Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-28 12:27:00,79.5,489.1927,292.0,5.199999999999999,7.4,1.7999999999999972,2616.519,75
2024-06-28 12:30:00,80.0,490.6684,292.0,5.199999999999999,7.4,1.7999999999999972,2600.589,75
2024-06-28 12:33:00,80.5,493.6198,292.0,5.099999999999998,7.4,2.0,2603.105,75
2024-06-28 12:36:00,81.0,490.9144,292.0,5.099999999999998,7.4,1.8999999999999986,2591.545,75
2024-06-28 12:39:00,79.5,490.4225,292.0,5.0,7.4,1.9000000000000021,2584.316,75
2024-06-28 12:42:00,80.0,494.1117,292.0,5.0,7.4,1.9000000000000021,2598.917,75
2024-06-28 12:45:00,79.5,494.8495,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2589.927,75
2024-06-28 12:48:00,80.0,496.8171,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2601.769,75
2024-06-28 12:51:00,80.0,499.2766,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2591.467,75
2024-06-28 12:54:00,80.0,496.8171,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2624.767,75
2024-06-28 12:57:00,80.0,494.1117,292.0,5.100000000000001,7.4,1.9000000000000021,2600.577,75
2024-06-28 13:00:00,80.0,490.6684,292.0,5.100000000000001,7.5,1.9000000000000021,2601.441,75
2024-06-28 13:03:00,79.5,495.3414,292.0,5.100000000000001,7.4,1.9000000000000021,2601.083,75
2024-06-28 13:06:00,80.0,484.2737,292.0,5.199999999999999,7.4,1.9000000000000021,2594.033,75
2024-06-28 13:09:00,79.5,483.7818,292.0,5.100000000000001,7.5,1.8000000000000007,2586.364,75
2024-06-28 13:12:00,80.0,489.6846,293.0,5.099999999999998,7.5,1.9000000000000021,2584.344,75
2024-06-28 13:15:00,80.0,484.7656,293.0,5.199999999999999,7.5,1.8000000000000007,2593.682,75
2024-06-28 13:18:00,80.0,487.963,293.0,5.199999999999999,7.4,1.8000000000000007,2593.112,75
2024-06-28 13:21:00,79.5,490.4225,293.0,5.099999999999998,7.300000000000001,1.9000000000000021,2585.143,75
2024-06-28 13:24:00,80.0,482.0602,293.0,5.099999999999998,7.4,1.9000000000000021,2589.544,75
2024-06-28 13:27:00,79.5,484.5197,293.0,5.099999999999998,7.4,1.9000000000000021,2550.191,75
2024-06-28 13:30:00,80.0,473.9438,293.0,5.099999999999998,7.500000000000001,1.9000000000000021,2574.851,75
2024-06-28 13:33:00,79.5,474.6817,293.0,5.0,7.500000000000001,1.9000000000000021,2571.758,75
2024-06-28 13:36:00,78.0,474.9276,293.0,5.099999999999998,7.4,1.8000000000000007,2526.05,75
2024-06-28 13:39:00,77.0,477.3871,293.0,5.0,7.300000000000001,1.8000000000000007,2508.305,47
2024-06-28 13:42:00,77.0,479.3548,293.0,5.0,7.300000000000001,1.6999999999999993,2501.844,75
2024-06-28 13:45:00,77.0,470.9925,293.0,4.900000000000002,7.300000000000001,1.7999999999999972,2496.146,47
2024-06-28 13:48:00,77.5,473.9438,293.0,4.900000000000002,7.300000000000001,1.8999999999999986,2506.749,75
2024-06-28 14:06:00,60.0,364.2506,293.0,3.900000000000002,7.5,1.1999999999999993,1923.643,44
2024-06-28 14:12:00,57.0,349.7396,294.0,3.6999999999999993,7.3999999999999995,1.1000000000000014,1804.333,33
2024-06-28 14:15:00,58.0,361.7911,294.0,3.6999999999999993,7.4,1.3000000000000007,1846.195,33
2024-06-28 14:18:00,56.0,280.8738,294.0,3.6999999999999993,7.9,1.0,1584.091,44
2024-06-28 14:21:00,46.5,272.7575,294.0,3.0,8.0,0.6999999999999993,1347.779,1
2024-06-28 14:24:00,47.0,287.5145,294.0,2.6999999999999993,7.8,1.1999999999999993,1372.546,1
2024-06-28 14:27:00,49.5,287.0226,294.0,2.799999999999997,7.9,1.1000000000000014,1444.679,1
2024-06-28 14:30:00,43.5,286.7766,294.0,2.6999999999999993,7.2,0.8999999999999986,1474.161,1
2024-06-28 14:33:00,45.0,286.7766,294.0,2.6999999999999993,7.300000000000001,1.1999999999999993,1321.197,1
2024-06-28 14:36:00,46.0,286.5307,294.0,2.6000000000000014,7.199999999999999,1.0,1476.666,1
2024-06-28 14:39:00,45.5,289.2361,294.0,2.6000000000000014,7.0,1.3999999999999986,1362.984,1
2024-06-28 14:42:00,44.0,285.7928,294.0,2.5,6.5,1.1999999999999993,1324.945,1
2024-06-28 14:45:00,42.5,287.5145,294.0,2.5,7.1000000000000005,1.1999999999999993,1337.44,1
2024-06-28 19:39:00,46.0,318.75,294.0,1.5,4.3999999999999995,2.1999999999999957,1498.629,9
2024-06-28 19:42:00,45.0,344.0828,294.0,2.099999999999998,5.300000000000001,1.9000000000000021,2032.917,9
2024-06-28 19:45:00,58.0,329.3258,294.0,2.5,5.3,1.5,1830.347,9
2024-06-28 19:48:00,70.5,388.8455,294.0,2.8999999999999986,6.299999999999999,2.3999999999999986,2258.195,32
2024-06-28 19:51:00,70.0,361.2992,294.0,3.799999999999997,6.8999999999999995,1.8999999999999986,2052.99,33
2024-06-28 19:54:00,58.0,350.9693,294.0,3.6000000000000014,6.999999999999999,1.5,1853.667,1
2024-06-28 19:57:00,55.0,341.8692,295.0,3.5,6.999999999999999,1.5,1746.101,1
2024-06-28 20:00:00,50.0,451.0706,295.0,3.1999999999999993,6.0,1.4000000000000021,1834.265,10
2024-06-28 20:03:00,67.0,462.6302,295.0,3.3999999999999986,6.0,1.7000000000000028,2191.285,32
2024-06-28 20:06:00,71.5,462.3843,295.0,3.6000000000000014,6.3,2.0999999999999943,2313.334,32
2024-06-28 20:09:00,71.5,461.4005,295.0,4.0,6.6,2.0,2320.492,34
2024-06-28 20:12:00,70.0,488.4549,295.0,4.200000000000003,6.6,1.8999999999999986,2307.083,32
2024-06-28 20:15:00,75.5,511.3281,295.0,4.299999999999997,6.4,2.200000000000003,2450.856,76
2024-06-28 20:18:00,76.5,513.7876,295.0,4.5,6.3999999999999995,2.1000000000000014,2481.675,76
2024-06-28 20:21:00,74.5,471.4844,295.0,4.600000000000001,6.6,1.6999999999999957,2416.478,34
2024-06-28 20:24:00,72.5,476.1574,295.0,4.399999999999999,6.699999999999999,1.7000000000000028,2358.098,34
2024-06-28 20:27:00,73.5,479.6007,295.0,4.399999999999999,6.6,1.8999999999999986,2382.029,34
2024-06-28 20:30:00,74.0,465.8275,295.0,4.5,6.700000000000001,1.7999999999999972,2394.149,34
2024-06-28 20:33:00,71.0,438.0353,295.0,4.399999999999999,6.9,1.6000000000000014,2224.19,46
2024-06-28 20:36:00,67.5,426.9676,295.0,4.199999999999996,7.000000000000001,1.5,2175.102,33
2024-06-28 20:39:00,64.5,427.7054,295.0,4.0,6.6,1.1999999999999957,2120.819,33
2024-06-28 20:42:00,67.5,433.3623,295.0,3.8999999999999986,6.5,1.5,2163.616,33
2024-06-28 20:45:00,67.0,429.4271,295.0,3.8999999999999986,6.6,1.6000000000000014,2189.332,33
2024-06-28 20:48:00,68.0,422.7865,295.0,3.799999999999997,6.4,1.6000000000000014,2189.912,32
2024-06-28 20:51:00,67.5,418.6053,295.0,3.8999999999999986,6.8,1.5,2216.82,33
2024-06-28 20:54:00,69.5,432.6244,295.0,3.8999999999999986,6.699999999999999,1.7000000000000028,2266.237,33
2024-06-28 20:57:00,69.5,435.0839,296.0,4.0,6.699999999999999,1.6000000000000014,2249.229,33
2024-06-28 21:00:00,71.0,438.7731,296.0,4.100000000000001,6.800000000000001,1.7999999999999972,2294.481,33
2024-06-28 21:03:00,72.5,445.6598,296.0,4.199999999999996,6.800000000000001,1.8000000000000043,2338.833,34
2024-06-28 21:06:00,71.5,444.9219,296.0,4.299999999999997,7.0,1.8000000000000043,2308.201,46
2024-06-28 21:09:00,72.0,446.6435,296.0,4.399999999999999,7.0,1.7000000000000028,2324.3,46
2024-06-28 21:12:00,72.5,449.3489,296.0,4.399999999999999,6.9,1.7000000000000028,2331.781,46
2024-06-28 21:15:00,72.5,447.6273,296.0,4.399999999999999,7.0,1.7000000000000028,2329.935,46
2024-06-28 21:18:00,72.0,440.4948,296.0,4.399999999999999,7.0,1.7000000000000028,2335.984,46
2024-06-28 21:21:00,72.0,444.9219,296.0,4.5,7.0,1.6000000000000014,2322.979,46
2024-06-28 21:24:00,72.0,440.7407,296.0,4.399999999999999,6.9,1.7000000000000028,2302.99,46
2024-06-28 21:27:00,70.0,437.0515,296.0,4.399999999999999,7.0,1.6000000000000014,2261.495,46
2024-06-28 21:30:00,69.5,430.4109,296.0,4.199999999999996,7.0,1.7000000000000028,2217.736,46
2024-06-28 21:33:00,69.0,427.7054,296.0,4.199999999999996,7.1000000000000005,1.7000000000000028,2203.259,46
2024-06-28 21:36:00,66.5,428.4433,296.0,4.100000000000001,6.9,1.5999999999999943,2175.727,33
2024-06-28 21:39:00,65.0,426.4757,296.0,4.100000000000001,6.9,1.3999999999999986,2053.199,33
2024-06-28 21:42:00,69.5,429.673,296.0,4.0,6.8,1.5,2279.698,33
2024-06-28 21:45:00,72.0,428.4433,296.0,4.100000000000001,6.9,1.7999999999999972,2319.602,46
2024-06-28 21:48:00,71.0,428.4433,296.0,4.199999999999996,7.0,1.7000000000000028,2256.17,46
2024-06-28 21:51:00,68.0,435.8218,296.0,4.299999999999997,6.9,1.3999999999999986,2227.708,33
2024-06-28 21:54:00,70.5,435.3299,296.0,4.299999999999997,6.9,1.6000000000000014,2264.634,33
2024-06-28 21:57:00,72.5,449.103,297.0,4.399999999999999,6.9,1.7999999999999972,2359.507,46
2024-06-28 22:00:00,72.0,451.8085,297.0,4.5,7.0,1.6999999999999957,2326.585,46
2024-06-28 22:03:00,72.0,449.3489,297.0,4.5,6.9,1.6999999999999957,2337.233,46
2024-06-28 22:06:00,71.0,453.0382,297.0,4.5,6.9,1.6999999999999957,2316.545,46
2024-06-28 22:09:00,72.0,455.9896,297.0,4.5,6.9,1.7999999999999972,2326.106,46
2024-06-28 22:12:00,72.0,453.7761,297.0,4.600000000000001,6.9,1.6999999999999957,2344.512,46
2024-06-28 22:15:00,72.0,451.0706,297.0,4.600000000000001,6.9,1.6999999999999957,2339.381,46
2024-06-28 22:18:00,71.5,450.0868,297.0,4.600000000000001,7.0,1.5999999999999943,2323.139,46
2024-06-28 22:21:00,71.0,439.265,297.0,4.600000000000001,7.0,1.6999999999999957,2318.837,46
2024-06-28 22:24:00,71.0,440.0029,297.0,4.600000000000001,7.1,1.5999999999999943,2269.254,46
2024-06-28 22:27:00,70.5,436.3137,297.0,4.5,7.1,1.6000000000000014,2279.084,46
2024-06-28 22:30:00,69.5,441.4786,297.0,4.5,6.9,1.6000000000000014,2260.365,33
2024-06-28 22:33:00,68.5,440.0029,297.0,4.399999999999999,6.9,1.6000000000000014,2244.223,33
2024-06-28 22:36:00,69.5,438.7731,297.0,4.399999999999999,6.9,1.6000000000000014,2218.17,33
2024-06-28 22:39:00,67.5,441.9705,297.0,4.399999999999999,6.9,1.6000000000000014,2195.347,33
2024-06-28 22:42:00,69.0,435.3299,297.0,4.399999999999999,6.9,1.6000000000000014,2230.718,33
2024-06-28 22:45:00,69.0,433.8542,297.0,4.399999999999999,7.0,1.6000000000000014,2209.854,46
2024-06-28 22:48:00,66.0,431.3947,297.0,4.399999999999999,6.9,1.5,2168.399,33
2024-06-28 22:51:00,66.0,433.1163,297.0,4.199999999999996,6.9,1.5,2138.219,33
2024-06-28 22:54:00,65.5,436.3137,297.0,4.199999999999996,7.0,1.6000000000000014,2143.776,33
2024-06-28 22:57:00,64.5,425.7379,298.0,4.299999999999997,7.1,1.6000000000000014,2098.636,33
2024-06-28 23:00:00,69.0,421.0648,298.0,4.100000000000001,6.500000000000001,1.5,2223.716,33
2024-06-28 23:03:00,67.0,495.5874,298.0,4.0,6.5,1.6999999999999957,2335.855,32
2024-06-28 23:06:00,77.0,488.7008,298.0,4.399999999999999,6.6000000000000005,1.8999999999999986,2483.01,76
2024-06-28 23:09:00,77.5,486.9792,298.0,4.600000000000001,6.8999999999999995,1.8999999999999986,2526.622,47
2024-06-28 23:12:00,78.0,483.7818,298.0,4.700000000000003,6.8999999999999995,1.8999999999999986,2515.783,47
2024-06-28 23:15:00,78.5,485.7494,298.0,4.799999999999997,7.0,1.9000000000000057,2546.738,47
2024-06-28 23:18:00,80.5,500.9983,298.0,4.899999999999999,7.0,1.8999999999999986,2625.837,47
2024-06-28 23:21:00,81.5,508.3767,298.0,4.899999999999999,7.0,1.8999999999999986,2646.655,78
2024-06-28 23:24:00,82.0,510.8362,298.0,4.799999999999997,7.0,2.0,2664.791,78
2024-06-28 23:27:00,81.5,501.9821,298.0,5.0,7.1,1.8999999999999986,2653.93,75
2024-06-28 23:30:00,81.5,495.5874,298.0,4.899999999999999,7.1,1.9000000000000057,2665.189,75
2024-06-28 23:33:00,80.5,490.4225,298.0,4.899999999999999,7.1,1.8000000000000043,2598.66,75
2024-06-28 23:36:00,80.0,473.6979,298.0,4.899999999999999,7.199999999999999,1.8000000000000043,2601.101,75
2024-06-28 23:39:00,78.0,466.5654,298.0,4.900000000000002,7.199999999999999,1.5999999999999943,2543.292,47
2024-06-28 23:42:00,76.5,455.0058,298.0,4.800000000000001,7.3,1.6000000000000014,2489.914,43
2024-06-28 23:45:00,76.5,452.7923,298.0,4.699999999999999,7.3,1.7000000000000028,2486.51,43
2024-06-28 23:48:00,74.5,454.022,298.0,4.599999999999998,7.2,1.6000000000000014,2438.325,46
2024-06-28 23:51:00,73.5,444.184,298.0,4.4999999999999964,7.3,1.7000000000000028,2404.884,46
2024-06-28 23:54:00,71.5,435.0839,298.0,4.400000000000002,7.4,1.5,2320.546,44
2024-06-28 23:57:00,70.5,440.2488,299.0,4.300000000000001,7.3,1.6000000000000014,2305.285,46
2024-06-29 00:00:00,71.5,439.265,299.0,4.300000000000001,7.2,1.7999999999999972,2366.708,46
2024-06-29 00:03:00,71.0,438.2813,299.0,4.400000000000002,7.2,1.6000000000000014,2303.733,46
2024-06-29 00:06:00,71.0,435.8218,299.0,4.300000000000001,7.3,1.7000000000000028,2293.658,46
2024-06-29 00:09:00,71.5,439.265,299.0,4.400000000000002,7.199999999999999,1.6000000000000014,2304.448,46
2024-06-29 00:12:00,71.0,429.1812,299.0,4.300000000000001,7.3,1.7000000000000028,2246.502,46
2024-06-29 00:15:00,69.0,432.8704,299.0,4.300000000000001,7.199999999999999,1.6000000000000014,2241.114,46
2024-06-29 00:18:00,69.0,432.6244,299.0,4.300000000000001,7.1,1.5,2226.958,46
2024-06-29 00:21:00,69.5,478.125,299.0,4.199999999999996,6.8999999999999995,1.8000000000000043,2422.448,34
2024-06-29 01:15:00,79.0,494.8495,300.0,5.099999999999998,7.1,1.7000000000000028,2563.328,47
2024-06-29 01:21:00,78.0,486.7332,300.0,5.0,7.1,1.6999999999999957,2527.298,47
2024-06-29 01:24:00,78.0,489.1927,300.0,5.0,7.2,1.7000000000000028,2524.193,75
2024-06-29 01:27:00,77.0,480.0926,300.0,5.0,7.2,1.7999999999999972,2489.433,47
2024-06-29 01:30:00,76.0,479.3548,300.0,5.0,7.1,1.6999999999999993,2467.921,47
2024-06-29 01:33:00,76.5,480.8304,300.0,4.899999999999999,7.2,1.5999999999999979,2473.312,47
2024-06-29 01:36:00,76.0,479.3548,300.0,4.899999999999999,7.2,1.5999999999999979,2429.49,47
2024-06-29 01:39:00,73.5,473.206,300.0,4.900000000000002,7.0,1.3999999999999986,2366.014,46
2024-06-29 01:42:00,73.0,469.7627,300.0,4.899999999999999,7.0,1.5,2353.819,46
2024-06-29 01:45:00,73.0,481.8142,300.0,4.699999999999999,6.9,1.6999999999999993,2360.951,34
2024-06-29 01:48:00,73.0,472.2223,300.0,4.699999999999999,7.0,1.5999999999999979,2357.303,46
2024-06-29 01:51:00,72.5,470.7465,300.0,4.800000000000001,7.0,1.4999999999999964,2341.044,46
2024-06-29 01:54:00,72.5,478.6169,300.0,4.699999999999999,7.0,1.5999999999999979,2346.272,34
2024-06-29 01:57:00,73.0,476.8952,301.0,4.699999999999999,7.0,1.5999999999999979,2355.197,34
2024-06-29 02:00:00,73.5,478.371,301.0,4.699999999999999,7.0,1.5999999999999979,2354.409,34
2024-06-29 02:03:00,73.5,481.3224,301.0,4.800000000000001,7.0,1.6999999999999993,2385.204,47
2024-06-29 02:06:00,74.0,480.5845,301.0,4.800000000000001,7.1,1.8000000000000007,2381.051,47
2024-06-29 02:09:00,74.5,482.0602,301.0,4.899999999999999,7.0,1.8000000000000007,2397.977,47
2024-06-29 02:12:00,74.5,483.7818,301.0,4.800000000000001,7.0,1.6999999999999993,2402.682,47
2024-06-29 02:15:00,75.0,485.7494,301.0,4.899999999999999,7.1,1.8000000000000007,2406.175,47
2024-06-29 02:18:00,74.5,483.7818,301.0,4.899999999999999,7.1,1.6999999999999993,2401.791,47
2024-06-29 02:21:00,74.5,478.6169,301.0,4.899999999999999,7.1,1.5999999999999979,2392.006,47
2024-06-29 02:24:00,75.0,486.7332,301.0,4.800000000000001,7.1,1.7999999999999972,2430.116,47
2024-06-29 02:27:00,75.0,484.5197,301.0,4.899999999999999,7.1,1.6999999999999993,2411.637,47
2024-06-29 02:30:00,76.0,499.0307,301.0,4.899999999999999,7.0,1.8000000000000007,2453.896,47
2024-06-29 02:33:00,76.0,517.9688,301.0,4.899999999999999,6.9,1.8000000000000007,2474.007,76
2024-06-29 02:36:00,77.0,523.6256,301.0,4.899999999999999,6.8,1.9000000000000021,2473.949,76
2024-06-29 02:39:00,77.0,523.8715,301.0,4.899999999999999,6.7,1.8000000000000007,2479.797,76
2024-06-29 02:42:00,76.0,504.4415,301.0,5.0,6.9,1.6999999999999993,2444.485,47
2024-06-29 02:45:00,75.0,489.9306,301.0,5.0,7.0,1.6999999999999993,2439.699,47
2024-06-29 02:48:00,76.0,490.9144,301.0,4.899999999999999,7.0,1.6999999999999993,2426.176,47
2024-06-29 02:51:00,76.0,492.8819,301.0,4.800000000000001,7.0,1.8999999999999986,2433.981,47
2024-06-29 02:54:00,76.0,507.8849,301.0,4.899999999999999,7.0,1.8000000000000007,2464.528,47
2024-06-29 02:57:00,76.5,513.7876,302.0,4.899999999999999,6.9,1.8000000000000007,2475.527,76
2024-06-29 03:00:00,77.5,521.412,302.0,5.0,6.9,1.8000000000000007,2497.529,76
2024-06-29 03:03:00,78.5,521.1661,302.0,5.0,6.9,1.9999999999999964,2537.72,78
2024-06-29 03:06:00,79.5,535.1852,302.0,5.099999999999998,7.0,2.0,2583.501,78
2024-06-29 03:09:00,79.5,512.8038,302.0,5.199999999999999,6.9,1.8999999999999986,2495.801,78
2024-06-29 03:12:00,78.0,497.8009,302.0,5.099999999999998,7.0,1.8000000000000043,2494.652,47
2024-06-29 03:15:00,78.0,498.2928,302.0,5.0,7.1,1.9000000000000021,2508.683,47
2024-06-29 03:18:00,77.0,493.6198,302.0,5.0,7.0,1.6999999999999993,2471.817,47
2024-06-29 03:21:00,76.0,497.309,302.0,5.0,7.0,1.8000000000000007,2463.088,47
2024-06-29 03:24:00,77.5,503.4577,302.0,5.0,6.9,1.8000000000000043,2500.664,47
2024-06-29 03:30:00,76.5,500.9983,302.0,4.900000000000002,7.0,1.9000000000000021,2481.172,47
2024-06-29 03:33:00,75.5,500.9983,302.0,4.900000000000002,7.0,1.8000000000000007,2459.259,47
2024-06-29 03:39:00,76.0,495.5874,302.0,4.900000000000002,7.0,1.8000000000000007,2457.96,47
2024-06-29 03:42:00,76.5,497.0631,302.0,4.900000000000002,7.0,1.8000000000000007,2467.522,47
2024-06-29 03:48:00,75.5,496.0793,302.0,4.900000000000002,7.0,1.8000000000000007,2451.25,47
2024-06-29 03:51:00,76.0,500.2604,302.0,4.800000000000001,7.0,1.8000000000000007,2453.373,47
2024-06-29 03:54:00,76.0,503.4577,303.0,4.899999999999999,7.0,1.8000000000000043,2477.013,47
2024-06-29 04:00:00,77.0,505.9173,303.0,4.899999999999999,7.0,1.8000000000000043,2480.979,47
2024-06-29 04:03:00,77.0,501.7361,303.0,5.0,7.0,1.7000000000000028,2514.882,47
2024-06-29 04:09:00,77.0,499.5226,303.0,4.899999999999999,7.1,1.8000000000000043,2506.685,47
2024-06-29 04:12:00,77.5,501.7361,303.0,5.0,7.1,1.7000000000000028,2488.269,47
2024-06-29 04:15:00,77.0,499.2766,303.0,4.899999999999999,7.0,1.8000000000000043,2471.57,47
2024-06-29 04:21:00,77.0,507.147,303.0,4.899999999999999,7.0,1.8000000000000043,2505.32,47
2024-06-29 04:24:00,76.5,497.309,303.0,5.0,7.0,1.7000000000000028,2492.695,47
2024-06-29 04:30:00,76.5,499.7685,303.0,4.899999999999999,7.0,1.8000000000000043,2482.54,47
2024-06-29 04:33:00,80.5,490.9144,303.0,5.0,7.3,1.7999999999999972,2588.465,75
2024-06-29 04:39:00,78.5,487.2251,303.0,5.0,7.1,1.7999999999999972,2532.018,47
2024-06-29 04:42:00,77.0,487.2251,303.0,5.0,7.3,1.7000000000000028,2490.868,75
2024-06-29 04:45:00,78.0,489.1927,303.0,4.899999999999999,7.3,1.7999999999999972,2519.399,75
2024-06-29 04:51:00,77.5,484.7656,303.0,4.899999999999999,7.2,1.7999999999999972,2521.047,47
2024-06-29 04:54:00,75.0,475.6655,304.0,4.899999999999999,7.2,1.7000000000000028,2440.005,47
2024-06-29 05:00:00,75.0,475.1736,304.0,4.899999999999999,7.2,1.7000000000000028,2440.211,47
2024-06-29 05:03:00,75.0,471.9763,304.0,4.899999999999999,7.2,1.7000000000000028,2407.045,47
2024-06-29 05:06:00,73.0,468.287,304.0,4.699999999999999,7.1,1.7000000000000028,2362.797,46
2024-06-29 05:12:00,73.5,467.0573,304.0,4.699999999999999,7.2,1.7000000000000028,2350.708,46
2024-06-29 05:15:00,72.0,465.3356,304.0,4.5,7.0,1.6999999999999993,2346.177,46
2024-06-29 05:21:00,72.0,465.8275,304.0,4.600000000000001,7.0,1.6999999999999993,2322.47,46
2024-06-29 05:24:00,71.5,467.3032,304.0,4.600000000000001,7.0,1.6999999999999993,2316.998,46
2024-06-29 05:27:00,71.0,465.3356,304.0,4.600000000000001,6.9,1.6999999999999993,2310.562,34
2024-06-29 05:30:00,71.0,471.2384,304.0,4.5,7.0,1.8000000000000007,2303.831,46
2024-06-29 05:36:00,71.5,469.0249,304.0,4.5,7.0,1.6999999999999993,2311.761,46
2024-06-29 05:39:00,71.5,467.3032,304.0,4.599999999999998,6.9,1.6999999999999993,2304.315,34
2024-06-29 05:45:00,71.5,465.8275,304.0,4.599999999999998,6.9,1.6999999999999993,2285.624,34
2024-06-29 05:48:00,70.5,474.6817,304.0,4.599999999999998,6.9,1.6999999999999993,2291.253,34
2024-06-29 05:51:00,70.5,473.206,304.0,4.599999999999998,6.9,1.5999999999999979,2309.796,34
2024-06-29 05:57:00,72.0,476.4034,305.0,4.599999999999998,6.9,1.8000000000000007,2343.757,34
2024-06-29 06:00:00,72.5,475.1736,305.0,4.599999999999998,7.0,1.8000000000000007,2332.211,34
2024-06-29 06:06:00,72.0,481.8142,305.0,4.699999999999999,6.9,1.6999999999999993,2369.424,34
2024-06-29 06:09:00,74.5,486.2413,305.0,4.699999999999999,7.0,1.8000000000000007,2402.663,47
2024-06-29 06:15:00,74.5,487.2251,305.0,4.699999999999999,7.0,1.9000000000000021,2407.123,47
2024-06-29 06:18:00,75.0,484.5197,305.0,4.799999999999997,7.0,1.8000000000000043,2393.465,47
2024-06-29 06:21:00,74.0,471.2384,305.0,4.600000000000001,7.1,1.9000000000000021,2388.7,46
2024-06-29 06:27:00,74.5,468.7789,305.0,4.699999999999999,7.1,1.7000000000000028,2361.572,46
2024-06-29 06:30:00,73.0,470.2546,305.0,4.699999999999999,7.1,1.6000000000000014,2357.702,46
2024-06-29 06:33:00,72.5,464.8438,305.0,4.699999999999999,7.1,1.7000000000000028,2353.271,46
2024-06-29 06:36:00,73.0,471.9763,305.0,4.600000000000001,7.0,1.8000000000000007,2364.972,46
2024-06-29 06:42:00,74.0,468.7789,305.0,4.599999999999998,7.0,1.8000000000000043,2359.728,46
2024-06-29 06:45:00,73.0,480.5845,305.0,4.599999999999998,6.9,1.8000000000000043,2353.846,34
2024-06-29 06:48:00,72.5,470.9925,305.0,4.699999999999999,7.0,1.6000000000000014,2350.226,46
2024-06-29 06:51:00,72.5,462.3843,305.0,4.599999999999998,6.9,1.7000000000000028,2341.594,34
2024-06-29 06:57:00,72.0,468.287,306.0,4.599999999999998,7.1000000000000005,1.7000000000000028,2335.889,46
2024-06-29 07:00:00,72.5,484.2737,306.0,4.600000000000001,6.800000000000001,1.7999999999999972,2352.681,34
2024-06-29 07:06:00,73.0,480.8304,306.0,4.5,6.800000000000001,1.7999999999999972,2353.934,34
2024-06-29 07:09:00,73.0,483.2899,306.0,4.600000000000001,6.800000000000001,1.7000000000000028,2350.633,34
2024-06-29 07:12:00,72.5,473.206,306.0,4.5,6.800000000000001,1.7000000000000028,2319.032,34
2024-06-29 07:18:00,72.5,475.6655,306.0,4.5,6.800000000000001,1.7000000000000028,2313.06,34
2024-06-29 07:21:00,72.0,472.4682,306.0,4.5,6.9,1.7999999999999972,2334.009,34
2024-06-29 07:27:00,72.5,474.6817,306.0,4.600000000000001,6.9,1.6000000000000014,2335.013,34
2024-06-29 07:30:00,72.5,482.3062,306.0,4.5,6.800000000000001,1.6999999999999957,2327.084,34
2024-06-29 07:36:00,72.5,487.2251,306.0,4.5,6.7,1.6999999999999957,2321.776,34
2024-06-29 07:39:00,73.5,495.8333,306.0,4.5,6.7,1.8999999999999986,2350.636,76
2024-06-29 07:42:00,78.0,527.8067,306.0,4.699999999999999,6.6000000000000005,2.099999999999998,2536.531,76
2024-06-29 07:48:00,79.0,528.7905,306.0,4.899999999999999,6.7,2.0,2602.788,76
2024-06-29 07:51:00,81.5,531.496,306.0,5.0000000000000036,6.8,2.0,2625.089,78
2024-06-29 07:57:00,82.0,530.5121,307.0,5.0000000000000036,6.8,2.0,2618.258,78
2024-06-29 08:00:00,81.5,537.1528,307.0,5.0000000000000036,6.9,2.0,2627.034,78
2024-06-29 08:03:00,83.5,539.6123,307.0,5.099999999999998,6.9,2.1000000000000014,2690.802,78
2024-06-29 08:09:00,84.5,537.1528,307.0,5.099999999999998,6.9,2.1000000000000014,2693.263,78
2024-06-29 08:12:00,84.5,535.923,307.0,5.199999999999999,7.0,2.0,2694.034,78
2024-06-29 08:18:00,84.0,531.004,307.0,5.199999999999999,7.0,2.0,2700.638,78
2024-06-29 08:21:00,83.0,526.8229,307.0,5.199999999999999,6.9,1.7999999999999972,2638.36,78
2024-06-29 08:27:00,82.5,525.5931,307.0,5.100000000000001,6.9,1.7999999999999972,2640.306,78
2024-06-29 08:30:00,83.0,525.3472,307.0,5.100000000000001,6.9,2.0,2651.384,78
2024-06-29 08:33:00,84.0,534.2014,307.0,5.0,6.9,2.0,2664.749,78
2024-06-29 08:39:00,84.5,534.9393,307.0,5.100000000000001,6.9,1.8999999999999986,2693.227,78
2024-06-29 08:42:00,84.0,529.0364,307.0,5.100000000000001,6.9,1.8999999999999986,2673.551,78
2024-06-29 08:48:00,84.0,529.2824,307.0,5.100000000000001,6.9,2.0,2681.526,78
2024-06-29 08:51:00,84.0,531.7419,307.0,5.200000000000003,6.9,1.8999999999999986,2677.191,78
2024-06-29 08:57:00,84.0,529.7743,308.0,5.200000000000003,6.9,1.8999999999999986,2688.12,78
2024-06-29 09:00:00,83.0,523.6256,308.0,5.200000000000003,6.9,1.8999999999999986,2688.636,78
2024-06-29 09:03:00,82.5,520.1823,308.0,4.899999999999999,7.000000000000001,2.0,2659.147,78
2024-06-29 09:09:00,82.5,515.2633,308.0,4.899999999999999,7.000000000000001,1.8999999999999986,2668.484,78
2024-06-29 09:12:00,82.5,522.6418,308.0,4.899999999999999,7.000000000000001,2.0,2668.759,78
2024-06-29 09:15:00,80.5,517.9688,308.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2579.22,78
2024-06-29 09:18:00,81.5,515.5093,308.0,4.799999999999997,7.000000000000001,1.8999999999999986,2626.569,78
2024-06-29 09:24:00,81.0,510.0984,308.0,4.799999999999997,6.9,1.8000000000000043,2602.536,78
2024-06-29 09:27:00,80.0,513.2957,308.0,4.699999999999996,6.800000000000001,1.9000000000000057,2570.977,76
2024-06-29 09:33:00,80.0,505.1794,308.0,4.799999999999997,6.800000000000001,1.8000000000000043,2559.956,76
2024-06-29 09:36:00,80.5,511.5741,308.0,4.799999999999997,6.9,1.8000000000000043,2555.971,78
2024-06-29 09:39:00,79.5,501.7361,308.0,4.600000000000001,6.800000000000001,1.8999999999999986,2557.159,76
2024-06-29 09:45:00,79.0,509.1146,308.0,4.699999999999996,6.800000000000001,1.8000000000000043,2564.217,76
2024-06-29 09:48:00,78.0,507.147,308.0,4.799999999999997,6.9,1.8000000000000043,2540.768,47
2024-06-29 09:54:00,79.0,508.1308,308.0,4.799999999999997,6.9,1.8000000000000043,2566.194,47
2024-06-29 09:57:00,79.0,506.4091,309.0,4.799999999999997,6.9,1.8000000000000043,2562.644,47
2024-06-29 10:03:00,80.0,505.6713,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2568.278,76
2024-06-29 10:06:00,80.0,512.8038,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2557.202,76
2024-06-29 10:09:00,79.5,507.8849,309.0,4.799999999999997,6.9,1.8000000000000043,2547.19,77
2024-06-29 10:15:00,79.5,513.7876,309.0,4.799999999999997,6.9,1.8000000000000043,2549.05,78
2024-06-29 10:18:00,79.0,514.2795,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2548.48,76
2024-06-29 10:21:00,80.0,515.7552,309.0,4.799999999999997,6.9,1.9000000000000057,2582.005,78
2024-06-29 10:24:00,80.0,519.1985,309.0,4.799999999999997,6.9,1.9000000000000057,2571.877,78
2024-06-29 10:27:00,79.5,521.412,309.0,4.799999999999997,6.9,1.9000000000000057,2550.046,78
2024-06-29 10:30:00,79.5,517.7228,309.0,4.699999999999996,6.9,1.9000000000000057,2552.556,78
2024-06-29 10:36:00,81.5,514.5255,309.0,4.699999999999996,6.9,2.0,2560.51,78
2024-06-29 10:39:00,83.5,546.007,309.0,4.899999999999999,6.8,2.0,2674.709,78
2024-06-29 10:45:00,83.0,527.8067,309.0,4.899999999999999,7.0,2.0,2664.987,78
2024-06-29 10:48:00,86.0,524.1175,309.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2740.807,73
2024-06-29 10:54:00,86.5,521.412,309.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2755.346,73
2024-06-29 10:57:00,86.0,519.4445,310.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2744.797,73
2024-06-29 11:00:00,86.0,527.8067,310.0,4.9999999999999964,7.1,2.0,2751.394,78
2024-06-29 11:06:00,85.5,525.3472,310.0,4.9999999999999964,7.1,2.0,2750.659,78
2024-06-29 11:09:00,86.5,529.2824,310.0,5.099999999999998,7.1,2.1000000000000014,2761.687,78
2024-06-29 12:00:00,85.5,517.9688,311.0,5.100000000000001,7.199999999999999,1.8999999999999986,2740.869,73
2024-06-29 12:03:00,85.5,519.1985,311.0,5.0,7.1,2.0,2742.887,78
2024-06-29 12:06:00,84.0,511.5741,311.0,5.100000000000001,7.1,1.8999999999999986,2720.307,78
2024-06-29 12:09:00,85.5,521.9039,311.0,5.0,7.1,1.8999999999999986,2722.291,78
2024-06-29 12:15:00,85.0,516.493,311.0,5.100000000000001,7.199999999999999,1.7999999999999972,2720.122,73
2024-06-29 12:18:00,84.5,515.5093,311.0,5.0,7.1,1.8999999999999986,2706.818,78
2024-06-29 12:21:00,83.5,507.147,311.0,4.9999999999999964,7.1,1.9000000000000057,2682.407,75
2024-06-29 12:27:00,83.0,507.6389,311.0,4.9999999999999964,7.1,1.9000000000000057,2678.295,75
2024-06-29 12:30:00,83.5,513.0498,311.0,5.0000000000000036,7.1,1.8999999999999986,2677.666,78
2024-06-29 12:36:00,84.0,515.2633,311.0,5.0000000000000036,7.1,1.8999999999999986,2684.495,78
2024-06-29 12:39:00,84.5,523.6256,311.0,5.0000000000000036,7.1,2.0,2707.475,78
2024-06-29 12:45:00,84.0,515.0174,311.0,5.0000000000000036,7.1,1.8999999999999986,2707.273,78
2024-06-29 12:48:00,84.0,513.0498,311.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2707.554,75
2024-06-29 12:51:00,84.0,515.2633,311.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2714.285,75
2024-06-29 12:57:00,84.5,514.2795,312.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2714.673,75
2024-06-29 13:00:00,84.5,506.6551,312.0,5.100000000000001,7.199999999999999,1.8999999999999986,2714.304,75
2024-06-29 13:06:00,84.5,510.3443,312.0,5.100000000000001,7.199999999999999,1.8999999999999986,2713.365,75
2024-06-29 13:09:00,84.0,507.147,312.0,5.0,7.299999999999999,2.0,2712.759,75
2024-06-29 13:12:00,84.0,500.9983,312.0,5.0,7.299999999999999,2.0,2695.229,75
2024-06-29 13:18:00,85.0,505.4254,312.0,5.0,7.3999999999999995,1.8999999999999986,2720.282,73
2024-06-29 13:21:00,85.0,505.9173,312.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2722.447,73
2024-06-29 13:27:00,84.0,506.9011,312.0,5.100000000000001,7.299999999999999,1.8999999999999986,2704.776,75
2024-06-29 13:30:00,84.5,500.9983,312.0,5.0,7.3999999999999995,2.0,2720.243,75
2024-06-29 13:36:00,84.5,500.2604,312.0,5.0,7.3999999999999995,1.8999999999999986,2695.096,75
2024-06-29 13:39:00,84.0,500.7523,312.0,5.0,7.3999999999999995,1.8999999999999986,2685.444,75
2024-06-29 13:42:00,83.0,502.7199,312.0,5.100000000000001,7.299999999999999,1.7000000000000028,2658.31,75
2024-06-29 13:48:00,83.0,503.2118,312.0,5.0,7.299999999999999,1.8000000000000043,2657.081,75
2024-06-29 13:51:00,82.0,500.9983,312.0,4.9999999999999964,7.199999999999999,1.9000000000000057,2633.227,75
2024-06-29 13:57:00,82.5,500.5063,313.0,4.9999999999999964,7.199999999999999,1.9000000000000057,2639.876,75
2024-06-29 14:00:00,82.0,508.1308,313.0,4.900000000000002,7.1,1.8999999999999986,2638.423,75
2024-06-29 14:09:00,81.0,507.6389,313.0,4.900000000000002,7.1,1.8999999999999986,2649.506,75
2024-06-29 14:12:00,82.5,515.0174,313.0,4.900000000000002,7.1,2.0,2651.425,78
2024-06-29 14:15:00,83.0,511.3281,313.0,5.099999999999998,7.1,1.9000000000000057,2676.914,78
2024-06-29 14:18:00,83.0,516.2471,313.0,5.0000000000000036,7.199999999999999,2.0,2670.984,75
2024-06-29 14:21:00,83.5,516.739,313.0,5.0000000000000036,7.199999999999999,2.0,2668.064,75
2024-06-29 14:24:00,83.0,515.2633,313.0,5.0000000000000036,7.1,2.0,2669.99,78
2024-06-29 14:27:00,83.0,513.0498,313.0,5.0000000000000036,7.1,2.0,2674.595,78
2024-06-29 14:30:00,83.0,514.5255,313.0,5.0000000000000036,7.200000000000001,2.0,2678.098,75
2024-06-29 14:33:00,84.0,515.7552,313.0,5.0000000000000036,7.200000000000001,2.0,2707.711,75
2024-06-29 14:36:00,84.0,521.1661,313.0,5.099999999999998,7.200000000000001,1.9000000000000057,2703.667,78
2024-06-29 14:39:00,83.5,519.1985,313.0,5.0000000000000036,7.200000000000001,1.8999999999999986,2674.531,75
2024-06-29 14:42:00,83.0,520.4282,313.0,5.100000000000001,7.1,2.0,2670.359,78
2024-06-29 14:45:00,84.0,520.1823,313.0,5.100000000000001,7.1,1.8999999999999986,2677.063,78
2024-06-29 14:48:00,83.5,518.9525,313.0,5.100000000000001,7.199999999999999,2.0,2683.786,75
2024-06-29 14:51:00,83.0,522.6418,313.0,5.100000000000001,7.199999999999999,2.0,2694.097,75
2024-06-29 14:54:00,83.5,522.8877,313.0,5.100000000000001,7.199999999999999,2.0,2690.593,78
2024-06-29 14:57:00,84.0,523.8715,314.0,5.100000000000001,7.1,2.0,2691.944,78
2024-06-29 15:00:00,84.0,523.6256,314.0,5.100000000000001,7.199999999999999,2.0,2717.752,78
2024-06-29 15:03:00,85.0,525.3472,314.0,5.100000000000001,7.199999999999999,2.0,2712.747,73
2024-06-29 15:06:00,83.5,521.9039,314.0,4.899999999999999,7.199999999999999,2.0,2693.241,75
2024-06-29 15:09:00,83.0,524.8553,314.0,4.899999999999999,7.199999999999999,2.1000000000000014,2692.359,75
2024-06-29 15:12:00,84.0,525.1013,314.0,4.899999999999999,7.1,2.1000000000000014,2682.824,78
2024-06-29 15:15:00,82.5,516.493,314.0,4.899999999999999,7.199999999999999,2.0,2657.624,75
2024-06-29 15:18:00,82.0,512.5579,314.0,4.800000000000001,7.199999999999999,2.0,2668.439,75
2024-06-29 15:21:00,82.5,514.2795,314.0,4.800000000000001,7.199999999999999,2.0,2655.767,75
2024-06-29 15:24:00,83.0,514.2795,314.0,4.800000000000001,7.199999999999999,2.1000000000000014,2686.601,75
2024-06-29 15:27:00,82.0,508.8687,314.0,4.800000000000001,7.199999999999999,2.1000000000000014,2663.388,75
2024-06-29 15:30:00,83.0,510.3443,314.0,4.800000000000001,7.299999999999999,2.1000000000000014,2658.092,75
2024-06-29 15:33:00,82.0,499.0307,314.0,4.800000000000001,7.299999999999999,2.0,2623.271,75
2024-06-29 15:36:00,81.5,498.5388,314.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2596.549,75
2024-06-29 15:39:00,81.0,494.6036,314.0,4.800000000000001,7.299999999999999,1.8999999999999986,2601.664,75
2024-06-29 15:42:00,81.0,500.2604,314.0,4.699999999999999,7.199999999999999,2.0,2609.372,75
2024-06-29 15:45:00,81.0,503.9496,314.0,4.699999999999999,7.199999999999999,2.0,2613.509,75
2024-06-29 15:48:00,81.0,505.6713,314.0,4.900000000000002,7.1,2.0,2599.115,75
2024-06-29 15:51:00,81.5,505.6713,314.0,4.900000000000002,7.1,2.0,2618.363,75
2024-06-29 15:54:00,81.0,500.7523,314.0,4.800000000000004,7.1,2.0,2612.484,75
2024-06-29 15:57:00,81.0,503.2118,315.0,4.799999999999997,7.1,1.9000000000000057,2608.43,75
2024-06-29 16:00:00,81.5,502.228,315.0,4.799999999999997,7.1,2.0,2616.069,75
2024-06-29 16:03:00,82.0,505.6713,315.0,4.799999999999997,7.1,2.0,2635.195,75
2024-06-29 16:06:00,81.0,506.4091,315.0,4.800000000000001,7.1,2.0,2614.133,75
2024-06-29 16:09:00,82.0,507.147,315.0,4.800000000000001,7.1,2.0,2642.788,75
2024-06-29 16:12:00,81.5,509.6065,315.0,4.800000000000001,7.0,1.8999999999999986,2618.582,78
2024-06-29 16:15:00,81.5,508.1308,315.0,4.700000000000003,7.1,1.8999999999999986,2629.276,75
2024-06-29 16:18:00,82.5,505.9173,315.0,4.800000000000004,7.1,2.0,2626.627,75
2024-06-29 16:21:00,83.0,511.5741,315.0,4.800000000000004,7.0,2.0999999999999943,2684.803,78
2024-06-29 16:24:00,83.0,507.6389,315.0,4.799999999999997,7.1,2.0,2655.566,75
2024-06-29 16:27:00,83.0,506.6551,315.0,4.899999999999999,7.1,1.8999999999999986,2651.063,75
2024-06-29 16:30:00,82.5,505.9173,315.0,4.799999999999997,7.1,2.0,2665.27,75
2024-06-29 16:33:00,82.0,508.8687,315.0,4.799999999999997,7.1,1.8999999999999986,2650.496,75
2024-06-29 16:36:00,82.5,507.8849,315.0,4.799999999999997,7.0,1.8999999999999986,2660.137,78
2024-06-29 16:39:00,82.0,509.1146,315.0,4.899999999999999,7.0,1.7999999999999972,2663.396,78
2024-06-29 16:42:00,83.5,514.2795,315.0,4.899999999999999,7.0,2.0,2680.558,78
2024-06-29 16:45:00,84.0,518.7066,315.0,4.899999999999999,7.0,2.0,2689.123,78
2024-06-29 16:48:00,83.0,519.1985,315.0,4.899999999999999,7.0,2.0,2686.81,78
2024-06-29 16:51:00,83.5,522.8877,315.0,4.800000000000001,7.0,2.0,2720.588,78
2024-06-29 16:54:00,85.0,518.9525,315.0,4.900000000000002,7.1,2.0,2749.135,78
2024-06-29 16:57:00,85.0,516.739,316.0,4.900000000000002,7.0,2.0,2754.65,78
2024-06-29 17:00:00,85.0,518.2147,316.0,5.0000000000000036,7.199999999999999,2.0,2755.313,73
2024-06-29 17:03:00,86.5,520.1823,316.0,5.0000000000000036,7.1,2.0,2765.333,78
2024-06-29 17:06:00,87.0,515.5093,316.0,5.0000000000000036,7.199999999999999,2.0,2772.956,73
2024-06-29 17:09:00,86.5,513.7876,316.0,5.0000000000000036,7.199999999999999,2.0,2779.449,73
2024-06-29 17:12:00,86.0,519.1985,316.0,5.0000000000000036,7.199999999999999,2.0,2758.012,73
2024-06-29 17:15:00,85.5,510.8362,316.0,5.0000000000000036,7.199999999999999,1.8999999999999986,2743.807,73
2024-06-29 17:18:00,84.5,507.6389,316.0,4.900000000000002,7.199999999999999,1.8999999999999986,2715.956,75
2024-06-29 17:21:00,84.5,509.1146,316.0,5.0,7.199999999999999,1.8999999999999986,2718.674,75
2024-06-29 17:24:00,83.5,505.4254,316.0,5.0,7.199999999999999,1.7999999999999972,2691.523,75
2024-06-29 17:27:00,84.0,506.9011,316.0,5.0,7.199999999999999,1.8999999999999986,2699.85,75
2024-06-29 17:30:00,84.0,510.5902,316.0,4.899999999999999,7.199999999999999,2.0,2716.54,75
2024-06-29 17:33:00,83.5,507.6389,316.0,4.899999999999999,7.1,1.8999999999999986,2702.864,75
2024-06-29 17:36:00,84.5,505.4254,316.0,4.899999999999999,7.1,1.8999999999999986,2708.367,75
2024-06-29 17:39:00,84.0,507.8849,316.0,4.899999999999999,7.1,2.0,2712.376,75
2024-06-29 17:42:00,84.0,508.1308,316.0,4.899999999999999,7.1,2.0,2711.824,75
2024-06-29 17:45:00,83.0,506.6551,316.0,4.899999999999999,7.1,1.7999999999999972,2687.24,75
2024-06-29 17:48:00,84.0,511.3281,316.0,4.899999999999999,7.199999999999999,1.7999999999999972,2686.167,75
2024-06-29 17:51:00,84.5,513.0498,316.0,5.0,7.1,1.8999999999999986,2722.537,78
2024-06-29 17:54:00,85.0,510.8362,316.0,5.0,7.199999999999999,1.8999999999999986,2719.312,73
2024-06-29 17:57:00,84.0,510.0984,317.0,5.0,7.199999999999999,2.0,2717.385,75
2024-06-29 18:00:00,84.5,507.8849,317.0,4.899999999999999,7.199999999999999,2.0,2714.617,75
2024-06-29 18:03:00,84.5,503.9496,317.0,4.899999999999999,7.199999999999999,2.0,2722.387,75
2024-06-29 18:06:00,84.5,504.6875,317.0,4.899999999999999,7.199999999999999,2.0,2717.787,75
2024-06-29 18:09:00,84.5,502.9659,317.0,4.899999999999999,7.199999999999999,2.0,2713.589,75
2024-06-29 18:12:00,84.0,507.147,317.0,4.899999999999999,7.199999999999999,2.0,2721.617,75
2024-06-29 18:15:00,84.5,504.6875,317.0,4.899999999999999,7.199999999999999,2.0,2736.955,75
2024-06-29 18:18:00,85.5,506.4091,317.0,5.0,7.299999999999999,2.0,2734.87,73
2024-06-29 18:21:00,85.5,507.147,317.0,5.0,7.299999999999999,2.0,2758.376,73
2024-06-29 18:24:00,86.0,502.7199,317.0,5.0,7.3999999999999995,2.0,2750.781,73
2024-06-29 18:27:00,86.5,505.1794,317.0,5.0,7.3999999999999995,2.0,2784.349,73
2024-06-29 18:30:00,86.0,510.3443,317.0,5.0,7.3999999999999995,2.0,2766.822,73
2024-06-29 18:33:00,86.5,507.147,317.0,5.100000000000001,7.299999999999999,1.8999999999999986,2769.316,73
2024-06-29 18:36:00,86.0,503.4577,317.0,5.0,7.3999999999999995,2.0,2765.898,73
2024-06-29 18:39:00,85.0,505.6713,317.0,5.0,7.3999999999999995,2.0,2751.471,73
2024-06-29 18:42:00,86.5,508.1308,317.0,5.0000000000000036,7.299999999999999,2.0,2767.736,73
2024-06-29 18:45:00,86.0,505.1794,317.0,5.0000000000000036,7.299999999999999,2.0,2764.726,73
2024-06-29 18:48:00,86.0,505.4254,317.0,5.0000000000000036,7.3999999999999995,1.8999999999999986,2754.707,73
2024-06-29 18:51:00,86.5,503.2118,317.0,5.0000000000000036,7.299999999999999,2.0,2776.069,73
2024-06-29 18:54:00,86.0,503.2118,317.0,5.0000000000000036,7.3999999999999995,2.0,2782.297,73
2024-06-29 18:57:00,87.0,499.2766,318.0,5.099999999999998,7.3999999999999995,1.9000000000000057,2762.635,73
2024-06-29 19:00:00,87.0,508.8687,318.0,5.0000000000000036,7.3999999999999995,2.0,2767.82,73
2024-06-29 19:03:00,86.5,500.2604,318.0,4.900000000000002,7.3999999999999995,2.0,2759.178,73
2024-06-29 19:06:00,85.5,496.8171,318.0,5.0000000000000036,7.299999999999999,1.8999999999999986,2739.593,73
2024-06-29 19:09:00,86.0,494.8495,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2725.837,73
2024-06-29 19:12:00,85.0,491.6522,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2710.586,75
2024-06-29 19:15:00,83.0,492.39,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2705.703,75
2024-06-29 19:18:00,83.0,493.3738,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2693.715,75
2024-06-29 19:21:00,83.5,496.0793,318.0,4.800000000000001,7.199999999999999,2.0,2683.845,75
2024-06-29 19:24:00,81.5,488.2089,318.0,4.800000000000001,7.199999999999999,1.8999999999999986,2668.279,75
2024-06-29 19:27:00,82.5,483.5359,318.0,4.800000000000001,7.299999999999999,1.8999999999999986,2667.453,75
2024-06-29 19:30:00,82.0,485.9954,318.0,4.800000000000001,7.299999999999999,2.0,2679.787,75
2024-06-29 19:33:00,82.0,485.9954,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2671.626,75
2024-06-29 19:36:00,82.5,485.9954,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2680.051,75
2024-06-29 19:39:00,83.0,489.1927,318.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2685.629,75
2024-06-29 19:42:00,83.5,492.1441,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2727.215,75
2024-06-29 19:45:00,83.0,491.1603,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2703.938,75
2024-06-29 19:48:00,83.5,494.6036,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2684.325,75
2024-06-29 19:51:00,83.5,496.0793,318.0,4.900000000000002,7.199999999999999,1.8999999999999986,2701.403,75
2024-06-29 19:54:00,83.0,486.9792,318.0,4.900000000000002,7.299999999999999,1.8999999999999986,2692.191,75
2024-06-29 19:57:00,83.0,488.7008,319.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2696.381,75
2024-06-29 20:00:00,82.5,485.0116,319.0,4.800000000000004,7.3999999999999995,2.0,2694.541,75
2024-06-29 20:03:00,82.0,485.0116,319.0,4.800000000000004,7.299999999999999,1.8999999999999986,2668.114,75
2024-06-29 20:06:00,81.0,482.3062,319.0,4.900000000000002,7.299999999999999,1.8999999999999986,2650.325,75
2024-06-29 20:09:00,80.5,477.1412,319.0,4.800000000000004,7.299999999999999,1.7999999999999972,2611.719,75
2024-06-29 20:12:00,80.5,471.9763,319.0,4.900000000000002,7.199999999999999,1.6999999999999957,2584.012,75
2024-06-29 20:15:00,79.0,470.2546,319.0,4.700000000000003,7.199999999999999,1.6999999999999957,2553.744,47
2024-06-29 20:18:00,78.0,459.6788,319.0,4.700000000000003,7.199999999999999,1.6999999999999957,2534.016,47
2024-06-29 20:21:00,78.0,470.7465,319.0,4.600000000000001,7.199999999999999,1.7000000000000028,2528.718,47
2024-06-29 20:24:00,78.0,469.5168,319.0,4.600000000000001,7.199999999999999,1.7000000000000028,2522.874,47
2024-06-29 20:27:00,78.5,469.5168,319.0,4.600000000000001,7.199999999999999,1.7999999999999972,2559.0,47
2024-06-29 20:30:00,77.5,474.9276,319.0,4.600000000000001,7.199999999999999,1.7000000000000028,2528.21,47
2024-06-29 20:33:00,79.0,477.1412,319.0,4.700000000000003,7.199999999999999,1.6999999999999957,2561.013,47
2024-06-29 20:36:00,79.0,479.3548,319.0,4.600000000000001,7.199999999999999,1.7999999999999972,2562.784,47
2024-06-29 20:39:00,79.5,478.8629,319.0,4.600000000000001,7.199999999999999,1.7999999999999972,2555.564,75
2024-06-29 20:42:00,80.5,477.1412,319.0,4.700000000000003,7.199999999999999,1.7999999999999972,2540.765,75
2024-06-29 20:45:00,79.0,473.9438,319.0,4.700000000000003,7.199999999999999,1.7999999999999972,2612.261,47
2024-06-29 20:48:00,80.5,480.8304,319.0,4.700000000000003,7.199999999999999,1.8999999999999986,2607.611,75
2024-06-29 20:51:00,80.5,482.5521,319.0,4.700000000000003,7.199999999999999,1.8999999999999986,2604.445,75
2024-06-29 20:54:00,80.5,480.8304,319.0,4.700000000000003,7.199999999999999,1.8999999999999986,2577.819,75
2024-06-29 20:57:00,80.0,478.125,320.0,4.600000000000001,7.199999999999999,1.8999999999999986,2586.205,75
2024-06-29 21:00:00,80.5,479.8466,320.0,4.600000000000001,7.199999999999999,1.8999999999999986,2610.647,75
2024-06-29 21:03:00,80.0,474.4358,320.0,4.700000000000003,7.299999999999999,1.8999999999999986,2614.395,75
2024-06-29 21:06:00,80.0,471.4844,320.0,4.700000000000003,7.3999999999999995,1.8999999999999986,2601.805,75
2024-06-29 21:09:00,79.5,471.4844,320.0,4.700000000000003,7.3999999999999995,1.8999999999999986,2595.937,75
2024-06-29 21:12:00,80.5,475.9114,320.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2595.681,75
2024-06-29 21:15:00,80.5,479.6007,320.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2594.802,75
2024-06-29 21:18:00,80.0,478.6169,320.0,4.700000000000003,7.3,1.8999999999999986,2588.162,75
2024-06-29 21:21:00,79.5,481.3224,320.0,4.700000000000003,7.199999999999999,1.6999999999999957,2594.584,75
2024-06-29 21:24:00,79.0,472.7141,320.0,4.700000000000003,7.199999999999999,1.6999999999999957,2558.034,47
2024-06-29 21:27:00,79.0,475.1736,320.0,4.700000000000003,7.199999999999999,1.6999999999999957,2546.73,47
2024-06-29 21:30:00,77.5,478.125,320.0,4.600000000000001,7.1,1.7000000000000028,2567.145,47
2024-06-29 21:33:00,78.5,474.6817,320.0,4.600000000000001,7.199999999999999,1.7999999999999972,2541.878,47
2024-06-29 21:36:00,79.0,472.2223,320.0,4.600000000000001,7.199999999999999,1.7999999999999972,2544.955,47
2024-06-29 21:39:00,79.0,470.7465,320.0,4.600000000000001,7.3,1.7999999999999972,2544.208,75
2024-06-29 21:42:00,78.0,474.6817,320.0,4.600000000000001,7.1,1.7999999999999972,2546.442,47
2024-06-29 21:45:00,77.5,472.7141,320.0,4.600000000000001,7.199999999999999,1.7999999999999972,2544.543,47
2024-06-29 21:48:00,76.5,476.1574,320.0,4.600000000000001,7.1,1.7000000000000028,2524.075,47
2024-06-29 21:51:00,76.5,478.6169,320.0,4.600000000000001,7.0,1.7000000000000028,2500.796,47
2024-06-29 21:54:00,77.5,478.6169,320.0,4.600000000000001,7.0,1.7999999999999972,2531.366,47
2024-06-29 21:57:00,79.0,477.1412,321.0,4.600000000000001,7.1,1.7999999999999972,2554.763,47
2024-06-29 22:00:00,78.5,479.6007,321.0,4.600000000000001,7.1,1.7999999999999972,2548.378,47
2024-06-29 22:12:00,80.0,476.1574,321.0,4.600000000000001,7.199999999999999,1.7999999999999972,2551.403,75
2024-06-29 22:15:00,79.5,481.0764,321.0,4.699999999999999,7.1,1.7999999999999972,2557.177,47
2024-06-29 22:18:00,80.0,482.5521,321.0,4.699999999999999,7.1,1.7999999999999972,2558.07,47
2024-06-29 22:21:00,80.0,485.9954,321.0,4.800000000000001,7.1,1.8999999999999986,2600.557,47
2024-06-29 22:24:00,80.5,487.4711,321.0,4.800000000000001,7.199999999999999,1.8999999999999986,2585.306,75
2024-06-29 22:27:00,80.5,484.7656,321.0,4.800000000000001,7.1,1.7999999999999972,2604.318,75
2024-06-29 22:30:00,80.5,491.1603,321.0,4.800000000000001,7.199999999999999,1.7999999999999972,2605.262,75
2024-06-29 22:33:00,81.0,488.2089,321.0,4.800000000000001,7.1,1.8999999999999986,2611.661,75
2024-06-29 22:36:00,80.0,489.4387,321.0,4.800000000000001,7.199999999999999,1.7999999999999972,2621.809,75
2024-06-29 22:39:00,80.5,484.7656,321.0,4.800000000000001,7.199999999999999,1.8999999999999986,2606.969,75
2024-06-29 22:42:00,79.5,481.3224,321.0,4.800000000000001,7.199999999999999,1.6999999999999957,2553.138,75
2024-06-29 22:45:00,79.0,480.5845,321.0,4.699999999999999,7.199999999999999,1.7999999999999972,2555.989,47
2024-06-29 22:48:00,78.5,478.6169,321.0,4.699999999999999,7.1,1.7999999999999972,2551.684,47
2024-06-29 22:51:00,79.5,478.125,321.0,4.699999999999999,7.1,1.7999999999999972,2561.285,47
2024-06-29 22:54:00,78.0,467.3032,321.0,4.699999999999999,7.199999999999999,1.7999999999999972,2505.578,47
2024-06-29 22:57:00,78.5,470.2546,322.0,4.699999999999999,7.199999999999999,1.7000000000000028,2553.638,47
2024-06-29 23:00:00,79.0,477.1412,322.0,4.699999999999999,7.199999999999999,1.7999999999999972,2555.461,47
2024-06-29 23:03:00,78.0,472.2223,322.0,4.699999999999999,7.1,1.7000000000000028,2562.06,47
2024-06-29 23:06:00,77.5,458.695,322.0,4.599999999999998,7.299999999999999,1.8000000000000043,2517.499,45
2024-06-29 23:09:00,77.0,461.1545,322.0,4.4999999999999964,7.3999999999999995,1.8000000000000043,2498.26,45
2024-06-29 23:12:00,77.0,455.4977,322.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2488.497,45
2024-06-29 23:15:00,80.5,499.2766,322.0,4.699999999999999,7.1,2.0,2629.611,75
2024-06-29 23:18:00,80.0,498.0469,322.0,4.800000000000001,7.1,1.7999999999999972,2608.534,75
2024-06-29 23:21:00,81.0,499.7685,322.0,4.699999999999999,7.1,2.0,2646.822,75
2024-06-29 23:24:00,81.5,504.1956,322.0,4.699999999999999,7.1,2.0,2617.912,75
2024-06-29 23:27:00,81.5,500.5063,322.0,4.800000000000001,7.1,1.8999999999999986,2654.696,75
2024-06-29 23:30:00,82.5,502.7199,322.0,4.800000000000001,7.199999999999999,2.0,2667.505,75
2024-06-29 23:33:00,82.0,507.8849,322.0,4.800000000000001,7.1,1.8999999999999986,2668.902,75
2024-06-29 23:36:00,82.0,503.9496,322.0,4.800000000000001,7.1,1.8999999999999986,2660.344,75
2024-06-29 23:39:00,82.5,504.6875,322.0,4.800000000000001,7.1,1.8999999999999986,2679.281,75
2024-06-29 23:42:00,82.5,509.3605,322.0,4.800000000000001,7.1,1.8999999999999986,2675.49,75
2024-06-29 23:45:00,82.5,507.6389,322.0,4.800000000000001,7.1,2.0,2685.763,75
2024-06-29 23:48:00,83.0,508.3767,322.0,4.700000000000003,7.1,2.0,2670.889,75
2024-06-29 23:51:00,82.0,511.82,322.0,4.800000000000001,6.999999999999999,2.0,2688.385,78
2024-06-29 23:54:00,83.0,516.2471,322.0,4.900000000000002,6.999999999999999,2.0,2738.553,78
2024-06-29 23:57:00,84.5,512.5579,323.0,4.800000000000004,7.1,2.0999999999999943,2761.92,78
