Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-30 00:00:00,84.5,522.6418,323.0,4.900000000000002,7.1,2.0999999999999943,2764.091,78
2024-06-30 00:03:00,84.0,512.8038,323.0,4.900000000000002,7.1,2.0,2758.887,78
2024-06-30 00:06:00,85.0,519.4445,323.0,4.800000000000004,7.1,2.0,2766.314,78
2024-06-30 00:09:00,85.5,521.412,323.0,4.899999999999999,7.1,2.0,2785.711,78
2024-06-30 00:12:00,86.5,519.4445,323.0,4.899999999999999,7.199999999999999,2.1000000000000014,2812.04,73
2024-06-30 00:15:00,86.0,523.8715,323.0,4.9999999999999964,7.199999999999999,2.1000000000000014,2818.085,73
2024-06-30 00:18:00,86.0,519.9363,323.0,4.899999999999999,7.199999999999999,2.1000000000000014,2820.36,73
2024-06-30 00:21:00,86.5,518.9525,323.0,4.899999999999999,7.199999999999999,2.1000000000000014,2835.482,73
2024-06-30 00:24:00,86.0,512.5579,323.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2804.463,73
2024-06-30 00:27:00,84.5,506.9011,323.0,4.899999999999999,7.299999999999999,2.0,2790.999,75
2024-06-30 00:30:00,85.0,515.5093,323.0,4.9999999999999964,7.3999999999999995,2.0,2780.209,73
2024-06-30 00:33:00,84.0,499.5226,323.0,4.9999999999999964,7.3999999999999995,1.9000000000000057,2729.225,75
2024-06-30 00:36:00,85.0,496.8171,323.0,4.900000000000002,7.299999999999999,1.8999999999999986,2731.509,75
2024-06-30 00:39:00,85.0,491.6522,323.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2717.133,75
2024-06-30 00:42:00,84.5,497.309,323.0,4.800000000000001,7.3999999999999995,2.0,2730.564,75
2024-06-30 00:45:00,85.0,496.8171,323.0,4.800000000000001,7.299999999999999,2.0,2731.536,75
2024-06-30 00:48:00,84.5,494.3576,323.0,4.800000000000001,7.299999999999999,2.0,2729.366,75
2024-06-30 00:51:00,85.0,494.6036,323.0,4.800000000000001,7.3999999999999995,2.0,2717.068,75
2024-06-30 00:54:00,83.0,485.5035,323.0,4.900000000000002,7.3999999999999995,1.6999999999999957,2666.772,75
2024-06-30 00:57:00,83.0,488.2089,324.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2689.217,75
2024-06-30 01:00:00,83.0,494.6036,324.0,4.800000000000001,7.299999999999999,1.8999999999999986,2691.56,75
2024-06-30 01:03:00,83.0,495.5874,324.0,4.800000000000001,7.299999999999999,1.7999999999999972,2681.188,75
2024-06-30 01:06:00,83.0,497.0631,324.0,4.899999999999999,7.199999999999999,1.7999999999999972,2691.916,75
2024-06-30 01:09:00,83.0,498.0469,324.0,4.899999999999999,7.299999999999999,1.7999999999999972,2693.457,75
2024-06-30 01:12:00,82.0,486.9792,324.0,4.899999999999999,7.299999999999999,1.7000000000000028,2656.313,75
2024-06-30 01:15:00,82.0,479.8466,324.0,4.699999999999996,7.3999999999999995,1.8000000000000043,2639.203,75
2024-06-30 01:18:00,81.5,485.5035,324.0,4.699999999999996,7.3999999999999995,1.7000000000000028,2619.26,75
2024-06-30 01:21:00,81.0,489.1927,324.0,4.700000000000003,7.199999999999999,1.8999999999999986,2604.458,75
2024-06-30 01:24:00,80.0,491.6522,324.0,4.700000000000003,7.199999999999999,1.7999999999999972,2605.689,75
2024-06-30 01:27:00,80.0,496.0793,324.0,4.700000000000003,7.1,1.7999999999999972,2580.602,75
2024-06-30 01:30:00,81.5,493.1279,324.0,4.700000000000003,7.199999999999999,1.8999999999999986,2660.847,75
2024-06-30 01:33:00,82.0,495.8333,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2671.589,75
2024-06-30 01:36:00,82.5,494.3576,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2637.607,75
2024-06-30 01:39:00,82.5,501.4901,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2705.384,75
2024-06-30 01:42:00,83.0,499.2766,324.0,4.800000000000004,7.299999999999999,1.8999999999999986,2672.487,75
2024-06-30 01:45:00,82.5,498.2928,324.0,4.800000000000004,7.199999999999999,1.8999999999999986,2704.879,75
2024-06-30 01:48:00,83.5,502.228,324.0,4.900000000000002,7.300000000000001,2.0,2705.972,75
2024-06-30 01:51:00,83.0,499.7685,324.0,4.900000000000002,7.199999999999999,1.8999999999999986,2717.776,75
2024-06-30 01:54:00,84.0,501.9821,324.0,4.900000000000002,7.299999999999999,2.0,2737.966,75
2024-06-30 01:57:00,84.0,504.6875,325.0,4.900000000000002,7.300000000000001,1.8999999999999986,2727.32,75
2024-06-30 02:00:00,84.5,504.4415,325.0,4.900000000000002,7.300000000000001,2.0,2717.303,75
2024-06-30 02:03:00,83.5,504.4415,325.0,4.900000000000002,7.300000000000001,1.8999999999999986,2711.928,75
2024-06-30 02:06:00,82.0,500.9983,325.0,4.899999999999999,7.300000000000001,1.8999999999999986,2698.208,75
2024-06-30 02:09:00,82.5,505.1794,325.0,5.0,7.300000000000001,1.7999999999999972,2692.418,75
2024-06-30 02:12:00,82.0,499.7685,325.0,5.0,7.300000000000001,1.7999999999999972,2659.521,75
2024-06-30 02:15:00,81.5,499.7685,325.0,4.799999999999997,7.300000000000001,1.9000000000000057,2654.593,75
2024-06-30 02:18:00,81.5,502.9659,325.0,4.899999999999999,7.300000000000001,1.9000000000000057,2662.44,75
2024-06-30 02:21:00,82.0,504.4415,325.0,4.900000000000002,7.199999999999999,2.0,2659.232,75
2024-06-30 02:24:00,82.0,499.5226,325.0,4.9999999999999964,7.199999999999999,1.8000000000000043,2655.254,75
2024-06-30 02:27:00,81.5,504.6875,325.0,5.0000000000000036,7.199999999999999,1.7999999999999972,2644.225,75
2024-06-30 02:30:00,80.5,500.7523,325.0,5.0,7.199999999999999,1.8999999999999986,2652.899,75
2024-06-30 02:33:00,81.5,499.0307,325.0,5.0,7.4,1.7999999999999972,2641.253,75
2024-06-30 02:36:00,81.0,500.7523,325.0,4.899999999999999,7.300000000000001,1.7999999999999972,2624.734,75
2024-06-30 02:39:00,81.5,502.228,325.0,5.0,7.500000000000001,1.8999999999999986,2653.229,75
2024-06-30 02:42:00,80.0,503.4577,325.0,4.899999999999999,7.300000000000001,1.8000000000000043,2603.325,75
2024-06-30 02:45:00,81.0,502.7199,325.0,4.899999999999999,7.300000000000001,1.8000000000000043,2623.921,75
2024-06-30 02:48:00,80.5,499.2766,325.0,4.800000000000001,7.300000000000001,1.9000000000000021,2609.813,75
2024-06-30 02:51:00,79.5,501.9821,325.0,4.900000000000002,7.300000000000001,1.9000000000000021,2610.768,75
2024-06-30 02:54:00,80.5,499.7685,325.0,4.800000000000001,7.199999999999999,1.9000000000000021,2612.193,75
2024-06-30 02:57:00,79.5,500.9983,326.0,4.899999999999999,7.199999999999999,1.8000000000000007,2583.875,75
2024-06-30 03:00:00,80.0,500.7523,326.0,4.899999999999999,7.199999999999999,1.9000000000000021,2588.047,75
2024-06-30 03:03:00,80.0,503.9496,326.0,4.899999999999999,7.199999999999999,1.9000000000000021,2604.355,75
2024-06-30 03:06:00,80.0,501.7361,326.0,4.899999999999999,7.299999999999999,1.8000000000000007,2596.658,75
2024-06-30 03:09:00,80.0,502.9659,326.0,4.800000000000001,7.199999999999999,2.0,2620.273,75
2024-06-30 03:12:00,79.5,500.2604,326.0,4.800000000000001,7.299999999999999,1.8999999999999986,2599.017,75
2024-06-30 03:15:00,80.0,494.6036,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2585.527,75
2024-06-30 03:18:00,80.0,501.7361,326.0,4.900000000000002,7.299999999999999,1.8999999999999986,2587.127,75
2024-06-30 03:21:00,79.0,494.6036,326.0,4.900000000000002,7.299999999999999,1.8999999999999986,2588.89,75
2024-06-30 03:24:00,79.5,497.309,326.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2596.369,75
2024-06-30 03:27:00,80.0,500.2604,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2599.556,75
2024-06-30 03:30:00,79.5,498.2928,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2588.696,75
2024-06-30 03:33:00,80.0,493.3738,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2588.187,75
2024-06-30 03:36:00,80.0,499.2766,326.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2600.462,75
2024-06-30 03:39:00,79.5,499.7685,326.0,4.800000000000001,7.299999999999999,1.8999999999999986,2591.905,75
2024-06-30 03:42:00,79.0,493.3738,326.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2557.782,75
2024-06-30 03:45:00,78.5,487.4711,326.0,4.800000000000001,7.3999999999999995,1.7999999999999972,2530.565,75
2024-06-30 03:48:00,78.0,489.9306,326.0,4.800000000000001,7.299999999999999,1.7999999999999972,2525.93,75
2024-06-30 03:51:00,77.0,491.6522,326.0,4.699999999999999,7.199999999999999,1.7000000000000028,2495.22,47
2024-06-30 03:54:00,77.0,494.6036,326.0,4.699999999999999,7.199999999999999,1.8000000000000043,2502.271,47
2024-06-30 03:57:00,76.0,497.0631,327.0,4.699999999999999,7.199999999999999,1.8000000000000043,2502.742,47
2024-06-30 04:00:00,76.5,492.1441,327.0,4.599999999999998,7.199999999999999,1.8000000000000043,2501.435,47
2024-06-30 04:03:00,78.0,491.6522,327.0,4.800000000000001,7.199999999999999,1.7999999999999972,2524.159,47
2024-06-30 04:06:00,78.0,497.0631,327.0,4.699999999999999,7.299999999999999,1.7999999999999972,2520.403,75
2024-06-30 04:09:00,77.0,485.0116,327.0,4.699999999999999,7.199999999999999,1.7999999999999972,2510.211,47
2024-06-30 04:12:00,78.0,494.8495,327.0,4.699999999999999,7.199999999999999,1.7999999999999972,2528.887,47
2024-06-30 04:15:00,77.5,499.2766,327.0,4.699999999999999,7.199999999999999,1.8999999999999986,2533.791,47
2024-06-30 04:18:00,78.0,505.1794,327.0,4.800000000000001,7.1,1.7999999999999972,2543.509,47
2024-06-30 04:21:00,78.0,507.147,327.0,4.699999999999999,7.1,2.0,2551.529,47
2024-06-30 04:24:00,78.5,504.6875,327.0,4.699999999999999,7.1,2.0,2546.981,47
2024-06-30 04:27:00,78.5,514.0336,327.0,4.800000000000001,7.1,1.8999999999999986,2557.86,47
2024-06-30 04:30:00,78.5,511.82,327.0,4.800000000000001,7.1,1.8999999999999986,2542.202,47
2024-06-30 04:33:00,78.5,507.8849,327.0,4.800000000000001,7.1,1.8999999999999986,2557.423,47
2024-06-30 04:36:00,79.0,512.066,327.0,4.800000000000001,7.199999999999999,2.0,2617.365,75
2024-06-30 04:39:00,80.0,508.8687,327.0,4.800000000000001,7.199999999999999,1.9000000000000021,2601.29,75
2024-06-30 04:42:00,80.0,514.5255,327.0,4.800000000000001,7.199999999999999,1.9000000000000021,2602.062,75
2024-06-30 04:45:00,80.5,507.147,327.0,4.800000000000001,7.199999999999999,2.0000000000000036,2626.283,75
2024-06-30 04:48:00,80.0,508.8687,327.0,4.800000000000001,7.199999999999999,2.0000000000000036,2632.505,75
2024-06-30 04:51:00,81.5,504.6875,327.0,4.800000000000001,7.3999999999999995,2.099999999999998,2632.23,75
2024-06-30 04:54:00,80.5,503.2118,327.0,4.800000000000001,7.3,1.9999999999999964,2620.374,75
2024-06-30 04:57:00,80.5,505.4254,328.0,4.800000000000001,7.3,1.9000000000000021,2630.884,75
2024-06-30 05:00:00,78.5,499.7685,328.0,4.800000000000001,7.3,1.8000000000000007,2570.063,75
2024-06-30 05:03:00,77.5,499.0307,328.0,4.699999999999999,7.1,1.9000000000000021,2521.83,47
2024-06-30 05:06:00,77.0,498.2928,328.0,4.599999999999998,7.1,1.9000000000000021,2516.597,47
2024-06-30 05:09:00,76.5,496.8171,328.0,4.599999999999998,7.1,1.9000000000000021,2508.828,47
2024-06-30 05:12:00,76.0,483.2899,328.0,4.599999999999998,7.1,1.8000000000000007,2488.317,47
2024-06-30 05:15:00,76.0,493.6198,328.0,4.5,7.0,1.9000000000000021,2503.064,47
2024-06-30 05:18:00,77.0,494.1117,328.0,4.5,7.1,2.0000000000000036,2523.63,47
2024-06-30 05:21:00,77.0,505.4254,328.0,4.600000000000001,7.0,1.8000000000000007,2501.691,47
2024-06-30 05:24:00,77.0,505.6713,328.0,4.600000000000001,6.9,1.9000000000000021,2500.27,47
2024-06-30 05:27:00,77.5,533.9554,328.0,4.5,6.800000000000001,1.9999999999999964,2530.463,76
2024-06-30 05:30:00,81.5,542.3177,328.0,4.699999999999999,6.3999999999999995,2.299999999999997,2609.328,76
2024-06-30 05:33:00,80.0,550.1881,328.0,4.800000000000001,6.6000000000000005,2.0,2668.289,78
2024-06-30 05:36:00,76.5,493.6198,328.0,4.800000000000001,6.8,1.6000000000000014,2489.026,76
2024-06-30 05:39:00,77.5,512.5579,328.0,4.699999999999999,7.0,1.7999999999999972,2532.176,47
2024-06-30 05:42:00,75.0,491.1603,328.0,4.699999999999999,7.000000000000001,1.7000000000000028,2463.359,47
2024-06-30 05:45:00,77.0,509.6065,328.0,4.599999999999998,6.9,1.8000000000000043,2561.345,76
2024-06-30 05:48:00,76.0,493.1279,328.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2467.208,47
2024-06-30 05:51:00,77.0,480.5845,328.0,4.599999999999998,7.0,1.8000000000000043,2461.912,47
2024-06-30 05:54:00,75.0,479.8466,328.0,4.599999999999998,7.1000000000000005,1.7000000000000028,2433.027,47
2024-06-30 05:57:00,75.5,483.044,329.0,4.5,6.9,1.8000000000000007,2444.725,47
2024-06-30 06:00:00,74.5,479.6007,329.0,4.599999999999998,7.0,1.7000000000000028,2430.106,47
2024-06-30 06:03:00,74.0,472.7141,329.0,4.5,7.0,1.8000000000000007,2409.145,34
2024-06-30 06:06:00,75.0,489.1927,329.0,4.5,6.9,1.9000000000000021,2461.007,34
2024-06-30 06:09:00,77.5,502.9659,329.0,4.699999999999999,6.9,1.8999999999999986,2506.242,47
2024-06-30 06:12:00,77.5,508.3767,329.0,4.699999999999999,6.800000000000001,1.7999999999999972,2503.427,76
2024-06-30 06:15:00,76.5,506.4091,329.0,4.699999999999999,6.800000000000001,1.7000000000000028,2474.116,76
2024-06-30 06:18:00,77.5,513.2957,329.0,4.699999999999999,6.700000000000001,1.8999999999999986,2494.081,76
2024-06-30 06:21:00,77.0,513.7876,329.0,4.699999999999999,6.800000000000001,1.7999999999999972,2498.203,76
2024-06-30 06:24:00,80.5,512.8038,329.0,4.699999999999999,6.9,2.1000000000000014,2578.08,77
2024-06-30 06:27:00,80.5,514.5255,329.0,4.800000000000001,7.0,2.0,2588.362,78
2024-06-30 06:30:00,80.5,512.066,329.0,4.900000000000002,7.0,1.8999999999999986,2599.136,78
2024-06-30 06:33:00,81.0,517.7228,329.0,4.900000000000002,7.0,1.8999999999999986,2599.466,78
2024-06-30 06:36:00,80.5,514.5255,329.0,4.900000000000002,6.9,1.8999999999999986,2580.494,78
2024-06-30 06:39:00,81.0,523.8715,329.0,4.900000000000002,7.0,1.8999999999999986,2615.525,78
2024-06-30 06:42:00,83.5,534.2014,329.0,5.0000000000000036,7.0,2.0,2693.566,78
2024-06-30 06:45:00,85.5,538.3825,329.0,5.099999999999998,6.999999999999999,2.1000000000000014,2729.146,78
2024-06-30 06:48:00,85.0,551.1719,329.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2782.888,78
2024-06-30 06:51:00,86.0,548.2205,329.0,5.300000000000001,7.1000000000000005,2.1000000000000014,2806.438,78
2024-06-30 06:54:00,86.5,551.1719,329.0,5.300000000000001,7.200000000000001,2.1000000000000014,2808.592,71
2024-06-30 06:57:00,85.5,547.2367,330.0,5.299999999999997,7.200000000000001,2.1000000000000014,2796.588,71
2024-06-30 07:00:00,83.5,514.2795,330.0,5.300000000000001,7.300000000000001,2.0,2723.528,73
2024-06-30 07:03:00,85.0,530.0203,330.0,5.199999999999996,7.199999999999999,2.200000000000003,2772.295,73
2024-06-30 07:06:00,84.5,530.0203,330.0,5.299999999999997,7.2,1.8999999999999986,2729.411,73
2024-06-30 07:09:00,83.5,517.7228,330.0,5.199999999999999,7.1000000000000005,2.0,2675.52,78
2024-06-30 07:12:00,85.5,514.2795,330.0,5.300000000000001,7.199999999999999,2.0,2745.922,73
2024-06-30 07:15:00,83.5,504.1956,330.0,5.300000000000001,7.4,2.0,2730.965,73
2024-06-30 07:18:00,84.0,499.2766,330.0,5.300000000000001,7.4,2.0,2725.781,73
2024-06-30 07:21:00,84.5,491.6522,330.0,5.300000000000001,7.500000000000001,2.0,2701.689,73
2024-06-30 07:24:00,83.5,489.6846,330.0,5.199999999999999,7.3999999999999995,1.7999999999999972,2655.634,75
2024-06-30 07:27:00,83.5,494.8495,330.0,5.199999999999999,7.3999999999999995,1.7999999999999972,2672.453,75
2024-06-30 07:30:00,82.0,489.6846,330.0,5.099999999999998,7.499999999999999,1.8000000000000043,2639.235,75
2024-06-30 07:33:00,82.5,487.963,330.0,4.9999999999999964,7.3,1.9000000000000057,2642.776,75
2024-06-30 07:36:00,83.0,487.4711,330.0,5.099999999999998,7.3999999999999995,1.8999999999999986,2649.293,75
2024-06-30 07:39:00,82.0,485.0116,330.0,5.099999999999998,7.3999999999999995,1.8000000000000043,2612.709,75
2024-06-30 07:42:00,82.0,483.7818,330.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2603.362,75
2024-06-30 07:45:00,82.0,479.6007,330.0,5.100000000000001,7.500000000000001,1.7999999999999972,2618.031,75
2024-06-30 07:48:00,82.0,484.5197,330.0,5.0,7.500000000000001,1.8999999999999986,2623.019,75
2024-06-30 07:51:00,81.5,485.7494,330.0,5.100000000000001,7.4,1.7999999999999972,2656.721,75
2024-06-30 07:54:00,81.5,485.7494,330.0,5.0,7.4,1.8999999999999986,2625.462,75
2024-06-30 07:57:00,81.5,482.5521,331.0,5.0,7.300000000000001,2.0,2627.301,75
2024-06-30 08:00:00,80.5,450.5787,331.0,5.100000000000001,7.6000000000000005,1.6999999999999957,2480.62,43
2024-06-30 08:03:00,76.5,455.4977,331.0,4.699999999999996,7.4,1.8000000000000043,2465.192,45
2024-06-30 08:06:00,79.0,487.2251,331.0,4.899999999999999,7.300000000000001,1.7999999999999972,2555.213,75
2024-06-30 08:09:00,77.5,477.3871,331.0,4.899999999999999,7.1,1.7000000000000028,2479.987,47
2024-06-30 08:12:00,73.5,436.8056,331.0,4.699999999999999,7.4,1.3999999999999986,2330.03,44
2024-06-30 08:15:00,73.5,435.0839,331.0,4.5000000000000036,7.3999999999999995,1.6999999999999957,2372.293,44
2024-06-30 08:24:00,74.0,433.1163,331.0,4.599999999999998,7.5,1.7000000000000028,2379.262,44
2024-06-30 08:27:00,74.5,435.5758,331.0,4.599999999999998,7.5,1.8000000000000043,2384.61,44
2024-06-30 08:30:00,73.5,430.1649,331.0,4.400000000000002,7.5,1.6999999999999957,2320.083,44
2024-06-30 08:36:00,73.0,433.8542,331.0,4.599999999999998,7.4,1.7000000000000028,2351.637,44
2024-06-30 08:39:00,74.0,439.511,331.0,4.599999999999998,7.4,1.7000000000000028,2359.505,44
2024-06-30 08:45:00,73.5,445.6598,331.0,4.599999999999998,7.300000000000001,1.7000000000000028,2343.827,46
2024-06-30 08:48:00,74.5,441.7245,331.0,4.599999999999998,7.300000000000001,1.7000000000000028,2375.265,46
2024-06-30 08:54:00,74.0,440.2488,331.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2362.146,46
2024-06-30 08:57:00,74.0,438.0353,332.0,4.5000000000000036,7.199999999999999,1.6999999999999957,2364.058,46
2024-06-30 09:00:00,74.0,451.5625,332.0,4.600000000000001,7.299999999999999,1.5999999999999943,2384.677,46
2024-06-30 09:06:00,75.0,457.9572,332.0,4.600000000000001,7.199999999999999,1.7999999999999972,2388.333,46
2024-06-30 09:09:00,74.0,450.5787,332.0,4.600000000000001,7.199999999999999,1.6999999999999957,2380.954,46
2024-06-30 09:15:00,75.0,455.0058,332.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2379.607,44
2024-06-30 09:18:00,74.0,448.8571,332.0,4.600000000000001,7.199999999999999,1.5999999999999943,2365.223,46
2024-06-30 09:21:00,73.5,451.3165,332.0,4.600000000000001,7.199999999999999,1.6000000000000014,2350.738,46
2024-06-30 09:27:00,73.5,446.1516,332.0,4.600000000000001,7.1,1.6000000000000014,2341.697,46
2024-06-30 09:30:00,73.0,446.8895,332.0,4.5,7.1,1.7000000000000028,2325.32,46
2024-06-30 09:36:00,72.5,446.6435,332.0,4.5,7.1,1.7000000000000028,2325.963,46
2024-06-30 09:39:00,73.0,447.3813,332.0,4.5,7.1,1.7000000000000028,2332.506,46
2024-06-30 09:45:00,73.0,451.5625,332.0,4.5,7.199999999999999,1.7000000000000028,2347.052,46
2024-06-30 09:48:00,73.5,449.3489,332.0,4.600000000000001,7.199999999999999,1.6999999999999957,2364.294,46
2024-06-30 09:51:00,76.0,456.2355,332.0,4.700000000000003,7.4,1.7999999999999972,2440.689,45
2024-06-30 09:57:00,76.5,451.0706,333.0,4.700000000000003,7.4,1.8999999999999986,2456.07,45
2024-06-30 10:00:00,77.0,446.8895,333.0,4.799999999999997,7.300000000000001,1.7000000000000028,2456.313,45
2024-06-30 10:06:00,77.0,457.2193,333.0,4.699999999999996,7.300000000000001,1.8000000000000043,2463.457,45
2024-06-30 10:09:00,76.5,454.2679,333.0,4.699999999999996,7.300000000000001,1.8000000000000043,2444.261,45
2024-06-30 10:15:00,76.5,451.5625,333.0,4.699999999999996,7.4,1.7000000000000028,2444.512,45
2024-06-30 10:18:00,76.5,448.6111,333.0,4.699999999999996,7.4,1.8000000000000043,2438.497,45
2024-06-30 10:21:00,75.5,448.8571,333.0,4.599999999999998,7.4,1.8000000000000043,2441.217,44
2024-06-30 10:27:00,76.0,443.6921,333.0,4.599999999999998,7.4,1.8000000000000043,2438.767,45
2024-06-30 10:30:00,76.0,445.1678,333.0,4.699999999999999,7.500000000000001,1.7000000000000028,2433.01,44
2024-06-30 10:33:00,76.0,443.9381,333.0,4.699999999999999,7.500000000000001,1.7000000000000028,2431.635,43
2024-06-30 10:36:00,76.0,446.8895,333.0,4.699999999999999,7.4,1.7000000000000028,2423.194,43
2024-06-30 10:39:00,75.5,446.1516,333.0,4.599999999999998,7.300000000000001,1.8000000000000043,2418.99,46
2024-06-30 10:42:00,75.5,447.3813,333.0,4.699999999999999,7.300000000000001,1.7000000000000028,2425.042,46
2024-06-30 10:45:00,75.0,468.287,333.0,4.699999999999999,7.300000000000001,1.8000000000000043,2464.856,45
2024-06-30 10:48:00,76.0,458.695,333.0,4.800000000000001,7.200000000000001,1.7999999999999972,2485.736,45
2024-06-30 10:51:00,75.0,450.3327,333.0,4.699999999999999,7.300000000000001,1.7000000000000028,2464.33,46
2024-06-30 10:54:00,76.0,451.3165,333.0,4.699999999999999,7.300000000000001,1.7999999999999972,2455.347,45
2024-06-30 10:57:00,77.0,450.0868,334.0,4.699999999999999,7.4,1.7999999999999972,2453.03,45
2024-06-30 11:00:00,76.0,451.8085,334.0,4.699999999999999,7.4,1.7999999999999972,2454.396,45
2024-06-30 11:03:00,75.5,453.5301,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2463.054,45
2024-06-30 11:06:00,76.0,457.2193,334.0,4.800000000000001,7.300000000000001,1.7999999999999972,2476.179,45
2024-06-30 11:09:00,76.5,454.022,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2473.176,45
2024-06-30 11:12:00,76.0,451.3165,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2474.742,45
2024-06-30 11:15:00,76.0,451.0706,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2467.808,45
2024-06-30 11:18:00,75.5,452.3004,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2465.301,45
2024-06-30 11:21:00,76.0,456.4815,334.0,4.800000000000001,7.300000000000001,1.6999999999999957,2461.172,45
2024-06-30 11:24:00,76.0,458.4491,334.0,4.700000000000003,7.200000000000001,1.6999999999999957,2464.759,45
2024-06-30 11:27:00,76.0,462.6302,334.0,4.700000000000003,7.200000000000001,1.7999999999999972,2465.938,45
2024-06-30 11:30:00,76.0,461.6464,334.0,4.700000000000003,7.200000000000001,1.7999999999999972,2465.772,45
2024-06-30 11:33:00,76.0,459.9248,334.0,4.700000000000003,7.200000000000001,1.7999999999999972,2478.333,45
2024-06-30 11:36:00,76.5,464.1059,334.0,4.700000000000003,7.300000000000001,1.8999999999999986,2484.363,45
2024-06-30 11:39:00,77.0,461.6464,334.0,4.800000000000004,7.300000000000001,1.7999999999999972,2484.788,45
2024-06-30 11:42:00,77.5,462.3843,334.0,4.800000000000004,7.300000000000001,1.7999999999999972,2475.363,45
2024-06-30 11:45:00,77.0,462.1383,334.0,4.800000000000004,7.200000000000001,1.7999999999999972,2478.75,45
2024-06-30 11:48:00,78.0,459.9248,334.0,4.800000000000004,7.300000000000001,1.7999999999999972,2508.471,45
2024-06-30 11:51:00,78.5,462.1383,334.0,4.800000000000004,7.300000000000001,1.8999999999999986,2514.981,45
2024-06-30 11:54:00,78.5,459.1869,334.0,4.899999999999999,7.5,1.8000000000000043,2554.16,45
2024-06-30 11:57:00,78.5,461.6464,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2502.988,45
2024-06-30 12:00:00,78.5,464.1059,335.0,4.899999999999999,7.300000000000001,1.8000000000000043,2544.488,45
2024-06-30 12:03:00,77.5,463.614,335.0,4.899999999999999,7.4,1.7000000000000028,2515.895,45
2024-06-30 12:06:00,77.0,462.6302,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2513.721,45
2024-06-30 12:09:00,77.5,460.9086,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2504.263,45
2024-06-30 12:12:00,77.5,462.8762,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2478.801,45
2024-06-30 12:15:00,77.0,460.4167,335.0,4.800000000000004,7.200000000000001,1.7999999999999972,2490.863,45
2024-06-30 12:18:00,77.5,468.533,335.0,4.800000000000004,7.200000000000001,1.7999999999999972,2497.03,47
2024-06-30 12:21:00,77.5,462.3843,335.0,4.800000000000004,7.200000000000001,1.5999999999999943,2504.064,45
2024-06-30 12:24:00,81.0,466.5654,335.0,4.600000000000001,7.200000000000001,2.0,2633.458,75
2024-06-30 12:27:00,80.5,463.86,335.0,4.800000000000004,7.4,2.0,2572.709,75
2024-06-30 12:30:00,79.0,464.1059,335.0,4.899999999999999,7.300000000000001,1.8000000000000043,2554.158,45
2024-06-30 12:33:00,78.0,462.1383,335.0,4.899999999999999,7.300000000000001,1.8000000000000043,2554.772,45
2024-06-30 12:36:00,79.5,468.533,335.0,4.899999999999999,7.4,1.9000000000000057,2582.309,75
2024-06-30 12:39:00,80.0,467.3032,335.0,5.0,7.500000000000001,1.8000000000000043,2585.513,75
2024-06-30 12:42:00,79.0,462.6302,335.0,4.899999999999999,7.4,1.8000000000000043,2557.144,45
2024-06-30 12:45:00,79.5,462.1383,335.0,4.899999999999999,7.500000000000001,1.8000000000000043,2561.95,45
2024-06-30 12:48:00,79.0,463.614,335.0,4.899999999999999,7.4,1.8000000000000043,2561.792,45
2024-06-30 12:51:00,78.0,462.8762,335.0,4.899999999999999,7.500000000000001,1.7000000000000028,2545.238,45
2024-06-30 12:54:00,78.0,458.4491,335.0,4.800000000000004,7.300000000000001,1.7999999999999972,2524.677,45
2024-06-30 12:57:00,77.0,458.4491,336.0,4.800000000000004,7.300000000000001,1.8999999999999986,2517.81,45
2024-06-30 13:00:00,78.5,458.695,336.0,4.800000000000004,7.500000000000001,1.7999999999999972,2520.462,45
2024-06-30 13:03:00,77.0,456.2355,336.0,4.900000000000002,7.500000000000001,1.6999999999999957,2508.123,43
2024-06-30 13:06:00,78.0,453.7761,336.0,4.900000000000002,7.500000000000001,1.6999999999999957,2509.294,43
2024-06-30 13:09:00,77.5,457.2193,336.0,4.800000000000001,7.500000000000001,1.7999999999999972,2507.779,45
2024-06-30 13:12:00,78.0,455.2517,336.0,4.800000000000001,7.500000000000001,1.7999999999999972,2480.776,45
2024-06-30 13:15:00,77.5,455.4977,336.0,4.800000000000001,7.4,1.7999999999999972,2483.71,45
2024-06-30 13:18:00,79.0,458.695,336.0,4.699999999999999,7.300000000000001,1.6000000000000014,2561.873,45
2024-06-30 13:21:00,78.0,455.9896,336.0,4.599999999999998,7.4,1.8000000000000043,2508.266,45
2024-06-30 13:24:00,77.0,449.3489,336.0,4.599999999999998,7.300000000000001,1.8000000000000043,2475.959,45
2024-06-30 13:27:00,76.5,453.5301,336.0,4.699999999999999,7.300000000000001,1.7000000000000028,2478.922,45
2024-06-30 13:30:00,76.5,451.8085,336.0,4.699999999999999,7.200000000000001,1.7000000000000028,2456.691,45
2024-06-30 13:33:00,76.5,457.7112,336.0,4.699999999999999,7.300000000000001,1.7000000000000028,2467.579,45
2024-06-30 13:36:00,77.0,458.941,336.0,4.699999999999999,7.200000000000001,1.8999999999999986,2528.167,45
2024-06-30 13:39:00,77.0,460.4167,336.0,4.800000000000001,7.200000000000001,1.6999999999999957,2498.317,45
2024-06-30 13:42:00,79.0,463.3681,336.0,4.699999999999999,7.200000000000001,1.7000000000000028,2588.891,45
2024-06-30 13:45:00,80.5,463.614,336.0,4.699999999999999,7.4,1.8000000000000043,2612.545,75
2024-06-30 13:48:00,82.0,466.0735,336.0,4.800000000000001,7.200000000000001,2.0,2673.545,75
2024-06-30 13:51:00,82.5,472.7141,336.0,4.900000000000002,7.500000000000001,2.0,2678.382,75
2024-06-30 13:54:00,81.5,470.0087,336.0,5.0000000000000036,7.500000000000001,1.7999999999999972,2671.571,75
2024-06-30 13:57:00,81.5,474.9276,337.0,5.0000000000000036,7.500000000000001,1.8999999999999986,2650.021,75
2024-06-30 14:00:00,81.5,473.6979,337.0,5.0000000000000036,7.5,1.8999999999999986,2637.339,75
2024-06-30 14:03:00,81.5,474.4358,337.0,5.0000000000000036,7.500000000000001,1.8999999999999986,2625.075,75
2024-06-30 14:06:00,81.0,471.4844,337.0,5.100000000000001,7.500000000000001,1.7999999999999972,2610.633,75
2024-06-30 14:09:00,80.0,466.0735,337.0,5.100000000000001,7.500000000000001,1.7999999999999972,2604.449,75
2024-06-30 14:12:00,78.5,460.9086,337.0,5.0,7.500000000000001,1.7999999999999972,2551.169,45
2024-06-30 14:15:00,78.5,457.7112,337.0,5.0,7.500000000000001,1.6999999999999957,2546.593,43
2024-06-30 14:18:00,78.0,455.9896,337.0,4.899999999999999,7.4,1.7999999999999972,2508.458,45
2024-06-30 14:21:00,77.0,453.7761,337.0,4.899999999999999,7.500000000000001,1.7000000000000028,2505.485,43
2024-06-30 14:24:00,76.5,450.0868,337.0,4.899999999999999,7.500000000000001,1.7000000000000028,2481.343,43
2024-06-30 14:27:00,76.5,454.7599,337.0,4.899999999999999,7.500000000000001,1.7000000000000028,2460.167,43
2024-06-30 14:30:00,75.0,450.5787,337.0,4.799999999999997,7.300000000000001,1.7000000000000028,2445.167,46
2024-06-30 14:33:00,75.5,447.6273,337.0,4.699999999999999,7.4,1.7000000000000028,2448.575,43
2024-06-30 14:36:00,75.5,450.0868,337.0,4.799999999999997,7.4,1.7000000000000028,2403.799,43
2024-06-30 14:39:00,74.5,440.2488,337.0,4.699999999999996,7.300000000000001,1.7000000000000028,2383.845,46
2024-06-30 14:42:00,72.5,433.8542,337.0,4.699999999999996,7.4,1.6000000000000014,2345.649,44
2024-06-30 14:45:00,72.0,433.1163,337.0,4.600000000000001,7.4,1.6999999999999957,2366.326,44
2024-06-30 14:48:00,72.5,436.8056,337.0,4.600000000000001,7.4,1.6999999999999957,2357.461,44
2024-06-30 14:51:00,73.0,434.592,337.0,4.5000000000000036,7.300000000000001,1.7999999999999972,2362.617,46
2024-06-30 14:54:00,72.5,436.3137,337.0,4.5000000000000036,7.4,1.6999999999999957,2352.863,44
2024-06-30 14:57:00,73.0,440.2488,338.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2375.478,46
2024-06-30 15:00:00,73.0,437.5434,338.0,4.600000000000001,7.300000000000001,1.6999999999999957,2380.046,46
2024-06-30 15:03:00,74.0,436.8056,338.0,4.5000000000000036,7.300000000000001,1.7999999999999972,2365.746,46
2024-06-30 15:06:00,73.0,437.0515,338.0,4.600000000000001,7.4,1.7999999999999972,2343.803,44
2024-06-30 15:09:00,73.5,439.0191,338.0,4.600000000000001,7.300000000000001,1.7999999999999972,2355.784,46
2024-06-30 15:12:00,72.5,439.265,338.0,4.5000000000000036,7.300000000000001,1.6999999999999957,2353.784,46
2024-06-30 15:15:00,72.5,440.4948,338.0,4.600000000000001,7.300000000000001,1.6999999999999957,2354.596,46
2024-06-30 15:18:00,74.0,447.6273,338.0,4.600000000000001,7.4,1.7999999999999972,2403.093,44
2024-06-30 15:21:00,73.5,448.8571,338.0,4.600000000000001,7.4,1.6999999999999957,2376.902,44
2024-06-30 15:24:00,74.5,444.184,338.0,4.600000000000001,7.300000000000001,1.6999999999999957,2407.824,46
2024-06-30 15:27:00,73.5,446.6435,338.0,4.600000000000001,7.300000000000001,1.7999999999999972,2402.215,46
2024-06-30 15:30:00,75.0,446.8895,338.0,4.699999999999996,7.4,1.8000000000000043,2433.809,44
2024-06-30 15:33:00,75.0,449.8409,338.0,4.799999999999997,7.4,1.7000000000000028,2415.152,44
2024-06-30 15:36:00,74.5,452.5463,338.0,4.799999999999997,7.300000000000001,1.7000000000000028,2412.215,46
2024-06-30 15:39:00,74.5,454.022,338.0,4.799999999999997,7.200000000000001,1.7000000000000028,2429.907,46
2024-06-30 15:42:00,73.0,457.7112,338.0,4.700000000000003,7.200000000000001,1.6999999999999957,2428.481,46
2024-06-30 15:45:00,75.0,452.3004,338.0,4.700000000000003,7.4,1.6999999999999957,2417.13,44
2024-06-30 15:48:00,74.0,453.5301,338.0,4.700000000000003,7.200000000000001,1.6999999999999957,2413.904,46
2024-06-30 15:51:00,74.0,452.3004,338.0,4.800000000000004,7.200000000000001,1.6999999999999957,2412.195,46
2024-06-30 15:54:00,73.5,446.8895,338.0,4.700000000000003,7.300000000000001,1.6999999999999957,2392.206,46
2024-06-30 15:57:00,73.5,449.3489,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2389.706,46
2024-06-30 16:00:00,73.0,447.6273,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2373.161,46
2024-06-30 16:03:00,73.0,446.3976,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2367.996,46
2024-06-30 16:06:00,73.0,447.8733,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2380.445,46
2024-06-30 16:09:00,72.5,451.3165,339.0,4.699999999999999,7.300000000000001,1.6000000000000014,2353.976,44
2024-06-30 16:12:00,73.0,450.0868,339.0,4.699999999999999,7.200000000000001,1.6000000000000014,2357.282,46
2024-06-30 16:15:00,73.0,452.3004,339.0,4.699999999999999,7.200000000000001,1.7000000000000028,2416.923,46
2024-06-30 16:18:00,74.5,455.4977,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2401.634,46
2024-06-30 16:21:00,74.5,454.022,339.0,4.699999999999999,7.300000000000001,1.7000000000000028,2412.305,46
2024-06-30 16:24:00,74.0,457.4652,339.0,4.699999999999999,7.200000000000001,1.7000000000000028,2414.309,46
2024-06-30 16:27:00,74.5,454.022,339.0,4.800000000000001,7.200000000000001,1.6000000000000014,2411.682,46
2024-06-30 16:30:00,74.5,458.695,339.0,4.800000000000001,7.200000000000001,1.7999999999999972,2413.586,46
2024-06-30 16:33:00,75.5,463.3681,339.0,4.699999999999999,7.200000000000001,1.6000000000000014,2420.43,45
2024-06-30 16:36:00,75.5,458.695,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2438.246,45
2024-06-30 16:39:00,75.0,459.6788,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2437.728,45
2024-06-30 16:42:00,75.0,456.7274,339.0,4.800000000000001,7.4,1.6999999999999957,2439.943,44
2024-06-30 16:45:00,75.0,454.022,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2431.578,45
2024-06-30 16:48:00,75.0,457.4652,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2431.87,45
2024-06-30 16:51:00,75.0,451.0706,339.0,4.800000000000001,7.4,1.6999999999999957,2459.075,44
2024-06-30 16:54:00,75.0,453.7761,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2434.854,45
2024-06-30 16:57:00,75.0,450.5787,340.0,4.800000000000001,7.300000000000001,1.6999999999999957,2427.516,46
2024-06-30 17:00:00,75.0,451.8085,340.0,4.800000000000001,7.300000000000001,1.6999999999999957,2429.208,46
2024-06-30 17:03:00,73.5,449.103,340.0,4.800000000000001,7.4,1.6000000000000014,2404.943,44
2024-06-30 17:06:00,74.5,450.3327,340.0,4.699999999999999,7.300000000000001,1.7000000000000028,2396.101,46
2024-06-30 17:09:00,74.5,449.103,340.0,4.699999999999999,7.300000000000001,1.7000000000000028,2400.354,46
2024-06-30 17:12:00,74.0,451.0706,340.0,4.600000000000001,7.300000000000001,1.7000000000000028,2383.553,46
2024-06-30 17:15:00,73.5,447.6273,340.0,4.700000000000003,7.300000000000001,1.6000000000000014,2379.092,46
2024-06-30 17:18:00,74.0,451.0706,340.0,4.600000000000001,7.300000000000001,1.7999999999999972,2396.052,46
2024-06-30 17:21:00,74.5,452.5463,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2422.26,46
2024-06-30 17:24:00,75.0,451.5625,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2401.892,46
2024-06-30 17:27:00,74.5,450.0868,340.0,4.600000000000001,7.300000000000001,1.7999999999999972,2403.633,46
2024-06-30 17:30:00,75.0,451.3165,340.0,4.599999999999998,7.300000000000001,1.8000000000000043,2427.696,46
2024-06-30 17:33:00,75.5,446.3976,340.0,4.599999999999998,7.300000000000001,1.8000000000000043,2449.566,46
2024-06-30 17:36:00,75.5,445.1678,340.0,4.699999999999999,7.300000000000001,1.8000000000000043,2444.569,46
2024-06-30 17:39:00,75.0,449.103,340.0,4.800000000000001,7.300000000000001,1.7000000000000028,2451.09,46
2024-06-30 17:42:00,75.0,447.8733,340.0,4.699999999999999,7.300000000000001,1.7000000000000028,2441.811,46
2024-06-30 17:45:00,76.0,452.3004,340.0,4.699999999999999,7.300000000000001,1.7999999999999972,2455.326,45
2024-06-30 17:48:00,76.0,448.8571,340.0,4.600000000000001,7.4,1.7999999999999972,2450.995,45
2024-06-30 17:51:00,76.0,451.3165,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2452.912,45
2024-06-30 17:54:00,75.0,449.103,340.0,4.700000000000003,7.300000000000001,1.6999999999999957,2447.289,46
2024-06-30 17:57:00,75.5,449.3489,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2445.645,45
2024-06-30 18:00:00,75.0,448.6111,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2431.505,46
2024-06-30 18:03:00,76.0,449.103,341.0,4.700000000000003,7.300000000000001,1.6999999999999957,2432.359,45
2024-06-30 18:06:00,75.0,448.8571,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2435.518,46
2024-06-30 18:09:00,75.0,449.3489,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2438.626,46
2024-06-30 18:12:00,75.5,447.8733,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2432.232,45
2024-06-30 18:15:00,76.0,445.4138,341.0,4.700000000000003,7.4,1.6999999999999957,2462.637,43
2024-06-30 18:18:00,77.0,450.0868,341.0,4.700000000000003,7.500000000000001,1.6999999999999957,2468.058,45
2024-06-30 18:21:00,77.0,446.6435,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2465.412,45
2024-06-30 18:24:00,76.0,444.9219,341.0,4.600000000000001,7.4,1.7999999999999972,2473.621,45
2024-06-30 18:27:00,76.5,449.8409,341.0,4.700000000000003,7.4,1.7999999999999972,2452.417,45
2024-06-30 18:30:00,76.0,447.3813,341.0,4.800000000000004,7.4,1.6999999999999957,2468.25,43
2024-06-30 18:33:00,77.0,446.8895,341.0,4.800000000000004,7.500000000000001,1.6999999999999957,2465.808,43
2024-06-30 18:36:00,76.0,441.7245,341.0,4.800000000000004,7.500000000000001,1.6999999999999957,2459.706,43
2024-06-30 18:39:00,76.0,449.103,341.0,4.800000000000004,7.4,1.6999999999999957,2470.193,43
2024-06-30 18:42:00,76.0,448.8571,341.0,4.800000000000004,7.4,1.7999999999999972,2469.292,43
2024-06-30 18:45:00,75.0,446.3976,341.0,4.700000000000003,7.300000000000001,1.6999999999999957,2442.714,46
2024-06-30 18:48:00,76.0,447.8733,341.0,4.700000000000003,7.4,1.6999999999999957,2424.871,45
2024-06-30 18:51:00,75.0,440.0029,341.0,4.700000000000003,7.4,1.6999999999999957,2431.013,43
2024-06-30 18:54:00,75.5,442.7083,341.0,4.700000000000003,7.4,1.6999999999999957,2412.234,43
2024-06-30 18:57:00,74.0,440.0029,342.0,4.700000000000003,7.300000000000001,1.6000000000000014,2393.55,46
2024-06-30 19:00:00,74.5,437.7894,342.0,4.700000000000003,7.300000000000001,1.6000000000000014,2411.332,46
2024-06-30 19:03:00,72.5,434.592,342.0,4.600000000000001,7.300000000000001,1.7000000000000028,2383.383,46
2024-06-30 19:06:00,72.5,437.7894,342.0,4.600000000000001,7.300000000000001,1.6000000000000014,2353.115,46
2024-06-30 19:09:00,72.5,437.0515,342.0,4.5,7.300000000000001,1.7000000000000028,2354.635,46
2024-06-30 19:12:00,73.0,439.265,342.0,4.5,7.300000000000001,1.7000000000000028,2357.714,46
2024-06-30 19:15:00,73.0,440.4948,342.0,4.5,7.300000000000001,1.7000000000000028,2365.422,46
2024-06-30 19:18:00,73.0,443.2002,342.0,4.5,7.300000000000001,1.7000000000000028,2359.819,46
2024-06-30 19:21:00,73.5,442.4624,342.0,4.5,7.300000000000001,1.7000000000000028,2358.105,46
2024-06-30 19:24:00,73.5,444.43,342.0,4.5,7.300000000000001,1.7000000000000028,2372.31,46
2024-06-30 19:27:00,74.0,442.4624,342.0,4.5,7.300000000000001,1.7000000000000028,2393.655,46
2024-06-30 19:30:00,73.5,447.6273,342.0,4.5,7.300000000000001,1.7000000000000028,2392.978,46
2024-06-30 19:33:00,75.0,447.6273,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2421.793,46
2024-06-30 19:36:00,74.5,451.3165,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2401.987,46
2024-06-30 19:39:00,75.0,455.2517,342.0,4.600000000000001,7.200000000000001,1.6999999999999957,2426.62,46
2024-06-30 19:42:00,75.0,446.3976,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2423.662,46
2024-06-30 19:45:00,75.0,444.184,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2423.502,46
2024-06-30 19:48:00,75.0,444.9219,342.0,4.600000000000001,7.300000000000001,1.7999999999999972,2417.268,46
2024-06-30 19:51:00,74.5,443.9381,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2419.849,46
2024-06-30 19:54:00,74.5,447.8733,342.0,4.600000000000001,7.300000000000001,1.6999999999999957,2413.439,46
2024-06-30 19:57:00,75.5,445.4138,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2416.782,46
2024-06-30 20:00:00,75.5,445.6598,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2443.807,46
2024-06-30 20:03:00,75.0,443.9381,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2418.582,46
2024-06-30 20:06:00,74.0,446.6435,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2394.991,46
2024-06-30 20:09:00,74.5,449.3489,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2411.074,46
2024-06-30 20:12:00,74.5,446.6435,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2409.318,46
2024-06-30 20:15:00,74.0,449.103,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2408.073,46
2024-06-30 20:18:00,74.5,449.103,343.0,4.600000000000001,7.199999999999999,1.6999999999999957,2413.569,46
2024-06-30 20:21:00,74.5,449.8409,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2420.107,46
2024-06-30 20:24:00,74.5,446.8895,343.0,4.600000000000001,7.300000000000001,1.6999999999999957,2400.38,46
2024-06-30 20:27:00,74.0,446.3976,343.0,4.600000000000001,7.1,1.6999999999999957,2381.051,46
2024-06-30 20:33:00,73.5,450.3327,343.0,4.600000000000001,7.1,1.6999999999999957,2362.608,46
2024-06-30 20:36:00,73.0,447.8733,343.0,4.5,7.1,1.7000000000000028,2359.05,46
2024-06-30 20:42:00,73.5,448.6111,343.0,4.5,7.1,1.7999999999999972,2369.522,46
2024-06-30 20:45:00,73.0,448.1192,343.0,4.5,7.199999999999999,1.7000000000000028,2351.934,46
2024-06-30 20:51:00,73.0,441.2326,343.0,4.600000000000001,7.200000000000001,1.6000000000000014,2348.278,46
2024-06-30 20:54:00,73.0,442.7083,343.0,4.5,7.199999999999999,1.7000000000000028,2352.222,46
2024-06-30 20:57:00,73.0,442.9543,344.0,4.5,7.1,1.7000000000000028,2356.066,46
2024-06-30 21:03:00,72.0,442.9543,344.0,4.5,7.1,1.7000000000000028,2349.58,46
2024-06-30 21:06:00,72.0,449.3489,344.0,4.600000000000001,7.1,1.6000000000000014,2363.591,46
2024-06-30 21:12:00,72.5,449.3489,344.0,4.5,7.1,1.6999999999999957,2354.067,46
2024-06-30 21:15:00,73.0,447.3813,344.0,4.5,7.1,1.6999999999999957,2352.918,46
2024-06-30 21:18:00,72.5,446.3976,344.0,4.5,7.199999999999999,1.6999999999999957,2362.273,46
2024-06-30 21:21:00,72.5,450.0868,344.0,4.5,7.1,1.6999999999999957,2358.878,46
2024-06-30 21:24:00,73.0,446.8895,344.0,4.5,7.1,1.6999999999999957,2354.623,46
2024-06-30 21:27:00,73.0,449.3489,344.0,4.5,7.1,1.6000000000000014,2355.137,46
2024-06-30 21:33:00,72.5,447.3813,344.0,4.5,7.1,1.6000000000000014,2364.172,46
2024-06-30 21:36:00,72.5,447.6273,344.0,4.5,7.1,1.6999999999999957,2359.109,46
2024-06-30 21:42:00,72.5,447.6273,344.0,4.5,7.1,1.6999999999999957,2360.182,46
2024-06-30 21:45:00,73.0,447.6273,344.0,4.5,7.199999999999999,1.6999999999999957,2373.827,46
2024-06-30 21:48:00,73.5,449.103,344.0,4.5,7.1,1.6999999999999957,2353.257,46
2024-06-30 21:54:00,72.5,449.3489,344.0,4.5,7.199999999999999,1.6999999999999957,2364.487,46
2024-06-30 21:57:00,73.5,455.0058,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2386.956,46
2024-06-30 22:03:00,73.0,451.3165,345.0,4.5,7.1,1.6999999999999957,2387.806,46
2024-06-30 22:06:00,74.0,453.5301,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2391.784,46
2024-06-30 22:12:00,74.0,450.3327,345.0,4.600000000000001,7.1,1.6999999999999957,2397.555,46
2024-06-30 22:15:00,74.5,446.6435,345.0,4.5,7.199999999999999,1.7999999999999972,2393.34,46
2024-06-30 22:18:00,74.5,445.6598,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2386.64,46
2024-06-30 22:24:00,74.5,442.4624,345.0,4.600000000000001,7.199999999999999,1.6999999999999957,2392.106,46
2024-06-30 22:27:00,73.0,430.1649,345.0,4.5,7.199999999999999,1.6999999999999957,2344.213,46
2024-06-30 22:33:00,72.5,431.6406,345.0,4.5,7.299999999999999,1.6000000000000014,2333.632,46
2024-06-30 22:36:00,71.0,424.5081,345.0,4.5,7.299999999999999,1.6000000000000014,2292.775,46
2024-06-30 22:39:00,69.0,478.125,345.0,4.399999999999999,7.299999999999999,1.5,2244.332,44
2024-06-30 22:42:00,80.5,479.3548,345.0,4.799999999999997,7.1,2.0,2542.077,47
2024-06-30 22:48:00,79.0,472.7141,345.0,4.899999999999999,7.199999999999999,1.7999999999999972,2547.048,47
2024-06-30 22:51:00,77.5,473.6979,345.0,4.799999999999997,7.1,1.8000000000000043,2528.427,47
2024-06-30 22:54:00,79.0,478.8629,346.0,4.899999999999999,7.1,1.7999999999999972,2542.426,47
2024-06-30 23:00:00,78.5,481.3224,346.0,4.899999999999999,7.1,1.7000000000000028,2542.02,47
2024-06-30 23:03:00,76.5,469.5168,346.0,4.699999999999996,7.200000000000001,1.8000000000000043,2489.072,45
2024-06-30 23:09:00,77.5,471.9763,346.0,4.699999999999996,7.200000000000001,1.9000000000000057,2518.653,47
2024-06-30 23:12:00,85.0,520.4282,346.0,5.199999999999996,7.1000000000000005,2.0,2750.833,78
2024-06-30 23:18:00,84.5,510.3443,346.0,5.199999999999996,7.1000000000000005,2.0,2751.449,74
2024-06-30 23:21:00,84.0,512.5579,346.0,5.199999999999996,7.200000000000001,2.0,2784.851,74
2024-06-30 23:24:00,86.0,518.2147,346.0,5.299999999999997,7.1,2.0,2776.228,73
2024-06-30 23:30:00,84.5,525.1013,346.0,5.299999999999997,7.1,1.8999999999999986,2763.153,78
2024-06-30 23:33:00,85.0,519.4445,346.0,5.299999999999997,7.1,2.0,2768.646,78
2024-06-30 23:36:00,84.5,518.2147,346.0,5.299999999999997,7.1,2.0,2765.765,78
2024-06-30 23:39:00,86.0,522.3958,346.0,5.299999999999997,7.1,2.0,2777.031,73
2024-06-30 23:45:00,85.5,517.9688,346.0,5.299999999999997,7.1,2.0,2783.927,73
2024-06-30 23:48:00,86.0,523.8715,346.0,5.399999999999999,7.1,1.8999999999999986,2788.143,73
2024-06-30 23:54:00,86.0,520.1823,346.0,5.399999999999999,7.1,2.0,2805.634,73
2024-06-30 23:57:00,87.0,521.658,347.0,5.399999999999999,7.1,1.8999999999999986,2795.833,73
2024-07-01 00:00:00,85.5,522.3958,347.0,5.0,7.1,2.0,2780.906,78
2024-07-01 00:06:00,85.5,523.8715,347.0,5.0,7.199999999999999,2.0,2779.626,73
2024-07-01 00:09:00,85.5,513.2957,347.0,5.0,7.199999999999999,2.0,2769.592,74
2024-07-01 00:15:00,85.0,510.3443,347.0,5.0,7.199999999999999,1.8999999999999986,2775.332,74
2024-07-01 00:18:00,85.5,514.2795,347.0,5.0,7.299999999999999,1.8999999999999986,2777.121,73
2024-07-01 00:24:00,84.5,518.9525,347.0,4.899999999999999,7.199999999999999,2.0,2758.4,74
2024-07-01 00:27:00,85.0,514.2795,347.0,4.899999999999999,7.199999999999999,2.0,2771.757,74
2024-07-01 00:30:00,84.0,506.6551,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2736.64,74
2024-07-01 00:36:00,84.0,500.5063,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2741.991,74
2024-07-01 00:39:00,83.0,506.6551,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2729.343,74
2024-07-01 00:45:00,83.5,510.5902,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2738.756,74
2024-07-01 00:48:00,83.5,506.6551,347.0,4.899999999999999,7.199999999999999,2.0,2730.863,74
2024-07-01 00:51:00,84.0,504.4415,347.0,4.899999999999999,7.199999999999999,1.7999999999999972,2717.208,74
2024-07-01 01:03:00,84.0,504.4415,348.0,4.899999999999999,7.199999999999999,1.8999999999999986,2721.616,74
2024-07-01 01:06:00,83.5,498.2928,348.0,4.799999999999997,7.199999999999999,1.8999999999999986,2722.426,74
2024-07-01 01:09:00,83.5,498.5388,348.0,4.799999999999997,7.299999999999999,1.8999999999999986,2683.607,74
2024-07-01 01:15:00,83.0,500.2604,348.0,4.699999999999996,7.299999999999999,2.0,2687.476,74
2024-07-01 01:18:00,83.5,502.228,348.0,4.799999999999997,7.199999999999999,2.0,2702.28,74
2024-07-01 01:21:00,84.0,501.4901,348.0,4.899999999999999,7.199999999999999,1.8999999999999986,2723.041,74
2024-07-01 01:24:00,85.0,518.9525,348.0,5.0,7.200000000000001,2.0,2767.977,74
2024-07-01 01:30:00,85.0,525.5931,348.0,4.899999999999999,7.1,2.1000000000000014,2767.557,78
2024-07-01 01:33:00,84.0,507.8849,348.0,5.0,7.1,1.7999999999999972,2725.023,74
2024-07-01 01:36:00,85.0,511.5741,348.0,4.799999999999997,7.200000000000001,2.0,2740.506,74
2024-07-01 01:42:00,84.0,513.7876,348.0,4.899999999999999,7.300000000000001,1.8999999999999986,2738.639,74
2024-07-01 01:45:00,85.0,518.7066,348.0,4.799999999999997,7.200000000000001,2.0,2764.422,74
2024-07-01 01:51:00,84.5,513.2957,348.0,4.899999999999999,7.200000000000001,1.8999999999999986,2740.335,74
2024-07-01 01:54:00,85.5,515.2633,349.0,4.899999999999999,7.300000000000001,2.0,2766.321,74
2024-07-01 02:00:00,86.0,514.5255,349.0,4.899999999999999,7.200000000000001,2.0,2763.008,74
2024-07-01 02:03:00,85.0,520.1823,349.0,5.0,7.200000000000001,1.8999999999999986,2730.654,74
2024-07-01 02:06:00,84.0,515.2633,349.0,5.0,7.200000000000001,1.8999999999999986,2741.777,74
2024-07-01 02:09:00,84.5,517.9688,349.0,4.899999999999999,7.200000000000001,2.0,2746.863,74
2024-07-01 02:12:00,84.0,512.8038,349.0,4.9999999999999964,7.200000000000001,1.9000000000000057,2715.985,74
2024-07-01 02:24:00,84.0,512.8038,349.0,4.900000000000002,7.200000000000001,2.0,2732.114,74
2024-07-01 02:27:00,84.0,515.5093,349.0,4.900000000000002,7.200000000000001,2.0,2729.602,74
2024-07-01 02:30:00,83.5,522.6418,349.0,4.900000000000002,7.1,2.0,2702.52,78
2024-07-01 02:36:00,83.5,518.9525,349.0,4.900000000000002,7.1,2.0,2703.946,78
