Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-01 18:09:00,77.0,475.9114,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2480.684,45
2024-08-01 18:12:00,76.5,474.6817,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2451.625,45
2024-08-01 18:15:00,76.5,471.4844,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2445.797,45
2024-08-01 18:18:00,76.5,473.6979,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2464.872,45
2024-08-01 18:21:00,76.0,475.1736,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2464.241,45
2024-08-01 18:24:00,76.5,473.6979,468.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2470.86,45
2024-08-01 18:27:00,76.0,474.4358,468.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2468.305,45
2024-08-01 18:30:00,75.5,466.5654,468.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2453.816,45
2024-08-01 18:33:00,76.0,461.4005,468.0,4.699999999999999,7.199999999999999,1.5,2449.213,45
2024-08-01 18:36:00,75.5,457.9572,468.0,4.5,7.3999999999999995,1.8000000000000007,2451.011,45
2024-08-01 18:39:00,76.5,458.695,468.0,4.599999999999998,7.199999999999999,1.8000000000000043,2451.078,45
2024-08-01 18:42:00,76.5,458.695,468.0,4.599999999999998,7.200000000000001,1.8000000000000043,2446.98,45
2024-08-01 18:45:00,76.0,462.3843,468.0,4.699999999999999,7.300000000000001,1.7999999999999972,2446.079,45
2024-08-01 18:48:00,75.5,470.2546,469.0,4.699999999999999,7.200000000000001,1.7999999999999972,2425.07,45
2024-08-01 18:51:00,76.0,471.9763,469.0,4.800000000000001,7.300000000000001,1.6999999999999957,2436.222,45
2024-08-01 18:54:00,75.0,473.452,469.0,4.800000000000001,7.200000000000001,1.7999999999999972,2458.575,45
2024-08-01 18:57:00,76.5,477.3871,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2448.692,45
2024-08-01 19:00:00,77.0,479.3548,469.0,4.899999999999999,7.200000000000001,1.8000000000000007,2484.153,45
2024-08-01 19:03:00,77.0,480.5845,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2467.653,45
2024-08-01 19:06:00,77.0,474.6817,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2484.059,45
2024-08-01 19:09:00,77.0,474.9276,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2473.136,45
2024-08-01 19:12:00,76.0,470.7465,469.0,4.800000000000001,7.300000000000001,1.8999999999999986,2443.444,45
2024-08-01 19:15:00,76.0,469.7627,469.0,4.800000000000001,7.300000000000001,1.7999999999999972,2428.146,45
2024-08-01 19:18:00,74.5,460.4167,469.0,4.800000000000001,7.300000000000001,1.6999999999999957,2382.574,45
2024-08-01 19:21:00,74.5,461.6464,469.0,4.800000000000001,7.4,1.6999999999999957,2407.69,44
2024-08-01 19:24:00,75.0,458.695,469.0,4.800000000000001,7.500000000000001,1.6999999999999957,2401.165,44
2024-08-01 19:27:00,74.5,460.9086,469.0,4.800000000000001,7.500000000000001,1.6999999999999957,2389.124,44
2024-08-01 19:30:00,74.5,457.2193,469.0,4.699999999999999,7.4,1.7999999999999972,2382.18,44
2024-08-01 19:33:00,74.0,457.7112,469.0,4.699999999999999,7.500000000000001,1.7999999999999972,2376.262,44
2024-08-01 19:36:00,74.5,458.695,469.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2396.167,44
2024-08-01 19:39:00,74.5,455.2517,469.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2386.056,45
2024-08-01 19:42:00,74.5,450.5787,469.0,4.699999999999999,7.3999999999999995,1.7999999999999972,2385.608,45
2024-08-01 19:45:00,73.5,451.5625,469.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2381.329,44
2024-08-01 19:48:00,74.0,448.8571,470.0,4.800000000000001,7.499999999999999,1.7000000000000028,2378.526,44
2024-08-01 19:51:00,75.0,456.2355,470.0,4.800000000000001,7.499999999999999,1.7000000000000028,2375.1,44
2024-08-01 19:54:00,72.5,445.1678,470.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2322.226,44
2024-08-01 19:57:00,73.0,446.8895,470.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2331.421,44
2024-08-01 20:00:00,73.0,449.3489,470.0,4.599999999999998,7.3999999999999995,1.8000000000000007,2330.794,44
2024-08-01 20:03:00,72.0,445.6598,470.0,4.699999999999999,7.3999999999999995,1.5999999999999979,2309.104,44
2024-08-01 20:06:00,72.0,443.6921,470.0,4.699999999999999,7.3999999999999995,1.5999999999999979,2296.289,44
2024-08-01 20:09:00,71.0,440.0029,470.0,4.600000000000001,7.3999999999999995,1.6000000000000014,2294.984,44
2024-08-01 20:12:00,72.0,440.7407,470.0,4.600000000000001,7.499999999999999,1.6000000000000014,2298.743,44
2024-08-01 20:15:00,71.5,440.7407,470.0,4.700000000000003,7.499999999999999,1.6000000000000014,2294.218,44
2024-08-01 20:18:00,71.5,441.9705,470.0,4.600000000000001,7.499999999999999,1.6000000000000014,2270.713,44
2024-08-01 20:21:00,70.5,440.7407,470.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2239.85,44
2024-08-01 20:24:00,69.5,442.9543,470.0,4.5,7.3999999999999995,1.6999999999999993,2235.107,44
2024-08-01 20:27:00,70.0,439.265,470.0,4.5,7.3999999999999995,1.6999999999999993,2236.827,44
2024-08-01 20:30:00,70.0,442.4624,470.0,4.5,7.3999999999999995,1.6999999999999993,2240.474,44
2024-08-01 20:33:00,70.0,440.7407,470.0,4.600000000000001,7.3999999999999995,1.6999999999999993,2243.63,44
2024-08-01 20:36:00,69.5,445.4138,470.0,4.5,7.3999999999999995,1.6999999999999993,2236.816,44
2024-08-01 20:39:00,70.0,443.6921,470.0,4.5,7.3999999999999995,1.6000000000000014,2229.855,44
2024-08-01 20:42:00,69.5,441.2326,470.0,4.5,7.3999999999999995,1.6000000000000014,2226.827,44
2024-08-01 20:45:00,69.0,444.184,470.0,4.5,7.3999999999999995,1.6999999999999993,2231.375,44
2024-08-01 20:48:00,69.5,450.3327,471.0,4.599999999999998,7.3999999999999995,1.6999999999999993,2236.119,44
2024-08-01 20:51:00,69.5,450.0868,471.0,4.599999999999998,7.299999999999999,1.6000000000000014,2234.93,44
2024-08-01 20:54:00,68.5,450.5787,471.0,4.5,7.299999999999999,1.5999999999999979,2214.092,44
2024-08-01 20:57:00,69.0,453.7761,471.0,4.5,7.199999999999999,1.5999999999999979,2213.994,44
2024-08-01 21:00:00,68.5,451.0706,471.0,4.5,7.199999999999999,1.6000000000000014,2204.108,44
2024-08-01 21:03:00,68.5,449.3489,471.0,4.5,7.199999999999999,1.6000000000000014,2205.705,44
2024-08-01 21:06:00,68.5,452.7923,471.0,4.600000000000001,7.199999999999999,1.6000000000000014,2202.113,44
2024-08-01 21:09:00,68.0,451.0706,471.0,4.600000000000001,7.199999999999999,1.6000000000000014,2200.085,44
2024-08-01 21:12:00,68.0,450.3327,471.0,4.5,7.199999999999999,1.6999999999999993,2192.628,44
2024-08-01 21:15:00,68.0,455.0058,471.0,4.5,7.199999999999999,1.6999999999999993,2186.334,44
2024-08-01 21:18:00,67.5,455.4977,471.0,4.5,7.199999999999999,1.5999999999999979,2191.175,44
2024-08-01 21:21:00,67.5,452.7923,471.0,4.5,7.199999999999999,1.6999999999999993,2184.67,44
2024-08-01 21:24:00,68.0,455.2517,471.0,4.600000000000001,7.199999999999999,1.5,2181.469,44
2024-08-01 21:27:00,67.5,457.4652,471.0,4.600000000000001,7.199999999999999,1.5,2189.431,44
2024-08-01 21:30:00,68.0,459.6788,471.0,4.600000000000001,7.199999999999999,1.5,2210.506,44
2024-08-01 21:33:00,68.5,460.1707,471.0,4.5,7.199999999999999,1.6999999999999993,2179.834,44
2024-08-01 21:36:00,68.5,459.1869,471.0,4.5,7.199999999999999,1.6999999999999993,2199.512,44
2024-08-01 21:39:00,68.0,461.1545,471.0,4.5,7.199999999999999,1.6000000000000014,2200.342,44
2024-08-01 21:42:00,69.0,461.6464,471.0,4.5,7.199999999999999,1.6000000000000014,2210.183,44
2024-08-01 21:45:00,68.0,464.5978,471.0,4.5,7.1,1.6000000000000014,2192.728,44
2024-08-01 21:48:00,69.0,465.3356,472.0,4.5,7.1,1.6000000000000014,2220.168,44
2024-08-01 21:51:00,68.5,462.1383,472.0,4.599999999999998,7.1,1.6000000000000014,2216.438,44
2024-08-01 21:54:00,69.0,465.3356,472.0,4.599999999999998,7.1,1.6999999999999993,2240.288,44
2024-08-01 21:57:00,69.0,464.1059,472.0,4.599999999999998,7.1,1.6000000000000014,2228.044,44
2024-08-01 22:09:00,68.5,464.1059,472.0,4.5,7.1,1.6999999999999993,2205.933,44
2024-08-01 22:12:00,69.0,465.8275,472.0,4.5,7.3,1.6999999999999993,2225.27,44
2024-08-01 22:15:00,68.0,461.6464,472.0,4.5,7.3,1.5999999999999979,2196.014,44
2024-08-01 22:18:00,67.5,455.9896,472.0,4.5,7.3,1.5999999999999979,2181.868,44
2024-08-01 22:24:00,67.5,452.3004,472.0,4.5,7.199999999999999,1.5999999999999979,2169.664,44
2024-08-01 22:27:00,65.5,448.6111,472.0,4.399999999999999,7.2,1.5,2108.592,44
2024-08-01 22:33:00,64.0,446.6435,472.0,4.399999999999999,7.1,1.5,2083.396,36
2024-08-01 22:36:00,63.0,453.5301,472.0,4.199999999999999,6.9,1.6999999999999993,2071.499,36
2024-08-01 22:42:00,63.5,453.0382,472.0,4.199999999999999,6.9,1.6999999999999993,2061.306,36
2024-08-01 22:45:00,64.0,455.2517,472.0,4.299999999999997,7.1,1.5,2032.832,36
2024-08-01 22:48:00,63.0,453.5301,473.0,4.299999999999997,7.0,1.5,2066.326,36
2024-08-01 22:54:00,65.0,456.4815,473.0,4.399999999999999,7.0,1.5,2124.407,36
2024-08-01 22:57:00,68.0,473.206,473.0,4.400000000000002,7.1,1.6999999999999993,2238.918,44
2024-08-01 23:03:00,69.0,475.1736,473.0,4.400000000000002,7.0,1.7999999999999972,2243.249,46
2024-08-01 23:06:00,66.5,452.3004,473.0,4.400000000000002,7.199999999999999,1.5999999999999979,2160.558,44
2024-08-01 23:12:00,66.0,444.9219,473.0,4.400000000000002,7.299999999999999,1.5999999999999979,2146.761,44
2024-08-01 23:15:00,63.5,419.0972,473.0,4.400000000000002,7.3,1.5999999999999979,2061.585,44
2024-08-01 23:18:00,67.5,482.3062,473.0,4.199999999999999,6.8,2.200000000000003,2175.298,34
2024-08-01 23:24:00,67.5,504.4415,473.0,4.5,6.8,1.9000000000000021,2214.716,34
2024-08-01 23:27:00,70.5,500.9983,473.0,4.699999999999999,6.6,1.6999999999999993,2236.802,34
2024-08-01 23:33:00,69.0,498.0469,473.0,4.699999999999999,6.5,1.6999999999999993,2237.031,32
2024-08-01 23:36:00,70.5,494.6036,473.0,4.800000000000001,6.7,1.8999999999999986,2290.897,34
2024-08-01 23:39:00,71.5,500.9983,473.0,5.099999999999998,6.9,1.8000000000000043,2331.205,34
2024-08-01 23:45:00,72.0,497.8009,473.0,5.099999999999998,6.9,1.8999999999999986,2340.61,34
2024-08-01 23:48:00,72.5,502.9659,474.0,5.199999999999999,6.8999999999999995,1.7999999999999972,2352.989,77
2024-08-01 23:54:00,72.5,502.7199,474.0,5.300000000000001,6.8999999999999995,1.6999999999999957,2355.564,77
2024-08-01 23:57:00,72.5,494.1117,474.0,5.200000000000003,6.9,1.6999999999999957,2350.745,77
2024-08-02 00:03:00,72.0,492.8819,474.0,5.200000000000003,6.9,1.6999999999999957,2331.814,34
2024-08-02 00:06:00,72.0,484.2737,474.0,5.100000000000001,7.0,1.6999999999999957,2328.472,45
2024-08-02 00:09:00,71.0,484.5197,474.0,5.100000000000001,6.9,1.6999999999999957,2331.159,34
2024-08-02 00:15:00,71.5,485.5035,474.0,5.100000000000001,6.9,1.6999999999999957,2328.059,34
2024-08-02 00:18:00,71.5,477.1412,474.0,5.100000000000001,7.0,1.6999999999999957,2315.272,46
2024-08-02 00:24:00,71.5,473.6979,474.0,5.100000000000001,7.0,1.6999999999999957,2310.21,46
2024-08-02 00:27:00,70.5,463.86,474.0,5.100000000000001,7.0,1.5,2269.706,46
2024-08-02 00:30:00,71.0,475.9114,474.0,5.099999999999998,7.0,1.6999999999999993,2270.993,46
2024-08-02 00:36:00,71.0,474.6817,474.0,5.099999999999998,7.0,1.6999999999999993,2273.875,46
2024-08-02 00:39:00,69.5,478.371,474.0,5.099999999999998,6.9,1.5000000000000036,2241.963,34
2024-08-02 00:45:00,70.0,472.4682,474.0,5.0,6.9,1.6999999999999957,2245.615,34
2024-08-02 00:48:00,68.0,473.6979,475.0,5.0,6.9,1.6000000000000014,2228.625,36
2024-08-02 00:51:00,69.0,475.9114,475.0,5.0,6.9,1.6999999999999957,2223.193,34
2024-08-02 00:54:00,70.0,478.125,475.0,5.099999999999998,6.9,1.5999999999999979,2243.848,34
2024-08-02 01:00:00,70.0,476.1574,475.0,5.0,6.9,1.5999999999999979,2247.382,34
2024-08-02 01:03:00,71.0,481.0764,475.0,5.100000000000001,6.9,1.6999999999999993,2291.102,34
2024-08-02 01:09:00,71.5,479.8466,475.0,5.100000000000001,6.9,1.8000000000000007,2298.907,34
2024-08-02 01:12:00,71.5,483.044,475.0,5.199999999999999,6.9,1.7000000000000028,2311.603,34
2024-08-02 01:15:00,72.0,487.2251,475.0,5.199999999999999,6.9,1.7000000000000028,2331.448,34
2024-08-02 01:21:00,73.0,487.4711,475.0,5.199999999999999,7.0,1.7999999999999972,2357.979,45
2024-08-02 01:24:00,73.0,490.9144,475.0,5.300000000000001,6.9,1.6999999999999957,2363.389,77
2024-08-02 01:27:00,73.5,490.6684,475.0,5.300000000000001,6.9,1.6999999999999957,2373.481,77
2024-08-02 01:30:00,74.5,487.963,475.0,5.399999999999999,7.0,1.8000000000000007,2398.527,45
2024-08-02 01:36:00,74.0,486.7332,475.0,5.300000000000001,7.0,1.8000000000000007,2399.397,45
2024-08-02 01:39:00,75.0,484.7656,475.0,5.300000000000001,7.0,1.8000000000000007,2405.825,45
2024-08-02 01:42:00,74.5,484.2737,475.0,5.400000000000002,7.0,1.6999999999999993,2404.23,45
2024-08-02 01:45:00,73.0,485.0116,476.0,5.300000000000001,6.9,1.8000000000000007,2395.978,45
2024-08-02 01:51:00,73.5,481.0764,476.0,5.300000000000001,7.0,1.6999999999999993,2376.039,45
2024-08-02 01:54:00,73.0,468.7789,476.0,5.199999999999999,7.0,1.6999999999999993,2341.776,45
2024-08-02 02:00:00,72.5,465.3356,476.0,5.199999999999999,7.1,1.5999999999999979,2347.297,45
2024-08-02 02:03:00,73.0,467.5492,476.0,5.099999999999998,7.1,1.6999999999999993,2351.449,45
2024-08-02 02:06:00,73.0,473.9438,476.0,5.199999999999999,7.1,1.6999999999999993,2358.227,45
2024-08-02 02:12:00,73.0,471.9763,476.0,5.199999999999999,7.1,1.6999999999999993,2358.84,45
2024-08-02 02:15:00,71.5,457.2193,476.0,5.099999999999998,7.2,1.5999999999999979,2301.247,44
2024-08-02 02:21:00,71.0,455.9896,476.0,5.099999999999998,7.2,1.5999999999999979,2298.51,44
2024-08-02 02:24:00,70.0,460.1707,476.0,5.099999999999998,7.0,1.5999999999999979,2260.243,46
2024-08-02 02:30:00,69.5,461.6464,476.0,5.099999999999998,7.0,1.5000000000000036,2248.882,46
2024-08-02 02:33:00,70.0,461.6464,476.0,5.099999999999998,7.0,1.5999999999999979,2254.789,46
2024-08-02 02:36:00,70.0,459.6788,476.0,5.099999999999998,7.0,1.5999999999999979,2259.504,46
2024-08-02 02:42:00,70.0,460.4167,476.0,5.099999999999998,7.0,1.5999999999999979,2260.603,46
2024-08-02 02:45:00,69.5,461.4005,477.0,5.0,7.1,1.5999999999999979,2253.626,44
2024-08-02 02:51:00,69.5,460.4167,477.0,5.0,7.1,1.5999999999999979,2253.089,44
2024-08-02 02:54:00,70.0,458.941,477.0,5.0,7.1,1.5999999999999979,2254.266,46
2024-08-02 02:57:00,69.5,467.0573,477.0,5.0,7.0,1.5999999999999979,2265.433,46
2024-08-02 03:09:00,71.0,473.452,477.0,5.100000000000001,7.0,1.6999999999999993,2328.419,46
2024-08-02 03:12:00,72.0,474.9276,477.0,5.199999999999999,7.1,1.7000000000000028,2354.194,45
2024-08-02 03:15:00,73.5,476.1574,477.0,5.300000000000001,7.1,1.7000000000000028,2392.786,45
2024-08-02 03:21:00,74.0,474.6817,477.0,5.300000000000001,7.0,1.7000000000000028,2393.473,45
2024-08-02 03:24:00,73.5,473.6979,477.0,5.300000000000001,7.0,1.7000000000000028,2390.647,45
2024-08-02 03:27:00,74.0,478.371,477.0,5.300000000000001,7.0,1.7000000000000028,2397.304,45
2024-08-02 03:33:00,73.5,473.9438,477.0,5.300000000000001,7.0,1.7000000000000028,2393.004,45
2024-08-02 03:36:00,73.5,475.6655,477.0,5.300000000000001,7.0,1.7000000000000028,2390.782,45
2024-08-02 03:39:00,73.5,469.5168,477.0,5.300000000000001,7.1,1.6000000000000014,2389.875,45
2024-08-02 03:42:00,70.5,467.7951,478.0,5.099999999999998,7.0,1.6000000000000014,2279.69,46
2024-08-02 03:48:00,70.5,466.0735,478.0,5.0,7.0,1.5999999999999979,2292.932,46
2024-08-02 03:51:00,69.5,463.3681,478.0,5.0,7.0,1.5999999999999979,2237.572,46
2024-08-02 03:57:00,68.5,462.1383,478.0,5.0,7.0,1.4999999999999964,2231.539,46
2024-08-02 04:00:00,68.5,457.4652,478.0,4.899999999999999,7.0,1.5999999999999979,2213.099,46
2024-08-02 04:03:00,68.0,504.4415,478.0,4.899999999999999,6.800000000000001,1.5999999999999979,2219.122,34
2024-08-02 04:06:00,75.5,518.9525,478.0,5.399999999999999,6.8,1.8000000000000007,2476.359,77
2024-08-02 04:12:00,75.0,519.9363,478.0,5.399999999999999,6.8,1.9000000000000021,2486.79,77
2024-08-02 04:15:00,77.0,532.7257,478.0,5.300000000000001,6.8,1.6000000000000014,2505.685,77
2024-08-02 04:18:00,79.0,539.1204,478.0,5.0,6.9,1.9999999999999964,2573.081,77
2024-08-02 04:24:00,79.5,537.1528,478.0,5.0,6.9,1.9999999999999964,2579.472,77
2024-08-02 04:27:00,79.5,540.3501,478.0,5.0,6.9,1.9999999999999964,2582.582,77
2024-08-02 04:33:00,79.0,535.1852,478.0,5.0,6.8,1.9000000000000021,2582.644,77
2024-08-02 04:36:00,79.0,531.496,478.0,5.0,6.9,1.9000000000000021,2570.255,77
2024-08-02 04:42:00,79.0,531.496,478.0,5.0,6.9,1.9000000000000021,2528.719,77
2024-08-02 04:45:00,78.5,525.1013,478.0,5.0,7.0,1.9000000000000021,2530.569,77
2024-08-02 04:48:00,79.0,524.8553,479.0,5.0,6.9,1.9000000000000021,2559.865,77
2024-08-02 04:51:00,78.0,520.1823,479.0,5.0,6.9,1.8000000000000007,2556.642,77
2024-08-02 04:57:00,78.0,517.7228,479.0,4.899999999999999,6.9,2.0000000000000036,2572.494,77
2024-08-02 05:00:00,78.0,522.6418,479.0,5.0,6.9,1.9000000000000021,2556.387,77
2024-08-02 05:03:00,79.0,523.1337,479.0,4.899999999999999,6.9,2.0000000000000036,2544.151,77
2024-08-02 05:06:00,78.0,516.2471,479.0,4.899999999999999,7.0,1.9000000000000021,2539.971,77
2024-08-02 05:12:00,77.0,516.985,479.0,4.899999999999999,7.0,1.8000000000000007,2527.377,77
2024-08-02 05:15:00,77.5,515.2633,479.0,4.899999999999999,6.9,1.8000000000000007,2531.03,77
2024-08-02 05:18:00,76.5,509.6065,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2479.019,77
2024-08-02 05:24:00,76.0,507.6389,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2475.785,77
2024-08-02 05:27:00,75.5,507.6389,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2440.313,77
2024-08-02 05:30:00,75.0,503.9496,479.0,4.900000000000002,6.800000000000001,1.6999999999999957,2438.754,77
2024-08-02 05:33:00,75.0,504.4415,479.0,4.900000000000002,6.800000000000001,1.6999999999999957,2442.319,77
2024-08-02 05:36:00,75.5,513.7876,479.0,4.899999999999999,6.9,1.7000000000000028,2452.168,77
2024-08-02 05:42:00,75.5,511.3281,479.0,4.899999999999999,6.9,1.7000000000000028,2455.739,77
2024-08-02 05:45:00,76.0,512.8038,479.0,4.800000000000001,6.9,1.9000000000000021,2488.944,77
2024-08-02 05:48:00,76.0,511.82,480.0,4.800000000000001,6.9,1.8000000000000007,2460.757,77
2024-08-02 06:03:00,81.5,513.2957,480.0,4.899999999999999,6.9,1.9000000000000021,2630.994,77
2024-08-02 06:06:00,81.0,518.9525,480.0,4.899999999999999,6.800000000000001,1.9000000000000021,2611.856,77
2024-08-02 06:09:00,80.0,521.9039,480.0,4.899999999999999,6.9,1.9000000000000021,2565.35,77
2024-08-02 06:12:00,79.0,521.412,480.0,5.0,7.0,1.9000000000000021,2545.043,77
2024-08-02 06:15:00,79.0,525.1013,480.0,5.0,6.800000000000001,1.9000000000000021,2555.333,77
2024-08-02 06:18:00,78.5,520.4282,480.0,5.0,6.9,1.9000000000000021,2535.068,77
2024-08-02 06:21:00,78.0,522.6418,480.0,5.0,6.9,1.9000000000000021,2500.162,77
2024-08-02 06:24:00,77.5,517.9688,480.0,5.0,7.0,1.8000000000000007,2501.143,77
2024-08-02 06:27:00,77.5,517.7228,480.0,4.900000000000002,7.0,1.8999999999999986,2499.997,77
2024-08-02 06:30:00,78.0,521.658,480.0,4.900000000000002,6.9,1.8999999999999986,2493.208,77
2024-08-02 06:33:00,77.0,517.7228,480.0,4.900000000000002,6.9,1.8999999999999986,2496.388,77
2024-08-02 06:36:00,77.0,521.9039,480.0,5.0,6.800000000000001,1.7999999999999972,2474.764,77
2024-08-02 06:39:00,77.0,516.985,480.0,4.899999999999999,6.9,1.7999999999999972,2476.882,77
2024-08-02 06:42:00,76.5,513.2957,480.0,4.899999999999999,7.0,1.7999999999999972,2474.291,77
2024-08-02 06:45:00,76.5,509.3605,480.0,4.899999999999999,7.0,1.7999999999999972,2470.782,77
2024-08-02 06:48:00,76.0,511.82,481.0,4.899999999999999,6.9,1.7999999999999972,2443.468,77
2024-08-02 06:51:00,76.5,515.5093,481.0,4.899999999999999,6.800000000000001,1.7999999999999972,2451.702,77
2024-08-02 06:54:00,76.0,519.9363,481.0,4.899999999999999,6.800000000000001,1.7999999999999972,2456.858,77
2024-08-02 06:57:00,76.5,517.9688,481.0,5.0,6.800000000000001,1.7999999999999972,2466.087,77
2024-08-02 07:00:00,76.0,516.493,481.0,4.899999999999999,6.9,1.7999999999999972,2456.789,77
2024-08-02 07:03:00,75.5,514.5255,481.0,5.0,6.9,1.7999999999999972,2456.35,77
2024-08-02 07:06:00,76.0,517.4769,481.0,4.899999999999999,6.9,1.8000000000000043,2464.611,77
2024-08-02 07:09:00,76.5,524.1175,481.0,5.0,6.9,1.7999999999999972,2475.209,77
2024-08-02 07:12:00,77.0,526.3311,481.0,5.0,6.9,1.7999999999999972,2482.575,77
2024-08-02 07:15:00,77.5,528.0527,481.0,5.0,6.9,1.7999999999999972,2540.584,77
2024-08-02 07:18:00,78.0,534.2014,481.0,5.0,7.1000000000000005,2.0,2529.476,77
2024-08-02 07:21:00,77.0,533.4636,481.0,5.0,6.700000000000001,1.7999999999999972,2489.094,77
2024-08-02 07:24:00,76.0,540.842,481.0,4.899999999999999,6.700000000000001,1.8999999999999986,2491.229,77
2024-08-02 07:27:00,77.5,537.8906,481.0,5.0,6.800000000000001,1.8999999999999986,2514.726,77
2024-08-02 07:30:00,77.5,537.1528,481.0,5.0,6.800000000000001,1.7999999999999972,2517.198,77
2024-08-02 07:33:00,78.0,537.1528,481.0,4.899999999999999,6.800000000000001,2.0,2514.479,77
2024-08-02 07:36:00,78.0,543.5475,481.0,5.100000000000001,6.800000000000001,1.7999999999999972,2520.049,77
2024-08-02 07:39:00,78.0,539.8582,481.0,5.100000000000001,6.800000000000001,1.7999999999999972,2527.417,77
2024-08-02 07:42:00,78.5,539.6123,481.0,5.100000000000001,6.800000000000001,2.0,2513.71,77
2024-08-02 07:45:00,78.5,540.1042,481.0,5.100000000000001,6.800000000000001,1.8999999999999986,2523.251,77
2024-08-02 07:48:00,78.5,539.8582,482.0,5.0,6.800000000000001,2.0,2529.63,77
2024-08-02 07:51:00,79.0,544.7772,482.0,5.0,6.9,2.0,2576.054,77
2024-08-02 07:54:00,80.0,548.9583,482.0,5.100000000000001,7.0,2.1000000000000014,2568.303,77
2024-08-02 07:57:00,79.5,565.6829,482.0,5.100000000000001,6.9,2.1000000000000014,2581.237,60
2024-08-02 08:00:00,80.5,553.1395,482.0,5.300000000000001,6.800000000000001,2.1000000000000014,2589.08,60
2024-08-02 08:03:00,80.0,554.6152,482.0,5.200000000000003,6.9,1.8999999999999986,2585.854,60
2024-08-02 08:06:00,80.0,551.4178,482.0,5.100000000000001,6.800000000000001,2.0,2569.611,77
2024-08-02 08:09:00,79.5,552.4016,482.0,5.100000000000001,6.800000000000001,2.0,2565.051,77
2024-08-02 08:12:00,80.0,555.1071,482.0,5.100000000000001,6.800000000000001,2.0,2559.542,77
2024-08-02 08:15:00,78.5,548.2205,482.0,5.199999999999999,6.9,2.0,2569.084,77
2024-08-02 08:18:00,79.5,552.4016,482.0,5.199999999999999,6.800000000000001,2.0,2552.481,77
2024-08-02 08:21:00,79.5,549.6962,482.0,5.199999999999999,6.800000000000001,2.0,2559.919,77
2024-08-02 08:24:00,79.0,552.1556,482.0,5.100000000000001,6.800000000000001,2.0,2565.691,77
2024-08-02 08:27:00,80.0,555.5989,482.0,5.100000000000001,6.800000000000001,2.0,2562.201,77
2024-08-02 08:30:00,79.5,556.3368,482.0,5.199999999999999,6.800000000000001,2.0,2565.256,65
2024-08-02 08:33:00,80.0,561.9937,482.0,5.100000000000001,6.800000000000001,2.0,2566.276,65
2024-08-02 08:36:00,80.0,555.5989,482.0,5.199999999999999,6.800000000000001,1.8999999999999986,2543.13,65
2024-08-02 08:39:00,79.5,555.5989,482.0,5.100000000000001,6.800000000000001,2.0,2550.889,77
2024-08-02 08:42:00,80.5,557.3206,482.0,5.100000000000001,6.700000000000001,2.1000000000000014,2575.379,65
2024-08-02 08:54:00,81.0,562.4855,483.0,5.200000000000003,6.800000000000001,2.0,2582.24,60
2024-08-02 08:57:00,80.5,570.6019,483.0,5.200000000000003,6.9,2.0,2571.752,60
2024-08-02 09:00:00,80.5,566.6667,483.0,5.100000000000001,6.800000000000001,2.1000000000000014,2593.731,65
2024-08-02 09:03:00,81.0,579.2101,483.0,5.200000000000003,6.800000000000001,2.1000000000000014,2610.808,60
2024-08-02 09:06:00,83.5,589.2939,483.0,5.199999999999999,6.6000000000000005,2.5000000000000036,2686.218,65
2024-08-02 09:09:00,81.5,558.0585,483.0,5.399999999999999,6.800000000000001,2.1000000000000014,2647.774,60
2024-08-02 09:12:00,79.5,539.6123,483.0,5.5,7.2,1.7000000000000028,2552.611,74
2024-08-02 09:15:00,80.0,537.3987,483.0,5.399999999999999,6.800000000000001,1.8999999999999986,2557.154,77
2024-08-02 09:18:00,77.0,507.147,483.0,5.300000000000001,7.000000000000001,1.6999999999999993,2458.647,77
2024-08-02 09:21:00,77.0,493.3738,483.0,5.199999999999999,7.2,1.8000000000000007,2462.284,45
2024-08-02 09:24:00,77.0,492.1441,483.0,5.199999999999999,7.3,1.8000000000000007,2455.241,45
2024-08-02 09:27:00,76.5,485.5035,483.0,5.099999999999998,7.3,1.8000000000000007,2448.173,45
2024-08-02 09:30:00,76.5,480.0926,483.0,5.099999999999998,7.3,1.8000000000000007,2451.521,45
2024-08-02 09:33:00,75.5,472.4682,483.0,5.099999999999998,7.3999999999999995,1.6999999999999993,2434.55,45
2024-08-02 09:36:00,75.0,474.6817,483.0,5.0,7.3999999999999995,1.6999999999999957,2383.639,45
2024-08-02 09:39:00,73.5,466.3194,483.0,5.0,7.3,1.6999999999999957,2363.468,45
2024-08-02 09:42:00,73.5,472.2223,483.0,5.0,7.3,1.6999999999999957,2360.644,44
2024-08-02 09:45:00,73.5,471.9763,483.0,4.900000000000002,7.3,1.6999999999999957,2363.628,44
2024-08-02 09:48:00,73.5,469.5168,484.0,4.900000000000002,7.3,1.6999999999999957,2358.024,45
2024-08-02 09:51:00,74.0,473.9438,484.0,4.900000000000002,7.3,1.6999999999999957,2361.262,45
2024-08-02 09:54:00,74.0,473.6979,484.0,5.0,7.3,1.8000000000000007,2398.189,45
2024-08-02 09:57:00,73.0,463.3681,484.0,4.899999999999999,7.199999999999999,1.6999999999999993,2334.802,45
2024-08-02 10:00:00,73.0,463.86,484.0,4.899999999999999,7.299999999999999,1.8000000000000007,2337.765,44
2024-08-02 10:03:00,73.0,463.3681,484.0,4.699999999999999,7.199999999999999,1.9000000000000021,2357.517,45
2024-08-02 10:06:00,73.5,466.0735,484.0,4.800000000000001,7.199999999999999,1.8000000000000007,2349.484,45
2024-08-02 10:09:00,73.0,466.5654,484.0,4.699999999999999,7.199999999999999,1.8000000000000007,2339.357,45
2024-08-02 10:12:00,73.5,470.7465,484.0,4.799999999999997,7.199999999999999,1.8000000000000043,2350.321,45
2024-08-02 10:15:00,73.5,469.5168,484.0,4.899999999999999,7.199999999999999,1.7000000000000028,2349.552,45
2024-08-02 10:18:00,74.0,473.452,484.0,4.800000000000001,7.1,1.7999999999999972,2373.883,45
2024-08-02 10:21:00,73.5,471.4844,484.0,4.900000000000002,7.1,1.6999999999999957,2363.618,45
2024-08-02 10:24:00,74.5,476.8952,484.0,4.800000000000001,7.1,1.7999999999999972,2375.58,45
2024-08-02 10:27:00,74.0,481.0764,484.0,4.900000000000002,7.1,1.7999999999999972,2386.399,45
2024-08-02 10:30:00,75.0,483.044,484.0,4.899999999999999,7.1,1.9000000000000021,2417.952,45
2024-08-02 10:33:00,75.5,490.9144,484.0,4.899999999999999,6.999999999999999,2.0000000000000036,2420.115,45
2024-08-02 10:36:00,76.5,499.0307,484.0,5.0,6.999999999999999,1.9000000000000021,2479.097,77
2024-08-02 10:39:00,79.5,516.493,484.0,5.099999999999998,7.1000000000000005,2.0,2592.5,77
2024-08-02 10:42:00,82.5,519.4445,484.0,5.300000000000001,7.200000000000001,2.1000000000000014,2655.557,74
2024-08-02 10:45:00,83.0,525.1013,484.0,5.399999999999999,7.200000000000001,2.099999999999998,2654.922,74
2024-08-02 10:48:00,83.0,522.6418,485.0,5.399999999999999,7.200000000000001,2.099999999999998,2682.882,74
2024-08-02 10:51:00,84.0,527.3148,485.0,5.399999999999999,7.300000000000001,2.1999999999999993,2681.38,74
2024-08-02 10:54:00,83.0,518.9525,485.0,5.5,7.300000000000001,1.9999999999999964,2663.678,74
2024-08-02 10:57:00,82.5,515.0174,485.0,5.399999999999999,7.300000000000001,2.099999999999998,2637.276,74
2024-08-02 11:00:00,81.0,506.4091,485.0,5.399999999999999,7.300000000000001,1.9000000000000021,2596.948,74
2024-08-02 11:03:00,82.0,498.0469,485.0,5.399999999999999,7.300000000000001,1.9000000000000021,2610.14,74
2024-08-02 11:06:00,81.0,490.4225,485.0,5.399999999999999,7.500000000000001,1.9000000000000021,2565.195,74
2024-08-02 11:09:00,79.5,489.6846,485.0,5.300000000000001,7.4,1.8999999999999986,2558.072,74
2024-08-02 11:12:00,79.5,486.2413,485.0,5.200000000000003,7.299999999999999,1.8999999999999986,2563.586,45
2024-08-02 11:15:00,79.0,490.4225,485.0,5.200000000000003,7.299999999999999,1.7999999999999972,2546.709,45
2024-08-02 11:18:00,78.5,490.4225,485.0,5.200000000000003,7.299999999999999,1.7999999999999972,2543.641,45
2024-08-02 11:21:00,79.0,485.9954,485.0,5.100000000000001,7.199999999999999,1.8999999999999986,2533.15,45
2024-08-02 11:24:00,79.0,484.2737,485.0,5.200000000000003,7.3999999999999995,1.8999999999999986,2563.196,45
2024-08-02 11:27:00,79.5,482.5521,485.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2554.572,45
2024-08-02 11:30:00,79.5,480.8304,485.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2521.215,45
2024-08-02 11:33:00,77.5,483.5359,485.0,5.0,7.199999999999999,1.7999999999999972,2498.513,45
2024-08-02 11:36:00,76.0,482.3062,485.0,5.0,7.300000000000001,1.7000000000000028,2464.315,45
2024-08-02 11:39:00,76.5,477.6331,485.0,5.0,7.199999999999999,1.7000000000000028,2468.544,45
2024-08-02 11:42:00,75.5,475.6655,485.0,5.0,7.300000000000001,1.7000000000000028,2442.231,45
2024-08-02 11:45:00,76.0,473.452,485.0,5.0,7.200000000000001,1.7000000000000028,2431.475,45
2024-08-02 11:48:00,75.5,473.206,486.0,5.0,7.200000000000001,1.7000000000000028,2433.319,45
2024-08-02 11:51:00,76.0,475.9114,486.0,5.0,7.300000000000001,1.7999999999999972,2449.734,45
2024-08-02 11:54:00,76.5,480.5845,486.0,5.0,7.300000000000001,1.7999999999999972,2461.829,45
2024-08-02 11:57:00,77.0,480.0926,486.0,5.0,7.300000000000001,1.7999999999999972,2468.509,45
2024-08-02 12:00:00,77.0,485.5035,486.0,5.100000000000001,7.1,1.6999999999999957,2468.985,45
2024-08-02 12:03:00,77.0,487.4711,486.0,5.100000000000001,7.1,1.7999999999999972,2468.226,45
2024-08-02 12:06:00,77.5,490.9144,486.0,5.100000000000001,7.1,1.7999999999999972,2477.956,45
2024-08-02 12:09:00,77.0,491.1603,486.0,5.0,7.1,1.7999999999999972,2480.265,45
2024-08-02 12:12:00,78.0,493.3738,486.0,5.0,7.1,1.8999999999999986,2504.527,45
2024-08-02 12:15:00,78.0,495.3414,486.0,5.099999999999998,7.1,1.9000000000000021,2519.629,45
2024-08-02 12:18:00,78.0,491.8981,486.0,5.099999999999998,7.1,1.9000000000000021,2529.437,45
2024-08-02 12:21:00,79.5,491.8981,486.0,5.099999999999998,7.199999999999999,1.9000000000000021,2543.73,74
2024-08-02 12:24:00,79.0,490.6684,486.0,5.199999999999999,7.1,1.8000000000000007,2561.892,45
2024-08-02 12:27:00,79.5,490.4225,486.0,5.199999999999999,7.1,1.8000000000000007,2553.391,74
2024-08-02 12:30:00,79.0,492.39,486.0,5.099999999999998,7.200000000000001,1.9000000000000021,2560.946,45
2024-08-02 12:33:00,79.5,494.1117,486.0,5.199999999999999,7.200000000000001,1.8000000000000007,2535.488,74
2024-08-02 12:36:00,79.5,488.7008,486.0,5.199999999999999,7.200000000000001,1.8000000000000007,2532.847,45
2024-08-02 12:39:00,80.0,486.7332,486.0,5.199999999999999,7.300000000000001,1.9000000000000021,2546.357,74
2024-08-02 12:42:00,78.5,484.2737,486.0,5.199999999999999,7.300000000000001,1.8000000000000007,2549.97,45
2024-08-02 12:45:00,78.5,484.5197,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2533.531,45
2024-08-02 12:48:00,78.0,482.0602,487.0,5.199999999999999,7.4,1.8000000000000007,2540.339,45
2024-08-02 12:51:00,78.0,482.5521,487.0,5.199999999999999,7.4,1.8000000000000007,2526.527,45
2024-08-02 12:54:00,79.0,480.8304,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2545.124,45
2024-08-02 12:57:00,78.0,481.3224,487.0,5.099999999999998,7.199999999999999,1.8000000000000007,2513.214,45
2024-08-02 13:00:00,78.0,483.5359,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2519.771,45
2024-08-02 13:03:00,78.0,483.5359,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2512.869,45
2024-08-02 13:06:00,78.0,478.8629,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2516.966,45
2024-08-02 13:09:00,77.5,477.1412,487.0,5.100000000000001,7.300000000000001,1.8000000000000007,2509.159,45
2024-08-02 13:12:00,78.0,479.6007,487.0,5.099999999999998,7.300000000000001,1.9000000000000021,2513.466,45
2024-08-02 13:15:00,78.0,480.5845,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2512.081,45
2024-08-02 13:18:00,79.0,481.3224,487.0,5.100000000000001,7.4,1.8000000000000007,2508.792,45
2024-08-02 13:21:00,78.0,483.5359,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2524.031,45
2024-08-02 13:24:00,78.0,481.8142,487.0,5.199999999999999,7.300000000000001,1.8000000000000007,2516.469,45
2024-08-02 13:27:00,79.5,483.7818,487.0,5.199999999999999,7.4,1.9000000000000021,2502.788,45
2024-08-02 13:30:00,77.5,480.5845,487.0,5.199999999999999,7.300000000000001,1.8000000000000007,2501.289,45
2024-08-02 13:33:00,78.0,483.044,487.0,5.099999999999998,7.200000000000001,1.9000000000000021,2503.661,45
2024-08-02 13:36:00,77.5,488.2089,487.0,5.099999999999998,7.200000000000001,1.9000000000000021,2505.876,45
2024-08-02 13:39:00,79.0,485.7494,487.0,5.199999999999999,7.200000000000001,1.9000000000000021,2529.551,45
2024-08-02 13:42:00,78.5,486.9792,487.0,5.199999999999999,7.200000000000001,1.8000000000000007,2554.277,45
2024-08-02 13:45:00,78.5,490.4225,487.0,5.199999999999999,7.200000000000001,1.8000000000000007,2536.643,45
2024-08-02 13:48:00,78.5,489.9306,488.0,5.100000000000001,7.200000000000001,1.8000000000000007,2545.264,45
2024-08-02 13:51:00,78.0,490.4225,488.0,5.199999999999999,7.200000000000001,1.9000000000000021,2537.773,45
2024-08-02 13:54:00,79.0,493.1279,488.0,5.100000000000001,7.200000000000001,1.9000000000000021,2541.082,45
2024-08-02 13:57:00,79.0,500.2604,488.0,5.100000000000001,7.2,1.9000000000000021,2538.97,74
2024-08-02 14:00:00,79.0,494.8495,488.0,5.199999999999999,7.2,1.9000000000000021,2562.329,74
2024-08-02 14:03:00,79.5,496.8171,488.0,5.100000000000001,7.2,1.9000000000000021,2614.49,74
2024-08-02 14:06:00,80.0,498.5388,488.0,5.299999999999997,7.300000000000001,1.8999999999999986,2582.722,74
2024-08-02 14:09:00,80.0,495.8333,488.0,5.299999999999997,7.300000000000001,1.8999999999999986,2585.794,74
2024-08-02 14:12:00,80.0,494.8495,488.0,5.199999999999999,7.300000000000001,1.8999999999999986,2589.473,74
2024-08-02 14:15:00,80.5,497.0631,488.0,5.399999999999999,7.200000000000001,1.8999999999999986,2597.298,74
2024-08-02 14:18:00,81.0,496.8171,488.0,5.300000000000001,7.300000000000001,1.8999999999999986,2602.99,74
2024-08-02 14:21:00,80.5,496.8171,488.0,5.300000000000001,7.200000000000001,1.8999999999999986,2617.081,74
2024-08-02 14:24:00,81.0,499.5226,488.0,5.300000000000001,7.300000000000001,1.8999999999999986,2602.486,74
2024-08-02 14:27:00,79.0,502.228,488.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2622.768,74
2024-08-02 14:30:00,81.5,505.6713,488.0,5.300000000000001,7.200000000000001,1.8999999999999986,2654.887,74
2024-08-02 14:33:00,82.0,512.8038,488.0,5.400000000000002,7.200000000000001,2.0,2702.137,74
2024-08-02 14:36:00,83.0,515.0174,488.0,5.400000000000002,7.300000000000001,2.0,2677.968,74
2024-08-02 14:39:00,81.5,513.7876,488.0,5.400000000000002,7.200000000000001,2.0,2665.445,74
2024-08-02 14:42:00,82.5,513.7876,488.0,5.400000000000002,7.200000000000001,2.0,2662.101,74
2024-08-02 14:45:00,83.0,509.1146,488.0,5.400000000000002,7.200000000000001,2.0,2663.874,74
2024-08-02 14:48:00,82.0,510.0984,489.0,5.400000000000002,7.200000000000001,2.0,2645.714,74
2024-08-02 14:51:00,82.0,505.1794,489.0,5.400000000000002,7.200000000000001,2.0,2658.15,74
2024-08-02 14:54:00,83.0,508.8687,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2674.072,74
2024-08-02 14:57:00,83.0,505.9173,489.0,5.400000000000002,7.300000000000001,2.0,2666.529,74
2024-08-02 15:00:00,83.0,510.5902,489.0,5.400000000000002,7.4,2.0,2664.455,74
2024-08-02 15:03:00,82.0,505.1794,489.0,5.400000000000002,7.300000000000001,2.0,2663.144,74
2024-08-02 15:06:00,83.5,503.4577,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2689.913,74
2024-08-02 15:09:00,82.0,505.9173,489.0,5.400000000000002,7.300000000000001,1.7999999999999972,2668.096,74
2024-08-02 15:12:00,83.5,503.9496,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2684.103,74
2024-08-02 15:15:00,82.5,503.4577,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2663.274,74
2024-08-02 15:18:00,81.5,499.0307,489.0,5.400000000000002,7.300000000000001,2.0,2669.914,74
2024-08-02 15:21:00,80.0,495.8333,489.0,5.300000000000001,7.300000000000001,1.7999999999999972,2596.517,74
2024-08-02 15:24:00,80.5,499.0307,489.0,5.300000000000001,7.300000000000001,1.6999999999999957,2573.207,74
2024-08-02 15:27:00,82.0,505.9173,489.0,5.300000000000001,7.200000000000001,1.8999999999999986,2635.458,74
2024-08-02 15:30:00,81.5,505.6713,489.0,5.400000000000002,7.200000000000001,2.0,2638.685,74
2024-08-02 15:33:00,82.0,506.6551,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2655.759,74
2024-08-02 15:36:00,82.0,504.6875,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2648.128,74
2024-08-02 15:39:00,83.0,500.7523,489.0,5.300000000000001,7.300000000000001,2.0,2654.675,74
2024-08-02 15:42:00,82.0,500.2604,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2646.424,74
2024-08-02 15:45:00,82.0,502.7199,490.0,5.300000000000001,7.300000000000001,2.0,2648.683,74
2024-08-02 15:48:00,82.5,501.4901,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2672.01,74
2024-08-02 15:51:00,82.5,500.5063,490.0,5.400000000000002,7.300000000000001,2.0,2655.167,74
2024-08-02 15:54:00,82.5,496.0793,490.0,5.400000000000002,7.5,1.8999999999999986,2653.731,74
2024-08-02 15:57:00,82.5,496.8171,490.0,5.400000000000002,7.4,1.8999999999999986,2650.271,74
2024-08-02 16:00:00,83.0,498.0469,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2652.658,74
2024-08-02 16:03:00,82.5,496.8171,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2651.876,74
2024-08-02 16:06:00,83.0,499.7685,490.0,5.400000000000002,7.300000000000001,2.0,2673.517,74
2024-08-02 16:09:00,82.5,498.2928,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2652.177,74
2024-08-02 16:12:00,82.5,500.5063,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2645.126,74
2024-08-02 16:15:00,82.0,498.0469,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2649.732,74
2024-08-02 16:18:00,81.5,500.2604,490.0,5.400000000000002,7.300000000000001,1.7999999999999972,2618.687,74
2024-08-02 17:03:00,80.0,488.7008,491.0,5.300000000000001,7.300000000000001,1.8999999999999986,2590.477,74
2024-08-02 17:06:00,80.0,488.4549,491.0,5.200000000000003,7.4,1.8999999999999986,2582.646,74
2024-08-02 17:18:00,81.5,493.1279,491.0,5.300000000000001,7.4,1.8999999999999986,2632.587,74
2024-08-02 17:21:00,82.0,497.0631,491.0,5.300000000000001,7.5,2.0,2619.409,74
2024-08-02 17:24:00,81.5,494.1117,491.0,5.400000000000002,7.4,1.8999999999999986,2606.635,74
2024-08-02 17:30:00,82.5,497.0631,491.0,5.300000000000001,7.5,2.0,2680.822,74
2024-08-02 17:33:00,82.5,494.1117,491.0,5.400000000000002,7.4,1.8999999999999986,2653.882,74
2024-08-02 17:36:00,83.0,494.1117,491.0,5.400000000000002,7.6,1.8999999999999986,2662.371,74
2024-08-02 17:45:00,81.0,494.3576,492.0,5.300000000000001,7.4,1.8999999999999986,2644.881,74
2024-08-02 17:51:00,83.0,495.8333,492.0,5.300000000000001,7.4,2.0,2659.355,74
2024-08-02 17:54:00,82.0,493.6198,492.0,5.400000000000002,7.5,1.8999999999999986,2664.235,74
2024-08-02 18:00:00,83.0,490.9144,492.0,5.5000000000000036,7.6000000000000005,1.7999999999999972,2645.888,74
2024-08-02 18:03:00,81.0,486.7332,492.0,5.5000000000000036,7.7,1.7999999999999972,2653.606,74
2024-08-02 18:06:00,80.5,482.3062,492.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2597.347,74
2024-08-02 18:12:00,81.0,480.5845,492.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2606.371,74
2024-08-02 18:15:00,80.0,473.6979,492.0,5.299999999999997,7.6000000000000005,1.7000000000000028,2554.696,45
2024-08-02 18:21:00,79.0,473.206,492.0,5.199999999999999,7.500000000000001,1.8000000000000007,2556.994,45
2024-08-02 18:24:00,78.0,472.4682,492.0,5.099999999999998,7.300000000000001,1.6999999999999993,2503.013,45
2024-08-02 18:27:00,78.0,471.9763,492.0,5.199999999999999,7.4,1.6999999999999993,2493.317,45
2024-08-02 18:30:00,78.0,467.7951,492.0,5.100000000000001,7.4,1.6999999999999957,2490.063,45
2024-08-02 18:36:00,76.0,468.7789,492.0,5.100000000000001,7.5,1.6999999999999957,2467.21,45
2024-08-02 18:39:00,77.0,467.7951,492.0,5.100000000000001,7.4,1.7000000000000028,2463.453,45
2024-08-02 18:45:00,76.5,468.287,492.0,5.100000000000001,7.4,1.7000000000000028,2468.479,45
2024-08-02 18:48:00,77.0,470.2546,493.0,5.199999999999999,7.300000000000001,1.7000000000000028,2460.792,45
2024-08-02 18:51:00,77.0,470.2546,493.0,5.099999999999998,7.4,1.8000000000000043,2465.06,45
2024-08-02 18:57:00,77.0,467.7951,493.0,5.199999999999999,7.300000000000001,1.7000000000000028,2463.691,45
2024-08-02 19:00:00,77.0,467.5492,493.0,5.099999999999998,7.300000000000001,1.7000000000000028,2459.032,45
2024-08-02 19:06:00,77.0,468.287,493.0,5.099999999999998,7.4,1.7000000000000028,2463.753,45
2024-08-02 19:09:00,76.0,466.0735,493.0,5.100000000000001,7.300000000000001,1.8000000000000007,2435.545,45
2024-08-02 19:12:00,75.0,461.6464,493.0,5.100000000000001,7.300000000000001,1.6999999999999993,2408.706,45
2024-08-02 19:18:00,75.5,462.6302,493.0,5.100000000000001,7.300000000000001,1.6999999999999993,2414.978,45
2024-08-02 19:21:00,75.0,463.614,493.0,5.0,7.300000000000001,1.8000000000000007,2412.708,45
2024-08-02 19:27:00,75.5,462.3843,493.0,5.0,7.300000000000001,1.6999999999999993,2410.66,45
2024-08-02 19:30:00,74.0,461.1545,493.0,5.0,7.300000000000001,1.5999999999999979,2381.399,45
2024-08-02 19:36:00,74.0,459.9248,493.0,4.900000000000002,7.300000000000001,1.7999999999999972,2392.483,45
2024-08-02 19:39:00,74.5,464.8438,493.0,4.900000000000002,7.300000000000001,1.7999999999999972,2387.324,45
2024-08-02 19:42:00,72.5,455.0058,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2339.957,44
2024-08-02 19:48:00,73.0,458.695,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2340.376,44
2024-08-02 19:51:00,72.5,461.6464,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2334.73,44
2024-08-02 19:54:00,73.5,459.6788,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2346.708,45
2024-08-02 19:57:00,73.0,460.9086,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2349.887,44
2024-08-02 20:00:00,73.0,457.2193,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2335.403,44
2024-08-02 20:06:00,72.5,456.2355,494.0,4.900000000000002,7.200000000000001,1.6000000000000014,2331.007,45
2024-08-02 20:09:00,72.5,458.941,494.0,4.800000000000001,7.300000000000001,1.7000000000000028,2336.142,44
2024-08-02 20:12:00,73.0,457.4652,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2350.823,44
2024-08-02 20:18:00,73.5,460.9086,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2356.648,45
2024-08-02 20:21:00,74.0,461.1545,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2373.063,45
2024-08-02 20:24:00,74.0,457.4652,494.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2363.065,44
2024-08-02 20:27:00,73.5,458.941,494.0,5.0,7.3999999999999995,1.6000000000000014,2344.012,44
2024-08-02 20:33:00,72.5,455.4977,494.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2326.18,44
2024-08-02 20:36:00,72.0,447.8733,494.0,4.800000000000001,7.299999999999999,1.5999999999999979,2292.881,44
2024-08-02 20:42:00,71.5,450.0868,494.0,4.899999999999999,7.299999999999999,1.5999999999999979,2292.676,44
2024-08-02 20:45:00,71.0,450.5787,494.0,4.800000000000001,7.299999999999999,1.6000000000000014,2272.606,44
2024-08-02 20:48:00,70.5,451.5625,495.0,4.800000000000001,7.299999999999999,1.5,2255.133,44
2024-08-02 20:51:00,71.0,452.3004,495.0,4.699999999999999,7.299999999999999,1.7000000000000028,2282.765,44
2024-08-02 20:54:00,69.0,455.0058,495.0,4.800000000000001,7.299999999999999,1.6000000000000014,2245.388,44
2024-08-02 20:57:00,70.0,456.2355,495.0,4.800000000000001,7.299999999999999,1.6000000000000014,2248.647,44
2024-08-02 21:00:00,69.5,451.5625,495.0,4.699999999999999,7.299999999999999,1.6000000000000014,2243.482,44
2024-08-02 21:03:00,70.0,452.5463,495.0,4.799999999999997,7.199999999999999,1.6000000000000014,2246.191,44
2024-08-02 21:06:00,69.5,452.5463,495.0,4.799999999999997,7.199999999999999,1.6000000000000014,2242.745,44
2024-08-02 21:09:00,69.0,450.3327,495.0,4.699999999999999,7.199999999999999,1.5999999999999979,2227.379,44
2024-08-02 21:12:00,70.0,451.8085,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2247.748,44
2024-08-02 21:15:00,69.5,453.5301,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2246.098,44
2024-08-02 21:18:00,70.0,451.5625,495.0,4.699999999999999,7.199999999999999,1.6000000000000014,2255.059,44
2024-08-02 21:21:00,69.5,454.022,495.0,4.800000000000001,7.3999999999999995,1.5,2248.441,44
2024-08-02 21:24:00,69.5,457.7112,495.0,4.800000000000001,7.199999999999999,1.6000000000000014,2228.582,44
2024-08-02 21:27:00,69.0,454.022,495.0,4.700000000000003,7.199999999999999,1.5999999999999979,2217.776,44
2024-08-02 21:30:00,69.0,455.4977,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2224.165,44
2024-08-02 21:33:00,68.0,451.8085,495.0,4.800000000000001,7.199999999999999,1.5,2170.967,44
2024-08-02 21:36:00,67.5,451.0706,495.0,4.699999999999999,7.199999999999999,1.5,2166.776,44
2024-08-02 21:39:00,67.5,455.0058,495.0,4.800000000000001,7.199999999999999,1.5,2176.764,44
2024-08-02 21:42:00,67.0,457.4652,495.0,4.599999999999998,7.1,1.6000000000000014,2150.409,36
2024-08-02 21:45:00,68.0,460.4167,495.0,4.699999999999999,7.199999999999999,1.7000000000000028,2194.522,44
2024-08-02 21:48:00,68.0,461.1545,496.0,4.800000000000001,7.1,1.6000000000000014,2193.938,44
2024-08-02 21:51:00,68.0,460.9086,496.0,4.800000000000001,7.1,1.6000000000000014,2211.596,44
2024-08-02 21:54:00,67.5,462.6302,496.0,4.699999999999999,7.1,1.6000000000000014,2176.134,44
2024-08-02 21:57:00,68.5,464.8438,496.0,4.699999999999999,7.0,1.6000000000000014,2205.624,36
2024-08-02 22:00:00,68.0,471.9763,496.0,4.799999999999997,7.1,1.6000000000000014,2219.312,44
2024-08-02 22:03:00,70.0,474.9276,496.0,4.799999999999997,7.1,1.7000000000000028,2283.629,44
2024-08-02 22:06:00,70.5,474.9276,496.0,4.899999999999999,7.1,1.6999999999999993,2271.189,44
2024-08-02 22:09:00,70.5,471.2384,496.0,4.899999999999999,7.1,1.6000000000000014,2290.448,44
2024-08-02 22:12:00,71.0,470.2546,496.0,4.899999999999999,7.1,1.6000000000000014,2300.436,44
2024-08-02 22:15:00,71.0,466.5654,496.0,4.799999999999997,7.1,1.6000000000000014,2241.708,44
2024-08-02 22:18:00,70.0,461.1545,496.0,4.799999999999997,7.199999999999999,1.6000000000000014,2259.457,44
2024-08-02 22:21:00,68.5,456.7274,496.0,4.800000000000001,7.3,1.6999999999999993,2232.631,44
2024-08-02 22:24:00,69.0,453.5301,496.0,4.800000000000001,7.3,1.6999999999999993,2230.31,44
2024-08-02 22:27:00,69.0,449.8409,496.0,4.800000000000001,7.3,1.5,2221.012,44
2024-08-02 22:30:00,67.5,447.3813,496.0,4.699999999999999,7.3,1.5,2184.513,44
2024-08-02 22:33:00,66.5,443.9381,496.0,4.699999999999999,7.3999999999999995,1.4000000000000021,2143.678,44
2024-08-02 22:36:00,65.5,445.1678,496.0,4.600000000000001,7.3,1.5,2118.828,44
2024-08-02 22:39:00,65.0,443.2002,496.0,4.600000000000001,7.3,1.5,2111.836,44
2024-08-02 22:42:00,65.0,446.3976,496.0,4.5,7.2,1.6000000000000014,2112.256,44
2024-08-02 22:45:00,65.0,441.9705,496.0,4.5,7.2,1.6000000000000014,2109.854,44
2024-08-02 22:48:00,65.0,435.8218,497.0,4.5,7.2,1.5,2101.446,44
2024-08-02 22:51:00,64.0,439.0191,497.0,4.5,7.3,1.5,2074.161,44
2024-08-02 22:54:00,63.0,440.4948,497.0,4.5,7.2,1.3999999999999986,2020.311,36
2024-08-02 22:57:00,62.5,440.7407,497.0,4.399999999999999,7.1,1.6000000000000014,2028.331,36
2024-08-02 23:00:00,62.5,441.2326,497.0,4.399999999999999,7.0,1.5,2024.529,36
2024-08-02 23:03:00,63.0,441.9705,497.0,4.399999999999999,7.0,1.5,2044.661,36
2024-08-02 23:06:00,62.5,443.2002,497.0,4.399999999999999,7.1,1.3999999999999986,2013.685,36
2024-08-02 23:09:00,63.0,444.184,497.0,4.399999999999999,7.0,1.5,2032.027,36
2024-08-02 23:12:00,74.0,537.3987,497.0,4.5,6.8,2.3999999999999986,2352.543,77
2024-08-02 23:15:00,76.5,537.8906,497.0,5.0,6.8,2.099999999999998,2500.328,77
2024-08-02 23:18:00,80.0,587.5723,497.0,5.100000000000001,6.7,2.599999999999998,2629.013,65
2024-08-02 23:21:00,77.0,557.3206,497.0,5.100000000000001,6.9,1.9000000000000021,2529.641,61
2024-08-02 23:24:00,77.5,557.0746,497.0,5.0,7.0,2.099999999999998,2613.468,77
