Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-02 23:27:00,79.5,562.4855,497.0,5.100000000000001,7.0,2.099999999999998,2603.043,60
2024-08-02 23:30:00,81.5,572.3235,497.0,5.100000000000001,7.0,2.3000000000000007,2675.108,60
2024-08-02 23:33:00,82.0,574.0451,497.0,5.199999999999999,6.9,2.3000000000000043,2693.916,60
2024-08-02 23:36:00,83.0,570.6019,497.0,5.300000000000001,7.0,2.200000000000003,2697.405,60
2024-08-02 23:39:00,83.0,566.1748,497.0,5.300000000000001,7.0,2.1000000000000014,2693.275,60
2024-08-02 23:42:00,82.0,537.3987,497.0,5.300000000000001,7.0,2.0,2645.322,60
2024-08-02 23:45:00,80.5,536.6609,497.0,5.100000000000001,7.2,1.9999999999999964,2623.772,74
2024-08-02 23:48:00,80.5,539.6123,498.0,5.100000000000001,7.2,1.9999999999999964,2631.31,74
2024-08-02 23:51:00,80.0,535.923,498.0,5.100000000000001,7.1,1.9000000000000021,2582.759,77
2024-08-02 23:54:00,80.5,534.9393,498.0,5.100000000000001,7.2,1.9999999999999964,2578.46,74
2024-08-02 23:57:00,79.5,535.1852,498.0,5.100000000000001,7.000000000000001,1.9000000000000021,2562.029,77
2024-08-03 00:00:00,78.0,523.6256,498.0,4.899999999999999,7.1000000000000005,2.0000000000000036,2517.648,77
2024-08-03 00:03:00,78.5,520.1823,498.0,5.0,7.2,1.9000000000000021,2540.356,74
2024-08-03 00:06:00,77.0,521.412,498.0,4.899999999999999,7.1000000000000005,1.9000000000000021,2501.629,77
2024-08-03 00:09:00,77.0,518.2147,498.0,4.899999999999999,7.2,1.9000000000000021,2500.185,45
2024-08-03 00:12:00,77.5,511.5741,498.0,4.899999999999999,7.2,2.0000000000000036,2507.629,45
2024-08-03 00:15:00,76.0,505.1794,498.0,4.899999999999999,7.2,1.9000000000000021,2471.671,45
2024-08-03 00:18:00,77.0,511.5741,498.0,4.899999999999999,7.2,1.9000000000000021,2477.695,45
2024-08-03 00:21:00,76.5,507.8849,498.0,4.800000000000001,7.2,1.9000000000000021,2477.461,45
2024-08-03 00:24:00,77.0,511.82,498.0,4.900000000000002,7.2,2.099999999999998,2515.111,45
2024-08-03 00:27:00,78.0,505.4254,498.0,5.199999999999999,7.2,2.0000000000000036,2515.063,74
2024-08-03 00:30:00,78.5,505.9173,498.0,5.300000000000001,7.2,1.9999999999999964,2537.503,74
2024-08-03 00:33:00,77.0,499.5226,498.0,5.300000000000001,7.2,1.9000000000000021,2515.494,45
2024-08-03 00:36:00,77.0,501.4901,498.0,5.300000000000001,7.2,1.9000000000000021,2493.622,45
2024-08-03 00:39:00,77.5,499.5226,498.0,5.300000000000001,7.199999999999999,1.9000000000000021,2500.252,45
2024-08-03 00:42:00,77.5,501.7361,498.0,5.199999999999999,7.3,1.9999999999999964,2516.946,45
2024-08-03 00:45:00,77.5,505.1794,498.0,5.299999999999997,7.1,1.8000000000000043,2518.977,77
2024-08-03 00:48:00,78.0,510.5902,499.0,5.399999999999999,7.1,1.7999999999999972,2570.338,77
2024-08-03 00:51:00,78.0,512.8038,499.0,5.399999999999999,7.1,1.8999999999999986,2534.228,77
2024-08-03 00:54:00,78.0,513.2957,499.0,5.5,7.1,1.8999999999999986,2541.315,77
2024-08-03 00:57:00,78.0,509.3605,499.0,5.399999999999999,7.0,1.7999999999999972,2532.275,77
2024-08-03 01:00:00,77.0,512.8038,499.0,5.399999999999999,7.1,1.7999999999999972,2514.396,77
2024-08-03 01:03:00,77.0,510.5902,499.0,5.399999999999999,7.0,1.7999999999999972,2529.418,77
2024-08-03 01:06:00,78.0,515.5093,499.0,5.399999999999999,7.0,1.8999999999999986,2531.04,77
2024-08-03 01:09:00,79.0,516.493,499.0,5.400000000000002,7.1,1.7999999999999972,2554.937,77
2024-08-03 01:12:00,79.0,518.2147,499.0,5.400000000000002,7.0,1.8999999999999986,2537.585,77
2024-08-03 01:15:00,78.0,518.9525,499.0,5.400000000000002,7.0,1.8999999999999986,2547.771,77
2024-08-03 01:18:00,78.5,519.4445,499.0,5.400000000000002,7.0,1.8999999999999986,2547.065,77
2024-08-03 01:21:00,78.5,515.2633,499.0,5.400000000000002,7.199999999999999,1.8999999999999986,2548.262,74
2024-08-03 01:24:00,79.0,518.7066,499.0,5.400000000000002,7.1,2.0,2569.821,77
2024-08-03 01:27:00,80.0,521.9039,499.0,5.5,7.199999999999999,1.9000000000000021,2568.423,74
2024-08-03 01:30:00,79.0,518.7066,499.0,5.5,7.1,2.0000000000000036,2572.485,77
2024-08-03 01:33:00,79.0,522.6418,499.0,5.5,7.199999999999999,1.9000000000000021,2576.246,74
2024-08-03 01:36:00,79.5,523.1337,499.0,5.5,7.0,2.0000000000000036,2586.227,77
2024-08-03 01:39:00,80.0,522.6418,499.0,5.5,7.199999999999999,2.0000000000000036,2584.961,74
2024-08-03 01:42:00,79.5,527.5607,499.0,5.600000000000001,7.1,1.9000000000000021,2593.436,77
2024-08-03 01:45:00,80.0,528.0527,499.0,5.5,7.0,1.9000000000000021,2592.796,77
2024-08-03 01:48:00,80.0,523.6256,500.0,5.5,7.1,1.9000000000000021,2580.287,77
2024-08-03 01:51:00,79.5,525.3472,500.0,5.5,7.0,1.9000000000000021,2586.355,77
2024-08-03 01:54:00,79.0,531.004,500.0,5.400000000000002,7.0,1.9999999999999964,2560.956,77
2024-08-03 01:57:00,80.0,525.5931,500.0,5.399999999999999,7.1,2.0,2598.113,77
2024-08-03 02:00:00,80.0,524.8553,500.0,5.5,7.1,1.8999999999999986,2606.864,77
2024-08-03 02:03:00,81.0,529.2824,500.0,5.5,7.1,2.0,2635.045,60
2024-08-03 02:06:00,82.0,525.3472,500.0,5.600000000000001,7.1,2.0,2645.522,60
2024-08-03 02:09:00,81.0,528.0527,500.0,5.699999999999999,7.3,1.9000000000000021,2649.876,74
2024-08-03 02:12:00,81.5,526.3311,500.0,5.599999999999998,7.199999999999999,1.9000000000000021,2663.616,74
2024-08-03 02:15:00,81.0,525.5931,500.0,5.599999999999998,7.3,1.9000000000000021,2664.574,74
2024-08-03 02:18:00,81.5,524.3634,500.0,5.599999999999998,7.3,2.0000000000000036,2667.613,74
2024-08-03 02:21:00,81.0,521.412,500.0,5.599999999999998,7.3,2.0000000000000036,2667.327,74
2024-08-03 02:24:00,81.0,518.7066,500.0,5.599999999999998,7.3,1.9000000000000021,2645.841,74
2024-08-03 02:27:00,81.0,508.3767,500.0,5.599999999999998,7.3,1.9000000000000021,2609.757,74
2024-08-03 02:30:00,79.0,499.5226,500.0,5.599999999999998,7.3,1.6999999999999993,2565.91,74
2024-08-03 02:33:00,77.5,497.8009,500.0,5.400000000000002,7.3,1.6000000000000014,2512.878,45
2024-08-03 02:36:00,77.5,500.2604,500.0,5.399999999999999,7.0,1.7000000000000028,2517.636,77
2024-08-03 02:39:00,77.0,502.9659,500.0,5.300000000000001,7.0,1.7000000000000028,2521.079,77
2024-08-03 02:42:00,76.5,504.4415,500.0,5.300000000000001,7.0,1.7000000000000028,2511.758,77
2024-08-03 02:45:00,77.0,504.1956,501.0,5.300000000000001,7.0,1.7999999999999972,2498.999,77
2024-08-03 02:48:00,76.5,500.9983,501.0,5.300000000000001,7.0,1.7000000000000028,2495.366,77
2024-08-03 02:51:00,76.5,501.9821,501.0,5.300000000000001,7.0,1.7000000000000028,2504.573,77
2024-08-03 02:54:00,77.0,500.9983,501.0,5.300000000000001,7.1,1.7999999999999972,2513.679,45
2024-08-03 02:57:00,77.5,506.4091,501.0,5.300000000000001,7.1,1.7999999999999972,2517.758,77
2024-08-03 03:00:00,77.0,509.6065,501.0,5.300000000000001,7.1,1.7999999999999972,2532.159,77
2024-08-03 03:03:00,76.5,511.5741,501.0,5.300000000000001,7.0,1.7999999999999972,2507.404,77
2024-08-03 03:06:00,77.0,513.2957,501.0,5.300000000000001,7.0,1.7999999999999972,2511.861,77
2024-08-03 03:09:00,77.0,508.1308,501.0,5.300000000000001,7.0,1.7999999999999972,2513.732,77
2024-08-03 03:12:00,77.0,510.3443,501.0,5.300000000000001,6.8999999999999995,1.7999999999999972,2529.495,77
2024-08-03 03:15:00,77.5,510.0984,501.0,5.400000000000002,7.1,1.7999999999999972,2545.95,77
2024-08-03 03:18:00,77.5,515.0174,501.0,5.400000000000002,7.0,1.7999999999999972,2538.405,77
2024-08-03 03:21:00,79.0,516.2471,501.0,5.400000000000002,7.0,2.0,2562.298,77
2024-08-03 03:24:00,78.5,516.739,501.0,5.399999999999999,7.0,1.8000000000000007,2579.515,77
2024-08-03 03:27:00,79.0,516.739,501.0,5.300000000000001,7.0,1.8999999999999986,2569.431,77
2024-08-03 03:30:00,78.5,521.9039,501.0,5.5,7.0,1.8000000000000007,2591.463,77
2024-08-03 03:33:00,80.0,522.3958,501.0,5.5,7.0,1.9000000000000021,2608.68,77
2024-08-03 03:36:00,79.5,528.7905,501.0,5.399999999999999,7.0,1.9000000000000021,2610.387,77
2024-08-03 03:39:00,80.0,528.5446,501.0,5.399999999999999,7.0,1.9000000000000021,2622.075,77
2024-08-03 03:42:00,80.5,527.5607,501.0,5.600000000000001,7.0,1.9000000000000021,2623.278,60
2024-08-03 03:45:00,80.0,526.0851,501.0,5.600000000000001,7.0,1.8000000000000007,2623.775,77
2024-08-03 03:48:00,79.5,515.5093,502.0,5.5,7.0,1.8000000000000007,2602.833,77
2024-08-03 03:51:00,79.0,516.2471,502.0,5.399999999999999,7.1,2.0000000000000036,2633.255,77
2024-08-03 03:54:00,80.0,518.7066,502.0,5.5,7.2,1.9000000000000021,2621.52,74
2024-08-03 03:57:00,80.0,517.7228,502.0,5.5,7.1,1.9000000000000021,2608.97,77
2024-08-03 04:00:00,80.0,512.8038,502.0,5.5,7.2,1.8000000000000007,2610.925,74
2024-08-03 04:03:00,78.0,508.8687,502.0,5.5,7.1,1.6999999999999993,2575.12,77
2024-08-03 04:06:00,77.5,508.3767,502.0,5.399999999999999,7.0,1.6999999999999993,2511.298,77
2024-08-03 04:09:00,78.5,505.6713,502.0,5.300000000000001,7.0,1.7999999999999972,2539.324,77
2024-08-03 04:12:00,79.0,503.4577,502.0,5.399999999999999,7.0,1.6999999999999993,2535.336,77
2024-08-03 04:15:00,79.0,506.9011,502.0,5.300000000000001,7.0,1.7999999999999972,2539.61,77
2024-08-03 04:18:00,79.0,504.4415,502.0,5.399999999999999,7.1,1.8000000000000007,2531.196,74
2024-08-03 04:21:00,79.0,500.9983,502.0,5.300000000000001,7.0,1.7999999999999972,2517.698,77
2024-08-03 04:24:00,78.5,511.3281,502.0,5.300000000000001,7.0,1.8999999999999986,2519.771,77
2024-08-03 04:27:00,78.0,505.6713,502.0,5.399999999999999,6.9,1.6999999999999993,2509.291,77
2024-08-03 04:30:00,77.0,509.3605,502.0,5.300000000000001,6.9,1.6999999999999957,2494.898,77
2024-08-03 04:33:00,77.0,506.6551,502.0,5.300000000000001,6.9,1.7999999999999972,2484.814,77
2024-08-03 04:36:00,78.0,511.5741,502.0,5.300000000000001,7.0,1.7999999999999972,2503.844,77
2024-08-03 04:39:00,77.5,510.0984,502.0,5.300000000000001,6.9,1.7999999999999972,2509.734,77
2024-08-03 04:42:00,78.0,510.0984,502.0,5.300000000000001,6.9,1.6999999999999957,2511.387,77
2024-08-03 04:45:00,78.0,510.8362,503.0,5.300000000000001,6.9,1.6999999999999957,2507.283,77
2024-08-03 04:48:00,77.5,511.5741,503.0,5.300000000000001,6.9,1.6999999999999957,2521.343,77
2024-08-03 04:51:00,78.5,512.8038,503.0,5.300000000000001,6.9,1.7999999999999972,2523.938,77
2024-08-03 04:54:00,78.0,512.8038,503.0,5.300000000000001,6.9,1.7999999999999972,2523.489,77
2024-08-03 04:57:00,79.5,517.7228,503.0,5.400000000000002,7.0,1.8999999999999986,2538.777,77
2024-08-03 05:00:00,78.5,516.493,503.0,5.300000000000001,6.9,1.7999999999999972,2530.253,77
2024-08-03 05:03:00,78.5,515.2633,503.0,5.400000000000002,6.9,1.6999999999999957,2536.956,77
2024-08-03 05:06:00,79.0,516.985,503.0,5.300000000000001,6.9,1.7999999999999972,2540.379,77
2024-08-03 05:09:00,79.0,516.493,503.0,5.300000000000001,6.9,1.6999999999999957,2532.421,77
2024-08-03 05:12:00,79.5,517.9688,503.0,5.400000000000002,6.9,1.8999999999999986,2556.466,77
2024-08-03 05:15:00,79.5,518.9525,503.0,5.399999999999999,6.9,1.8000000000000007,2554.506,77
2024-08-03 05:18:00,79.5,520.6742,503.0,5.300000000000001,6.9,1.8999999999999986,2561.421,77
2024-08-03 05:21:00,79.5,525.5931,503.0,5.399999999999999,7.0,1.8000000000000007,2555.905,77
2024-08-03 05:24:00,79.5,526.0851,503.0,5.5,6.9,1.8000000000000007,2558.279,77
2024-08-03 05:27:00,80.5,526.577,503.0,5.399999999999999,6.9,1.8000000000000007,2588.904,77
2024-08-03 05:30:00,80.5,526.8229,503.0,5.399999999999999,6.9,1.9000000000000021,2593.824,77
2024-08-03 05:33:00,80.5,531.496,503.0,5.399999999999999,6.9,1.9000000000000021,2585.68,77
2024-08-03 05:36:00,81.0,523.1337,503.0,5.5,7.0,1.9000000000000021,2609.165,77
2024-08-03 05:39:00,80.5,528.5446,503.0,5.5,7.0,1.8000000000000007,2583.169,77
2024-08-03 05:42:00,80.5,523.6256,503.0,5.399999999999999,7.0,1.9000000000000021,2611.323,77
2024-08-03 05:45:00,81.5,526.8229,503.0,5.399999999999999,7.0,1.9000000000000021,2604.654,77
2024-08-03 05:48:00,82.5,525.1013,504.0,5.5,7.1,1.9999999999999964,2625.621,74
2024-08-03 05:51:00,82.5,525.5931,504.0,5.599999999999998,7.1,2.0,2628.785,60
2024-08-03 05:54:00,82.0,522.6418,504.0,5.5,7.1,1.9000000000000021,2633.635,74
2024-08-03 05:57:00,82.0,521.1661,504.0,5.5,7.1,1.9000000000000021,2586.94,74
2024-08-03 06:00:00,81.5,520.6742,504.0,5.5,7.0,1.8000000000000007,2546.447,77
2024-08-03 06:03:00,80.0,520.4282,504.0,5.399999999999999,7.0,1.9000000000000021,2563.583,77
2024-08-03 06:06:00,80.0,520.6742,504.0,5.400000000000002,7.0,1.7999999999999972,2566.756,77
2024-08-03 06:09:00,80.0,517.7228,504.0,5.5,7.0,1.6999999999999957,2543.931,77
2024-08-03 06:12:00,79.5,517.9688,504.0,5.399999999999999,6.9,1.7999999999999972,2560.285,77
2024-08-03 06:15:00,79.0,516.493,504.0,5.5,7.0,1.7000000000000028,2542.644,77
2024-08-03 06:18:00,80.5,520.1823,504.0,5.5,7.2,1.7999999999999972,2606.692,74
2024-08-03 06:21:00,79.0,521.658,504.0,5.599999999999998,7.0,1.7000000000000028,2567.433,77
2024-08-03 06:24:00,79.0,525.3472,504.0,5.5,7.0,1.6999999999999993,2549.332,77
2024-08-03 06:27:00,79.0,521.658,504.0,5.5,7.0,1.8000000000000007,2572.749,77
2024-08-03 06:30:00,79.0,520.1823,504.0,5.5,6.9,1.8000000000000007,2546.896,77
2024-08-03 06:33:00,78.5,516.985,504.0,5.5,7.0,1.8000000000000007,2548.132,77
2024-08-03 06:36:00,79.5,515.0174,504.0,5.5,7.1,1.8000000000000007,2561.207,77
2024-08-03 06:39:00,79.0,518.9525,504.0,5.5,7.2,1.6999999999999993,2539.609,74
2024-08-03 06:42:00,79.0,517.7228,504.0,5.400000000000002,7.2,1.8999999999999986,2556.449,74
2024-08-03 06:45:00,79.0,519.4445,504.0,5.5,7.1,1.7999999999999972,2540.75,77
2024-08-03 06:48:00,78.0,510.3443,505.0,5.5,7.1,1.8999999999999986,2542.218,77
2024-08-03 06:51:00,79.0,511.5741,505.0,5.5,7.1,1.6999999999999957,2515.657,77
2024-08-03 06:54:00,77.5,510.8362,505.0,5.399999999999999,7.1,1.7999999999999972,2507.345,77
2024-08-03 06:57:00,77.5,510.5902,505.0,5.5,7.0,1.7000000000000028,2505.398,77
2024-08-03 07:00:00,77.0,515.5093,505.0,5.5,7.0,1.7000000000000028,2556.704,77
2024-08-03 07:03:00,78.0,518.7066,505.0,5.5,7.1,1.7999999999999972,2538.092,77
2024-08-03 07:06:00,79.5,524.3634,505.0,5.5,7.1,1.7999999999999972,2555.659,77
2024-08-03 07:09:00,80.0,533.7095,505.0,5.600000000000001,6.9,1.6999999999999957,2559.243,61
2024-08-03 07:12:00,79.5,530.5121,505.0,5.600000000000001,7.0,1.7999999999999972,2554.887,77
2024-08-03 07:15:00,80.0,533.4636,505.0,5.699999999999999,7.1000000000000005,1.7000000000000028,2574.705,60
2024-08-03 07:18:00,79.5,537.6447,505.0,5.699999999999999,7.1000000000000005,1.7999999999999972,2571.741,60
2024-08-03 07:21:00,80.0,535.923,505.0,5.599999999999998,7.1000000000000005,1.8000000000000043,2566.657,60
2024-08-03 07:24:00,79.0,537.1528,505.0,5.5,7.0,1.9000000000000021,2566.425,61
2024-08-03 07:27:00,79.5,537.8906,505.0,5.600000000000001,7.0,1.9000000000000021,2564.65,60
2024-08-03 07:30:00,79.0,539.8582,505.0,5.600000000000001,7.0,1.8000000000000007,2561.949,60
2024-08-03 07:33:00,80.0,535.923,505.0,5.5,7.1,1.9000000000000021,2557.292,60
2024-08-03 07:36:00,79.5,536.4149,505.0,5.599999999999998,7.1,1.9000000000000021,2562.901,60
2024-08-03 07:39:00,79.5,536.4149,505.0,5.599999999999998,7.2,1.9000000000000021,2561.641,74
2024-08-03 07:42:00,79.0,536.1689,505.0,5.599999999999998,7.2,1.9000000000000021,2561.716,74
2024-08-03 07:45:00,79.5,537.3987,505.0,5.699999999999999,7.1,1.8000000000000007,2541.486,60
2024-08-03 07:48:00,79.0,536.4149,506.0,5.600000000000001,7.1,1.8999999999999986,2542.121,60
2024-08-03 07:51:00,78.0,539.8582,506.0,5.600000000000001,7.0,1.6999999999999957,2513.631,61
2024-08-03 07:54:00,79.5,541.3339,506.0,5.5,7.0,1.7999999999999972,2525.628,60
2024-08-03 07:57:00,79.0,540.842,506.0,5.600000000000001,7.0,1.7999999999999972,2513.801,60
2024-08-03 08:00:00,79.0,539.6123,506.0,5.599999999999998,7.0,1.8999999999999986,2517.09,60
2024-08-03 08:03:00,79.5,546.9907,506.0,5.599999999999998,7.0,1.8999999999999986,2530.222,60
2024-08-03 08:06:00,79.0,552.6476,506.0,5.599999999999998,6.9,1.8999999999999986,2537.763,60
2024-08-03 08:09:00,79.0,561.2558,506.0,5.599999999999998,6.800000000000001,1.8999999999999986,2586.194,65
2024-08-03 08:12:00,80.0,562.9774,506.0,5.599999999999998,6.9,1.8999999999999986,2543.563,60
2024-08-03 08:15:00,80.5,568.6343,506.0,5.699999999999999,7.0,2.0,2594.533,60
2024-08-03 08:18:00,81.0,569.3721,506.0,5.699999999999999,6.9,2.1000000000000014,2599.774,60
2024-08-03 08:21:00,82.0,568.6343,506.0,5.800000000000001,7.0,2.0,2595.894,60
2024-08-03 08:24:00,81.5,572.8154,506.0,5.899999999999999,7.0,2.0,2604.77,60
2024-08-03 08:27:00,81.0,567.1586,506.0,5.899999999999999,7.0,1.8999999999999986,2607.274,60
2024-08-03 08:30:00,81.5,570.6019,506.0,5.799999999999997,7.0,2.0,2611.407,60
2024-08-03 08:33:00,81.5,570.6019,506.0,5.799999999999997,6.9,2.0,2614.315,60
2024-08-03 08:36:00,81.5,575.7668,506.0,5.799999999999997,6.9,1.8999999999999986,2615.847,59
2024-08-03 08:39:00,82.0,571.8316,506.0,5.799999999999997,6.9,1.8999999999999986,2616.719,59
2024-08-03 08:42:00,80.5,544.7772,506.0,5.699999999999999,7.1,1.9000000000000021,2528.53,60
2024-08-03 08:45:00,82.0,567.1586,506.0,5.599999999999998,7.1,2.099999999999998,2637.911,60
2024-08-03 08:48:00,74.0,474.6817,507.0,5.5,7.200000000000001,1.1999999999999993,2338.188,45
2024-08-03 08:51:00,74.0,467.3032,507.0,5.199999999999999,7.3999999999999995,1.5999999999999979,2359.947,44
2024-08-03 08:54:00,73.0,466.5654,507.0,5.099999999999998,7.499999999999999,1.6000000000000014,2332.894,44
2024-08-03 08:57:00,71.5,468.7789,507.0,5.0,7.3999999999999995,1.6000000000000014,2315.724,44
2024-08-03 09:00:00,73.0,478.125,507.0,5.0,7.3999999999999995,1.8000000000000007,2313.729,44
2024-08-03 09:03:00,72.5,480.8304,507.0,5.0,7.2,1.8000000000000007,2324.352,45
2024-08-03 09:06:00,70.0,485.0116,507.0,5.0,7.0,1.6000000000000014,2257.124,44
2024-08-03 09:09:00,70.0,479.3548,507.0,4.899999999999999,7.0,1.6000000000000014,2261.289,36
2024-08-03 09:12:00,70.5,476.1574,507.0,4.899999999999999,7.0,1.6000000000000014,2257.3,36
2024-08-03 09:15:00,70.0,478.125,507.0,4.899999999999999,7.1,1.6000000000000014,2254.959,44
2024-08-03 09:18:00,69.0,471.4844,507.0,4.899999999999999,7.0,1.5,2239.891,36
2024-08-03 09:21:00,70.0,475.6655,507.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2243.185,44
2024-08-03 09:24:00,70.5,471.9763,507.0,4.899999999999999,7.2,1.6000000000000014,2253.328,44
2024-08-03 09:27:00,69.5,477.1412,507.0,4.899999999999999,7.1,1.6000000000000014,2238.453,44
2024-08-03 09:30:00,71.0,477.3871,507.0,4.800000000000001,7.1,1.6999999999999993,2261.401,44
2024-08-03 09:33:00,71.0,480.0926,507.0,4.800000000000001,7.199999999999999,1.8000000000000007,2267.803,44
2024-08-03 09:36:00,71.0,476.1574,507.0,4.900000000000002,7.199999999999999,1.8000000000000007,2270.791,44
2024-08-03 09:39:00,70.5,479.6007,507.0,4.900000000000002,7.1,1.6999999999999993,2282.952,44
2024-08-03 09:42:00,71.0,478.125,507.0,4.800000000000001,7.1,1.8000000000000007,2300.025,44
2024-08-03 09:45:00,72.0,480.5845,507.0,4.899999999999999,7.1,1.7000000000000028,2307.78,45
2024-08-03 09:48:00,72.0,483.5359,508.0,5.0,7.1,1.6000000000000014,2308.491,45
2024-08-03 09:51:00,72.0,479.3548,508.0,4.899999999999999,7.1,1.6999999999999993,2307.444,45
2024-08-03 09:54:00,72.0,482.0602,508.0,4.899999999999999,7.199999999999999,1.6999999999999993,2305.547,44
2024-08-03 09:57:00,72.0,481.8142,508.0,4.899999999999999,7.1,1.8000000000000007,2315.863,45
2024-08-03 10:00:00,72.5,491.1603,508.0,4.899999999999999,7.1,1.8000000000000007,2346.041,45
2024-08-03 10:03:00,73.0,493.1279,508.0,5.0,7.0,1.6999999999999993,2330.416,45
2024-08-03 10:06:00,72.5,496.5712,508.0,5.0,7.0,1.6999999999999993,2338.825,45
2024-08-03 10:09:00,73.0,500.2604,508.0,5.0,7.0,1.7999999999999972,2335.104,45
2024-08-03 10:12:00,74.0,501.4901,508.0,5.0,7.0,1.8000000000000007,2366.157,77
2024-08-03 10:15:00,74.5,510.3443,508.0,5.0,6.8999999999999995,1.9000000000000021,2378.572,77
2024-08-03 10:18:00,74.5,513.0498,508.0,5.100000000000001,6.8999999999999995,1.8000000000000007,2392.796,77
2024-08-03 10:21:00,74.0,517.9688,508.0,5.100000000000001,6.8,1.9000000000000021,2375.498,61
2024-08-03 10:24:00,75.5,516.493,508.0,5.099999999999998,6.800000000000001,1.8999999999999986,2409.474,77
2024-08-03 10:27:00,76.0,518.9525,508.0,5.199999999999999,6.9,1.7999999999999972,2426.159,77
2024-08-03 10:30:00,76.0,518.2147,508.0,5.199999999999999,6.9,1.7999999999999972,2439.157,77
2024-08-03 10:33:00,78.0,514.5255,508.0,5.100000000000001,7.0,2.0,2481.742,77
2024-08-03 10:36:00,77.0,511.5741,508.0,5.100000000000001,7.1,1.8999999999999986,2507.39,77
2024-08-03 10:39:00,78.5,504.4415,508.0,5.199999999999999,7.1,1.8000000000000007,2497.966,77
2024-08-03 10:42:00,84.0,502.9659,508.0,5.099999999999998,7.299999999999999,2.3000000000000007,2681.207,74
2024-08-03 10:45:00,81.0,504.1956,509.0,5.299999999999997,7.3999999999999995,2.1000000000000014,2609.56,74
2024-08-03 10:48:00,79.5,499.2766,509.0,5.399999999999999,7.3999999999999995,2.0,2574.245,74
2024-08-03 10:51:00,78.5,497.309,509.0,5.300000000000001,7.3999999999999995,1.7999999999999972,2529.082,45
2024-08-03 10:54:00,78.0,499.0307,509.0,5.199999999999999,7.1,1.8000000000000043,2500.158,45
2024-08-03 10:57:00,77.0,486.7332,509.0,5.199999999999999,7.199999999999999,1.7000000000000028,2444.644,45
2024-08-03 11:00:00,73.5,476.4034,509.0,5.100000000000001,7.199999999999999,1.5999999999999979,2372.5,45
2024-08-03 11:03:00,73.5,473.9438,509.0,5.0,7.199999999999999,1.6999999999999993,2370.075,45
2024-08-03 11:06:00,73.5,477.1412,509.0,5.0,7.1,1.6999999999999993,2367.944,45
2024-08-03 11:09:00,73.0,472.4682,509.0,5.0,7.199999999999999,1.6999999999999993,2338.669,45
2024-08-03 11:12:00,73.0,466.5654,509.0,4.899999999999999,7.1,1.5999999999999979,2338.561,45
2024-08-03 11:15:00,73.5,470.2546,509.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2350.192,44
2024-08-03 11:18:00,73.5,469.5168,509.0,4.899999999999999,7.299999999999999,1.8000000000000007,2367.132,45
2024-08-03 11:21:00,73.5,469.0249,509.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2354.744,44
2024-08-03 11:24:00,73.5,473.206,509.0,4.899999999999999,7.299999999999999,1.8000000000000007,2384.948,45
2024-08-03 11:27:00,73.0,474.4358,509.0,5.0,7.199999999999999,1.8000000000000007,2366.439,45
2024-08-03 11:30:00,73.5,470.9925,509.0,5.0,7.199999999999999,1.8000000000000007,2366.15,45
2024-08-03 11:33:00,74.0,474.9276,509.0,4.900000000000002,7.199999999999999,1.8000000000000007,2365.593,45
2024-08-03 11:36:00,74.0,474.6817,509.0,4.900000000000002,7.199999999999999,1.8000000000000007,2369.222,45
2024-08-03 11:39:00,74.0,470.9925,509.0,4.899999999999999,7.199999999999999,1.7000000000000028,2366.264,45
2024-08-03 11:42:00,74.0,468.7789,509.0,4.899999999999999,7.199999999999999,1.8000000000000043,2365.24,45
2024-08-03 11:45:00,73.5,471.2384,510.0,5.0,7.199999999999999,1.7000000000000028,2365.924,45
2024-08-03 11:48:00,73.5,471.4844,510.0,4.899999999999999,7.199999999999999,1.7000000000000028,2367.879,45
2024-08-03 11:51:00,74.0,475.9114,510.0,4.899999999999999,7.199999999999999,1.7999999999999972,2377.45,45
2024-08-03 11:54:00,74.0,476.4034,510.0,4.899999999999999,7.199999999999999,1.7999999999999972,2401.303,45
2024-08-03 11:57:00,74.5,474.4358,510.0,4.900000000000002,7.199999999999999,1.7999999999999972,2399.094,45
2024-08-03 12:00:00,75.0,476.8952,510.0,5.0,7.199999999999999,1.7999999999999972,2404.368,45
2024-08-03 12:03:00,74.5,479.8466,510.0,5.0,7.1,1.8000000000000007,2397.609,45
2024-08-03 12:06:00,75.0,476.8952,510.0,5.0,7.1,1.6999999999999993,2392.018,45
2024-08-03 12:09:00,74.5,475.9114,510.0,5.0,7.199999999999999,1.6999999999999993,2394.593,45
2024-08-03 12:12:00,74.5,476.1574,510.0,5.0,7.199999999999999,1.6999999999999993,2393.904,45
2024-08-03 12:15:00,75.0,473.6979,510.0,5.0,7.199999999999999,1.6999999999999993,2393.795,45
2024-08-03 12:18:00,75.0,474.6817,510.0,4.900000000000002,7.199999999999999,1.8999999999999986,2413.822,45
2024-08-03 12:21:00,75.5,477.6331,510.0,5.0,7.199999999999999,1.8000000000000007,2420.844,45
2024-08-03 12:24:00,75.0,478.6169,510.0,5.0,7.199999999999999,1.8000000000000007,2421.358,45
2024-08-03 12:27:00,75.0,480.5845,510.0,4.899999999999999,7.199999999999999,1.8000000000000007,2426.187,45
2024-08-03 12:30:00,75.0,478.371,510.0,4.899999999999999,7.1,1.8000000000000007,2415.587,45
2024-08-03 12:33:00,75.0,478.125,510.0,4.899999999999999,7.1,1.8000000000000007,2421.069,45
2024-08-03 12:36:00,75.5,476.4034,510.0,5.0,7.1,1.6999999999999993,2412.499,45
2024-08-03 12:39:00,75.0,478.8629,510.0,5.0,7.1,1.6999999999999993,2420.719,45
2024-08-03 12:42:00,75.0,477.3871,510.0,5.0,7.1,1.8000000000000007,2424.63,45
2024-08-03 12:45:00,74.5,473.6979,510.0,5.0,7.1,1.6999999999999993,2391.508,45
2024-08-03 12:48:00,74.0,471.2384,511.0,5.0,7.1,1.6999999999999993,2387.954,45
2024-08-03 12:51:00,74.0,465.3356,511.0,5.0,7.1,1.6999999999999993,2367.631,45
2024-08-03 12:54:00,73.0,463.3681,511.0,4.800000000000001,7.1,1.8000000000000007,2363.787,45
2024-08-03 12:57:00,73.0,464.1059,511.0,4.800000000000001,7.199999999999999,1.8000000000000007,2365.271,45
2024-08-03 13:00:00,74.0,466.0735,511.0,4.900000000000002,7.1,1.6999999999999993,2369.612,45
2024-08-03 13:03:00,73.5,464.5978,511.0,4.800000000000001,7.1,1.6999999999999993,2363.782,45
2024-08-03 13:06:00,73.5,471.9763,511.0,4.800000000000001,7.199999999999999,1.8000000000000007,2378.181,45
2024-08-03 13:09:00,74.0,469.7627,511.0,4.899999999999999,7.199999999999999,1.7000000000000028,2380.999,45
2024-08-03 13:12:00,75.0,472.4682,511.0,4.899999999999999,7.1,1.8000000000000043,2400.772,45
2024-08-03 13:15:00,74.0,473.6979,511.0,4.899999999999999,7.1,1.8000000000000043,2408.676,45
2024-08-03 13:18:00,74.5,474.9276,511.0,5.0,7.199999999999999,1.7000000000000028,2395.172,45
2024-08-03 13:21:00,75.0,477.6331,511.0,5.0,7.1,1.7000000000000028,2405.701,45
2024-08-03 13:24:00,74.0,474.9276,511.0,4.899999999999999,7.1,1.7000000000000028,2393.968,45
2024-08-03 13:27:00,74.5,471.2384,511.0,4.899999999999999,7.1,1.7000000000000028,2382.887,45
2024-08-03 13:30:00,74.0,470.2546,511.0,4.899999999999999,7.199999999999999,1.6000000000000014,2354.086,45
2024-08-03 13:33:00,73.5,470.7465,511.0,4.899999999999999,7.1,1.7000000000000028,2394.228,45
2024-08-03 13:36:00,73.5,470.7465,511.0,4.899999999999999,7.1,1.7000000000000028,2359.536,45
2024-08-03 13:39:00,73.5,466.5654,511.0,4.899999999999999,7.1,1.7000000000000028,2361.918,45
2024-08-03 13:42:00,73.0,466.5654,511.0,4.899999999999999,7.1,1.7000000000000028,2347.319,45
2024-08-03 13:45:00,74.0,470.9925,512.0,4.899999999999999,7.1,1.7000000000000028,2363.556,45
2024-08-03 13:48:00,73.5,472.7141,512.0,4.899999999999999,7.1,1.7000000000000028,2365.241,45
2024-08-03 13:51:00,73.0,472.4682,512.0,4.899999999999999,6.999999999999999,1.7000000000000028,2372.441,45
2024-08-03 13:54:00,74.0,481.3224,512.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2376.831,45
2024-08-03 13:57:00,74.0,478.6169,512.0,4.899999999999999,7.0,1.7000000000000028,2375.223,45
2024-08-03 14:00:00,73.0,480.0926,512.0,4.699999999999999,7.0,1.6000000000000014,2366.572,45
2024-08-03 14:03:00,73.5,478.6169,512.0,4.600000000000001,7.0,1.6999999999999993,2366.859,45
2024-08-03 14:06:00,74.0,478.8629,512.0,4.600000000000001,7.0,1.6999999999999993,2387.74,45
2024-08-03 14:09:00,74.0,481.3224,512.0,4.600000000000001,7.0,1.8000000000000007,2391.139,45
2024-08-03 14:12:00,74.5,480.0926,512.0,4.600000000000001,7.0,1.9000000000000021,2405.747,45
2024-08-03 14:15:00,74.5,480.8304,512.0,4.699999999999999,7.0,1.8000000000000043,2403.11,45
2024-08-03 14:18:00,75.0,481.3224,512.0,4.800000000000001,7.0,1.7999999999999972,2401.91,45
2024-08-03 14:21:00,75.0,483.5359,512.0,4.800000000000001,7.1,1.7999999999999972,2420.94,45
2024-08-03 14:24:00,74.5,483.7818,512.0,4.800000000000001,7.1,1.7999999999999972,2422.97,45
2024-08-03 14:27:00,75.0,482.5521,512.0,4.800000000000001,7.1,1.7999999999999972,2428.671,45
2024-08-03 14:30:00,75.0,484.7656,512.0,4.800000000000001,7.0,1.7999999999999972,2428.487,45
2024-08-03 14:33:00,75.0,485.0116,512.0,4.800000000000001,7.0,1.7999999999999972,2436.735,45
2024-08-03 14:36:00,76.5,487.2251,512.0,4.800000000000001,7.0,1.7999999999999972,2424.559,45
2024-08-03 14:39:00,76.0,491.8981,512.0,4.800000000000001,7.0,1.6999999999999957,2439.327,45
2024-08-03 14:42:00,76.0,492.39,512.0,4.899999999999999,7.0,1.8000000000000007,2456.218,45
2024-08-03 14:45:00,77.0,498.2928,512.0,4.899999999999999,7.0,1.9000000000000021,2464.888,77
2024-08-03 14:48:00,77.0,501.4901,513.0,5.0,7.0,1.8000000000000007,2481.697,77
2024-08-03 14:51:00,77.5,496.8171,513.0,4.899999999999999,7.0,1.9000000000000021,2486.225,77
2024-08-03 14:54:00,78.0,499.2766,513.0,5.0,7.1,1.9000000000000021,2518.388,45
2024-08-03 14:57:00,78.0,499.0307,513.0,5.0,7.0,1.8000000000000007,2517.288,77
2024-08-03 15:00:00,78.0,498.5388,513.0,5.0,7.0,1.8000000000000007,2509.585,77
2024-08-03 15:03:00,78.0,495.8333,513.0,5.0,7.0,1.8000000000000007,2501.652,77
2024-08-03 15:06:00,78.5,494.1117,513.0,5.0,7.0,1.9000000000000021,2536.928,77
2024-08-03 15:09:00,78.5,498.0469,513.0,5.099999999999998,7.1,2.0,2542.104,45
2024-08-03 15:12:00,79.0,499.5226,513.0,5.199999999999999,7.1,1.7999999999999972,2531.293,74
2024-08-03 15:15:00,79.5,500.9983,513.0,5.199999999999999,7.199999999999999,1.7999999999999972,2560.28,74
2024-08-03 15:18:00,80.0,498.0469,513.0,5.199999999999999,7.199999999999999,1.8999999999999986,2558.85,74
2024-08-03 15:21:00,80.0,497.0631,513.0,5.199999999999999,7.199999999999999,1.7999999999999972,2561.005,74
2024-08-03 15:24:00,80.0,492.1441,513.0,5.199999999999999,7.199999999999999,1.7999999999999972,2558.375,74
2024-08-03 15:27:00,79.5,487.2251,513.0,5.199999999999999,7.299999999999999,1.7000000000000028,2503.21,45
2024-08-03 15:30:00,77.5,475.1736,513.0,5.0,7.199999999999999,1.8000000000000007,2479.193,45
2024-08-03 15:33:00,76.5,472.4682,513.0,5.0,7.199999999999999,1.8000000000000007,2465.533,45
2024-08-03 15:36:00,75.5,472.7141,513.0,5.0,7.199999999999999,1.6999999999999993,2442.111,45
2024-08-03 15:39:00,75.5,467.5492,513.0,5.0,7.199999999999999,1.6999999999999993,2436.753,45
2024-08-03 15:42:00,75.0,469.7627,513.0,4.899999999999999,7.199999999999999,1.6999999999999993,2380.16,45
2024-08-03 15:45:00,74.0,465.8275,513.0,4.899999999999999,7.1,1.5999999999999979,2400.704,45
2024-08-03 15:48:00,75.0,467.3032,514.0,4.899999999999999,7.199999999999999,1.6999999999999993,2401.222,45
2024-08-03 15:51:00,75.5,470.0087,514.0,4.899999999999999,7.199999999999999,1.8000000000000007,2423.362,45
2024-08-03 15:54:00,75.0,467.7951,514.0,4.899999999999999,7.199999999999999,1.6999999999999993,2421.031,45
2024-08-03 15:57:00,75.0,472.7141,514.0,4.899999999999999,7.199999999999999,1.6999999999999993,2419.328,45
2024-08-03 16:00:00,74.5,470.9925,514.0,4.800000000000001,7.199999999999999,1.6999999999999957,2416.673,45
2024-08-03 16:03:00,74.5,471.4844,514.0,4.800000000000001,7.1,1.7999999999999972,2409.307,45
2024-08-03 16:06:00,76.5,475.6655,514.0,4.800000000000001,7.199999999999999,1.8999999999999986,2431.777,45
2024-08-03 16:09:00,75.5,477.1412,514.0,4.899999999999999,7.199999999999999,1.8000000000000007,2438.394,45
2024-08-03 16:12:00,74.5,483.044,514.0,4.899999999999999,7.1,1.6999999999999993,2418.527,45
2024-08-03 16:15:00,75.0,482.0602,514.0,4.800000000000001,7.1,1.8000000000000007,2429.256,45
2024-08-03 16:18:00,76.0,486.2413,514.0,4.900000000000002,7.1,1.8000000000000007,2460.876,45
2024-08-03 16:21:00,76.5,485.9954,514.0,4.900000000000002,7.1,1.8000000000000007,2459.048,45
2024-08-03 16:24:00,77.0,484.2737,514.0,4.900000000000002,7.1,1.8000000000000007,2459.461,45
2024-08-03 16:27:00,76.0,486.7332,514.0,4.800000000000001,7.1,1.8000000000000007,2458.403,45
2024-08-03 16:30:00,77.0,488.2089,514.0,4.800000000000001,7.1,1.8000000000000007,2459.209,45
2024-08-03 16:33:00,76.5,488.2089,514.0,4.800000000000001,7.1,1.8000000000000007,2459.301,45
2024-08-03 16:36:00,76.0,489.9306,514.0,4.800000000000001,7.1,1.8000000000000007,2461.503,45
2024-08-03 16:39:00,77.0,490.4225,514.0,4.800000000000001,7.1,1.8000000000000007,2477.943,45
2024-08-03 16:42:00,77.5,487.2251,514.0,4.800000000000001,7.1,1.9000000000000021,2483.918,45
2024-08-03 16:45:00,77.5,489.4387,514.0,4.800000000000001,7.1,1.8000000000000007,2492.101,45
2024-08-03 16:48:00,78.0,491.8981,515.0,4.800000000000001,7.1,1.9000000000000021,2497.203,45
2024-08-03 16:51:00,77.0,495.5874,515.0,4.800000000000001,7.1,1.9000000000000021,2498.124,45
2024-08-03 16:54:00,77.0,493.1279,515.0,4.800000000000001,7.1,1.9000000000000021,2498.405,45
2024-08-03 16:57:00,77.5,490.4225,515.0,4.800000000000001,7.1,1.9000000000000021,2496.788,45
2024-08-03 17:00:00,78.0,491.1603,515.0,4.899999999999999,7.1,1.8000000000000043,2494.48,45
2024-08-03 17:03:00,77.5,492.1441,515.0,4.899999999999999,7.1,1.8000000000000043,2500.988,45
2024-08-03 17:06:00,77.5,480.8304,515.0,4.899999999999999,7.199999999999999,1.8000000000000043,2490.867,45
2024-08-03 17:09:00,77.0,472.2223,515.0,4.800000000000001,7.199999999999999,1.8000000000000007,2473.484,45
2024-08-03 17:12:00,76.0,481.8142,515.0,4.800000000000001,7.199999999999999,1.8000000000000007,2505.784,45
2024-08-03 17:15:00,78.5,485.9954,515.0,4.800000000000001,7.299999999999999,1.9000000000000021,2511.334,45
2024-08-03 17:33:00,77.5,467.5492,515.0,4.800000000000001,7.299999999999999,1.8000000000000007,2484.469,45
2024-08-03 17:36:00,77.0,468.287,515.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2485.625,45
2024-08-03 17:39:00,78.0,472.4682,515.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2486.907,45
2024-08-03 17:45:00,77.0,473.6979,515.0,4.900000000000002,7.299999999999999,1.8000000000000007,2487.653,45
2024-08-03 17:48:00,76.5,470.2546,516.0,4.800000000000001,7.299999999999999,1.8000000000000007,2453.759,45
2024-08-03 17:57:00,76.5,471.9763,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2458.409,45
2024-08-03 18:00:00,76.5,474.4358,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2461.813,45
2024-08-03 18:03:00,77.0,478.6169,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2459.89,45
2024-08-03 18:06:00,76.5,473.206,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2466.49,45
2024-08-03 18:09:00,77.0,473.452,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2466.205,45
2024-08-03 18:12:00,77.0,472.4682,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2476.616,45
2024-08-03 18:15:00,76.5,475.9114,516.0,5.0,7.199999999999999,1.8000000000000007,2467.743,45
2024-08-03 18:18:00,76.5,475.1736,516.0,5.0,7.199999999999999,1.8000000000000007,2455.775,45
2024-08-03 18:21:00,76.0,474.6817,516.0,4.900000000000002,7.199999999999999,1.7999999999999972,2456.438,45
2024-08-03 18:24:00,75.0,474.9276,516.0,4.900000000000002,7.199999999999999,1.6999999999999957,2461.572,45
2024-08-03 18:27:00,76.0,474.9276,516.0,4.900000000000002,7.199999999999999,1.7999999999999972,2457.436,45
2024-08-03 18:30:00,76.5,476.8952,516.0,4.900000000000002,7.199999999999999,1.6999999999999957,2458.46,45
2024-08-03 18:33:00,77.0,479.8466,516.0,5.0,7.199999999999999,1.6999999999999957,2458.601,45
2024-08-03 18:36:00,77.0,478.371,516.0,5.0,7.199999999999999,1.6999999999999957,2464.658,45
2024-08-03 18:39:00,76.5,476.4034,516.0,5.0,7.199999999999999,1.8999999999999986,2460.04,45
2024-08-03 18:42:00,76.5,474.9276,516.0,5.100000000000001,7.199999999999999,1.7999999999999972,2462.831,45
2024-08-03 18:45:00,76.0,474.6817,516.0,5.100000000000001,7.299999999999999,1.7999999999999972,2444.227,45
2024-08-03 18:48:00,76.5,476.8952,517.0,5.100000000000001,7.199999999999999,1.6999999999999957,2461.078,45
2024-08-03 18:51:00,76.5,476.1574,517.0,5.100000000000001,7.199999999999999,1.6999999999999957,2488.849,45
2024-08-03 18:54:00,77.0,478.371,517.0,5.100000000000001,7.299999999999999,1.7999999999999972,2483.984,45
2024-08-03 18:57:00,77.0,477.3871,517.0,5.100000000000001,7.199999999999999,1.7999999999999972,2489.296,45
2024-08-03 19:00:00,77.0,478.6169,517.0,5.100000000000001,7.199999999999999,1.6999999999999957,2480.331,45
2024-08-03 19:03:00,76.5,472.7141,517.0,5.200000000000003,7.299999999999999,1.6999999999999957,2472.108,45
2024-08-03 19:06:00,76.5,469.5168,517.0,5.100000000000001,7.3999999999999995,1.6999999999999957,2467.174,45
2024-08-03 19:09:00,77.0,466.0735,517.0,5.200000000000003,7.3999999999999995,1.6999999999999957,2453.259,45
2024-08-03 19:12:00,76.0,464.5978,517.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2447.756,45
2024-08-03 19:15:00,76.0,464.5978,517.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2453.503,45
2024-08-03 19:18:00,76.0,467.0573,517.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2423.16,45
2024-08-03 19:21:00,75.0,466.0735,517.0,5.100000000000001,7.199999999999999,1.6000000000000014,2398.468,45
2024-08-03 19:24:00,75.0,464.1059,517.0,5.099999999999998,7.299999999999999,1.7000000000000028,2393.454,45
2024-08-03 19:27:00,73.5,464.8438,517.0,5.0,7.199999999999999,1.6999999999999993,2371.949,45
2024-08-03 19:30:00,74.0,461.6464,517.0,5.0,7.199999999999999,1.6999999999999993,2367.222,45
2024-08-03 19:33:00,74.0,456.7274,517.0,5.0,7.299999999999999,1.5999999999999979,2386.506,45
2024-08-03 19:36:00,73.0,457.9572,517.0,5.100000000000001,7.3999999999999995,1.4999999999999964,2348.74,44
2024-08-03 19:39:00,71.0,455.0058,517.0,5.0,7.299999999999999,1.5000000000000036,2330.615,44
2024-08-03 19:42:00,73.0,455.9896,517.0,5.0,7.3,1.6000000000000014,2319.345,45
2024-08-03 19:45:00,72.5,457.4652,517.0,5.0,7.3,1.6000000000000014,2326.27,44
2024-08-03 19:48:00,72.5,460.1707,518.0,4.899999999999999,7.3,1.6000000000000014,2326.851,44
2024-08-03 19:51:00,72.5,459.1869,518.0,5.0,7.3,1.6000000000000014,2320.454,44
2024-08-03 19:54:00,73.0,455.9896,518.0,5.0,7.3,1.6000000000000014,2334.378,45
2024-08-03 19:57:00,71.5,456.2355,518.0,4.899999999999999,7.199999999999999,1.6000000000000014,2291.47,44
2024-08-03 20:00:00,70.5,455.0058,518.0,4.800000000000001,7.1,1.4999999999999964,2267.522,36
2024-08-03 20:03:00,70.0,455.2517,518.0,4.800000000000001,7.1,1.5999999999999979,2266.608,36
2024-08-03 20:06:00,70.5,457.2193,518.0,4.800000000000001,7.199999999999999,1.5999999999999979,2258.924,44
2024-08-03 20:09:00,69.0,448.6111,518.0,4.899999999999999,7.1,1.5000000000000036,2208.725,36
2024-08-03 20:12:00,68.5,450.3327,518.0,4.800000000000001,7.199999999999999,1.5000000000000036,2209.88,44
2024-08-03 20:15:00,68.0,452.7923,518.0,4.800000000000001,7.1,1.3999999999999986,2190.097,36
2024-08-03 20:18:00,68.5,458.941,518.0,4.699999999999999,7.1,1.6000000000000014,2192.816,36
2024-08-03 20:21:00,69.0,464.1059,518.0,4.699999999999999,7.1,1.6000000000000014,2205.341,44
2024-08-03 20:24:00,70.0,461.1545,518.0,4.800000000000001,7.1,1.6000000000000014,2246.313,44
2024-08-03 20:27:00,70.5,467.0573,518.0,4.800000000000001,7.1,1.6000000000000014,2250.501,44
2024-08-03 20:30:00,70.0,471.2384,518.0,4.800000000000001,7.0,1.6000000000000014,2265.73,36
2024-08-03 20:33:00,70.0,471.4844,518.0,4.900000000000002,7.0,1.6000000000000014,2277.262,36
2024-08-03 20:36:00,71.0,471.4844,518.0,4.800000000000001,7.1,1.6999999999999957,2279.479,44
2024-08-03 20:39:00,71.5,472.2223,518.0,5.0,7.1,1.5000000000000036,2309.935,45
2024-08-03 20:42:00,72.5,471.4844,518.0,5.0,7.199999999999999,1.5999999999999979,2326.346,45
2024-08-03 20:45:00,72.5,475.6655,519.0,5.0,7.1,1.6999999999999993,2317.362,45
2024-08-03 20:48:00,73.0,472.4682,519.0,5.100000000000001,7.199999999999999,1.6999999999999993,2344.373,45
2024-08-03 20:51:00,72.0,476.8952,519.0,5.0,7.1,1.6999999999999993,2330.832,45
2024-08-03 20:54:00,72.5,478.6169,519.0,5.0,7.1,1.6999999999999993,2328.807,45
2024-08-03 20:57:00,72.0,475.9114,519.0,5.0,7.1,1.6999999999999993,2331.95,45
2024-08-03 21:00:00,73.0,473.6979,519.0,5.0,7.1,1.5999999999999979,2334.299,45
2024-08-03 21:03:00,71.5,476.1574,519.0,5.0,7.199999999999999,1.5999999999999979,2343.834,44
2024-08-03 21:06:00,72.5,472.7141,519.0,5.0,7.199999999999999,1.5999999999999979,2327.91,45
2024-08-03 21:09:00,71.5,468.287,519.0,5.0,7.1,1.6000000000000014,2333.837,45
2024-08-03 21:12:00,71.0,469.0249,519.0,5.0,7.0,1.5,2266.377,36
2024-08-03 21:15:00,70.5,465.0897,519.0,4.899999999999999,7.0,1.5,2268.419,36
2024-08-03 21:18:00,69.5,464.8438,519.0,5.0,7.0,1.5,2244.037,36
2024-08-03 21:21:00,69.0,463.3681,519.0,4.800000000000001,7.0,1.5999999999999979,2241.246,36
2024-08-03 21:24:00,70.0,458.695,519.0,4.800000000000001,7.1,1.5999999999999979,2234.906,36
2024-08-03 21:27:00,68.0,463.614,519.0,4.900000000000002,7.1,1.5,2195.563,36
2024-08-03 21:30:00,68.5,460.9086,519.0,4.800000000000001,7.0,1.5999999999999979,2204.218,36
2024-08-03 21:33:00,68.0,469.5168,519.0,4.800000000000001,7.0,1.5999999999999979,2198.298,36
2024-08-03 21:36:00,68.0,473.9438,519.0,4.900000000000002,7.0,1.5,2204.309,36
2024-08-03 21:39:00,68.5,468.287,519.0,4.900000000000002,7.0,1.5,2201.456,36
2024-08-03 21:42:00,68.5,470.2546,519.0,4.800000000000001,7.0,1.6000000000000014,2200.849,36
2024-08-03 21:45:00,68.5,469.0249,519.0,4.899999999999999,7.0,1.6000000000000014,2239.555,36
2024-08-03 21:48:00,70.0,467.7951,520.0,4.899999999999999,7.0,1.6000000000000014,2250.474,36
2024-08-03 21:51:00,69.5,472.2223,520.0,4.899999999999999,7.0,1.6000000000000014,2209.537,36
2024-08-03 21:54:00,69.0,476.8952,520.0,4.899999999999999,7.1,1.5,2223.27,44
2024-08-03 21:57:00,69.0,480.5845,520.0,4.899999999999999,7.0,1.6000000000000014,2242.399,36
2024-08-03 22:00:00,69.5,479.3548,520.0,4.899999999999999,7.0,1.6000000000000014,2236.359,36
2024-08-03 22:03:00,69.0,473.6979,520.0,5.0,7.0,1.5,2234.525,36
2024-08-03 22:06:00,68.5,473.206,520.0,4.900000000000002,7.1,1.5999999999999979,2233.877,44
2024-08-03 22:09:00,70.0,474.9276,520.0,4.900000000000002,7.1,1.5,2233.746,44
2024-08-03 22:12:00,69.5,476.1574,520.0,5.0,7.0,1.5,2231.984,36
2024-08-03 22:15:00,69.0,553.1395,520.0,5.0,7.1,1.5,2267.781,44
2024-08-03 22:18:00,77.5,580.4398,520.0,5.199999999999999,6.7,2.0,2548.261,65
2024-08-03 22:21:00,78.5,581.4236,520.0,5.400000000000002,6.8,2.0,2603.687,65
2024-08-03 22:24:00,81.5,585.1129,520.0,5.5,6.9,2.099999999999998,2674.959,60
2024-08-03 22:27:00,80.5,583.3912,520.0,5.5,6.8,2.0000000000000036,2630.494,59
2024-08-03 22:30:00,81.5,595.1968,520.0,5.599999999999998,6.9,2.0000000000000036,2673.04,59
2024-08-03 22:33:00,83.5,609.7078,520.0,5.599999999999998,6.8,2.099999999999998,2716.523,59
2024-08-03 22:36:00,85.0,606.2645,520.0,5.599999999999998,6.8,2.1999999999999993,2751.217,59
2024-08-03 22:39:00,84.0,599.132,520.0,5.699999999999999,6.8,2.099999999999998,2740.033,59
2024-08-03 22:42:00,84.0,590.2778,520.0,5.800000000000001,6.8,1.9999999999999964,2739.35,59
2024-08-03 22:45:00,83.0,595.1968,520.0,5.699999999999999,6.9,2.099999999999998,2734.058,59
2024-08-03 22:48:00,84.0,597.4103,521.0,5.699999999999999,6.8,2.0000000000000036,2741.94,59
2024-08-03 22:51:00,84.5,592.9832,521.0,5.699999999999999,6.8,2.099999999999998,2752.419,59
2024-08-03 22:54:00,84.5,586.8345,521.0,5.699999999999999,7.0,2.0000000000000036,2753.014,60
2024-08-03 22:57:00,84.5,586.3426,521.0,5.699999999999999,6.9,2.0000000000000036,2758.668,59
2024-08-03 23:00:00,83.0,576.5046,521.0,5.700000000000003,7.0,2.0,2715.094,60
2024-08-03 23:03:00,82.5,581.4236,521.0,5.700000000000003,7.0,1.8999999999999986,2703.841,60
2024-08-03 23:06:00,81.5,542.0718,521.0,5.699999999999999,7.2,1.8999999999999986,2627.31,60
2024-08-03 23:09:00,79.5,539.8582,521.0,5.699999999999999,7.2,1.8000000000000007,2613.615,60
2024-08-03 23:12:00,80.0,534.2014,521.0,5.699999999999999,7.3,1.8000000000000007,2623.318,74
2024-08-03 23:15:00,78.5,532.7257,521.0,5.599999999999998,7.2,1.9000000000000021,2565.787,60
2024-08-03 23:18:00,79.0,531.496,521.0,5.699999999999999,7.2,1.8000000000000007,2559.158,60
2024-08-03 23:21:00,77.0,520.1823,521.0,5.5,7.2,1.8000000000000007,2514.069,74
2024-08-03 23:24:00,75.5,516.493,521.0,5.399999999999999,7.2,1.8000000000000007,2483.92,45
2024-08-03 23:27:00,76.0,520.1823,521.0,5.300000000000001,7.2,1.7999999999999972,2467.862,45
2024-08-03 23:30:00,76.0,511.5741,521.0,5.300000000000001,7.2,1.8999999999999986,2472.678,45
2024-08-03 23:33:00,74.5,507.8849,521.0,5.300000000000001,7.2,1.6999999999999993,2444.443,45
2024-08-03 23:36:00,74.5,507.6389,521.0,5.300000000000001,7.2,1.6999999999999993,2439.218,45
2024-08-03 23:39:00,74.0,506.6551,521.0,5.300000000000001,7.2,1.6999999999999993,2444.608,45
2024-08-03 23:42:00,74.0,509.1146,521.0,5.199999999999999,7.2,1.8000000000000007,2389.388,45
2024-08-03 23:45:00,73.5,509.1146,521.0,5.199999999999999,7.1,1.6999999999999993,2376.521,45
2024-08-03 23:48:00,73.5,509.1146,522.0,5.199999999999999,7.0,1.6999999999999993,2378.243,77
2024-08-03 23:51:00,74.5,510.5902,522.0,5.199999999999999,7.0,1.8000000000000007,2397.967,77
2024-08-03 23:54:00,73.0,513.7876,522.0,5.199999999999999,7.1,1.8000000000000007,2371.748,45
2024-08-03 23:57:00,73.0,514.5255,522.0,5.100000000000001,7.1,1.8000000000000007,2381.148,45
2024-08-04 00:00:00,73.5,517.4769,522.0,5.200000000000003,7.1,1.6999999999999993,2381.305,77
2024-08-04 00:03:00,73.0,518.7066,522.0,5.100000000000001,6.9,1.6999999999999993,2374.542,61
2024-08-04 00:06:00,73.5,515.2633,522.0,5.100000000000001,6.9,1.7999999999999972,2387.784,61
2024-08-04 00:09:00,74.0,518.7066,522.0,5.100000000000001,7.0,1.8999999999999986,2391.729,77
2024-08-04 00:12:00,74.0,522.3958,522.0,5.099999999999998,7.0,1.9000000000000021,2403.851,61
2024-08-04 00:15:00,76.0,526.0851,522.0,5.199999999999999,7.0,1.8999999999999986,2442.476,61
2024-08-04 00:18:00,75.5,530.2662,522.0,5.199999999999999,7.0,1.3999999999999986,2525.882,61
2024-08-04 00:21:00,81.5,530.0203,522.0,5.100000000000001,7.1,2.1999999999999993,2640.854,77
2024-08-04 00:24:00,78.5,534.6933,522.0,5.400000000000002,7.199999999999999,2.0,2563.552,74
2024-08-04 00:27:00,77.5,538.6285,522.0,5.300000000000001,7.0,1.8999999999999986,2525.884,61
2024-08-04 00:30:00,77.5,538.6285,522.0,5.300000000000001,7.1,2.0,2531.357,61
2024-08-04 00:33:00,78.0,549.9421,522.0,5.399999999999999,7.1,2.099999999999998,2555.842,60
2024-08-04 00:36:00,78.5,546.4988,522.0,5.399999999999999,7.1,2.099999999999998,2554.771,60
2024-08-04 00:39:00,78.0,543.3015,522.0,5.300000000000001,7.1,2.099999999999998,2542.972,61
2024-08-04 00:42:00,78.0,544.5313,522.0,5.400000000000002,7.1,1.9999999999999964,2549.872,60
2024-08-04 00:45:00,77.5,547.2367,523.0,5.400000000000002,7.0,1.9999999999999964,2555.706,61
2024-08-04 00:48:00,79.5,544.5313,523.0,5.400000000000002,7.0,1.9999999999999964,2585.215,60
2024-08-04 00:51:00,79.5,537.6447,523.0,5.300000000000001,7.199999999999999,2.099999999999998,2569.792,74
2024-08-04 00:54:00,79.0,535.1852,523.0,5.300000000000001,7.199999999999999,1.9999999999999964,2545.552,74
2024-08-04 00:57:00,77.5,535.1852,523.0,5.300000000000001,7.0,1.9000000000000021,2509.04,61
2024-08-04 01:00:00,78.0,539.6123,523.0,5.300000000000001,7.0,1.9000000000000021,2506.14,61
2024-08-04 01:03:00,77.5,534.6933,523.0,5.300000000000001,6.9,1.9000000000000021,2510.392,61
2024-08-04 01:06:00,78.0,531.004,523.0,5.300000000000001,7.0,1.9999999999999964,2527.998,61
2024-08-04 01:09:00,78.0,528.7905,523.0,5.299999999999997,7.0,1.8999999999999986,2509.26,61
2024-08-04 01:12:00,77.5,529.0364,523.0,5.199999999999999,6.9,1.9000000000000021,2493.514,61
2024-08-04 01:15:00,77.0,529.2824,523.0,5.199999999999999,7.0,1.9000000000000021,2481.539,61
2024-08-04 01:18:00,77.0,527.3148,523.0,5.199999999999999,7.0,1.9000000000000021,2485.849,61
2024-08-04 01:21:00,77.5,531.25,523.0,5.199999999999999,7.0,1.9000000000000021,2483.283,61
2024-08-04 01:24:00,77.5,530.5121,523.0,5.199999999999999,7.0,1.9999999999999964,2527.127,61
2024-08-04 01:27:00,78.0,531.004,523.0,5.199999999999999,7.1,2.0,2491.058,77
2024-08-04 01:30:00,77.5,534.2014,523.0,5.199999999999999,6.9,1.8999999999999986,2504.042,61
2024-08-04 01:33:00,78.0,537.6447,523.0,5.300000000000001,7.0,1.8999999999999986,2517.767,61
2024-08-04 01:36:00,78.0,539.6123,523.0,5.300000000000001,7.0,2.0,2539.601,61
2024-08-04 01:39:00,78.5,540.1042,523.0,5.400000000000002,6.9,2.0,2539.145,61
2024-08-04 01:42:00,79.0,537.6447,523.0,5.300000000000001,6.9,2.0,2559.661,61
2024-08-04 01:45:00,79.5,541.3339,524.0,5.300000000000001,7.0,2.1999999999999957,2580.795,60
2024-08-04 01:48:00,79.0,535.923,524.0,5.399999999999999,7.2,2.099999999999998,2580.894,60
