Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-05 04:09:00,82.0,538.3825,550.0,5.099999999999998,7.2,2.1000000000000014,2670.764,60
2024-08-05 04:12:00,81.0,533.4636,550.0,5.199999999999999,7.1,1.8999999999999986,2650.536,60
2024-08-05 04:15:00,81.5,531.7419,550.0,5.099999999999998,7.2,2.0,2654.178,74
2024-08-05 04:18:00,81.0,532.4797,550.0,5.099999999999998,7.2,1.8999999999999986,2614.874,60
2024-08-05 04:21:00,80.0,532.4797,550.0,5.099999999999998,7.1,1.8999999999999986,2628.32,60
2024-08-05 04:24:00,81.5,532.7257,550.0,5.099999999999998,7.199999999999999,2.0,2623.882,60
2024-08-05 04:27:00,80.5,532.2338,550.0,5.199999999999999,7.1,1.8999999999999986,2633.534,60
2024-08-05 04:30:00,81.0,533.9554,550.0,5.099999999999998,7.1,2.0,2639.576,60
2024-08-05 04:33:00,81.0,535.1852,550.0,5.199999999999999,7.1,2.0,2633.821,60
2024-08-05 04:36:00,81.0,529.7743,550.0,5.199999999999999,7.1,2.0,2616.076,60
2024-08-05 04:39:00,80.0,532.9717,550.0,5.099999999999998,7.1,2.0,2608.544,60
2024-08-05 04:42:00,79.5,537.3987,550.0,5.099999999999998,7.1,2.0,2610.717,60
2024-08-05 04:45:00,80.0,540.842,551.0,5.0,7.1,2.099999999999998,2599.153,60
2024-08-05 04:48:00,79.5,538.6285,551.0,5.099999999999998,7.0,2.0,2602.983,61
2024-08-05 04:51:00,80.0,542.0718,551.0,5.0,7.1,2.099999999999998,2598.042,60
2024-08-05 04:54:00,80.0,539.6123,551.0,5.099999999999998,7.1,2.1000000000000014,2623.739,60
2024-08-05 04:57:00,80.0,543.5475,551.0,5.199999999999999,7.1,2.0,2649.715,60
2024-08-05 05:00:00,80.5,543.3015,551.0,5.199999999999999,7.199999999999999,2.0,2627.607,60
2024-08-05 05:03:00,80.5,545.761,551.0,5.199999999999999,7.199999999999999,2.0,2624.443,60
2024-08-05 05:06:00,80.5,548.7124,551.0,5.199999999999999,7.199999999999999,2.1000000000000014,2661.722,60
2024-08-05 05:09:00,82.0,546.4988,551.0,5.199999999999999,7.199999999999999,2.1000000000000014,2676.421,60
2024-08-05 05:12:00,84.0,548.7124,551.0,5.300000000000001,7.199999999999999,2.1000000000000014,2700.351,60
2024-08-05 05:15:00,84.0,551.4178,551.0,5.200000000000003,7.199999999999999,2.1000000000000014,2694.338,60
2024-08-05 05:18:00,83.5,552.4016,551.0,5.300000000000001,7.199999999999999,2.1000000000000014,2716.01,60
2024-08-05 05:21:00,84.0,562.4855,551.0,5.300000000000001,7.1,2.1000000000000014,2722.849,60
2024-08-05 05:24:00,84.0,561.0098,551.0,5.300000000000001,7.1,2.1000000000000014,2723.804,60
2024-08-05 05:27:00,83.5,564.6991,551.0,5.300000000000001,7.1,2.1000000000000014,2697.13,60
2024-08-05 05:30:00,83.5,558.0585,551.0,5.300000000000001,7.1,2.0,2679.938,60
2024-08-05 05:33:00,83.5,562.9774,551.0,5.300000000000001,6.8999999999999995,2.0,2669.148,60
2024-08-05 05:36:00,83.0,560.0261,551.0,5.199999999999999,7.0,2.1000000000000014,2648.729,60
2024-08-05 05:39:00,82.5,558.3044,551.0,5.199999999999999,7.0,2.0,2650.612,60
2024-08-05 05:42:00,82.5,560.0261,551.0,5.199999999999999,7.0,2.0,2640.939,60
2024-08-05 05:45:00,82.0,560.0261,551.0,5.199999999999999,7.0,2.0,2649.702,60
2024-08-05 05:48:00,82.0,559.5342,552.0,5.199999999999999,6.8999999999999995,2.0,2638.106,60
2024-08-05 05:51:00,82.0,558.3044,552.0,5.199999999999999,7.0,2.0,2635.628,60
2024-08-05 05:54:00,82.0,560.7639,552.0,5.099999999999998,7.0,2.1000000000000014,2638.912,60
2024-08-05 05:57:00,82.0,559.7801,552.0,5.099999999999998,7.0,2.1000000000000014,2634.135,60
2024-08-05 06:00:00,82.0,561.9937,552.0,5.199999999999999,7.0,2.1000000000000014,2625.411,60
2024-08-05 06:03:00,82.0,565.6829,552.0,5.199999999999999,7.0,2.1000000000000014,2658.854,60
2024-08-05 06:06:00,83.5,564.6991,552.0,5.199999999999999,7.1,2.1000000000000014,2681.28,60
2024-08-05 06:09:00,83.5,563.4694,552.0,5.199999999999999,7.0,2.1000000000000014,2653.864,60
2024-08-05 06:12:00,83.5,563.2234,552.0,5.199999999999999,7.0,2.1000000000000014,2674.188,60
2024-08-05 06:15:00,83.0,560.0261,552.0,5.199999999999999,7.0,2.1000000000000014,2667.325,60
2024-08-05 06:18:00,83.0,566.1748,552.0,5.100000000000001,7.0,2.099999999999998,2654.937,60
2024-08-05 06:21:00,83.5,566.1748,552.0,5.100000000000001,7.0,2.1999999999999993,2646.429,60
2024-08-05 06:24:00,82.0,568.6343,552.0,5.199999999999999,6.9,2.1999999999999993,2651.937,60
2024-08-05 06:27:00,82.0,563.7153,552.0,5.299999999999997,7.0,2.1000000000000014,2657.73,60
2024-08-05 06:30:00,82.0,566.6667,552.0,5.199999999999999,7.0,2.099999999999998,2664.633,60
2024-08-05 06:33:00,82.0,561.0098,552.0,5.199999999999999,7.0,2.1999999999999993,2662.147,60
2024-08-05 06:36:00,81.5,562.4855,552.0,5.199999999999999,7.0,1.9999999999999964,2635.609,60
2024-08-05 06:39:00,82.5,564.2072,552.0,5.199999999999999,7.1,1.9999999999999964,2640.458,60
2024-08-05 06:42:00,83.0,561.2558,552.0,5.099999999999998,7.0,2.099999999999998,2650.739,60
2024-08-05 06:45:00,82.0,557.5665,553.0,5.099999999999998,7.0,2.099999999999998,2635.803,60
2024-08-05 06:48:00,81.0,539.6123,553.0,5.099999999999998,7.0,2.099999999999998,2636.102,60
2024-08-05 06:51:00,80.0,531.25,553.0,5.099999999999998,7.2,1.9000000000000021,2589.838,74
2024-08-05 06:54:00,80.5,538.3825,553.0,5.0,7.1,2.0,2599.961,60
2024-08-05 06:57:00,81.0,557.3206,553.0,5.099999999999998,7.0,2.099999999999998,2648.376,60
2024-08-05 07:00:00,82.0,567.4045,553.0,5.099999999999998,7.0,2.099999999999998,2647.224,60
2024-08-05 07:03:00,82.0,565.9288,553.0,5.099999999999998,7.0,2.1999999999999993,2663.116,60
2024-08-05 07:06:00,81.5,570.8478,553.0,5.300000000000001,6.9,1.9999999999999964,2638.635,60
2024-08-05 07:09:00,82.0,605.2806,553.0,5.199999999999999,6.8,2.099999999999998,2693.938,59
2024-08-05 07:12:00,87.0,607.9861,553.0,5.300000000000001,6.7,2.3000000000000007,2792.493,59
2024-08-05 07:15:00,85.5,584.375,553.0,5.300000000000001,6.9,2.099999999999998,2746.966,60
2024-08-05 07:18:00,85.5,585.6047,553.0,5.400000000000002,6.9,1.9999999999999964,2742.261,60
2024-08-05 07:21:00,84.5,529.2824,553.0,5.5,7.0,2.099999999999998,2663.963,60
2024-08-05 07:24:00,82.0,521.658,553.0,5.399999999999999,7.3999999999999995,2.0000000000000036,2661.663,74
2024-08-05 07:27:00,76.0,474.6817,553.0,5.300000000000001,7.500000000000001,1.3999999999999986,2440.896,45
2024-08-05 07:30:00,75.0,490.9144,553.0,5.100000000000001,7.500000000000001,1.6999999999999993,2426.413,44
2024-08-05 07:33:00,75.5,505.9173,553.0,5.100000000000001,7.1,1.6999999999999993,2436.577,45
2024-08-05 07:36:00,76.0,504.6875,553.0,5.0,7.0,1.8000000000000007,2434.897,77
2024-08-05 07:39:00,75.0,503.4577,553.0,5.100000000000001,7.1,1.6999999999999993,2435.206,45
2024-08-05 07:42:00,75.5,504.4415,553.0,5.099999999999998,7.1,1.8000000000000007,2419.563,45
2024-08-05 07:45:00,75.5,500.7523,554.0,5.099999999999998,7.0,1.6999999999999993,2407.994,61
2024-08-05 07:48:00,75.0,475.9114,554.0,5.0,7.000000000000001,1.6999999999999993,2385.458,45
2024-08-05 07:51:00,70.5,459.6788,554.0,4.899999999999999,7.2,1.3000000000000007,2251.01,44
2024-08-05 07:54:00,71.0,462.3843,554.0,4.699999999999999,7.299999999999999,1.6999999999999993,2269.708,44
2024-08-05 07:57:00,71.0,465.3356,554.0,4.699999999999999,7.199999999999999,1.6999999999999993,2272.178,44
2024-08-05 08:00:00,71.0,465.3356,554.0,4.699999999999999,7.299999999999999,1.6999999999999993,2263.51,44
2024-08-05 08:03:00,71.0,465.0897,554.0,4.800000000000001,7.299999999999999,1.6999999999999993,2271.857,44
2024-08-05 08:06:00,72.0,468.7789,554.0,4.800000000000001,7.300000000000001,1.6999999999999993,2271.587,44
2024-08-05 08:09:00,71.5,473.6979,554.0,4.699999999999999,7.300000000000001,1.8000000000000007,2274.348,44
2024-08-05 08:12:00,72.5,477.6331,554.0,4.800000000000001,7.200000000000001,1.8000000000000007,2322.1,45
2024-08-05 08:15:00,72.5,478.371,554.0,4.900000000000002,7.300000000000001,1.6999999999999993,2305.771,44
2024-08-05 08:18:00,72.5,476.4034,554.0,4.900000000000002,7.300000000000001,1.8000000000000007,2328.201,44
2024-08-05 08:21:00,73.0,476.8952,554.0,5.0,7.300000000000001,1.6999999999999993,2327.718,45
2024-08-05 08:24:00,72.5,483.044,554.0,4.899999999999999,7.200000000000001,1.8000000000000007,2340.779,45
2024-08-05 08:27:00,74.0,482.0602,554.0,4.899999999999999,7.300000000000001,1.8000000000000007,2379.555,45
2024-08-05 08:30:00,74.5,487.4711,554.0,5.0,7.300000000000001,1.8000000000000007,2378.931,45
2024-08-05 08:33:00,74.5,490.4225,554.0,5.0,7.4,1.8000000000000007,2404.12,45
2024-08-05 08:36:00,82.5,491.1603,554.0,5.0,7.2,1.6999999999999993,2645.377,74
2024-08-05 08:39:00,76.5,496.8171,554.0,5.0,7.4,1.8999999999999986,2457.412,45
2024-08-05 08:42:00,76.0,495.5874,554.0,5.099999999999998,7.4,1.8000000000000007,2435.863,45
2024-08-05 08:45:00,76.5,496.5712,555.0,5.199999999999999,7.300000000000001,1.8000000000000007,2437.65,45
2024-08-05 08:48:00,76.5,506.4091,555.0,5.100000000000001,7.300000000000001,1.8999999999999986,2434.883,45
2024-08-05 08:51:00,85.0,510.0984,555.0,5.200000000000003,7.1000000000000005,2.0,2713.674,74
2024-08-05 08:54:00,82.5,501.7361,555.0,5.399999999999999,7.500000000000001,2.1000000000000014,2614.113,74
2024-08-05 08:57:00,81.5,506.9011,555.0,5.5,7.6000000000000005,1.8999999999999986,2604.543,74
2024-08-05 09:00:00,80.0,504.4415,555.0,5.399999999999999,7.6000000000000005,1.9000000000000021,2538.168,74
2024-08-05 09:03:00,77.5,498.5388,555.0,5.400000000000002,7.500000000000001,1.7999999999999972,2487.292,45
2024-08-05 09:06:00,77.5,512.8038,555.0,5.300000000000001,7.500000000000001,2.0,2467.26,45
2024-08-05 09:09:00,76.5,509.3605,555.0,5.300000000000001,7.3999999999999995,1.8000000000000007,2460.256,45
2024-08-05 09:12:00,83.5,514.2795,555.0,5.199999999999999,7.1,1.5999999999999979,2640.36,74
2024-08-05 09:15:00,83.0,516.2471,555.0,5.299999999999997,7.1,1.8000000000000007,2655.698,60
2024-08-05 09:18:00,82.0,512.8038,555.0,5.299999999999997,7.199999999999999,1.9000000000000021,2612.559,74
2024-08-05 09:21:00,82.0,516.739,555.0,5.399999999999999,7.199999999999999,1.8000000000000007,2597.999,74
2024-08-05 09:24:00,80.0,521.412,555.0,5.399999999999999,7.199999999999999,1.8000000000000007,2568.732,74
2024-08-05 09:27:00,80.0,531.004,555.0,5.399999999999999,7.199999999999999,2.0,2553.743,60
2024-08-05 09:30:00,79.5,536.1689,555.0,5.399999999999999,7.199999999999999,1.8000000000000007,2526.617,60
2024-08-05 09:33:00,79.5,538.8744,555.0,5.399999999999999,7.200000000000001,2.0,2535.388,60
2024-08-05 09:36:00,79.0,539.6123,555.0,5.399999999999999,7.200000000000001,2.0,2524.709,60
2024-08-05 09:39:00,79.0,531.7419,555.0,5.399999999999999,7.200000000000001,2.0,2527.677,60
2024-08-05 09:42:00,79.5,532.7257,555.0,5.399999999999999,7.200000000000001,2.0,2528.954,60
2024-08-05 09:45:00,79.5,528.7905,556.0,5.399999999999999,7.4,2.0,2523.023,74
2024-08-05 09:48:00,79.5,528.0527,556.0,5.399999999999999,7.4,2.0,2524.548,74
2024-08-05 09:51:00,79.0,527.8067,556.0,5.399999999999999,7.300000000000001,2.0,2521.828,74
2024-08-05 09:54:00,78.5,530.5121,556.0,5.399999999999999,7.300000000000001,2.0,2521.471,74
2024-08-05 09:57:00,78.0,529.0364,556.0,5.399999999999999,7.300000000000001,2.0,2508.748,74
2024-08-05 10:00:00,77.0,528.5446,556.0,5.399999999999999,7.200000000000001,2.0,2468.611,61
2024-08-05 10:03:00,77.5,526.8229,556.0,5.399999999999999,7.300000000000001,1.8000000000000007,2505.275,74
2024-08-05 10:06:00,78.0,526.8229,556.0,5.399999999999999,7.200000000000001,1.8999999999999986,2504.719,61
2024-08-05 10:09:00,77.5,530.2662,556.0,5.399999999999999,7.200000000000001,1.8000000000000007,2524.044,61
2024-08-05 10:12:00,87.0,530.0203,556.0,5.399999999999999,7.200000000000001,2.3000000000000007,2798.51,60
2024-08-05 10:15:00,83.5,531.004,556.0,5.599999999999998,7.500000000000001,2.1000000000000014,2674.94,74
2024-08-05 10:18:00,83.5,531.496,556.0,5.599999999999998,7.500000000000001,2.0,2645.952,74
2024-08-05 10:21:00,82.5,537.6447,556.0,5.599999999999998,7.500000000000001,2.1000000000000014,2674.261,74
2024-08-05 10:24:00,83.5,548.2205,556.0,5.699999999999999,7.300000000000001,2.099999999999998,2725.022,60
2024-08-05 10:27:00,84.0,537.6447,556.0,5.699999999999999,7.4,2.099999999999998,2697.071,60
2024-08-05 10:30:00,82.0,542.0718,556.0,5.699999999999999,7.300000000000001,1.8999999999999986,2636.883,60
2024-08-05 10:33:00,82.0,537.8906,556.0,5.599999999999998,7.300000000000001,2.0,2648.163,60
2024-08-05 10:36:00,81.0,531.25,556.0,5.599999999999998,7.300000000000001,1.9000000000000021,2626.506,60
2024-08-05 10:39:00,82.0,527.5607,556.0,5.599999999999998,7.4,1.9000000000000021,2626.895,74
2024-08-05 10:42:00,81.0,526.3311,556.0,5.600000000000001,7.300000000000001,1.8999999999999986,2568.406,74
2024-08-05 10:45:00,80.0,528.0527,557.0,5.5,7.200000000000001,1.8999999999999986,2567.926,60
2024-08-05 10:48:00,80.0,532.2338,557.0,5.5,7.200000000000001,2.0,2563.853,60
2024-08-05 10:51:00,80.5,533.9554,557.0,5.5,7.300000000000001,1.8999999999999986,2556.112,60
2024-08-05 10:54:00,80.0,531.7419,557.0,5.5,7.4,2.0,2557.407,74
2024-08-05 10:57:00,80.5,531.25,557.0,5.5,7.4,2.0,2573.171,74
2024-08-05 11:00:00,79.5,533.4636,557.0,5.5,7.5,2.0,2562.31,74
2024-08-05 11:03:00,80.5,534.6933,557.0,5.5,7.5,2.0,2586.729,74
2024-08-05 11:06:00,81.5,539.1204,557.0,5.5,7.5,2.0,2591.518,74
2024-08-05 11:09:00,81.5,539.8582,557.0,5.5,7.4,2.099999999999998,2616.118,74
2024-08-05 11:12:00,82.0,540.1042,557.0,5.599999999999998,7.4,2.0,2626.849,60
2024-08-05 11:15:00,82.5,543.7934,557.0,5.599999999999998,7.4,2.0,2609.516,60
2024-08-05 11:18:00,80.5,545.2691,557.0,5.599999999999998,7.3,2.1000000000000014,2627.971,60
2024-08-05 11:21:00,82.0,547.2367,557.0,5.599999999999998,7.3,2.1000000000000014,2622.914,60
2024-08-05 11:24:00,82.0,549.6962,557.0,5.699999999999999,7.4,2.1999999999999993,2643.042,60
2024-08-05 11:27:00,83.0,552.1556,557.0,5.699999999999999,7.3,2.1999999999999993,2651.382,60
2024-08-05 11:30:00,83.0,554.6152,557.0,5.600000000000001,7.3,2.1999999999999993,2673.016,60
2024-08-05 11:33:00,83.0,563.2234,557.0,5.600000000000001,7.3,2.1999999999999993,2715.889,60
2024-08-05 11:36:00,86.0,565.9288,557.0,5.800000000000001,7.3,2.200000000000003,2783.166,60
2024-08-05 11:39:00,89.0,576.7506,557.0,5.900000000000002,7.3,2.1999999999999957,2879.857,60
2024-08-05 11:42:00,90.5,572.0775,557.0,5.899999999999999,7.2,2.400000000000002,2954.798,60
2024-08-05 11:45:00,91.5,565.6829,558.0,6.099999999999998,7.4,2.3000000000000043,2960.504,60
2024-08-05 11:48:00,88.0,527.5607,558.0,6.100000000000001,7.7,1.7999999999999972,2810.577,73
2024-08-05 11:51:00,86.0,503.2118,558.0,5.800000000000001,7.6000000000000005,1.9999999999999964,2715.57,74
2024-08-05 11:54:00,84.0,493.6198,558.0,5.600000000000001,7.8,1.9999999999999964,2673.189,74
2024-08-05 11:57:00,82.5,492.1441,558.0,5.400000000000002,7.7,1.9999999999999964,2658.444,74
2024-08-05 12:00:00,82.5,490.9144,558.0,5.5,7.7,2.1000000000000014,2681.088,74
2024-08-05 12:03:00,82.0,482.5521,558.0,5.5,7.6000000000000005,1.8999999999999986,2640.944,74
2024-08-05 12:06:00,80.0,480.8304,558.0,5.300000000000001,7.500000000000001,1.7999999999999972,2547.978,45
2024-08-05 12:09:00,79.0,477.6331,558.0,5.300000000000001,7.300000000000001,1.7999999999999972,2527.638,45
2024-08-05 12:12:00,78.5,476.8952,558.0,5.199999999999999,7.4,1.8999999999999986,2529.965,45
2024-08-05 12:15:00,78.0,475.6655,558.0,5.099999999999998,7.300000000000001,1.8999999999999986,2502.634,45
2024-08-05 12:18:00,77.5,478.8629,558.0,5.100000000000001,7.300000000000001,1.8000000000000007,2485.817,45
2024-08-05 12:21:00,84.5,476.4034,558.0,4.900000000000002,6.7,1.5999999999999979,2770.718,77
2024-08-05 12:24:00,87.0,476.4034,558.0,5.100000000000001,7.3,1.8000000000000007,2795.58,74
2024-08-05 12:27:00,86.5,477.1412,558.0,5.199999999999999,7.6,2.0,2762.36,74
2024-08-05 12:30:00,83.0,478.8629,558.0,5.300000000000001,7.8999999999999995,1.8999999999999986,2703.156,74
2024-08-05 12:33:00,83.0,483.2899,558.0,5.300000000000001,7.799999999999999,2.1000000000000014,2530.885,74
2024-08-05 12:36:00,70.5,485.7494,558.0,5.100000000000001,8.3,1.3000000000000007,2566.308,44
2024-08-05 12:39:00,82.0,482.0602,558.0,5.400000000000002,7.800000000000001,2.0,2524.136,74
2024-08-05 12:42:00,82.0,492.8819,559.0,5.5,8.0,2.0000000000000036,2610.01,74
2024-08-05 12:48:00,81.5,499.0307,559.0,5.5,7.9,2.0000000000000036,2636.241,74
2024-08-05 12:51:00,80.5,502.228,559.0,5.5,7.9,2.099999999999998,2628.824,74
2024-08-05 12:57:00,77.0,499.7685,559.0,5.5,8.3,1.5999999999999979,2512.494,44
2024-08-05 13:00:00,74.0,506.6551,559.0,5.400000000000002,8.5,1.3999999999999986,2378.311,44
2024-08-05 13:03:00,84.5,503.9496,559.0,5.800000000000001,8.0,2.200000000000003,2721.577,74
2024-08-05 13:15:00,85.0,513.7876,559.0,5.699999999999999,7.700000000000001,2.200000000000003,2722.319,74
2024-08-05 13:18:00,84.5,506.4091,559.0,5.800000000000001,7.699999999999999,2.0,2708.001,74
2024-08-05 13:21:00,82.5,493.6198,559.0,5.600000000000001,7.8,2.0,2641.611,74
2024-08-05 13:27:00,82.0,487.2251,559.0,5.5,7.8999999999999995,2.0,2641.163,74
2024-08-05 13:30:00,80.5,479.8466,559.0,5.5,7.8,1.7999999999999972,2585.543,45
2024-08-05 13:33:00,77.5,475.6655,559.0,5.199999999999999,7.6,1.8000000000000007,2508.65,45
2024-08-05 13:36:00,76.0,459.9248,559.0,5.100000000000001,7.500000000000001,1.8000000000000007,2432.656,45
2024-08-05 13:42:00,76.0,459.1869,559.0,5.0,7.6000000000000005,1.8000000000000007,2437.298,45
2024-08-05 13:45:00,76.0,457.2193,560.0,5.0,7.500000000000001,1.9000000000000021,2442.073,45
2024-08-05 13:48:00,73.5,454.2679,560.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2384.025,44
2024-08-05 13:54:00,73.5,451.0706,560.0,4.899999999999999,7.6000000000000005,1.8000000000000043,2391.297,44
2024-08-05 13:57:00,74.5,448.6111,560.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2386.251,44
2024-08-05 14:03:00,74.0,450.5787,560.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2386.251,44
2024-08-05 14:06:00,73.5,453.5301,560.0,4.899999999999999,7.4,1.8000000000000043,2369.55,45
2024-08-05 14:12:00,74.0,453.0382,560.0,4.899999999999999,7.6,1.8000000000000043,2363.068,44
2024-08-05 14:15:00,74.0,455.2517,560.0,4.899999999999999,7.5,1.7000000000000028,2368.876,44
2024-08-05 14:18:00,74.0,462.6302,560.0,4.899999999999999,7.5,1.7999999999999972,2375.925,44
2024-08-05 14:24:00,74.0,462.1383,560.0,5.0,7.4,1.7000000000000028,2375.537,45
2024-08-05 14:27:00,75.0,467.0573,560.0,4.899999999999999,7.5,1.7999999999999972,2420.098,45
2024-08-05 14:30:00,75.0,469.0249,560.0,4.899999999999999,7.5,1.7999999999999972,2409.084,45
2024-08-05 14:33:00,75.0,466.0735,560.0,5.0,7.4,1.6999999999999957,2407.114,45
2024-08-05 14:39:00,75.5,463.614,560.0,4.899999999999999,7.4,1.8999999999999986,2429.247,45
2024-08-05 14:42:00,75.0,468.533,561.0,5.0,7.4,1.7999999999999972,2417.192,45
2024-08-05 14:48:00,75.0,465.3356,561.0,5.0,7.4,1.6999999999999957,2422.844,45
2024-08-05 14:51:00,75.0,463.86,561.0,5.0,7.4,1.7999999999999972,2420.523,45
2024-08-05 14:54:00,74.5,463.614,561.0,5.0,7.4,1.6999999999999957,2391.751,45
2024-08-05 15:00:00,74.5,466.0735,561.0,5.0,7.4,1.6999999999999957,2388.197,45
2024-08-05 15:03:00,74.5,466.0735,561.0,5.0,7.300000000000001,1.6999999999999957,2399.329,45
2024-08-05 15:09:00,75.0,464.8438,561.0,5.0,7.300000000000001,1.7999999999999972,2403.131,45
2024-08-05 15:12:00,75.0,462.6302,561.0,4.900000000000002,7.300000000000001,1.6999999999999957,2399.736,45
2024-08-05 15:18:00,73.5,459.1869,561.0,4.900000000000002,7.300000000000001,1.6000000000000014,2366.201,45
2024-08-05 15:21:00,73.5,462.3843,561.0,4.800000000000001,7.300000000000001,1.7000000000000028,2365.37,45
2024-08-05 15:24:00,74.0,461.4005,561.0,4.900000000000002,7.300000000000001,1.6999999999999957,2373.686,45
2024-08-05 15:30:00,74.5,462.6302,561.0,4.900000000000002,7.300000000000001,1.6999999999999957,2382.425,45
2024-08-05 15:33:00,75.0,472.4682,561.0,4.900000000000002,7.300000000000001,1.8999999999999986,2458.814,45
2024-08-05 15:39:00,75.5,473.206,561.0,4.900000000000002,7.300000000000001,2.0,2456.229,45
2024-08-05 15:42:00,76.0,473.452,561.0,5.0,7.4,1.8000000000000007,2462.086,45
2024-08-05 15:45:00,75.5,475.9114,562.0,5.0,7.0,1.3000000000000007,2640.681,45
2024-08-05 15:48:00,82.5,479.8466,562.0,5.100000000000001,7.300000000000001,1.9000000000000021,2651.538,74
2024-08-05 15:54:00,82.5,482.5521,562.0,5.100000000000001,7.5,1.9999999999999964,2664.132,74
2024-08-05 15:57:00,83.5,485.0116,562.0,5.199999999999999,7.6000000000000005,2.0,2674.502,74
2024-08-05 16:00:00,82.0,493.3738,562.0,5.199999999999999,7.6000000000000005,2.0,2656.125,74
2024-08-05 16:12:00,80.5,480.8304,562.0,5.300000000000001,7.500000000000001,1.8999999999999986,2590.031,45
2024-08-05 16:15:00,80.5,472.7141,562.0,5.300000000000001,7.500000000000001,1.7999999999999972,2592.25,45
2024-08-05 16:18:00,77.0,470.7465,562.0,5.199999999999999,7.500000000000001,1.7000000000000028,2488.0,45
2024-08-05 16:24:00,77.0,467.0573,562.0,5.199999999999999,7.500000000000001,1.7000000000000028,2484.573,45
2024-08-05 16:27:00,77.0,468.533,562.0,5.099999999999998,7.500000000000001,1.8000000000000043,2481.121,45
2024-08-05 16:30:00,76.5,459.1869,562.0,5.0,7.500000000000001,1.9000000000000021,2460.728,45
2024-08-05 16:36:00,76.0,462.3843,562.0,5.099999999999998,7.500000000000001,1.8000000000000043,2463.918,45
2024-08-05 16:39:00,79.0,460.1707,562.0,4.900000000000002,7.000000000000001,1.4000000000000021,2591.901,45
2024-08-05 16:45:00,78.0,460.1707,563.0,4.700000000000003,7.200000000000001,1.6999999999999957,2530.583,45
2024-08-05 16:48:00,76.5,454.7599,563.0,4.899999999999999,7.7,1.8000000000000043,2471.507,44
2024-08-05 16:54:00,77.0,453.0382,563.0,4.899999999999999,7.7,1.8999999999999986,2471.347,45
2024-08-05 16:57:00,77.0,457.9572,563.0,5.0,7.6,1.5,2484.189,45
2024-08-05 17:00:00,80.0,468.533,563.0,4.899999999999999,7.4,1.8999999999999986,2578.649,45
2024-08-05 17:06:00,80.0,468.287,563.0,5.0,7.5,1.7999999999999972,2532.054,45
2024-08-05 17:09:00,78.0,470.7465,563.0,5.100000000000001,7.4,1.7999999999999972,2559.124,45
2024-08-05 17:12:00,78.0,472.4682,563.0,5.100000000000001,7.300000000000001,1.6999999999999957,2509.778,45
2024-08-05 17:15:00,78.0,470.9925,563.0,5.0,7.300000000000001,1.7999999999999972,2484.738,45
2024-08-05 17:18:00,77.0,470.7465,563.0,4.899999999999999,7.4,1.7999999999999972,2489.164,45
2024-08-05 17:21:00,77.5,472.2223,563.0,5.0,7.4,1.6999999999999957,2486.451,45
2024-08-05 17:24:00,77.5,471.4844,563.0,5.0,7.4,1.7999999999999972,2488.435,45
2024-08-05 17:27:00,77.0,467.5492,563.0,5.0,7.4,1.7999999999999972,2471.464,45
2024-08-05 17:30:00,81.0,466.0735,563.0,4.899999999999999,6.9,1.6000000000000014,2596.352,77
2024-08-05 17:33:00,79.0,463.614,563.0,4.799999999999997,7.300000000000001,1.7000000000000028,2527.376,45
2024-08-05 17:36:00,78.0,462.6302,563.0,4.799999999999997,7.200000000000001,1.8000000000000043,2496.327,45
2024-08-05 17:39:00,76.5,455.4977,563.0,4.899999999999999,7.200000000000001,1.7000000000000028,2468.276,45
2024-08-05 17:42:00,76.5,461.6464,563.0,4.899999999999999,7.300000000000001,1.7000000000000028,2493.656,45
2024-08-05 17:45:00,80.5,464.1059,564.0,4.799999999999997,6.800000000000001,1.6000000000000014,2549.891,77
2024-08-05 17:48:00,80.5,465.0897,564.0,4.799999999999997,7.200000000000001,1.8000000000000043,2545.325,45
2024-08-05 17:51:00,80.0,465.0897,564.0,4.899999999999999,7.300000000000001,1.7999999999999972,2587.704,45
2024-08-05 17:54:00,79.0,469.7627,564.0,4.899999999999999,7.200000000000001,1.7999999999999972,2513.874,45
2024-08-05 17:57:00,80.0,481.0764,564.0,5.0,7.300000000000001,2.0,2551.664,45
2024-08-05 18:00:00,81.5,482.3062,564.0,5.099999999999998,7.300000000000001,1.9000000000000021,2612.685,74
2024-08-05 18:03:00,81.0,483.7818,564.0,5.199999999999999,7.300000000000001,1.9000000000000021,2604.333,74
2024-08-05 18:06:00,80.0,473.206,564.0,5.199999999999999,7.4,1.8000000000000007,2568.414,45
2024-08-05 18:09:00,79.0,465.0897,564.0,5.199999999999999,7.4,1.6999999999999993,2526.571,45
2024-08-05 18:12:00,80.5,450.5787,564.0,4.899999999999999,6.800000000000001,1.2999999999999972,2642.63,45
2024-08-05 18:15:00,77.5,442.9543,564.0,4.799999999999997,7.300000000000001,1.7000000000000028,2497.377,45
2024-08-05 18:18:00,76.5,444.43,564.0,4.799999999999997,7.500000000000001,1.7000000000000028,2476.643,45
2024-08-05 18:21:00,75.0,440.2488,564.0,4.799999999999997,7.3999999999999995,1.7000000000000028,2362.978,45
2024-08-05 18:24:00,73.5,446.3976,564.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2360.599,45
2024-08-05 18:27:00,74.5,446.6435,564.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2381.024,45
2024-08-05 18:30:00,75.0,451.0706,564.0,4.699999999999999,7.3999999999999995,1.8000000000000043,2378.88,45
2024-08-05 18:33:00,75.0,457.9572,564.0,4.800000000000001,7.300000000000001,1.7000000000000028,2381.853,45
2024-08-05 18:36:00,74.0,458.4491,564.0,4.800000000000001,7.300000000000001,1.7000000000000028,2387.811,45
2024-08-05 18:39:00,75.5,461.1545,564.0,4.800000000000001,7.300000000000001,1.7999999999999972,2442.769,45
2024-08-05 18:42:00,76.0,462.1383,564.0,4.900000000000002,7.4,1.6999999999999957,2450.793,45
2024-08-05 18:45:00,76.5,461.6464,565.0,4.900000000000002,7.4,1.7999999999999972,2459.62,45
2024-08-05 18:48:00,76.5,465.3356,565.0,4.900000000000002,7.4,1.7999999999999972,2467.634,45
2024-08-05 18:51:00,77.0,461.1545,565.0,4.900000000000002,7.5,1.7999999999999972,2467.001,45
2024-08-05 18:54:00,77.0,458.941,565.0,5.0,7.5,1.8000000000000007,2465.907,45
2024-08-05 18:57:00,77.5,457.9572,565.0,5.0,7.5,1.8000000000000007,2466.631,45
2024-08-05 19:00:00,76.5,458.4491,565.0,4.800000000000001,7.5,1.5,2473.827,45
2024-08-05 19:03:00,79.5,458.4491,565.0,4.699999999999999,7.300000000000001,1.8999999999999986,2540.632,45
2024-08-05 19:06:00,79.5,456.7274,565.0,4.800000000000001,7.4,1.7999999999999972,2536.005,45
2024-08-05 19:09:00,78.5,459.6788,565.0,4.900000000000002,7.4,1.6999999999999957,2516.201,45
2024-08-05 19:12:00,78.5,461.1545,565.0,4.900000000000002,7.300000000000001,1.6999999999999957,2514.709,45
2024-08-05 19:15:00,78.5,462.1383,565.0,4.900000000000002,7.300000000000001,1.7999999999999972,2502.4,45
2024-08-05 19:18:00,78.5,466.3194,565.0,4.900000000000002,7.300000000000001,1.7999999999999972,2495.798,45
2024-08-05 19:21:00,78.0,467.0573,565.0,4.900000000000002,7.300000000000001,1.8999999999999986,2488.759,45
2024-08-05 19:24:00,78.5,465.0897,565.0,5.0,7.4,1.7999999999999972,2504.378,45
2024-08-05 19:27:00,76.5,442.9543,565.0,5.0,7.6000000000000005,1.6999999999999957,2442.256,45
2024-08-05 19:30:00,75.0,437.5434,565.0,4.899999999999999,7.499999999999999,1.7000000000000028,2376.625,45
2024-08-05 19:33:00,70.0,410.489,565.0,4.699999999999999,7.499999999999999,1.4000000000000021,2224.595,44
2024-08-05 19:36:00,67.0,407.5376,565.0,4.5,7.499999999999999,1.1000000000000014,2099.556,44
2024-08-05 19:39:00,69.5,387.1238,565.0,4.200000000000003,7.199999999999999,1.2999999999999972,2197.393,36
2024-08-05 19:42:00,67.0,385.8941,565.0,4.099999999999998,7.499999999999999,1.4000000000000021,2151.952,44
2024-08-05 19:45:00,73.0,462.6302,565.0,4.0,7.1,1.3999999999999986,2398.142,45
2024-08-05 19:48:00,72.5,455.9896,566.0,4.400000000000002,7.1,1.6999999999999957,2309.169,45
2024-08-05 19:51:00,72.0,467.0573,566.0,4.199999999999999,6.6000000000000005,1.6000000000000014,2329.204,39
2024-08-05 19:54:00,72.5,466.5654,566.0,4.399999999999999,6.699999999999999,1.5,2307.753,36
2024-08-05 19:57:00,70.0,471.4844,566.0,4.299999999999997,6.699999999999999,1.5,2220.846,36
2024-08-05 20:00:00,72.5,487.4711,566.0,4.199999999999999,6.3999999999999995,1.5999999999999979,2332.454,28
2024-08-05 20:03:00,72.5,493.6198,566.0,4.199999999999999,6.7,1.9000000000000021,2300.775,55
2024-08-05 20:06:00,75.0,492.8819,566.0,4.300000000000001,6.5,1.9000000000000021,2409.003,67
2024-08-05 20:09:00,75.5,492.8819,566.0,4.5,6.6,1.7999999999999972,2422.147,67
2024-08-05 20:12:00,75.0,495.8333,566.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2442.935,77
2024-08-05 20:15:00,77.0,498.5388,566.0,4.600000000000001,6.699999999999999,1.8999999999999986,2463.354,61
2024-08-05 20:18:00,77.0,490.6684,566.0,4.699999999999999,6.9,1.9000000000000021,2463.238,77
2024-08-05 20:21:00,77.0,488.4549,566.0,4.800000000000001,7.0,1.9000000000000021,2457.089,45
2024-08-05 20:24:00,79.0,483.2899,566.0,4.599999999999998,6.8,1.5999999999999979,2556.86,77
2024-08-05 20:27:00,75.5,482.3062,566.0,4.5,6.800000000000001,1.6999999999999957,2456.286,55
2024-08-05 20:30:00,76.0,476.4034,566.0,4.5,7.2,1.8999999999999986,2439.594,45
2024-08-05 20:33:00,73.5,465.8275,566.0,4.5,7.1000000000000005,1.6999999999999957,2363.566,45
2024-08-05 20:36:00,73.5,464.5978,566.0,4.600000000000001,7.1000000000000005,1.6999999999999957,2318.397,45
2024-08-05 20:39:00,74.0,470.9925,566.0,4.5,6.9,1.6000000000000014,2378.779,45
2024-08-05 20:42:00,73.0,472.2223,566.0,4.399999999999999,6.800000000000001,1.7000000000000028,2335.791,36
2024-08-05 20:45:00,70.5,470.9925,567.0,4.5,6.6000000000000005,1.6000000000000014,2302.056,39
2024-08-05 20:48:00,74.5,469.7627,567.0,4.5,6.7,1.6999999999999993,2410.807,55
2024-08-05 20:51:00,75.0,470.7465,567.0,4.399999999999999,7.0,1.8000000000000007,2412.589,45
2024-08-05 20:54:00,75.0,477.6331,567.0,4.600000000000001,7.1,1.8000000000000007,2402.514,45
2024-08-05 20:57:00,74.5,476.4034,567.0,4.600000000000001,7.0,1.6999999999999993,2397.481,45
2024-08-05 21:00:00,75.0,483.044,567.0,4.699999999999999,7.0,1.8000000000000007,2415.956,45
2024-08-05 21:03:00,74.5,489.9306,567.0,4.800000000000001,7.1,1.8000000000000007,2394.333,45
2024-08-05 21:06:00,76.0,507.8849,567.0,4.800000000000001,7.0,1.9000000000000021,2415.281,61
2024-08-05 21:09:00,75.5,509.6065,567.0,4.800000000000001,7.0,1.9000000000000021,2422.599,61
2024-08-05 21:12:00,75.0,510.8362,567.0,4.800000000000001,6.9,1.9000000000000021,2419.393,61
2024-08-05 21:15:00,75.0,507.6389,567.0,4.900000000000002,6.9,1.8000000000000007,2409.638,61
2024-08-05 21:18:00,76.0,504.1956,567.0,5.0,6.9,1.8000000000000007,2420.478,61
2024-08-05 21:21:00,74.0,499.5226,567.0,5.0,6.9,1.6999999999999993,2371.326,61
2024-08-05 21:24:00,73.5,490.6684,567.0,5.0,6.9,1.6999999999999993,2365.819,55
2024-08-05 21:27:00,74.0,497.0631,567.0,4.899999999999999,7.0,1.8000000000000007,2388.557,45
2024-08-05 21:30:00,74.0,504.1956,567.0,4.899999999999999,6.800000000000001,1.8000000000000007,2393.635,61
2024-08-05 21:33:00,73.5,505.9173,567.0,4.899999999999999,6.9,1.8000000000000007,2394.752,61
2024-08-05 21:36:00,74.0,503.2118,567.0,4.899999999999999,6.800000000000001,1.8000000000000007,2396.204,67
2024-08-05 21:39:00,75.0,545.761,567.0,4.899999999999999,6.9,1.9000000000000021,2448.905,61
2024-08-05 21:42:00,77.0,531.25,567.0,5.100000000000001,7.0,1.9999999999999964,2500.188,61
2024-08-05 21:45:00,76.5,527.3148,568.0,5.0,6.800000000000001,1.9999999999999964,2494.745,61
2024-08-05 21:48:00,83.5,521.658,568.0,4.899999999999999,6.499999999999999,1.9000000000000021,2679.709,65
2024-08-05 21:51:00,77.0,517.7228,568.0,5.0,6.8999999999999995,1.9000000000000021,2458.293,61
2024-08-05 21:54:00,80.0,515.0174,568.0,4.899999999999999,6.6,1.8000000000000007,2604.562,61
2024-08-05 21:57:00,79.0,513.7876,568.0,4.899999999999999,6.8,1.8000000000000007,2547.931,61
2024-08-05 22:00:00,76.0,511.82,568.0,4.899999999999999,6.8,1.9000000000000021,2459.58,61
2024-08-05 22:03:00,75.5,509.1146,568.0,4.899999999999999,6.7,1.9000000000000021,2401.896,67
2024-08-05 22:06:00,75.5,509.3605,568.0,4.699999999999999,6.5,1.5,2430.027,67
2024-08-05 22:09:00,76.5,511.5741,568.0,4.599999999999998,6.4,1.7000000000000028,2451.275,67
2024-08-05 22:12:00,71.5,492.39,568.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2286.162,67
2024-08-05 22:15:00,71.0,497.309,568.0,4.400000000000002,6.4,1.5,2287.074,28
2024-08-05 22:18:00,73.0,505.9173,568.0,4.400000000000002,6.300000000000001,1.5999999999999979,2363.924,28
2024-08-05 22:21:00,72.0,510.8362,568.0,4.5,6.500000000000001,1.6999999999999993,2317.949,67
2024-08-05 22:24:00,70.0,505.6713,568.0,4.5,6.499999999999999,1.6000000000000014,2251.294,67
2024-08-05 22:27:00,73.5,507.6389,568.0,4.399999999999999,6.199999999999999,1.6000000000000014,2367.307,30
2024-08-05 22:30:00,73.0,510.0984,568.0,4.399999999999999,6.3999999999999995,1.6999999999999993,2328.924,67
2024-08-05 22:33:00,71.0,510.8362,568.0,4.299999999999997,6.1,1.2000000000000028,2278.243,28
2024-08-05 22:36:00,73.5,513.0498,568.0,4.300000000000001,6.1,1.6999999999999993,2353.436,30
2024-08-05 22:39:00,71.5,512.8038,568.0,4.400000000000002,6.1,1.6999999999999993,2278.532,30
2024-08-05 22:42:00,70.5,514.5255,568.0,4.400000000000002,6.199999999999999,1.3000000000000007,2291.101,28
2024-08-05 22:45:00,72.5,516.739,569.0,4.300000000000001,6.1,1.5,2334.43,30
2024-08-05 22:48:00,70.5,515.2633,569.0,4.399999999999999,6.499999999999999,1.8000000000000007,2346.916,67
2024-08-05 22:51:00,75.5,509.3605,569.0,4.399999999999999,6.5,1.8000000000000007,2488.401,67
2024-08-05 22:54:00,77.0,508.8687,569.0,4.800000000000001,6.9,2.1000000000000014,2498.679,61
2024-08-05 22:57:00,78.5,507.147,569.0,5.0,7.300000000000001,2.1000000000000014,2548.24,45
2024-08-05 23:00:00,79.0,504.4415,569.0,5.100000000000001,7.5,2.1999999999999993,2538.279,74
2024-08-05 23:03:00,78.5,503.2118,569.0,5.199999999999999,7.5,2.1000000000000014,2547.276,45
2024-08-05 23:06:00,77.5,483.7818,569.0,5.199999999999999,7.6,1.9000000000000021,2476.704,45
2024-08-05 23:09:00,82.5,465.0897,569.0,5.0,7.1,1.5,2679.173,45
2024-08-05 23:12:00,82.0,465.0897,569.0,4.900000000000002,7.4,1.6999999999999993,2620.883,45
2024-08-05 23:15:00,78.5,461.6464,569.0,5.0,7.5,1.8000000000000007,2536.474,45
2024-08-05 23:18:00,73.0,447.8733,569.0,5.0,7.6000000000000005,1.6999999999999993,2376.909,44
2024-08-05 23:21:00,71.0,451.5625,569.0,4.799999999999997,7.499999999999999,1.6000000000000014,2333.522,44
2024-08-05 23:24:00,75.0,457.9572,569.0,4.600000000000001,7.3,1.6999999999999993,2431.396,45
2024-08-05 23:27:00,72.0,448.6111,569.0,4.699999999999999,7.5,1.6999999999999993,2328.546,44
2024-08-05 23:30:00,81.5,548.4664,569.0,5.0,6.9,2.3999999999999986,2608.149,60
2024-08-05 23:33:00,79.0,554.3692,569.0,5.099999999999998,7.0,2.1000000000000014,2550.96,60
2024-08-05 23:36:00,78.5,556.8287,569.0,5.099999999999998,6.9,2.1000000000000014,2562.469,61
2024-08-05 23:39:00,78.5,558.7963,569.0,5.199999999999999,6.9,2.0,2555.646,61
2024-08-05 23:42:00,77.5,557.5665,569.0,5.099999999999998,6.9,2.1000000000000014,2541.111,61
2024-08-05 23:45:00,78.0,561.0098,570.0,5.099999999999998,7.000000000000001,2.0,2532.596,60
2024-08-05 23:48:00,78.0,558.7963,570.0,5.099999999999998,7.000000000000001,2.0,2531.469,61
2024-08-05 23:51:00,78.0,558.3044,570.0,5.099999999999998,6.8999999999999995,2.1000000000000014,2538.197,61
2024-08-05 23:54:00,78.0,554.8611,570.0,5.199999999999999,6.9,2.0,2541.294,61
2024-08-05 23:57:00,78.5,553.6313,570.0,5.099999999999998,6.9,2.0,2537.945,61
2024-08-06 00:00:00,78.5,556.0908,570.0,5.099999999999998,7.000000000000001,2.1000000000000014,2529.193,60
2024-08-06 00:03:00,77.5,551.4178,570.0,5.099999999999998,7.000000000000001,1.9000000000000021,2496.182,61
2024-08-06 00:06:00,76.5,540.3501,570.0,5.0,6.800000000000001,1.8999999999999986,2502.403,61
2024-08-06 00:09:00,77.5,544.0394,570.0,4.899999999999999,6.4,1.3000000000000007,2715.106,65
2024-08-06 00:12:00,82.0,545.761,570.0,5.0,6.800000000000001,2.1000000000000014,2678.586,60
2024-08-06 00:15:00,77.0,547.2367,570.0,5.100000000000001,7.000000000000001,2.099999999999998,2492.869,61
2024-08-06 00:18:00,77.0,549.4502,570.0,5.100000000000001,7.000000000000001,2.0,2495.9,61
2024-08-06 00:21:00,77.0,552.1556,570.0,5.100000000000001,6.9,2.0,2498.479,61
2024-08-06 00:24:00,78.0,565.9288,570.0,5.0,6.800000000000001,2.1000000000000014,2508.36,65
2024-08-06 00:27:00,76.0,563.7153,570.0,5.0,6.800000000000001,2.0,2470.21,65
2024-08-06 00:30:00,81.0,556.8287,570.0,5.0,6.7,1.6000000000000014,2732.646,65
2024-08-06 00:33:00,80.5,558.3044,570.0,5.100000000000001,6.800000000000001,2.0,2609.279,60
2024-08-06 00:36:00,79.5,555.5989,570.0,5.200000000000003,6.9,2.099999999999998,2595.585,60
2024-08-06 00:39:00,79.0,555.8449,570.0,5.100000000000001,7.0,2.0,2561.364,60
2024-08-06 00:42:00,78.5,559.5342,570.0,5.200000000000003,7.0,2.099999999999998,2583.858,60
2024-08-06 00:45:00,79.0,561.7477,571.0,5.200000000000003,7.1000000000000005,2.1999999999999993,2584.049,60
2024-08-06 00:48:00,79.5,561.9937,571.0,5.200000000000003,7.0,2.099999999999998,2591.182,60
2024-08-06 00:51:00,79.0,560.7639,571.0,5.200000000000003,7.1000000000000005,2.099999999999998,2577.963,60
2024-08-06 00:54:00,78.0,559.5342,571.0,5.200000000000003,7.0,2.0,2573.045,60
2024-08-06 00:57:00,78.5,563.2234,571.0,5.200000000000003,7.1000000000000005,2.0,2580.083,60
2024-08-06 01:00:00,79.0,561.0098,571.0,5.200000000000003,7.000000000000001,2.0,2554.455,60
2024-08-06 01:03:00,78.5,561.0098,571.0,5.200000000000003,7.000000000000001,2.0,2558.825,60
2024-08-06 01:06:00,78.5,555.8449,571.0,5.200000000000003,6.9,2.0,2539.471,61
2024-08-06 01:09:00,78.0,555.1071,571.0,5.200000000000003,7.0,2.0,2525.812,61
2024-08-06 01:12:00,78.0,551.4178,571.0,5.200000000000003,7.000000000000001,2.0,2528.163,61
2024-08-06 01:15:00,77.0,548.4664,571.0,5.100000000000001,7.1000000000000005,2.0,2509.961,61
2024-08-06 01:18:00,77.0,546.2529,571.0,5.100000000000001,7.1000000000000005,2.1000000000000014,2515.624,61
2024-08-06 01:21:00,77.0,549.4502,571.0,5.100000000000001,7.1000000000000005,2.0,2516.301,61
2024-08-06 01:24:00,77.0,550.9259,571.0,5.100000000000001,7.2,2.0,2526.431,60
2024-08-06 01:27:00,77.5,550.68,571.0,5.200000000000003,7.1,2.0,2522.274,61
2024-08-06 01:30:00,77.0,548.9583,571.0,5.200000000000003,7.0,2.0,2543.47,61
2024-08-06 01:33:00,77.5,548.7124,571.0,5.100000000000001,7.0,2.0,2527.081,61
2024-08-06 01:36:00,77.0,549.6962,571.0,5.0,7.0,2.1000000000000014,2502.115,61
2024-08-06 01:39:00,78.5,558.5504,571.0,5.200000000000003,7.0,2.099999999999998,2564.913,60
2024-08-06 01:42:00,78.0,560.7639,571.0,5.200000000000003,7.0,2.0,2558.39,60
2024-08-06 01:45:00,79.5,558.0585,572.0,5.300000000000001,7.1,2.1000000000000014,2569.324,60
2024-08-06 01:48:00,80.5,560.0261,572.0,5.300000000000001,7.1,2.0,2583.18,60
2024-08-06 01:51:00,80.0,561.0098,572.0,5.300000000000001,7.1,2.1000000000000014,2592.768,60
2024-08-06 01:54:00,79.5,559.2882,572.0,5.300000000000001,7.1,2.1000000000000014,2591.919,60
2024-08-06 01:57:00,80.0,561.7477,572.0,5.300000000000001,7.1,2.1000000000000014,2588.337,60
2024-08-06 02:00:00,79.5,560.5179,572.0,5.199999999999999,7.1,2.1000000000000014,2598.42,60
2024-08-06 02:03:00,80.5,561.0098,572.0,5.199999999999999,7.1,2.1000000000000014,2618.636,60
2024-08-06 02:06:00,81.0,564.2072,572.0,5.300000000000001,7.1,2.1999999999999993,2644.783,60
2024-08-06 02:09:00,80.5,559.5342,572.0,5.300000000000001,7.1,2.099999999999998,2622.83,60
2024-08-06 02:12:00,81.0,559.2882,572.0,5.300000000000001,7.299999999999999,2.1999999999999993,2632.91,60
2024-08-06 02:15:00,81.5,564.4531,572.0,5.300000000000001,7.1,2.1999999999999993,2645.571,60
2024-08-06 02:18:00,81.5,561.2558,572.0,5.300000000000001,7.1,2.1999999999999993,2646.545,60
2024-08-06 02:21:00,81.0,560.0261,572.0,5.300000000000001,7.1,2.1999999999999993,2639.224,60
2024-08-06 02:24:00,81.5,561.9937,572.0,5.300000000000001,7.1,2.1999999999999993,2638.314,60
2024-08-06 02:27:00,81.5,567.4045,572.0,5.300000000000001,7.1,2.1999999999999993,2642.32,60
2024-08-06 02:30:00,81.0,564.945,572.0,5.300000000000001,7.1,2.1999999999999993,2645.231,60
2024-08-06 02:33:00,81.0,565.6829,572.0,5.399999999999999,7.1,2.1000000000000014,2645.643,60
2024-08-06 02:36:00,81.0,561.9937,572.0,5.299999999999997,7.1,2.1000000000000014,2644.376,60
2024-08-06 02:39:00,81.0,564.2072,572.0,5.299999999999997,7.1,2.1000000000000014,2648.568,60
2024-08-06 02:42:00,81.5,567.4045,572.0,5.399999999999999,7.199999999999999,2.1000000000000014,2651.758,60
2024-08-06 02:45:00,81.5,565.6829,572.0,5.399999999999999,7.0,2.1000000000000014,2659.117,60
2024-08-06 02:48:00,82.0,568.3883,573.0,5.300000000000001,7.1,2.1000000000000014,2658.583,60
2024-08-06 02:51:00,82.0,573.5532,573.0,5.300000000000001,7.1,2.200000000000003,2673.524,60
2024-08-06 02:54:00,81.5,568.6343,573.0,5.400000000000002,7.0,2.1000000000000014,2665.327,60
2024-08-06 02:57:00,82.0,569.864,573.0,5.300000000000001,7.1,2.1999999999999957,2675.765,60
2024-08-06 03:00:00,81.5,565.4369,573.0,5.399999999999999,7.1,2.1999999999999993,2664.979,60
2024-08-06 03:03:00,81.5,566.6667,573.0,5.300000000000001,7.1,2.099999999999998,2663.005,60
2024-08-06 03:06:00,83.0,566.6667,573.0,5.300000000000001,7.1,2.3000000000000007,2705.862,60
2024-08-06 03:09:00,82.0,569.3721,573.0,5.300000000000001,7.1,2.1999999999999993,2686.702,60
2024-08-06 03:12:00,83.0,572.0775,573.0,5.300000000000001,7.0,2.1999999999999993,2691.948,60
2024-08-06 03:15:00,82.0,571.0938,573.0,5.300000000000001,7.0,2.3000000000000007,2693.218,60
2024-08-06 03:18:00,83.0,576.9965,573.0,5.399999999999999,7.0,2.1000000000000014,2717.119,60
2024-08-06 03:21:00,84.0,576.9965,573.0,5.399999999999999,7.0,2.200000000000003,2748.331,60
2024-08-06 03:24:00,83.5,583.8831,573.0,5.399999999999999,7.0,2.200000000000003,2745.926,60
2024-08-06 03:36:00,85.0,582.1614,573.0,5.5,7.1,2.1999999999999957,2769.129,60
2024-08-06 03:39:00,85.0,578.2263,573.0,5.5,7.1,2.1999999999999957,2796.388,60
2024-08-06 03:45:00,85.5,577.9803,574.0,5.599999999999998,7.1,2.099999999999998,2796.883,60
2024-08-06 03:48:00,87.0,576.5046,574.0,5.599999999999998,7.1,2.099999999999998,2789.51,60
2024-08-06 03:51:00,86.5,571.0938,574.0,5.5,7.1,2.1000000000000014,2784.663,60
2024-08-06 03:54:00,87.0,576.9965,574.0,5.5,7.0,2.1000000000000014,2777.918,60
2024-08-06 04:00:00,86.5,577.2425,574.0,5.5,7.0,2.1000000000000014,2784.272,60
2024-08-06 04:03:00,86.5,580.4398,574.0,5.599999999999998,7.0,2.099999999999998,2795.568,60
2024-08-06 04:06:00,86.5,581.4236,574.0,5.599999999999998,7.0,2.0000000000000036,2797.848,60
2024-08-06 04:09:00,86.0,581.4236,574.0,5.599999999999998,7.0,2.099999999999998,2783.772,60
2024-08-06 04:12:00,86.5,581.4236,574.0,5.599999999999998,7.0,2.099999999999998,2772.216,60
2024-08-06 04:15:00,87.5,580.9317,574.0,5.5,7.0,2.1999999999999993,2789.725,60
2024-08-06 04:18:00,87.0,578.2263,574.0,5.5,7.0,2.099999999999998,2801.785,60
2024-08-06 04:21:00,87.5,572.3235,574.0,5.5,7.1,2.1999999999999993,2799.465,60
2024-08-06 04:24:00,87.5,571.5856,574.0,5.5,7.0,2.099999999999998,2804.283,60
2024-08-06 04:27:00,87.5,574.537,574.0,5.5,7.0,2.099999999999998,2794.852,60
2024-08-06 04:30:00,87.0,575.5208,574.0,5.5,7.1,2.099999999999998,2793.622,60
2024-08-06 04:33:00,86.5,575.5208,574.0,5.5,7.1,2.099999999999998,2800.893,60
2024-08-06 04:36:00,88.0,577.7344,574.0,5.5,7.1,2.1999999999999993,2809.219,60
2024-08-06 04:39:00,87.5,577.9803,574.0,5.5,7.1,2.1999999999999993,2809.387,60
2024-08-06 04:42:00,87.5,577.2425,574.0,5.5,7.1,2.1999999999999993,2815.761,60
2024-08-06 04:45:00,88.0,578.4722,575.0,5.5,7.1,2.1999999999999993,2819.297,60
2024-08-06 04:48:00,88.5,578.9641,575.0,5.5,7.1,2.1999999999999993,2840.766,60
2024-08-06 04:51:00,89.0,581.6696,575.0,5.699999999999999,7.1,2.200000000000003,2848.54,60
2024-08-06 04:54:00,88.5,579.702,575.0,5.699999999999999,6.999999999999999,2.200000000000003,2852.618,60
2024-08-06 04:57:00,89.0,581.4236,575.0,5.600000000000001,6.999999999999999,2.200000000000003,2850.587,60
2024-08-06 05:00:00,91.0,582.6533,575.0,5.600000000000001,7.1,2.200000000000003,2897.943,60
2024-08-06 05:03:00,90.0,582.1614,575.0,5.600000000000001,7.1,2.1000000000000014,2892.746,60
2024-08-06 05:06:00,90.0,579.2101,575.0,5.600000000000001,7.1,2.1000000000000014,2889.101,60
2024-08-06 05:09:00,90.0,580.9317,575.0,5.600000000000001,7.1,2.1000000000000014,2893.682,60
2024-08-06 05:12:00,90.5,581.9155,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2892.349,60
2024-08-06 05:15:00,91.0,581.9155,575.0,5.600000000000001,7.1000000000000005,2.1999999999999957,2893.428,60
2024-08-06 05:18:00,90.5,584.375,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2892.922,60
2024-08-06 05:21:00,90.0,582.6533,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2898.033,60
2024-08-06 05:24:00,90.0,583.1453,575.0,5.600000000000001,6.999999999999999,2.1000000000000014,2898.284,60
2024-08-06 05:27:00,90.0,584.621,575.0,5.699999999999999,6.999999999999999,2.099999999999998,2890.319,59
2024-08-06 05:30:00,91.0,584.621,575.0,5.699999999999999,6.999999999999999,2.099999999999998,2902.21,59
2024-08-06 05:33:00,90.5,585.8507,575.0,5.699999999999999,6.999999999999999,2.0000000000000036,2899.452,59
2024-08-06 05:36:00,91.5,588.8021,575.0,5.600000000000001,6.999999999999999,2.1999999999999957,2933.953,59
2024-08-06 05:39:00,92.0,585.6047,575.0,5.600000000000001,7.1,2.1999999999999957,2934.728,60
2024-08-06 05:42:00,92.0,590.2778,575.0,5.699999999999999,7.1,2.099999999999998,2964.634,60
2024-08-06 05:45:00,91.5,590.5237,576.0,5.699999999999999,6.999999999999999,2.099999999999998,2939.25,59
2024-08-06 05:48:00,92.5,585.6047,576.0,5.699999999999999,6.999999999999999,2.099999999999998,2959.879,59
2024-08-06 05:51:00,92.5,587.5723,576.0,5.699999999999999,7.1000000000000005,2.099999999999998,2942.803,60
2024-08-06 05:54:00,92.0,586.8345,576.0,5.699999999999999,6.999999999999999,2.099999999999998,2962.284,59
2024-08-06 05:57:00,92.0,587.5723,576.0,5.699999999999999,7.1,2.099999999999998,2959.151,60
2024-08-06 06:00:00,92.0,584.621,576.0,5.699999999999999,7.1,2.1999999999999993,2953.632,60
2024-08-06 06:03:00,92.0,586.5886,576.0,5.699999999999999,7.1,2.099999999999998,2954.211,60
2024-08-06 06:06:00,92.5,590.0319,576.0,5.699999999999999,7.1,2.1999999999999993,2972.4,60
2024-08-06 06:09:00,92.0,586.3426,576.0,5.800000000000001,7.1,2.099999999999998,2963.64,60
2024-08-06 06:12:00,92.5,590.2778,576.0,5.699999999999999,7.1,2.099999999999998,2970.777,60
2024-08-06 06:15:00,91.0,588.3102,576.0,5.699999999999999,7.0,2.0000000000000036,2950.107,59
2024-08-06 06:18:00,92.0,585.1129,576.0,5.699999999999999,7.0,2.099999999999998,2957.899,59
2024-08-06 06:21:00,93.0,587.0804,576.0,5.699999999999999,7.0,2.099999999999998,2972.622,59
2024-08-06 06:24:00,93.0,589.048,576.0,5.699999999999999,7.0,2.099999999999998,2977.159,59
2024-08-06 06:27:00,93.0,591.5075,576.0,5.699999999999999,7.0,2.099999999999998,2974.753,59
2024-08-06 06:30:00,92.0,591.7535,576.0,5.699999999999999,7.1,2.099999999999998,2980.704,60
2024-08-06 06:33:00,93.0,588.8021,576.0,5.699999999999999,7.0,2.1999999999999993,2984.139,59
2024-08-06 06:36:00,93.0,592.7373,576.0,5.699999999999999,7.0,2.099999999999998,2984.86,59
2024-08-06 06:39:00,93.0,588.3102,576.0,5.699999999999999,7.0,2.099999999999998,2983.167,59
2024-08-06 06:42:00,93.5,587.5723,576.0,5.699999999999999,7.1,2.1999999999999993,3006.671,60
2024-08-06 06:45:00,92.5,593.7211,577.0,5.800000000000001,7.1,2.1999999999999993,2990.167,59
2024-08-06 06:48:00,92.5,593.2292,577.0,5.699999999999999,6.999999999999999,2.1999999999999993,2998.715,59
2024-08-06 06:51:00,93.0,591.9994,577.0,5.699999999999999,6.999999999999999,2.099999999999998,2983.442,59
2024-08-06 06:54:00,92.5,589.048,577.0,5.699999999999999,7.1,2.099999999999998,2984.419,60
2024-08-06 06:57:00,92.5,587.8183,577.0,5.699999999999999,7.1,2.099999999999998,2992.185,60
2024-08-06 07:00:00,92.0,587.8183,577.0,5.699999999999999,7.1,2.099999999999998,2994.539,60
2024-08-06 07:03:00,93.0,585.6047,577.0,5.699999999999999,7.1,2.099999999999998,2991.55,60
2024-08-06 07:06:00,92.5,590.5237,577.0,5.699999999999999,6.999999999999999,2.099999999999998,2990.001,59
2024-08-06 07:09:00,92.5,601.3455,577.0,5.699999999999999,6.999999999999999,2.099999999999998,2997.61,59
2024-08-06 07:12:00,93.0,603.559,577.0,5.800000000000001,7.0,2.099999999999998,3014.879,59
2024-08-06 07:15:00,93.5,605.5266,577.0,5.800000000000001,6.8999999999999995,2.099999999999998,3015.536,59
2024-08-06 07:18:00,94.0,609.2158,577.0,5.800000000000001,6.8999999999999995,2.099999999999998,3040.197,59
2024-08-06 07:21:00,94.5,593.2292,577.0,6.0,6.8999999999999995,2.3000000000000007,3049.634,59
2024-08-06 07:24:00,95.0,565.6829,577.0,6.199999999999999,7.200000000000001,2.1000000000000014,3036.22,60
