Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-06 07:27:00,90.0,501.9821,577.0,6.199999999999999,7.5,1.6000000000000014,2891.97,73
2024-08-06 07:30:00,86.0,491.8981,577.0,5.800000000000001,7.8,1.6999999999999957,2780.485,74
2024-08-06 07:33:00,86.0,488.2089,577.0,5.800000000000001,7.8,1.7999999999999972,2763.865,74
2024-08-06 07:36:00,84.5,484.2737,577.0,5.600000000000001,7.8,1.8000000000000007,2718.806,74
2024-08-06 07:39:00,85.0,488.4549,577.0,5.600000000000001,7.8,1.9000000000000021,2724.457,74
2024-08-06 07:42:00,85.0,493.3738,577.0,5.600000000000001,7.7,1.8000000000000007,2725.477,74
2024-08-06 07:45:00,83.0,486.9792,578.0,5.600000000000001,7.7,1.6999999999999993,2675.005,74
2024-08-06 07:48:00,82.0,481.8142,578.0,5.599999999999998,7.6000000000000005,1.5999999999999979,2632.909,74
2024-08-06 07:51:00,78.0,437.0515,578.0,5.5,7.800000000000001,1.2999999999999972,2460.46,45
2024-08-06 07:54:00,76.0,455.9896,578.0,5.199999999999999,7.500000000000001,1.5,2439.882,45
2024-08-06 07:57:00,81.5,487.963,578.0,5.199999999999999,7.300000000000001,1.9999999999999964,2590.537,74
2024-08-06 08:00:00,79.5,479.6007,578.0,5.299999999999997,7.4,1.7000000000000028,2554.124,45
2024-08-06 08:03:00,80.5,480.0926,578.0,5.199999999999999,7.4,1.9000000000000021,2546.461,45
2024-08-06 08:06:00,80.5,479.3548,578.0,5.300000000000001,7.5,1.8000000000000007,2571.636,45
2024-08-06 08:09:00,81.5,480.5845,578.0,5.300000000000001,7.6,1.8000000000000007,2600.415,74
2024-08-06 08:12:00,81.5,485.5035,578.0,5.400000000000002,7.6,1.8000000000000007,2589.945,74
2024-08-06 08:15:00,81.0,484.2737,578.0,5.300000000000001,7.6,1.8000000000000007,2588.115,74
2024-08-06 08:18:00,80.5,485.7494,578.0,5.300000000000001,7.5,1.8999999999999986,2584.786,45
2024-08-06 08:21:00,81.0,489.4387,578.0,5.300000000000001,7.5,1.8999999999999986,2607.417,74
2024-08-06 08:24:00,81.0,489.1927,578.0,5.300000000000001,7.6,1.8999999999999986,2624.136,74
2024-08-06 08:27:00,80.0,492.39,578.0,5.300000000000001,7.6,1.8999999999999986,2601.787,74
2024-08-06 08:30:00,81.0,491.8981,578.0,5.300000000000001,7.6,1.8999999999999986,2622.42,74
2024-08-06 08:33:00,81.0,495.3414,578.0,5.300000000000001,7.6,2.0,2627.505,74
2024-08-06 08:36:00,82.0,495.5874,578.0,5.399999999999999,7.699999999999999,1.9000000000000021,2654.998,74
2024-08-06 08:39:00,82.0,497.309,578.0,5.5,7.699999999999999,1.9000000000000021,2650.168,74
2024-08-06 08:42:00,81.5,497.309,578.0,5.5,7.7,1.9000000000000021,2672.128,74
2024-08-06 08:45:00,82.0,500.7523,579.0,5.5,7.8,1.8000000000000007,2644.35,74
2024-08-06 08:48:00,82.0,496.0793,579.0,5.400000000000002,7.6,2.0,2649.393,74
2024-08-06 08:51:00,82.0,497.0631,579.0,5.400000000000002,7.6,1.8999999999999986,2648.696,74
2024-08-06 08:54:00,82.5,499.5226,579.0,5.400000000000002,7.699999999999999,2.0,2648.115,74
2024-08-06 08:57:00,81.0,495.8333,579.0,5.400000000000002,7.6,1.8999999999999986,2631.566,74
2024-08-06 09:00:00,82.0,504.1956,579.0,5.5,7.699999999999999,1.8999999999999986,2636.341,74
2024-08-06 09:03:00,81.5,499.0307,579.0,5.5,7.6,1.8999999999999986,2645.901,74
2024-08-06 09:06:00,83.0,517.9688,579.0,5.5,7.5,2.0,2693.304,74
2024-08-06 09:09:00,83.5,525.5931,579.0,5.5,7.6,2.0,2693.238,74
2024-08-06 09:12:00,83.0,522.6418,579.0,5.5,7.5,2.0,2698.095,74
2024-08-06 09:15:00,83.0,521.412,579.0,5.5,7.5,2.0,2690.28,74
2024-08-06 09:18:00,83.5,537.3987,579.0,5.600000000000001,7.4,2.0,2721.645,60
2024-08-06 09:21:00,84.5,543.3015,579.0,5.600000000000001,7.5,2.1000000000000014,2762.495,60
2024-08-06 09:24:00,84.5,545.2691,579.0,5.699999999999999,7.4,1.9000000000000021,2724.944,60
2024-08-06 09:27:00,84.5,544.7772,579.0,5.700000000000003,7.4,2.0,2724.657,60
2024-08-06 09:30:00,84.5,546.007,579.0,5.800000000000001,7.4,2.0,2737.322,60
2024-08-06 09:33:00,85.5,541.3339,579.0,5.800000000000001,7.4,2.0,2744.592,60
2024-08-06 09:36:00,84.5,538.8744,579.0,5.699999999999999,7.4,2.0,2741.428,60
2024-08-06 09:39:00,84.0,530.0203,579.0,5.699999999999999,7.5,2.0,2720.614,74
2024-08-06 09:42:00,83.5,526.8229,579.0,5.699999999999999,7.6,2.0,2718.321,74
2024-08-06 09:45:00,84.5,531.7419,580.0,5.800000000000001,7.6,2.0,2720.121,74
2024-08-06 09:48:00,86.0,538.6285,580.0,5.800000000000001,7.5,2.0,2718.864,60
2024-08-06 09:51:00,84.5,531.25,580.0,5.800000000000001,7.4,2.0,2721.111,60
2024-08-06 09:54:00,83.5,514.0336,580.0,5.800000000000001,7.7,1.8000000000000007,2672.634,74
2024-08-06 09:57:00,84.5,542.3177,580.0,5.600000000000001,7.5,2.0,2726.853,60
2024-08-06 10:00:00,85.5,545.2691,580.0,5.799999999999997,7.4,2.1000000000000014,2750.055,60
2024-08-06 10:03:00,85.5,546.9907,580.0,5.800000000000001,7.4,2.0,2769.725,60
2024-08-06 10:06:00,86.0,545.761,580.0,5.800000000000001,7.4,2.0,2767.171,60
2024-08-06 10:09:00,86.0,551.9097,580.0,5.800000000000001,7.4,2.0,2767.506,60
2024-08-06 10:12:00,86.0,551.1719,580.0,5.800000000000001,7.4,2.0,2772.681,60
2024-08-06 10:15:00,87.0,554.8611,580.0,5.899999999999999,7.3999999999999995,2.0,2769.862,60
2024-08-06 10:18:00,87.5,560.0261,580.0,5.899999999999999,7.3999999999999995,2.1000000000000014,2811.703,60
2024-08-06 10:21:00,87.0,560.0261,580.0,5.899999999999999,7.3999999999999995,2.1000000000000014,2831.307,60
2024-08-06 10:24:00,89.0,562.2396,580.0,6.0,7.4,2.0,2847.353,60
2024-08-06 10:27:00,88.5,562.9774,580.0,6.0,7.5,2.1000000000000014,2840.51,60
2024-08-06 10:30:00,88.5,565.4369,580.0,6.0,7.3999999999999995,2.1000000000000014,2838.78,60
2024-08-06 10:33:00,89.0,555.5989,580.0,6.0,7.3999999999999995,2.0,2828.325,60
2024-08-06 10:36:00,88.0,551.9097,580.0,5.899999999999999,7.5,2.1000000000000014,2838.351,60
2024-08-06 10:39:00,84.5,507.6389,580.0,5.899999999999999,7.8999999999999995,1.6999999999999993,2675.255,74
2024-08-06 10:42:00,83.0,499.2766,580.0,5.699999999999999,7.7,1.8000000000000007,2649.365,74
2024-08-06 10:45:00,76.5,461.1545,581.0,5.599999999999998,7.7,1.3000000000000007,2443.497,45
2024-08-06 10:48:00,77.0,476.8952,581.0,5.299999999999997,7.6,1.7000000000000028,2499.947,45
2024-08-06 10:51:00,78.0,472.4682,581.0,5.299999999999997,7.7,1.8000000000000007,2474.955,45
2024-08-06 10:54:00,77.5,454.2679,581.0,5.399999999999999,7.7,1.6999999999999993,2429.643,45
2024-08-06 10:57:00,75.5,456.4815,581.0,5.199999999999999,7.8,1.6999999999999993,2419.583,44
2024-08-06 11:00:00,76.0,455.0058,581.0,5.199999999999999,7.7,1.6999999999999993,2411.554,44
2024-08-06 11:03:00,76.0,455.9896,581.0,5.199999999999999,7.8,1.8000000000000007,2416.994,44
2024-08-06 11:06:00,76.0,458.941,581.0,5.100000000000001,7.7,1.8000000000000007,2431.138,44
2024-08-06 11:09:00,76.0,458.695,581.0,5.100000000000001,7.7,1.8000000000000007,2425.557,44
2024-08-06 11:12:00,75.5,454.7599,581.0,5.100000000000001,7.7,1.8000000000000007,2397.264,44
2024-08-06 11:15:00,75.0,457.4652,581.0,5.100000000000001,7.6,1.8000000000000007,2399.664,44
2024-08-06 11:18:00,74.0,443.2002,581.0,5.100000000000001,7.8,1.6999999999999993,2357.542,44
2024-08-06 11:21:00,72.0,437.5434,581.0,5.0,7.8,1.6000000000000014,2296.584,44
2024-08-06 11:24:00,72.5,436.3137,581.0,5.0,7.8,1.6000000000000014,2316.541,44
2024-08-06 11:27:00,71.0,436.3137,581.0,5.0,7.8,1.6000000000000014,2291.669,44
2024-08-06 11:30:00,72.0,441.7245,581.0,5.0,7.8,1.6000000000000014,2286.805,44
2024-08-06 11:33:00,72.0,441.7245,581.0,5.0,7.699999999999999,1.6000000000000014,2289.73,44
2024-08-06 11:36:00,72.0,445.1678,581.0,5.0,7.699999999999999,1.6000000000000014,2289.374,44
2024-08-06 11:39:00,71.5,440.0029,581.0,4.899999999999999,7.699999999999999,1.6000000000000014,2285.78,44
2024-08-06 11:42:00,71.5,440.2488,581.0,4.899999999999999,7.8,1.6999999999999993,2286.93,44
2024-08-06 11:45:00,71.0,442.7083,582.0,4.899999999999999,7.8,1.8000000000000007,2284.592,44
2024-08-06 11:48:00,70.5,443.9381,582.0,4.899999999999999,7.6,1.6000000000000014,2249.68,44
2024-08-06 11:51:00,70.0,443.9381,582.0,4.899999999999999,7.699999999999999,1.6000000000000014,2262.281,44
2024-08-06 11:54:00,70.5,446.6435,582.0,4.899999999999999,7.8,1.6999999999999993,2259.083,44
2024-08-06 11:57:00,71.0,448.1192,582.0,4.899999999999999,7.8,1.6999999999999993,2253.095,44
2024-08-06 12:00:00,70.5,463.86,582.0,4.899999999999999,7.6,1.8000000000000007,2281.05,44
2024-08-06 12:03:00,72.0,467.5492,582.0,4.899999999999999,7.4,1.9000000000000021,2294.222,44
2024-08-06 12:06:00,73.0,477.3871,582.0,5.0,7.4,1.8999999999999986,2331.955,44
2024-08-06 12:09:00,73.0,483.044,582.0,5.0,7.4,1.8999999999999986,2349.177,44
2024-08-06 12:12:00,73.5,484.5197,582.0,5.0,7.4,1.8000000000000007,2351.939,44
2024-08-06 12:15:00,73.0,481.3224,582.0,5.099999999999998,7.4,1.8000000000000007,2353.939,44
2024-08-06 12:18:00,73.0,480.0926,582.0,5.099999999999998,7.4,1.8000000000000007,2334.469,44
2024-08-06 12:21:00,74.0,483.044,582.0,5.099999999999998,7.3,1.8000000000000007,2332.056,45
2024-08-06 12:24:00,73.5,485.5035,582.0,5.100000000000001,7.4,1.8000000000000007,2356.753,44
2024-08-06 12:27:00,74.0,482.5521,582.0,5.199999999999999,7.4,1.6999999999999993,2376.276,45
2024-08-06 12:30:00,75.0,482.5521,582.0,5.100000000000001,7.4,1.8000000000000007,2376.626,45
2024-08-06 12:33:00,75.0,483.5359,582.0,5.100000000000001,7.4,1.8000000000000007,2381.807,45
2024-08-06 12:36:00,75.5,481.0764,582.0,5.100000000000001,7.5,1.8999999999999986,2410.584,45
2024-08-06 12:39:00,75.0,477.3871,582.0,5.0,7.5,1.8000000000000007,2381.641,45
2024-08-06 12:42:00,75.0,474.6817,582.0,5.0,7.5,1.8000000000000007,2379.51,45
2024-08-06 12:45:00,73.5,473.9438,583.0,5.0,7.6,1.8000000000000007,2345.152,44
2024-08-06 12:48:00,73.5,469.7627,583.0,4.899999999999999,7.4,1.8000000000000007,2346.429,44
2024-08-06 12:51:00,72.0,467.0573,583.0,4.899999999999999,7.300000000000001,1.8000000000000007,2319.104,44
2024-08-06 12:54:00,73.0,467.7951,583.0,4.699999999999999,7.300000000000001,1.8000000000000007,2313.76,45
2024-08-06 12:57:00,72.5,466.0735,583.0,4.800000000000001,7.300000000000001,1.7999999999999972,2318.895,45
2024-08-06 13:00:00,71.5,464.5978,583.0,4.800000000000001,7.300000000000001,1.8000000000000007,2289.361,44
2024-08-06 13:03:00,71.5,467.0573,583.0,4.600000000000001,7.300000000000001,1.8000000000000007,2285.581,44
2024-08-06 13:06:00,71.5,465.0897,583.0,4.699999999999999,7.200000000000001,1.8000000000000007,2284.613,45
2024-08-06 13:09:00,72.0,464.5978,583.0,4.600000000000001,7.200000000000001,1.8999999999999986,2294.001,45
2024-08-06 13:12:00,72.5,467.5492,583.0,4.600000000000001,7.300000000000001,1.8999999999999986,2325.497,44
2024-08-06 13:15:00,72.5,468.7789,583.0,4.699999999999999,7.300000000000001,1.9000000000000021,2319.973,44
2024-08-06 13:18:00,74.0,473.452,583.0,4.699999999999999,7.5,1.9000000000000021,2349.349,44
2024-08-06 13:21:00,75.0,473.452,583.0,4.800000000000001,7.4,1.9000000000000021,2408.787,45
2024-08-06 13:24:00,74.5,469.5168,583.0,4.800000000000001,7.4,1.9999999999999964,2390.613,45
2024-08-06 13:27:00,73.5,458.4491,583.0,4.800000000000001,7.5,1.8000000000000007,2355.26,44
2024-08-06 13:30:00,73.0,448.8571,583.0,4.800000000000001,7.5,1.6999999999999993,2316.666,44
2024-08-06 13:33:00,70.5,434.3461,583.0,4.800000000000001,7.6,1.6999999999999993,2270.731,44
2024-08-06 13:36:00,70.0,424.0162,583.0,4.699999999999999,7.7,1.6000000000000014,2237.426,44
2024-08-06 13:39:00,69.0,411.9647,583.0,4.599999999999998,7.8,1.6000000000000014,2201.411,44
2024-08-06 13:42:00,65.5,403.3565,583.0,4.399999999999999,7.8,1.5,2092.609,44
2024-08-06 13:45:00,64.0,396.4699,584.0,4.300000000000001,7.7,1.5,2033.949,44
2024-08-06 13:48:00,63.0,396.224,584.0,4.199999999999999,7.7,1.3999999999999986,1996.741,44
2024-08-06 13:51:00,62.0,444.184,584.0,4.099999999999998,7.8,1.5,1998.197,44
2024-08-06 13:54:00,69.5,462.1383,584.0,4.399999999999999,7.300000000000001,1.9000000000000021,2232.469,44
2024-08-06 13:57:00,70.5,470.7465,584.0,4.5,7.1000000000000005,1.8000000000000007,2253.976,36
2024-08-06 14:00:00,70.5,468.7789,584.0,4.5,7.200000000000001,1.8000000000000007,2249.167,44
2024-08-06 14:03:00,70.0,476.1574,584.0,4.599999999999998,6.999999999999999,1.7000000000000028,2249.128,36
2024-08-06 14:06:00,71.5,486.9792,584.0,4.599999999999998,6.999999999999999,1.8000000000000007,2314.938,37
2024-08-06 14:09:00,72.0,486.9792,584.0,4.699999999999999,7.1,1.8999999999999986,2322.524,45
2024-08-06 14:12:00,72.5,487.2251,584.0,4.800000000000001,7.1,1.8999999999999986,2354.456,45
2024-08-06 14:15:00,73.0,488.2089,584.0,4.800000000000001,7.0,1.8999999999999986,2345.39,55
2024-08-06 14:18:00,74.0,486.9792,584.0,4.800000000000001,7.1,1.8999999999999986,2358.389,45
2024-08-06 14:21:00,73.0,484.5197,584.0,4.700000000000003,7.0,1.8999999999999986,2346.098,37
2024-08-06 14:24:00,73.0,477.3871,584.0,4.699999999999999,7.1,1.8000000000000007,2334.657,45
2024-08-06 14:27:00,72.5,477.6331,584.0,4.600000000000001,7.1,1.8999999999999986,2319.347,45
2024-08-06 14:30:00,72.5,477.1412,584.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2328.934,45
2024-08-06 14:33:00,73.0,476.8952,584.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2323.975,45
2024-08-06 14:36:00,72.0,474.6817,584.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2332.125,45
2024-08-06 14:39:00,72.0,468.7789,584.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2299.46,36
2024-08-06 14:42:00,70.0,465.3356,584.0,4.599999999999998,7.1000000000000005,1.6999999999999993,2250.031,36
2024-08-06 14:45:00,70.0,468.533,585.0,4.5,7.000000000000001,1.6000000000000014,2231.29,36
2024-08-06 14:48:00,69.0,458.4491,585.0,4.5,7.000000000000001,1.5,2183.172,36
2024-08-06 14:51:00,68.0,457.2193,585.0,4.400000000000002,7.000000000000001,1.5999999999999979,2189.826,36
2024-08-06 14:54:00,67.0,458.941,585.0,4.400000000000002,7.000000000000001,1.5999999999999979,2160.618,36
2024-08-06 14:57:00,66.5,461.4005,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2122.274,36
2024-08-06 15:00:00,66.0,461.6464,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2146.872,36
2024-08-06 15:03:00,63.5,461.1545,585.0,4.100000000000001,6.7,1.5,2093.292,36
2024-08-06 15:06:00,66.0,461.4005,585.0,4.199999999999999,6.9,1.7000000000000028,2138.389,36
2024-08-06 15:09:00,66.5,457.7112,585.0,4.199999999999999,7.000000000000001,1.7000000000000028,2136.608,36
2024-08-06 15:12:00,65.5,464.8438,585.0,4.399999999999999,6.700000000000001,1.6000000000000014,2125.035,36
2024-08-06 15:15:00,66.0,465.8275,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2115.115,36
2024-08-06 15:18:00,67.5,470.9925,585.0,4.300000000000001,6.800000000000001,1.6000000000000014,2164.707,36
2024-08-06 15:21:00,68.0,478.8629,585.0,4.300000000000001,6.800000000000001,1.6999999999999993,2198.981,36
2024-08-06 15:24:00,70.0,483.2899,585.0,4.400000000000002,6.800000000000001,1.8999999999999986,2244.947,36
2024-08-06 15:27:00,70.0,488.4549,585.0,4.5,6.800000000000001,1.8000000000000007,2269.844,36
2024-08-06 15:30:00,71.5,495.3414,585.0,4.600000000000001,6.700000000000001,1.8000000000000007,2299.549,55
2024-08-06 15:33:00,72.5,498.2928,585.0,4.600000000000001,6.800000000000001,1.9000000000000021,2347.041,55
2024-08-06 15:36:00,72.0,500.9983,585.0,4.600000000000001,6.800000000000001,1.8000000000000007,2324.885,55
2024-08-06 15:39:00,72.0,498.2928,585.0,4.600000000000001,6.800000000000001,1.8000000000000007,2329.743,55
2024-08-06 15:42:00,72.0,498.0469,585.0,4.600000000000001,6.699999999999999,1.9000000000000021,2312.03,55
2024-08-06 15:45:00,71.5,497.309,586.0,4.600000000000001,6.699999999999999,1.8000000000000007,2318.581,55
2024-08-06 15:48:00,70.0,495.8333,586.0,4.600000000000001,6.6,1.6999999999999993,2266.912,39
2024-08-06 15:51:00,70.5,491.8981,586.0,4.600000000000001,6.699999999999999,1.6999999999999993,2264.721,55
2024-08-06 15:54:00,70.0,488.2089,586.0,4.600000000000001,6.699999999999999,1.6999999999999993,2236.999,39
2024-08-06 15:57:00,69.5,491.8981,586.0,4.5,6.699999999999999,1.8000000000000007,2245.643,39
2024-08-06 16:00:00,69.5,497.309,586.0,4.5,6.6,1.8000000000000007,2249.491,39
2024-08-06 16:03:00,71.0,495.8333,586.0,4.600000000000001,6.699999999999999,1.8000000000000007,2273.455,55
2024-08-06 16:06:00,71.5,499.5226,586.0,4.600000000000001,6.6,1.8000000000000007,2289.655,67
2024-08-06 16:09:00,71.0,500.2604,586.0,4.600000000000001,6.700000000000001,1.8000000000000007,2291.437,55
2024-08-06 16:12:00,72.5,500.5063,586.0,4.600000000000001,6.800000000000001,1.8000000000000007,2332.691,55
2024-08-06 16:15:00,73.0,499.5226,586.0,4.699999999999999,6.800000000000001,1.8000000000000043,2337.375,55
2024-08-06 16:18:00,72.5,499.0307,586.0,4.800000000000001,6.800000000000001,1.7000000000000028,2343.44,55
2024-08-06 16:21:00,72.5,500.5063,586.0,4.800000000000001,6.800000000000001,1.7999999999999972,2345.365,55
2024-08-06 16:24:00,72.0,499.0307,586.0,4.800000000000001,6.800000000000001,1.7000000000000028,2317.847,55
2024-08-06 16:27:00,73.0,503.4577,586.0,4.800000000000001,6.700000000000001,1.7000000000000028,2337.405,67
2024-08-06 16:30:00,72.5,510.3443,586.0,4.699999999999999,6.700000000000001,1.7000000000000028,2366.721,67
2024-08-06 16:33:00,73.0,501.9821,586.0,4.699999999999999,6.700000000000001,1.7999999999999972,2354.109,67
2024-08-06 16:36:00,73.0,498.5388,586.0,4.699999999999999,6.800000000000001,1.7999999999999972,2357.079,55
2024-08-06 16:39:00,73.5,501.4901,586.0,4.699999999999999,6.800000000000001,1.7999999999999972,2366.401,55
2024-08-06 16:42:00,73.0,501.4901,586.0,4.800000000000001,6.800000000000001,1.6999999999999957,2363.1,55
2024-08-06 16:45:00,73.5,501.7361,587.0,4.800000000000001,6.9,1.6999999999999957,2367.821,55
2024-08-06 16:48:00,73.0,500.9983,587.0,4.699999999999999,6.9,1.7999999999999972,2355.857,55
2024-08-06 16:51:00,73.5,501.9821,587.0,4.800000000000001,6.800000000000001,1.6999999999999957,2362.227,55
2024-08-06 16:54:00,73.5,500.5063,587.0,4.800000000000001,6.9,1.7999999999999972,2376.263,55
2024-08-06 16:57:00,73.5,497.0631,587.0,4.800000000000001,6.9,1.7999999999999972,2370.945,55
2024-08-06 17:00:00,74.0,498.2928,587.0,4.800000000000001,6.800000000000001,1.7999999999999972,2378.415,55
2024-08-06 17:03:00,74.0,494.8495,587.0,4.800000000000001,6.9,1.7999999999999972,2376.14,55
2024-08-06 17:06:00,74.0,490.4225,587.0,4.700000000000003,6.9,1.8999999999999986,2374.663,55
2024-08-06 17:09:00,73.0,496.5712,587.0,4.700000000000003,6.9,1.8999999999999986,2368.77,55
2024-08-06 17:12:00,73.5,496.0793,587.0,4.800000000000001,6.9,1.8000000000000007,2373.222,55
2024-08-06 17:15:00,73.0,496.8171,587.0,4.699999999999999,6.9,1.8000000000000007,2380.403,55
2024-08-06 17:18:00,74.5,494.6036,587.0,4.699999999999999,6.9,1.9000000000000021,2398.061,55
2024-08-06 17:21:00,75.0,495.8333,587.0,4.800000000000001,6.9,1.9000000000000021,2407.839,55
2024-08-06 17:24:00,75.0,496.5712,587.0,4.800000000000001,6.9,1.9000000000000021,2417.784,55
2024-08-06 17:27:00,74.5,495.8333,587.0,4.800000000000001,7.0,1.9000000000000021,2425.197,55
2024-08-06 17:30:00,75.5,498.2928,587.0,4.799999999999997,7.1000000000000005,1.8999999999999986,2441.39,45
2024-08-06 17:33:00,75.5,497.0631,587.0,4.799999999999997,7.1000000000000005,1.8999999999999986,2435.177,45
2024-08-06 17:36:00,75.0,495.8333,587.0,4.799999999999997,7.1,1.8999999999999986,2440.126,45
2024-08-06 17:39:00,76.0,494.3576,587.0,4.899999999999999,7.1,1.7999999999999972,2443.273,45
2024-08-06 17:42:00,75.5,486.2413,587.0,4.899999999999999,7.1,1.7999999999999972,2438.226,45
2024-08-06 17:45:00,74.0,483.5359,588.0,4.699999999999999,7.0,1.6999999999999993,2382.168,45
2024-08-06 17:48:00,73.0,479.3548,588.0,4.699999999999999,6.9,1.8000000000000007,2360.44,37
2024-08-06 17:51:00,72.5,475.1736,588.0,4.699999999999999,6.9,1.8000000000000007,2336.93,37
2024-08-06 17:54:00,73.0,470.9925,588.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2346.231,45
2024-08-06 17:57:00,70.5,466.3194,588.0,4.699999999999999,7.0,1.6999999999999993,2282.255,36
2024-08-06 18:00:00,71.0,464.8438,588.0,4.600000000000001,7.1000000000000005,1.6999999999999993,2278.933,36
2024-08-06 18:03:00,70.0,464.8438,588.0,4.5,7.0,1.5999999999999979,2252.345,36
2024-08-06 18:06:00,69.5,458.4491,588.0,4.5,7.000000000000001,1.5999999999999979,2236.825,36
2024-08-06 18:09:00,69.5,461.6464,588.0,4.5,7.000000000000001,1.5999999999999979,2239.794,36
2024-08-06 18:12:00,70.0,463.614,588.0,4.5,7.000000000000001,1.5999999999999979,2260.193,36
2024-08-06 18:15:00,70.0,465.3356,588.0,4.5,6.9,1.6999999999999993,2248.81,36
2024-08-06 18:18:00,70.0,467.3032,588.0,4.5,7.000000000000001,1.5999999999999979,2251.555,36
2024-08-06 18:21:00,70.0,468.7789,588.0,4.5,7.000000000000001,1.6999999999999993,2248.145,36
2024-08-06 18:24:00,70.0,474.4358,588.0,4.5,6.800000000000001,1.6999999999999993,2257.601,36
2024-08-06 18:27:00,70.0,475.6655,588.0,4.399999999999999,6.800000000000001,1.8000000000000007,2254.827,36
2024-08-06 18:30:00,70.5,478.8629,588.0,4.5,6.800000000000001,1.6999999999999993,2253.919,36
2024-08-06 18:33:00,71.0,483.2899,588.0,4.5,6.700000000000001,1.8000000000000007,2289.063,39
2024-08-06 18:36:00,71.0,481.8142,588.0,4.599999999999998,6.800000000000001,1.7000000000000028,2287.705,37
2024-08-06 18:39:00,71.5,481.0764,588.0,4.5,6.800000000000001,1.6999999999999993,2292.662,37
2024-08-06 18:42:00,71.5,480.8304,588.0,4.5,6.9,1.8000000000000007,2293.61,36
2024-08-06 18:45:00,71.5,483.7818,589.0,4.5,6.9,1.8000000000000007,2308.643,37
2024-08-06 18:48:00,71.5,483.044,589.0,4.5,6.800000000000001,1.6999999999999993,2292.489,37
2024-08-06 18:51:00,71.0,481.8142,589.0,4.5,6.9,1.6999999999999993,2270.543,36
2024-08-06 18:54:00,71.0,484.5197,589.0,4.5,6.800000000000001,1.8000000000000007,2297.686,37
2024-08-06 18:57:00,72.5,486.2413,589.0,4.599999999999998,6.9,1.7000000000000028,2327.311,55
2024-08-06 19:00:00,72.0,489.1927,589.0,4.599999999999998,6.800000000000001,1.7000000000000028,2306.498,55
2024-08-06 19:03:00,72.0,484.5197,589.0,4.699999999999999,6.9,1.7000000000000028,2307.959,37
2024-08-06 19:06:00,71.5,473.9438,589.0,4.699999999999999,6.9,1.6000000000000014,2287.288,37
2024-08-06 19:09:00,71.0,465.3356,589.0,4.5,7.0,1.6999999999999993,2277.476,36
2024-08-06 19:12:00,70.0,464.1059,589.0,4.5,7.0,1.8000000000000007,2261.775,36
2024-08-06 19:15:00,70.0,461.4005,589.0,4.5,7.0,1.6999999999999993,2247.221,36
2024-08-06 19:18:00,69.5,463.86,589.0,4.5,6.9,1.5999999999999979,2235.688,36
2024-08-06 19:21:00,70.0,460.9086,589.0,4.5,6.9,1.6999999999999993,2246.486,36
2024-08-06 19:24:00,69.5,460.4167,589.0,4.399999999999999,7.1,1.6999999999999993,2233.7,36
2024-08-06 19:27:00,69.5,457.4652,589.0,4.399999999999999,7.0,1.6999999999999993,2233.974,36
2024-08-06 19:30:00,70.0,457.9572,589.0,4.399999999999999,7.1000000000000005,1.6999999999999993,2231.762,36
2024-08-06 19:33:00,69.5,459.1869,589.0,4.399999999999999,7.1000000000000005,1.6999999999999993,2234.638,36
2024-08-06 19:36:00,69.0,457.2193,589.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2231.482,36
2024-08-06 19:39:00,69.5,460.9086,589.0,4.399999999999999,7.000000000000001,1.8000000000000007,2216.466,36
2024-08-06 19:42:00,69.0,461.1545,589.0,4.399999999999999,7.000000000000001,1.6999999999999993,2224.105,36
2024-08-06 19:45:00,69.5,458.4491,590.0,4.399999999999999,7.000000000000001,1.6999999999999993,2227.623,36
2024-08-06 19:48:00,68.0,458.695,590.0,4.399999999999999,6.9,1.5999999999999979,2238.689,36
2024-08-06 19:51:00,70.0,456.4815,590.0,4.399999999999999,6.6000000000000005,1.5000000000000036,2208.525,36
2024-08-06 19:54:00,71.0,453.7761,590.0,4.300000000000001,6.800000000000001,1.6999999999999957,2274.139,36
2024-08-06 19:57:00,70.5,455.2517,590.0,4.199999999999999,6.700000000000001,1.5,2307.529,36
2024-08-06 20:00:00,71.5,451.5625,590.0,4.199999999999999,6.800000000000001,1.6000000000000014,2319.873,36
2024-08-06 20:03:00,70.5,451.0706,590.0,4.300000000000001,6.800000000000001,1.6000000000000014,2236.755,36
2024-08-06 20:06:00,71.0,452.7923,590.0,4.199999999999999,6.800000000000001,1.6000000000000014,2309.15,36
2024-08-06 20:09:00,73.0,455.0058,590.0,4.300000000000001,6.800000000000001,1.7999999999999972,2338.97,36
2024-08-06 20:12:00,71.5,456.7274,590.0,4.400000000000002,6.9,1.6999999999999957,2296.137,36
2024-08-06 20:15:00,72.0,464.1059,590.0,4.400000000000002,7.0,1.6000000000000014,2297.598,36
2024-08-06 20:18:00,71.5,464.8438,590.0,4.399999999999999,6.6000000000000005,1.3000000000000007,2335.373,39
2024-08-06 20:21:00,73.5,466.0735,590.0,4.199999999999999,6.800000000000001,1.8000000000000007,2403.495,36
2024-08-06 20:24:00,74.0,467.7951,590.0,4.399999999999999,7.0,1.8000000000000043,2337.916,45
2024-08-06 20:27:00,73.0,470.2546,590.0,4.5,6.800000000000001,1.6000000000000014,2315.078,37
2024-08-06 20:30:00,72.5,465.8275,590.0,4.399999999999999,6.800000000000001,1.7000000000000028,2327.255,36
2024-08-06 20:33:00,72.5,472.2223,590.0,4.5,7.0,1.6000000000000014,2331.574,36
2024-08-06 20:36:00,72.5,469.0249,590.0,4.600000000000001,7.1000000000000005,1.7000000000000028,2315.66,45
2024-08-06 20:39:00,71.0,468.7789,590.0,4.699999999999999,7.000000000000001,1.6000000000000014,2268.667,36
2024-08-06 20:42:00,71.5,467.3032,590.0,4.5,6.800000000000001,1.5999999999999979,2340.682,36
2024-08-06 20:45:00,71.5,461.6464,591.0,4.5,7.000000000000001,1.6999999999999993,2290.275,36
2024-08-06 20:48:00,71.5,455.4977,591.0,4.399999999999999,6.9,1.6000000000000014,2311.138,36
2024-08-06 20:51:00,70.0,445.1678,591.0,4.199999999999999,6.700000000000001,1.3999999999999986,2244.187,36
2024-08-06 20:54:00,71.0,442.7083,591.0,4.199999999999999,6.800000000000001,1.6000000000000014,2184.7,36
2024-08-06 20:57:00,68.0,443.9381,591.0,4.199999999999999,7.0,1.6000000000000014,2136.828,36
2024-08-06 21:00:00,68.5,443.6921,591.0,4.100000000000001,6.7,1.3999999999999986,2205.333,36
2024-08-06 21:03:00,71.0,447.8733,591.0,4.100000000000001,6.800000000000001,1.6999999999999993,2276.004,36
2024-08-06 21:06:00,69.0,452.3004,591.0,4.199999999999999,6.800000000000001,1.7000000000000028,2261.375,36
2024-08-06 21:09:00,68.5,453.0382,591.0,4.300000000000001,6.800000000000001,1.6000000000000014,2236.49,36
2024-08-06 21:12:00,70.0,455.9896,591.0,4.199999999999999,6.700000000000001,1.6000000000000014,2248.68,36
2024-08-06 21:15:00,70.0,465.3356,591.0,4.199999999999999,6.700000000000001,1.7000000000000028,2261.075,36
2024-08-06 21:18:00,71.5,470.2546,591.0,4.300000000000001,6.800000000000001,1.8000000000000007,2282.437,36
2024-08-06 21:21:00,69.5,464.1059,591.0,4.300000000000001,6.6000000000000005,1.5,2227.176,39
2024-08-06 21:24:00,68.5,464.8438,591.0,4.100000000000001,6.700000000000001,1.5,2233.38,36
2024-08-06 21:27:00,73.0,470.0087,591.0,4.100000000000001,6.700000000000001,1.6999999999999993,2337.751,36
2024-08-06 21:30:00,72.0,469.0249,591.0,4.199999999999999,6.800000000000001,1.8000000000000007,2312.404,36
2024-08-06 21:33:00,70.5,463.86,591.0,4.299999999999997,6.799999999999999,1.7000000000000028,2241.095,36
2024-08-06 21:36:00,69.5,467.5492,591.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2273.913,36
2024-08-06 21:39:00,71.0,468.533,591.0,4.300000000000001,6.699999999999999,1.5999999999999979,2296.487,36
2024-08-06 21:42:00,71.5,463.86,591.0,4.300000000000001,6.8999999999999995,1.8000000000000007,2320.519,36
2024-08-06 21:45:00,68.5,459.9248,592.0,4.300000000000001,6.999999999999999,1.5,2193.946,36
2024-08-06 21:48:00,68.5,459.9248,592.0,4.199999999999999,6.699999999999999,1.4000000000000021,2208.936,36
2024-08-06 21:51:00,67.5,456.7274,592.0,4.200000000000003,6.699999999999999,1.3999999999999986,2176.665,36
2024-08-06 21:54:00,67.5,457.2193,592.0,4.199999999999999,6.6,1.6000000000000014,2162.719,36
2024-08-06 21:57:00,68.0,452.7923,592.0,4.199999999999999,6.6,1.3999999999999986,2223.598,36
2024-08-06 22:00:00,67.5,450.5787,592.0,4.099999999999998,6.699999999999999,1.4000000000000021,2182.254,36
2024-08-06 22:03:00,67.5,456.2355,592.0,4.0,6.6,1.6999999999999993,2172.759,36
2024-08-06 22:06:00,67.5,457.4652,592.0,4.0,6.5,1.5,2182.842,38
2024-08-06 22:09:00,69.5,459.1869,592.0,4.0,6.8,1.8000000000000007,2221.887,36
2024-08-06 22:12:00,68.0,464.8438,592.0,4.0,6.6,1.5999999999999979,2190.714,36
2024-08-06 22:15:00,69.5,481.0764,592.0,4.199999999999999,6.6,1.7000000000000028,2254.925,39
2024-08-06 22:18:00,71.0,482.5521,592.0,4.300000000000001,6.6,1.7999999999999972,2308.324,39
2024-08-06 22:21:00,71.0,487.4711,592.0,4.5,6.799999999999999,1.8000000000000007,2300.26,55
2024-08-06 22:24:00,71.0,485.5035,592.0,4.5,6.799999999999999,1.6999999999999993,2303.027,37
2024-08-06 22:27:00,71.5,483.5359,592.0,4.399999999999999,6.799999999999999,1.6000000000000014,2308.844,37
2024-08-06 22:30:00,69.5,489.1927,592.0,4.399999999999999,6.699999999999999,1.8000000000000007,2315.476,39
2024-08-06 22:33:00,70.0,483.2899,592.0,4.300000000000001,6.5,1.5,2290.183,28
2024-08-06 22:36:00,71.0,480.8304,592.0,4.300000000000001,6.5,1.5999999999999979,2316.974,28
2024-08-06 22:39:00,69.5,477.3871,592.0,4.300000000000001,6.6,1.6999999999999993,2288.393,39
2024-08-06 22:42:00,71.0,475.6655,592.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2353.331,28
2024-08-06 22:45:00,69.5,473.6979,593.0,4.300000000000001,6.6,1.5,2236.937,39
2024-08-06 22:48:00,67.5,476.1574,593.0,4.199999999999999,6.5,1.6000000000000014,2195.504,39
2024-08-06 22:51:00,70.0,493.1279,593.0,4.300000000000001,6.3999999999999995,1.5,2319.834,28
2024-08-06 22:54:00,72.0,518.7066,593.0,4.400000000000002,6.3999999999999995,1.6999999999999993,2360.163,67
2024-08-06 22:57:00,73.5,519.4445,593.0,4.600000000000001,6.5,1.8999999999999986,2376.808,67
2024-08-06 23:00:00,73.0,519.4445,593.0,4.600000000000001,6.5,1.8999999999999986,2365.085,67
2024-08-06 23:03:00,73.5,523.6256,593.0,4.799999999999997,6.5,1.9000000000000021,2412.247,67
2024-08-06 23:06:00,73.0,518.7066,593.0,4.899999999999999,6.6,1.6999999999999993,2386.945,67
2024-08-06 23:09:00,74.0,504.1956,593.0,5.0,6.6,1.8000000000000007,2375.784,67
2024-08-06 23:12:00,71.0,464.1059,593.0,5.0,7.0,1.6000000000000014,2264.402,36
2024-08-06 23:15:00,74.0,510.3443,593.0,5.0,6.800000000000001,1.8999999999999986,2374.378,61
2024-08-06 23:18:00,73.0,508.8687,593.0,5.100000000000001,6.799999999999999,1.6999999999999993,2369.089,67
2024-08-06 23:21:00,73.0,537.1528,593.0,5.0,6.9,1.8000000000000007,2408.827,61
2024-08-06 23:24:00,71.5,502.228,593.0,5.0,6.8,1.6000000000000014,2287.607,55
2024-08-06 23:27:00,69.5,487.963,593.0,4.899999999999999,6.8999999999999995,1.6000000000000014,2274.597,37
2024-08-06 23:30:00,73.0,548.4664,593.0,5.0,6.6,1.8999999999999986,2411.326,67
2024-08-06 23:33:00,74.0,546.9907,593.0,5.099999999999998,6.6,1.9000000000000021,2422.83,67
2024-08-06 23:36:00,74.0,545.0231,593.0,5.0,6.699999999999999,1.6999999999999993,2413.35,67
2024-08-06 23:39:00,74.5,540.1042,593.0,4.899999999999999,6.699999999999999,1.8000000000000007,2411.388,61
2024-08-06 23:42:00,74.0,536.4149,593.0,4.900000000000002,6.699999999999999,1.8999999999999986,2404.361,67
2024-08-06 23:45:00,74.0,537.3987,594.0,4.900000000000002,6.699999999999999,1.8999999999999986,2413.25,67
2024-08-06 23:48:00,74.0,532.7257,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2417.792,61
2024-08-06 23:51:00,74.5,529.0364,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2422.238,61
2024-08-06 23:54:00,74.0,532.7257,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2426.47,61
2024-08-06 23:57:00,74.5,531.7419,594.0,4.900000000000002,6.9,1.8999999999999986,2430.243,61
2024-08-07 00:00:00,74.0,536.1689,594.0,4.900000000000002,6.9,2.0,2428.815,61
2024-08-07 00:03:00,74.0,533.7095,594.0,5.0,6.800000000000001,1.8999999999999986,2428.781,61
2024-08-07 00:06:00,74.5,535.1852,594.0,5.0,6.800000000000001,1.8999999999999986,2403.003,61
2024-08-07 00:09:00,74.0,532.2338,594.0,5.0,6.800000000000001,1.8999999999999986,2423.093,61
2024-08-07 00:12:00,74.5,530.5121,594.0,5.0,6.800000000000001,1.8999999999999986,2430.021,61
2024-08-07 00:15:00,74.5,531.25,594.0,4.899999999999999,6.800000000000001,1.8999999999999986,2424.813,61
2024-08-07 00:18:00,74.0,527.3148,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2403.232,61
2024-08-07 00:21:00,73.5,524.1175,594.0,4.899999999999999,6.9,1.8000000000000007,2398.131,61
2024-08-07 00:24:00,73.5,524.8553,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2400.513,61
2024-08-07 00:27:00,73.5,530.0203,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2398.778,61
2024-08-07 00:30:00,74.0,528.5446,594.0,4.899999999999999,6.800000000000001,1.9000000000000021,2394.596,61
2024-08-07 00:33:00,73.5,530.2662,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2390.424,61
2024-08-07 00:36:00,73.0,521.1661,594.0,4.800000000000001,6.9,1.8999999999999986,2381.525,61
2024-08-07 00:42:00,73.5,521.1661,594.0,4.800000000000001,6.9,1.8999999999999986,2388.628,61
2024-08-07 00:45:00,73.0,525.1013,595.0,4.899999999999999,7.000000000000001,1.8000000000000007,2396.628,61
2024-08-07 00:51:00,74.0,531.496,595.0,4.800000000000001,6.800000000000001,1.8999999999999986,2400.668,61
2024-08-07 00:54:00,74.5,536.1689,595.0,4.800000000000001,6.800000000000001,1.8999999999999986,2413.657,61
2024-08-07 00:57:00,74.0,535.4312,595.0,4.800000000000001,6.800000000000001,1.8999999999999986,2410.97,61
2024-08-07 01:00:00,74.0,533.7095,595.0,4.900000000000002,6.9,1.8999999999999986,2410.628,61
2024-08-07 01:03:00,74.0,537.6447,595.0,4.900000000000002,6.800000000000001,2.0,2415.363,61
2024-08-07 01:06:00,74.0,537.8906,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2415.039,61
2024-08-07 01:09:00,74.0,536.4149,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2400.987,61
2024-08-07 01:12:00,74.5,541.088,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2400.241,61
2024-08-07 01:15:00,74.5,537.3987,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2398.765,61
2024-08-07 01:18:00,75.5,537.8906,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2432.569,61
2024-08-07 01:21:00,73.5,537.6447,595.0,4.900000000000002,6.700000000000001,1.8000000000000007,2398.618,67
2024-08-07 01:24:00,74.5,537.8906,595.0,4.900000000000002,6.700000000000001,1.8999999999999986,2407.882,67
2024-08-07 01:27:00,74.5,536.6609,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2398.378,61
2024-08-07 01:30:00,74.0,531.496,595.0,5.0,6.800000000000001,1.8000000000000007,2387.407,61
2024-08-07 01:33:00,72.5,524.8553,595.0,4.899999999999999,6.9,1.8000000000000007,2351.997,61
2024-08-07 01:36:00,73.5,528.0527,595.0,4.800000000000001,6.800000000000001,1.9000000000000021,2358.882,61
2024-08-07 01:39:00,73.0,527.5607,595.0,4.899999999999999,6.800000000000001,1.9000000000000021,2377.885,67
2024-08-07 01:42:00,73.0,534.6933,595.0,4.899999999999999,6.800000000000001,1.8000000000000007,2364.887,61
2024-08-07 01:45:00,74.0,534.6933,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2367.597,61
2024-08-07 01:48:00,73.5,538.3825,596.0,4.899999999999999,6.800000000000001,1.9000000000000021,2376.19,61
2024-08-07 01:51:00,74.0,536.6609,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2375.924,61
2024-08-07 01:54:00,73.5,540.842,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2368.9,61
2024-08-07 01:57:00,73.5,540.3501,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2374.547,61
2024-08-07 02:00:00,72.5,544.0394,596.0,4.899999999999999,6.7,1.8000000000000007,2358.959,67
2024-08-07 02:03:00,74.0,546.9907,596.0,4.899999999999999,6.7,2.0,2369.263,67
2024-08-07 02:06:00,73.0,551.1719,596.0,4.899999999999999,6.7,1.8000000000000007,2364.679,67
2024-08-07 02:09:00,74.0,550.9259,596.0,4.899999999999999,6.7,2.0,2430.139,61
2024-08-07 02:12:00,75.0,552.1556,596.0,4.899999999999999,6.800000000000001,2.0,2419.001,61
2024-08-07 02:15:00,75.0,551.9097,596.0,4.899999999999999,6.800000000000001,2.0,2413.921,61
2024-08-07 02:18:00,75.0,553.3854,596.0,4.899999999999999,6.700000000000001,2.0,2425.713,65
2024-08-07 02:21:00,75.5,557.3206,596.0,4.899999999999999,6.700000000000001,2.0,2440.825,65
2024-08-07 02:24:00,75.0,554.3692,596.0,5.0,6.700000000000001,1.8999999999999986,2437.337,65
2024-08-07 02:27:00,76.5,551.1719,596.0,5.0,6.800000000000001,2.0,2444.453,61
2024-08-07 02:30:00,76.0,549.6962,596.0,5.0,6.800000000000001,2.0,2451.144,61
2024-08-07 02:33:00,76.5,548.4664,596.0,5.0,6.800000000000001,2.0,2443.441,61
2024-08-07 02:36:00,76.0,548.2205,596.0,5.0,6.800000000000001,2.0,2455.264,61
2024-08-07 02:39:00,84.5,550.1881,596.0,4.899999999999999,6.500000000000001,2.1000000000000014,2726.826,65
2024-08-07 02:42:00,80.0,548.7124,596.0,5.199999999999999,6.800000000000001,2.0,2531.434,61
2024-08-07 02:45:00,77.5,550.1881,597.0,5.100000000000001,6.9,1.8000000000000007,2537.242,61
2024-08-07 02:48:00,77.5,547.2367,597.0,5.0,7.000000000000001,2.0,2497.775,61
2024-08-07 02:51:00,76.5,546.4988,597.0,5.100000000000001,6.699999999999999,1.8000000000000007,2461.484,61
2024-08-07 02:54:00,76.0,545.2691,597.0,4.899999999999999,6.799999999999999,2.0,2484.019,61
2024-08-07 02:57:00,76.5,540.842,597.0,5.0,7.000000000000001,1.8999999999999986,2477.842,61
2024-08-07 03:00:00,75.5,537.6447,597.0,5.0,6.9,1.8000000000000007,2457.576,61
2024-08-07 03:03:00,76.0,538.8744,597.0,5.0,7.000000000000001,1.8999999999999986,2462.589,61
2024-08-07 03:06:00,76.0,533.9554,597.0,5.0,6.9,1.8000000000000007,2469.597,61
2024-08-07 03:09:00,76.5,529.0364,597.0,5.0,7.000000000000001,1.8000000000000007,2445.183,61
2024-08-07 03:12:00,75.5,528.5446,597.0,5.0,7.000000000000001,1.8000000000000007,2460.171,61
2024-08-07 03:15:00,76.5,526.3311,597.0,5.0,7.000000000000001,2.0,2471.047,61
2024-08-07 03:18:00,75.0,523.1337,597.0,5.0,7.000000000000001,1.8999999999999986,2439.306,61
2024-08-07 03:21:00,75.0,526.0851,597.0,5.0,6.8999999999999995,1.8000000000000007,2410.404,61
2024-08-07 03:24:00,74.0,521.412,597.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2405.816,61
2024-08-07 03:27:00,74.0,516.2471,597.0,4.800000000000001,7.000000000000001,2.0,2402.68,61
2024-08-07 03:30:00,74.0,518.9525,597.0,4.899999999999999,7.000000000000001,1.8000000000000007,2395.997,61
2024-08-07 03:33:00,74.0,525.3472,597.0,4.699999999999999,7.000000000000001,2.0,2401.605,61
2024-08-07 03:36:00,74.0,530.0203,597.0,4.799999999999997,6.9,1.9000000000000021,2401.472,61
2024-08-07 03:39:00,74.0,528.0527,597.0,4.799999999999997,6.9,1.9000000000000021,2413.185,61
2024-08-07 03:42:00,74.5,526.0851,597.0,4.799999999999997,6.9,1.9000000000000021,2409.308,61
2024-08-07 03:45:00,74.5,530.5121,598.0,4.899999999999999,7.000000000000001,1.8000000000000007,2410.49,61
2024-08-07 03:48:00,74.5,527.5607,598.0,4.899999999999999,6.9,1.8999999999999986,2409.373,61
2024-08-07 03:51:00,74.0,531.25,598.0,4.899999999999999,6.800000000000001,1.8000000000000007,2392.571,61
2024-08-07 03:54:00,74.0,532.2338,598.0,4.899999999999999,6.800000000000001,1.8000000000000007,2402.61,61
2024-08-07 03:57:00,74.0,534.2014,598.0,4.899999999999999,6.800000000000001,2.0,2415.997,61
2024-08-07 04:00:00,74.0,531.7419,598.0,4.800000000000001,6.800000000000001,1.8000000000000007,2391.8,61
2024-08-07 04:03:00,74.5,532.4797,598.0,4.800000000000001,6.800000000000001,2.0,2415.413,61
2024-08-07 04:06:00,75.0,537.6447,598.0,4.800000000000001,6.800000000000001,2.0,2413.384,61
2024-08-07 04:09:00,75.0,537.8906,598.0,4.900000000000002,6.800000000000001,1.8999999999999986,2420.427,61
2024-08-07 04:12:00,74.5,539.6123,598.0,4.800000000000001,6.9,1.8999999999999986,2409.272,61
2024-08-07 04:15:00,74.0,537.8906,598.0,4.800000000000001,6.700000000000001,1.8999999999999986,2414.81,67
2024-08-07 04:18:00,76.5,543.7934,598.0,4.899999999999999,6.9,2.0,2470.281,61
2024-08-07 04:21:00,82.5,547.4826,598.0,4.899999999999999,6.6000000000000005,1.6999999999999993,2651.738,65
2024-08-07 04:24:00,81.0,552.1556,598.0,5.0,6.700000000000001,2.0,2611.063,65
2024-08-07 04:27:00,79.0,556.8287,598.0,5.099999999999998,6.9,2.1000000000000014,2573.247,61
2024-08-07 04:30:00,78.0,562.2396,598.0,5.100000000000001,6.800000000000001,2.1000000000000014,2549.844,65
2024-08-07 04:33:00,78.5,565.9288,598.0,5.100000000000001,6.800000000000001,2.1000000000000014,2557.911,65
2024-08-07 04:54:00,79.0,562.9774,599.0,5.100000000000001,6.700000000000001,2.0,2542.7,65
2024-08-07 05:18:00,79.0,562.9774,599.0,5.100000000000001,6.800000000000001,2.0,2546.14,65
2024-08-07 05:21:00,80.0,567.4045,599.0,5.100000000000001,6.9,2.1000000000000014,2583.354,60
2024-08-07 05:24:00,79.5,567.4045,599.0,5.100000000000001,6.800000000000001,2.1000000000000014,2576.749,65
2024-08-07 05:27:00,80.0,559.5342,599.0,5.200000000000003,6.800000000000001,2.0,2582.634,60
2024-08-07 05:33:00,80.0,563.2234,599.0,5.200000000000003,6.800000000000001,2.0,2570.552,60
2024-08-07 05:36:00,79.0,558.0585,599.0,5.200000000000003,6.800000000000001,2.0,2535.679,65
2024-08-07 05:39:00,79.0,554.6152,599.0,5.100000000000001,6.800000000000001,2.1000000000000014,2559.142,61
2024-08-07 05:42:00,80.0,553.8773,600.0,5.100000000000001,6.800000000000001,2.0,2550.533,61
2024-08-07 05:48:00,80.0,554.3692,600.0,5.100000000000001,6.800000000000001,2.0,2545.652,61
2024-08-07 05:51:00,79.0,550.9259,600.0,5.100000000000001,6.800000000000001,1.8999999999999986,2534.088,61
2024-08-07 05:54:00,77.5,548.4664,600.0,5.0,6.700000000000001,2.0,2483.891,65
2024-08-07 06:00:00,77.5,552.6476,600.0,5.0,6.700000000000001,2.0,2492.723,65
2024-08-07 06:03:00,78.0,558.0585,600.0,5.0,6.700000000000001,2.0,2503.75,65
2024-08-07 06:06:00,78.0,568.6343,600.0,5.0,6.700000000000001,2.0,2509.379,65
2024-08-07 06:09:00,79.0,575.2749,600.0,5.099999999999998,6.700000000000001,2.0000000000000036,2558.085,65
2024-08-07 06:15:00,80.5,577.9803,600.0,5.099999999999998,6.700000000000001,2.0000000000000036,2554.873,65
2024-08-07 06:18:00,81.0,581.9155,600.0,5.099999999999998,6.700000000000001,2.099999999999998,2594.029,65
2024-08-07 06:21:00,81.5,594.213,600.0,5.199999999999999,6.700000000000001,2.1999999999999993,2627.43,65
2024-08-07 06:24:00,83.5,597.9022,600.0,5.399999999999999,6.700000000000001,2.1000000000000014,2661.861,59
2024-08-07 06:30:00,83.0,599.132,600.0,5.199999999999999,6.700000000000001,2.200000000000003,2665.204,59
2024-08-07 06:33:00,83.5,597.4103,600.0,5.300000000000001,6.700000000000001,2.1000000000000014,2668.023,59
2024-08-07 06:39:00,83.0,592.9832,600.0,5.300000000000001,6.700000000000001,2.1000000000000014,2670.082,59
2024-08-07 06:42:00,84.0,596.4265,600.0,5.300000000000001,6.7,2.1000000000000014,2667.566,59
2024-08-07 06:45:00,82.0,592.9832,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2682.349,59
2024-08-07 06:51:00,83.0,593.7211,601.0,5.300000000000001,6.700000000000001,2.200000000000003,2672.785,59
2024-08-07 06:54:00,83.0,598.1481,601.0,5.300000000000001,6.700000000000001,2.200000000000003,2682.255,59
2024-08-07 07:00:00,83.5,598.886,601.0,5.400000000000002,6.700000000000001,2.1999999999999957,2701.452,59
2024-08-07 07:03:00,83.0,600.1157,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2708.831,59
2024-08-07 07:09:00,83.5,599.8698,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2712.513,59
2024-08-07 07:12:00,82.5,598.64,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2675.103,59
2024-08-07 07:15:00,81.5,515.0174,601.0,5.400000000000002,7.199999999999999,2.0,2618.905,60
2024-08-07 07:21:00,75.0,506.6551,601.0,5.300000000000001,7.3999999999999995,1.5,2430.692,45
2024-08-07 07:24:00,75.5,485.5035,601.0,5.100000000000001,7.0,1.6999999999999993,2434.42,53
2024-08-07 07:30:00,72.5,482.5521,601.0,5.0,7.1000000000000005,1.4000000000000021,2326.733,54
2024-08-07 07:33:00,73.0,480.0926,601.0,4.800000000000001,7.199999999999999,1.6999999999999993,2358.494,45
2024-08-07 07:36:00,72.5,474.6817,601.0,4.899999999999999,7.3,1.6999999999999993,2347.648,45
2024-08-07 07:42:00,72.5,473.9438,601.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2343.174,44
2024-08-07 07:45:00,72.0,475.1736,602.0,4.800000000000001,7.299999999999999,1.8000000000000007,2309.958,44
2024-08-07 07:51:00,71.5,473.6979,602.0,4.800000000000001,7.3999999999999995,1.6999999999999993,2309.483,44
2024-08-07 07:54:00,71.5,476.1574,602.0,4.800000000000001,7.199999999999999,1.6999999999999993,2312.057,45
2024-08-07 07:57:00,72.0,482.5521,602.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2331.155,44
2024-08-07 08:00:00,73.0,485.5035,602.0,4.900000000000002,7.299999999999999,1.8000000000000007,2369.528,45
2024-08-07 08:06:00,74.0,487.4711,602.0,4.900000000000002,7.199999999999999,1.8000000000000007,2375.407,45
2024-08-07 08:09:00,73.0,482.0602,602.0,4.899999999999999,7.199999999999999,1.8000000000000007,2342.579,45
2024-08-07 08:15:00,73.5,482.5521,602.0,5.0,7.199999999999999,1.8000000000000007,2346.312,45
2024-08-07 08:18:00,73.0,482.5521,602.0,5.0,7.199999999999999,1.8000000000000007,2340.288,45
2024-08-07 08:21:00,72.5,479.6007,602.0,4.899999999999999,7.200000000000001,1.6999999999999993,2344.968,45
2024-08-07 08:27:00,72.5,482.5521,602.0,4.899999999999999,7.300000000000001,1.6999999999999993,2343.175,44
2024-08-07 08:30:00,73.0,483.7818,602.0,4.800000000000001,7.200000000000001,1.7999999999999972,2341.277,45
2024-08-07 08:33:00,73.5,483.2899,602.0,4.899999999999999,7.200000000000001,1.6000000000000014,2343.293,45
2024-08-07 08:36:00,75.0,506.9011,602.0,5.0,7.200000000000001,1.9000000000000021,2417.178,45
2024-08-07 08:39:00,74.5,487.963,602.0,5.0,7.200000000000001,1.9000000000000021,2401.906,45
2024-08-07 08:45:00,74.0,489.6846,603.0,5.0,7.200000000000001,1.8000000000000007,2406.731,45
2024-08-07 08:48:00,74.5,490.6684,603.0,5.0,7.300000000000001,1.8000000000000007,2396.307,45
2024-08-07 08:51:00,75.0,486.2413,603.0,5.0,7.300000000000001,1.8000000000000007,2401.902,45
2024-08-07 08:57:00,75.0,487.963,603.0,5.099999999999998,7.300000000000001,1.8000000000000007,2397.083,45
2024-08-07 09:00:00,75.0,489.4387,603.0,4.900000000000002,7.300000000000001,1.8999999999999986,2397.119,45
2024-08-07 09:03:00,73.5,485.7494,603.0,5.0,7.300000000000001,1.6999999999999993,2353.144,45
2024-08-07 09:06:00,74.5,510.3443,603.0,5.0,6.999999999999999,1.8999999999999986,2382.64,61
2024-08-07 09:12:00,74.5,515.2633,603.0,5.0,6.999999999999999,1.8999999999999986,2389.028,61
2024-08-07 09:15:00,74.5,510.3443,603.0,5.0,6.999999999999999,1.8999999999999986,2390.659,61
2024-08-07 09:18:00,74.5,510.5902,603.0,5.099999999999998,6.999999999999999,1.8000000000000007,2390.203,61
2024-08-07 09:21:00,76.0,522.6418,603.0,5.0,6.999999999999999,1.9000000000000021,2410.115,61
2024-08-07 09:27:00,75.0,522.3958,603.0,5.0,6.999999999999999,1.9000000000000021,2414.527,61
2024-08-07 09:30:00,80.5,510.3443,603.0,5.300000000000001,7.000000000000001,1.6000000000000014,2595.146,61
2024-08-07 09:36:00,82.0,514.2795,603.0,5.299999999999997,7.200000000000001,2.0,2614.238,60
2024-08-07 09:39:00,80.0,512.8038,603.0,5.5,7.300000000000001,2.0,2546.399,74
2024-08-07 09:42:00,78.0,501.4901,604.0,5.399999999999999,7.500000000000001,1.8999999999999986,2490.127,45
2024-08-07 09:48:00,76.5,505.6713,604.0,5.399999999999999,7.4,1.8999999999999986,2476.036,45
2024-08-07 09:51:00,76.0,487.963,604.0,5.299999999999997,7.299999999999999,1.7000000000000028,2462.214,45
2024-08-07 09:57:00,80.0,485.5035,604.0,5.199999999999999,6.999999999999999,1.5,2566.135,53
2024-08-07 10:00:00,71.0,467.7951,604.0,5.100000000000001,7.3999999999999995,1.5999999999999979,2283.663,44
2024-08-07 10:06:00,71.5,466.0735,604.0,5.100000000000001,7.299999999999999,1.5999999999999979,2281.314,44
2024-08-07 10:09:00,71.0,465.0897,604.0,5.0,7.299999999999999,1.6000000000000014,2253.612,44
2024-08-07 10:12:00,69.5,447.6273,604.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2193.803,44
2024-08-07 10:18:00,68.5,443.9381,604.0,4.800000000000001,7.3999999999999995,1.5,2179.492,44
2024-08-07 10:21:00,67.5,455.2517,604.0,4.800000000000001,7.299999999999999,1.5,2167.23,44
2024-08-07 10:24:00,67.5,445.6598,604.0,4.800000000000001,7.199999999999999,1.6000000000000014,2167.947,36
2024-08-07 10:27:00,69.5,475.6655,604.0,4.900000000000002,7.200000000000001,1.8000000000000007,2240.848,36
2024-08-07 10:33:00,71.5,481.8142,604.0,4.900000000000002,7.200000000000001,2.0,2286.156,44
