Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-07 10:36:00,73.0,487.2251,604.0,5.100000000000001,7.200000000000001,2.0,2342.262,45
2024-08-07 10:39:00,73.0,486.2413,604.0,5.200000000000003,7.200000000000001,1.7999999999999972,2335.134,54
2024-08-07 10:42:00,74.5,490.9144,605.0,5.300000000000001,7.200000000000001,1.9000000000000021,2379.213,53
2024-08-07 10:48:00,74.0,497.8009,605.0,5.5,7.200000000000001,1.8000000000000007,2385.203,53
2024-08-07 10:51:00,74.5,493.3738,605.0,5.400000000000002,7.200000000000001,1.8000000000000007,2393.448,53
2024-08-07 10:57:00,75.0,498.5388,605.0,5.5,7.200000000000001,1.8000000000000007,2387.25,53
2024-08-07 11:00:00,76.0,503.2118,605.0,5.5,7.200000000000001,1.8000000000000007,2414.311,53
2024-08-07 11:03:00,77.0,502.9659,605.0,5.399999999999999,7.200000000000001,1.9000000000000021,2468.133,53
2024-08-07 11:09:00,78.5,501.4901,605.0,5.5,7.1000000000000005,1.4000000000000021,2702.191,53
2024-08-07 11:12:00,80.5,498.0469,605.0,5.399999999999999,7.4,2.1000000000000014,2561.448,74
2024-08-07 11:15:00,78.5,497.309,605.0,5.5,7.500000000000001,2.0,2514.097,45
2024-08-07 11:18:00,77.5,506.6551,605.0,5.600000000000001,7.299999999999999,1.8999999999999986,2486.177,53
2024-08-07 11:24:00,78.0,500.7523,605.0,5.600000000000001,7.500000000000001,2.0,2503.663,45
2024-08-07 11:27:00,78.0,480.5845,605.0,5.5,7.1000000000000005,1.3000000000000007,2551.718,53
2024-08-07 11:33:00,80.0,477.6331,605.0,5.300000000000001,7.500000000000001,1.8999999999999986,2531.416,45
2024-08-07 11:36:00,74.5,467.7951,605.0,5.399999999999999,7.6000000000000005,1.7000000000000028,2364.227,44
2024-08-07 11:39:00,73.5,465.3356,605.0,5.300000000000001,7.500000000000001,1.6999999999999993,2345.725,44
2024-08-07 11:51:00,73.0,462.3843,606.0,5.300000000000001,7.3999999999999995,1.6999999999999993,2322.019,44
2024-08-07 11:54:00,72.5,465.0897,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2320.776,44
2024-08-07 11:57:00,72.0,467.7951,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2318.185,44
2024-08-07 12:00:00,72.5,463.614,606.0,5.300000000000001,7.3999999999999995,1.6999999999999993,2317.737,44
2024-08-07 12:03:00,72.5,467.5492,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2316.784,44
2024-08-07 12:09:00,72.0,466.5654,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2320.625,44
2024-08-07 12:12:00,72.5,468.287,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2310.407,44
2024-08-07 12:15:00,72.5,468.287,606.0,5.199999999999999,7.500000000000001,1.8000000000000007,2320.557,44
2024-08-07 12:18:00,72.5,468.533,606.0,5.199999999999999,7.500000000000001,1.8000000000000007,2330.038,44
2024-08-07 12:21:00,73.0,468.7789,606.0,5.300000000000001,7.4,1.6999999999999993,2327.169,44
2024-08-07 12:24:00,73.0,467.7951,606.0,5.199999999999999,7.4,1.8000000000000007,2336.738,44
2024-08-07 12:27:00,73.0,467.5492,606.0,5.199999999999999,7.5,1.8000000000000007,2338.689,44
2024-08-07 12:30:00,73.0,469.0249,606.0,5.199999999999999,7.5,1.9000000000000021,2352.779,44
2024-08-07 12:33:00,74.0,468.7789,606.0,5.300000000000001,7.5,1.8000000000000007,2357.44,44
2024-08-07 12:36:00,73.0,466.5654,606.0,5.300000000000001,7.5,1.8000000000000007,2370.135,44
2024-08-07 12:39:00,74.0,467.7951,606.0,5.300000000000001,7.5,1.8999999999999986,2373.236,44
2024-08-07 12:42:00,73.0,468.7789,606.0,5.300000000000001,7.5,1.8000000000000007,2398.311,44
2024-08-07 12:45:00,74.0,470.0087,607.0,5.300000000000001,7.5,1.8000000000000007,2358.35,44
2024-08-07 12:48:00,74.0,471.4844,607.0,5.300000000000001,7.5,1.8000000000000007,2374.301,44
2024-08-07 12:51:00,74.5,478.371,607.0,5.300000000000001,7.5,1.8000000000000007,2399.945,44
2024-08-07 12:54:00,75.0,478.125,607.0,5.300000000000001,7.5,1.8000000000000007,2391.022,45
2024-08-07 12:57:00,74.5,478.125,607.0,5.300000000000001,7.5,1.8000000000000007,2386.172,45
2024-08-07 13:00:00,75.0,475.9114,607.0,5.399999999999999,7.5,1.7000000000000028,2388.546,45
2024-08-07 13:03:00,74.5,476.8952,607.0,5.299999999999997,7.4,1.9000000000000021,2387.052,45
2024-08-07 13:06:00,76.0,482.0602,607.0,5.399999999999999,7.5,1.8000000000000007,2426.572,45
2024-08-07 13:09:00,75.0,479.6007,607.0,5.300000000000001,7.4,1.8999999999999986,2427.61,45
2024-08-07 13:12:00,76.0,481.3224,607.0,5.300000000000001,7.4,1.8999999999999986,2416.524,45
2024-08-07 13:15:00,75.5,479.3548,607.0,5.399999999999999,7.4,1.9000000000000021,2405.748,45
2024-08-07 13:18:00,75.0,478.125,607.0,5.300000000000001,7.4,1.8000000000000007,2412.842,45
2024-08-07 13:21:00,76.0,479.8466,607.0,5.300000000000001,7.300000000000001,1.8000000000000007,2428.785,45
2024-08-07 13:24:00,76.5,475.6655,607.0,5.199999999999999,7.300000000000001,1.9999999999999964,2438.866,45
2024-08-07 13:27:00,77.0,479.8466,607.0,5.299999999999997,7.300000000000001,1.8999999999999986,2432.897,45
2024-08-07 13:30:00,75.5,480.0926,607.0,5.299999999999997,7.200000000000001,1.8000000000000043,2380.401,45
2024-08-07 13:33:00,73.5,474.4358,607.0,5.199999999999999,7.200000000000001,1.8000000000000043,2388.286,54
2024-08-07 13:36:00,74.5,474.4358,607.0,5.199999999999999,7.200000000000001,1.8999999999999986,2409.44,45
2024-08-07 13:39:00,74.0,473.9438,607.0,5.300000000000001,7.300000000000001,1.7999999999999972,2400.313,45
2024-08-07 13:42:00,74.0,475.6655,607.0,5.199999999999999,7.300000000000001,1.7999999999999972,2405.082,45
2024-08-07 13:45:00,74.5,468.533,608.0,5.300000000000001,7.300000000000001,1.7999999999999972,2405.002,45
2024-08-07 13:48:00,74.0,464.5978,608.0,5.199999999999999,7.4,1.7999999999999972,2393.758,45
2024-08-07 13:51:00,74.5,469.7627,608.0,5.199999999999999,7.4,1.8999999999999986,2402.141,45
2024-08-07 13:54:00,75.0,469.5168,608.0,5.300000000000001,7.5,1.7999999999999972,2400.067,45
2024-08-07 13:57:00,74.5,470.2546,608.0,5.400000000000002,7.5,1.6999999999999957,2392.601,45
2024-08-07 14:00:00,74.0,466.0735,608.0,5.300000000000001,7.4,1.7999999999999972,2422.547,45
2024-08-07 14:03:00,74.5,461.4005,608.0,5.300000000000001,7.5,1.7000000000000028,2400.537,45
2024-08-07 14:06:00,73.5,462.3843,608.0,5.300000000000001,7.7,1.7000000000000028,2393.361,44
2024-08-07 14:09:00,73.5,461.1545,608.0,5.300000000000001,7.7,1.7999999999999972,2393.428,44
2024-08-07 14:12:00,74.0,458.695,608.0,5.300000000000001,7.5,1.6000000000000014,2377.561,44
2024-08-07 14:15:00,73.0,459.1869,608.0,5.199999999999999,7.6000000000000005,1.8000000000000043,2356.63,44
2024-08-07 14:18:00,72.0,462.1383,608.0,5.199999999999999,7.5,1.7000000000000028,2351.012,44
2024-08-07 14:21:00,72.5,460.1707,608.0,5.100000000000001,7.4,1.6999999999999993,2333.582,44
2024-08-07 14:24:00,72.0,458.941,608.0,5.199999999999999,7.4,1.6999999999999993,2327.104,44
2024-08-07 14:27:00,72.0,462.6302,608.0,5.199999999999999,7.4,1.6999999999999993,2326.99,44
2024-08-07 14:30:00,71.5,460.1707,608.0,5.199999999999999,7.4,1.6999999999999993,2322.681,44
2024-08-07 14:33:00,71.5,461.4005,608.0,5.199999999999999,7.300000000000001,1.6999999999999993,2314.64,54
2024-08-07 14:36:00,71.5,464.8438,608.0,5.099999999999998,7.4,1.8000000000000007,2322.625,44
2024-08-07 14:39:00,71.5,463.614,608.0,5.099999999999998,7.4,1.8000000000000007,2318.527,44
2024-08-07 14:42:00,71.5,467.5492,608.0,5.100000000000001,7.4,1.6999999999999993,2316.423,44
2024-08-07 14:45:00,71.5,470.0087,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2322.164,54
2024-08-07 14:48:00,72.0,473.6979,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2333.225,54
2024-08-07 14:51:00,73.0,473.206,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2358.346,45
2024-08-07 14:54:00,72.5,475.1736,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2357.395,54
2024-08-07 14:57:00,73.0,475.1736,609.0,5.300000000000001,7.4,1.8000000000000007,2361.834,44
2024-08-07 15:00:00,73.0,481.3224,609.0,5.300000000000001,7.300000000000001,1.8000000000000007,2366.128,54
2024-08-07 15:03:00,74.0,484.2737,609.0,5.300000000000001,7.300000000000001,1.9000000000000021,2384.054,45
2024-08-07 15:06:00,73.0,489.1927,609.0,5.399999999999999,7.2,1.8000000000000043,2379.04,54
2024-08-07 15:09:00,73.0,489.1927,609.0,5.5,7.2,1.7000000000000028,2381.03,54
2024-08-07 15:12:00,73.0,486.9792,609.0,5.5,7.3,1.7000000000000028,2374.92,54
2024-08-07 15:15:00,74.0,488.4549,609.0,5.5,7.3,1.7999999999999972,2411.282,54
2024-08-07 15:18:00,74.0,488.4549,609.0,5.399999999999999,7.3,1.7999999999999972,2407.376,45
2024-08-07 15:21:00,74.5,489.9306,609.0,5.5,7.4,1.8999999999999986,2440.815,45
2024-08-07 15:24:00,74.5,491.8981,609.0,5.5,7.3,1.8999999999999986,2443.268,53
2024-08-07 15:27:00,77.0,510.0984,609.0,5.599999999999998,7.3,1.9000000000000021,2525.065,53
2024-08-07 15:30:00,77.5,511.5741,609.0,5.599999999999998,7.3,2.0000000000000036,2516.017,53
2024-08-07 15:33:00,78.5,507.6389,609.0,5.699999999999999,7.3,1.9000000000000021,2533.11,53
2024-08-07 15:36:00,77.5,504.6875,609.0,5.699999999999999,7.2,1.9000000000000021,2547.126,53
2024-08-07 15:39:00,78.5,510.5902,609.0,5.699999999999999,7.4,1.9000000000000021,2544.673,53
2024-08-07 15:42:00,79.5,507.8849,609.0,5.699999999999999,7.4,1.9999999999999964,2543.642,53
2024-08-07 15:45:00,78.5,508.3767,610.0,5.699999999999999,7.4,1.9000000000000021,2545.878,53
2024-08-07 15:48:00,78.5,502.9659,610.0,5.399999999999999,7.4,2.0000000000000036,2549.291,45
2024-08-07 15:51:00,74.5,469.5168,610.0,5.199999999999999,7.6000000000000005,1.7000000000000028,2412.137,44
2024-08-07 15:54:00,75.5,485.5035,610.0,5.100000000000001,7.5,1.9999999999999964,2458.017,45
2024-08-07 15:57:00,77.0,488.7008,610.0,5.199999999999999,7.5,1.8999999999999986,2488.388,45
2024-08-07 16:00:00,81.5,492.1441,610.0,5.099999999999998,7.4,2.1000000000000014,2662.851,74
2024-08-07 16:03:00,79.0,490.4225,610.0,5.300000000000001,7.6,2.0,2554.143,45
2024-08-07 16:06:00,77.5,488.2089,610.0,5.300000000000001,7.7,2.0,2516.493,45
2024-08-07 16:09:00,78.5,481.3224,610.0,5.300000000000001,7.6000000000000005,1.8999999999999986,2535.797,45
2024-08-07 16:12:00,77.5,483.2899,610.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2506.68,45
2024-08-07 16:15:00,77.0,481.8142,610.0,5.300000000000001,7.4,1.6999999999999957,2475.126,45
2024-08-07 16:18:00,76.5,482.5521,610.0,5.199999999999999,7.4,1.7999999999999972,2481.325,45
2024-08-07 16:21:00,76.5,484.7656,610.0,5.199999999999999,7.4,1.8999999999999986,2469.594,45
2024-08-07 16:24:00,81.0,473.452,610.0,5.0,7.1000000000000005,1.9000000000000021,2505.313,45
2024-08-07 16:27:00,76.5,472.4682,610.0,5.0,7.4,1.9000000000000021,2453.371,45
2024-08-07 16:30:00,76.5,473.6979,610.0,5.199999999999999,7.5,1.7999999999999972,2453.728,45
2024-08-07 16:33:00,76.0,473.452,610.0,5.199999999999999,7.5,1.7999999999999972,2454.216,45
2024-08-07 16:36:00,76.0,481.8142,610.0,5.199999999999999,7.5,1.8999999999999986,2480.545,45
2024-08-07 16:39:00,76.5,483.044,610.0,5.199999999999999,7.5,2.0,2491.98,45
2024-08-07 16:42:00,77.0,481.8142,610.0,5.199999999999999,7.5,2.0,2494.554,45
2024-08-07 16:45:00,77.0,487.4711,611.0,5.200000000000003,7.5,1.8999999999999986,2498.899,45
2024-08-07 16:48:00,77.0,486.9792,611.0,5.200000000000003,7.5,1.8999999999999986,2507.003,45
2024-08-07 16:51:00,78.0,487.963,611.0,5.200000000000003,7.5,2.0,2541.167,45
2024-08-07 16:54:00,78.5,485.0116,611.0,5.199999999999999,7.699999999999999,2.0000000000000036,2534.04,45
2024-08-07 16:57:00,77.0,483.7818,611.0,5.199999999999999,7.6,2.0000000000000036,2561.235,45
2024-08-07 17:00:00,78.0,484.7656,611.0,5.199999999999999,7.5,2.0000000000000036,2522.544,45
2024-08-07 17:03:00,78.5,484.5197,611.0,5.199999999999999,7.5,2.0000000000000036,2532.348,45
2024-08-07 17:06:00,77.5,484.5197,611.0,5.199999999999999,7.5,2.0000000000000036,2530.464,45
2024-08-07 17:09:00,78.0,490.6684,611.0,5.199999999999999,7.699999999999999,2.099999999999998,2548.711,45
2024-08-07 17:12:00,78.5,485.9954,611.0,5.300000000000001,7.699999999999999,1.9999999999999964,2559.101,45
2024-08-07 17:15:00,78.5,489.9306,611.0,5.300000000000001,7.699999999999999,1.9999999999999964,2545.333,45
2024-08-07 17:18:00,77.5,487.4711,611.0,5.199999999999999,7.699999999999999,2.099999999999998,2529.584,45
2024-08-07 17:21:00,79.0,486.7332,611.0,5.199999999999999,7.6,2.099999999999998,2563.777,45
2024-08-07 17:24:00,78.5,487.963,611.0,5.299999999999997,7.699999999999999,2.0,2560.556,45
2024-08-07 17:27:00,78.0,487.2251,611.0,5.300000000000001,7.699999999999999,2.0,2568.126,45
2024-08-07 17:30:00,79.0,486.7332,611.0,5.199999999999999,7.5,2.0,2567.381,45
2024-08-07 17:33:00,78.0,483.5359,611.0,5.300000000000001,7.6,2.0,2539.927,45
2024-08-07 17:36:00,79.0,478.125,611.0,5.300000000000001,7.5,1.8999999999999986,2531.527,45
2024-08-07 17:39:00,78.5,484.2737,611.0,5.300000000000001,7.5,1.8999999999999986,2535.77,45
2024-08-07 17:42:00,79.0,485.9954,611.0,5.300000000000001,7.5,1.8999999999999986,2531.47,45
2024-08-07 17:45:00,79.0,486.2413,611.0,5.199999999999999,7.6,1.8999999999999986,2565.403,45
2024-08-07 17:48:00,79.5,485.9954,612.0,5.199999999999999,7.5,2.0,2557.979,45
2024-08-07 17:51:00,79.5,486.2413,612.0,5.300000000000001,7.5,1.8999999999999986,2545.186,45
2024-08-07 17:54:00,79.0,489.1927,612.0,5.300000000000001,7.5,1.8999999999999986,2547.825,45
2024-08-07 17:57:00,78.5,483.7818,612.0,5.300000000000001,7.5,1.8999999999999986,2577.677,45
2024-08-07 18:00:00,79.5,484.5197,612.0,5.300000000000001,7.6,2.0,2567.372,45
2024-08-07 18:03:00,80.5,489.1927,612.0,5.300000000000001,7.699999999999999,2.1000000000000014,2592.732,45
2024-08-07 18:06:00,80.0,487.2251,612.0,5.300000000000001,7.6,1.9000000000000021,2581.948,45
2024-08-07 18:09:00,81.0,483.2899,612.0,5.300000000000001,7.699999999999999,2.0000000000000036,2562.023,45
2024-08-07 18:12:00,78.5,481.3224,612.0,5.300000000000001,7.6,1.9000000000000021,2535.002,45
2024-08-07 18:15:00,78.5,478.371,612.0,5.300000000000001,7.6,1.8000000000000007,2538.297,45
2024-08-07 18:18:00,78.5,471.4844,612.0,5.200000000000003,7.6,1.8999999999999986,2526.267,45
2024-08-07 18:21:00,78.5,471.2384,612.0,5.100000000000001,7.6,1.8999999999999986,2523.298,45
2024-08-07 18:24:00,78.0,469.0249,612.0,5.100000000000001,7.6,1.7999999999999972,2506.768,45
2024-08-07 18:27:00,78.0,470.0087,612.0,5.100000000000001,7.6,1.8999999999999986,2502.687,45
2024-08-07 18:30:00,77.5,468.533,612.0,5.100000000000001,7.6,1.8999999999999986,2471.861,45
2024-08-07 18:33:00,82.5,469.5168,612.0,5.0,7.3,1.7000000000000028,2658.543,45
2024-08-07 18:36:00,82.0,466.5654,612.0,5.0,7.6,2.0,2641.918,45
2024-08-07 18:39:00,80.0,468.533,612.0,5.100000000000001,7.699999999999999,2.0,2605.747,45
2024-08-07 18:42:00,80.5,464.1059,612.0,5.100000000000001,7.8,1.8999999999999986,2578.339,45
2024-08-07 18:45:00,80.0,469.7627,613.0,5.100000000000001,7.699999999999999,2.0,2563.014,45
2024-08-07 18:48:00,79.0,473.452,613.0,5.199999999999999,7.699999999999999,1.9000000000000021,2558.711,45
2024-08-07 18:51:00,79.0,473.452,613.0,5.199999999999999,7.8,2.0000000000000036,2564.858,45
2024-08-07 18:54:00,79.5,477.1412,613.0,5.300000000000001,7.699999999999999,1.9000000000000021,2569.354,45
2024-08-07 18:57:00,79.0,476.8952,613.0,5.300000000000001,7.8,1.9000000000000021,2561.641,45
2024-08-07 19:00:00,78.5,469.0249,613.0,5.199999999999999,7.8,2.0000000000000036,2565.695,45
2024-08-07 19:03:00,78.5,463.3681,613.0,5.099999999999998,7.8,2.0000000000000036,2492.368,45
2024-08-07 19:06:00,77.0,457.2193,613.0,5.099999999999998,7.8,1.8000000000000007,2488.317,44
2024-08-07 19:09:00,76.5,456.4815,613.0,5.0,7.699999999999999,1.8999999999999986,2492.949,45
2024-08-07 19:12:00,77.5,460.9086,613.0,5.0,7.699999999999999,1.8999999999999986,2493.985,45
2024-08-07 19:15:00,78.0,457.9572,613.0,5.0,7.8,1.8999999999999986,2497.185,45
2024-08-07 19:18:00,77.5,459.6788,613.0,5.0,7.699999999999999,1.8999999999999986,2487.487,45
2024-08-07 19:21:00,78.0,460.1707,613.0,5.0,7.7,1.8999999999999986,2489.457,45
2024-08-07 19:24:00,78.0,459.6788,613.0,5.099999999999998,7.8,1.8000000000000007,2498.542,45
2024-08-07 19:27:00,77.5,459.6788,613.0,5.0,7.699999999999999,1.8999999999999986,2479.437,45
2024-08-07 19:30:00,77.0,457.2193,613.0,5.0,7.6,1.8999999999999986,2469.993,45
2024-08-07 19:33:00,81.5,457.9572,613.0,4.899999999999999,7.3,1.7999999999999972,2627.199,45
2024-08-07 19:36:00,78.5,462.1383,613.0,5.0,7.699999999999999,1.8999999999999986,2426.659,45
2024-08-07 19:39:00,76.5,462.6302,613.0,5.0,7.6,1.8999999999999986,2477.479,45
2024-08-07 19:42:00,77.0,459.1869,613.0,5.0,7.6,1.8999999999999986,2475.672,45
2024-08-07 19:45:00,77.5,460.1707,614.0,5.0,7.6,1.8999999999999986,2480.054,45
2024-08-07 19:48:00,76.5,456.7274,614.0,5.0,7.5,1.7999999999999972,2462.371,45
2024-08-07 19:51:00,76.5,454.7599,614.0,5.0,7.699999999999999,1.8999999999999986,2465.737,45
2024-08-07 19:54:00,76.0,456.2355,614.0,5.0,7.6,1.7999999999999972,2452.415,45
2024-08-07 19:57:00,76.5,461.4005,614.0,5.0,7.6,1.7999999999999972,2462.418,45
2024-08-07 20:00:00,76.5,461.6464,614.0,5.0,7.6,1.8999999999999986,2463.438,45
2024-08-07 20:03:00,76.0,461.6464,614.0,5.0,7.6,1.8999999999999986,2464.627,45
2024-08-07 20:06:00,76.0,460.4167,614.0,5.0,7.6,1.8999999999999986,2471.249,45
2024-08-07 20:09:00,75.5,461.6464,614.0,5.099999999999998,7.5,1.8000000000000007,2469.29,45
2024-08-07 20:12:00,76.0,458.4491,614.0,5.0,7.6,1.6999999999999957,2443.423,45
2024-08-07 20:15:00,75.5,454.022,614.0,5.100000000000001,7.7,1.6999999999999957,2425.697,44
2024-08-07 20:18:00,74.0,455.4977,614.0,5.0,7.5,1.7999999999999972,2408.431,44
2024-08-07 20:21:00,75.0,453.0382,614.0,4.899999999999999,7.5,1.7000000000000028,2409.325,45
2024-08-07 20:24:00,74.5,456.2355,614.0,4.899999999999999,7.6,1.7999999999999972,2406.659,44
2024-08-07 20:27:00,75.5,458.941,614.0,4.899999999999999,7.5,1.7999999999999972,2408.035,45
2024-08-07 20:30:00,74.5,456.7274,614.0,5.0,7.6,1.7999999999999972,2441.909,44
2024-08-07 20:33:00,74.5,453.7761,614.0,4.899999999999999,7.6,1.7999999999999972,2402.513,44
2024-08-07 20:36:00,73.5,455.4977,614.0,5.0,7.5,1.7000000000000028,2385.565,44
2024-08-07 20:39:00,73.0,455.0058,614.0,4.899999999999999,7.5,1.8000000000000043,2394.789,44
2024-08-07 20:42:00,75.5,493.1279,614.0,5.0,7.3,1.7000000000000028,2466.605,45
2024-08-07 20:45:00,78.0,493.6198,615.0,5.0,7.3,2.0,2538.896,45
2024-08-07 20:48:00,78.5,496.5712,615.0,5.0,7.4,1.8999999999999986,2558.688,45
2024-08-07 20:51:00,79.5,497.309,615.0,5.0,7.5,2.1000000000000014,2586.469,45
2024-08-07 20:54:00,80.0,500.5063,615.0,5.0,7.5,2.1000000000000014,2572.177,74
2024-08-07 20:57:00,79.0,503.2118,615.0,5.100000000000001,7.5,2.0,2587.827,45
2024-08-07 21:00:00,79.5,504.1956,615.0,5.100000000000001,7.5,1.8999999999999986,2579.532,74
2024-08-07 21:03:00,80.0,505.9173,615.0,5.100000000000001,7.5,2.0,2578.622,74
2024-08-07 21:06:00,80.0,510.3443,615.0,5.100000000000001,7.5,2.1000000000000014,2589.201,74
2024-08-07 21:09:00,80.5,507.8849,615.0,5.100000000000001,7.5,2.1000000000000014,2616.543,74
2024-08-07 21:12:00,80.0,506.4091,615.0,5.100000000000001,7.5,2.1000000000000014,2597.531,74
2024-08-07 21:15:00,80.5,509.1146,615.0,5.200000000000003,7.5,2.0,2600.616,74
2024-08-07 21:18:00,80.0,510.0984,615.0,5.199999999999999,7.5,2.0,2603.066,74
2024-08-07 21:21:00,80.0,503.2118,615.0,5.199999999999999,7.5,2.1000000000000014,2593.887,74
2024-08-07 21:24:00,80.0,502.9659,615.0,5.199999999999999,7.5,2.0,2587.246,74
2024-08-07 21:27:00,79.5,503.4577,615.0,5.099999999999998,7.5,2.0,2577.187,74
2024-08-07 21:30:00,79.5,503.2118,615.0,5.0,7.5,2.099999999999998,2575.34,45
2024-08-07 21:33:00,79.5,505.4254,615.0,5.0,7.5,1.9999999999999964,2583.707,74
2024-08-07 21:36:00,80.0,505.4254,615.0,5.100000000000001,7.6,1.9999999999999964,2585.308,74
2024-08-07 21:39:00,79.0,501.4901,615.0,5.100000000000001,7.6,1.9999999999999964,2575.17,45
2024-08-07 21:42:00,79.0,504.4415,615.0,5.100000000000001,7.6,1.9999999999999964,2576.698,45
2024-08-07 21:45:00,79.5,503.9496,616.0,5.0,7.6,2.0000000000000036,2549.241,45
2024-08-07 21:48:00,79.0,500.2604,616.0,5.099999999999998,7.5,2.0000000000000036,2563.003,45
2024-08-07 21:51:00,77.5,497.0631,616.0,4.900000000000002,7.5,1.8999999999999986,2507.609,45
2024-08-07 21:54:00,77.0,498.0469,616.0,5.0,7.4,1.8999999999999986,2499.318,45
2024-08-07 21:57:00,77.5,496.8171,616.0,5.0,7.4,1.8999999999999986,2513.189,45
2024-08-07 22:00:00,77.0,499.2766,616.0,5.0,7.4,1.8999999999999986,2532.697,45
2024-08-07 22:03:00,78.0,500.2604,616.0,5.0,7.5,1.8999999999999986,2563.868,45
2024-08-07 22:06:00,79.0,501.7361,616.0,5.0,7.4,2.0,2552.92,45
2024-08-07 22:09:00,78.0,506.4091,616.0,5.0,7.4,2.0,2544.451,45
2024-08-07 22:12:00,77.5,505.4254,616.0,5.100000000000001,7.300000000000001,1.8999999999999986,2527.398,45
2024-08-07 22:15:00,77.5,505.1794,616.0,5.100000000000001,7.4,1.8999999999999986,2513.92,45
2024-08-07 22:18:00,77.0,500.9983,616.0,5.100000000000001,7.300000000000001,1.8999999999999986,2524.649,45
2024-08-07 22:21:00,77.0,504.1956,616.0,5.100000000000001,7.300000000000001,1.8999999999999986,2517.011,45
2024-08-07 22:24:00,77.0,498.5388,616.0,5.100000000000001,7.4,1.8999999999999986,2522.251,45
2024-08-07 22:30:00,77.0,501.9821,616.0,5.0,7.4,2.0,2526.204,45
2024-08-07 22:33:00,78.5,497.309,616.0,5.0,7.5,2.0,2524.698,45
2024-08-07 22:39:00,78.5,498.0469,616.0,5.0,7.4,2.0,2527.565,45
2024-08-07 22:42:00,78.5,496.8171,616.0,5.0,7.4,1.8999999999999986,2534.269,45
2024-08-07 22:45:00,78.0,501.4901,617.0,5.100000000000001,7.4,1.8999999999999986,2526.167,45
2024-08-07 22:51:00,78.0,496.8171,617.0,5.100000000000001,7.4,1.8999999999999986,2523.595,45
2024-08-07 22:54:00,77.0,495.5874,617.0,5.100000000000001,7.4,1.8999999999999986,2515.35,45
2024-08-07 23:00:00,78.5,499.0307,617.0,5.0,7.300000000000001,2.0,2548.949,45
2024-08-07 23:03:00,77.0,495.5874,617.0,5.0,7.300000000000001,2.0,2503.441,45
2024-08-07 23:06:00,75.0,461.4005,617.0,4.699999999999999,7.500000000000001,1.9000000000000021,2417.514,45
2024-08-07 23:15:00,73.0,460.9086,617.0,4.800000000000001,7.500000000000001,1.8000000000000007,2374.995,44
2024-08-07 23:18:00,73.0,460.1707,617.0,4.800000000000001,7.500000000000001,1.6999999999999993,2385.219,44
2024-08-07 23:21:00,73.0,463.86,617.0,4.699999999999999,7.500000000000001,1.8000000000000007,2380.524,44
2024-08-07 23:24:00,73.0,477.3871,617.0,4.800000000000001,7.300000000000001,1.9000000000000021,2388.402,45
2024-08-07 23:27:00,74.0,480.8304,617.0,4.800000000000001,7.300000000000001,1.8000000000000007,2401.439,45
2024-08-07 23:30:00,74.5,485.0116,617.0,4.800000000000001,7.300000000000001,1.8000000000000007,2424.51,45
2024-08-07 23:33:00,79.5,546.4988,617.0,4.899999999999999,7.1000000000000005,1.8999999999999986,2607.667,60
2024-08-07 23:36:00,79.5,564.2072,617.0,5.100000000000001,7.1,2.1000000000000014,2666.948,60
2024-08-07 23:39:00,82.5,563.7153,617.0,5.100000000000001,7.1,2.1999999999999957,2683.193,60
2024-08-07 23:42:00,82.0,567.8964,617.0,5.200000000000003,6.999999999999999,2.1000000000000014,2663.183,60
2024-08-07 23:45:00,82.5,573.3073,618.0,5.200000000000003,6.999999999999999,2.1999999999999957,2684.618,60
2024-08-07 23:48:00,82.0,579.702,618.0,5.200000000000003,6.999999999999999,2.1999999999999957,2690.682,60
2024-08-07 23:51:00,85.0,585.1129,618.0,5.399999999999999,6.999999999999999,2.3000000000000007,2738.168,60
2024-08-07 23:54:00,85.0,588.3102,618.0,5.399999999999999,6.999999999999999,2.3000000000000007,2770.251,60
2024-08-07 23:57:00,86.0,593.967,618.0,5.399999999999999,6.8999999999999995,2.400000000000002,2830.542,59
2024-08-08 00:00:00,89.0,601.0995,618.0,5.5,6.999999999999999,2.400000000000002,2930.254,59
2024-08-08 00:03:00,90.5,606.2645,618.0,5.599999999999998,6.999999999999999,2.3000000000000043,2967.532,59
2024-08-08 00:06:00,92.0,602.5752,618.0,5.699999999999999,6.999999999999999,2.200000000000003,3023.072,59
2024-08-08 00:09:00,93.0,601.8374,618.0,5.699999999999999,6.999999999999999,2.200000000000003,3031.959,59
2024-08-08 00:12:00,93.0,606.2645,618.0,5.699999999999999,6.999999999999999,2.200000000000003,3041.346,59
2024-08-08 00:15:00,93.0,603.0671,618.0,5.800000000000001,6.999999999999999,2.200000000000003,3030.172,59
2024-08-08 00:18:00,93.5,600.3617,618.0,5.800000000000001,6.999999999999999,2.200000000000003,3037.043,59
2024-08-08 00:21:00,93.0,597.6563,618.0,5.800000000000001,7.1,2.200000000000003,3025.213,59
2024-08-08 00:24:00,92.5,593.967,618.0,5.800000000000001,7.1,2.200000000000003,3017.411,59
2024-08-08 00:27:00,93.0,587.8183,618.0,5.800000000000001,7.0,2.200000000000003,3022.496,59
2024-08-08 00:30:00,93.0,588.8021,618.0,5.800000000000001,7.199999999999999,2.200000000000003,3027.698,60
2024-08-08 00:33:00,92.0,587.0804,618.0,5.800000000000001,7.199999999999999,2.200000000000003,3027.709,60
2024-08-08 00:36:00,92.0,577.9803,618.0,5.699999999999999,7.199999999999999,2.200000000000003,2999.631,60
2024-08-08 00:39:00,91.5,575.7668,618.0,5.600000000000001,7.199999999999999,2.1999999999999993,2991.356,60
2024-08-08 00:42:00,92.0,569.864,618.0,5.600000000000001,7.3,2.1999999999999993,2973.764,60
2024-08-08 00:45:00,91.0,561.9937,619.0,5.600000000000001,7.3,2.099999999999998,2951.05,60
2024-08-08 00:48:00,90.5,562.9774,619.0,5.600000000000001,7.3,2.099999999999998,2940.128,60
2024-08-08 00:51:00,89.5,557.5665,619.0,5.5,7.3,2.099999999999998,2924.672,60
2024-08-08 00:54:00,90.5,558.3044,619.0,5.5,7.3,2.099999999999998,2915.864,60
2024-08-08 00:57:00,90.5,558.0585,619.0,5.599999999999998,7.3999999999999995,2.099999999999998,2913.871,60
2024-08-08 01:00:00,90.0,554.6152,619.0,5.599999999999998,7.3999999999999995,2.0000000000000036,2910.038,60
2024-08-08 01:03:00,89.0,551.1719,619.0,5.599999999999998,7.3999999999999995,2.0000000000000036,2870.712,60
2024-08-08 01:06:00,89.0,546.007,619.0,5.599999999999998,7.3999999999999995,1.9000000000000021,2855.289,60
2024-08-08 01:09:00,89.0,543.3015,619.0,5.5,7.3999999999999995,2.0,2864.481,60
2024-08-08 01:12:00,88.5,546.4988,619.0,5.5,7.3999999999999995,2.0,2861.756,60
2024-08-08 01:15:00,89.0,552.4016,619.0,5.5,7.3999999999999995,2.1000000000000014,2865.191,60
2024-08-08 01:18:00,88.5,550.68,619.0,5.5,7.3999999999999995,2.1000000000000014,2860.239,60
2024-08-08 01:21:00,87.5,550.1881,619.0,5.5,7.3999999999999995,2.1000000000000014,2875.186,60
2024-08-08 01:24:00,88.0,546.007,619.0,5.5,7.299999999999999,2.0,2844.901,60
2024-08-08 01:27:00,87.0,541.3339,619.0,5.5,7.3999999999999995,2.0,2842.375,60
2024-08-08 01:30:00,87.0,541.5799,619.0,5.399999999999999,7.3999999999999995,2.0,2830.36,60
2024-08-08 01:33:00,87.0,542.3177,619.0,5.399999999999999,7.3999999999999995,2.1000000000000014,2844.004,60
2024-08-08 01:36:00,87.5,542.0718,619.0,5.399999999999999,7.3999999999999995,2.1000000000000014,2846.073,60
2024-08-08 01:39:00,87.0,544.0394,619.0,5.399999999999999,7.4,2.0,2834.644,60
2024-08-08 01:42:00,87.0,544.7772,619.0,5.399999999999999,7.300000000000001,2.1000000000000014,2834.691,60
2024-08-08 01:45:00,87.5,544.0394,620.0,5.600000000000001,7.199999999999999,2.0,2834.582,60
2024-08-08 01:48:00,87.5,551.9097,620.0,5.5,7.300000000000001,2.0,2853.248,60
2024-08-08 01:51:00,88.0,546.9907,620.0,5.5,7.300000000000001,2.1000000000000014,2860.759,60
2024-08-08 02:03:00,87.5,549.6962,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2871.23,60
2024-08-08 02:06:00,88.0,549.4502,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2850.418,60
2024-08-08 02:09:00,87.0,546.2529,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2806.548,60
2024-08-08 02:12:00,86.0,553.8773,620.0,5.400000000000002,7.300000000000001,1.9999999999999964,2825.338,60
2024-08-08 02:18:00,86.5,549.9421,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2819.578,60
2024-08-08 02:21:00,86.5,554.8611,620.0,5.5,7.199999999999999,1.9999999999999964,2802.107,60
2024-08-08 02:27:00,86.5,553.3854,620.0,5.400000000000002,7.200000000000001,1.9999999999999964,2808.559,60
2024-08-08 02:30:00,87.5,556.8287,620.0,5.400000000000002,7.1,2.099999999999998,2846.975,60
2024-08-08 02:36:00,87.0,559.5342,620.0,5.400000000000002,7.200000000000001,2.099999999999998,2821.409,60
2024-08-08 02:39:00,87.0,562.9774,620.0,5.400000000000002,7.200000000000001,2.099999999999998,2820.205,60
2024-08-08 02:42:00,88.5,567.4045,621.0,5.5,7.200000000000001,2.1000000000000014,2866.785,60
2024-08-08 02:48:00,89.0,565.6829,621.0,5.5,7.1,2.1000000000000014,2872.935,60
2024-08-08 02:51:00,88.0,562.4855,621.0,5.600000000000001,7.1,2.0,2872.954,60
2024-08-08 02:57:00,88.0,564.4531,621.0,5.600000000000001,7.1,2.0,2869.58,60
2024-08-08 03:00:00,88.0,558.5504,621.0,5.5,7.199999999999999,2.1000000000000014,2855.852,60
2024-08-08 03:06:00,87.5,558.7963,621.0,5.5,7.199999999999999,2.1000000000000014,2854.575,60
2024-08-08 03:09:00,88.0,563.4694,621.0,5.600000000000001,7.199999999999999,2.0,2867.818,60
2024-08-08 03:12:00,86.5,560.0261,621.0,5.399999999999999,7.199999999999999,2.0,2833.466,60
2024-08-08 03:18:00,87.5,558.7963,621.0,5.399999999999999,7.199999999999999,2.1000000000000014,2833.192,60
2024-08-08 03:21:00,88.5,556.3368,621.0,5.399999999999999,7.299999999999999,2.1000000000000014,2843.36,60
2024-08-08 03:27:00,86.5,554.8611,621.0,5.399999999999999,7.299999999999999,2.1000000000000014,2818.063,60
2024-08-08 03:30:00,86.5,553.3854,621.0,5.300000000000001,7.199999999999999,2.1999999999999993,2821.925,60
2024-08-08 03:33:00,87.0,548.4664,621.0,5.5,7.299999999999999,2.0,2821.458,60
2024-08-08 03:42:00,86.0,543.5475,622.0,5.300000000000001,7.3999999999999995,2.099999999999998,2819.912,60
2024-08-08 03:48:00,87.0,536.6609,622.0,5.399999999999999,7.3999999999999995,1.8999999999999986,2794.569,60
2024-08-08 03:51:00,86.5,531.25,622.0,5.300000000000001,7.3999999999999995,1.9999999999999964,2745.573,60
2024-08-08 03:57:00,85.0,529.0364,622.0,5.300000000000001,7.3999999999999995,1.9000000000000021,2723.472,60
2024-08-08 04:00:00,84.5,533.7095,622.0,5.199999999999999,7.3,2.0000000000000036,2725.433,60
2024-08-08 04:03:00,85.0,539.8582,622.0,5.199999999999999,7.199999999999999,2.0000000000000036,2735.12,60
2024-08-08 04:09:00,85.0,538.3825,622.0,5.199999999999999,7.199999999999999,2.099999999999998,2729.249,60
2024-08-08 04:12:00,84.0,540.3501,622.0,5.300000000000001,7.1,1.9999999999999964,2718.149,60
2024-08-08 04:15:00,85.5,535.923,622.0,5.199999999999999,7.199999999999999,1.9999999999999964,2737.8,60
2024-08-08 04:18:00,85.0,538.3825,622.0,5.300000000000001,7.1,1.9999999999999964,2737.878,60
2024-08-08 04:21:00,85.5,547.4826,622.0,5.199999999999999,7.1,1.9999999999999964,2750.454,60
2024-08-08 04:27:00,85.0,541.088,622.0,5.199999999999999,7.1,1.9999999999999964,2723.105,60
2024-08-08 04:30:00,84.5,541.5799,622.0,5.199999999999999,7.1,1.9999999999999964,2729.181,60
2024-08-08 04:33:00,85.0,543.5475,622.0,5.199999999999999,7.199999999999999,1.9999999999999964,2748.161,60
2024-08-08 04:39:00,85.0,542.3177,622.0,5.299999999999997,7.199999999999999,2.0,2749.008,60
2024-08-08 04:42:00,85.0,541.5799,622.0,5.199999999999999,7.199999999999999,2.099999999999998,2733.551,60
2024-08-08 04:45:00,84.5,541.088,623.0,5.199999999999999,7.199999999999999,2.099999999999998,2768.889,60
2024-08-08 04:48:00,86.0,537.6447,623.0,5.399999999999999,7.199999999999999,2.0,2756.079,60
2024-08-08 04:54:00,85.0,537.3987,623.0,5.399999999999999,7.3,2.0,2752.555,60
2024-08-08 04:57:00,85.0,539.1204,623.0,5.299999999999997,7.3,2.1000000000000014,2748.807,60
2024-08-08 05:03:00,85.5,535.4312,623.0,5.299999999999997,7.3,2.0,2748.867,60
2024-08-08 05:06:00,85.0,539.8582,623.0,5.299999999999997,7.3,2.1000000000000014,2741.494,60
2024-08-08 05:09:00,84.5,534.2014,623.0,5.199999999999999,7.3,1.9999999999999964,2690.471,60
2024-08-08 05:15:00,84.0,540.1042,623.0,5.199999999999999,7.199999999999999,1.9999999999999964,2713.929,60
2024-08-08 05:18:00,85.0,539.1204,623.0,5.100000000000001,7.3,1.9999999999999964,2713.456,60
2024-08-08 05:24:00,84.0,535.923,623.0,5.199999999999999,7.3,2.099999999999998,2701.134,60
2024-08-08 05:27:00,83.0,537.3987,623.0,5.199999999999999,7.3,1.9999999999999964,2660.058,60
2024-08-08 05:33:00,83.0,533.7095,623.0,5.199999999999999,7.3,1.9999999999999964,2656.235,60
2024-08-08 05:36:00,82.5,535.923,623.0,5.199999999999999,7.3,1.9999999999999964,2654.574,60
2024-08-08 05:39:00,82.5,529.7743,623.0,5.199999999999999,7.199999999999999,1.9000000000000021,2640.361,60
2024-08-08 05:45:00,83.0,529.0364,624.0,5.199999999999999,7.3,1.9999999999999964,2651.979,60
2024-08-08 05:48:00,81.5,529.7743,624.0,5.0,7.1,2.0000000000000036,2603.774,60
2024-08-08 05:51:00,81.5,532.9717,624.0,5.0,7.1,2.0000000000000036,2603.452,60
2024-08-08 05:54:00,81.5,537.1528,624.0,5.100000000000001,7.1,1.9000000000000021,2604.784,60
2024-08-08 06:00:00,81.0,535.923,624.0,5.100000000000001,7.1,1.9999999999999964,2604.184,60
2024-08-08 06:03:00,81.5,537.8906,624.0,5.100000000000001,7.1,1.9000000000000021,2601.812,60
2024-08-08 06:09:00,81.0,534.9393,624.0,5.100000000000001,7.1,1.9999999999999964,2601.683,60
2024-08-08 06:12:00,82.0,539.6123,624.0,5.100000000000001,7.1,1.9999999999999964,2618.806,60
2024-08-08 06:15:00,82.0,541.5799,624.0,5.100000000000001,7.0,1.9999999999999964,2611.939,60
2024-08-08 06:21:00,81.0,542.0718,624.0,5.100000000000001,7.0,1.9999999999999964,2614.024,60
2024-08-08 06:24:00,81.0,542.8096,624.0,5.100000000000001,7.1,1.9999999999999964,2612.05,60
2024-08-08 06:30:00,81.0,544.7772,624.0,5.100000000000001,7.0,1.9999999999999964,2610.358,60
2024-08-08 06:33:00,81.0,546.9907,624.0,5.100000000000001,7.0,1.9999999999999964,2614.292,60
2024-08-08 06:36:00,82.0,549.9421,624.0,5.0,7.0,2.1999999999999993,2643.119,60
2024-08-08 06:39:00,83.0,561.9937,624.0,5.199999999999999,7.0,2.1000000000000014,2651.993,60
2024-08-08 06:45:00,82.5,559.2882,625.0,5.199999999999999,7.0,2.1000000000000014,2652.619,60
2024-08-08 06:48:00,82.5,569.1262,625.0,5.199999999999999,7.0,2.1000000000000014,2653.694,60
2024-08-08 06:54:00,83.0,566.9126,625.0,5.199999999999999,6.8999999999999995,2.200000000000003,2688.652,60
2024-08-08 06:57:00,83.5,564.2072,625.0,5.199999999999999,7.1,2.200000000000003,2692.199,60
2024-08-08 07:00:00,83.5,569.1262,625.0,5.300000000000001,7.1,2.1000000000000014,2684.39,60
2024-08-08 07:06:00,83.5,573.3073,625.0,5.300000000000001,7.0,2.1000000000000014,2684.582,60
2024-08-08 07:09:00,84.0,573.3073,625.0,5.300000000000001,7.0,2.1000000000000014,2690.576,60
2024-08-08 07:12:00,83.0,581.4236,625.0,5.300000000000001,6.9,2.1000000000000014,2696.794,60
2024-08-08 07:15:00,84.0,594.213,625.0,5.399999999999999,6.8,2.099999999999998,2693.012,59
2024-08-08 07:21:00,84.5,596.4265,625.0,5.399999999999999,6.8,2.099999999999998,2692.024,59
2024-08-08 07:24:00,84.5,596.9184,625.0,5.399999999999999,6.8,2.099999999999998,2695.106,59
2024-08-08 07:27:00,85.0,597.4103,625.0,5.300000000000001,6.8,2.1999999999999957,2711.061,59
2024-08-08 07:30:00,84.0,555.5989,625.0,5.300000000000001,7.1,2.099999999999998,2656.436,60
2024-08-08 07:36:00,84.5,544.0394,625.0,5.300000000000001,7.199999999999999,2.1999999999999993,2701.254,60
2024-08-08 07:39:00,78.5,498.0469,625.0,5.100000000000001,7.1,1.7000000000000028,2495.695,53
2024-08-08 07:45:00,76.0,487.963,626.0,5.100000000000001,7.3,1.6000000000000014,2458.333,45
2024-08-08 07:48:00,78.0,483.2899,626.0,4.900000000000002,7.500000000000001,1.9000000000000021,2487.336,45
2024-08-08 07:51:00,75.5,480.8304,626.0,4.900000000000002,7.4,1.8000000000000007,2422.447,45
2024-08-08 07:57:00,75.0,473.206,626.0,4.900000000000002,7.199999999999999,1.8000000000000007,2410.587,45
2024-08-08 08:00:00,74.0,470.7465,626.0,4.700000000000003,7.3999999999999995,1.7999999999999972,2375.743,45
2024-08-08 08:06:00,73.5,472.4682,626.0,4.700000000000003,7.3999999999999995,1.8999999999999986,2376.051,45
2024-08-08 08:09:00,74.5,478.6169,626.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2381.951,45
2024-08-08 08:15:00,74.0,474.6817,626.0,4.899999999999999,7.299999999999999,1.8000000000000007,2399.287,45
2024-08-08 08:18:00,73.5,477.1412,626.0,4.800000000000001,7.299999999999999,1.8000000000000007,2390.446,45
2024-08-08 08:21:00,74.5,477.6331,626.0,4.899999999999999,7.299999999999999,1.8000000000000007,2402.342,45
2024-08-08 08:24:00,74.0,476.4034,626.0,4.800000000000001,7.300000000000001,1.8999999999999986,2373.999,45
2024-08-08 08:30:00,74.0,474.9276,626.0,4.899999999999999,7.300000000000001,1.8000000000000007,2369.738,45
2024-08-08 08:33:00,73.5,471.4844,626.0,5.0,7.300000000000001,1.8000000000000007,2383.01,45
2024-08-08 08:36:00,75.0,477.1412,626.0,5.0,7.300000000000001,1.9000000000000021,2406.14,45
2024-08-08 08:42:00,76.0,483.7818,626.0,4.900000000000002,7.300000000000001,1.8000000000000007,2404.415,45
2024-08-08 08:45:00,75.0,483.7818,627.0,5.0,7.300000000000001,1.9000000000000021,2408.741,45
2024-08-08 08:51:00,74.5,484.7656,627.0,5.0,7.200000000000001,1.8000000000000007,2397.948,45
2024-08-08 08:54:00,75.5,486.9792,627.0,5.0,7.200000000000001,1.9000000000000021,2421.618,45
2024-08-08 08:57:00,76.0,494.1117,627.0,5.0,7.300000000000001,1.9000000000000021,2425.122,45
2024-08-08 09:09:00,78.0,493.6198,627.0,5.399999999999999,7.1,1.9000000000000021,2488.099,53
2024-08-08 09:12:00,79.5,512.066,627.0,5.5,7.200000000000001,2.099999999999998,2519.731,53
2024-08-08 09:15:00,77.0,486.2413,627.0,5.399999999999999,7.199999999999999,1.8000000000000007,2454.249,53
2024-08-08 09:21:00,76.0,483.044,627.0,5.399999999999999,7.300000000000001,1.8000000000000007,2451.836,53
2024-08-08 09:24:00,76.0,485.0116,627.0,5.399999999999999,7.300000000000001,1.8000000000000007,2445.171,53
2024-08-08 09:27:00,70.5,467.7951,627.0,5.0,7.1000000000000005,1.5,2253.812,37
2024-08-08 09:33:00,72.0,480.8304,627.0,5.100000000000001,7.000000000000001,1.6999999999999993,2308.175,54
2024-08-08 09:36:00,69.0,489.1927,627.0,4.600000000000001,6.699999999999999,1.6999999999999993,2224.667,39
2024-08-08 09:42:00,70.5,480.0926,627.0,4.699999999999999,7.1,1.9000000000000021,2289.828,37
2024-08-08 09:45:00,73.0,470.7465,628.0,4.900000000000002,7.199999999999999,1.7999999999999972,2333.748,54
2024-08-08 09:51:00,72.0,466.3194,628.0,4.900000000000002,7.199999999999999,1.7999999999999972,2303.752,54
2024-08-08 09:54:00,72.0,470.0087,628.0,4.800000000000001,7.199999999999999,1.8000000000000007,2320.442,37
2024-08-08 09:57:00,72.0,472.4682,628.0,4.800000000000001,7.300000000000001,1.8000000000000007,2317.139,44
2024-08-08 10:03:00,72.5,472.4682,628.0,4.800000000000001,7.200000000000001,1.6999999999999993,2308.862,37
2024-08-08 10:06:00,72.0,468.287,628.0,4.899999999999999,7.199999999999999,1.6999999999999993,2296.899,54
2024-08-08 10:12:00,72.0,463.3681,628.0,4.799999999999997,7.199999999999999,1.7000000000000028,2287.576,37
2024-08-08 10:15:00,71.5,465.0897,628.0,4.799999999999997,7.199999999999999,1.7000000000000028,2291.084,37
2024-08-08 10:18:00,70.0,463.3681,628.0,4.699999999999999,7.1,1.5999999999999979,2270.979,36
2024-08-08 10:21:00,71.0,462.3843,628.0,4.699999999999999,7.199999999999999,1.6999999999999993,2260.696,36
2024-08-08 10:24:00,70.0,457.9572,628.0,4.599999999999998,7.199999999999999,1.6000000000000014,2231.071,36
2024-08-08 10:27:00,71.0,462.1383,628.0,4.699999999999999,7.299999999999999,1.6999999999999993,2258.715,44
2024-08-08 10:30:00,70.0,468.533,628.0,4.699999999999999,7.300000000000001,1.8000000000000007,2233.32,44
2024-08-08 10:33:00,70.5,474.9276,628.0,4.699999999999999,7.200000000000001,1.8000000000000007,2265.44,36
2024-08-08 10:36:00,71.0,473.6979,628.0,4.699999999999999,7.200000000000001,1.6999999999999993,2295.016,37
2024-08-08 10:39:00,71.0,475.9114,628.0,4.800000000000001,7.300000000000001,1.8000000000000007,2296.133,44
2024-08-08 10:42:00,71.5,477.1412,628.0,4.800000000000001,7.200000000000001,1.8000000000000007,2295.648,37
2024-08-08 10:45:00,71.5,480.0926,629.0,4.800000000000001,7.200000000000001,1.8000000000000007,2308.291,37
2024-08-08 10:48:00,72.5,482.5521,629.0,4.899999999999999,7.199999999999999,1.9000000000000021,2333.508,54
2024-08-08 10:51:00,71.5,481.3224,629.0,4.899999999999999,7.199999999999999,1.8000000000000007,2301.128,37
2024-08-08 10:54:00,71.5,478.8629,629.0,4.899999999999999,7.1,1.6999999999999993,2305.613,37
2024-08-08 10:57:00,72.5,481.8142,629.0,4.899999999999999,7.199999999999999,1.6999999999999993,2305.266,54
2024-08-08 11:00:00,71.5,484.2737,629.0,4.800000000000001,7.1,1.6999999999999993,2305.827,37
2024-08-08 11:03:00,72.5,490.9144,629.0,4.899999999999999,7.1,1.9000000000000021,2325.113,37
2024-08-08 11:06:00,72.5,489.6846,629.0,4.899999999999999,7.1,1.6999999999999993,2325.874,37
2024-08-08 11:09:00,72.5,492.8819,629.0,4.900000000000002,7.1,1.8999999999999986,2324.785,37
2024-08-08 11:12:00,73.0,492.39,629.0,4.900000000000002,7.199999999999999,1.8999999999999986,2364.251,45
2024-08-08 11:15:00,74.0,501.9821,629.0,4.800000000000001,7.199999999999999,1.8000000000000007,2396.508,45
2024-08-08 11:18:00,75.5,491.8981,629.0,4.900000000000002,7.199999999999999,2.0,2416.434,45
2024-08-08 11:21:00,74.5,488.7008,629.0,4.900000000000002,7.299999999999999,1.8999999999999986,2391.449,45
2024-08-08 11:24:00,73.0,486.2413,629.0,4.800000000000001,7.199999999999999,1.8999999999999986,2357.99,45
2024-08-08 11:27:00,72.5,475.6655,629.0,4.800000000000001,7.199999999999999,1.6999999999999993,2326.255,37
2024-08-08 11:30:00,73.0,476.8952,629.0,4.800000000000001,7.199999999999999,1.6999999999999993,2329.554,45
2024-08-08 11:33:00,72.0,473.6979,629.0,4.800000000000001,7.299999999999999,1.6999999999999993,2323.429,44
2024-08-08 11:36:00,72.0,470.7465,629.0,4.800000000000001,7.299999999999999,1.6999999999999993,2312.326,44
2024-08-08 11:39:00,72.5,473.6979,629.0,4.800000000000001,7.299999999999999,1.6999999999999993,2292.504,45
2024-08-08 11:42:00,71.0,472.2223,629.0,4.799999999999997,7.199999999999999,1.8000000000000007,2288.35,37
2024-08-08 11:45:00,71.0,476.4034,630.0,4.600000000000001,7.199999999999999,1.8000000000000007,2287.348,37
2024-08-08 11:48:00,71.0,473.6979,630.0,4.699999999999999,7.199999999999999,1.8000000000000007,2284.221,37
2024-08-08 11:51:00,71.0,472.7141,630.0,4.699999999999999,7.199999999999999,1.8000000000000007,2280.451,37
2024-08-08 11:54:00,71.5,474.4358,630.0,4.699999999999999,7.199999999999999,1.8000000000000007,2265.084,37
2024-08-08 11:57:00,70.5,473.6979,630.0,4.600000000000001,7.300000000000001,1.8000000000000007,2265.852,44
2024-08-08 12:00:00,70.5,475.9114,630.0,4.600000000000001,7.200000000000001,1.6999999999999993,2250.519,36
2024-08-08 12:03:00,70.0,474.4358,630.0,4.600000000000001,7.1000000000000005,1.6999999999999993,2235.56,36
2024-08-08 12:06:00,70.0,478.125,630.0,4.600000000000001,7.200000000000001,1.8000000000000007,2258.941,36
2024-08-08 12:09:00,70.5,479.6007,630.0,4.600000000000001,7.200000000000001,1.8000000000000007,2254.709,37
2024-08-08 12:12:00,72.0,481.0764,630.0,4.600000000000001,7.200000000000001,2.0,2371.81,37
2024-08-08 12:15:00,73.5,485.9954,630.0,4.800000000000001,7.300000000000001,1.8999999999999986,2399.024,45
2024-08-08 12:18:00,74.0,492.39,630.0,4.900000000000002,7.300000000000001,2.0,2401.671,45
2024-08-08 12:21:00,75.0,495.3414,630.0,4.800000000000001,7.300000000000001,2.0,2414.071,45
2024-08-08 12:24:00,75.5,497.8009,630.0,4.899999999999999,7.200000000000001,1.9000000000000021,2422.704,45
2024-08-08 12:27:00,75.0,491.1603,630.0,4.899999999999999,7.200000000000001,1.9000000000000021,2401.552,45
2024-08-08 12:30:00,75.0,490.9144,630.0,4.899999999999999,7.200000000000001,1.9000000000000021,2398.211,45
2024-08-08 12:33:00,74.5,488.4549,630.0,4.800000000000001,7.4,2.0,2399.831,45
2024-08-08 12:36:00,74.0,486.9792,630.0,4.899999999999999,7.4,1.9000000000000021,2392.01,45
2024-08-08 12:39:00,73.5,483.044,630.0,4.900000000000002,7.200000000000001,1.8999999999999986,2366.869,45
2024-08-08 12:42:00,74.0,482.5521,630.0,4.800000000000001,7.200000000000001,1.7999999999999972,2367.21,45
2024-08-08 12:45:00,73.0,482.3062,631.0,4.800000000000001,7.200000000000001,1.6999999999999993,2351.612,45
2024-08-08 12:48:00,73.5,484.7656,631.0,4.699999999999999,7.300000000000001,1.8999999999999986,2386.408,45
2024-08-08 12:51:00,74.0,485.5035,631.0,4.800000000000001,7.300000000000001,1.8999999999999986,2370.683,45
2024-08-08 12:54:00,73.5,487.4711,631.0,4.900000000000002,7.200000000000001,1.8999999999999986,2359.363,45
2024-08-08 12:57:00,74.0,485.7494,631.0,4.900000000000002,7.300000000000001,1.8999999999999986,2370.711,45
2024-08-08 13:00:00,73.5,484.5197,631.0,4.900000000000002,7.200000000000001,1.7999999999999972,2361.741,45
2024-08-08 13:03:00,73.0,482.0602,631.0,4.900000000000002,7.300000000000001,1.6999999999999993,2354.511,45
2024-08-08 13:06:00,72.5,483.044,631.0,4.800000000000001,7.200000000000001,1.8000000000000007,2347.143,37
2024-08-08 13:09:00,73.5,482.0602,631.0,4.800000000000001,7.200000000000001,1.8999999999999986,2362.213,45
2024-08-08 13:12:00,73.0,482.5521,631.0,4.800000000000001,7.300000000000001,1.8000000000000007,2358.038,45
2024-08-08 13:15:00,73.0,483.5359,631.0,4.800000000000001,7.300000000000001,1.8000000000000007,2342.561,45
2024-08-08 13:18:00,73.0,483.7818,631.0,4.800000000000001,7.300000000000001,1.8000000000000007,2359.577,45
2024-08-08 13:21:00,74.0,484.2737,631.0,4.900000000000002,7.300000000000001,1.6999999999999993,2364.159,45
2024-08-08 13:24:00,73.5,487.2251,631.0,4.800000000000001,7.300000000000001,1.8000000000000007,2347.297,45
2024-08-08 13:27:00,73.0,482.5521,631.0,4.699999999999999,7.200000000000001,1.8000000000000007,2347.448,45
2024-08-08 13:30:00,73.5,479.3548,631.0,4.800000000000001,7.300000000000001,1.8000000000000007,2349.152,45
2024-08-08 13:33:00,72.5,477.3871,631.0,4.699999999999999,7.200000000000001,1.8000000000000007,2335.474,37
2024-08-08 13:36:00,73.5,484.7656,631.0,4.800000000000001,7.300000000000001,1.8999999999999986,2352.631,45
2024-08-08 13:39:00,74.0,483.044,631.0,4.800000000000001,7.300000000000001,1.8999999999999986,2377.745,45
2024-08-08 13:42:00,73.5,485.9954,631.0,4.800000000000001,7.300000000000001,1.8999999999999986,2380.679,45
2024-08-08 13:45:00,74.0,488.7008,632.0,4.800000000000001,7.300000000000001,2.0,2372.199,45
2024-08-08 13:48:00,75.0,485.0116,632.0,4.800000000000001,7.200000000000001,1.9000000000000021,2375.8,45
2024-08-08 13:51:00,74.0,486.2413,632.0,4.800000000000001,7.300000000000001,1.9000000000000021,2378.738,45
2024-08-08 13:54:00,74.5,487.4711,632.0,4.800000000000001,7.300000000000001,1.9000000000000021,2396.169,45
2024-08-08 13:57:00,74.5,481.0764,632.0,4.800000000000001,7.4,1.9000000000000021,2389.049,45
2024-08-08 14:00:00,75.0,484.5197,632.0,4.800000000000001,7.300000000000001,1.8999999999999986,2390.674,45
2024-08-08 14:03:00,74.5,486.7332,632.0,4.800000000000001,7.300000000000001,1.8999999999999986,2397.38,45
2024-08-08 14:06:00,74.0,486.9792,632.0,4.800000000000001,7.300000000000001,1.8999999999999986,2392.877,45
2024-08-08 14:09:00,75.0,485.0116,632.0,4.799999999999997,7.300000000000001,1.9000000000000021,2393.418,45
2024-08-08 14:12:00,75.0,485.7494,632.0,4.899999999999999,7.300000000000001,1.8000000000000007,2398.254,45
2024-08-08 14:15:00,74.5,485.5035,632.0,4.799999999999997,7.200000000000001,1.9000000000000021,2389.625,45
2024-08-08 14:18:00,74.0,487.963,632.0,4.800000000000001,7.200000000000001,1.8000000000000007,2388.437,45
2024-08-08 14:21:00,75.0,489.1927,632.0,4.899999999999999,7.200000000000001,1.8999999999999986,2388.368,45
2024-08-08 14:24:00,75.0,493.3738,632.0,4.800000000000001,7.200000000000001,1.8999999999999986,2407.934,45
2024-08-08 14:27:00,75.0,495.3414,632.0,4.800000000000001,7.200000000000001,2.0,2413.876,45
2024-08-08 14:30:00,75.0,493.6198,632.0,4.800000000000001,7.200000000000001,2.0,2417.676,45
2024-08-08 14:33:00,75.0,489.1927,632.0,4.800000000000001,7.200000000000001,2.0,2412.165,45
2024-08-08 14:36:00,75.0,493.3738,632.0,4.900000000000002,7.300000000000001,1.8999999999999986,2439.885,45
2024-08-08 14:39:00,75.5,493.6198,632.0,4.900000000000002,7.200000000000001,1.8999999999999986,2437.301,45
2024-08-08 14:42:00,76.5,497.0631,632.0,5.0,7.300000000000001,1.9000000000000021,2467.591,45
2024-08-08 14:45:00,83.0,493.6198,633.0,4.900000000000002,7.1000000000000005,2.1000000000000014,2686.05,74
