Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-08 14:48:00,80.0,494.3576,633.0,5.0,7.500000000000001,2.1999999999999993,2577.529,45
2024-08-08 14:51:00,78.0,498.5388,633.0,5.0,7.500000000000001,1.9999999999999964,2505.218,45
2024-08-08 14:54:00,76.0,497.0631,633.0,5.0,7.500000000000001,1.9000000000000021,2493.983,45
2024-08-08 14:57:00,76.5,500.2604,633.0,5.0,7.200000000000001,2.0000000000000036,2504.668,53
2024-08-08 15:00:00,76.0,499.2766,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2479.412,45
2024-08-08 15:03:00,74.5,495.5874,633.0,4.899999999999999,7.500000000000001,2.0000000000000036,2484.289,44
2024-08-08 15:06:00,76.0,494.3576,633.0,5.0,7.6000000000000005,1.8000000000000007,2500.247,45
2024-08-08 15:09:00,76.5,494.1117,633.0,4.899999999999999,7.200000000000001,1.9000000000000021,2484.113,45
2024-08-08 15:12:00,75.5,485.9954,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2445.624,45
2024-08-08 15:15:00,75.0,489.9306,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2441.806,45
2024-08-08 15:18:00,76.0,486.2413,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2441.217,45
2024-08-08 15:21:00,76.0,490.6684,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2442.736,45
2024-08-08 15:24:00,76.0,489.6846,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2444.283,45
2024-08-08 15:27:00,76.0,486.9792,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2451.524,45
2024-08-08 15:30:00,75.5,487.2251,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2443.67,45
2024-08-08 15:33:00,76.0,485.9954,633.0,4.899999999999999,7.300000000000001,1.9000000000000021,2443.634,45
2024-08-08 15:36:00,75.0,484.5197,633.0,4.899999999999999,7.200000000000001,1.8000000000000007,2414.477,45
2024-08-08 15:39:00,75.0,485.9954,633.0,4.800000000000001,7.200000000000001,1.8999999999999986,2415.486,45
2024-08-08 15:42:00,75.0,484.5197,633.0,4.800000000000001,7.300000000000001,1.8999999999999986,2413.686,45
2024-08-08 15:45:00,75.0,481.8142,634.0,4.800000000000001,7.300000000000001,2.0,2426.884,45
2024-08-08 15:48:00,75.5,483.5359,634.0,4.899999999999999,7.300000000000001,1.9000000000000021,2463.006,45
2024-08-08 15:51:00,76.0,480.5845,634.0,4.899999999999999,7.4,1.9000000000000021,2431.583,45
2024-08-08 15:54:00,75.5,481.0764,634.0,4.899999999999999,7.300000000000001,1.9000000000000021,2434.527,45
2024-08-08 15:57:00,75.5,481.3224,634.0,4.899999999999999,7.4,1.9000000000000021,2428.271,45
2024-08-08 16:00:00,75.0,479.3548,634.0,4.899999999999999,7.4,1.9000000000000021,2434.967,45
2024-08-08 16:03:00,75.5,475.6655,634.0,4.899999999999999,7.500000000000001,1.9000000000000021,2437.906,45
2024-08-08 16:06:00,75.5,476.4034,634.0,5.0,7.500000000000001,1.9000000000000021,2442.776,45
2024-08-08 16:09:00,76.0,474.9276,634.0,4.899999999999999,7.500000000000001,1.9000000000000021,2441.755,45
2024-08-08 16:12:00,75.5,464.8438,634.0,4.800000000000001,7.6000000000000005,1.9000000000000021,2411.506,45
2024-08-08 16:15:00,75.5,464.8438,634.0,4.800000000000001,7.500000000000001,1.9000000000000021,2419.812,45
2024-08-08 16:18:00,74.5,470.2546,634.0,4.699999999999999,7.500000000000001,1.8000000000000007,2414.676,45
2024-08-08 16:21:00,74.0,470.7465,634.0,4.800000000000001,7.4,1.8000000000000007,2399.666,45
2024-08-08 16:24:00,74.0,472.7141,634.0,4.699999999999999,7.300000000000001,1.9000000000000021,2399.856,45
2024-08-08 16:27:00,74.0,472.4682,634.0,4.800000000000001,7.300000000000001,1.6999999999999993,2388.309,45
2024-08-08 16:30:00,72.5,470.7465,634.0,4.699999999999999,7.200000000000001,1.8000000000000007,2344.123,37
2024-08-08 16:33:00,73.5,471.4844,634.0,4.699999999999999,7.300000000000001,1.8000000000000007,2380.876,45
2024-08-08 16:36:00,72.5,466.0735,634.0,4.699999999999999,7.300000000000001,1.8000000000000007,2341.549,45
2024-08-08 16:39:00,73.5,468.287,634.0,4.699999999999999,7.300000000000001,1.8000000000000007,2359.657,45
2024-08-08 16:42:00,72.5,466.3194,634.0,4.699999999999999,7.300000000000001,1.8000000000000007,2342.053,45
2024-08-08 16:45:00,73.0,467.5492,635.0,4.699999999999999,7.4,1.8000000000000007,2368.89,44
2024-08-08 16:48:00,74.5,470.9925,635.0,4.699999999999999,7.4,1.9000000000000021,2405.443,45
2024-08-08 16:51:00,76.0,474.6817,635.0,4.800000000000001,7.4,1.9999999999999964,2431.302,45
2024-08-08 16:54:00,76.5,473.6979,635.0,4.899999999999999,7.5,1.8999999999999986,2456.416,45
2024-08-08 16:57:00,77.0,480.5845,635.0,4.799999999999997,7.5,1.8999999999999986,2459.522,45
2024-08-08 17:00:00,81.0,476.8952,635.0,4.699999999999999,7.0,1.8000000000000007,2651.576,45
2024-08-08 17:03:00,80.0,479.6007,635.0,4.799999999999997,7.6000000000000005,2.1000000000000014,2519.776,45
2024-08-08 17:06:00,76.0,477.3871,635.0,4.899999999999999,7.5,1.7999999999999972,2456.959,45
2024-08-08 17:09:00,76.0,476.4034,635.0,4.899999999999999,7.4,1.7999999999999972,2459.898,45
2024-08-08 17:12:00,76.0,476.8952,635.0,4.899999999999999,7.4,1.7999999999999972,2452.742,45
2024-08-08 17:15:00,76.0,477.6331,635.0,4.899999999999999,7.4,2.0,2461.137,45
2024-08-08 17:18:00,77.0,474.4358,635.0,4.800000000000001,7.3,1.5,2584.714,45
2024-08-08 17:21:00,81.5,480.5845,635.0,4.800000000000001,7.4,1.8999999999999986,2607.741,45
2024-08-08 17:24:00,80.5,475.6655,635.0,4.800000000000001,7.6000000000000005,2.1000000000000014,2604.684,45
2024-08-08 17:27:00,78.5,474.9276,635.0,4.800000000000001,7.6000000000000005,2.0,2555.996,45
2024-08-08 17:30:00,79.0,474.9276,635.0,4.900000000000002,7.6000000000000005,2.0,2555.203,45
2024-08-08 17:33:00,77.5,475.6655,635.0,4.900000000000002,7.6000000000000005,1.8999999999999986,2520.011,45
2024-08-08 17:36:00,78.0,476.1574,635.0,4.900000000000002,7.6000000000000005,2.0,2521.793,45
2024-08-08 17:39:00,77.5,470.7465,635.0,5.0,7.500000000000001,1.8000000000000007,2485.313,45
2024-08-08 17:42:00,76.5,468.533,635.0,4.900000000000002,7.6000000000000005,1.8999999999999986,2480.049,45
2024-08-08 17:45:00,76.0,466.5654,636.0,4.900000000000002,7.500000000000001,1.8999999999999986,2459.211,45
2024-08-08 17:48:00,75.5,463.614,636.0,4.900000000000002,7.500000000000001,1.7999999999999972,2454.291,45
2024-08-08 17:51:00,75.0,462.3843,636.0,4.900000000000002,7.6000000000000005,1.7999999999999972,2432.701,44
2024-08-08 17:54:00,75.0,459.6788,636.0,4.800000000000001,7.500000000000001,1.8999999999999986,2436.198,45
2024-08-08 17:57:00,75.0,458.4491,636.0,4.800000000000001,7.500000000000001,1.7999999999999972,2404.201,45
2024-08-08 18:00:00,74.0,459.9248,636.0,4.800000000000001,7.500000000000001,1.6999999999999957,2405.087,44
2024-08-08 18:03:00,74.5,459.1869,636.0,4.800000000000001,7.500000000000001,1.6999999999999957,2415.698,45
2024-08-08 18:06:00,75.0,460.4167,636.0,4.800000000000001,7.500000000000001,1.6999999999999957,2407.918,45
2024-08-08 18:09:00,75.0,462.6302,636.0,4.800000000000001,7.500000000000001,1.7999999999999972,2402.626,45
2024-08-08 18:12:00,74.0,460.1707,636.0,4.800000000000001,7.500000000000001,1.6999999999999957,2393.439,44
2024-08-08 18:15:00,74.0,458.4491,636.0,4.800000000000001,7.500000000000001,1.6999999999999957,2388.327,45
2024-08-08 18:18:00,74.0,458.4491,636.0,4.800000000000001,7.500000000000001,1.7999999999999972,2388.163,45
2024-08-08 18:21:00,74.0,454.022,636.0,4.800000000000001,7.500000000000001,1.6999999999999957,2390.331,45
2024-08-08 18:24:00,74.0,456.4815,636.0,4.800000000000001,7.500000000000001,1.7999999999999972,2390.296,45
2024-08-08 18:27:00,74.0,457.2193,636.0,4.800000000000001,7.6000000000000005,1.7999999999999972,2393.758,44
2024-08-08 18:30:00,73.5,460.1707,636.0,4.800000000000001,7.6000000000000005,1.8999999999999986,2391.793,44
2024-08-08 18:33:00,74.5,454.7599,636.0,4.700000000000003,7.7,1.8999999999999986,2408.737,44
2024-08-08 18:36:00,74.0,453.7761,636.0,4.800000000000001,7.7,1.8999999999999986,2393.775,44
2024-08-08 18:39:00,75.0,454.7599,636.0,4.700000000000003,7.7,1.7999999999999972,2397.222,44
2024-08-08 18:42:00,75.0,455.9896,636.0,4.700000000000003,7.7,1.8999999999999986,2392.185,44
2024-08-08 18:45:00,75.0,457.7112,637.0,4.700000000000003,7.7,1.8999999999999986,2396.575,44
2024-08-08 18:48:00,75.0,458.4491,637.0,4.800000000000001,7.5,1.8000000000000007,2390.315,45
2024-08-08 18:51:00,75.0,458.4491,637.0,4.700000000000003,7.6,1.8999999999999986,2395.653,44
2024-08-08 18:54:00,73.5,459.9248,637.0,4.700000000000003,7.4,1.6999999999999957,2394.348,45
2024-08-08 18:57:00,73.5,454.2679,637.0,4.700000000000003,7.5,1.7999999999999972,2363.212,44
2024-08-08 19:00:00,72.0,456.4815,637.0,4.600000000000001,7.4,1.7999999999999972,2324.531,44
2024-08-08 19:03:00,72.0,453.0382,637.0,4.600000000000001,7.4,1.6999999999999957,2321.454,44
2024-08-08 19:06:00,72.0,453.7761,637.0,4.5,7.4,1.7999999999999972,2317.53,44
2024-08-08 19:09:00,72.0,451.3165,637.0,4.5,7.5,1.7999999999999972,2317.516,44
2024-08-08 19:12:00,72.0,452.5463,637.0,4.600000000000001,7.4,1.7999999999999972,2294.044,44
2024-08-08 19:15:00,71.5,452.7923,637.0,4.5,7.300000000000001,1.7000000000000028,2313.633,36
2024-08-08 19:18:00,71.5,455.4977,637.0,4.600000000000001,7.300000000000001,1.7000000000000028,2292.31,36
2024-08-08 19:21:00,72.0,455.4977,637.0,4.5,7.300000000000001,1.7000000000000028,2289.187,36
2024-08-08 19:24:00,72.5,458.4491,637.0,4.5,7.300000000000001,1.7000000000000028,2314.227,45
2024-08-08 19:27:00,72.5,455.9896,637.0,4.5,7.300000000000001,1.7999999999999972,2281.264,45
2024-08-08 19:30:00,71.5,457.9572,637.0,4.5,7.4,1.7999999999999972,2317.72,44
2024-08-08 19:33:00,71.0,456.2355,637.0,4.5,7.300000000000001,1.7999999999999972,2324.958,36
2024-08-08 19:36:00,71.5,458.4491,637.0,4.600000000000001,7.300000000000001,1.6999999999999957,2328.075,36
2024-08-08 19:39:00,71.0,460.9086,637.0,4.5,7.300000000000001,1.7999999999999972,2314.596,36
2024-08-08 19:42:00,71.0,456.4815,637.0,4.5,7.300000000000001,1.7999999999999972,2311.481,36
2024-08-08 19:45:00,71.5,454.7599,638.0,4.600000000000001,7.300000000000001,1.6999999999999957,2302.532,36
2024-08-08 19:48:00,70.0,456.4815,638.0,4.5,7.200000000000001,1.7000000000000028,2283.43,36
2024-08-08 19:51:00,71.0,455.4977,638.0,4.5,7.199999999999999,1.7000000000000028,2280.208,36
2024-08-08 19:54:00,70.0,455.9896,638.0,4.5,7.300000000000001,1.7000000000000028,2277.935,36
2024-08-08 19:57:00,70.0,456.2355,638.0,4.5,7.199999999999999,1.7000000000000028,2271.624,36
2024-08-08 20:00:00,69.0,452.3004,638.0,4.5,7.1,1.6000000000000014,2254.681,36
2024-08-08 20:03:00,69.5,457.2193,638.0,4.5,7.1,1.7000000000000028,2252.053,36
2024-08-08 20:06:00,68.0,451.5625,638.0,4.5,7.1,1.6000000000000014,2218.546,36
2024-08-08 20:09:00,68.0,484.7656,638.0,4.399999999999999,7.1,1.6000000000000014,2223.686,36
2024-08-08 20:12:00,72.5,488.4549,638.0,4.600000000000001,6.999999999999999,1.8999999999999986,2350.326,37
2024-08-08 20:15:00,74.0,493.1279,638.0,4.699999999999999,6.999999999999999,2.0000000000000036,2390.692,55
2024-08-08 20:18:00,74.0,496.0793,638.0,4.699999999999999,6.999999999999999,1.9000000000000021,2409.763,55
2024-08-08 20:21:00,74.0,500.9983,638.0,4.699999999999999,6.999999999999999,2.0000000000000036,2412.433,55
2024-08-08 20:24:00,76.5,506.6551,638.0,4.800000000000001,6.999999999999999,1.9999999999999964,2488.339,61
2024-08-08 20:27:00,77.0,510.0984,638.0,4.799999999999997,6.999999999999999,2.0,2531.463,61
2024-08-08 20:30:00,77.0,507.8849,638.0,5.0,7.1,1.8999999999999986,2517.792,61
2024-08-08 20:33:00,79.0,515.2633,638.0,5.100000000000001,7.199999999999999,2.1000000000000014,2578.979,61
2024-08-08 20:39:00,80.0,510.8362,638.0,5.100000000000001,7.199999999999999,2.0,2587.171,53
2024-08-08 20:42:00,79.0,495.3414,639.0,5.100000000000001,7.3999999999999995,2.0,2559.76,45
2024-08-08 20:48:00,78.5,495.3414,639.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2555.801,45
2024-08-08 20:51:00,77.0,488.7008,639.0,5.0,7.3999999999999995,2.0,2537.084,45
2024-08-08 20:54:00,76.5,475.9114,639.0,4.899999999999999,7.3999999999999995,1.8000000000000043,2474.479,45
2024-08-08 21:00:00,76.5,478.6169,639.0,4.899999999999999,7.3999999999999995,1.8999999999999986,2474.291,45
2024-08-08 21:03:00,76.0,480.0926,639.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2466.111,45
2024-08-08 21:09:00,75.5,483.7818,639.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2468.728,45
2024-08-08 21:12:00,75.5,474.4358,639.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2446.849,45
2024-08-08 21:18:00,75.0,470.2546,639.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2434.353,45
2024-08-08 21:21:00,73.0,474.9276,639.0,4.699999999999999,7.299999999999999,1.8000000000000007,2398.421,45
2024-08-08 21:24:00,73.0,471.2384,639.0,4.699999999999999,7.299999999999999,1.8000000000000007,2388.853,45
2024-08-08 21:30:00,73.0,472.7141,639.0,4.699999999999999,7.199999999999999,1.8000000000000007,2396.771,45
2024-08-08 21:33:00,73.5,474.4358,639.0,4.699999999999999,7.299999999999999,1.8000000000000007,2393.503,45
2024-08-08 21:36:00,73.0,475.6655,639.0,4.800000000000001,7.199999999999999,1.9000000000000021,2364.626,37
2024-08-08 21:39:00,72.0,473.9438,639.0,4.800000000000001,7.199999999999999,1.8000000000000007,2365.177,37
2024-08-08 21:45:00,72.0,476.8952,640.0,4.800000000000001,7.199999999999999,1.8000000000000007,2366.637,37
2024-08-08 21:48:00,72.5,473.6979,640.0,4.900000000000002,7.1,1.8000000000000007,2366.751,37
2024-08-08 21:51:00,72.5,476.4034,640.0,4.900000000000002,7.1,1.6999999999999993,2363.263,37
2024-08-08 21:54:00,72.0,483.044,640.0,4.899999999999999,7.1,1.9000000000000021,2374.88,37
2024-08-08 22:00:00,73.0,480.5845,640.0,4.899999999999999,7.1,1.8000000000000007,2377.784,54
2024-08-08 22:03:00,74.5,485.9954,640.0,4.899999999999999,7.1,1.9000000000000021,2402.672,53
2024-08-08 22:09:00,74.5,483.7818,640.0,4.899999999999999,7.1,1.9000000000000021,2409.984,53
2024-08-08 22:12:00,74.5,489.1927,640.0,4.899999999999999,7.1,1.8000000000000007,2406.897,53
2024-08-08 22:15:00,75.5,483.5359,640.0,5.0,7.199999999999999,2.0000000000000036,2403.343,53
2024-08-08 22:18:00,75.5,492.39,640.0,5.0,7.1,1.9000000000000021,2433.289,53
2024-08-08 22:24:00,75.0,488.7008,640.0,5.0,7.1,1.9000000000000021,2437.667,53
2024-08-08 22:27:00,75.5,492.1441,640.0,5.100000000000001,7.1,1.8000000000000007,2434.939,53
2024-08-08 22:30:00,74.5,486.2413,640.0,5.0,7.1,1.8000000000000007,2424.429,53
2024-08-08 22:33:00,75.0,485.9954,640.0,4.900000000000002,7.1,1.7999999999999972,2401.576,53
2024-08-08 22:39:00,74.5,486.2413,640.0,5.0,7.1,1.7999999999999972,2406.24,53
2024-08-08 22:42:00,75.5,502.7199,640.0,5.099999999999998,7.1,1.8000000000000007,2436.429,53
2024-08-08 23:00:00,76.0,513.7876,641.0,5.100000000000001,6.999999999999999,1.8999999999999986,2477.109,61
2024-08-08 23:03:00,76.0,510.3443,641.0,5.100000000000001,6.999999999999999,1.8999999999999986,2458.55,61
2024-08-08 23:06:00,82.5,497.8009,641.0,5.0,6.8999999999999995,1.7999999999999972,2624.214,61
2024-08-08 23:09:00,79.0,487.2251,641.0,5.0,7.199999999999999,1.9000000000000021,2564.438,53
2024-08-08 23:18:00,77.0,490.4225,641.0,5.0,7.199999999999999,1.8000000000000007,2507.63,53
2024-08-08 23:21:00,77.0,486.9792,641.0,5.100000000000001,7.299999999999999,1.9000000000000021,2457.549,45
2024-08-08 23:24:00,79.0,483.5359,641.0,5.0,7.000000000000001,1.6000000000000014,2629.976,53
2024-08-08 23:27:00,77.0,482.0602,641.0,4.900000000000002,7.1,1.6999999999999993,2491.487,53
2024-08-08 23:30:00,78.5,552.1556,641.0,4.900000000000002,6.999999999999999,2.1000000000000014,2668.735,61
2024-08-08 23:33:00,85.0,568.1424,641.0,5.100000000000001,6.8999999999999995,2.1999999999999993,2735.568,60
2024-08-08 23:36:00,84.0,569.864,641.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2735.664,60
2024-08-08 23:39:00,85.0,567.8964,641.0,5.199999999999999,7.0,2.200000000000003,2757.717,60
2024-08-08 23:42:00,85.0,574.0451,641.0,5.399999999999999,7.0,2.1000000000000014,2756.404,60
2024-08-08 23:45:00,85.0,576.7506,642.0,5.399999999999999,7.0,2.1000000000000014,2768.414,60
2024-08-08 23:48:00,85.0,581.9155,642.0,5.399999999999999,7.0,2.200000000000003,2765.448,60
2024-08-08 23:51:00,86.0,579.702,642.0,5.399999999999999,7.1,2.200000000000003,2781.611,60
2024-08-08 23:54:00,85.5,581.9155,642.0,5.399999999999999,7.0,2.200000000000003,2784.519,60
2024-08-08 23:57:00,86.0,579.702,642.0,5.5,7.0,2.1000000000000014,2794.037,60
2024-08-09 00:00:00,85.5,581.9155,642.0,5.399999999999999,7.1,2.200000000000003,2788.661,60
2024-08-09 00:03:00,86.0,572.0775,642.0,5.399999999999999,7.0,2.1000000000000014,2774.67,60
2024-08-09 00:06:00,84.5,564.6991,642.0,5.399999999999999,7.1,2.0,2742.471,60
2024-08-09 00:09:00,85.0,560.5179,642.0,5.399999999999999,7.1,2.1000000000000014,2744.372,60
2024-08-09 00:12:00,85.0,560.7639,642.0,5.399999999999999,7.199999999999999,2.0,2751.562,60
2024-08-09 00:15:00,84.0,564.2072,642.0,5.399999999999999,7.3,2.1000000000000014,2736.632,60
2024-08-09 00:18:00,84.0,559.2882,642.0,5.299999999999997,7.1,2.1000000000000014,2740.658,60
2024-08-09 00:21:00,84.0,554.3692,642.0,5.300000000000001,7.2,2.1999999999999993,2735.064,60
2024-08-09 00:24:00,82.0,534.6933,642.0,5.300000000000001,7.3999999999999995,1.9000000000000021,2646.031,60
2024-08-09 00:27:00,82.0,544.0394,642.0,5.199999999999999,7.3,2.0000000000000036,2664.501,60
2024-08-09 00:30:00,82.0,544.5313,642.0,5.199999999999999,7.199999999999999,2.099999999999998,2666.814,60
2024-08-09 00:33:00,82.0,553.1395,642.0,5.300000000000001,7.1,2.0000000000000036,2668.812,60
2024-08-09 00:36:00,82.0,556.3368,642.0,5.300000000000001,7.1,2.0000000000000036,2682.337,60
2024-08-09 00:39:00,82.5,551.1719,642.0,5.300000000000001,7.199999999999999,2.0000000000000036,2680.318,60
2024-08-09 00:42:00,83.0,548.4664,642.0,5.300000000000001,7.3,2.0000000000000036,2659.73,60
2024-08-09 00:45:00,81.5,548.4664,643.0,5.300000000000001,7.199999999999999,2.0,2650.946,60
2024-08-09 00:48:00,80.5,544.5313,643.0,5.300000000000001,7.199999999999999,2.0,2606.443,60
2024-08-09 00:51:00,80.5,548.7124,643.0,5.199999999999999,7.1,2.0,2621.13,60
2024-08-09 00:54:00,79.0,550.9259,643.0,5.199999999999999,7.1,2.0,2601.983,60
2024-08-09 00:57:00,79.0,549.6962,643.0,5.199999999999999,7.1,1.8999999999999986,2584.582,60
2024-08-09 01:00:00,79.0,546.9907,643.0,5.199999999999999,7.1,2.0,2593.261,60
2024-08-09 01:03:00,78.0,546.4988,643.0,5.199999999999999,7.1,2.1000000000000014,2580.523,61
2024-08-09 01:06:00,79.0,547.2367,643.0,5.300000000000001,7.1,2.0,2571.869,60
2024-08-09 01:09:00,79.5,550.9259,643.0,5.399999999999999,7.1,2.0,2584.295,60
2024-08-09 01:12:00,79.0,551.4178,643.0,5.399999999999999,7.1,2.0,2593.046,60
2024-08-09 01:15:00,80.0,559.7801,643.0,5.299999999999997,7.1,2.1000000000000014,2593.676,60
2024-08-09 01:18:00,80.0,561.9937,643.0,5.399999999999999,7.1,2.0,2611.539,60
2024-08-09 01:21:00,80.5,559.5342,643.0,5.399999999999999,7.199999999999999,2.1000000000000014,2611.04,60
2024-08-09 01:24:00,80.0,564.945,643.0,5.399999999999999,7.1,2.1000000000000014,2608.907,60
2024-08-09 01:27:00,82.0,570.3559,643.0,5.399999999999999,7.1,2.1000000000000014,2646.025,60
2024-08-09 01:30:00,83.0,575.5208,643.0,5.399999999999999,7.1,2.200000000000003,2690.695,60
2024-08-09 01:33:00,84.5,580.1938,643.0,5.5,7.1,2.1000000000000014,2734.16,60
2024-08-09 01:36:00,85.0,578.9641,643.0,5.699999999999999,7.1,2.0000000000000036,2728.686,60
2024-08-09 01:39:00,84.5,580.4398,643.0,5.600000000000001,7.1,2.1000000000000014,2727.77,60
2024-08-09 01:42:00,85.0,585.3588,643.0,5.600000000000001,7.1,2.1000000000000014,2743.972,60
2024-08-09 01:45:00,85.5,585.8507,644.0,5.600000000000001,7.1,2.1999999999999957,2782.994,60
2024-08-09 01:48:00,87.0,588.3102,644.0,5.600000000000001,7.1,2.1999999999999957,2817.772,60
2024-08-09 01:51:00,87.0,588.0643,644.0,5.699999999999999,7.1,2.099999999999998,2829.12,60
2024-08-09 01:54:00,87.5,584.375,644.0,5.699999999999999,7.1,2.099999999999998,2831.518,60
2024-08-09 01:57:00,87.5,588.0643,644.0,5.699999999999999,7.1,2.099999999999998,2832.676,60
2024-08-09 02:00:00,86.5,579.4561,644.0,5.699999999999999,7.1,2.099999999999998,2809.432,60
2024-08-09 02:03:00,86.5,574.2911,644.0,5.800000000000001,7.199999999999999,2.0000000000000036,2789.997,60
2024-08-09 02:06:00,86.0,575.5208,644.0,5.700000000000003,7.199999999999999,2.1000000000000014,2804.307,60
2024-08-09 02:09:00,86.5,575.2749,644.0,5.600000000000001,7.199999999999999,2.0,2796.642,60
2024-08-09 02:12:00,85.0,566.6667,644.0,5.700000000000003,7.199999999999999,2.0,2779.073,60
2024-08-09 02:15:00,86.0,565.6829,644.0,5.600000000000001,7.1,2.1000000000000014,2767.342,60
2024-08-09 02:18:00,85.5,556.8287,644.0,5.600000000000001,7.199999999999999,2.0,2754.017,60
2024-08-09 02:21:00,84.5,562.4855,644.0,5.600000000000001,7.1,2.0,2728.854,60
2024-08-09 02:24:00,84.0,560.5179,644.0,5.600000000000001,7.1,2.0,2731.642,60
2024-08-09 02:27:00,85.0,556.8287,644.0,5.600000000000001,7.199999999999999,2.0,2726.677,60
2024-08-09 02:30:00,85.0,553.8773,644.0,5.600000000000001,7.199999999999999,2.0,2737.318,60
2024-08-09 02:33:00,84.0,556.8287,644.0,5.600000000000001,7.199999999999999,2.0,2729.751,60
2024-08-09 02:36:00,84.5,555.8449,644.0,5.600000000000001,7.3,2.1000000000000014,2737.242,60
2024-08-09 02:39:00,84.0,553.3854,644.0,5.5,7.199999999999999,2.0,2715.199,60
2024-08-09 02:42:00,82.5,545.0231,644.0,5.5,7.199999999999999,1.8000000000000007,2671.815,60
2024-08-09 02:45:00,83.0,541.088,645.0,5.399999999999999,7.3,1.9000000000000021,2664.573,60
2024-08-09 02:48:00,82.0,538.8744,645.0,5.399999999999999,7.3,1.9000000000000021,2665.103,60
2024-08-09 02:51:00,81.5,532.7257,645.0,5.300000000000001,7.3,2.0,2641.805,60
2024-08-09 02:54:00,80.5,533.7095,645.0,5.300000000000001,7.3,2.0,2616.419,60
2024-08-09 02:57:00,81.0,531.496,645.0,5.300000000000001,7.3,1.8999999999999986,2613.637,60
2024-08-09 03:00:00,81.0,533.9554,645.0,5.300000000000001,7.199999999999999,2.0,2605.683,60
2024-08-09 03:03:00,80.5,534.6933,645.0,5.300000000000001,7.3,2.0,2605.704,60
2024-08-09 03:06:00,81.0,533.7095,645.0,5.300000000000001,7.199999999999999,2.0,2612.845,60
2024-08-09 03:09:00,81.0,538.6285,645.0,5.300000000000001,7.3,2.0,2606.851,60
2024-08-09 03:12:00,81.0,538.6285,645.0,5.300000000000001,7.3,2.099999999999998,2620.101,60
2024-08-09 03:15:00,81.5,538.8744,645.0,5.5,7.3,1.8999999999999986,2633.328,60
2024-08-09 03:18:00,81.5,541.5799,645.0,5.5,7.199999999999999,1.8999999999999986,2619.858,60
2024-08-09 03:21:00,81.5,548.2205,645.0,5.299999999999997,7.1,2.1000000000000014,2641.258,60
2024-08-09 03:24:00,82.0,552.1556,645.0,5.399999999999999,7.199999999999999,2.0,2666.38,60
2024-08-09 03:27:00,82.5,548.2205,645.0,5.399999999999999,7.199999999999999,2.0,2653.164,60
2024-08-09 03:30:00,81.5,550.68,645.0,5.399999999999999,7.1,2.0,2643.966,60
2024-08-09 03:33:00,81.5,546.2529,645.0,5.399999999999999,7.199999999999999,2.0,2635.408,60
2024-08-09 03:36:00,81.0,544.0394,645.0,5.399999999999999,7.199999999999999,2.0,2624.659,60
2024-08-09 03:39:00,81.0,541.5799,645.0,5.399999999999999,7.1,2.0,2631.563,60
2024-08-09 03:42:00,81.5,541.5799,645.0,5.399999999999999,7.3,2.0,2647.581,60
2024-08-09 03:45:00,82.0,540.3501,646.0,5.399999999999999,7.199999999999999,2.1000000000000014,2652.142,60
2024-08-09 03:48:00,82.0,545.761,646.0,5.399999999999999,7.3,2.1000000000000014,2652.063,60
2024-08-09 03:51:00,82.0,538.8744,646.0,5.5,7.3,2.0,2643.109,60
2024-08-09 03:54:00,81.5,542.0718,646.0,5.400000000000002,7.3,2.0,2645.546,60
2024-08-09 03:57:00,80.5,541.088,646.0,5.400000000000002,7.3,2.0,2629.773,60
2024-08-09 04:00:00,80.5,542.3177,646.0,5.300000000000001,7.199999999999999,2.1000000000000014,2612.085,60
2024-08-09 04:03:00,80.5,543.3015,646.0,5.300000000000001,7.3,2.0,2612.16,60
2024-08-09 04:06:00,80.0,541.088,646.0,5.300000000000001,7.3,2.1000000000000014,2575.76,60
2024-08-09 04:09:00,80.0,542.5637,646.0,5.200000000000003,7.3,2.1000000000000014,2600.308,60
2024-08-09 04:12:00,79.5,544.7772,646.0,5.200000000000003,7.1,2.0,2570.747,60
2024-08-09 04:15:00,81.0,549.9421,646.0,5.200000000000003,7.1,2.1000000000000014,2600.231,60
2024-08-09 04:18:00,80.5,547.7286,646.0,5.199999999999999,7.199999999999999,2.099999999999998,2604.284,60
2024-08-09 04:21:00,80.5,550.68,646.0,5.300000000000001,7.3,1.9999999999999964,2625.084,60
2024-08-09 04:24:00,80.5,550.68,646.0,5.300000000000001,7.3,1.9999999999999964,2615.689,60
2024-08-09 04:27:00,80.5,552.6476,646.0,5.199999999999999,7.3,2.099999999999998,2611.471,60
2024-08-09 04:30:00,80.5,544.5313,646.0,5.199999999999999,7.199999999999999,2.1999999999999993,2624.648,60
2024-08-09 04:33:00,80.5,548.4664,646.0,5.299999999999997,7.199999999999999,2.1000000000000014,2622.27,60
2024-08-09 04:36:00,80.0,549.4502,646.0,5.199999999999999,7.199999999999999,2.1999999999999993,2603.039,60
2024-08-09 04:39:00,80.5,550.9259,646.0,5.199999999999999,7.1,2.099999999999998,2612.621,60
2024-08-09 04:42:00,80.5,546.9907,646.0,5.199999999999999,7.1,2.1999999999999993,2623.793,60
2024-08-09 04:45:00,80.0,546.9907,647.0,5.199999999999999,7.199999999999999,2.099999999999998,2581.254,60
2024-08-09 04:48:00,80.0,544.0394,647.0,5.199999999999999,7.1,1.9999999999999964,2584.088,60
2024-08-09 04:51:00,80.0,548.2205,647.0,5.199999999999999,7.1,1.9999999999999964,2583.687,60
2024-08-09 04:54:00,79.5,547.7286,647.0,5.199999999999999,7.1,1.9999999999999964,2579.662,60
2024-08-09 04:57:00,79.5,547.7286,647.0,5.199999999999999,7.1,1.9999999999999964,2585.442,60
2024-08-09 05:00:00,79.5,552.1556,647.0,5.100000000000001,7.1,1.9999999999999964,2573.826,60
2024-08-09 05:03:00,79.0,552.1556,647.0,5.100000000000001,6.9,1.9999999999999964,2561.184,61
2024-08-09 05:06:00,79.5,551.9097,647.0,5.100000000000001,7.0,2.099999999999998,2577.549,60
2024-08-09 05:09:00,80.0,551.4178,647.0,5.100000000000001,6.9,2.099999999999998,2579.334,60
2024-08-09 05:12:00,79.5,556.3368,647.0,5.100000000000001,6.9,2.099999999999998,2569.028,60
2024-08-09 05:15:00,79.5,557.3206,647.0,5.100000000000001,6.9,2.099999999999998,2572.407,60
2024-08-09 05:18:00,80.0,562.4855,647.0,5.100000000000001,6.9,2.099999999999998,2577.365,60
2024-08-09 05:21:00,79.5,560.5179,647.0,5.100000000000001,6.9,2.099999999999998,2601.98,60
2024-08-09 05:24:00,81.0,562.2396,647.0,5.199999999999999,7.0,2.200000000000003,2615.212,60
2024-08-09 05:27:00,80.0,560.5179,647.0,5.199999999999999,7.0,2.200000000000003,2615.807,60
2024-08-09 05:30:00,81.5,564.6991,647.0,5.300000000000001,7.0,2.1000000000000014,2618.833,60
2024-08-09 05:33:00,81.5,563.2234,647.0,5.300000000000001,6.9,2.1000000000000014,2625.434,60
2024-08-09 05:36:00,82.0,568.1424,647.0,5.300000000000001,7.0,2.200000000000003,2644.372,60
2024-08-09 05:39:00,83.0,573.5532,647.0,5.400000000000002,6.9,2.1999999999999957,2692.35,60
2024-08-09 05:42:00,83.0,572.8154,647.0,5.400000000000002,7.0,2.1999999999999957,2713.665,60
2024-08-09 05:45:00,83.0,573.0613,648.0,5.5,7.0,2.099999999999998,2706.459,60
2024-08-09 05:48:00,83.0,570.3559,648.0,5.399999999999999,7.0,2.099999999999998,2702.955,60
2024-08-09 05:51:00,83.0,569.864,648.0,5.399999999999999,7.0,2.099999999999998,2681.926,60
2024-08-09 05:54:00,84.0,559.7801,648.0,5.399999999999999,7.1,2.099999999999998,2700.77,60
2024-08-09 05:57:00,83.0,555.5989,648.0,5.399999999999999,7.2,2.1999999999999993,2698.337,60
2024-08-09 06:00:00,83.0,547.4826,648.0,5.399999999999999,7.2,2.099999999999998,2674.523,60
2024-08-09 06:03:00,82.5,546.9907,648.0,5.399999999999999,7.2,2.0000000000000036,2675.569,60
2024-08-09 06:06:00,83.0,548.9583,648.0,5.399999999999999,7.2,2.099999999999998,2671.496,60
2024-08-09 06:09:00,83.0,548.9583,648.0,5.399999999999999,7.2,2.0000000000000036,2675.73,60
2024-08-09 06:12:00,81.5,545.2691,648.0,5.300000000000001,7.2,2.0000000000000036,2640.895,60
2024-08-09 06:15:00,80.0,544.7772,648.0,5.200000000000003,7.1000000000000005,1.8999999999999986,2583.165,60
2024-08-09 06:18:00,80.0,538.8744,648.0,5.200000000000003,7.0,1.8999999999999986,2581.709,60
2024-08-09 06:21:00,78.5,535.923,648.0,5.100000000000001,6.9,1.8999999999999986,2545.346,61
2024-08-09 06:24:00,78.5,531.7419,648.0,5.100000000000001,6.9,1.7999999999999972,2531.911,61
2024-08-09 06:27:00,77.0,528.5446,648.0,5.0,6.9,1.7999999999999972,2510.758,61
2024-08-09 06:30:00,78.0,528.5446,648.0,5.0,6.9,1.8999999999999986,2517.258,61
2024-08-09 06:33:00,78.0,532.7257,648.0,5.0,6.9,1.8999999999999986,2500.742,61
2024-08-09 06:36:00,78.0,534.6933,648.0,5.0,6.9,2.0,2522.331,61
2024-08-09 06:39:00,80.5,540.842,648.0,5.100000000000001,6.9,2.0,2554.12,60
2024-08-09 06:42:00,79.5,546.007,648.0,5.100000000000001,6.9,2.0,2555.332,61
2024-08-09 06:45:00,78.0,529.2824,649.0,5.100000000000001,6.9,1.8999999999999986,2527.219,61
2024-08-09 06:48:00,79.5,537.6447,649.0,5.0,6.9,2.1000000000000014,2559.352,61
2024-08-09 06:51:00,81.0,547.7286,649.0,5.100000000000001,6.9,2.1000000000000014,2574.208,60
2024-08-09 06:54:00,82.0,553.1395,649.0,5.0,7.0,2.1999999999999957,2627.069,60
2024-08-09 06:57:00,81.5,555.5989,649.0,5.199999999999999,7.0,2.1999999999999993,2623.329,60
2024-08-09 07:00:00,82.0,556.3368,649.0,5.099999999999998,7.0,2.1999999999999993,2614.943,60
2024-08-09 07:03:00,81.5,570.3559,649.0,5.199999999999999,7.0,2.099999999999998,2646.766,60
2024-08-09 07:06:00,86.0,593.2292,649.0,5.299999999999997,6.8,2.3999999999999986,2803.378,59
2024-08-09 07:09:00,86.5,582.1614,649.0,5.399999999999999,6.9,2.200000000000003,2758.206,60
2024-08-09 07:12:00,86.0,576.9965,649.0,5.399999999999999,6.9,2.1000000000000014,2742.697,60
2024-08-09 07:15:00,85.0,572.0775,649.0,5.399999999999999,6.9,2.1000000000000014,2747.846,60
2024-08-09 07:18:00,86.5,575.2749,649.0,5.399999999999999,6.9,2.200000000000003,2761.837,60
2024-08-09 07:21:00,86.0,528.5446,649.0,5.399999999999999,7.0,2.5,2743.954,60
2024-08-09 07:24:00,80.5,521.412,649.0,5.199999999999999,7.1,1.9000000000000021,2603.664,60
2024-08-09 07:27:00,81.0,472.7141,649.0,5.199999999999999,7.3999999999999995,1.9000000000000021,2595.823,45
2024-08-09 07:30:00,75.5,489.9306,649.0,5.0,7.499999999999999,1.5,2424.77,45
2024-08-09 07:33:00,75.5,497.8009,649.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2439.711,53
2024-08-09 07:36:00,71.0,467.5492,649.0,4.799999999999997,7.1,1.4000000000000021,2305.44,37
2024-08-09 07:39:00,71.0,460.1707,649.0,4.699999999999999,7.2,1.5,2285.726,36
2024-08-09 07:42:00,69.0,451.5625,649.0,4.599999999999998,7.3,1.5,2231.337,36
2024-08-09 07:45:00,68.5,451.5625,650.0,4.5,7.2,1.5,2211.312,36
2024-08-09 07:48:00,69.0,451.5625,650.0,4.399999999999999,7.2,1.6000000000000014,2208.994,36
2024-08-09 07:51:00,67.5,447.3813,650.0,4.399999999999999,7.1000000000000005,1.5,2153.962,36
2024-08-09 07:54:00,66.5,455.2517,650.0,4.299999999999997,7.199999999999999,1.7000000000000028,2181.255,36
2024-08-09 07:57:00,68.5,456.4815,650.0,4.399999999999999,7.299999999999999,1.6000000000000014,2194.097,36
2024-08-09 08:00:00,69.5,452.7923,650.0,4.399999999999999,7.199999999999999,1.6000000000000014,2203.424,36
2024-08-09 08:03:00,70.0,462.8762,650.0,4.399999999999999,7.1,1.8000000000000007,2230.389,36
2024-08-09 08:06:00,70.0,466.5654,650.0,4.399999999999999,7.1,1.8000000000000007,2245.105,36
2024-08-09 08:09:00,70.5,472.4682,650.0,4.5,7.1,1.6999999999999993,2297.322,36
2024-08-09 08:12:00,72.5,475.1736,650.0,4.5,7.1,1.8999999999999986,2313.082,37
2024-08-09 08:15:00,73.5,480.8304,650.0,4.599999999999998,7.200000000000001,1.9000000000000021,2323.522,45
2024-08-09 08:18:00,72.5,484.2737,650.0,4.599999999999998,7.1000000000000005,1.9000000000000021,2332.854,37
2024-08-09 08:21:00,73.0,499.2766,650.0,4.599999999999998,7.200000000000001,1.9000000000000021,2362.866,37
2024-08-09 08:24:00,78.5,514.5255,650.0,4.899999999999999,7.200000000000001,2.1000000000000014,2522.978,61
2024-08-09 08:27:00,77.0,492.8819,650.0,4.800000000000001,7.200000000000001,1.8999999999999986,2479.305,53
2024-08-09 08:30:00,77.5,486.7332,650.0,4.899999999999999,7.300000000000001,1.8999999999999986,2469.799,45
2024-08-09 08:33:00,76.5,486.2413,650.0,4.800000000000001,7.300000000000001,1.7999999999999972,2455.105,45
2024-08-09 08:36:00,77.0,486.2413,650.0,4.800000000000001,7.300000000000001,1.7999999999999972,2464.226,45
2024-08-09 08:39:00,76.5,487.2251,650.0,4.899999999999999,7.300000000000001,1.7999999999999972,2429.062,45
2024-08-09 08:42:00,76.0,484.7656,650.0,4.899999999999999,7.300000000000001,1.7999999999999972,2431.516,45
2024-08-09 08:45:00,75.5,483.7818,651.0,4.799999999999997,7.300000000000001,1.8999999999999986,2431.701,45
2024-08-09 08:48:00,75.5,487.963,651.0,4.699999999999999,7.199999999999999,1.8999999999999986,2421.052,45
2024-08-09 08:51:00,75.5,483.2899,651.0,4.800000000000001,7.199999999999999,1.7999999999999972,2417.057,45
2024-08-09 08:54:00,75.5,478.125,651.0,4.699999999999999,7.299999999999999,1.8999999999999986,2395.233,45
2024-08-09 08:57:00,75.0,479.6007,651.0,4.699999999999999,7.199999999999999,1.8000000000000043,2388.755,45
2024-08-09 09:00:00,74.5,475.1736,651.0,4.600000000000001,7.199999999999999,1.9000000000000021,2389.15,45
2024-08-09 09:03:00,76.0,503.4577,651.0,4.600000000000001,7.199999999999999,1.9999999999999964,2420.563,45
2024-08-09 09:06:00,75.0,485.9954,651.0,4.699999999999999,7.0,2.1000000000000014,2405.329,55
2024-08-09 09:09:00,73.5,459.1869,651.0,4.800000000000001,7.0,1.7000000000000028,2296.349,37
2024-08-09 09:12:00,70.0,457.2193,651.0,4.600000000000001,7.199999999999999,1.6999999999999993,2284.378,36
2024-08-09 09:15:00,71.5,462.8762,651.0,4.699999999999999,7.199999999999999,1.6999999999999993,2280.42,37
2024-08-09 09:18:00,71.5,463.614,651.0,4.699999999999999,7.1,1.6999999999999993,2283.073,37
2024-08-09 09:21:00,71.0,468.287,651.0,4.699999999999999,7.1,1.6999999999999993,2288.734,37
2024-08-09 09:24:00,72.0,470.0087,651.0,4.699999999999999,7.1,1.6999999999999993,2291.702,37
2024-08-09 09:45:00,72.0,462.8762,652.0,4.800000000000001,7.199999999999999,1.6999999999999993,2317.444,37
2024-08-09 09:54:00,72.0,460.4167,652.0,4.699999999999999,7.199999999999999,1.6999999999999993,2289.132,37
2024-08-09 09:57:00,71.5,458.4491,652.0,4.800000000000001,7.199999999999999,1.6999999999999993,2287.594,37
2024-08-09 10:12:00,71.0,464.5978,652.0,4.800000000000001,7.199999999999999,1.5999999999999979,2261.886,37
2024-08-09 10:15:00,70.5,460.1707,652.0,4.699999999999999,7.1,1.6999999999999993,2260.469,36
2024-08-09 10:18:00,67.5,461.6464,652.0,4.599999999999998,7.199999999999999,1.6000000000000014,2191.691,36
2024-08-09 10:24:00,67.0,459.6788,652.0,4.600000000000001,7.1,1.6999999999999993,2181.552,36
2024-08-09 10:27:00,67.5,458.695,652.0,4.600000000000001,7.1,1.6999999999999993,2179.231,36
2024-08-09 10:30:00,68.0,462.3843,652.0,4.600000000000001,7.1,1.6999999999999993,2207.176,36
2024-08-09 10:36:00,68.0,464.8438,652.0,4.699999999999999,7.1,1.6999999999999993,2204.792,36
2024-08-09 10:39:00,70.5,475.1736,652.0,4.699999999999999,7.199999999999999,1.8000000000000007,2269.605,37
2024-08-09 10:45:00,71.0,474.9276,653.0,4.699999999999999,7.199999999999999,1.8000000000000007,2275.84,37
2024-08-09 10:48:00,72.0,474.9276,653.0,4.699999999999999,7.199999999999999,1.8000000000000007,1152.429,37
2024-08-09 10:51:00,72.0,477.3871,653.0,4.800000000000001,7.199999999999999,1.6999999999999993,2289.353,37
2024-08-09 10:57:00,72.0,474.4358,653.0,4.800000000000001,7.199999999999999,1.6999999999999993,2292.094,37
2024-08-09 11:00:00,71.0,471.4844,653.0,4.800000000000001,7.299999999999999,1.8000000000000007,2280.902,37
2024-08-09 11:06:00,70.0,465.8275,653.0,4.800000000000001,7.199999999999999,1.6000000000000014,2250.403,36
2024-08-09 11:09:00,69.5,465.0897,653.0,4.800000000000001,7.199999999999999,1.5999999999999979,2232.288,36
2024-08-09 11:15:00,69.5,463.614,653.0,4.699999999999999,7.3,1.6999999999999993,2236.096,36
2024-08-09 11:18:00,70.0,457.4652,653.0,4.699999999999999,7.3,1.6999999999999993,2233.917,36
2024-08-09 11:21:00,70.0,456.2355,653.0,4.699999999999999,7.3,1.6999999999999993,2226.554,36
2024-08-09 11:24:00,70.0,456.4815,653.0,4.699999999999999,7.3,1.6999999999999993,2231.05,36
2024-08-09 11:27:00,68.0,453.5301,653.0,4.800000000000001,7.199999999999999,1.5,2160.262,36
2024-08-09 11:30:00,68.0,456.7274,653.0,4.600000000000001,7.1,1.6999999999999993,2121.141,36
2024-08-09 11:33:00,66.0,454.022,653.0,4.600000000000001,7.1,1.5,2105.981,36
2024-08-09 11:36:00,67.0,456.4815,653.0,4.5,7.199999999999999,1.6000000000000014,2127.867,36
2024-08-09 11:39:00,67.5,455.2517,653.0,4.5,7.199999999999999,1.6999999999999993,2153.011,36
2024-08-09 11:42:00,67.5,457.4652,653.0,4.5,7.199999999999999,1.6999999999999993,2151.39,36
2024-08-09 11:45:00,67.5,459.9248,654.0,4.5,7.199999999999999,1.8000000000000007,2137.946,36
2024-08-09 11:48:00,67.5,463.86,654.0,4.5,7.1,1.8000000000000007,2152.753,36
2024-08-09 11:51:00,68.0,467.0573,654.0,4.600000000000001,7.1,1.6999999999999993,2151.723,36
2024-08-09 11:54:00,67.5,470.9925,654.0,4.600000000000001,7.1,1.6999999999999993,2161.014,36
2024-08-09 11:57:00,68.0,470.7465,654.0,4.600000000000001,7.1,1.6999999999999993,2180.548,36
2024-08-09 12:00:00,68.5,470.0087,654.0,4.699999999999999,7.1,1.7000000000000028,2190.009,36
2024-08-09 12:03:00,68.0,471.2384,654.0,4.600000000000001,7.1,1.6999999999999993,2193.909,36
2024-08-09 12:06:00,71.0,476.1574,654.0,4.699999999999999,7.199999999999999,1.8000000000000007,2268.642,37
2024-08-09 12:09:00,72.0,480.5845,654.0,4.800000000000001,7.199999999999999,1.8000000000000007,2277.247,37
2024-08-09 12:12:00,72.0,480.0926,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2315.375,37
2024-08-09 12:15:00,73.0,482.0602,654.0,4.800000000000001,7.199999999999999,2.0,2307.107,37
2024-08-09 12:18:00,72.5,482.3062,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2315.493,54
2024-08-09 12:21:00,73.0,483.7818,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2357.549,54
2024-08-09 12:24:00,72.5,481.8142,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2324.909,54
2024-08-09 12:27:00,72.5,475.9114,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2292.423,54
2024-08-09 12:30:00,72.0,469.5168,654.0,4.899999999999999,7.199999999999999,1.6999999999999993,2287.911,54
2024-08-09 12:33:00,71.0,466.3194,654.0,4.899999999999999,7.299999999999999,1.6999999999999993,2274.881,54
2024-08-09 12:36:00,71.5,461.1545,654.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2236.431,44
2024-08-09 12:39:00,69.0,462.8762,654.0,4.899999999999999,7.3999999999999995,1.5,2246.106,44
2024-08-09 12:42:00,69.5,460.9086,654.0,4.699999999999999,7.3,1.6999999999999993,2228.616,36
2024-08-09 12:45:00,69.0,459.9248,655.0,4.699999999999999,7.3,1.6999999999999993,2227.217,36
2024-08-09 12:48:00,69.0,460.4167,655.0,4.699999999999999,7.3,1.6999999999999993,2241.793,36
2024-08-09 12:51:00,69.0,461.4005,655.0,4.699999999999999,7.1,1.5999999999999979,2184.222,36
2024-08-09 12:54:00,68.0,462.8762,655.0,4.599999999999998,7.1,1.8000000000000007,2182.653,36
2024-08-09 12:57:00,68.5,463.3681,655.0,4.599999999999998,7.299999999999999,1.8000000000000007,2187.978,36
2024-08-09 13:00:00,68.5,465.0897,655.0,4.599999999999998,7.199999999999999,1.8000000000000007,2178.28,36
2024-08-09 13:03:00,69.0,469.7627,655.0,4.699999999999999,7.199999999999999,1.6999999999999993,2210.677,36
2024-08-09 13:06:00,69.0,470.0087,655.0,4.699999999999999,7.199999999999999,1.6999999999999993,2214.632,36
2024-08-09 13:09:00,69.0,467.7951,655.0,4.699999999999999,7.199999999999999,1.6999999999999993,2209.603,36
2024-08-09 13:12:00,69.5,474.4358,655.0,4.699999999999999,7.199999999999999,1.8000000000000007,2229.448,36
2024-08-09 13:15:00,70.0,479.8466,655.0,4.799999999999997,7.199999999999999,1.7000000000000028,2230.906,37
2024-08-09 13:18:00,70.0,477.3871,655.0,4.699999999999999,7.1,1.8000000000000007,2240.139,37
2024-08-09 13:21:00,71.5,489.1927,655.0,4.699999999999999,7.1,1.8000000000000007,2255.278,37
2024-08-09 13:24:00,73.5,511.5741,655.0,4.799999999999997,6.8999999999999995,2.0,2366.52,55
2024-08-09 13:27:00,75.0,497.309,655.0,5.0,7.1,1.8999999999999986,2388.913,53
2024-08-09 13:30:00,74.5,497.0631,655.0,5.0,7.1,1.8999999999999986,2383.624,53
2024-08-09 13:33:00,74.0,495.8333,655.0,5.0,7.200000000000001,1.8999999999999986,2377.645,53
2024-08-09 13:36:00,74.0,493.3738,655.0,5.0,7.200000000000001,1.8999999999999986,2376.207,53
2024-08-09 13:39:00,74.0,493.6198,655.0,5.0,7.1,1.8999999999999986,2361.999,53
2024-08-09 13:42:00,74.0,488.2089,655.0,5.0,7.1,1.8999999999999986,2360.273,53
2024-08-09 13:45:00,73.0,485.9954,656.0,5.0,7.199999999999999,1.6999999999999993,2354.964,54
2024-08-09 13:48:00,73.0,482.0602,656.0,5.0,7.199999999999999,1.6999999999999993,2308.119,54
2024-08-09 13:51:00,72.5,482.3062,656.0,5.0,7.1,1.6999999999999993,2310.232,54
2024-08-09 13:54:00,72.0,479.6007,656.0,4.899999999999999,7.199999999999999,1.8000000000000007,2291.362,37
2024-08-09 13:57:00,71.0,477.1412,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2228.066,37
2024-08-09 14:00:00,70.5,476.4034,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2263.841,37
2024-08-09 14:03:00,71.0,474.9276,656.0,4.899999999999999,7.299999999999999,1.6999999999999993,2269.738,54
2024-08-09 14:06:00,71.5,469.0249,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2278.131,37
2024-08-09 14:09:00,70.0,472.4682,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2255.23,37
2024-08-09 14:12:00,70.0,477.1412,656.0,4.800000000000001,7.1,1.6999999999999993,2247.968,37
2024-08-09 14:15:00,70.0,470.2546,656.0,4.800000000000001,7.199999999999999,1.6999999999999993,2251.598,37
2024-08-09 14:18:00,70.0,471.2384,656.0,4.800000000000001,7.1,1.6000000000000014,2231.733,37
2024-08-09 14:21:00,69.5,466.0735,656.0,4.699999999999999,7.1,1.7000000000000028,2216.08,36
2024-08-09 14:24:00,69.0,465.8275,656.0,4.699999999999999,7.1,1.6000000000000014,2212.764,36
2024-08-09 14:27:00,70.0,468.287,656.0,4.699999999999999,7.1,1.8000000000000007,2243.638,37
2024-08-09 14:30:00,69.5,467.7951,656.0,4.800000000000001,7.199999999999999,1.6999999999999993,2215.04,36
2024-08-09 14:33:00,70.0,469.5168,656.0,4.700000000000003,7.199999999999999,1.6999999999999993,2229.301,36
2024-08-09 14:36:00,69.0,468.533,656.0,4.600000000000001,7.1,1.6999999999999993,2211.437,36
2024-08-09 14:39:00,70.5,470.0087,656.0,4.599999999999998,7.1,1.9000000000000021,2260.726,37
2024-08-09 14:42:00,70.5,475.9114,656.0,4.600000000000001,7.199999999999999,1.8000000000000007,2257.677,37
2024-08-09 14:45:00,70.5,478.371,657.0,4.600000000000001,7.1,1.8000000000000007,2250.219,37
2024-08-09 14:48:00,71.0,482.0602,657.0,4.599999999999998,6.999999999999999,1.8000000000000007,2305.369,37
2024-08-09 14:51:00,71.5,482.3062,657.0,4.699999999999999,6.999999999999999,1.8999999999999986,2305.948,37
2024-08-09 14:54:00,71.5,486.2413,657.0,4.700000000000003,6.999999999999999,1.8999999999999986,2306.958,37
2024-08-09 14:57:00,72.5,493.6198,657.0,4.699999999999999,6.999999999999999,1.9000000000000021,2361.089,55
2024-08-09 15:00:00,73.5,498.0469,657.0,4.800000000000001,6.999999999999999,1.9000000000000021,2351.294,55
2024-08-09 15:03:00,73.5,501.7361,657.0,4.800000000000001,6.999999999999999,1.9999999999999964,2367.376,55
2024-08-09 15:06:00,76.0,497.0631,657.0,4.899999999999999,6.999999999999999,1.8999999999999986,2433.803,53
2024-08-09 15:09:00,76.5,496.0793,657.0,4.899999999999999,7.1,2.0,2441.936,53
2024-08-09 15:12:00,76.0,493.6198,657.0,5.0,7.1,1.8999999999999986,2441.787,53
2024-08-09 15:15:00,75.5,494.1117,657.0,5.0,7.1,1.8999999999999986,2433.265,53
2024-08-09 15:18:00,76.0,490.4225,657.0,5.0,7.1,1.8999999999999986,2425.971,53
2024-08-09 15:21:00,76.0,491.8981,657.0,5.0,7.1,1.8999999999999986,2448.221,53
2024-08-09 15:24:00,75.5,488.4549,657.0,5.0,7.199999999999999,1.8999999999999986,2425.47,53
2024-08-09 15:27:00,75.5,487.963,657.0,5.0,7.199999999999999,1.8999999999999986,2424.294,53
2024-08-09 15:30:00,75.5,485.0116,657.0,5.0,7.1,1.8999999999999986,2420.245,53
2024-08-09 15:33:00,74.5,479.6007,657.0,4.900000000000002,7.1,1.6999999999999957,2390.822,54
2024-08-09 15:36:00,73.5,479.8466,657.0,5.0,7.1,1.6999999999999957,2350.626,54
2024-08-09 15:39:00,74.0,476.4034,657.0,4.899999999999999,7.1,1.7999999999999972,2360.939,54
2024-08-09 15:42:00,73.0,475.6655,657.0,4.899999999999999,7.1,1.7999999999999972,2349.189,37
2024-08-09 15:45:00,73.5,473.206,658.0,4.899999999999999,7.199999999999999,1.7999999999999972,2357.368,54
2024-08-09 15:48:00,74.0,478.125,658.0,4.899999999999999,7.1,1.7999999999999972,2380.053,54
2024-08-09 15:51:00,74.0,480.0926,658.0,4.899999999999999,7.1,1.7999999999999972,2368.599,54
2024-08-09 15:54:00,74.0,485.9954,658.0,4.899999999999999,7.199999999999999,1.7999999999999972,2380.051,53
2024-08-09 15:57:00,74.0,482.0602,658.0,4.899999999999999,7.199999999999999,1.7999999999999972,2379.991,54
2024-08-09 16:00:00,75.0,486.2413,658.0,4.899999999999999,7.199999999999999,1.8999999999999986,2407.227,53
2024-08-09 16:03:00,75.0,485.5035,658.0,5.0,7.199999999999999,1.7999999999999972,2400.099,53
2024-08-09 16:06:00,75.0,486.9792,658.0,5.0,7.199999999999999,1.7999999999999972,2403.949,53
2024-08-09 16:09:00,75.0,490.9144,658.0,5.0,7.1,1.7999999999999972,2391.825,53
2024-08-09 16:12:00,74.5,490.6684,658.0,5.0,7.199999999999999,1.8999999999999986,2393.446,53
2024-08-09 16:15:00,74.5,485.0116,658.0,5.0,7.199999999999999,1.8999999999999986,2388.026,53
2024-08-09 16:18:00,74.5,483.7818,658.0,5.0,7.1,1.8999999999999986,2406.676,53
2024-08-09 16:21:00,75.5,482.5521,658.0,5.099999999999998,7.200000000000001,1.8000000000000007,2410.388,53
2024-08-09 16:24:00,75.5,485.0116,658.0,4.900000000000002,7.200000000000001,1.8999999999999986,2417.543,53
2024-08-09 16:27:00,75.5,485.0116,658.0,5.0,7.200000000000001,1.8000000000000007,2428.172,53
2024-08-09 16:30:00,75.0,484.5197,658.0,5.0,7.200000000000001,1.8000000000000007,2421.693,53
2024-08-09 16:33:00,75.5,482.0602,658.0,5.0,7.200000000000001,1.8000000000000007,2416.228,53
2024-08-09 16:36:00,76.5,484.7656,658.0,5.0,7.200000000000001,1.9000000000000021,2456.867,53
2024-08-09 16:39:00,76.5,491.8981,658.0,5.0,7.200000000000001,2.0000000000000036,2452.931,53
2024-08-09 16:42:00,76.5,496.0793,658.0,5.0,7.200000000000001,1.9000000000000021,2452.83,53
2024-08-09 16:45:00,76.5,490.9144,659.0,5.0,7.200000000000001,1.9000000000000021,2471.754,53
2024-08-09 16:48:00,76.0,485.0116,659.0,5.0,7.200000000000001,1.9000000000000021,2447.81,53
2024-08-09 16:51:00,76.0,483.044,659.0,5.0,7.200000000000001,1.9999999999999964,2450.685,53
2024-08-09 16:54:00,77.0,484.2737,659.0,5.099999999999998,7.300000000000001,1.8999999999999986,2463.329,53
2024-08-09 16:57:00,77.0,483.5359,659.0,5.100000000000001,7.300000000000001,1.7999999999999972,2472.303,53
2024-08-09 17:00:00,77.0,481.0764,659.0,5.0,7.300000000000001,1.7999999999999972,2461.499,45
2024-08-09 17:03:00,76.5,475.6655,659.0,5.0,7.300000000000001,1.7999999999999972,2463.994,45
2024-08-09 17:06:00,76.0,474.6817,659.0,5.0,7.300000000000001,1.7999999999999972,2450.671,45
2024-08-09 17:09:00,75.5,470.0087,659.0,5.0,7.300000000000001,1.7999999999999972,2425.551,45
2024-08-09 17:12:00,75.5,466.0735,659.0,5.0,7.4,1.7999999999999972,2421.629,45
2024-08-09 17:15:00,76.0,464.5978,659.0,5.0,7.500000000000001,1.7000000000000028,2423.82,45
2024-08-09 17:18:00,75.0,466.0735,659.0,5.0,7.500000000000001,1.7000000000000028,2419.346,45
2024-08-09 17:21:00,75.5,468.533,659.0,5.0,7.299999999999999,1.7999999999999972,2412.096,45
2024-08-09 17:24:00,74.5,460.9086,659.0,4.799999999999997,7.199999999999999,1.8000000000000043,2385.52,45
2024-08-09 17:27:00,73.5,461.4005,659.0,4.799999999999997,7.4,1.7000000000000028,2343.09,45
2024-08-09 17:30:00,72.5,453.7761,659.0,4.699999999999999,7.299999999999999,1.8000000000000007,2343.409,37
2024-08-09 17:33:00,73.0,454.2679,659.0,4.699999999999999,7.4,1.9000000000000021,2342.25,45
2024-08-09 17:36:00,73.5,455.0058,659.0,4.699999999999999,7.4,1.8000000000000007,2360.36,45
2024-08-09 17:39:00,73.5,456.7274,659.0,4.699999999999999,7.4,1.8000000000000007,2373.5,45
2024-08-09 17:42:00,73.0,461.6464,659.0,4.799999999999997,7.4,1.8000000000000043,2364.276,45
