Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-11 00:36:00,84.0,557.5665,690.0,5.5,7.199999999999999,2.0000000000000036,2739.327,60
2024-08-11 00:42:00,83.5,553.8773,690.0,5.5,7.199999999999999,2.0000000000000036,2737.806,60
2024-08-11 00:45:00,83.5,550.68,691.0,5.5,7.299999999999999,2.0000000000000036,2697.721,60
2024-08-11 00:48:00,82.5,551.4178,691.0,5.400000000000002,7.299999999999999,2.0,2697.077,60
2024-08-11 00:54:00,82.5,550.1881,691.0,5.300000000000001,7.199999999999999,2.1000000000000014,2692.941,60
2024-08-11 00:57:00,82.5,553.6313,691.0,5.300000000000001,7.199999999999999,2.1000000000000014,2697.09,60
2024-08-11 01:00:00,83.0,551.9097,691.0,5.400000000000002,7.199999999999999,2.0,2702.372,60
2024-08-11 01:03:00,83.0,553.6313,691.0,5.300000000000001,7.199999999999999,2.1000000000000014,2684.077,60
2024-08-11 01:09:00,83.0,553.8773,691.0,5.300000000000001,7.199999999999999,2.200000000000003,2678.419,60
2024-08-11 01:12:00,82.5,551.9097,691.0,5.400000000000002,7.1,2.0,2677.162,60
2024-08-11 01:18:00,83.0,550.9259,691.0,5.400000000000002,7.1,2.1000000000000014,2681.122,60
2024-08-11 01:21:00,81.5,546.9907,691.0,5.5,7.1,2.0,2653.157,60
2024-08-11 01:24:00,83.0,562.4855,691.0,5.5,7.1,2.0,2690.974,60
2024-08-11 01:30:00,83.5,561.9937,691.0,5.5,7.1,2.1000000000000014,2711.912,60
2024-08-11 01:33:00,84.5,566.9126,691.0,5.599999999999998,7.1,2.0000000000000036,2717.412,60
2024-08-11 01:39:00,85.0,568.6343,691.0,5.5,7.1,2.1999999999999957,2759.236,60
2024-08-11 01:42:00,85.0,569.618,692.0,5.699999999999999,7.200000000000001,2.0000000000000036,2754.191,60
2024-08-11 01:48:00,85.0,574.783,692.0,5.600000000000001,7.200000000000001,2.1000000000000014,2767.786,60
2024-08-11 01:51:00,86.5,571.5856,692.0,5.699999999999999,7.200000000000001,2.099999999999998,2791.65,60
2024-08-11 01:54:00,86.0,568.3883,692.0,5.699999999999999,7.200000000000001,2.099999999999998,2780.908,60
2024-08-11 02:00:00,86.0,569.864,692.0,5.699999999999999,7.200000000000001,2.099999999999998,2781.188,60
2024-08-11 02:03:00,85.5,569.618,692.0,5.699999999999999,7.1,2.0000000000000036,2744.087,60
2024-08-11 02:09:00,86.0,569.3721,692.0,5.600000000000001,7.1,2.1000000000000014,2764.173,60
2024-08-11 02:12:00,85.0,566.6667,692.0,5.600000000000001,7.199999999999999,2.0,2755.129,60
2024-08-11 02:18:00,86.0,567.8964,692.0,5.600000000000001,7.199999999999999,2.1000000000000014,2768.97,60
2024-08-11 02:21:00,85.5,573.5532,692.0,5.600000000000001,7.199999999999999,2.1000000000000014,2759.989,60
2024-08-11 02:24:00,85.0,568.1424,692.0,5.600000000000001,7.1,2.0,2712.894,60
2024-08-11 02:30:00,84.0,560.7639,692.0,5.600000000000001,7.1,2.0,2723.881,60
2024-08-11 02:33:00,84.0,563.7153,692.0,5.5,7.1,2.1000000000000014,2705.087,60
2024-08-11 02:39:00,83.0,562.2396,692.0,5.700000000000003,7.1,2.0,2702.849,60
2024-08-11 02:42:00,83.5,564.945,692.0,5.5,7.199999999999999,2.0,2690.388,60
2024-08-11 02:45:00,83.0,562.9774,693.0,5.5,7.0,2.0,2697.346,60
2024-08-11 02:51:00,83.0,555.1071,693.0,5.600000000000001,7.1,2.0,2687.497,60
2024-08-11 02:54:00,82.5,556.3368,693.0,5.399999999999999,7.1,2.1000000000000014,2666.932,60
2024-08-11 03:00:00,83.5,557.0746,693.0,5.5,7.1,2.0,2683.938,60
2024-08-11 03:03:00,82.5,563.4694,693.0,5.5,7.1,2.0,2672.285,60
2024-08-11 03:09:00,82.5,559.2882,693.0,5.5,7.1,2.0,2671.039,60
2024-08-11 03:12:00,82.5,555.8449,693.0,5.5,7.1,2.0,2674.309,60
2024-08-11 03:15:00,81.5,558.5504,693.0,5.5,7.0,2.0,2642.968,60
2024-08-11 03:21:00,81.0,561.2558,693.0,5.5,7.0,2.0,2649.026,60
2024-08-11 03:24:00,81.5,553.8773,693.0,5.399999999999999,7.0,2.0,2639.593,60
2024-08-11 03:30:00,81.0,553.1395,693.0,5.399999999999999,7.0,2.0,2644.867,60
2024-08-11 03:33:00,82.5,555.5989,693.0,5.399999999999999,7.1,2.1000000000000014,2689.195,60
2024-08-11 03:39:00,83.0,561.2558,693.0,5.5,7.1,2.1000000000000014,2690.454,60
2024-08-11 03:42:00,82.5,557.3206,693.0,5.5,7.1,2.1000000000000014,2686.886,60
2024-08-11 03:45:00,83.0,554.8611,694.0,5.5,7.199999999999999,2.1000000000000014,2674.295,60
2024-08-11 03:51:00,82.5,555.1071,694.0,5.400000000000002,7.199999999999999,2.1000000000000014,2669.459,60
2024-08-11 03:54:00,81.5,553.1395,694.0,5.400000000000002,7.1,2.0,2643.723,60
2024-08-11 04:06:00,80.5,556.3368,694.0,5.300000000000001,7.1,2.1000000000000014,2612.357,60
2024-08-11 04:09:00,80.5,556.3368,694.0,5.300000000000001,7.1,2.1000000000000014,2631.277,60
2024-08-11 04:15:00,81.0,556.8287,694.0,5.399999999999999,7.1,2.099999999999998,2637.124,60
2024-08-11 04:18:00,81.0,559.5342,694.0,5.300000000000001,7.1,2.099999999999998,2632.439,60
2024-08-11 04:33:00,82.0,558.7963,694.0,5.300000000000001,7.1,2.200000000000003,2645.886,60
2024-08-11 04:36:00,83.0,559.5342,694.0,5.400000000000002,7.1,2.1000000000000014,2676.4,60
2024-08-11 04:39:00,82.5,559.5342,694.0,5.300000000000001,7.1,2.1999999999999957,2672.186,60
2024-08-11 04:42:00,82.0,558.3044,694.0,5.399999999999999,7.1,2.099999999999998,2659.713,60
2024-08-11 04:45:00,83.0,552.6476,695.0,5.300000000000001,7.199999999999999,2.1999999999999993,2691.547,60
2024-08-11 04:48:00,82.5,551.9097,695.0,5.199999999999999,7.199999999999999,2.1999999999999993,2681.403,60
2024-08-11 04:51:00,82.5,553.6313,695.0,5.199999999999999,7.1,2.3000000000000007,2682.069,60
2024-08-11 04:54:00,82.5,557.0746,695.0,5.300000000000001,7.199999999999999,2.099999999999998,2691.402,60
2024-08-11 04:57:00,83.0,558.0585,695.0,5.300000000000001,7.1,2.1999999999999993,2693.385,60
2024-08-11 05:00:00,83.0,555.1071,695.0,5.300000000000001,7.1,2.1999999999999993,2672.664,60
2024-08-11 05:03:00,82.5,556.3368,695.0,5.300000000000001,7.199999999999999,2.1999999999999993,2678.285,60
2024-08-11 05:06:00,83.0,555.8449,695.0,5.399999999999999,7.1,2.200000000000003,2675.291,60
2024-08-11 05:09:00,82.0,549.4502,695.0,5.299999999999997,7.199999999999999,2.1000000000000014,2680.28,60
2024-08-11 05:12:00,83.0,550.68,695.0,5.199999999999999,7.199999999999999,2.1999999999999993,2691.747,60
2024-08-11 05:15:00,82.5,549.9421,695.0,5.199999999999999,7.199999999999999,2.1999999999999993,2666.915,60
2024-08-11 05:18:00,81.0,551.9097,695.0,5.299999999999997,7.1,2.1000000000000014,2639.894,60
2024-08-11 05:21:00,81.5,547.7286,695.0,5.199999999999999,7.1,2.1999999999999993,2637.305,60
2024-08-11 05:24:00,81.5,547.2367,695.0,5.199999999999999,7.1,2.099999999999998,2634.57,60
2024-08-11 05:27:00,81.0,548.4664,695.0,5.199999999999999,7.1,2.099999999999998,2642.065,60
2024-08-11 05:30:00,81.5,551.9097,695.0,5.199999999999999,7.0,2.099999999999998,2644.736,60
2024-08-11 05:33:00,82.5,557.5665,695.0,5.199999999999999,7.0,2.1999999999999993,2668.105,60
2024-08-11 05:36:00,83.0,558.5504,695.0,5.299999999999997,7.1,2.1000000000000014,2663.124,60
2024-08-11 05:39:00,82.0,557.0746,695.0,5.199999999999999,7.0,2.1999999999999993,2669.363,60
2024-08-11 05:42:00,82.0,556.0908,695.0,5.299999999999997,7.1,2.1000000000000014,2656.209,60
2024-08-11 05:45:00,82.5,551.9097,696.0,5.299999999999997,7.1,2.1000000000000014,2670.491,60
2024-08-11 05:48:00,82.0,554.3692,696.0,5.299999999999997,7.0,2.1000000000000014,2669.475,60
2024-08-11 05:51:00,82.0,559.7801,696.0,5.299999999999997,7.1,2.1000000000000014,2660.019,60
2024-08-11 05:54:00,82.5,553.3854,696.0,5.299999999999997,7.0,2.1000000000000014,2668.034,60
2024-08-11 05:57:00,82.0,555.8449,696.0,5.299999999999997,7.1,2.1000000000000014,2649.841,60
2024-08-11 06:00:00,82.0,552.6476,696.0,5.299999999999997,7.0,2.0,2652.077,60
2024-08-11 06:03:00,81.5,557.0746,696.0,5.199999999999999,7.0,2.1999999999999993,2650.09,60
2024-08-11 06:06:00,82.0,553.6313,696.0,5.199999999999999,7.0,2.1999999999999993,2655.131,60
2024-08-11 06:09:00,82.0,556.8287,696.0,5.299999999999997,7.0,2.1000000000000014,2646.795,60
2024-08-11 06:12:00,82.0,555.5989,696.0,5.299999999999997,7.0,2.1000000000000014,2655.07,60
2024-08-11 06:15:00,82.0,557.5665,696.0,5.299999999999997,7.0,2.1000000000000014,2656.319,60
2024-08-11 06:18:00,82.0,554.8611,696.0,5.299999999999997,6.9,2.1000000000000014,2640.806,60
2024-08-11 06:21:00,82.5,558.7963,696.0,5.399999999999999,7.0,2.0,2649.233,60
2024-08-11 06:24:00,81.5,561.7477,696.0,5.299999999999997,7.0,2.1000000000000014,2630.573,60
2024-08-11 06:27:00,81.5,560.0261,696.0,5.199999999999999,7.0,2.200000000000003,2630.711,60
2024-08-11 06:30:00,82.5,561.2558,696.0,5.300000000000001,7.1,2.0,2663.248,60
2024-08-11 06:33:00,83.0,563.7153,696.0,5.300000000000001,7.0,2.1000000000000014,2672.634,60
2024-08-11 06:36:00,82.0,560.7639,696.0,5.300000000000001,7.0,2.0,2653.431,60
2024-08-11 06:39:00,82.5,565.6829,696.0,5.300000000000001,6.9,2.1000000000000014,2653.673,60
2024-08-11 06:42:00,83.0,563.7153,696.0,5.300000000000001,7.0,2.1000000000000014,2659.047,60
2024-08-11 06:45:00,82.5,563.2234,697.0,5.300000000000001,6.9,2.1000000000000014,2650.439,60
2024-08-11 06:48:00,82.5,564.2072,697.0,5.199999999999999,6.9,2.1000000000000014,2642.877,60
2024-08-11 06:51:00,82.0,569.864,697.0,5.100000000000001,7.0,2.1999999999999993,2655.797,60
2024-08-11 06:54:00,83.0,574.783,697.0,5.100000000000001,7.0,2.1999999999999993,2653.596,60
2024-08-11 06:57:00,83.0,572.8154,697.0,5.300000000000001,7.0,2.1000000000000014,2654.332,60
2024-08-11 07:00:00,84.0,567.1586,697.0,5.300000000000001,7.0,2.200000000000003,2677.841,60
2024-08-11 07:03:00,84.0,574.0451,697.0,5.300000000000001,6.9,2.1000000000000014,2684.239,60
2024-08-11 07:06:00,84.5,582.8993,697.0,5.199999999999999,6.9,2.200000000000003,2692.73,60
2024-08-11 07:09:00,85.0,598.886,697.0,5.199999999999999,6.8,2.200000000000003,2728.519,59
2024-08-11 07:12:00,86.5,606.0186,697.0,5.300000000000001,6.7,2.1999999999999957,2754.686,59
2024-08-11 07:15:00,87.5,604.0509,697.0,5.300000000000001,6.8,2.299999999999997,2806.757,59
2024-08-11 07:18:00,88.0,601.0995,697.0,5.399999999999999,6.8,2.099999999999998,2799.219,59
2024-08-11 07:21:00,88.5,603.805,697.0,5.399999999999999,6.8,2.3000000000000007,2838.818,59
2024-08-11 07:24:00,89.0,586.8345,697.0,5.399999999999999,6.8,2.3000000000000007,2848.308,59
2024-08-11 07:27:00,87.5,552.6476,697.0,5.5,7.199999999999999,2.099999999999998,2785.878,60
2024-08-11 07:30:00,83.0,519.9363,697.0,5.5,7.499999999999999,1.8000000000000007,2653.223,60
2024-08-11 07:33:00,82.5,521.1661,697.0,5.300000000000001,7.3,2.0,2623.313,60
2024-08-11 07:36:00,81.0,499.2766,697.0,5.199999999999999,7.199999999999999,1.7000000000000028,2564.824,53
2024-08-11 07:39:00,78.0,482.5521,697.0,5.199999999999999,7.299999999999999,1.6000000000000014,2486.221,53
2024-08-11 07:42:00,81.5,479.6007,697.0,4.899999999999999,6.999999999999999,1.8000000000000007,2610.329,53
2024-08-11 07:45:00,81.0,476.4034,698.0,4.800000000000001,7.199999999999999,1.9000000000000021,2587.033,53
2024-08-11 07:48:00,79.0,473.452,698.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2513.416,45
2024-08-11 07:51:00,77.0,468.533,698.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2496.684,45
2024-08-11 07:54:00,76.0,468.533,698.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2455.935,45
2024-08-11 07:57:00,75.0,472.7141,698.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2436.889,45
2024-08-11 08:00:00,75.5,477.6331,698.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2434.683,45
2024-08-11 08:03:00,75.0,480.5845,698.0,4.699999999999999,7.299999999999999,1.9000000000000021,2462.492,53
2024-08-11 08:06:00,76.0,483.2899,698.0,4.800000000000001,7.299999999999999,1.9000000000000021,2459.668,53
2024-08-11 08:09:00,76.5,485.9954,698.0,4.800000000000001,7.199999999999999,1.9000000000000021,2463.13,53
2024-08-11 08:12:00,76.5,482.0602,698.0,4.800000000000001,7.300000000000001,1.9000000000000021,2467.614,53
2024-08-11 08:15:00,76.0,483.5359,698.0,4.800000000000001,7.300000000000001,1.9000000000000021,2462.899,53
2024-08-11 08:18:00,77.5,483.7818,698.0,4.800000000000001,7.300000000000001,1.9000000000000021,2487.238,53
2024-08-11 08:21:00,77.0,480.0926,698.0,4.800000000000001,7.4,1.9000000000000021,2486.789,45
2024-08-11 08:24:00,78.0,479.8466,698.0,4.800000000000001,7.300000000000001,1.9000000000000021,2486.815,53
2024-08-11 08:27:00,77.5,480.8304,698.0,4.800000000000001,7.300000000000001,1.9000000000000021,2488.059,53
2024-08-11 08:30:00,77.0,482.0602,698.0,4.800000000000001,7.4,1.9000000000000021,2475.046,53
2024-08-11 08:33:00,78.5,480.5845,698.0,4.800000000000001,7.300000000000001,1.5999999999999979,2510.304,53
2024-08-11 08:36:00,79.5,479.8466,698.0,4.800000000000001,7.300000000000001,1.9999999999999964,2574.797,53
2024-08-11 08:39:00,79.5,481.8142,698.0,5.0,7.5,2.0,2550.061,53
2024-08-11 08:42:00,79.0,482.5521,698.0,5.0,7.7,2.0,2545.25,45
2024-08-11 08:45:00,78.5,482.3062,699.0,5.0,7.6,2.0,2530.747,45
2024-08-11 08:48:00,79.5,488.7008,699.0,5.100000000000001,7.5,2.0,2547.063,53
2024-08-11 08:51:00,80.0,490.6684,699.0,5.100000000000001,7.5,2.0,2563.734,53
2024-08-11 08:54:00,79.5,488.4549,699.0,5.0,7.6,1.8999999999999986,2560.795,45
2024-08-11 08:57:00,79.5,488.4549,699.0,5.0,7.5,1.8999999999999986,2557.476,53
2024-08-11 09:00:00,79.5,489.9306,699.0,5.0,7.4,1.8999999999999986,2564.013,53
2024-08-11 09:03:00,78.5,486.9792,699.0,5.0,7.4,1.8999999999999986,2563.546,53
2024-08-11 09:06:00,79.0,488.4549,699.0,5.0,7.4,1.8999999999999986,2527.885,53
2024-08-11 09:09:00,81.5,510.8362,699.0,5.0,7.4,2.1000000000000014,2619.131,53
2024-08-11 09:12:00,81.5,517.4769,699.0,5.099999999999998,7.199999999999999,2.099999999999998,2613.408,60
2024-08-11 09:15:00,79.5,515.5093,699.0,5.0,7.1,2.0,2574.568,61
2024-08-11 09:18:00,79.5,518.7066,699.0,5.0,7.1,2.0,2560.643,61
2024-08-11 09:21:00,80.0,520.6742,699.0,5.0,7.0,2.0,2560.436,61
2024-08-11 09:24:00,80.0,522.3958,699.0,5.0,7.1,2.0,2565.626,61
2024-08-11 09:27:00,80.0,529.0364,699.0,5.0,6.9,2.1000000000000014,2564.897,61
2024-08-11 09:30:00,80.0,526.8229,699.0,5.0,6.9,2.0,2572.665,61
2024-08-11 09:33:00,80.5,528.0527,699.0,5.0,7.0,2.1000000000000014,2576.349,61
2024-08-11 09:36:00,80.0,524.8553,699.0,5.0,7.0,2.0,2573.495,61
2024-08-11 09:39:00,79.5,516.739,699.0,5.0,7.0,2.0,2532.582,61
2024-08-11 09:42:00,80.0,511.3281,699.0,5.0,7.1,2.0,2588.103,53
2024-08-11 09:45:00,80.0,504.1956,700.0,5.099999999999998,7.2,1.9000000000000021,2558.185,53
2024-08-11 09:48:00,80.0,510.5902,700.0,5.0,7.2,2.0,2568.125,53
2024-08-11 09:51:00,79.0,509.3605,700.0,5.0,7.0,1.8999999999999986,2525.734,61
2024-08-11 09:54:00,79.0,507.147,700.0,5.0,7.1,1.8999999999999986,2542.786,53
2024-08-11 09:57:00,79.0,505.1794,700.0,5.0,7.3,2.0,2551.49,53
2024-08-11 10:00:00,79.5,501.7361,700.0,5.0,7.3,2.0,2546.397,53
2024-08-11 10:03:00,78.5,499.0307,700.0,5.0,7.199999999999999,2.0,2515.113,53
2024-08-11 10:06:00,78.0,500.9983,700.0,5.0,7.1,1.8999999999999986,2505.449,53
2024-08-11 10:09:00,79.0,503.2118,700.0,5.0,7.1,1.7999999999999972,2556.108,53
2024-08-11 10:12:00,78.0,504.4415,700.0,5.0,7.1,1.7999999999999972,2499.591,53
2024-08-11 10:15:00,78.5,502.228,700.0,4.899999999999999,7.0,1.8999999999999986,2498.945,61
2024-08-11 10:18:00,78.5,506.9011,700.0,4.899999999999999,7.1,1.8999999999999986,2517.863,53
2024-08-11 10:21:00,79.0,505.1794,700.0,5.0,7.1,1.8999999999999986,2534.6,53
2024-08-11 10:24:00,79.0,504.6875,700.0,4.899999999999999,7.199999999999999,2.0,2543.957,53
2024-08-11 10:27:00,80.5,509.3605,700.0,5.100000000000001,7.199999999999999,1.8999999999999986,2569.839,53
2024-08-11 10:30:00,78.5,508.3767,700.0,5.100000000000001,7.199999999999999,1.8999999999999986,2550.053,53
2024-08-11 10:33:00,79.5,508.1308,700.0,5.100000000000001,7.199999999999999,2.0,2577.137,53
2024-08-11 10:36:00,78.5,505.4254,700.0,5.100000000000001,7.299999999999999,1.7999999999999972,2565.874,53
2024-08-11 10:39:00,78.5,505.6713,700.0,5.0,7.299999999999999,2.0,2548.202,53
2024-08-11 10:42:00,77.5,509.6065,700.0,5.100000000000001,7.1,1.7999999999999972,2519.714,53
2024-08-11 10:45:00,77.5,509.6065,701.0,5.099999999999998,7.0,1.8000000000000043,2503.714,61
2024-08-11 10:48:00,77.0,510.0984,701.0,5.0,7.1,1.9000000000000021,2507.234,53
2024-08-11 10:51:00,78.0,512.8038,701.0,5.0,7.0,1.9000000000000021,2514.295,61
2024-08-11 10:54:00,77.5,513.2957,701.0,5.0,7.1,1.9000000000000021,2534.54,53
2024-08-11 10:57:00,78.0,512.5579,701.0,4.899999999999999,7.1,1.9000000000000021,2504.936,53
2024-08-11 11:00:00,78.0,526.8229,701.0,5.0,7.0,2.0000000000000036,2537.057,61
2024-08-11 11:03:00,78.5,525.1013,701.0,5.100000000000001,6.8999999999999995,1.9000000000000021,2532.234,61
2024-08-11 11:06:00,79.0,522.3958,701.0,5.0,7.1,2.0000000000000036,2537.98,61
2024-08-11 11:09:00,78.5,521.1661,701.0,5.0,7.1,1.9000000000000021,2537.241,61
2024-08-11 11:12:00,78.5,519.9363,701.0,5.099999999999998,7.1,1.9000000000000021,2531.938,61
2024-08-11 11:15:00,77.5,516.739,701.0,5.099999999999998,7.1,1.9000000000000021,2538.08,53
2024-08-11 11:18:00,79.0,515.7552,701.0,5.099999999999998,7.1,2.0000000000000036,2543.375,61
2024-08-11 11:21:00,79.0,518.7066,701.0,5.099999999999998,7.199999999999999,2.0000000000000036,2557.641,53
2024-08-11 11:24:00,79.0,514.2795,701.0,5.099999999999998,7.199999999999999,1.9000000000000021,2542.296,53
2024-08-11 11:27:00,79.0,526.0851,701.0,5.100000000000001,7.199999999999999,2.0,2553.101,53
2024-08-11 11:30:00,77.5,516.985,701.0,5.100000000000001,7.1,2.0,2593.055,53
2024-08-11 11:33:00,78.5,516.739,701.0,5.100000000000001,7.199999999999999,1.8999999999999986,2550.548,53
2024-08-11 11:36:00,79.5,513.7876,701.0,5.100000000000001,7.199999999999999,2.0,2552.915,53
2024-08-11 11:39:00,79.0,513.0498,701.0,5.100000000000001,7.299999999999999,1.8999999999999986,2554.294,53
2024-08-11 11:42:00,79.0,516.493,701.0,5.100000000000001,7.299999999999999,2.0,2559.242,53
2024-08-11 11:45:00,80.0,514.2795,702.0,5.100000000000001,7.3999999999999995,2.1000000000000014,2560.48,53
2024-08-11 11:48:00,79.0,510.5902,702.0,5.100000000000001,7.3999999999999995,2.0,2550.507,53
2024-08-11 11:51:00,77.5,506.6551,702.0,5.100000000000001,7.199999999999999,1.7999999999999972,2508.565,53
2024-08-11 11:54:00,77.5,504.6875,702.0,5.099999999999998,7.199999999999999,2.0,2512.424,53
2024-08-11 11:57:00,77.5,505.9173,702.0,5.199999999999999,7.199999999999999,1.7999999999999972,2508.492,53
2024-08-11 12:00:00,77.0,498.0469,702.0,5.099999999999998,7.299999999999999,1.8000000000000043,2511.282,53
2024-08-11 12:03:00,77.5,493.1279,702.0,5.0,7.500000000000001,1.9000000000000021,2482.375,53
2024-08-11 12:06:00,77.0,494.8495,702.0,5.0,7.199999999999999,1.9000000000000021,2467.346,53
2024-08-11 12:09:00,76.0,497.309,702.0,5.0,7.199999999999999,1.9000000000000021,2468.41,53
2024-08-11 12:12:00,77.0,499.5226,702.0,5.0,7.199999999999999,1.6000000000000014,2493.677,53
2024-08-11 12:15:00,81.5,492.8819,702.0,4.900000000000002,7.199999999999999,1.8999999999999986,2635.597,53
2024-08-11 12:18:00,79.5,481.0764,702.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2571.406,53
2024-08-11 12:21:00,79.0,479.6007,702.0,5.0,7.499999999999999,1.8999999999999986,2547.075,53
2024-08-11 12:24:00,77.0,476.1574,702.0,4.899999999999999,7.3999999999999995,1.8999999999999986,2493.01,53
2024-08-11 12:27:00,77.0,483.2899,702.0,4.899999999999999,7.3999999999999995,2.0,2500.763,53
2024-08-11 12:30:00,75.0,482.0602,702.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2449.288,53
2024-08-11 12:33:00,75.5,482.5521,702.0,5.0,7.3999999999999995,1.8000000000000007,2441.111,53
2024-08-11 12:36:00,75.0,480.8304,702.0,5.0,7.3999999999999995,1.6999999999999993,2428.426,53
2024-08-11 12:39:00,75.0,479.3548,702.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2432.149,53
2024-08-11 12:42:00,74.5,482.0602,702.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2416.832,53
2024-08-11 12:45:00,74.0,480.0926,703.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2416.316,53
2024-08-11 12:48:00,73.0,481.0764,703.0,4.900000000000002,7.3999999999999995,1.6999999999999993,2392.603,54
2024-08-11 12:51:00,73.5,480.0926,703.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2392.692,53
2024-08-11 12:54:00,73.5,479.6007,703.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2371.548,53
2024-08-11 12:57:00,73.0,478.6169,703.0,4.800000000000001,7.299999999999999,1.7999999999999972,2364.403,37
2024-08-11 13:00:00,72.5,476.4034,703.0,4.900000000000002,7.3999999999999995,1.6999999999999993,2377.178,54
2024-08-11 13:03:00,74.0,481.0764,703.0,4.900000000000002,7.3999999999999995,1.6999999999999993,2382.119,53
2024-08-11 13:06:00,73.5,478.8629,703.0,5.0,7.3999999999999995,1.6999999999999993,2385.124,53
2024-08-11 13:09:00,73.0,476.4034,703.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2381.997,54
2024-08-11 13:12:00,73.0,476.1574,703.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2357.413,54
2024-08-11 13:15:00,72.5,475.1736,703.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2355.158,54
2024-08-11 13:18:00,72.5,476.1574,703.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2327.568,54
2024-08-11 13:21:00,71.5,478.6169,703.0,4.799999999999997,7.299999999999999,1.7000000000000028,2326.647,37
2024-08-11 13:24:00,72.0,481.3224,703.0,4.699999999999999,7.199999999999999,1.8000000000000007,2329.102,37
2024-08-11 13:27:00,72.0,481.0764,703.0,4.699999999999999,7.199999999999999,1.8000000000000007,2322.96,37
2024-08-11 13:30:00,71.5,483.5359,703.0,4.800000000000001,7.199999999999999,1.8000000000000007,2310.934,37
2024-08-11 13:33:00,72.0,484.2737,703.0,4.800000000000001,7.199999999999999,1.8000000000000007,2327.95,37
2024-08-11 13:36:00,71.5,485.0116,703.0,4.800000000000001,7.1,1.8000000000000007,2318.806,37
2024-08-11 13:39:00,71.5,490.9144,703.0,4.800000000000001,7.200000000000001,1.8000000000000007,2319.779,37
2024-08-11 13:42:00,72.0,496.8171,703.0,4.800000000000001,7.199999999999999,1.8999999999999986,2384.693,37
2024-08-11 13:45:00,73.0,505.1794,704.0,4.800000000000001,7.300000000000001,2.0,2394.582,53
2024-08-11 13:48:00,75.5,508.8687,704.0,5.0,7.300000000000001,2.0,2433.03,53
2024-08-11 13:51:00,76.0,511.82,704.0,5.100000000000001,7.300000000000001,2.0,2460.257,53
2024-08-11 13:54:00,76.0,513.2957,704.0,5.100000000000001,7.300000000000001,2.0,2464.586,53
2024-08-11 13:57:00,76.0,511.3281,704.0,5.100000000000001,7.300000000000001,2.0,2479.462,53
2024-08-11 14:00:00,76.0,517.4769,704.0,5.0,7.300000000000001,2.0,2485.833,53
2024-08-11 14:03:00,76.0,515.2633,704.0,5.0,7.200000000000001,2.099999999999998,2488.203,53
2024-08-11 14:06:00,76.5,517.4769,704.0,5.099999999999998,7.200000000000001,2.0,2488.805,53
2024-08-11 14:09:00,76.0,516.985,704.0,5.099999999999998,7.200000000000001,2.0,2486.47,53
2024-08-11 14:12:00,75.5,516.2471,704.0,5.0,7.300000000000001,2.0,2484.354,53
2024-08-11 14:15:00,76.0,520.4282,704.0,5.100000000000001,7.300000000000001,2.0,2487.126,53
2024-08-11 14:18:00,76.5,512.5579,704.0,5.100000000000001,7.200000000000001,2.0,2487.875,53
2024-08-11 14:21:00,76.0,511.3281,704.0,5.100000000000001,7.300000000000001,2.0,2478.788,53
2024-08-11 14:24:00,76.5,510.3443,704.0,5.0,7.300000000000001,2.0,2480.132,53
2024-08-11 14:27:00,76.0,511.5741,704.0,5.0,7.200000000000001,2.0,2480.518,53
2024-08-11 14:30:00,76.0,517.7228,704.0,5.0,7.300000000000001,2.0,2477.113,53
2024-08-11 14:33:00,76.5,514.5255,704.0,5.0,7.199999999999999,2.0,2474.251,53
2024-08-11 14:36:00,75.5,513.7876,704.0,5.0,7.1,2.0,2482.541,53
2024-08-11 14:39:00,76.0,515.7552,704.0,5.0,7.1,2.099999999999998,2473.101,53
2024-08-11 14:42:00,79.5,515.2633,704.0,5.0,7.1000000000000005,1.8999999999999986,2619.022,61
2024-08-11 14:51:00,77.5,517.4769,705.0,5.0,7.199999999999999,2.099999999999998,2535.752,53
2024-08-11 15:03:00,76.0,521.1661,705.0,5.100000000000001,7.1,2.0,2495.267,53
2024-08-11 15:06:00,76.0,514.2795,705.0,5.100000000000001,7.1,1.8999999999999986,2478.871,53
2024-08-11 15:09:00,76.0,516.493,705.0,5.0,7.1,1.9000000000000021,2501.97,53
2024-08-11 15:12:00,84.5,516.985,705.0,4.899999999999999,6.8999999999999995,2.1000000000000014,2714.908,60
2024-08-11 15:15:00,78.0,515.0174,705.0,5.0,7.199999999999999,2.1000000000000014,2538.181,53
2024-08-11 15:18:00,77.5,516.985,705.0,5.0,7.3999999999999995,2.0,2504.57,53
2024-08-11 15:21:00,77.0,515.2633,705.0,5.0,7.199999999999999,2.0,2502.522,53
2024-08-11 15:24:00,76.5,512.5579,705.0,5.0,7.199999999999999,2.0,2519.035,53
2024-08-11 15:27:00,77.0,510.5902,705.0,5.0,7.199999999999999,2.1000000000000014,2510.342,53
2024-08-11 15:30:00,77.0,507.147,705.0,5.0,7.299999999999999,2.0000000000000036,2505.583,53
2024-08-11 15:33:00,77.5,512.5579,705.0,5.0,7.299999999999999,2.099999999999998,2518.012,53
2024-08-11 15:36:00,78.0,505.9173,705.0,5.0,7.3999999999999995,2.099999999999998,2516.583,53
2024-08-11 15:39:00,77.0,495.5874,705.0,4.900000000000002,7.199999999999999,2.099999999999998,2496.902,53
2024-08-11 15:42:00,75.5,490.9144,705.0,4.899999999999999,7.199999999999999,1.8999999999999986,2463.86,53
2024-08-11 15:45:00,75.0,492.39,706.0,4.799999999999997,7.199999999999999,1.8999999999999986,2444.386,53
2024-08-11 15:48:00,75.0,485.7494,706.0,4.699999999999999,7.199999999999999,1.8999999999999986,2430.201,53
2024-08-11 15:51:00,75.0,486.9792,706.0,4.800000000000001,7.299999999999999,1.8999999999999986,2438.691,53
2024-08-11 15:54:00,75.0,488.2089,706.0,4.800000000000001,7.199999999999999,1.8999999999999986,2441.966,53
2024-08-11 15:57:00,75.0,490.6684,706.0,4.800000000000001,7.199999999999999,1.8999999999999986,2450.998,53
2024-08-11 16:00:00,76.0,495.3414,706.0,4.800000000000001,7.199999999999999,2.0,2453.154,53
2024-08-11 16:03:00,76.0,496.0793,706.0,4.899999999999999,7.199999999999999,1.9000000000000021,2467.345,53
2024-08-11 16:06:00,74.5,495.8333,706.0,4.800000000000001,6.999999999999999,1.8000000000000007,2428.905,55
2024-08-11 16:09:00,75.0,493.6198,706.0,4.800000000000001,7.199999999999999,1.9000000000000021,2446.88,53
2024-08-11 16:12:00,75.5,491.1603,706.0,4.800000000000001,7.1,1.9000000000000021,2443.827,53
2024-08-11 16:15:00,75.0,494.6036,706.0,4.800000000000001,7.1,2.0000000000000036,2454.277,53
2024-08-11 16:18:00,76.0,497.309,706.0,4.800000000000001,7.1,1.9000000000000021,2451.979,53
2024-08-11 16:21:00,76.5,498.0469,706.0,4.699999999999999,6.999999999999999,1.8000000000000007,2548.387,55
2024-08-11 16:24:00,79.0,500.2604,706.0,4.699999999999999,7.1,2.099999999999998,2583.922,53
2024-08-11 16:27:00,79.0,502.9659,706.0,5.0,7.299999999999999,2.0,2553.444,53
2024-08-11 16:30:00,78.5,504.1956,706.0,5.0,7.299999999999999,2.0,2558.323,53
2024-08-11 16:33:00,78.5,505.6713,706.0,5.0,7.199999999999999,2.0,2553.227,53
2024-08-11 16:36:00,79.0,515.2633,706.0,5.0,7.199999999999999,2.1000000000000014,2576.707,53
2024-08-11 16:39:00,79.0,511.3281,706.0,5.100000000000001,7.199999999999999,2.0,2578.411,53
2024-08-11 16:42:00,78.0,506.9011,706.0,5.100000000000001,7.199999999999999,1.8999999999999986,2553.871,53
2024-08-11 16:45:00,78.0,503.2118,707.0,4.899999999999999,7.199999999999999,2.0,2554.236,53
2024-08-11 16:48:00,78.0,502.9659,707.0,5.0,7.199999999999999,2.0,2577.045,53
2024-08-11 16:51:00,78.0,498.5388,707.0,5.0,7.199999999999999,2.0,2566.411,53
2024-08-11 16:54:00,78.0,495.8333,707.0,5.100000000000001,7.199999999999999,1.8999999999999986,2535.044,53
2024-08-11 16:57:00,77.5,496.8171,707.0,5.0,7.299999999999999,1.8999999999999986,2537.528,53
2024-08-11 17:00:00,78.0,495.3414,707.0,5.0,7.199999999999999,2.0,2533.422,53
2024-08-11 17:03:00,78.0,498.5388,707.0,4.899999999999999,7.299999999999999,2.0,2550.514,53
2024-08-11 17:06:00,77.0,496.8171,707.0,5.0,7.299999999999999,1.8999999999999986,2522.996,53
2024-08-11 17:09:00,76.0,495.8333,707.0,4.899999999999999,7.199999999999999,1.7999999999999972,2495.631,53
2024-08-11 17:12:00,77.0,492.1441,707.0,4.899999999999999,7.199999999999999,1.7999999999999972,2495.478,53
2024-08-11 17:15:00,76.5,485.9954,707.0,4.799999999999997,7.199999999999999,1.8999999999999986,2477.168,53
2024-08-11 17:18:00,79.5,486.7332,707.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2651.968,53
2024-08-11 17:21:00,77.5,486.7332,707.0,4.899999999999999,7.199999999999999,1.7999999999999972,2512.793,53
2024-08-11 17:24:00,76.5,491.6522,707.0,4.899999999999999,7.199999999999999,1.7999999999999972,2512.146,53
2024-08-11 17:27:00,76.5,491.8981,707.0,4.899999999999999,7.199999999999999,2.0,2518.334,53
2024-08-11 17:30:00,76.0,495.3414,707.0,4.899999999999999,7.1,1.7999999999999972,2481.51,53
2024-08-11 17:33:00,76.5,500.2604,707.0,4.899999999999999,7.1,1.8999999999999986,2474.245,53
2024-08-11 17:36:00,76.5,499.7685,707.0,4.899999999999999,7.1,1.7999999999999972,2471.881,53
2024-08-11 17:39:00,76.5,498.5388,707.0,4.899999999999999,6.999999999999999,2.0,2505.572,53
2024-08-11 17:42:00,77.0,503.9496,707.0,4.899999999999999,7.1,1.8999999999999986,2500.32,53
2024-08-11 17:45:00,77.0,498.5388,708.0,4.899999999999999,7.1,1.8999999999999986,2510.244,53
2024-08-11 17:48:00,78.0,505.1794,708.0,4.899999999999999,7.1,1.8999999999999986,2504.305,53
2024-08-11 17:51:00,77.0,503.2118,708.0,4.899999999999999,7.1,1.8999999999999986,2511.806,53
2024-08-11 17:54:00,78.0,498.5388,708.0,4.899999999999999,7.199999999999999,2.0,2536.434,53
2024-08-11 17:57:00,78.0,505.6713,708.0,4.899999999999999,7.1,2.0,2530.61,53
2024-08-11 18:00:00,78.0,504.4415,708.0,4.899999999999999,7.1,2.0,2535.304,53
2024-08-11 18:03:00,78.0,504.4415,708.0,4.899999999999999,7.1,2.0,2540.198,53
2024-08-11 18:06:00,78.5,506.6551,708.0,5.0,7.1,1.8999999999999986,2544.768,53
2024-08-11 18:09:00,78.5,505.4254,708.0,5.0,7.1,2.0,2569.823,53
2024-08-11 18:12:00,79.0,508.3767,708.0,5.0,7.300000000000001,2.0,2569.824,53
2024-08-11 18:15:00,79.0,501.4901,708.0,5.0,7.199999999999999,1.8999999999999986,2579.782,53
2024-08-11 18:18:00,80.0,502.228,708.0,5.0,7.199999999999999,2.0,2529.663,53
2024-08-11 18:21:00,78.5,497.8009,708.0,5.0,7.199999999999999,2.0,2581.487,53
2024-08-11 18:24:00,78.5,499.5226,708.0,5.0,7.299999999999999,2.0,2561.467,53
2024-08-11 18:27:00,78.5,498.2928,708.0,5.0,7.299999999999999,2.0,2552.154,53
2024-08-11 18:30:00,78.5,495.5874,708.0,5.0,7.299999999999999,1.8999999999999986,2519.117,53
2024-08-11 18:33:00,78.5,494.8495,708.0,5.0,7.199999999999999,1.7999999999999972,2509.903,53
2024-08-11 18:36:00,77.5,491.6522,708.0,4.899999999999999,7.199999999999999,1.8999999999999986,2516.188,53
2024-08-11 18:39:00,78.0,489.4387,708.0,4.899999999999999,7.199999999999999,1.8999999999999986,2507.742,53
2024-08-11 18:42:00,76.5,485.7494,708.0,4.899999999999999,7.199999999999999,1.7999999999999972,2476.424,53
2024-08-11 18:45:00,79.5,489.6846,709.0,4.899999999999999,7.1,1.7000000000000028,2577.691,53
2024-08-11 18:48:00,79.0,485.9954,709.0,4.899999999999999,7.1,1.7999999999999972,2514.658,53
2024-08-11 18:51:00,77.0,487.963,709.0,4.899999999999999,7.199999999999999,1.8999999999999986,2496.441,53
2024-08-11 18:54:00,76.0,486.9792,709.0,4.899999999999999,7.199999999999999,1.7999999999999972,2465.244,53
2024-08-11 18:57:00,76.5,490.4225,709.0,4.899999999999999,7.199999999999999,1.7999999999999972,2470.952,53
2024-08-11 19:00:00,78.0,489.6846,709.0,4.899999999999999,7.199999999999999,1.8999999999999986,2517.247,53
2024-08-11 19:03:00,77.0,491.1603,709.0,4.899999999999999,7.199999999999999,1.8999999999999986,2505.885,53
2024-08-11 19:06:00,77.5,491.8981,709.0,4.899999999999999,7.199999999999999,2.0,2512.5,53
2024-08-11 19:09:00,77.5,494.6036,709.0,4.900000000000002,7.199999999999999,1.8999999999999986,2511.743,53
2024-08-11 19:12:00,78.0,491.6522,709.0,4.899999999999999,7.199999999999999,1.8999999999999986,2505.545,53
2024-08-11 19:15:00,76.5,490.6684,709.0,4.899999999999999,7.199999999999999,1.8999999999999986,2466.965,53
2024-08-11 19:18:00,76.5,495.5874,709.0,4.800000000000001,7.1,1.7999999999999972,2479.894,53
2024-08-11 19:21:00,81.0,491.6522,709.0,4.600000000000001,6.8999999999999995,1.9999999999999964,2618.533,61
2024-08-11 19:24:00,80.0,488.2089,709.0,4.800000000000001,7.1,1.8999999999999986,2553.243,53
2024-08-11 19:27:00,80.0,489.4387,709.0,4.800000000000001,7.199999999999999,2.0,2566.498,53
2024-08-11 19:30:00,78.0,490.6684,709.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2529.861,53
2024-08-11 19:33:00,78.0,488.7008,709.0,4.900000000000002,7.199999999999999,1.8999999999999986,2504.805,53
2024-08-11 19:36:00,78.5,492.39,709.0,4.900000000000002,7.199999999999999,1.8999999999999986,2539.539,53
2024-08-11 19:39:00,78.0,494.8495,709.0,4.900000000000002,7.199999999999999,1.8999999999999986,2518.45,53
2024-08-11 19:42:00,78.0,496.5712,709.0,4.900000000000002,7.199999999999999,1.8999999999999986,2515.654,53
2024-08-11 19:45:00,78.0,494.8495,710.0,4.900000000000002,7.1,1.8999999999999986,2513.063,53
2024-08-11 19:48:00,77.5,493.6198,710.0,4.900000000000002,7.1,1.8999999999999986,2488.635,53
2024-08-11 19:51:00,77.0,495.3414,710.0,4.900000000000002,7.1,1.8999999999999986,2502.013,53
2024-08-11 19:54:00,77.0,495.3414,710.0,4.900000000000002,7.1,1.8999999999999986,2481.136,53
2024-08-11 19:57:00,77.5,499.0307,710.0,4.900000000000002,7.1,1.8999999999999986,2496.226,53
2024-08-11 20:00:00,77.0,494.1117,710.0,4.800000000000001,7.1,2.0,2480.057,53
2024-08-11 20:03:00,77.0,494.6036,710.0,4.800000000000001,7.1,1.8999999999999986,2491.893,53
2024-08-11 20:06:00,80.5,494.3576,710.0,4.800000000000001,7.1,1.8999999999999986,2594.213,53
2024-08-11 20:09:00,79.5,497.309,710.0,4.800000000000001,7.299999999999999,2.1000000000000014,2594.2,53
2024-08-11 20:12:00,79.0,493.3738,710.0,4.899999999999999,7.299999999999999,2.0000000000000036,2548.461,53
2024-08-11 20:15:00,78.5,493.1279,710.0,4.899999999999999,7.3999999999999995,2.0000000000000036,2533.872,53
2024-08-11 20:18:00,79.0,499.5226,710.0,4.899999999999999,7.199999999999999,2.0000000000000036,2537.717,53
2024-08-11 20:21:00,78.0,500.5063,710.0,4.899999999999999,7.199999999999999,1.9000000000000021,2538.396,53
2024-08-11 20:24:00,78.5,495.8333,710.0,4.899999999999999,7.199999999999999,2.0000000000000036,2526.922,53
2024-08-11 20:27:00,78.0,493.6198,710.0,4.899999999999999,7.199999999999999,1.9000000000000021,2532.083,53
2024-08-11 20:30:00,78.0,495.3414,710.0,4.899999999999999,7.199999999999999,1.9000000000000021,2509.016,53
2024-08-11 20:33:00,78.0,493.6198,710.0,4.899999999999999,7.199999999999999,1.9000000000000021,2508.7,53
2024-08-11 20:36:00,77.0,492.39,710.0,4.899999999999999,7.1,1.8000000000000007,2488.344,53
2024-08-11 20:39:00,76.5,491.1603,710.0,4.899999999999999,7.1,1.8000000000000007,2476.186,53
2024-08-11 20:42:00,77.5,494.1117,710.0,4.899999999999999,7.1,1.9000000000000021,2502.05,53
2024-08-11 20:45:00,77.5,497.309,711.0,4.899999999999999,7.1,1.9000000000000021,2498.052,53
2024-08-11 20:48:00,77.5,500.5063,711.0,4.899999999999999,7.1,1.9000000000000021,2507.039,53
2024-08-11 20:51:00,77.5,496.8171,711.0,4.899999999999999,7.1,2.0000000000000036,2538.917,53
2024-08-11 20:54:00,77.0,499.7685,711.0,4.899999999999999,7.1,1.9000000000000021,2490.267,53
2024-08-11 20:57:00,77.5,496.8171,711.0,4.899999999999999,7.1,1.9000000000000021,2505.629,53
2024-08-11 21:00:00,77.5,499.0307,711.0,4.899999999999999,7.1,1.9000000000000021,2509.138,53
2024-08-11 21:03:00,78.5,498.5388,711.0,4.899999999999999,7.1,2.0000000000000036,2516.544,53
2024-08-11 21:06:00,77.5,500.2604,711.0,4.899999999999999,7.1,2.0000000000000036,2513.502,53
2024-08-11 21:09:00,77.0,495.5874,711.0,4.899999999999999,7.1,2.0000000000000036,2511.112,53
2024-08-11 21:12:00,77.5,499.7685,711.0,5.0,7.1,1.9000000000000021,2534.451,53
2024-08-11 21:15:00,78.0,503.2118,711.0,4.900000000000002,7.1,1.9000000000000021,2536.291,53
2024-08-11 21:18:00,78.0,503.9496,711.0,5.0,7.1,1.9999999999999964,2536.478,53
2024-08-11 21:21:00,77.5,502.9659,711.0,5.0,7.1,1.9000000000000021,2510.372,53
2024-08-11 21:24:00,77.5,501.9821,711.0,4.899999999999999,7.1,2.0000000000000036,2511.313,53
2024-08-11 21:27:00,79.0,501.7361,711.0,4.800000000000001,7.1,2.0000000000000036,2550.271,53
2024-08-11 21:30:00,78.0,501.7361,711.0,4.899999999999999,7.1,2.0000000000000036,2531.169,53
2024-08-11 21:33:00,78.0,499.0307,711.0,4.899999999999999,7.1,2.0000000000000036,2530.773,53
2024-08-11 21:36:00,77.5,498.0469,711.0,5.0,7.1,1.9000000000000021,2527.246,53
2024-08-11 21:39:00,77.0,498.2928,711.0,4.800000000000001,7.1,2.0000000000000036,2530.611,53
2024-08-11 21:42:00,77.5,499.2766,711.0,4.899999999999999,7.1,2.0000000000000036,2521.305,53
2024-08-11 21:45:00,77.5,500.9983,712.0,5.0,7.1,1.9000000000000021,2530.597,53
2024-08-11 21:48:00,78.0,499.2766,712.0,4.900000000000002,7.1,1.9000000000000021,2524.604,53
2024-08-11 21:51:00,77.5,499.5226,712.0,5.0,7.1,1.9000000000000021,2531.675,53
2024-08-11 21:54:00,78.5,500.7523,712.0,5.0,7.199999999999999,1.9000000000000021,2527.925,53
2024-08-11 21:57:00,77.5,499.7685,712.0,5.0,7.199999999999999,1.9000000000000021,2530.071,53
2024-08-11 22:00:00,77.5,500.5063,712.0,4.800000000000001,7.199999999999999,2.0000000000000036,2518.873,53
2024-08-11 22:03:00,77.0,497.309,712.0,4.899999999999999,7.199999999999999,2.0000000000000036,2524.731,53
2024-08-11 22:06:00,77.5,495.8333,712.0,4.800000000000001,7.199999999999999,2.0000000000000036,2519.098,53
2024-08-11 22:09:00,76.5,498.0469,712.0,4.899999999999999,7.199999999999999,2.0000000000000036,2532.154,53
2024-08-11 22:12:00,77.0,493.6198,712.0,4.899999999999999,7.199999999999999,1.9000000000000021,2512.403,53
2024-08-11 22:15:00,77.5,492.1441,712.0,4.899999999999999,7.199999999999999,2.0000000000000036,2521.134,53
2024-08-11 22:18:00,77.5,492.8819,712.0,4.800000000000001,7.199999999999999,1.9000000000000021,2510.791,53
2024-08-11 22:21:00,77.0,494.6036,712.0,4.800000000000001,7.199999999999999,1.9000000000000021,2495.141,53
2024-08-11 22:24:00,77.5,491.1603,712.0,4.800000000000001,7.199999999999999,1.9000000000000021,2501.108,53
2024-08-11 22:27:00,77.0,490.9144,712.0,4.899999999999999,7.199999999999999,1.9000000000000021,2496.854,53
2024-08-11 22:30:00,76.5,489.9306,712.0,4.800000000000001,7.199999999999999,1.9000000000000021,2484.149,53
2024-08-11 22:33:00,76.5,488.4549,712.0,4.899999999999999,7.199999999999999,1.9000000000000021,2489.162,53
2024-08-11 22:36:00,76.5,490.4225,712.0,4.800000000000001,7.199999999999999,1.9000000000000021,2494.625,53
2024-08-11 22:39:00,77.5,492.39,712.0,4.800000000000001,7.199999999999999,1.9000000000000021,2503.157,53
2024-08-11 22:42:00,77.0,492.8819,712.0,4.899999999999999,7.199999999999999,1.9000000000000021,2507.858,53
2024-08-11 22:45:00,77.0,492.1441,713.0,4.899999999999999,7.199999999999999,1.9000000000000021,2509.56,53
2024-08-11 22:48:00,77.0,489.4387,713.0,4.899999999999999,7.199999999999999,1.9000000000000021,2500.807,53
2024-08-11 22:51:00,77.0,491.8981,713.0,4.899999999999999,7.199999999999999,1.8000000000000007,2498.769,53
2024-08-11 22:54:00,77.0,493.1279,713.0,4.900000000000002,7.199999999999999,1.8999999999999986,2504.116,53
2024-08-11 22:57:00,77.0,489.9306,713.0,4.900000000000002,7.199999999999999,1.8999999999999986,2510.022,53
2024-08-11 23:00:00,76.0,491.6522,713.0,4.900000000000002,7.199999999999999,1.8999999999999986,2499.652,53
2024-08-11 23:03:00,76.0,493.3738,713.0,5.0,7.199999999999999,1.7999999999999972,2504.112,53
2024-08-11 23:06:00,75.0,463.86,713.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2433.573,53
2024-08-11 23:09:00,73.5,517.7228,713.0,4.799999999999997,7.500000000000001,1.7000000000000028,2423.347,53
2024-08-11 23:12:00,80.5,549.6962,713.0,5.0,6.999999999999999,2.1999999999999957,2672.482,60
2024-08-11 23:15:00,82.5,553.1395,713.0,5.100000000000001,7.1,2.299999999999997,2713.037,60
2024-08-11 23:18:00,84.0,558.3044,713.0,5.199999999999999,7.199999999999999,2.3000000000000007,2742.288,60
2024-08-11 23:21:00,84.0,557.0746,713.0,5.199999999999999,7.199999999999999,2.3000000000000007,2761.771,60
2024-08-11 23:24:00,84.5,555.5989,713.0,5.199999999999999,7.199999999999999,2.1999999999999993,2756.686,60
2024-08-11 23:27:00,86.0,559.7801,713.0,5.300000000000001,7.199999999999999,2.1999999999999993,2748.754,60
2024-08-11 23:30:00,85.0,562.4855,713.0,5.300000000000001,7.199999999999999,2.299999999999997,2763.337,60
2024-08-11 23:33:00,85.5,561.9937,713.0,5.300000000000001,7.199999999999999,2.1999999999999957,2771.148,60
2024-08-11 23:36:00,86.0,563.7153,713.0,5.300000000000001,7.199999999999999,2.1999999999999957,2774.276,60
2024-08-11 23:39:00,85.5,563.4694,713.0,5.400000000000002,7.1,2.1999999999999957,2766.121,60
2024-08-11 23:42:00,86.5,563.2234,713.0,5.400000000000002,7.199999999999999,2.1999999999999957,2791.47,60
2024-08-11 23:45:00,86.5,558.7963,714.0,5.400000000000002,7.199999999999999,2.1999999999999957,2793.847,60
2024-08-11 23:48:00,86.0,559.7801,714.0,5.400000000000002,7.199999999999999,2.1000000000000014,2784.296,60
2024-08-11 23:51:00,86.0,559.5342,714.0,5.300000000000001,7.199999999999999,2.200000000000003,2784.581,60
2024-08-11 23:54:00,85.5,557.0746,714.0,5.399999999999999,7.199999999999999,2.200000000000003,2782.384,60
2024-08-11 23:57:00,85.5,555.5989,714.0,5.399999999999999,7.199999999999999,2.200000000000003,2787.909,60
2024-08-12 00:00:00,86.0,559.7801,714.0,5.399999999999999,7.199999999999999,2.1000000000000014,2773.369,60
2024-08-12 00:03:00,86.0,557.5665,714.0,5.399999999999999,7.199999999999999,2.1000000000000014,2772.266,60
2024-08-12 00:06:00,86.0,553.3854,714.0,5.399999999999999,7.199999999999999,2.1000000000000014,2773.178,60
2024-08-12 00:09:00,86.0,554.6152,714.0,5.399999999999999,7.199999999999999,2.1000000000000014,2776.298,60
2024-08-12 00:12:00,86.0,551.4178,714.0,5.299999999999997,7.299999999999999,2.200000000000003,2759.006,60
2024-08-12 00:15:00,85.0,553.1395,714.0,5.300000000000001,7.199999999999999,2.1999999999999993,2758.179,60
2024-08-12 00:18:00,84.5,547.7286,714.0,5.300000000000001,7.299999999999999,2.099999999999998,2716.886,60
2024-08-12 00:21:00,83.5,534.2014,714.0,5.300000000000001,7.3999999999999995,1.9999999999999964,2683.007,60
2024-08-12 00:24:00,84.0,540.1042,714.0,5.199999999999999,7.3,2.0000000000000036,2694.557,60
2024-08-12 00:27:00,85.0,545.0231,714.0,5.399999999999999,7.3,2.099999999999998,2732.743,60
2024-08-12 00:30:00,84.0,550.1881,714.0,5.399999999999999,7.3,2.0000000000000036,2720.314,60
2024-08-12 00:33:00,84.0,549.4502,714.0,5.300000000000001,7.299999999999999,2.1000000000000014,2731.098,60
2024-08-12 00:36:00,85.0,548.9583,714.0,5.400000000000002,7.299999999999999,2.1000000000000014,2733.676,60
2024-08-12 00:39:00,84.0,546.007,714.0,5.300000000000001,7.299999999999999,2.1000000000000014,2724.998,60
2024-08-12 00:42:00,84.0,542.8096,714.0,5.399999999999999,7.3999999999999995,2.0,2707.739,60
2024-08-12 00:45:00,83.0,539.6123,715.0,5.299999999999997,7.3999999999999995,2.0,2697.88,60
2024-08-12 00:48:00,82.5,536.6609,715.0,5.300000000000001,7.3999999999999995,1.9999999999999964,2695.668,60
2024-08-12 00:51:00,83.0,539.6123,715.0,5.400000000000002,7.3999999999999995,1.9999999999999964,2690.619,60
2024-08-12 00:54:00,83.5,538.8744,715.0,5.300000000000001,7.3999999999999995,2.099999999999998,2689.558,60
2024-08-12 00:57:00,82.0,535.1852,715.0,5.399999999999999,7.3999999999999995,2.0000000000000036,2639.896,60
2024-08-12 01:00:00,81.0,536.6609,715.0,5.300000000000001,7.199999999999999,2.0,2642.874,60
2024-08-12 01:03:00,81.0,539.6123,715.0,5.400000000000002,7.199999999999999,1.8999999999999986,2633.514,60
2024-08-12 01:06:00,80.5,534.6933,715.0,5.300000000000001,7.3999999999999995,2.0,2616.347,60
2024-08-12 01:36:00,82.0,555.8449,715.0,5.699999999999999,7.299999999999999,2.0,2652.802,60
2024-08-12 01:39:00,82.5,555.1071,715.0,5.800000000000001,7.199999999999999,2.0,2666.302,60
2024-08-12 01:42:00,83.0,554.3692,715.0,5.800000000000001,7.199999999999999,2.0,2649.753,60
2024-08-12 01:45:00,82.5,563.7153,716.0,5.699999999999999,7.1,2.1000000000000014,2659.215,60
2024-08-12 01:51:00,82.5,559.5342,716.0,5.600000000000001,7.1,2.1999999999999993,2654.355,60
2024-08-12 01:54:00,83.0,564.2072,716.0,5.699999999999999,7.1,2.0,2656.723,60
2024-08-12 02:00:00,82.5,561.7477,716.0,5.699999999999999,7.1,2.099999999999998,2653.608,60
2024-08-12 02:03:00,83.0,565.6829,716.0,5.699999999999999,7.199999999999999,2.099999999999998,2671.025,60
2024-08-12 02:15:00,83.5,560.5179,716.0,5.699999999999999,7.199999999999999,2.1999999999999993,2686.489,60
2024-08-12 02:18:00,83.0,558.7963,716.0,5.699999999999999,7.199999999999999,2.1999999999999993,2682.268,60
2024-08-12 02:21:00,84.0,564.4531,716.0,5.699999999999999,7.199999999999999,2.099999999999998,2696.701,60
2024-08-12 02:24:00,83.5,569.1262,716.0,5.699999999999999,7.1,2.0,2680.728,60
2024-08-12 02:30:00,83.0,562.2396,716.0,5.699999999999999,7.1,2.0,2676.192,60
2024-08-12 02:33:00,83.0,566.1748,716.0,5.699999999999999,7.1,2.0,2680.906,60
2024-08-12 02:36:00,83.0,565.6829,716.0,5.699999999999999,7.1,2.099999999999998,2667.581,60
2024-08-12 02:42:00,83.0,563.2234,716.0,5.699999999999999,7.1,2.0,2660.391,60
2024-08-12 02:45:00,83.0,563.7153,717.0,5.699999999999999,7.1,2.0,2666.292,60
2024-08-12 02:48:00,84.0,560.5179,717.0,5.699999999999999,7.1,2.0,2658.69,60
2024-08-12 02:51:00,83.0,558.3044,717.0,5.699999999999999,7.1,2.099999999999998,2669.102,60
2024-08-12 02:57:00,82.5,560.0261,717.0,5.699999999999999,7.199999999999999,2.0,2659.296,60
2024-08-12 03:00:00,82.0,559.5342,717.0,5.699999999999999,7.1,2.0,2660.835,60
2024-08-12 03:06:00,82.5,553.8773,717.0,5.699999999999999,7.1,2.0,2658.413,60
2024-08-12 03:09:00,83.0,557.3206,717.0,5.699999999999999,7.199999999999999,2.099999999999998,2666.916,60
2024-08-12 03:12:00,82.5,553.6313,717.0,5.600000000000001,7.1,2.0,2646.889,60
2024-08-12 03:18:00,82.5,556.3368,717.0,5.600000000000001,7.199999999999999,2.0,2658.195,60
2024-08-12 03:21:00,83.0,555.5989,717.0,5.600000000000001,7.199999999999999,2.1999999999999993,2681.958,60
2024-08-12 03:24:00,83.5,555.1071,717.0,5.600000000000001,7.199999999999999,2.1999999999999993,2684.617,60
2024-08-12 03:36:00,82.0,539.6123,717.0,5.600000000000001,7.3,2.099999999999998,2649.078,60
2024-08-12 03:39:00,81.5,540.1042,717.0,5.5,7.3,2.0,2632.118,60
2024-08-12 03:42:00,80.0,538.3825,717.0,5.5,7.3,2.0,2612.179,60
2024-08-12 03:45:00,78.0,520.4282,718.0,5.399999999999999,7.199999999999999,1.9000000000000021,2516.755,53
2024-08-12 03:51:00,76.5,510.3443,718.0,5.399999999999999,7.3,1.9000000000000021,2469.233,53
2024-08-12 03:54:00,76.5,508.1308,718.0,5.300000000000001,7.199999999999999,1.8999999999999986,2466.491,53
2024-08-12 03:57:00,73.0,500.5063,718.0,5.100000000000001,7.199999999999999,1.6999999999999993,2360.835,53
2024-08-12 04:03:00,73.5,499.5226,718.0,5.100000000000001,7.1,1.6999999999999993,2364.587,53
2024-08-12 04:06:00,73.5,504.6875,718.0,5.0,7.0,1.8000000000000007,2404.373,55
2024-08-12 04:09:00,74.0,510.3443,718.0,5.0,7.199999999999999,2.0,2391.32,53
2024-08-12 04:12:00,74.5,526.0851,718.0,5.100000000000001,7.0,2.0,2410.828,61
2024-08-12 04:18:00,74.0,524.3634,718.0,5.099999999999998,6.9,1.8000000000000007,2402.684,61
2024-08-12 04:21:00,75.0,532.4797,718.0,5.0,6.9,1.9000000000000021,2408.683,61
2024-08-12 04:27:00,75.0,528.7905,718.0,5.0,6.9,2.0,2426.793,61
2024-08-12 04:30:00,76.0,540.842,718.0,5.0,6.9,2.0,2450.489,64
2024-08-12 04:33:00,82.5,550.68,718.0,5.300000000000001,7.0,2.1999999999999993,2668.866,60
2024-08-12 04:39:00,82.5,550.68,718.0,5.399999999999999,7.1,2.200000000000003,2647.304,60
2024-08-12 04:42:00,82.5,553.1395,718.0,5.399999999999999,7.0,2.200000000000003,2661.512,60
2024-08-12 04:45:00,83.0,557.5665,719.0,5.400000000000002,7.0,2.1999999999999957,2692.579,60
2024-08-12 04:48:00,82.5,555.5989,719.0,5.399999999999999,7.0,2.1999999999999993,2674.132,60
2024-08-12 04:54:00,83.0,553.6313,719.0,5.399999999999999,7.1,2.3000000000000007,2683.656,60
2024-08-12 04:57:00,82.5,552.6476,719.0,5.5,7.0,2.1999999999999993,2663.109,60
2024-08-12 05:03:00,81.5,550.9259,719.0,5.5,7.0,1.9999999999999964,2650.54,60
2024-08-12 05:06:00,81.5,546.007,719.0,5.300000000000001,7.2,2.099999999999998,2633.597,60
2024-08-12 05:12:00,81.5,545.2691,719.0,5.399999999999999,7.2,2.099999999999998,2637.809,60
2024-08-12 05:15:00,82.0,541.5799,719.0,5.5,7.2,1.9999999999999964,2629.653,60
2024-08-12 05:18:00,81.0,532.9717,719.0,5.5,7.2,2.099999999999998,2620.774,60
2024-08-12 05:24:00,82.0,536.6609,719.0,5.399999999999999,7.2,2.099999999999998,2627.091,60
