Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-13 08:33:00,70.5,481.3224,746.0,4.600000000000001,6.999999999999999,1.8000000000000007,2276.578,37
2024-08-13 08:36:00,72.0,475.1736,746.0,4.699999999999999,7.1,1.8000000000000043,2288.775,37
2024-08-13 08:39:00,73.5,477.1412,746.0,4.699999999999999,7.1,1.8999999999999986,2295.377,37
2024-08-13 08:42:00,72.5,479.3548,746.0,4.800000000000001,7.1,1.7999999999999972,2363.353,37
2024-08-13 08:45:00,75.0,480.5845,747.0,4.800000000000001,7.1,2.0,2378.583,53
2024-08-13 08:48:00,74.0,485.9954,747.0,4.900000000000002,7.199999999999999,1.8999999999999986,2379.558,53
2024-08-13 08:51:00,74.0,486.7332,747.0,4.900000000000002,7.0,1.8999999999999986,2377.39,55
2024-08-13 09:03:00,83.0,485.5035,747.0,5.0,6.8999999999999995,2.0000000000000036,2668.336,53
2024-08-13 09:06:00,79.5,506.6551,747.0,5.0,7.0,2.1999999999999993,2573.446,53
2024-08-13 09:09:00,79.0,500.9983,747.0,5.199999999999999,7.1,2.0,2531.602,53
2024-08-13 09:12:00,79.0,488.7008,747.0,4.899999999999999,6.7,1.5999999999999979,2637.766,55
2024-08-13 09:18:00,83.5,492.8819,747.0,4.899999999999999,6.9,2.0000000000000036,2591.184,61
2024-08-13 09:21:00,79.0,494.3576,747.0,5.099999999999998,7.2,2.1000000000000014,2506.343,53
2024-08-13 09:24:00,79.5,505.6713,747.0,5.200000000000003,7.199999999999999,2.0,2561.583,53
2024-08-13 09:30:00,81.5,509.3605,747.0,5.200000000000003,7.3,2.1000000000000014,2556.069,53
2024-08-13 09:33:00,78.0,504.4415,747.0,5.100000000000001,7.1,2.0,2528.249,53
2024-08-13 09:39:00,79.0,502.7199,747.0,5.100000000000001,7.1,2.0,2529.081,53
2024-08-13 09:42:00,77.0,495.5874,748.0,5.100000000000001,7.1,1.7999999999999972,2471.165,53
2024-08-13 09:48:00,77.5,493.1279,748.0,5.0,7.1,2.0,2489.161,53
2024-08-13 09:51:00,76.0,488.7008,748.0,5.0,7.1,1.7999999999999972,2448.351,53
2024-08-13 09:54:00,76.0,486.2413,748.0,5.0,7.1,1.8999999999999986,2444.711,53
2024-08-13 09:57:00,76.0,487.2251,748.0,5.100000000000001,7.1,1.8999999999999986,2452.606,53
2024-08-13 10:03:00,76.0,488.2089,748.0,5.100000000000001,7.1,1.8999999999999986,2450.968,53
2024-08-13 10:06:00,76.0,488.4549,748.0,5.100000000000001,7.1,1.7999999999999972,2436.141,53
2024-08-13 10:09:00,76.0,489.6846,748.0,5.0,7.199999999999999,1.8999999999999986,2441.959,53
2024-08-13 10:15:00,76.0,491.1603,748.0,5.0,7.1,1.8999999999999986,2449.162,53
2024-08-13 10:18:00,76.5,490.9144,748.0,5.0,7.1,1.8999999999999986,2456.456,53
2024-08-13 10:21:00,76.0,493.3738,748.0,5.0,7.1,1.8999999999999986,2450.71,53
2024-08-13 10:24:00,76.0,490.4225,748.0,5.0,7.1,1.8999999999999986,2472.274,53
2024-08-13 10:27:00,78.5,500.2604,748.0,5.199999999999999,7.200000000000001,1.9999999999999964,2527.146,53
2024-08-13 10:33:00,79.0,500.9983,748.0,5.199999999999999,7.200000000000001,1.9999999999999964,2553.151,53
2024-08-13 10:36:00,81.5,523.1337,748.0,5.299999999999997,7.1000000000000005,2.200000000000003,2614.932,60
2024-08-13 10:39:00,82.0,520.4282,749.0,5.5,7.200000000000001,2.0,2625.852,60
2024-08-13 10:45:00,82.5,519.4445,749.0,5.400000000000002,7.200000000000001,2.0,2647.354,60
2024-08-13 10:48:00,82.0,519.9363,749.0,5.400000000000002,7.300000000000001,2.0,2640.071,53
2024-08-13 10:51:00,82.0,513.7876,749.0,5.5,7.300000000000001,2.0,2628.69,53
2024-08-13 10:54:00,81.0,508.8687,749.0,5.300000000000001,7.199999999999999,2.0,2602.673,53
2024-08-13 11:00:00,81.5,505.9173,749.0,5.300000000000001,7.300000000000001,2.0,2607.397,53
2024-08-13 11:03:00,80.0,505.9173,749.0,5.300000000000001,7.199999999999999,2.0,2573.267,53
2024-08-13 11:06:00,80.5,509.6065,749.0,5.300000000000001,7.199999999999999,2.0,2590.136,53
2024-08-13 11:09:00,80.0,501.9821,749.0,5.300000000000001,7.300000000000001,1.8999999999999986,2584.098,53
2024-08-13 11:12:00,81.0,508.1308,749.0,5.300000000000001,7.199999999999999,2.0,2591.738,53
2024-08-13 11:15:00,81.5,505.1794,749.0,5.400000000000002,7.300000000000001,2.0,2607.451,53
2024-08-13 11:21:00,81.5,508.1308,749.0,5.400000000000002,7.300000000000001,1.8999999999999986,2614.318,53
2024-08-13 11:24:00,81.0,505.4254,749.0,5.300000000000001,7.300000000000001,2.0,2601.303,53
2024-08-13 11:30:00,81.0,504.4415,749.0,5.300000000000001,7.300000000000001,2.1000000000000014,2611.469,53
2024-08-13 11:33:00,81.0,504.6875,749.0,5.300000000000001,7.300000000000001,2.0,2592.576,53
2024-08-13 11:39:00,80.0,510.5902,749.0,5.300000000000001,7.200000000000001,2.0,2592.505,53
2024-08-13 11:42:00,80.0,506.6551,749.0,5.300000000000001,7.200000000000001,2.1000000000000014,2614.594,53
2024-08-13 11:45:00,82.0,506.4091,750.0,5.300000000000001,7.4,2.0,2641.221,53
2024-08-13 11:51:00,81.5,508.1308,750.0,5.400000000000002,7.300000000000001,2.1000000000000014,2645.653,53
2024-08-13 11:54:00,81.5,512.8038,750.0,5.399999999999999,7.4,2.0000000000000036,2646.439,53
2024-08-13 12:00:00,82.0,511.82,750.0,5.400000000000002,7.4,2.1000000000000014,2654.761,53
2024-08-13 12:03:00,82.5,512.8038,750.0,5.399999999999999,7.4,2.0000000000000036,2641.939,53
2024-08-13 12:09:00,82.0,514.5255,750.0,5.399999999999999,7.4,2.0000000000000036,2649.948,53
2024-08-13 12:12:00,81.5,512.8038,750.0,5.399999999999999,7.300000000000001,2.0000000000000036,2640.072,53
2024-08-13 12:15:00,80.5,505.9173,750.0,5.400000000000002,7.300000000000001,2.0,2609.591,53
2024-08-13 12:21:00,80.5,505.1794,750.0,5.400000000000002,7.300000000000001,2.0,2600.569,53
2024-08-13 12:24:00,80.5,499.2766,750.0,5.400000000000002,7.4,2.0,2625.878,53
2024-08-13 12:30:00,82.0,502.7199,750.0,5.400000000000002,7.5,2.1000000000000014,2636.153,53
2024-08-13 12:33:00,81.5,509.3605,750.0,5.400000000000002,7.4,2.1000000000000014,2639.228,53
2024-08-13 12:36:00,80.0,508.1308,750.0,5.5,7.4,2.0,2652.771,53
2024-08-13 12:42:00,81.5,503.4577,750.0,5.5,7.4,2.0,2647.356,53
2024-08-13 12:45:00,81.5,501.7361,751.0,5.399999999999999,7.5,2.0,2644.08,53
2024-08-13 12:51:00,80.5,505.1794,751.0,5.399999999999999,7.300000000000001,2.0,2611.478,53
2024-08-13 12:54:00,80.0,502.7199,751.0,5.5,7.300000000000001,1.8999999999999986,2592.951,53
2024-08-13 13:00:00,80.0,502.9659,751.0,5.399999999999999,7.4,1.8999999999999986,2591.038,53
2024-08-13 13:03:00,79.0,498.2928,751.0,5.300000000000001,7.300000000000001,1.9000000000000021,2610.589,53
2024-08-13 13:06:00,80.0,499.2766,751.0,5.300000000000001,7.300000000000001,1.9999999999999964,2585.107,53
2024-08-13 13:12:00,80.5,505.4254,751.0,5.300000000000001,7.300000000000001,1.9999999999999964,2590.338,53
2024-08-13 13:15:00,80.5,505.1794,751.0,5.300000000000001,7.300000000000001,1.9999999999999964,2603.337,53
2024-08-13 13:21:00,80.5,503.2118,751.0,5.400000000000002,7.4,1.9999999999999964,2606.523,53
2024-08-13 13:24:00,80.0,508.3767,751.0,5.300000000000001,7.300000000000001,2.0000000000000036,2582.961,53
2024-08-13 13:30:00,79.0,504.6875,751.0,5.399999999999999,7.200000000000001,2.0000000000000036,2584.669,53
2024-08-13 13:33:00,81.0,501.7361,751.0,5.300000000000001,7.4,2.0000000000000036,2598.265,53
2024-08-13 13:36:00,80.5,498.5388,751.0,5.399999999999999,7.4,2.0000000000000036,2596.393,53
2024-08-13 13:42:00,81.0,503.4577,751.0,5.399999999999999,7.4,2.0000000000000036,2604.776,53
2024-08-13 13:45:00,80.5,503.2118,752.0,5.399999999999999,7.300000000000001,2.0000000000000036,2598.013,53
2024-08-13 13:51:00,80.5,503.2118,752.0,5.399999999999999,7.4,2.0000000000000036,2591.396,53
2024-08-13 13:54:00,80.5,500.9983,752.0,5.399999999999999,7.5,2.0000000000000036,2597.885,53
2024-08-13 13:57:00,80.0,501.7361,752.0,5.300000000000001,7.4,2.0,2586.314,53
2024-08-13 14:03:00,80.5,499.7685,752.0,5.300000000000001,7.5,2.1000000000000014,2587.913,53
2024-08-13 14:06:00,79.5,499.7685,752.0,5.400000000000002,7.4,1.8999999999999986,2565.499,53
2024-08-13 14:12:00,80.0,500.9983,752.0,5.400000000000002,7.4,1.8999999999999986,2579.407,53
2024-08-13 14:15:00,80.0,506.9011,752.0,5.399999999999999,7.4,2.0,2578.104,53
2024-08-13 14:21:00,80.0,503.2118,752.0,5.399999999999999,7.4,2.0,2579.01,53
2024-08-13 14:24:00,80.0,503.4577,752.0,5.399999999999999,7.4,2.0,2582.651,53
2024-08-13 14:27:00,80.0,505.9173,752.0,5.399999999999999,7.4,2.0,2572.047,53
2024-08-13 14:33:00,79.5,509.6065,752.0,5.399999999999999,7.4,2.0,2571.061,53
2024-08-13 14:36:00,80.0,513.2957,752.0,5.300000000000001,7.4,2.099999999999998,2581.147,53
2024-08-13 14:42:00,79.5,513.2957,752.0,5.300000000000001,7.5,2.099999999999998,2579.066,53
2024-08-13 14:45:00,79.5,510.3443,753.0,5.5,7.5,2.0,2571.0,53
2024-08-13 14:51:00,79.0,515.7552,753.0,5.400000000000002,7.4,1.9999999999999964,2561.984,53
2024-08-13 14:54:00,80.5,516.2471,753.0,5.400000000000002,7.300000000000001,2.099999999999998,2590.441,53
2024-08-13 14:57:00,81.0,525.1013,753.0,5.599999999999998,7.5,2.1000000000000014,2626.829,53
2024-08-13 15:03:00,81.0,522.8877,753.0,5.599999999999998,7.5,2.1000000000000014,2630.914,53
2024-08-13 15:06:00,81.0,523.6256,753.0,5.599999999999998,7.4,2.0,2615.186,53
2024-08-13 15:09:00,80.5,526.8229,753.0,5.599999999999998,7.4,2.1000000000000014,2613.09,53
2024-08-13 15:12:00,80.0,532.7257,753.0,5.5,7.4,2.099999999999998,2598.2,53
2024-08-13 15:18:00,82.0,531.25,753.0,5.600000000000001,7.4,2.1999999999999993,2640.142,60
2024-08-13 15:21:00,82.0,532.4797,753.0,5.600000000000001,7.5,2.1999999999999993,2666.108,60
2024-08-13 15:27:00,82.5,533.7095,753.0,5.600000000000001,7.300000000000001,2.1999999999999993,2662.51,60
2024-08-13 15:30:00,82.0,533.9554,753.0,5.600000000000001,7.5,2.099999999999998,2641.123,60
2024-08-13 15:33:00,82.0,540.842,753.0,5.600000000000001,7.4,2.1999999999999993,2667.96,60
2024-08-13 15:39:00,83.0,537.8906,753.0,5.600000000000001,7.4,2.1999999999999993,2655.796,60
2024-08-13 15:42:00,82.5,542.0718,754.0,5.600000000000001,7.300000000000001,2.1999999999999993,2661.602,60
2024-08-13 15:48:00,82.0,533.9554,754.0,5.600000000000001,7.4,2.099999999999998,2667.998,60
2024-08-13 15:51:00,82.5,537.3987,754.0,5.699999999999999,7.300000000000001,2.1999999999999993,2680.824,60
2024-08-13 15:57:00,83.0,533.9554,754.0,5.600000000000001,7.4,2.1999999999999993,2677.012,60
2024-08-13 16:00:00,83.5,537.1528,754.0,5.600000000000001,7.4,2.1999999999999993,2690.768,60
2024-08-13 16:03:00,82.5,515.7552,754.0,5.600000000000001,7.500000000000001,2.099999999999998,2669.139,53
2024-08-13 16:09:00,82.0,515.7552,754.0,5.600000000000001,7.500000000000001,1.9999999999999964,2631.265,53
2024-08-13 16:12:00,82.0,510.0984,754.0,5.5,7.500000000000001,2.099999999999998,2639.671,53
2024-08-13 16:15:00,81.0,503.4577,754.0,5.5,7.6000000000000005,2.099999999999998,2616.921,53
2024-08-13 16:18:00,79.5,492.39,754.0,5.5,7.500000000000001,1.9000000000000021,2579.462,53
2024-08-13 16:24:00,79.0,495.3414,754.0,5.5,7.500000000000001,1.9000000000000021,2557.347,53
2024-08-13 16:27:00,78.0,486.2413,754.0,5.400000000000002,7.500000000000001,1.8999999999999986,2520.764,53
2024-08-13 16:33:00,78.0,481.3224,754.0,5.300000000000001,7.500000000000001,1.8999999999999986,2523.292,53
2024-08-13 16:36:00,77.5,478.6169,754.0,5.199999999999999,7.500000000000001,1.8999999999999986,2500.317,53
2024-08-13 16:39:00,77.5,485.9954,754.0,5.300000000000001,7.6000000000000005,1.8999999999999986,2510.649,53
2024-08-13 16:45:00,77.5,484.2737,755.0,5.300000000000001,7.6000000000000005,2.0,2518.589,53
2024-08-13 16:48:00,77.5,479.6007,755.0,5.399999999999999,7.5,1.9000000000000021,2514.046,53
2024-08-13 16:54:00,78.5,480.8304,755.0,5.399999999999999,7.6000000000000005,1.9000000000000021,2534.359,53
2024-08-13 16:57:00,78.0,482.0602,755.0,5.200000000000003,7.6,2.0,2494.083,53
2024-08-13 17:03:00,77.0,476.4034,755.0,5.200000000000003,7.6,1.8999999999999986,2494.375,53
2024-08-13 17:06:00,76.5,474.6817,755.0,5.200000000000003,7.7,1.8999999999999986,2483.408,53
2024-08-13 17:09:00,76.5,470.7465,755.0,5.200000000000003,7.6000000000000005,1.8999999999999986,2472.317,53
2024-08-13 17:12:00,77.0,477.1412,755.0,5.100000000000001,7.6,2.0,2504.95,53
2024-08-13 17:18:00,76.0,480.8304,755.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2459.006,53
2024-08-13 17:21:00,76.0,476.4034,755.0,5.199999999999999,7.4,1.8000000000000007,2463.11,53
2024-08-13 17:24:00,75.5,467.3032,755.0,5.100000000000001,7.4,1.8999999999999986,2447.934,53
2024-08-13 17:30:00,76.0,466.5654,755.0,5.099999999999998,7.5,1.8000000000000007,2449.736,53
2024-08-13 17:33:00,76.0,475.1736,755.0,5.099999999999998,7.5,1.9000000000000021,2462.922,53
2024-08-13 17:39:00,76.5,474.4358,755.0,5.0,7.5,1.9000000000000021,2485.668,53
2024-08-13 17:42:00,77.0,475.1736,755.0,5.100000000000001,7.4,1.9000000000000021,2478.942,53
2024-08-13 17:45:00,80.0,476.1574,756.0,5.099999999999998,7.6,2.0,2590.097,53
2024-08-13 17:54:00,79.0,478.8629,756.0,5.100000000000001,7.5,2.0,2579.721,53
2024-08-13 18:00:00,80.0,478.125,756.0,5.199999999999999,7.7,2.0000000000000036,2602.533,53
2024-08-13 18:03:00,78.5,476.1574,756.0,5.300000000000001,7.6000000000000005,1.9000000000000021,2565.864,53
2024-08-13 18:09:00,78.5,466.0735,756.0,5.199999999999999,7.7,1.9000000000000021,2530.003,53
2024-08-13 18:12:00,78.5,469.5168,756.0,5.099999999999998,7.6000000000000005,2.0000000000000036,2523.815,53
2024-08-13 18:27:00,76.5,463.86,756.0,5.0,7.500000000000001,1.9000000000000021,2458.343,53
2024-08-13 18:30:00,76.0,464.1059,756.0,5.099999999999998,7.500000000000001,1.8000000000000007,2450.861,53
2024-08-13 18:33:00,74.5,454.022,756.0,4.900000000000002,7.500000000000001,1.8999999999999986,2408.36,54
2024-08-13 18:39:00,75.0,457.4652,756.0,4.900000000000002,7.500000000000001,1.8999999999999986,2411.547,53
2024-08-13 18:42:00,74.5,453.7761,756.0,4.900000000000002,7.500000000000001,1.8999999999999986,2408.939,54
2024-08-13 18:45:00,75.0,462.6302,757.0,5.0,7.500000000000001,1.8000000000000007,2421.909,53
2024-08-13 18:51:00,75.0,460.4167,757.0,5.0,7.4,1.8000000000000007,2419.752,53
2024-08-13 18:54:00,74.5,457.7112,757.0,5.0,7.500000000000001,1.8000000000000007,2419.894,54
2024-08-13 19:00:00,74.5,460.1707,757.0,5.0,7.500000000000001,1.8000000000000007,2411.113,53
2024-08-13 19:03:00,74.5,458.941,757.0,5.0,7.500000000000001,1.8000000000000007,2416.253,53
2024-08-13 19:06:00,74.0,451.8085,757.0,4.899999999999999,7.4,1.8000000000000007,2380.146,54
2024-08-13 19:12:00,74.0,454.022,757.0,4.800000000000001,7.4,1.8999999999999986,2381.802,54
2024-08-13 19:15:00,74.0,451.8085,757.0,4.899999999999999,7.4,1.8000000000000007,2386.733,54
2024-08-13 19:21:00,74.5,454.022,757.0,4.899999999999999,7.4,1.8000000000000007,2387.251,54
2024-08-13 19:24:00,74.5,454.7599,757.0,4.899999999999999,7.500000000000001,1.8000000000000007,2390.303,54
2024-08-13 19:27:00,74.0,457.2193,757.0,4.899999999999999,7.4,1.8000000000000007,2384.944,54
2024-08-13 19:30:00,72.5,455.0058,757.0,4.800000000000001,7.300000000000001,1.8000000000000007,2352.88,37
2024-08-13 19:36:00,73.0,452.3004,757.0,4.800000000000001,7.300000000000001,1.8000000000000007,2354.094,37
2024-08-13 19:39:00,73.0,461.4005,758.0,4.800000000000001,7.300000000000001,1.8000000000000007,2368.015,37
2024-08-13 19:45:00,73.0,461.4005,758.0,4.800000000000001,7.200000000000001,1.9000000000000021,2371.405,37
2024-08-13 19:48:00,74.0,467.3032,758.0,4.800000000000001,7.300000000000001,1.9000000000000021,2378.587,37
2024-08-13 20:00:00,73.0,463.86,758.0,4.800000000000001,7.199999999999999,1.8000000000000007,2376.199,37
2024-08-13 20:03:00,73.0,462.1383,758.0,4.899999999999999,7.199999999999999,1.7000000000000028,2375.326,37
2024-08-13 20:06:00,73.0,463.86,758.0,4.800000000000001,7.1,1.8000000000000007,2377.277,37
2024-08-13 20:09:00,73.5,468.287,758.0,4.899999999999999,7.1,1.7000000000000028,2377.218,37
2024-08-13 20:15:00,73.5,468.533,758.0,4.800000000000001,7.1,1.8000000000000007,2378.155,37
2024-08-13 20:18:00,73.0,467.7951,758.0,4.800000000000001,7.1,1.9000000000000021,2379.397,37
2024-08-13 20:21:00,73.0,467.0573,758.0,4.899999999999999,7.1,1.8000000000000043,2374.97,37
2024-08-13 20:24:00,73.0,466.3194,758.0,4.800000000000001,7.1,1.8000000000000007,2379.025,37
2024-08-13 20:27:00,73.0,469.0249,758.0,4.899999999999999,7.199999999999999,1.8000000000000043,2375.917,37
2024-08-13 20:30:00,73.0,463.86,758.0,4.699999999999999,7.1,1.9000000000000021,2379.485,37
2024-08-13 20:33:00,73.5,463.614,758.0,4.899999999999999,7.1,1.8000000000000043,2384.101,37
2024-08-13 20:36:00,72.5,464.5978,758.0,4.899999999999999,7.1,1.8000000000000043,2383.527,37
2024-08-13 20:39:00,73.0,466.3194,758.0,4.899999999999999,7.1,1.8000000000000043,2376.022,37
2024-08-13 20:42:00,73.5,467.0573,758.0,4.899999999999999,7.199999999999999,1.8000000000000043,2383.151,37
2024-08-13 20:45:00,74.0,469.5168,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2381.936,54
2024-08-13 20:48:00,73.0,464.5978,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2382.768,37
2024-08-13 20:51:00,73.5,464.8438,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2383.507,37
2024-08-13 20:54:00,73.5,468.287,759.0,4.799999999999997,7.199999999999999,1.8000000000000043,2392.668,37
2024-08-13 20:57:00,73.0,466.0735,759.0,4.800000000000001,7.1,1.8000000000000007,2362.249,37
2024-08-13 21:00:00,72.5,465.0897,759.0,4.899999999999999,7.1,1.7000000000000028,2361.437,37
2024-08-13 21:03:00,73.0,467.7951,759.0,4.800000000000001,7.1,1.8000000000000007,2366.189,37
2024-08-13 21:06:00,73.0,469.5168,759.0,4.800000000000001,7.1,1.8000000000000007,2360.827,37
2024-08-13 21:09:00,72.0,465.3356,759.0,4.800000000000001,7.1,1.8000000000000007,2366.278,37
2024-08-13 21:12:00,73.0,469.7627,759.0,4.800000000000001,7.1,1.8000000000000007,2386.574,37
2024-08-13 21:15:00,73.5,469.5168,759.0,4.899999999999999,7.1,1.8000000000000043,2396.529,37
2024-08-13 21:18:00,74.0,470.9925,759.0,4.899999999999999,7.199999999999999,1.8000000000000043,2396.728,54
2024-08-13 21:21:00,73.5,467.0573,759.0,4.899999999999999,7.1,1.8000000000000043,2391.702,37
2024-08-13 21:24:00,73.0,472.2223,759.0,4.899999999999999,7.1,1.7000000000000028,2401.583,37
2024-08-13 21:27:00,73.5,470.9925,759.0,4.800000000000001,7.1,1.8000000000000007,2382.947,37
2024-08-13 21:30:00,73.0,474.4358,759.0,4.900000000000002,7.1,1.8000000000000007,2397.506,37
2024-08-13 21:33:00,74.0,475.6655,759.0,4.900000000000002,7.1,1.8000000000000007,2399.496,37
2024-08-13 21:36:00,73.5,475.1736,759.0,4.900000000000002,7.199999999999999,1.8000000000000007,2396.022,37
2024-08-13 21:39:00,73.5,473.9438,759.0,5.0,7.199999999999999,1.8000000000000007,2425.683,54
2024-08-13 21:42:00,74.0,470.2546,759.0,5.0,7.199999999999999,1.6999999999999993,2401.708,54
2024-08-13 21:45:00,73.5,469.5168,760.0,4.899999999999999,7.199999999999999,1.8000000000000007,2397.004,37
2024-08-13 21:48:00,74.0,464.8438,760.0,5.0,7.199999999999999,1.8000000000000007,2395.813,54
2024-08-13 21:51:00,74.0,463.3681,760.0,4.899999999999999,7.199999999999999,1.8000000000000007,2397.318,54
2024-08-13 21:54:00,73.0,463.614,760.0,5.0,7.299999999999999,1.8000000000000007,2376.488,54
2024-08-13 21:57:00,74.0,464.8438,760.0,4.900000000000002,7.199999999999999,1.6999999999999957,2390.938,54
2024-08-13 22:00:00,73.5,458.695,760.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2395.503,54
2024-08-13 22:03:00,72.5,460.9086,760.0,5.0,7.199999999999999,1.6999999999999957,2366.974,54
2024-08-13 22:06:00,72.5,461.4005,760.0,4.899999999999999,7.199999999999999,1.7999999999999972,2365.725,37
2024-08-13 22:09:00,72.5,462.1383,760.0,4.899999999999999,7.3,1.7000000000000028,2360.426,37
2024-08-13 22:12:00,72.5,459.6788,760.0,4.899999999999999,7.3,1.7000000000000028,2364.135,37
2024-08-13 22:15:00,71.5,458.941,760.0,4.899999999999999,7.1,1.6000000000000014,2349.887,37
2024-08-13 22:18:00,72.0,457.4652,760.0,4.799999999999997,7.3,1.7000000000000028,2326.128,37
2024-08-13 22:21:00,72.0,460.9086,760.0,4.799999999999997,7.199999999999999,1.7000000000000028,2333.019,37
2024-08-13 22:24:00,72.5,464.1059,760.0,4.799999999999997,7.199999999999999,1.7000000000000028,2323.619,37
2024-08-13 22:27:00,72.0,461.1545,760.0,4.800000000000001,7.199999999999999,1.8000000000000007,2329.03,37
2024-08-13 22:30:00,72.0,458.941,760.0,4.799999999999997,7.199999999999999,1.7000000000000028,2323.396,37
2024-08-13 22:33:00,72.0,457.4652,760.0,4.899999999999999,7.199999999999999,1.7000000000000028,2318.696,37
2024-08-13 22:36:00,71.0,455.4977,760.0,4.800000000000001,7.1,1.6999999999999993,2282.916,37
2024-08-13 22:39:00,69.0,458.4491,760.0,4.599999999999998,7.1,1.8000000000000007,2256.841,37
2024-08-13 22:42:00,70.0,458.695,760.0,4.599999999999998,7.1,1.8000000000000007,2273.792,37
2024-08-13 22:45:00,71.0,459.6788,761.0,4.599999999999998,7.1,1.9000000000000021,2283.971,37
2024-08-13 22:48:00,70.5,461.1545,761.0,4.699999999999999,7.199999999999999,1.6999999999999993,2287.361,37
2024-08-13 22:51:00,70.5,457.4652,761.0,4.699999999999999,7.1,1.6999999999999993,2288.168,37
2024-08-13 22:54:00,71.0,458.941,761.0,4.699999999999999,7.1,1.6999999999999993,2296.094,37
2024-08-13 22:57:00,72.0,461.4005,761.0,4.699999999999999,7.1,1.8000000000000007,2295.228,37
2024-08-13 23:00:00,71.0,460.1707,761.0,4.699999999999999,7.0,1.6999999999999993,2319.885,37
2024-08-13 23:03:00,71.0,457.4652,761.0,4.699999999999999,7.0,1.8000000000000007,2296.538,37
2024-08-13 23:06:00,73.5,552.1556,761.0,4.699999999999999,7.1,1.8000000000000007,2392.672,64
2024-08-13 23:09:00,81.0,566.9126,761.0,5.299999999999997,6.7,2.3000000000000043,2634.558,64
2024-08-13 23:12:00,80.5,562.4855,761.0,5.399999999999999,6.6000000000000005,2.0,2608.474,63
2024-08-13 23:15:00,80.5,552.4016,761.0,5.399999999999999,6.9,2.1000000000000014,2656.264,60
2024-08-13 23:18:00,82.0,546.007,761.0,5.399999999999999,7.0,2.1000000000000014,2652.787,60
2024-08-13 23:21:00,82.0,551.9097,761.0,5.199999999999999,7.1,2.200000000000003,2677.877,60
2024-08-13 23:24:00,83.0,549.9421,761.0,5.199999999999999,7.1,2.200000000000003,2699.307,60
2024-08-13 23:27:00,83.0,544.7772,761.0,5.199999999999999,7.199999999999999,2.200000000000003,2698.825,60
2024-08-13 23:30:00,82.5,548.4664,761.0,5.300000000000001,7.299999999999999,2.1000000000000014,2695.333,60
2024-08-13 23:33:00,83.0,543.3015,761.0,5.300000000000001,7.199999999999999,2.1000000000000014,2701.342,60
2024-08-13 23:36:00,83.0,537.8906,761.0,5.300000000000001,7.199999999999999,2.200000000000003,2693.107,60
2024-08-13 23:39:00,82.5,536.6609,761.0,5.300000000000001,7.299999999999999,2.1000000000000014,2699.789,60
2024-08-13 23:42:00,82.5,539.6123,761.0,5.300000000000001,7.299999999999999,2.1000000000000014,2697.501,60
2024-08-13 23:45:00,83.0,536.4149,762.0,5.300000000000001,7.299999999999999,2.200000000000003,2696.99,60
2024-08-13 23:48:00,80.5,524.3634,762.0,5.300000000000001,7.199999999999999,2.0,2630.823,53
2024-08-13 23:51:00,81.0,527.3148,762.0,5.199999999999999,7.199999999999999,2.1000000000000014,2643.233,60
2024-08-13 23:54:00,80.5,531.004,762.0,5.199999999999999,7.199999999999999,2.1000000000000014,2641.517,60
2024-08-13 23:57:00,80.0,532.2338,762.0,5.099999999999998,7.1,2.200000000000003,2630.662,60
2024-08-14 00:00:00,80.5,532.4797,762.0,5.099999999999998,7.1,2.1000000000000014,2638.677,60
2024-08-14 00:03:00,81.5,532.9717,762.0,5.099999999999998,7.1,2.1000000000000014,2636.938,60
2024-08-14 00:06:00,82.0,528.7905,762.0,5.199999999999999,7.1,2.1000000000000014,2640.651,60
2024-08-14 00:09:00,82.5,529.7743,762.0,5.199999999999999,7.3,2.1000000000000014,2668.61,60
2024-08-14 00:12:00,82.0,523.6256,762.0,5.199999999999999,7.3,2.1000000000000014,2657.073,60
2024-08-14 00:15:00,82.0,523.1337,762.0,5.199999999999999,7.3,2.1000000000000014,2649.123,60
2024-08-14 00:18:00,81.5,521.658,762.0,5.199999999999999,7.3,2.1000000000000014,2663.953,53
2024-08-14 00:21:00,82.0,520.1823,762.0,5.199999999999999,7.3,2.1000000000000014,2653.157,53
2024-08-14 00:24:00,82.0,513.2957,762.0,5.199999999999999,7.3,2.1000000000000014,2652.117,53
2024-08-14 00:27:00,82.0,514.5255,762.0,5.199999999999999,7.3,2.0,2614.107,53
2024-08-14 00:30:00,81.0,507.8849,762.0,5.199999999999999,7.3,2.0,2595.118,53
2024-08-14 00:33:00,81.0,507.6389,762.0,5.099999999999998,7.3,2.1000000000000014,2611.529,53
2024-08-14 00:36:00,79.5,507.147,762.0,5.199999999999999,7.3,2.0,2595.989,53
2024-08-14 00:39:00,80.0,508.1308,762.0,5.199999999999999,7.3,2.0,2597.63,53
2024-08-14 00:42:00,80.0,509.6065,762.0,5.199999999999999,7.3,2.0,2606.686,53
2024-08-14 00:45:00,79.0,505.6713,763.0,5.199999999999999,7.3,2.0,2610.408,53
2024-08-14 00:48:00,79.0,508.1308,763.0,5.199999999999999,7.3,2.0,2591.395,53
2024-08-14 00:51:00,80.0,505.1794,763.0,5.199999999999999,7.3,2.0,2595.142,53
2024-08-14 00:54:00,79.0,508.3767,763.0,5.199999999999999,7.3,2.0,2598.599,53
2024-08-14 00:57:00,79.5,506.6551,763.0,5.199999999999999,7.199999999999999,2.0,2595.576,53
2024-08-14 01:00:00,80.0,508.3767,763.0,5.199999999999999,7.199999999999999,2.0,2600.772,53
2024-08-14 01:03:00,80.5,508.1308,763.0,5.199999999999999,7.199999999999999,2.0,2599.595,53
2024-08-14 01:06:00,79.5,510.5902,763.0,5.199999999999999,7.199999999999999,1.8999999999999986,2604.346,53
2024-08-14 01:09:00,80.5,509.6065,763.0,5.300000000000001,7.199999999999999,1.8999999999999986,2603.634,53
2024-08-14 01:12:00,80.0,509.3605,763.0,5.300000000000001,7.199999999999999,1.8999999999999986,2608.006,53
2024-08-14 01:15:00,81.0,507.147,763.0,5.199999999999999,7.199999999999999,2.0,2611.217,53
2024-08-14 01:18:00,80.0,516.2471,763.0,5.299999999999997,7.199999999999999,1.8999999999999986,2605.363,53
2024-08-14 01:21:00,80.5,511.5741,763.0,5.299999999999997,7.299999999999999,1.8999999999999986,2601.188,53
2024-08-14 01:24:00,80.0,513.0498,763.0,5.199999999999999,7.199999999999999,1.9999999999999964,2592.21,53
2024-08-14 01:27:00,79.5,516.493,763.0,5.199999999999999,7.199999999999999,1.9999999999999964,2591.968,53
2024-08-14 01:30:00,80.5,518.2147,763.0,5.300000000000001,7.199999999999999,1.9999999999999964,2604.13,53
2024-08-14 01:33:00,79.0,522.6418,763.0,5.300000000000001,7.199999999999999,1.9000000000000021,2622.175,53
2024-08-14 01:36:00,80.0,523.8715,763.0,5.300000000000001,7.199999999999999,1.9999999999999964,2618.933,53
2024-08-14 01:39:00,80.5,525.5931,763.0,5.400000000000002,7.199999999999999,1.9000000000000021,2596.227,53
2024-08-14 01:42:00,81.0,515.0174,763.0,5.399999999999999,7.199999999999999,2.0000000000000036,2608.735,53
2024-08-14 01:45:00,79.5,515.0174,764.0,5.300000000000001,7.299999999999999,1.9000000000000021,2599.84,53
2024-08-14 01:48:00,80.0,510.0984,764.0,5.300000000000001,7.3999999999999995,2.0,2609.177,53
2024-08-14 01:51:00,80.0,513.7876,764.0,5.300000000000001,7.3999999999999995,2.0,2608.496,53
2024-08-14 01:54:00,80.5,515.7552,764.0,5.300000000000001,7.299999999999999,2.0,2601.762,53
2024-08-14 01:57:00,80.0,519.9363,764.0,5.300000000000001,7.199999999999999,2.0,2589.691,53
2024-08-14 02:00:00,80.0,519.1985,764.0,5.300000000000001,7.299999999999999,2.0,2601.236,53
2024-08-14 02:03:00,79.5,513.0498,764.0,5.400000000000002,7.3999999999999995,2.0,2594.792,53
2024-08-14 02:06:00,80.0,512.8038,764.0,5.300000000000001,7.3999999999999995,2.0,2620.072,53
2024-08-14 02:09:00,80.0,513.7876,764.0,5.300000000000001,7.3999999999999995,2.0,2570.15,53
2024-08-14 02:12:00,79.5,514.2795,764.0,5.300000000000001,7.3,2.0,2571.023,53
2024-08-14 02:15:00,79.5,513.0498,764.0,5.399999999999999,7.199999999999999,2.0,2560.732,53
2024-08-14 02:18:00,77.5,516.739,764.0,5.199999999999999,7.199999999999999,1.9000000000000021,2529.559,53
2024-08-14 02:21:00,79.0,508.8687,764.0,5.199999999999999,7.199999999999999,1.9999999999999964,2541.353,53
2024-08-14 02:24:00,78.0,509.1146,764.0,5.199999999999999,7.199999999999999,1.9000000000000021,2540.253,53
2024-08-14 02:27:00,78.0,513.7876,764.0,5.300000000000001,7.199999999999999,1.9000000000000021,2550.015,53
2024-08-14 02:30:00,78.0,514.5255,764.0,5.199999999999999,7.1,1.9000000000000021,2523.064,53
2024-08-14 02:33:00,77.0,513.0498,764.0,5.199999999999999,7.199999999999999,1.9000000000000021,2530.588,53
2024-08-14 02:51:00,77.5,515.0174,765.0,5.399999999999999,7.1,2.0000000000000036,2518.373,53
2024-08-14 02:54:00,76.5,515.7552,765.0,5.399999999999999,7.1,1.9000000000000021,2524.437,53
2024-08-14 02:57:00,77.0,512.5579,765.0,5.399999999999999,7.1,1.9000000000000021,2523.335,53
2024-08-14 03:00:00,79.0,516.985,765.0,5.399999999999999,7.1,2.0000000000000036,2559.983,53
2024-08-14 03:03:00,78.5,514.0336,765.0,5.399999999999999,7.3,2.0000000000000036,2553.579,53
2024-08-14 03:06:00,77.5,520.1823,765.0,5.5,7.3,1.9000000000000021,2523.574,53
2024-08-14 03:09:00,78.0,515.7552,765.0,5.5,7.199999999999999,1.8000000000000007,2520.086,53
2024-08-14 03:12:00,77.5,515.0174,765.0,5.400000000000002,7.1,1.8999999999999986,2520.482,53
2024-08-14 03:15:00,77.5,517.4769,765.0,5.400000000000002,7.199999999999999,1.8999999999999986,2517.479,53
2024-08-14 03:18:00,77.0,510.8362,765.0,5.400000000000002,7.3,1.8999999999999986,2530.864,53
2024-08-14 03:21:00,77.0,511.82,765.0,5.400000000000002,7.2,1.7999999999999972,2515.964,53
2024-08-14 03:24:00,77.5,515.0174,765.0,5.399999999999999,7.1,1.7999999999999972,2502.003,53
2024-08-14 03:27:00,77.0,511.3281,765.0,5.399999999999999,7.2,2.0,2511.469,53
2024-08-14 03:30:00,77.0,512.5579,765.0,5.399999999999999,7.1,2.0,2510.238,53
2024-08-14 03:33:00,77.0,508.1308,765.0,5.399999999999999,7.2,1.7999999999999972,2497.367,53
2024-08-14 03:36:00,76.0,501.7361,765.0,5.199999999999999,7.2,1.9000000000000021,2478.831,53
2024-08-14 03:39:00,76.0,500.2604,765.0,5.199999999999999,7.2,1.9000000000000021,2473.253,53
2024-08-14 03:42:00,76.5,507.8849,765.0,5.299999999999997,7.2,1.8000000000000043,2479.306,53
2024-08-14 03:45:00,77.0,509.6065,766.0,5.300000000000001,7.2,1.9000000000000021,2486.979,53
2024-08-14 03:48:00,76.5,506.6551,766.0,5.300000000000001,7.2,1.9000000000000021,2485.706,53
2024-08-14 03:51:00,75.5,505.6713,766.0,5.300000000000001,7.1,1.9000000000000021,2492.892,53
2024-08-14 03:54:00,75.0,502.228,766.0,5.300000000000001,7.2,1.8000000000000007,2459.295,53
2024-08-14 03:57:00,75.0,499.5226,766.0,5.300000000000001,7.2,1.8000000000000007,2456.642,53
2024-08-14 04:00:00,75.0,498.2928,766.0,5.300000000000001,7.1,1.8000000000000007,2456.223,53
2024-08-14 04:03:00,75.5,505.6713,766.0,5.300000000000001,7.1,1.8000000000000007,2458.292,53
2024-08-14 04:06:00,75.5,507.6389,766.0,5.300000000000001,7.1,1.9000000000000021,2461.005,53
2024-08-14 04:09:00,75.0,506.6551,766.0,5.399999999999999,7.2,1.8000000000000007,2456.526,53
2024-08-14 04:12:00,82.5,503.4577,766.0,5.199999999999999,6.8,2.0,2698.049,61
2024-08-14 04:15:00,78.5,499.7685,766.0,5.300000000000001,7.2,1.7999999999999972,2549.343,53
2024-08-14 04:18:00,77.5,497.0631,766.0,5.199999999999999,7.2,2.0,2449.653,53
2024-08-14 04:21:00,75.0,498.5388,766.0,5.199999999999999,7.1,1.8000000000000007,2468.904,53
2024-08-14 04:24:00,75.0,495.5874,766.0,5.199999999999999,7.1,1.8000000000000007,2447.37,53
2024-08-14 04:27:00,74.0,501.7361,766.0,5.199999999999999,7.0,1.8000000000000007,2431.108,53
2024-08-14 04:30:00,73.5,502.228,766.0,5.199999999999999,7.0,1.6999999999999993,2398.874,53
2024-08-14 04:33:00,73.0,504.1956,766.0,5.300000000000001,7.0,1.6999999999999993,2405.569,53
2024-08-14 04:36:00,75.0,507.8849,766.0,5.199999999999999,7.0,1.9000000000000021,2412.265,53
2024-08-14 04:39:00,74.0,508.3767,766.0,5.199999999999999,7.1,1.8000000000000007,2406.32,53
2024-08-14 04:42:00,73.5,514.2795,766.0,5.300000000000001,6.9,1.8000000000000007,2407.138,55
2024-08-14 04:45:00,74.0,511.5741,767.0,5.300000000000001,7.0,1.8000000000000007,2400.499,53
2024-08-14 04:48:00,73.5,510.5902,767.0,5.300000000000001,6.9,1.6999999999999993,2399.065,55
2024-08-14 04:51:00,74.0,512.066,767.0,5.199999999999999,6.9,1.8000000000000007,2404.617,55
2024-08-14 04:54:00,74.0,512.066,767.0,5.100000000000001,7.0,1.8999999999999986,2408.404,55
2024-08-14 04:57:00,74.0,515.0174,767.0,5.199999999999999,7.0,1.8000000000000007,2401.002,53
2024-08-14 05:00:00,75.0,523.6256,767.0,5.300000000000001,7.0,1.8000000000000007,2433.198,64
2024-08-14 05:03:00,75.0,530.0203,767.0,5.300000000000001,7.0,2.0,2474.455,64
2024-08-14 05:06:00,82.0,527.8067,767.0,5.199999999999999,7.0,2.1000000000000014,2663.994,60
2024-08-14 05:09:00,81.0,527.5607,767.0,5.400000000000002,7.199999999999999,2.1999999999999957,2595.36,60
2024-08-14 05:12:00,79.5,528.7905,767.0,5.5,7.3,2.0000000000000036,2563.429,53
2024-08-14 05:15:00,79.0,530.2662,767.0,5.5,7.199999999999999,2.0000000000000036,2566.389,53
2024-08-14 05:18:00,78.0,532.2338,767.0,5.5,7.1,2.099999999999998,2539.096,53
2024-08-14 05:21:00,77.5,531.7419,767.0,5.5,7.1,2.099999999999998,2537.888,53
2024-08-14 05:24:00,77.5,527.3148,767.0,5.399999999999999,7.1,2.0000000000000036,2516.906,53
2024-08-14 05:27:00,75.5,522.6418,767.0,5.300000000000001,7.1,1.8999999999999986,2477.882,53
2024-08-14 05:30:00,76.5,521.9039,767.0,5.300000000000001,7.0,2.0,2488.738,53
2024-08-14 05:33:00,82.5,525.3472,767.0,5.199999999999999,6.8,1.8000000000000007,2689.023,60
2024-08-14 05:36:00,79.0,524.8553,767.0,5.300000000000001,7.1,2.1999999999999957,2556.73,53
2024-08-14 05:39:00,76.0,519.4445,767.0,5.300000000000001,7.0,1.9000000000000021,2486.455,53
2024-08-14 05:42:00,76.5,519.4445,767.0,5.300000000000001,7.0,2.0000000000000036,2490.524,53
2024-08-14 05:45:00,77.0,530.5121,768.0,5.300000000000001,7.1,1.9999999999999964,2521.114,53
2024-08-14 05:48:00,78.0,526.0851,768.0,5.300000000000001,7.1,1.9999999999999964,2534.931,53
2024-08-14 05:51:00,77.5,527.5607,768.0,5.300000000000001,7.1,1.9999999999999964,2522.494,53
2024-08-14 05:54:00,76.5,523.1337,768.0,5.299999999999997,7.0,1.8999999999999986,2501.004,53
2024-08-14 05:57:00,77.5,526.0851,768.0,5.299999999999997,7.0,2.1000000000000014,2520.061,64
2024-08-14 06:00:00,78.0,524.8553,768.0,5.399999999999999,7.0,2.1000000000000014,2526.635,61
2024-08-14 06:03:00,76.5,523.6256,768.0,5.399999999999999,7.0,1.8999999999999986,2500.442,53
2024-08-14 06:06:00,77.0,525.3472,768.0,5.300000000000001,6.9,1.8999999999999986,2500.685,64
2024-08-14 06:09:00,77.0,521.9039,768.0,5.300000000000001,6.9,2.0,2500.977,64
2024-08-14 06:12:00,77.0,522.3958,768.0,5.300000000000001,6.9,2.1000000000000014,2522.615,64
2024-08-14 06:15:00,77.0,519.9363,768.0,5.300000000000001,7.0,1.8999999999999986,2482.297,53
2024-08-14 06:18:00,82.5,523.6256,768.0,5.199999999999999,6.5,1.7999999999999972,2715.321,65
2024-08-14 06:21:00,81.5,526.577,768.0,5.300000000000001,7.0,2.1999999999999957,2608.636,60
2024-08-14 06:24:00,79.0,527.5607,768.0,5.300000000000001,6.9,2.099999999999998,2547.84,61
2024-08-14 06:27:00,77.5,526.8229,768.0,5.199999999999999,6.9,1.9000000000000021,2546.701,64
2024-08-14 06:30:00,79.5,525.1013,768.0,5.199999999999999,7.0,2.0000000000000036,2552.237,61
2024-08-14 06:33:00,79.5,534.9393,768.0,5.199999999999999,7.0,2.099999999999998,2565.11,61
2024-08-14 07:00:00,78.5,510.0984,769.0,4.900000000000002,7.3999999999999995,2.400000000000002,2487.936,53
2024-08-14 07:12:00,79.5,520.4282,769.0,4.899999999999999,6.9,2.1000000000000014,2533.171,61
2024-08-14 07:15:00,78.5,500.7523,769.0,5.0,7.0,2.1000000000000014,2470.75,53
2024-08-14 07:18:00,78.0,521.1661,769.0,5.0,6.9,2.0,2506.21,61
2024-08-14 07:21:00,76.0,509.6065,769.0,4.899999999999999,6.6,1.8000000000000043,2430.854,55
2024-08-14 07:24:00,74.0,473.206,769.0,4.800000000000001,6.9,1.8000000000000007,2357.698,37
2024-08-14 07:27:00,70.5,454.022,769.0,4.600000000000001,7.000000000000001,1.5,2238.822,37
2024-08-14 07:30:00,70.5,456.7274,769.0,4.700000000000003,7.2,1.6000000000000014,2240.701,37
2024-08-14 07:33:00,69.5,459.6788,769.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2220.087,37
2024-08-14 07:36:00,70.0,460.1707,769.0,4.5,7.0,1.6999999999999993,2209.557,37
2024-08-14 07:39:00,69.0,464.8438,769.0,4.5,7.0,1.6999999999999993,2201.067,37
2024-08-14 07:42:00,70.0,462.6302,769.0,4.600000000000001,7.1,1.6999999999999993,2213.171,37
2024-08-14 07:45:00,69.0,466.5654,770.0,4.600000000000001,7.1,1.6999999999999993,2216.657,37
2024-08-14 07:48:00,70.5,461.4005,770.0,4.5,7.0,1.8000000000000007,2213.404,37
2024-08-14 07:51:00,70.0,466.5654,770.0,4.600000000000001,7.0,1.6999999999999993,2242.111,37
2024-08-14 07:54:00,69.5,467.5492,770.0,4.600000000000001,7.1,1.6999999999999993,2228.498,37
2024-08-14 07:57:00,68.0,465.3356,770.0,4.600000000000001,7.0,1.5999999999999979,2236.615,37
2024-08-14 08:00:00,69.5,464.5978,770.0,4.600000000000001,7.0,1.6999999999999993,2241.553,37
2024-08-14 08:03:00,69.5,472.7141,770.0,4.600000000000001,7.0,1.8000000000000007,2258.389,37
2024-08-14 08:06:00,70.0,477.6331,770.0,4.600000000000001,7.0,1.8000000000000007,2288.819,37
2024-08-14 08:09:00,71.5,479.6007,770.0,4.600000000000001,7.0,1.9000000000000021,2298.205,37
2024-08-14 08:12:00,69.5,459.1869,770.0,4.600000000000001,7.1,1.6999999999999993,2233.712,37
2024-08-14 08:15:00,71.0,458.695,770.0,4.600000000000001,7.199999999999999,1.8000000000000007,2269.804,37
2024-08-14 08:18:00,69.5,452.7923,770.0,4.600000000000001,7.199999999999999,1.6999999999999993,2247.449,37
2024-08-14 08:21:00,69.5,451.0706,770.0,4.5,7.299999999999999,1.8000000000000007,2252.833,37
2024-08-14 08:24:00,70.0,446.8895,770.0,4.5,7.3999999999999995,1.8000000000000007,2252.755,37
2024-08-14 08:27:00,70.0,448.1192,770.0,4.5,7.299999999999999,1.9000000000000021,2282.404,37
2024-08-14 08:30:00,71.0,451.0706,770.0,4.599999999999998,7.299999999999999,1.8000000000000043,2242.206,37
2024-08-14 08:33:00,70.5,449.8409,770.0,4.5,7.299999999999999,1.8000000000000007,2261.748,37
2024-08-14 08:36:00,70.5,451.0706,770.0,4.599999999999998,7.199999999999999,1.8000000000000043,2272.82,37
2024-08-14 08:39:00,70.5,451.5625,770.0,4.5,7.199999999999999,1.8000000000000007,2254.928,37
2024-08-14 08:42:00,70.5,456.2355,770.0,4.599999999999998,7.199999999999999,1.8000000000000043,2258.608,37
2024-08-14 08:45:00,70.0,451.8085,771.0,4.5,7.299999999999999,1.8000000000000043,2251.918,37
2024-08-14 08:48:00,70.5,454.022,771.0,4.599999999999998,7.199999999999999,1.8000000000000043,2263.171,37
2024-08-14 08:51:00,71.5,456.2355,771.0,4.5,7.199999999999999,1.8000000000000043,2290.234,37
2024-08-14 08:54:00,71.5,457.4652,771.0,4.600000000000001,7.199999999999999,1.7999999999999972,2283.004,37
2024-08-14 08:57:00,71.0,462.1383,771.0,4.5,7.199999999999999,1.7999999999999972,2281.104,37
2024-08-14 09:00:00,71.5,463.3681,771.0,4.5,7.1,1.7999999999999972,2274.329,37
2024-08-14 09:03:00,71.0,469.5168,771.0,4.5,7.199999999999999,1.7999999999999972,2288.885,37
2024-08-14 09:06:00,74.5,500.7523,771.0,4.600000000000001,6.999999999999999,2.1000000000000014,2391.897,55
2024-08-14 09:09:00,73.5,502.228,771.0,4.699999999999999,6.800000000000001,1.9000000000000021,2358.322,55
2024-08-14 09:12:00,74.5,505.1794,771.0,4.699999999999999,6.800000000000001,2.0000000000000036,2374.906,55
2024-08-14 09:15:00,74.5,502.7199,771.0,4.699999999999999,6.9,2.0000000000000036,2381.778,55
2024-08-14 09:18:00,74.5,500.7523,771.0,4.800000000000001,6.9,1.9000000000000021,2384.387,55
2024-08-14 09:21:00,74.5,499.7685,771.0,4.699999999999999,6.9,1.9000000000000021,2393.82,55
2024-08-14 09:24:00,74.5,496.5712,771.0,4.699999999999999,6.9,1.9000000000000021,2380.289,55
2024-08-14 09:27:00,75.5,489.9306,771.0,4.699999999999999,6.9,1.9999999999999964,2405.255,55
2024-08-14 09:30:00,74.5,491.8981,771.0,4.699999999999999,7.0,1.9999999999999964,2402.043,55
2024-08-14 09:33:00,76.0,483.5359,771.0,4.799999999999997,7.1,1.8999999999999986,2401.762,53
2024-08-14 09:36:00,74.0,473.452,771.0,4.799999999999997,7.199999999999999,1.8000000000000043,2381.369,37
2024-08-14 09:39:00,73.5,469.5168,771.0,4.699999999999999,7.199999999999999,1.9000000000000021,2377.37,37
2024-08-14 09:42:00,73.0,465.0897,771.0,4.799999999999997,7.199999999999999,1.8000000000000043,2355.647,37
2024-08-14 09:45:00,73.5,462.8762,772.0,4.699999999999999,7.1,1.9000000000000021,2349.663,37
2024-08-14 09:48:00,72.5,454.2679,772.0,4.699999999999999,7.299999999999999,1.8000000000000007,2337.74,37
2024-08-14 09:51:00,73.5,452.3004,772.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2349.823,37
2024-08-14 09:54:00,72.5,456.2355,772.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2330.215,37
2024-08-14 09:57:00,72.0,463.3681,772.0,4.600000000000001,7.1,1.8000000000000007,2325.974,37
2024-08-14 10:00:00,73.0,461.6464,772.0,4.600000000000001,7.1,1.8000000000000007,2331.323,37
2024-08-14 10:03:00,74.0,459.6788,772.0,4.600000000000001,7.3,1.9000000000000021,2351.663,37
2024-08-14 10:06:00,73.5,458.4491,772.0,4.600000000000001,7.3,1.8000000000000007,2332.365,37
2024-08-14 10:09:00,73.0,448.6111,772.0,4.600000000000001,7.3,1.9000000000000021,2282.771,37
2024-08-14 10:12:00,73.0,463.86,772.0,4.600000000000001,7.3,1.8000000000000007,2317.356,37
2024-08-14 10:15:00,72.5,472.2223,772.0,4.600000000000001,7.1,1.9000000000000021,2319.384,37
2024-08-14 10:18:00,74.0,477.1412,772.0,4.699999999999999,7.0,1.8999999999999986,2369.386,37
2024-08-14 10:21:00,74.5,480.5845,772.0,4.800000000000001,7.0,1.8999999999999986,2368.496,55
2024-08-14 10:24:00,75.0,484.2737,772.0,4.800000000000001,7.1,2.0,2396.564,53
2024-08-14 10:27:00,75.0,487.4711,772.0,4.699999999999999,7.1,2.0,2426.921,53
2024-08-14 10:30:00,76.5,490.9144,772.0,4.800000000000001,7.199999999999999,2.0,2446.918,53
2024-08-14 10:33:00,77.0,491.6522,772.0,4.800000000000001,7.1,2.0,2460.723,53
2024-08-14 10:36:00,77.0,496.5712,772.0,4.899999999999999,7.1,1.9000000000000021,2456.477,53
2024-08-14 10:39:00,77.0,494.3576,772.0,4.899999999999999,7.0,1.9000000000000021,2466.034,53
2024-08-14 10:42:00,77.0,496.8171,772.0,4.899999999999999,7.0,2.0000000000000036,2474.397,53
2024-08-14 10:45:00,77.5,496.5712,773.0,4.899999999999999,7.0,2.0000000000000036,2499.873,53
2024-08-14 10:48:00,83.0,515.7552,773.0,4.899999999999999,6.8,1.9000000000000021,2665.745,61
2024-08-14 10:51:00,82.5,513.7876,773.0,5.0,6.8999999999999995,1.9999999999999964,2640.611,61
2024-08-14 10:54:00,82.5,512.8038,773.0,5.099999999999998,7.1,2.1000000000000014,2660.503,60
2024-08-14 10:57:00,83.0,514.0336,773.0,5.199999999999999,7.1,2.1000000000000014,2663.54,60
2024-08-14 11:00:00,82.5,508.8687,773.0,5.199999999999999,7.1,2.0,2642.919,53
2024-08-14 11:03:00,82.0,512.066,773.0,5.199999999999999,7.199999999999999,2.1000000000000014,2625.238,53
2024-08-14 11:06:00,82.0,511.3281,773.0,5.199999999999999,7.3,2.1000000000000014,2625.965,53
2024-08-14 11:09:00,82.0,507.6389,773.0,5.199999999999999,7.3999999999999995,2.1000000000000014,2634.545,53
2024-08-14 11:12:00,83.0,509.6065,773.0,5.199999999999999,7.3999999999999995,2.200000000000003,2646.029,53
2024-08-14 11:15:00,83.0,507.6389,773.0,5.199999999999999,7.299999999999999,2.200000000000003,2636.867,53
2024-08-14 11:18:00,83.0,504.1956,773.0,5.300000000000001,7.4,2.1000000000000014,2642.375,53
2024-08-14 11:21:00,82.5,503.4577,773.0,5.300000000000001,7.4,2.1000000000000014,2645.821,53
2024-08-14 11:24:00,80.5,500.7523,773.0,5.199999999999999,7.300000000000001,2.0,2576.82,53
2024-08-14 11:27:00,80.0,498.5388,773.0,5.199999999999999,7.200000000000001,1.8999999999999986,2560.473,53
2024-08-14 11:30:00,79.5,501.4901,773.0,5.199999999999999,7.300000000000001,1.8999999999999986,2558.883,53
2024-08-14 11:33:00,80.5,502.228,773.0,5.199999999999999,7.1,2.0,2559.329,53
2024-08-14 11:36:00,80.0,501.9821,773.0,5.199999999999999,7.1,2.0,2559.992,53
2024-08-14 11:39:00,81.5,502.7199,773.0,5.199999999999999,7.300000000000001,2.1000000000000014,2609.083,53
2024-08-14 11:42:00,81.0,504.4415,773.0,5.199999999999999,7.300000000000001,2.1000000000000014,2615.547,53
2024-08-14 11:45:00,82.0,506.4091,774.0,5.199999999999999,7.300000000000001,2.1000000000000014,2617.076,53
2024-08-14 11:48:00,81.5,510.0984,774.0,5.300000000000001,7.300000000000001,2.0,2623.995,53
2024-08-14 11:51:00,83.0,522.6418,774.0,5.300000000000001,7.2,2.1000000000000014,2686.1,60
2024-08-14 11:54:00,82.5,512.066,774.0,5.300000000000001,7.300000000000001,2.1000000000000014,2636.394,53
2024-08-14 11:57:00,82.0,507.8849,774.0,5.300000000000001,7.300000000000001,2.1000000000000014,2636.145,53
2024-08-14 12:00:00,82.0,507.147,774.0,5.200000000000003,7.4,2.0,2636.094,53
2024-08-14 12:03:00,81.5,501.7361,774.0,5.200000000000003,7.300000000000001,2.0,2611.906,53
2024-08-14 12:06:00,81.0,498.2928,774.0,5.200000000000003,7.4,2.0,2583.929,53
2024-08-14 12:09:00,81.0,490.4225,774.0,5.100000000000001,7.300000000000001,2.0,2578.996,53
2024-08-14 12:12:00,81.0,489.4387,774.0,5.200000000000003,7.4,2.0,2596.327,53
2024-08-14 12:15:00,81.0,492.8819,774.0,5.200000000000003,7.5,2.0,2590.055,53
2024-08-14 12:18:00,80.5,487.963,774.0,5.200000000000003,7.4,2.0,2583.784,53
2024-08-14 12:21:00,81.0,487.963,774.0,5.0,7.4,2.0,2578.039,53
2024-08-14 12:24:00,81.0,487.2251,774.0,5.100000000000001,7.500000000000001,2.1000000000000014,2589.592,53
2024-08-14 12:27:00,79.0,485.9954,774.0,5.0,7.300000000000001,1.8999999999999986,2529.645,53
2024-08-14 12:30:00,79.5,481.3224,774.0,5.0,7.299999999999999,1.8999999999999986,2525.044,53
2024-08-14 12:33:00,78.5,474.9276,774.0,5.0,7.4,1.7999999999999972,2528.626,53
2024-08-14 12:36:00,78.0,476.1574,774.0,5.0,7.4,1.8999999999999986,2524.998,53
2024-08-14 12:39:00,78.0,474.4358,774.0,5.0,7.4,1.8999999999999986,2526.829,53
2024-08-14 12:42:00,78.5,477.3871,774.0,5.0,7.4,2.0,2537.199,53
2024-08-14 12:45:00,78.5,478.125,775.0,5.0,7.4,2.0,2530.737,53
2024-08-14 12:48:00,78.5,477.3871,775.0,5.0,7.4,2.0,2523.351,53
2024-08-14 12:51:00,79.0,474.4358,775.0,5.0,7.4,2.0,2528.604,53
2024-08-14 12:54:00,79.0,476.8952,775.0,5.0,7.4,2.0,2527.307,53
2024-08-14 12:57:00,78.5,476.1574,775.0,5.0,7.4,2.0,2523.0,53
2024-08-14 13:00:00,78.0,478.6169,775.0,5.0,7.300000000000001,1.8999999999999986,2523.836,53
2024-08-14 13:03:00,78.5,480.8304,775.0,4.899999999999999,7.300000000000001,2.0,2517.791,53
2024-08-14 13:06:00,78.0,471.2384,775.0,4.899999999999999,7.4,1.8999999999999986,2500.712,53
2024-08-14 13:09:00,77.5,469.0249,775.0,4.899999999999999,7.3999999999999995,1.7999999999999972,2468.303,53
2024-08-14 13:12:00,77.0,470.7465,775.0,4.899999999999999,7.4,1.7999999999999972,2489.172,53
2024-08-14 13:15:00,77.0,471.9763,775.0,4.899999999999999,7.300000000000001,1.7999999999999972,2472.086,53
2024-08-14 13:18:00,77.5,473.6979,775.0,4.899999999999999,7.300000000000001,1.8999999999999986,2472.963,53
2024-08-14 13:21:00,81.5,468.533,775.0,4.699999999999999,7.1000000000000005,1.9000000000000021,2558.709,53
2024-08-14 13:24:00,80.0,469.0249,775.0,4.699999999999999,7.200000000000001,1.9000000000000021,2538.765,53
2024-08-14 13:27:00,78.0,467.0573,775.0,4.799999999999997,7.200000000000001,1.8999999999999986,2522.11,53
2024-08-14 13:30:00,78.5,466.5654,775.0,4.899999999999999,7.4,2.0,2497.328,53
2024-08-14 13:33:00,79.0,470.7465,775.0,4.899999999999999,7.500000000000001,2.0,2534.854,53
2024-08-14 13:36:00,79.0,473.9438,775.0,4.899999999999999,7.299999999999999,2.0,2532.952,53
2024-08-14 13:39:00,78.0,469.5168,775.0,4.899999999999999,7.300000000000001,2.0,2503.769,53
2024-08-14 13:42:00,78.0,471.9763,775.0,4.899999999999999,7.299999999999999,2.0,2502.227,53
2024-08-14 13:45:00,77.5,470.7465,776.0,4.899999999999999,7.299999999999999,1.8999999999999986,2490.385,53
2024-08-14 13:48:00,77.5,473.6979,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2478.958,53
2024-08-14 13:51:00,77.0,473.206,776.0,4.899999999999999,7.300000000000001,1.8999999999999986,2478.063,53
2024-08-14 13:54:00,78.0,469.7627,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2482.513,53
2024-08-14 13:57:00,83.0,469.7627,776.0,4.699999999999999,7.1,1.8000000000000007,2640.137,53
2024-08-14 14:00:00,81.0,466.0735,776.0,4.599999999999998,7.299999999999999,2.0000000000000036,2587.519,53
2024-08-14 14:03:00,79.0,468.7789,776.0,4.599999999999998,7.3999999999999995,2.0000000000000036,2548.645,53
2024-08-14 14:06:00,79.0,466.0735,776.0,4.699999999999999,7.3999999999999995,2.1999999999999993,2535.598,53
2024-08-14 14:09:00,77.0,469.0249,776.0,4.800000000000001,7.299999999999999,1.7999999999999972,2499.935,53
2024-08-14 14:12:00,77.0,473.452,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2483.003,53
2024-08-14 14:15:00,77.0,478.371,776.0,4.899999999999999,7.199999999999999,1.8999999999999986,2480.29,53
