Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-16 20:06:00,67.0,473.6979,830.0,4.599999999999998,7.1000000000000005,1.6000000000000014,2144.046,37
2024-08-16 20:09:00,66.5,476.1574,830.0,4.5,7.0,1.6999999999999993,2146.973,37
2024-08-16 20:12:00,67.5,478.6169,830.0,4.5,7.1,1.8000000000000007,2159.601,37
2024-08-16 20:15:00,67.0,475.9114,830.0,4.5,7.1,1.8000000000000007,2156.987,37
2024-08-16 20:18:00,67.0,478.371,830.0,4.5,7.1,1.8000000000000007,2170.308,37
2024-08-16 20:21:00,68.0,474.9276,830.0,4.600000000000001,7.1,1.8000000000000007,2206.927,37
2024-08-16 20:24:00,69.0,477.6331,830.0,4.600000000000001,7.0,1.8000000000000007,2192.285,37
2024-08-16 20:27:00,68.5,481.8142,830.0,4.600000000000001,7.1,1.8000000000000007,2203.891,37
2024-08-16 20:30:00,69.0,481.8142,830.0,4.600000000000001,7.1000000000000005,1.8000000000000007,2203.274,37
2024-08-16 20:33:00,68.5,479.3548,830.0,4.600000000000001,7.2,1.8999999999999986,2205.055,37
2024-08-16 20:36:00,69.0,485.0116,830.0,4.600000000000001,7.0,1.8000000000000007,2203.605,37
2024-08-16 20:39:00,68.5,480.5845,830.0,4.600000000000001,7.1,1.8000000000000007,2198.679,37
2024-08-16 20:42:00,68.0,484.7656,830.0,4.5,6.9,1.8000000000000007,2144.9,37
2024-08-16 20:45:00,67.0,480.8304,831.0,4.5,6.800000000000001,1.8000000000000007,2112.952,37
2024-08-16 20:48:00,67.0,479.3548,831.0,4.5,6.9,1.8000000000000007,2136.812,37
2024-08-16 20:51:00,67.0,480.5845,831.0,4.5,6.9,1.8000000000000007,2140.616,37
2024-08-16 20:54:00,66.5,477.6331,831.0,4.5,6.9,1.8000000000000007,2142.151,37
2024-08-16 20:57:00,66.0,485.0116,831.0,4.5,6.9,1.8000000000000007,2136.03,37
2024-08-16 21:00:00,67.5,484.7656,831.0,4.5,6.9,1.8000000000000007,2153.584,37
2024-08-16 21:03:00,68.0,487.4711,831.0,4.5,6.9,1.9000000000000021,2179.142,37
2024-08-16 21:06:00,68.5,491.6522,831.0,4.600000000000001,6.9,1.8000000000000007,2196.916,37
2024-08-16 21:09:00,68.5,493.6198,831.0,4.5,6.800000000000001,1.9000000000000021,2182.813,35
2024-08-16 21:12:00,68.5,497.8009,831.0,4.5,6.800000000000001,1.9000000000000021,2218.652,35
2024-08-16 21:15:00,68.5,502.9659,831.0,4.600000000000001,6.800000000000001,1.8000000000000007,2205.996,35
2024-08-16 21:18:00,69.0,502.9659,831.0,4.600000000000001,6.8,1.8000000000000007,2215.396,35
2024-08-16 21:21:00,69.5,505.1794,831.0,4.600000000000001,6.9,1.8000000000000007,2213.002,35
2024-08-16 21:24:00,71.0,503.9496,831.0,4.699999999999999,7.0,2.0,2288.101,35
2024-08-16 21:27:00,71.0,506.9011,831.0,4.799999999999997,6.9,1.8000000000000007,2281.83,35
2024-08-16 21:30:00,70.5,508.1308,831.0,4.799999999999997,6.9,1.9000000000000021,2283.936,35
2024-08-16 21:33:00,71.0,505.9173,831.0,4.799999999999997,6.9,1.8000000000000007,2263.985,35
2024-08-16 21:36:00,71.5,509.3605,831.0,4.699999999999999,6.9,2.0,2289.635,35
2024-08-16 21:39:00,70.5,504.6875,831.0,4.699999999999999,6.9,2.0,2306.833,35
2024-08-16 21:42:00,71.0,503.4577,831.0,4.800000000000001,6.9,1.8000000000000007,2282.947,35
2024-08-16 21:45:00,72.0,502.228,832.0,4.800000000000001,7.0,1.8999999999999986,2304.497,55
2024-08-16 21:48:00,71.0,497.309,832.0,4.800000000000001,7.000000000000001,1.8000000000000007,2282.451,37
2024-08-16 21:51:00,70.5,489.4387,832.0,4.699999999999999,7.000000000000001,1.9000000000000021,2261.856,37
2024-08-16 21:54:00,70.0,481.0764,832.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2258.102,37
2024-08-16 21:57:00,69.5,483.5359,832.0,4.699999999999999,7.1000000000000005,1.9000000000000021,2237.071,37
2024-08-16 22:00:00,70.0,489.4387,832.0,4.699999999999999,7.000000000000001,1.8000000000000007,2257.841,37
2024-08-16 22:03:00,70.0,485.9954,832.0,4.699999999999999,7.000000000000001,1.8000000000000007,2256.491,37
2024-08-16 22:06:00,69.5,487.2251,832.0,4.699999999999999,7.000000000000001,1.8000000000000007,2229.056,37
2024-08-16 22:09:00,68.5,481.8142,832.0,4.800000000000001,7.000000000000001,1.8000000000000007,2177.461,37
2024-08-16 22:12:00,65.5,484.5197,832.0,4.700000000000003,6.9,1.5999999999999979,2130.623,37
2024-08-16 22:15:00,65.5,480.0926,832.0,4.600000000000001,6.800000000000001,1.6000000000000014,2117.793,37
2024-08-16 22:18:00,65.5,483.044,832.0,4.399999999999999,6.800000000000001,1.7000000000000028,2119.444,37
2024-08-16 22:21:00,64.5,478.8629,832.0,4.5,6.800000000000001,1.7000000000000028,2081.4,37
2024-08-16 22:24:00,65.5,477.3871,832.0,4.5,6.800000000000001,1.7000000000000028,2111.968,37
2024-08-16 22:27:00,66.0,483.2899,832.0,4.5,6.800000000000001,1.7000000000000028,2106.532,37
2024-08-16 22:30:00,65.0,487.4711,832.0,4.399999999999999,6.800000000000001,1.7000000000000028,2088.311,35
2024-08-16 22:33:00,65.5,491.8981,832.0,4.399999999999999,6.800000000000001,1.8000000000000007,2125.77,35
2024-08-16 22:36:00,67.0,493.6198,832.0,4.600000000000001,6.800000000000001,1.6999999999999993,2139.635,35
2024-08-16 22:39:00,66.0,494.6036,832.0,4.5,6.700000000000001,1.8000000000000007,2149.636,35
2024-08-16 22:42:00,66.0,498.5388,832.0,4.5,6.800000000000001,1.8000000000000007,2134.575,35
2024-08-16 22:45:00,68.0,498.2928,833.0,4.600000000000001,6.800000000000001,1.7999999999999972,2176.051,35
2024-08-16 22:48:00,69.0,500.5063,833.0,4.600000000000001,6.9,1.8999999999999986,2194.263,35
2024-08-16 22:51:00,69.0,501.9821,833.0,4.600000000000001,6.800000000000001,1.7999999999999972,2214.7,35
2024-08-16 22:54:00,69.5,506.6551,833.0,4.600000000000001,6.9,2.0,2231.167,35
2024-08-16 22:57:00,70.0,511.82,833.0,4.699999999999999,6.8,1.9000000000000021,2242.556,35
2024-08-16 23:00:00,69.5,517.4769,833.0,4.699999999999999,6.8,1.9000000000000021,2231.115,35
2024-08-16 23:03:00,68.0,516.985,833.0,4.599999999999998,6.9,1.9000000000000021,2271.86,35
2024-08-16 23:06:00,71.5,498.2928,833.0,4.800000000000001,7.0,1.8999999999999986,2283.358,37
2024-08-16 23:09:00,70.0,492.8819,833.0,4.699999999999999,7.0,1.8000000000000007,2258.511,37
2024-08-16 23:12:00,69.0,477.6331,833.0,4.599999999999998,7.0,1.9000000000000021,2228.378,37
2024-08-16 23:15:00,69.5,474.6817,833.0,4.599999999999998,7.1,1.9000000000000021,2236.154,37
2024-08-16 23:18:00,69.0,465.3356,833.0,4.599999999999998,7.2,1.9000000000000021,2219.974,37
2024-08-16 23:21:00,70.5,510.5902,833.0,4.599999999999998,6.8,1.9000000000000021,2316.955,35
2024-08-16 23:24:00,70.5,512.066,833.0,4.699999999999999,6.700000000000001,1.8999999999999986,2293.706,35
2024-08-16 23:27:00,71.5,511.3281,833.0,4.600000000000001,6.700000000000001,2.1999999999999993,2287.026,35
2024-08-16 23:30:00,71.5,512.8038,833.0,4.800000000000001,6.800000000000001,2.0,2295.894,35
2024-08-16 23:33:00,70.5,513.0498,833.0,4.900000000000002,6.800000000000001,1.8999999999999986,2306.888,35
2024-08-16 23:36:00,71.5,510.5902,833.0,4.900000000000002,6.800000000000001,1.8999999999999986,2297.764,35
2024-08-16 23:39:00,72.0,508.3767,833.0,4.900000000000002,6.800000000000001,1.8999999999999986,2302.756,35
2024-08-16 23:42:00,70.5,500.5063,833.0,5.0,6.800000000000001,1.9000000000000021,2296.954,35
2024-08-16 23:45:00,70.0,502.228,834.0,4.899999999999999,6.800000000000001,1.9000000000000021,2284.226,35
2024-08-16 23:48:00,70.0,503.9496,834.0,4.899999999999999,6.800000000000001,2.0,2289.089,35
2024-08-16 23:51:00,70.5,506.9011,834.0,5.0,6.9,1.8999999999999986,2293.616,35
2024-08-16 23:54:00,71.0,501.9821,834.0,5.0,6.9,1.8999999999999986,2303.77,35
2024-08-16 23:57:00,70.5,504.6875,834.0,5.0,6.800000000000001,1.8999999999999986,2301.416,35
2024-08-17 00:00:00,71.0,505.1794,834.0,5.099999999999998,6.800000000000001,1.9000000000000021,2287.924,35
2024-08-17 00:03:00,70.5,506.6551,834.0,5.099999999999998,6.9,1.8000000000000007,2289.643,35
2024-08-17 00:06:00,71.0,509.1146,834.0,5.199999999999999,6.800000000000001,1.6999999999999993,2286.101,35
2024-08-17 00:09:00,70.5,508.8687,834.0,5.099999999999998,6.800000000000001,1.8000000000000007,2289.323,35
2024-08-17 00:12:00,70.0,504.6875,834.0,5.099999999999998,6.700000000000001,1.8000000000000007,2288.014,35
2024-08-17 00:15:00,71.0,505.1794,834.0,5.099999999999998,6.800000000000001,1.8000000000000007,2289.827,35
2024-08-17 00:18:00,70.5,504.6875,834.0,5.099999999999998,6.800000000000001,1.8000000000000007,2287.283,35
2024-08-17 00:21:00,71.0,507.8849,834.0,5.0,6.800000000000001,1.9000000000000021,2304.043,35
2024-08-17 00:24:00,70.5,511.3281,834.0,5.100000000000001,6.800000000000001,1.8000000000000007,2305.552,35
2024-08-17 00:27:00,70.5,513.7876,834.0,5.100000000000001,6.800000000000001,1.6999999999999993,2297.861,35
2024-08-17 00:30:00,71.0,518.2147,834.0,5.100000000000001,6.800000000000001,1.8000000000000007,2314.8,35
2024-08-17 00:33:00,72.0,515.2633,834.0,5.100000000000001,6.800000000000001,1.8000000000000007,2298.27,35
2024-08-17 00:36:00,71.0,508.3767,834.0,5.0,6.800000000000001,1.8000000000000007,2321.034,35
2024-08-17 00:39:00,71.5,510.3443,834.0,5.100000000000001,6.9,1.7999999999999972,2333.843,35
2024-08-17 00:42:00,72.0,517.7228,834.0,5.100000000000001,6.800000000000001,1.8999999999999986,2336.842,35
2024-08-17 00:45:00,72.0,519.4445,835.0,5.100000000000001,6.800000000000001,1.8999999999999986,2359.649,35
2024-08-17 00:48:00,73.0,517.9688,835.0,5.199999999999999,6.9,1.9000000000000021,2391.315,64
2024-08-17 00:51:00,73.0,518.7066,835.0,5.099999999999998,6.9,2.0,2395.063,64
2024-08-17 00:54:00,73.5,520.1823,835.0,5.300000000000001,6.9,1.8999999999999986,2391.49,64
2024-08-17 00:57:00,73.5,518.9525,835.0,5.199999999999999,6.800000000000001,1.8999999999999986,2395.406,64
2024-08-17 01:00:00,73.0,517.4769,835.0,5.199999999999999,6.800000000000001,1.8999999999999986,2395.938,35
2024-08-17 01:03:00,74.0,520.4282,835.0,5.199999999999999,6.800000000000001,1.8999999999999986,2420.482,64
2024-08-17 01:06:00,73.5,516.739,835.0,5.299999999999997,6.9,1.9000000000000021,2405.388,64
2024-08-17 01:09:00,74.0,516.2471,835.0,5.299999999999997,6.800000000000001,1.9000000000000021,2423.455,64
2024-08-17 01:12:00,75.0,517.4769,835.0,5.300000000000001,6.9,2.0,2436.336,64
2024-08-17 01:15:00,75.0,514.5255,835.0,5.300000000000001,6.9,2.0,2426.574,64
2024-08-17 01:18:00,75.0,512.5579,835.0,5.300000000000001,6.9,1.8999999999999986,2426.141,64
2024-08-17 01:21:00,75.0,509.1146,835.0,5.300000000000001,6.9,1.8999999999999986,2422.776,64
2024-08-17 01:24:00,74.5,507.6389,835.0,5.199999999999999,7.0,1.8999999999999986,2418.282,53
2024-08-17 01:27:00,74.5,509.3605,835.0,5.199999999999999,6.9,1.8999999999999986,2408.096,64
2024-08-17 01:30:00,74.0,502.7199,835.0,5.199999999999999,7.0,1.8999999999999986,2409.715,53
2024-08-17 01:33:00,74.0,503.4577,835.0,5.199999999999999,6.9,1.8999999999999986,2413.673,55
2024-08-17 01:36:00,74.5,504.6875,835.0,5.199999999999999,6.9,2.0,2418.665,55
2024-08-17 01:39:00,74.5,503.2118,835.0,5.199999999999999,7.1,1.8999999999999986,2407.982,53
2024-08-17 01:42:00,74.5,503.2118,835.0,5.199999999999999,7.0,2.0,2411.25,53
2024-08-17 01:45:00,73.0,500.9983,836.0,5.300000000000001,7.0,1.6999999999999993,2389.308,53
2024-08-17 01:48:00,73.5,490.9144,836.0,5.199999999999999,7.0,1.8999999999999986,2378.353,53
2024-08-17 01:51:00,72.5,490.9144,836.0,5.199999999999999,7.0,1.8000000000000007,2338.36,53
2024-08-17 01:54:00,72.0,493.3738,836.0,5.199999999999999,6.9,1.8000000000000007,2342.144,55
2024-08-17 01:57:00,72.5,500.5063,836.0,5.199999999999999,6.9,1.8000000000000007,2340.201,55
2024-08-17 02:00:00,70.5,486.9792,836.0,5.199999999999999,6.800000000000001,1.8999999999999986,2292.403,37
2024-08-17 02:03:00,71.0,494.1117,836.0,5.300000000000001,6.9,1.7999999999999972,2283.055,55
2024-08-17 02:06:00,70.5,499.0307,836.0,5.300000000000001,6.9,1.8999999999999986,2317.583,35
2024-08-17 02:09:00,71.5,500.9983,836.0,5.399999999999999,6.9,1.8000000000000007,2341.987,55
2024-08-17 02:12:00,72.0,501.4901,836.0,5.399999999999999,6.9,1.8000000000000007,2354.364,55
2024-08-17 02:15:00,73.5,505.9173,836.0,5.5,7.0,1.8000000000000007,2360.173,53
2024-08-17 02:18:00,75.5,522.3958,836.0,5.5,6.9,1.9999999999999964,2422.018,64
2024-08-17 02:21:00,75.0,516.739,836.0,5.699999999999999,6.9,1.7999999999999972,2443.529,64
2024-08-17 02:24:00,75.5,517.9688,836.0,5.699999999999999,6.9,1.7999999999999972,2481.66,64
2024-08-17 02:27:00,80.5,511.82,836.0,5.599999999999998,7.0,2.1000000000000014,2560.264,53
2024-08-17 02:30:00,75.5,511.5741,836.0,5.800000000000001,7.1,1.6999999999999957,2488.76,53
2024-08-17 02:33:00,76.5,512.5579,836.0,5.800000000000001,7.0,1.7999999999999972,2483.464,53
2024-08-17 02:36:00,80.5,511.3281,836.0,5.699999999999999,7.2,2.1000000000000014,2584.974,53
2024-08-17 02:39:00,79.5,510.5902,836.0,5.800000000000001,7.2,2.1000000000000014,2574.822,53
2024-08-17 02:42:00,76.0,514.5255,836.0,5.800000000000001,7.0,1.8999999999999986,2584.403,53
2024-08-17 02:45:00,76.5,512.066,837.0,5.699999999999999,7.0,2.0,2460.78,53
2024-08-17 02:48:00,74.5,509.6065,837.0,5.699999999999999,7.0,1.7000000000000028,2433.286,53
2024-08-17 02:51:00,74.0,508.8687,837.0,5.599999999999998,7.0,1.8999999999999986,2437.993,53
2024-08-17 02:54:00,75.0,514.5255,837.0,5.699999999999999,6.9,1.7000000000000028,2423.417,64
2024-08-17 02:57:00,74.0,499.7685,837.0,5.599999999999998,7.0,1.8000000000000043,2392.014,53
2024-08-17 03:00:00,73.5,499.7685,837.0,5.5,6.9,1.8000000000000007,2379.075,53
2024-08-17 03:03:00,74.0,503.9496,837.0,5.5,6.9,1.8000000000000007,2382.323,53
2024-08-17 03:06:00,74.0,499.7685,837.0,5.599999999999998,7.1000000000000005,1.8999999999999986,2411.744,53
2024-08-17 03:09:00,73.5,499.7685,837.0,5.599999999999998,6.800000000000001,1.7000000000000028,2398.323,52
2024-08-17 03:12:00,74.0,499.5226,837.0,5.5,7.000000000000001,1.8000000000000007,2394.356,53
2024-08-17 03:15:00,73.5,502.7199,837.0,5.5,7.0,1.8000000000000007,2400.388,53
2024-08-17 03:18:00,74.0,498.2928,837.0,5.5,7.0,1.9000000000000021,2402.853,53
2024-08-17 03:21:00,74.0,495.3414,837.0,5.5,7.1000000000000005,1.8000000000000007,2382.146,53
2024-08-17 03:24:00,73.0,493.3738,837.0,5.5,7.1000000000000005,1.8000000000000007,2360.78,53
2024-08-17 03:27:00,73.0,493.1279,837.0,5.5,7.1000000000000005,1.6999999999999993,2367.581,53
2024-08-17 03:39:00,73.0,488.4549,837.0,5.5,7.1000000000000005,1.8000000000000007,2355.417,53
2024-08-17 04:00:00,71.0,486.2413,838.0,5.300000000000001,6.9,1.6999999999999993,2308.004,37
2024-08-17 04:03:00,71.0,497.0631,838.0,5.399999999999999,6.9,1.8000000000000007,2330.685,35
2024-08-17 04:09:00,71.5,499.5226,838.0,5.399999999999999,6.9,1.8000000000000007,2333.794,55
2024-08-17 04:12:00,72.0,501.7361,838.0,5.399999999999999,6.9,1.8000000000000007,2331.621,55
2024-08-17 04:24:00,73.0,500.9983,838.0,5.5,7.0,1.6999999999999993,2370.336,53
2024-08-17 04:27:00,73.5,501.7361,838.0,5.5,6.9,1.6999999999999993,2371.187,53
2024-08-17 04:30:00,73.5,499.5226,838.0,5.5,7.1000000000000005,1.8000000000000007,2388.775,53
2024-08-17 04:33:00,73.5,498.5388,838.0,5.5,7.0,1.8000000000000007,2392.148,53
2024-08-17 04:39:00,73.5,499.0307,838.0,5.600000000000001,7.1000000000000005,1.8000000000000007,2388.923,53
2024-08-17 04:42:00,73.5,498.5388,838.0,5.600000000000001,7.0,1.8000000000000007,2399.843,53
2024-08-17 04:45:00,73.0,494.3576,839.0,5.600000000000001,7.000000000000001,1.6999999999999993,2358.487,53
2024-08-17 04:51:00,72.0,491.1603,839.0,5.600000000000001,6.9,1.6999999999999993,2361.528,54
2024-08-17 04:54:00,70.5,487.4711,839.0,5.5,6.9,1.6000000000000014,2302.848,54
2024-08-17 05:00:00,70.5,486.9792,839.0,5.400000000000002,6.9,1.5999999999999979,2267.789,54
2024-08-17 05:03:00,71.0,488.7008,839.0,5.400000000000002,6.9,1.5999999999999979,2296.154,54
2024-08-17 05:06:00,71.0,494.3576,839.0,5.400000000000002,6.800000000000001,1.5999999999999979,2286.792,35
2024-08-17 05:18:00,71.0,488.4549,839.0,5.400000000000002,6.800000000000001,1.5999999999999979,2291.98,55
2024-08-17 05:21:00,70.5,494.6036,839.0,5.400000000000002,6.800000000000001,1.5999999999999979,2290.855,35
2024-08-17 05:24:00,71.5,493.1279,839.0,5.400000000000002,6.9,1.6999999999999993,2316.908,55
2024-08-17 05:27:00,71.5,500.7523,839.0,5.400000000000002,6.800000000000001,1.6999999999999993,2309.121,35
2024-08-17 05:30:00,73.5,500.2604,839.0,5.400000000000002,6.9,1.6999999999999993,2370.958,53
2024-08-17 05:33:00,72.0,496.5712,839.0,5.400000000000002,6.9,1.7999999999999972,2325.55,55
2024-08-17 05:36:00,72.0,493.3738,839.0,5.5,6.9,1.8000000000000007,2335.007,54
2024-08-17 05:39:00,72.0,499.5226,839.0,5.5,6.800000000000001,1.6999999999999993,2328.956,35
2024-08-17 05:42:00,72.5,502.9659,839.0,5.400000000000002,6.9,1.7999999999999972,2319.673,55
2024-08-17 05:45:00,71.5,500.9983,840.0,5.400000000000002,6.700000000000001,1.6999999999999993,2312.277,35
2024-08-17 05:48:00,72.5,504.4415,840.0,5.5,6.800000000000001,1.8000000000000007,2339.735,35
2024-08-17 05:51:00,72.5,500.7523,840.0,5.5,6.800000000000001,1.8000000000000007,2329.607,55
2024-08-17 05:54:00,72.0,499.5226,840.0,5.400000000000002,6.9,1.7999999999999972,2339.084,55
2024-08-17 05:57:00,72.0,507.6389,840.0,5.400000000000002,6.800000000000001,1.7999999999999972,2334.591,35
2024-08-17 06:00:00,72.5,508.8687,840.0,5.400000000000002,6.800000000000001,1.7999999999999972,2336.186,35
2024-08-17 06:03:00,73.0,510.3443,840.0,5.5,6.800000000000001,1.8000000000000007,2360.208,64
2024-08-17 06:06:00,73.0,510.0984,840.0,5.5,6.800000000000001,1.8000000000000007,2362.716,64
2024-08-17 06:09:00,73.0,508.8687,840.0,5.599999999999998,6.700000000000001,1.8000000000000007,2382.439,35
2024-08-17 06:12:00,72.5,504.6875,840.0,5.599999999999998,6.800000000000001,1.8000000000000007,2345.641,52
2024-08-17 06:15:00,72.5,503.9496,840.0,5.599999999999998,6.800000000000001,1.6999999999999993,2341.309,52
2024-08-17 06:18:00,71.5,494.8495,840.0,5.5,6.800000000000001,1.5999999999999979,2320.606,52
2024-08-17 06:21:00,72.0,495.3414,840.0,5.399999999999999,6.800000000000001,1.8000000000000007,2318.929,55
2024-08-17 06:24:00,71.5,495.3414,840.0,5.399999999999999,6.800000000000001,1.6999999999999993,2303.77,35
2024-08-17 06:27:00,71.5,496.0793,840.0,5.399999999999999,6.800000000000001,1.6000000000000014,2301.463,35
2024-08-17 06:30:00,70.5,489.6846,840.0,5.399999999999999,6.800000000000001,1.7000000000000028,2284.206,35
2024-08-17 06:33:00,70.5,489.1927,840.0,5.300000000000001,6.9,1.6999999999999993,2280.24,37
2024-08-17 06:36:00,70.5,493.1279,840.0,5.300000000000001,6.9,1.6999999999999993,2278.06,37
2024-08-17 06:39:00,70.5,491.6522,840.0,5.300000000000001,6.800000000000001,1.6999999999999993,2273.753,35
2024-08-17 06:42:00,70.5,490.9144,840.0,5.300000000000001,6.800000000000001,1.6999999999999993,2277.061,35
2024-08-17 06:45:00,70.5,491.1603,841.0,5.400000000000002,6.9,1.6999999999999993,2282.5,37
2024-08-17 06:48:00,70.5,488.2089,841.0,5.400000000000002,7.000000000000001,1.6999999999999993,2278.676,54
2024-08-17 06:51:00,69.5,487.2251,841.0,5.400000000000002,6.9,1.5,2244.461,37
2024-08-17 06:54:00,70.0,485.7494,841.0,5.399999999999999,6.9,1.6000000000000014,2241.953,37
2024-08-17 06:57:00,70.0,488.7008,841.0,5.399999999999999,6.9,1.6000000000000014,2239.651,37
2024-08-17 07:00:00,71.0,484.7656,841.0,5.399999999999999,7.000000000000001,1.6000000000000014,2265.938,54
2024-08-17 07:03:00,69.0,489.4387,841.0,5.300000000000001,6.800000000000001,1.5999999999999979,2234.7,35
2024-08-17 07:06:00,69.0,494.8495,841.0,5.300000000000001,6.800000000000001,1.5999999999999979,2237.367,35
2024-08-17 07:09:00,69.5,502.228,841.0,5.300000000000001,6.699999999999999,1.6999999999999993,2242.957,35
2024-08-17 07:12:00,69.5,511.3281,841.0,5.300000000000001,6.699999999999999,1.5999999999999979,2237.485,35
2024-08-17 07:15:00,70.0,510.8362,841.0,5.400000000000002,6.699999999999999,1.5999999999999979,2240.651,35
2024-08-17 07:18:00,69.5,507.6389,841.0,5.400000000000002,6.699999999999999,1.5999999999999979,2246.706,35
2024-08-17 07:21:00,71.0,507.147,841.0,5.400000000000002,6.799999999999999,1.6999999999999993,2250.717,35
2024-08-17 07:24:00,70.5,503.9496,841.0,5.400000000000002,6.799999999999999,1.6999999999999993,2279.8,35
2024-08-17 07:27:00,70.5,506.6551,841.0,5.400000000000002,6.8999999999999995,1.6999999999999993,2313.08,35
2024-08-17 07:30:00,71.0,507.8849,841.0,5.400000000000002,6.699999999999999,1.6999999999999993,2283.762,35
2024-08-17 07:33:00,70.5,505.9173,841.0,5.400000000000002,6.799999999999999,1.6999999999999993,2278.211,35
2024-08-17 07:36:00,70.0,504.6875,841.0,5.400000000000002,6.699999999999999,1.6999999999999993,2280.494,35
2024-08-17 07:39:00,70.5,507.6389,841.0,5.400000000000002,6.699999999999999,1.6999999999999993,2282.56,35
2024-08-17 07:42:00,70.5,510.3443,841.0,5.400000000000002,6.699999999999999,1.6999999999999993,2280.943,35
2024-08-17 07:45:00,70.0,505.1794,842.0,5.400000000000002,6.799999999999999,1.6999999999999993,2280.849,35
2024-08-17 07:48:00,69.0,507.147,842.0,5.399999999999999,6.699999999999999,1.6999999999999993,2258.997,35
2024-08-17 07:51:00,70.0,511.82,842.0,5.399999999999999,6.699999999999999,1.6999999999999993,2260.654,35
2024-08-17 07:54:00,70.0,512.5579,842.0,5.300000000000001,6.699999999999999,1.6999999999999993,2260.651,35
2024-08-17 07:57:00,69.0,510.5902,842.0,5.300000000000001,6.6,1.6000000000000014,2227.124,35
2024-08-17 08:00:00,69.5,508.1308,842.0,5.300000000000001,6.6,1.6999999999999993,2228.521,35
2024-08-17 08:03:00,69.0,507.8849,842.0,5.300000000000001,6.6,1.6999999999999993,2229.47,35
2024-08-17 08:06:00,69.5,516.985,842.0,5.300000000000001,6.6,1.6999999999999993,2239.151,35
2024-08-17 08:09:00,70.0,514.5255,842.0,5.300000000000001,6.6,1.6999999999999993,2257.331,35
2024-08-17 08:12:00,70.5,516.2471,842.0,5.300000000000001,6.699999999999999,1.6999999999999993,2254.918,35
2024-08-17 08:15:00,71.0,521.412,842.0,5.300000000000001,6.6,1.8000000000000007,2282.292,35
2024-08-17 08:18:00,70.5,524.1175,842.0,5.400000000000002,6.6,1.6999999999999993,2259.963,35
2024-08-17 08:21:00,71.5,523.8715,842.0,5.400000000000002,6.6,1.7999999999999972,2291.424,35
2024-08-17 08:24:00,71.5,523.6256,842.0,5.400000000000002,6.6,1.7999999999999972,2333.813,35
2024-08-17 08:27:00,72.5,524.1175,842.0,5.5,6.6,1.8000000000000007,2351.995,35
2024-08-17 08:30:00,73.5,524.3634,842.0,5.600000000000001,6.699999999999999,1.8000000000000007,2348.31,64
2024-08-17 08:33:00,73.5,524.3634,842.0,5.600000000000001,6.6,1.8000000000000007,2351.692,64
2024-08-17 08:36:00,73.0,525.3472,842.0,5.600000000000001,6.6,1.6999999999999993,2342.186,64
2024-08-17 08:39:00,72.0,525.3472,842.0,5.600000000000001,6.6,1.6999999999999993,2329.36,35
2024-08-17 08:42:00,72.0,521.412,842.0,5.600000000000001,6.6,1.6999999999999993,2322.803,35
2024-08-17 08:45:00,72.5,519.4445,843.0,5.600000000000001,6.699999999999999,1.8000000000000007,2312.915,64
2024-08-17 08:48:00,72.5,521.1661,843.0,5.5,6.699999999999999,1.8000000000000007,2314.439,64
2024-08-17 08:51:00,71.5,526.0851,843.0,5.5,6.699999999999999,1.8000000000000007,2311.325,35
2024-08-17 08:54:00,71.5,518.2147,843.0,5.399999999999999,6.699999999999999,1.8000000000000007,2299.183,35
2024-08-17 08:57:00,71.5,517.7228,843.0,5.5,6.6,1.6999999999999993,2297.576,35
2024-08-17 09:00:00,71.5,514.0336,843.0,5.5,6.6,1.8000000000000007,2297.944,35
2024-08-17 09:03:00,71.0,516.739,843.0,5.5,6.6,1.6000000000000014,2270.36,35
2024-08-17 09:06:00,71.0,546.4988,843.0,5.399999999999999,6.6,1.6999999999999993,2379.673,16
2024-08-17 09:09:00,73.5,551.4178,843.0,5.5,6.4,1.8999999999999986,2377.673,16
2024-08-17 09:12:00,74.0,555.5989,843.0,5.5,6.4,1.8000000000000007,2370.608,16
2024-08-17 09:15:00,73.5,549.6962,843.0,5.599999999999998,6.4,1.7000000000000028,2377.508,16
2024-08-17 09:18:00,75.0,553.8773,843.0,5.699999999999999,6.5,1.8000000000000007,2411.439,16
2024-08-17 09:21:00,75.5,557.0746,843.0,5.699999999999999,6.5,2.0,2431.201,16
2024-08-17 09:24:00,75.5,552.1556,843.0,5.800000000000001,6.5,1.8999999999999986,2433.249,63
2024-08-17 09:27:00,75.0,552.4016,843.0,5.800000000000001,6.5,1.8999999999999986,2451.436,16
2024-08-17 09:30:00,76.5,548.9583,843.0,5.700000000000003,6.6,1.8999999999999986,2466.895,64
2024-08-17 09:33:00,76.5,546.007,843.0,5.600000000000001,6.5,2.0,2443.354,63
2024-08-17 09:36:00,76.5,547.2367,843.0,5.699999999999999,6.699999999999999,1.9000000000000021,2459.021,64
2024-08-17 09:39:00,76.0,544.0394,843.0,5.699999999999999,6.6,1.9000000000000021,2446.056,64
2024-08-17 09:42:00,75.5,541.5799,843.0,5.699999999999999,6.6,1.9000000000000021,2444.209,64
2024-08-17 09:45:00,75.5,545.0231,844.0,5.699999999999999,6.6,1.9000000000000021,2440.058,64
2024-08-17 09:48:00,75.5,542.0718,844.0,5.599999999999998,6.699999999999999,1.9000000000000021,2457.262,64
2024-08-17 09:51:00,76.0,538.6285,844.0,5.699999999999999,6.6,1.8000000000000007,2460.51,64
2024-08-17 09:54:00,76.0,535.4312,844.0,5.699999999999999,6.6,1.8000000000000007,2446.778,64
2024-08-17 09:57:00,76.0,533.4636,844.0,5.699999999999999,6.6,1.9000000000000021,2412.896,64
2024-08-17 10:00:00,75.0,532.9717,844.0,5.600000000000001,6.6,1.8000000000000007,2421.575,64
2024-08-17 10:03:00,75.0,537.1528,844.0,5.600000000000001,6.6,1.8000000000000007,2428.5,64
2024-08-17 10:06:00,75.0,540.3501,844.0,5.600000000000001,6.5,1.8000000000000007,2434.922,16
2024-08-17 10:09:00,76.0,540.1042,844.0,5.600000000000001,6.6,1.9000000000000021,2433.058,64
2024-08-17 10:12:00,75.0,539.6123,844.0,5.699999999999999,6.6,1.8000000000000043,2433.607,64
2024-08-17 10:15:00,75.5,538.8744,844.0,5.600000000000001,6.5,1.9999999999999964,2443.885,16
2024-08-17 10:18:00,75.5,540.1042,844.0,5.600000000000001,6.6,1.9000000000000021,2445.892,64
2024-08-17 10:21:00,75.0,537.8906,844.0,5.600000000000001,6.5,1.9000000000000021,2424.228,16
2024-08-17 10:24:00,76.0,543.3015,844.0,5.600000000000001,6.5,1.9000000000000021,2422.02,16
2024-08-17 10:27:00,75.5,545.2691,844.0,5.699999999999999,6.5,1.8000000000000043,2426.205,16
2024-08-17 10:30:00,76.0,544.7772,844.0,5.599999999999998,6.6,1.8999999999999986,2451.033,64
2024-08-17 10:33:00,76.5,544.5313,844.0,5.699999999999999,6.6,1.7999999999999972,2464.601,64
2024-08-17 10:36:00,76.5,544.0394,844.0,5.699999999999999,6.6,2.0,2471.782,64
2024-08-17 10:39:00,78.0,542.5637,844.0,5.800000000000001,6.800000000000001,1.8999999999999986,2515.217,64
2024-08-17 10:42:00,79.0,545.761,844.0,5.800000000000001,6.9,2.1000000000000014,2551.719,64
2024-08-17 10:45:00,79.5,549.4502,845.0,5.899999999999999,6.800000000000001,2.099999999999998,2604.927,64
2024-08-17 10:48:00,79.0,553.8773,845.0,5.899999999999999,6.9,2.099999999999998,2596.062,64
2024-08-17 10:51:00,80.0,551.4178,845.0,6.0,7.0,2.099999999999998,2586.495,64
2024-08-17 10:54:00,81.0,557.5665,845.0,6.0,6.9,2.099999999999998,2591.715,64
2024-08-17 10:57:00,80.0,558.7963,845.0,6.0,6.9,2.1999999999999993,2604.273,64
2024-08-17 11:00:00,80.0,555.5989,845.0,6.099999999999998,6.800000000000001,2.1000000000000014,2597.624,57
2024-08-17 11:03:00,80.0,560.0261,845.0,6.0,6.800000000000001,2.0,2588.396,64
2024-08-17 11:06:00,79.5,557.0746,845.0,6.0,6.800000000000001,2.0,2589.011,64
2024-08-17 11:09:00,80.5,563.2234,845.0,6.0,6.800000000000001,2.1000000000000014,2593.549,64
2024-08-17 11:12:00,79.5,560.5179,845.0,6.100000000000001,6.800000000000001,2.0,2596.794,64
2024-08-17 11:15:00,80.5,572.0775,845.0,6.0,6.800000000000001,2.1000000000000014,2608.573,64
2024-08-17 11:18:00,81.0,567.1586,845.0,6.0,6.800000000000001,2.1000000000000014,2594.93,64
2024-08-17 11:21:00,81.0,566.9126,845.0,6.0,6.800000000000001,2.0,2593.869,64
2024-08-17 11:24:00,79.0,564.4531,845.0,6.0,6.700000000000001,2.0,2618.837,64
2024-08-17 11:27:00,80.0,556.0908,845.0,6.0,6.800000000000001,2.0,2585.488,64
2024-08-17 11:30:00,80.0,556.3368,845.0,6.0,6.800000000000001,2.0,2591.329,64
2024-08-17 11:33:00,79.0,557.3206,845.0,6.0,6.800000000000001,2.0,2593.011,64
2024-08-17 11:36:00,80.5,557.3206,845.0,6.0,6.800000000000001,2.0,2605.751,64
2024-08-17 11:39:00,79.0,565.6829,845.0,6.0,6.800000000000001,2.0,2594.23,64
2024-08-17 11:42:00,79.0,564.6991,845.0,6.0,6.700000000000001,2.0,2586.56,64
2024-08-17 11:45:00,80.5,569.3721,846.0,6.0,6.800000000000001,2.0,2613.169,64
2024-08-17 11:48:00,79.5,561.2558,846.0,6.100000000000001,6.700000000000001,2.0,2600.31,57
2024-08-17 11:51:00,80.5,564.4531,846.0,6.100000000000001,6.800000000000001,2.1000000000000014,2620.559,57
2024-08-17 11:54:00,80.0,566.6667,846.0,6.100000000000001,6.9,2.0,2613.677,64
2024-08-17 11:57:00,80.5,568.3883,846.0,6.0,6.800000000000001,2.0,2596.806,64
2024-08-17 12:00:00,80.5,564.2072,846.0,6.0,6.800000000000001,2.1000000000000014,2623.313,64
2024-08-17 12:03:00,80.5,573.0613,846.0,6.0,6.800000000000001,2.1000000000000014,2621.618,64
2024-08-17 12:06:00,80.0,576.9965,846.0,6.0,6.800000000000001,2.1000000000000014,2649.227,64
2024-08-17 12:09:00,82.0,579.702,846.0,6.099999999999998,6.800000000000001,2.099999999999998,2655.854,59
2024-08-17 12:12:00,82.5,582.1614,846.0,6.099999999999998,6.800000000000001,2.099999999999998,2696.875,59
2024-08-17 12:15:00,82.5,584.621,846.0,6.099999999999998,6.800000000000001,2.1999999999999993,2684.864,59
2024-08-17 12:18:00,83.0,587.0804,846.0,6.199999999999999,6.800000000000001,2.099999999999998,2684.838,59
2024-08-17 12:21:00,83.0,576.5046,846.0,6.199999999999999,6.7,1.9999999999999964,2689.885,59
2024-08-17 12:24:00,81.0,563.7153,846.0,5.899999999999999,7.0,2.0,2648.06,64
2024-08-17 12:27:00,80.5,530.5121,846.0,5.800000000000001,7.0,1.8999999999999986,2594.042,64
2024-08-17 12:30:00,81.0,558.5504,846.0,5.699999999999999,6.9,2.1000000000000014,2679.764,64
2024-08-17 12:33:00,81.0,564.6991,846.0,5.699999999999999,6.8999999999999995,1.8999999999999986,2627.129,64
2024-08-17 12:36:00,81.0,572.8154,846.0,5.600000000000001,6.8,2.099999999999998,2637.211,64
2024-08-17 12:39:00,80.5,568.3883,846.0,5.600000000000001,6.8,1.9999999999999964,2630.49,64
2024-08-17 12:42:00,80.0,563.7153,846.0,5.600000000000001,6.8,1.9000000000000021,2613.727,64
2024-08-17 12:45:00,79.0,526.3311,847.0,5.600000000000001,6.699999999999999,1.8000000000000007,2562.98,64
2024-08-17 12:48:00,77.0,512.5579,847.0,5.400000000000002,6.8999999999999995,1.7999999999999972,2511.271,64
2024-08-17 12:51:00,77.0,505.9173,847.0,5.400000000000002,7.1,1.7999999999999972,2504.198,53
2024-08-17 12:54:00,76.0,505.6713,847.0,5.400000000000002,7.2,1.7999999999999972,2488.938,53
2024-08-17 12:57:00,76.0,499.7685,847.0,5.399999999999999,7.2,1.7999999999999972,2467.488,53
2024-08-17 13:00:00,75.0,494.3576,847.0,5.299999999999997,7.2,1.8000000000000043,2437.501,53
2024-08-17 13:03:00,75.5,489.4387,847.0,5.299999999999997,7.2,1.8000000000000043,2447.258,53
2024-08-17 13:06:00,75.0,490.6684,847.0,5.199999999999999,7.2,1.8000000000000007,2437.927,53
2024-08-17 13:09:00,72.0,492.8819,847.0,5.300000000000001,7.0,1.5,2349.204,54
2024-08-17 13:12:00,71.0,494.3576,847.0,5.100000000000001,6.9,1.5999999999999979,2303.95,55
2024-08-17 13:15:00,71.0,494.1117,847.0,5.0,6.9,1.6999999999999993,2320.756,37
2024-08-17 13:18:00,71.0,496.0793,847.0,5.0,6.9,1.6999999999999993,2323.159,35
2024-08-17 13:21:00,71.5,496.5712,847.0,5.100000000000001,6.9,1.6999999999999993,2327.625,55
2024-08-17 13:24:00,72.0,493.3738,847.0,5.0,6.9,1.6999999999999993,2319.234,55
2024-08-17 13:27:00,72.0,496.8171,847.0,5.0,7.0,1.7999999999999972,2327.481,55
2024-08-17 13:30:00,72.5,505.1794,847.0,5.0,6.9,1.8999999999999986,2328.068,55
2024-08-17 13:33:00,73.0,509.3605,847.0,5.0,6.8,1.8999999999999986,2361.501,35
2024-08-17 13:36:00,73.0,509.3605,847.0,5.099999999999998,6.8999999999999995,1.9000000000000021,2367.583,55
2024-08-17 13:39:00,74.5,514.2795,847.0,5.199999999999999,6.8999999999999995,1.9999999999999964,2430.955,64
2024-08-17 13:42:00,75.5,520.6742,847.0,5.100000000000001,6.8999999999999995,1.9999999999999964,2453.03,64
2024-08-17 13:45:00,76.0,526.8229,848.0,5.300000000000001,6.8999999999999995,2.0,2489.695,64
2024-08-17 13:48:00,83.5,526.3311,848.0,5.300000000000001,6.8999999999999995,2.1000000000000014,2684.766,60
2024-08-17 13:51:00,80.0,526.577,848.0,5.400000000000002,7.0,2.1000000000000014,2592.874,64
2024-08-17 13:54:00,79.5,533.4636,848.0,5.5,7.1,2.099999999999998,2587.786,64
2024-08-17 13:57:00,78.0,532.2338,848.0,5.5,7.1,2.0000000000000036,2578.613,64
2024-08-17 14:00:00,79.0,536.1689,848.0,5.5,7.0,2.0000000000000036,2582.526,64
2024-08-17 14:03:00,79.0,542.0718,848.0,5.5,7.0,2.0000000000000036,2582.273,64
2024-08-17 14:06:00,79.0,536.4149,848.0,5.5,7.0,2.0000000000000036,2565.272,64
2024-08-17 14:09:00,79.0,531.25,848.0,5.5,7.1,2.0000000000000036,2564.813,64
2024-08-17 14:12:00,78.5,527.5607,848.0,5.5,7.199999999999999,2.0000000000000036,2533.413,53
2024-08-17 14:15:00,78.0,521.1661,848.0,5.400000000000002,7.0,2.0,2529.767,64
2024-08-17 14:18:00,77.5,511.5741,848.0,5.5,7.2,1.8999999999999986,2517.599,53
2024-08-17 14:21:00,77.0,507.147,848.0,5.5,7.0,1.7999999999999972,2465.39,53
2024-08-17 14:24:00,76.5,512.8038,848.0,5.300000000000001,7.0,1.7999999999999972,2468.597,53
2024-08-17 14:27:00,76.0,518.2147,848.0,5.300000000000001,6.9,1.7999999999999972,2460.152,64
2024-08-17 14:30:00,77.0,515.0174,848.0,5.300000000000001,6.9,1.8999999999999986,2460.842,64
2024-08-17 14:33:00,76.5,512.8038,848.0,5.300000000000001,6.9,1.8999999999999986,2485.452,64
2024-08-17 14:36:00,76.5,509.6065,848.0,5.300000000000001,7.0,1.7999999999999972,2467.034,53
2024-08-17 14:39:00,77.0,510.8362,848.0,5.300000000000001,7.0,1.7999999999999972,2452.831,53
2024-08-17 14:42:00,76.0,508.8687,848.0,5.300000000000001,6.9,1.7999999999999972,2456.944,64
2024-08-17 14:45:00,76.0,513.2957,849.0,5.300000000000001,7.0,1.7999999999999972,2457.399,53
2024-08-17 14:48:00,77.0,514.2795,849.0,5.300000000000001,6.9,1.7999999999999972,2458.146,64
2024-08-17 14:51:00,76.5,513.0498,849.0,5.300000000000001,6.9,1.7999999999999972,2449.396,64
2024-08-17 14:54:00,76.5,510.5902,849.0,5.300000000000001,6.9,1.8999999999999986,2448.383,64
2024-08-17 14:57:00,76.5,509.3605,849.0,5.400000000000002,6.9,1.7999999999999972,2460.421,53
2024-08-17 15:00:00,76.5,509.1146,849.0,5.300000000000001,7.0,1.7999999999999972,2462.046,53
2024-08-17 15:03:00,76.5,517.4769,849.0,5.300000000000001,6.9,1.8999999999999986,2478.993,64
2024-08-17 15:06:00,77.0,516.2471,849.0,5.300000000000001,7.0,2.0,2463.73,64
2024-08-17 15:09:00,83.0,521.1661,849.0,5.300000000000001,6.5,1.6999999999999957,2725.961,63
2024-08-17 15:12:00,81.5,517.4769,849.0,5.399999999999999,7.1,2.1999999999999993,2605.26,53
2024-08-17 15:15:00,79.5,516.985,849.0,5.599999999999998,7.1,2.1000000000000014,2576.78,53
2024-08-17 15:18:00,80.5,517.9688,849.0,5.5,7.2,2.1999999999999993,2578.537,53
2024-08-17 15:21:00,78.5,516.739,849.0,5.5,7.1,1.8999999999999986,2545.604,53
2024-08-17 15:24:00,79.5,522.3958,849.0,5.5,7.0,2.0,2559.185,64
2024-08-17 15:27:00,79.5,521.9039,849.0,5.399999999999999,7.1,2.1000000000000014,2518.801,53
2024-08-17 15:30:00,80.0,515.5093,849.0,5.5,7.3,2.0,2525.988,53
2024-08-17 15:33:00,78.0,513.2957,849.0,5.5,7.1,1.8000000000000043,2517.78,53
2024-08-17 15:36:00,78.0,508.8687,849.0,5.400000000000002,7.1,1.9000000000000021,2517.578,53
2024-08-17 15:39:00,78.5,505.6713,849.0,5.400000000000002,7.199999999999999,1.9000000000000021,2513.775,53
2024-08-17 15:42:00,78.0,504.4415,850.0,5.399999999999999,7.2,1.9000000000000021,2507.584,53
2024-08-17 15:48:00,78.0,505.9173,850.0,5.399999999999999,7.2,1.9000000000000021,2513.559,53
2024-08-17 15:51:00,78.0,502.7199,850.0,5.399999999999999,7.2,1.9000000000000021,2481.091,53
2024-08-17 15:57:00,77.5,502.9659,850.0,5.399999999999999,7.1,1.8000000000000007,2481.36,53
2024-08-17 16:00:00,77.0,500.9983,850.0,5.399999999999999,7.199999999999999,1.8000000000000007,2484.595,53
2024-08-17 16:06:00,77.0,498.2928,850.0,5.300000000000001,7.199999999999999,1.8999999999999986,2463.534,53
2024-08-17 16:09:00,76.0,497.0631,850.0,5.300000000000001,7.1,1.8999999999999986,2457.066,53
2024-08-17 16:12:00,76.0,493.1279,850.0,5.300000000000001,7.1,1.7999999999999972,2450.908,53
2024-08-17 16:18:00,76.0,493.6198,850.0,5.300000000000001,7.1,1.8999999999999986,2453.996,53
2024-08-17 16:21:00,76.5,492.39,850.0,5.300000000000001,7.2,1.7999999999999972,2447.015,53
2024-08-17 16:24:00,76.5,491.6522,850.0,5.300000000000001,7.2,1.8999999999999986,2441.066,53
2024-08-17 16:27:00,74.0,493.6198,850.0,5.199999999999999,7.0,1.7999999999999972,2379.548,53
2024-08-17 16:33:00,73.0,485.9954,850.0,5.199999999999999,7.1,1.7000000000000028,2365.288,53
2024-08-17 16:36:00,74.0,489.4387,850.0,5.199999999999999,7.1,1.7000000000000028,2374.727,53
2024-08-17 16:39:00,73.5,491.1603,850.0,5.099999999999998,7.0,1.8999999999999986,2373.209,53
2024-08-17 16:42:00,74.0,491.1603,851.0,5.199999999999999,7.0,1.7999999999999972,2390.287,53
2024-08-17 16:48:00,74.5,494.6036,851.0,5.199999999999999,7.0,1.7999999999999972,2385.347,53
2024-08-17 16:51:00,74.5,493.1279,851.0,5.199999999999999,7.0,1.7999999999999972,2379.481,53
2024-08-17 17:03:00,74.5,499.7685,851.0,5.199999999999999,7.0,1.7999999999999972,2405.631,53
2024-08-17 17:06:00,74.5,498.2928,851.0,5.099999999999998,7.1,1.8999999999999986,2386.033,53
2024-08-17 17:09:00,74.0,498.2928,851.0,5.099999999999998,7.0,1.8000000000000043,2390.145,53
2024-08-17 17:12:00,75.0,498.2928,851.0,5.099999999999998,7.1,1.8999999999999986,2408.545,53
2024-08-17 17:15:00,74.0,502.228,851.0,5.099999999999998,7.0,1.8999999999999986,2398.2,53
2024-08-17 17:18:00,74.0,497.0631,851.0,5.199999999999999,7.0,1.8000000000000043,2395.002,53
2024-08-17 17:21:00,75.0,499.2766,851.0,5.199999999999999,7.0,1.8000000000000043,2402.331,53
2024-08-17 17:24:00,75.0,499.7685,851.0,5.100000000000001,7.0,1.9999999999999964,2402.378,53
2024-08-17 17:27:00,74.5,500.9983,851.0,5.199999999999999,7.0,1.8000000000000043,2397.674,53
2024-08-17 17:30:00,73.5,500.7523,851.0,5.199999999999999,7.0,1.7000000000000028,2375.018,53
2024-08-17 17:33:00,73.5,500.2604,851.0,5.100000000000001,7.0,1.8000000000000007,2356.412,53
2024-08-17 17:36:00,73.0,497.0631,851.0,5.100000000000001,6.800000000000001,1.6999999999999993,2359.17,55
2024-08-17 17:39:00,73.5,497.8009,851.0,5.100000000000001,6.9,1.8000000000000007,2357.151,55
2024-08-17 17:42:00,73.0,497.0631,851.0,5.100000000000001,7.0,1.8000000000000007,2390.231,55
2024-08-17 17:45:00,73.5,499.2766,852.0,5.100000000000001,7.0,1.8000000000000007,2362.771,53
2024-08-17 17:48:00,73.5,495.8333,852.0,5.100000000000001,7.0,1.8000000000000007,2366.208,53
2024-08-17 17:51:00,73.5,500.7523,852.0,5.100000000000001,7.0,1.8000000000000007,2361.078,53
2024-08-17 17:54:00,73.5,495.5874,852.0,5.099999999999998,6.9,1.9000000000000021,2364.948,55
2024-08-17 17:57:00,73.5,500.5063,852.0,5.199999999999999,7.0,1.8000000000000007,2372.029,53
2024-08-17 18:00:00,74.5,505.4254,852.0,5.199999999999999,7.0,1.8000000000000007,2398.621,53
2024-08-17 18:03:00,75.0,508.1308,852.0,5.199999999999999,7.0,1.9999999999999964,2421.057,53
2024-08-17 18:06:00,76.5,509.1146,852.0,5.199999999999999,7.0,1.9999999999999964,2434.69,53
2024-08-17 18:09:00,76.5,509.3605,852.0,5.199999999999999,7.0,1.9000000000000021,2452.743,53
2024-08-17 18:12:00,82.0,509.6065,852.0,5.199999999999999,6.9,1.9999999999999964,2595.057,53
2024-08-17 18:15:00,77.5,506.6551,852.0,5.299999999999997,7.2,1.8999999999999986,2499.105,53
2024-08-17 18:18:00,77.0,505.6713,852.0,5.299999999999997,7.2,1.8999999999999986,2484.455,53
2024-08-17 18:21:00,77.0,505.1794,852.0,5.399999999999999,7.2,1.8999999999999986,2482.476,53
2024-08-17 18:24:00,78.0,508.1308,852.0,5.300000000000001,7.2,1.9000000000000021,2496.033,53
2024-08-17 18:27:00,77.0,505.4254,852.0,5.300000000000001,7.2,1.9000000000000021,2482.743,53
2024-08-17 18:30:00,76.5,499.5226,852.0,5.300000000000001,7.2,1.8000000000000007,2455.057,53
2024-08-17 18:33:00,76.0,499.0307,852.0,5.300000000000001,7.1000000000000005,1.9000000000000021,2451.624,53
2024-08-17 18:36:00,76.5,501.9821,852.0,5.300000000000001,7.1000000000000005,1.8000000000000007,2497.21,53
2024-08-17 18:39:00,81.0,492.8819,852.0,5.199999999999999,6.9,1.8000000000000007,2602.692,53
2024-08-17 18:42:00,78.5,493.1279,852.0,5.199999999999999,7.1000000000000005,1.8000000000000007,2489.053,53
2024-08-17 18:45:00,76.5,489.4387,853.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2459.527,53
2024-08-17 18:48:00,76.0,489.4387,853.0,5.199999999999999,7.1000000000000005,1.8000000000000007,2447.749,53
2024-08-17 18:51:00,76.0,495.8333,853.0,5.100000000000001,7.1000000000000005,1.8000000000000007,2421.938,53
2024-08-17 18:54:00,73.0,496.5712,853.0,5.199999999999999,7.1000000000000005,1.8000000000000007,2365.842,53
2024-08-17 18:57:00,72.0,493.1279,853.0,5.199999999999999,6.9,1.6999999999999993,2332.505,55
2024-08-17 19:00:00,72.0,494.6036,853.0,5.099999999999998,7.0,1.8000000000000007,2330.202,37
2024-08-17 19:03:00,71.0,494.3576,853.0,5.099999999999998,6.9,1.6999999999999993,2301.362,35
2024-08-17 19:06:00,71.0,489.6846,853.0,5.099999999999998,6.9,1.6000000000000014,2302.474,37
2024-08-17 19:09:00,71.0,488.2089,853.0,5.099999999999998,7.0,1.6000000000000014,2306.494,37
2024-08-17 19:12:00,71.5,490.9144,853.0,5.0,7.1,1.6999999999999993,2304.239,37
2024-08-17 19:15:00,71.0,490.9144,853.0,5.0,7.0,1.6999999999999993,2313.186,37
2024-08-17 19:18:00,71.5,491.6522,853.0,5.199999999999999,7.0,1.8000000000000007,2328.374,37
2024-08-17 19:21:00,71.5,492.1441,853.0,5.099999999999998,7.0,1.6000000000000014,2317.192,37
2024-08-17 19:24:00,71.5,495.3414,853.0,5.199999999999999,7.1,1.6999999999999993,2316.567,37
2024-08-17 19:27:00,71.0,494.1117,853.0,5.199999999999999,7.0,1.8000000000000007,2324.557,37
2024-08-17 19:30:00,71.5,497.0631,853.0,5.100000000000001,7.1000000000000005,1.7999999999999972,2329.652,37
2024-08-17 19:33:00,71.5,496.0793,853.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2324.686,37
2024-08-17 19:36:00,71.0,492.1441,853.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2326.995,37
2024-08-17 19:39:00,72.0,487.963,853.0,5.100000000000001,7.2,1.6999999999999993,2323.68,53
2024-08-17 19:42:00,71.5,491.8981,853.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2318.622,37
2024-08-17 19:45:00,71.5,488.7008,854.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2315.6,37
2024-08-17 19:48:00,71.5,490.6684,854.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2325.348,37
2024-08-17 19:51:00,71.0,489.1927,854.0,5.100000000000001,7.2,1.6999999999999993,2301.071,37
2024-08-17 19:54:00,71.0,482.3062,854.0,5.0,7.1000000000000005,1.8000000000000007,2317.532,37
2024-08-17 19:57:00,70.5,475.9114,854.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2290.719,37
2024-08-17 20:00:00,69.5,477.3871,854.0,5.0,7.1000000000000005,1.6000000000000014,2252.776,37
2024-08-17 20:03:00,69.5,478.125,854.0,5.0,7.1000000000000005,1.7000000000000028,2247.27,37
2024-08-17 20:06:00,69.5,478.371,854.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2246.137,37
2024-08-17 20:09:00,69.0,480.5845,854.0,5.0,7.1000000000000005,1.7000000000000028,2245.081,37
2024-08-17 20:12:00,69.0,481.0764,854.0,4.900000000000002,7.1000000000000005,1.6999999999999993,2247.025,37
2024-08-17 20:15:00,69.0,477.3871,854.0,5.0,7.1000000000000005,1.6999999999999993,2249.478,37
2024-08-17 20:18:00,69.0,480.5845,854.0,5.0,7.1000000000000005,1.6999999999999993,2249.579,37
2024-08-17 20:21:00,69.0,484.7656,854.0,5.0,7.1000000000000005,1.6999999999999993,2245.42,37
2024-08-17 20:24:00,69.5,483.2899,854.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2248.782,37
2024-08-17 20:27:00,69.0,488.2089,854.0,5.0,7.1000000000000005,1.8000000000000007,2249.807,37
2024-08-17 20:30:00,69.0,488.4549,854.0,5.0,7.1000000000000005,1.8000000000000007,2244.68,37
2024-08-17 20:33:00,69.0,481.8142,854.0,5.0,7.1000000000000005,1.8000000000000007,2254.049,37
2024-08-17 20:36:00,68.5,483.5359,854.0,5.0,7.1000000000000005,1.6999999999999993,2246.057,37
2024-08-17 20:39:00,69.0,482.3062,854.0,5.0,7.1000000000000005,1.8000000000000007,2252.988,37
2024-08-17 20:42:00,69.0,485.5035,854.0,4.900000000000002,7.1000000000000005,1.7999999999999972,2253.76,37
2024-08-17 20:45:00,69.0,486.9792,855.0,5.0,7.1000000000000005,1.8999999999999986,2259.567,37
2024-08-17 20:48:00,69.0,489.1927,855.0,5.0,7.1000000000000005,1.7999999999999972,2251.541,37
2024-08-17 20:51:00,69.0,492.1441,855.0,5.0,7.0,1.6999999999999993,2250.958,37
2024-08-17 20:54:00,69.0,489.4387,855.0,5.0,7.0,1.6999999999999993,2252.446,37
2024-08-17 20:57:00,69.5,491.6522,855.0,5.0,7.1000000000000005,1.6999999999999993,2257.776,37
2024-08-17 21:00:00,69.0,490.9144,855.0,5.0,7.1000000000000005,1.6999999999999993,2248.44,37
2024-08-17 21:03:00,69.0,489.4387,855.0,5.0,7.1000000000000005,1.6999999999999993,2248.568,37
2024-08-17 21:06:00,69.5,492.1441,855.0,5.100000000000001,7.0,1.7999999999999972,2247.78,37
2024-08-17 21:09:00,69.5,494.8495,855.0,5.100000000000001,7.0,1.6999999999999993,2248.682,37
2024-08-17 21:12:00,69.0,490.9144,855.0,5.100000000000001,6.9,1.6999999999999993,2250.372,37
2024-08-17 21:15:00,69.5,493.6198,855.0,5.0,7.0,1.8000000000000007,2249.211,37
2024-08-17 21:18:00,69.5,494.3576,855.0,5.0,6.9,1.8000000000000007,2255.846,35
2024-08-17 21:21:00,69.5,500.2604,855.0,5.0,6.9,1.8000000000000007,2287.479,35
2024-08-17 21:24:00,69.5,500.5063,855.0,5.100000000000001,6.9,1.8000000000000007,2260.606,35
2024-08-17 21:27:00,71.0,515.0174,855.0,5.100000000000001,6.9,1.8999999999999986,2264.974,35
2024-08-17 21:30:00,71.0,511.82,855.0,5.200000000000003,7.0,1.8999999999999986,2326.503,35
2024-08-17 21:33:00,72.0,505.6713,855.0,5.200000000000003,7.0,1.7999999999999972,2328.495,55
2024-08-17 21:36:00,72.0,496.8171,855.0,5.300000000000001,7.0,1.6999999999999993,2311.866,53
2024-08-17 21:39:00,71.5,501.7361,855.0,5.300000000000001,7.1,1.6999999999999993,2310.338,53
2024-08-17 21:42:00,71.5,499.7685,855.0,5.199999999999999,7.0,1.8000000000000007,2299.448,55
2024-08-17 21:45:00,71.5,505.1794,856.0,5.199999999999999,7.0,1.8000000000000007,2290.036,35
2024-08-17 21:48:00,71.5,502.9659,856.0,5.199999999999999,6.9,1.8000000000000007,2293.475,35
2024-08-17 21:51:00,69.5,498.5388,856.0,5.199999999999999,7.0,1.6000000000000014,2268.223,35
2024-08-17 21:54:00,70.5,500.9983,856.0,5.099999999999998,6.9,1.7000000000000028,2280.363,35
2024-08-17 21:57:00,71.0,509.6065,856.0,5.099999999999998,6.9,1.7000000000000028,2266.207,35
2024-08-17 22:00:00,71.5,509.1146,856.0,5.100000000000001,6.9,2.0,2316.621,35
2024-08-17 22:03:00,71.5,507.8849,856.0,5.099999999999998,7.0,1.8000000000000007,2302.915,35
2024-08-17 22:06:00,71.5,508.8687,856.0,5.199999999999999,7.0,1.8000000000000007,2299.419,35
2024-08-17 22:09:00,71.0,505.4254,856.0,5.199999999999999,7.0,1.8000000000000007,2296.342,35
2024-08-17 22:12:00,71.0,505.9173,856.0,5.199999999999999,6.9,1.8000000000000007,2296.966,35
2024-08-17 22:15:00,72.5,506.9011,856.0,5.199999999999999,7.0,1.9000000000000021,2326.981,55
2024-08-17 22:18:00,71.5,506.4091,856.0,5.100000000000001,7.0,1.8999999999999986,2308.109,35
2024-08-17 22:21:00,71.0,507.147,856.0,5.100000000000001,7.0,1.8000000000000007,2275.739,35
2024-08-17 22:24:00,71.0,505.6713,856.0,5.100000000000001,6.9,1.8000000000000007,2281.819,35
2024-08-17 22:27:00,70.5,507.147,856.0,5.100000000000001,6.9,1.8000000000000007,2278.29,35
2024-08-17 22:30:00,70.5,506.4091,856.0,5.100000000000001,6.9,1.8000000000000007,2275.414,35
2024-08-17 22:33:00,71.5,504.6875,856.0,5.100000000000001,6.9,1.8000000000000007,2301.654,35
2024-08-17 22:36:00,71.5,504.6875,856.0,5.199999999999999,6.9,1.8000000000000007,2292.188,35
2024-08-17 22:39:00,71.0,505.6713,856.0,5.099999999999998,7.0,1.9000000000000021,2284.889,35
2024-08-17 22:42:00,72.0,505.1794,856.0,5.199999999999999,7.0,1.8000000000000007,2312.797,55
2024-08-17 22:45:00,72.5,501.4901,857.0,5.199999999999999,7.0,2.0,2299.118,55
2024-08-17 22:48:00,71.5,503.9496,857.0,5.199999999999999,7.1,1.8000000000000007,2313.012,53
2024-08-17 22:51:00,73.5,507.147,857.0,5.199999999999999,7.2,1.8999999999999986,2330.339,53
2024-08-17 22:54:00,73.0,505.9173,857.0,5.199999999999999,7.2,1.8999999999999986,2330.693,53
2024-08-17 22:57:00,73.0,508.1308,857.0,5.199999999999999,7.2,1.8999999999999986,2338.297,53
2024-08-17 23:00:00,72.5,505.6713,857.0,5.199999999999999,7.2,1.8999999999999986,2323.551,53
2024-08-17 23:03:00,73.0,500.9983,857.0,5.199999999999999,7.1000000000000005,1.8999999999999986,2328.361,53
