Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-20 11:30:00,75.5,533.7095,917.0,5.5,7.0,1.9000000000000021,2436.417,64
2024-08-20 11:33:00,75.0,527.5607,917.0,5.5,7.0,1.9000000000000021,2407.353,64
2024-08-20 11:36:00,73.0,509.6065,917.0,5.400000000000002,7.0,1.6999999999999993,2351.923,64
2024-08-20 11:39:00,73.0,515.2633,917.0,5.300000000000001,7.0,1.8000000000000007,2335.682,64
2024-08-20 11:42:00,73.0,514.0336,917.0,5.300000000000001,7.0,1.8000000000000007,2333.926,64
2024-08-20 11:45:00,72.5,511.5741,918.0,5.300000000000001,7.0,1.8000000000000007,2335.083,64
2024-08-20 11:48:00,73.0,518.7066,918.0,5.300000000000001,7.0,1.8999999999999986,2352.753,64
2024-08-20 11:51:00,73.0,516.739,918.0,5.300000000000001,7.0,1.8999999999999986,2360.425,64
2024-08-20 11:54:00,72.5,515.7552,918.0,5.300000000000001,7.0,1.8999999999999986,2356.076,64
2024-08-20 11:57:00,72.5,522.3958,918.0,5.199999999999999,6.9,1.8999999999999986,2352.992,64
2024-08-20 12:00:00,74.0,524.3634,918.0,5.300000000000001,7.0,2.0,2368.628,64
2024-08-20 12:03:00,74.0,517.9688,918.0,5.300000000000001,6.9,1.8999999999999986,2372.805,64
2024-08-20 12:06:00,73.5,521.412,918.0,5.300000000000001,7.0,1.8999999999999986,2365.869,64
2024-08-20 12:09:00,74.0,521.9039,918.0,5.300000000000001,7.1,2.0,2388.499,64
2024-08-20 12:12:00,73.5,529.0364,918.0,5.399999999999999,7.0,1.9000000000000021,2381.183,64
2024-08-20 12:15:00,73.5,529.2824,918.0,5.300000000000001,6.9,1.9000000000000021,2383.734,64
2024-08-20 12:18:00,74.0,531.25,918.0,5.300000000000001,6.9,2.0,2385.285,64
2024-08-20 12:21:00,73.5,528.7905,918.0,5.300000000000001,6.8,1.9000000000000021,2359.457,64
2024-08-20 12:24:00,74.0,526.8229,918.0,5.199999999999999,7.0,2.0,2380.308,64
2024-08-20 12:27:00,74.0,530.5121,918.0,5.199999999999999,6.8999999999999995,2.0,2383.991,64
2024-08-20 12:30:00,74.0,529.2824,918.0,5.199999999999999,6.8999999999999995,2.0,2385.626,64
2024-08-20 12:33:00,76.0,533.4636,918.0,5.300000000000001,7.0,2.0,2426.877,64
2024-08-20 12:36:00,75.0,536.6609,918.0,5.300000000000001,7.0,2.0,2416.205,64
2024-08-20 12:39:00,75.5,542.3177,918.0,5.399999999999999,7.0,2.1000000000000014,2437.468,64
2024-08-20 12:42:00,76.5,544.7772,919.0,5.5,7.0,2.1000000000000014,2465.146,64
2024-08-20 12:45:00,77.0,542.5637,919.0,5.5,6.8999999999999995,1.8000000000000007,2510.794,64
2024-08-20 12:48:00,82.5,541.5799,919.0,5.5,7.1,2.1999999999999993,2658.416,64
2024-08-20 12:51:00,80.0,542.8096,919.0,5.5,7.1,2.1999999999999993,2594.261,64
2024-08-20 12:54:00,79.0,541.088,919.0,5.5,7.3,2.0,2547.825,64
2024-08-20 12:57:00,78.5,539.8582,919.0,5.399999999999999,7.0,2.1000000000000014,2453.885,64
2024-08-20 13:00:00,76.0,542.0718,919.0,5.5,7.0,2.0,2561.407,64
2024-08-20 13:03:00,75.0,545.0231,919.0,5.5,7.3,1.8999999999999986,2457.205,64
2024-08-20 13:06:00,77.0,542.3177,919.0,5.399999999999999,7.1,2.0,2458.957,64
2024-08-20 13:09:00,76.5,541.3339,919.0,5.5,7.1,1.8999999999999986,2500.155,64
2024-08-20 13:12:00,82.5,539.8582,919.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2638.704,64
2024-08-20 13:15:00,81.0,536.1689,919.0,5.5,7.199999999999999,2.1999999999999993,2647.401,64
2024-08-20 13:18:00,81.0,533.9554,919.0,5.599999999999998,7.199999999999999,2.1000000000000014,2613.78,64
2024-08-20 13:21:00,75.5,529.7743,919.0,5.699999999999999,7.3,1.6999999999999993,2579.501,53
2024-08-20 13:24:00,77.0,537.6447,919.0,5.599999999999998,7.0,2.1000000000000014,2491.794,64
2024-08-20 13:27:00,76.5,534.9393,919.0,5.5,7.0,2.0,2478.649,64
2024-08-20 13:30:00,77.0,533.9554,919.0,5.5,7.0,2.0,2478.298,64
2024-08-20 13:33:00,76.5,527.3148,919.0,5.5,7.0,2.0,2471.52,64
2024-08-20 13:36:00,77.0,531.496,919.0,5.5,7.0,2.0,2471.896,64
2024-08-20 13:39:00,77.0,528.5446,919.0,5.400000000000002,7.0,2.0,2461.455,64
2024-08-20 13:42:00,76.5,524.3634,919.0,5.5,7.0,1.8999999999999986,2500.554,64
2024-08-20 13:45:00,74.0,526.577,920.0,5.0,7.0,1.6000000000000014,2188.643,64
2024-08-20 13:48:00,76.5,523.6256,920.0,5.0,6.9,2.1999999999999993,2441.181,64
2024-08-20 13:51:00,75.0,522.8877,920.0,5.199999999999999,6.9,1.9000000000000021,2481.212,64
2024-08-20 13:54:00,76.0,527.5607,920.0,5.300000000000001,7.0,2.0,2484.006,64
2024-08-20 13:57:00,77.0,529.0364,920.0,5.0,6.9,1.8000000000000007,2346.357,64
2024-08-20 14:00:00,83.5,574.0451,920.0,5.0,6.3,2.6000000000000014,2541.789,62
2024-08-20 14:03:00,80.5,559.5342,920.0,5.400000000000002,6.8999999999999995,2.3999999999999986,2342.295,64
2024-08-20 14:06:00,75.0,546.007,920.0,5.5,7.3,1.8000000000000007,2488.965,64
2024-08-20 14:09:00,76.5,563.2234,920.0,5.399999999999999,7.199999999999999,2.0,2597.851,64
2024-08-20 14:12:00,84.0,616.1024,920.0,5.699999999999999,6.8999999999999995,2.5,2651.668,62
2024-08-20 14:15:00,82.5,604.2969,920.0,5.5,6.499999999999999,2.8000000000000007,2829.159,62
2024-08-20 14:18:00,80.0,576.5046,920.0,5.800000000000001,7.1,2.0,2575.609,64
2024-08-20 14:21:00,76.0,580.1938,920.0,5.699999999999999,7.0,1.8999999999999986,2700.647,64
2024-08-20 14:24:00,73.0,580.6857,920.0,5.699999999999999,7.699999999999999,1.3000000000000007,2421.894,64
2024-08-20 14:27:00,80.0,601.8374,920.0,5.800000000000001,7.2,1.8999999999999986,2371.717,64
2024-08-20 14:30:00,77.5,585.3588,920.0,5.599999999999998,6.8999999999999995,1.8000000000000007,2666.687,64
2024-08-20 14:33:00,81.0,575.2749,920.0,5.5,7.0,2.1999999999999993,2637.035,64
2024-08-20 14:36:00,80.0,580.1938,920.0,5.5,7.0,2.099999999999998,2617.637,64
2024-08-20 14:39:00,82.0,584.621,920.0,5.399999999999999,6.9,2.1999999999999993,2619.832,64
2024-08-20 14:42:00,82.0,578.2263,920.0,5.399999999999999,6.9,2.3000000000000007,2626.274,64
2024-08-20 14:45:00,82.0,579.702,921.0,5.399999999999999,6.9,2.3000000000000007,2631.477,64
2024-08-20 14:48:00,81.0,563.7153,921.0,5.399999999999999,7.0,2.1999999999999993,2620.814,64
2024-08-20 14:51:00,79.0,562.9774,921.0,5.399999999999999,7.1000000000000005,2.1000000000000014,2571.097,64
2024-08-20 14:54:00,78.0,549.4502,921.0,5.300000000000001,7.1000000000000005,2.0,2508.651,64
2024-08-20 14:57:00,79.0,542.5637,921.0,5.199999999999999,7.0,2.1000000000000014,2505.907,64
2024-08-20 15:00:00,77.5,537.3987,921.0,5.199999999999999,6.9,2.1000000000000014,2500.248,64
2024-08-20 15:03:00,78.0,544.0394,921.0,5.199999999999999,6.9,2.1000000000000014,2501.253,64
2024-08-20 15:06:00,77.5,548.7124,921.0,5.199999999999999,6.9,2.1000000000000014,2498.088,64
2024-08-20 15:09:00,77.0,549.6962,921.0,5.199999999999999,6.800000000000001,2.0,2457.899,64
2024-08-20 15:12:00,71.5,542.0718,921.0,5.099999999999998,7.000000000000001,1.6000000000000014,2295.863,64
2024-08-20 15:15:00,76.5,550.68,921.0,5.0,6.9,2.1999999999999993,2436.174,64
2024-08-20 15:18:00,75.0,543.5475,921.0,5.0,6.9,2.0,2364.33,64
2024-08-20 15:21:00,75.0,546.007,921.0,5.0,6.800000000000001,2.0,2414.619,64
2024-08-20 15:24:00,74.0,550.1881,921.0,5.0,6.9,2.0,2388.619,64
2024-08-20 15:27:00,79.0,549.9421,921.0,5.0,7.0,2.3999999999999986,2502.087,64
2024-08-20 15:30:00,80.0,550.1881,921.0,5.199999999999999,7.0,2.1999999999999993,2475.346,64
2024-08-20 15:33:00,79.5,555.1071,921.0,5.199999999999999,6.9,2.1999999999999993,2509.643,64
2024-08-20 15:36:00,80.5,563.4694,921.0,5.300000000000001,7.1,2.299999999999997,2570.324,64
2024-08-20 15:39:00,81.0,564.6991,921.0,5.399999999999999,7.0,2.3000000000000007,2589.007,64
2024-08-20 15:42:00,81.5,566.9126,922.0,5.399999999999999,7.1,2.3000000000000007,2607.985,64
2024-08-20 15:45:00,79.0,574.0451,922.0,5.399999999999999,7.0,2.1000000000000014,2541.489,64
2024-08-20 15:48:00,83.5,560.0261,922.0,5.199999999999999,6.8999999999999995,2.700000000000003,2702.707,64
2024-08-20 15:51:00,78.0,557.3206,922.0,5.300000000000001,7.0,1.9000000000000021,2511.857,64
2024-08-20 15:54:00,77.0,550.9259,922.0,5.300000000000001,6.8999999999999995,2.0,2479.5,64
2024-08-20 15:57:00,77.0,552.4016,922.0,5.100000000000001,6.8999999999999995,2.1000000000000014,2454.875,64
2024-08-20 16:00:00,76.0,553.8773,922.0,5.100000000000001,6.8999999999999995,2.1000000000000014,2460.188,64
2024-08-20 16:03:00,82.0,548.4664,922.0,5.100000000000001,6.8,2.1999999999999993,2606.566,64
2024-08-20 16:06:00,82.0,550.68,922.0,5.100000000000001,7.0,2.1999999999999993,2639.094,64
2024-08-20 16:09:00,81.5,547.2367,922.0,5.200000000000003,7.1,2.1999999999999993,2617.907,64
2024-08-20 16:12:00,76.5,547.2367,922.0,5.100000000000001,7.2,2.1000000000000014,2512.477,64
2024-08-20 16:15:00,75.0,553.8773,922.0,5.0,7.0,2.3999999999999986,2400.17,64
2024-08-20 16:18:00,79.5,555.5989,922.0,4.899999999999999,6.7,2.3000000000000007,2529.667,64
2024-08-20 16:21:00,79.0,550.68,922.0,5.0,6.8999999999999995,2.1999999999999993,2511.103,64
2024-08-20 16:24:00,79.0,542.0718,922.0,5.100000000000001,7.0,2.099999999999998,2552.99,64
2024-08-20 16:27:00,79.0,537.8906,922.0,5.199999999999999,7.0,2.1000000000000014,2507.625,64
2024-08-20 16:30:00,77.0,542.3177,922.0,5.100000000000001,7.0,2.0,2493.106,64
2024-08-20 16:33:00,78.0,536.6609,922.0,5.100000000000001,7.0,2.099999999999998,2496.062,64
2024-08-20 16:36:00,77.0,536.4149,922.0,5.0,7.0,2.1000000000000014,2460.665,64
2024-08-20 16:39:00,76.0,535.4312,922.0,5.0,7.0,2.1000000000000014,2461.287,64
2024-08-20 16:42:00,75.5,537.1528,922.0,5.0,7.0,2.0,2448.558,64
2024-08-20 16:45:00,76.0,537.3987,923.0,5.0,7.0,2.1000000000000014,2450.691,64
2024-08-20 16:48:00,75.0,529.0364,923.0,5.0,7.1,2.0,2400.419,64
2024-08-20 16:51:00,75.5,527.5607,923.0,5.0,7.0,2.0,2411.062,64
2024-08-20 16:54:00,75.0,531.496,923.0,5.0,7.1,2.0,2416.745,64
2024-08-20 16:57:00,75.5,533.9554,923.0,5.0,7.0,2.1000000000000014,2480.814,64
2024-08-20 17:00:00,75.5,537.3987,923.0,5.0,6.9,2.1000000000000014,2444.195,64
2024-08-20 17:03:00,76.0,531.25,923.0,4.899999999999999,7.0,2.1000000000000014,2445.476,64
2024-08-20 17:06:00,75.0,531.496,923.0,4.899999999999999,6.9,2.1000000000000014,2416.173,64
2024-08-20 17:09:00,76.0,537.6447,923.0,4.899999999999999,6.9,2.1000000000000014,2423.022,64
2024-08-20 17:12:00,75.5,531.004,923.0,4.899999999999999,7.0,2.1000000000000014,2406.738,64
2024-08-20 17:15:00,75.0,534.9393,923.0,4.899999999999999,6.9,2.1000000000000014,2411.475,64
2024-08-20 17:18:00,76.0,535.923,923.0,4.899999999999999,6.9,2.1000000000000014,2433.683,64
2024-08-20 17:21:00,73.5,539.6123,923.0,4.899999999999999,6.8,2.0,2444.05,64
2024-08-20 17:24:00,75.0,532.4797,923.0,4.899999999999999,6.9,2.1000000000000014,2416.695,64
2024-08-20 17:27:00,76.0,536.1689,923.0,4.899999999999999,7.0,2.1000000000000014,2436.156,64
2024-08-20 17:30:00,71.0,534.9393,923.0,4.699999999999999,7.3,1.1999999999999993,2217.031,64
2024-08-20 17:33:00,65.0,538.6285,923.0,4.5,7.7,1.1999999999999993,2095.738,35
2024-08-20 17:36:00,81.5,541.3339,923.0,4.5,6.5,2.5,2570.979,66
2024-08-20 17:39:00,79.0,541.3339,923.0,5.0,6.8,2.1999999999999993,2551.463,64
2024-08-20 17:42:00,79.0,546.2529,923.0,5.099999999999998,6.8999999999999995,2.1999999999999993,2547.969,64
2024-08-20 17:45:00,77.0,595.6887,924.0,5.100000000000001,6.8,2.3000000000000007,2708.646,64
2024-08-20 17:48:00,86.5,612.9051,924.0,5.400000000000002,6.699999999999999,2.5,2815.871,62
2024-08-20 17:51:00,89.0,596.9184,924.0,5.600000000000001,6.8999999999999995,2.4999999999999964,2819.822,59
2024-08-20 17:54:00,80.5,540.842,924.0,5.300000000000001,7.1,2.1000000000000014,2553.479,64
2024-08-20 17:57:00,79.0,532.2338,924.0,5.300000000000001,7.0,2.0,2518.143,64
2024-08-20 18:00:00,78.5,521.1661,924.0,5.300000000000001,7.0,2.0,2517.023,64
2024-08-20 18:03:00,76.5,486.7332,924.0,5.300000000000001,7.3,1.8000000000000007,2444.275,53
2024-08-20 18:06:00,76.5,494.6036,924.0,5.0,7.3,2.0,2440.94,53
2024-08-20 18:09:00,73.0,490.6684,924.0,5.0,7.1000000000000005,1.6999999999999993,2348.079,53
2024-08-20 18:12:00,73.5,490.9144,924.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2315.119,53
2024-08-20 18:15:00,71.0,483.044,924.0,4.700000000000003,6.8999999999999995,1.6999999999999993,2250.066,37
2024-08-20 18:18:00,69.0,474.6817,924.0,4.700000000000003,6.8999999999999995,1.6999999999999993,2231.466,37
2024-08-20 18:21:00,67.5,467.3032,924.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2161.997,37
2024-08-20 18:24:00,66.5,459.1869,924.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2130.689,37
2024-08-20 18:27:00,66.5,458.695,924.0,4.400000000000002,7.000000000000001,1.8000000000000007,2142.516,37
2024-08-20 18:30:00,66.5,458.941,924.0,4.400000000000002,7.1000000000000005,1.6999999999999993,2111.758,37
2024-08-20 18:33:00,66.0,460.9086,924.0,4.400000000000002,7.0,1.6999999999999993,2114.729,37
2024-08-20 18:36:00,66.0,461.1545,924.0,4.300000000000001,7.0,1.6999999999999993,2104.656,37
2024-08-20 18:39:00,66.0,457.4652,924.0,4.399999999999999,7.0,1.6999999999999993,2111.729,37
2024-08-20 18:42:00,66.0,457.7112,925.0,4.399999999999999,7.0,1.6999999999999993,2101.496,37
2024-08-20 18:45:00,64.5,459.1869,925.0,4.399999999999999,7.0,1.6000000000000014,2071.219,37
2024-08-20 18:48:00,64.0,463.3681,925.0,4.399999999999999,6.9,1.6000000000000014,2073.622,37
2024-08-20 18:51:00,65.0,468.533,925.0,4.300000000000001,6.9,1.6999999999999993,2082.721,37
2024-08-20 18:54:00,65.0,471.2384,925.0,4.300000000000001,6.8,1.7999999999999972,2092.679,37
2024-08-20 18:57:00,66.5,474.9276,925.0,4.399999999999999,7.0,1.8000000000000007,2137.389,37
2024-08-20 19:00:00,70.0,478.125,925.0,4.5,7.0,2.0,2229.998,37
2024-08-20 19:03:00,71.5,487.2251,925.0,4.5,7.1,2.0,2280.093,37
2024-08-20 19:06:00,72.0,494.6036,925.0,4.800000000000001,7.0,2.0,2330.038,37
2024-08-20 19:09:00,73.0,494.8495,925.0,4.800000000000001,7.0,2.0,2328.003,55
2024-08-20 19:12:00,72.5,498.5388,925.0,4.800000000000001,7.0,2.1000000000000014,2359.569,35
2024-08-20 19:15:00,72.5,498.0469,925.0,4.900000000000002,7.0,1.8999999999999986,2344.277,35
2024-08-20 19:18:00,73.0,497.8009,925.0,4.800000000000001,7.0,2.0,2337.924,55
2024-08-20 19:21:00,73.0,497.0631,925.0,4.800000000000001,7.0,2.0,2328.8,55
2024-08-20 19:24:00,73.5,503.2118,925.0,4.900000000000002,6.9,2.0,2349.241,35
2024-08-20 19:27:00,73.0,493.1279,925.0,4.900000000000002,7.0,1.8999999999999986,2350.875,55
2024-08-20 19:30:00,73.0,484.7656,925.0,4.800000000000001,7.2,1.8999999999999986,2338.619,37
2024-08-20 19:33:00,72.0,479.3548,925.0,4.800000000000001,7.1,1.8000000000000007,2307.295,37
2024-08-20 19:36:00,70.0,467.0573,925.0,4.800000000000001,7.2,1.6999999999999993,2268.56,37
2024-08-20 19:39:00,69.0,461.6464,925.0,4.600000000000001,7.2,1.8000000000000007,2236.326,37
2024-08-20 19:42:00,69.0,472.7141,925.0,4.699999999999999,7.2,1.6999999999999993,2232.527,37
2024-08-20 19:45:00,68.5,470.2546,926.0,4.599999999999998,7.0,1.8000000000000007,2195.881,37
2024-08-20 19:48:00,68.5,456.2355,926.0,4.599999999999998,7.1000000000000005,1.9000000000000021,2205.931,37
2024-08-20 19:51:00,66.0,448.1192,926.0,4.599999999999998,7.2,1.6000000000000014,2098.854,37
2024-08-20 19:54:00,65.5,440.7407,926.0,4.5,7.2,1.6999999999999993,2091.676,37
2024-08-20 19:57:00,64.0,470.7465,926.0,4.5,7.2,1.5999999999999979,2084.714,37
2024-08-20 20:00:00,70.0,485.9954,926.0,4.699999999999999,7.0,1.8999999999999986,2243.99,37
2024-08-20 20:03:00,69.0,485.7494,926.0,4.699999999999999,6.800000000000001,1.8000000000000007,2227.965,35
2024-08-20 20:06:00,69.5,490.4225,926.0,4.699999999999999,6.9,1.8000000000000007,2230.315,35
2024-08-20 20:09:00,69.0,493.1279,926.0,4.800000000000001,6.800000000000001,1.8999999999999986,2233.065,35
2024-08-20 20:12:00,70.5,498.2928,926.0,4.899999999999999,6.9,1.8000000000000007,2248.904,35
2024-08-20 20:15:00,70.0,501.9821,926.0,4.899999999999999,6.800000000000001,1.9000000000000021,2275.701,35
2024-08-20 20:18:00,71.5,497.8009,926.0,4.899999999999999,6.800000000000001,1.9000000000000021,2295.917,35
2024-08-20 20:21:00,71.0,500.5063,926.0,5.0,6.9,1.8000000000000007,2292.546,35
2024-08-20 20:24:00,72.0,504.4415,926.0,4.899999999999999,6.9,1.9000000000000021,2299.707,35
2024-08-20 20:27:00,72.5,512.5579,926.0,5.0,6.800000000000001,1.8000000000000007,2342.638,35
2024-08-20 20:30:00,72.5,517.7228,926.0,5.0,6.800000000000001,1.8000000000000007,2344.677,35
2024-08-20 20:33:00,72.5,514.2795,926.0,5.0,6.800000000000001,1.8000000000000007,2347.011,35
2024-08-20 20:36:00,73.0,515.5093,926.0,5.100000000000001,6.800000000000001,1.8000000000000007,2331.722,35
2024-08-20 20:39:00,72.0,514.0336,926.0,5.100000000000001,6.700000000000001,1.6999999999999993,2307.512,35
2024-08-20 20:42:00,72.5,510.8362,926.0,5.0,6.700000000000001,1.9000000000000021,2331.196,35
2024-08-20 20:45:00,72.0,510.8362,927.0,5.100000000000001,6.800000000000001,1.8000000000000007,2299.665,35
2024-08-20 20:48:00,71.5,507.147,927.0,5.099999999999998,6.800000000000001,1.8000000000000007,2301.754,35
2024-08-20 20:51:00,71.5,505.4254,927.0,5.099999999999998,6.800000000000001,1.8000000000000007,2296.156,35
2024-08-20 20:54:00,71.0,507.6389,927.0,5.099999999999998,6.800000000000001,1.7000000000000028,2309.885,35
2024-08-20 20:57:00,72.0,509.6065,927.0,5.0,6.800000000000001,1.8000000000000007,2305.722,35
2024-08-20 21:00:00,71.5,505.9173,927.0,5.0,6.800000000000001,1.8000000000000007,2307.1,35
2024-08-20 21:03:00,72.0,512.066,927.0,5.0,6.9,1.8999999999999986,2324.319,35
2024-08-20 21:06:00,73.0,507.6389,927.0,5.0,6.9,1.8999999999999986,2334.132,35
2024-08-20 21:09:00,72.5,500.5063,927.0,5.100000000000001,6.9,1.8999999999999986,2324.509,35
2024-08-20 21:12:00,71.0,502.9659,927.0,5.100000000000001,6.800000000000001,1.6999999999999993,2298.803,35
2024-08-20 21:15:00,71.0,500.2604,927.0,5.0,6.800000000000001,1.8000000000000007,2300.419,35
2024-08-20 21:18:00,71.5,499.7685,927.0,5.0,6.800000000000001,1.8000000000000007,2296.846,35
2024-08-20 21:21:00,71.0,498.0469,927.0,5.0,6.9,1.8000000000000007,2290.632,35
2024-08-20 21:24:00,70.5,497.0631,927.0,5.0,6.800000000000001,1.8000000000000007,2274.293,35
2024-08-20 21:27:00,70.5,501.7361,927.0,5.0,6.800000000000001,1.8000000000000007,2273.594,35
2024-08-20 21:30:00,70.5,503.9496,927.0,5.0,6.9,1.8000000000000007,2272.983,35
2024-08-20 21:33:00,71.0,503.9496,927.0,4.900000000000002,6.800000000000001,1.8999999999999986,2312.703,35
2024-08-20 21:36:00,71.5,504.6875,927.0,5.0,6.800000000000001,1.8000000000000007,2292.613,35
2024-08-20 21:39:00,71.0,506.6551,927.0,5.0,6.800000000000001,1.8000000000000007,2279.488,35
2024-08-20 21:42:00,70.0,510.3443,928.0,5.0,6.800000000000001,1.8999999999999986,2285.027,35
2024-08-20 21:45:00,71.0,506.9011,928.0,5.0,6.800000000000001,1.8999999999999986,2296.493,35
2024-08-20 21:48:00,70.5,509.3605,928.0,5.0,6.800000000000001,1.8999999999999986,2284.443,35
2024-08-20 21:51:00,70.0,505.1794,928.0,5.0,6.9,1.7999999999999972,2284.958,35
2024-08-20 21:54:00,72.0,506.4091,928.0,5.0,6.9,1.8999999999999986,2313.201,35
2024-08-20 21:57:00,72.0,507.6389,928.0,5.0,6.9,1.8999999999999986,2328.438,35
2024-08-20 22:00:00,71.0,507.6389,928.0,5.099999999999998,6.9,1.8000000000000007,2289.7,35
2024-08-20 22:03:00,71.0,512.066,928.0,5.099999999999998,6.9,1.8000000000000007,2302.462,35
2024-08-20 22:06:00,71.5,504.1956,928.0,5.099999999999998,6.9,1.8000000000000007,2301.484,35
2024-08-20 22:09:00,71.0,506.4091,928.0,5.0,6.9,1.8999999999999986,2294.786,35
2024-08-20 22:12:00,71.5,507.147,928.0,5.0,6.9,1.8999999999999986,2317.838,35
2024-08-20 22:15:00,70.5,504.6875,928.0,5.0,6.800000000000001,2.0,2298.167,35
2024-08-20 22:18:00,71.5,510.3443,928.0,5.0,6.9,1.8999999999999986,2328.534,35
2024-08-20 22:21:00,70.5,507.8849,928.0,5.100000000000001,6.800000000000001,1.7999999999999972,2299.945,35
2024-08-20 22:24:00,71.0,508.3767,928.0,5.100000000000001,6.800000000000001,1.7999999999999972,2306.557,35
2024-08-20 22:27:00,71.0,501.9821,928.0,5.100000000000001,6.9,1.7999999999999972,2303.839,35
2024-08-20 22:30:00,70.0,509.1146,928.0,5.0,6.800000000000001,1.6999999999999993,2265.31,35
2024-08-20 22:33:00,71.5,504.6875,928.0,5.0,6.9,1.8999999999999986,2285.9,35
2024-08-20 22:36:00,71.5,504.4415,928.0,5.0,6.9,1.8000000000000007,2302.165,35
2024-08-20 22:39:00,72.0,505.6713,928.0,5.0,6.9,1.8999999999999986,2304.2,35
2024-08-20 22:42:00,72.0,510.5902,929.0,5.100000000000001,7.1,1.8999999999999986,2326.422,35
2024-08-20 22:45:00,72.0,504.4415,929.0,5.100000000000001,7.0,1.7999999999999972,2307.076,35
2024-08-20 22:48:00,72.0,508.3767,929.0,5.100000000000001,6.9,1.8999999999999986,2318.349,35
2024-08-20 22:51:00,72.0,505.6713,929.0,5.100000000000001,6.9,1.8999999999999986,2320.448,35
2024-08-20 22:54:00,71.5,507.6389,929.0,5.100000000000001,6.9,1.8000000000000007,2275.021,35
2024-08-20 22:57:00,71.0,509.6065,929.0,5.100000000000001,6.9,1.8000000000000007,2282.018,35
2024-08-20 23:00:00,71.0,509.1146,929.0,5.100000000000001,6.9,1.8000000000000007,2296.799,35
2024-08-20 23:03:00,71.0,500.2604,929.0,5.100000000000001,6.9,1.8000000000000007,2293.235,35
2024-08-20 23:06:00,70.5,477.6331,929.0,4.900000000000002,7.2,1.8000000000000007,2202.268,37
2024-08-20 23:09:00,67.0,468.287,929.0,4.900000000000002,7.0,1.5999999999999979,2196.353,37
2024-08-20 23:12:00,66.5,469.7627,929.0,4.800000000000001,7.2,1.6000000000000014,2142.101,37
2024-08-20 23:15:00,71.0,515.5093,929.0,4.899999999999999,6.9,2.1000000000000014,2241.232,35
2024-08-20 23:18:00,70.0,515.5093,929.0,5.099999999999998,6.8999999999999995,1.9000000000000021,2287.7,35
2024-08-20 23:21:00,73.0,512.066,929.0,5.0,6.9,1.8999999999999986,2336.324,35
2024-08-20 23:24:00,72.5,515.0174,929.0,4.899999999999999,7.1,2.0,2345.47,64
2024-08-20 23:27:00,72.0,520.1823,929.0,4.899999999999999,7.0,2.0,2335.79,35
2024-08-20 23:30:00,73.5,523.1337,929.0,4.899999999999999,6.9,2.0,2353.608,64
2024-08-20 23:33:00,73.5,527.3148,929.0,4.899999999999999,7.0,2.1000000000000014,2374.259,64
2024-08-20 23:36:00,73.0,527.5607,929.0,4.899999999999999,7.0,2.1000000000000014,2374.003,64
2024-08-20 23:39:00,74.5,527.5607,929.0,4.899999999999999,7.0,2.1000000000000014,2400.636,64
2024-08-20 23:42:00,74.5,531.496,929.0,5.0,7.0,2.0,2416.856,64
2024-08-20 23:45:00,79.0,533.9554,930.0,5.0,7.0,1.8000000000000007,2649.701,64
2024-08-20 23:48:00,82.0,533.4636,930.0,5.0,7.0,2.1999999999999993,2637.303,64
2024-08-20 23:51:00,81.0,535.1852,930.0,5.199999999999999,7.0,2.1000000000000014,2596.287,64
2024-08-20 23:54:00,77.5,540.1042,930.0,5.199999999999999,7.199999999999999,2.1000000000000014,2523.409,64
2024-08-20 23:57:00,76.0,536.4149,930.0,5.300000000000001,7.1,2.0,2519.121,64
2024-08-21 00:00:00,76.5,535.4312,930.0,5.300000000000001,7.199999999999999,2.0,2480.402,64
2024-08-21 00:03:00,76.0,535.923,930.0,5.199999999999999,7.199999999999999,2.1000000000000014,2476.799,64
2024-08-21 00:06:00,76.5,516.493,930.0,5.199999999999999,7.3,2.1000000000000014,2447.636,53
2024-08-21 00:09:00,75.0,512.8038,930.0,5.300000000000001,7.2,1.8999999999999986,2415.536,53
2024-08-21 00:12:00,75.0,514.0336,930.0,5.300000000000001,7.2,1.8999999999999986,2430.183,53
2024-08-21 00:15:00,73.5,503.4577,930.0,5.199999999999999,7.3,1.9000000000000021,2388.472,53
2024-08-21 00:18:00,72.5,489.9306,930.0,5.199999999999999,7.3,1.8000000000000007,2357.217,53
2024-08-21 00:21:00,72.0,485.5035,930.0,5.0,7.3,1.9000000000000021,2326.966,53
2024-08-21 00:24:00,71.0,489.9306,930.0,5.0,7.2,1.9000000000000021,2283.655,37
2024-08-21 00:27:00,70.0,487.963,930.0,5.0,7.2,1.6999999999999993,2245.316,37
2024-08-21 00:30:00,69.0,488.7008,930.0,4.900000000000002,7.1,1.7999999999999972,2195.548,37
2024-08-21 00:33:00,67.5,482.5521,930.0,4.800000000000001,7.1,1.8000000000000007,2196.527,37
2024-08-21 00:36:00,67.5,481.0764,930.0,4.800000000000001,7.1,1.6999999999999993,2163.804,37
2024-08-21 00:39:00,66.5,483.2899,930.0,4.699999999999999,7.1,1.7000000000000028,2166.542,37
2024-08-21 00:42:00,66.5,489.4387,930.0,4.600000000000001,7.0,1.8000000000000007,2157.052,37
2024-08-21 00:45:00,66.5,489.1927,931.0,4.600000000000001,7.0,1.8000000000000007,2162.386,37
2024-08-21 00:48:00,67.0,489.9306,931.0,4.600000000000001,7.0,1.8999999999999986,2157.81,37
2024-08-21 00:51:00,67.0,491.6522,931.0,4.699999999999999,7.0,1.9000000000000021,2176.875,35
2024-08-21 00:54:00,67.5,493.3738,931.0,4.699999999999999,7.0,1.8000000000000007,2177.606,35
2024-08-21 00:57:00,68.0,498.0469,931.0,4.699999999999999,6.9,1.8000000000000007,2172.422,35
2024-08-21 01:00:00,67.0,498.2928,931.0,4.699999999999999,6.9,1.8000000000000007,2180.732,35
2024-08-21 01:03:00,68.0,504.4415,931.0,4.699999999999999,6.9,1.8000000000000007,2209.169,35
2024-08-21 01:06:00,68.0,509.3605,931.0,4.799999999999997,6.9,1.9000000000000021,2173.833,35
2024-08-21 01:09:00,68.0,507.8849,931.0,4.699999999999999,6.8,1.9000000000000021,2199.715,35
2024-08-21 01:12:00,69.5,511.3281,931.0,4.800000000000001,6.9,1.8999999999999986,2247.07,35
2024-08-21 01:15:00,70.5,515.0174,931.0,4.900000000000002,6.9,1.8999999999999986,2296.413,35
2024-08-21 01:18:00,71.0,510.8362,931.0,4.900000000000002,6.9,2.0,2306.037,35
2024-08-21 01:21:00,71.0,514.0336,931.0,4.900000000000002,6.9,2.0,2306.071,35
2024-08-21 01:24:00,71.5,515.2633,931.0,5.0,6.9,1.9000000000000021,2317.653,35
2024-08-21 01:27:00,70.5,518.7066,931.0,4.900000000000002,6.800000000000001,1.8999999999999986,2292.971,35
2024-08-21 01:30:00,71.0,518.7066,931.0,5.0,6.800000000000001,1.9000000000000021,2296.626,35
2024-08-21 01:33:00,70.5,514.2795,931.0,5.0,6.800000000000001,1.8000000000000007,2260.187,35
2024-08-21 01:36:00,71.0,510.3443,931.0,4.900000000000002,6.800000000000001,1.8999999999999986,2314.609,35
2024-08-21 01:39:00,70.0,511.82,931.0,4.900000000000002,6.800000000000001,1.8999999999999986,2268.888,35
2024-08-21 01:42:00,70.5,509.6065,931.0,4.900000000000002,6.9,1.8999999999999986,2277.363,35
2024-08-21 01:45:00,70.0,499.5226,932.0,4.900000000000002,6.800000000000001,2.0,2281.017,35
2024-08-21 01:48:00,71.0,494.3576,932.0,5.0,7.000000000000001,1.9000000000000021,2281.64,35
2024-08-21 01:51:00,69.5,487.963,932.0,5.0,7.000000000000001,1.6999999999999993,2266.599,37
2024-08-21 01:54:00,69.5,489.4387,932.0,4.900000000000002,7.000000000000001,1.7999999999999972,2241.209,37
2024-08-21 01:57:00,68.5,492.1441,932.0,4.900000000000002,7.000000000000001,1.6999999999999993,2221.792,35
2024-08-21 02:00:00,68.0,485.9954,932.0,4.800000000000001,7.000000000000001,1.8000000000000007,2188.352,37
2024-08-21 02:03:00,67.5,484.2737,932.0,4.699999999999999,7.000000000000001,1.8000000000000007,2204.848,37
2024-08-21 02:06:00,66.0,475.6655,932.0,4.800000000000001,7.000000000000001,1.6000000000000014,2161.705,37
2024-08-21 02:09:00,66.5,473.9438,932.0,4.699999999999999,7.000000000000001,1.7000000000000028,2137.69,37
2024-08-21 02:12:00,66.0,472.4682,932.0,4.599999999999998,7.000000000000001,1.7000000000000028,2142.299,37
2024-08-21 02:15:00,65.5,467.3032,932.0,4.600000000000001,7.000000000000001,1.8000000000000007,2115.509,37
2024-08-21 02:18:00,65.0,466.5654,932.0,4.600000000000001,7.000000000000001,1.8000000000000007,2122.253,37
2024-08-21 02:21:00,65.0,463.3681,932.0,4.600000000000001,7.000000000000001,1.6999999999999993,2089.991,37
2024-08-21 02:24:00,63.5,465.8275,932.0,4.5,7.000000000000001,1.6999999999999993,2063.229,37
2024-08-21 02:27:00,64.0,465.0897,932.0,4.5,7.000000000000001,1.6999999999999993,2053.914,37
2024-08-21 02:30:00,64.0,468.287,932.0,4.600000000000001,6.9,1.6999999999999993,2065.807,37
2024-08-21 02:33:00,63.5,468.7789,932.0,4.399999999999999,7.000000000000001,1.8000000000000007,2060.896,37
2024-08-21 02:36:00,63.5,466.5654,932.0,4.399999999999999,6.9,1.8000000000000007,2060.724,37
2024-08-21 02:39:00,64.0,472.7141,932.0,4.399999999999999,6.9,1.8000000000000007,2057.617,37
2024-08-21 02:42:00,64.0,467.3032,932.0,4.5,6.9,1.6999999999999993,2064.689,37
2024-08-21 02:45:00,65.0,470.0087,933.0,4.5,7.000000000000001,1.8000000000000007,2093.119,37
2024-08-21 02:48:00,65.0,473.452,933.0,4.400000000000002,7.000000000000001,1.8000000000000007,2097.688,37
2024-08-21 02:51:00,65.5,467.3032,933.0,4.400000000000002,7.000000000000001,1.8999999999999986,2131.063,37
2024-08-21 02:54:00,64.5,478.6169,933.0,4.399999999999999,6.800000000000001,1.7000000000000028,2095.289,35
2024-08-21 02:57:00,64.0,481.8142,933.0,4.399999999999999,6.700000000000001,1.7000000000000028,2074.146,35
2024-08-21 03:00:00,64.0,478.8629,933.0,4.399999999999999,6.800000000000001,1.8000000000000007,2071.853,35
2024-08-21 03:03:00,64.0,477.1412,933.0,4.5,6.700000000000001,1.6999999999999993,2070.797,35
2024-08-21 03:06:00,64.0,477.6331,933.0,4.5,6.800000000000001,1.6999999999999993,2060.448,35
2024-08-21 03:09:00,64.5,480.5845,933.0,4.399999999999999,6.700000000000001,1.8000000000000007,2103.59,35
2024-08-21 03:12:00,63.5,483.044,933.0,4.399999999999999,6.700000000000001,1.6999999999999993,2053.233,35
2024-08-21 03:15:00,65.0,480.0926,933.0,4.399999999999999,6.700000000000001,1.6999999999999993,2091.171,35
2024-08-21 03:18:00,64.5,483.2899,933.0,4.5,6.800000000000001,1.6999999999999993,2076.502,35
2024-08-21 03:21:00,63.5,484.7656,933.0,4.5,6.6,1.6999999999999993,2079.892,35
2024-08-21 03:24:00,66.0,486.7332,933.0,4.400000000000002,6.800000000000001,1.6999999999999993,2129.602,35
2024-08-21 03:27:00,66.5,489.1927,933.0,4.5,6.699999999999999,1.7999999999999972,2187.259,35
2024-08-21 03:30:00,67.0,495.3414,933.0,4.5,6.799999999999999,1.9000000000000021,2163.86,35
2024-08-21 03:33:00,68.0,502.9659,933.0,4.600000000000001,6.6,1.8999999999999986,2211.599,35
2024-08-21 03:36:00,68.5,509.6065,933.0,4.699999999999999,6.700000000000001,1.8000000000000007,2215.96,35
2024-08-21 03:39:00,68.0,509.3605,933.0,4.699999999999999,6.6,1.9000000000000021,2214.764,35
2024-08-21 03:42:00,67.0,507.8849,933.0,4.600000000000001,6.6,1.8999999999999986,2137.186,35
2024-08-21 03:45:00,68.0,501.7361,934.0,4.600000000000001,6.6,1.8000000000000007,2170.102,35
2024-08-21 03:48:00,66.0,494.1117,934.0,4.600000000000001,6.6,1.8000000000000007,2124.53,35
2024-08-21 03:51:00,66.5,494.3576,934.0,4.5,6.6,1.8000000000000007,2098.569,35
2024-08-21 03:54:00,65.5,496.5712,934.0,4.5,6.6,1.6999999999999993,2098.185,35
2024-08-21 03:57:00,65.0,493.3738,934.0,4.5,6.6,1.6999999999999993,2090.688,35
2024-08-21 04:00:00,65.0,497.8009,934.0,4.5,6.6,1.6000000000000014,2105.029,35
2024-08-21 04:03:00,65.0,495.8333,934.0,4.5,6.6,1.6999999999999993,2088.691,35
2024-08-21 04:06:00,65.5,495.3414,934.0,4.5,6.6,1.6999999999999993,2095.248,35
2024-08-21 04:09:00,65.5,496.0793,934.0,4.5,6.6,1.6999999999999993,2089.222,35
2024-08-21 04:12:00,66.0,497.8009,934.0,4.5,6.5,1.9000000000000021,2125.956,35
2024-08-21 04:15:00,66.0,501.9821,934.0,4.5,6.6,1.9000000000000021,2125.706,35
2024-08-21 04:18:00,67.5,501.4901,934.0,4.600000000000001,6.6,1.8000000000000007,2175.114,35
2024-08-21 04:21:00,69.0,502.7199,934.0,4.699999999999999,6.699999999999999,1.8000000000000007,2203.105,35
2024-08-21 04:24:00,68.5,501.9821,934.0,4.699999999999999,6.699999999999999,1.8000000000000007,2196.657,35
2024-08-21 04:27:00,69.0,505.4254,934.0,4.699999999999999,6.699999999999999,1.8000000000000007,2221.24,35
2024-08-21 04:30:00,69.5,515.5093,934.0,4.699999999999999,6.699999999999999,1.8999999999999986,2226.911,35
2024-08-21 04:33:00,70.5,526.577,934.0,4.800000000000001,6.6,1.8999999999999986,2264.42,35
2024-08-21 04:36:00,71.0,526.3311,934.0,4.800000000000001,6.6,1.8999999999999986,2267.594,35
2024-08-21 04:39:00,71.5,526.577,934.0,4.800000000000001,6.6,1.8999999999999986,2298.026,35
2024-08-21 04:42:00,71.0,519.9363,934.0,4.899999999999999,6.6,1.9000000000000021,2289.468,35
2024-08-21 04:45:00,71.0,503.4577,935.0,4.800000000000001,6.699999999999999,1.8999999999999986,2264.646,35
2024-08-21 04:48:00,69.0,502.9659,935.0,4.800000000000001,6.699999999999999,1.8999999999999986,2230.701,35
2024-08-21 04:51:00,69.0,499.0307,935.0,4.700000000000003,6.699999999999999,1.7999999999999972,2223.001,35
2024-08-21 04:54:00,69.5,499.7685,935.0,4.800000000000001,6.799999999999999,1.8999999999999986,2214.349,35
2024-08-21 04:57:00,68.5,490.9144,935.0,4.700000000000003,6.8999999999999995,1.6999999999999993,2205.233,35
2024-08-21 05:00:00,69.0,493.6198,935.0,4.700000000000003,6.8999999999999995,1.7999999999999972,2219.334,35
2024-08-21 05:03:00,69.0,494.3576,935.0,4.700000000000003,6.8999999999999995,1.7999999999999972,2216.6,35
2024-08-21 05:06:00,69.0,497.0631,935.0,4.700000000000003,6.799999999999999,1.7999999999999972,2216.133,35
2024-08-21 05:09:00,70.0,500.5063,935.0,4.600000000000001,6.8,1.8999999999999986,2226.224,35
2024-08-21 05:12:00,70.0,499.2766,935.0,4.700000000000003,6.8999999999999995,1.8999999999999986,2235.756,35
2024-08-21 05:15:00,69.5,488.2089,935.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2209.862,35
2024-08-21 05:18:00,68.0,484.5197,935.0,4.600000000000001,6.699999999999999,1.6999999999999993,2196.314,35
2024-08-21 05:21:00,67.0,487.2251,935.0,4.5,6.699999999999999,1.8000000000000007,2144.391,35
2024-08-21 05:24:00,67.0,489.9306,935.0,4.5,6.699999999999999,1.8000000000000007,2149.802,35
2024-08-21 05:27:00,67.0,486.2413,935.0,4.5,6.699999999999999,1.8000000000000007,2153.805,35
2024-08-21 05:30:00,68.0,487.2251,935.0,4.600000000000001,6.699999999999999,1.7999999999999972,2163.833,35
2024-08-21 05:33:00,68.0,491.1603,935.0,4.600000000000001,6.699999999999999,1.7999999999999972,2157.874,35
2024-08-21 05:36:00,67.0,487.4711,935.0,4.600000000000001,6.699999999999999,1.6999999999999993,2155.008,35
2024-08-21 05:39:00,67.5,489.9306,935.0,4.5,6.699999999999999,1.8000000000000007,2153.749,35
2024-08-21 05:42:00,67.5,489.4387,936.0,4.600000000000001,6.699999999999999,1.7999999999999972,2158.849,35
2024-08-21 05:45:00,69.0,495.5874,936.0,4.600000000000001,6.699999999999999,1.8999999999999986,2192.196,35
2024-08-21 05:48:00,69.0,499.7685,936.0,4.699999999999999,6.699999999999999,1.8000000000000007,2161.653,35
2024-08-21 05:51:00,69.0,500.2604,936.0,4.699999999999999,6.700000000000001,1.8000000000000007,2193.962,35
2024-08-21 05:54:00,68.5,500.7523,936.0,4.599999999999998,6.6,1.8000000000000007,2246.328,35
2024-08-21 05:57:00,71.0,504.6875,936.0,4.599999999999998,6.800000000000001,2.0,2277.112,35
2024-08-21 06:00:00,72.0,509.6065,936.0,4.699999999999999,6.800000000000001,1.8999999999999986,2270.482,35
2024-08-21 06:03:00,71.0,506.6551,936.0,4.699999999999999,6.800000000000001,2.0,2306.877,35
2024-08-21 06:06:00,71.5,512.8038,936.0,4.799999999999997,6.800000000000001,1.9000000000000021,2315.621,35
2024-08-21 06:09:00,71.5,515.5093,936.0,4.899999999999999,6.700000000000001,1.8999999999999986,2327.814,35
2024-08-21 06:12:00,72.0,514.5255,936.0,4.899999999999999,6.800000000000001,1.8000000000000007,2320.222,35
2024-08-21 06:15:00,72.5,515.2633,936.0,4.899999999999999,6.700000000000001,2.0,2354.773,35
2024-08-21 06:18:00,72.5,514.5255,936.0,4.899999999999999,6.700000000000001,1.8999999999999986,2338.129,35
2024-08-21 06:21:00,73.5,511.5741,936.0,4.899999999999999,6.800000000000001,2.0,2367.567,35
2024-08-21 06:24:00,73.5,511.82,936.0,5.0,6.800000000000001,1.8999999999999986,2373.235,35
2024-08-21 06:27:00,73.0,511.5741,936.0,5.0,6.9,1.8999999999999986,2372.604,35
2024-08-21 06:30:00,73.0,509.1146,936.0,4.899999999999999,6.9,2.0,2367.023,35
2024-08-21 06:33:00,72.5,503.9496,936.0,4.899999999999999,6.9,2.0,2337.843,35
2024-08-21 06:36:00,72.0,502.9659,936.0,4.899999999999999,6.9,1.8000000000000007,2333.969,35
2024-08-21 06:39:00,72.0,509.1146,936.0,4.899999999999999,6.800000000000001,1.8000000000000007,2333.558,35
2024-08-21 06:42:00,72.0,507.8849,936.0,4.899999999999999,6.799999999999999,1.8000000000000007,2340.328,35
2024-08-21 06:45:00,72.0,506.4091,937.0,4.899999999999999,6.699999999999999,1.8000000000000007,2316.756,35
2024-08-21 06:48:00,72.5,503.9496,937.0,4.899999999999999,6.699999999999999,2.0,2325.53,35
2024-08-21 06:51:00,71.5,500.5063,937.0,4.899999999999999,6.799999999999999,1.8000000000000007,2308.948,35
2024-08-21 06:54:00,71.0,496.8171,937.0,4.899999999999999,7.000000000000001,1.8000000000000007,2291.557,35
2024-08-21 06:57:00,71.0,495.8333,937.0,4.799999999999997,7.000000000000001,1.9000000000000021,2270.433,35
2024-08-21 07:00:00,70.5,496.8171,937.0,4.799999999999997,6.800000000000001,1.7000000000000028,2268.17,35
2024-08-21 07:03:00,70.5,498.2928,937.0,4.699999999999999,6.800000000000001,1.8999999999999986,2253.071,35
2024-08-21 07:06:00,70.5,502.228,937.0,4.699999999999999,6.800000000000001,1.8999999999999986,2276.025,35
2024-08-21 07:09:00,72.0,510.5902,937.0,4.799999999999997,6.800000000000001,1.9000000000000021,2297.134,35
2024-08-21 07:12:00,71.5,512.8038,937.0,4.799999999999997,6.9,1.8000000000000007,2299.706,35
2024-08-21 07:15:00,72.0,512.066,937.0,4.799999999999997,6.699999999999999,1.8000000000000007,2302.752,35
2024-08-21 07:18:00,72.5,516.985,937.0,4.899999999999999,6.699999999999999,1.8000000000000007,2321.098,35
2024-08-21 07:21:00,72.5,516.985,937.0,4.899999999999999,6.699999999999999,1.8000000000000007,2331.594,35
2024-08-21 07:24:00,73.0,526.0851,937.0,4.899999999999999,6.6,2.0,2355.46,35
2024-08-21 07:27:00,72.5,526.3311,937.0,5.0,6.6,1.8000000000000007,2335.267,35
2024-08-21 07:30:00,73.5,521.1661,937.0,4.899999999999999,6.699999999999999,1.8000000000000007,2350.76,35
2024-08-21 07:33:00,72.5,518.2147,937.0,5.0,6.6,1.8000000000000007,2342.503,35
2024-08-21 07:36:00,73.0,518.9525,937.0,5.0,6.699999999999999,1.8000000000000007,2322.276,35
2024-08-21 07:39:00,73.0,519.9363,937.0,4.899999999999999,6.699999999999999,1.9000000000000021,2326.318,35
2024-08-21 07:42:00,73.5,528.0527,937.0,5.0,6.699999999999999,1.8000000000000007,2341.9,64
2024-08-21 07:45:00,72.5,526.0851,938.0,4.899999999999999,6.700000000000001,1.9000000000000021,2345.76,35
2024-08-21 07:48:00,73.0,527.3148,938.0,4.899999999999999,6.6,1.9000000000000021,2358.25,35
2024-08-21 07:51:00,73.0,526.577,938.0,5.0,6.6,1.9000000000000021,2343.763,35
2024-08-21 07:54:00,73.5,525.1013,938.0,4.900000000000002,6.6,2.0,2340.332,35
2024-08-21 07:57:00,73.0,525.3472,938.0,5.0,6.6,1.9000000000000021,2341.923,35
2024-08-21 08:00:00,73.0,528.7905,938.0,5.099999999999998,6.6,1.9000000000000021,2344.797,35
2024-08-21 08:03:00,73.5,531.7419,938.0,5.099999999999998,6.6,1.8000000000000007,2347.676,64
2024-08-21 08:06:00,73.5,532.7257,938.0,5.0,6.6,1.8999999999999986,2340.796,64
2024-08-21 08:09:00,72.5,534.9393,938.0,5.0,6.6,1.8999999999999986,2344.644,35
2024-08-21 08:12:00,73.0,533.4636,938.0,5.0,6.6,1.8999999999999986,2350.701,64
2024-08-21 08:15:00,73.0,536.4149,938.0,5.0,6.6,1.8999999999999986,2350.218,16
2024-08-21 08:18:00,73.5,536.6609,938.0,5.0,6.699999999999999,2.0,2367.554,64
2024-08-21 08:21:00,74.0,534.9393,938.0,5.0,6.6,2.0,2385.72,64
2024-08-21 08:24:00,74.0,541.3339,938.0,5.0,6.700000000000001,2.0,2392.768,64
2024-08-21 08:27:00,75.0,539.8582,938.0,5.100000000000001,6.699999999999999,2.0,2416.855,64
2024-08-21 08:30:00,75.0,535.1852,938.0,5.300000000000001,6.9,1.8000000000000007,2423.185,64
2024-08-21 08:33:00,74.5,536.4149,938.0,5.100000000000001,6.699999999999999,2.0,2414.926,64
2024-08-21 08:36:00,74.5,539.8582,938.0,5.199999999999999,6.699999999999999,1.9000000000000021,2399.024,64
2024-08-21 08:39:00,75.0,548.4664,938.0,5.199999999999999,6.6,1.9000000000000021,2416.712,64
2024-08-21 08:42:00,74.5,555.1071,939.0,5.100000000000001,6.6,2.0,2420.425,16
2024-08-21 08:45:00,74.5,558.3044,939.0,5.100000000000001,6.5,2.0,2412.261,16
2024-08-21 08:48:00,74.0,564.945,939.0,5.100000000000001,6.5,2.0,2450.04,16
2024-08-21 08:51:00,76.0,571.0938,939.0,5.199999999999999,6.5,2.0,2446.917,16
2024-08-21 08:54:00,84.5,580.4398,939.0,5.0,6.199999999999999,2.1000000000000014,2760.41,62
2024-08-21 08:57:00,81.5,588.0643,939.0,5.300000000000001,6.6,2.1999999999999993,2638.252,62
2024-08-21 09:00:00,83.0,574.0451,939.0,5.5,6.5,2.0,2666.143,62
2024-08-21 09:03:00,76.5,558.3044,939.0,5.299999999999997,6.699999999999999,1.8000000000000007,2477.497,64
2024-08-21 09:06:00,76.5,581.6696,939.0,5.199999999999999,6.8,1.8999999999999986,2490.972,64
2024-08-21 09:09:00,76.0,579.702,939.0,5.099999999999998,6.6000000000000005,1.9000000000000021,2450.384,16
2024-08-21 09:12:00,72.5,552.4016,939.0,4.899999999999999,6.6000000000000005,1.8000000000000007,2347.295,16
2024-08-21 09:15:00,73.0,537.6447,939.0,4.899999999999999,6.699999999999999,1.8000000000000007,2358.641,64
2024-08-21 09:18:00,72.0,543.5475,939.0,4.699999999999999,6.6,1.8999999999999986,2326.871,35
2024-08-21 09:21:00,74.0,557.0746,939.0,4.699999999999999,6.6,1.8999999999999986,2366.863,16
2024-08-21 09:24:00,72.5,563.7153,939.0,4.699999999999999,6.5,2.0,2360.099,16
2024-08-21 09:27:00,74.5,528.0527,939.0,4.800000000000001,6.800000000000001,2.099999999999998,2384.896,64
2024-08-21 09:30:00,72.0,519.9363,939.0,4.800000000000001,6.800000000000001,1.8999999999999986,2329.975,35
2024-08-21 09:33:00,74.0,547.2367,939.0,4.800000000000001,6.800000000000001,2.099999999999998,2393.15,64
2024-08-21 09:36:00,73.0,526.8229,939.0,4.800000000000001,6.8,1.8999999999999986,2353.606,35
2024-08-21 09:39:00,74.0,533.4636,939.0,4.900000000000002,6.9,2.1999999999999993,2400.429,64
2024-08-21 09:42:00,74.0,543.3015,940.0,5.0,6.9,2.1000000000000014,2412.677,64
2024-08-21 09:45:00,74.5,539.6123,940.0,5.0,7.1,2.1000000000000014,2408.391,64
2024-08-21 09:48:00,75.0,544.7772,940.0,5.0,7.0,2.1000000000000014,2416.535,64
2024-08-21 09:51:00,76.5,544.7772,940.0,5.100000000000001,7.0,2.1999999999999993,2495.676,64
2024-08-21 09:54:00,77.0,542.0718,940.0,5.200000000000003,7.1,2.099999999999998,2495.363,64
2024-08-21 09:57:00,77.5,546.007,940.0,5.100000000000001,7.1,2.1999999999999993,2476.203,64
2024-08-21 10:00:00,77.0,543.3015,940.0,5.199999999999999,7.1,2.1999999999999993,2501.482,64
2024-08-21 10:03:00,77.0,539.8582,940.0,5.199999999999999,7.1,2.1000000000000014,2467.449,64
2024-08-21 10:06:00,75.5,538.6285,940.0,5.199999999999999,7.0,2.0,2464.274,64
2024-08-21 10:09:00,77.0,534.9393,940.0,5.199999999999999,7.0,2.0,2445.226,64
2024-08-21 10:12:00,75.0,535.923,940.0,5.099999999999998,7.1,1.9000000000000021,2436.537,64
2024-08-21 10:15:00,75.5,534.9393,940.0,5.0,7.1,2.099999999999998,2448.487,64
2024-08-21 10:18:00,75.5,528.0527,940.0,5.100000000000001,7.1,2.099999999999998,2433.862,64
2024-08-21 10:21:00,75.0,529.0364,940.0,5.100000000000001,7.2,2.0,2426.762,64
2024-08-21 10:24:00,74.5,527.5607,940.0,5.100000000000001,7.2,2.0,2417.85,64
2024-08-21 10:27:00,74.0,523.8715,940.0,5.0,7.1,2.0,2384.612,64
2024-08-21 10:30:00,73.5,526.577,940.0,5.0,7.1,2.0,2367.454,64
2024-08-21 10:33:00,73.0,526.8229,940.0,5.0,7.0,1.9000000000000021,2367.028,64
2024-08-21 10:36:00,72.0,529.2824,940.0,4.900000000000002,6.800000000000001,2.0,2344.345,35
2024-08-21 10:39:00,72.0,526.8229,940.0,4.900000000000002,6.9,2.0,2345.513,35
2024-08-21 10:42:00,72.5,527.5607,940.0,4.900000000000002,6.9,2.0,2344.992,64
2024-08-21 10:45:00,72.5,526.577,941.0,5.0,7.000000000000001,2.0,2346.385,64
2024-08-21 10:48:00,72.5,530.0203,941.0,5.0,6.9,2.0,2350.239,64
2024-08-21 10:51:00,72.5,527.5607,941.0,4.899999999999999,7.000000000000001,2.0,2336.861,64
2024-08-21 10:54:00,72.0,526.0851,941.0,4.899999999999999,6.9,2.1000000000000014,2344.495,35
2024-08-21 10:57:00,72.5,524.8553,941.0,4.899999999999999,6.9,2.0,2348.4,35
2024-08-21 11:00:00,72.5,522.6418,941.0,4.899999999999999,7.1000000000000005,2.1000000000000014,2347.98,64
2024-08-21 11:03:00,73.0,521.9039,941.0,4.899999999999999,7.1000000000000005,2.1000000000000014,2332.121,64
2024-08-21 11:06:00,72.0,516.2471,941.0,5.0,7.1000000000000005,2.0,2343.188,35
2024-08-21 11:09:00,71.0,514.5255,941.0,4.899999999999999,7.0,1.8999999999999986,2344.99,35
2024-08-21 11:12:00,71.0,507.147,941.0,5.0,7.2,1.8000000000000007,2317.969,35
2024-08-21 11:15:00,71.5,504.6875,941.0,4.899999999999999,7.2,1.9000000000000021,2310.373,37
2024-08-21 11:18:00,71.0,505.4254,941.0,4.800000000000001,7.2,2.0,2290.88,37
2024-08-21 11:21:00,69.5,501.7361,941.0,4.800000000000001,7.0,1.8999999999999986,2269.95,35
2024-08-21 11:24:00,70.0,501.9821,941.0,4.800000000000001,7.0,1.8000000000000007,2256.944,35
2024-08-21 11:27:00,70.0,507.147,941.0,4.699999999999999,7.0,1.9000000000000021,2259.158,35
2024-08-21 11:30:00,69.5,502.7199,941.0,4.699999999999999,7.0,1.9000000000000021,2252.546,35
2024-08-21 11:33:00,69.0,500.5063,941.0,4.699999999999999,6.9,1.9000000000000021,2250.53,35
2024-08-21 11:36:00,68.5,492.8819,941.0,4.600000000000001,7.0,1.8999999999999986,2221.939,35
2024-08-21 11:39:00,69.0,490.9144,941.0,4.600000000000001,7.000000000000001,1.8999999999999986,2215.04,37
2024-08-21 11:42:00,69.0,491.6522,942.0,4.600000000000001,7.000000000000001,1.8999999999999986,2223.015,37
2024-08-21 11:45:00,69.0,498.2928,942.0,4.600000000000001,7.000000000000001,2.0,2223.502,35
2024-08-21 11:48:00,68.5,500.9983,942.0,4.600000000000001,7.000000000000001,1.8999999999999986,2223.556,35
2024-08-21 11:51:00,68.5,501.4901,942.0,4.5,6.9,1.8999999999999986,2214.506,35
2024-08-21 11:54:00,68.5,500.9983,942.0,4.5,7.0,1.8999999999999986,2219.41,35
2024-08-21 11:57:00,68.5,493.6198,942.0,4.5,7.000000000000001,2.0,2220.111,35
2024-08-21 12:00:00,68.5,494.1117,942.0,4.599999999999998,7.1000000000000005,1.9000000000000021,2219.899,37
2024-08-21 12:03:00,69.0,499.2766,942.0,4.5,7.0,2.0,2228.646,35
2024-08-21 12:06:00,69.0,498.2928,942.0,4.599999999999998,7.1000000000000005,1.9000000000000021,2232.949,37
2024-08-21 12:09:00,70.0,500.5063,942.0,4.599999999999998,6.9,1.9000000000000021,2233.232,35
2024-08-21 12:12:00,70.0,499.5226,942.0,4.599999999999998,6.9,1.9000000000000021,2236.303,35
2024-08-21 12:15:00,69.0,499.5226,942.0,4.599999999999998,6.9,1.9000000000000021,2226.766,35
2024-08-21 12:18:00,69.5,480.5845,942.0,4.5,6.800000000000001,2.0,2233.587,35
2024-08-21 12:21:00,68.5,500.2604,942.0,4.5,6.800000000000001,1.9000000000000021,2217.403,35
2024-08-21 12:24:00,69.0,498.2928,942.0,4.600000000000001,6.9,1.8999999999999986,2225.686,35
2024-08-21 12:27:00,68.0,498.0469,942.0,4.600000000000001,6.800000000000001,1.8000000000000007,2212.35,35
2024-08-21 12:30:00,68.0,503.2118,942.0,4.600000000000001,6.9,1.8999999999999986,2201.145,35
2024-08-21 12:33:00,69.0,496.8171,942.0,4.5,6.9,1.8999999999999986,2188.851,35
2024-08-21 12:36:00,67.5,490.6684,942.0,4.5,6.9,1.8000000000000007,2171.731,35
2024-08-21 12:39:00,67.0,493.6198,942.0,4.400000000000002,6.800000000000001,1.8000000000000007,2163.277,35
2024-08-21 12:42:00,68.0,494.3576,942.0,4.400000000000002,6.9,1.8999999999999986,2141.55,35
2024-08-21 12:45:00,67.0,494.1117,943.0,4.400000000000002,6.800000000000001,1.8999999999999986,2149.825,35
2024-08-21 12:48:00,67.5,497.8009,943.0,4.300000000000001,6.800000000000001,2.0,2168.401,35
2024-08-21 12:51:00,68.0,501.7361,943.0,4.300000000000001,6.9,2.0,2187.857,35
2024-08-21 12:54:00,68.5,503.2118,943.0,4.5,6.800000000000001,1.8000000000000007,2186.634,35
2024-08-21 12:57:00,70.0,503.2118,943.0,4.399999999999999,6.800000000000001,2.1000000000000014,2249.171,35
2024-08-21 13:00:00,70.0,505.1794,943.0,4.5,6.800000000000001,1.8999999999999986,2216.0,35
2024-08-21 13:03:00,69.5,510.8362,943.0,4.5,6.800000000000001,1.8999999999999986,2238.629,35
2024-08-21 13:06:00,70.0,514.0336,943.0,4.399999999999999,6.7,2.1000000000000014,2244.361,35
2024-08-21 13:09:00,69.5,516.985,943.0,4.5,6.7,2.0,2286.262,35
2024-08-21 13:12:00,70.5,519.9363,943.0,4.599999999999998,6.7,1.9000000000000021,2254.907,35
2024-08-21 13:15:00,71.0,516.2471,943.0,4.599999999999998,6.7,1.9000000000000021,2270.615,35
2024-08-21 13:18:00,71.0,513.2957,943.0,4.599999999999998,6.800000000000001,1.9000000000000021,2274.917,35
2024-08-21 13:21:00,71.5,512.066,943.0,4.599999999999998,6.800000000000001,2.0,2291.371,35
2024-08-21 13:24:00,71.0,510.5902,943.0,4.599999999999998,6.800000000000001,2.0,2277.229,35
2024-08-21 13:27:00,71.0,513.0498,943.0,4.599999999999998,6.9,2.0,2301.125,35
2024-08-21 13:30:00,71.0,512.8038,943.0,4.599999999999998,6.9,2.0,2293.002,35
2024-08-21 13:33:00,71.5,515.7552,943.0,4.599999999999998,6.800000000000001,2.0,2301.802,35
2024-08-21 13:36:00,72.0,514.5255,943.0,4.699999999999999,6.800000000000001,2.0,2305.019,35
2024-08-21 13:39:00,72.0,513.7876,943.0,4.699999999999999,6.700000000000001,2.0,2299.734,35
2024-08-21 13:42:00,70.5,506.9011,944.0,4.599999999999998,6.800000000000001,1.9000000000000021,2269.52,35
2024-08-21 13:45:00,71.0,500.9983,944.0,4.599999999999998,6.800000000000001,1.9000000000000021,2284.61,35
