Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-21 13:48:00,71.0,504.4415,944.0,4.599999999999998,6.9,1.9000000000000021,2295.423,35
2024-08-21 13:51:00,71.0,505.1794,944.0,4.599999999999998,6.800000000000001,2.0,2292.414,35
2024-08-21 13:54:00,71.5,503.9496,944.0,4.699999999999999,6.9,1.8999999999999986,2293.093,35
2024-08-21 13:57:00,71.0,499.2766,944.0,4.600000000000001,6.9,2.0,2286.405,35
2024-08-21 14:00:00,71.5,502.9659,944.0,4.600000000000001,6.9,1.8999999999999986,2282.025,35
2024-08-21 14:03:00,70.5,498.5388,944.0,4.600000000000001,6.9,1.8999999999999986,2275.671,35
2024-08-21 14:06:00,70.0,492.8819,944.0,4.600000000000001,7.000000000000001,1.8000000000000007,2252.989,35
2024-08-21 14:09:00,70.0,494.8495,944.0,4.600000000000001,7.000000000000001,1.8999999999999986,2267.749,35
2024-08-21 14:12:00,69.0,497.0631,944.0,4.600000000000001,7.000000000000001,1.8999999999999986,2246.949,35
2024-08-21 14:15:00,70.0,499.5226,944.0,4.600000000000001,6.9,1.8999999999999986,2243.736,35
2024-08-21 14:18:00,70.0,496.5712,944.0,4.600000000000001,6.9,1.8999999999999986,2252.627,35
2024-08-21 14:21:00,69.0,494.6036,944.0,4.600000000000001,6.800000000000001,1.8000000000000007,2218.582,35
2024-08-21 14:24:00,69.0,489.6846,944.0,4.5,6.800000000000001,1.9000000000000021,2213.626,35
2024-08-21 14:27:00,68.0,492.39,944.0,4.5,6.800000000000001,1.8000000000000007,2179.507,35
2024-08-21 14:30:00,68.5,492.1441,944.0,4.5,6.9,1.9000000000000021,2192.675,35
2024-08-21 14:33:00,69.5,495.8333,944.0,4.399999999999999,6.800000000000001,2.0,2219.125,35
2024-08-21 14:36:00,69.0,497.8009,944.0,4.5,6.800000000000001,2.0,2221.983,35
2024-08-21 14:39:00,69.0,495.8333,944.0,4.600000000000001,6.800000000000001,1.8999999999999986,2218.476,35
2024-08-21 14:42:00,68.5,498.0469,945.0,4.5,6.800000000000001,1.8999999999999986,2226.737,35
2024-08-21 14:45:00,69.0,503.2118,945.0,4.5,6.9,2.0,2258.03,35
2024-08-21 14:48:00,70.0,505.6713,945.0,4.5,6.9,2.0,2259.286,35
2024-08-21 14:51:00,70.5,505.9173,945.0,4.599999999999998,6.800000000000001,1.9000000000000021,2290.277,35
2024-08-21 14:54:00,70.0,508.8687,945.0,4.699999999999999,6.800000000000001,1.8000000000000007,2259.117,35
2024-08-21 14:57:00,70.0,505.4254,945.0,4.599999999999998,6.9,1.9000000000000021,2276.545,35
2024-08-21 15:00:00,71.0,508.8687,945.0,4.699999999999999,6.9,2.0,2307.741,35
2024-08-21 15:03:00,71.5,505.1794,945.0,4.699999999999999,6.9,2.0,2288.051,35
2024-08-21 15:06:00,71.0,503.9496,945.0,4.699999999999999,6.9,2.0,2310.419,35
2024-08-21 15:09:00,72.0,504.4415,945.0,4.699999999999999,6.9,2.0,2317.158,35
2024-08-21 15:12:00,72.0,504.6875,945.0,4.699999999999999,6.9,2.0,2317.912,35
2024-08-21 15:15:00,71.5,503.9496,945.0,4.699999999999999,6.9,2.0,2319.391,35
2024-08-21 15:18:00,71.5,506.9011,945.0,4.699999999999999,7.0,2.0,2313.206,35
2024-08-21 15:21:00,72.0,505.1794,945.0,4.699999999999999,7.0,2.0,2317.424,35
2024-08-21 15:24:00,72.0,501.9821,945.0,4.699999999999999,6.9,2.0,2282.175,35
2024-08-21 15:27:00,71.0,501.4901,945.0,4.699999999999999,6.800000000000001,1.8999999999999986,2286.802,35
2024-08-21 15:30:00,71.5,505.9173,945.0,4.699999999999999,6.800000000000001,2.0,2302.681,35
2024-08-21 15:33:00,70.5,504.1956,945.0,4.699999999999999,6.800000000000001,1.8999999999999986,2283.705,35
2024-08-21 15:36:00,71.0,506.4091,945.0,4.699999999999999,6.800000000000001,1.8999999999999986,2280.12,35
2024-08-21 15:39:00,69.5,509.1146,945.0,4.699999999999999,6.700000000000001,1.8000000000000007,2248.224,35
2024-08-21 15:42:00,69.0,508.1308,946.0,4.599999999999998,6.700000000000001,1.9000000000000021,2245.489,35
2024-08-21 15:45:00,69.0,511.3281,946.0,4.599999999999998,6.700000000000001,1.9000000000000021,2246.261,35
2024-08-21 15:48:00,69.5,511.5741,946.0,4.699999999999999,6.700000000000001,1.8000000000000007,2241.882,35
2024-08-21 15:51:00,69.5,506.6551,946.0,4.599999999999998,6.700000000000001,1.9000000000000021,2249.853,35
2024-08-21 15:54:00,69.5,507.147,946.0,4.599999999999998,6.800000000000001,1.9000000000000021,2244.897,35
2024-08-21 15:57:00,71.0,505.1794,946.0,4.599999999999998,6.9,2.0,2267.962,35
2024-08-21 16:00:00,70.0,504.1956,946.0,4.699999999999999,6.9,1.8000000000000007,2256.89,35
2024-08-21 16:03:00,69.5,508.3767,946.0,4.699999999999999,6.800000000000001,1.8000000000000007,2252.973,35
2024-08-21 16:06:00,70.0,505.9173,946.0,4.699999999999999,6.800000000000001,2.0,2261.596,35
2024-08-21 16:09:00,71.0,507.6389,946.0,4.699999999999999,6.800000000000001,2.0,2298.227,35
2024-08-21 16:12:00,71.0,503.4577,946.0,4.699999999999999,6.800000000000001,2.0,2299.874,35
2024-08-21 16:15:00,71.0,504.6875,946.0,4.699999999999999,6.9,2.0,2293.113,35
2024-08-21 16:18:00,70.5,505.4254,946.0,4.699999999999999,6.9,2.0,2288.713,35
2024-08-21 16:21:00,71.0,507.6389,946.0,4.600000000000001,6.800000000000001,2.0,2297.857,35
2024-08-21 16:24:00,71.0,509.3605,946.0,4.600000000000001,6.9,2.0,2297.155,35
2024-08-21 16:27:00,71.0,505.9173,946.0,4.600000000000001,6.800000000000001,2.0,2296.531,35
2024-08-21 16:30:00,70.5,504.6875,946.0,4.600000000000001,6.700000000000001,1.8999999999999986,2269.846,35
2024-08-21 16:33:00,70.0,505.6713,946.0,4.600000000000001,6.700000000000001,1.8999999999999986,2262.351,35
2024-08-21 16:36:00,69.0,505.4254,946.0,4.600000000000001,6.700000000000001,1.8000000000000007,2255.786,35
2024-08-21 16:39:00,70.0,501.9821,946.0,4.5,6.800000000000001,2.1000000000000014,2267.541,35
2024-08-21 16:42:00,70.0,496.5712,947.0,4.600000000000001,6.800000000000001,1.8999999999999986,2257.159,35
2024-08-21 16:45:00,69.0,501.4901,947.0,4.600000000000001,6.800000000000001,1.8999999999999986,2260.372,35
2024-08-21 16:48:00,69.5,497.309,947.0,4.600000000000001,6.800000000000001,1.8999999999999986,2251.549,35
2024-08-21 16:51:00,69.5,496.8171,947.0,4.600000000000001,6.800000000000001,1.8999999999999986,2258.759,35
2024-08-21 16:54:00,70.0,498.0469,947.0,4.600000000000001,6.800000000000001,1.8999999999999986,2256.376,35
2024-08-21 16:57:00,70.0,494.1117,947.0,4.600000000000001,6.800000000000001,1.8999999999999986,2256.448,35
2024-08-21 17:00:00,70.0,497.8009,947.0,4.699999999999999,6.800000000000001,1.8000000000000007,2258.519,35
2024-08-21 17:03:00,70.0,499.0307,947.0,4.699999999999999,6.9,1.9000000000000021,2268.364,35
2024-08-21 17:06:00,69.0,494.1117,947.0,4.699999999999999,6.9,1.9000000000000021,2254.47,35
2024-08-21 17:09:00,70.5,491.8981,947.0,4.699999999999999,7.0,1.9000000000000021,2239.183,37
2024-08-21 17:12:00,70.0,472.4682,947.0,4.599999999999998,7.0,1.8000000000000007,2205.658,37
2024-08-21 17:15:00,66.0,460.9086,947.0,4.5,7.2,1.5999999999999979,2133.718,37
2024-08-21 17:18:00,66.0,456.2355,947.0,4.399999999999999,7.1,1.6999999999999993,2127.62,37
2024-08-21 17:21:00,65.0,456.7274,947.0,4.399999999999999,7.1,1.6999999999999993,2084.934,37
2024-08-21 17:24:00,64.5,455.0058,947.0,4.399999999999999,7.2,1.6000000000000014,2082.812,37
2024-08-21 17:27:00,64.5,452.7923,947.0,4.299999999999997,7.1,1.7000000000000028,2073.731,37
2024-08-21 17:30:00,65.0,453.0382,947.0,4.199999999999999,7.1,1.8000000000000007,2070.802,37
2024-08-21 17:33:00,70.0,535.923,947.0,4.399999999999999,6.7,2.3000000000000007,2357.128,35
2024-08-21 17:36:00,73.0,542.5637,947.0,4.699999999999999,6.6000000000000005,2.1999999999999993,2364.749,16
2024-08-21 17:39:00,73.0,509.3605,947.0,4.899999999999999,6.6000000000000005,2.1000000000000014,2369.324,35
2024-08-21 17:42:00,70.5,500.9983,948.0,4.899999999999999,6.800000000000001,1.8000000000000007,2306.413,35
2024-08-21 17:45:00,71.0,504.6875,948.0,4.899999999999999,6.9,2.0,2310.771,35
2024-08-21 17:48:00,71.5,504.1956,948.0,4.899999999999999,6.9,2.0,2307.099,35
2024-08-21 17:51:00,72.0,509.1146,948.0,4.899999999999999,6.9,2.0,2328.234,35
2024-08-21 17:54:00,71.0,508.8687,948.0,5.0,6.9,1.8999999999999986,2321.537,35
2024-08-21 17:57:00,71.5,508.1308,948.0,5.0,6.9,2.0,2335.891,35
2024-08-21 18:00:00,72.5,513.2957,948.0,5.099999999999998,6.9,1.9000000000000021,2334.645,35
2024-08-21 18:03:00,72.0,512.5579,948.0,5.0,6.9,2.0,2327.763,35
2024-08-21 18:06:00,72.0,512.066,948.0,5.0,6.8,2.0,2335.759,35
2024-08-21 18:09:00,72.5,510.5902,948.0,5.0,6.9,1.8999999999999986,2344.702,35
2024-08-21 18:12:00,71.5,509.3605,948.0,5.0,6.9,2.0,2324.962,35
2024-08-21 18:15:00,72.0,508.3767,948.0,5.099999999999998,6.800000000000001,1.8000000000000007,2326.571,35
2024-08-21 18:18:00,72.0,505.1794,948.0,5.0,6.800000000000001,1.9000000000000021,2331.157,35
2024-08-21 18:21:00,73.0,503.4577,948.0,5.0,6.9,1.9000000000000021,2344.596,35
2024-08-21 18:24:00,73.0,501.4901,948.0,5.0,6.9,1.9000000000000021,2341.888,35
2024-08-21 18:27:00,71.5,501.4901,948.0,4.900000000000002,6.9,1.8999999999999986,2291.842,35
2024-08-21 18:30:00,72.0,503.2118,948.0,5.0,6.9,1.8000000000000007,2323.025,35
2024-08-21 18:33:00,71.0,501.4901,948.0,4.900000000000002,6.800000000000001,1.8999999999999986,2292.684,35
2024-08-21 18:36:00,70.0,486.2413,948.0,5.0,6.9,1.8000000000000007,2251.647,35
2024-08-21 18:39:00,70.0,484.5197,948.0,4.800000000000001,6.9,1.6999999999999993,2256.352,37
2024-08-21 18:42:00,69.0,488.2089,949.0,4.900000000000002,6.9,1.6999999999999993,2206.616,35
2024-08-21 18:45:00,69.0,485.5035,949.0,4.800000000000001,6.800000000000001,1.8000000000000007,2216.05,35
2024-08-21 18:48:00,68.5,479.8466,949.0,4.699999999999999,6.800000000000001,1.6999999999999993,2214.893,35
2024-08-21 18:51:00,69.0,481.3224,949.0,4.699999999999999,6.800000000000001,1.8000000000000007,2151.615,35
2024-08-21 18:54:00,68.0,485.5035,949.0,4.699999999999999,6.800000000000001,1.6999999999999993,2188.423,35
2024-08-21 18:57:00,68.0,485.9954,949.0,4.699999999999999,6.800000000000001,1.6999999999999993,2210.839,35
2024-08-21 19:00:00,68.5,496.0793,949.0,4.699999999999999,6.800000000000001,1.8000000000000007,2225.067,35
2024-08-21 19:03:00,69.0,498.0469,949.0,4.800000000000001,6.700000000000001,1.7999999999999972,2239.156,35
2024-08-21 19:06:00,70.0,496.0793,949.0,4.800000000000001,6.800000000000001,1.8999999999999986,2269.456,35
2024-08-21 19:09:00,70.0,498.2928,949.0,4.800000000000001,6.800000000000001,1.8999999999999986,2252.295,35
2024-08-21 19:12:00,70.0,497.8009,949.0,4.800000000000001,6.800000000000001,1.8999999999999986,2246.347,35
2024-08-21 19:15:00,70.5,494.3576,949.0,4.899999999999999,6.800000000000001,1.9000000000000021,2290.659,35
2024-08-21 19:18:00,70.0,490.6684,949.0,4.899999999999999,6.800000000000001,1.8000000000000007,2266.863,35
2024-08-21 19:21:00,70.0,489.1927,949.0,4.800000000000001,6.9,1.7999999999999972,2272.46,35
2024-08-21 19:24:00,70.5,490.6684,949.0,4.800000000000001,7.0,1.8999999999999986,2262.711,37
2024-08-21 19:27:00,70.5,486.9792,949.0,4.800000000000001,7.0,1.8999999999999986,2268.277,37
2024-08-21 19:30:00,71.0,486.2413,949.0,4.800000000000001,7.1,1.7999999999999972,2269.246,37
2024-08-21 19:33:00,69.5,487.4711,949.0,4.900000000000002,6.9,1.8999999999999986,2280.246,35
2024-08-21 19:36:00,69.5,480.0926,949.0,4.900000000000002,7.0,1.6999999999999993,2258.345,37
2024-08-21 19:39:00,70.0,475.6655,949.0,4.900000000000002,7.0,1.6999999999999993,2247.435,37
2024-08-21 19:42:00,69.5,472.7141,949.0,4.800000000000001,7.1,1.6999999999999993,2209.018,37
2024-08-21 19:45:00,68.5,470.0087,950.0,4.800000000000001,7.0,1.6000000000000014,2176.318,37
2024-08-21 19:48:00,66.0,468.533,950.0,4.600000000000001,6.9,1.6999999999999993,2133.05,37
2024-08-21 19:51:00,66.0,463.86,950.0,4.600000000000001,7.0,1.6999999999999993,2129.296,37
2024-08-21 19:54:00,66.0,462.6302,950.0,4.600000000000001,6.9,1.6999999999999993,2128.397,37
2024-08-21 19:57:00,65.0,462.1383,950.0,4.5,6.9,1.6999999999999993,2095.422,37
2024-08-21 20:00:00,64.5,509.1146,950.0,4.5,7.0,1.6000000000000014,2159.872,35
2024-08-21 20:03:00,70.0,518.9525,950.0,4.799999999999997,6.6,1.9000000000000021,2249.997,35
2024-08-21 20:06:00,70.0,524.1175,950.0,4.899999999999999,6.6,1.8999999999999986,2313.964,35
2024-08-21 20:09:00,73.5,529.0364,950.0,5.099999999999998,6.699999999999999,1.9000000000000021,2370.297,64
2024-08-21 20:12:00,73.0,529.2824,950.0,5.099999999999998,6.699999999999999,1.9000000000000021,2366.64,64
2024-08-21 20:15:00,73.5,537.8906,950.0,5.099999999999998,6.6,1.9000000000000021,2397.625,64
2024-08-21 20:18:00,74.0,547.4826,950.0,5.099999999999998,6.6,2.0,2404.645,16
2024-08-21 20:21:00,75.0,542.3177,950.0,5.199999999999999,6.6,1.8999999999999986,2424.412,64
2024-08-21 20:24:00,75.0,541.3339,950.0,5.199999999999999,6.6,1.8999999999999986,2423.069,64
2024-08-21 20:27:00,74.0,534.2014,950.0,5.300000000000001,6.699999999999999,1.8999999999999986,2405.419,64
2024-08-21 20:30:00,74.0,530.5121,950.0,5.300000000000001,6.699999999999999,1.8999999999999986,2391.89,64
2024-08-21 20:33:00,74.0,530.0203,950.0,5.199999999999999,6.6,1.9000000000000021,2391.612,64
2024-08-21 20:36:00,73.5,533.9554,950.0,5.199999999999999,6.699999999999999,1.8000000000000007,2352.455,64
2024-08-21 20:39:00,73.0,527.8067,950.0,5.199999999999999,6.699999999999999,1.8000000000000007,2354.921,64
2024-08-21 20:42:00,72.5,525.5931,950.0,5.100000000000001,6.6,1.8999999999999986,2355.151,35
2024-08-21 20:45:00,73.0,523.8715,951.0,5.100000000000001,6.699999999999999,1.8999999999999986,2353.625,64
2024-08-21 20:48:00,71.5,522.6418,951.0,5.100000000000001,6.8,1.6999999999999993,2322.228,35
2024-08-21 20:51:00,71.0,522.3958,951.0,5.0,6.6,1.8000000000000007,2287.814,35
2024-08-21 20:54:00,70.5,523.6256,951.0,5.0,6.6,1.8000000000000007,2264.34,35
2024-08-21 20:57:00,70.5,527.5607,951.0,5.0,6.6,1.8000000000000007,2283.974,35
2024-08-21 21:00:00,70.5,526.8229,951.0,5.0,6.699999999999999,1.8000000000000007,2277.055,35
2024-08-21 21:03:00,69.5,524.1175,951.0,5.0,6.699999999999999,1.6999999999999993,2241.321,35
2024-08-21 21:06:00,70.5,526.577,951.0,5.100000000000001,6.6,1.8000000000000007,2270.283,35
2024-08-21 21:09:00,70.5,529.2824,951.0,5.100000000000001,6.5,1.8000000000000007,2287.916,35
2024-08-21 21:12:00,70.5,526.577,951.0,5.100000000000001,6.6,1.8000000000000007,2289.326,35
2024-08-21 21:15:00,70.0,528.0527,951.0,5.0,6.6,1.8000000000000007,2304.519,35
2024-08-21 21:18:00,71.0,533.7095,951.0,5.099999999999998,6.699999999999999,1.8000000000000007,2236.944,35
2024-08-21 21:21:00,69.0,526.8229,951.0,5.0,6.6,1.8999999999999986,2279.992,35
2024-08-21 21:24:00,72.0,524.8553,951.0,5.0,6.699999999999999,1.8999999999999986,2307.341,35
2024-08-21 21:27:00,71.5,520.6742,951.0,5.099999999999998,6.699999999999999,1.9000000000000021,2326.102,35
2024-08-21 21:30:00,69.5,521.1661,951.0,5.0,6.699999999999999,1.8000000000000007,2281.89,35
2024-08-21 21:33:00,70.5,529.2824,951.0,5.0,6.699999999999999,1.8999999999999986,2269.531,35
2024-08-21 21:36:00,71.0,529.7743,951.0,5.0,6.6,2.0,2346.992,35
2024-08-21 21:39:00,71.5,533.4636,951.0,5.099999999999998,6.699999999999999,1.9000000000000021,2372.929,35
2024-08-21 21:42:00,72.5,534.6933,952.0,5.099999999999998,6.6,2.1000000000000014,2376.816,35
2024-08-21 21:45:00,72.0,531.496,952.0,5.099999999999998,6.799999999999999,1.9000000000000021,2296.941,35
2024-08-21 21:48:00,72.0,532.4797,952.0,5.100000000000001,6.6,1.8999999999999986,2321.315,35
2024-08-21 21:51:00,71.5,534.6933,952.0,5.100000000000001,6.6,1.8999999999999986,2382.854,35
2024-08-21 21:54:00,73.0,538.3825,952.0,5.100000000000001,6.6,1.8000000000000007,2369.349,16
2024-08-21 21:57:00,72.5,534.9393,952.0,5.199999999999999,6.699999999999999,1.9000000000000021,2345.397,64
2024-08-21 22:00:00,73.0,524.1175,952.0,5.100000000000001,6.699999999999999,1.8999999999999986,2343.921,64
2024-08-21 22:03:00,73.0,533.9554,952.0,5.100000000000001,6.6,2.0,2340.403,64
2024-08-21 22:06:00,72.0,534.9393,952.0,5.100000000000001,6.6,1.8999999999999986,2325.083,35
2024-08-21 22:09:00,72.5,535.1852,952.0,5.100000000000001,6.6,1.8999999999999986,2347.506,16
2024-08-21 22:12:00,72.5,533.7095,952.0,5.100000000000001,6.6,2.0,2371.563,35
2024-08-21 22:15:00,73.0,535.923,952.0,5.100000000000001,6.699999999999999,2.0,2396.118,64
2024-08-21 22:18:00,73.5,535.1852,952.0,5.199999999999999,6.699999999999999,2.0,2384.323,64
2024-08-21 22:21:00,71.5,531.496,952.0,5.199999999999999,6.699999999999999,1.8000000000000007,2329.143,35
2024-08-21 22:24:00,72.0,531.7419,952.0,5.199999999999999,6.6,1.8000000000000007,2332.726,35
2024-08-21 22:27:00,73.0,526.0851,952.0,5.099999999999998,6.799999999999999,2.0,2370.762,64
2024-08-21 22:30:00,73.0,528.5446,952.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2370.719,64
2024-08-21 22:33:00,71.5,525.3472,952.0,5.199999999999999,6.8999999999999995,1.8000000000000007,2319.815,35
2024-08-21 22:36:00,71.0,526.3311,952.0,5.099999999999998,6.699999999999999,1.8000000000000007,2317.755,35
2024-08-21 22:39:00,71.0,527.5607,952.0,5.099999999999998,6.699999999999999,2.0,2341.482,35
2024-08-21 22:42:00,71.5,519.1985,953.0,5.099999999999998,6.699999999999999,1.8000000000000007,2320.917,35
2024-08-21 22:45:00,71.5,511.5741,953.0,5.099999999999998,6.699999999999999,1.8000000000000007,2308.099,35
2024-08-21 22:48:00,70.0,516.493,953.0,5.099999999999998,6.699999999999999,1.6999999999999993,2300.966,35
2024-08-21 22:51:00,70.5,517.4769,953.0,5.0,6.699999999999999,1.8999999999999986,2305.609,35
2024-08-21 22:54:00,71.0,519.9363,953.0,5.0,6.699999999999999,1.8999999999999986,2312.424,35
2024-08-21 22:57:00,71.0,515.5093,953.0,5.099999999999998,6.699999999999999,1.8000000000000007,2309.568,35
2024-08-21 23:00:00,71.0,510.3443,953.0,5.199999999999999,6.799999999999999,1.9000000000000021,2329.576,35
2024-08-21 23:03:00,71.0,513.0498,953.0,5.100000000000001,6.799999999999999,1.7999999999999972,2308.132,35
2024-08-21 23:06:00,71.0,504.6875,953.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2292.922,35
2024-08-21 23:09:00,70.5,494.8495,953.0,5.0,6.8999999999999995,1.8000000000000007,2289.198,35
2024-08-21 23:12:00,70.5,486.7332,953.0,5.0,7.000000000000001,1.8000000000000007,2269.704,37
2024-08-21 23:15:00,67.0,475.6655,953.0,5.0,7.1000000000000005,1.6000000000000014,2169.585,37
2024-08-21 23:18:00,67.5,463.614,953.0,4.900000000000002,7.1000000000000005,1.6999999999999993,2170.958,37
2024-08-21 23:21:00,66.5,463.86,953.0,4.699999999999999,7.000000000000001,1.6000000000000014,2148.885,37
2024-08-21 23:24:00,65.0,462.6302,953.0,4.700000000000003,7.000000000000001,1.5999999999999979,2103.56,37
2024-08-21 23:27:00,64.5,464.5978,953.0,4.700000000000003,7.000000000000001,1.5,2064.923,37
2024-08-21 23:30:00,64.0,462.8762,953.0,4.600000000000001,7.000000000000001,1.6000000000000014,2068.926,37
2024-08-21 23:33:00,64.0,464.8438,953.0,4.600000000000001,7.000000000000001,1.6000000000000014,2063.391,37
2024-08-21 23:36:00,63.5,456.7274,953.0,4.699999999999999,7.000000000000001,1.6999999999999993,2068.032,37
2024-08-21 23:39:00,64.0,460.4167,953.0,4.699999999999999,7.000000000000001,1.6000000000000014,2063.389,37
2024-08-21 23:42:00,63.5,462.8762,954.0,4.699999999999999,7.000000000000001,1.6000000000000014,2067.646,37
2024-08-21 23:45:00,64.0,467.0573,954.0,4.699999999999999,6.9,1.6000000000000014,2100.826,37
2024-08-21 23:48:00,65.0,470.9925,954.0,4.699999999999999,7.000000000000001,1.6999999999999993,2109.857,37
2024-08-21 23:51:00,65.0,472.4682,954.0,4.699999999999999,7.000000000000001,1.6999999999999993,2110.253,37
2024-08-21 23:54:00,65.5,472.7141,954.0,4.699999999999999,6.9,1.6999999999999993,2124.603,37
2024-08-21 23:57:00,65.0,472.2223,954.0,4.699999999999999,6.9,1.6000000000000014,2103.525,37
2024-08-22 00:00:00,65.0,474.4358,954.0,4.699999999999999,6.800000000000001,1.6999999999999993,2099.115,37
2024-08-22 00:03:00,64.5,481.0764,954.0,4.699999999999999,6.800000000000001,1.6999999999999993,2097.767,35
2024-08-22 00:06:00,65.0,477.3871,954.0,4.699999999999999,6.9,1.6999999999999993,2104.322,37
2024-08-22 00:09:00,65.5,482.5521,954.0,4.699999999999999,6.800000000000001,1.6999999999999993,2116.313,35
2024-08-22 00:12:00,66.5,478.6169,954.0,4.699999999999999,6.9,1.8000000000000007,2135.876,37
2024-08-22 00:15:00,66.5,484.7656,954.0,4.900000000000002,6.9,1.6999999999999993,2135.464,35
2024-08-22 00:18:00,66.0,482.3062,954.0,4.699999999999999,6.800000000000001,1.8000000000000007,2138.548,35
2024-08-22 00:21:00,66.0,487.963,954.0,4.800000000000001,6.9,1.6999999999999993,2134.516,35
2024-08-22 00:24:00,65.0,486.9792,954.0,4.800000000000001,6.9,1.8000000000000007,2104.571,35
2024-08-22 00:27:00,66.0,485.5035,954.0,4.800000000000001,6.800000000000001,1.6999999999999993,2131.048,35
2024-08-22 00:30:00,66.0,488.2089,954.0,4.800000000000001,6.800000000000001,1.6999999999999993,2111.354,35
2024-08-22 00:33:00,65.5,488.4549,954.0,4.800000000000001,6.800000000000001,1.6999999999999993,2131.068,35
2024-08-22 00:36:00,65.5,486.9792,954.0,4.699999999999999,6.800000000000001,1.8000000000000007,2133.611,35
2024-08-22 00:39:00,65.5,485.7494,954.0,4.800000000000001,6.800000000000001,1.6999999999999993,2142.15,35
2024-08-22 00:42:00,65.0,485.5035,955.0,4.699999999999999,6.800000000000001,1.8000000000000007,2110.724,35
2024-08-22 00:45:00,64.5,484.2737,955.0,4.800000000000001,6.800000000000001,1.6000000000000014,2106.983,35
2024-08-22 00:48:00,65.0,485.0116,955.0,4.699999999999999,6.800000000000001,1.7000000000000028,2108.909,35
2024-08-22 00:51:00,66.0,486.2413,955.0,4.800000000000001,6.800000000000001,1.6999999999999993,2110.966,35
2024-08-22 00:54:00,64.5,481.8142,955.0,4.699999999999999,6.800000000000001,1.7000000000000028,2090.953,35
2024-08-22 00:57:00,64.0,487.2251,955.0,4.600000000000001,6.700000000000001,1.6999999999999993,2065.944,35
2024-08-22 01:00:00,64.5,486.7332,955.0,4.600000000000001,6.800000000000001,1.6999999999999993,2101.94,35
2024-08-22 01:03:00,64.5,485.7494,955.0,4.600000000000001,6.800000000000001,1.8000000000000007,2089.269,35
2024-08-22 01:06:00,65.0,487.2251,955.0,4.600000000000001,6.800000000000001,1.8000000000000007,2103.84,35
2024-08-22 01:09:00,65.0,491.8981,955.0,4.600000000000001,6.800000000000001,1.8000000000000007,2101.527,35
2024-08-22 01:12:00,64.5,489.4387,955.0,4.600000000000001,6.800000000000001,1.8000000000000007,2100.952,35
2024-08-22 01:15:00,65.0,492.8819,955.0,4.600000000000001,6.800000000000001,1.8000000000000007,2102.301,35
2024-08-22 01:18:00,65.5,504.4415,955.0,4.600000000000001,6.700000000000001,1.8999999999999986,2127.026,35
2024-08-22 01:21:00,67.0,503.2118,955.0,4.799999999999997,6.800000000000001,1.9000000000000021,2166.241,35
2024-08-22 01:24:00,68.0,500.9983,955.0,4.800000000000001,6.800000000000001,1.8000000000000007,2213.731,35
2024-08-22 01:27:00,68.5,494.3576,955.0,5.0,6.800000000000001,1.7999999999999972,2205.621,35
2024-08-22 01:30:00,68.0,489.1927,955.0,4.900000000000002,6.9,1.6999999999999993,2195.751,35
2024-08-22 01:33:00,67.5,490.6684,955.0,4.899999999999999,7.000000000000001,1.8000000000000007,2139.586,35
2024-08-22 01:36:00,66.0,492.1441,955.0,4.899999999999999,6.9,1.6999999999999993,2141.789,35
2024-08-22 01:39:00,66.0,488.2089,955.0,4.699999999999999,6.799999999999999,1.8000000000000007,2143.944,35
2024-08-22 01:42:00,66.0,482.0602,956.0,4.600000000000001,6.9,1.8000000000000007,2126.999,37
2024-08-22 01:45:00,65.5,481.3224,956.0,4.600000000000001,7.000000000000001,1.8000000000000007,2117.246,37
2024-08-22 01:48:00,64.5,475.1736,956.0,4.600000000000001,6.799999999999999,1.6999999999999993,2095.057,35
2024-08-22 01:51:00,64.0,480.0926,956.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2086.57,37
2024-08-22 01:54:00,64.0,475.1736,956.0,4.600000000000001,6.8999999999999995,1.6999999999999993,2071.982,37
2024-08-22 01:57:00,63.5,472.7141,956.0,4.600000000000001,6.8999999999999995,1.6999999999999993,2019.931,37
2024-08-22 02:00:00,62.5,473.452,956.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2007.436,37
2024-08-22 02:03:00,62.5,474.9276,956.0,4.5,6.8,1.6999999999999993,2003.818,35
2024-08-22 02:06:00,63.0,475.9114,956.0,4.599999999999998,6.799999999999999,1.6000000000000014,2009.522,35
2024-08-22 02:09:00,63.0,469.0249,956.0,4.5,6.799999999999999,1.5999999999999979,2008.308,37
2024-08-22 02:12:00,63.0,476.4034,956.0,4.5,6.799999999999999,1.5999999999999979,2005.862,35
2024-08-22 02:15:00,63.0,478.6169,956.0,4.5,6.699999999999999,1.5999999999999979,2009.582,35
2024-08-22 02:18:00,63.0,480.5845,956.0,4.400000000000002,6.699999999999999,1.5999999999999979,2012.026,35
2024-08-22 02:21:00,63.5,480.5845,956.0,4.5,6.699999999999999,1.6999999999999993,2013.601,35
2024-08-22 02:24:00,63.0,486.7332,956.0,4.5,6.6,1.6999999999999993,2030.447,35
2024-08-22 02:27:00,63.5,489.6846,956.0,4.5,6.6,1.6999999999999993,2033.498,35
2024-08-22 02:30:00,63.0,489.4387,956.0,4.599999999999998,6.6,1.6000000000000014,2027.827,35
2024-08-22 02:33:00,64.5,492.8819,956.0,4.599999999999998,6.6,1.8000000000000007,2079.527,35
2024-08-22 02:36:00,64.0,496.0793,956.0,4.599999999999998,6.6,1.8000000000000007,2063.83,35
2024-08-22 02:39:00,66.0,496.8171,956.0,4.600000000000001,6.699999999999999,1.8000000000000007,2117.525,35
2024-08-22 02:42:00,66.5,499.0307,956.0,4.600000000000001,6.6,1.8999999999999986,2134.551,35
2024-08-22 02:45:00,65.5,507.8849,957.0,4.699999999999999,6.6,1.7000000000000028,2137.727,35
2024-08-22 02:48:00,66.0,509.1146,957.0,4.699999999999999,6.700000000000001,1.8000000000000007,2138.695,35
2024-08-22 02:51:00,66.0,516.493,957.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2144.443,35
2024-08-22 02:54:00,67.5,515.0174,957.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2173.497,35
2024-08-22 02:57:00,67.0,512.5579,957.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2172.682,35
2024-08-22 03:00:00,68.0,511.5741,957.0,4.800000000000001,6.700000000000001,1.8000000000000007,2171.18,35
2024-08-22 03:03:00,66.5,510.0984,957.0,4.800000000000001,6.499999999999999,1.6999999999999993,2141.694,35
2024-08-22 03:06:00,67.5,506.6551,957.0,4.800000000000001,6.6,1.8000000000000007,2168.422,35
2024-08-22 03:09:00,67.0,504.1956,957.0,4.800000000000001,6.6,1.8000000000000007,2159.847,35
2024-08-22 03:12:00,66.5,505.9173,957.0,4.800000000000001,6.6,1.6999999999999993,2135.553,35
2024-08-22 03:15:00,66.0,507.8849,957.0,4.800000000000001,6.6,1.8000000000000007,2138.712,35
2024-08-22 03:18:00,66.5,512.5579,957.0,4.800000000000001,6.6,1.8000000000000007,2142.07,35
2024-08-22 03:21:00,66.0,505.6713,957.0,4.800000000000001,6.6,1.8000000000000007,2143.918,35
2024-08-22 03:24:00,66.0,505.1794,957.0,4.800000000000001,6.6,1.6999999999999993,2130.387,35
2024-08-22 03:27:00,66.0,500.5063,957.0,4.699999999999999,6.6,1.6999999999999993,2123.951,35
2024-08-22 03:30:00,66.0,498.5388,957.0,4.699999999999999,6.699999999999999,1.6999999999999993,2114.053,35
2024-08-22 03:33:00,66.0,501.4901,957.0,4.699999999999999,6.5,1.8000000000000007,2127.253,35
2024-08-22 03:36:00,66.0,507.6389,957.0,4.800000000000001,6.6,1.6999999999999993,2131.827,35
2024-08-22 03:39:00,66.5,500.5063,957.0,4.699999999999999,6.5,1.8000000000000007,2130.648,35
2024-08-22 03:42:00,66.0,500.2604,957.0,4.700000000000003,6.699999999999999,1.6999999999999993,2129.866,35
2024-08-22 03:45:00,65.5,504.1956,958.0,4.699999999999999,6.6,1.8000000000000007,2109.426,35
2024-08-22 03:48:00,65.5,500.9983,958.0,4.700000000000003,6.6,1.6999999999999993,2110.934,35
2024-08-22 03:51:00,65.5,503.9496,958.0,4.600000000000001,6.6,1.8000000000000007,2096.375,35
2024-08-22 03:54:00,65.0,502.228,958.0,4.600000000000001,6.6,1.8000000000000007,2098.124,35
2024-08-22 03:57:00,65.0,503.4577,958.0,4.700000000000003,6.499999999999999,1.6999999999999993,2099.429,35
2024-08-22 04:00:00,65.5,503.9496,958.0,4.700000000000003,6.6,1.6999999999999993,2095.083,35
2024-08-22 04:03:00,65.5,505.4254,958.0,4.700000000000003,6.6,1.6999999999999993,2111.573,35
2024-08-22 04:06:00,66.0,508.3767,958.0,4.700000000000003,6.6,1.8999999999999986,2135.33,35
2024-08-22 04:09:00,66.0,508.8687,958.0,4.699999999999999,6.6,1.6999999999999993,2135.963,35
2024-08-22 04:12:00,66.5,510.0984,958.0,4.699999999999999,6.6,1.6999999999999993,2151.847,35
2024-08-22 04:15:00,66.0,516.985,958.0,4.600000000000001,6.6,1.8999999999999986,2175.574,35
2024-08-22 04:18:00,67.5,515.7552,958.0,4.699999999999999,6.6,1.9000000000000021,2181.124,35
2024-08-22 04:21:00,68.5,517.9688,958.0,4.800000000000001,6.699999999999999,1.8999999999999986,2230.349,35
2024-08-22 04:24:00,69.0,517.4769,958.0,4.800000000000001,6.6,1.8999999999999986,2230.231,35
2024-08-22 04:27:00,69.0,517.9688,958.0,4.899999999999999,6.6,1.9000000000000021,2250.593,35
2024-08-22 04:30:00,69.5,514.5255,958.0,4.899999999999999,6.6,1.8000000000000007,2233.489,35
2024-08-22 04:33:00,70.5,511.5741,958.0,4.899999999999999,6.699999999999999,2.0,2272.505,35
2024-08-22 04:36:00,70.5,505.1794,958.0,5.0,6.699999999999999,1.8999999999999986,2264.273,35
2024-08-22 04:39:00,70.5,501.7361,958.0,5.0,6.799999999999999,1.8999999999999986,2250.176,35
2024-08-22 04:42:00,70.0,501.7361,958.0,4.899999999999999,6.799999999999999,1.8999999999999986,2258.802,35
2024-08-22 04:45:00,69.5,501.9821,959.0,4.800000000000001,6.699999999999999,1.8000000000000007,2234.445,35
2024-08-22 04:48:00,70.0,504.4415,959.0,4.800000000000001,6.699999999999999,1.8999999999999986,2248.999,35
2024-08-22 04:51:00,68.0,495.8333,959.0,4.800000000000001,6.799999999999999,1.8999999999999986,2209.512,35
2024-08-22 04:54:00,67.5,490.4225,959.0,4.800000000000001,6.799999999999999,1.6999999999999993,2169.29,35
2024-08-22 04:57:00,66.5,479.3548,959.0,4.800000000000001,6.6,1.6000000000000014,2129.699,35
2024-08-22 05:00:00,64.5,485.0116,959.0,4.600000000000001,6.6,1.6999999999999993,2079.571,35
2024-08-22 05:03:00,64.5,477.6331,959.0,4.5,6.699999999999999,1.6999999999999993,2072.591,35
2024-08-22 05:06:00,63.5,482.5521,959.0,4.5,6.699999999999999,1.5999999999999979,2049.749,35
2024-08-22 05:09:00,64.5,483.5359,959.0,4.5,6.6,1.6999999999999993,2042.08,35
2024-08-22 05:12:00,64.5,487.2251,959.0,4.5,6.5,1.8000000000000007,2061.397,35
2024-08-22 05:15:00,64.0,487.4711,959.0,4.5,6.699999999999999,1.8000000000000007,2067.085,35
2024-08-22 05:18:00,65.5,489.1927,959.0,4.599999999999998,6.699999999999999,1.7000000000000028,2107.303,35
2024-08-22 05:21:00,66.0,487.4711,959.0,4.599999999999998,6.699999999999999,1.7000000000000028,2113.043,35
2024-08-22 05:24:00,66.5,489.9306,959.0,4.699999999999999,6.699999999999999,1.8000000000000007,2133.976,35
2024-08-22 05:27:00,67.0,496.8171,959.0,4.699999999999999,6.6,1.8000000000000007,2137.142,35
2024-08-22 05:30:00,67.0,496.8171,959.0,4.699999999999999,6.6,1.8000000000000007,2143.861,35
2024-08-22 05:33:00,66.5,504.1956,959.0,4.600000000000001,6.6,1.8000000000000007,2156.061,35
2024-08-22 05:36:00,68.0,504.1956,959.0,4.700000000000003,6.6,1.7999999999999972,2187.385,35
2024-08-22 05:39:00,67.5,504.4415,959.0,4.700000000000003,6.6,1.7999999999999972,2198.926,35
2024-08-22 05:42:00,69.0,502.228,959.0,4.700000000000003,6.699999999999999,1.8999999999999986,2199.553,35
2024-08-22 05:45:00,69.5,503.9496,960.0,4.800000000000001,6.6,1.9000000000000021,2222.896,35
2024-08-22 05:48:00,69.5,505.1794,960.0,4.699999999999999,6.699999999999999,1.9000000000000021,2233.85,35
2024-08-22 05:51:00,69.5,502.9659,960.0,4.800000000000001,6.6,1.8000000000000007,2234.238,35
2024-08-22 05:54:00,69.5,503.4577,960.0,4.699999999999999,6.6,1.8000000000000007,2207.818,35
2024-08-22 05:57:00,69.0,501.4901,960.0,4.699999999999999,6.6,1.8000000000000007,2223.179,35
2024-08-22 06:00:00,69.5,500.7523,960.0,4.699999999999999,6.699999999999999,1.9000000000000021,2222.986,35
2024-08-22 06:03:00,69.5,499.5226,960.0,4.699999999999999,6.699999999999999,1.9000000000000021,2229.753,35
2024-08-22 06:06:00,70.0,501.7361,960.0,4.800000000000001,6.699999999999999,1.8000000000000007,2231.564,35
2024-08-22 06:09:00,71.0,505.6713,960.0,4.800000000000001,6.699999999999999,1.8999999999999986,2222.705,35
2024-08-22 06:12:00,70.5,506.9011,960.0,4.800000000000001,6.799999999999999,1.8999999999999986,2259.801,35
2024-08-22 06:15:00,71.0,508.3767,960.0,4.800000000000001,6.699999999999999,1.8999999999999986,2274.41,35
2024-08-22 06:18:00,71.5,505.9173,960.0,5.0,6.799999999999999,1.8000000000000007,2274.5,35
2024-08-22 06:21:00,70.0,505.6713,960.0,4.899999999999999,6.799999999999999,1.9000000000000021,2270.441,35
2024-08-22 06:24:00,71.0,504.6875,960.0,4.899999999999999,6.799999999999999,1.9000000000000021,2278.331,35
2024-08-22 06:27:00,70.0,506.4091,960.0,5.0,6.699999999999999,1.8000000000000007,2280.167,35
2024-08-22 06:30:00,70.5,510.3443,960.0,5.0,6.799999999999999,1.6999999999999993,2277.955,35
2024-08-22 06:33:00,70.5,502.7199,960.0,4.899999999999999,6.799999999999999,1.9000000000000021,2267.32,35
2024-08-22 06:36:00,71.0,503.2118,960.0,5.0,6.799999999999999,1.6999999999999993,2272.007,35
2024-08-22 06:39:00,70.5,498.0469,960.0,4.899999999999999,6.799999999999999,1.9000000000000021,2265.865,35
2024-08-22 06:42:00,70.0,500.2604,960.0,4.899999999999999,6.699999999999999,1.8000000000000007,2272.825,35
2024-08-22 06:45:00,70.5,499.0307,961.0,4.899999999999999,6.8999999999999995,1.8000000000000007,2278.623,35
2024-08-22 06:48:00,69.0,497.8009,961.0,4.899999999999999,6.799999999999999,1.8000000000000007,2264.168,35
2024-08-22 06:51:00,69.5,486.7332,961.0,4.899999999999999,6.799999999999999,1.7000000000000028,2239.26,35
2024-08-22 06:54:00,69.0,485.0116,961.0,4.899999999999999,6.799999999999999,1.7000000000000028,2227.592,35
2024-08-22 06:57:00,69.0,490.4225,961.0,4.800000000000001,6.799999999999999,1.8000000000000007,2216.832,35
2024-08-22 07:00:00,69.0,485.7494,961.0,4.800000000000001,6.799999999999999,1.8000000000000007,2222.318,35
2024-08-22 07:03:00,68.0,485.7494,961.0,4.800000000000001,6.799999999999999,1.8000000000000007,2187.326,35
2024-08-22 07:06:00,68.0,491.6522,961.0,4.800000000000001,6.699999999999999,1.8000000000000007,2195.76,35
2024-08-22 07:09:00,68.5,497.309,961.0,4.699999999999999,6.699999999999999,1.8000000000000007,2200.091,35
2024-08-22 07:12:00,68.5,496.5712,961.0,4.800000000000001,6.699999999999999,1.8000000000000007,2203.622,35
2024-08-22 07:15:00,69.0,497.8009,961.0,4.800000000000001,6.699999999999999,1.6999999999999993,2224.33,35
2024-08-22 07:18:00,68.5,503.2118,961.0,4.800000000000001,6.699999999999999,1.8000000000000007,2205.179,35
2024-08-22 07:21:00,69.5,509.6065,961.0,4.699999999999999,6.6,1.8999999999999986,2240.12,35
2024-08-22 07:24:00,70.0,512.5579,961.0,4.799999999999997,6.699999999999999,1.8000000000000007,2259.418,35
2024-08-22 07:27:00,70.5,511.5741,961.0,4.899999999999999,6.6,1.8000000000000007,2257.235,35
2024-08-22 07:30:00,70.0,518.2147,961.0,4.899999999999999,6.699999999999999,1.8000000000000007,2263.746,35
2024-08-22 07:33:00,71.5,508.8687,961.0,4.699999999999999,6.699999999999999,2.0,2275.399,35
2024-08-22 07:36:00,70.5,521.9039,961.0,4.799999999999997,6.699999999999999,1.9000000000000021,2277.217,35
2024-08-22 07:39:00,71.0,524.3634,961.0,4.899999999999999,6.6,1.8999999999999986,2296.357,35
2024-08-22 07:42:00,72.5,532.2338,961.0,5.100000000000001,6.6,1.8999999999999986,2328.147,35
2024-08-22 07:45:00,72.5,528.7905,962.0,5.100000000000001,6.6,1.6999999999999993,2293.741,35
2024-08-22 07:48:00,72.5,523.8715,962.0,5.0,6.6,2.0,2335.664,35
2024-08-22 07:51:00,72.5,526.577,962.0,5.0,6.6,1.8000000000000007,2310.566,35
2024-08-22 07:54:00,73.0,527.8067,962.0,5.0,6.699999999999999,2.0,2338.974,64
2024-08-22 07:57:00,75.0,564.6991,962.0,5.100000000000001,6.499999999999999,2.0,2421.934,16
2024-08-22 08:00:00,75.5,549.4502,962.0,5.199999999999999,6.499999999999999,2.0,2423.928,16
2024-08-22 08:03:00,74.0,537.8906,962.0,5.199999999999999,6.6,1.9000000000000021,2390.524,64
2024-08-22 08:06:00,75.5,537.6447,962.0,5.199999999999999,6.6,1.9000000000000021,2424.0,64
2024-08-22 08:09:00,75.5,523.6256,962.0,5.199999999999999,6.8,1.9000000000000021,2408.479,64
2024-08-22 08:12:00,75.5,526.3311,962.0,5.199999999999999,6.799999999999999,1.9000000000000021,2415.268,64
2024-08-22 08:15:00,75.5,536.6609,962.0,5.199999999999999,6.799999999999999,1.9000000000000021,2441.483,64
2024-08-22 08:18:00,77.0,538.8744,962.0,5.199999999999999,6.499999999999999,1.5,2568.456,64
2024-08-22 08:21:00,79.5,536.4149,962.0,5.199999999999999,6.8999999999999995,2.0,2487.888,64
2024-08-22 08:24:00,76.5,544.7772,962.0,5.300000000000001,6.699999999999999,1.9000000000000021,2465.726,64
2024-08-22 08:27:00,83.0,545.2691,962.0,5.100000000000001,6.499999999999999,2.1000000000000014,2688.824,63
2024-08-22 08:30:00,82.0,541.5799,962.0,5.399999999999999,6.699999999999999,2.0,2628.593,64
2024-08-22 08:33:00,80.5,550.68,962.0,5.399999999999999,6.8999999999999995,2.0,2575.213,64
2024-08-22 08:36:00,80.5,551.4178,962.0,5.399999999999999,6.8,2.1000000000000014,2525.656,64
2024-08-22 08:39:00,78.0,551.9097,962.0,5.399999999999999,6.8,1.9000000000000021,2499.292,64
2024-08-22 08:42:00,77.5,568.6343,962.0,5.300000000000001,6.699999999999999,1.8999999999999986,2478.243,64
2024-08-22 08:45:00,77.0,567.1586,963.0,5.199999999999999,6.5,2.0,2454.895,16
2024-08-22 08:48:00,76.0,572.3235,963.0,5.199999999999999,6.5,2.0,2467.649,16
2024-08-22 08:51:00,77.0,577.9803,963.0,5.199999999999999,6.4,2.0,2465.546,62
2024-08-22 08:54:00,75.0,521.1661,963.0,5.100000000000001,6.4,2.0,2278.075,16
2024-08-22 08:57:00,71.5,517.9688,963.0,4.800000000000001,6.6,1.6999999999999993,2302.931,35
2024-08-22 09:00:00,72.0,541.3339,963.0,4.699999999999999,6.6,1.8000000000000007,2310.209,35
2024-08-22 09:03:00,71.5,548.9583,963.0,4.699999999999999,6.300000000000001,1.9000000000000021,2327.226,16
2024-08-22 09:06:00,71.0,541.5799,963.0,4.600000000000001,6.199999999999999,1.8999999999999986,2339.964,17
2024-08-22 09:09:00,73.0,553.3854,963.0,4.699999999999999,6.5,1.9000000000000021,2347.231,16
2024-08-22 09:12:00,73.0,572.8154,963.0,4.699999999999999,6.5,2.0,2367.935,16
2024-08-22 09:15:00,74.0,577.2425,963.0,4.800000000000001,6.5,2.0,2396.336,16
2024-08-22 09:18:00,74.5,578.4722,963.0,4.800000000000001,6.6,2.0,2416.703,16
2024-08-22 09:21:00,75.5,577.9803,963.0,4.800000000000001,6.6,2.1000000000000014,2448.215,16
2024-08-22 09:24:00,75.5,542.0718,963.0,4.800000000000001,6.6,2.1999999999999993,2443.683,64
2024-08-22 09:27:00,82.5,533.4636,963.0,4.900000000000002,6.500000000000001,2.099999999999998,2582.0,64
2024-08-22 09:30:00,78.0,560.7639,963.0,4.900000000000002,7.000000000000001,2.099999999999998,2537.007,64
2024-08-22 09:33:00,74.0,549.9421,963.0,5.0,6.8,1.8000000000000007,2402.44,64
2024-08-22 09:36:00,76.5,556.8287,963.0,5.0,6.800000000000001,2.0,2461.422,64
2024-08-22 09:39:00,79.5,574.783,963.0,5.0,6.800000000000001,2.1999999999999993,2519.106,64
2024-08-22 09:42:00,79.0,571.5856,964.0,5.099999999999998,6.800000000000001,2.1000000000000014,2560.878,64
2024-08-22 09:45:00,79.0,564.2072,964.0,5.099999999999998,7.0,2.3000000000000007,2573.728,64
2024-08-22 09:48:00,79.5,563.2234,964.0,5.099999999999998,6.9,2.3000000000000007,2568.008,64
2024-08-22 09:51:00,80.0,569.1262,964.0,5.099999999999998,7.1,2.1999999999999993,2564.461,64
2024-08-22 09:54:00,79.0,562.4855,964.0,5.199999999999999,7.1,2.1999999999999993,2558.467,64
2024-08-22 09:57:00,75.0,501.7361,964.0,5.0,7.1,2.099999999999998,2416.96,53
2024-08-22 10:00:00,74.0,514.0336,964.0,4.800000000000001,7.3,2.0,2408.837,53
2024-08-22 10:03:00,74.5,515.2633,964.0,4.899999999999999,7.000000000000001,1.9000000000000021,2420.419,64
2024-08-22 10:06:00,72.0,497.8009,964.0,4.699999999999999,6.999999999999999,1.8000000000000007,2317.136,35
2024-08-22 10:09:00,72.0,488.7008,964.0,4.700000000000003,7.2,1.7999999999999972,2306.203,37
2024-08-22 10:12:00,71.0,477.6331,964.0,4.600000000000001,7.3,1.8000000000000007,2289.578,37
2024-08-22 10:15:00,69.0,478.371,964.0,4.600000000000001,7.3,1.6999999999999993,2225.56,37
2024-08-22 10:18:00,69.0,475.1736,964.0,4.300000000000001,7.2,1.8999999999999986,2219.607,37
2024-08-22 10:21:00,68.0,467.0573,964.0,4.400000000000002,7.2,1.8000000000000007,2186.482,37
2024-08-22 10:24:00,67.0,474.9276,964.0,4.300000000000001,7.2,1.8000000000000007,2160.455,37
2024-08-22 10:27:00,68.0,481.8142,964.0,4.300000000000001,7.1,1.9000000000000021,2176.5,37
2024-08-22 10:30:00,67.0,485.5035,964.0,4.300000000000001,7.1,1.9000000000000021,2161.21,37
2024-08-22 10:33:00,67.5,481.0764,964.0,4.300000000000001,6.9,1.9000000000000021,2161.695,37
2024-08-22 10:36:00,67.0,478.371,964.0,4.300000000000001,7.1000000000000005,1.8000000000000007,2153.605,37
2024-08-22 10:39:00,66.0,475.9114,964.0,4.300000000000001,7.0,1.6999999999999993,2123.812,37
2024-08-22 10:42:00,65.0,476.1574,965.0,4.300000000000001,6.9,1.5999999999999979,2093.809,37
2024-08-22 10:45:00,65.0,473.452,965.0,4.199999999999999,6.9,1.8000000000000007,2085.062,37
2024-08-22 10:48:00,65.5,475.6655,965.0,4.199999999999999,7.0,1.8000000000000007,2120.961,37
2024-08-22 10:51:00,65.0,474.4358,965.0,4.300000000000001,7.0,1.6999999999999993,2085.021,37
2024-08-22 10:54:00,66.0,467.7951,965.0,4.300000000000001,7.0,1.8000000000000007,2124.252,37
2024-08-22 10:57:00,66.0,471.9763,965.0,4.199999999999999,7.1,1.8000000000000007,2109.596,37
2024-08-22 11:00:00,65.5,474.9276,965.0,4.199999999999999,7.0,1.8000000000000007,2101.201,37
2024-08-22 11:03:00,68.5,510.0984,965.0,4.199999999999999,6.8,2.1000000000000014,2241.917,35
2024-08-22 11:06:00,71.0,515.7552,965.0,4.5,7.0,2.0,2266.539,35
2024-08-22 11:09:00,72.0,514.0336,965.0,4.599999999999998,7.1,2.1000000000000014,2305.56,35
2024-08-22 11:12:00,72.0,513.7876,965.0,4.699999999999999,7.1,2.0,2301.486,35
2024-08-22 11:15:00,71.0,512.5579,965.0,4.699999999999999,7.1,1.8999999999999986,2291.48,35
2024-08-22 11:18:00,71.5,510.5902,965.0,4.599999999999998,7.1,2.1000000000000014,2292.572,35
2024-08-22 11:21:00,72.0,512.8038,965.0,4.599999999999998,7.1,2.0,2298.277,35
2024-08-22 11:24:00,72.0,516.2471,965.0,4.599999999999998,7.1,2.1000000000000014,2300.041,35
2024-08-22 11:27:00,72.0,515.0174,965.0,4.699999999999999,7.1,2.1000000000000014,2323.126,35
2024-08-22 11:30:00,71.5,515.2633,965.0,4.699999999999999,7.1,2.0,2297.595,35
2024-08-22 11:33:00,71.0,515.0174,965.0,4.699999999999999,7.0,2.0,2287.194,35
2024-08-22 11:36:00,71.0,511.82,965.0,4.699999999999999,7.0,1.9000000000000021,2275.9,35
2024-08-22 11:39:00,71.0,513.2957,965.0,4.699999999999999,7.0,1.9000000000000021,2270.572,35
2024-08-22 11:42:00,71.5,507.8849,966.0,4.600000000000001,7.0,2.099999999999998,2290.408,35
2024-08-22 11:45:00,71.0,514.2795,966.0,4.699999999999999,7.0,2.0,2312.408,35
2024-08-22 11:48:00,71.0,515.7552,966.0,4.600000000000001,7.0,2.099999999999998,2292.504,35
2024-08-22 11:51:00,72.0,516.985,966.0,4.600000000000001,7.0,2.0,2274.759,35
2024-08-22 11:54:00,72.0,513.2957,966.0,4.600000000000001,7.0,2.0,2313.474,35
2024-08-22 11:57:00,72.5,515.2633,966.0,4.800000000000001,7.1,2.0,2322.169,35
2024-08-22 12:00:00,72.0,514.0336,966.0,4.699999999999999,7.1,2.0,2304.934,35
2024-08-22 12:03:00,72.0,516.2471,966.0,4.800000000000001,7.1,2.1000000000000014,2330.623,35
2024-08-22 12:06:00,72.0,513.7876,966.0,4.800000000000001,7.199999999999999,2.0,2318.142,35
2024-08-22 12:09:00,72.5,525.3472,966.0,4.800000000000001,7.0,2.1000000000000014,2328.944,64
2024-08-22 12:12:00,72.5,520.4282,966.0,4.800000000000001,7.1,2.1000000000000014,2329.52,64
2024-08-22 12:15:00,72.5,516.985,966.0,4.699999999999999,7.1,2.0,2326.421,35
2024-08-22 12:18:00,73.0,517.9688,966.0,4.800000000000001,7.1,2.0,2321.218,64
2024-08-22 12:21:00,72.0,514.5255,966.0,4.800000000000001,7.0,2.0,2298.649,35
2024-08-22 12:24:00,72.0,515.0174,966.0,4.700000000000003,7.1,2.0,2301.521,35
2024-08-22 12:27:00,71.5,509.6065,966.0,4.700000000000003,7.199999999999999,2.0,2281.6,35
2024-08-22 12:30:00,71.0,513.2957,966.0,4.700000000000003,7.0,2.0,2283.217,35
2024-08-22 12:33:00,71.0,514.5255,966.0,4.700000000000003,6.9,1.8999999999999986,2277.309,35
2024-08-22 12:36:00,71.0,516.493,966.0,4.700000000000003,7.0,2.0,2285.111,35
2024-08-22 12:39:00,70.5,513.2957,966.0,4.700000000000003,7.0,2.0,2262.277,35
2024-08-22 12:42:00,70.5,510.0984,966.0,4.700000000000003,6.9,2.0,2247.857,35
2024-08-22 12:45:00,71.0,508.1308,967.0,4.600000000000001,7.0,2.0,2262.609,35
2024-08-22 12:48:00,70.0,507.147,967.0,4.700000000000003,6.9,2.0,2261.476,35
2024-08-22 12:51:00,70.5,505.1794,967.0,4.700000000000003,6.9,2.0,2257.023,35
2024-08-22 12:54:00,70.5,506.4091,967.0,4.700000000000003,7.0,1.8999999999999986,2259.268,35
2024-08-22 12:57:00,71.0,510.5902,967.0,4.700000000000003,7.0,2.0,2286.456,35
2024-08-22 13:00:00,70.5,509.1146,967.0,4.700000000000003,7.0,2.0,2280.746,35
2024-08-22 13:03:00,71.5,510.3443,967.0,4.600000000000001,7.1,2.0,2292.661,35
2024-08-22 13:06:00,71.0,513.2957,967.0,4.600000000000001,7.1,2.099999999999998,2285.571,35
2024-08-22 13:09:00,71.0,511.3281,967.0,4.699999999999999,7.1,2.0,2277.429,35
2024-08-22 13:12:00,70.5,512.5579,967.0,4.699999999999999,7.0,2.0,2267.934,35
2024-08-22 13:15:00,71.5,510.8362,967.0,4.699999999999999,7.0,2.1000000000000014,2293.406,35
2024-08-22 13:18:00,71.0,509.6065,967.0,4.599999999999998,7.0,2.1000000000000014,2288.378,35
2024-08-22 13:21:00,71.5,510.8362,967.0,4.599999999999998,7.0,2.1000000000000014,2266.595,35
2024-08-22 13:24:00,71.0,510.3443,967.0,4.599999999999998,6.9,2.0,2263.664,35
2024-08-22 13:27:00,71.5,509.3605,967.0,4.599999999999998,7.0,2.0,2275.289,35
2024-08-22 13:30:00,71.0,509.1146,967.0,4.600000000000001,7.0,2.0,2270.965,35
2024-08-22 13:33:00,70.5,507.6389,967.0,4.600000000000001,7.1,2.0,2275.098,35
2024-08-22 13:36:00,70.5,509.3605,967.0,4.600000000000001,6.9,2.0,2268.774,35
2024-08-22 13:39:00,71.0,507.8849,967.0,4.5,7.0,2.0,2279.921,35
2024-08-22 13:42:00,71.0,507.6389,967.0,4.599999999999998,6.9,2.1000000000000014,2281.904,35
2024-08-22 13:45:00,71.5,506.9011,968.0,4.5,7.0,2.1000000000000014,2291.934,35
2024-08-22 13:48:00,71.0,509.3605,968.0,4.5,6.9,2.0,2288.574,35
2024-08-22 13:51:00,72.5,513.2957,968.0,4.599999999999998,6.9,2.1000000000000014,2324.529,35
2024-08-22 13:54:00,73.0,512.5579,968.0,4.5,6.9,2.3000000000000007,2340.382,35
2024-08-22 13:57:00,74.0,513.7876,968.0,4.699999999999999,6.9,2.1000000000000014,2349.932,64
2024-08-22 14:00:00,74.0,515.0174,968.0,4.599999999999998,6.9,2.1000000000000014,2354.52,64
2024-08-22 14:03:00,74.5,515.5093,968.0,4.699999999999999,7.0,2.1000000000000014,2383.645,64
2024-08-22 14:06:00,74.0,515.2633,968.0,4.800000000000001,7.0,2.0,2372.709,64
2024-08-22 14:09:00,74.0,512.8038,968.0,4.700000000000003,7.0,2.0,2373.806,64
2024-08-22 14:12:00,73.5,513.7876,968.0,4.700000000000003,7.0,2.0,2388.263,64
2024-08-22 14:15:00,75.0,513.2957,968.0,4.600000000000001,7.1,2.099999999999998,2381.753,64
2024-08-22 14:18:00,74.5,515.2633,968.0,4.600000000000001,7.1,2.099999999999998,2351.826,64
2024-08-22 14:21:00,74.0,519.9363,968.0,4.600000000000001,7.0,2.099999999999998,2377.793,64
2024-08-22 14:24:00,74.5,519.4445,968.0,4.699999999999999,7.0,2.1000000000000014,2381.169,64
2024-08-22 14:27:00,74.5,521.658,968.0,4.699999999999999,6.9,2.1000000000000014,2397.803,64
2024-08-22 14:30:00,75.0,518.7066,968.0,4.699999999999999,7.0,2.1000000000000014,2412.638,64
2024-08-22 14:33:00,75.0,522.6418,968.0,4.800000000000001,7.0,2.0,2401.573,64
2024-08-22 14:36:00,75.5,520.6742,968.0,4.800000000000001,7.1,2.0,2413.769,64
2024-08-22 14:39:00,76.0,522.8877,968.0,4.800000000000001,7.0,2.0,2426.818,64
2024-08-22 14:42:00,75.5,524.1175,968.0,4.800000000000001,7.0,2.0,2424.977,64
2024-08-22 14:45:00,76.0,524.1175,969.0,4.699999999999999,7.0,2.099999999999998,2425.185,64
2024-08-22 14:48:00,76.0,524.3634,969.0,4.699999999999999,7.0,2.1999999999999993,2420.792,64
2024-08-22 14:51:00,75.0,521.658,969.0,4.699999999999999,7.0,2.1999999999999993,2418.542,64
2024-08-22 14:54:00,76.0,525.1013,969.0,4.699999999999999,7.1,2.1999999999999993,2432.417,64
2024-08-22 14:57:00,76.5,531.25,969.0,4.699999999999999,7.0,2.1999999999999993,2452.361,64
2024-08-22 15:00:00,79.0,529.7743,969.0,4.799999999999997,7.1,2.1000000000000014,2557.102,64
2024-08-22 15:03:00,80.0,536.6609,969.0,4.799999999999997,7.1,2.200000000000003,2510.649,64
2024-08-22 15:06:00,78.5,534.2014,969.0,4.899999999999999,7.1,2.1000000000000014,2462.121,64
2024-08-22 15:09:00,78.5,532.2338,969.0,4.899999999999999,7.0,2.1999999999999993,2472.104,64
2024-08-22 15:12:00,78.0,545.2691,969.0,4.899999999999999,7.1,2.1999999999999993,2499.576,64
