Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-23 21:15:00,69.5,464.1059,999.0,4.5,7.1,1.7999999999999972,2253.081,37
2024-08-23 21:18:00,68.5,470.2546,999.0,4.5,7.0,1.8000000000000007,2231.783,37
2024-08-23 21:21:00,69.0,471.9763,999.0,4.5,7.1,1.8000000000000007,2204.166,37
2024-08-23 21:24:00,68.5,472.4682,999.0,4.5,7.0,1.6999999999999993,2208.148,37
2024-08-23 21:27:00,68.5,476.8952,999.0,4.5,7.0,1.6999999999999993,2208.083,37
2024-08-23 21:30:00,68.5,479.6007,999.0,4.5,7.0,1.6999999999999993,2219.747,37
2024-08-23 21:33:00,69.0,480.8304,999.0,4.600000000000001,7.0,1.6999999999999993,2216.896,37
2024-08-23 21:36:00,68.5,478.8629,999.0,4.5,7.0,1.8000000000000007,2220.437,37
2024-08-23 21:39:00,70.0,483.044,999.0,4.5,7.0,1.9000000000000021,2256.892,37
2024-08-23 21:42:00,70.0,487.4711,1000.0,4.599999999999998,7.0,1.9000000000000021,2259.838,37
2024-08-23 21:45:00,70.5,492.39,1000.0,4.699999999999999,7.0,1.8000000000000007,2268.069,35
2024-08-23 21:48:00,69.5,489.4387,1000.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2264.029,35
2024-08-23 21:51:00,70.5,494.6036,1000.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2267.684,35
2024-08-23 21:54:00,70.0,497.0631,1000.0,4.599999999999998,6.8999999999999995,1.9000000000000021,2268.8,35
2024-08-23 21:57:00,70.0,492.1441,1000.0,4.599999999999998,7.0,1.8000000000000007,2268.58,35
2024-08-23 22:00:00,70.0,490.6684,1000.0,4.599999999999998,7.0,1.8000000000000007,2265.37,35
2024-08-23 22:03:00,71.0,496.5712,1000.0,4.600000000000001,7.0,2.0,2288.511,35
2024-08-23 22:06:00,71.5,492.8819,1000.0,4.800000000000001,7.0,1.8000000000000007,2323.657,35
2024-08-23 22:12:00,71.0,494.1117,1000.0,4.699999999999999,7.0,1.9000000000000021,2313.829,35
2024-08-23 22:18:00,71.5,497.0631,1000.0,4.799999999999997,6.9,1.9000000000000021,2297.768,35
2024-08-23 22:27:00,70.5,489.1927,1000.0,4.699999999999999,7.0,1.8999999999999986,2308.328,35
2024-08-23 22:33:00,72.0,491.6522,1000.0,4.699999999999999,7.0,1.9000000000000021,2304.715,35
2024-08-23 22:39:00,71.5,493.1279,1000.0,4.699999999999999,7.0,1.9000000000000021,2307.374,35
2024-08-23 22:42:00,70.5,491.8981,1001.0,4.699999999999999,7.0,1.8000000000000007,2276.093,35
2024-08-23 22:45:00,70.5,485.9954,1001.0,4.699999999999999,7.0,1.8000000000000007,2271.994,37
2024-08-23 22:48:00,69.0,476.4034,1001.0,4.600000000000001,7.1,1.7999999999999972,2227.094,37
2024-08-23 22:51:00,69.0,475.6655,1001.0,4.600000000000001,7.1,1.8000000000000007,2222.02,37
2024-08-23 22:54:00,68.5,474.4358,1001.0,4.5,7.1,1.8000000000000007,2222.374,37
2024-08-23 22:57:00,69.5,481.0764,1001.0,4.600000000000001,7.1,1.8000000000000007,2225.536,37
2024-08-23 23:00:00,69.0,480.5845,1001.0,4.600000000000001,7.1,1.8000000000000007,2221.58,37
2024-08-23 23:03:00,67.5,473.9438,1001.0,4.699999999999999,7.0,1.6999999999999993,2195.316,37
2024-08-23 23:06:00,66.5,458.941,1001.0,4.599999999999998,7.2,1.7000000000000028,2173.633,37
2024-08-23 23:09:00,66.0,449.3489,1001.0,4.400000000000002,7.2,1.8000000000000007,2124.977,37
2024-08-23 23:12:00,63.5,447.8733,1001.0,4.5,7.2,1.5999999999999979,2096.997,37
2024-08-23 23:15:00,64.5,449.3489,1001.0,4.399999999999999,7.2,1.6999999999999993,2085.729,37
2024-08-23 23:18:00,63.5,430.1649,1001.0,4.399999999999999,7.2,1.6000000000000014,2036.741,37
2024-08-23 23:21:00,63.5,500.7523,1001.0,4.199999999999999,6.8999999999999995,2.0,2193.51,35
2024-08-23 23:24:00,70.5,500.9983,1001.0,4.5,7.0,2.099999999999998,2211.857,35
2024-08-23 23:27:00,70.0,505.1794,1001.0,4.699999999999999,6.800000000000001,2.0,2260.014,35
2024-08-23 23:30:00,71.0,500.5063,1001.0,4.800000000000001,6.9,1.8999999999999986,2273.098,35
2024-08-23 23:33:00,70.5,508.3767,1001.0,4.899999999999999,6.800000000000001,1.9000000000000021,2275.497,35
2024-08-23 23:36:00,72.0,522.3958,1001.0,4.899999999999999,6.800000000000001,2.0,2352.825,35
2024-08-23 23:39:00,73.0,526.8229,1001.0,5.100000000000001,6.700000000000001,2.0,2347.319,64
2024-08-23 23:42:00,73.5,521.658,1002.0,5.100000000000001,6.9,2.0,2375.619,64
2024-08-23 23:45:00,72.5,503.4577,1002.0,5.100000000000001,7.0,2.0,2334.563,35
2024-08-23 23:48:00,72.0,499.7685,1002.0,5.100000000000001,6.9,1.8999999999999986,2329.345,35
2024-08-23 23:51:00,72.0,498.0469,1002.0,5.0,7.0,2.0,2338.545,35
2024-08-23 23:54:00,72.0,499.5226,1002.0,5.0,7.0,2.0,2340.271,35
2024-08-23 23:57:00,72.0,497.8009,1002.0,5.0,7.1,1.9000000000000021,2339.659,35
2024-08-24 00:00:00,70.5,482.5521,1002.0,5.0,7.1,1.8000000000000007,2298.393,37
2024-08-24 00:03:00,70.5,480.5845,1002.0,5.0,7.2,1.8000000000000007,2290.348,37
2024-08-24 00:06:00,70.5,480.0926,1002.0,4.900000000000002,7.2,1.7999999999999972,2260.157,37
2024-08-24 00:09:00,69.0,482.0602,1002.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2258.069,37
2024-08-24 00:12:00,68.5,477.6331,1002.0,4.900000000000002,7.1000000000000005,1.6999999999999993,2221.962,37
2024-08-24 00:15:00,69.0,474.6817,1002.0,4.899999999999999,7.2,1.8000000000000007,2217.513,37
2024-08-24 00:18:00,68.0,472.7141,1002.0,4.899999999999999,7.1000000000000005,1.6999999999999993,2198.855,37
2024-08-24 00:21:00,67.0,465.8275,1002.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2152.448,37
2024-08-24 00:24:00,66.5,462.6302,1002.0,4.699999999999999,7.0,1.6999999999999993,2151.56,37
2024-08-24 00:27:00,66.0,464.1059,1002.0,4.599999999999998,7.1,1.8000000000000007,2131.641,37
2024-08-24 00:30:00,66.0,466.3194,1002.0,4.599999999999998,7.2,1.8000000000000007,2130.86,37
2024-08-24 00:33:00,65.5,467.0573,1002.0,4.599999999999998,7.2,1.8000000000000007,2126.242,37
2024-08-24 00:36:00,66.0,466.3194,1002.0,4.599999999999998,7.1000000000000005,1.8000000000000007,2140.826,37
2024-08-24 00:39:00,66.0,459.9248,1002.0,4.699999999999999,7.2,1.8000000000000007,2135.686,37
2024-08-24 00:42:00,65.5,460.4167,1002.0,4.699999999999999,7.2,1.6999999999999993,2132.744,37
2024-08-24 00:45:00,66.5,464.5978,1003.0,4.699999999999999,7.2,1.8000000000000007,2150.519,37
2024-08-24 00:48:00,66.0,469.0249,1003.0,4.699999999999999,7.1,1.8000000000000007,2157.155,37
2024-08-24 00:51:00,65.5,476.1574,1003.0,4.600000000000001,7.0,1.7999999999999972,2125.697,37
2024-08-24 00:54:00,66.0,475.1736,1003.0,4.600000000000001,7.0,1.7999999999999972,2130.985,37
2024-08-24 00:57:00,65.5,475.1736,1003.0,4.600000000000001,7.0,1.6999999999999993,2129.925,37
2024-08-24 01:00:00,65.5,473.6979,1003.0,4.600000000000001,7.0,1.6999999999999993,2115.259,37
2024-08-24 01:03:00,65.5,473.206,1003.0,4.600000000000001,7.0,1.6999999999999993,2122.671,37
2024-08-24 01:06:00,65.5,476.8952,1003.0,4.700000000000003,7.0,1.6999999999999993,2122.622,37
2024-08-24 01:09:00,65.5,471.4844,1003.0,4.700000000000003,7.0,1.6999999999999993,2126.342,37
2024-08-24 01:12:00,66.0,472.4682,1003.0,4.700000000000003,7.0,1.6999999999999993,2120.84,37
2024-08-24 01:15:00,66.0,473.9438,1003.0,4.700000000000003,7.0,1.7999999999999972,2150.614,37
2024-08-24 01:18:00,66.5,476.4034,1003.0,4.700000000000003,7.0,1.7999999999999972,2155.019,37
2024-08-24 01:21:00,66.0,475.6655,1003.0,4.800000000000001,7.0,1.7999999999999972,2156.635,37
2024-08-24 01:24:00,67.0,481.3224,1003.0,4.800000000000001,7.0,1.7999999999999972,2164.354,37
2024-08-24 01:27:00,66.5,487.963,1003.0,4.800000000000001,7.0,1.7999999999999972,2159.931,35
2024-08-24 01:30:00,66.5,488.4549,1003.0,4.800000000000001,6.9,1.7999999999999972,2157.387,35
2024-08-24 01:33:00,68.0,490.6684,1003.0,4.800000000000001,6.9,1.8999999999999986,2187.279,35
2024-08-24 01:36:00,67.5,493.3738,1003.0,4.800000000000001,6.9,1.8999999999999986,2206.916,35
2024-08-24 01:39:00,68.0,486.7332,1003.0,4.800000000000001,7.000000000000001,1.8999999999999986,2199.119,35
2024-08-24 01:42:00,67.5,490.9144,1004.0,4.800000000000001,6.9,1.7999999999999972,2198.409,35
2024-08-24 01:45:00,68.0,492.8819,1004.0,4.800000000000001,7.000000000000001,1.8999999999999986,2192.723,35
2024-08-24 01:48:00,67.0,489.9306,1004.0,4.800000000000001,7.000000000000001,1.8999999999999986,2164.03,35
2024-08-24 01:51:00,67.0,494.1117,1004.0,4.800000000000001,6.799999999999999,1.6999999999999993,2171.698,35
2024-08-24 01:54:00,67.0,488.7008,1004.0,4.800000000000001,6.799999999999999,1.6999999999999993,2173.25,35
2024-08-24 01:57:00,66.0,485.7494,1004.0,4.699999999999999,6.699999999999999,1.6999999999999993,2130.638,35
2024-08-24 02:00:00,65.0,489.4387,1004.0,4.699999999999999,6.799999999999999,1.6999999999999993,2128.03,35
2024-08-24 02:03:00,65.5,489.9306,1004.0,4.699999999999999,6.699999999999999,1.8000000000000007,2123.467,35
2024-08-24 02:06:00,65.5,485.5035,1004.0,4.699999999999999,6.8,1.6999999999999993,2125.707,35
2024-08-24 02:15:00,64.5,487.963,1004.0,4.5,6.699999999999999,1.6999999999999993,2095.102,35
2024-08-24 02:27:00,64.5,483.2899,1004.0,4.5,6.799999999999999,1.8000000000000007,2095.309,35
2024-08-24 02:33:00,65.0,483.5359,1004.0,4.5,6.699999999999999,1.8000000000000007,2094.068,35
2024-08-24 02:39:00,65.0,489.9306,1004.0,4.599999999999998,6.699999999999999,1.8000000000000007,2094.984,35
2024-08-24 02:42:00,65.0,491.6522,1005.0,4.699999999999999,6.6,1.6999999999999993,2125.788,35
2024-08-24 02:45:00,64.5,491.6522,1005.0,4.699999999999999,6.699999999999999,1.6999999999999993,2114.871,35
2024-08-24 02:48:00,65.0,491.8981,1005.0,4.699999999999999,6.6,1.6999999999999993,2121.222,35
2024-08-24 02:51:00,65.0,488.2089,1005.0,4.699999999999999,6.6,1.6999999999999993,2119.407,35
2024-08-24 02:54:00,65.5,491.8981,1005.0,4.699999999999999,6.700000000000001,1.6999999999999993,2115.045,35
2024-08-24 02:57:00,65.0,495.8333,1005.0,4.699999999999999,6.6,1.6999999999999993,2116.242,35
2024-08-24 03:00:00,65.0,494.3576,1005.0,4.699999999999999,6.700000000000001,1.8000000000000007,2123.464,35
2024-08-24 03:03:00,65.0,497.0631,1005.0,4.600000000000001,6.700000000000001,1.8000000000000007,2125.396,35
2024-08-24 03:06:00,65.5,496.0793,1005.0,4.699999999999999,6.700000000000001,1.8000000000000007,2124.731,35
2024-08-24 03:09:00,65.0,496.0793,1005.0,4.600000000000001,6.700000000000001,1.8000000000000007,2120.228,35
2024-08-24 03:12:00,65.0,500.5063,1005.0,4.600000000000001,6.6000000000000005,1.8000000000000007,2130.549,35
2024-08-24 03:15:00,65.5,499.0307,1005.0,4.700000000000003,6.700000000000001,1.6999999999999993,2126.907,35
2024-08-24 03:18:00,66.0,495.5874,1005.0,4.700000000000003,6.700000000000001,1.7999999999999972,2150.387,35
2024-08-24 03:21:00,67.0,498.5388,1005.0,4.700000000000003,6.700000000000001,1.8999999999999986,2160.257,35
2024-08-24 03:24:00,66.5,500.5063,1005.0,4.700000000000003,6.700000000000001,1.7999999999999972,2145.809,35
2024-08-24 03:27:00,66.0,498.2928,1005.0,4.600000000000001,6.700000000000001,1.8999999999999986,2159.095,35
2024-08-24 03:30:00,68.0,501.7361,1005.0,4.699999999999999,6.800000000000001,1.8000000000000007,2178.661,35
2024-08-24 03:33:00,68.5,500.9983,1005.0,4.699999999999999,6.699999999999999,1.9000000000000021,2192.453,35
2024-08-24 03:36:00,68.0,505.4254,1005.0,4.699999999999999,6.699999999999999,1.9000000000000021,2220.431,35
2024-08-24 03:39:00,69.0,505.1794,1005.0,4.800000000000001,6.699999999999999,1.8999999999999986,2221.924,35
2024-08-24 03:42:00,68.5,508.1308,1006.0,4.699999999999999,6.699999999999999,1.8999999999999986,2208.125,35
2024-08-24 03:45:00,69.0,503.2118,1006.0,4.699999999999999,6.699999999999999,1.8999999999999986,2209.961,35
2024-08-24 03:48:00,68.0,500.2604,1006.0,4.799999999999997,6.699999999999999,1.7000000000000028,2165.712,35
2024-08-24 03:51:00,68.5,496.8171,1006.0,4.699999999999999,6.699999999999999,1.8000000000000007,2178.639,35
2024-08-24 03:54:00,67.0,490.4225,1006.0,4.600000000000001,6.6,1.8000000000000007,2152.405,35
2024-08-24 03:57:00,66.0,482.0602,1006.0,4.600000000000001,6.6,1.8000000000000007,2103.297,35
2024-08-24 04:00:00,65.5,486.9792,1006.0,4.600000000000001,6.699999999999999,1.6999999999999993,2096.074,35
2024-08-24 04:03:00,64.5,476.8952,1006.0,4.5,6.699999999999999,1.6999999999999993,2064.828,35
2024-08-24 04:06:00,63.5,477.6331,1006.0,4.5,6.6,1.6000000000000014,2033.304,35
2024-08-24 04:09:00,64.0,480.5845,1006.0,4.5,6.6,1.6000000000000014,2038.532,35
2024-08-24 04:12:00,63.5,486.9792,1006.0,4.5,6.6,1.8000000000000007,2029.952,35
2024-08-24 04:15:00,63.5,484.5197,1006.0,4.5,6.5,1.6999999999999993,2031.924,35
2024-08-24 04:18:00,65.0,487.4711,1006.0,4.399999999999999,6.6,1.8000000000000007,2067.371,35
2024-08-24 04:21:00,64.5,491.1603,1006.0,4.399999999999999,6.5,1.8000000000000007,2110.862,35
2024-08-24 04:24:00,65.0,489.6846,1006.0,4.5,6.6,1.8000000000000007,2094.65,35
2024-08-24 04:27:00,65.0,488.7008,1006.0,4.5,6.6,1.8000000000000007,2097.322,35
2024-08-24 04:30:00,65.5,491.6522,1006.0,4.5,6.6,1.8000000000000007,2104.526,35
2024-08-24 04:33:00,66.0,494.3576,1006.0,4.599999999999998,6.6,1.7000000000000028,2104.297,35
2024-08-24 04:36:00,65.5,497.8009,1006.0,4.599999999999998,6.6,1.7000000000000028,2108.093,35
2024-08-24 04:39:00,66.0,497.8009,1006.0,4.599999999999998,6.6,1.7000000000000028,2112.57,35
2024-08-24 04:42:00,65.5,500.9983,1007.0,4.599999999999998,6.6,1.7000000000000028,2108.799,35
2024-08-24 04:45:00,66.0,497.0631,1007.0,4.599999999999998,6.6,1.8000000000000007,2116.941,35
2024-08-24 04:48:00,66.0,500.5063,1007.0,4.5,6.5,1.8000000000000007,2152.866,35
2024-08-24 04:51:00,67.5,498.0469,1007.0,4.699999999999999,6.6,1.8000000000000007,2162.653,35
2024-08-24 04:54:00,67.5,497.8009,1007.0,4.700000000000003,6.6,1.7999999999999972,2170.87,35
2024-08-24 04:57:00,67.5,500.2604,1007.0,4.600000000000001,6.699999999999999,1.7999999999999972,2174.362,35
2024-08-24 05:00:00,67.5,500.2604,1007.0,4.600000000000001,6.699999999999999,1.8999999999999986,2152.08,35
2024-08-24 05:03:00,68.0,497.309,1007.0,4.600000000000001,6.699999999999999,1.8999999999999986,2179.353,35
2024-08-24 05:06:00,68.0,501.4901,1007.0,4.699999999999999,6.6,1.8000000000000007,2183.878,35
2024-08-24 05:09:00,68.5,500.5063,1007.0,4.599999999999998,6.699999999999999,2.0,2209.677,35
2024-08-24 05:12:00,68.5,498.2928,1007.0,4.699999999999999,6.699999999999999,1.8000000000000007,2202.377,35
2024-08-24 05:15:00,68.5,498.5388,1007.0,4.699999999999999,6.6,1.8000000000000007,2202.51,35
2024-08-24 05:18:00,68.5,499.5226,1007.0,4.699999999999999,6.699999999999999,1.8000000000000007,2196.241,35
2024-08-24 05:21:00,68.5,497.0631,1007.0,4.699999999999999,6.6,1.8000000000000007,2195.485,35
2024-08-24 05:24:00,68.5,495.3414,1007.0,4.699999999999999,6.6,1.8000000000000007,2196.508,35
2024-08-24 05:27:00,68.5,496.8171,1007.0,4.699999999999999,6.6,1.8000000000000007,2190.453,35
2024-08-24 05:30:00,68.0,496.5712,1007.0,4.699999999999999,6.6,1.8000000000000007,2192.731,35
2024-08-24 05:33:00,68.0,496.0793,1007.0,4.600000000000001,6.6,1.8000000000000007,2192.393,35
2024-08-24 05:36:00,68.0,494.8495,1007.0,4.600000000000001,6.6,1.8000000000000007,2189.449,35
2024-08-24 05:39:00,67.5,492.1441,1007.0,4.600000000000001,6.699999999999999,1.8999999999999986,2165.104,35
2024-08-24 05:42:00,67.0,487.4711,1008.0,4.600000000000001,6.699999999999999,1.8000000000000007,2157.601,35
2024-08-24 05:45:00,67.0,494.3576,1008.0,4.600000000000001,6.6,1.8000000000000007,2160.753,35
2024-08-24 05:48:00,68.5,496.0793,1008.0,4.600000000000001,6.6,1.8999999999999986,2195.306,35
2024-08-24 05:51:00,68.5,492.8819,1008.0,4.600000000000001,6.699999999999999,1.8000000000000007,2185.371,35
2024-08-24 05:54:00,68.5,491.1603,1008.0,4.600000000000001,6.699999999999999,1.8000000000000007,2175.912,35
2024-08-24 05:57:00,68.5,489.4387,1008.0,4.600000000000001,6.699999999999999,1.8000000000000007,2186.645,35
2024-08-24 06:00:00,68.5,493.6198,1008.0,4.600000000000001,6.6,1.8999999999999986,2184.313,35
2024-08-24 06:03:00,68.5,495.8333,1008.0,4.600000000000001,6.6,1.8999999999999986,2183.088,35
2024-08-24 06:06:00,69.5,493.1279,1008.0,4.600000000000001,6.699999999999999,1.8999999999999986,2189.153,35
2024-08-24 06:15:00,68.0,492.1441,1008.0,4.699999999999999,6.699999999999999,1.8000000000000007,2177.252,35
2024-08-24 06:21:00,67.5,496.5712,1008.0,4.600000000000001,6.6,1.8000000000000007,2167.3,35
2024-08-24 06:24:00,67.5,502.7199,1008.0,4.699999999999999,6.6,1.8000000000000007,2175.342,35
2024-08-24 06:36:00,68.0,495.8333,1008.0,4.699999999999999,6.6,1.8000000000000007,2149.248,35
2024-08-24 06:39:00,67.0,499.7685,1008.0,4.600000000000001,6.6,1.8999999999999986,2175.969,35
2024-08-24 06:42:00,68.5,504.6875,1009.0,4.699999999999999,6.6,1.8000000000000007,2203.189,35
2024-08-24 06:48:00,68.5,508.1308,1009.0,4.699999999999999,6.499999999999999,1.9000000000000021,2219.077,35
2024-08-24 06:51:00,69.0,505.1794,1009.0,4.800000000000001,6.700000000000001,1.8000000000000007,2224.334,35
2024-08-24 06:54:00,70.0,514.0336,1009.0,4.800000000000001,6.700000000000001,2.0,2288.011,35
2024-08-24 07:00:00,71.5,512.8038,1009.0,4.900000000000002,6.6,1.8999999999999986,2284.797,35
2024-08-24 07:03:00,71.5,523.8715,1009.0,4.900000000000002,6.6000000000000005,1.8999999999999986,2295.126,35
2024-08-24 07:09:00,72.0,531.004,1009.0,4.900000000000002,6.700000000000001,2.0,2314.13,35
2024-08-24 07:12:00,72.5,529.7743,1009.0,4.899999999999999,6.499999999999999,1.9000000000000021,2315.585,16
2024-08-24 07:15:00,71.5,531.7419,1009.0,5.0,6.6,1.9000000000000021,2315.275,35
2024-08-24 07:18:00,71.5,523.1337,1009.0,5.0,6.699999999999999,2.0,2332.496,35
2024-08-24 07:24:00,72.0,520.4282,1009.0,5.0,6.6,1.9000000000000021,2341.765,35
2024-08-24 07:27:00,72.0,517.7228,1009.0,4.899999999999999,6.6,1.9000000000000021,2317.992,35
2024-08-24 07:33:00,71.0,515.0174,1009.0,5.0,6.6,1.8000000000000007,2293.723,35
2024-08-24 07:36:00,71.0,520.4282,1009.0,4.800000000000001,6.6,1.8999999999999986,2288.152,35
2024-08-24 07:39:00,70.0,511.3281,1010.0,4.800000000000001,6.6,1.8999999999999986,2278.337,35
2024-08-24 07:45:00,70.5,507.8849,1010.0,4.800000000000001,6.6,1.6999999999999993,2268.616,35
2024-08-24 07:48:00,70.0,506.6551,1010.0,4.900000000000002,6.699999999999999,1.6999999999999993,2274.526,35
2024-08-24 07:54:00,71.0,507.147,1010.0,4.900000000000002,6.8,1.8999999999999986,2277.113,35
2024-08-24 07:57:00,71.5,512.5579,1010.0,4.900000000000002,6.699999999999999,1.8999999999999986,2274.058,35
2024-08-24 08:00:00,70.5,510.3443,1010.0,4.800000000000001,6.699999999999999,1.8999999999999986,2274.426,35
2024-08-24 08:12:00,72.0,505.9173,1010.0,4.899999999999999,6.8,1.9000000000000021,2311.977,35
2024-08-24 08:15:00,72.0,507.147,1010.0,4.899999999999999,6.699999999999999,1.9000000000000021,2325.528,35
2024-08-24 08:18:00,71.0,503.2118,1010.0,4.899999999999999,6.799999999999999,1.8000000000000007,2295.85,35
2024-08-24 08:24:00,71.0,502.228,1010.0,4.800000000000001,6.799999999999999,1.8999999999999986,2293.463,35
2024-08-24 08:27:00,70.5,496.0793,1010.0,4.899999999999999,6.8999999999999995,1.8000000000000007,2261.799,35
2024-08-24 08:30:00,70.5,494.6036,1010.0,4.800000000000001,6.799999999999999,1.7999999999999972,2261.4,35
2024-08-24 08:33:00,69.0,499.7685,1010.0,4.800000000000001,6.699999999999999,1.6999999999999993,2238.375,35
2024-08-24 08:39:00,70.0,499.0307,1010.0,4.800000000000001,6.699999999999999,1.6999999999999993,2236.087,35
2024-08-24 08:42:00,69.5,500.9983,1011.0,4.800000000000001,6.6,1.6999999999999993,2234.87,35
2024-08-24 08:45:00,70.0,503.9496,1011.0,4.800000000000001,6.700000000000001,1.8999999999999986,2247.036,35
2024-08-24 08:51:00,69.5,504.1956,1011.0,4.800000000000001,6.700000000000001,1.8999999999999986,2248.023,35
2024-08-24 08:54:00,72.5,517.4769,1011.0,4.899999999999999,6.700000000000001,2.0,2340.539,35
2024-08-24 09:00:00,73.0,516.493,1011.0,5.0,6.800000000000001,1.8999999999999986,2330.825,35
2024-08-24 09:03:00,73.0,500.2604,1011.0,5.199999999999999,7.0,1.8999999999999986,2358.25,64
2024-08-24 09:09:00,74.0,495.3414,1011.0,5.199999999999999,7.0,2.0,2387.417,53
2024-08-24 09:12:00,74.0,495.3414,1011.0,5.100000000000001,7.1,2.0,2389.827,53
2024-08-24 09:15:00,71.5,470.7465,1011.0,5.199999999999999,7.2,1.6999999999999993,2317.588,37
2024-08-24 09:21:00,73.0,480.5845,1011.0,5.099999999999998,7.199999999999999,1.9000000000000021,2339.3,53
2024-08-24 09:24:00,71.0,483.7818,1011.0,4.900000000000002,7.1,1.8999999999999986,2301.324,37
2024-08-24 09:30:00,70.5,482.0602,1011.0,4.900000000000002,7.0,1.8000000000000007,2276.463,37
2024-08-24 09:33:00,71.0,489.9306,1011.0,5.0,6.9,1.8000000000000007,2251.309,35
2024-08-24 09:36:00,69.0,474.6817,1011.0,4.800000000000001,6.800000000000001,1.6999999999999993,2196.834,35
2024-08-24 09:42:00,67.5,472.4682,1012.0,4.899999999999999,6.800000000000001,1.6999999999999993,2174.087,35
2024-08-24 09:45:00,67.5,480.5845,1012.0,4.800000000000001,6.800000000000001,1.6999999999999993,2168.083,35
2024-08-24 09:51:00,67.5,478.6169,1012.0,4.800000000000001,6.700000000000001,1.6999999999999993,2171.761,35
2024-08-24 09:54:00,67.5,479.6007,1012.0,4.699999999999999,6.800000000000001,1.8000000000000007,2173.785,35
2024-08-24 10:00:00,68.5,480.8304,1012.0,4.699999999999999,7.0,1.8000000000000007,2160.267,37
2024-08-24 10:03:00,67.5,480.8304,1012.0,4.699999999999999,6.9,1.8000000000000007,2172.255,35
2024-08-24 10:06:00,70.0,491.1603,1012.0,4.899999999999999,6.8,1.8000000000000007,2249.881,35
2024-08-24 10:21:00,72.0,508.3767,1012.0,5.0,6.8999999999999995,1.9000000000000021,2319.505,35
2024-08-24 10:24:00,72.0,510.8362,1012.0,5.0,6.8999999999999995,2.0,2311.588,35
2024-08-24 10:27:00,73.0,510.5902,1012.0,5.100000000000001,6.8999999999999995,2.0,2361.308,64
2024-08-24 10:30:00,74.0,509.3605,1012.0,5.100000000000001,7.0,2.0,2379.901,64
2024-08-24 10:36:00,74.0,509.3605,1012.0,5.100000000000001,7.0,2.0,2380.523,64
2024-08-24 10:39:00,74.5,506.4091,1012.0,5.199999999999999,7.0,1.9000000000000021,2402.067,64
2024-08-24 10:42:00,73.0,496.8171,1013.0,5.199999999999999,6.9,1.8000000000000007,2344.257,35
2024-08-24 10:48:00,72.5,495.5874,1013.0,5.199999999999999,6.9,1.8000000000000007,2341.787,35
2024-08-24 10:51:00,72.0,484.5197,1013.0,5.099999999999998,7.2,1.8000000000000007,2326.419,53
2024-08-24 10:57:00,72.0,484.7656,1013.0,5.099999999999998,7.2,1.8000000000000007,2330.508,53
2024-08-24 11:00:00,71.0,484.5197,1013.0,5.0,7.0,1.8000000000000007,2277.212,37
2024-08-24 11:06:00,70.5,481.0764,1013.0,5.0,7.1000000000000005,1.8000000000000007,2273.162,37
2024-08-24 11:09:00,69.0,467.5492,1013.0,5.0,7.1000000000000005,1.6999999999999993,2236.406,37
2024-08-24 11:12:00,67.0,467.3032,1013.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2170.724,37
2024-08-24 11:18:00,67.0,470.9925,1013.0,4.800000000000001,7.1000000000000005,1.8000000000000007,2178.964,37
2024-08-24 11:21:00,68.0,468.287,1013.0,4.900000000000002,7.2,1.6999999999999993,2180.787,37
2024-08-24 11:27:00,66.0,465.0897,1013.0,4.899999999999999,7.0,1.6000000000000014,2146.498,37
2024-08-24 11:30:00,67.5,470.7465,1013.0,4.800000000000001,7.1000000000000005,1.7999999999999972,2169.918,37
2024-08-24 11:36:00,67.0,471.2384,1013.0,4.800000000000001,7.1000000000000005,1.7999999999999972,2168.865,37
2024-08-24 11:39:00,67.0,468.533,1013.0,4.800000000000001,7.1,1.6999999999999993,2170.844,37
2024-08-24 11:42:00,68.0,476.8952,1014.0,4.899999999999999,7.0,1.8000000000000007,2210.449,37
2024-08-24 11:48:00,68.0,473.9438,1014.0,4.899999999999999,7.1,1.8000000000000007,2208.161,37
2024-08-24 11:51:00,68.0,473.206,1014.0,4.900000000000002,7.0,1.7999999999999972,2200.693,37
2024-08-24 11:57:00,68.0,475.9114,1014.0,4.900000000000002,7.0,1.7999999999999972,2202.655,37
2024-08-24 12:00:00,68.5,474.9276,1014.0,4.900000000000002,7.0,1.8999999999999986,2218.179,37
2024-08-24 12:03:00,68.0,478.8629,1014.0,5.0,7.0,1.6999999999999993,2198.976,37
2024-08-24 12:06:00,68.0,479.3548,1014.0,4.900000000000002,7.0,1.6999999999999993,2196.88,37
2024-08-24 12:12:00,68.0,476.4034,1014.0,4.900000000000002,7.0,1.6999999999999993,2199.508,37
2024-08-24 12:15:00,68.0,478.6169,1014.0,4.900000000000002,7.0,1.7999999999999972,2197.834,37
2024-08-24 12:18:00,68.0,483.044,1014.0,4.900000000000002,6.9,1.6999999999999993,2195.771,35
2024-08-24 12:24:00,68.0,483.5359,1014.0,4.900000000000002,6.9,1.6999999999999993,2195.77,35
2024-08-24 12:27:00,68.5,489.4387,1014.0,4.899999999999999,6.9,1.8000000000000007,2215.891,35
2024-08-24 12:33:00,68.0,489.9306,1014.0,4.899999999999999,6.9,1.8000000000000007,2211.707,35
2024-08-24 12:36:00,69.5,490.4225,1014.0,5.0,7.0,1.8999999999999986,2259.812,35
2024-08-24 12:42:00,69.5,495.3414,1015.0,5.0,6.9,1.8999999999999986,2260.828,35
2024-08-24 12:45:00,69.5,497.8009,1015.0,5.0,7.0,1.8999999999999986,2261.84,35
2024-08-24 12:48:00,71.0,496.5712,1015.0,5.100000000000001,7.0,1.8999999999999986,2284.629,35
2024-08-24 12:54:00,70.5,494.8495,1015.0,5.100000000000001,7.1,1.8999999999999986,2288.753,35
2024-08-24 12:57:00,70.0,496.8171,1015.0,5.100000000000001,7.0,1.7999999999999972,2290.183,35
2024-08-24 13:03:00,71.0,500.9983,1015.0,5.100000000000001,7.0,1.8999999999999986,2296.495,35
2024-08-24 13:06:00,70.0,498.0469,1015.0,5.0,7.0,1.8999999999999986,2294.604,35
2024-08-24 13:09:00,70.0,495.5874,1015.0,5.100000000000001,7.0,1.8999999999999986,2287.01,35
2024-08-24 13:15:00,70.5,494.3576,1015.0,5.100000000000001,7.1,1.8999999999999986,2285.034,35
2024-08-24 13:18:00,70.5,498.0469,1015.0,5.100000000000001,7.0,1.8000000000000007,2278.025,35
2024-08-24 13:24:00,70.5,495.3414,1015.0,5.100000000000001,7.0,1.8000000000000007,2276.198,35
2024-08-24 13:27:00,70.0,491.8981,1015.0,5.199999999999999,7.1,1.8000000000000007,2260.419,35
2024-08-24 13:30:00,70.0,487.4711,1015.0,5.199999999999999,7.0,1.6999999999999993,2274.148,35
2024-08-24 13:33:00,69.0,488.4549,1015.0,5.0,7.0,1.8000000000000007,2243.936,35
2024-08-24 13:36:00,69.0,490.6684,1015.0,5.099999999999998,7.0,1.8000000000000007,2240.057,35
2024-08-24 13:39:00,68.5,494.3576,1016.0,5.0,6.9,1.8000000000000007,2221.634,35
2024-08-24 13:45:00,69.5,491.6522,1016.0,5.0,6.9,1.8000000000000007,2213.67,35
2024-08-24 13:48:00,69.0,495.3414,1016.0,5.0,7.0,1.8000000000000007,2240.814,35
2024-08-24 13:54:00,69.0,495.3414,1016.0,5.0,7.0,1.8999999999999986,2233.722,35
2024-08-24 13:57:00,68.0,494.1117,1016.0,5.0,7.0,1.8000000000000007,2220.928,35
2024-08-24 14:03:00,68.5,499.5226,1016.0,5.0,7.0,1.8000000000000007,2215.786,35
2024-08-24 14:06:00,67.0,499.5226,1016.0,4.899999999999999,6.8999999999999995,1.8000000000000007,2209.756,35
2024-08-24 14:09:00,68.5,500.5063,1016.0,5.0,6.8999999999999995,1.8000000000000007,2218.579,35
2024-08-24 14:12:00,69.0,506.9011,1016.0,5.0,6.9,1.8999999999999986,2243.271,35
2024-08-24 14:18:00,71.0,516.2471,1016.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2308.267,35
2024-08-24 14:21:00,71.0,515.5093,1016.0,5.199999999999999,6.8999999999999995,2.0,2317.852,35
2024-08-24 14:24:00,72.5,518.7066,1016.0,5.200000000000003,7.0,2.0,2346.649,64
2024-08-24 14:30:00,73.0,520.1823,1016.0,5.300000000000001,6.8999999999999995,2.0,2343.949,64
2024-08-24 14:33:00,73.0,518.9525,1016.0,5.300000000000001,6.8999999999999995,1.9000000000000021,2348.238,64
2024-08-24 14:36:00,72.5,519.1985,1016.0,5.300000000000001,6.8999999999999995,1.9000000000000021,2349.62,64
2024-08-24 14:39:00,73.5,516.2471,1017.0,5.199999999999999,7.0,2.0,2376.996,64
2024-08-24 14:45:00,73.5,517.9688,1017.0,5.300000000000001,7.0,1.8999999999999986,2372.064,64
2024-08-24 14:48:00,75.0,519.4445,1017.0,5.300000000000001,7.1,2.099999999999998,2412.305,64
2024-08-24 14:54:00,75.0,516.739,1017.0,5.199999999999999,7.1,2.0,2409.727,64
2024-08-24 14:57:00,75.0,517.9688,1017.0,5.299999999999997,7.1,2.0,2406.229,64
2024-08-24 15:00:00,74.5,508.8687,1017.0,5.399999999999999,7.199999999999999,2.0,2402.553,53
2024-08-24 15:06:00,75.0,505.1794,1017.0,5.300000000000001,7.1,2.0,2402.837,53
2024-08-24 15:09:00,75.0,502.7199,1017.0,5.300000000000001,7.1,2.0,2399.092,53
2024-08-24 15:12:00,74.5,505.6713,1017.0,5.300000000000001,7.1,2.0,2398.393,64
2024-08-24 15:15:00,74.5,500.2604,1017.0,5.200000000000003,7.1,2.0,2401.361,53
2024-08-24 15:21:00,75.0,499.0307,1017.0,5.199999999999999,7.1,2.0,2399.934,53
2024-08-24 15:24:00,75.0,493.1279,1017.0,5.100000000000001,7.199999999999999,2.099999999999998,2417.056,53
2024-08-24 15:30:00,75.0,491.6522,1017.0,5.199999999999999,7.3,2.0,2403.287,53
2024-08-24 15:33:00,74.0,487.4711,1017.0,5.199999999999999,7.1,1.8999999999999986,2400.061,53
2024-08-24 15:39:00,74.0,492.8819,1017.0,5.199999999999999,7.1,1.8999999999999986,2404.435,53
2024-08-24 15:42:00,75.0,492.1441,1018.0,5.199999999999999,7.199999999999999,2.0,2404.539,53
2024-08-24 15:45:00,75.0,496.0793,1018.0,5.200000000000003,7.1,1.8999999999999986,2419.131,53
2024-08-24 15:51:00,74.0,491.6522,1018.0,5.200000000000003,7.1,1.8999999999999986,2411.885,53
2024-08-24 15:54:00,75.0,494.8495,1018.0,5.200000000000003,7.1,2.0,2414.344,53
2024-08-24 15:57:00,75.0,491.6522,1018.0,5.100000000000001,7.199999999999999,2.0,2414.574,53
2024-08-24 16:00:00,75.0,492.1441,1018.0,5.199999999999999,7.199999999999999,2.0000000000000036,2414.16,53
2024-08-24 16:06:00,75.0,491.1603,1018.0,5.199999999999999,7.199999999999999,1.9000000000000021,2421.483,53
2024-08-24 16:09:00,75.0,490.4225,1018.0,5.199999999999999,7.199999999999999,2.0000000000000036,2418.268,53
2024-08-24 16:15:00,75.0,489.6846,1018.0,5.099999999999998,7.1,2.0000000000000036,2414.464,53
2024-08-24 16:18:00,75.5,489.6846,1018.0,5.099999999999998,7.199999999999999,2.0000000000000036,2416.429,53
2024-08-24 16:21:00,76.0,493.3738,1018.0,5.199999999999999,7.1,1.9999999999999964,2434.285,53
2024-08-24 16:27:00,75.5,493.3738,1018.0,5.199999999999999,7.1,1.9999999999999964,2447.766,53
2024-08-24 16:30:00,77.0,492.39,1018.0,5.199999999999999,7.199999999999999,2.099999999999998,2462.56,53
2024-08-24 16:36:00,76.5,495.3414,1018.0,5.199999999999999,7.199999999999999,2.099999999999998,2464.898,53
2024-08-24 16:39:00,77.5,490.6684,1019.0,5.300000000000001,7.4,2.0,2502.699,53
2024-08-24 16:45:00,77.0,491.6522,1019.0,5.399999999999999,7.299999999999999,1.8999999999999986,2480.437,53
2024-08-24 16:48:00,77.0,491.8981,1019.0,5.199999999999999,7.200000000000001,1.7000000000000028,2565.478,53
2024-08-24 16:51:00,79.0,490.4225,1019.0,5.400000000000002,7.499999999999999,2.0,2551.061,53
2024-08-24 16:57:00,78.5,492.1441,1019.0,5.400000000000002,7.499999999999999,2.1000000000000014,2551.961,53
2024-08-24 17:00:00,78.5,489.1927,1019.0,5.400000000000002,7.6000000000000005,2.0,2567.311,53
2024-08-24 17:03:00,77.0,492.39,1019.0,5.400000000000002,7.300000000000001,1.8999999999999986,2493.407,53
2024-08-24 17:06:00,76.0,480.0926,1019.0,5.400000000000002,7.3999999999999995,1.8999999999999986,2461.795,53
2024-08-24 17:12:00,75.5,481.3224,1019.0,5.199999999999999,7.3999999999999995,1.8999999999999986,2458.09,53
2024-08-24 17:15:00,76.0,478.6169,1019.0,5.199999999999999,7.3999999999999995,2.0,2463.727,53
2024-08-24 17:21:00,76.0,473.6979,1019.0,5.300000000000001,7.3999999999999995,1.8999999999999986,2447.745,53
2024-08-24 17:24:00,76.0,466.0735,1019.0,5.300000000000001,7.3999999999999995,1.8999999999999986,2439.061,53
2024-08-24 17:27:00,76.0,478.8629,1019.0,5.200000000000003,7.3999999999999995,1.8999999999999986,2459.028,53
2024-08-24 17:42:00,75.0,475.1736,1020.0,5.200000000000003,7.299999999999999,1.8999999999999986,2429.911,53
2024-08-24 17:45:00,75.0,480.8304,1020.0,5.100000000000001,7.199999999999999,1.8999999999999986,2414.792,53
2024-08-24 17:51:00,74.5,479.6007,1020.0,5.100000000000001,7.199999999999999,2.0,2417.335,53
2024-08-24 17:54:00,74.5,481.8142,1020.0,5.100000000000001,7.300000000000001,2.0,2412.503,53
2024-08-24 17:57:00,75.5,477.6331,1020.0,5.100000000000001,7.199999999999999,1.8999999999999986,2439.581,53
2024-08-24 18:00:00,75.0,478.371,1020.0,5.100000000000001,7.199999999999999,2.0,2422.783,53
2024-08-24 18:12:00,75.5,478.6169,1020.0,5.100000000000001,7.199999999999999,2.0,2424.609,53
2024-08-24 18:15:00,73.5,475.1736,1020.0,5.100000000000001,7.1,1.8999999999999986,2376.364,53
2024-08-24 18:18:00,73.0,475.1736,1020.0,5.100000000000001,7.199999999999999,1.7999999999999972,2371.401,53
2024-08-24 18:27:00,74.0,479.8466,1020.0,5.100000000000001,7.199999999999999,1.8999999999999986,2388.448,53
2024-08-24 18:33:00,75.0,481.3224,1020.0,5.100000000000001,7.199999999999999,1.8999999999999986,2422.496,53
2024-08-24 18:36:00,75.0,479.8466,1020.0,5.100000000000001,7.199999999999999,1.8999999999999986,2416.557,53
2024-08-24 18:39:00,74.5,478.6169,1020.0,5.100000000000001,7.1,1.8999999999999986,2402.98,53
2024-08-24 18:42:00,73.5,480.8304,1021.0,5.0,7.199999999999999,2.0,2372.278,53
2024-08-24 18:45:00,73.0,478.6169,1021.0,5.0,7.1,1.7999999999999972,2367.547,37
2024-08-24 18:48:00,73.5,481.3224,1021.0,5.0,7.1,1.8999999999999986,2361.354,53
2024-08-24 18:51:00,74.0,483.7818,1021.0,5.100000000000001,7.1,1.7999999999999972,2357.53,53
2024-08-24 18:54:00,73.0,479.3548,1021.0,5.100000000000001,7.1,1.7999999999999972,2365.65,53
2024-08-24 18:57:00,72.5,477.6331,1021.0,5.0,7.1,1.7999999999999972,2365.132,37
2024-08-24 19:00:00,74.0,477.6331,1021.0,5.0,7.199999999999999,1.7999999999999972,2337.905,53
2024-08-24 19:03:00,73.0,479.8466,1021.0,5.0,7.1,1.7999999999999972,2338.385,37
2024-08-24 19:06:00,72.5,476.8952,1021.0,5.0,7.1,1.7999999999999972,2349.452,37
2024-08-24 19:09:00,74.0,476.4034,1021.0,5.0,7.199999999999999,1.7999999999999972,2343.122,53
2024-08-24 19:12:00,74.0,474.4358,1021.0,5.0,7.199999999999999,1.8999999999999986,2351.588,53
2024-08-24 19:15:00,72.5,476.1574,1021.0,5.0,7.199999999999999,1.7999999999999972,2342.584,37
2024-08-24 19:18:00,74.0,473.206,1021.0,5.0,7.199999999999999,1.8999999999999986,2363.036,53
2024-08-24 19:21:00,73.0,474.4358,1021.0,5.0,7.199999999999999,2.0,2369.311,37
2024-08-24 19:24:00,74.0,472.4682,1021.0,5.0,7.299999999999999,1.8999999999999986,2363.218,53
2024-08-24 19:27:00,72.0,470.7465,1021.0,5.0,7.199999999999999,1.7999999999999972,2338.864,37
2024-08-24 19:30:00,73.5,473.206,1021.0,5.0,7.1,1.8999999999999986,2337.264,37
2024-08-24 19:33:00,73.0,472.7141,1021.0,5.0,7.1,1.7999999999999972,2329.768,37
2024-08-24 19:36:00,73.5,472.2223,1021.0,5.0,7.1,1.8999999999999986,2355.082,37
2024-08-24 19:39:00,73.0,473.206,1021.0,5.0,7.199999999999999,1.8999999999999986,2352.156,37
2024-08-24 19:42:00,73.0,468.7789,1022.0,5.0,7.3,1.8999999999999986,2356.646,53
2024-08-24 19:45:00,73.0,464.5978,1022.0,5.0,7.199999999999999,1.7999999999999972,2310.954,37
2024-08-24 19:48:00,71.0,463.614,1022.0,4.899999999999999,7.199999999999999,1.7000000000000028,2304.323,37
2024-08-24 19:51:00,71.0,461.4005,1022.0,4.799999999999997,7.1,1.8000000000000043,2298.369,37
2024-08-24 19:54:00,71.5,463.3681,1022.0,5.0,7.199999999999999,1.7999999999999972,2300.465,37
2024-08-24 19:57:00,71.5,461.4005,1022.0,4.899999999999999,7.199999999999999,1.8000000000000043,2300.566,37
2024-08-24 20:00:00,71.5,456.7274,1022.0,4.899999999999999,7.199999999999999,1.7999999999999972,2295.114,37
2024-08-24 20:03:00,70.5,457.7112,1022.0,4.799999999999997,7.199999999999999,1.7000000000000028,2256.731,37
2024-08-24 20:06:00,70.5,455.2517,1022.0,4.799999999999997,7.199999999999999,1.7000000000000028,2240.539,37
2024-08-24 20:09:00,70.0,456.2355,1022.0,4.799999999999997,7.199999999999999,1.7000000000000028,2253.956,37
2024-08-24 20:12:00,70.0,457.4652,1022.0,4.699999999999999,7.1,1.8000000000000007,2259.809,37
2024-08-24 20:15:00,70.0,455.2517,1022.0,4.699999999999999,7.1,1.8000000000000007,2252.97,37
2024-08-24 20:18:00,70.0,455.9896,1022.0,4.699999999999999,7.199999999999999,1.9000000000000021,2257.777,37
2024-08-24 20:21:00,69.0,456.7274,1022.0,4.699999999999999,7.1,1.8000000000000007,2251.983,37
2024-08-24 20:24:00,70.0,458.4491,1022.0,4.699999999999999,7.1,1.9000000000000021,2259.236,37
2024-08-24 20:27:00,70.5,457.4652,1022.0,4.799999999999997,7.1,1.8999999999999986,2273.2,37
2024-08-24 20:30:00,70.0,462.1383,1022.0,4.699999999999999,7.1,1.8999999999999986,2267.371,37
2024-08-24 20:33:00,71.0,462.6302,1022.0,4.800000000000001,7.1,1.7999999999999972,2291.568,37
2024-08-24 20:36:00,71.5,462.8762,1022.0,4.899999999999999,7.199999999999999,1.7999999999999972,2294.568,37
2024-08-24 20:39:00,71.0,462.3843,1022.0,4.800000000000001,7.199999999999999,1.7999999999999972,2309.607,37
2024-08-24 20:42:00,71.0,466.0735,1023.0,4.800000000000001,7.199999999999999,1.7999999999999972,2287.414,37
2024-08-24 20:45:00,71.0,462.1383,1023.0,4.899999999999999,7.1,1.7999999999999972,2291.922,37
2024-08-24 20:48:00,71.0,460.4167,1023.0,4.800000000000001,7.1,1.7999999999999972,2284.307,37
2024-08-24 20:51:00,71.0,462.1383,1023.0,4.800000000000001,7.1,1.7999999999999972,2287.25,37
2024-08-24 20:54:00,72.0,459.9248,1023.0,4.800000000000001,7.199999999999999,1.7999999999999972,2293.439,37
2024-08-24 20:57:00,71.0,458.695,1023.0,4.800000000000001,7.199999999999999,1.7999999999999972,2253.263,37
2024-08-24 21:00:00,71.0,458.695,1023.0,4.800000000000001,7.199999999999999,1.7999999999999972,2275.565,37
2024-08-24 21:03:00,71.0,457.4652,1023.0,4.800000000000001,7.199999999999999,1.7999999999999972,2318.222,37
2024-08-24 21:06:00,71.0,455.9896,1023.0,4.800000000000001,7.3,1.7999999999999972,2308.793,37
2024-08-24 21:09:00,72.0,457.9572,1023.0,4.900000000000002,7.3,1.6999999999999957,2314.917,37
2024-08-24 21:12:00,72.0,459.6788,1023.0,4.800000000000001,7.3,1.7999999999999972,2306.087,37
2024-08-24 21:15:00,72.0,456.2355,1023.0,4.900000000000002,7.3,1.7999999999999972,2313.115,37
2024-08-24 21:18:00,70.0,453.5301,1023.0,4.800000000000001,7.1,1.7999999999999972,2278.169,37
2024-08-24 21:21:00,70.5,460.9086,1023.0,4.800000000000001,7.1,1.7999999999999972,2278.102,37
2024-08-24 21:24:00,70.0,458.941,1023.0,4.900000000000002,7.1,1.6999999999999957,2280.284,37
2024-08-24 21:27:00,70.0,454.2679,1023.0,4.800000000000001,7.199999999999999,1.7000000000000028,2264.926,37
2024-08-24 21:30:00,69.5,451.0706,1023.0,4.800000000000001,7.199999999999999,1.7999999999999972,2229.964,37
2024-08-24 21:33:00,68.5,450.0868,1023.0,4.800000000000001,7.199999999999999,1.7000000000000028,2234.392,37
2024-08-24 21:36:00,69.0,454.2679,1023.0,4.600000000000001,7.1,1.8000000000000007,2213.297,37
2024-08-24 21:39:00,68.0,456.7274,1023.0,4.600000000000001,7.1,1.6999999999999993,2197.171,37
2024-08-24 21:42:00,68.0,455.4977,1024.0,4.600000000000001,7.1,1.8000000000000007,2187.688,37
2024-08-24 21:45:00,68.0,454.2679,1024.0,4.600000000000001,7.1,1.6999999999999993,2192.81,37
2024-08-24 21:48:00,68.0,453.7761,1024.0,4.699999999999999,7.1,1.6999999999999993,2189.712,37
2024-08-24 21:51:00,67.0,445.6598,1024.0,4.599999999999998,7.199999999999999,1.6999999999999993,2162.979,37
2024-08-24 21:54:00,68.0,446.3976,1024.0,4.699999999999999,7.1,1.8000000000000007,2194.043,37
2024-08-24 21:57:00,66.5,451.8085,1024.0,4.600000000000001,7.1,1.6999999999999993,2157.267,37
2024-08-24 22:00:00,66.5,458.941,1024.0,4.600000000000001,7.0,1.6999999999999993,2144.735,37
2024-08-24 22:03:00,68.0,462.3843,1024.0,4.600000000000001,7.0,1.8999999999999986,2208.215,37
2024-08-24 22:06:00,70.0,463.3681,1024.0,4.699999999999999,7.199999999999999,1.9000000000000021,2286.365,37
2024-08-24 22:15:00,72.0,474.9276,1024.0,5.0,7.1,1.9000000000000021,2331.117,37
2024-08-24 22:18:00,71.5,475.1736,1024.0,5.0,7.1,1.8000000000000007,2298.164,37
2024-08-24 22:21:00,71.0,469.7627,1024.0,5.0,7.1,1.8000000000000007,2303.4,37
2024-08-24 22:27:00,70.5,464.8438,1024.0,4.899999999999999,7.1,1.9000000000000021,2300.513,37
2024-08-24 22:30:00,70.0,465.8275,1024.0,4.899999999999999,7.1,1.8000000000000007,2274.633,37
2024-08-24 22:33:00,71.0,466.3194,1024.0,4.800000000000001,7.1,1.8999999999999986,2297.363,37
2024-08-24 22:36:00,69.5,456.4815,1024.0,4.899999999999999,7.3,1.8000000000000007,2270.61,37
2024-08-24 22:39:00,69.5,452.7923,1024.0,5.0,7.3,1.6000000000000014,2232.506,37
2024-08-24 22:42:00,69.0,452.3004,1025.0,4.800000000000001,7.3,1.6999999999999993,2184.96,37
2024-08-24 22:45:00,67.5,448.6111,1025.0,4.699999999999999,7.2,1.7000000000000028,2169.834,37
2024-08-24 22:48:00,67.0,445.6598,1025.0,4.600000000000001,7.2,1.6999999999999993,2153.947,37
2024-08-24 22:51:00,66.5,446.8895,1025.0,4.699999999999999,7.2,1.6999999999999993,2140.603,37
2024-08-24 22:54:00,65.0,447.3813,1025.0,4.599999999999998,7.1,1.6000000000000014,2081.726,37
2024-08-24 22:57:00,64.5,448.8571,1025.0,4.5,7.1,1.5999999999999979,2077.393,37
2024-08-24 23:00:00,65.0,450.0868,1025.0,4.5,7.0,1.5999999999999979,2082.587,37
2024-08-24 23:03:00,64.5,445.6598,1025.0,4.5,7.0,1.6999999999999993,2101.932,37
2024-08-24 23:06:00,63.0,421.8027,1025.0,4.5,7.3,1.5,2020.31,37
2024-08-24 23:09:00,60.5,420.8188,1025.0,4.400000000000002,7.199999999999999,1.5,1915.824,36
2024-08-24 23:12:00,59.5,419.5891,1025.0,4.300000000000001,7.199999999999999,1.5,1914.537,36
2024-08-24 23:15:00,64.0,455.2517,1025.0,4.400000000000002,6.999999999999999,1.6999999999999993,2071.21,37
2024-08-24 23:18:00,63.0,458.695,1025.0,4.399999999999999,6.9,1.6999999999999993,2058.386,37
2024-08-24 23:21:00,63.0,457.2193,1025.0,4.399999999999999,6.9,1.6000000000000014,2042.826,37
2024-08-24 23:24:00,63.5,458.695,1025.0,4.399999999999999,7.0,1.6999999999999993,2066.864,37
2024-08-24 23:27:00,64.5,463.86,1025.0,4.399999999999999,6.9,1.6999999999999993,2090.938,37
2024-08-24 23:30:00,64.5,468.7789,1025.0,4.5,6.9,1.6999999999999993,2093.342,37
2024-08-24 23:33:00,64.0,469.7627,1025.0,4.5,6.800000000000001,1.6999999999999993,2092.498,35
2024-08-24 23:36:00,64.5,472.7141,1025.0,4.5,6.800000000000001,1.6999999999999993,2071.289,35
2024-08-24 23:39:00,65.5,479.8466,1025.0,4.5,6.800000000000001,1.6999999999999993,2115.46,35
2024-08-24 23:42:00,67.0,479.6007,1026.0,4.5,6.800000000000001,1.9000000000000021,2179.106,35
2024-08-24 23:45:00,66.5,478.125,1026.0,4.599999999999998,6.800000000000001,1.8000000000000007,2137.417,35
2024-08-24 23:48:00,66.5,478.125,1026.0,4.599999999999998,6.800000000000001,1.8000000000000007,2136.793,35
2024-08-24 23:51:00,67.0,480.5845,1026.0,4.599999999999998,6.9,1.8000000000000007,2165.053,35
2024-08-24 23:54:00,67.5,478.8629,1026.0,4.599999999999998,6.800000000000001,1.8000000000000007,2163.056,35
2024-08-24 23:57:00,66.0,476.1574,1026.0,4.599999999999998,6.800000000000001,1.8000000000000007,2150.118,35
2024-08-25 00:00:00,67.0,480.8304,1026.0,4.599999999999998,6.800000000000001,1.8000000000000007,2162.079,35
2024-08-25 00:03:00,66.5,479.3548,1026.0,4.699999999999999,6.800000000000001,1.6999999999999993,2158.399,35
2024-08-25 00:06:00,66.5,478.6169,1026.0,4.699999999999999,6.800000000000001,1.6000000000000014,2141.88,35
2024-08-25 00:09:00,66.0,478.125,1026.0,4.600000000000001,6.800000000000001,1.6999999999999993,2127.849,35
2024-08-25 00:12:00,64.5,472.4682,1026.0,4.5,6.700000000000001,1.6999999999999993,2074.326,35
2024-08-25 00:15:00,64.0,461.6464,1026.0,4.5,6.800000000000001,1.6000000000000014,2053.675,37
2024-08-25 00:18:00,63.0,459.1869,1026.0,4.399999999999999,6.800000000000001,1.6000000000000014,2011.488,38
2024-08-25 00:21:00,63.0,457.2193,1026.0,4.300000000000001,6.9,1.5999999999999979,2008.039,38
2024-08-25 00:24:00,62.0,461.6464,1026.0,4.300000000000001,6.800000000000001,1.5999999999999979,2010.931,38
2024-08-25 00:27:00,62.0,463.614,1026.0,4.300000000000001,6.800000000000001,1.8000000000000007,2004.462,38
2024-08-25 00:30:00,61.5,465.3356,1026.0,4.400000000000002,6.699999999999999,1.5,1987.775,2
2024-08-25 00:33:00,61.5,463.614,1026.0,4.399999999999999,6.699999999999999,1.6000000000000014,2001.537,2
2024-08-25 00:36:00,62.5,464.1059,1026.0,4.399999999999999,6.699999999999999,1.6000000000000014,2005.131,2
2024-08-25 00:39:00,64.0,465.8275,1026.0,4.399999999999999,6.699999999999999,1.8000000000000007,2012.84,38
2024-08-25 00:42:00,63.0,467.3032,1027.0,4.399999999999999,6.699999999999999,1.6000000000000014,2050.809,38
2024-08-25 00:45:00,64.0,469.5168,1027.0,4.399999999999999,6.8999999999999995,1.6999999999999993,2037.875,37
2024-08-25 00:48:00,64.5,476.4034,1027.0,4.5,7.000000000000001,1.8000000000000007,2038.771,37
2024-08-25 00:51:00,63.5,475.9114,1027.0,4.5,6.700000000000001,1.8000000000000007,2050.609,35
2024-08-25 00:54:00,64.0,476.4034,1027.0,4.5,6.800000000000001,1.6000000000000014,2039.705,35
2024-08-25 00:57:00,65.0,476.4034,1027.0,4.400000000000002,6.800000000000001,1.7999999999999972,2059.938,35
2024-08-25 01:00:00,66.5,475.6655,1027.0,4.5,6.800000000000001,1.9000000000000021,2105.788,35
2024-08-25 01:03:00,65.5,478.8629,1027.0,4.599999999999998,6.800000000000001,1.8000000000000007,2084.502,35
2024-08-25 01:06:00,65.5,478.371,1027.0,4.599999999999998,6.800000000000001,1.8000000000000007,2080.358,35
2024-08-25 01:09:00,65.0,479.3548,1027.0,4.599999999999998,6.800000000000001,1.6000000000000014,2085.357,35
2024-08-25 01:12:00,65.0,478.371,1027.0,4.5,6.800000000000001,1.6999999999999993,2079.132,35
2024-08-25 01:15:00,65.0,476.4034,1027.0,4.5,6.800000000000001,1.6999999999999993,2078.878,35
2024-08-25 01:18:00,64.5,476.1574,1027.0,4.5,6.800000000000001,1.6999999999999993,2073.661,35
2024-08-25 01:21:00,64.0,475.9114,1027.0,4.600000000000001,6.800000000000001,1.6999999999999993,2073.052,35
2024-08-25 01:24:00,64.0,473.9438,1027.0,4.5,6.800000000000001,1.8000000000000007,2071.469,35
2024-08-25 01:27:00,64.0,474.6817,1027.0,4.5,6.800000000000001,1.6999999999999993,2065.908,35
2024-08-25 01:30:00,64.0,471.2384,1027.0,4.5,6.800000000000001,1.6999999999999993,2060.108,35
2024-08-25 01:33:00,63.0,467.7951,1027.0,4.5,6.9,1.6000000000000014,2044.826,37
2024-08-25 01:36:00,63.5,467.5492,1027.0,4.600000000000001,6.799999999999999,1.6000000000000014,2043.791,37
2024-08-25 01:39:00,63.5,467.0573,1027.0,4.5,6.9,1.6000000000000014,2049.173,37
2024-08-25 01:42:00,63.0,462.3843,1028.0,4.5,6.9,1.6000000000000014,2041.192,37
2024-08-25 01:45:00,63.5,459.6788,1028.0,4.600000000000001,7.000000000000001,1.6000000000000014,2036.864,37
2024-08-25 01:48:00,63.0,455.0058,1028.0,4.5,7.000000000000001,1.7000000000000028,2038.801,37
2024-08-25 01:51:00,63.5,459.9248,1028.0,4.400000000000002,7.000000000000001,1.8000000000000007,2038.142,37
2024-08-25 01:54:00,62.5,460.1707,1028.0,4.400000000000002,6.9,1.6999999999999993,2003.749,37
2024-08-25 01:57:00,62.0,459.9248,1028.0,4.400000000000002,6.800000000000001,1.6999999999999993,2017.819,38
2024-08-25 02:00:00,61.5,459.6788,1028.0,4.400000000000002,6.800000000000001,1.5999999999999979,2002.161,2
2024-08-25 02:03:00,61.0,456.2355,1028.0,4.300000000000001,6.800000000000001,1.6000000000000014,1973.095,2
2024-08-25 02:06:00,59.0,456.4815,1028.0,4.200000000000003,6.700000000000001,1.5,1942.963,2
2024-08-25 02:09:00,60.0,460.4167,1028.0,4.300000000000001,6.700000000000001,1.5999999999999979,1914.477,2
2024-08-25 02:12:00,60.0,460.9086,1028.0,4.200000000000003,6.700000000000001,1.5999999999999979,1916.517,2
2024-08-25 02:15:00,61.0,468.287,1028.0,4.300000000000001,6.6,1.6999999999999993,1946.516,2
2024-08-25 02:18:00,61.0,467.3032,1028.0,4.300000000000001,6.6,1.6999999999999993,1954.012,2
2024-08-25 02:21:00,63.0,472.7141,1028.0,4.399999999999999,6.799999999999999,1.8000000000000007,2027.237,35
2024-08-25 02:24:00,63.5,478.8629,1028.0,4.5,6.6,1.8000000000000007,1999.801,35
2024-08-25 02:27:00,65.0,483.2899,1028.0,4.5,6.799999999999999,1.8999999999999986,2083.236,35
2024-08-25 02:30:00,65.5,490.4225,1028.0,4.5,6.799999999999999,1.9000000000000021,2108.569,35
2024-08-25 02:33:00,67.0,496.0793,1028.0,4.600000000000001,6.699999999999999,1.8000000000000007,2157.839,35
2024-08-25 02:36:00,68.0,498.5388,1028.0,4.700000000000003,6.8999999999999995,1.8999999999999986,2184.956,35
2024-08-25 02:39:00,68.5,505.9173,1028.0,4.700000000000003,6.8999999999999995,2.0,2215.321,35
2024-08-25 02:42:00,69.0,504.6875,1029.0,4.800000000000001,6.799999999999999,1.9000000000000021,2229.849,35
2024-08-25 02:45:00,69.0,501.7361,1029.0,4.800000000000001,6.799999999999999,1.9000000000000021,2259.987,35
2024-08-25 02:48:00,69.0,495.8333,1029.0,4.800000000000001,6.8999999999999995,2.0,2238.253,35
2024-08-25 02:51:00,69.0,491.6522,1029.0,4.800000000000001,6.8,1.9000000000000021,2220.381,35
2024-08-25 02:54:00,67.0,484.5197,1029.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2135.29,35
2024-08-25 02:57:00,66.0,479.6007,1029.0,4.600000000000001,6.8,1.7999999999999972,2130.277,35
