Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-25 03:00:00,65.0,471.9763,1029.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2095.109,37
2024-08-25 03:03:00,64.5,468.287,1029.0,4.600000000000001,6.8999999999999995,1.6999999999999993,2072.336,37
2024-08-25 03:06:00,63.5,470.9925,1029.0,4.5,6.8999999999999995,1.6000000000000014,2020.306,37
2024-08-25 03:09:00,63.0,468.287,1029.0,4.399999999999999,6.8,1.7000000000000028,2018.878,38
2024-08-25 03:12:00,62.5,470.9925,1029.0,4.300000000000001,6.8,1.8000000000000007,1986.911,38
2024-08-25 03:15:00,61.5,464.5978,1029.0,4.300000000000001,6.8,1.6999999999999993,1956.983,2
2024-08-25 03:18:00,61.5,462.8762,1029.0,4.199999999999999,6.8,1.6999999999999993,1980.925,2
2024-08-25 03:21:00,61.0,461.4005,1029.0,4.199999999999999,6.8,1.6999999999999993,1976.262,2
2024-08-25 03:24:00,61.5,462.1383,1029.0,4.199999999999999,6.8,1.6999999999999993,1943.643,2
2024-08-25 03:27:00,60.5,465.3356,1029.0,4.199999999999999,6.6,1.6999999999999993,1940.704,2
2024-08-25 03:30:00,59.5,466.5654,1029.0,4.099999999999998,6.5,1.6000000000000014,1923.768,2
2024-08-25 03:33:00,61.0,470.7465,1029.0,4.199999999999999,6.5,1.6999999999999993,1937.772,2
2024-08-25 03:36:00,61.5,473.206,1029.0,4.199999999999999,6.6,1.8000000000000007,1978.952,2
2024-08-25 03:39:00,63.0,474.4358,1029.0,4.399999999999999,6.699999999999999,1.8000000000000007,2039.2,35
2024-08-25 03:42:00,63.0,473.9438,1030.0,4.300000000000001,6.699999999999999,1.8000000000000007,2025.695,35
2024-08-25 03:45:00,65.0,486.2413,1030.0,4.400000000000002,6.699999999999999,2.0,2120.794,35
2024-08-25 03:48:00,65.0,494.1117,1030.0,4.5,6.699999999999999,1.9000000000000021,2108.638,35
2024-08-25 03:51:00,65.5,498.0469,1030.0,4.5,6.499999999999999,1.8000000000000007,2111.308,35
2024-08-25 03:54:00,65.5,500.5063,1030.0,4.599999999999998,6.6,1.8000000000000007,2119.727,35
2024-08-25 03:57:00,68.5,500.2604,1030.0,4.600000000000001,6.6,2.0,2204.702,35
2024-08-25 04:00:00,68.5,490.9144,1030.0,4.600000000000001,6.699999999999999,1.8999999999999986,2223.944,35
2024-08-25 04:03:00,69.0,489.1927,1030.0,4.699999999999999,6.799999999999999,1.8000000000000007,2224.367,35
2024-08-25 04:06:00,69.0,489.6846,1030.0,4.699999999999999,6.799999999999999,1.9000000000000021,2220.464,35
2024-08-25 04:09:00,69.0,483.044,1030.0,4.699999999999999,6.8999999999999995,1.9000000000000021,2221.698,35
2024-08-25 04:12:00,68.0,475.9114,1030.0,4.800000000000001,6.8999999999999995,1.8000000000000007,2210.063,37
2024-08-25 04:15:00,67.0,474.4358,1030.0,4.599999999999998,6.8999999999999995,1.6999999999999993,2152.585,37
2024-08-25 04:18:00,65.5,468.7789,1030.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2106.521,37
2024-08-25 04:21:00,64.5,468.533,1030.0,4.5,6.8999999999999995,1.6999999999999993,2084.983,37
2024-08-25 04:24:00,63.0,462.3843,1030.0,4.399999999999999,6.8,1.6000000000000014,2038.887,38
2024-08-25 04:27:00,62.5,455.2517,1030.0,4.399999999999999,6.8,1.6000000000000014,1998.811,38
2024-08-25 04:30:00,61.5,452.7923,1030.0,4.299999999999997,6.8,1.7000000000000028,1999.8,2
2024-08-25 04:33:00,60.0,454.2679,1030.0,4.199999999999999,6.8,1.5,1930.016,2
2024-08-25 04:36:00,60.0,458.941,1030.0,4.099999999999998,6.5,1.6000000000000014,1927.203,2
2024-08-25 04:39:00,61.0,459.6788,1030.0,4.199999999999999,6.6,1.6999999999999993,1979.538,2
2024-08-25 04:42:00,60.5,464.8438,1031.0,4.100000000000001,6.6,1.5999999999999979,1941.844,2
2024-08-25 04:45:00,60.5,467.0573,1031.0,4.199999999999999,6.6,1.6999999999999993,1946.227,2
2024-08-25 04:48:00,62.0,480.0926,1031.0,4.199999999999999,6.5,1.8000000000000007,1989.488,2
2024-08-25 04:51:00,62.5,490.6684,1031.0,4.300000000000001,6.3999999999999995,1.6999999999999993,1998.428,29
2024-08-25 04:54:00,63.5,490.4225,1031.0,4.300000000000001,6.3999999999999995,1.6999999999999993,2072.559,29
2024-08-25 04:57:00,66.5,490.9144,1031.0,4.400000000000002,6.6,1.8999999999999986,2093.963,35
2024-08-25 05:00:00,65.0,498.0469,1031.0,4.400000000000002,6.5,1.6999999999999993,2122.267,35
2024-08-25 05:03:00,66.0,497.309,1031.0,4.5,6.6,1.8000000000000007,2165.239,35
2024-08-25 05:06:00,66.5,499.0307,1031.0,4.5,6.5,1.8000000000000007,2144.852,35
2024-08-25 05:09:00,66.5,500.5063,1031.0,4.5,6.5,1.9000000000000021,2164.649,35
2024-08-25 05:12:00,66.5,501.7361,1031.0,4.600000000000001,6.5,1.8000000000000007,2150.006,35
2024-08-25 05:15:00,66.5,496.0793,1031.0,4.600000000000001,6.5,1.6999999999999993,2149.227,35
2024-08-25 05:18:00,66.0,493.3738,1031.0,4.600000000000001,6.5,1.6999999999999993,2141.251,35
2024-08-25 05:21:00,66.5,494.3576,1031.0,4.600000000000001,6.699999999999999,1.8000000000000007,2163.018,35
2024-08-25 05:24:00,66.0,486.2413,1031.0,4.5,6.7,1.6999999999999993,2160.293,35
2024-08-25 05:27:00,65.5,482.5521,1031.0,4.5,6.7,1.6999999999999993,2105.355,35
2024-08-25 05:30:00,64.5,479.6007,1031.0,4.399999999999999,6.6000000000000005,1.8000000000000007,2078.245,35
2024-08-25 05:33:00,63.5,481.8142,1031.0,4.399999999999999,6.7,1.6999999999999993,2054.615,35
2024-08-25 05:36:00,63.0,478.6169,1031.0,4.399999999999999,6.5,1.6000000000000014,2036.671,2
2024-08-25 05:39:00,61.0,478.8629,1031.0,4.200000000000003,6.4,1.5999999999999979,1966.379,2
2024-08-25 05:42:00,61.0,474.6817,1032.0,4.200000000000003,6.4,1.6999999999999993,1963.011,2
2024-08-25 05:45:00,60.5,469.7627,1032.0,4.200000000000003,6.6,1.5999999999999979,1952.448,2
2024-08-25 05:48:00,60.5,465.0897,1032.0,4.0,6.6,1.6999999999999993,1946.689,2
2024-08-25 05:51:00,60.0,468.7789,1032.0,4.0,6.4,1.6000000000000014,1945.967,2
2024-08-25 05:54:00,61.5,475.1736,1032.0,4.100000000000001,6.4,1.5999999999999979,1969.382,2
2024-08-25 05:57:00,61.5,476.1574,1032.0,4.100000000000001,6.4,1.6999999999999993,1995.462,2
2024-08-25 06:00:00,63.5,476.8952,1032.0,4.199999999999999,6.4,1.8000000000000007,2034.164,2
2024-08-25 06:03:00,62.0,480.0926,1032.0,4.300000000000001,6.4,1.6999999999999993,1999.909,2
2024-08-25 06:06:00,62.5,483.7818,1032.0,4.199999999999999,6.5,1.6999999999999993,2002.089,2
2024-08-25 06:09:00,64.5,486.9792,1032.0,4.199999999999999,6.5,1.8000000000000007,2033.762,35
2024-08-25 06:12:00,63.5,488.4549,1032.0,4.199999999999999,6.4,1.8000000000000007,2070.446,29
2024-08-25 06:15:00,64.5,491.6522,1032.0,4.299999999999997,6.5,1.8000000000000007,2037.274,35
2024-08-25 06:18:00,63.0,496.5712,1032.0,4.199999999999999,6.4,1.6999999999999993,2011.823,29
2024-08-25 06:21:00,63.5,494.1117,1032.0,4.199999999999999,6.4,1.8000000000000007,2051.867,29
2024-08-25 06:24:00,63.5,493.1279,1032.0,4.199999999999999,6.4,1.6999999999999993,2024.22,29
2024-08-25 06:27:00,62.5,490.9144,1032.0,4.299999999999997,6.4,1.6000000000000014,1989.228,29
2024-08-25 06:30:00,64.0,490.6684,1032.0,4.199999999999999,6.4,1.8000000000000007,2046.187,29
2024-08-25 06:33:00,65.0,492.8819,1032.0,4.399999999999999,6.6,1.6999999999999993,2085.071,35
2024-08-25 06:36:00,63.5,489.6846,1032.0,4.299999999999997,6.4,1.7000000000000028,2055.357,29
2024-08-25 06:39:00,64.0,492.8819,1032.0,4.399999999999999,6.300000000000001,1.6999999999999993,2058.349,29
2024-08-25 06:42:00,64.5,494.3576,1033.0,4.399999999999999,6.300000000000001,1.6999999999999993,2050.129,29
2024-08-25 06:45:00,64.0,496.5712,1033.0,4.399999999999999,6.2,1.6999999999999993,2080.547,29
2024-08-25 06:48:00,65.0,498.0469,1033.0,4.399999999999999,6.4,1.8000000000000007,2066.531,29
2024-08-25 06:51:00,66.0,499.0307,1033.0,4.300000000000001,6.5,1.8000000000000007,2109.224,35
2024-08-25 06:54:00,65.5,500.7523,1033.0,4.399999999999999,6.300000000000001,1.8000000000000007,2117.506,29
2024-08-25 06:57:00,67.0,495.3414,1033.0,4.400000000000002,6.4,1.7999999999999972,2138.738,29
2024-08-25 07:00:00,67.0,495.3414,1033.0,4.400000000000002,6.5,1.6999999999999993,2124.535,35
2024-08-25 07:03:00,65.5,490.9144,1033.0,4.400000000000002,6.4,1.6999999999999993,2093.212,29
2024-08-25 07:06:00,65.5,495.8333,1033.0,4.400000000000002,6.5,1.6999999999999993,2096.674,35
2024-08-25 07:09:00,66.0,500.2604,1033.0,4.400000000000002,6.300000000000001,1.6999999999999993,2107.931,29
2024-08-25 07:12:00,65.0,497.309,1033.0,4.400000000000002,6.4,1.6999999999999993,2091.325,29
2024-08-25 07:15:00,65.5,496.5712,1033.0,4.300000000000001,6.4,1.8000000000000007,2091.078,29
2024-08-25 07:18:00,64.5,495.8333,1033.0,4.400000000000002,6.299999999999999,1.6999999999999993,2076.369,29
2024-08-25 07:21:00,64.5,488.7008,1033.0,4.400000000000002,6.3999999999999995,1.6999999999999993,2067.677,29
2024-08-25 07:24:00,64.0,489.1927,1033.0,4.300000000000001,6.3999999999999995,1.6000000000000014,2033.811,29
2024-08-25 07:27:00,62.5,486.9792,1033.0,4.300000000000001,6.299999999999999,1.6000000000000014,2011.072,29
2024-08-25 07:30:00,63.5,487.2251,1033.0,4.199999999999999,6.199999999999999,1.8000000000000007,2065.257,29
2024-08-25 07:33:00,63.5,485.9954,1033.0,4.300000000000001,6.299999999999999,1.6999999999999993,2039.122,29
2024-08-25 07:36:00,63.0,484.2737,1033.0,4.300000000000001,6.4,1.5,2021.232,2
2024-08-25 07:39:00,62.0,483.7818,1033.0,4.199999999999999,6.300000000000001,1.6000000000000014,1995.512,2
2024-08-25 07:42:00,63.0,486.7332,1034.0,4.199999999999999,6.200000000000001,1.8000000000000007,2046.35,29
2024-08-25 07:45:00,64.5,492.8819,1034.0,4.300000000000001,6.4,1.6999999999999993,2038.609,29
2024-08-25 07:48:00,64.0,491.6522,1034.0,4.300000000000001,6.300000000000001,1.6999999999999993,2042.053,29
2024-08-25 07:51:00,62.5,471.9763,1034.0,4.300000000000001,6.500000000000001,1.5,1974.872,2
2024-08-25 07:54:00,60.5,482.0602,1034.0,4.100000000000001,6.200000000000001,1.5999999999999979,1933.486,2
2024-08-25 07:57:00,62.0,495.8333,1034.0,4.100000000000001,6.200000000000001,1.6999999999999993,1979.754,29
2024-08-25 08:00:00,63.5,496.5712,1034.0,4.300000000000001,6.200000000000001,1.6999999999999993,2030.21,29
2024-08-25 08:03:00,65.0,505.9173,1034.0,4.300000000000001,6.300000000000001,1.6999999999999993,2062.11,29
2024-08-25 08:06:00,65.0,507.8849,1034.0,4.300000000000001,6.4,1.8000000000000007,2093.925,29
2024-08-25 08:09:00,66.0,524.8553,1034.0,4.400000000000002,6.2,1.8999999999999986,2161.141,29
2024-08-25 08:12:00,73.5,553.1395,1034.0,4.5,6.2,2.400000000000002,2325.357,16
2024-08-25 08:15:00,75.5,547.2367,1034.0,4.800000000000001,6.3999999999999995,2.299999999999997,2429.902,16
2024-08-25 08:18:00,74.0,556.3368,1034.0,4.900000000000002,6.5,2.1000000000000014,2407.04,16
2024-08-25 08:21:00,72.5,490.6684,1034.0,4.800000000000001,6.800000000000001,1.8999999999999986,2314.817,35
2024-08-25 08:24:00,71.0,481.8142,1034.0,4.800000000000001,6.9,1.8000000000000007,2290.472,35
2024-08-25 08:27:00,70.0,475.9114,1034.0,4.800000000000001,6.9,1.6999999999999993,2262.413,37
2024-08-25 08:30:00,69.0,465.3356,1034.0,4.600000000000001,6.9,1.8000000000000007,2209.508,37
2024-08-25 08:33:00,67.5,457.9572,1034.0,4.600000000000001,7.000000000000001,1.6999999999999993,2174.347,37
2024-08-25 08:36:00,67.5,453.0382,1034.0,4.5,6.999999999999999,1.8000000000000007,2151.039,37
2024-08-25 08:39:00,65.0,447.3813,1034.0,4.400000000000002,6.8999999999999995,1.5999999999999979,2066.361,37
2024-08-25 08:42:00,63.0,444.9219,1035.0,4.300000000000001,6.8999999999999995,1.5,2016.978,38
2024-08-25 08:45:00,63.0,444.9219,1035.0,4.199999999999999,6.8999999999999995,1.6000000000000014,1965.211,38
2024-08-25 08:48:00,61.0,442.4624,1035.0,4.100000000000001,6.8999999999999995,1.5999999999999979,1944.528,38
2024-08-25 08:51:00,60.0,439.265,1035.0,4.0,6.799999999999999,1.5,1900.841,2
2024-08-25 08:54:00,59.0,440.2488,1035.0,4.0,6.6,1.5,1874.677,2
2024-08-25 08:57:00,58.5,441.9705,1035.0,3.900000000000002,6.6,1.5999999999999979,1882.953,2
2024-08-25 09:00:00,60.0,445.6598,1035.0,4.0,6.6,1.5,1895.223,2
2024-08-25 09:03:00,60.0,451.0706,1035.0,3.900000000000002,6.499999999999999,1.6999999999999993,1919.695,2
2024-08-25 09:06:00,61.0,467.3032,1035.0,4.0,6.3999999999999995,1.8000000000000007,1983.177,2
2024-08-25 09:09:00,65.5,491.8981,1035.0,4.100000000000001,6.499999999999999,2.0,2087.796,35
2024-08-25 09:12:00,65.0,490.4225,1035.0,4.300000000000001,6.499999999999999,1.8000000000000007,2099.3,35
2024-08-25 09:15:00,67.0,494.3576,1035.0,4.300000000000001,6.499999999999999,1.8999999999999986,2140.121,35
2024-08-25 09:18:00,70.5,515.5093,1035.0,4.399999999999999,6.499999999999999,2.1000000000000014,2277.79,35
2024-08-25 09:21:00,72.0,513.7876,1035.0,4.599999999999998,6.700000000000001,2.1000000000000014,2336.164,35
2024-08-25 09:24:00,73.5,517.4769,1035.0,4.800000000000001,6.700000000000001,2.1000000000000014,2351.75,35
2024-08-25 09:27:00,73.5,516.985,1035.0,4.800000000000001,6.700000000000001,2.0,2370.471,35
2024-08-25 09:30:00,74.0,506.6551,1035.0,4.800000000000001,6.700000000000001,2.0,2365.096,35
2024-08-25 09:33:00,73.0,502.228,1035.0,4.800000000000001,6.800000000000001,2.0,2361.116,35
2024-08-25 09:36:00,72.5,493.6198,1035.0,4.800000000000001,6.699999999999999,1.8999999999999986,2311.384,35
2024-08-25 09:39:00,72.5,495.3414,1035.0,4.699999999999999,6.799999999999999,1.8000000000000007,2288.611,35
2024-08-25 09:42:00,70.5,483.2899,1036.0,4.699999999999999,6.699999999999999,1.8000000000000007,2244.615,35
2024-08-25 09:45:00,68.5,475.6655,1036.0,4.699999999999999,6.8,1.6000000000000014,2197.658,35
2024-08-25 09:48:00,67.5,476.4034,1036.0,4.5,6.8,1.8000000000000007,2167.208,35
2024-08-25 09:51:00,67.0,473.6979,1036.0,4.5,6.8999999999999995,1.8000000000000007,2157.397,37
2024-08-25 09:54:00,67.5,468.533,1036.0,4.5,6.8999999999999995,1.8000000000000007,2156.319,37
2024-08-25 09:57:00,67.0,471.9763,1036.0,4.400000000000002,6.8999999999999995,1.8000000000000007,2141.607,37
2024-08-25 10:00:00,67.0,463.614,1036.0,4.5,6.8,1.6999999999999993,2122.767,37
2024-08-25 10:03:00,65.0,459.9248,1036.0,4.300000000000001,6.8,1.8000000000000007,2087.223,38
2024-08-25 10:06:00,65.0,459.1869,1036.0,4.300000000000001,6.8,1.6999999999999993,2069.275,38
2024-08-25 10:09:00,64.5,460.9086,1036.0,4.300000000000001,6.699999999999999,1.6000000000000014,2050.265,38
2024-08-25 10:12:00,65.5,463.3681,1036.0,4.100000000000001,6.8999999999999995,1.8999999999999986,2076.516,37
2024-08-25 10:15:00,65.5,470.2546,1036.0,4.199999999999999,6.699999999999999,1.8000000000000007,2139.98,35
2024-08-25 10:18:00,67.0,469.7627,1036.0,4.300000000000001,6.700000000000001,1.9000000000000021,2131.125,35
2024-08-25 10:21:00,67.0,467.3032,1036.0,4.400000000000002,6.800000000000001,1.8000000000000007,2131.872,37
2024-08-25 10:24:00,66.5,469.5168,1036.0,4.300000000000001,6.800000000000001,2.0,2180.289,37
2024-08-25 10:27:00,68.0,470.2546,1036.0,4.400000000000002,6.800000000000001,1.8999999999999986,2190.97,37
2024-08-25 10:30:00,70.5,475.6655,1036.0,4.599999999999998,7.0,1.9000000000000021,2248.464,37
2024-08-25 10:33:00,70.0,477.3871,1036.0,4.699999999999999,7.0,1.8000000000000007,2240.024,37
2024-08-25 10:36:00,70.5,479.3548,1036.0,4.699999999999999,6.9,1.8000000000000007,2254.144,35
2024-08-25 10:39:00,71.0,479.3548,1036.0,4.699999999999999,6.9,1.8999999999999986,2274.862,35
2024-08-25 10:42:00,70.5,481.8142,1037.0,4.699999999999999,6.9,1.8000000000000007,2264.015,35
2024-08-25 10:45:00,71.0,478.125,1037.0,4.699999999999999,6.9,1.6999999999999993,2257.119,37
2024-08-25 10:48:00,70.5,479.3548,1037.0,4.699999999999999,7.0,1.9000000000000021,2251.937,37
2024-08-25 10:51:00,70.0,475.6655,1037.0,4.699999999999999,6.9,1.7000000000000028,2252.948,37
2024-08-25 10:54:00,70.0,475.9114,1037.0,4.600000000000001,6.9,1.8000000000000007,2224.821,37
2024-08-25 10:57:00,71.0,476.1574,1037.0,4.600000000000001,7.0,1.8999999999999986,2254.533,37
2024-08-25 11:00:00,70.0,475.1736,1037.0,4.600000000000001,7.0,1.8000000000000007,2247.267,37
2024-08-25 11:03:00,70.0,471.2384,1037.0,4.600000000000001,6.9,1.8000000000000007,2239.576,37
2024-08-25 11:06:00,69.0,472.7141,1037.0,4.600000000000001,6.9,1.8000000000000007,2240.537,37
2024-08-25 11:09:00,70.0,467.7951,1037.0,4.600000000000001,6.9,1.8000000000000007,2240.078,37
2024-08-25 11:12:00,70.0,467.3032,1037.0,4.600000000000001,7.000000000000001,1.6999999999999993,2185.126,37
2024-08-25 11:15:00,68.0,465.0897,1037.0,4.5,6.9,1.6000000000000014,2169.388,37
2024-08-25 11:18:00,66.5,470.9925,1037.0,4.5,6.800000000000001,1.6999999999999993,2131.229,35
2024-08-25 11:21:00,68.5,466.3194,1037.0,4.5,6.9,1.8999999999999986,2173.154,37
2024-08-25 11:24:00,67.5,471.9763,1037.0,4.5,6.9,1.6999999999999993,2172.836,37
2024-08-25 11:27:00,67.0,469.5168,1037.0,4.5,7.0,1.6999999999999993,2142.211,37
2024-08-25 11:30:00,67.5,473.206,1037.0,4.5,6.9,1.6999999999999993,2167.455,37
2024-08-25 11:33:00,67.0,471.4844,1037.0,4.5,6.9,1.6999999999999993,2153.27,37
2024-08-25 11:36:00,67.0,469.5168,1037.0,4.5,6.9,1.6999999999999993,2139.417,37
2024-08-25 11:39:00,67.0,470.2546,1037.0,4.399999999999999,6.9,1.8000000000000007,2143.851,37
2024-08-25 11:42:00,67.0,474.4358,1038.0,4.5,6.9,1.6999999999999993,2161.186,37
2024-08-25 11:45:00,67.5,473.452,1038.0,4.5,6.9,1.6999999999999993,2155.712,37
2024-08-25 11:48:00,67.5,472.4682,1038.0,4.399999999999999,6.9,1.8000000000000007,2162.137,37
2024-08-25 11:51:00,68.5,471.2384,1038.0,4.600000000000001,7.0,1.6999999999999993,2204.324,37
2024-08-25 11:54:00,69.0,470.9925,1038.0,4.600000000000001,7.0,1.7999999999999972,2201.108,37
2024-08-25 11:57:00,69.0,472.2223,1038.0,4.600000000000001,7.0,1.6999999999999993,2203.959,37
2024-08-25 12:00:00,69.0,475.6655,1038.0,4.600000000000001,7.0,1.6999999999999993,2201.418,37
2024-08-25 12:03:00,69.0,470.9925,1038.0,4.5,7.0,1.8000000000000007,2193.614,37
2024-08-25 12:06:00,67.5,465.0897,1038.0,4.600000000000001,7.0,1.6999999999999993,2158.225,37
2024-08-25 12:09:00,67.5,467.7951,1038.0,4.600000000000001,6.9,1.6000000000000014,2160.274,37
2024-08-25 12:12:00,67.5,464.5978,1038.0,4.599999999999998,7.0,1.8000000000000007,2142.367,37
2024-08-25 12:15:00,65.0,463.3681,1038.0,4.5,6.9,1.6999999999999993,2076.319,37
2024-08-25 12:18:00,65.5,463.614,1038.0,4.5,6.800000000000001,1.6999999999999993,2098.982,37
2024-08-25 12:21:00,65.5,457.9572,1038.0,4.399999999999999,6.9,1.6999999999999993,2090.905,37
2024-08-25 12:24:00,65.5,461.6464,1038.0,4.5,6.9,1.6000000000000014,2089.384,37
2024-08-25 12:27:00,66.0,461.6464,1038.0,4.400000000000002,7.000000000000001,1.7999999999999972,2099.149,37
2024-08-25 12:30:00,66.0,468.533,1038.0,4.400000000000002,6.9,1.7999999999999972,2100.85,37
2024-08-25 12:33:00,65.5,467.7951,1038.0,4.400000000000002,6.9,1.6999999999999993,2104.764,37
2024-08-25 12:36:00,66.0,467.5492,1038.0,4.5,6.800000000000001,1.6999999999999993,2096.774,37
2024-08-25 12:39:00,66.5,461.6464,1038.0,4.400000000000002,6.9,1.6999999999999993,2100.621,37
2024-08-25 12:42:00,66.0,473.6979,1039.0,4.5,6.9,1.6999999999999993,2090.888,37
2024-08-25 12:45:00,65.5,467.5492,1039.0,4.5,6.9,1.6999999999999993,2091.658,37
2024-08-25 12:48:00,65.0,466.3194,1039.0,4.399999999999999,6.9,1.6999999999999993,2070.955,37
2024-08-25 12:51:00,65.0,466.5654,1039.0,4.399999999999999,6.800000000000001,1.8000000000000007,2089.918,37
2024-08-25 12:54:00,65.0,463.614,1039.0,4.399999999999999,6.9,1.8000000000000007,2088.077,37
2024-08-25 12:57:00,65.0,469.0249,1039.0,4.399999999999999,6.800000000000001,1.6999999999999993,2087.58,35
2024-08-25 13:00:00,65.0,466.0735,1039.0,4.5,6.800000000000001,1.6999999999999993,2058.123,37
2024-08-25 13:03:00,65.0,464.1059,1039.0,4.5,6.9,1.6000000000000014,2051.501,37
2024-08-25 13:06:00,65.0,467.7951,1039.0,4.399999999999999,6.9,1.7000000000000028,2064.996,37
2024-08-25 13:09:00,65.0,464.1059,1039.0,4.5,6.9,1.6000000000000014,2081.292,37
2024-08-25 13:12:00,65.0,460.1707,1039.0,4.399999999999999,7.000000000000001,1.7000000000000028,2076.219,37
2024-08-25 13:15:00,65.0,461.6464,1039.0,4.300000000000001,6.9,1.8000000000000007,2076.104,37
2024-08-25 13:18:00,65.0,463.614,1039.0,4.400000000000002,7.000000000000001,1.8000000000000007,2083.014,37
2024-08-25 13:21:00,65.5,464.1059,1039.0,4.400000000000002,7.000000000000001,1.8000000000000007,2083.909,37
2024-08-25 13:24:00,65.0,463.3681,1039.0,4.5,7.000000000000001,1.8000000000000007,2079.561,37
2024-08-25 13:27:00,65.0,462.6302,1039.0,4.5,7.000000000000001,1.6999999999999993,2087.278,37
2024-08-25 13:30:00,66.0,467.0573,1039.0,4.399999999999999,6.9,1.9000000000000021,2082.021,37
2024-08-25 13:33:00,66.0,461.6464,1039.0,4.5,6.9,1.8000000000000007,2085.072,37
2024-08-25 13:36:00,65.5,467.5492,1039.0,4.399999999999999,6.800000000000001,1.8000000000000007,2087.532,37
2024-08-25 13:39:00,65.5,471.9763,1039.0,4.5,6.800000000000001,1.8000000000000007,2085.717,35
2024-08-25 13:42:00,65.5,478.371,1040.0,4.5,6.800000000000001,1.8000000000000007,2094.035,35
2024-08-25 13:45:00,66.5,488.2089,1040.0,4.5,6.700000000000001,1.9000000000000021,2097.674,35
2024-08-25 13:48:00,67.0,487.963,1040.0,4.5,6.700000000000001,1.9000000000000021,2127.959,35
2024-08-25 13:51:00,67.0,488.7008,1040.0,4.600000000000001,6.800000000000001,1.8000000000000007,2146.863,35
2024-08-25 13:54:00,67.5,491.1603,1040.0,4.600000000000001,6.800000000000001,1.8000000000000007,2150.346,35
2024-08-25 13:57:00,67.0,493.1279,1040.0,4.600000000000001,6.800000000000001,1.8000000000000007,2152.17,35
2024-08-25 14:00:00,69.0,495.3414,1040.0,4.600000000000001,6.800000000000001,1.8999999999999986,2182.932,35
2024-08-25 14:03:00,69.5,496.8171,1040.0,4.699999999999999,7.0,2.0,2201.907,35
2024-08-25 14:06:00,70.0,496.5712,1040.0,4.699999999999999,7.0,2.0,2233.519,35
2024-08-25 14:15:00,69.5,492.1441,1040.0,4.799999999999997,7.0,1.8000000000000007,2241.935,35
2024-08-25 14:21:00,70.0,489.1927,1040.0,4.799999999999997,6.9,1.8000000000000007,2234.311,35
2024-08-25 14:30:00,69.0,484.2737,1040.0,4.699999999999999,6.9,1.8000000000000007,2202.994,35
2024-08-25 14:33:00,69.5,484.2737,1040.0,4.699999999999999,7.0,1.8999999999999986,2198.989,35
2024-08-25 14:36:00,67.0,477.6331,1040.0,4.699999999999999,7.0,1.8000000000000007,2166.636,37
2024-08-25 14:42:00,68.0,475.6655,1041.0,4.699999999999999,7.1000000000000005,1.8000000000000007,2179.773,37
2024-08-25 14:45:00,68.0,473.206,1041.0,4.600000000000001,7.1,1.8000000000000007,2175.081,37
2024-08-25 14:51:00,66.5,469.7627,1041.0,4.699999999999999,7.2,1.6999999999999993,2132.882,37
2024-08-25 14:54:00,68.0,474.6817,1041.0,4.600000000000001,7.0,1.8000000000000007,2152.475,37
2024-08-25 14:57:00,67.5,469.5168,1041.0,4.600000000000001,7.0,1.8000000000000007,2158.037,37
2024-08-25 15:00:00,66.5,470.0087,1041.0,4.600000000000001,7.0,1.8000000000000007,2132.787,37
2024-08-25 15:06:00,66.0,469.5168,1041.0,4.5,7.0,1.8000000000000007,2126.042,37
2024-08-25 15:09:00,65.5,471.2384,1041.0,4.5,7.0,1.8000000000000007,2104.638,37
2024-08-25 15:12:00,69.0,478.125,1041.0,4.699999999999999,7.0,1.9000000000000021,2206.366,37
2024-08-25 15:18:00,69.0,484.2737,1041.0,4.699999999999999,7.0,1.9000000000000021,2206.616,35
2024-08-25 15:21:00,68.5,482.5521,1041.0,4.800000000000001,6.9,1.6999999999999993,2188.131,35
2024-08-25 15:27:00,68.5,485.0116,1041.0,4.800000000000001,6.9,1.8000000000000007,2198.807,35
2024-08-25 15:30:00,69.0,481.8142,1041.0,4.800000000000001,6.9,1.8000000000000007,2195.551,35
2024-08-25 15:33:00,68.0,484.5197,1041.0,4.699999999999999,7.1,1.8000000000000007,2181.962,37
2024-08-25 15:39:00,68.5,480.5845,1041.0,4.699999999999999,7.0,1.8000000000000007,2186.947,37
2024-08-25 15:42:00,69.5,482.3062,1042.0,4.699999999999999,7.1,2.0,2224.241,37
2024-08-25 15:45:00,69.0,488.4549,1042.0,4.700000000000003,7.1,1.8999999999999986,2236.398,37
2024-08-25 15:48:00,70.0,482.5521,1042.0,4.700000000000003,7.1,1.8999999999999986,2230.797,37
2024-08-25 15:51:00,70.0,485.9954,1042.0,4.600000000000001,7.1,2.0,2232.036,37
2024-08-25 15:54:00,69.5,481.3224,1042.0,4.699999999999999,7.1,1.8000000000000007,2235.014,37
2024-08-25 15:57:00,69.0,482.0602,1042.0,4.699999999999999,7.0,2.0,2271.671,37
2024-08-25 16:00:00,70.5,475.9114,1042.0,4.599999999999998,7.1,2.0,2250.322,37
2024-08-25 16:03:00,70.5,478.8629,1042.0,4.699999999999999,7.1,2.0,2268.276,37
2024-08-25 16:06:00,71.0,476.8952,1042.0,4.800000000000001,7.199999999999999,1.8999999999999986,2269.693,37
2024-08-25 16:09:00,70.5,475.9114,1042.0,4.699999999999999,7.199999999999999,2.0,2269.843,37
2024-08-25 16:12:00,71.0,470.9925,1042.0,4.600000000000001,7.3,2.0,2273.477,37
2024-08-25 16:15:00,71.0,465.0897,1042.0,4.699999999999999,7.2,1.9000000000000021,2264.105,37
2024-08-25 16:18:00,70.5,463.86,1042.0,4.599999999999998,7.2,1.9000000000000021,2266.43,37
2024-08-25 16:21:00,70.5,457.9572,1042.0,4.699999999999999,7.2,1.8999999999999986,2250.122,37
2024-08-25 16:24:00,69.5,457.2193,1042.0,4.600000000000001,7.2,1.8000000000000007,2210.588,37
2024-08-25 16:27:00,69.0,452.7923,1042.0,4.5,7.2,1.8000000000000007,2205.248,37
2024-08-25 16:30:00,68.5,457.7112,1042.0,4.5,7.2,1.8999999999999986,2200.093,37
2024-08-25 16:33:00,68.0,452.5463,1042.0,4.400000000000002,7.0,1.8000000000000007,2158.204,37
2024-08-25 16:36:00,67.0,450.3327,1042.0,4.300000000000001,7.1000000000000005,1.8999999999999986,2129.265,37
2024-08-25 16:39:00,65.5,450.0868,1042.0,4.399999999999999,7.2,1.7000000000000028,2088.789,37
2024-08-25 16:42:00,66.0,451.0706,1043.0,4.300000000000001,7.1,1.8000000000000007,2115.019,37
2024-08-25 16:45:00,65.5,448.8571,1043.0,4.300000000000001,7.1,1.8000000000000007,2093.417,37
2024-08-25 16:48:00,65.0,447.3813,1043.0,4.300000000000001,7.0,1.8000000000000007,2089.25,37
2024-08-25 16:51:00,65.0,450.3327,1043.0,4.199999999999999,7.0,1.8000000000000007,2087.658,37
2024-08-25 16:54:00,66.0,452.5463,1043.0,4.300000000000001,7.0,1.8999999999999986,2148.997,37
2024-08-25 16:57:00,68.0,455.0058,1043.0,4.399999999999999,7.1,1.9000000000000021,2187.358,37
2024-08-25 17:00:00,68.5,457.9572,1043.0,4.399999999999999,7.0,1.8999999999999986,2208.216,37
2024-08-25 17:03:00,69.0,464.5978,1043.0,4.399999999999999,7.0,1.8000000000000007,2199.299,37
2024-08-25 17:06:00,68.5,464.8438,1043.0,4.5,7.0,1.7999999999999972,2202.076,37
2024-08-25 17:09:00,69.5,466.5654,1043.0,4.5,7.0,1.8999999999999986,2212.022,37
2024-08-25 17:12:00,69.0,464.8438,1043.0,4.5,7.0,1.8999999999999986,2217.554,37
2024-08-25 17:15:00,69.0,464.5978,1043.0,4.5,6.9,1.8999999999999986,2199.347,37
2024-08-25 17:18:00,69.0,457.2193,1043.0,4.5,7.0,1.7999999999999972,2194.768,37
2024-08-25 17:21:00,67.5,460.9086,1043.0,4.5,7.0,1.6999999999999993,2176.879,37
2024-08-25 17:24:00,68.0,462.8762,1043.0,4.5,7.0,1.7999999999999972,2179.156,37
2024-08-25 17:27:00,67.5,463.3681,1043.0,4.5,7.0,1.6999999999999993,2170.487,37
2024-08-25 17:30:00,67.5,459.1869,1043.0,4.399999999999999,7.0,1.8000000000000007,2172.643,37
2024-08-25 17:33:00,68.0,466.0735,1043.0,4.5,7.0,1.7999999999999972,2175.982,37
2024-08-25 17:36:00,67.5,462.3843,1043.0,4.399999999999999,6.9,1.8000000000000007,2174.676,37
2024-08-25 17:39:00,67.5,462.6302,1043.0,4.5,6.9,1.7999999999999972,2168.631,37
2024-08-25 17:42:00,67.5,462.1383,1044.0,4.5,6.9,1.6999999999999993,2159.307,37
2024-08-25 17:45:00,66.5,462.8762,1044.0,4.399999999999999,6.9,1.8000000000000007,2134.667,37
2024-08-25 17:48:00,67.0,459.6788,1044.0,4.399999999999999,6.9,1.8000000000000007,2148.564,37
2024-08-25 17:51:00,67.0,457.4652,1044.0,4.399999999999999,6.9,1.8000000000000007,2118.925,37
2024-08-25 17:54:00,67.0,459.6788,1044.0,4.399999999999999,6.9,1.8000000000000007,2141.21,37
2024-08-25 17:57:00,66.0,458.695,1044.0,4.399999999999999,6.9,1.6999999999999993,2106.527,37
2024-08-25 18:00:00,66.5,463.3681,1044.0,4.399999999999999,6.9,1.6000000000000014,2100.909,37
2024-08-25 18:03:00,66.5,463.614,1044.0,4.399999999999999,6.9,1.8000000000000007,2102.508,37
2024-08-25 18:06:00,68.0,467.0573,1044.0,4.300000000000001,6.9,1.8999999999999986,2139.958,37
2024-08-25 18:12:00,64.0,464.5978,1044.0,4.199999999999999,6.800000000000001,1.7000000000000028,2069.948,38
2024-08-25 18:18:00,64.0,466.3194,1044.0,4.199999999999999,6.800000000000001,1.7000000000000028,2103.52,38
2024-08-25 18:21:00,66.0,463.3681,1044.0,4.299999999999997,6.9,1.8000000000000007,2121.403,37
2024-08-25 18:24:00,68.0,462.8762,1044.0,4.300000000000001,6.800000000000001,1.8000000000000007,2172.02,37
2024-08-25 18:27:00,67.5,467.0573,1044.0,4.400000000000002,6.9,1.8999999999999986,2160.513,37
2024-08-25 18:30:00,68.5,472.4682,1044.0,4.400000000000002,6.9,1.8999999999999986,2201.945,37
2024-08-25 18:33:00,69.0,473.6979,1044.0,4.400000000000002,6.9,1.8999999999999986,2233.376,37
2024-08-25 18:36:00,69.5,477.1412,1044.0,4.5,6.9,1.9000000000000021,2230.422,37
2024-08-25 18:39:00,69.0,473.6979,1044.0,4.5,6.9,1.8000000000000007,2219.0,37
2024-08-25 18:42:00,69.0,468.287,1045.0,4.5,6.9,1.9000000000000021,2230.217,37
2024-08-25 18:45:00,70.0,466.5654,1045.0,4.5,7.0,1.8000000000000007,2220.899,37
2024-08-25 18:48:00,68.5,463.86,1045.0,4.5,6.9,1.8000000000000007,2232.887,37
2024-08-25 18:51:00,68.5,462.3843,1045.0,4.5,7.0,1.8000000000000007,2207.875,37
2024-08-25 18:54:00,67.5,462.8762,1045.0,4.5,6.9,1.6999999999999993,2175.652,37
2024-08-25 18:57:00,67.0,460.9086,1045.0,4.400000000000002,6.9,1.7999999999999972,2159.208,37
2024-08-25 19:00:00,66.0,448.8571,1045.0,4.400000000000002,7.1000000000000005,1.6999999999999993,2125.6,37
2024-08-25 19:03:00,65.5,448.6111,1045.0,4.300000000000001,7.000000000000001,1.6999999999999993,2117.402,37
2024-08-25 19:06:00,65.0,449.8409,1045.0,4.300000000000001,7.000000000000001,1.8000000000000007,2101.248,37
2024-08-25 19:09:00,65.5,450.5787,1045.0,4.300000000000001,6.9,1.8000000000000007,2079.824,37
2024-08-25 19:12:00,67.0,454.2679,1045.0,4.400000000000002,7.000000000000001,1.6999999999999993,2148.488,37
2024-08-25 19:15:00,66.0,453.0382,1045.0,4.400000000000002,7.0,1.6999999999999993,2154.917,37
2024-08-25 19:18:00,65.5,451.3165,1045.0,4.400000000000002,6.9,1.6999999999999993,2109.27,37
2024-08-25 19:21:00,66.0,450.5787,1045.0,4.400000000000002,7.1000000000000005,1.6999999999999993,2126.528,37
2024-08-25 19:24:00,62.0,425.246,1045.0,4.300000000000001,7.2,1.6000000000000014,1999.984,37
2024-08-25 19:27:00,61.5,465.8275,1045.0,4.100000000000001,7.000000000000001,1.5999999999999979,2026.299,38
2024-08-25 19:30:00,64.5,461.1545,1045.0,4.199999999999999,6.7,1.8000000000000007,2065.25,38
2024-08-25 19:33:00,64.0,451.3165,1045.0,4.300000000000001,6.9,1.6999999999999993,2027.432,38
2024-08-25 19:36:00,62.5,456.4815,1045.0,4.300000000000001,6.800000000000001,1.6000000000000014,2055.796,38
2024-08-25 19:39:00,67.5,496.8171,1045.0,4.300000000000001,6.800000000000001,1.6000000000000014,2176.201,35
2024-08-25 19:42:00,71.0,502.9659,1046.0,4.600000000000001,6.7,1.9999999999999964,2301.767,35
2024-08-25 19:45:00,72.5,514.5255,1046.0,4.800000000000001,6.7,2.1000000000000014,2350.524,35
2024-08-25 19:48:00,73.0,517.4769,1046.0,4.900000000000002,6.7,2.0,2368.016,35
2024-08-25 19:51:00,72.5,515.5093,1046.0,4.900000000000002,6.7,2.0,2366.948,35
2024-08-25 19:54:00,73.5,515.7552,1046.0,4.900000000000002,6.7,2.0,2393.445,35
2024-08-25 19:57:00,73.5,518.7066,1046.0,4.900000000000002,6.8,2.0,2380.034,64
2024-08-25 20:00:00,75.0,520.6742,1046.0,5.0,6.9,2.0000000000000036,2441.477,64
2024-08-25 20:03:00,75.0,516.985,1046.0,5.0,6.9,2.0000000000000036,2436.756,64
2024-08-25 20:06:00,75.0,514.0336,1046.0,5.0,6.8,2.0000000000000036,2435.016,64
2024-08-25 20:09:00,75.0,513.0498,1046.0,5.0,6.9,2.0000000000000036,2442.91,64
2024-08-25 20:12:00,75.5,511.5741,1046.0,5.0,6.9,2.0000000000000036,2463.943,64
2024-08-25 20:15:00,75.0,513.7876,1046.0,5.0,6.9,2.0000000000000036,2430.901,64
2024-08-25 20:18:00,75.0,506.9011,1046.0,5.0,6.9,1.9000000000000021,2432.013,64
2024-08-25 20:21:00,75.0,504.6875,1046.0,5.0,6.800000000000001,1.9000000000000021,2423.251,64
2024-08-25 20:24:00,74.0,506.6551,1046.0,5.0,6.700000000000001,1.9000000000000021,2400.628,35
2024-08-25 20:27:00,73.5,500.2604,1046.0,5.0,6.800000000000001,1.9000000000000021,2395.286,35
2024-08-25 20:30:00,72.5,496.5712,1046.0,4.900000000000002,6.800000000000001,1.8999999999999986,2368.136,35
2024-08-25 20:33:00,73.0,494.1117,1046.0,4.900000000000002,6.800000000000001,1.8999999999999986,2359.572,35
2024-08-25 20:36:00,73.0,495.3414,1046.0,4.900000000000002,6.800000000000001,1.8999999999999986,2365.19,35
2024-08-25 20:39:00,73.0,497.0631,1046.0,4.900000000000002,6.800000000000001,1.8999999999999986,2365.107,35
2024-08-25 20:42:00,72.5,497.8009,1047.0,4.800000000000001,6.700000000000001,1.8999999999999986,2345.967,35
2024-08-25 20:45:00,73.0,500.5063,1047.0,4.900000000000002,6.700000000000001,1.8999999999999986,2364.977,35
2024-08-25 20:48:00,73.0,493.6198,1047.0,4.900000000000002,6.9,1.8999999999999986,2361.788,35
2024-08-25 20:51:00,73.0,497.0631,1047.0,4.800000000000001,6.800000000000001,2.0,2352.935,35
2024-08-25 20:54:00,72.5,500.2604,1047.0,4.800000000000001,6.800000000000001,2.0,2338.969,35
2024-08-25 20:57:00,72.5,499.5226,1047.0,4.800000000000001,6.800000000000001,2.0,2353.088,35
2024-08-25 21:00:00,72.0,499.0307,1047.0,4.900000000000002,6.800000000000001,1.8999999999999986,2330.75,35
2024-08-25 21:03:00,72.0,499.0307,1047.0,4.900000000000002,6.800000000000001,1.8999999999999986,2340.042,35
2024-08-25 21:06:00,73.0,498.0469,1047.0,4.900000000000002,6.800000000000001,1.7999999999999972,2374.517,35
2024-08-25 21:09:00,73.0,494.6036,1047.0,4.800000000000001,6.800000000000001,1.7999999999999972,2364.043,35
2024-08-25 21:12:00,73.0,499.2766,1047.0,4.800000000000001,6.800000000000001,2.0,2349.505,35
2024-08-25 21:15:00,73.0,502.7199,1047.0,4.800000000000001,6.8,2.0,2351.444,35
2024-08-25 21:18:00,72.0,506.6551,1047.0,4.900000000000002,6.8,1.8999999999999986,2347.641,35
2024-08-25 21:21:00,73.0,502.228,1047.0,4.900000000000002,6.9,1.8999999999999986,2375.914,35
2024-08-25 21:24:00,73.5,506.6551,1047.0,4.900000000000002,6.9,2.0,2392.439,35
2024-08-25 21:27:00,74.0,505.9173,1047.0,4.900000000000002,6.800000000000001,2.0,2403.288,64
2024-08-25 21:30:00,74.0,505.4254,1047.0,5.0,6.800000000000001,1.9000000000000021,2407.144,64
2024-08-25 21:33:00,74.0,505.6713,1047.0,5.0,6.9,1.9000000000000021,2420.115,64
2024-08-25 21:36:00,74.0,502.9659,1047.0,5.0,6.800000000000001,2.0000000000000036,2417.609,64
2024-08-25 21:39:00,73.5,500.9983,1047.0,5.0,6.9,1.9000000000000021,2398.538,35
2024-08-25 21:42:00,74.0,505.6713,1048.0,5.0,6.9,1.9000000000000021,2405.068,64
2024-08-25 21:45:00,74.0,505.6713,1048.0,5.0,6.9,1.9000000000000021,2411.12,64
2024-08-25 21:48:00,74.5,507.6389,1048.0,5.0,6.9,2.0000000000000036,2418.596,64
2024-08-25 21:51:00,74.0,504.4415,1048.0,5.0,6.9,1.9000000000000021,2407.896,64
2024-08-25 21:54:00,74.0,501.4901,1048.0,5.0,6.9,1.9000000000000021,2402.428,64
2024-08-25 21:57:00,73.5,500.9983,1048.0,5.0,6.9,1.9000000000000021,2401.37,35
2024-08-25 22:00:00,73.5,498.0469,1048.0,4.900000000000002,7.0,2.0,2407.131,35
2024-08-25 22:03:00,73.5,496.0793,1048.0,5.0,7.0,2.0000000000000036,2404.058,35
2024-08-25 22:06:00,73.5,495.3414,1048.0,5.0,7.0,1.9000000000000021,2404.384,35
2024-08-25 22:12:00,74.5,495.5874,1048.0,5.0,7.0,1.9000000000000021,2416.274,64
2024-08-25 22:15:00,73.5,490.4225,1048.0,5.0,7.0,1.9000000000000021,2391.389,35
2024-08-25 22:18:00,73.5,490.6684,1048.0,5.0,7.0,1.8000000000000007,2391.894,35
2024-08-25 22:21:00,73.5,490.6684,1048.0,5.0,7.0,1.9000000000000021,2392.41,35
2024-08-25 22:24:00,74.0,493.1279,1048.0,5.0,7.0,1.9000000000000021,2394.948,64
2024-08-25 22:27:00,74.5,493.3738,1048.0,5.0,7.1,1.9000000000000021,2408.641,53
2024-08-25 22:30:00,74.0,492.1441,1048.0,5.0,7.0,1.9000000000000021,2420.059,64
2024-08-25 22:33:00,73.5,488.2089,1048.0,5.0,6.9,1.8000000000000007,2381.021,35
2024-08-25 22:36:00,73.5,487.963,1048.0,4.900000000000002,7.0,1.8999999999999986,2382.752,35
2024-08-25 22:39:00,72.5,487.2251,1048.0,4.900000000000002,6.9,1.7999999999999972,2356.624,35
2024-08-25 22:42:00,73.0,488.2089,1049.0,4.900000000000002,7.0,1.7999999999999972,2353.241,35
2024-08-25 22:45:00,72.0,489.1927,1049.0,4.899999999999999,6.9,1.7999999999999972,2360.68,35
2024-08-25 22:48:00,72.0,487.963,1049.0,4.899999999999999,7.0,1.7999999999999972,2354.43,35
2024-08-25 22:51:00,71.5,484.2737,1049.0,4.899999999999999,7.0,1.7999999999999972,2375.445,35
2024-08-25 22:54:00,73.0,483.7818,1049.0,5.0,7.0,1.7999999999999972,2354.319,37
2024-08-25 22:57:00,72.0,482.5521,1049.0,5.0,7.0,1.7000000000000028,2349.423,37
2024-08-25 23:00:00,72.0,483.5359,1049.0,4.899999999999999,7.0,1.8000000000000043,2331.188,37
2024-08-25 23:03:00,71.5,485.0116,1049.0,4.899999999999999,7.0,1.8000000000000043,2332.768,35
2024-08-25 23:06:00,70.5,473.6979,1049.0,4.800000000000001,7.0,1.8000000000000007,2304.504,37
2024-08-25 23:09:00,69.5,458.941,1049.0,4.699999999999999,7.0,1.8000000000000007,2246.234,37
2024-08-25 23:12:00,69.0,456.2355,1049.0,4.700000000000003,7.1,1.6999999999999993,2178.387,37
2024-08-25 23:15:00,68.0,456.4815,1049.0,4.600000000000001,7.1,1.8000000000000007,2189.36,37
2024-08-25 23:18:00,68.5,455.2517,1049.0,4.699999999999999,7.1,1.6999999999999993,2185.461,37
2024-08-25 23:21:00,68.5,454.022,1049.0,4.699999999999999,7.199999999999999,1.8000000000000007,2236.74,37
2024-08-25 23:24:00,69.5,451.8085,1049.0,4.699999999999999,7.199999999999999,1.8000000000000007,2240.721,37
2024-08-25 23:27:00,69.5,454.022,1049.0,4.699999999999999,7.299999999999999,1.8000000000000007,2228.764,37
2024-08-25 23:30:00,69.5,452.3004,1049.0,4.699999999999999,7.299999999999999,1.8000000000000007,2236.332,37
2024-08-25 23:33:00,69.5,451.0706,1049.0,4.699999999999999,7.299999999999999,1.8000000000000007,2251.939,37
2024-08-25 23:36:00,70.5,454.2679,1049.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2280.473,37
2024-08-25 23:39:00,70.0,453.7761,1049.0,4.800000000000001,7.199999999999999,1.8000000000000007,2263.911,37
2024-08-25 23:42:00,69.5,455.4977,1050.0,4.800000000000001,7.299999999999999,1.6999999999999993,2242.178,37
2024-08-25 23:45:00,70.0,457.7112,1050.0,4.800000000000001,7.199999999999999,1.6999999999999993,2226.121,37
2024-08-25 23:48:00,69.0,456.4815,1050.0,4.699999999999999,7.199999999999999,1.8000000000000007,2227.163,37
2024-08-25 23:51:00,70.0,456.2355,1050.0,4.699999999999999,7.199999999999999,1.8000000000000007,2257.04,37
2024-08-25 23:54:00,69.5,455.0058,1050.0,4.699999999999999,7.199999999999999,1.7000000000000028,2244.431,37
2024-08-25 23:57:00,69.0,451.8085,1050.0,4.699999999999999,7.199999999999999,1.8000000000000007,2229.465,37
2024-08-26 00:00:00,69.0,448.6111,1050.0,4.699999999999999,7.199999999999999,1.6999999999999993,2212.688,37
2024-08-26 00:03:00,67.5,446.3976,1050.0,4.699999999999999,7.299999999999999,1.6999999999999993,2205.455,37
2024-08-26 00:06:00,67.0,441.2326,1050.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2158.399,37
2024-08-26 00:09:00,63.5,443.6921,1050.0,4.5,7.2,1.6000000000000014,2067.45,37
2024-08-26 00:12:00,64.0,444.43,1050.0,4.399999999999999,7.1000000000000005,1.6000000000000014,2046.973,37
2024-08-26 00:15:00,64.0,448.8571,1050.0,4.400000000000002,7.0,1.6999999999999993,2073.869,37
2024-08-26 00:18:00,64.0,447.3813,1050.0,4.5,7.2,1.6999999999999993,2047.616,37
2024-08-26 00:21:00,63.0,444.9219,1050.0,4.399999999999999,7.1,1.6999999999999993,2023.025,37
2024-08-26 00:24:00,62.0,442.7083,1050.0,4.399999999999999,7.0,1.6000000000000014,1981.197,38
2024-08-26 00:27:00,62.0,446.3976,1050.0,4.199999999999999,7.0,1.6000000000000014,1986.756,38
2024-08-26 00:30:00,59.5,448.6111,1050.0,4.300000000000001,6.9,1.5,1927.266,2
2024-08-26 00:33:00,61.0,450.3327,1050.0,4.300000000000001,6.9,1.5,1953.478,38
2024-08-26 00:36:00,62.0,453.5301,1050.0,4.399999999999999,6.9,1.6000000000000014,1994.767,38
2024-08-26 00:39:00,62.0,462.3843,1050.0,4.399999999999999,6.800000000000001,1.6000000000000014,2031.505,38
2024-08-26 00:42:00,64.0,462.6302,1051.0,4.399999999999999,6.7,1.8000000000000007,2073.501,38
2024-08-26 00:45:00,66.5,473.206,1051.0,4.399999999999999,6.9,1.8999999999999986,2074.77,37
2024-08-26 00:48:00,66.0,478.6169,1051.0,4.599999999999998,6.800000000000001,1.8000000000000007,2133.318,35
2024-08-26 00:51:00,67.0,478.125,1051.0,4.599999999999998,6.800000000000001,1.8000000000000007,2178.057,35
2024-08-26 00:54:00,68.5,481.0764,1051.0,4.599999999999998,6.9,1.8000000000000007,2211.982,35
2024-08-26 00:57:00,68.0,486.7332,1051.0,4.699999999999999,6.800000000000001,1.8000000000000007,2194.933,35
2024-08-26 01:00:00,68.5,486.2413,1051.0,4.699999999999999,6.9,1.8000000000000007,2216.766,35
2024-08-26 01:03:00,67.5,477.6331,1051.0,4.699999999999999,6.9,1.8000000000000007,2191.837,35
2024-08-26 01:06:00,67.0,471.2384,1051.0,4.699999999999999,6.9,1.6999999999999993,2177.114,37
2024-08-26 01:09:00,66.0,464.8438,1051.0,4.600000000000001,7.0,1.6999999999999993,2144.649,37
2024-08-26 01:12:00,65.5,461.6464,1051.0,4.600000000000001,7.1000000000000005,1.5999999999999979,2121.73,37
2024-08-26 01:15:00,65.0,457.9572,1051.0,4.600000000000001,7.000000000000001,1.6999999999999993,2096.3,37
2024-08-26 01:18:00,63.5,455.0058,1051.0,4.5,6.9,1.6000000000000014,2040.705,37
2024-08-26 01:21:00,62.5,452.3004,1051.0,4.5,7.000000000000001,1.6999999999999993,2008.994,37
2024-08-26 01:24:00,62.5,448.8571,1051.0,4.5,6.8999999999999995,1.5999999999999979,2010.441,38
2024-08-26 01:27:00,62.5,448.6111,1051.0,4.399999999999999,6.8999999999999995,1.6000000000000014,1980.412,38
2024-08-26 01:30:00,62.0,455.9896,1051.0,4.300000000000001,6.8999999999999995,1.6999999999999993,1957.491,38
2024-08-26 01:33:00,61.5,455.2517,1051.0,4.300000000000001,6.699999999999999,1.5999999999999979,1977.812,2
2024-08-26 01:36:00,61.0,449.8409,1051.0,4.199999999999999,6.699999999999999,1.6000000000000014,1944.7,2
2024-08-26 01:39:00,60.0,454.022,1051.0,4.300000000000001,6.800000000000001,1.5,1914.725,2
2024-08-26 01:42:00,59.0,454.022,1052.0,4.199999999999999,6.800000000000001,1.6000000000000014,1912.098,2
2024-08-26 01:45:00,60.0,453.7761,1052.0,4.199999999999999,6.800000000000001,1.6000000000000014,1932.304,2
2024-08-26 01:48:00,60.0,461.1545,1052.0,4.199999999999999,6.800000000000001,1.6000000000000014,1951.4,2
2024-08-26 01:51:00,61.5,460.4167,1052.0,4.300000000000001,6.9,1.6000000000000014,1962.311,38
2024-08-26 01:54:00,63.5,462.6302,1052.0,4.399999999999999,7.000000000000001,1.8000000000000007,2012.643,37
2024-08-26 01:57:00,63.0,468.7789,1052.0,4.399999999999999,6.700000000000001,1.8000000000000007,2037.026,35
2024-08-26 02:00:00,63.0,472.7141,1052.0,4.5,6.800000000000001,1.6999999999999993,2035.676,35
2024-08-26 02:03:00,64.0,479.3548,1052.0,4.5,6.700000000000001,1.6999999999999993,2040.965,35
2024-08-26 02:06:00,63.5,489.4387,1052.0,4.5,6.700000000000001,1.6999999999999993,2054.779,35
2024-08-26 02:09:00,64.0,489.6846,1052.0,4.5,6.6000000000000005,1.6999999999999993,2061.73,35
2024-08-26 02:12:00,66.0,486.9792,1052.0,4.599999999999998,6.800000000000001,1.9000000000000021,2141.303,35
2024-08-26 02:15:00,67.0,486.9792,1052.0,4.599999999999998,6.800000000000001,1.9000000000000021,2152.57,35
2024-08-26 02:18:00,66.0,485.5035,1052.0,4.599999999999998,6.800000000000001,1.8000000000000007,2121.964,35
2024-08-26 02:21:00,66.5,483.7818,1052.0,4.599999999999998,6.6,1.9000000000000021,2129.011,35
2024-08-26 02:24:00,65.5,481.8142,1052.0,4.599999999999998,6.699999999999999,1.8000000000000007,2122.734,35
2024-08-26 02:27:00,65.0,483.7818,1052.0,4.599999999999998,6.699999999999999,1.6999999999999993,2093.515,35
2024-08-26 02:30:00,64.0,476.1574,1052.0,4.599999999999998,6.699999999999999,1.6000000000000014,2055.65,35
2024-08-26 02:33:00,64.0,476.8952,1052.0,4.5,6.6,1.6999999999999993,2049.336,35
2024-08-26 02:36:00,63.5,467.3032,1052.0,4.5,6.8,1.6999999999999993,2042.793,35
2024-08-26 02:39:00,63.0,465.0897,1052.0,4.5,6.8,1.6999999999999993,2015.567,37
2024-08-26 02:42:00,62.5,464.8438,1053.0,4.400000000000002,6.8,1.5999999999999979,2010.519,38
2024-08-26 02:45:00,62.0,468.7789,1053.0,4.399999999999999,6.8999999999999995,1.6999999999999993,2004.389,37
2024-08-26 02:48:00,62.5,469.5168,1053.0,4.300000000000001,6.799999999999999,1.6999999999999993,2009.903,38
2024-08-26 02:51:00,62.0,467.0573,1053.0,4.300000000000001,6.699999999999999,1.6999999999999993,2005.226,2
2024-08-26 02:54:00,62.5,462.8762,1053.0,4.300000000000001,6.799999999999999,1.6999999999999993,1968.535,38
2024-08-26 02:57:00,61.0,464.5978,1053.0,4.300000000000001,6.6,1.6000000000000014,1964.703,2
2024-08-26 03:00:00,61.0,467.5492,1053.0,4.300000000000001,6.699999999999999,1.6000000000000014,1969.092,2
2024-08-26 03:03:00,62.0,469.0249,1053.0,4.300000000000001,6.699999999999999,1.6999999999999993,2001.108,2
2024-08-26 03:06:00,60.5,470.9925,1053.0,4.300000000000001,6.699999999999999,1.6000000000000014,1967.079,2
2024-08-26 03:12:00,60.5,475.1736,1053.0,4.300000000000001,6.499999999999999,1.6000000000000014,1947.948,2
2024-08-26 03:18:00,65.0,483.044,1053.0,4.400000000000002,6.699999999999999,1.8999999999999986,2076.375,35
2024-08-26 03:24:00,66.0,494.3576,1053.0,4.5,6.6,1.9000000000000021,2161.27,35
2024-08-26 03:27:00,66.5,500.9983,1053.0,4.600000000000001,6.6,1.8000000000000007,2135.03,35
2024-08-26 03:30:00,67.0,504.6875,1053.0,4.699999999999999,6.499999999999999,1.8000000000000007,2187.254,35
2024-08-26 03:33:00,66.5,494.8495,1053.0,4.699999999999999,6.6,1.7000000000000028,2118.87,35
2024-08-26 03:39:00,65.5,494.1117,1053.0,4.600000000000001,6.6,1.8000000000000007,2106.538,35
2024-08-26 03:42:00,65.5,494.6036,1054.0,4.600000000000001,6.6,1.6999999999999993,2085.195,35
2024-08-26 03:45:00,64.5,490.9144,1054.0,4.600000000000001,6.6,1.8000000000000007,2074.078,35
2024-08-26 03:48:00,64.0,484.7656,1054.0,4.600000000000001,6.6,1.6999999999999993,2078.546,35
2024-08-26 03:54:00,64.5,490.4225,1054.0,4.600000000000001,6.6,1.8000000000000007,2078.488,35
2024-08-26 03:57:00,64.5,494.3576,1054.0,4.5,6.5,1.8000000000000007,2078.625,35
2024-08-26 04:03:00,64.5,495.5874,1054.0,4.5,6.6,1.8000000000000007,2115.261,35
2024-08-26 04:06:00,66.5,490.9144,1054.0,4.599999999999998,6.699999999999999,1.9000000000000021,2144.115,35
2024-08-26 04:09:00,68.0,490.9144,1054.0,4.5,6.8,2.0,2117.006,35
2024-08-26 04:15:00,66.0,492.1441,1054.0,4.5,6.6,1.8000000000000007,2134.236,35
2024-08-26 04:18:00,66.0,490.9144,1054.0,4.5,6.6,1.6999999999999993,2129.007,35
2024-08-26 04:21:00,65.5,488.7008,1054.0,4.5,6.6,1.7999999999999972,2105.654,35
2024-08-26 04:24:00,63.0,483.2899,1054.0,4.300000000000001,6.6,1.6999999999999993,2029.272,35
2024-08-26 04:30:00,63.0,480.5845,1054.0,4.300000000000001,6.6,1.6999999999999993,2019.168,35
2024-08-26 04:33:00,62.0,481.3224,1054.0,4.300000000000001,6.5,1.5999999999999979,1982.538,2
2024-08-26 04:36:00,61.5,478.6169,1054.0,4.300000000000001,6.5,1.6999999999999993,1986.463,2
2024-08-26 04:39:00,63.5,490.6684,1055.0,4.300000000000001,6.5,1.8000000000000007,2055.685,35
2024-08-26 04:45:00,65.5,489.6846,1055.0,4.400000000000002,6.6,1.6999999999999993,2057.808,35
2024-08-26 04:48:00,67.0,500.7523,1055.0,4.5,6.3999999999999995,1.9000000000000021,2170.906,35
2024-08-26 04:54:00,67.5,504.4415,1055.0,4.5,6.3999999999999995,1.6999999999999993,2169.751,35
2024-08-26 04:57:00,66.0,504.4415,1055.0,4.600000000000001,6.3999999999999995,1.6999999999999993,2135.044,35
2024-08-26 05:00:00,67.5,501.9821,1055.0,4.600000000000001,6.5,1.8000000000000007,2159.594,35
2024-08-26 05:06:00,67.0,502.228,1055.0,4.600000000000001,6.5,2.0,2181.425,35
2024-08-26 05:09:00,68.0,501.4901,1055.0,4.700000000000003,6.5,1.6999999999999993,2188.239,35
2024-08-26 05:15:00,67.5,502.7199,1055.0,4.600000000000001,6.5,1.8000000000000007,2184.05,35
2024-08-26 05:18:00,68.0,498.5388,1055.0,4.600000000000001,6.6,1.6999999999999993,2190.824,35
2024-08-26 05:24:00,69.0,496.5712,1055.0,4.600000000000001,6.6,1.7999999999999972,2184.948,35
2024-08-26 05:27:00,68.0,492.1441,1055.0,4.600000000000001,6.7,1.6999999999999993,2191.917,35
2024-08-26 05:30:00,68.0,485.7494,1055.0,4.600000000000001,6.7,1.6999999999999993,2182.002,35
2024-08-26 05:36:00,66.5,486.7332,1055.0,4.600000000000001,6.6,1.6999999999999993,2143.272,35
2024-08-26 05:39:00,65.0,473.6979,1056.0,4.5,6.7,1.6999999999999993,2100.679,35
2024-08-26 05:45:00,64.0,473.6979,1056.0,4.399999999999999,6.7,1.6999999999999993,2072.539,35
2024-08-26 05:48:00,64.0,473.452,1056.0,4.399999999999999,6.6000000000000005,1.6000000000000014,2055.825,35
