Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-27 12:06:00,74.0,481.3224,1086.0,4.699999999999999,7.1,1.8999999999999986,2392.521,37
2024-08-27 12:09:00,75.0,483.044,1086.0,4.699999999999999,7.0,1.8999999999999986,2393.052,53
2024-08-27 12:12:00,74.5,483.2899,1086.0,4.699999999999999,7.0,2.0,2403.558,35
2024-08-27 12:15:00,75.0,484.5197,1086.0,4.800000000000001,7.0,1.8999999999999986,2400.608,53
2024-08-27 12:18:00,75.0,489.1927,1086.0,4.800000000000001,7.0,1.8999999999999986,2391.12,64
2024-08-27 12:21:00,74.0,487.2251,1086.0,4.699999999999999,6.9,1.8999999999999986,2381.442,35
2024-08-27 12:24:00,74.5,489.9306,1086.0,4.699999999999999,6.9,2.0,2384.468,35
2024-08-27 12:27:00,75.0,490.9144,1086.0,4.699999999999999,6.9,2.0,2388.208,64
2024-08-27 12:30:00,74.5,491.1603,1086.0,4.800000000000001,6.9,1.8999999999999986,2390.09,35
2024-08-27 12:33:00,75.5,491.8981,1086.0,4.800000000000001,6.9,1.8999999999999986,2405.142,64
2024-08-27 12:36:00,75.0,495.8333,1086.0,4.900000000000002,6.9,1.8999999999999986,2404.913,64
2024-08-27 12:39:00,75.0,496.0793,1086.0,4.800000000000001,6.9,2.0,2413.94,64
2024-08-27 12:42:00,74.5,494.1117,1087.0,4.800000000000001,6.9,2.0,2405.113,35
2024-08-27 12:45:00,75.0,493.3738,1087.0,4.800000000000001,6.9,2.0,2412.795,64
2024-08-27 12:48:00,75.0,498.0469,1087.0,4.800000000000001,7.0,1.8999999999999986,2408.919,64
2024-08-27 12:51:00,75.0,496.5712,1087.0,4.800000000000001,7.0,2.0,2416.288,64
2024-08-27 12:54:00,76.5,499.2766,1087.0,4.899999999999999,7.0,2.1000000000000014,2463.996,64
2024-08-27 12:57:00,77.0,498.2928,1087.0,5.0,7.0,2.0,2460.302,64
2024-08-27 13:00:00,76.0,502.7199,1087.0,5.0,7.0,2.0,2463.673,64
2024-08-27 13:03:00,78.0,508.3767,1087.0,5.0,7.0,2.0,2494.745,64
2024-08-27 13:06:00,78.5,511.3281,1087.0,5.0,7.1,2.1000000000000014,2525.26,64
2024-08-27 13:09:00,78.5,506.9011,1087.0,5.0,7.1,2.1000000000000014,2527.753,64
2024-08-27 13:12:00,78.0,503.4577,1087.0,5.0,7.1,1.8999999999999986,2527.469,64
2024-08-27 13:15:00,78.5,501.9821,1087.0,5.0,7.1,2.0,2492.483,64
2024-08-27 13:18:00,77.5,495.5874,1087.0,4.899999999999999,7.1,2.0,2490.181,53
2024-08-27 13:21:00,77.5,490.6684,1087.0,5.0,7.1,2.0,2467.222,53
2024-08-27 13:24:00,76.5,488.2089,1087.0,5.0,7.1,1.7999999999999972,2465.025,53
2024-08-27 13:27:00,76.0,482.3062,1087.0,4.899999999999999,7.1,1.8999999999999986,2436.225,53
2024-08-27 13:30:00,76.0,485.0116,1087.0,4.899999999999999,7.1,1.8999999999999986,2436.468,53
2024-08-27 13:33:00,76.0,483.7818,1087.0,4.800000000000001,7.1,1.9999999999999964,2433.364,53
2024-08-27 13:36:00,75.5,488.4549,1087.0,4.800000000000001,7.1,1.9000000000000021,2413.596,53
2024-08-27 13:39:00,76.5,492.8819,1087.0,4.900000000000002,7.199999999999999,1.9999999999999964,2448.763,53
2024-08-27 13:42:00,76.0,492.1441,1088.0,4.900000000000002,7.1,1.9999999999999964,2447.966,53
2024-08-27 13:45:00,76.5,491.8981,1088.0,4.900000000000002,7.1,1.9999999999999964,2455.81,53
2024-08-27 13:48:00,75.5,492.39,1088.0,4.900000000000002,7.1,1.9999999999999964,2448.729,53
2024-08-27 13:51:00,76.5,491.8981,1088.0,4.899999999999999,7.1,2.0000000000000036,2441.632,53
2024-08-27 13:54:00,76.5,489.4387,1088.0,5.0,7.1,1.9000000000000021,2440.315,53
2024-08-27 13:57:00,76.5,495.3414,1088.0,4.899999999999999,7.1,2.0000000000000036,2439.487,53
2024-08-27 14:00:00,76.0,492.1441,1088.0,4.899999999999999,7.1,2.0000000000000036,2451.745,53
2024-08-27 14:03:00,76.0,490.6684,1088.0,4.899999999999999,7.1,2.0000000000000036,2449.322,53
2024-08-27 14:06:00,76.5,492.1441,1088.0,4.899999999999999,7.199999999999999,2.0000000000000036,2459.349,53
2024-08-27 14:12:00,83.5,490.4225,1088.0,4.900000000000002,6.8999999999999995,2.0,2708.105,64
2024-08-27 14:18:00,78.5,491.8981,1088.0,5.0,7.3,2.099999999999998,2470.977,53
2024-08-27 14:27:00,80.5,485.0116,1088.0,4.899999999999999,7.1,1.8999999999999986,2575.757,53
2024-08-27 14:39:00,78.0,481.0764,1088.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2474.796,53
2024-08-27 14:45:00,77.0,485.5035,1089.0,4.899999999999999,7.3999999999999995,2.0,2483.442,53
2024-08-27 14:48:00,76.5,486.7332,1089.0,5.0,7.3,1.8999999999999986,2451.29,53
2024-08-27 14:51:00,77.0,488.4549,1089.0,5.0,7.199999999999999,1.8999999999999986,2442.975,53
2024-08-27 14:54:00,76.5,489.9306,1089.0,4.900000000000002,7.1,1.9999999999999964,2441.346,53
2024-08-27 14:57:00,76.0,489.6846,1089.0,4.900000000000002,7.1,1.9999999999999964,2437.396,53
2024-08-27 15:00:00,75.5,485.7494,1089.0,5.0,7.199999999999999,1.9999999999999964,2410.501,53
2024-08-27 15:03:00,75.0,480.8304,1089.0,4.900000000000002,7.299999999999999,1.9000000000000021,2408.263,53
2024-08-27 15:06:00,75.0,469.0249,1089.0,5.0,7.3,1.9000000000000021,2390.119,53
2024-08-27 15:09:00,73.5,468.7789,1089.0,4.800000000000001,7.3,1.9000000000000021,2320.887,37
2024-08-27 15:12:00,71.5,466.0735,1089.0,4.800000000000001,7.199999999999999,1.8999999999999986,2286.671,37
2024-08-27 15:15:00,71.5,465.0897,1089.0,4.800000000000001,7.199999999999999,1.8999999999999986,2302.924,37
2024-08-27 15:18:00,70.5,467.3032,1089.0,4.699999999999999,7.1,1.8000000000000007,2260.346,37
2024-08-27 15:21:00,70.0,465.3356,1089.0,4.699999999999999,7.0,1.8000000000000007,2271.591,37
2024-08-27 15:24:00,71.0,466.3194,1089.0,4.699999999999999,7.1,1.8000000000000007,2271.751,37
2024-08-27 15:27:00,71.0,469.7627,1089.0,4.699999999999999,7.1,1.8000000000000007,2267.933,37
2024-08-27 15:30:00,70.5,471.9763,1089.0,4.699999999999999,7.1,1.8000000000000007,2266.017,37
2024-08-27 15:33:00,71.0,472.4682,1089.0,4.699999999999999,7.1,1.8000000000000007,2270.41,37
2024-08-27 15:36:00,71.0,472.7141,1089.0,4.699999999999999,7.1,1.8000000000000007,2270.521,37
2024-08-27 16:12:00,75.0,500.2604,1090.0,4.899999999999999,7.0,2.0,2395.906,64
2024-08-27 16:15:00,75.0,502.9659,1090.0,5.0,7.0,1.8999999999999986,2393.734,64
2024-08-27 16:18:00,75.0,500.7523,1090.0,4.899999999999999,7.0,2.0,2388.138,64
2024-08-27 16:21:00,74.5,498.2928,1090.0,4.899999999999999,7.0,2.0,2385.645,64
2024-08-27 16:24:00,74.0,496.8171,1090.0,4.899999999999999,7.1,2.0,2384.595,64
2024-08-27 16:27:00,74.0,495.8333,1090.0,4.899999999999999,7.1,2.0,2383.013,64
2024-08-27 16:30:00,74.0,495.8333,1090.0,4.899999999999999,7.1,2.0,2371.541,64
2024-08-27 16:33:00,74.0,497.309,1090.0,4.899999999999999,7.1,1.9000000000000021,2382.839,64
2024-08-27 16:36:00,74.0,496.0793,1090.0,5.0,7.0,1.8999999999999986,2380.493,64
2024-08-27 16:39:00,74.0,499.2766,1090.0,4.899999999999999,7.0,2.0,2385.395,64
2024-08-27 16:42:00,74.0,494.1117,1091.0,4.899999999999999,7.1,1.9000000000000021,2356.274,64
2024-08-27 16:45:00,73.0,491.6522,1091.0,4.800000000000001,7.0,1.8999999999999986,2362.918,35
2024-08-27 16:48:00,73.0,492.8819,1091.0,4.800000000000001,7.1,2.0,2354.932,35
2024-08-27 16:51:00,73.5,489.4387,1091.0,4.800000000000001,7.1,1.8999999999999986,2353.473,35
2024-08-27 16:54:00,74.0,490.9144,1091.0,4.800000000000001,7.1,1.8999999999999986,2355.348,53
2024-08-27 16:57:00,73.5,491.1603,1091.0,4.800000000000001,7.1,2.0,2354.223,35
2024-08-27 17:00:00,74.0,491.8981,1091.0,4.800000000000001,7.1,1.8999999999999986,2353.669,64
2024-08-27 17:03:00,73.0,491.8981,1091.0,4.800000000000001,7.1,2.0,2355.14,35
2024-08-27 17:06:00,73.5,491.8981,1091.0,4.800000000000001,7.1,2.0,2354.436,35
2024-08-27 17:09:00,73.0,493.3738,1091.0,4.800000000000001,7.1,2.0,2355.786,35
2024-08-27 17:12:00,73.5,496.5712,1091.0,4.800000000000001,7.1,2.0,2366.37,35
2024-08-27 17:15:00,74.5,494.1117,1091.0,4.899999999999999,7.1,2.0,2389.723,64
2024-08-27 17:18:00,74.0,493.3738,1091.0,4.899999999999999,7.1,2.0,2365.443,64
2024-08-27 17:21:00,74.5,493.3738,1091.0,4.899999999999999,7.1,2.0,2381.193,64
2024-08-27 17:24:00,74.0,496.0793,1091.0,4.899999999999999,7.1,2.0,2386.731,64
2024-08-27 17:27:00,74.5,493.3738,1091.0,4.799999999999997,7.1,2.0,2381.574,64
2024-08-27 17:30:00,74.0,494.3576,1091.0,4.799999999999997,7.0,2.1000000000000014,2368.032,35
2024-08-27 17:33:00,73.0,493.1279,1091.0,4.799999999999997,7.0,1.9000000000000021,2366.429,35
2024-08-27 17:36:00,73.5,490.4225,1091.0,4.899999999999999,7.1,1.8000000000000007,2362.258,53
2024-08-27 17:39:00,74.0,490.4225,1091.0,4.899999999999999,7.1,1.8999999999999986,2385.862,53
2024-08-27 17:42:00,74.0,495.3414,1092.0,4.899999999999999,7.1,2.0,2379.128,64
2024-08-27 17:45:00,74.5,497.309,1092.0,4.800000000000001,7.1,2.0,2386.204,64
2024-08-27 17:48:00,74.5,496.0793,1092.0,4.800000000000001,7.1,2.0,2381.585,64
2024-08-27 17:51:00,74.5,494.3576,1092.0,4.800000000000001,7.1,2.1000000000000014,2391.518,64
2024-08-27 17:54:00,74.0,494.3576,1092.0,4.900000000000002,7.1,2.0,2402.296,64
2024-08-27 17:57:00,75.0,498.5388,1092.0,4.900000000000002,7.1,2.0,2415.18,64
2024-08-27 18:00:00,75.5,498.0469,1092.0,4.800000000000001,7.1,2.0,2427.334,64
2024-08-27 18:03:00,75.0,498.5388,1092.0,4.899999999999999,7.1,2.0000000000000036,2423.502,64
2024-08-27 18:06:00,76.0,500.9983,1092.0,4.899999999999999,7.1,2.0000000000000036,2423.829,64
2024-08-27 18:09:00,75.5,498.5388,1092.0,4.899999999999999,7.1,2.099999999999998,2432.94,64
2024-08-27 18:12:00,76.5,499.5226,1092.0,4.899999999999999,7.1,2.099999999999998,2429.69,64
2024-08-27 18:21:00,76.0,500.9983,1092.0,4.900000000000002,7.1,1.9999999999999964,2444.877,64
2024-08-27 18:24:00,76.0,502.9659,1092.0,4.800000000000001,7.1,1.9999999999999964,2434.817,64
2024-08-27 18:27:00,76.0,503.4577,1092.0,4.800000000000001,7.1,1.9999999999999964,2432.054,64
2024-08-27 18:33:00,74.5,495.3414,1092.0,4.899999999999999,7.0,1.8999999999999986,2426.024,64
2024-08-27 18:36:00,74.5,494.1117,1092.0,4.899999999999999,7.1,2.0,2418.585,64
2024-08-27 18:39:00,75.0,495.3414,1092.0,4.899999999999999,7.0,2.1000000000000014,2446.062,64
2024-08-27 18:42:00,75.5,498.0469,1093.0,4.899999999999999,7.0,1.7999999999999972,2413.141,64
2024-08-27 18:45:00,74.5,493.1279,1093.0,4.799999999999997,7.1,2.1000000000000014,2425.532,64
2024-08-27 18:48:00,74.5,488.4549,1093.0,4.899999999999999,7.1,2.0,2425.19,53
2024-08-27 18:51:00,75.0,486.2413,1093.0,4.899999999999999,7.1,2.0,2431.263,53
2024-08-27 18:54:00,75.0,489.9306,1093.0,4.899999999999999,7.1,2.0,2433.322,53
2024-08-27 18:57:00,75.0,489.6846,1093.0,4.899999999999999,7.1,1.8999999999999986,2420.751,53
2024-08-27 19:00:00,75.0,489.9306,1093.0,4.899999999999999,7.1,2.0,2427.494,53
2024-08-27 19:03:00,74.5,487.963,1093.0,4.800000000000001,7.1,1.8999999999999986,2401.934,53
2024-08-27 19:06:00,74.5,486.2413,1093.0,4.800000000000001,7.1,2.0,2408.223,53
2024-08-27 19:09:00,74.0,484.5197,1093.0,4.800000000000001,7.1,2.0,2398.362,53
2024-08-27 19:12:00,73.5,483.2899,1093.0,4.800000000000001,7.1,1.8999999999999986,2382.128,37
2024-08-27 19:15:00,73.5,484.7656,1093.0,4.800000000000001,7.1,1.8999999999999986,2386.485,37
2024-08-27 19:18:00,73.5,481.3224,1093.0,4.800000000000001,7.1,1.8999999999999986,2372.81,37
2024-08-27 19:21:00,73.0,478.6169,1093.0,4.800000000000001,7.1,1.8999999999999986,2366.544,37
2024-08-27 19:24:00,73.0,475.1736,1093.0,4.800000000000001,7.1,1.8999999999999986,2364.861,37
2024-08-27 19:27:00,73.0,477.3871,1093.0,4.699999999999999,7.1,1.8999999999999986,2364.207,37
2024-08-27 19:30:00,73.0,476.8952,1093.0,4.699999999999999,7.1,1.8999999999999986,2364.979,37
2024-08-27 19:33:00,73.0,472.7141,1093.0,4.699999999999999,7.1,2.0,2367.983,37
2024-08-27 19:36:00,73.0,478.6169,1093.0,4.699999999999999,7.1,1.8999999999999986,2356.365,37
2024-08-27 19:39:00,72.5,476.8952,1093.0,4.699999999999999,7.1,2.0,2350.208,37
2024-08-27 19:42:00,72.0,472.7141,1094.0,4.600000000000001,7.0,1.8999999999999986,2332.95,37
2024-08-27 19:45:00,71.5,477.3871,1094.0,4.700000000000003,7.0,1.8999999999999986,2322.53,37
2024-08-27 19:48:00,71.5,473.9438,1094.0,4.600000000000001,7.0,1.7999999999999972,2326.13,37
2024-08-27 19:51:00,71.5,473.206,1094.0,4.600000000000001,7.0,1.8999999999999986,2331.8,37
2024-08-27 19:54:00,71.5,476.4034,1094.0,4.600000000000001,7.0,1.8999999999999986,2327.381,37
2024-08-27 19:57:00,72.0,471.9763,1094.0,4.600000000000001,7.0,1.8999999999999986,2332.753,37
2024-08-27 20:00:00,71.5,477.6331,1094.0,4.600000000000001,7.1,1.8999999999999986,2333.536,37
2024-08-27 20:03:00,71.5,475.9114,1094.0,4.699999999999999,7.1,1.8000000000000007,2336.704,37
2024-08-27 20:06:00,72.0,479.3548,1094.0,4.599999999999998,7.0,1.9000000000000021,2325.547,37
2024-08-27 20:09:00,71.5,474.9276,1094.0,4.599999999999998,7.1,1.9000000000000021,2331.494,37
2024-08-27 20:12:00,72.0,473.206,1094.0,4.599999999999998,7.0,1.9000000000000021,2320.235,37
2024-08-27 20:15:00,72.0,473.206,1094.0,4.599999999999998,7.0,1.9000000000000021,2323.625,37
2024-08-27 20:18:00,72.0,471.9763,1094.0,4.5,7.0,1.9000000000000021,2358.809,37
2024-08-27 20:21:00,72.5,473.6979,1094.0,4.600000000000001,7.199999999999999,1.9999999999999964,2360.974,37
2024-08-27 20:24:00,72.5,472.7141,1094.0,4.699999999999999,7.199999999999999,1.8999999999999986,2358.069,37
2024-08-27 20:27:00,72.5,471.4844,1094.0,4.600000000000001,7.1,1.9999999999999964,2348.982,37
2024-08-27 20:30:00,72.0,472.4682,1094.0,4.599999999999998,7.1,1.8999999999999986,2350.562,37
2024-08-27 20:33:00,71.5,465.3356,1094.0,4.599999999999998,7.1,1.8999999999999986,2335.606,37
2024-08-27 20:36:00,70.5,464.8438,1094.0,4.5,7.0,1.8000000000000007,2283.317,37
2024-08-27 20:39:00,69.5,466.3194,1094.0,4.5,7.0,1.8000000000000007,2294.902,37
2024-08-27 20:42:00,72.0,467.7951,1095.0,4.5,7.0,1.9000000000000021,2323.745,37
2024-08-27 20:45:00,71.0,468.7789,1095.0,4.5,7.1,1.9000000000000021,2306.979,37
2024-08-27 20:48:00,71.5,471.4844,1095.0,4.5,7.0,1.9000000000000021,2317.485,37
2024-08-27 20:51:00,71.0,470.7465,1095.0,4.599999999999998,7.1,1.8000000000000043,2286.337,37
2024-08-27 20:54:00,70.5,470.7465,1095.0,4.5,6.9,1.9000000000000021,2290.772,37
2024-08-27 20:57:00,70.5,471.2384,1095.0,4.5,6.9,1.9000000000000021,2289.974,37
2024-08-27 21:00:00,70.0,470.2546,1095.0,4.5,6.9,1.9000000000000021,2289.64,37
2024-08-27 21:03:00,71.0,472.4682,1095.0,4.5,6.9,1.9000000000000021,2292.996,37
2024-08-27 21:06:00,70.5,475.9114,1095.0,4.5,6.9,1.9000000000000021,2290.229,35
2024-08-27 21:09:00,71.0,474.4358,1095.0,4.5,6.9,1.9000000000000021,2289.637,35
2024-08-27 21:12:00,70.0,474.4358,1095.0,4.5,6.9,1.9000000000000021,2288.783,35
2024-08-27 21:15:00,71.0,474.9276,1095.0,4.5,6.9,1.9000000000000021,2293.361,35
2024-08-27 21:18:00,71.0,477.1412,1095.0,4.5,6.9,1.9000000000000021,2296.1,35
2024-08-27 21:21:00,71.5,477.1412,1095.0,4.5,6.9,1.9000000000000021,2310.914,35
2024-08-27 21:24:00,71.5,477.6331,1095.0,4.5,6.9,1.9000000000000021,2310.319,35
2024-08-27 21:27:00,70.5,477.6331,1095.0,4.5,6.8,1.8000000000000007,2289.274,35
2024-08-27 21:30:00,71.0,479.8466,1095.0,4.5,6.8,1.9000000000000021,2293.713,35
2024-08-27 21:33:00,71.0,478.6169,1095.0,4.5,6.8,1.9000000000000021,2294.189,35
2024-08-27 21:36:00,71.0,482.0602,1095.0,4.5,6.8,1.9000000000000021,2299.369,35
2024-08-27 21:39:00,71.5,482.0602,1095.0,4.599999999999998,6.8,1.8000000000000043,2322.553,35
2024-08-27 21:42:00,73.0,484.7656,1096.0,4.699999999999999,6.9,1.7999999999999972,2357.186,35
2024-08-27 21:45:00,71.5,487.4711,1096.0,4.699999999999999,6.9,1.8999999999999986,2349.087,35
2024-08-27 21:48:00,73.0,486.9792,1096.0,4.699999999999999,6.9,1.8999999999999986,2362.718,35
2024-08-27 21:51:00,72.5,485.0116,1096.0,4.699999999999999,6.9,1.7999999999999972,2366.373,35
2024-08-27 21:54:00,72.5,487.963,1096.0,4.699999999999999,6.9,1.8999999999999986,2364.296,35
2024-08-27 21:57:00,72.0,486.2413,1096.0,4.699999999999999,6.9,1.8999999999999986,2363.453,35
2024-08-27 22:00:00,72.5,485.0116,1096.0,4.699999999999999,6.9,1.7999999999999972,2369.565,35
2024-08-27 22:03:00,73.0,485.7494,1096.0,4.699999999999999,6.9,1.7999999999999972,2365.377,35
2024-08-27 22:06:00,73.5,481.0764,1096.0,4.699999999999999,7.0,1.7999999999999972,2361.615,35
2024-08-27 22:12:00,73.0,479.8466,1096.0,4.699999999999999,6.9,1.7999999999999972,2343.428,35
2024-08-27 22:21:00,72.5,476.4034,1096.0,4.599999999999998,7.0,1.8000000000000043,2345.483,37
2024-08-27 22:36:00,72.0,480.8304,1096.0,4.699999999999999,7.0,1.8000000000000043,2342.859,35
2024-08-27 22:39:00,72.5,473.9438,1096.0,4.600000000000001,7.0,1.9000000000000021,2353.074,37
2024-08-27 22:42:00,72.0,469.5168,1097.0,4.600000000000001,7.1,1.8000000000000007,2333.582,37
2024-08-27 22:45:00,71.0,469.5168,1097.0,4.600000000000001,7.1,1.8000000000000007,2308.154,37
2024-08-27 22:48:00,73.0,472.2223,1097.0,4.599999999999998,7.0,1.9000000000000021,2317.458,37
2024-08-27 22:51:00,72.0,471.9763,1097.0,4.599999999999998,7.0,1.9000000000000021,2313.045,37
2024-08-27 22:54:00,71.5,474.4358,1097.0,4.599999999999998,7.0,1.9000000000000021,2303.561,37
2024-08-27 22:57:00,72.0,470.0087,1097.0,4.599999999999998,7.0,1.8000000000000007,2309.21,37
2024-08-27 23:00:00,70.5,465.3356,1097.0,4.599999999999998,7.0,1.8000000000000007,2292.473,37
2024-08-27 23:03:00,70.0,465.3356,1097.0,4.599999999999998,7.1,1.8000000000000007,2255.532,37
2024-08-27 23:06:00,67.5,444.9219,1097.0,4.399999999999999,7.2,1.7000000000000028,2192.787,37
2024-08-27 23:09:00,65.5,432.6244,1097.0,4.399999999999999,7.2,1.6000000000000014,2120.487,37
2024-08-27 23:12:00,68.0,416.1458,1097.0,4.199999999999999,7.0,1.5,2205.184,37
2024-08-27 23:15:00,70.0,457.7112,1097.0,4.0,6.999999999999999,1.6999999999999993,2345.794,37
2024-08-27 23:18:00,73.5,459.9248,1097.0,4.399999999999999,7.1,2.1000000000000014,2393.83,37
2024-08-27 23:21:00,74.0,460.1707,1097.0,4.599999999999998,7.299999999999999,2.0000000000000036,2404.157,37
2024-08-27 23:24:00,74.0,461.6464,1097.0,4.599999999999998,7.3999999999999995,2.099999999999998,2410.782,37
2024-08-27 23:27:00,73.5,455.4977,1097.0,4.800000000000001,7.3999999999999995,2.099999999999998,2400.523,37
2024-08-27 23:30:00,74.0,485.7494,1097.0,5.0,7.3,1.7999999999999972,2426.763,53
2024-08-27 23:33:00,74.5,483.5359,1097.0,5.100000000000001,7.1,1.8999999999999986,2438.222,53
2024-08-27 23:36:00,74.5,472.2223,1097.0,5.100000000000001,7.199999999999999,1.8999999999999986,2392.439,53
2024-08-27 23:39:00,73.0,468.7789,1097.0,5.100000000000001,7.199999999999999,1.7999999999999972,2367.621,53
2024-08-27 23:42:00,73.0,467.0573,1098.0,5.0,7.199999999999999,1.7999999999999972,2368.129,37
2024-08-27 23:45:00,72.5,476.8952,1098.0,5.0,7.1,1.7999999999999972,2375.47,37
2024-08-27 23:48:00,73.0,470.2546,1098.0,5.0,7.1,1.7999999999999972,2369.539,37
2024-08-27 23:54:00,72.0,469.7627,1098.0,5.0,7.1,1.7999999999999972,2370.403,37
2024-08-27 23:57:00,72.5,466.3194,1098.0,5.0,7.0,1.7000000000000028,2317.842,37
2024-08-28 00:12:00,70.5,463.86,1098.0,4.799999999999997,7.1,1.8000000000000043,2298.368,37
2024-08-28 00:15:00,70.5,459.9248,1098.0,4.899999999999999,7.1,1.7000000000000028,2291.523,37
2024-08-28 00:18:00,70.5,462.8762,1098.0,4.899999999999999,7.1,1.7000000000000028,2292.863,37
2024-08-28 00:21:00,70.0,461.4005,1098.0,4.799999999999997,7.1,1.8000000000000043,2296.085,37
2024-08-28 00:24:00,70.5,464.8438,1098.0,4.899999999999999,7.1,1.7999999999999972,2322.933,37
2024-08-28 00:30:00,71.0,462.3843,1098.0,4.899999999999999,7.1,1.7999999999999972,2299.282,37
2024-08-28 00:33:00,70.0,465.8275,1098.0,4.899999999999999,7.0,1.7000000000000028,2334.046,37
2024-08-28 00:39:00,70.5,467.7951,1098.0,4.800000000000001,7.1,1.7999999999999972,2288.741,37
2024-08-28 00:42:00,71.5,472.2223,1099.0,4.800000000000001,7.0,1.7999999999999972,2309.789,37
2024-08-28 00:45:00,72.0,479.6007,1099.0,4.900000000000002,7.0,1.8999999999999986,2339.765,35
2024-08-28 00:51:00,72.5,479.6007,1099.0,4.900000000000002,7.0,1.8999999999999986,2342.251,35
2024-08-28 00:54:00,73.0,478.8629,1099.0,4.900000000000002,7.0,1.8999999999999986,2347.961,37
2024-08-28 01:00:00,73.0,480.5845,1099.0,4.900000000000002,7.0,1.8999999999999986,2350.492,35
2024-08-28 01:03:00,73.5,479.3548,1099.0,5.0,7.0,1.8000000000000007,2386.346,37
2024-08-28 01:09:00,73.5,482.0602,1099.0,5.0,7.0,1.8000000000000007,2384.12,35
2024-08-28 01:12:00,73.0,479.8466,1099.0,5.0,7.1,1.8999999999999986,2377.801,37
2024-08-28 01:30:00,70.5,455.2517,1099.0,5.0,7.199999999999999,1.6000000000000014,2294.927,37
2024-08-28 01:33:00,70.5,466.3194,1099.0,4.800000000000001,7.1,1.8000000000000007,2300.48,37
2024-08-28 01:39:00,71.0,464.1059,1099.0,4.900000000000002,7.1,1.6999999999999993,2295.019,37
2024-08-28 01:42:00,71.0,465.8275,1100.0,4.900000000000002,7.1,1.6999999999999993,2293.915,37
2024-08-28 01:45:00,70.0,466.0735,1100.0,4.899999999999999,7.1,1.8000000000000007,2292.709,37
2024-08-28 01:51:00,70.0,462.3843,1100.0,4.899999999999999,7.1,1.5999999999999979,2254.548,37
2024-08-28 01:54:00,70.0,462.6302,1100.0,4.900000000000002,7.0,1.6999999999999957,2268.312,37
2024-08-28 01:57:00,68.5,459.1869,1100.0,4.900000000000002,7.0,1.6999999999999957,2222.227,37
2024-08-28 02:00:00,69.0,499.7685,1100.0,4.800000000000001,7.1,1.6000000000000014,2243.63,35
2024-08-28 02:06:00,74.0,505.4254,1100.0,4.800000000000001,6.8999999999999995,2.200000000000003,2399.737,64
2024-08-28 02:09:00,74.0,510.8362,1100.0,5.0,6.8999999999999995,1.8999999999999986,2409.655,64
2024-08-28 02:21:00,76.5,521.1661,1100.0,5.0,6.8999999999999995,2.0,2450.881,64
2024-08-28 02:24:00,76.5,523.8715,1100.0,5.0,6.8,2.1000000000000014,2460.047,64
2024-08-28 02:27:00,76.0,525.5931,1100.0,5.0,6.8,2.0,2459.269,64
2024-08-28 02:30:00,77.0,525.3472,1100.0,5.100000000000001,6.8,2.0,2492.265,64
2024-08-28 02:33:00,78.5,529.7743,1100.0,5.100000000000001,6.8999999999999995,1.8999999999999986,2530.021,64
2024-08-28 02:36:00,79.0,535.4312,1100.0,5.300000000000001,7.0,2.099999999999998,2561.435,64
2024-08-28 02:39:00,79.0,532.4797,1100.0,5.300000000000001,7.0,2.0000000000000036,2560.08,64
2024-08-28 02:42:00,79.0,529.7743,1101.0,5.300000000000001,7.0,2.1000000000000014,2549.47,64
2024-08-28 02:45:00,78.5,527.5607,1101.0,5.300000000000001,7.0,2.0,2539.097,64
2024-08-28 02:48:00,78.0,527.8067,1101.0,5.300000000000001,7.0,1.8999999999999986,2518.625,64
2024-08-28 02:51:00,77.5,524.8553,1101.0,5.199999999999999,7.0,2.0,2492.9,64
2024-08-28 02:54:00,77.5,523.1337,1101.0,5.199999999999999,6.9,2.0,2489.573,64
2024-08-28 02:57:00,78.0,526.3311,1101.0,5.199999999999999,7.0,2.1000000000000014,2517.691,64
2024-08-28 03:00:00,76.5,521.1661,1101.0,5.199999999999999,7.0,1.8999999999999986,2480.373,64
2024-08-28 03:03:00,77.5,522.6418,1101.0,5.199999999999999,7.0,2.0,2497.574,64
2024-08-28 03:06:00,78.0,524.1175,1101.0,5.199999999999999,7.0,2.0,2509.527,64
2024-08-28 03:09:00,77.5,522.8877,1101.0,5.099999999999998,7.0,2.1000000000000014,2499.3,64
2024-08-28 03:12:00,77.5,523.8715,1101.0,5.199999999999999,6.9,2.0,2512.452,64
2024-08-28 03:15:00,77.0,521.658,1101.0,5.199999999999999,6.9,2.0,2502.42,64
2024-08-28 03:18:00,76.5,516.739,1101.0,5.199999999999999,6.9,2.0,2493.367,64
2024-08-28 03:21:00,77.0,518.7066,1101.0,5.199999999999999,6.9,1.8999999999999986,2487.128,64
2024-08-28 03:24:00,77.0,521.1661,1101.0,5.099999999999998,6.800000000000001,2.0,2499.417,64
2024-08-28 03:27:00,76.5,521.1661,1101.0,5.099999999999998,6.800000000000001,2.0,2488.939,64
2024-08-28 03:30:00,76.5,525.3472,1101.0,5.199999999999999,6.800000000000001,1.8999999999999986,2476.008,64
2024-08-28 03:33:00,82.5,521.9039,1101.0,5.0,6.7,1.6999999999999993,2680.943,64
2024-08-28 03:36:00,82.5,518.2147,1101.0,5.199999999999999,7.0,2.0,2695.991,64
2024-08-28 03:39:00,82.0,519.9363,1101.0,5.199999999999999,7.2,2.1000000000000014,2652.69,64
2024-08-28 03:42:00,80.5,522.6418,1102.0,5.300000000000001,7.2,2.0,2623.833,64
2024-08-28 03:45:00,80.5,521.1661,1102.0,5.300000000000001,7.2,2.1000000000000014,2612.401,64
2024-08-28 03:48:00,80.0,524.3634,1102.0,5.300000000000001,7.2,2.1000000000000014,2582.008,64
2024-08-28 03:51:00,80.0,531.25,1102.0,5.399999999999999,7.2,2.0000000000000036,2594.612,64
2024-08-28 03:54:00,80.0,529.7743,1102.0,5.399999999999999,7.2,2.0000000000000036,2578.113,64
2024-08-28 03:57:00,80.0,525.5931,1102.0,5.300000000000001,7.3,2.1000000000000014,2590.823,64
2024-08-28 04:00:00,80.0,521.9039,1102.0,5.300000000000001,7.3,2.1000000000000014,2574.41,64
2024-08-28 04:03:00,79.5,520.4282,1102.0,5.399999999999999,7.3,2.099999999999998,2565.568,64
2024-08-28 04:06:00,79.0,520.6742,1102.0,5.300000000000001,7.3,2.1000000000000014,2570.029,64
2024-08-28 04:09:00,80.0,515.5093,1102.0,5.400000000000002,7.3,2.1000000000000014,2587.418,53
2024-08-28 04:12:00,78.0,509.1146,1102.0,5.300000000000001,7.3999999999999995,2.1000000000000014,2526.336,53
2024-08-28 04:15:00,78.0,511.5741,1102.0,5.300000000000001,7.3,2.0,2527.693,53
2024-08-28 04:18:00,78.5,515.5093,1102.0,5.199999999999999,7.3,2.1000000000000014,2549.124,64
2024-08-28 04:21:00,78.0,517.7228,1102.0,5.199999999999999,7.3,2.1000000000000014,2549.969,64
2024-08-28 04:24:00,79.0,516.985,1102.0,5.199999999999999,7.3,2.1000000000000014,2550.463,64
2024-08-28 04:27:00,78.5,515.5093,1102.0,5.300000000000001,7.199999999999999,2.0,2542.893,64
2024-08-28 04:30:00,78.5,515.7552,1102.0,5.300000000000001,7.199999999999999,2.0,2551.366,64
2024-08-28 04:33:00,77.5,517.4769,1102.0,5.199999999999999,7.3,1.8999999999999986,2522.106,64
2024-08-28 04:36:00,78.0,510.8362,1102.0,5.199999999999999,7.199999999999999,2.0,2547.284,64
2024-08-28 04:39:00,77.5,513.7876,1102.0,5.199999999999999,7.199999999999999,1.9999999999999964,2519.224,64
2024-08-28 04:42:00,77.5,515.0174,1103.0,5.199999999999999,7.1,1.9999999999999964,2515.361,64
2024-08-28 04:45:00,78.0,513.0498,1103.0,5.199999999999999,7.1,1.9999999999999964,2516.987,64
2024-08-28 04:48:00,78.0,514.5255,1103.0,5.199999999999999,7.1,1.9999999999999964,2521.898,64
2024-08-28 04:51:00,78.0,512.8038,1103.0,5.199999999999999,7.199999999999999,1.9999999999999964,2517.13,64
2024-08-28 04:54:00,78.0,516.2471,1103.0,5.199999999999999,7.199999999999999,1.9999999999999964,2518.508,64
2024-08-28 04:57:00,78.5,522.6418,1103.0,5.199999999999999,7.199999999999999,2.1999999999999993,2549.591,64
2024-08-28 05:00:00,78.0,521.1661,1103.0,5.100000000000001,7.199999999999999,2.1999999999999993,2536.368,64
2024-08-28 05:03:00,78.0,519.4445,1103.0,5.100000000000001,7.199999999999999,2.1999999999999993,2538.856,64
2024-08-28 05:06:00,78.5,523.8715,1103.0,5.199999999999999,7.199999999999999,2.1000000000000014,2530.537,64
2024-08-28 05:09:00,78.0,524.8553,1103.0,5.199999999999999,7.199999999999999,2.1000000000000014,2525.437,64
2024-08-28 05:12:00,78.5,523.8715,1103.0,5.199999999999999,7.1,2.1000000000000014,2526.375,64
2024-08-28 05:15:00,78.5,527.8067,1103.0,5.199999999999999,7.1,2.1000000000000014,2532.434,64
2024-08-28 05:18:00,78.0,529.0364,1103.0,5.199999999999999,7.0,2.1000000000000014,2568.333,64
2024-08-28 05:21:00,77.5,537.6447,1103.0,5.300000000000001,7.1,2.1000000000000014,2558.102,64
2024-08-28 05:24:00,79.0,538.3825,1103.0,5.300000000000001,7.0,2.1000000000000014,2555.068,64
2024-08-28 05:27:00,79.0,533.9554,1103.0,5.199999999999999,7.1,2.200000000000003,2563.166,64
2024-08-28 05:30:00,79.0,535.1852,1103.0,5.300000000000001,7.1,2.1000000000000014,2546.024,64
2024-08-28 05:33:00,80.0,539.1204,1103.0,5.300000000000001,7.0,2.1999999999999957,2582.468,64
2024-08-28 05:36:00,80.0,539.6123,1103.0,5.300000000000001,7.0,2.1999999999999993,2570.956,64
2024-08-28 05:39:00,80.0,545.0231,1103.0,5.199999999999999,7.0,2.3000000000000007,2584.709,64
2024-08-28 05:42:00,80.0,514.5255,1104.0,5.300000000000001,7.1,2.1999999999999993,2581.316,64
2024-08-28 05:45:00,78.5,495.3414,1104.0,5.399999999999999,7.3999999999999995,2.0,2565.01,53
2024-08-28 05:48:00,78.0,494.8495,1104.0,5.399999999999999,7.3999999999999995,1.8999999999999986,2510.163,53
2024-08-28 05:51:00,77.0,487.4711,1104.0,5.199999999999999,7.3,2.0,2494.12,53
2024-08-28 05:54:00,77.0,483.5359,1104.0,5.199999999999999,7.3,2.0,2481.603,53
2024-08-28 05:57:00,76.5,483.7818,1104.0,5.199999999999999,7.3,1.8999999999999986,2463.758,53
2024-08-28 06:00:00,76.0,474.6817,1104.0,5.199999999999999,7.3,1.8999999999999986,2440.626,53
2024-08-28 06:03:00,75.5,477.6331,1104.0,5.100000000000001,7.3,1.8999999999999986,2430.262,53
2024-08-28 06:06:00,75.5,476.1574,1104.0,5.0,7.3,1.8999999999999986,2425.683,53
2024-08-28 06:15:00,74.5,473.9438,1104.0,5.0,7.2,1.7999999999999972,2397.454,53
2024-08-28 06:21:00,73.0,464.1059,1104.0,4.899999999999999,7.199999999999999,1.7999999999999972,2339.464,37
2024-08-28 06:24:00,72.5,463.86,1104.0,5.0,7.1,1.7000000000000028,2341.835,37
2024-08-28 06:27:00,73.0,463.614,1104.0,4.899999999999999,7.3,1.8000000000000043,2344.174,37
2024-08-28 06:30:00,73.0,466.3194,1104.0,4.899999999999999,7.3,1.8000000000000043,2339.28,37
2024-08-28 06:36:00,73.0,461.1545,1104.0,4.899999999999999,7.3,1.8000000000000043,2338.891,37
2024-08-28 06:39:00,73.0,461.6464,1104.0,4.800000000000001,7.3,1.9000000000000021,2330.084,37
2024-08-28 06:42:00,72.5,463.86,1105.0,4.899999999999999,7.3,1.8000000000000043,2336.352,37
2024-08-28 06:48:00,73.0,465.0897,1105.0,4.800000000000001,7.3,1.9000000000000021,2333.56,37
2024-08-28 06:51:00,73.0,467.5492,1105.0,4.800000000000001,7.1,1.9000000000000021,2325.982,37
2024-08-28 06:57:00,73.5,469.5168,1105.0,4.899999999999999,7.199999999999999,1.8999999999999986,2356.762,37
2024-08-28 07:00:00,73.5,465.8275,1105.0,4.899999999999999,7.199999999999999,1.8000000000000043,2351.88,37
2024-08-28 07:03:00,74.0,474.6817,1105.0,4.899999999999999,7.199999999999999,1.8999999999999986,2375.161,53
2024-08-28 07:09:00,74.5,484.2737,1105.0,4.900000000000002,7.1,1.9999999999999964,2377.461,53
2024-08-28 07:12:00,74.5,487.2251,1105.0,4.900000000000002,7.1,1.9000000000000021,2386.94,53
2024-08-28 07:18:00,75.0,485.7494,1105.0,5.0,7.0,1.8999999999999986,2382.786,53
2024-08-28 07:21:00,74.5,489.6846,1105.0,5.0,7.0,1.8999999999999986,2385.72,64
2024-08-28 07:27:00,75.0,486.7332,1105.0,5.0,7.0,1.8999999999999986,2388.915,64
2024-08-28 07:30:00,75.0,485.9954,1105.0,5.0,7.0,1.8999999999999986,2384.34,53
2024-08-28 07:33:00,76.5,485.0116,1105.0,5.100000000000001,7.1,2.0,2385.832,53
2024-08-28 07:39:00,75.5,487.2251,1105.0,5.100000000000001,7.1,1.7999999999999972,2389.412,53
2024-08-28 07:42:00,76.0,501.4901,1106.0,5.0,7.0,1.8999999999999986,2413.666,64
2024-08-28 07:48:00,75.5,500.9983,1106.0,5.0,7.0,1.8999999999999986,2399.03,64
2024-08-28 07:51:00,74.5,504.4415,1106.0,5.0,6.8,1.8999999999999986,2418.593,64
2024-08-28 07:57:00,74.5,508.3767,1106.0,5.0,6.8,1.8999999999999986,2420.263,64
2024-08-28 08:00:00,75.0,505.6713,1106.0,5.0,6.8,1.8999999999999986,2413.042,64
2024-08-28 08:03:00,77.0,521.1661,1106.0,5.100000000000001,6.8,2.1000000000000014,2506.421,64
2024-08-28 08:09:00,83.0,521.9039,1106.0,5.0,6.6,2.0,2694.781,64
2024-08-28 08:12:00,84.0,525.3472,1106.0,5.099999999999998,6.8999999999999995,2.1999999999999993,2693.885,64
2024-08-28 08:15:00,84.5,533.4636,1106.0,5.199999999999999,7.0,2.1999999999999993,2703.114,64
2024-08-28 08:18:00,86.0,546.2529,1106.0,5.399999999999999,6.9,2.299999999999997,2744.498,64
2024-08-28 08:24:00,85.5,548.9583,1106.0,5.5,7.0,2.1999999999999957,2740.431,64
2024-08-28 08:27:00,84.5,561.2558,1106.0,5.5,7.0,2.1000000000000014,2728.139,64
2024-08-28 08:30:00,84.5,552.4016,1106.0,5.399999999999999,7.0,2.200000000000003,2714.249,64
2024-08-28 08:33:00,85.5,553.1395,1106.0,5.399999999999999,7.0,2.200000000000003,2733.51,64
2024-08-28 08:36:00,85.0,555.1071,1106.0,5.399999999999999,7.1,2.299999999999997,2743.953,64
2024-08-28 08:39:00,88.5,569.618,1107.0,5.5,7.1,2.5,2817.161,64
2024-08-28 08:45:00,88.0,567.4045,1107.0,5.599999999999998,7.1,2.3000000000000007,2811.483,64
2024-08-28 08:48:00,85.0,530.2662,1107.0,5.400000000000002,7.2,2.0,2717.359,64
2024-08-28 08:54:00,82.0,497.309,1107.0,5.300000000000001,7.4,1.8999999999999986,2618.378,53
2024-08-28 08:57:00,81.5,496.5712,1107.0,5.100000000000001,7.3999999999999995,2.099999999999998,2586.55,53
2024-08-28 09:03:00,81.5,490.4225,1107.0,5.100000000000001,7.3999999999999995,1.9999999999999964,2597.197,53
2024-08-28 09:06:00,80.0,504.6875,1107.0,5.0,7.3999999999999995,2.099999999999998,2607.174,53
2024-08-28 09:09:00,81.5,502.228,1107.0,5.100000000000001,7.299999999999999,2.1999999999999993,2593.157,53
2024-08-28 09:15:00,81.0,508.8687,1107.0,5.100000000000001,7.299999999999999,2.099999999999998,2608.205,53
2024-08-28 09:18:00,80.5,506.4091,1107.0,5.0,7.199999999999999,2.099999999999998,2559.087,53
2024-08-28 09:24:00,80.0,510.3443,1107.0,5.0,7.1,1.9999999999999964,2570.125,64
2024-08-28 09:27:00,80.0,512.5579,1107.0,5.0,7.1,1.9999999999999964,2547.838,64
2024-08-28 09:42:00,79.5,509.3605,1108.0,5.0,6.999999999999999,1.9999999999999964,2548.102,64
2024-08-28 09:45:00,80.0,511.5741,1108.0,5.0,7.1,2.099999999999998,2571.971,64
2024-08-28 09:48:00,83.0,531.004,1108.0,5.199999999999999,7.1,2.200000000000003,2686.073,64
2024-08-28 09:54:00,83.5,531.25,1108.0,5.199999999999999,7.199999999999999,2.200000000000003,2666.242,64
2024-08-28 09:57:00,84.0,532.9717,1108.0,5.199999999999999,7.1,2.200000000000003,2676.269,64
2024-08-28 10:00:00,83.5,535.923,1108.0,5.300000000000001,7.1,2.1999999999999957,2675.45,64
2024-08-28 10:03:00,83.0,535.923,1108.0,5.300000000000001,7.199999999999999,2.1999999999999993,2690.893,64
2024-08-28 10:15:00,84.0,537.3987,1108.0,5.300000000000001,7.199999999999999,2.3000000000000007,2708.128,64
2024-08-28 10:18:00,84.0,540.842,1108.0,5.399999999999999,7.300000000000001,2.3000000000000007,2723.258,64
2024-08-28 10:21:00,84.5,530.5121,1108.0,5.300000000000001,7.300000000000001,2.3000000000000007,2723.439,64
2024-08-28 10:30:00,84.0,532.4797,1108.0,5.300000000000001,7.199999999999999,2.1999999999999993,2713.348,64
2024-08-28 10:33:00,84.0,533.4636,1108.0,5.300000000000001,7.300000000000001,2.3000000000000007,2705.742,64
2024-08-28 10:36:00,84.5,531.7419,1108.0,5.300000000000001,7.200000000000001,2.3000000000000007,2705.226,64
2024-08-28 10:42:00,84.0,530.5121,1109.0,5.199999999999999,7.300000000000001,2.3000000000000007,2707.768,64
2024-08-28 10:45:00,84.0,533.7095,1109.0,5.300000000000001,7.300000000000001,2.1999999999999993,2720.855,64
2024-08-28 10:48:00,84.5,535.4312,1109.0,5.300000000000001,7.199999999999999,2.1999999999999993,2726.169,64
2024-08-28 10:54:00,84.0,535.923,1109.0,5.199999999999999,7.199999999999999,2.400000000000002,2748.434,64
2024-08-28 10:57:00,84.5,534.2014,1109.0,5.300000000000001,7.199999999999999,2.3000000000000007,2739.927,64
2024-08-28 11:00:00,85.0,538.3825,1109.0,5.300000000000001,7.299999999999999,2.3000000000000007,2750.215,64
2024-08-28 11:06:00,85.5,534.2014,1109.0,5.300000000000001,7.299999999999999,2.400000000000002,2753.934,64
2024-08-28 11:09:00,85.0,537.6447,1109.0,5.300000000000001,7.300000000000001,2.400000000000002,2759.241,64
2024-08-28 11:15:00,85.0,535.923,1109.0,5.300000000000001,7.300000000000001,2.400000000000002,2763.537,64
2024-08-28 11:18:00,85.0,532.2338,1109.0,5.300000000000001,7.300000000000001,2.400000000000002,2761.663,64
2024-08-28 11:21:00,85.0,532.7257,1109.0,5.300000000000001,7.300000000000001,2.400000000000002,2752.737,64
2024-08-28 11:27:00,85.5,532.4797,1109.0,5.300000000000001,7.300000000000001,2.400000000000002,2755.578,64
2024-08-28 11:30:00,85.5,536.1689,1109.0,5.399999999999999,7.300000000000001,2.3000000000000043,2766.952,64
2024-08-28 11:36:00,85.5,538.6285,1109.0,5.399999999999999,7.4,2.3000000000000043,2783.139,64
2024-08-28 11:39:00,86.0,534.6933,1110.0,5.5,7.4,2.299999999999997,2794.738,64
2024-08-28 11:45:00,86.5,537.1528,1110.0,5.399999999999999,7.4,2.299999999999997,2790.953,64
2024-08-28 11:48:00,87.0,534.6933,1110.0,5.399999999999999,7.4,2.299999999999997,2813.898,64
2024-08-28 11:51:00,85.5,533.7095,1110.0,5.399999999999999,7.4,2.200000000000003,2774.63,64
2024-08-28 11:57:00,86.0,531.25,1110.0,5.399999999999999,7.4,2.299999999999997,2785.062,53
2024-08-28 12:00:00,86.0,533.7095,1110.0,5.399999999999999,7.300000000000001,2.299999999999997,2789.164,64
2024-08-28 12:06:00,86.5,538.6285,1110.0,5.399999999999999,7.4,2.299999999999997,2788.85,64
2024-08-28 12:09:00,87.0,535.4312,1110.0,5.399999999999999,7.300000000000001,2.299999999999997,2789.25,64
2024-08-28 12:24:00,87.0,533.9554,1110.0,5.399999999999999,7.300000000000001,2.299999999999997,2787.525,64
2024-08-28 12:27:00,86.5,533.9554,1110.0,5.399999999999999,7.200000000000001,2.299999999999997,2785.007,64
2024-08-28 12:30:00,86.0,534.9393,1110.0,5.399999999999999,7.300000000000001,2.299999999999997,2795.039,64
2024-08-28 12:36:00,86.0,535.4312,1110.0,5.5,7.300000000000001,2.1999999999999957,2791.701,64
2024-08-28 12:39:00,86.0,538.6285,1110.0,5.399999999999999,7.300000000000001,2.299999999999997,2798.215,64
2024-08-28 12:42:00,86.0,534.2014,1111.0,5.400000000000002,7.300000000000001,2.1999999999999957,2789.15,64
2024-08-28 12:48:00,86.5,533.9554,1111.0,5.400000000000002,7.300000000000001,2.1999999999999957,2764.183,64
2024-08-28 12:51:00,86.5,531.004,1111.0,5.400000000000002,7.300000000000001,2.1999999999999957,2786.491,64
2024-08-28 12:57:00,86.5,528.0527,1111.0,5.400000000000002,7.300000000000001,2.1999999999999957,2774.996,64
2024-08-28 13:00:00,86.0,524.3634,1111.0,5.400000000000002,7.4,2.1999999999999957,2778.396,53
2024-08-28 13:06:00,86.0,524.8553,1111.0,5.400000000000002,7.4,2.1999999999999957,2774.481,53
2024-08-28 13:09:00,86.0,524.3634,1111.0,5.400000000000002,7.4,2.1999999999999957,2779.793,53
2024-08-28 13:12:00,86.0,523.8715,1111.0,5.400000000000002,7.4,2.1999999999999957,2783.21,53
2024-08-28 13:18:00,86.0,523.8715,1111.0,5.400000000000002,7.300000000000001,2.1999999999999957,2771.437,53
2024-08-28 13:21:00,86.0,524.1175,1111.0,5.400000000000002,7.4,2.1999999999999957,2770.591,53
2024-08-28 13:24:00,85.5,521.658,1111.0,5.300000000000001,7.300000000000001,2.1999999999999957,2745.793,53
2024-08-28 13:27:00,85.0,520.6742,1111.0,5.300000000000001,7.300000000000001,2.1000000000000014,2729.243,53
2024-08-28 13:33:00,85.0,519.9363,1111.0,5.300000000000001,7.4,2.1999999999999957,2754.809,53
2024-08-28 13:36:00,85.0,525.1013,1111.0,5.300000000000001,7.300000000000001,2.1999999999999957,2742.144,64
2024-08-28 13:42:00,85.0,521.658,1112.0,5.300000000000001,7.300000000000001,2.1000000000000014,2728.892,64
2024-08-28 13:45:00,85.5,519.9363,1112.0,5.300000000000001,7.300000000000001,2.1999999999999957,2748.82,53
2024-08-28 13:48:00,84.5,519.4445,1112.0,5.300000000000001,7.300000000000001,2.1999999999999957,2723.805,53
2024-08-28 13:51:00,84.5,519.9363,1112.0,5.400000000000002,7.300000000000001,2.0999999999999943,2732.365,53
2024-08-28 13:54:00,84.0,520.6742,1112.0,5.300000000000001,7.200000000000001,2.1999999999999957,2712.982,64
2024-08-28 13:57:00,84.0,520.1823,1112.0,5.200000000000003,7.300000000000001,2.1000000000000014,2710.219,64
2024-08-28 14:00:00,84.0,520.4282,1112.0,5.200000000000003,7.200000000000001,2.1000000000000014,2708.075,64
2024-08-28 14:03:00,84.0,524.1175,1112.0,5.100000000000001,7.200000000000001,2.1999999999999957,2716.754,64
2024-08-28 14:06:00,84.5,525.1013,1112.0,5.200000000000003,7.200000000000001,2.0999999999999943,2729.308,64
2024-08-28 14:12:00,85.5,523.1337,1112.0,5.200000000000003,7.200000000000001,2.299999999999997,2738.855,64
2024-08-28 14:18:00,86.5,524.1175,1112.0,5.299999999999997,7.300000000000001,2.200000000000003,2783.34,64
2024-08-28 14:21:00,87.0,524.1175,1112.0,5.299999999999997,7.300000000000001,2.200000000000003,2790.802,64
2024-08-28 14:24:00,87.0,525.3472,1112.0,5.299999999999997,7.300000000000001,2.3000000000000043,2784.984,64
2024-08-28 14:33:00,85.5,527.8067,1112.0,5.300000000000004,7.200000000000001,2.299999999999997,2758.858,64
2024-08-28 14:36:00,86.0,531.7419,1112.0,5.300000000000004,7.200000000000001,2.299999999999997,2762.64,64
2024-08-28 14:45:00,86.0,528.0527,1113.0,5.400000000000002,7.300000000000001,2.1999999999999957,2765.474,64
2024-08-28 14:51:00,86.0,523.1337,1113.0,5.400000000000002,7.300000000000001,2.1999999999999957,2759.894,53
2024-08-28 14:57:00,86.5,523.1337,1113.0,5.400000000000002,7.300000000000001,2.1000000000000014,2761.111,53
2024-08-28 15:03:00,85.5,522.6418,1113.0,5.399999999999999,7.300000000000001,2.200000000000003,2745.039,53
2024-08-28 15:09:00,85.0,523.1337,1113.0,5.399999999999999,7.4,2.1000000000000014,2738.674,53
2024-08-28 15:12:00,85.5,522.3958,1113.0,5.399999999999999,7.4,2.200000000000003,2729.454,53
2024-08-28 15:15:00,86.0,520.4282,1113.0,5.399999999999999,7.4,2.200000000000003,2740.492,53
2024-08-28 15:27:00,85.0,522.3958,1113.0,5.400000000000002,7.3999999999999995,2.1999999999999993,2733.448,53
2024-08-28 15:33:00,85.5,525.1013,1113.0,5.5,7.299999999999999,2.1999999999999993,2742.361,64
2024-08-28 15:39:00,85.5,524.3634,1113.0,5.5,7.4,2.1999999999999993,2747.758,53
2024-08-28 15:45:00,85.0,531.496,1114.0,5.399999999999999,7.4,2.1999999999999993,2735.226,64
2024-08-28 15:51:00,86.0,529.2824,1114.0,5.5,7.4,2.099999999999998,2742.704,53
2024-08-28 15:57:00,85.5,531.7419,1114.0,5.5,7.300000000000001,2.1999999999999957,2755.44,64
2024-08-28 16:03:00,85.0,534.2014,1114.0,5.600000000000001,7.300000000000001,2.1000000000000014,2745.316,64
2024-08-28 16:09:00,86.0,539.6123,1114.0,5.600000000000001,7.300000000000001,2.200000000000003,2759.912,64
2024-08-28 16:15:00,87.0,535.1852,1114.0,5.599999999999998,7.4,2.3000000000000043,2767.704,64
2024-08-28 16:21:00,85.5,539.6123,1114.0,5.600000000000001,7.5,2.3000000000000007,2748.878,53
2024-08-28 16:27:00,86.5,532.2338,1114.0,5.5,7.5,2.3000000000000007,2757.396,53
2024-08-28 16:33:00,85.5,533.4636,1114.0,5.599999999999998,7.5,2.1999999999999993,2745.639,53
2024-08-28 16:39:00,86.0,534.6933,1114.0,5.599999999999998,7.4,2.1999999999999993,2749.778,64
2024-08-28 16:42:00,85.0,530.5121,1115.0,5.599999999999998,7.4,2.1999999999999993,2749.105,53
2024-08-28 16:45:00,84.0,522.6418,1115.0,5.5,7.6,2.1000000000000014,2696.594,53
2024-08-28 16:51:00,84.0,523.6256,1115.0,5.5,7.4,2.1000000000000014,2700.689,53
2024-08-28 16:57:00,84.5,527.8067,1115.0,5.5,7.5,2.1000000000000014,2691.664,53
2024-08-28 17:03:00,84.0,527.5607,1115.0,5.400000000000002,7.4,2.1999999999999993,2699.829,53
2024-08-28 17:09:00,84.0,530.5121,1115.0,5.5,7.5,2.1999999999999993,2702.18,53
2024-08-28 17:15:00,82.0,507.147,1115.0,5.5,7.4,2.0000000000000036,2636.43,53
2024-08-28 17:21:00,79.5,492.39,1115.0,5.199999999999999,7.5,2.1000000000000014,2525.779,53
2024-08-28 17:27:00,77.0,479.3548,1115.0,5.099999999999998,7.6000000000000005,1.9000000000000021,2483.756,53
2024-08-28 17:33:00,77.0,476.8952,1115.0,5.099999999999998,7.500000000000001,1.9000000000000021,2486.177,53
2024-08-28 17:39:00,76.5,457.7112,1115.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2428.896,53
2024-08-28 17:45:00,76.0,516.493,1116.0,5.0,7.1,2.1000000000000014,2457.115,64
2024-08-28 17:51:00,76.0,509.6065,1116.0,5.100000000000001,7.1,2.0,2448.27,64
2024-08-28 17:57:00,76.0,509.6065,1116.0,5.100000000000001,7.0,2.0,2438.786,64
2024-08-28 18:03:00,74.0,499.0307,1116.0,5.100000000000001,7.0,1.8000000000000007,2339.578,64
2024-08-28 18:09:00,72.5,487.2251,1116.0,5.0,6.800000000000001,1.8000000000000007,2353.504,35
2024-08-28 18:15:00,70.5,476.1574,1116.0,4.800000000000001,6.9,1.6999999999999993,2254.594,35
2024-08-28 18:21:00,69.0,482.3062,1116.0,4.699999999999999,7.000000000000001,1.8000000000000007,2231.286,35
2024-08-28 18:27:00,70.5,494.3576,1116.0,4.599999999999998,6.8999999999999995,1.9000000000000021,2272.844,35
2024-08-28 18:33:00,68.5,478.8629,1116.0,4.599999999999998,6.8,1.6000000000000014,2178.643,35
2024-08-28 18:45:00,67.5,486.2413,1117.0,4.5,6.6,1.6999999999999993,2173.495,35
2024-08-28 18:51:00,66.0,490.4225,1117.0,4.5,6.6,1.5999999999999979,2126.197,35
2024-08-28 18:57:00,67.0,499.0307,1117.0,4.399999999999999,6.6,1.6999999999999993,2153.537,35
2024-08-28 19:03:00,67.5,501.7361,1117.0,4.399999999999999,6.5,1.8000000000000007,2182.023,35
2024-08-28 19:09:00,68.0,502.9659,1117.0,4.5,6.5,1.6999999999999993,2178.785,35
2024-08-28 19:15:00,67.0,496.5712,1117.0,4.399999999999999,6.5,1.6999999999999993,2140.158,35
2024-08-28 19:21:00,65.5,499.7685,1117.0,4.399999999999999,6.5,1.6999999999999993,2114.765,35
2024-08-28 19:27:00,65.5,495.8333,1117.0,4.399999999999999,6.5,1.6999999999999993,2102.243,35
2024-08-28 19:33:00,64.5,497.0631,1117.0,4.299999999999997,6.5,1.6000000000000014,2070.555,35
2024-08-28 19:39:00,63.0,493.1279,1117.0,4.300000000000001,6.5,1.5999999999999979,2037.864,35
2024-08-28 19:45:00,64.5,498.5388,1118.0,4.300000000000001,6.5,1.6999999999999993,2094.53,35
2024-08-28 19:51:00,67.5,518.9525,1118.0,4.399999999999999,6.4,1.8000000000000007,2163.498,35
2024-08-28 19:57:00,69.5,513.2957,1118.0,4.600000000000001,6.5,1.8000000000000007,2224.995,35
2024-08-28 20:03:00,68.5,516.2471,1118.0,4.700000000000003,6.6,1.8999999999999986,2212.33,35
2024-08-28 20:09:00,69.5,495.5874,1118.0,4.699999999999999,6.7,1.8000000000000007,2228.814,35
2024-08-28 20:15:00,68.0,500.5063,1118.0,4.699999999999999,6.6,1.6999999999999993,2201.097,35
2024-08-28 20:21:00,66.5,488.4549,1118.0,4.5,6.7,1.6999999999999993,2145.531,35
2024-08-28 20:27:00,64.5,487.2251,1118.0,4.399999999999999,6.5,1.6000000000000014,2075.294,35
2024-08-28 20:33:00,62.0,491.6522,1118.0,4.300000000000001,6.4,1.5,1997.919,29
2024-08-28 20:39:00,62.0,479.6007,1118.0,4.199999999999999,6.4,1.6999999999999993,1994.095,2
2024-08-28 20:45:00,62.0,492.1441,1119.0,4.199999999999999,6.300000000000001,1.6000000000000014,1997.083,29
2024-08-28 20:51:00,63.5,505.9173,1119.0,4.199999999999999,6.3,1.8999999999999986,2077.329,29
2024-08-28 20:57:00,70.0,514.5255,1119.0,4.600000000000001,6.5,2.1000000000000014,2283.654,35
2024-08-28 21:03:00,72.0,528.7905,1119.0,4.800000000000001,6.5,2.0,2340.046,35
2024-08-28 21:09:00,73.5,525.5931,1119.0,4.800000000000001,6.6,2.099999999999998,2373.115,35
2024-08-28 21:15:00,71.5,526.8229,1119.0,4.800000000000001,6.5,1.8999999999999986,2330.719,35
2024-08-28 21:21:00,71.0,498.2928,1119.0,4.699999999999999,6.6,1.8999999999999986,2298.276,35
2024-08-28 21:27:00,68.5,510.0984,1119.0,4.699999999999999,6.5,1.6999999999999993,2235.057,35
2024-08-28 21:33:00,66.5,492.1441,1119.0,4.5,6.6000000000000005,1.6000000000000014,2155.403,35
2024-08-28 21:39:00,65.5,495.8333,1119.0,4.400000000000002,6.4,1.6999999999999993,2105.249,29
2024-08-28 21:45:00,65.5,500.5063,1120.0,4.400000000000002,6.4,1.5999999999999979,2103.018,29
2024-08-28 21:51:00,64.5,493.3738,1120.0,4.300000000000001,6.4,1.8000000000000007,2121.99,29
2024-08-28 21:57:00,66.0,512.066,1120.0,4.400000000000002,6.4,1.6999999999999993,2146.551,35
2024-08-28 22:03:00,66.0,502.228,1120.0,4.5,6.4,1.6999999999999993,2145.412,35
2024-08-28 22:09:00,66.5,511.82,1120.0,4.399999999999999,6.4,1.8000000000000007,2142.976,35
2024-08-28 22:15:00,67.0,501.7361,1120.0,4.5,6.5,1.6999999999999993,2163.02,35
2024-08-28 22:21:00,67.0,504.6875,1120.0,4.5,6.4,1.6999999999999993,2147.362,35
2024-08-28 22:27:00,65.5,500.2604,1120.0,4.5,6.5,1.6000000000000014,2123.386,35
2024-08-28 22:33:00,64.0,494.8495,1120.0,4.399999999999999,6.5,1.7000000000000028,2077.881,35
2024-08-28 22:39:00,65.5,503.9496,1120.0,4.400000000000002,6.5,1.8000000000000007,2134.253,35
2024-08-28 22:45:00,66.0,491.8981,1121.0,4.5,6.5,1.7000000000000028,2141.108,35
2024-08-28 22:51:00,65.5,494.6036,1121.0,4.400000000000002,6.6,1.8000000000000007,2123.052,35
2024-08-28 22:57:00,65.5,497.309,1121.0,4.400000000000002,6.6,1.8000000000000007,2127.372,35
2024-08-28 23:03:00,66.0,495.3414,1121.0,4.5,6.7,1.8000000000000007,2145.237,35
2024-08-28 23:09:00,63.0,469.7627,1121.0,4.5,6.7,1.5999999999999979,2054.097,35
2024-08-28 23:15:00,60.5,455.0058,1121.0,4.199999999999999,6.699999999999999,1.6000000000000014,1967.765,2
2024-08-28 23:21:00,60.0,457.9572,1121.0,4.100000000000001,6.8,1.6000000000000014,1956.68,2
2024-08-28 23:27:00,59.0,452.3004,1121.0,3.900000000000002,6.5,1.5999999999999979,1899.47,2
2024-08-28 23:33:00,59.0,460.4167,1121.0,3.8000000000000007,6.4,1.8000000000000007,1911.424,2
2024-08-28 23:39:00,62.0,481.8142,1121.0,4.0,6.6,1.6000000000000014,1973.479,2
2024-08-28 23:45:00,66.5,498.2928,1122.0,4.399999999999999,6.699999999999999,1.8999999999999986,2175.871,35
2024-08-28 23:51:00,70.0,515.7552,1122.0,4.599999999999998,6.6,2.1000000000000014,2296.9,35
2024-08-28 23:57:00,71.5,504.1956,1122.0,4.799999999999997,6.699999999999999,1.9000000000000021,2315.779,35
