Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-02 05:12:00,71.5,450.0868,1223.0,4.5,7.199999999999999,1.9999999999999964,2307.031,37
2024-09-02 05:18:00,72.0,451.0706,1223.0,4.5,7.199999999999999,1.9999999999999964,2308.041,37
2024-09-02 05:24:00,71.0,449.3489,1223.0,4.5,7.199999999999999,1.9999999999999964,2313.963,37
2024-09-02 05:30:00,71.5,455.9896,1223.0,4.5,7.1,1.9999999999999964,2316.745,37
2024-09-02 05:36:00,72.5,460.9086,1223.0,4.599999999999998,7.199999999999999,2.1000000000000014,2350.853,37
2024-09-02 05:42:00,72.0,456.4815,1224.0,4.699999999999999,7.199999999999999,2.0,2345.862,37
2024-09-02 05:48:00,73.0,457.9572,1224.0,4.699999999999999,7.199999999999999,2.0,2374.784,37
2024-09-02 05:54:00,73.0,458.941,1224.0,4.699999999999999,7.1,2.0,2353.27,37
2024-09-02 06:00:00,74.0,460.4167,1224.0,4.699999999999999,7.1,2.1000000000000014,2381.242,37
2024-09-02 06:06:00,73.0,458.695,1224.0,4.699999999999999,7.199999999999999,2.1000000000000014,2379.773,37
2024-09-02 06:12:00,73.5,456.2355,1224.0,4.699999999999999,7.1,2.0,2364.682,37
2024-09-02 06:18:00,72.5,454.2679,1224.0,4.699999999999999,7.199999999999999,2.0,2368.756,37
2024-09-02 06:24:00,72.5,454.2679,1224.0,4.699999999999999,7.1,2.0,2358.668,37
2024-09-02 06:30:00,72.5,461.6464,1224.0,4.699999999999999,7.1,2.0,2376.17,37
2024-09-02 06:36:00,73.0,455.4977,1224.0,4.699999999999999,7.199999999999999,1.7999999999999972,2355.322,37
2024-09-02 06:42:00,72.0,452.5463,1225.0,4.599999999999998,7.1,1.8999999999999986,2315.279,37
2024-09-02 06:48:00,72.0,457.4652,1225.0,4.5,7.1,1.9999999999999964,2311.693,37
2024-09-02 06:54:00,72.5,457.4652,1225.0,4.5,7.1,1.9999999999999964,2317.537,37
2024-09-02 07:00:00,72.0,457.7112,1225.0,4.5,7.1,1.9999999999999964,2314.035,37
2024-09-02 07:06:00,75.0,468.7789,1225.0,4.5,7.3,2.1999999999999993,2379.745,53
2024-09-02 07:12:00,76.0,473.6979,1225.0,4.800000000000001,7.199999999999999,2.1000000000000014,2438.505,53
2024-09-02 07:18:00,76.0,474.6817,1225.0,4.800000000000001,7.1,2.0,2428.514,53
2024-09-02 07:24:00,76.0,479.6007,1225.0,4.800000000000001,7.1,2.0,2428.452,53
2024-09-02 07:30:00,75.5,473.9438,1225.0,4.800000000000001,7.1,2.0,2421.588,53
2024-09-02 07:36:00,76.0,480.5845,1225.0,4.799999999999997,7.1,2.1000000000000014,2422.436,53
2024-09-02 07:42:00,76.0,476.1574,1226.0,4.699999999999999,7.1,2.099999999999998,2423.872,53
2024-09-02 07:48:00,75.0,475.6655,1226.0,4.699999999999999,7.0,2.099999999999998,2425.383,35
2024-09-02 07:54:00,74.5,470.0087,1226.0,4.699999999999999,7.1,2.099999999999998,2388.929,37
2024-09-02 08:00:00,75.0,473.452,1226.0,4.699999999999999,7.1,2.0000000000000036,2388.32,53
2024-09-02 08:06:00,75.5,476.8952,1226.0,4.699999999999999,7.0,2.099999999999998,2417.423,64
2024-09-02 08:12:00,75.5,478.371,1226.0,4.800000000000001,7.1,2.099999999999998,2432.208,53
2024-09-02 08:18:00,76.5,488.7008,1226.0,4.800000000000001,7.1,2.099999999999998,2442.334,64
2024-09-02 08:24:00,78.0,496.0793,1226.0,4.800000000000001,7.0,2.3000000000000007,2470.58,64
2024-09-02 08:30:00,80.0,511.3281,1226.0,4.899999999999999,6.8999999999999995,2.3000000000000043,2582.362,64
2024-09-02 08:36:00,79.5,514.2795,1226.0,5.0,7.0,2.1000000000000014,2534.169,64
2024-09-02 08:39:00,79.5,514.5255,1226.0,5.0,7.1,2.200000000000003,2572.543,64
2024-09-02 08:42:00,80.5,516.2471,1227.0,5.0,7.1,2.299999999999997,2565.138,64
2024-09-02 08:48:00,80.0,512.5579,1227.0,5.0,7.0,2.299999999999997,2539.426,64
2024-09-02 08:54:00,79.5,519.1985,1227.0,4.899999999999999,6.9,2.200000000000003,2572.008,64
2024-09-02 09:00:00,79.0,515.7552,1227.0,5.0,7.0,2.200000000000003,2569.975,64
2024-09-02 09:06:00,80.5,521.1661,1227.0,5.100000000000001,6.9,2.299999999999997,2591.372,64
2024-09-02 09:12:00,79.0,498.5388,1227.0,5.100000000000001,7.2,2.1000000000000014,2531.784,64
2024-09-02 09:18:00,81.0,504.4415,1227.0,5.100000000000001,7.2,2.1999999999999957,2589.664,64
2024-09-02 09:24:00,79.0,497.8009,1227.0,5.100000000000001,7.2,2.1999999999999957,2531.031,64
2024-09-02 09:30:00,79.0,497.8009,1227.0,4.899999999999999,7.1,2.200000000000003,2534.755,64
2024-09-02 09:36:00,78.0,490.4225,1227.0,4.899999999999999,7.0,2.1000000000000014,2505.989,64
2024-09-02 09:42:00,77.0,494.6036,1228.0,4.899999999999999,7.1,2.1000000000000014,2465.416,64
2024-09-02 09:48:00,78.5,502.228,1228.0,4.899999999999999,7.0,2.1000000000000014,2509.917,64
2024-09-02 09:54:00,80.0,505.4254,1228.0,5.0,7.0,2.1000000000000014,2521.879,64
2024-09-02 10:00:00,81.5,518.9525,1228.0,5.099999999999998,7.0,2.400000000000002,2624.836,64
2024-09-02 10:06:00,83.0,532.4797,1228.0,5.199999999999999,6.999999999999999,2.400000000000002,2671.717,64
2024-09-02 10:12:00,83.0,521.412,1228.0,5.0,7.1,2.3000000000000007,2646.04,64
2024-09-02 10:18:00,83.5,528.5446,1228.0,5.0,7.199999999999999,2.5,2708.71,64
2024-09-02 10:24:00,84.5,524.1175,1228.0,5.0,7.1,2.400000000000002,2683.659,64
2024-09-02 10:30:00,84.5,526.0851,1228.0,5.0,7.200000000000001,2.400000000000002,2690.804,64
2024-09-02 10:36:00,85.0,533.9554,1228.0,5.0,7.1,2.5000000000000036,2708.081,64
2024-09-02 10:42:00,81.0,505.1794,1229.0,5.300000000000001,7.199999999999999,2.299999999999997,2642.91,64
2024-09-02 10:48:00,77.5,467.7951,1229.0,5.0,7.1000000000000005,2.1999999999999993,2483.896,53
2024-09-02 10:54:00,79.5,510.3443,1229.0,5.0,7.1,2.400000000000002,2601.741,64
2024-09-02 10:57:00,82.0,515.0174,1229.0,5.199999999999999,7.1,2.3999999999999986,2660.116,64
2024-09-02 11:00:00,81.5,511.5741,1229.0,5.300000000000001,7.1,2.299999999999997,2645.682,64
2024-09-02 11:06:00,80.5,505.4254,1229.0,5.300000000000001,6.999999999999999,2.1999999999999957,2594.571,64
2024-09-02 11:12:00,80.0,498.2928,1229.0,5.0,7.1,2.3000000000000007,2582.332,64
2024-09-02 11:18:00,80.5,499.2766,1229.0,5.099999999999998,7.199999999999999,2.3000000000000043,2605.221,64
2024-09-02 11:24:00,80.5,499.5226,1229.0,5.0,7.199999999999999,2.3000000000000007,2594.59,64
2024-09-02 11:30:00,79.5,501.9821,1229.0,5.100000000000001,7.199999999999999,2.1999999999999993,2582.045,64
2024-09-02 11:36:00,79.0,499.7685,1229.0,5.0,7.199999999999999,2.1999999999999993,2587.345,64
2024-09-02 11:42:00,78.5,503.2118,1230.0,5.099999999999998,7.1,2.099999999999998,2541.481,64
2024-09-02 11:48:00,79.0,507.147,1230.0,5.0,7.0,2.1999999999999957,2557.831,64
2024-09-02 11:54:00,79.0,510.8362,1230.0,5.0,7.1,2.1999999999999957,2546.502,64
2024-09-02 12:00:00,80.5,508.1308,1230.0,5.099999999999998,7.1,2.3000000000000007,2572.079,64
2024-09-02 12:06:00,79.5,510.3443,1230.0,5.099999999999998,7.1,2.1999999999999993,2593.122,64
2024-09-02 12:12:00,80.0,508.8687,1230.0,5.099999999999998,7.1,2.3000000000000007,2586.178,64
2024-09-02 12:18:00,80.0,501.9821,1230.0,5.0,7.199999999999999,2.3000000000000007,2583.342,64
2024-09-02 12:24:00,81.0,504.6875,1230.0,5.100000000000001,7.1,2.3000000000000007,2614.531,64
2024-09-02 12:30:00,80.0,508.3767,1230.0,5.0,7.1,2.3000000000000007,2590.805,64
2024-09-02 12:36:00,80.0,504.4415,1230.0,5.099999999999998,7.0,2.200000000000003,2577.942,64
2024-09-02 12:42:00,80.0,500.5063,1231.0,5.100000000000001,7.1,2.200000000000003,2588.09,64
2024-09-02 12:48:00,80.0,500.5063,1231.0,4.899999999999999,7.1,2.3000000000000043,2572.058,64
2024-09-02 12:54:00,80.5,502.7199,1231.0,5.0,7.1,2.200000000000003,2603.099,64
2024-09-02 13:00:00,80.0,499.5226,1231.0,5.0,7.1,2.200000000000003,2579.05,64
2024-09-02 13:06:00,80.0,504.6875,1231.0,5.0,7.1,2.299999999999997,2606.43,64
2024-09-02 13:12:00,80.5,502.7199,1231.0,5.100000000000001,7.1,2.1999999999999957,2599.468,64
2024-09-02 13:18:00,80.0,503.2118,1231.0,5.100000000000001,7.0,2.1999999999999957,2602.095,64
2024-09-02 13:24:00,81.5,507.147,1231.0,5.100000000000001,7.199999999999999,2.299999999999997,2645.673,64
2024-09-02 13:30:00,81.5,503.4577,1231.0,5.100000000000001,7.199999999999999,2.1999999999999957,2628.641,64
2024-09-02 13:36:00,81.5,504.6875,1231.0,5.100000000000001,7.199999999999999,2.1999999999999957,2651.377,64
2024-09-02 13:42:00,81.5,508.8687,1232.0,5.200000000000003,7.199999999999999,2.1999999999999957,2633.155,64
2024-09-02 13:48:00,82.0,504.4415,1232.0,5.200000000000003,7.199999999999999,2.299999999999997,2656.133,64
2024-09-02 13:54:00,82.5,505.9173,1232.0,5.199999999999999,7.299999999999999,2.299999999999997,2670.803,53
2024-09-02 14:00:00,83.0,506.9011,1232.0,5.199999999999999,7.199999999999999,2.200000000000003,2649.611,64
2024-09-02 14:06:00,82.0,508.1308,1232.0,5.199999999999999,7.199999999999999,2.200000000000003,2657.091,64
2024-09-02 14:12:00,83.0,523.6256,1232.0,5.199999999999999,7.199999999999999,2.299999999999997,2697.852,64
2024-09-02 14:18:00,84.0,529.2824,1232.0,5.300000000000001,7.1,2.3999999999999986,2710.733,64
2024-09-02 14:24:00,83.5,528.0527,1232.0,5.300000000000001,7.1,2.3999999999999986,2702.191,64
2024-09-02 14:30:00,85.0,517.4769,1232.0,5.4999999999999964,7.1,2.3000000000000043,2750.924,64
2024-09-02 14:36:00,83.5,507.6389,1232.0,5.300000000000004,7.299999999999999,2.299999999999997,2692.472,53
2024-09-02 14:42:00,82.5,499.7685,1233.0,5.200000000000003,7.3999999999999995,2.299999999999997,2673.982,53
2024-09-02 14:48:00,82.0,494.8495,1233.0,5.200000000000003,7.3999999999999995,2.299999999999997,2660.548,53
2024-09-02 14:54:00,81.5,492.8819,1233.0,5.199999999999996,7.3,2.200000000000003,2642.999,53
2024-09-02 15:00:00,81.0,487.963,1233.0,5.199999999999996,7.3,2.3000000000000043,2636.818,53
2024-09-02 15:06:00,81.5,488.2089,1233.0,5.099999999999998,7.4,2.3000000000000043,2637.898,53
2024-09-02 15:12:00,80.5,483.2899,1233.0,5.199999999999999,7.4,2.1000000000000014,2624.171,53
2024-09-02 15:18:00,81.0,487.963,1233.0,5.099999999999998,7.299999999999999,2.200000000000003,2633.449,53
2024-09-02 15:24:00,81.0,491.8981,1233.0,5.099999999999998,7.299999999999999,2.3000000000000043,2620.04,53
2024-09-02 15:30:00,80.5,491.1603,1233.0,5.199999999999999,7.199999999999999,2.200000000000003,2615.793,53
2024-09-02 15:36:00,79.0,479.8466,1233.0,5.099999999999998,7.199999999999999,2.200000000000003,2597.651,53
2024-09-02 15:42:00,79.0,483.5359,1234.0,5.099999999999998,7.299999999999999,2.200000000000003,2594.215,53
2024-09-02 15:48:00,79.5,477.3871,1234.0,5.099999999999998,7.3999999999999995,2.200000000000003,2575.002,53
2024-09-02 15:54:00,77.5,464.5978,1234.0,5.0000000000000036,7.299999999999999,2.0,2508.674,53
2024-09-02 16:00:00,77.5,473.206,1234.0,5.0000000000000036,7.199999999999999,2.0999999999999943,2510.404,53
2024-09-02 16:06:00,77.5,466.3194,1234.0,5.0000000000000036,7.199999999999999,2.0999999999999943,2532.225,53
2024-09-02 16:12:00,77.0,465.3356,1234.0,4.900000000000002,7.199999999999999,2.1000000000000014,2494.568,53
2024-09-02 16:18:00,76.5,460.1707,1234.0,4.900000000000002,7.199999999999999,2.1000000000000014,2485.93,53
2024-09-02 16:24:00,75.0,457.4652,1234.0,4.900000000000002,7.299999999999999,2.0,2450.732,53
2024-09-02 16:30:00,73.5,446.3976,1234.0,4.800000000000001,7.3999999999999995,2.0,2404.239,37
2024-09-02 16:36:00,76.0,449.3489,1234.0,4.800000000000001,7.3,2.0,2395.855,53
2024-09-02 16:42:00,75.5,450.0868,1235.0,4.800000000000001,7.3999999999999995,2.0,2417.588,53
2024-09-02 16:48:00,74.0,445.6598,1235.0,4.699999999999999,7.3,2.0,2362.885,37
2024-09-02 16:54:00,72.5,440.0029,1235.0,4.600000000000001,7.3,1.9999999999999964,2318.831,37
2024-09-02 17:06:00,76.0,479.6007,1235.0,4.800000000000001,7.0,2.200000000000003,2447.826,64
2024-09-02 17:12:00,76.5,479.3548,1235.0,4.800000000000001,7.0,2.200000000000003,2457.716,64
2024-09-02 17:18:00,77.0,479.8466,1235.0,4.900000000000002,7.0,2.0,2466.319,64
2024-09-02 17:30:00,77.0,487.4711,1235.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2470.494,64
2024-09-02 17:36:00,77.0,486.7332,1235.0,4.800000000000001,7.0,2.1000000000000014,2475.102,64
2024-09-02 17:42:00,77.0,487.963,1236.0,4.800000000000001,7.0,2.1000000000000014,2484.62,64
2024-09-02 17:48:00,76.5,484.5197,1236.0,4.900000000000002,7.0,2.0,2472.289,64
2024-09-02 18:06:00,76.5,477.1412,1236.0,4.800000000000001,7.0,2.1000000000000014,2449.533,64
2024-09-02 18:12:00,75.5,462.1383,1236.0,4.800000000000001,7.2,2.0,2427.416,53
2024-09-02 18:18:00,73.5,456.4815,1236.0,4.599999999999998,7.1000000000000005,2.0,2363.176,37
2024-09-02 18:24:00,74.5,455.9896,1236.0,4.599999999999998,7.1000000000000005,2.0,2362.624,37
2024-09-02 19:54:00,70.5,449.103,1238.0,4.0,6.499999999999999,1.9000000000000021,2269.072,38
2024-09-02 20:00:00,71.5,454.022,1238.0,4.300000000000001,7.000000000000001,2.1000000000000014,2278.281,37
2024-09-02 20:18:00,71.0,462.8762,1238.0,4.399999999999999,6.799999999999999,2.0000000000000036,2303.176,35
2024-09-02 20:24:00,70.0,452.7923,1238.0,4.399999999999999,6.999999999999999,2.0000000000000036,2252.264,37
2024-09-02 20:30:00,68.5,446.3976,1238.0,4.400000000000002,6.8999999999999995,1.8999999999999986,2219.236,37
2024-09-02 20:39:00,69.0,437.5434,1238.0,4.300000000000001,6.8,1.7999999999999972,2141.361,37
2024-09-02 20:54:00,67.0,438.7731,1239.0,4.0,6.699999999999999,1.8000000000000007,2163.197,38
2024-09-02 21:00:00,68.5,442.7083,1239.0,4.0,6.6,1.8000000000000007,2241.601,38
2024-09-02 21:06:00,71.5,458.695,1239.0,4.099999999999998,6.500000000000001,2.0,2315.509,35
2024-09-02 21:15:00,74.0,470.9925,1239.0,4.399999999999999,6.800000000000001,2.3000000000000007,2409.11,35
2024-09-02 21:21:00,73.5,470.2546,1239.0,4.599999999999998,7.0,2.1000000000000014,2400.669,35
2024-09-02 21:27:00,73.5,460.4167,1239.0,4.699999999999999,7.000000000000001,2.0,2352.151,37
2024-09-02 21:33:00,70.0,451.0706,1239.0,4.5,6.9,1.9000000000000021,2277.042,37
2024-09-02 21:39:00,67.0,437.5434,1239.0,4.300000000000001,6.6,1.3999999999999986,2155.653,38
2024-09-02 21:45:00,65.5,432.6244,1240.0,4.0,6.8,1.8000000000000007,2136.879,38
2024-09-02 21:51:00,65.0,427.7054,1240.0,3.8999999999999986,6.5,1.8000000000000007,2121.288,2
2024-09-02 21:57:00,65.5,438.2813,1240.0,3.8000000000000007,6.5,1.6999999999999993,2098.188,2
2024-09-02 22:00:00,69.5,441.2326,1240.0,3.900000000000002,6.5,1.9000000000000021,2229.222,38
2024-09-02 22:03:00,71.5,451.5625,1240.0,4.099999999999998,6.5,2.0,2306.326,35
2024-09-02 22:06:00,71.5,461.6464,1240.0,4.100000000000001,6.699999999999999,2.1000000000000014,2316.802,35
2024-09-02 22:09:00,69.5,461.6464,1240.0,4.300000000000001,6.699999999999999,2.0,2251.156,35
2024-09-02 22:12:00,70.5,466.5654,1240.0,4.200000000000003,6.6000000000000005,1.8999999999999986,2283.202,35
2024-09-02 22:18:00,73.0,468.7789,1240.0,4.399999999999999,6.700000000000001,2.099999999999998,2416.498,35
2024-09-02 22:21:00,72.0,468.533,1240.0,4.399999999999999,6.800000000000001,2.099999999999998,2330.168,35
2024-09-02 22:27:00,72.0,469.7627,1240.0,4.300000000000001,6.6,1.8999999999999986,2350.644,35
2024-09-02 22:33:00,70.0,454.2679,1240.0,4.400000000000002,6.799999999999999,1.7999999999999972,2266.568,35
2024-09-02 22:36:00,69.0,456.7274,1240.0,4.300000000000001,6.8,1.8999999999999986,2234.11,35
2024-09-02 22:42:00,69.0,455.9896,1241.0,4.100000000000001,6.5,1.9000000000000021,2220.094,35
2024-09-02 22:45:00,68.5,450.5787,1241.0,4.100000000000001,6.6,1.9000000000000021,2211.667,38
2024-09-02 22:51:00,69.0,444.184,1241.0,4.0,6.5,1.9000000000000021,2196.518,38
2024-09-02 22:54:00,67.5,449.8409,1241.0,4.0,6.5,1.9000000000000021,2154.398,2
2024-09-02 23:03:00,66.5,452.3004,1241.0,4.0,6.6,1.9000000000000021,2153.98,2
2024-09-02 23:09:00,67.5,409.5052,1241.0,4.0,6.8999999999999995,2.0000000000000036,2133.44,38
2024-09-02 23:12:00,70.5,477.1412,1241.0,4.0,6.5,2.099999999999998,2391.723,35
2024-09-02 23:15:00,75.0,477.6331,1241.0,4.400000000000002,6.9,2.299999999999997,2378.411,35
2024-09-02 23:18:00,74.0,482.3062,1241.0,4.5,7.0,2.3000000000000007,2414.374,35
2024-09-02 23:21:00,74.0,483.7818,1241.0,4.600000000000001,6.9,2.1999999999999993,2426.033,35
2024-09-02 23:27:00,76.0,506.9011,1241.0,4.799999999999997,6.8,2.200000000000003,2498.701,64
2024-09-02 23:33:00,80.0,496.8171,1241.0,4.899999999999999,7.0,2.3999999999999986,2584.309,64
2024-09-02 23:39:00,78.0,487.4711,1241.0,4.899999999999999,7.0,2.1000000000000014,2490.134,64
2024-09-02 23:45:00,75.0,468.7789,1242.0,4.899999999999999,7.2,2.0,2441.915,53
2024-09-02 23:48:00,72.5,458.941,1242.0,4.699999999999999,7.2,1.9000000000000021,2375.619,37
2024-09-02 23:51:00,72.5,462.3843,1242.0,4.699999999999999,7.1000000000000005,1.9000000000000021,2346.372,37
2024-09-02 23:54:00,71.5,455.9896,1242.0,4.599999999999998,7.000000000000001,2.0000000000000036,2309.512,37
2024-09-02 23:57:00,71.0,459.9248,1242.0,4.599999999999998,7.000000000000001,2.0000000000000036,2314.729,37
2024-09-03 00:03:00,71.0,447.6273,1242.0,4.400000000000002,7.2,2.1000000000000014,2301.326,37
2024-09-03 00:09:00,71.0,449.8409,1242.0,4.400000000000002,7.2,2.1000000000000014,2284.683,37
2024-09-03 00:15:00,70.5,448.8571,1242.0,4.599999999999998,7.3,2.0000000000000036,2286.965,37
2024-09-03 00:21:00,71.0,444.9219,1242.0,4.5,7.199999999999999,2.1000000000000014,2311.117,37
2024-09-03 00:24:00,71.0,447.8733,1242.0,4.5,7.3,2.0000000000000036,2309.924,37
2024-09-03 00:27:00,70.5,443.6921,1242.0,4.5,7.1,2.0000000000000036,2299.418,37
2024-09-03 00:30:00,71.0,450.0868,1242.0,4.599999999999998,7.299999999999999,2.0000000000000036,2290.455,37
2024-09-03 00:33:00,71.0,450.3327,1242.0,4.5,7.199999999999999,2.1000000000000014,2328.353,37
2024-09-03 00:36:00,71.5,446.6435,1242.0,4.599999999999998,7.199999999999999,2.0000000000000036,2356.242,37
2024-09-03 00:39:00,72.0,451.3165,1242.0,4.5,7.299999999999999,2.0000000000000036,2335.232,37
2024-09-03 00:42:00,71.5,444.9219,1243.0,4.599999999999998,7.199999999999999,2.0000000000000036,2329.383,37
2024-09-03 00:45:00,71.5,448.8571,1243.0,4.599999999999998,7.199999999999999,2.0000000000000036,2335.748,37
2024-09-03 00:51:00,73.0,458.4491,1243.0,4.599999999999998,7.199999999999999,2.099999999999998,2351.416,37
2024-09-03 00:54:00,73.0,456.7274,1243.0,4.599999999999998,7.199999999999999,2.099999999999998,2353.764,37
2024-09-03 00:57:00,72.0,456.4815,1243.0,4.699999999999999,7.200000000000001,1.9999999999999964,2348.671,37
2024-09-03 01:03:00,72.5,456.7274,1243.0,4.699999999999999,7.1,1.9999999999999964,2361.691,37
2024-09-03 01:09:00,73.0,455.2517,1243.0,4.600000000000001,7.199999999999999,1.9999999999999964,2340.577,37
2024-09-03 01:15:00,72.5,450.5787,1243.0,4.600000000000001,7.300000000000001,1.9999999999999964,2364.375,37
2024-09-03 01:21:00,72.5,454.2679,1243.0,4.600000000000001,7.200000000000001,1.9999999999999964,2354.094,37
2024-09-03 01:24:00,73.5,455.9896,1243.0,4.699999999999999,7.200000000000001,2.1999999999999993,2390.004,37
2024-09-03 01:27:00,74.0,456.2355,1243.0,4.600000000000001,7.300000000000001,2.1999999999999993,2393.273,37
2024-09-03 01:30:00,74.5,450.5787,1243.0,4.600000000000001,7.300000000000001,2.1999999999999993,2417.69,37
2024-09-03 01:33:00,74.0,451.3165,1243.0,4.600000000000001,7.300000000000001,2.099999999999998,2397.853,37
2024-09-03 01:39:00,73.5,451.8085,1243.0,4.699999999999999,7.199999999999999,1.9999999999999964,2380.1,37
2024-09-03 01:45:00,73.0,451.0706,1244.0,4.699999999999999,7.199999999999999,1.9999999999999964,2358.791,37
2024-09-03 01:51:00,73.0,457.4652,1244.0,4.600000000000001,7.199999999999999,1.9999999999999964,2358.412,37
2024-09-03 01:57:00,72.0,453.7761,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2333.389,37
2024-09-03 02:00:00,72.0,450.3327,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2325.75,37
2024-09-03 02:03:00,70.0,448.8571,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2295.802,37
2024-09-03 02:09:00,70.5,443.6921,1244.0,4.5,7.299999999999999,2.1000000000000014,2288.649,37
2024-09-03 02:15:00,70.5,443.6921,1244.0,4.5,7.199999999999999,2.1000000000000014,2311.527,37
2024-09-03 02:21:00,71.5,448.6111,1244.0,4.5,7.299999999999999,2.1000000000000014,2316.063,37
2024-09-03 02:27:00,71.0,450.3327,1244.0,4.5,7.1,2.1000000000000014,2298.504,37
2024-09-03 02:39:00,71.5,452.3004,1244.0,4.599999999999998,7.199999999999999,2.0000000000000036,2314.304,37
2024-09-03 02:42:00,71.5,451.3165,1245.0,4.5,7.199999999999999,2.099999999999998,2328.088,37
2024-09-03 02:45:00,72.0,449.8409,1245.0,4.599999999999998,7.199999999999999,2.099999999999998,2346.51,37
2024-09-03 02:51:00,72.5,452.3004,1245.0,4.600000000000001,7.199999999999999,1.9999999999999964,2348.291,37
2024-09-03 03:03:00,72.0,449.103,1245.0,4.5,7.199999999999999,2.099999999999998,2336.998,37
2024-09-03 03:09:00,71.5,442.4624,1245.0,4.5,7.299999999999999,2.0000000000000036,2285.966,37
2024-09-03 03:15:00,71.5,445.6598,1245.0,4.5,7.199999999999999,2.0000000000000036,2294.141,37
2024-09-03 03:21:00,70.5,443.6921,1245.0,4.400000000000002,7.299999999999999,2.1000000000000014,2281.249,37
2024-09-03 03:27:00,69.0,441.9705,1245.0,4.400000000000002,7.199999999999999,1.8999999999999986,2214.277,37
2024-09-03 03:33:00,68.5,440.4948,1245.0,4.400000000000002,7.199999999999999,2.0,2245.807,37
2024-09-03 03:39:00,69.0,443.6921,1245.0,4.400000000000002,7.1,1.8999999999999986,2231.991,37
2024-09-03 03:45:00,68.0,448.8571,1246.0,4.300000000000001,7.1,2.0,2193.646,37
2024-09-03 03:51:00,68.0,451.5625,1246.0,4.400000000000002,7.1,1.8999999999999986,2212.679,37
2024-09-03 03:57:00,68.0,454.7599,1246.0,4.400000000000002,7.1,1.8999999999999986,2244.133,37
2024-09-03 04:03:00,74.0,453.5301,1246.0,4.400000000000002,7.1,2.1000000000000014,2401.47,37
2024-09-03 04:09:00,74.0,462.8762,1246.0,4.5,7.1,2.1999999999999993,2393.535,37
2024-09-03 04:15:00,74.0,466.3194,1246.0,4.5,7.199999999999999,2.3000000000000007,2422.326,37
2024-09-03 04:21:00,75.0,469.7627,1246.0,4.699999999999999,7.199999999999999,2.1000000000000014,2438.957,53
2024-09-03 04:27:00,74.5,457.2193,1246.0,4.699999999999999,7.3999999999999995,2.0,2401.208,53
2024-09-03 04:33:00,73.5,446.6435,1246.0,4.699999999999999,7.3,2.0,2379.935,37
2024-09-03 04:45:00,67.5,430.1649,1247.0,4.300000000000001,7.3,2.0,2175.304,37
2024-09-03 04:51:00,67.5,430.9027,1247.0,4.199999999999999,7.0,1.7999999999999972,2183.669,37
2024-09-03 04:57:00,70.0,427.2136,1247.0,3.8999999999999986,7.0,1.9000000000000021,2280.635,37
2024-09-03 05:03:00,72.0,434.592,1247.0,4.099999999999998,7.1,2.0,2338.655,37
2024-09-03 05:09:00,70.5,441.7245,1247.0,4.199999999999999,7.199999999999999,2.1000000000000014,2286.944,37
2024-09-03 05:15:00,73.5,450.0868,1247.0,4.199999999999999,6.999999999999999,2.1000000000000014,2384.107,37
2024-09-03 05:21:00,74.5,459.6788,1247.0,4.399999999999999,7.1,2.1999999999999993,2433.346,37
2024-09-03 05:27:00,74.0,463.3681,1247.0,4.5,7.199999999999999,2.1999999999999993,2401.817,37
2024-09-03 05:33:00,73.5,465.3356,1247.0,4.600000000000001,7.199999999999999,2.1999999999999993,2375.763,37
2024-09-03 05:39:00,74.0,456.4815,1247.0,4.699999999999999,7.1,2.1000000000000014,2393.224,37
2024-09-03 05:45:00,72.5,455.4977,1248.0,4.600000000000001,7.199999999999999,2.099999999999998,2329.74,37
2024-09-03 05:51:00,70.5,438.0353,1248.0,4.5,7.2,1.9000000000000021,2231.967,37
2024-09-03 05:57:00,68.5,437.5434,1248.0,4.400000000000002,7.2,1.8999999999999986,2180.04,37
2024-09-03 06:03:00,70.0,434.1001,1248.0,4.300000000000001,7.2,2.1000000000000014,2278.008,37
2024-09-03 06:09:00,71.0,433.3623,1248.0,4.300000000000001,7.2,1.8999999999999986,2285.079,37
2024-09-03 06:15:00,70.5,439.511,1248.0,4.100000000000001,6.9,1.9000000000000021,2319.928,37
2024-09-03 06:27:00,70.0,442.4624,1248.0,4.300000000000001,7.1,1.7000000000000028,2319.657,37
2024-09-03 06:30:00,73.5,453.5301,1248.0,4.199999999999999,7.0,2.1000000000000014,2350.973,37
2024-09-03 06:33:00,73.5,459.6788,1248.0,4.399999999999999,7.0,2.200000000000003,2388.929,37
2024-09-03 06:39:00,74.5,459.1869,1248.0,4.5,7.1,2.0000000000000036,2383.505,37
2024-09-03 06:45:00,75.0,467.0573,1249.0,4.599999999999998,7.1,2.099999999999998,2392.669,37
2024-09-03 06:51:00,75.0,469.0249,1249.0,4.599999999999998,7.1,2.1999999999999993,2395.047,37
2024-09-03 06:57:00,74.5,457.7112,1249.0,4.699999999999999,7.1,2.099999999999998,2385.435,37
2024-09-03 07:03:00,73.5,459.1869,1249.0,4.599999999999998,7.1,2.099999999999998,2360.547,37
2024-09-03 07:09:00,72.0,451.8085,1249.0,4.5,7.199999999999999,2.0000000000000036,2348.467,37
2024-09-03 07:15:00,71.5,458.695,1249.0,4.5,7.0,2.1000000000000014,2278.245,37
2024-09-03 07:21:00,70.5,455.2517,1249.0,4.5,7.0,2.0,2239.475,37
2024-09-03 07:27:00,70.0,462.8762,1249.0,4.5,7.0,1.8999999999999986,2199.975,37
2024-09-03 07:33:00,71.0,464.8438,1249.0,4.5,6.9,2.0,2274.071,35
2024-09-03 07:39:00,72.0,472.7141,1249.0,4.5,6.9,2.1000000000000014,2312.369,35
2024-09-03 07:45:00,73.5,478.6169,1250.0,4.599999999999998,6.9,2.0000000000000036,2372.235,35
2024-09-03 07:51:00,75.0,480.8304,1250.0,4.599999999999998,7.0,2.1999999999999993,2386.984,35
2024-09-03 07:57:00,75.5,484.7656,1250.0,4.699999999999999,6.8999999999999995,2.099999999999998,2390.595,64
2024-09-03 08:03:00,75.0,485.0116,1250.0,4.700000000000003,7.0,2.1999999999999957,2426.902,64
2024-09-03 08:09:00,75.5,491.1603,1250.0,4.800000000000001,7.0,2.1000000000000014,2415.963,64
2024-09-03 08:15:00,75.0,489.4387,1250.0,4.900000000000002,7.0,2.1000000000000014,2413.311,64
2024-09-03 08:21:00,75.5,495.8333,1250.0,4.800000000000001,6.9,2.1000000000000014,2413.005,64
2024-09-03 08:27:00,75.0,499.2766,1250.0,4.899999999999999,6.8999999999999995,2.200000000000003,2458.99,64
2024-09-03 08:33:00,77.5,505.1794,1250.0,4.899999999999999,7.0,2.200000000000003,2487.155,64
2024-09-03 08:39:00,81.0,507.6389,1250.0,5.0,7.199999999999999,2.3999999999999986,2533.979,64
2024-09-03 08:45:00,78.0,526.0851,1251.0,4.899999999999999,6.8,2.200000000000003,2519.254,64
2024-09-03 08:51:00,78.5,528.0527,1251.0,5.0,6.7,2.1999999999999957,2534.634,64
2024-09-03 08:57:00,78.0,519.1985,1251.0,5.0,6.8,2.1000000000000014,2500.289,64
2024-09-03 09:03:00,83.0,527.3148,1251.0,4.799999999999997,6.5,2.3000000000000043,2647.492,64
2024-09-03 09:09:00,82.5,537.1528,1251.0,5.0,6.700000000000001,2.400000000000002,2628.767,64
2024-09-03 09:15:00,81.0,520.6742,1251.0,5.100000000000001,7.0,2.3000000000000007,2596.204,64
2024-09-03 09:21:00,79.5,514.0336,1251.0,5.0,7.0,2.3000000000000007,2610.98,64
2024-09-03 09:27:00,79.0,498.0469,1251.0,5.0,7.1,2.3000000000000007,2540.868,64
2024-09-03 09:33:00,77.0,481.8142,1251.0,5.0,7.2,2.099999999999998,2470.881,53
2024-09-03 09:39:00,77.0,484.7656,1251.0,4.800000000000001,7.1000000000000005,2.1999999999999993,2460.589,64
2024-09-03 09:45:00,76.5,481.0764,1252.0,4.900000000000002,7.1000000000000005,2.1999999999999993,2470.596,64
2024-09-03 09:51:00,76.5,489.4387,1252.0,4.800000000000001,7.0,2.1999999999999993,2462.156,64
2024-09-03 09:57:00,76.5,485.7494,1252.0,4.800000000000001,7.1,2.1999999999999993,2443.221,64
2024-09-03 10:03:00,76.5,494.6036,1252.0,4.800000000000001,7.0,2.1999999999999993,2452.896,64
2024-09-03 10:09:00,76.5,493.1279,1252.0,4.800000000000001,6.9,2.1999999999999993,2445.561,64
2024-09-03 10:15:00,75.5,491.6522,1252.0,4.800000000000001,7.0,2.1999999999999993,2445.089,64
2024-09-03 10:21:00,76.5,492.8819,1252.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2502.554,64
2024-09-03 10:27:00,80.5,499.0307,1252.0,5.0,7.199999999999999,2.3999999999999986,2589.268,64
2024-09-03 10:33:00,79.5,503.4577,1252.0,5.100000000000001,7.1,2.1999999999999957,2590.666,64
2024-09-03 10:39:00,81.0,505.1794,1252.0,5.100000000000001,7.0,2.299999999999997,2597.486,64
2024-09-03 10:45:00,80.5,509.1146,1253.0,5.200000000000003,7.1,2.1999999999999957,2605.979,64
2024-09-03 10:51:00,80.0,504.6875,1253.0,5.199999999999999,7.1,2.200000000000003,2587.335,64
2024-09-03 10:57:00,79.0,496.5712,1253.0,5.199999999999999,7.1,2.1000000000000014,2564.025,64
2024-09-03 11:03:00,78.5,489.4387,1253.0,5.0,7.1,2.1999999999999993,2522.54,64
2024-09-03 11:09:00,78.0,494.3576,1253.0,5.0,7.0,2.1999999999999993,2525.185,64
2024-09-03 11:15:00,79.0,492.1441,1253.0,5.099999999999998,7.199999999999999,2.200000000000003,2549.097,53
2024-09-03 11:21:00,78.0,494.1117,1253.0,5.0,7.1,2.1999999999999993,2520.301,64
2024-09-03 11:27:00,78.5,492.39,1253.0,5.0,7.1,2.1999999999999993,2495.771,64
2024-09-03 11:33:00,78.5,496.0793,1253.0,5.0,7.1,2.3000000000000007,2517.371,64
2024-09-03 11:39:00,78.0,495.5874,1253.0,5.0,7.1,2.3000000000000007,2522.278,64
2024-09-03 11:45:00,78.0,488.4549,1254.0,5.0,7.1,2.1999999999999993,2518.955,64
2024-09-03 11:51:00,78.0,490.6684,1254.0,5.0,7.1,2.3000000000000007,2515.531,64
2024-09-03 11:57:00,78.0,491.6522,1254.0,5.0,7.199999999999999,2.3000000000000007,2514.434,64
2024-09-03 12:03:00,76.5,491.8981,1254.0,5.0,7.1,2.099999999999998,2477.629,64
2024-09-03 12:09:00,77.0,488.2089,1254.0,5.0,7.1,2.1999999999999957,2488.209,64
2024-09-03 12:15:00,77.0,497.0631,1254.0,5.099999999999998,7.1,2.099999999999998,2486.91,64
2024-09-03 12:21:00,77.0,492.39,1254.0,4.900000000000002,7.1,2.1999999999999957,2493.985,64
2024-09-03 12:27:00,77.5,497.0631,1254.0,5.099999999999998,7.1,2.1999999999999993,2509.351,64
2024-09-03 12:33:00,78.0,497.309,1254.0,5.0,7.1,2.3000000000000007,2509.847,64
2024-09-03 12:39:00,78.0,499.7685,1254.0,5.0,7.1,2.3000000000000007,2533.408,64
2024-09-03 12:45:00,79.0,510.0984,1255.0,5.100000000000001,7.1,2.3000000000000007,2558.954,64
2024-09-03 12:51:00,79.5,508.3767,1255.0,5.199999999999999,7.1,2.200000000000003,2564.522,64
2024-09-03 12:57:00,78.5,499.5226,1255.0,5.100000000000001,6.999999999999999,2.1000000000000014,2527.912,64
2024-09-03 13:03:00,79.0,491.8981,1255.0,5.0,7.199999999999999,2.200000000000003,2546.314,64
2024-09-03 13:09:00,78.5,489.9306,1255.0,5.0,7.199999999999999,2.200000000000003,2524.84,53
2024-09-03 13:15:00,79.0,497.8009,1255.0,5.0,7.1,2.1999999999999957,2561.959,64
2024-09-03 13:21:00,79.0,499.7685,1255.0,5.0,7.1,2.1999999999999957,2588.67,64
2024-09-03 13:27:00,79.5,499.2766,1255.0,5.0,7.1,2.3999999999999986,2562.688,64
2024-09-03 13:33:00,80.0,499.7685,1255.0,5.0,7.1,2.299999999999997,2567.04,64
2024-09-03 13:39:00,80.0,494.3576,1255.0,5.099999999999998,7.199999999999999,2.3000000000000007,2578.532,64
2024-09-03 13:45:00,80.0,491.1603,1256.0,5.099999999999998,7.3,2.3000000000000007,2571.389,53
2024-09-03 13:51:00,80.0,490.4225,1256.0,5.099999999999998,7.199999999999999,2.3000000000000007,2579.989,53
2024-09-03 13:57:00,82.0,497.0631,1256.0,5.099999999999998,7.4,2.5000000000000036,2623.481,53
2024-09-03 14:03:00,79.0,481.0764,1256.0,5.099999999999998,7.3999999999999995,2.1999999999999993,2531.682,53
2024-09-03 14:09:00,80.5,497.8009,1256.0,5.099999999999998,7.199999999999999,2.3000000000000007,2575.0,64
2024-09-03 14:12:00,81.0,503.2118,1256.0,5.099999999999998,7.199999999999999,2.400000000000002,2595.807,64
2024-09-03 14:15:00,80.5,509.1146,1256.0,5.099999999999998,7.199999999999999,2.3000000000000007,2595.188,64
2024-09-03 14:21:00,80.0,509.3605,1256.0,5.099999999999998,7.1,2.400000000000002,2582.211,64
2024-09-03 14:27:00,81.5,516.985,1256.0,5.199999999999999,7.199999999999999,2.400000000000002,2633.334,64
2024-09-03 14:33:00,81.5,511.3281,1256.0,5.299999999999997,7.300000000000001,2.3999999999999986,2671.229,64
2024-09-03 14:39:00,82.5,514.5255,1256.0,5.199999999999999,7.200000000000001,2.3000000000000043,2678.15,64
2024-09-03 14:45:00,84.0,515.2633,1257.0,5.199999999999999,7.199999999999999,2.400000000000002,2717.537,64
2024-09-03 14:48:00,84.0,516.493,1257.0,5.199999999999999,7.300000000000001,2.400000000000002,2698.647,64
2024-09-03 14:51:00,84.5,521.9039,1257.0,5.199999999999999,7.300000000000001,2.400000000000002,2692.954,64
2024-09-03 14:57:00,84.0,519.9363,1257.0,5.199999999999999,7.200000000000001,2.400000000000002,2696.01,64
2024-09-03 15:00:00,84.0,514.2795,1257.0,5.199999999999999,7.300000000000001,2.400000000000002,2695.217,64
2024-09-03 15:03:00,83.5,515.2633,1257.0,5.199999999999999,7.1,2.400000000000002,2693.608,64
2024-09-03 15:09:00,83.5,524.3634,1257.0,5.099999999999998,7.1,2.400000000000002,2688.073,64
2024-09-03 15:12:00,83.0,520.1823,1257.0,5.0,7.1,2.5,2678.968,64
2024-09-03 15:15:00,82.5,519.1985,1257.0,5.0,7.1,2.3999999999999986,2676.997,64
2024-09-03 15:21:00,83.0,521.412,1257.0,5.099999999999998,7.1,2.400000000000002,2682.66,64
2024-09-03 15:27:00,83.0,520.1823,1257.0,5.0,7.1,2.3999999999999986,2674.696,64
2024-09-03 15:33:00,83.5,517.4769,1257.0,5.0,7.1,2.5,2683.12,64
2024-09-03 15:39:00,83.0,521.658,1257.0,5.100000000000001,7.200000000000001,2.3999999999999986,2682.697,64
2024-09-03 15:45:00,83.0,520.4282,1258.0,5.0,7.200000000000001,2.3999999999999986,2697.359,64
2024-09-03 15:51:00,83.5,522.3958,1258.0,5.0,7.300000000000001,2.5,2683.341,64
2024-09-03 15:57:00,83.5,522.8877,1258.0,5.0,7.200000000000001,2.5,2691.403,64
2024-09-03 16:03:00,83.5,523.1337,1258.0,5.099999999999998,7.300000000000001,2.400000000000002,2711.892,64
2024-09-03 16:09:00,83.0,519.9363,1258.0,5.099999999999998,7.300000000000001,2.400000000000002,2704.804,64
2024-09-03 16:15:00,83.5,519.1985,1258.0,5.0,7.200000000000001,2.5000000000000036,2699.401,64
2024-09-03 16:21:00,83.0,522.6418,1258.0,5.0,7.200000000000001,2.5000000000000036,2698.344,64
2024-09-03 16:27:00,83.5,522.6418,1258.0,5.0,7.200000000000001,2.5000000000000036,2696.222,64
2024-09-03 16:33:00,84.0,516.2471,1258.0,5.0,7.300000000000001,2.4999999999999964,2702.291,64
2024-09-03 16:39:00,83.5,521.1661,1258.0,5.0,7.200000000000001,2.4999999999999964,2703.556,64
2024-09-03 16:45:00,84.0,520.1823,1259.0,4.900000000000002,7.300000000000001,2.4999999999999964,2717.226,64
2024-09-03 16:51:00,85.0,519.4445,1259.0,5.0,7.300000000000001,2.5,2734.664,64
2024-09-03 16:57:00,85.5,519.4445,1259.0,5.0,7.300000000000001,2.5,2753.479,64
2024-09-03 17:03:00,85.0,517.7228,1259.0,5.0,7.300000000000001,2.5,2743.781,64
2024-09-03 17:09:00,84.5,513.2957,1259.0,5.0,7.299999999999999,2.5,2721.064,64
2024-09-03 17:15:00,84.0,513.7876,1259.0,5.0,7.199999999999999,2.3999999999999986,2701.957,64
2024-09-03 17:21:00,82.0,507.8849,1259.0,4.800000000000001,7.199999999999999,2.400000000000002,2647.897,64
2024-09-03 17:27:00,82.0,501.4901,1259.0,4.800000000000001,7.199999999999999,2.400000000000002,2643.666,64
2024-09-03 17:33:00,82.0,504.6875,1259.0,4.800000000000001,7.199999999999999,2.400000000000002,2646.389,64
2024-09-03 17:39:00,82.5,504.1956,1259.0,4.899999999999999,7.199999999999999,2.3999999999999986,2674.449,64
2024-09-03 17:45:00,82.0,505.6713,1260.0,4.899999999999999,7.299999999999999,2.3999999999999986,2663.503,64
2024-09-03 17:51:00,82.0,502.7199,1260.0,5.0,7.199999999999999,2.299999999999997,2672.979,64
2024-09-03 17:57:00,82.5,500.5063,1260.0,4.899999999999999,7.299999999999999,2.3999999999999986,2672.954,64
2024-09-03 18:03:00,82.0,498.2928,1260.0,4.899999999999999,7.3999999999999995,2.3999999999999986,2662.178,53
2024-09-03 18:09:00,81.0,491.8981,1260.0,4.800000000000001,7.3999999999999995,2.400000000000002,2629.796,53
2024-09-03 18:15:00,80.0,487.2251,1260.0,4.800000000000001,7.3999999999999995,2.3000000000000007,2597.641,53
2024-09-03 18:21:00,80.0,491.1603,1260.0,4.800000000000001,7.199999999999999,2.3000000000000007,2578.205,64
2024-09-03 18:24:00,79.0,491.6522,1260.0,4.800000000000001,7.199999999999999,2.3000000000000007,2567.185,64
2024-09-03 18:27:00,79.5,488.2089,1260.0,4.699999999999999,7.199999999999999,2.3000000000000007,2561.845,64
2024-09-03 18:39:00,79.5,485.0116,1260.0,4.599999999999998,7.3999999999999995,2.3000000000000007,2564.315,53
2024-09-03 18:45:00,80.0,483.2899,1261.0,4.699999999999999,7.3999999999999995,2.3000000000000007,2564.255,53
2024-09-03 18:51:00,79.0,480.5845,1261.0,4.699999999999999,7.3999999999999995,2.3000000000000007,2537.068,53
2024-09-03 18:57:00,78.0,483.7818,1261.0,4.699999999999999,7.3,2.1999999999999993,2541.855,53
2024-09-03 19:03:00,79.0,483.5359,1261.0,4.699999999999999,7.3,2.3000000000000007,2544.729,53
2024-09-03 19:09:00,78.0,480.0926,1261.0,4.600000000000001,7.3,2.1999999999999957,2539.82,53
2024-09-03 19:15:00,75.5,463.86,1261.0,4.700000000000003,7.3999999999999995,2.0,2447.978,53
2024-09-03 19:21:00,75.0,472.2223,1261.0,4.600000000000001,7.199999999999999,2.1000000000000014,2460.151,53
2024-09-03 19:27:00,76.0,473.6979,1261.0,4.600000000000001,7.199999999999999,2.1000000000000014,2471.797,53
2024-09-03 19:33:00,75.5,472.2223,1261.0,4.600000000000001,7.300000000000001,2.1000000000000014,2471.735,53
2024-09-03 19:39:00,76.0,471.4844,1261.0,4.699999999999999,7.199999999999999,2.200000000000003,2476.542,53
2024-09-03 19:45:00,76.5,471.4844,1262.0,4.699999999999999,7.300000000000001,2.1000000000000014,2485.509,53
2024-09-03 19:51:00,76.0,474.9276,1262.0,4.800000000000001,7.300000000000001,2.1999999999999957,2508.229,53
2024-09-03 19:57:00,76.5,477.3871,1262.0,4.800000000000001,7.300000000000001,2.1999999999999957,2514.109,53
2024-09-03 20:03:00,77.0,474.6817,1262.0,4.900000000000002,7.300000000000001,2.1999999999999957,2513.443,53
2024-09-03 20:09:00,76.5,473.452,1262.0,4.900000000000002,7.199999999999999,2.1000000000000014,2487.863,53
2024-09-03 20:15:00,76.0,471.4844,1262.0,4.800000000000001,7.1,2.1000000000000014,2443.141,53
2024-09-03 20:21:00,75.0,465.3356,1262.0,4.899999999999999,7.199999999999999,2.1000000000000014,2445.958,53
2024-09-03 20:27:00,75.0,473.206,1262.0,4.899999999999999,7.1,2.0,2406.021,53
2024-09-03 20:33:00,76.0,472.2223,1262.0,4.799999999999997,7.1,2.200000000000003,2450.911,53
2024-09-03 20:39:00,77.0,474.9276,1262.0,4.799999999999997,7.199999999999999,2.200000000000003,2451.096,53
2024-09-03 20:45:00,76.0,469.7627,1263.0,4.799999999999997,7.199999999999999,2.1000000000000014,2430.772,53
2024-09-03 20:51:00,77.0,473.9438,1263.0,4.799999999999997,7.199999999999999,2.200000000000003,2444.74,53
2024-09-03 20:57:00,77.5,481.0764,1263.0,4.899999999999999,7.199999999999999,2.200000000000003,2486.347,53
2024-09-03 21:03:00,77.0,477.3871,1263.0,4.899999999999999,7.199999999999999,2.200000000000003,2478.233,53
2024-09-03 21:09:00,77.5,476.1574,1263.0,4.899999999999999,7.199999999999999,2.200000000000003,2491.861,53
2024-09-03 21:15:00,76.5,474.6817,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2462.203,53
2024-09-03 21:21:00,77.0,475.6655,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2468.42,53
2024-09-03 21:27:00,76.5,476.1574,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2452.354,53
2024-09-03 21:33:00,75.5,471.9763,1263.0,4.899999999999999,7.199999999999999,2.1000000000000014,2439.022,53
2024-09-03 21:39:00,75.0,470.9925,1263.0,4.799999999999997,7.199999999999999,2.200000000000003,2445.461,53
2024-09-03 21:45:00,75.0,470.7465,1264.0,4.899999999999999,7.199999999999999,2.1000000000000014,2447.537,53
2024-09-03 21:51:00,75.0,472.4682,1264.0,4.799999999999997,7.199999999999999,2.200000000000003,2439.427,53
2024-09-03 21:57:00,75.0,474.6817,1264.0,4.799999999999997,7.199999999999999,2.200000000000003,2439.187,53
2024-09-03 22:03:00,76.5,478.125,1264.0,4.899999999999999,7.199999999999999,2.1000000000000014,2456.205,53
2024-09-03 22:09:00,75.5,474.4358,1264.0,4.899999999999999,7.199999999999999,2.1000000000000014,2469.719,53
2024-09-03 22:15:00,76.0,467.5492,1264.0,4.899999999999999,7.199999999999999,2.0,2394.74,53
2024-09-03 22:21:00,74.5,472.7141,1264.0,4.799999999999997,7.1,2.1000000000000014,2403.386,53
2024-09-03 22:27:00,74.0,470.7465,1264.0,4.699999999999999,7.1,2.099999999999998,2388.626,37
2024-09-03 22:33:00,73.5,467.3032,1264.0,4.699999999999999,7.1,2.099999999999998,2391.519,37
2024-09-03 22:39:00,72.0,457.4652,1264.0,4.699999999999999,7.199999999999999,2.0000000000000036,2355.662,37
2024-09-03 22:45:00,71.5,435.3299,1265.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2273.242,37
2024-09-03 22:51:00,67.5,428.4433,1265.0,4.399999999999999,7.199999999999999,1.8999999999999986,2181.764,37
2024-09-03 22:54:00,70.0,425.7379,1265.0,4.199999999999999,7.3999999999999995,2.0000000000000036,2257.02,37
2024-09-03 22:57:00,70.5,457.9572,1265.0,4.300000000000001,7.1,2.1999999999999993,2357.295,37
2024-09-03 23:03:00,72.5,462.6302,1265.0,4.600000000000001,7.1,2.1000000000000014,2368.056,37
2024-09-03 23:09:00,70.5,444.43,1265.0,4.5,7.199999999999999,2.0,2259.641,37
2024-09-03 23:27:00,75.0,476.4034,1265.0,4.699999999999999,7.0,2.200000000000003,2456.092,35
2024-09-03 23:30:00,74.0,485.0116,1265.0,4.699999999999999,6.9,2.1000000000000014,2412.026,35
2024-09-03 23:33:00,73.5,487.4711,1265.0,4.699999999999999,6.9,2.1000000000000014,2420.252,35
2024-09-03 23:39:00,74.5,502.7199,1265.0,4.699999999999999,6.9,2.200000000000003,2403.301,64
2024-09-03 23:45:00,75.0,495.3414,1266.0,4.699999999999999,6.800000000000001,2.1000000000000014,2432.645,64
2024-09-03 23:51:00,72.5,493.1279,1266.0,4.599999999999998,6.700000000000001,2.0,2359.905,35
2024-09-03 23:57:00,73.0,484.7656,1266.0,4.5,6.800000000000001,1.9999999999999964,2362.458,35
2024-09-04 00:12:00,72.5,478.6169,1266.0,4.5,6.800000000000001,2.099999999999998,2363.697,35
2024-09-04 00:15:00,71.0,473.452,1266.0,4.399999999999999,6.800000000000001,2.099999999999998,2313.87,35
2024-09-04 00:21:00,70.0,468.287,1266.0,4.399999999999999,6.9,2.0000000000000036,2274.755,35
2024-09-04 00:27:00,69.5,475.6655,1266.0,4.300000000000001,6.800000000000001,2.0,2253.936,35
2024-09-04 00:33:00,69.0,478.6169,1266.0,4.400000000000002,6.700000000000001,2.0,2242.971,35
2024-09-04 00:39:00,70.5,475.1736,1266.0,4.400000000000002,6.800000000000001,2.1999999999999957,2292.439,35
2024-09-04 00:45:00,68.0,479.3548,1267.0,4.400000000000002,6.800000000000001,2.0,2233.796,35
2024-09-04 00:51:00,69.5,475.1736,1267.0,4.400000000000002,6.700000000000001,2.0,2255.367,35
2024-09-04 01:03:00,69.5,474.9276,1267.0,4.400000000000002,6.800000000000001,2.0,2239.707,35
2024-09-04 01:09:00,69.0,474.6817,1267.0,4.400000000000002,6.700000000000001,2.0,2248.978,35
2024-09-04 01:15:00,67.0,478.125,1267.0,4.300000000000001,6.700000000000001,2.0,2187.479,35
2024-09-04 01:27:00,75.0,488.2089,1267.0,4.5,6.800000000000001,2.400000000000002,2430.168,35
2024-09-04 01:33:00,76.5,494.3576,1267.0,4.800000000000001,6.700000000000001,2.3999999999999986,2527.632,64
2024-09-04 01:39:00,78.0,508.3767,1267.0,5.0,6.9,2.400000000000002,2551.99,64
2024-09-04 01:45:00,77.5,500.5063,1268.0,5.0,6.800000000000001,2.1999999999999993,2506.106,64
2024-09-04 02:09:00,72.5,478.371,1268.0,4.800000000000001,6.8999999999999995,2.1000000000000014,2369.384,35
2024-09-04 02:15:00,70.0,469.0249,1268.0,4.699999999999999,6.6,1.8000000000000043,2244.55,35
2024-09-04 02:21:00,67.5,467.7951,1268.0,4.5,6.8,2.0000000000000036,2191.254,35
2024-09-04 02:39:00,69.5,472.7141,1268.0,4.299999999999997,6.5,2.0,2222.734,35
2024-09-04 02:45:00,75.0,487.2251,1269.0,4.399999999999999,6.6,2.200000000000003,2399.591,35
2024-09-04 02:51:00,73.0,492.39,1269.0,4.599999999999998,6.799999999999999,2.1999999999999993,2318.469,35
2024-09-04 02:57:00,75.0,508.3767,1269.0,4.5,6.499999999999999,2.1999999999999957,2461.313,35
2024-09-04 03:15:00,80.0,514.5255,1269.0,5.0,6.699999999999999,2.1999999999999957,2595.911,64
2024-09-04 03:21:00,77.5,496.8171,1269.0,5.0,6.8999999999999995,2.1999999999999957,2461.76,64
2024-09-04 03:30:00,75.0,487.963,1269.0,5.0,6.999999999999999,2.1999999999999957,2425.213,64
2024-09-04 03:45:00,69.0,458.4491,1270.0,4.699999999999999,6.8999999999999995,2.0,2246.369,35
2024-09-04 03:51:00,67.0,457.2193,1270.0,4.5,6.8999999999999995,1.9000000000000021,2202.534,35
2024-09-04 04:00:00,70.0,454.022,1270.0,4.300000000000001,6.5,1.8999999999999986,2237.668,35
2024-09-04 04:06:00,70.0,456.7274,1270.0,4.399999999999999,6.8,1.9000000000000021,2265.58,35
2024-09-04 04:12:00,70.5,463.614,1270.0,4.200000000000003,6.6,1.8999999999999986,2290.21,35
2024-09-04 04:18:00,71.0,478.125,1270.0,4.300000000000001,6.699999999999999,2.1999999999999993,2279.511,35
2024-09-04 04:24:00,72.5,482.3062,1270.0,4.600000000000001,6.699999999999999,2.1000000000000014,2311.959,35
2024-09-04 04:27:00,71.5,484.5197,1270.0,4.600000000000001,6.799999999999999,2.0,2320.076,35
2024-09-04 04:30:00,72.0,495.8333,1270.0,4.600000000000001,6.699999999999999,2.1000000000000014,2304.847,35
2024-09-04 04:36:00,73.0,499.2766,1270.0,4.700000000000003,6.6,2.1999999999999957,2357.785,35
2024-09-04 04:42:00,73.0,508.3767,1271.0,4.800000000000001,6.499999999999999,2.099999999999998,2372.178,35
2024-09-04 04:48:00,73.5,508.3767,1271.0,4.800000000000001,6.499999999999999,2.099999999999998,2386.812,35
2024-09-04 04:54:00,74.0,501.4901,1271.0,4.900000000000002,6.699999999999999,2.099999999999998,2383.457,35
2024-09-04 05:00:00,73.0,493.1279,1271.0,4.800000000000001,6.6,2.0000000000000036,2351.891,35
2024-09-04 05:03:00,72.5,483.044,1271.0,4.699999999999999,6.699999999999999,2.0000000000000036,2332.319,35
2024-09-04 05:06:00,70.5,476.8952,1271.0,4.700000000000003,6.699999999999999,2.0,2301.161,35
2024-09-04 05:09:00,70.0,473.9438,1271.0,4.600000000000001,6.699999999999999,1.8999999999999986,2271.587,35
2024-09-04 05:12:00,69.0,477.3871,1271.0,4.5,6.699999999999999,2.0,2217.996,35
2024-09-04 05:18:00,68.5,473.9438,1271.0,4.399999999999999,6.699999999999999,2.1000000000000014,2211.775,35
2024-09-04 05:24:00,68.0,472.7141,1271.0,4.5,6.699999999999999,1.8999999999999986,2204.357,35
2024-09-04 05:30:00,71.5,467.5492,1271.0,4.300000000000001,6.699999999999999,1.9000000000000021,2334.753,35
2024-09-04 05:33:00,71.0,469.0249,1271.0,4.5,6.8,2.0,2318.274,35
2024-09-04 05:36:00,72.5,467.5492,1271.0,4.5,6.6,2.0,2353.331,35
2024-09-04 05:39:00,73.0,475.9114,1271.0,4.600000000000001,6.699999999999999,2.0,2323.695,35
2024-09-04 05:45:00,71.0,481.3224,1272.0,4.399999999999999,6.699999999999999,2.1000000000000014,2287.952,35
2024-09-04 05:48:00,70.5,476.8952,1272.0,4.299999999999997,6.3999999999999995,1.8000000000000043,2280.871,35
2024-09-04 05:54:00,73.5,481.8142,1272.0,4.399999999999999,6.5,2.1000000000000014,2364.245,35
2024-09-04 06:00:00,71.5,483.2899,1272.0,4.5,6.5,2.0,2294.098,35
2024-09-04 06:03:00,70.5,485.7494,1272.0,4.5,6.4,1.6999999999999957,2342.445,35
2024-09-04 06:09:00,75.5,502.228,1272.0,4.5,6.5,2.1999999999999957,2469.71,35
2024-09-04 06:12:00,76.0,500.2604,1272.0,4.699999999999999,6.5,2.1999999999999993,2474.985,64
2024-09-04 06:18:00,75.5,499.5226,1272.0,4.899999999999999,6.6,2.1000000000000014,2402.19,64
2024-09-04 06:24:00,74.0,511.82,1272.0,4.899999999999999,6.699999999999999,2.200000000000003,2416.014,64
2024-09-04 06:30:00,72.5,487.4711,1272.0,4.899999999999999,6.6,1.7999999999999972,2359.947,35
2024-09-04 06:36:00,72.0,472.4682,1272.0,4.699999999999999,6.8,1.9999999999999964,2307.685,35
2024-09-04 06:42:00,70.0,467.7951,1273.0,4.599999999999998,6.8,2.0000000000000036,2268.504,35
2024-09-04 06:48:00,68.0,466.3194,1273.0,4.5,6.8,2.0,2183.691,35
2024-09-04 06:54:00,66.0,450.5787,1273.0,4.399999999999999,6.8,1.8999999999999986,2142.447,35
2024-09-04 07:00:00,68.5,464.1059,1273.0,4.099999999999998,6.5,1.8000000000000007,2214.072,35
2024-09-04 07:06:00,71.0,466.5654,1273.0,4.299999999999997,6.6,1.8999999999999986,2265.612,35
2024-09-04 07:12:00,71.5,493.3738,1273.0,4.299999999999997,6.5,1.8000000000000043,2309.736,35
2024-09-04 07:15:00,74.0,499.2766,1273.0,4.199999999999999,6.300000000000001,2.1999999999999993,2370.183,29
2024-09-04 07:18:00,74.5,517.4769,1273.0,4.600000000000001,6.300000000000001,2.0,2376.665,16
2024-09-04 07:21:00,76.0,514.0336,1273.0,4.600000000000001,6.4,2.3999999999999986,2444.59,16
2024-09-04 07:24:00,76.0,517.4769,1273.0,4.800000000000001,6.300000000000001,2.099999999999998,2431.53,16
2024-09-04 07:30:00,76.0,526.577,1273.0,4.800000000000001,6.300000000000001,2.3000000000000007,2421.358,16
2024-09-04 07:36:00,75.5,521.658,1273.0,4.800000000000001,6.4,2.1999999999999993,2424.599,16
2024-09-04 07:42:00,75.5,510.5902,1274.0,4.900000000000002,6.5,2.099999999999998,2423.626,64
2024-09-04 07:48:00,76.5,523.1337,1274.0,4.900000000000002,6.6,2.1999999999999993,2435.123,64
2024-09-04 07:54:00,75.5,512.066,1274.0,4.899999999999999,6.5,2.099999999999998,2377.109,64
2024-09-04 08:00:00,73.5,509.6065,1274.0,4.899999999999999,6.5,2.0000000000000036,2353.277,35
2024-09-04 08:06:00,72.5,512.5579,1274.0,4.800000000000001,6.300000000000001,2.0,2288.559,16
2024-09-04 08:12:00,72.5,511.5741,1274.0,4.800000000000001,6.300000000000001,1.8999999999999986,2319.524,16
