Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-04 08:18:00,73.0,516.493,1274.0,4.800000000000001,6.300000000000001,2.1000000000000014,2335.627,16
2024-09-04 08:24:00,73.0,514.5255,1274.0,4.900000000000002,6.4,2.0,2335.033,16
2024-09-04 08:27:00,73.5,515.5093,1274.0,4.900000000000002,6.4,2.0,2334.717,16
2024-09-04 08:30:00,73.0,517.4769,1274.0,4.900000000000002,6.4,2.0,2346.153,16
2024-09-04 08:33:00,74.0,517.9688,1274.0,4.900000000000002,6.5,2.0,2375.847,16
2024-09-04 08:36:00,75.0,517.4769,1274.0,4.900000000000002,6.5,2.1000000000000014,2384.271,16
2024-09-04 08:42:00,75.0,516.739,1275.0,4.900000000000002,6.5,2.1000000000000014,2422.694,16
2024-09-04 08:48:00,76.0,518.2147,1275.0,5.0,6.6,2.099999999999998,2433.463,64
2024-09-04 08:54:00,75.0,524.8553,1275.0,5.0,6.6,2.099999999999998,2442.007,64
2024-09-04 08:57:00,76.0,528.7905,1275.0,5.0,6.5,2.099999999999998,2446.003,16
2024-09-04 09:00:00,77.0,540.842,1275.0,5.0,6.5,2.3000000000000007,2481.552,16
2024-09-04 09:03:00,77.5,538.6285,1275.0,5.100000000000001,6.5,2.1999999999999993,2479.599,64
2024-09-04 09:06:00,80.0,561.9937,1275.0,5.100000000000001,6.5,2.400000000000002,2546.097,64
2024-09-04 09:09:00,78.5,561.2558,1275.0,5.199999999999999,6.4,2.200000000000003,2551.358,16
2024-09-04 09:12:00,79.5,561.9937,1275.0,5.199999999999999,6.4,2.3000000000000043,2542.54,16
2024-09-04 09:18:00,77.0,521.412,1275.0,4.900000000000002,6.5,2.0,2463.788,64
2024-09-04 09:24:00,76.5,538.3825,1275.0,4.800000000000001,6.4,2.200000000000003,2458.023,16
2024-09-04 09:30:00,76.5,515.7552,1275.0,4.900000000000002,6.5,1.7999999999999972,2490.236,64
2024-09-04 09:33:00,76.5,511.82,1275.0,4.600000000000001,6.6,1.9999999999999964,2453.082,64
2024-09-04 09:36:00,74.5,510.3443,1275.0,4.5,6.5,2.099999999999998,2420.132,35
2024-09-04 09:42:00,74.5,512.5579,1276.0,4.399999999999999,6.6,2.1999999999999993,2397.757,35
2024-09-04 09:48:00,74.0,516.739,1276.0,4.5,6.5,2.1999999999999993,2390.466,35
2024-09-04 09:54:00,74.0,518.2147,1276.0,4.5,6.5,2.1999999999999993,2379.965,35
2024-09-04 10:00:00,74.0,515.5093,1276.0,4.5,6.5,2.1999999999999993,2383.018,35
2024-09-04 10:06:00,73.5,509.3605,1276.0,4.5,6.5,2.1999999999999993,2353.708,35
2024-09-04 10:12:00,74.0,510.0984,1276.0,4.400000000000002,6.6,2.1999999999999993,2371.754,35
2024-09-04 12:00:00,79.0,520.6742,1278.0,4.800000000000001,6.9,2.299999999999997,2559.687,64
2024-09-04 12:06:00,79.0,520.4282,1278.0,4.900000000000002,6.9,2.299999999999997,2570.918,64
2024-09-04 12:12:00,79.0,520.6742,1278.0,4.900000000000002,6.800000000000001,2.299999999999997,2550.395,64
2024-09-04 12:15:00,78.0,523.6256,1278.0,4.900000000000002,7.0,2.1999999999999957,2536.906,64
2024-09-04 12:18:00,79.0,517.9688,1278.0,4.900000000000002,6.9,2.1999999999999957,2559.548,64
2024-09-04 12:24:00,79.0,521.658,1278.0,4.900000000000002,6.800000000000001,2.1999999999999957,2542.083,64
2024-09-04 12:30:00,78.0,524.1175,1278.0,4.900000000000002,6.800000000000001,2.3999999999999986,2590.908,64
2024-09-04 12:36:00,80.0,525.3472,1278.0,4.900000000000002,6.9,2.3999999999999986,2570.894,64
2024-09-04 12:42:00,79.0,527.5607,1279.0,4.900000000000002,6.9,2.299999999999997,2572.526,64
2024-09-04 12:45:00,80.0,530.5121,1279.0,5.0,6.9,2.299999999999997,2576.092,64
2024-09-04 12:48:00,79.5,533.4636,1279.0,5.0,6.9,2.1999999999999957,2576.663,64
2024-09-04 12:51:00,80.0,538.3825,1279.0,4.899999999999999,6.9,2.299999999999997,2572.687,64
2024-09-04 12:54:00,80.0,535.923,1279.0,4.899999999999999,6.8,2.299999999999997,2575.052,64
2024-09-04 13:00:00,79.5,535.923,1279.0,5.0,6.8999999999999995,2.299999999999997,2587.288,64
2024-09-04 13:06:00,80.5,533.9554,1279.0,5.0,6.9,2.3999999999999986,2588.468,64
2024-09-04 13:12:00,80.5,536.6609,1279.0,5.0,6.9,2.299999999999997,2592.199,64
2024-09-04 13:18:00,81.0,537.3987,1279.0,5.0,7.0,2.5,2607.986,64
2024-09-04 13:21:00,80.0,537.3987,1279.0,5.100000000000001,6.9,2.1999999999999957,2602.014,64
2024-09-04 13:24:00,80.5,534.6933,1279.0,5.0,7.0,2.299999999999997,2612.364,64
2024-09-04 13:30:00,81.0,532.4797,1279.0,4.899999999999999,6.9,2.3999999999999986,2594.684,64
2024-09-04 13:36:00,81.0,531.004,1279.0,5.0,7.0,2.3999999999999986,2607.791,64
2024-09-04 13:42:00,81.5,530.0203,1280.0,4.900000000000002,7.1,2.5,2625.115,64
2024-09-04 13:48:00,81.5,537.8906,1280.0,5.0,7.0,2.400000000000002,2640.031,64
2024-09-04 13:54:00,79.5,523.6256,1280.0,5.0,7.0,2.1999999999999993,2574.945,64
2024-09-04 14:00:00,80.0,523.8715,1280.0,4.699999999999999,6.9,2.400000000000002,2566.357,64
2024-09-04 14:06:00,80.5,521.412,1280.0,4.800000000000001,6.9,2.4999999999999964,2624.333,64
2024-09-04 14:12:00,80.5,527.5607,1280.0,4.800000000000001,6.9,2.400000000000002,2607.285,64
2024-09-04 14:18:00,78.5,534.9393,1280.0,4.800000000000001,6.9,2.3000000000000007,2565.107,64
2024-09-04 14:24:00,81.0,531.25,1280.0,4.899999999999999,6.800000000000001,2.3999999999999986,2604.135,64
2024-09-04 14:30:00,80.5,531.496,1280.0,4.899999999999999,6.800000000000001,2.299999999999997,2614.045,64
2024-09-04 14:33:00,81.0,531.7419,1280.0,4.899999999999999,6.9,2.3999999999999986,2604.613,64
2024-09-04 14:36:00,81.0,530.5121,1280.0,4.899999999999999,6.9,2.299999999999997,2612.22,64
2024-09-04 14:42:00,81.0,531.7419,1281.0,4.899999999999999,6.9,2.299999999999997,2608.627,64
2024-09-04 14:45:00,82.0,535.1852,1281.0,4.899999999999999,7.0,2.3999999999999986,2645.519,64
2024-09-04 14:54:00,82.0,532.4797,1281.0,4.899999999999999,7.0,2.3999999999999986,2636.874,64
2024-09-04 15:00:00,81.5,531.7419,1281.0,5.0,7.0,2.3999999999999986,2644.001,64
2024-09-04 15:06:00,81.5,531.496,1281.0,5.0,7.0,2.3999999999999986,2633.151,64
2024-09-04 15:09:00,81.5,531.25,1281.0,5.0,6.9,2.3999999999999986,2633.006,64
2024-09-04 15:12:00,82.0,531.496,1281.0,5.0,6.9,2.299999999999997,2632.555,64
2024-09-04 15:18:00,80.5,532.4797,1281.0,4.899999999999999,6.9,2.3000000000000043,2605.84,64
2024-09-04 15:24:00,81.0,529.7743,1281.0,4.899999999999999,6.9,2.3000000000000043,2636.159,64
2024-09-04 15:30:00,81.5,530.0203,1281.0,4.899999999999999,6.9,2.3000000000000043,2618.738,64
2024-09-04 15:36:00,82.0,527.3148,1281.0,5.0,6.9,2.3999999999999986,2627.885,64
2024-09-04 15:39:00,81.5,530.5121,1282.0,5.0,6.9,2.299999999999997,2624.349,64
2024-09-04 15:42:00,81.5,530.2662,1282.0,5.0,6.9,2.200000000000003,2622.69,64
2024-09-04 15:45:00,82.0,530.2662,1282.0,4.899999999999999,7.0,2.3999999999999986,2651.174,64
2024-09-04 15:48:00,81.0,532.2338,1282.0,4.899999999999999,6.9,2.3000000000000043,2612.75,64
2024-09-04 15:54:00,81.5,540.3501,1282.0,4.899999999999999,6.9,2.3999999999999986,2612.352,64
2024-09-04 16:00:00,83.5,542.3177,1282.0,5.0,6.9,2.5,2676.139,64
2024-09-04 16:06:00,83.0,545.2691,1282.0,5.100000000000001,6.9,2.3999999999999986,2687.348,64
2024-09-04 16:12:00,85.0,554.3692,1282.0,5.100000000000001,6.9,2.6000000000000014,2726.027,64
2024-09-04 16:15:00,86.0,561.9937,1282.0,5.199999999999999,6.9,2.5000000000000036,2749.434,64
2024-09-04 16:18:00,85.0,561.7477,1282.0,5.199999999999999,6.9,2.5000000000000036,2752.259,64
2024-09-04 16:21:00,86.0,564.2072,1282.0,5.199999999999999,7.0,2.5000000000000036,2768.533,64
2024-09-04 16:24:00,85.5,563.7153,1282.0,5.199999999999999,7.0,2.5000000000000036,2763.728,64
2024-09-04 16:30:00,86.5,569.1262,1282.0,5.199999999999999,6.9,2.599999999999998,2787.834,64
2024-09-04 16:36:00,86.5,582.8993,1282.0,5.100000000000001,6.9,2.6999999999999957,2788.965,64
2024-09-04 16:42:00,88.0,571.8316,1283.0,5.199999999999999,6.9,2.599999999999998,2825.985,64
2024-09-04 16:48:00,87.0,560.0261,1283.0,5.199999999999999,7.0,2.5000000000000036,2806.163,64
2024-09-04 16:54:00,88.0,561.7477,1283.0,5.199999999999999,7.0,2.5000000000000036,2797.088,64
2024-09-04 17:00:00,86.5,555.8449,1283.0,5.100000000000001,7.0,2.5,2784.9,64
2024-09-04 17:06:00,85.5,545.761,1283.0,5.100000000000001,7.0,2.5,2754.448,64
2024-09-04 17:12:00,86.5,549.6962,1283.0,5.0,7.1,2.6000000000000014,2772.189,64
2024-09-04 17:18:00,86.5,548.2205,1283.0,5.099999999999998,7.1,2.5000000000000036,2771.829,64
2024-09-04 17:21:00,84.5,545.761,1283.0,5.099999999999998,7.0,2.5000000000000036,2771.379,64
2024-09-04 17:24:00,85.0,544.7772,1283.0,5.099999999999998,7.0,2.5000000000000036,2746.693,64
2024-09-04 17:27:00,84.5,541.5799,1283.0,5.099999999999998,7.0,2.5000000000000036,2742.613,64
2024-09-04 17:30:00,84.5,537.3987,1283.0,5.0,7.1,2.5000000000000036,2738.361,64
2024-09-04 17:36:00,84.0,535.923,1283.0,5.0,7.1,2.5000000000000036,2742.192,64
2024-09-04 17:42:00,83.5,528.5446,1284.0,5.0,7.0,2.400000000000002,2686.5,64
2024-09-04 17:48:00,83.0,532.2338,1284.0,4.899999999999999,7.0,2.400000000000002,2686.844,64
2024-09-04 17:54:00,82.5,526.577,1284.0,4.899999999999999,7.1,2.400000000000002,2682.475,64
2024-09-04 18:00:00,83.0,533.9554,1284.0,4.899999999999999,7.0,2.400000000000002,2680.981,64
2024-09-04 18:06:00,83.0,533.7095,1284.0,4.899999999999999,7.0,2.5000000000000036,2683.388,64
2024-09-04 18:12:00,82.5,533.7095,1284.0,4.899999999999999,7.0,2.400000000000002,2668.442,64
2024-09-04 18:18:00,83.0,539.1204,1284.0,4.899999999999999,7.1,2.5000000000000036,2695.446,64
2024-09-04 18:24:00,83.0,538.3825,1284.0,4.899999999999999,7.1,2.5000000000000036,2693.615,64
2024-09-04 18:30:00,83.0,534.9393,1284.0,5.0,7.1,2.400000000000002,2681.422,64
2024-09-04 18:36:00,82.5,534.6933,1284.0,4.899999999999999,6.9,2.400000000000002,2664.378,64
2024-09-04 18:39:00,82.5,536.1689,1284.0,4.899999999999999,6.9,2.400000000000002,2676.733,64
2024-09-04 18:42:00,82.5,534.2014,1285.0,4.899999999999999,7.0,2.5000000000000036,2659.502,64
2024-09-04 18:48:00,83.0,536.6609,1285.0,5.0,7.0,2.3000000000000007,2669.354,64
2024-09-04 18:54:00,83.0,536.6609,1285.0,4.899999999999999,6.9,2.5000000000000036,2671.711,64
2024-09-04 19:00:00,84.0,538.3825,1285.0,5.0,7.0,2.400000000000002,2683.283,64
2024-09-04 19:06:00,83.5,539.1204,1285.0,5.0,7.0,2.400000000000002,2692.198,64
2024-09-04 19:09:00,84.0,537.6447,1285.0,5.0,7.0,2.400000000000002,2691.046,64
2024-09-04 19:12:00,83.5,534.2014,1285.0,4.900000000000002,7.0,2.400000000000002,2693.886,64
2024-09-04 19:18:00,84.0,534.9393,1285.0,4.900000000000002,7.0,2.400000000000002,2695.087,64
2024-09-04 19:21:00,84.5,533.4636,1285.0,4.900000000000002,7.0,2.4999999999999964,2698.941,64
2024-09-04 19:24:00,84.0,538.6285,1285.0,5.0,7.0,2.400000000000002,2693.083,64
2024-09-04 19:30:00,83.5,541.5799,1285.0,5.0,6.9,2.400000000000002,2678.2,64
2024-09-04 19:36:00,83.5,539.8582,1285.0,4.899999999999999,6.9,2.400000000000002,2679.917,64
2024-09-04 19:39:00,82.5,538.3825,1286.0,4.899999999999999,6.9,2.5000000000000036,2679.384,64
2024-09-04 19:42:00,83.0,537.3987,1286.0,4.899999999999999,7.0,2.400000000000002,2678.747,64
2024-09-04 19:48:00,83.0,540.1042,1286.0,4.899999999999999,7.0,2.400000000000002,2692.135,64
2024-09-04 19:54:00,84.0,542.0718,1286.0,4.899999999999999,7.0,2.5000000000000036,2707.47,64
2024-09-04 20:00:00,84.0,537.1528,1286.0,5.0,7.0,2.400000000000002,2718.482,64
2024-09-04 20:06:00,84.0,534.9393,1286.0,5.0,7.0,2.5000000000000036,2701.411,64
2024-09-04 20:12:00,84.5,536.4149,1286.0,5.0,7.0,2.5000000000000036,2716.312,64
2024-09-04 20:18:00,84.0,532.7257,1286.0,5.0,7.0,2.400000000000002,2714.117,64
2024-09-04 20:24:00,84.0,532.9717,1286.0,5.0,7.0,2.400000000000002,2717.932,64
2024-09-04 20:30:00,83.5,526.0851,1286.0,5.0,7.0,2.3000000000000007,2674.821,64
2024-09-04 20:36:00,82.5,523.8715,1286.0,5.0,7.0,2.3999999999999986,2656.6,64
2024-09-04 20:42:00,81.5,518.9525,1287.0,4.899999999999999,7.0,2.200000000000003,2609.17,64
2024-09-04 20:48:00,80.5,515.5093,1287.0,4.899999999999999,7.0,2.200000000000003,2595.969,64
2024-09-04 20:54:00,80.5,514.5255,1287.0,4.799999999999997,7.1,2.3000000000000043,2593.263,64
2024-09-04 21:00:00,81.0,515.7552,1287.0,4.899999999999999,7.1,2.200000000000003,2611.384,64
2024-09-04 21:06:00,81.0,518.7066,1287.0,4.799999999999997,7.0,2.3000000000000043,2605.419,64
2024-09-04 21:12:00,80.5,516.985,1287.0,4.799999999999997,7.2,2.3000000000000043,2602.648,64
2024-09-04 21:18:00,80.0,519.4445,1287.0,4.899999999999999,7.0,2.200000000000003,2558.936,64
2024-09-04 21:24:00,80.5,514.0336,1287.0,4.800000000000001,6.9,2.3000000000000007,2580.939,64
2024-09-04 21:30:00,80.0,508.1308,1287.0,4.800000000000001,7.1000000000000005,2.3000000000000007,2573.918,64
2024-09-04 21:36:00,80.0,510.0984,1287.0,4.800000000000001,7.1000000000000005,2.3000000000000007,2574.042,64
2024-09-04 21:42:00,77.0,507.6389,1288.0,4.699999999999999,6.9,2.099999999999998,2492.416,64
2024-09-04 21:48:00,77.5,508.1308,1288.0,4.699999999999999,6.9,2.099999999999998,2515.641,64
2024-09-04 21:54:00,77.0,512.066,1288.0,4.699999999999999,6.9,2.1999999999999993,2508.838,64
2024-09-04 21:57:00,77.0,515.7552,1288.0,4.699999999999999,6.800000000000001,2.1999999999999993,2534.977,64
2024-09-04 22:00:00,79.0,515.0174,1288.0,4.699999999999999,6.9,2.400000000000002,2561.772,64
2024-09-04 22:06:00,78.5,515.5093,1288.0,4.699999999999999,7.0,2.400000000000002,2538.477,64
2024-09-04 22:12:00,79.5,514.0336,1288.0,4.699999999999999,6.9,2.400000000000002,2557.768,64
2024-09-04 22:18:00,78.0,518.7066,1288.0,4.699999999999999,6.800000000000001,2.3000000000000007,2533.724,64
2024-09-04 22:24:00,75.5,506.4091,1288.0,4.600000000000001,6.800000000000001,2.1999999999999957,2468.907,64
2024-09-04 22:30:00,76.0,505.4254,1288.0,4.699999999999999,6.800000000000001,2.1999999999999993,2490.054,64
2024-09-04 22:36:00,76.0,512.5579,1288.0,4.600000000000001,6.800000000000001,2.1999999999999957,2468.64,64
2024-09-04 22:42:00,77.0,511.3281,1289.0,4.600000000000001,6.800000000000001,2.299999999999997,2501.693,64
2024-09-04 22:48:00,76.5,519.1985,1289.0,4.600000000000001,6.800000000000001,2.299999999999997,2511.993,64
2024-09-04 22:54:00,78.5,523.6256,1289.0,4.699999999999999,6.7,2.3000000000000007,2516.649,64
2024-09-04 23:00:00,77.0,518.7066,1289.0,4.699999999999999,6.800000000000001,2.3000000000000007,2490.49,64
2024-09-04 23:03:00,77.5,513.2957,1289.0,4.600000000000001,6.7,2.299999999999997,2486.808,64
2024-09-04 23:06:00,82.5,494.1117,1289.0,4.600000000000001,6.6000000000000005,2.3999999999999986,2645.052,64
2024-09-04 23:12:00,77.0,459.9248,1289.0,4.599999999999998,7.3,2.3000000000000007,2498.521,53
2024-09-04 23:18:00,75.5,465.8275,1289.0,4.800000000000001,7.3,2.1999999999999993,2450.763,53
2024-09-04 23:24:00,76.0,464.1059,1289.0,4.800000000000001,7.3,2.1999999999999993,2439.42,53
2024-09-04 23:30:00,74.0,464.1059,1289.0,4.800000000000001,7.2,1.9999999999999964,2384.639,37
2024-09-04 23:36:00,73.0,462.3843,1289.0,4.800000000000001,7.2,1.9999999999999964,2382.637,37
2024-09-04 23:42:00,72.5,448.8571,1290.0,4.699999999999999,7.3,2.099999999999998,2335.44,37
2024-09-04 23:48:00,69.0,481.8142,1290.0,4.600000000000001,7.2,1.7999999999999972,2232.938,35
2024-09-04 23:54:00,75.0,495.5874,1290.0,4.600000000000001,6.9,2.1999999999999957,2411.95,64
2024-09-05 00:00:00,76.0,498.0469,1290.0,4.699999999999999,7.1,2.1999999999999993,2466.423,64
2024-09-05 00:06:00,81.0,500.2604,1290.0,4.699999999999999,6.699999999999999,1.9000000000000021,2667.488,64
2024-09-05 00:12:00,81.0,501.9821,1290.0,5.0,7.199999999999999,2.200000000000003,2611.816,64
2024-09-05 00:18:00,81.0,507.6389,1290.0,5.0,7.299999999999999,2.299999999999997,2651.049,64
2024-09-05 00:24:00,80.5,512.5579,1290.0,5.0,7.1,2.299999999999997,2613.404,64
2024-09-05 00:27:00,81.5,512.8038,1290.0,5.0,7.1,2.299999999999997,2630.222,64
2024-09-05 00:30:00,81.0,510.0984,1290.0,5.0,7.1,2.299999999999997,2629.244,64
2024-09-05 00:36:00,80.5,508.3767,1290.0,5.0,7.1,2.200000000000003,2552.592,64
2024-09-05 00:42:00,78.0,499.7685,1291.0,4.800000000000001,7.0,2.1999999999999993,2518.522,64
2024-09-05 00:48:00,77.0,500.2604,1291.0,4.800000000000001,7.1,2.1999999999999993,2529.64,64
2024-09-05 00:54:00,77.0,503.9496,1291.0,4.699999999999999,7.0,2.3000000000000007,2506.664,64
2024-09-05 01:00:00,78.0,503.4577,1291.0,4.800000000000001,7.0,2.3000000000000007,2500.993,64
2024-09-05 01:06:00,78.0,508.1308,1291.0,4.800000000000001,7.0,2.1999999999999993,2519.384,64
2024-09-05 01:12:00,78.0,511.5741,1291.0,4.900000000000002,7.0,2.1999999999999993,2524.719,64
2024-09-05 01:18:00,79.0,509.1146,1291.0,4.800000000000001,7.1,2.3000000000000007,2543.837,64
2024-09-05 01:24:00,79.5,512.066,1291.0,4.800000000000001,7.0,2.3000000000000007,2556.515,64
2024-09-05 01:30:00,78.5,513.0498,1291.0,4.800000000000001,7.0,2.3000000000000007,2538.292,64
2024-09-05 01:36:00,78.5,511.82,1291.0,4.899999999999999,7.0,2.200000000000003,2540.994,64
2024-09-05 01:42:00,78.0,509.3605,1292.0,4.800000000000001,7.0,2.3000000000000007,2540.447,64
2024-09-05 01:48:00,79.0,509.6065,1292.0,4.800000000000001,7.0,2.3000000000000007,2547.602,64
2024-09-05 01:54:00,77.5,509.3605,1292.0,4.800000000000001,6.9,2.1999999999999993,2512.783,64
2024-09-05 02:00:00,78.0,507.6389,1292.0,4.800000000000001,7.0,2.3000000000000007,2539.432,64
2024-09-05 02:06:00,78.0,507.8849,1292.0,4.800000000000001,7.0,2.1999999999999993,2529.412,64
2024-09-05 02:12:00,78.5,502.7199,1292.0,4.800000000000001,7.1,2.3000000000000007,2529.408,64
2024-09-05 02:18:00,78.5,503.9496,1292.0,4.800000000000001,7.1,2.1999999999999993,2536.355,64
2024-09-05 02:24:00,78.0,500.5063,1292.0,4.800000000000001,7.1,2.1999999999999993,2516.748,64
2024-09-05 02:30:00,78.0,499.7685,1292.0,4.699999999999999,7.1,2.3000000000000007,2511.128,64
2024-09-05 02:36:00,77.5,494.6036,1292.0,4.699999999999999,7.0,2.3000000000000007,2495.81,64
2024-09-05 02:42:00,76.5,491.6522,1293.0,4.699999999999999,7.0,2.099999999999998,2503.013,64
2024-09-05 02:48:00,76.5,493.6198,1293.0,4.699999999999999,7.0,2.099999999999998,2500.96,64
2024-09-05 02:54:00,76.0,483.2899,1293.0,4.699999999999999,7.0,2.099999999999998,2455.85,64
2024-09-05 03:00:00,76.0,480.5845,1293.0,4.700000000000003,7.2,2.1000000000000014,2394.419,53
2024-09-05 03:06:00,75.0,486.7332,1293.0,4.700000000000003,7.0,2.1000000000000014,2422.986,64
2024-09-05 03:12:00,75.0,485.7494,1293.0,4.700000000000003,7.0,2.1000000000000014,2429.389,64
2024-09-05 03:18:00,75.0,482.0602,1293.0,4.800000000000001,7.1,2.1000000000000014,2425.462,64
2024-09-05 03:24:00,74.5,485.7494,1293.0,4.699999999999999,7.0,2.1000000000000014,2428.216,64
2024-09-05 03:30:00,74.5,488.7008,1293.0,4.699999999999999,7.0,2.1000000000000014,2419.671,64
2024-09-05 03:36:00,75.0,481.0764,1293.0,4.699999999999999,7.0,2.1000000000000014,2413.094,64
2024-09-05 03:42:00,74.5,487.963,1294.0,4.699999999999999,7.0,2.1000000000000014,2416.393,64
2024-09-05 03:48:00,74.5,485.5035,1294.0,4.699999999999999,7.0,2.1000000000000014,2412.159,64
2024-09-05 03:54:00,74.5,482.0602,1294.0,4.599999999999998,7.0,2.1000000000000014,2402.227,35
2024-09-05 04:00:00,74.0,485.5035,1294.0,4.699999999999999,7.0,2.0,2404.137,35
2024-09-05 04:06:00,75.0,483.2899,1294.0,4.699999999999999,7.0,2.1000000000000014,2420.27,64
2024-09-05 04:12:00,75.0,485.0116,1294.0,4.599999999999998,7.0,2.200000000000003,2411.54,64
2024-09-05 04:18:00,75.5,489.9306,1294.0,4.699999999999999,7.1,2.1000000000000014,2415.53,64
2024-09-05 04:24:00,75.0,489.6846,1294.0,4.699999999999999,7.0,2.1000000000000014,2425.572,64
2024-09-05 04:30:00,75.0,485.5035,1294.0,4.699999999999999,7.0,2.200000000000003,2411.779,64
2024-09-05 04:36:00,75.0,487.2251,1294.0,4.699999999999999,7.0,2.200000000000003,2452.849,64
2024-09-05 04:42:00,75.0,483.044,1295.0,4.800000000000001,7.1,2.1999999999999957,2434.739,64
2024-09-05 04:48:00,74.5,483.5359,1295.0,4.600000000000001,7.1,2.1000000000000014,2402.233,64
2024-09-05 04:54:00,74.0,472.7141,1295.0,4.600000000000001,7.1,2.0,2371.104,35
2024-09-05 05:00:00,73.5,478.371,1295.0,4.600000000000001,7.0,2.0,2365.636,35
2024-09-05 05:06:00,73.0,472.2223,1295.0,4.600000000000001,7.1,2.0,2350.668,35
2024-09-05 05:12:00,73.5,474.9276,1295.0,4.5,7.1,2.0,2351.125,35
2024-09-05 05:18:00,73.0,479.6007,1295.0,4.5,6.9,2.1000000000000014,2363.665,35
2024-09-05 05:24:00,74.0,470.0087,1295.0,4.600000000000001,6.9,2.1999999999999957,2377.34,35
2024-09-05 05:30:00,73.5,473.452,1295.0,4.800000000000001,7.1,1.9999999999999964,2376.771,35
2024-09-05 05:36:00,74.0,479.8466,1295.0,4.800000000000001,7.0,2.099999999999998,2383.554,35
2024-09-05 05:42:00,74.0,485.0116,1296.0,4.800000000000001,6.9,2.1999999999999993,2385.818,35
2024-09-05 05:48:00,75.0,471.2384,1296.0,4.899999999999999,7.0,2.1000000000000014,2428.64,64
2024-09-05 05:54:00,74.5,480.0926,1296.0,4.899999999999999,7.0,2.1000000000000014,2410.117,64
2024-09-05 06:00:00,74.5,480.0926,1296.0,5.0,7.0,2.0,2407.136,64
2024-09-05 06:06:00,74.5,478.8629,1296.0,4.899999999999999,6.9,2.0,2412.641,35
2024-09-05 06:12:00,75.0,485.7494,1296.0,4.899999999999999,6.9,2.0,2418.447,64
2024-09-05 06:18:00,75.0,481.3224,1296.0,4.899999999999999,7.0,2.0,2423.963,64
2024-09-05 06:24:00,74.0,476.8952,1296.0,4.899999999999999,6.9,2.0,2390.452,35
2024-09-05 06:30:00,74.0,479.8466,1296.0,4.799999999999997,6.9,2.1000000000000014,2396.085,35
2024-09-05 06:36:00,75.0,480.8304,1296.0,4.899999999999999,6.9,2.1000000000000014,2398.186,64
2024-09-05 06:42:00,74.5,481.8142,1297.0,4.899999999999999,7.0,2.0,2404.536,64
2024-09-05 06:48:00,76.5,483.2899,1297.0,5.0,7.0,2.1000000000000014,2448.237,64
2024-09-05 06:54:00,77.0,485.7494,1297.0,4.899999999999999,7.1,2.1000000000000014,2452.426,64
2024-09-05 07:00:00,77.0,483.7818,1297.0,4.899999999999999,7.1,2.1000000000000014,2464.714,64
2024-09-05 07:06:00,77.5,489.4387,1297.0,4.899999999999999,7.1,2.1000000000000014,2465.179,64
2024-09-05 07:12:00,80.0,510.3443,1297.0,4.899999999999999,6.9,2.1000000000000014,2540.688,64
2024-09-05 07:18:00,78.0,510.5902,1297.0,4.800000000000001,6.800000000000001,2.3000000000000007,2510.639,64
2024-09-05 07:24:00,78.0,505.9173,1297.0,4.699999999999999,6.9,2.3000000000000007,2522.365,64
2024-09-05 07:30:00,78.5,506.6551,1297.0,4.800000000000001,6.9,2.3000000000000007,2491.931,64
2024-09-05 07:36:00,77.5,508.8687,1297.0,4.800000000000001,6.800000000000001,2.3000000000000007,2511.707,64
2024-09-05 07:42:00,78.5,514.0336,1298.0,4.800000000000001,6.800000000000001,2.3000000000000007,2540.784,64
2024-09-05 07:48:00,80.5,516.739,1298.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2552.783,64
2024-09-05 07:54:00,81.0,513.0498,1298.0,4.899999999999999,7.1000000000000005,2.200000000000003,2566.307,64
2024-09-05 08:00:00,81.0,519.9363,1298.0,4.900000000000002,6.9,2.3000000000000007,2568.553,64
2024-09-05 08:03:00,80.0,516.739,1298.0,4.900000000000002,6.800000000000001,2.1999999999999993,2535.573,64
2024-09-05 08:06:00,80.0,521.412,1298.0,4.900000000000002,6.9,2.1999999999999993,2605.659,64
2024-09-05 08:12:00,80.0,518.9525,1298.0,4.900000000000002,7.0,2.3000000000000007,2580.922,64
2024-09-05 08:18:00,79.5,531.496,1298.0,5.0,6.9,2.3000000000000007,2589.562,64
2024-09-05 08:24:00,79.5,514.5255,1298.0,5.0,6.9,2.1999999999999993,2570.144,64
2024-09-05 08:30:00,77.5,515.0174,1298.0,4.899999999999999,6.9,2.099999999999998,2532.874,64
2024-09-05 08:36:00,81.0,524.3634,1298.0,4.899999999999999,6.800000000000001,2.3000000000000007,2579.871,64
2024-09-05 08:42:00,80.0,531.496,1299.0,4.899999999999999,6.9,2.3000000000000007,2561.429,64
2024-09-05 08:48:00,80.5,531.7419,1299.0,4.899999999999999,6.800000000000001,2.3000000000000007,2565.53,64
2024-09-05 08:54:00,80.0,534.6933,1299.0,4.899999999999999,6.800000000000001,2.400000000000002,2574.859,64
2024-09-05 09:00:00,80.0,540.1042,1299.0,5.0,6.7,2.3000000000000007,2597.429,64
2024-09-05 09:06:00,83.0,582.8993,1299.0,5.199999999999999,6.6000000000000005,2.5,2677.099,62
2024-09-05 09:12:00,84.0,562.9774,1299.0,5.099999999999998,6.9,2.3999999999999986,2714.382,64
2024-09-05 09:15:00,83.0,546.2529,1299.0,5.099999999999998,6.700000000000001,2.3000000000000043,2634.885,64
2024-09-05 09:18:00,82.5,544.5313,1299.0,5.0,6.9,2.400000000000002,2643.766,64
2024-09-05 09:24:00,82.0,519.9363,1299.0,5.0,7.2,2.3000000000000007,2619.626,64
2024-09-05 09:30:00,79.5,499.5226,1299.0,5.0,7.3,2.099999999999998,2528.224,64
2024-09-05 09:36:00,79.5,513.2957,1299.0,4.800000000000001,7.0,2.3999999999999986,2558.396,64
2024-09-05 09:42:00,78.0,493.6198,1300.0,4.800000000000001,7.0,2.1999999999999957,2505.573,64
2024-09-05 09:54:00,75.5,485.0116,1300.0,4.699999999999999,7.000000000000001,2.0,2417.554,64
2024-09-05 10:00:00,76.0,482.3062,1300.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2421.804,64
2024-09-05 10:06:00,75.0,492.1441,1300.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2444.204,64
2024-09-05 10:18:00,80.5,496.0793,1300.0,4.5,6.800000000000001,2.400000000000002,2571.198,64
2024-09-05 10:21:00,80.5,504.1956,1300.0,4.800000000000001,7.1000000000000005,2.1999999999999957,2561.699,64
2024-09-05 10:24:00,80.0,509.1146,1300.0,4.800000000000001,7.0,2.1000000000000014,2563.661,64
2024-09-05 10:36:00,80.0,518.9525,1300.0,4.899999999999999,7.0,2.400000000000002,2585.504,64
2024-09-05 10:54:00,85.0,531.25,1301.0,5.199999999999999,7.299999999999999,2.5,2698.937,64
2024-09-05 11:12:00,80.5,513.7876,1301.0,5.0,7.1,2.3000000000000007,2584.52,64
2024-09-05 11:30:00,79.0,509.3605,1301.0,4.899999999999999,7.0,2.3000000000000007,2559.898,64
2024-09-05 11:39:00,80.5,515.0174,1301.0,4.899999999999999,7.1,2.400000000000002,2596.111,64
2024-09-05 11:54:00,81.5,510.8362,1302.0,4.900000000000002,7.1,2.3000000000000007,2596.398,64
2024-09-05 12:18:00,80.5,517.4769,1302.0,4.900000000000002,7.1,2.3000000000000007,2599.805,64
2024-09-05 12:33:00,82.0,525.1013,1302.0,5.0,7.0,2.3000000000000043,2628.851,64
2024-09-05 12:54:00,81.5,522.3958,1303.0,5.0,7.0,2.3000000000000043,2606.15,64
2024-09-05 13:03:00,81.0,521.1661,1303.0,4.899999999999999,7.0,2.3000000000000043,2591.982,64
2024-09-05 13:09:00,81.0,526.0851,1303.0,4.899999999999999,7.0,2.3000000000000043,2621.281,64
2024-09-05 13:24:00,82.0,528.7905,1303.0,5.100000000000001,7.0,2.299999999999997,2635.583,64
2024-09-05 13:33:00,82.5,529.0364,1303.0,5.100000000000001,7.0,2.299999999999997,2657.379,64
2024-09-05 13:39:00,83.5,525.5931,1303.0,5.0,7.1,2.5,2685.484,64
2024-09-05 13:45:00,83.5,530.2662,1304.0,5.0,7.1,2.5,2685.365,64
2024-09-05 13:51:00,84.5,533.4636,1304.0,5.100000000000001,7.199999999999999,2.3999999999999986,2710.84,64
2024-09-05 13:57:00,85.0,531.004,1304.0,5.100000000000001,7.199999999999999,2.5,2728.222,64
2024-09-05 14:03:00,84.5,530.5121,1304.0,5.199999999999999,7.199999999999999,2.5000000000000036,2714.155,64
2024-09-05 14:09:00,84.0,521.412,1304.0,5.199999999999999,7.3,2.3000000000000007,2694.598,64
2024-09-05 14:15:00,83.5,518.2147,1304.0,5.100000000000001,7.3,2.3999999999999986,2684.402,64
2024-09-05 14:21:00,82.0,509.1146,1304.0,5.100000000000001,7.3,2.299999999999997,2625.988,64
2024-09-05 14:27:00,82.0,510.3443,1304.0,5.0,7.1,2.299999999999997,2632.129,64
2024-09-05 14:33:00,82.0,513.2957,1304.0,5.0,7.199999999999999,2.299999999999997,2631.0,64
2024-09-05 14:39:00,82.5,513.7876,1304.0,5.100000000000001,7.3,2.3999999999999986,2657.477,64
2024-09-05 14:45:00,82.5,515.0174,1305.0,4.699999999999999,7.3,2.400000000000002,2650.787,64
2024-09-05 14:51:00,82.0,517.9688,1305.0,5.0,7.1,2.5,2657.971,64
2024-09-05 14:57:00,82.0,520.4282,1305.0,5.0,7.1,2.3999999999999986,2624.773,64
2024-09-05 15:03:00,81.5,515.7552,1305.0,5.0,7.1,2.299999999999997,2615.664,64
2024-09-05 15:09:00,81.5,517.4769,1305.0,5.0,7.199999999999999,2.299999999999997,2625.578,64
2024-09-05 15:15:00,81.0,515.0174,1305.0,5.0,7.1,2.299999999999997,2625.885,64
2024-09-05 15:21:00,82.0,519.9363,1305.0,5.100000000000001,7.199999999999999,2.299999999999997,2629.29,64
2024-09-05 15:27:00,82.0,522.3958,1305.0,5.0,7.1,2.3999999999999986,2661.264,64
2024-09-05 15:33:00,84.0,528.0527,1305.0,5.100000000000001,7.1,2.5,2666.205,64
2024-09-05 15:39:00,83.5,533.7095,1305.0,5.100000000000001,7.1,2.3999999999999986,2682.24,64
2024-09-05 15:45:00,83.5,537.8906,1306.0,5.199999999999999,7.1,2.400000000000002,2689.077,64
2024-09-05 15:48:00,84.5,531.496,1306.0,5.100000000000001,7.1,2.5,2691.417,64
2024-09-05 15:51:00,84.0,533.9554,1306.0,5.199999999999999,7.1,2.400000000000002,2692.846,64
2024-09-05 15:57:00,84.0,531.7419,1306.0,5.199999999999999,7.1,2.400000000000002,2694.183,64
2024-09-05 16:03:00,84.0,530.2662,1306.0,5.199999999999999,7.1,2.5000000000000036,2704.243,64
2024-09-05 16:51:00,84.5,532.2338,1307.0,5.199999999999999,7.199999999999999,2.4999999999999964,2750.69,64
2024-09-05 16:57:00,84.0,535.4312,1307.0,5.199999999999999,7.1,2.400000000000002,2729.849,64
2024-09-05 17:03:00,85.0,530.0203,1307.0,5.199999999999999,7.199999999999999,2.400000000000002,2732.616,64
2024-09-05 17:09:00,83.5,531.004,1307.0,5.199999999999999,7.1,2.400000000000002,2695.686,64
2024-09-05 17:15:00,83.5,531.004,1307.0,5.100000000000001,7.1,2.400000000000002,2713.58,64
2024-09-05 17:18:00,83.5,530.0203,1307.0,5.100000000000001,7.1,2.400000000000002,2704.363,64
2024-09-05 17:21:00,83.5,528.0527,1307.0,5.100000000000001,7.199999999999999,2.400000000000002,2697.39,64
2024-09-05 17:27:00,84.0,525.5931,1307.0,5.100000000000001,7.1,2.400000000000002,2701.192,64
2024-09-05 17:33:00,84.0,533.4636,1307.0,5.100000000000001,7.1,2.4999999999999964,2698.894,64
2024-09-05 17:39:00,83.5,521.1661,1307.0,5.0,7.199999999999999,2.400000000000002,2702.593,64
2024-09-05 17:45:00,83.5,520.1823,1308.0,5.099999999999998,7.199999999999999,2.3999999999999986,2723.183,64
2024-09-05 17:51:00,83.5,518.7066,1308.0,5.099999999999998,7.1,2.3000000000000043,2679.599,64
2024-09-05 17:57:00,84.0,517.9688,1308.0,5.099999999999998,7.1,2.3000000000000043,2689.769,64
2024-09-05 18:03:00,82.0,521.658,1308.0,5.099999999999998,7.1,2.3000000000000043,2656.767,64
2024-09-05 18:09:00,81.5,518.2147,1308.0,5.0,7.0,2.3999999999999986,2660.129,64
2024-09-05 18:15:00,82.0,519.9363,1308.0,5.0,7.1,2.299999999999997,2654.605,64
2024-09-05 18:21:00,82.0,520.4282,1308.0,5.0,7.1,2.299999999999997,2664.483,64
2024-09-05 18:27:00,82.0,518.9525,1308.0,5.100000000000001,7.1,2.1999999999999957,2660.858,64
2024-09-05 18:30:00,82.0,513.7876,1308.0,5.0,7.1,2.299999999999997,2656.399,64
2024-09-05 18:33:00,81.0,510.0984,1308.0,5.0,7.1,2.299999999999997,2653.14,64
2024-09-05 18:39:00,81.5,508.1308,1309.0,5.0,7.1,2.299999999999997,2653.929,64
2024-09-05 18:45:00,81.0,510.5902,1309.0,5.0,7.1,2.200000000000003,2630.98,64
2024-09-05 18:51:00,80.5,503.4577,1309.0,5.0,7.199999999999999,2.200000000000003,2623.123,64
2024-09-05 18:57:00,81.0,505.4254,1309.0,4.899999999999999,7.3,2.3000000000000043,2616.686,64
2024-09-05 19:03:00,80.5,500.7523,1309.0,5.0,7.1,2.200000000000003,2615.941,64
2024-09-05 19:09:00,81.0,496.0793,1309.0,4.800000000000001,7.3,2.3000000000000007,2616.48,64
2024-09-05 19:15:00,80.0,499.2766,1309.0,4.800000000000001,7.2,2.3000000000000007,2600.322,64
2024-09-05 19:21:00,79.0,500.9983,1309.0,4.800000000000001,7.1,2.3000000000000007,2596.792,64
2024-09-05 19:27:00,79.0,498.0469,1309.0,4.800000000000001,7.199999999999999,2.1999999999999993,2555.424,64
2024-09-05 19:33:00,78.5,496.0793,1309.0,4.699999999999999,7.0,2.3000000000000007,2547.27,64
2024-09-05 19:39:00,78.0,496.5712,1309.0,4.800000000000001,7.0,2.1999999999999993,2553.158,64
2024-09-05 19:45:00,78.0,495.8333,1310.0,4.800000000000001,7.1,2.1999999999999993,2551.159,64
2024-09-05 19:51:00,77.5,498.2928,1310.0,4.699999999999999,7.0,2.1999999999999993,2539.329,64
2024-09-05 19:57:00,77.5,498.0469,1310.0,4.699999999999999,7.0,2.3000000000000007,2533.695,64
2024-09-05 20:03:00,78.5,499.2766,1310.0,4.800000000000001,7.0,2.3000000000000007,2553.054,64
2024-09-05 20:09:00,79.5,509.6065,1310.0,4.800000000000001,7.0,2.400000000000002,2594.597,64
2024-09-05 20:15:00,80.5,511.5741,1310.0,4.899999999999999,7.1,2.3999999999999986,2643.266,64
2024-09-05 20:21:00,82.0,510.3443,1310.0,5.0,7.199999999999999,2.299999999999997,2660.353,64
2024-09-05 20:27:00,81.5,504.4415,1310.0,5.0,7.199999999999999,2.200000000000003,2630.151,64
2024-09-05 20:33:00,80.0,503.9496,1310.0,4.899999999999999,7.199999999999999,2.3000000000000043,2630.979,64
2024-09-05 20:39:00,78.0,497.8009,1310.0,4.800000000000001,7.1,2.1999999999999993,2551.193,64
2024-09-05 20:45:00,78.0,500.9983,1311.0,4.800000000000001,7.1,2.1999999999999993,2557.743,64
2024-09-05 20:51:00,77.0,502.7199,1311.0,4.699999999999999,6.9,2.3000000000000007,2534.165,64
2024-09-05 20:57:00,78.0,502.228,1311.0,4.800000000000001,6.9,2.1999999999999993,2547.538,64
2024-09-05 21:03:00,78.0,499.0307,1311.0,4.800000000000001,7.1,2.1999999999999993,2547.561,64
2024-09-05 21:09:00,78.5,499.7685,1311.0,4.800000000000001,7.1,2.3000000000000007,2575.055,64
2024-09-05 21:15:00,79.5,497.0631,1311.0,4.900000000000002,7.199999999999999,2.3000000000000007,2596.475,64
2024-09-05 21:21:00,79.0,497.309,1311.0,4.800000000000001,7.2,2.3000000000000007,2580.551,64
2024-09-05 21:27:00,78.5,498.2928,1311.0,4.800000000000001,7.2,2.3000000000000007,2599.812,64
2024-09-05 21:33:00,78.5,494.6036,1311.0,5.0,7.2,2.1999999999999993,2575.507,64
2024-09-05 21:39:00,76.5,491.8981,1311.0,4.800000000000001,7.2,2.099999999999998,2509.342,64
2024-09-05 21:45:00,78.0,489.4387,1312.0,4.800000000000001,7.2,2.1999999999999993,2547.806,64
2024-09-05 21:51:00,78.5,489.9306,1312.0,4.800000000000001,7.2,2.1999999999999993,2539.55,64
2024-09-05 21:57:00,76.5,486.9792,1312.0,4.700000000000003,7.1,2.1000000000000014,2489.731,64
2024-09-05 22:09:00,77.0,489.9306,1312.0,4.700000000000003,7.0,2.1999999999999957,2483.875,64
2024-09-05 22:21:00,77.5,483.5359,1312.0,4.700000000000003,7.2,2.1000000000000014,2499.261,64
2024-09-05 22:27:00,76.5,478.125,1312.0,4.800000000000001,7.1,2.1000000000000014,2481.591,64
2024-09-05 22:39:00,76.0,478.8629,1312.0,4.699999999999999,7.2,2.1000000000000014,2467.026,53
2024-09-05 22:48:00,75.5,481.3224,1313.0,4.800000000000001,7.2,2.1000000000000014,2471.979,64
2024-09-05 22:57:00,75.5,471.4844,1313.0,4.700000000000003,7.2,2.0,2438.485,53
2024-09-05 23:03:00,72.5,463.614,1313.0,4.599999999999998,7.1,2.0,2358.193,37
2024-09-05 23:15:00,75.0,480.0926,1313.0,4.699999999999999,7.0,2.1000000000000014,2407.377,64
2024-09-05 23:33:00,81.0,503.9496,1313.0,4.899999999999999,7.3,2.400000000000002,2618.699,64
2024-09-05 23:39:00,81.0,504.4415,1313.0,4.900000000000002,7.199999999999999,2.3000000000000007,2621.879,64
2024-09-05 23:48:00,80.0,509.1146,1314.0,5.0,7.0,2.3000000000000007,2600.307,64
2024-09-06 00:03:00,79.5,497.309,1314.0,4.900000000000002,7.1,2.1999999999999993,2592.328,64
2024-09-06 00:09:00,78.5,500.5063,1314.0,4.800000000000001,7.1,2.099999999999998,2561.657,64
2024-09-06 01:33:00,80.0,496.5712,1315.0,4.800000000000001,7.199999999999999,2.3000000000000007,2582.738,64
2024-09-06 01:39:00,80.0,494.8495,1315.0,4.800000000000001,7.199999999999999,2.3000000000000007,2617.096,64
2024-09-06 01:45:00,79.5,497.309,1316.0,4.800000000000001,7.199999999999999,2.3000000000000007,2562.337,64
2024-09-06 01:54:00,76.0,494.1117,1316.0,4.699999999999999,7.1,2.099999999999998,2470.478,64
2024-09-06 02:00:00,77.0,492.39,1316.0,4.699999999999999,6.9,2.099999999999998,2487.428,64
2024-09-06 02:06:00,77.5,499.5226,1316.0,4.699999999999999,6.9,2.099999999999998,2505.282,64
2024-09-06 02:12:00,78.5,505.9173,1316.0,4.699999999999999,7.0,2.3000000000000007,2541.981,64
2024-09-06 02:15:00,79.0,501.9821,1316.0,4.699999999999999,7.0,2.3000000000000007,2552.424,64
2024-09-06 02:18:00,79.0,509.3605,1316.0,4.800000000000001,7.0,2.3000000000000007,2553.871,64
2024-09-06 02:21:00,79.5,510.0984,1316.0,4.800000000000001,7.1,2.3000000000000007,2585.8,64
2024-09-06 02:24:00,80.0,501.4901,1316.0,4.800000000000001,7.1,2.400000000000002,2611.41,64
2024-09-06 02:30:00,80.5,495.3414,1316.0,5.0,7.3,2.299999999999997,2626.243,64
2024-09-06 02:33:00,79.0,500.9983,1316.0,5.0,7.3,2.200000000000003,2604.777,64
2024-09-06 02:42:00,77.0,475.1736,1317.0,4.800000000000001,7.3,2.1999999999999993,2503.333,53
2024-09-06 02:45:00,77.5,472.4682,1317.0,4.699999999999999,7.3,2.099999999999998,2491.072,53
2024-09-06 02:48:00,77.0,471.9763,1317.0,4.699999999999999,7.199999999999999,2.099999999999998,2485.254,53
2024-09-06 02:51:00,77.0,479.8466,1317.0,4.699999999999999,7.3,2.099999999999998,2477.26,53
2024-09-06 02:54:00,77.5,476.4034,1317.0,4.699999999999999,7.1,2.099999999999998,2487.731,64
2024-09-06 02:57:00,77.0,484.7656,1317.0,4.699999999999999,7.0,2.099999999999998,2450.826,64
2024-09-06 03:00:00,77.0,486.2413,1317.0,4.699999999999999,7.1,2.099999999999998,2451.923,64
2024-09-06 03:06:00,77.5,495.5874,1317.0,4.599999999999998,7.0,2.1999999999999993,2493.509,64
2024-09-06 03:12:00,76.5,487.2251,1317.0,4.699999999999999,7.0,2.099999999999998,2481.305,64
2024-09-06 03:18:00,79.0,490.4225,1317.0,4.699999999999999,7.1,2.3000000000000007,2539.025,64
2024-09-06 03:24:00,78.0,493.3738,1317.0,4.699999999999999,7.0,2.1999999999999993,2522.744,64
2024-09-06 03:30:00,79.0,505.1794,1317.0,4.699999999999999,7.0,2.400000000000002,2544.329,64
2024-09-06 03:33:00,80.0,510.0984,1317.0,4.799999999999997,7.0,2.3000000000000043,2553.218,64
2024-09-06 03:36:00,80.5,509.3605,1317.0,4.899999999999999,7.0,2.200000000000003,2612.778,64
2024-09-06 03:39:00,80.0,506.4091,1317.0,4.899999999999999,7.0,2.200000000000003,2575.677,64
2024-09-06 03:42:00,79.5,504.6875,1318.0,4.799999999999997,7.0,2.3000000000000043,2559.394,64
2024-09-06 03:48:00,80.5,514.2795,1318.0,4.899999999999999,6.9,2.200000000000003,2595.109,64
2024-09-06 03:54:00,81.0,510.0984,1318.0,4.899999999999999,7.0,2.299999999999997,2625.029,64
2024-09-06 04:00:00,80.5,495.8333,1318.0,4.899999999999999,7.1,2.299999999999997,2584.174,64
2024-09-06 04:06:00,78.5,502.228,1318.0,4.800000000000001,7.1,2.200000000000003,2534.731,64
2024-09-06 04:12:00,79.0,489.1927,1318.0,4.800000000000001,7.1,2.200000000000003,2548.067,64
2024-09-06 04:15:00,79.5,498.5388,1318.0,4.800000000000001,7.1,2.200000000000003,2520.925,64
2024-09-06 04:21:00,78.5,487.2251,1318.0,4.800000000000001,7.1,2.1000000000000014,2524.745,64
2024-09-06 04:24:00,77.5,482.5521,1318.0,4.800000000000001,7.1,2.1000000000000014,2485.896,64
2024-09-06 04:30:00,77.5,483.7818,1318.0,4.600000000000001,7.0,2.3000000000000007,2470.294,64
2024-09-06 04:36:00,78.0,488.7008,1318.0,4.800000000000001,6.9,2.1000000000000014,2504.238,64
2024-09-06 04:42:00,78.5,489.4387,1319.0,4.800000000000001,7.0,2.1000000000000014,2533.192,64
2024-09-06 04:45:00,79.0,502.228,1319.0,4.800000000000001,7.0,2.200000000000003,2538.975,64
2024-09-06 04:48:00,80.0,505.1794,1319.0,4.800000000000001,6.9,2.299999999999997,2566.187,64
2024-09-06 04:51:00,79.5,505.9173,1319.0,4.699999999999999,6.9,2.299999999999997,2560.621,64
2024-09-06 04:54:00,78.5,499.7685,1319.0,4.800000000000001,6.9,2.200000000000003,2564.995,64
2024-09-06 05:00:00,79.0,501.9821,1319.0,4.800000000000001,6.9,2.200000000000003,2555.817,64
2024-09-06 05:06:00,81.0,503.2118,1319.0,4.800000000000001,7.0,2.1000000000000014,2588.114,64
2024-09-06 05:12:00,79.5,501.9821,1319.0,4.800000000000001,6.9,2.1999999999999957,2516.533,64
2024-09-06 05:18:00,80.5,511.82,1319.0,4.900000000000002,7.0,2.299999999999997,2552.549,64
2024-09-06 05:21:00,80.5,502.7199,1319.0,4.800000000000001,7.0,2.299999999999997,2591.031,64
2024-09-06 05:24:00,80.0,500.2604,1319.0,4.800000000000001,7.0,2.1999999999999957,2594.476,64
2024-09-06 05:27:00,80.5,505.6713,1319.0,4.800000000000001,7.0,2.1999999999999957,2564.236,64
2024-09-06 05:30:00,81.0,507.6389,1319.0,4.800000000000001,7.0,2.1999999999999957,2537.574,64
2024-09-06 05:36:00,79.5,504.4415,1319.0,4.800000000000001,6.9,2.1999999999999957,2513.754,64
2024-09-06 05:42:00,79.0,492.8819,1320.0,4.699999999999999,6.9,2.299999999999997,2530.07,64
2024-09-06 05:48:00,79.5,504.1956,1320.0,4.699999999999999,6.9,2.299999999999997,2544.395,64
2024-09-06 05:54:00,80.5,500.5063,1320.0,4.800000000000001,7.0,2.1999999999999957,2568.819,64
2024-09-06 06:00:00,81.0,501.9821,1320.0,4.900000000000002,7.0,2.1999999999999957,2626.077,64
2024-09-06 06:06:00,82.0,512.066,1320.0,4.900000000000002,7.0,2.299999999999997,2640.602,64
2024-09-06 06:12:00,81.0,506.9011,1320.0,4.900000000000002,7.0,2.299999999999997,2602.723,64
2024-09-06 06:18:00,81.5,509.6065,1320.0,4.9999999999999964,7.0,2.200000000000003,2629.966,64
2024-09-06 06:24:00,81.0,509.3605,1320.0,4.900000000000002,7.0,2.299999999999997,2615.928,64
2024-09-06 06:27:00,81.0,512.066,1320.0,4.900000000000002,7.0,2.299999999999997,2617.259,64
2024-09-06 06:30:00,81.5,516.739,1320.0,4.900000000000002,7.0,2.299999999999997,2625.484,64
2024-09-06 06:33:00,81.5,508.3767,1320.0,4.900000000000002,7.1,2.299999999999997,2626.183,64
2024-09-06 06:36:00,80.5,501.4901,1320.0,4.900000000000002,7.0,2.1999999999999957,2591.053,64
2024-09-06 06:39:00,80.5,504.4415,1321.0,4.900000000000002,7.1,2.299999999999997,2602.328,64
2024-09-06 06:42:00,81.0,497.0631,1321.0,4.900000000000002,7.2,2.299999999999997,2624.081,64
2024-09-06 06:51:00,81.0,502.228,1321.0,4.900000000000002,7.1,2.299999999999997,2603.841,64
2024-09-06 07:00:00,80.0,498.5388,1321.0,4.900000000000002,7.0,2.299999999999997,2603.27,64
2024-09-06 07:06:00,79.0,502.7199,1321.0,4.800000000000001,7.0,2.1000000000000014,2550.086,64
2024-09-06 07:09:00,79.0,505.1794,1321.0,4.800000000000001,6.800000000000001,2.1000000000000014,2549.341,64
2024-09-06 07:12:00,82.0,515.5093,1321.0,4.900000000000002,6.9,2.299999999999997,2598.314,64
2024-09-06 07:18:00,81.0,522.8877,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2602.348,64
2024-09-06 07:21:00,81.0,518.9525,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2607.405,64
2024-09-06 07:30:00,82.0,522.6418,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2607.378,64
2024-09-06 07:36:00,82.5,532.9717,1321.0,4.900000000000002,6.800000000000001,2.299999999999997,2592.833,64
2024-09-06 07:42:00,83.0,527.5607,1322.0,4.9999999999999964,6.800000000000001,2.3000000000000043,2641.843,64
2024-09-06 07:45:00,84.0,533.4636,1322.0,4.9999999999999964,6.800000000000001,2.3000000000000043,2676.849,64
2024-09-06 07:48:00,83.5,510.5902,1322.0,4.9999999999999964,6.9,2.4000000000000057,2630.479,64
2024-09-06 07:54:00,80.0,480.8304,1322.0,4.900000000000002,7.199999999999999,2.0999999999999943,2543.345,53
2024-09-06 08:00:00,80.0,490.6684,1322.0,4.900000000000002,7.1,2.1999999999999957,2555.719,64
2024-09-06 08:06:00,80.5,486.9792,1322.0,4.9999999999999964,7.199999999999999,2.200000000000003,2582.592,64
2024-09-06 08:12:00,80.5,487.4711,1322.0,4.900000000000002,7.199999999999999,2.1999999999999957,2567.865,64
2024-09-06 08:18:00,79.0,486.9792,1322.0,4.900000000000002,7.0,2.0999999999999943,2527.456,64
2024-09-06 08:24:00,78.5,485.5035,1322.0,4.800000000000001,7.1,2.1999999999999957,2524.401,64
2024-09-06 08:27:00,78.0,483.5359,1322.0,4.900000000000002,7.1,2.0999999999999943,2520.854,64
2024-09-06 08:30:00,78.5,487.4711,1322.0,4.900000000000002,7.1,2.0999999999999943,2525.537,64
2024-09-06 08:36:00,79.0,487.4711,1322.0,4.900000000000002,7.1,2.0999999999999943,2532.607,64
2024-09-06 08:45:00,77.0,477.6331,1323.0,4.900000000000002,7.0,2.0999999999999943,2478.034,64
2024-09-06 08:54:00,78.0,486.7332,1323.0,4.800000000000001,7.1,2.1999999999999957,2522.04,64
2024-09-06 09:00:00,78.0,487.4711,1323.0,4.900000000000002,7.1,2.0999999999999943,2528.35,64
2024-09-06 09:06:00,81.0,512.8038,1323.0,4.9999999999999964,6.9,2.3000000000000043,2608.714,64
2024-09-06 09:12:00,82.5,515.2633,1323.0,4.9999999999999964,7.0,2.3000000000000043,2636.998,64
2024-09-06 09:18:00,81.5,510.0984,1323.0,5.099999999999998,7.1,2.200000000000003,2630.286,64
2024-09-06 09:24:00,82.5,506.9011,1323.0,5.199999999999999,7.1,2.200000000000003,2642.175,64
2024-09-06 09:30:00,81.5,502.228,1323.0,5.099999999999998,7.1,2.3000000000000043,2635.817,64
2024-09-06 09:33:00,82.0,504.1956,1323.0,5.199999999999999,7.1,2.1000000000000014,2636.006,64
2024-09-06 09:36:00,81.5,503.9496,1323.0,5.0,7.1,2.3000000000000043,2644.006,64
2024-09-06 09:42:00,80.5,501.4901,1324.0,5.0,7.1,2.200000000000003,2607.141,64
2024-09-06 09:48:00,79.5,494.3576,1324.0,4.9999999999999964,7.0,2.200000000000003,2554.855,64
2024-09-06 09:54:00,79.0,495.3414,1324.0,4.9999999999999964,7.0,2.1000000000000014,2557.359,64
2024-09-06 10:00:00,80.0,499.5226,1324.0,4.899999999999999,7.0,2.3000000000000043,2590.359,64
2024-09-06 10:03:00,80.0,500.9983,1324.0,4.899999999999999,7.0,2.3000000000000043,2582.167,64
2024-09-06 10:06:00,80.0,500.5063,1324.0,4.899999999999999,7.0,2.200000000000003,2590.379,64
2024-09-06 10:09:00,80.0,500.9983,1324.0,4.799999999999997,7.1,2.3000000000000043,2582.057,64
2024-09-06 10:12:00,80.0,504.1956,1324.0,4.799999999999997,7.0,2.3000000000000043,2569.088,64
2024-09-06 10:18:00,81.0,508.1308,1324.0,4.899999999999999,6.9,2.3000000000000043,2616.526,64
2024-09-06 10:21:00,81.0,511.5741,1324.0,4.899999999999999,6.9,2.200000000000003,2599.543,64
2024-09-06 10:24:00,80.5,509.1146,1324.0,4.899999999999999,6.9,2.200000000000003,2583.723,64
2024-09-06 10:30:00,81.0,510.5902,1324.0,4.899999999999999,6.9,2.3000000000000043,2614.188,64
2024-09-06 10:36:00,81.5,507.6389,1324.0,5.0,7.1,2.299999999999997,2637.992,64
2024-09-06 10:39:00,81.5,508.3767,1325.0,5.0,7.1,2.299999999999997,2629.92,64
2024-09-06 10:42:00,82.0,509.1146,1325.0,5.0,6.999999999999999,2.200000000000003,2638.123,64
2024-09-06 10:45:00,82.0,506.6551,1325.0,5.0,6.999999999999999,2.200000000000003,2645.574,64
2024-09-06 10:51:00,83.0,510.5902,1325.0,5.0,7.1,2.299999999999997,2665.389,64
2024-09-06 11:00:00,84.0,519.9363,1325.0,5.100000000000001,7.0,2.299999999999997,2715.064,64
2024-09-06 11:06:00,85.0,525.3472,1325.0,5.100000000000001,7.1,2.3999999999999986,2726.298,64
2024-09-06 11:12:00,86.5,532.4797,1325.0,5.200000000000003,7.1,2.3999999999999986,2782.329,64
2024-09-06 11:18:00,86.5,533.4636,1325.0,5.200000000000003,7.1,2.3999999999999986,2781.006,64
2024-09-06 11:24:00,86.0,526.8229,1325.0,5.200000000000003,7.1,2.3999999999999986,2763.374,64
2024-09-06 11:30:00,86.0,526.8229,1325.0,5.200000000000003,7.1,2.3999999999999986,2777.178,64
2024-09-06 11:36:00,87.0,530.5121,1325.0,5.200000000000003,7.1,2.3999999999999986,2756.855,64
2024-09-06 11:42:00,86.0,528.5446,1326.0,5.200000000000003,7.1,2.3999999999999986,2769.939,64
2024-09-06 11:48:00,85.0,529.0364,1326.0,5.200000000000003,7.1,2.299999999999997,2735.162,64
2024-09-06 11:51:00,85.0,523.6256,1326.0,5.200000000000003,7.1,2.3999999999999986,2726.672,64
2024-09-06 11:54:00,85.0,525.3472,1326.0,5.200000000000003,7.1,2.299999999999997,2733.119,64
2024-09-06 12:00:00,87.5,535.1852,1326.0,5.200000000000003,7.1,2.3999999999999986,2800.84,64
2024-09-06 12:06:00,87.5,534.6933,1326.0,5.100000000000001,7.1,2.3999999999999986,2793.326,64
2024-09-06 12:12:00,88.0,529.2824,1326.0,5.100000000000001,7.199999999999999,2.5,2808.685,64
2024-09-06 12:18:00,86.5,522.6418,1326.0,5.100000000000001,7.199999999999999,2.3999999999999986,2765.886,64
2024-09-06 12:24:00,85.5,516.2471,1326.0,5.0,7.199999999999999,2.3999999999999986,2759.249,64
2024-09-06 12:30:00,86.0,521.658,1326.0,5.100000000000001,7.199999999999999,2.3999999999999986,2753.209,64
2024-09-06 12:36:00,86.0,515.0174,1326.0,5.0,7.199999999999999,2.3999999999999986,2761.365,64
2024-09-06 12:42:00,85.5,506.9011,1327.0,5.0,7.299999999999999,2.299999999999997,2727.294,64
2024-09-06 12:48:00,85.0,511.5741,1327.0,5.0,7.199999999999999,2.299999999999997,2708.535,64
2024-09-06 12:54:00,85.0,508.3767,1327.0,5.0,7.199999999999999,2.299999999999997,2743.49,64
2024-09-06 12:57:00,84.5,504.6875,1327.0,5.0,7.199999999999999,2.299999999999997,2712.094,64
2024-09-06 13:00:00,86.0,510.5902,1327.0,5.100000000000001,7.199999999999999,2.299999999999997,2725.258,64
2024-09-06 13:03:00,85.5,509.3605,1327.0,5.0,7.299999999999999,2.299999999999997,2731.945,64
2024-09-06 13:06:00,85.5,514.2795,1327.0,5.0,7.299999999999999,2.3999999999999986,2743.499,64
2024-09-06 13:12:00,86.0,518.9525,1327.0,5.0,7.199999999999999,2.3999999999999986,2773.982,64
2024-09-06 13:18:00,85.5,517.7228,1327.0,5.0,7.199999999999999,2.3999999999999986,2768.428,64
2024-09-06 13:24:00,85.5,516.493,1327.0,5.0,7.199999999999999,2.3999999999999986,2756.454,64
2024-09-06 13:30:00,85.5,518.2147,1327.0,5.100000000000001,7.199999999999999,2.299999999999997,2777.909,64
2024-09-06 13:33:00,86.0,515.7552,1327.0,5.0,7.199999999999999,2.3999999999999986,2778.806,64
