Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-17 00:18:00,78.0,478.371,1578.0,4.600000000000001,7.0,2.299999999999997,2531.875,64
2024-09-17 00:24:00,77.0,466.3194,1578.0,4.5,7.0,2.1999999999999957,2501.064,64
2024-09-17 00:30:00,77.0,468.533,1578.0,4.5,6.9,2.1999999999999957,2474.229,64
2024-09-17 00:33:00,77.0,476.4034,1578.0,4.5,6.9,2.1000000000000014,2461.165,64
2024-09-17 00:36:00,78.0,471.4844,1578.0,4.5,7.0,2.1999999999999957,2473.148,64
2024-09-17 00:39:00,76.5,475.9114,1579.0,4.5,6.9,2.1999999999999957,2481.138,64
2024-09-17 00:42:00,77.0,464.5978,1579.0,4.5,7.0,2.1999999999999957,2470.376,64
2024-09-17 00:48:00,77.0,467.3032,1579.0,4.5,7.0,2.299999999999997,2495.091,64
2024-09-17 00:54:00,80.0,468.533,1579.0,4.5,7.0,2.5,2538.747,64
2024-09-17 01:00:00,78.0,487.2251,1579.0,4.600000000000001,6.9,2.1999999999999957,2516.055,64
2024-09-17 01:06:00,78.5,472.2223,1579.0,4.600000000000001,7.0,2.1999999999999957,2544.231,64
2024-09-17 01:12:00,79.0,477.3871,1579.0,4.600000000000001,7.0,2.299999999999997,2568.117,64
2024-09-17 01:15:00,80.0,484.2737,1579.0,4.699999999999996,7.0,2.3000000000000043,2574.967,64
2024-09-17 01:18:00,80.0,485.7494,1579.0,4.600000000000001,7.0,2.299999999999997,2568.362,64
2024-09-17 01:24:00,80.5,484.2737,1579.0,4.600000000000001,7.0,2.3999999999999986,2596.662,64
2024-09-17 01:30:00,81.5,476.4034,1579.0,4.600000000000001,7.1,2.3999999999999986,2622.802,64
2024-09-17 01:36:00,78.0,480.0926,1579.0,4.699999999999996,7.1,2.3000000000000043,2519.951,64
2024-09-17 01:42:00,80.5,482.3062,1580.0,4.600000000000001,7.0,2.299999999999997,2580.62,64
2024-09-17 01:48:00,78.0,470.9925,1580.0,4.600000000000001,7.0,2.1999999999999957,2584.37,64
2024-09-17 01:54:00,79.0,485.5035,1580.0,4.600000000000001,7.0,2.299999999999997,2553.97,64
2024-09-17 02:00:00,80.0,476.1574,1580.0,4.600000000000001,7.0,2.299999999999997,2552.919,64
2024-09-17 02:06:00,79.0,483.7818,1580.0,4.600000000000001,7.0,2.1999999999999957,2537.34,64
2024-09-17 02:12:00,80.5,479.8466,1580.0,4.600000000000001,7.0,2.299999999999997,2578.047,64
2024-09-17 02:18:00,80.0,482.5521,1580.0,4.600000000000001,7.0,2.3999999999999986,2596.799,64
2024-09-17 02:24:00,81.0,496.8171,1580.0,4.699999999999996,7.0,2.4000000000000057,2625.811,64
2024-09-17 02:27:00,81.0,485.5035,1580.0,4.699999999999996,7.1,2.3000000000000043,2598.383,64
2024-09-17 02:30:00,81.5,488.2089,1580.0,4.699999999999996,7.0,2.4000000000000057,2643.386,64
2024-09-17 02:36:00,81.5,483.7818,1580.0,4.599999999999998,7.1,2.3000000000000043,2633.529,64
2024-09-17 02:39:00,79.5,485.5035,1581.0,4.699999999999996,6.9,2.3000000000000043,2592.924,64
2024-09-17 02:42:00,80.0,477.6331,1581.0,4.699999999999996,7.0,2.3000000000000043,2583.285,64
2024-09-17 02:48:00,79.0,484.7656,1581.0,4.600000000000001,7.0,2.3999999999999986,2561.431,64
2024-09-17 02:54:00,79.5,484.2737,1581.0,4.599999999999998,7.0,2.3000000000000043,2581.903,64
2024-09-17 03:00:00,79.5,488.7008,1581.0,4.699999999999996,7.0,2.200000000000003,2567.593,64
2024-09-17 03:06:00,79.5,495.8333,1581.0,4.699999999999996,6.9,2.200000000000003,2571.713,64
2024-09-17 03:12:00,79.5,481.3224,1581.0,4.699999999999996,7.0,2.3000000000000043,2560.019,64
2024-09-17 03:18:00,80.0,485.9954,1581.0,4.699999999999996,7.0,2.3000000000000043,2591.814,64
2024-09-17 03:24:00,80.0,491.1603,1581.0,4.699999999999996,7.1,2.4000000000000057,2608.611,64
2024-09-17 03:30:00,81.0,484.2737,1581.0,4.799999999999997,7.1,2.3000000000000043,2610.002,64
2024-09-17 03:36:00,80.0,486.2413,1581.0,4.699999999999996,7.0,2.3000000000000043,2611.04,64
2024-09-17 03:42:00,82.0,490.4225,1582.0,4.699999999999996,7.1,2.4000000000000057,2632.271,64
2024-09-17 03:48:00,82.0,485.9954,1582.0,4.699999999999999,7.1,2.3999999999999986,2658.027,64
2024-09-17 03:54:00,82.0,496.8171,1582.0,4.699999999999999,7.1,2.3000000000000043,2632.239,64
2024-09-17 04:00:00,81.5,489.4387,1582.0,4.699999999999999,6.9,2.3000000000000043,2618.038,64
2024-09-17 04:06:00,81.0,499.0307,1582.0,4.699999999999999,6.9,2.3000000000000043,2615.707,64
2024-09-17 04:12:00,81.0,498.2928,1582.0,4.599999999999998,6.9,2.4000000000000057,2638.761,64
2024-09-17 04:18:00,82.0,505.1794,1582.0,4.799999999999997,7.0,2.3999999999999986,2658.985,64
2024-09-17 04:21:00,83.5,503.2118,1582.0,4.899999999999999,7.0,2.3999999999999986,2684.529,64
2024-09-17 04:24:00,83.5,502.9659,1582.0,4.899999999999999,7.0,2.3999999999999986,2704.39,64
2024-09-17 04:30:00,82.5,495.8333,1582.0,4.899999999999999,7.1,2.299999999999997,2664.655,64
2024-09-17 04:36:00,83.0,493.1279,1582.0,4.899999999999999,7.199999999999999,2.3999999999999986,2690.86,64
2024-09-17 04:42:00,83.5,493.3738,1583.0,4.899999999999999,7.199999999999999,2.3999999999999986,2667.378,64
2024-09-17 04:48:00,82.5,492.8819,1583.0,4.799999999999997,7.1,2.3999999999999986,2666.633,64
2024-09-17 04:54:00,82.0,487.2251,1583.0,4.799999999999997,7.2,2.3000000000000043,2656.888,64
2024-09-17 05:00:00,80.5,482.3062,1583.0,4.699999999999996,7.1,2.3000000000000043,2625.817,64
2024-09-17 05:06:00,81.5,483.5359,1583.0,4.599999999999998,7.2,2.4000000000000057,2627.563,64
2024-09-17 05:12:00,81.0,478.6169,1583.0,4.699999999999996,7.2,2.4000000000000057,2605.474,64
2024-09-17 05:18:00,80.0,482.5521,1583.0,4.599999999999998,7.0,2.3000000000000043,2585.922,64
2024-09-17 05:24:00,80.0,480.8304,1583.0,4.699999999999996,7.0,2.3000000000000043,2593.51,64
2024-09-17 05:30:00,80.5,478.371,1583.0,4.600000000000001,7.0,2.3999999999999986,2595.178,64
2024-09-17 05:36:00,79.5,473.9438,1583.0,4.600000000000001,7.0,2.299999999999997,2555.713,64
2024-09-17 05:42:00,79.5,480.8304,1584.0,4.600000000000001,7.0,2.299999999999997,2559.86,64
2024-09-17 05:48:00,81.5,489.1927,1584.0,4.699999999999996,7.1,2.3000000000000043,2605.868,64
2024-09-17 05:54:00,81.5,484.2737,1584.0,4.699999999999996,7.1,2.4000000000000057,2606.25,64
2024-09-17 06:00:00,81.5,486.9792,1584.0,4.699999999999996,7.1,2.4000000000000057,2611.271,64
2024-09-17 06:06:00,81.5,485.0116,1584.0,4.699999999999996,7.0,2.4000000000000057,2617.951,64
2024-09-17 06:09:00,82.0,490.6684,1584.0,4.699999999999996,7.0,2.4000000000000057,2609.568,64
2024-09-17 06:12:00,81.5,490.4225,1584.0,4.699999999999996,7.0,2.4000000000000057,2609.779,64
2024-09-17 06:18:00,82.5,489.9306,1584.0,4.699999999999996,7.0,2.4000000000000057,2632.187,64
2024-09-17 06:24:00,82.0,489.9306,1584.0,4.599999999999998,7.1,2.4000000000000057,2642.753,64
2024-09-17 06:30:00,82.0,486.7332,1584.0,4.699999999999996,7.0,2.4000000000000057,2581.018,64
2024-09-17 06:36:00,82.0,485.9954,1584.0,4.699999999999996,7.1,2.4000000000000057,2629.165,64
2024-09-17 06:42:00,82.5,492.39,1585.0,4.699999999999996,7.0,2.4000000000000057,2639.015,64
2024-09-17 06:45:00,83.0,487.963,1585.0,4.799999999999997,7.0,2.3999999999999986,2650.258,64
2024-09-17 06:48:00,83.0,493.1279,1585.0,4.699999999999996,7.1,2.4000000000000057,2666.804,64
2024-09-17 06:54:00,84.5,504.1956,1585.0,4.799999999999997,7.0,2.3999999999999986,2697.488,64
2024-09-17 07:00:00,83.0,499.0307,1585.0,4.899999999999999,7.1,2.299999999999997,2673.677,64
2024-09-17 07:06:00,83.5,496.5712,1585.0,4.799999999999997,7.1,2.3999999999999986,2648.832,64
2024-09-17 07:12:00,83.5,499.2766,1585.0,4.799999999999997,6.9,2.3999999999999986,2655.761,64
2024-09-17 07:18:00,82.5,499.2766,1585.0,4.699999999999996,7.0,2.4000000000000057,2644.417,64
2024-09-17 07:24:00,82.5,498.2928,1585.0,4.699999999999996,7.0,2.4000000000000057,2651.893,64
2024-09-17 07:30:00,80.0,478.6169,1585.0,4.699999999999996,7.0,2.4000000000000057,2586.349,64
2024-09-17 07:36:00,81.0,479.6007,1585.0,4.799999999999997,7.299999999999999,2.200000000000003,2598.337,64
2024-09-17 07:42:00,82.0,491.1603,1586.0,4.799999999999997,7.0,2.3000000000000043,2612.102,64
2024-09-17 07:48:00,78.5,463.86,1586.0,4.699999999999996,7.0,2.200000000000003,2528.05,64
2024-09-17 07:54:00,79.5,465.8275,1586.0,4.699999999999996,7.199999999999999,2.200000000000003,2577.151,64
2024-09-17 08:00:00,81.0,471.2384,1586.0,4.699999999999996,7.299999999999999,2.3000000000000043,2591.348,64
2024-09-17 08:06:00,81.5,476.8952,1586.0,4.699999999999996,7.199999999999999,2.4000000000000057,2598.44,64
2024-09-17 08:12:00,82.0,478.6169,1586.0,4.699999999999996,7.199999999999999,2.4000000000000057,2616.0,64
2024-09-17 08:18:00,82.0,480.5845,1586.0,4.799999999999997,7.199999999999999,2.3000000000000043,2631.458,64
2024-09-17 08:24:00,81.5,480.5845,1586.0,4.799999999999997,7.1,2.3000000000000043,2625.428,64
2024-09-17 08:30:00,82.0,483.7818,1586.0,4.799999999999997,7.1,2.3000000000000043,2629.537,64
2024-09-17 08:33:00,82.5,487.4711,1586.0,4.899999999999999,7.1,2.200000000000003,2636.27,64
2024-09-17 09:27:00,89.0,535.4312,1587.0,5.100000000000001,6.999999999999999,2.5999999999999943,2848.801,64
2024-09-17 09:33:00,90.5,538.8744,1587.0,5.199999999999996,6.999999999999999,2.6000000000000014,2899.945,64
2024-09-17 09:39:00,90.5,532.7257,1588.0,5.299999999999997,7.1,2.6000000000000014,2914.823,64
2024-09-17 09:45:00,91.5,533.9554,1588.0,5.299999999999997,7.0,2.6000000000000014,2926.598,64
2024-09-17 09:51:00,90.5,534.9393,1588.0,5.199999999999996,7.1,2.700000000000003,2910.348,64
2024-09-17 10:00:00,92.0,532.2338,1588.0,5.299999999999997,7.1,2.6000000000000014,2931.64,64
2024-09-17 10:15:00,92.0,531.7419,1588.0,5.299999999999997,7.1,2.700000000000003,2958.439,64
2024-09-17 10:21:00,92.0,524.1175,1588.0,5.399999999999999,7.199999999999999,2.5,2949.205,64
2024-09-17 10:30:00,91.0,522.3958,1588.0,5.299999999999997,7.199999999999999,2.6000000000000014,2935.118,64
2024-09-17 11:27:00,93.0,532.4797,1589.0,5.399999999999999,7.200000000000001,2.6000000000000014,3000.261,64
2024-09-17 11:45:00,95.0,542.8096,1590.0,5.5,7.1000000000000005,2.6000000000000014,3037.512,64
2024-09-17 11:51:00,95.5,521.1661,1590.0,5.600000000000001,7.300000000000001,2.5,3061.333,64
2024-09-17 11:57:00,93.0,500.2604,1590.0,5.299999999999997,7.500000000000001,2.5,2962.136,64
2024-09-17 12:15:00,88.0,477.3871,1590.0,5.100000000000001,7.3999999999999995,2.299999999999997,2810.017,53
2024-09-17 12:21:00,85.0,471.9763,1590.0,4.899999999999999,7.499999999999999,2.3999999999999986,2751.812,53
2024-09-17 12:27:00,87.0,479.3548,1590.0,4.899999999999999,7.3999999999999995,2.3999999999999986,2771.864,53
2024-09-17 12:36:00,84.5,476.1574,1590.0,4.899999999999999,7.500000000000001,2.299999999999997,2705.461,53
2024-09-17 12:42:00,84.0,473.9438,1591.0,4.899999999999999,7.4,2.3999999999999986,2706.664,53
2024-09-17 12:48:00,84.0,474.4358,1591.0,4.899999999999999,7.4,2.3999999999999986,2709.31,53
2024-09-17 12:51:00,84.5,475.6655,1591.0,4.800000000000001,7.5,2.3999999999999986,2718.741,53
2024-09-17 12:54:00,84.0,477.1412,1591.0,4.800000000000001,7.4,2.3999999999999986,2711.246,64
2024-09-17 13:27:00,88.0,496.8171,1591.0,4.9999999999999964,7.200000000000001,2.5,2814.741,64
2024-09-17 13:39:00,88.5,503.9496,1592.0,4.9999999999999964,7.300000000000001,2.5,2840.63,64
2024-09-17 13:45:00,89.5,506.6551,1592.0,5.099999999999998,7.300000000000001,2.6000000000000014,2873.748,64
2024-09-17 13:54:00,90.5,511.5741,1592.0,5.100000000000001,7.300000000000001,2.5,2892.924,64
2024-09-17 14:09:00,91.0,507.147,1592.0,5.0,7.300000000000001,2.6000000000000014,2905.182,64
2024-09-17 14:15:00,90.0,508.8687,1592.0,5.0,7.200000000000001,2.6000000000000014,2889.703,64
2024-09-17 14:21:00,90.5,506.6551,1592.0,5.100000000000001,7.200000000000001,2.6000000000000014,2897.701,64
2024-09-17 15:27:00,89.0,498.0469,1593.0,5.0000000000000036,7.300000000000001,2.5999999999999943,2877.856,64
2024-09-17 15:33:00,90.0,501.9821,1593.0,5.0000000000000036,7.300000000000001,2.5999999999999943,2894.613,64
2024-09-17 15:39:00,90.5,503.4577,1594.0,5.0000000000000036,7.300000000000001,2.5999999999999943,2917.862,64
2024-09-17 15:45:00,90.5,502.7199,1594.0,5.099999999999998,7.300000000000001,2.5,2923.576,64
2024-09-17 15:51:00,92.0,505.6713,1594.0,5.099999999999998,7.4,2.6000000000000014,2968.476,64
2024-09-17 17:27:00,90.5,485.0116,1595.0,5.0000000000000036,7.6000000000000005,2.5999999999999943,2917.353,53
2024-09-17 17:45:00,86.0,456.2355,1596.0,4.900000000000002,7.7,2.3999999999999986,2769.519,53
2024-09-17 17:51:00,82.0,452.3004,1596.0,4.699999999999999,7.500000000000001,2.200000000000003,2648.147,53
2024-09-17 18:00:00,81.5,451.3165,1596.0,4.599999999999998,7.300000000000001,2.3000000000000043,2646.175,53
2024-09-17 18:15:00,80.5,453.7761,1596.0,4.5000000000000036,7.300000000000001,2.299999999999997,2592.06,53
2024-09-17 18:21:00,80.0,457.7112,1596.0,4.5000000000000036,7.200000000000001,2.299999999999997,2596.551,64
2024-09-17 18:30:00,79.5,461.4005,1596.0,4.599999999999998,7.200000000000001,2.200000000000003,2590.646,64
2024-09-17 18:45:00,79.0,456.4815,1597.0,4.599999999999998,7.199999999999999,2.200000000000003,2563.541,64
2024-09-17 18:51:00,79.0,456.4815,1597.0,4.5000000000000036,7.199999999999999,2.299999999999997,2518.339,64
2024-09-17 18:57:00,78.0,456.7274,1597.0,4.5000000000000036,7.199999999999999,2.0999999999999943,2528.81,64
2024-09-17 19:00:00,77.0,452.5463,1597.0,4.5000000000000036,7.199999999999999,2.0999999999999943,2507.309,64
2024-09-17 19:27:00,75.0,445.6598,1597.0,4.300000000000001,7.1,2.200000000000003,2443.947,35
2024-09-17 20:15:00,80.5,485.9954,1598.0,4.899999999999999,7.0,2.200000000000003,2616.673,64
2024-09-17 20:21:00,80.0,477.3871,1598.0,4.899999999999999,7.0,2.1000000000000014,2585.928,64
2024-09-17 20:30:00,80.0,476.1574,1598.0,4.699999999999996,7.0,2.3000000000000043,2590.579,64
2024-09-17 20:45:00,81.0,481.0764,1599.0,4.799999999999997,7.0,2.3000000000000043,2631.15,64
2024-09-17 20:51:00,79.5,486.2413,1599.0,4.799999999999997,7.0,2.200000000000003,2596.901,64
2024-09-17 21:00:00,80.0,483.2899,1599.0,4.799999999999997,6.8999999999999995,2.200000000000003,2583.032,64
2024-09-17 21:27:00,81.5,497.8009,1599.0,5.0,6.8,2.200000000000003,2634.839,64
2024-09-17 22:15:00,79.5,470.0087,1600.0,4.700000000000003,7.0,2.1999999999999957,2556.892,64
2024-09-17 22:21:00,79.0,473.9438,1600.0,4.700000000000003,6.9,2.1999999999999957,2540.325,64
2024-09-17 23:27:00,73.5,440.2488,1601.0,4.299999999999997,7.2,2.3000000000000043,2394.156,37
2024-09-18 00:15:00,68.5,424.2621,1602.0,4.200000000000003,7.0,2.0,2229.611,37
2024-09-18 00:21:00,72.5,429.4271,1602.0,4.200000000000003,7.0,2.1999999999999957,2343.701,37
2024-09-18 01:27:00,72.5,437.7894,1603.0,4.5,7.1000000000000005,2.0,2341.574,37
2024-09-18 02:15:00,75.0,452.3004,1604.0,4.5,6.9,2.1000000000000014,2415.039,35
2024-09-18 02:21:00,74.5,448.6111,1604.0,4.5,7.0,2.200000000000003,2407.966,35
2024-09-18 02:30:00,75.0,453.0382,1604.0,4.600000000000001,7.0,2.1000000000000014,2431.542,35
2024-09-18 02:45:00,74.0,450.3327,1605.0,4.5,7.0,2.1000000000000014,2419.181,35
2024-09-18 02:51:00,74.0,441.7245,1605.0,4.5,7.0,2.0,2399.399,35
2024-09-18 02:57:00,72.5,440.0029,1605.0,4.299999999999997,7.2,2.200000000000003,2336.703,37
2024-09-18 03:27:00,70.0,429.4271,1605.0,4.200000000000003,6.9,2.0,2287.054,35
2024-09-18 03:33:00,72.5,427.7054,1605.0,4.200000000000003,7.1000000000000005,2.0999999999999943,2354.135,37
2024-09-18 03:39:00,71.5,424.5081,1606.0,4.0,6.800000000000001,1.8999999999999986,2279.695,38
2024-09-18 03:45:00,74.0,435.0839,1606.0,4.200000000000003,6.800000000000001,2.0999999999999943,2389.442,35
2024-09-18 03:51:00,73.0,439.0191,1606.0,4.299999999999997,7.0,2.1000000000000014,2365.054,35
2024-09-18 05:27:00,69.5,430.6568,1607.0,4.200000000000003,6.800000000000001,2.0,2230.121,35
2024-09-18 05:33:00,70.5,425.7379,1607.0,4.200000000000003,7.1000000000000005,2.1000000000000014,2279.928,37
2024-09-18 05:39:00,67.0,424.5081,1608.0,4.200000000000003,6.799999999999999,1.6999999999999957,2156.979,2
2024-09-18 05:45:00,70.5,427.2136,1608.0,4.100000000000001,6.799999999999999,2.1000000000000014,2272.643,35
2024-09-18 05:51:00,67.0,416.6377,1608.0,4.100000000000001,6.999999999999999,2.0,2155.075,38
2024-09-18 07:27:00,69.5,454.7599,1609.0,4.300000000000004,6.699999999999999,2.0999999999999943,2241.473,35
2024-09-18 07:33:00,71.0,453.5301,1609.0,4.0,6.199999999999999,1.8999999999999986,2326.634,29
2024-09-18 07:39:00,71.0,451.8085,1610.0,4.200000000000003,6.5,2.0,2298.221,35
2024-09-18 07:45:00,71.0,453.5301,1610.0,4.200000000000003,6.6,2.1000000000000014,2268.984,35
2024-09-18 07:51:00,71.0,462.1383,1610.0,4.200000000000003,6.6,2.1000000000000014,2275.603,35
2024-09-18 08:00:00,71.5,461.6464,1610.0,4.300000000000001,6.699999999999999,2.1000000000000014,2269.624,35
2024-09-18 08:15:00,72.5,467.0573,1610.0,4.300000000000004,6.6,2.1999999999999957,2318.084,35
2024-09-18 08:21:00,75.0,470.2546,1610.0,4.399999999999999,6.699999999999999,2.200000000000003,2397.463,35
2024-09-18 08:27:00,76.5,478.6169,1610.0,4.5,6.6,2.3000000000000043,2438.087,64
2024-09-18 08:36:00,75.5,471.4844,1610.0,4.600000000000001,6.699999999999999,2.200000000000003,2443.929,35
2024-09-18 08:51:00,76.0,468.7789,1611.0,4.600000000000001,6.799999999999999,2.200000000000003,2458.167,64
2024-09-18 08:57:00,77.0,467.0573,1611.0,4.700000000000003,6.8999999999999995,2.1999999999999957,2501.274,64
2024-09-18 09:03:00,76.0,482.5521,1611.0,4.600000000000001,6.699999999999999,2.200000000000003,2507.218,64
2024-09-18 09:27:00,79.0,481.0764,1611.0,4.800000000000004,6.8,2.1999999999999957,2532.051,64
2024-09-18 10:15:00,75.0,462.3843,1612.0,4.699999999999999,6.8999999999999995,2.1000000000000014,2433.815,35
2024-09-18 10:21:00,75.0,462.8762,1612.0,4.600000000000001,6.799999999999999,2.1000000000000014,2420.154,35
2024-09-18 11:27:00,76.0,477.1412,1613.0,4.800000000000001,6.700000000000001,2.1000000000000014,2491.673,64
2024-09-18 12:15:00,75.5,470.9925,1614.0,4.699999999999999,6.800000000000001,2.1000000000000014,2424.722,35
2024-09-18 12:21:00,75.5,474.6817,1614.0,4.599999999999998,6.700000000000001,2.200000000000003,2422.575,35
2024-09-18 12:30:00,75.0,475.1736,1614.0,4.699999999999999,6.6000000000000005,2.1000000000000014,2410.003,35
2024-09-18 12:45:00,77.5,488.7008,1615.0,4.800000000000001,6.6000000000000005,2.1000000000000014,2484.116,64
2024-09-18 12:51:00,79.0,494.1117,1615.0,4.800000000000001,6.6000000000000005,2.1999999999999957,2524.983,64
2024-09-18 13:27:00,80.5,483.5359,1615.0,4.900000000000002,6.9,2.299999999999997,2579.758,64
2024-09-18 13:39:00,79.5,480.5845,1616.0,4.900000000000002,6.9,2.0999999999999943,2550.593,64
2024-09-18 13:45:00,78.0,477.3871,1616.0,4.900000000000002,6.800000000000001,2.0999999999999943,2529.864,64
2024-09-18 13:51:00,79.5,476.8952,1616.0,4.800000000000001,6.800000000000001,2.1999999999999957,2531.996,64
2024-09-18 14:00:00,79.0,483.044,1616.0,4.800000000000004,6.700000000000001,2.0999999999999943,2549.447,64
2024-09-18 14:15:00,81.0,492.1441,1616.0,4.800000000000004,6.800000000000001,2.299999999999997,2576.802,64
2024-09-18 14:21:00,82.0,493.3738,1616.0,5.0,6.9,2.3000000000000043,2640.676,64
2024-09-18 14:27:00,82.5,495.3414,1616.0,5.0,6.800000000000001,2.200000000000003,2631.726,64
2024-09-18 15:27:00,85.0,505.6713,1617.0,5.100000000000001,6.9,2.3999999999999986,2729.297,64
2024-09-18 15:45:00,85.0,506.9011,1618.0,5.100000000000001,6.9,2.3999999999999986,2743.596,64
2024-09-18 15:51:00,87.5,514.0336,1618.0,5.199999999999996,6.9,2.4000000000000057,2791.982,64
2024-09-18 17:27:00,86.0,498.5388,1619.0,5.199999999999996,7.0,2.3000000000000043,2756.255,64
2024-09-18 17:57:00,84.5,488.4549,1620.0,5.100000000000001,7.1,2.299999999999997,2717.186,64
2024-09-18 18:09:00,83.5,482.3062,1620.0,5.200000000000003,7.2,2.299999999999997,2683.168,64
2024-09-18 18:15:00,83.5,481.3224,1620.0,5.100000000000001,7.2,2.1999999999999957,2674.605,64
2024-09-18 18:21:00,84.0,484.2737,1620.0,5.100000000000001,7.2,2.1999999999999957,2675.253,64
2024-09-18 19:27:00,81.5,482.5521,1621.0,4.899999999999999,7.0,2.200000000000003,2632.72,64
2024-09-18 19:33:00,81.5,483.7818,1621.0,4.899999999999999,7.0,2.200000000000003,2629.873,64
2024-09-18 19:39:00,82.0,484.5197,1622.0,4.899999999999999,7.0,2.299999999999997,2649.382,64
2024-09-18 19:45:00,82.0,482.3062,1622.0,5.0,7.0,2.1999999999999957,2661.51,64
2024-09-18 19:51:00,81.5,484.5197,1622.0,4.899999999999999,7.0,2.200000000000003,2632.435,64
2024-09-18 20:00:00,81.5,482.3062,1622.0,4.899999999999999,7.0,2.200000000000003,2639.396,64
2024-09-18 20:15:00,79.0,480.0926,1622.0,4.899999999999999,6.9,2.200000000000003,2568.991,64
2024-09-18 20:21:00,80.5,480.8304,1622.0,4.899999999999999,6.9,2.3000000000000043,2623.882,64
2024-09-18 20:27:00,81.0,483.5359,1622.0,5.0,7.0,2.200000000000003,2655.577,64
2024-09-18 20:45:00,81.5,481.0764,1623.0,5.0,7.1,2.200000000000003,2640.404,64
2024-09-18 20:51:00,80.0,473.9438,1623.0,5.0,7.1,2.1000000000000014,2603.38,64
2024-09-18 20:57:00,80.5,470.7465,1623.0,5.0,7.2,2.1000000000000014,2620.262,64
2024-09-18 21:27:00,80.0,475.6655,1623.0,4.899999999999999,7.0,2.1000000000000014,2598.072,64
2024-09-18 21:33:00,80.0,475.6655,1623.0,4.799999999999997,6.9,2.3000000000000043,2584.067,64
2024-09-18 21:39:00,78.0,462.6302,1624.0,4.799999999999997,7.1,2.1000000000000014,2542.455,64
2024-09-18 21:45:00,78.0,468.533,1624.0,4.700000000000003,6.9,2.0999999999999943,2531.829,64
2024-09-18 21:51:00,77.5,468.7789,1624.0,4.799999999999997,6.9,2.0,2521.826,64
2024-09-18 22:00:00,76.5,470.2546,1624.0,4.700000000000003,6.9,2.0,2497.623,64
2024-09-18 22:15:00,77.0,470.2546,1624.0,4.700000000000003,6.9,2.0999999999999943,2495.311,64
2024-09-18 22:21:00,76.5,470.7465,1624.0,4.700000000000003,6.800000000000001,2.0999999999999943,2494.958,64
2024-09-18 22:27:00,76.0,466.5654,1624.0,4.700000000000003,6.800000000000001,2.1999999999999957,2494.624,64
2024-09-18 23:27:00,75.5,446.3976,1625.0,4.600000000000001,7.1,2.1000000000000014,2449.36,35
2024-09-18 23:36:00,73.5,434.3461,1625.0,4.5,7.2,2.200000000000003,2404.756,37
2024-09-18 23:39:00,72.0,434.3461,1626.0,4.399999999999999,7.2,2.1000000000000014,2336.723,37
2024-09-18 23:42:00,73.0,440.7407,1626.0,4.399999999999999,7.2,2.200000000000003,2349.174,37
2024-09-18 23:45:00,72.0,430.9027,1626.0,4.5,7.2,2.0,2345.9,37
2024-09-18 23:51:00,68.5,425.9838,1626.0,4.200000000000003,7.0,1.8999999999999986,2210.791,37
2024-09-18 23:57:00,73.5,435.0839,1626.0,4.200000000000003,6.9,2.0999999999999943,2357.874,35
2024-09-19 00:00:00,74.0,432.8704,1626.0,4.299999999999997,7.0,2.1000000000000014,2354.445,37
2024-09-19 00:03:00,73.5,440.7407,1626.0,4.299999999999997,7.0,2.1000000000000014,2351.29,35
2024-09-19 00:06:00,73.0,440.2488,1626.0,4.299999999999997,7.0,2.1000000000000014,2352.645,35
2024-09-19 00:21:00,76.0,453.7761,1626.0,4.600000000000001,7.0,2.1000000000000014,2448.311,35
2024-09-19 00:27:00,76.5,455.0058,1626.0,4.600000000000001,7.1,2.1999999999999957,2482.698,64
2024-09-19 00:51:00,75.0,441.9705,1627.0,4.5,7.2,2.200000000000003,2433.715,37
2024-09-19 00:57:00,75.0,449.3489,1627.0,4.600000000000001,7.3,2.1000000000000014,2431.462,53
2024-09-19 01:03:00,74.0,427.7054,1627.0,4.5,7.2,2.1000000000000014,2383.741,37
2024-09-19 01:27:00,71.0,421.8027,1627.0,4.100000000000001,7.1,2.1000000000000014,2307.531,37
2024-09-19 01:33:00,69.5,433.1163,1627.0,4.200000000000003,7.2,2.0999999999999943,2260.961,37
2024-09-19 01:39:00,72.0,442.9543,1628.0,4.200000000000003,7.2,2.1999999999999957,2370.719,37
2024-09-19 01:45:00,73.5,440.0029,1628.0,4.399999999999999,7.0,2.200000000000003,2370.114,35
2024-09-19 01:51:00,73.5,455.4977,1628.0,4.299999999999997,7.0,2.3000000000000043,2381.337,35
2024-09-19 01:57:00,74.5,453.7761,1628.0,4.5,7.0,2.1000000000000014,2380.142,35
2024-09-19 02:06:00,74.5,451.0706,1628.0,4.5,7.0,2.1000000000000014,2398.565,35
2024-09-19 02:51:00,70.0,443.6921,1629.0,4.200000000000003,7.0,2.0999999999999943,2266.338,35
2024-09-19 02:57:00,73.0,444.43,1629.0,4.100000000000001,6.8,2.0,2403.58,35
2024-09-19 03:27:00,74.0,454.7599,1629.0,4.5,7.0,2.1000000000000014,2401.026,35
2024-09-19 03:33:00,71.0,436.5596,1629.0,4.299999999999997,7.0,2.1000000000000014,2303.794,35
2024-09-19 03:39:00,69.5,427.2136,1630.0,4.200000000000003,7.1000000000000005,2.0,2239.79,37
2024-09-19 03:45:00,70.5,433.1163,1630.0,4.0,6.700000000000001,1.7999999999999972,2300.426,35
2024-09-19 04:09:00,70.5,434.592,1630.0,4.200000000000003,6.800000000000001,2.0,2236.339,35
2024-09-19 04:15:00,67.5,427.7054,1630.0,4.0,6.6000000000000005,2.0,2199.371,2
2024-09-19 04:21:00,71.5,432.8704,1630.0,4.200000000000003,6.800000000000001,2.0999999999999943,2320.838,35
2024-09-19 04:30:00,67.5,432.8704,1630.0,4.100000000000001,6.700000000000001,1.8999999999999986,2172.62,2
2024-09-19 04:45:00,68.5,438.2813,1631.0,4.0,6.799999999999999,2.0,2202.649,35
2024-09-19 04:51:00,73.0,431.6406,1631.0,4.200000000000003,6.8999999999999995,2.1999999999999957,2344.266,35
2024-09-19 04:57:00,72.5,437.7894,1631.0,4.200000000000003,7.1000000000000005,2.1999999999999957,2308.064,37
2024-09-19 05:27:00,71.5,423.5243,1631.0,3.799999999999997,6.799999999999999,2.200000000000003,2276.905,38
2024-09-19 05:39:00,72.0,434.592,1632.0,4.100000000000001,6.699999999999999,2.1000000000000014,2341.663,35
2024-09-19 05:45:00,73.5,439.511,1632.0,4.100000000000001,6.8999999999999995,2.1999999999999957,2361.588,35
2024-09-19 05:51:00,67.5,432.6244,1632.0,4.100000000000001,6.799999999999999,1.3999999999999986,2177.813,2
2024-09-19 07:27:00,77.0,470.9925,1633.0,4.200000000000003,6.5,2.1999999999999957,2463.441,35
2024-09-19 07:33:00,75.5,460.1707,1633.0,4.399999999999999,6.8,2.200000000000003,2406.11,35
2024-09-19 07:39:00,76.0,462.1383,1634.0,4.5,6.8,2.200000000000003,2420.919,35
2024-09-19 07:45:00,74.5,454.022,1634.0,4.5,6.699999999999999,2.200000000000003,2387.419,35
2024-09-19 07:51:00,73.0,456.4815,1634.0,4.299999999999997,6.8,2.200000000000003,2357.366,35
2024-09-19 07:57:00,72.0,458.695,1634.0,4.300000000000004,6.8,2.0999999999999943,2286.439,35
2024-09-19 08:15:00,71.5,462.6302,1634.0,4.200000000000003,6.6,2.1999999999999957,2278.392,35
2024-09-19 08:21:00,72.0,467.3032,1634.0,4.300000000000004,6.5,2.0999999999999943,2247.196,35
2024-09-19 08:30:00,74.0,473.6979,1634.0,4.399999999999999,6.6,2.200000000000003,2361.514,35
2024-09-19 08:45:00,79.0,516.739,1635.0,4.700000000000003,6.500000000000001,2.3999999999999986,2556.416,64
2024-09-19 08:51:00,82.0,500.2604,1635.0,4.700000000000003,6.8999999999999995,2.3999999999999986,2664.785,64
2024-09-19 08:57:00,77.0,448.6111,1635.0,4.399999999999999,7.1,2.1000000000000014,2500.859,64
2024-09-19 09:27:00,77.5,461.6464,1635.0,4.399999999999999,7.0,2.200000000000003,2529.908,64
2024-09-19 10:15:00,80.0,463.614,1636.0,4.5,7.299999999999999,2.3000000000000043,2572.367,64
2024-09-19 10:21:00,79.0,468.7789,1636.0,4.5,7.1,2.200000000000003,2555.034,64
2024-09-19 10:30:00,79.5,476.8952,1636.0,4.599999999999998,6.999999999999999,2.3000000000000043,2561.767,64
2024-09-19 10:45:00,80.0,466.3194,1637.0,4.5,7.199999999999999,2.3000000000000043,2576.857,64
2024-09-19 10:51:00,79.5,465.8275,1637.0,4.599999999999998,7.1,2.3000000000000043,2553.22,64
2024-09-19 11:00:00,80.5,470.9925,1637.0,4.699999999999999,7.1,2.200000000000003,2604.313,64
2024-09-19 11:27:00,81.5,471.9763,1637.0,4.699999999999999,7.199999999999999,2.299999999999997,2604.935,64
2024-09-19 12:15:00,80.5,470.9925,1638.0,4.600000000000001,7.1,2.299999999999997,2577.28,64
2024-09-19 12:39:00,79.5,474.6817,1639.0,4.600000000000001,7.1,2.299999999999997,2589.095,64
2024-09-19 12:45:00,81.0,477.3871,1639.0,4.600000000000001,7.1,2.299999999999997,2624.577,64
2024-09-19 12:51:00,81.5,479.6007,1639.0,4.700000000000003,7.300000000000001,2.299999999999997,2614.633,64
2024-09-19 13:27:00,81.0,463.86,1639.0,4.700000000000003,7.199999999999999,2.1999999999999957,2608.729,64
2024-09-19 14:15:00,81.0,477.3871,1640.0,4.600000000000001,7.199999999999999,2.299999999999997,2636.234,64
2024-09-19 14:39:00,82.5,473.206,1641.0,4.700000000000003,7.300000000000001,2.3999999999999986,2670.793,64
2024-09-19 14:45:00,82.0,472.2223,1641.0,4.700000000000003,7.4,2.299999999999997,2671.46,64
2024-09-19 14:51:00,82.5,472.4682,1641.0,4.700000000000003,7.300000000000001,2.3999999999999986,2682.489,64
2024-09-19 15:00:00,82.0,466.3194,1641.0,4.700000000000003,7.4,2.299999999999997,2656.974,53
2024-09-19 15:27:00,82.5,471.4844,1641.0,4.699999999999996,7.300000000000001,2.3000000000000043,2671.01,64
2024-09-19 15:33:00,82.5,472.4682,1641.0,4.699999999999996,7.300000000000001,2.4000000000000057,2671.899,64
2024-09-19 15:39:00,83.0,474.4358,1642.0,4.699999999999996,7.300000000000001,2.4000000000000057,2699.956,64
2024-09-19 15:45:00,83.0,473.9438,1642.0,4.699999999999999,7.300000000000001,2.3999999999999986,2696.399,64
2024-09-19 15:51:00,84.5,476.1574,1642.0,4.699999999999999,7.300000000000001,2.3999999999999986,2714.047,64
2024-09-19 17:27:00,84.0,474.6817,1643.0,4.900000000000002,7.300000000000001,2.3999999999999986,2740.343,64
2024-09-19 17:39:00,82.5,471.4844,1644.0,4.800000000000001,7.300000000000001,2.299999999999997,2669.134,64
2024-09-19 17:45:00,82.5,467.7951,1644.0,4.800000000000001,7.4,2.299999999999997,2658.439,53
2024-09-19 17:51:00,82.0,469.5168,1644.0,4.800000000000001,7.300000000000001,2.299999999999997,2659.656,64
2024-09-19 18:09:00,82.0,473.6979,1644.0,4.800000000000001,7.200000000000001,2.299999999999997,2660.791,64
2024-09-19 18:15:00,81.5,471.9763,1644.0,4.800000000000001,7.200000000000001,2.299999999999997,2663.165,64
2024-09-19 18:21:00,82.0,470.2546,1644.0,4.800000000000001,7.300000000000001,2.299999999999997,2666.009,64
2024-09-19 19:27:00,82.0,453.7761,1645.0,4.699999999999999,7.299999999999999,2.3000000000000043,2625.044,53
2024-09-19 20:15:00,79.0,456.4815,1646.0,4.5000000000000036,7.300000000000001,2.1999999999999957,2541.035,64
2024-09-19 20:21:00,80.0,453.7761,1646.0,4.599999999999998,7.300000000000001,2.200000000000003,2590.937,53
2024-09-19 21:27:00,78.5,448.8571,1647.0,4.5,7.4,2.1999999999999957,2540.413,53
2024-09-19 21:39:00,77.0,442.9543,1648.0,4.5,7.200000000000001,2.1000000000000014,2496.067,53
2024-09-19 21:45:00,77.5,451.0706,1648.0,4.5,7.200000000000001,2.1999999999999957,2490.122,64
2024-09-19 21:51:00,77.5,439.511,1648.0,4.399999999999999,7.200000000000001,2.299999999999997,2519.669,53
2024-09-19 23:27:00,86.5,513.2957,1649.0,4.799999999999997,7.1,2.5,2782.131,64
2024-09-19 23:39:00,87.5,510.0984,1650.0,4.899999999999999,7.1,2.5,2834.557,64
2024-09-19 23:45:00,87.5,513.7876,1650.0,4.899999999999999,7.1,2.5,2823.086,64
2024-09-20 01:27:00,85.0,494.1117,1651.0,4.699999999999996,7.1,2.4000000000000057,2741.06,64
2024-09-20 02:15:00,84.0,499.2766,1652.0,4.799999999999997,7.1,2.4000000000000057,2730.567,64
2024-09-20 02:21:00,83.0,495.8333,1652.0,4.799999999999997,7.1,2.3000000000000043,2743.158,64
2024-09-20 03:27:00,85.0,495.8333,1653.0,4.799999999999997,7.1,2.5,2746.955,64
2024-09-20 03:39:00,84.5,509.6065,1654.0,4.799999999999997,7.1,2.4000000000000057,2745.205,64
2024-09-20 03:45:00,84.5,490.9144,1654.0,4.799999999999997,7.1,2.5,2759.88,64
2024-09-20 03:51:00,85.0,505.6713,1654.0,4.799999999999997,7.1,2.5,2755.589,64
2024-09-20 05:27:00,83.0,492.1441,1655.0,4.699999999999996,7.0,2.3000000000000043,2674.252,64
2024-09-20 06:15:00,85.0,503.4577,1656.0,4.799999999999997,7.0,2.3999999999999986,2751.383,64
2024-09-20 06:21:00,85.5,521.1661,1656.0,4.799999999999997,7.0,2.3999999999999986,2768.188,64
2024-09-20 06:30:00,87.0,500.7523,1656.0,4.799999999999997,7.0,2.3999999999999986,2796.792,64
2024-09-20 06:45:00,84.0,501.4901,1657.0,4.799999999999997,7.1,2.3000000000000043,2745.044,64
2024-09-20 06:51:00,85.0,507.8849,1657.0,4.699999999999996,7.2,2.5,2747.064,64
2024-09-20 07:00:00,85.0,497.8009,1657.0,4.799999999999997,7.0,2.4000000000000057,2731.354,64
2024-09-20 07:27:00,87.0,511.5741,1657.0,4.899999999999999,7.1,2.3999999999999986,2781.737,64
2024-09-20 07:39:00,88.5,526.8229,1658.0,5.0,6.9,2.3999999999999986,2819.043,64
2024-09-20 07:45:00,88.0,514.2795,1658.0,5.0,6.9,2.3999999999999986,2819.591,64
2024-09-20 07:51:00,88.5,523.6256,1658.0,5.0,7.0,2.3999999999999986,2830.562,64
2024-09-20 08:09:00,86.5,486.2413,1658.0,4.799999999999997,7.300000000000001,2.5,2792.447,64
2024-09-20 08:15:00,86.0,474.9276,1658.0,4.700000000000003,7.500000000000001,2.3999999999999986,2756.59,53
2024-09-20 08:21:00,85.0,465.3356,1658.0,4.700000000000003,7.500000000000001,2.3999999999999986,2726.617,53
2024-09-20 08:30:00,84.0,466.0735,1658.0,4.600000000000001,7.3999999999999995,2.3999999999999986,2695.988,53
2024-09-20 08:45:00,83.5,469.0249,1659.0,4.600000000000001,7.3999999999999995,2.299999999999997,2663.421,64
2024-09-20 08:51:00,82.0,468.287,1659.0,4.600000000000001,7.3999999999999995,2.299999999999997,2627.277,64
2024-09-20 09:00:00,83.0,476.8952,1659.0,4.5,7.3999999999999995,2.299999999999997,2630.275,64
2024-09-20 09:27:00,84.0,500.9983,1659.0,4.700000000000003,7.1,2.3999999999999986,2732.549,64
2024-09-20 09:39:00,86.5,508.3767,1660.0,4.700000000000003,7.1,2.5,2767.345,64
2024-09-20 09:45:00,87.0,515.2633,1660.0,4.700000000000003,7.1,2.5,2777.205,64
2024-09-20 10:09:00,90.5,536.1689,1660.0,4.700000000000003,6.999999999999999,2.5999999999999943,2897.489,64
2024-09-20 10:15:00,89.5,510.0984,1660.0,4.700000000000003,7.1,2.5999999999999943,2867.807,64
2024-09-20 10:21:00,86.5,491.8981,1660.0,4.700000000000003,7.3999999999999995,2.3999999999999986,2791.091,64
2024-09-20 11:30:00,79.5,459.1869,1661.0,4.399999999999999,7.199999999999999,2.6000000000000014,2571.054,64
2024-09-20 11:36:00,80.0,466.0735,1661.0,4.600000000000001,7.1,2.3999999999999986,2597.359,64
2024-09-20 11:42:00,80.0,470.7465,1662.0,4.600000000000001,7.200000000000001,2.3999999999999986,2603.273,64
2024-09-20 11:48:00,81.5,480.8304,1662.0,4.700000000000003,7.200000000000001,2.299999999999997,2602.961,64
2024-09-20 11:54:00,82.0,482.3062,1662.0,4.799999999999997,7.200000000000001,2.3000000000000043,2676.974,64
2024-09-20 12:00:00,83.0,489.6846,1662.0,4.799999999999997,7.200000000000001,2.4000000000000057,2706.167,64
2024-09-20 12:06:00,83.5,485.9954,1662.0,4.799999999999997,7.200000000000001,2.4000000000000057,2709.795,64
2024-09-20 12:12:00,83.5,491.1603,1662.0,4.799999999999997,7.200000000000001,2.4000000000000057,2706.041,64
2024-09-20 12:18:00,84.5,496.0793,1662.0,4.899999999999999,7.200000000000001,2.3999999999999986,2740.027,64
2024-09-20 12:24:00,84.5,491.1603,1662.0,4.899999999999999,7.200000000000001,2.3999999999999986,2726.643,64
2024-09-20 12:30:00,84.0,492.1441,1662.0,4.899999999999999,7.1,2.3000000000000043,2699.228,64
2024-09-20 12:36:00,82.5,488.4549,1662.0,4.799999999999997,7.1,2.3000000000000043,2687.164,64
2024-09-20 12:42:00,82.5,484.2737,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2682.637,64
2024-09-20 12:48:00,83.0,486.2413,1663.0,4.799999999999997,7.1,2.3000000000000043,2673.384,64
2024-09-20 12:54:00,83.0,489.9306,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2701.992,64
2024-09-20 13:00:00,82.5,487.2251,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2683.289,64
2024-09-20 13:06:00,83.0,487.2251,1663.0,4.799999999999997,7.199999999999999,2.3000000000000043,2692.993,64
2024-09-20 13:12:00,82.0,490.4225,1663.0,4.799999999999997,7.1,2.3000000000000043,2671.908,64
2024-09-20 13:18:00,82.0,487.2251,1663.0,4.799999999999997,7.1,2.3000000000000043,2674.197,64
2024-09-20 13:24:00,82.5,486.7332,1663.0,4.799999999999997,7.1,2.3000000000000043,2680.722,64
2024-09-20 13:30:00,82.0,485.9954,1663.0,4.799999999999997,7.1,2.3000000000000043,2668.672,64
2024-09-20 13:36:00,82.0,486.9792,1663.0,4.799999999999997,7.1,2.3000000000000043,2701.199,64
2024-09-20 13:42:00,82.0,487.963,1664.0,4.799999999999997,7.1,2.4000000000000057,2678.837,64
2024-09-20 13:48:00,87.5,486.2413,1664.0,4.899999999999999,7.1,2.3000000000000043,2669.551,64
2024-09-20 13:54:00,82.5,486.7332,1664.0,4.799999999999997,7.200000000000001,2.4000000000000057,2679.407,64
2024-09-20 14:00:00,84.0,489.9306,1664.0,4.899999999999999,7.1,2.3999999999999986,2730.251,64
2024-09-20 14:06:00,84.5,493.1279,1664.0,5.0,7.199999999999999,2.3999999999999986,2742.957,64
2024-09-20 14:12:00,84.5,494.3576,1664.0,5.0,7.1,2.3999999999999986,2751.08,64
2024-09-20 14:18:00,85.0,494.8495,1664.0,5.0,7.1,2.3999999999999986,2762.165,64
2024-09-20 14:24:00,86.0,499.7685,1664.0,4.900000000000002,7.1,2.5,2799.101,64
2024-09-20 14:30:00,86.0,502.9659,1664.0,5.0000000000000036,7.1,2.3999999999999986,2800.72,64
2024-09-20 14:36:00,85.5,496.0793,1664.0,5.0000000000000036,7.199999999999999,2.3999999999999986,2788.448,64
2024-09-20 14:42:00,86.0,498.5388,1665.0,5.0000000000000036,7.1,2.3999999999999986,2777.146,64
2024-09-20 14:48:00,86.5,497.0631,1665.0,5.0000000000000036,7.1,2.3999999999999986,2794.868,64
2024-09-20 14:54:00,87.0,500.9983,1665.0,5.099999999999998,7.300000000000001,2.4000000000000057,2823.773,64
2024-09-20 15:00:00,88.0,504.6875,1665.0,5.099999999999998,7.200000000000001,2.5,2857.675,64
2024-09-20 15:06:00,88.0,504.1956,1665.0,5.099999999999998,7.200000000000001,2.5,2863.637,64
2024-09-20 15:12:00,88.0,503.4577,1665.0,5.099999999999998,7.200000000000001,2.5,2857.834,64
2024-09-20 15:18:00,88.0,500.9983,1665.0,5.199999999999999,7.200000000000001,2.3999999999999986,2865.685,64
2024-09-20 15:24:00,88.0,500.5063,1665.0,5.199999999999999,7.300000000000001,2.3999999999999986,2885.4,64
2024-09-20 15:30:00,88.5,499.7685,1665.0,5.199999999999999,7.300000000000001,2.3999999999999986,2860.108,64
2024-09-20 15:36:00,88.0,498.5388,1665.0,5.099999999999998,7.300000000000001,2.3999999999999986,2886.13,64
2024-09-20 15:42:00,88.5,497.0631,1666.0,5.099999999999998,7.300000000000001,2.3999999999999986,2886.899,64
2024-09-20 15:48:00,88.5,489.9306,1666.0,5.199999999999999,7.300000000000001,2.3999999999999986,2872.182,64
2024-09-20 15:54:00,89.0,497.309,1666.0,5.099999999999998,7.300000000000001,2.3999999999999986,2863.092,64
2024-09-20 16:00:00,89.5,497.309,1666.0,5.099999999999998,7.300000000000001,2.3999999999999986,2884.687,64
2024-09-20 16:06:00,89.5,489.9306,1666.0,4.9999999999999964,7.4,2.5,2873.509,64
2024-09-20 16:09:00,89.0,489.9306,1666.0,5.099999999999998,7.300000000000001,2.3000000000000043,2855.32,64
2024-09-20 16:12:00,88.5,486.7332,1666.0,5.099999999999998,7.4,2.3000000000000043,2862.84,64
2024-09-20 16:18:00,89.5,484.5197,1666.0,4.9999999999999964,7.300000000000001,2.4000000000000057,2841.039,64
2024-09-20 16:24:00,89.0,487.2251,1666.0,4.9999999999999964,7.4,2.4000000000000057,2853.872,64
2024-09-20 16:30:00,89.5,488.7008,1666.0,4.9999999999999964,7.300000000000001,2.5,2847.735,64
2024-09-20 16:36:00,89.0,489.6846,1667.0,4.9999999999999964,7.300000000000001,2.4000000000000057,2849.783,64
2024-09-20 16:42:00,88.0,490.4225,1667.0,5.099999999999998,7.300000000000001,2.4000000000000057,2850.809,64
2024-09-20 16:48:00,88.0,485.0116,1667.0,5.099999999999998,7.300000000000001,2.4000000000000057,2840.066,64
2024-09-20 16:51:00,88.5,486.9792,1667.0,5.099999999999998,7.4,2.4000000000000057,2840.172,64
2024-09-20 16:54:00,89.0,484.5197,1667.0,5.099999999999998,7.5,2.4000000000000057,2860.332,53
2024-09-20 17:12:00,87.5,477.6331,1667.0,5.099999999999998,7.5,2.3000000000000043,2823.846,53
2024-09-20 17:18:00,87.0,477.6331,1667.0,5.099999999999998,7.4,2.3000000000000043,2775.469,64
2024-09-20 17:27:00,84.5,470.7465,1667.0,5.0000000000000036,7.300000000000001,2.299999999999997,2731.792,64
2024-09-20 17:42:00,84.0,469.5168,1668.0,4.900000000000002,7.300000000000001,2.1999999999999957,2701.443,64
2024-09-20 17:48:00,83.5,472.4682,1668.0,4.900000000000002,7.300000000000001,2.1999999999999957,2698.451,64
2024-09-20 18:03:00,84.5,467.5492,1668.0,4.900000000000002,7.300000000000001,2.299999999999997,2704.477,64
2024-09-20 18:18:00,83.0,470.2546,1668.0,4.900000000000002,7.300000000000001,2.1999999999999957,2683.953,64
2024-09-20 18:24:00,81.0,463.86,1668.0,4.800000000000001,7.200000000000001,2.1000000000000014,2632.479,64
2024-09-20 18:33:00,81.0,464.5978,1668.0,4.800000000000001,7.200000000000001,2.1000000000000014,2615.166,64
2024-09-20 18:48:00,81.5,472.4682,1669.0,4.800000000000001,7.200000000000001,2.200000000000003,2589.338,64
2024-09-20 18:57:00,81.5,476.4034,1669.0,4.800000000000001,7.1,2.200000000000003,2616.587,64
2024-09-20 19:21:00,81.0,478.371,1669.0,4.800000000000001,7.1,2.200000000000003,2654.73,64
2024-09-20 19:39:00,82.0,465.8275,1670.0,4.800000000000001,7.300000000000001,2.200000000000003,2654.061,64
2024-09-20 19:54:00,82.0,488.2089,1670.0,5.0,7.1,2.299999999999997,2665.183,64
2024-09-20 20:12:00,81.5,488.4549,1670.0,4.899999999999999,7.0,2.200000000000003,2658.947,64
2024-09-20 20:21:00,81.5,488.7008,1670.0,4.899999999999999,7.0,2.200000000000003,2659.582,64
2024-09-20 20:27:00,81.0,479.3548,1670.0,4.899999999999999,7.2,2.200000000000003,2633.512,64
2024-09-20 20:33:00,81.0,470.0087,1670.0,4.899999999999999,7.2,2.1000000000000014,2618.16,64
2024-09-20 20:39:00,80.0,480.8304,1671.0,4.799999999999997,7.1,2.1000000000000014,2553.94,64
2024-09-20 20:45:00,81.0,470.7465,1671.0,4.799999999999997,7.2,2.200000000000003,2596.37,64
2024-09-20 20:51:00,78.5,468.7789,1671.0,4.699999999999996,6.9,2.1000000000000014,2542.203,64
2024-09-20 21:03:00,79.0,467.5492,1671.0,4.699999999999996,6.9,2.1000000000000014,2525.208,64
2024-09-20 21:15:00,79.0,476.8952,1671.0,4.699999999999996,7.1000000000000005,2.200000000000003,2513.75,64
2024-09-20 21:21:00,78.0,468.287,1671.0,4.699999999999996,6.9,2.0,2505.152,64
2024-09-20 21:27:00,76.0,465.0897,1671.0,4.600000000000001,6.9,2.0,2469.432,64
2024-09-20 21:33:00,76.0,468.287,1671.0,4.5000000000000036,6.800000000000001,2.0999999999999943,2474.245,35
2024-09-20 21:39:00,78.0,467.7951,1672.0,4.600000000000001,6.9,2.1999999999999957,2506.891,64
2024-09-20 21:45:00,78.0,488.2089,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2518.623,64
2024-09-20 21:51:00,79.5,487.2251,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2543.192,64
2024-09-20 21:57:00,78.0,482.0602,1672.0,4.699999999999996,6.800000000000001,2.200000000000003,2511.173,64
2024-09-20 22:03:00,77.5,484.2737,1672.0,4.5000000000000036,6.700000000000001,2.0999999999999943,2529.187,64
2024-09-20 22:09:00,77.0,485.9954,1672.0,4.600000000000001,6.700000000000001,2.0999999999999943,2496.022,64
2024-09-20 22:15:00,76.5,475.1736,1672.0,4.600000000000001,6.800000000000001,2.0999999999999943,2500.933,64
2024-09-20 22:21:00,77.5,490.9144,1672.0,4.600000000000001,6.800000000000001,2.1999999999999957,2537.256,64
2024-09-20 22:27:00,79.5,486.9792,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2585.463,64
2024-09-20 22:33:00,80.0,496.5712,1672.0,4.699999999999996,6.700000000000001,2.200000000000003,2585.929,64
2024-09-20 22:39:00,82.0,499.0307,1673.0,4.799999999999997,6.800000000000001,2.200000000000003,2629.361,64
2024-09-20 22:45:00,82.0,487.963,1673.0,4.799999999999997,6.9,2.200000000000003,2625.844,64
2024-09-20 22:51:00,81.5,494.6036,1673.0,4.799999999999997,6.800000000000001,2.200000000000003,2638.521,64
2024-09-20 22:57:00,81.0,484.7656,1673.0,4.699999999999996,6.800000000000001,2.200000000000003,2613.086,64
2024-09-20 23:03:00,81.0,485.5035,1673.0,4.799999999999997,6.800000000000001,2.200000000000003,2598.732,64
2024-09-20 23:09:00,76.5,448.1192,1673.0,4.600000000000001,7.0,2.0,2466.227,64
2024-09-20 23:15:00,74.5,433.8542,1673.0,4.5,7.2,2.0,2372.091,37
2024-09-20 23:21:00,73.5,441.2326,1673.0,4.399999999999999,7.2,2.0,2371.854,37
2024-09-20 23:27:00,72.0,430.1649,1673.0,4.399999999999999,7.0,1.8999999999999986,2320.597,35
2024-09-20 23:33:00,72.0,435.8218,1673.0,4.399999999999999,7.1,2.0,2310.272,35
2024-09-20 23:39:00,70.5,442.7083,1674.0,4.399999999999999,6.8,2.0,2305.012,35
2024-09-20 23:45:00,74.5,450.5787,1674.0,4.399999999999999,7.0,2.200000000000003,2359.945,35
2024-09-20 23:51:00,75.0,457.9572,1674.0,4.5,6.9,2.1000000000000014,2414.674,35
2024-09-20 23:57:00,75.0,465.3356,1674.0,4.600000000000001,6.9,2.0999999999999943,2467.372,35
2024-09-21 00:03:00,76.5,471.4844,1674.0,4.600000000000001,6.8999999999999995,2.0999999999999943,2473.437,64
2024-09-21 00:15:00,76.5,457.9572,1674.0,4.600000000000001,7.0,2.0999999999999943,2457.232,64
2024-09-21 00:21:00,76.0,454.2679,1674.0,4.600000000000001,7.1,2.0999999999999943,2476.388,64
2024-09-21 00:27:00,75.5,449.103,1674.0,4.600000000000001,7.0,2.0999999999999943,2467.512,35
2024-09-21 00:33:00,76.0,449.103,1674.0,4.600000000000001,7.2,2.0,2460.283,64
2024-09-21 00:39:00,74.5,444.9219,1675.0,4.5,7.2,2.1000000000000014,2418.77,35
2024-09-21 00:51:00,71.0,426.4757,1675.0,4.299999999999997,7.2,2.0,2311.978,37
2024-09-21 00:57:00,71.0,430.9027,1675.0,4.299999999999997,7.2,1.8999999999999986,2256.293,37
2024-09-21 01:03:00,71.5,433.1163,1675.0,4.200000000000003,6.800000000000001,2.0999999999999943,2311.825,35
2024-09-21 01:09:00,70.5,420.327,1675.0,4.299999999999997,7.2,1.9000000000000057,2240.627,37
2024-09-21 01:15:00,73.0,430.6568,1675.0,4.100000000000001,6.8,2.1000000000000014,2391.471,35
2024-09-21 01:21:00,74.0,444.43,1675.0,4.399999999999999,7.1,2.1000000000000014,2377.219,35
2024-09-21 01:27:00,73.5,438.0353,1675.0,4.399999999999999,7.0,2.1000000000000014,2391.951,35
2024-09-21 01:33:00,75.5,467.0573,1675.0,4.5,6.9,2.1999999999999957,2450.313,35
2024-09-21 01:39:00,75.0,460.4167,1676.0,4.700000000000003,6.9,2.0,2438.719,35
2024-09-21 01:45:00,73.0,444.184,1676.0,4.5,7.0,2.1000000000000014,2362.441,35
2024-09-21 01:51:00,70.5,443.2002,1676.0,4.399999999999999,7.0,1.8999999999999986,2264.616,35
2024-09-21 01:54:00,71.0,450.5787,1676.0,4.199999999999996,7.0,2.1000000000000014,2310.896,35
2024-09-21 01:57:00,70.5,440.7407,1676.0,4.399999999999999,7.0,2.0,2320.572,35
2024-09-21 02:03:00,71.0,432.8704,1676.0,4.5,7.2,2.0,2321.009,37
2024-09-21 02:09:00,70.0,441.7245,1676.0,4.399999999999999,7.0,2.1000000000000014,2295.678,35
2024-09-21 02:15:00,70.5,441.2326,1676.0,4.299999999999997,7.1,1.8999999999999986,2283.105,35
2024-09-21 02:18:00,70.5,437.0515,1676.0,4.199999999999996,7.1,2.1000000000000014,2285.891,35
2024-09-21 02:21:00,70.5,434.3461,1676.0,4.200000000000003,6.8,1.5,2315.562,35
2024-09-21 02:36:00,70.5,446.6435,1676.0,4.199999999999996,6.9,2.1000000000000014,2293.077,35
2024-09-21 02:45:00,72.0,444.43,1677.0,4.299999999999997,7.0,2.1000000000000014,2295.054,35
2024-09-21 02:51:00,71.0,447.8733,1677.0,4.299999999999997,6.800000000000001,2.1000000000000014,2288.734,35
2024-09-21 02:57:00,76.5,450.3327,1677.0,4.100000000000001,6.6000000000000005,2.299999999999997,2479.827,35
2024-09-21 03:03:00,74.5,443.6921,1677.0,4.5,6.9,2.0,2425.674,35
2024-09-21 03:09:00,73.0,457.9572,1677.0,4.5,6.800000000000001,2.0,2384.766,35
2024-09-21 03:15:00,73.5,450.5787,1677.0,4.5,6.800000000000001,2.0,2376.268,35
2024-09-21 03:21:00,72.0,443.2002,1677.0,4.399999999999999,7.000000000000001,2.1000000000000014,2362.919,35
2024-09-21 03:27:00,74.0,453.5301,1677.0,4.5,6.800000000000001,2.1000000000000014,2357.112,35
2024-09-21 03:33:00,68.0,433.3623,1677.0,4.299999999999997,6.800000000000001,1.8000000000000043,2267.202,35
2024-09-21 03:39:00,73.0,435.8218,1678.0,4.0,6.700000000000001,2.0,2367.435,35
2024-09-21 03:45:00,70.0,442.4624,1678.0,4.199999999999996,6.8999999999999995,2.1000000000000014,2286.907,35
2024-09-21 03:51:00,70.5,438.2813,1678.0,4.199999999999996,7.000000000000001,2.1000000000000014,2294.383,35
2024-09-21 03:57:00,71.5,448.8571,1678.0,4.299999999999997,6.800000000000001,2.200000000000003,2323.926,35
2024-09-21 04:03:00,71.0,452.7923,1678.0,4.399999999999999,6.9,2.1000000000000014,2311.801,35
2024-09-21 04:09:00,73.0,450.5787,1678.0,4.399999999999999,6.800000000000001,2.1000000000000014,2359.313,35
2024-09-21 04:15:00,72.0,435.3299,1678.0,4.399999999999999,6.9,2.0,2352.227,35
2024-09-21 04:21:00,73.0,440.0029,1678.0,4.399999999999999,7.000000000000001,2.1000000000000014,2373.975,35
2024-09-21 04:27:00,71.5,449.3489,1678.0,4.399999999999999,6.800000000000001,2.0,2327.505,35
2024-09-21 04:33:00,69.5,449.3489,1678.0,4.299999999999997,6.800000000000001,2.0,2267.857,35
2024-09-21 04:39:00,70.0,441.4786,1679.0,4.199999999999996,6.800000000000001,2.0,2229.675,35
2024-09-21 04:45:00,70.5,433.3623,1679.0,4.199999999999996,6.9,2.0,2260.708,35
2024-09-21 04:51:00,69.0,438.2813,1679.0,4.100000000000001,6.800000000000001,2.0,2219.395,35
