Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-27 20:27:00,80.0,455.9896,1794.0,4.600000000000001,7.200000000000001,2.0999999999999943,2570.046,64
2024-09-27 20:36:00,80.5,461.6464,1794.0,4.600000000000001,7.300000000000001,2.0999999999999943,2605.915,64
2024-09-27 20:39:00,82.0,463.3681,1794.0,4.600000000000001,7.300000000000001,2.1999999999999957,2635.881,64
2024-09-27 20:48:00,81.0,460.4167,1794.0,4.699999999999996,7.4,2.1000000000000014,2635.614,64
2024-09-27 20:51:00,80.5,465.0897,1794.0,4.699999999999996,7.5,2.1000000000000014,2626.111,64
2024-09-27 21:00:00,84.0,502.228,1795.0,4.899999999999999,7.1,2.299999999999997,2725.566,64
2024-09-27 21:27:00,86.5,517.4769,1795.0,5.0,7.0,2.3999999999999986,2826.096,64
2024-09-27 21:33:00,90.0,516.2471,1795.0,5.100000000000001,7.1,2.3999999999999986,2850.607,64
2024-09-27 21:36:00,89.0,514.0336,1795.0,5.100000000000001,7.1,2.3999999999999986,2864.815,64
2024-09-27 21:45:00,89.0,514.2795,1795.0,5.100000000000001,7.199999999999999,2.299999999999997,2872.705,64
2024-09-27 21:51:00,88.0,514.5255,1795.0,5.100000000000001,7.1,2.1999999999999957,2836.214,64
2024-09-27 21:54:00,87.5,505.4254,1796.0,5.100000000000001,7.199999999999999,2.1999999999999957,2809.297,64
2024-09-27 21:57:00,87.5,500.5063,1796.0,5.0,7.1,2.1999999999999957,2802.988,64
2024-09-27 22:03:00,87.0,502.9659,1796.0,5.100000000000001,7.199999999999999,2.1999999999999957,2808.985,64
2024-09-27 22:09:00,88.0,505.6713,1796.0,5.100000000000001,7.199999999999999,2.299999999999997,2833.026,64
2024-09-27 22:15:00,87.0,493.3738,1796.0,5.0,7.299999999999999,2.1000000000000014,2811.004,64
2024-09-27 22:21:00,86.0,485.5035,1796.0,5.100000000000001,7.299999999999999,2.1000000000000014,2762.27,64
2024-09-27 22:27:00,85.0,489.1927,1796.0,5.0,7.299999999999999,2.1000000000000014,2735.817,64
2024-09-27 22:36:00,84.0,492.1441,1796.0,5.0,7.0,2.1000000000000014,2705.929,64
2024-09-27 22:39:00,83.5,486.9792,1796.0,4.899999999999999,7.199999999999999,2.1000000000000014,2697.117,64
2024-09-27 22:45:00,83.0,488.4549,1796.0,5.0,7.299999999999999,2.0,2714.594,64
2024-09-27 22:54:00,84.5,484.7656,1797.0,4.899999999999999,7.199999999999999,2.200000000000003,2690.143,64
2024-09-27 22:57:00,85.0,492.1441,1797.0,4.899999999999999,7.199999999999999,2.200000000000003,2750.73,64
2024-09-27 23:27:00,78.0,453.5301,1797.0,4.5,7.300000000000001,2.0,2537.377,64
2024-09-27 23:33:00,77.0,451.3165,1797.0,4.5,7.300000000000001,2.0,2514.099,64
2024-09-27 23:39:00,77.5,451.5625,1797.0,4.5,7.300000000000001,2.0,2533.271,64
2024-09-27 23:45:00,77.5,443.9381,1797.0,4.5,7.4,2.1000000000000014,2526.986,53
2024-09-27 23:51:00,78.0,444.9219,1797.0,4.600000000000001,7.199999999999999,2.0,2528.3,64
2024-09-27 23:54:00,77.5,456.7274,1798.0,4.5,7.199999999999999,2.0,2512.433,64
2024-09-27 23:57:00,77.0,449.103,1798.0,4.5,7.199999999999999,2.0,2485.174,64
2024-09-28 00:03:00,77.0,462.3843,1798.0,4.5,7.1,2.0,2496.45,64
2024-09-28 00:06:00,77.5,448.8571,1798.0,4.5,7.199999999999999,2.0,2508.44,64
2024-09-28 00:09:00,76.5,450.3327,1798.0,4.5,7.200000000000001,2.1000000000000014,2526.457,64
2024-09-28 00:12:00,77.5,454.7599,1798.0,4.5,7.199999999999999,2.1000000000000014,2536.899,64
2024-09-28 00:15:00,77.5,447.6273,1798.0,4.600000000000001,7.199999999999999,2.0,2537.667,64
2024-09-28 00:18:00,79.0,453.5301,1798.0,4.600000000000001,7.200000000000001,2.0999999999999943,2544.24,64
2024-09-28 00:21:00,77.5,463.614,1798.0,4.5000000000000036,7.200000000000001,2.0,2521.643,64
2024-09-28 00:24:00,78.5,460.9086,1798.0,4.599999999999998,7.300000000000001,2.1000000000000014,2571.189,64
2024-09-28 00:27:00,80.0,458.4491,1798.0,4.599999999999998,7.300000000000001,2.200000000000003,2586.298,64
2024-09-28 00:30:00,80.0,462.6302,1798.0,4.599999999999998,7.300000000000001,2.200000000000003,2592.539,64
2024-09-28 00:33:00,78.5,449.8409,1798.0,4.599999999999998,7.300000000000001,2.200000000000003,2563.681,64
2024-09-28 00:42:00,78.5,453.7761,1798.0,4.599999999999998,7.200000000000001,2.0,2538.136,64
2024-09-28 00:45:00,78.5,463.614,1798.0,4.599999999999998,7.200000000000001,2.0,2515.604,64
2024-09-28 00:54:00,78.0,463.614,1799.0,4.5000000000000036,7.1,2.0999999999999943,2543.283,64
2024-09-28 01:00:00,79.5,468.533,1799.0,4.599999999999998,7.199999999999999,2.200000000000003,2601.851,64
2024-09-28 01:27:00,81.5,461.1545,1799.0,4.800000000000001,7.300000000000001,2.0,2605.401,64
2024-09-28 01:39:00,79.0,456.7274,1799.0,4.599999999999998,7.199999999999999,2.0,2536.364,64
2024-09-28 01:45:00,79.0,455.9896,1799.0,4.599999999999998,7.199999999999999,2.0,2525.313,64
2024-09-28 01:51:00,79.0,457.2193,1799.0,4.599999999999998,7.199999999999999,2.0,2564.489,64
2024-09-28 01:54:00,79.5,457.2193,1800.0,4.699999999999999,7.300000000000001,2.0,2563.242,64
2024-09-28 01:57:00,79.0,463.86,1800.0,4.599999999999998,7.200000000000001,2.1000000000000014,2526.082,64
2024-09-28 02:03:00,79.0,459.1869,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2552.512,64
2024-09-28 02:09:00,78.5,456.4815,1800.0,4.599999999999998,7.300000000000001,2.0,2564.627,64
2024-09-28 02:15:00,80.0,461.1545,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2530.131,64
2024-09-28 02:21:00,79.5,447.8733,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2537.143,64
2024-09-28 02:27:00,78.0,444.9219,1800.0,4.599999999999998,7.200000000000001,2.0,2560.877,64
2024-09-28 02:33:00,78.5,460.4167,1800.0,4.599999999999998,7.1,2.0,2535.905,64
2024-09-28 02:39:00,80.0,457.9572,1800.0,4.599999999999998,7.199999999999999,2.200000000000003,2577.301,64
2024-09-28 02:42:00,79.5,461.6464,1800.0,4.599999999999998,7.300000000000001,2.1000000000000014,2561.789,64
2024-09-28 02:45:00,79.0,457.4652,1800.0,4.4999999999999964,7.1,2.1000000000000014,2561.491,64
2024-09-28 02:54:00,80.0,462.8762,1801.0,4.599999999999998,7.199999999999999,2.200000000000003,2532.109,64
2024-09-28 02:57:00,80.5,464.1059,1801.0,4.599999999999998,7.1,2.200000000000003,2564.036,64
2024-09-28 03:27:00,78.0,457.9572,1801.0,4.5000000000000036,7.1,2.0999999999999943,2529.435,64
2024-09-28 03:30:00,79.0,466.3194,1801.0,4.599999999999998,7.299999999999999,2.1000000000000014,2542.859,64
2024-09-28 03:33:00,78.5,452.7923,1801.0,4.599999999999998,7.1,2.0,2540.07,64
2024-09-28 03:45:00,77.5,456.4815,1801.0,4.599999999999998,7.199999999999999,1.9000000000000057,2515.705,64
2024-09-28 03:51:00,79.5,454.7599,1801.0,4.5000000000000036,7.299999999999999,2.0999999999999943,2538.202,64
2024-09-28 03:57:00,77.0,443.2002,1802.0,4.5000000000000036,7.199999999999999,1.8999999999999986,2493.019,64
2024-09-28 04:03:00,77.0,440.7407,1802.0,4.400000000000002,7.3999999999999995,2.0,2485.456,53
2024-09-28 04:09:00,76.5,451.5625,1802.0,4.400000000000002,7.1,2.0,2468.045,64
2024-09-28 04:15:00,78.5,470.9925,1802.0,4.5000000000000036,7.1,2.0,2498.967,64
2024-09-28 04:30:00,78.0,482.3062,1802.0,4.5000000000000036,6.9,2.0,2492.139,64
2024-09-28 04:36:00,79.5,480.0926,1802.0,4.5000000000000036,7.0,2.0999999999999943,2563.903,64
2024-09-28 04:39:00,78.0,488.2089,1802.0,4.5000000000000036,6.9,2.1999999999999957,2546.38,64
2024-09-28 04:45:00,80.5,489.6846,1802.0,4.599999999999998,6.9,2.200000000000003,2595.683,64
2024-09-28 04:51:00,80.5,484.7656,1802.0,4.699999999999999,6.9,2.1000000000000014,2603.875,64
2024-09-28 05:00:00,81.5,485.5035,1803.0,4.699999999999999,7.0,2.200000000000003,2637.407,64
2024-09-28 05:27:00,79.0,485.9954,1803.0,4.699999999999996,6.9,2.0,2580.038,64
2024-09-28 05:33:00,79.0,475.9114,1803.0,4.600000000000001,6.800000000000001,2.0,2544.346,64
2024-09-28 05:45:00,79.5,488.4549,1803.0,4.5,6.6,2.1000000000000014,2522.875,64
2024-09-28 05:51:00,79.5,487.4711,1803.0,4.5000000000000036,6.800000000000001,2.0999999999999943,2563.138,64
2024-09-28 05:57:00,80.5,492.1441,1804.0,4.699999999999996,6.800000000000001,2.1000000000000014,2590.56,64
2024-09-28 06:03:00,80.0,500.9983,1804.0,4.699999999999996,6.800000000000001,2.1000000000000014,2590.457,64
2024-09-28 06:09:00,81.5,496.8171,1804.0,4.799999999999997,6.9,2.1000000000000014,2621.296,64
2024-09-28 06:12:00,82.0,495.3414,1804.0,4.699999999999996,6.9,2.200000000000003,2621.377,64
2024-09-28 06:15:00,81.5,488.2089,1804.0,4.699999999999996,6.9,2.200000000000003,2619.558,64
2024-09-28 06:18:00,82.0,493.6198,1804.0,4.699999999999996,6.9,2.200000000000003,2634.603,64
2024-09-28 06:21:00,79.0,491.6522,1804.0,4.799999999999997,6.9,2.0,2629.56,64
2024-09-28 06:27:00,81.0,493.1279,1804.0,4.699999999999996,6.9,2.1000000000000014,2607.045,64
2024-09-28 06:36:00,81.5,498.0469,1804.0,4.699999999999996,6.9,2.1000000000000014,2617.266,64
2024-09-28 06:42:00,83.0,499.2766,1804.0,4.799999999999997,7.0,2.200000000000003,2673.6,64
2024-09-28 06:48:00,84.0,490.9144,1804.0,4.899999999999999,7.0,2.1000000000000014,2666.926,64
2024-09-28 06:54:00,85.0,490.4225,1805.0,4.899999999999999,7.1,2.200000000000003,2697.357,64
2024-09-28 07:00:00,85.5,512.8038,1805.0,5.0,7.199999999999999,2.299999999999997,2767.152,64
2024-09-28 07:27:00,83.5,475.1736,1805.0,4.899999999999999,7.300000000000001,2.1000000000000014,2650.459,64
2024-09-28 07:30:00,83.0,481.3224,1805.0,4.899999999999999,7.300000000000001,2.1000000000000014,2650.418,64
2024-09-28 07:33:00,83.5,476.1574,1805.0,4.899999999999999,7.200000000000001,2.0,2699.865,64
2024-09-28 07:45:00,78.0,453.7761,1805.0,4.699999999999996,7.199999999999999,1.9000000000000057,2502.251,64
2024-09-28 08:09:00,77.5,461.4005,1806.0,4.5,7.1,2.1000000000000014,2476.793,64
2024-09-28 08:21:00,81.0,470.9925,1806.0,4.699999999999996,7.0,2.0,2568.499,64
2024-09-28 08:30:00,80.0,474.9276,1806.0,4.699999999999996,7.1,2.200000000000003,2574.071,64
2024-09-28 08:33:00,80.5,476.4034,1806.0,4.799999999999997,7.1,2.1000000000000014,2589.523,64
2024-09-28 08:39:00,79.5,470.9925,1806.0,4.699999999999996,7.0,2.0,2563.474,64
2024-09-28 08:48:00,79.0,467.5492,1806.0,4.600000000000001,7.1,2.0,2561.596,64
2024-09-28 08:54:00,78.5,463.614,1807.0,4.600000000000001,7.0,2.0,2523.263,64
2024-09-28 09:00:00,78.5,459.6788,1807.0,4.600000000000001,7.1,2.0,2528.179,64
2024-09-28 09:27:00,85.0,506.6551,1807.0,4.900000000000002,7.0,2.1999999999999957,2732.427,64
2024-09-28 09:30:00,85.5,505.6713,1807.0,4.900000000000002,7.0,2.1999999999999957,2751.672,64
2024-09-28 09:33:00,86.5,506.4091,1807.0,5.0000000000000036,7.199999999999999,2.299999999999997,2771.944,64
2024-09-28 09:39:00,87.0,503.9496,1807.0,4.900000000000002,7.1,2.299999999999997,2781.676,64
2024-09-28 10:09:00,87.0,508.8687,1808.0,4.9999999999999964,7.0,2.3000000000000043,2775.728,64
2024-09-28 10:21:00,88.0,509.3605,1808.0,5.099999999999998,7.1,2.200000000000003,2828.781,64
2024-09-28 10:30:00,89.0,513.0498,1808.0,5.100000000000001,7.199999999999999,2.200000000000003,2838.544,64
2024-09-28 10:36:00,89.5,514.5255,1808.0,5.199999999999999,7.1,2.299999999999997,2856.363,64
2024-09-28 10:39:00,89.5,509.3605,1808.0,5.100000000000001,7.1,2.200000000000003,2854.997,64
2024-09-28 10:45:00,90.0,511.82,1808.0,5.100000000000001,7.1,2.200000000000003,2865.326,64
2024-09-28 10:54:00,86.0,482.3062,1809.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2752.687,64
2024-09-28 11:00:00,86.5,478.8629,1809.0,4.899999999999999,7.3999999999999995,2.200000000000003,2766.146,64
2024-09-28 11:27:00,84.0,473.452,1809.0,4.700000000000003,7.199999999999999,2.1000000000000014,2667.206,64
2024-09-28 11:33:00,83.5,471.2384,1809.0,4.700000000000003,7.299999999999999,2.1000000000000014,2658.654,64
2024-09-28 11:39:00,84.0,467.0573,1809.0,4.700000000000003,7.3999999999999995,2.1999999999999957,2669.744,64
2024-09-28 11:51:00,82.0,470.0087,1809.0,4.700000000000003,7.3999999999999995,2.1000000000000014,2610.75,64
2024-09-28 12:09:00,82.0,471.4844,1810.0,4.600000000000001,7.199999999999999,2.1000000000000014,2597.995,64
2024-09-28 12:12:00,82.0,457.4652,1810.0,4.600000000000001,7.1,2.1000000000000014,2592.069,64
2024-09-28 12:21:00,80.5,465.3356,1810.0,4.600000000000001,7.1,2.1000000000000014,2617.041,64
2024-09-28 12:24:00,82.0,467.3032,1810.0,4.600000000000001,7.199999999999999,2.0,2611.736,64
2024-09-28 12:27:00,81.0,468.533,1810.0,4.600000000000001,7.1,2.0,2606.401,64
2024-09-28 12:30:00,81.5,459.9248,1810.0,4.600000000000001,7.199999999999999,2.0,2586.585,64
2024-09-28 12:36:00,81.0,466.5654,1810.0,4.600000000000001,7.1,2.0,2564.689,64
2024-09-28 12:42:00,81.0,457.9572,1810.0,4.600000000000001,7.199999999999999,2.1000000000000014,2590.59,64
2024-09-28 12:45:00,81.0,462.8762,1810.0,4.600000000000001,7.199999999999999,2.0,2582.621,64
2024-09-28 12:54:00,78.0,448.1192,1811.0,4.5,7.199999999999999,2.0,2516.349,64
2024-09-28 13:00:00,76.0,442.9543,1811.0,4.299999999999997,7.1,2.0,2429.946,35
2024-09-28 13:27:00,77.5,454.2679,1811.0,4.299999999999997,7.1,2.200000000000003,2464.835,64
2024-09-28 13:30:00,77.0,441.9705,1811.0,4.299999999999997,7.1,2.1000000000000014,2461.348,64
2024-09-28 13:33:00,76.0,449.8409,1811.0,4.399999999999999,7.0,2.0,2442.954,35
2024-09-28 13:39:00,76.0,452.5463,1811.0,4.299999999999997,7.2,2.0,2450.76,64
2024-09-28 14:18:00,77.5,479.6007,1812.0,4.199999999999996,6.6000000000000005,2.200000000000003,2472.789,64
2024-09-28 14:24:00,80.0,489.9306,1812.0,4.399999999999999,6.700000000000001,2.1000000000000014,2549.031,64
2024-09-28 14:30:00,82.5,498.5388,1812.0,4.600000000000001,6.800000000000001,2.0999999999999943,2643.531,64
2024-09-28 14:36:00,84.0,499.0307,1812.0,4.600000000000001,6.9,2.299999999999997,2680.349,64
2024-09-28 14:42:00,83.5,497.8009,1812.0,4.599999999999998,6.9,2.200000000000003,2661.158,64
2024-09-28 14:45:00,83.5,496.8171,1812.0,4.599999999999998,6.800000000000001,2.200000000000003,2644.866,64
2024-09-28 14:48:00,83.5,491.6522,1812.0,4.699999999999996,6.9,2.200000000000003,2631.07,64
2024-09-28 14:54:00,82.0,491.8981,1813.0,4.699999999999996,6.800000000000001,2.0,2621.958,64
2024-09-28 15:00:00,82.0,485.9954,1813.0,4.599999999999998,6.800000000000001,2.0,2614.754,64
2024-09-28 15:27:00,78.0,478.125,1813.0,4.5,6.800000000000001,2.0,2513.828,64
2024-09-28 15:30:00,78.0,472.7141,1813.0,4.5,6.7,1.8999999999999986,2483.957,64
2024-09-28 15:33:00,78.0,470.2546,1813.0,4.399999999999999,6.800000000000001,1.8999999999999986,2480.241,64
2024-09-28 16:09:00,76.5,464.8438,1814.0,4.299999999999997,6.800000000000001,2.0,2452.524,64
2024-09-28 16:30:00,75.0,457.4652,1814.0,4.300000000000004,6.9,1.8999999999999986,2418.889,35
2024-09-28 16:36:00,75.5,457.2193,1814.0,4.400000000000002,7.000000000000001,1.8999999999999986,2399.892,35
2024-09-28 16:42:00,74.0,451.8085,1814.0,4.300000000000001,6.800000000000001,1.8999999999999986,2354.612,35
2024-09-28 16:45:00,73.5,451.8085,1814.0,4.300000000000001,6.9,1.8999999999999986,2314.589,35
2024-09-28 16:54:00,71.5,440.7407,1815.0,4.199999999999999,6.9,1.8999999999999986,2265.675,35
2024-09-28 17:00:00,70.5,446.6435,1815.0,3.9999999999999964,6.8999999999999995,1.9000000000000057,2248.068,35
2024-09-28 17:27:00,71.0,424.5081,1815.0,4.199999999999999,7.1000000000000005,1.7000000000000028,2268.172,35
2024-09-28 17:30:00,72.0,431.8866,1815.0,4.099999999999998,7.1000000000000005,1.8999999999999986,2257.205,35
2024-09-28 17:33:00,68.0,436.8056,1815.0,3.9999999999999964,7.0,1.8000000000000043,2179.069,35
2024-09-28 17:39:00,72.0,431.3947,1815.0,3.9999999999999964,6.800000000000001,1.9000000000000057,2319.262,35
2024-09-28 17:45:00,73.0,429.1812,1815.0,3.9999999999999964,6.9,2.0,2338.331,35
2024-09-28 17:51:00,69.5,427.7054,1815.0,3.9999999999999964,6.9,1.9000000000000057,2246.315,35
2024-09-28 18:09:00,71.5,462.1383,1816.0,3.900000000000002,7.0,1.8999999999999986,2302.197,35
2024-09-28 18:15:00,79.0,497.0631,1816.0,4.099999999999998,7.0,2.700000000000003,2645.714,64
2024-09-28 18:30:00,77.0,496.5712,1816.0,4.400000000000002,6.4,1.8999999999999986,2468.806,16
2024-09-28 18:36:00,79.0,515.5093,1816.0,4.400000000000002,6.6000000000000005,2.1000000000000014,2580.901,64
2024-09-28 18:42:00,81.5,493.3738,1816.0,4.400000000000002,6.8,2.299999999999997,2634.254,64
2024-09-28 18:45:00,82.0,494.3576,1816.0,4.5000000000000036,6.9,2.299999999999997,2654.933,64
2024-09-28 18:54:00,79.0,495.8333,1817.0,4.5000000000000036,7.0,2.299999999999997,2571.25,64
2024-09-28 19:00:00,81.0,496.8171,1817.0,4.5000000000000036,6.9,2.1999999999999957,2643.777,64
2024-09-28 19:27:00,77.5,502.7199,1817.0,4.800000000000001,7.4,1.6000000000000014,2432.979,64
2024-09-28 19:30:00,81.0,504.1956,1817.0,4.699999999999999,7.2,2.1000000000000014,2595.267,64
2024-09-28 19:33:00,85.5,503.9496,1817.0,4.800000000000001,7.0,2.3999999999999986,2713.315,64
2024-09-28 19:39:00,79.0,485.7494,1817.0,4.699999999999999,7.1,2.0,2584.977,64
2024-09-28 20:09:00,81.0,497.0631,1818.0,4.699999999999999,6.9,2.1000000000000014,2588.735,64
2024-09-28 20:15:00,82.5,505.9173,1818.0,4.699999999999999,6.9,2.200000000000003,2676.498,64
2024-09-28 20:24:00,82.5,505.1794,1818.0,4.800000000000001,6.9,2.200000000000003,2631.394,64
2024-09-28 20:30:00,81.0,504.1956,1818.0,4.599999999999998,6.8,2.200000000000003,2597.099,64
2024-09-28 20:36:00,79.5,490.9144,1818.0,4.599999999999998,7.0,2.200000000000003,2552.522,64
2024-09-28 20:42:00,80.5,501.9821,1818.0,4.5000000000000036,6.8,2.0999999999999943,2583.92,64
2024-09-28 20:45:00,83.5,508.8687,1818.0,4.599999999999998,6.7,2.3000000000000043,2688.737,64
2024-09-28 20:48:00,83.5,506.6551,1818.0,4.699999999999999,6.8,2.3000000000000043,2689.098,64
2024-09-28 20:54:00,82.5,502.9659,1819.0,4.699999999999999,7.0,2.200000000000003,2667.909,64
2024-09-28 21:00:00,85.0,511.82,1819.0,5.0,6.8,2.1999999999999957,2742.025,64
2024-09-28 21:27:00,78.5,486.2413,1819.0,4.699999999999996,6.9,2.0,2552.772,64
2024-09-28 21:30:00,80.5,475.9114,1819.0,4.699999999999996,7.1000000000000005,2.0,2566.882,64
2024-09-28 21:33:00,79.0,485.0116,1819.0,4.699999999999996,6.9,2.0,2576.913,64
2024-09-28 21:39:00,79.0,475.1736,1819.0,4.600000000000001,6.9,2.0,2504.085,64
2024-09-28 21:51:00,78.5,467.5492,1819.0,4.5,6.9,2.0,2498.519,64
2024-09-28 22:09:00,77.0,484.7656,1820.0,4.5,6.9,2.0,2464.86,64
2024-09-28 22:12:00,75.5,478.371,1820.0,4.399999999999999,7.0,2.0,2429.282,64
2024-09-28 22:21:00,77.0,474.4358,1820.0,4.5,6.9,2.1000000000000014,2478.188,64
2024-09-28 22:24:00,77.0,480.0926,1820.0,4.5,6.8,2.1000000000000014,2491.696,64
2024-09-28 22:30:00,81.0,493.1279,1820.0,4.700000000000003,7.0,2.0999999999999943,2616.422,64
2024-09-28 22:36:00,82.0,502.7199,1820.0,4.799999999999997,6.8999999999999995,2.3000000000000043,2686.761,64
2024-09-28 22:42:00,83.5,489.1927,1820.0,4.799999999999997,7.1,2.200000000000003,2646.303,64
2024-09-28 22:45:00,82.5,477.6331,1820.0,4.799999999999997,7.3,2.200000000000003,2634.653,64
2024-09-28 22:54:00,80.0,474.4358,1821.0,4.799999999999997,7.3,2.0,2584.407,64
2024-09-28 23:00:00,78.0,464.1059,1821.0,4.600000000000001,7.1,2.0,2521.509,64
2024-09-28 23:27:00,76.5,458.695,1821.0,4.299999999999997,7.0,2.0,2457.653,64
2024-09-28 23:33:00,76.0,452.5463,1821.0,4.299999999999997,7.0,2.0,2457.483,35
2024-09-28 23:36:00,76.0,452.3004,1821.0,4.299999999999997,7.2,1.9000000000000057,2452.525,64
2024-09-28 23:39:00,75.0,455.0058,1821.0,4.200000000000003,7.1,2.0,2428.363,35
2024-09-28 23:45:00,75.5,462.8762,1821.0,4.200000000000003,7.0,2.0,2425.627,35
2024-09-28 23:51:00,76.0,467.0573,1821.0,4.200000000000003,7.0,2.0999999999999943,2440.282,64
2024-09-29 00:09:00,75.0,455.9896,1822.0,4.200000000000003,6.9,2.0,2432.075,35
2024-09-29 00:12:00,73.5,462.6302,1822.0,4.200000000000003,6.9,2.0,2373.632,35
2024-09-29 00:24:00,74.5,460.1707,1822.0,4.200000000000003,6.9,2.0999999999999943,2436.369,35
2024-09-29 00:30:00,75.5,465.3356,1822.0,4.200000000000003,6.9,2.0999999999999943,2457.486,35
2024-09-29 00:36:00,75.5,479.6007,1822.0,4.200000000000003,6.9,2.0999999999999943,2454.442,64
2024-09-29 00:39:00,77.0,469.5168,1822.0,4.200000000000003,6.800000000000001,2.0999999999999943,2463.198,64
2024-09-29 00:45:00,77.0,474.6817,1822.0,4.299999999999997,6.800000000000001,2.1000000000000014,2471.806,64
2024-09-29 00:54:00,78.0,464.5978,1823.0,4.299999999999997,6.9,2.0,2480.157,64
2024-09-29 01:00:00,77.0,472.2223,1823.0,4.299999999999997,6.800000000000001,2.0,2474.625,64
2024-09-29 01:27:00,77.0,468.533,1823.0,4.299999999999997,6.9,2.0,2457.186,64
2024-09-29 01:30:00,76.5,473.452,1823.0,4.299999999999997,6.9,2.0,2444.867,64
2024-09-29 01:33:00,76.5,475.6655,1823.0,4.200000000000003,6.800000000000001,2.0999999999999943,2452.206,64
2024-09-29 02:09:00,74.0,467.0573,1824.0,4.200000000000003,7.1000000000000005,1.7999999999999972,2321.849,35
2024-09-29 02:12:00,76.0,467.0573,1824.0,4.100000000000001,6.800000000000001,2.1999999999999957,2437.666,35
2024-09-29 02:30:00,74.5,465.8275,1824.0,4.100000000000001,6.800000000000001,2.1000000000000014,2352.244,35
2024-09-29 02:36:00,75.5,465.3356,1824.0,4.100000000000001,6.700000000000001,2.1000000000000014,2414.956,35
2024-09-29 02:42:00,71.0,467.7951,1824.0,4.100000000000001,6.700000000000001,1.8999999999999986,2361.481,35
2024-09-29 02:45:00,73.5,469.5168,1824.0,4.100000000000001,6.800000000000001,2.0,2324.701,35
2024-09-29 02:54:00,75.0,473.6979,1825.0,4.200000000000003,6.800000000000001,2.0999999999999943,2416.362,35
2024-09-29 03:00:00,76.5,486.7332,1825.0,4.299999999999997,6.700000000000001,2.1000000000000014,2476.267,64
2024-09-29 03:27:00,76.0,484.5197,1825.0,4.200000000000003,7.000000000000001,2.0999999999999943,2434.321,64
2024-09-29 03:30:00,78.0,478.8629,1825.0,4.100000000000001,6.700000000000001,2.3999999999999986,2539.354,64
2024-09-29 03:33:00,75.0,480.0926,1825.0,4.200000000000003,7.000000000000001,2.0,2436.353,64
2024-09-29 03:45:00,71.5,483.5359,1825.0,4.100000000000001,6.799999999999999,1.7999999999999972,2473.291,35
2024-09-29 03:51:00,76.5,480.0926,1825.0,4.200000000000003,6.800000000000001,2.1999999999999957,2453.851,64
2024-09-29 04:09:00,76.5,485.9954,1826.0,4.199999999999996,6.700000000000001,2.1000000000000014,2475.34,64
2024-09-29 04:30:00,76.0,489.9306,1826.0,4.299999999999997,6.8999999999999995,2.0,2457.035,64
2024-09-29 04:36:00,76.5,490.9144,1826.0,4.100000000000001,6.799999999999999,2.1999999999999957,2390.008,64
2024-09-29 04:42:00,75.5,487.4711,1826.0,4.299999999999997,6.6,2.1000000000000014,2403.199,35
2024-09-29 04:45:00,78.5,481.3224,1826.0,4.200000000000003,6.500000000000001,2.299999999999997,2486.402,64
2024-09-29 04:48:00,75.0,481.0764,1826.0,4.200000000000003,6.800000000000001,2.0999999999999943,2413.797,35
2024-09-29 04:54:00,76.0,485.5035,1827.0,4.200000000000003,6.700000000000001,2.1999999999999957,2462.782,64
2024-09-29 05:00:00,76.5,488.7008,1827.0,4.299999999999997,6.6000000000000005,2.1000000000000014,2470.264,64
2024-09-29 05:27:00,77.0,489.9306,1827.0,4.399999999999999,6.9,2.0,2482.919,64
2024-09-29 05:33:00,78.5,483.7818,1827.0,4.100000000000001,6.500000000000001,2.5,2567.513,64
2024-09-29 05:39:00,77.0,502.228,1827.0,4.299999999999997,6.800000000000001,2.3000000000000043,2489.322,64
2024-09-29 05:45:00,79.0,492.39,1827.0,4.399999999999999,6.800000000000001,2.200000000000003,2552.401,64
2024-09-29 05:51:00,81.0,501.7361,1827.0,4.600000000000001,6.800000000000001,2.1000000000000014,2623.205,64
2024-09-29 06:09:00,79.0,483.2899,1828.0,4.299999999999997,6.699999999999999,2.200000000000003,2522.655,64
2024-09-29 06:12:00,78.5,480.8304,1828.0,4.299999999999997,6.699999999999999,2.1000000000000014,2513.211,64
2024-09-29 06:18:00,77.5,470.7465,1828.0,4.299999999999997,6.8999999999999995,2.0,2501.467,64
2024-09-29 06:24:00,78.0,475.1736,1828.0,4.399999999999999,6.999999999999999,2.1000000000000014,2505.01,64
2024-09-29 06:30:00,77.0,476.4034,1828.0,4.299999999999997,6.699999999999999,2.0,2479.909,64
2024-09-29 06:36:00,75.0,468.7789,1828.0,4.200000000000003,6.699999999999999,2.0,2444.305,35
2024-09-29 06:42:00,74.5,461.4005,1828.0,4.200000000000003,6.8999999999999995,1.8999999999999986,2403.367,35
2024-09-29 06:45:00,74.5,458.941,1828.0,4.100000000000001,6.699999999999999,2.0,2387.574,35
2024-09-29 06:48:00,72.0,461.4005,1828.0,4.100000000000001,6.8999999999999995,1.8999999999999986,2292.585,35
2024-09-29 06:54:00,74.0,456.7274,1829.0,4.100000000000001,6.800000000000001,2.0,2343.435,35
2024-09-29 07:00:00,74.0,453.7761,1829.0,4.100000000000001,6.800000000000001,2.0,2386.631,35
2024-09-29 07:27:00,78.0,512.8038,1829.0,4.299999999999997,6.499999999999999,2.200000000000003,2529.977,64
2024-09-29 07:30:00,80.0,512.8038,1829.0,4.299999999999997,6.499999999999999,2.3000000000000043,2596.72,64
2024-09-29 07:33:00,81.5,523.1337,1829.0,4.399999999999999,6.499999999999999,2.3000000000000043,2610.073,64
2024-09-29 07:39:00,82.0,524.1175,1829.0,4.600000000000001,6.499999999999999,2.1999999999999957,2643.099,64
2024-09-29 07:51:00,74.5,451.8085,1829.0,4.299999999999997,6.800000000000001,2.0,2392.012,35
2024-09-29 08:09:00,73.5,457.7112,1830.0,4.299999999999997,6.800000000000001,2.0,2365.43,35
2024-09-29 08:21:00,73.5,451.3165,1830.0,4.200000000000003,6.800000000000001,2.0999999999999943,2331.543,35
2024-09-29 08:30:00,72.5,459.6788,1830.0,4.299999999999997,6.800000000000001,2.0,2418.611,35
2024-09-29 08:36:00,73.5,458.695,1830.0,4.299999999999997,6.700000000000001,1.9000000000000057,2351.285,35
2024-09-29 08:42:00,73.0,455.0058,1830.0,4.200000000000003,6.9,2.0,2333.27,35
2024-09-29 08:45:00,73.0,449.3489,1830.0,4.299999999999997,6.9,1.9000000000000057,2316.822,35
2024-09-29 08:48:00,73.0,443.9381,1830.0,4.200000000000003,6.800000000000001,2.0,2301.023,35
2024-09-29 08:54:00,74.5,453.5301,1831.0,4.299999999999997,6.9,2.0,2384.023,35
2024-09-29 09:00:00,74.5,460.4167,1831.0,4.299999999999997,7.0,1.9000000000000057,2315.123,35
2024-09-29 09:27:00,80.0,485.9954,1831.0,4.600000000000001,7.0,2.0,2652.266,64
2024-09-29 09:30:00,75.5,491.8981,1831.0,4.600000000000001,7.2,2.0,2426.804,64
2024-09-29 09:33:00,77.0,485.7494,1831.0,4.600000000000001,7.0,2.0,2491.433,64
2024-09-29 09:39:00,74.0,494.1117,1831.0,4.600000000000001,7.2,1.7999999999999972,2537.189,64
2024-09-29 09:45:00,77.0,495.5874,1831.0,4.600000000000001,7.1000000000000005,1.8999999999999986,2338.827,64
2024-09-29 10:09:00,79.5,494.3576,1832.0,4.700000000000003,6.9,2.299999999999997,2437.344,64
2024-09-29 10:36:00,77.0,494.6036,1832.0,4.600000000000001,6.7,2.1000000000000014,2482.286,64
2024-09-29 10:42:00,82.5,498.0469,1832.0,4.700000000000003,6.9,2.299999999999997,2480.507,64
2024-09-29 10:45:00,82.5,495.3414,1832.0,4.799999999999997,6.9,2.200000000000003,2628.629,64
2024-09-29 10:54:00,80.0,496.8171,1833.0,4.600000000000001,6.800000000000001,2.1000000000000014,2508.215,64
2024-09-29 11:00:00,81.0,494.8495,1833.0,4.600000000000001,6.800000000000001,2.299999999999997,2580.474,64
2024-09-29 11:27:00,77.0,502.7199,1833.0,4.600000000000001,7.2,1.8999999999999986,2480.503,64
2024-09-29 11:30:00,82.5,501.9821,1833.0,4.600000000000001,6.9,2.3999999999999986,2642.899,64
2024-09-29 11:33:00,72.5,503.4577,1833.0,4.5,7.4,1.6000000000000014,2527.077,64
2024-09-29 11:39:00,77.5,499.0307,1833.0,4.600000000000001,7.0,2.1000000000000014,2444.886,64
2024-09-29 11:51:00,80.5,513.7876,1833.0,4.799999999999997,7.3,1.9000000000000057,2362.312,64
2024-09-29 12:09:00,78.5,517.4769,1834.0,4.699999999999996,7.2,2.0,2513.877,64
2024-09-29 12:18:00,72.0,525.5931,1834.0,4.699999999999996,7.4,1.6000000000000014,2253.199,64
2024-09-29 12:21:00,84.0,519.4445,1834.0,4.300000000000001,6.7,2.3999999999999986,2729.321,64
2024-09-29 12:30:00,74.0,508.8687,1834.0,4.5000000000000036,7.1000000000000005,2.0999999999999943,2293.071,64
2024-09-29 12:36:00,66.0,539.1204,1834.0,4.400000000000002,6.9,1.3999999999999986,2093.299,35
2024-09-29 12:39:00,64.5,525.5931,1834.0,3.6999999999999993,6.300000000000001,1.5,2097.66,29
2024-09-29 12:48:00,64.0,543.3015,1834.0,3.400000000000002,7.1000000000000005,2.299999999999997,2076.127,35
2024-10-04 16:57:00,41.0,269.8062,1835.0,1.0,5.3,2.3000000000000007,1338.28,6
2024-10-04 17:03:00,31.0,256.7708,1835.0,1.3000000000000007,6.6,1.8000000000000007,1026.516,7
2024-10-04 17:09:00,38.0,326.1285,1835.0,1.8000000000000007,6.3999999999999995,1.9000000000000021,1232.41,7
2024-10-04 17:15:00,34.0,254.5573,1835.0,1.8000000000000007,6.8,1.3000000000000007,1115.935,7
2024-10-04 17:21:00,38.5,315.7986,1835.0,1.8000000000000007,6.4,1.9000000000000021,1245.207,7
2024-10-04 17:27:00,34.0,270.544,1835.0,1.8999999999999986,6.8,1.3000000000000007,1107.636,7
2024-10-04 17:33:00,33.0,265.3791,1835.0,1.6999999999999993,6.6,1.5,1094.745,7
2024-10-04 17:39:00,31.5,269.3142,1835.0,1.6999999999999993,6.1,1.3000000000000007,1001.579,7
2024-10-04 18:03:00,30.5,254.5573,1836.0,1.6999999999999993,6.300000000000001,1.1999999999999993,981.1942,7
2024-10-04 18:09:00,30.5,264.3953,1836.0,1.6999999999999993,6.300000000000001,1.3000000000000007,967.7855,7
2024-10-04 18:21:00,73.5,511.3281,1836.0,2.599999999999998,5.499999999999999,2.8000000000000007,2404.081,19
2024-10-04 18:27:00,82.0,564.2072,1836.0,4.199999999999996,6.2,2.8000000000000043,2674.885,62
2024-10-04 18:33:00,81.0,554.3692,1836.0,4.5,6.300000000000001,2.299999999999997,2629.698,16
2024-10-04 18:39:00,70.5,432.6244,1836.0,4.199999999999996,6.800000000000001,1.6000000000000014,2252.912,35
2024-10-04 18:45:00,67.5,446.1516,1837.0,3.5,6.199999999999999,1.7999999999999972,2210.996,2
2024-10-04 18:51:00,62.0,394.9942,1837.0,3.5,6.3999999999999995,1.3999999999999986,1993.142,2
2024-10-04 18:57:00,56.0,392.5347,1837.0,3.099999999999998,6.200000000000001,1.5000000000000036,1780.807,7
2024-10-04 19:03:00,50.0,393.5185,1837.0,2.8999999999999986,5.8,1.3999999999999986,1602.969,7
2024-10-04 19:09:00,49.5,385.4022,1837.0,2.599999999999998,5.4,1.0999999999999979,1474.305,6
2024-10-04 19:15:00,45.5,382.6968,1837.0,2.5,5.4,1.1999999999999957,1433.609,6
2024-10-04 19:21:00,51.0,393.7645,1837.0,2.599999999999998,5.3999999999999995,1.6999999999999993,1614.347,6
2024-10-04 19:27:00,55.0,428.1974,1837.0,2.8999999999999986,5.9,1.7999999999999972,1768.513,7
2024-10-04 19:33:00,64.0,498.5388,1837.0,3.299999999999997,5.8999999999999995,2.1000000000000014,2109.496,20
2024-10-04 19:39:00,75.0,531.496,1837.0,4.199999999999996,5.999999999999999,2.4000000000000057,2431.622,17
2024-10-04 19:45:00,77.0,556.3368,1838.0,4.5,5.8999999999999995,2.1999999999999957,2497.123,17
2024-10-04 19:51:00,79.0,549.9421,1838.0,4.699999999999996,5.8999999999999995,2.200000000000003,2564.152,17
2024-10-04 19:57:00,67.5,493.3738,1838.0,4.199999999999996,5.8999999999999995,1.8000000000000043,2218.062,20
2024-10-04 20:03:00,58.5,422.7865,1838.0,3.3999999999999986,5.6000000000000005,1.3999999999999986,1809.344,7
2024-10-04 20:09:00,48.5,411.9647,1838.0,2.799999999999997,5.3,1.1000000000000014,1514.77,6
2024-10-04 20:15:00,43.5,371.1371,1838.0,2.5,4.8,1.1000000000000014,1242.513,6
2024-10-10 08:48:00,52.0,269.8062,1838.0,1.3000000000000007,5.1,2.1000000000000014,1528.343,6
2024-10-10 08:54:00,71.0,404.5862,1838.0,2.5,5.5,2.400000000000002,2307.407,2
2024-10-10 09:00:00,63.0,456.7274,1838.0,3.099999999999998,5.9,2.200000000000003,2013.46,2
2024-10-10 09:06:00,57.5,397.6996,1839.0,3.1000000000000014,5.699999999999999,1.6999999999999993,1814.016,7
2024-10-10 09:12:00,55.0,415.6539,1839.0,2.900000000000002,5.7,1.5,1768.286,7
2024-10-10 09:18:00,59.5,490.6684,1839.0,2.8000000000000007,5.4,2.0,1906.793,21
2024-10-10 09:24:00,57.5,522.6418,1839.0,2.8000000000000007,4.9,2.0,1833.072,21
2024-10-10 09:27:00,58.0,508.3767,1839.0,3.0,4.9,2.0000000000000036,1825.402,21
2024-10-10 09:30:00,57.0,509.3605,1839.0,3.099999999999998,5.0,1.8000000000000043,1796.082,21
2024-10-10 09:36:00,57.0,526.577,1839.0,3.1999999999999993,5.0,1.7000000000000028,1815.481,21
2024-10-10 09:42:00,58.5,525.5931,1839.0,3.3000000000000007,5.1000000000000005,1.7999999999999972,1857.349,21
2024-10-10 09:51:00,72.0,591.9994,1839.0,3.9999999999999964,5.2,1.9000000000000057,2462.109,19
2024-10-10 09:54:00,79.0,592.9832,1839.0,4.300000000000001,5.3999999999999995,2.3999999999999986,2561.693,12
2024-10-10 10:03:00,78.0,576.0127,1840.0,4.4999999999999964,5.699999999999999,2.200000000000003,2530.924,12
2024-10-10 10:06:00,77.0,558.0585,1840.0,4.4999999999999964,5.699999999999999,2.200000000000003,2484.336,12
2024-10-10 10:21:00,73.5,530.2662,1840.0,4.4999999999999964,6.2,1.9000000000000057,2389.298,16
2024-10-10 10:24:00,73.0,509.1146,1840.0,4.4999999999999964,6.1000000000000005,1.9000000000000057,2357.955,16
2024-10-10 10:27:00,71.0,500.5063,1840.0,4.400000000000002,6.2,1.8999999999999986,2291.913,29
2024-10-10 10:30:00,71.0,489.9306,1840.0,4.300000000000001,6.2,2.0,2285.118,29
2024-10-10 10:33:00,68.0,498.5388,1840.0,4.300000000000001,6.3,1.6999999999999957,2199.545,29
2024-10-10 10:36:00,67.5,511.3281,1840.0,4.199999999999999,6.000000000000001,1.8999999999999986,2207.475,29
2024-10-10 10:39:00,65.5,521.412,1840.0,4.099999999999998,5.7,1.6000000000000014,2075.813,20
2024-10-10 10:42:00,64.0,520.4282,1840.0,3.8000000000000007,5.2,1.3999999999999986,2106.315,21
2024-10-10 10:45:00,66.5,521.1661,1840.0,3.6999999999999993,5.300000000000001,1.7000000000000028,2161.303,21
2024-10-10 10:48:00,68.0,519.4445,1840.0,4.599999999999998,5.4,2.200000000000003,2218.881,18
2024-10-10 10:51:00,68.5,496.5712,1840.0,5.199999999999999,5.699999999999999,1.7000000000000028,2214.268,20
2024-10-10 10:54:00,70.5,503.4577,1840.0,5.199999999999999,5.800000000000001,1.8999999999999986,2282.721,17
2024-10-10 10:57:00,72.5,513.7876,1840.0,5.400000000000002,5.700000000000001,1.8999999999999986,2358.549,17
2024-10-10 11:00:00,73.5,532.4797,1840.0,5.4999999999999964,5.800000000000001,2.0,2394.601,17
2024-10-10 11:03:00,76.0,537.6447,1841.0,5.800000000000001,5.800000000000001,2.0,2475.334,17
2024-10-10 11:06:00,74.5,514.5255,1841.0,5.9999999999999964,5.800000000000001,1.8000000000000043,2422.115,17
2024-10-10 11:09:00,74.0,493.3738,1841.0,5.9999999999999964,6.2,1.8000000000000043,2409.302,16
2024-10-10 11:12:00,72.5,491.8981,1841.0,5.900000000000002,6.2,1.7999999999999972,2345.692,16
2024-10-10 11:15:00,72.0,493.6198,1841.0,5.800000000000001,6.2,1.8999999999999986,2386.706,16
2024-10-10 11:18:00,73.0,491.8981,1841.0,5.800000000000004,6.2,1.7999999999999972,2374.798,16
2024-10-10 11:21:00,72.5,488.2089,1841.0,5.800000000000004,6.3,1.7999999999999972,2354.335,16
2024-10-10 11:24:00,70.0,479.3548,1841.0,5.800000000000001,6.3,1.6000000000000014,2258.003,23
2024-10-10 11:27:00,68.0,467.7951,1841.0,5.699999999999999,6.2,1.7000000000000028,2223.943,27
2024-10-10 11:30:00,68.5,464.8438,1841.0,5.4999999999999964,6.0,1.4000000000000057,2221.098,27
2024-10-10 11:33:00,68.0,461.4005,1841.0,5.400000000000002,6.1,1.5,2153.831,27
2024-10-10 11:36:00,66.0,464.1059,1841.0,5.200000000000003,6.0,1.5,2148.422,27
2024-10-10 11:39:00,66.0,460.4167,1841.0,5.100000000000001,5.9,1.5,2167.386,27
2024-10-10 11:42:00,65.5,457.2193,1841.0,5.100000000000001,6.000000000000001,1.6000000000000014,2126.449,27
2024-10-10 11:45:00,66.5,458.941,1841.0,5.100000000000001,5.9,1.3999999999999986,2113.292,27
2024-10-10 11:48:00,66.5,463.3681,1841.0,5.100000000000001,6.000000000000001,1.6000000000000014,2182.566,27
2024-10-10 11:51:00,67.0,472.2223,1841.0,5.200000000000003,6.1,1.6000000000000014,2177.442,27
2024-10-10 11:54:00,68.5,471.4844,1841.0,5.200000000000003,5.8,1.5,2228.114,27
2024-10-10 11:57:00,70.0,477.1412,1841.0,5.200000000000003,6.0,1.7999999999999972,2278.49,27
2024-10-10 12:00:00,70.5,477.6331,1841.0,5.399999999999999,6.0,1.8000000000000043,2313.367,27
2024-10-10 12:03:00,70.5,485.0116,1842.0,5.399999999999999,6.0,1.7000000000000028,2291.226,17
2024-10-10 12:06:00,69.0,488.4549,1842.0,5.600000000000001,6.1,1.7000000000000028,2215.221,17
2024-10-10 12:09:00,68.5,491.6522,1842.0,5.5,6.0,1.7000000000000028,2226.734,17
2024-10-10 12:12:00,69.0,491.6522,1842.0,5.600000000000001,6.0,1.7000000000000028,2226.38,17
2024-10-10 12:15:00,69.0,491.6522,1842.0,5.600000000000001,6.0,1.7000000000000028,2217.309,17
2024-10-10 12:18:00,70.5,496.0793,1842.0,5.299999999999997,5.7,1.7000000000000028,2289.771,19
2024-10-10 12:21:00,71.0,490.4225,1842.0,5.399999999999999,5.8,1.8000000000000043,2285.927,17
2024-10-10 12:24:00,71.0,496.0793,1842.0,5.5,6.0,1.6000000000000014,2304.138,17
2024-10-10 12:27:00,72.0,500.5063,1842.0,5.5,5.8,1.7000000000000028,2353.248,17
2024-10-10 12:30:00,71.0,508.1308,1842.0,5.600000000000001,6.0,1.7999999999999972,2318.345,17
2024-10-10 12:33:00,72.5,514.2795,1842.0,5.700000000000003,5.8999999999999995,1.8999999999999986,2368.557,17
2024-10-10 12:36:00,74.0,519.9363,1842.0,5.799999999999997,6.0,1.8000000000000043,2402.072,17
2024-10-10 12:39:00,74.5,516.493,1842.0,5.899999999999999,6.0,1.8999999999999986,2413.111,17
2024-10-10 12:42:00,74.5,505.4254,1842.0,6.0,6.1,1.7000000000000028,2413.184,17
2024-10-10 12:45:00,74.0,498.5388,1842.0,6.0,6.1,1.7000000000000028,2402.475,17
2024-10-10 12:48:00,73.0,500.7523,1842.0,6.0,6.199999999999999,1.7000000000000028,2382.922,16
2024-10-10 12:51:00,73.0,491.6522,1842.0,5.799999999999997,6.1,1.9000000000000057,2369.78,17
2024-10-10 12:54:00,72.0,489.4387,1842.0,5.899999999999999,6.199999999999999,1.8000000000000043,2355.202,16
2024-10-10 12:57:00,70.5,483.044,1842.0,5.799999999999997,6.299999999999999,1.8000000000000043,2316.462,35
2024-10-10 13:00:00,71.5,485.5035,1842.0,5.700000000000003,5.999999999999999,1.3999999999999986,2346.199,17
2024-10-10 13:03:00,73.0,486.9792,1843.0,5.600000000000001,6.0,1.6000000000000014,2391.434,17
2024-10-10 13:06:00,73.0,485.9954,1843.0,5.700000000000003,6.1,1.7999999999999972,2394.918,17
2024-10-10 13:09:00,73.5,489.9306,1843.0,5.799999999999997,6.1,1.7000000000000028,2392.71,17
2024-10-10 13:12:00,73.5,486.7332,1843.0,5.799999999999997,6.199999999999999,1.7000000000000028,2361.91,16
2024-10-10 13:15:00,72.5,489.4387,1843.0,5.799999999999997,6.199999999999999,1.7000000000000028,2362.791,16
2024-10-10 13:18:00,73.0,498.2928,1843.0,5.799999999999997,6.1,1.8000000000000043,2385.61,17
2024-10-10 13:21:00,73.0,510.0984,1843.0,5.899999999999999,6.1,1.8000000000000043,2400.984,17
2024-10-10 13:24:00,75.0,510.0984,1843.0,5.899999999999999,6.1,1.8000000000000043,2416.47,16
2024-10-10 13:27:00,73.5,512.066,1843.0,6.0,6.1,1.7000000000000028,2389.753,17
2024-10-10 13:30:00,74.0,509.3605,1843.0,6.0,6.1,1.7999999999999972,2417.128,17
2024-10-10 13:33:00,73.0,515.7552,1843.0,6.0,6.0,1.7999999999999972,2381.81,17
2024-10-10 13:36:00,75.0,516.493,1843.0,6.100000000000001,6.1,1.7999999999999972,2375.543,16
2024-10-10 13:39:00,73.0,516.493,1843.0,6.100000000000001,6.0,1.6999999999999957,2374.832,17
2024-10-10 13:42:00,73.0,515.7552,1843.0,6.0,6.1,1.7000000000000028,2366.679,17
2024-10-10 13:45:00,72.5,510.8362,1843.0,6.0,6.1,1.6000000000000014,2346.485,17
2024-10-10 13:48:00,71.5,509.3605,1843.0,6.0,6.0,1.7000000000000028,2333.554,17
2024-10-10 13:51:00,72.5,510.5902,1843.0,5.899999999999999,6.0,1.8000000000000043,2373.283,17
2024-10-10 13:54:00,75.0,513.2957,1843.0,6.0,6.199999999999999,1.8999999999999986,2463.959,16
2024-10-10 13:57:00,75.0,515.0174,1843.0,6.100000000000001,6.199999999999999,1.7999999999999972,2467.717,16
2024-10-10 14:00:00,77.0,517.7228,1843.0,6.200000000000003,6.199999999999999,1.7999999999999972,2487.555,16
2024-10-10 14:03:00,76.5,515.7552,1844.0,6.200000000000003,6.199999999999999,1.7999999999999972,2491.629,16
2024-10-10 14:06:00,77.0,515.7552,1844.0,6.200000000000003,6.199999999999999,1.7999999999999972,2467.156,16
2024-10-10 14:09:00,76.5,519.4445,1844.0,6.200000000000003,6.199999999999999,1.7999999999999972,2482.743,16
2024-10-10 14:12:00,76.0,510.0984,1844.0,6.299999999999997,6.199999999999999,1.8000000000000043,2486.706,16
2024-10-10 14:15:00,77.0,509.1146,1844.0,6.299999999999997,6.199999999999999,1.8000000000000043,2485.933,16
2024-10-10 14:18:00,75.5,515.7552,1844.0,6.299999999999997,6.199999999999999,1.7000000000000028,2495.491,16
2024-10-10 14:21:00,76.5,517.9688,1844.0,6.100000000000001,6.1,1.7999999999999972,2465.791,16
2024-10-10 14:24:00,75.5,494.6036,1844.0,6.200000000000003,6.199999999999999,1.8999999999999986,2429.678,16
2024-10-10 14:27:00,71.5,473.452,1844.0,6.0,6.4,1.5,2301.171,35
2024-10-10 14:30:00,74.5,475.9114,1844.0,5.700000000000003,6.300000000000001,1.6999999999999957,2410.925,16
2024-10-10 14:33:00,75.0,478.6169,1844.0,5.799999999999997,6.300000000000001,1.7000000000000028,2421.684,16
2024-10-10 14:36:00,75.0,478.371,1844.0,5.899999999999999,6.4,1.7000000000000028,2414.137,16
2024-10-10 14:39:00,75.5,478.8629,1844.0,5.899999999999999,6.4,1.8000000000000043,2425.728,64
2024-10-10 14:42:00,75.5,483.044,1844.0,6.0,6.5,1.7000000000000028,2419.819,64
2024-10-10 14:45:00,75.0,485.0116,1844.0,6.100000000000001,6.4,1.6000000000000014,2426.102,16
2024-10-10 14:48:00,75.0,492.1441,1844.0,6.100000000000001,6.4,1.7999999999999972,2437.873,16
2024-10-10 14:51:00,76.0,490.4225,1844.0,6.0,6.5,1.8999999999999986,2443.297,64
2024-10-10 14:54:00,75.0,482.0602,1844.0,6.100000000000001,6.4,1.5999999999999943,2418.858,16
2024-10-10 14:57:00,76.0,489.4387,1844.0,6.100000000000001,6.4,1.7999999999999972,2432.847,16
2024-10-10 15:00:00,74.5,492.1441,1844.0,6.100000000000001,6.300000000000001,1.6999999999999957,2397.183,16
2024-10-10 15:03:00,74.5,488.2089,1845.0,6.0,6.4,1.6999999999999957,2402.33,16
2024-10-10 15:06:00,74.0,485.7494,1845.0,6.0,6.300000000000001,1.6999999999999957,2394.39,16
2024-10-10 15:09:00,73.0,482.3062,1845.0,6.100000000000001,6.300000000000001,1.6999999999999957,2374.578,16
2024-10-10 15:12:00,73.0,476.8952,1845.0,6.0,6.4,1.6999999999999957,2361.242,16
2024-10-10 15:15:00,72.0,477.1412,1845.0,5.899999999999999,6.5,1.7000000000000028,2331.96,35
2024-10-10 15:18:00,72.0,476.4034,1845.0,6.0,6.300000000000001,1.7000000000000028,2336.942,23
2024-10-10 15:21:00,71.5,470.7465,1845.0,5.899999999999999,6.5,1.7000000000000028,2301.047,35
2024-10-10 15:24:00,72.0,477.1412,1845.0,5.600000000000001,5.800000000000001,1.1999999999999957,2360.36,27
2024-10-10 15:27:00,75.0,473.6979,1845.0,5.699999999999996,6.300000000000001,1.9000000000000057,2417.342,16
2024-10-10 15:30:00,75.0,481.8142,1845.0,6.0,6.300000000000001,1.7999999999999972,2387.013,16
2024-10-10 15:33:00,73.5,485.5035,1845.0,6.0,6.300000000000001,1.6999999999999957,2381.181,16
2024-10-10 15:36:00,73.0,476.4034,1845.0,5.899999999999999,6.500000000000001,1.7000000000000028,2364.13,35
2024-10-10 15:39:00,72.5,489.9306,1845.0,5.899999999999999,6.300000000000001,1.7999999999999972,2350.649,16
2024-10-10 15:42:00,69.5,488.2089,1845.0,5.899999999999999,5.9,0.7999999999999972,2357.609,27
2024-10-10 15:45:00,78.0,495.3414,1845.0,5.699999999999996,6.1000000000000005,2.3000000000000043,2548.7,16
2024-10-10 15:48:00,78.5,486.7332,1845.0,6.199999999999996,6.500000000000001,2.1000000000000014,2530.112,64
2024-10-10 15:51:00,77.5,484.5197,1845.0,6.399999999999999,6.6000000000000005,1.8999999999999986,2518.684,64
2024-10-10 15:54:00,77.0,488.4549,1845.0,6.5,6.4,1.7999999999999972,2495.312,64
2024-10-10 15:57:00,77.5,490.4225,1845.0,6.5,6.5,1.6999999999999957,2520.592,64
2024-10-10 16:00:00,78.0,493.6198,1845.0,6.5,6.4,1.8999999999999986,2520.54,64
2024-10-10 16:03:00,78.0,490.9144,1846.0,6.600000000000001,6.5,1.7999999999999972,2514.285,64
2024-10-10 16:06:00,77.5,469.5168,1846.0,6.5,6.6000000000000005,1.6999999999999957,2469.329,64
2024-10-10 16:09:00,75.0,467.3032,1846.0,6.299999999999997,6.8,1.6000000000000014,2414.93,64
2024-10-10 16:12:00,71.5,470.9925,1846.0,6.100000000000001,6.6000000000000005,1.3999999999999986,2332.803,35
2024-10-10 16:15:00,73.5,466.3194,1846.0,5.799999999999997,6.3,1.6000000000000014,2397.334,23
2024-10-10 16:18:00,73.5,463.614,1846.0,5.899999999999999,6.5,1.7000000000000028,2355.867,35
2024-10-10 16:21:00,72.5,457.9572,1846.0,5.899999999999999,6.7,1.6000000000000014,2290.478,35
2024-10-10 16:24:00,70.0,459.6788,1846.0,5.899999999999999,6.5,1.6000000000000014,2266.557,35
2024-10-10 16:27:00,72.0,459.1869,1846.0,5.899999999999999,6.6,1.7000000000000028,2287.489,35
2024-10-10 16:30:00,71.0,466.5654,1846.0,5.899999999999999,6.6,1.6000000000000014,2299.29,35
2024-10-10 16:33:00,71.0,468.287,1846.0,5.799999999999997,6.3,1.3000000000000043,2336.885,23
2024-10-10 16:36:00,74.0,470.2546,1846.0,5.899999999999999,6.5,1.7999999999999972,2369.298,64
2024-10-10 16:39:00,74.5,473.452,1846.0,6.0,6.6,1.8999999999999986,2418.055,64
2024-10-10 16:42:00,74.5,468.7789,1846.0,6.100000000000001,6.5,1.8999999999999986,2411.768,64
2024-10-10 16:45:00,72.5,470.0087,1846.0,6.100000000000001,6.5,1.5999999999999943,2342.049,35
2024-10-10 16:48:00,74.5,474.9276,1846.0,6.100000000000001,6.5,1.7999999999999972,2413.966,64
2024-10-10 16:51:00,72.5,477.1412,1846.0,6.100000000000001,6.5,1.5999999999999943,2329.253,35
2024-10-10 16:54:00,73.0,476.8952,1846.0,6.100000000000001,6.5,1.7999999999999972,2386.332,64
2024-10-10 16:57:00,74.0,479.8466,1846.0,6.100000000000001,6.5,1.8999999999999986,2380.374,64
2024-10-10 17:00:00,75.0,480.0926,1846.0,6.100000000000001,6.4,1.8999999999999986,2426.476,16
2024-10-10 17:03:00,75.0,480.8304,1847.0,6.100000000000001,6.5,1.7999999999999972,2414.302,64
2024-10-10 17:06:00,76.0,482.0602,1847.0,6.199999999999996,6.5,1.8000000000000043,2416.248,64
2024-10-10 17:09:00,76.5,478.371,1847.0,6.199999999999996,6.5,1.9000000000000057,2443.204,64
2024-10-10 17:12:00,73.5,479.8466,1847.0,6.199999999999996,6.5,1.7000000000000028,2419.081,64
2024-10-10 17:15:00,72.0,475.9114,1847.0,6.100000000000001,6.5,1.5999999999999943,2352.136,35
2024-10-10 17:18:00,73.0,481.3224,1847.0,6.100000000000001,6.5,1.7999999999999972,2400.709,64
2024-10-10 17:21:00,75.0,481.3224,1847.0,6.199999999999996,6.4,1.8000000000000043,2405.281,16
2024-10-10 17:24:00,74.0,485.9954,1847.0,6.199999999999996,6.6,1.6000000000000014,2367.301,64
2024-10-10 17:27:00,73.5,481.8142,1847.0,6.199999999999996,6.5,1.8000000000000043,2403.02,64
2024-10-10 17:30:00,74.0,483.7818,1847.0,6.100000000000001,6.6000000000000005,1.6999999999999957,2371.312,64
2024-10-10 17:33:00,72.5,479.6007,1847.0,6.0000000000000036,6.5,1.5999999999999943,2383.717,35
2024-10-10 17:36:00,73.5,476.8952,1847.0,6.100000000000001,6.7,1.7999999999999972,2361.597,64
2024-10-10 17:39:00,73.0,474.9276,1847.0,6.100000000000001,6.7,1.6999999999999957,2374.41,64
2024-10-10 17:42:00,74.5,479.8466,1847.0,6.100000000000001,6.7,1.7999999999999972,2407.552,64
2024-10-10 17:45:00,73.5,478.8629,1847.0,6.0,6.4,1.1999999999999957,2486.878,16
2024-10-10 17:48:00,78.0,473.452,1847.0,6.100000000000001,6.5,1.8999999999999986,2532.509,64
2024-10-10 17:51:00,77.5,478.371,1847.0,6.199999999999996,6.6,1.8000000000000043,2535.333,64
2024-10-10 17:54:00,77.5,467.5492,1847.0,6.199999999999996,6.8,1.8000000000000043,2511.7,64
2024-10-10 17:57:00,78.0,478.371,1847.0,6.399999999999999,6.7,1.7999999999999972,2530.186,64
2024-10-10 18:00:00,76.0,470.2546,1847.0,6.399999999999999,6.6,1.6000000000000014,2493.913,64
2024-10-10 18:03:00,74.5,486.7332,1848.0,6.299999999999997,6.4,1.6000000000000014,2428.746,16
2024-10-10 18:06:00,73.5,475.6655,1848.0,6.199999999999996,6.5,1.7000000000000028,2406.091,64
2024-10-10 18:09:00,73.5,472.2223,1848.0,6.100000000000001,6.6,1.6999999999999957,2345.845,64
2024-10-10 18:12:00,72.5,479.6007,1848.0,6.100000000000001,6.5,1.6999999999999957,2365.349,35
2024-10-10 18:15:00,72.5,468.287,1848.0,6.100000000000001,6.5,1.7999999999999972,2353.616,35
2024-10-10 18:18:00,74.0,483.7818,1848.0,6.100000000000001,6.6,1.5999999999999943,2341.027,64
2024-10-10 18:21:00,73.5,464.8438,1848.0,6.0,6.3,1.3999999999999986,2317.162,23
2024-10-10 18:24:00,77.0,477.3871,1848.0,5.799999999999997,6.4,1.8999999999999986,2499.385,64
2024-10-10 18:27:00,77.0,453.5301,1848.0,6.0,6.6,1.6999999999999957,2483.53,64
2024-10-10 18:30:00,75.5,469.5168,1848.0,6.100000000000001,6.5,1.5999999999999943,2447.567,64
2024-10-10 18:33:00,76.0,465.8275,1848.0,6.100000000000001,6.8,1.7999999999999972,2447.521,64
2024-10-10 18:36:00,74.5,462.8762,1848.0,6.100000000000001,6.8,1.6999999999999957,2445.136,64
2024-10-10 18:39:00,75.5,480.5845,1848.0,6.199999999999996,6.5,1.6000000000000014,2443.568,64
2024-10-10 18:42:00,75.5,473.452,1848.0,6.199999999999996,6.5,1.8000000000000043,2439.09,64
2024-10-10 18:45:00,75.0,471.4844,1848.0,6.199999999999996,6.6,1.7000000000000028,2417.69,64
2024-10-10 18:48:00,75.0,479.6007,1848.0,6.199999999999996,6.6,1.7000000000000028,2431.34,64
