Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-16 01:36:00,74.5,482.0602,1975.0,6.100000000000001,6.5,1.7999999999999972,2423.772,64
2024-10-16 01:39:00,75.0,483.7818,1975.0,6.199999999999996,6.5,1.8000000000000043,2438.327,64
2024-10-16 01:42:00,74.5,487.2251,1975.0,6.199999999999996,6.5,1.8000000000000043,2432.488,64
2024-10-16 01:45:00,74.0,486.2413,1975.0,6.100000000000001,6.5,1.7999999999999972,2420.459,64
2024-10-16 01:48:00,74.0,476.1574,1975.0,6.100000000000001,6.6,1.7999999999999972,2439.313,64
2024-10-16 01:51:00,75.0,480.5845,1975.0,6.0,6.6,1.8999999999999986,2446.284,64
2024-10-16 01:54:00,75.5,486.7332,1975.0,6.100000000000001,6.6,1.7999999999999972,2442.803,64
2024-10-16 01:57:00,75.5,485.5035,1975.0,6.100000000000001,6.6,1.7999999999999972,2468.379,64
2024-10-16 02:00:00,75.5,481.8142,1976.0,6.100000000000001,6.699999999999999,1.7999999999999972,2460.865,64
2024-10-16 02:03:00,76.0,486.9792,1976.0,6.100000000000001,6.6,1.8999999999999986,2499.011,64
2024-10-16 02:06:00,77.0,491.1603,1976.0,6.199999999999996,6.699999999999999,1.9000000000000057,2519.374,64
2024-10-16 02:09:00,77.5,494.6036,1976.0,6.299999999999997,6.699999999999999,1.8000000000000043,2549.069,64
2024-10-16 02:12:00,77.5,482.3062,1976.0,6.299999999999997,6.6,1.8000000000000043,2569.295,64
2024-10-16 02:15:00,78.5,484.2737,1976.0,6.299999999999997,6.6,1.8999999999999986,2544.012,64
2024-10-16 02:18:00,77.5,489.1927,1976.0,6.399999999999999,6.6,1.7999999999999972,2540.46,64
2024-10-16 02:21:00,77.0,485.0116,1976.0,6.299999999999997,6.699999999999999,1.6000000000000014,2487.39,64
2024-10-16 02:24:00,77.0,476.4034,1976.0,6.199999999999996,6.699999999999999,1.7000000000000028,2502.63,64
2024-10-16 02:27:00,76.5,470.7465,1976.0,6.199999999999996,6.8,1.8000000000000043,2492.444,64
2024-10-16 02:30:00,75.5,482.5521,1976.0,6.100000000000001,6.6,1.7999999999999972,2459.827,64
2024-10-16 02:33:00,76.0,474.9276,1976.0,6.100000000000001,6.8,1.7999999999999972,2464.993,64
2024-10-16 02:36:00,75.0,471.4844,1976.0,6.100000000000001,6.6,1.7999999999999972,2462.572,64
2024-10-16 02:39:00,76.0,476.8952,1976.0,6.100000000000001,6.6,1.7999999999999972,2452.139,64
2024-10-16 02:42:00,74.5,482.5521,1976.0,6.100000000000001,6.6,1.7999999999999972,2430.838,64
2024-10-16 02:45:00,73.0,470.2546,1976.0,6.0,6.699999999999999,1.6999999999999957,2419.16,64
2024-10-16 02:48:00,74.0,463.3681,1976.0,6.0,6.699999999999999,1.6999999999999957,2390.876,64
2024-10-16 02:51:00,73.0,469.7627,1976.0,5.899999999999999,6.699999999999999,1.7999999999999972,2394.258,64
2024-10-16 02:54:00,73.5,473.9438,1976.0,6.0,6.699999999999999,1.8999999999999986,2371.578,64
2024-10-16 02:57:00,72.0,467.0573,1976.0,6.0,6.6,1.6000000000000014,2366.125,35
2024-10-16 03:00:00,71.5,468.533,1977.0,5.899999999999999,6.5,1.7000000000000028,2330.545,35
2024-10-16 03:03:00,72.0,477.3871,1977.0,5.799999999999997,6.699999999999999,1.8000000000000043,2339.005,35
2024-10-16 03:06:00,71.5,476.1574,1977.0,5.899999999999999,6.699999999999999,1.7000000000000028,2371.823,35
2024-10-16 03:09:00,72.5,472.2223,1977.0,5.899999999999999,6.5,1.7999999999999972,2378.565,35
2024-10-16 03:12:00,73.0,475.6655,1977.0,5.899999999999999,6.6,2.0,2396.722,64
2024-10-16 03:15:00,73.0,486.9792,1977.0,6.0,6.6,1.6999999999999957,2382.818,64
2024-10-16 03:18:00,74.0,491.6522,1977.0,6.0,6.6,1.8999999999999986,2421.686,64
2024-10-16 03:21:00,75.5,484.2737,1977.0,6.0,6.6,2.0,2460.67,64
2024-10-16 03:24:00,76.0,487.963,1977.0,6.100000000000001,6.6,1.8999999999999986,2481.039,64
2024-10-16 03:27:00,76.0,488.2089,1977.0,6.100000000000001,6.6,1.8999999999999986,2494.321,64
2024-10-16 03:30:00,77.5,492.8819,1977.0,6.199999999999996,6.6,2.0,2525.797,64
2024-10-16 03:33:00,77.5,495.3414,1977.0,6.399999999999999,6.6,2.0,2552.472,64
2024-10-16 03:36:00,78.5,497.309,1977.0,6.399999999999999,6.6,1.7999999999999972,2576.758,64
2024-10-16 03:39:00,79.0,499.0307,1977.0,6.399999999999999,6.6,1.7999999999999972,2563.253,64
2024-10-16 03:42:00,78.0,499.2766,1977.0,6.299999999999997,6.6,1.8000000000000043,2548.598,64
2024-10-16 03:45:00,78.5,497.8009,1977.0,6.299999999999997,6.6,2.0,2560.862,64
2024-10-16 03:48:00,78.0,490.9144,1977.0,6.399999999999999,6.6,1.7999999999999972,2558.554,64
2024-10-16 03:51:00,77.5,497.309,1977.0,6.199999999999996,6.5,1.9000000000000057,2524.933,64
2024-10-16 03:54:00,77.5,493.6198,1977.0,6.299999999999997,6.6,1.7000000000000028,2529.315,64
2024-10-16 03:57:00,76.5,485.0116,1977.0,6.199999999999996,6.5,1.8000000000000043,2511.002,64
2024-10-16 04:00:00,77.0,483.7818,1978.0,6.199999999999996,6.699999999999999,1.8000000000000043,2509.662,64
2024-10-16 04:03:00,77.0,485.9954,1978.0,6.199999999999996,6.699999999999999,1.8000000000000043,2493.757,64
2024-10-16 04:06:00,76.0,480.8304,1978.0,6.100000000000001,6.6,1.8999999999999986,2470.988,64
2024-10-16 04:09:00,75.5,476.4034,1978.0,6.199999999999996,6.6,1.8000000000000043,2465.889,64
2024-10-16 04:12:00,75.0,481.0764,1978.0,6.199999999999996,6.5,1.7000000000000028,2458.648,64
2024-10-16 04:15:00,76.0,486.2413,1978.0,6.100000000000001,6.8,1.8999999999999986,2489.275,64
2024-10-16 04:18:00,76.0,471.4844,1978.0,6.199999999999996,6.8,1.8000000000000043,2460.289,64
2024-10-16 04:21:00,74.0,463.3681,1978.0,6.100000000000001,6.8,1.6999999999999957,2401.625,64
2024-10-16 04:24:00,75.0,475.1736,1978.0,6.0,6.699999999999999,1.7999999999999972,2410.298,64
2024-10-16 04:27:00,75.0,482.5521,1978.0,6.0,6.6,1.8999999999999986,2427.322,64
2024-10-16 04:30:00,76.0,477.1412,1978.0,6.0,6.6,1.8999999999999986,2438.452,64
2024-10-16 04:33:00,75.5,476.4034,1978.0,6.0,6.6,1.8999999999999986,2442.508,64
2024-10-16 04:36:00,75.5,480.8304,1978.0,6.100000000000001,6.6,1.7999999999999972,2434.111,64
2024-10-16 04:39:00,75.5,477.3871,1978.0,6.100000000000001,6.6,1.7999999999999972,2432.015,64
2024-10-16 04:42:00,75.0,475.1736,1978.0,6.0,6.6,1.7999999999999972,2415.274,64
2024-10-16 04:45:00,74.5,466.3194,1978.0,6.0,6.6,1.7999999999999972,2401.308,64
2024-10-16 04:48:00,73.5,475.1736,1978.0,6.0,6.8,1.6999999999999957,2345.952,64
2024-10-16 04:51:00,73.0,463.86,1978.0,6.0,6.6,1.7999999999999972,2339.308,35
2024-10-16 04:54:00,73.5,471.4844,1978.0,6.0,6.699999999999999,1.6999999999999957,2366.745,64
2024-10-16 04:57:00,74.0,473.206,1978.0,5.899999999999999,6.6,1.7999999999999972,2369.888,64
2024-10-16 05:00:00,73.5,462.6302,1978.0,5.899999999999999,6.8,1.7000000000000028,2377.621,64
2024-10-16 05:03:00,73.5,467.3032,1979.0,5.799999999999997,6.6,1.8999999999999986,2385.816,64
2024-10-16 05:06:00,73.5,477.1412,1979.0,5.899999999999999,6.699999999999999,1.7000000000000028,2333.716,64
2024-10-16 05:09:00,71.5,469.0249,1979.0,5.799999999999997,6.6,1.7000000000000028,2298.27,35
2024-10-16 05:12:00,71.5,473.6979,1979.0,5.699999999999996,6.5,1.8000000000000043,2288.601,35
2024-10-16 05:15:00,70.0,477.1412,1979.0,5.600000000000001,6.6,1.7999999999999972,2268.062,35
2024-10-16 05:18:00,70.5,469.7627,1979.0,5.600000000000001,6.6,1.6999999999999957,2294.76,35
2024-10-16 05:21:00,73.5,466.5654,1979.0,5.5,6.3,1.6000000000000014,2387.489,35
2024-10-16 05:24:00,74.5,474.4358,1979.0,5.699999999999996,6.4,2.1000000000000014,2424.187,16
2024-10-16 05:27:00,76.0,491.1603,1979.0,6.0,6.5,1.7999999999999972,2448.967,64
2024-10-16 05:30:00,76.0,499.0307,1979.0,6.0,6.5,1.8999999999999986,2460.653,64
2024-10-16 05:33:00,79.5,503.2118,1979.0,6.100000000000001,6.4,2.0999999999999943,2576.915,64
2024-10-16 05:36:00,80.5,511.82,1979.0,6.199999999999996,6.300000000000001,2.0,2564.096,16
2024-10-16 05:39:00,81.5,523.8715,1979.0,6.299999999999997,6.4,2.0,2602.937,64
2024-10-16 05:42:00,78.5,508.3767,1979.0,5.799999999999997,6.6000000000000005,1.2000000000000028,2511.032,64
2024-10-16 05:45:00,79.0,514.0336,1979.0,5.199999999999996,6.4,1.8000000000000043,2537.856,16
2024-10-16 05:48:00,75.0,519.1985,1979.0,5.0,6.2,1.6999999999999957,2430.615,16
2024-10-16 05:51:00,74.5,515.5093,1979.0,5.0,6.2,1.6999999999999957,2408.634,16
2024-10-16 05:54:00,72.0,470.0087,1979.0,4.799999999999997,6.1000000000000005,1.7000000000000028,2252.271,29
2024-10-16 05:57:00,69.0,479.6007,1979.0,4.600000000000001,6.1,1.5999999999999943,2243.061,29
2024-10-16 06:00:00,70.5,483.2899,1980.0,4.399999999999999,6.1,1.6000000000000014,2294.819,29
2024-10-16 06:03:00,70.0,480.5845,1980.0,4.5,6.3,1.8999999999999986,2252.652,35
2024-10-16 06:06:00,69.5,470.9925,1980.0,4.399999999999999,5.8999999999999995,1.5,2312.133,29
2024-10-16 06:09:00,70.0,468.287,1980.0,4.299999999999997,6.199999999999999,1.8999999999999986,2224.696,29
2024-10-16 06:12:00,68.5,469.5168,1980.0,4.199999999999996,6.0,1.8000000000000043,2251.038,29
2024-10-16 06:15:00,71.5,465.8275,1980.0,4.399999999999999,6.1,1.7999999999999972,2278.713,29
2024-10-16 06:18:00,70.0,479.6007,1980.0,4.399999999999999,6.1,1.7999999999999972,2260.073,29
2024-10-16 06:21:00,69.5,474.9276,1980.0,4.399999999999999,6.199999999999999,1.7999999999999972,2215.417,29
2024-10-16 06:24:00,72.0,478.6169,1980.0,4.299999999999997,5.8999999999999995,2.0,2330.899,29
2024-10-16 06:27:00,71.0,493.3738,1980.0,4.399999999999999,6.0,1.7999999999999972,2291.637,29
2024-10-16 06:30:00,71.0,489.9306,1980.0,4.5,6.0,1.8999999999999986,2295.887,29
2024-10-16 06:33:00,71.5,488.4549,1980.0,4.5,6.0,2.0,2302.04,29
2024-10-16 06:36:00,73.0,496.0793,1980.0,4.399999999999999,5.8,1.8999999999999986,2372.805,17
2024-10-16 06:39:00,73.0,494.6036,1980.0,4.600000000000001,6.1,2.0,2342.613,16
2024-10-16 06:42:00,72.0,493.1279,1980.0,4.699999999999996,6.3,1.9000000000000057,2359.188,16
2024-10-16 06:45:00,73.0,505.9173,1980.0,4.699999999999996,6.3999999999999995,2.0,2355.719,16
2024-10-16 06:48:00,73.5,505.9173,1980.0,4.799999999999997,6.3999999999999995,1.8999999999999986,2362.088,16
2024-10-16 06:51:00,74.5,507.8849,1980.0,4.799999999999997,6.200000000000001,2.1000000000000014,2412.999,16
2024-10-16 06:54:00,75.0,495.3414,1980.0,4.899999999999999,6.200000000000001,2.0,2444.619,16
2024-10-16 06:57:00,73.5,492.39,1980.0,4.899999999999999,6.4,1.7999999999999972,2365.396,16
2024-10-16 07:00:00,71.5,483.044,1981.0,4.799999999999997,6.500000000000001,1.8000000000000043,2320.25,35
2024-10-16 07:03:00,68.5,469.0249,1981.0,4.699999999999996,6.3,1.6000000000000014,2162.158,35
2024-10-16 07:06:00,65.5,476.1574,1981.0,4.399999999999999,5.8999999999999995,1.3999999999999986,2118.814,20
2024-10-16 07:09:00,70.0,462.6302,1981.0,4.199999999999996,6.199999999999999,1.9000000000000057,2238.354,29
2024-10-16 07:12:00,71.5,457.4652,1981.0,4.199999999999996,6.1,1.8000000000000043,2332.149,29
2024-10-16 07:15:00,71.5,466.5654,1981.0,4.399999999999999,6.4,1.7999999999999972,2307.724,35
2024-10-16 07:18:00,72.0,463.86,1981.0,4.399999999999999,6.299999999999999,1.7999999999999972,2305.976,35
2024-10-16 07:21:00,71.5,467.7951,1981.0,4.399999999999999,6.3999999999999995,1.8999999999999986,2287.691,35
2024-10-16 07:24:00,71.0,480.0926,1981.0,4.299999999999997,5.8999999999999995,1.7000000000000028,2313.857,29
2024-10-16 07:27:00,73.0,487.963,1981.0,4.399999999999999,6.199999999999999,1.8999999999999986,2364.667,29
2024-10-16 07:30:00,74.0,481.3224,1981.0,4.5,6.3999999999999995,2.0,2404.627,35
2024-10-16 07:33:00,75.0,483.7818,1981.0,4.600000000000001,6.300000000000001,2.0,2431.384,16
2024-10-16 07:36:00,75.0,493.3738,1981.0,4.699999999999996,6.5,1.9000000000000057,2426.319,64
2024-10-16 07:39:00,74.5,495.8333,1981.0,4.699999999999996,6.4,2.0,2413.69,16
2024-10-16 07:42:00,76.5,513.2957,1981.0,4.899999999999999,6.4,2.0,2447.316,16
2024-10-16 07:45:00,76.5,509.1146,1981.0,5.0,6.4,2.0,2432.823,16
2024-10-16 07:48:00,76.5,499.5226,1981.0,4.899999999999999,6.4,2.0,2451.12,16
2024-10-16 07:51:00,76.5,507.6389,1981.0,4.899999999999999,6.4,2.0,2446.96,16
2024-10-16 07:54:00,77.0,514.0336,1981.0,4.899999999999999,6.4,1.8999999999999986,2464.147,16
2024-10-16 07:57:00,77.0,519.4445,1981.0,4.899999999999999,6.300000000000001,1.8999999999999986,2479.394,16
2024-10-16 08:00:00,77.5,514.0336,1982.0,4.899999999999999,6.300000000000001,2.0,2467.826,16
2024-10-16 08:03:00,77.0,522.3958,1982.0,4.899999999999999,6.300000000000001,1.8999999999999986,2463.378,16
2024-10-16 08:06:00,77.5,517.4769,1982.0,4.899999999999999,6.199999999999999,2.0,2455.977,16
2024-10-16 08:09:00,77.0,521.9039,1982.0,4.799999999999997,6.199999999999999,1.8999999999999986,2466.559,16
2024-10-16 08:12:00,76.0,525.3472,1982.0,4.899999999999999,6.199999999999999,1.8999999999999986,2452.77,16
2024-10-16 08:15:00,76.5,516.985,1982.0,4.799999999999997,6.199999999999999,2.0,2451.614,16
2024-10-16 08:18:00,76.5,527.3148,1982.0,4.799999999999997,6.199999999999999,2.0,2457.377,16
2024-10-16 08:21:00,77.0,521.658,1982.0,4.799999999999997,6.1,2.0,2450.585,16
2024-10-16 08:24:00,76.0,524.3634,1982.0,4.799999999999997,6.199999999999999,2.0,2455.029,16
2024-10-16 08:27:00,76.5,523.8715,1982.0,4.699999999999996,6.299999999999999,2.0,2457.542,16
2024-10-16 08:30:00,76.5,515.7552,1982.0,4.899999999999999,6.199999999999999,2.0,2453.131,16
2024-10-16 08:33:00,76.0,520.1823,1982.0,4.899999999999999,6.299999999999999,2.0,2450.851,16
2024-10-16 08:36:00,78.0,529.7743,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2493.696,16
2024-10-16 08:39:00,78.0,522.8877,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2468.416,16
2024-10-16 08:42:00,76.0,525.3472,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2471.841,16
2024-10-16 08:45:00,76.0,528.5446,1982.0,4.899999999999999,6.199999999999999,2.1000000000000014,2498.758,16
2024-10-16 08:48:00,77.0,526.3311,1982.0,5.0,6.300000000000001,2.0,2488.573,16
2024-10-16 08:51:00,77.0,520.6742,1982.0,4.899999999999999,6.300000000000001,2.0,2502.662,16
2024-10-16 08:54:00,79.0,522.8877,1982.0,5.0,6.4,2.1000000000000014,2583.535,16
2024-10-16 08:57:00,78.5,531.004,1982.0,5.0,6.4,2.200000000000003,2587.375,16
2024-10-16 09:00:00,78.5,528.7905,1982.0,5.0,6.4,2.1000000000000014,2560.809,16
2024-10-16 09:03:00,79.5,528.7905,1983.0,5.100000000000001,6.5,2.1000000000000014,2582.428,64
2024-10-16 09:06:00,80.5,541.3339,1983.0,5.0,6.4,2.299999999999997,2622.227,16
2024-10-16 09:09:00,81.0,544.7772,1983.0,5.200000000000003,6.4,2.1999999999999957,2635.101,16
2024-10-16 09:12:00,81.0,547.2367,1983.0,5.100000000000001,6.5,2.299999999999997,2659.321,64
2024-10-16 09:15:00,82.5,552.4016,1983.0,5.299999999999997,6.5,2.200000000000003,2658.72,64
2024-10-16 09:18:00,82.5,551.9097,1983.0,5.299999999999997,6.4,2.3000000000000043,2686.808,62
2024-10-16 09:21:00,83.0,547.4826,1983.0,5.299999999999997,6.5,2.200000000000003,2662.821,64
2024-10-16 09:24:00,83.0,545.0231,1983.0,5.199999999999996,6.5,2.200000000000003,2689.459,64
2024-10-16 09:27:00,81.5,541.088,1983.0,5.199999999999996,6.5,2.1000000000000014,2658.302,64
2024-10-16 09:30:00,81.5,537.6447,1983.0,5.199999999999996,6.5,2.1000000000000014,2663.233,64
2024-10-16 09:33:00,82.0,538.6285,1983.0,5.200000000000003,6.6,2.1999999999999957,2651.161,64
2024-10-16 09:36:00,81.5,538.3825,1983.0,5.100000000000001,6.5,2.1999999999999957,2650.632,64
2024-10-16 09:39:00,80.5,533.4636,1983.0,5.100000000000001,6.7,2.1999999999999957,2643.985,64
2024-10-16 09:42:00,81.5,529.7743,1983.0,5.100000000000001,6.6,2.1999999999999957,2649.548,64
2024-10-16 09:45:00,81.5,528.0527,1983.0,5.199999999999996,6.6,2.200000000000003,2662.319,64
2024-10-16 09:48:00,81.5,530.0203,1983.0,5.199999999999996,6.699999999999999,2.200000000000003,2663.046,64
2024-10-16 09:51:00,81.5,527.3148,1983.0,5.199999999999996,6.699999999999999,2.200000000000003,2657.877,64
2024-10-16 09:54:00,81.5,523.1337,1983.0,5.199999999999996,6.699999999999999,2.200000000000003,2659.822,64
2024-10-16 09:57:00,81.5,522.3958,1983.0,5.199999999999996,6.799999999999999,2.200000000000003,2661.406,64
2024-10-16 10:00:00,81.5,516.739,1983.0,5.199999999999996,6.799999999999999,2.200000000000003,2654.934,64
2024-10-16 10:03:00,82.0,523.1337,1984.0,5.100000000000001,6.699999999999999,2.299999999999997,2654.866,64
2024-10-16 10:06:00,81.0,526.3311,1984.0,5.100000000000001,6.699999999999999,2.1999999999999957,2625.885,64
2024-10-16 10:09:00,81.5,533.9554,1984.0,5.100000000000001,6.6,2.299999999999997,2647.603,64
2024-10-16 10:12:00,81.0,536.6609,1984.0,5.199999999999996,6.6,2.1000000000000014,2644.592,64
2024-10-16 10:15:00,80.0,532.9717,1984.0,5.199999999999996,6.5,2.0,2613.526,64
2024-10-16 10:18:00,80.5,525.5931,1984.0,5.100000000000001,6.5,2.0999999999999943,2606.13,64
2024-10-16 10:21:00,81.0,520.6742,1984.0,5.100000000000001,6.7,2.1999999999999957,2614.675,64
2024-10-16 10:24:00,79.0,521.412,1984.0,5.100000000000001,6.7,2.0999999999999943,2598.126,64
2024-10-16 10:27:00,80.0,526.577,1984.0,5.100000000000001,6.6,2.0999999999999943,2597.587,64
2024-10-16 10:30:00,80.5,526.8229,1984.0,5.100000000000001,6.7,2.0999999999999943,2611.968,64
2024-10-16 10:33:00,80.5,527.3148,1984.0,5.100000000000001,6.5,2.0999999999999943,2606.624,64
2024-10-16 10:36:00,80.0,523.6256,1984.0,5.100000000000001,6.5,2.0999999999999943,2571.259,64
2024-10-16 10:39:00,79.5,521.412,1984.0,5.100000000000001,6.5,2.0,2581.74,64
2024-10-16 10:42:00,79.0,520.6742,1984.0,5.0,6.6000000000000005,2.1000000000000014,2564.708,64
2024-10-16 10:45:00,80.0,524.8553,1984.0,5.100000000000001,6.5,2.0,2582.55,64
2024-10-16 10:51:00,80.0,529.2824,1984.0,5.100000000000001,6.5,2.1999999999999957,2600.893,64
2024-10-16 10:54:00,80.0,529.0364,1984.0,5.100000000000001,6.5,2.0999999999999943,2603.012,64
2024-10-16 10:57:00,80.0,525.5931,1984.0,5.100000000000001,6.6,2.0999999999999943,2588.256,64
2024-10-16 11:00:00,79.0,521.9039,1984.0,5.100000000000001,6.6,2.0999999999999943,2575.372,64
2024-10-16 11:03:00,79.0,523.6256,1985.0,5.100000000000001,6.5,2.0,2582.183,64
2024-10-16 11:06:00,79.0,521.412,1985.0,5.0,6.5,2.1000000000000014,2572.918,64
2024-10-16 11:09:00,79.0,522.8877,1985.0,5.0,6.5,2.1999999999999957,2590.945,64
2024-10-16 11:12:00,80.0,528.0527,1985.0,5.100000000000001,6.6,2.0999999999999943,2602.988,64
2024-10-16 11:15:00,78.5,525.3472,1985.0,5.0,6.5,2.1000000000000014,2566.34,64
2024-10-16 11:18:00,79.5,529.7743,1985.0,5.100000000000001,6.6,2.0999999999999943,2605.29,64
2024-10-16 11:21:00,80.0,527.5607,1985.0,5.100000000000001,6.6,2.0999999999999943,2603.873,64
2024-10-16 11:24:00,80.0,529.7743,1985.0,5.100000000000001,6.5,2.1999999999999957,2609.133,64
2024-10-16 11:27:00,80.5,532.7257,1985.0,5.100000000000001,6.5,2.0999999999999943,2610.307,64
2024-10-16 11:30:00,80.0,534.2014,1985.0,5.100000000000001,6.6,2.1999999999999957,2633.21,64
2024-10-16 11:33:00,79.5,535.1852,1985.0,5.100000000000001,6.5,2.0999999999999943,2598.911,64
2024-10-16 11:36:00,79.5,534.6933,1985.0,5.100000000000001,6.4,2.1999999999999957,2600.103,16
2024-10-16 11:39:00,80.0,534.2014,1985.0,5.100000000000001,6.4,2.1999999999999957,2602.081,16
2024-10-16 11:42:00,80.5,537.3987,1985.0,5.100000000000001,6.4,2.0999999999999943,2605.767,16
2024-10-16 11:45:00,81.0,539.6123,1985.0,5.100000000000001,6.4,2.1999999999999957,2609.641,16
2024-10-16 11:48:00,81.0,542.3177,1985.0,5.100000000000001,6.5,2.1999999999999957,2618.577,64
2024-10-16 11:51:00,81.0,539.6123,1985.0,5.100000000000001,6.5,2.1999999999999957,2634.73,64
2024-10-16 11:54:00,81.5,539.1204,1985.0,5.100000000000001,6.5,2.1999999999999957,2626.758,64
2024-10-16 11:57:00,82.0,544.0394,1985.0,5.199999999999996,6.499999999999999,2.200000000000003,2636.691,64
2024-10-16 12:00:00,82.0,538.3825,1986.0,5.199999999999996,6.499999999999999,2.200000000000003,2634.81,64
2024-10-16 12:03:00,82.0,542.8096,1986.0,5.199999999999996,6.5,2.200000000000003,2647.688,64
2024-10-16 12:06:00,81.5,541.088,1986.0,5.100000000000001,6.499999999999999,2.299999999999997,2642.356,64
2024-10-16 12:09:00,82.0,541.088,1986.0,5.199999999999996,6.3999999999999995,2.200000000000003,2637.433,16
2024-10-16 12:12:00,82.5,538.3825,1986.0,5.100000000000001,6.3999999999999995,2.1999999999999957,2631.031,64
2024-10-16 12:15:00,82.0,547.4826,1986.0,5.199999999999996,6.3999999999999995,2.200000000000003,2650.196,16
2024-10-16 12:18:00,82.0,540.842,1986.0,5.199999999999996,6.5,2.200000000000003,2661.15,64
2024-10-16 12:21:00,82.0,549.6962,1986.0,5.199999999999996,6.3999999999999995,2.200000000000003,2648.786,16
2024-10-16 12:24:00,82.0,550.1881,1986.0,5.199999999999996,6.5,2.200000000000003,2658.725,64
2024-10-16 12:27:00,82.5,548.2205,1986.0,5.299999999999997,6.5,2.200000000000003,2681.219,64
2024-10-16 12:30:00,83.0,553.8773,1986.0,5.299999999999997,6.5,2.200000000000003,2674.014,64
2024-10-16 12:33:00,83.0,547.7286,1986.0,5.299999999999997,6.5,2.3000000000000043,2705.631,64
2024-10-16 12:36:00,84.0,492.8819,1986.0,5.299999999999997,6.6,2.3000000000000043,2679.661,64
2024-10-16 12:39:00,77.5,488.2089,1986.0,5.100000000000001,6.6,1.7999999999999972,2478.511,64
2024-10-16 12:42:00,80.0,506.6551,1986.0,5.0,6.699999999999999,2.1000000000000014,2539.614,64
2024-10-16 12:45:00,76.0,478.6169,1986.0,4.799999999999997,6.6000000000000005,1.7000000000000028,2433.548,64
2024-10-16 12:48:00,72.5,468.7789,1986.0,4.5,6.8,1.7999999999999972,2333.539,35
2024-10-16 12:51:00,72.0,466.0735,1986.0,4.5,6.8,1.7999999999999972,2334.434,35
2024-10-16 12:54:00,72.5,466.5654,1986.0,4.5,6.8,1.7999999999999972,2333.186,35
2024-10-16 12:57:00,72.5,474.9276,1986.0,4.299999999999997,6.699999999999999,2.0,2332.274,35
2024-10-16 13:00:00,73.0,478.371,1986.0,4.399999999999999,6.8,2.0,2354.87,35
2024-10-16 13:03:00,74.0,475.6655,1987.0,4.399999999999999,6.699999999999999,2.0,2381.737,35
2024-10-16 13:06:00,74.0,481.0764,1987.0,4.5,6.699999999999999,2.0,2388.966,35
2024-10-16 13:09:00,74.0,484.2737,1987.0,4.399999999999999,6.699999999999999,1.8999999999999986,2376.396,35
2024-10-16 13:12:00,74.0,486.9792,1987.0,4.399999999999999,6.6,2.0,2412.633,35
2024-10-16 13:15:00,74.5,488.2089,1987.0,4.399999999999999,6.6,2.0,2367.717,35
2024-10-16 13:18:00,74.0,485.5035,1987.0,4.399999999999999,6.5,1.8999999999999986,2341.872,35
2024-10-16 13:21:00,73.0,480.8304,1987.0,4.299999999999997,6.6,1.8999999999999986,2353.112,35
2024-10-16 13:24:00,72.0,477.1412,1987.0,4.199999999999996,6.7,2.0,2315.671,35
2024-10-16 13:27:00,72.0,475.6655,1987.0,4.199999999999996,6.6,2.0,2332.232,35
2024-10-16 13:30:00,71.5,469.5168,1987.0,4.199999999999996,6.6,2.0,2291.281,35
2024-10-16 13:33:00,71.5,473.6979,1987.0,4.199999999999996,6.5,2.0,2299.396,35
2024-10-16 13:36:00,71.5,484.7656,1987.0,4.199999999999996,6.5,2.0,2295.06,35
2024-10-16 13:39:00,71.5,480.0926,1987.0,4.199999999999996,6.6,2.0,2305.376,35
2024-10-16 13:42:00,71.5,475.1736,1987.0,4.199999999999996,6.6,2.0,2317.608,35
2024-10-16 13:45:00,73.0,479.6007,1987.0,4.199999999999996,6.6,2.1000000000000014,2313.063,35
2024-10-16 13:48:00,72.0,475.1736,1987.0,4.299999999999997,6.6,1.8999999999999986,2323.246,35
2024-10-16 13:51:00,72.0,485.7494,1987.0,4.299999999999997,6.6,2.0,2327.045,35
2024-10-16 13:54:00,72.0,478.125,1987.0,4.299999999999997,6.6,2.0,2326.312,35
2024-10-16 13:57:00,72.0,482.5521,1987.0,4.299999999999997,6.6,2.1000000000000014,2323.711,35
2024-10-16 14:00:00,72.5,483.7818,1988.0,4.199999999999999,6.5,2.0,2316.144,35
2024-10-16 14:03:00,72.0,480.0926,1988.0,4.299999999999997,6.6,2.1000000000000014,2321.617,35
2024-10-16 14:06:00,72.0,488.7008,1988.0,4.300000000000001,6.5,2.0,2328.791,35
2024-10-16 14:09:00,72.0,478.371,1988.0,4.300000000000001,6.5,2.0,2323.555,35
2024-10-16 14:12:00,72.5,486.2413,1988.0,4.300000000000001,6.6,2.0,2318.659,35
2024-10-16 14:15:00,72.0,478.8629,1988.0,4.199999999999999,6.6,2.1000000000000014,2346.032,35
2024-10-16 14:18:00,73.0,485.5035,1988.0,4.199999999999999,6.6,2.1000000000000014,2340.469,35
2024-10-16 14:21:00,73.0,485.9954,1988.0,4.300000000000001,6.5,2.0,2327.184,35
2024-10-16 14:24:00,73.0,481.8142,1988.0,4.300000000000001,6.6,2.0,2339.266,35
2024-10-16 14:27:00,72.5,490.9144,1988.0,4.300000000000001,6.6,2.0,2339.113,35
2024-10-16 14:30:00,73.5,480.0926,1988.0,4.300000000000001,6.6,2.1000000000000014,2372.014,35
2024-10-16 14:33:00,73.5,490.9144,1988.0,4.300000000000001,6.6,2.1000000000000014,2370.031,35
2024-10-16 14:36:00,73.0,483.5359,1988.0,4.300000000000001,6.5,2.1000000000000014,2365.295,35
2024-10-16 14:39:00,73.0,488.4549,1988.0,4.300000000000001,6.5,2.1000000000000014,2335.636,35
2024-10-16 14:42:00,73.0,479.8466,1988.0,4.300000000000001,6.5,2.0,2360.027,35
2024-10-16 14:45:00,73.0,487.2251,1988.0,4.300000000000001,6.6,2.1000000000000014,2359.705,35
2024-10-16 14:48:00,73.5,480.8304,1988.0,4.300000000000001,6.5,2.1000000000000014,2356.393,35
2024-10-16 14:51:00,72.5,483.2899,1988.0,4.300000000000001,6.5,2.0,2332.845,35
2024-10-16 14:54:00,72.5,481.0764,1988.0,4.300000000000001,6.5,2.0,2352.453,35
2024-10-16 14:57:00,72.5,477.1412,1988.0,4.199999999999999,6.6,2.0,2339.169,35
2024-10-16 15:00:00,72.0,479.6007,1989.0,4.199999999999999,6.6,2.0,2313.271,35
2024-10-16 15:03:00,71.0,469.7627,1989.0,4.300000000000001,6.5,1.8999999999999986,2281.04,35
2024-10-16 15:06:00,70.0,475.6655,1989.0,4.199999999999999,6.5,1.8999999999999986,2252.837,35
2024-10-16 15:09:00,70.0,466.3194,1989.0,3.9999999999999964,6.5,2.0,2244.091,35
2024-10-16 15:12:00,70.0,477.1412,1989.0,3.9999999999999964,6.6,2.1000000000000014,2249.101,35
2024-10-16 15:15:00,69.5,464.8438,1989.0,3.9999999999999964,6.6,2.0,2239.389,35
2024-10-16 15:18:00,69.0,476.1574,1989.0,4.099999999999998,6.5,2.0,2226.322,35
2024-10-16 15:21:00,69.0,472.4682,1989.0,4.099999999999998,6.6,2.1000000000000014,2276.264,35
2024-10-16 15:24:00,70.5,476.1574,1989.0,4.199999999999999,6.6,1.8999999999999986,2242.795,35
2024-10-16 15:27:00,70.0,476.1574,1989.0,4.199999999999999,6.4,2.0,2244.236,35
2024-10-16 15:30:00,70.5,471.2384,1989.0,4.199999999999999,6.5,2.0,2311.768,35
2024-10-16 15:33:00,70.0,475.9114,1989.0,4.199999999999999,6.6,1.7999999999999972,2264.369,35
2024-10-16 15:36:00,70.0,479.8466,1989.0,4.199999999999999,6.5,1.8999999999999986,2261.845,35
2024-10-16 15:39:00,70.0,470.2546,1989.0,4.099999999999998,6.5,2.0,2257.16,35
2024-10-16 15:42:00,70.0,472.2223,1989.0,3.9999999999999964,6.6,2.0,2228.45,35
2024-10-16 15:45:00,68.5,478.6169,1989.0,3.9999999999999964,6.5,2.0,2222.501,35
2024-10-16 15:48:00,68.5,473.6979,1989.0,3.9999999999999964,6.5,2.0,2220.057,35
2024-10-16 15:51:00,69.0,468.533,1989.0,4.099999999999998,6.5,2.0,2231.168,35
2024-10-16 15:54:00,68.5,469.5168,1989.0,3.9999999999999964,6.5,2.0,2213.523,35
2024-10-16 15:57:00,68.0,470.9925,1989.0,3.9999999999999964,6.5,1.9000000000000057,2211.932,35
2024-10-16 16:00:00,68.0,470.0087,1989.0,3.9999999999999964,6.6,1.9000000000000057,2191.456,35
2024-10-16 16:03:00,68.5,464.1059,1990.0,3.9999999999999964,6.6,1.9000000000000057,2207.731,35
2024-10-16 16:06:00,70.0,462.6302,1990.0,3.9999999999999964,6.8,2.1000000000000014,2286.654,35
2024-10-16 16:09:00,70.5,471.2384,1990.0,3.9999999999999964,6.5,2.200000000000003,2278.481,35
2024-10-16 16:12:00,70.0,471.9763,1990.0,4.099999999999998,6.6,1.8999999999999986,2266.983,35
2024-10-16 16:15:00,69.5,470.9925,1990.0,4.199999999999999,6.5,1.8999999999999986,2245.784,35
2024-10-16 16:18:00,69.0,467.3032,1990.0,4.099999999999998,6.6,1.8999999999999986,2242.084,35
2024-10-16 16:21:00,69.0,463.86,1990.0,4.199999999999999,6.6,1.8999999999999986,2240.423,35
2024-10-16 16:24:00,69.0,464.1059,1990.0,3.9999999999999964,6.6,2.0,2234.047,35
2024-10-16 16:27:00,70.5,464.8438,1990.0,3.9999999999999964,6.699999999999999,2.0,2255.797,35
2024-10-16 16:30:00,69.5,466.3194,1990.0,4.099999999999998,6.8,2.0,2213.102,35
2024-10-16 16:33:00,69.5,457.2193,1990.0,4.099999999999998,6.8,2.0,2230.996,35
2024-10-16 16:36:00,67.5,449.3489,1990.0,3.9999999999999964,6.7,1.9000000000000057,2176.172,35
2024-10-16 16:39:00,65.0,456.2355,1990.0,3.9999999999999964,6.7,1.7000000000000028,2070.885,35
2024-10-16 16:42:00,67.0,450.0868,1990.0,3.8000000000000007,6.3,1.6000000000000014,2169.933,2
2024-10-16 16:45:00,70.0,448.6111,1990.0,3.8000000000000007,6.3,1.7999999999999972,2280.749,29
2024-10-16 16:48:00,70.0,445.6598,1990.0,3.900000000000002,6.5,1.8999999999999986,2232.651,35
2024-10-16 16:51:00,67.5,445.4138,1990.0,3.900000000000002,6.5,1.5999999999999943,2193.258,2
2024-10-16 16:54:00,70.5,453.0382,1990.0,3.8000000000000007,6.6,2.0,2277.267,35
2024-10-16 16:57:00,70.0,464.5978,1990.0,3.900000000000002,6.5,2.0,2282.798,35
2024-10-16 17:00:00,72.5,467.7951,1991.0,3.9999999999999964,6.5,2.200000000000003,2346.15,35
2024-10-16 17:03:00,71.5,467.7951,1991.0,4.199999999999999,6.6,2.0,2278.771,35
2024-10-16 17:06:00,74.5,463.86,1991.0,3.9999999999999964,6.2,1.8000000000000043,2410.571,29
2024-10-16 17:09:00,73.0,471.4844,1991.0,4.099999999999998,6.6,2.200000000000003,2346.529,35
2024-10-16 17:12:00,70.5,467.5492,1991.0,4.199999999999999,6.6,2.0,2290.418,35
2024-10-16 17:15:00,69.5,461.1545,1991.0,4.199999999999999,6.6,1.8999999999999986,2250.807,35
2024-10-16 17:18:00,67.0,440.2488,1991.0,4.199999999999999,6.7,1.7000000000000028,2170.271,35
2024-10-16 17:21:00,66.0,437.5434,1991.0,3.9999999999999964,6.7,1.8000000000000043,2161.548,2
2024-10-16 17:24:00,69.5,435.5758,1991.0,3.8000000000000007,6.6,1.7999999999999972,2245.236,35
2024-10-16 17:27:00,67.5,424.2621,1991.0,3.8000000000000007,6.5,1.6999999999999957,2191.132,2
2024-10-16 17:30:00,65.5,421.8027,1991.0,3.8000000000000007,6.5,1.3999999999999986,2124.225,2
2024-10-16 17:33:00,66.5,433.8542,1991.0,3.599999999999998,6.4,1.7000000000000028,2160.359,2
2024-10-16 17:36:00,65.5,430.4109,1991.0,3.8000000000000007,6.7,1.5,2165.601,2
2024-10-16 17:39:00,70.5,424.0162,1991.0,3.8000000000000007,6.7,2.0,2282.042,35
2024-10-16 17:42:00,70.0,433.3623,1991.0,3.8000000000000007,6.8999999999999995,1.8999999999999986,2259.804,35
2024-10-16 17:45:00,68.5,431.6406,1991.0,3.900000000000002,6.699999999999999,2.0,2209.414,35
2024-10-16 17:48:00,71.0,434.592,1991.0,3.8000000000000007,6.5,2.0,2311.358,35
2024-10-16 17:51:00,77.5,518.2147,1991.0,4.199999999999999,6.199999999999999,2.299999999999997,2533.279,16
2024-10-16 17:54:00,79.0,509.1146,1991.0,4.400000000000002,6.3999999999999995,2.1999999999999957,2594.449,16
2024-10-16 17:57:00,80.0,500.7523,1991.0,4.4999999999999964,6.5,2.3000000000000043,2576.488,64
2024-10-16 18:00:00,80.0,498.2928,1992.0,4.599999999999998,6.6,2.200000000000003,2563.319,64
2024-10-16 18:03:00,78.0,494.6036,1992.0,4.599999999999998,6.699999999999999,2.1000000000000014,2546.577,64
2024-10-16 18:06:00,79.0,497.0631,1992.0,4.599999999999998,6.699999999999999,2.200000000000003,2524.637,64
2024-10-16 18:09:00,78.0,495.8333,1992.0,4.599999999999998,6.8,2.1000000000000014,2490.468,64
2024-10-16 18:12:00,76.0,492.1441,1992.0,4.4999999999999964,6.7,2.0,2449.158,64
2024-10-16 18:15:00,75.5,487.2251,1992.0,4.4999999999999964,6.7,2.0,2428.286,64
2024-10-16 18:18:00,75.0,482.0602,1992.0,4.400000000000002,6.6000000000000005,2.0999999999999943,2417.761,35
2024-10-16 18:21:00,75.0,484.2737,1992.0,4.400000000000002,6.500000000000001,2.0,2412.199,35
2024-10-16 18:24:00,72.5,480.5845,1992.0,4.400000000000002,6.500000000000001,2.0,2348.584,35
2024-10-16 18:27:00,72.0,479.3548,1992.0,4.400000000000002,6.6000000000000005,1.8999999999999986,2311.833,35
2024-10-16 18:30:00,70.5,472.4682,1992.0,4.400000000000002,6.6000000000000005,1.8999999999999986,2271.29,35
2024-10-16 18:33:00,71.0,473.9438,1992.0,4.300000000000001,6.6000000000000005,1.8999999999999986,2262.314,35
2024-10-16 18:36:00,69.5,473.9438,1992.0,4.300000000000001,6.500000000000001,1.8999999999999986,2267.429,35
2024-10-16 18:39:00,68.5,471.9763,1992.0,4.199999999999999,6.500000000000001,1.8999999999999986,2244.942,35
2024-10-16 18:42:00,68.5,471.4844,1992.0,4.199999999999999,6.4,1.7999999999999972,2223.105,35
2024-10-16 18:45:00,68.0,466.5654,1992.0,4.199999999999999,6.500000000000001,1.7999999999999972,2201.903,35
2024-10-16 18:48:00,68.5,481.0764,1992.0,4.099999999999998,6.200000000000001,1.8999999999999986,2111.072,29
2024-10-16 18:51:00,70.5,474.9276,1992.0,3.900000000000002,6.1000000000000005,1.8999999999999986,2322.058,29
2024-10-16 18:54:00,72.5,478.371,1992.0,3.9999999999999964,6.200000000000001,1.9000000000000057,2333.091,29
2024-10-16 18:57:00,70.5,475.6655,1992.0,4.199999999999999,6.300000000000001,1.7000000000000028,2297.216,29
2024-10-16 19:00:00,72.0,468.7789,1993.0,4.199999999999999,6.4,2.0,2317.881,35
2024-10-16 19:03:00,73.5,481.8142,1993.0,4.099999999999998,6.300000000000001,2.0,2407.847,29
2024-10-16 19:06:00,74.5,478.125,1993.0,4.199999999999999,6.7,2.200000000000003,2424.288,35
2024-10-16 19:09:00,74.5,485.5035,1993.0,4.400000000000002,6.5,2.0999999999999943,2415.297,35
2024-10-16 19:12:00,72.5,485.9954,1993.0,4.400000000000002,6.7,2.0,2370.458,35
2024-10-16 19:15:00,72.0,472.4682,1993.0,4.400000000000002,6.5,2.0,2347.419,35
2024-10-16 19:18:00,73.5,483.5359,1993.0,4.400000000000002,6.6,2.0,2367.523,35
2024-10-16 19:21:00,73.5,476.4034,1993.0,4.5000000000000036,6.8,2.0999999999999943,2383.73,35
2024-10-16 19:24:00,73.5,464.8438,1993.0,4.5000000000000036,6.8,2.0,2368.638,35
2024-10-16 19:27:00,73.0,471.2384,1993.0,4.5000000000000036,6.8,1.8999999999999986,2343.415,35
2024-10-16 19:30:00,72.0,469.5168,1993.0,4.400000000000002,6.7,2.0,2320.333,35
2024-10-16 19:33:00,71.0,452.7923,1993.0,4.400000000000002,6.8,1.8999999999999986,2301.095,35
2024-10-16 19:36:00,66.0,451.3165,1993.0,4.300000000000001,6.7,1.7000000000000028,2130.14,35
2024-10-16 19:39:00,63.5,443.6921,1993.0,4.0000000000000036,6.4,1.5999999999999943,2032.16,2
2024-10-16 19:42:00,69.0,475.6655,1993.0,3.8000000000000007,5.9,2.0,2330.307,29
2024-10-16 19:45:00,68.0,490.4225,1993.0,4.0000000000000036,6.000000000000001,1.5999999999999943,2355.007,29
2024-10-16 19:48:00,75.5,489.1927,1993.0,4.400000000000002,6.300000000000001,2.3999999999999986,2444.344,16
2024-10-16 19:51:00,75.5,486.7332,1993.0,4.699999999999999,6.300000000000001,2.1000000000000014,2452.44,16
2024-10-16 19:54:00,76.5,498.2928,1993.0,4.800000000000001,6.300000000000001,2.0,2440.449,16
2024-10-16 19:57:00,75.5,511.3281,1993.0,4.800000000000001,6.4,2.1000000000000014,2455.645,16
2024-10-16 20:00:00,77.0,515.2633,1994.0,5.0,6.4,2.1000000000000014,2486.226,16
2024-10-16 20:03:00,78.0,521.412,1994.0,5.0000000000000036,6.4,2.0,2503.79,16
2024-10-16 20:06:00,77.5,501.7361,1994.0,5.0000000000000036,6.4,2.0999999999999943,2504.227,16
2024-10-16 20:09:00,78.0,509.3605,1994.0,5.100000000000001,6.4,2.0,2513.947,16
2024-10-16 20:12:00,77.5,512.8038,1994.0,5.100000000000001,6.4,2.0,2498.961,16
2024-10-16 20:15:00,78.5,513.2957,1994.0,5.0000000000000036,6.5,2.0999999999999943,2526.602,64
2024-10-16 20:18:00,79.0,519.1985,1994.0,5.199999999999996,6.5,2.1000000000000014,2539.089,64
2024-10-16 20:21:00,79.0,505.1794,1994.0,5.199999999999996,6.6,2.1000000000000014,2562.031,64
2024-10-16 20:24:00,78.0,511.82,1994.0,5.199999999999996,6.6,2.1000000000000014,2507.479,64
2024-10-16 20:27:00,78.0,503.2118,1994.0,5.099999999999998,6.6,2.0,2531.681,64
2024-10-16 20:30:00,78.5,510.0984,1994.0,5.099999999999998,6.5,2.0,2524.171,64
2024-10-16 20:33:00,78.0,499.7685,1994.0,5.100000000000001,6.5,2.0999999999999943,2507.411,64
2024-10-16 20:36:00,77.0,501.9821,1994.0,5.100000000000001,6.5,2.0,2495.094,64
2024-10-16 20:39:00,77.0,498.2928,1994.0,5.100000000000001,6.5,2.0,2498.261,64
2024-10-16 20:42:00,77.5,507.6389,1994.0,5.100000000000001,6.6,2.0,2471.994,64
2024-10-16 20:45:00,76.0,505.9173,1994.0,5.100000000000001,6.5,2.0,2468.819,64
2024-10-16 20:48:00,76.5,503.2118,1994.0,5.100000000000001,6.5,2.0,2491.501,64
2024-10-16 20:51:00,77.0,506.6551,1994.0,5.100000000000001,6.5,2.0,2458.3,64
2024-10-16 20:54:00,76.5,498.2928,1994.0,5.100000000000001,6.5,2.0,2481.366,64
2024-10-16 20:57:00,75.5,504.6875,1994.0,5.0000000000000036,6.5,2.0,2472.132,16
2024-10-16 21:00:00,75.5,501.9821,1995.0,5.0000000000000036,6.4,2.0,2461.51,16
2024-10-16 21:03:00,75.0,509.3605,1995.0,5.0000000000000036,6.4,1.8999999999999986,2433.974,16
2024-10-16 21:06:00,75.5,503.4577,1995.0,5.0000000000000036,6.4,1.8999999999999986,2455.804,16
2024-10-16 21:09:00,75.5,507.8849,1995.0,5.100000000000001,6.4,1.8999999999999986,2460.873,16
2024-10-16 21:12:00,75.5,501.7361,1995.0,5.0000000000000036,6.5,1.8999999999999986,2443.246,64
2024-10-16 21:15:00,75.0,494.8495,1995.0,5.0000000000000036,6.5,1.8999999999999986,2447.7,64
2024-10-16 21:18:00,74.5,490.6684,1995.0,4.900000000000002,6.5,1.8999999999999986,2413.799,16
2024-10-16 21:21:00,73.5,484.5197,1995.0,4.900000000000002,6.5,1.8999999999999986,2400.303,35
2024-10-16 21:24:00,72.0,477.3871,1995.0,4.900000000000002,6.6,1.6999999999999957,2363.177,35
2024-10-16 21:27:00,73.0,474.9276,1995.0,4.900000000000002,6.7,1.8999999999999986,2353.998,35
2024-10-16 21:30:00,73.0,477.3871,1995.0,4.900000000000002,6.7,1.8999999999999986,2387.15,35
2024-10-16 21:33:00,74.0,481.3224,1995.0,4.900000000000002,6.6,1.8999999999999986,2388.624,35
2024-10-16 21:36:00,73.5,484.7656,1995.0,4.900000000000002,6.6,2.0,2414.117,35
2024-10-16 21:39:00,74.0,487.963,1995.0,4.900000000000002,6.7,2.0,2422.722,64
2024-10-16 21:42:00,74.0,487.4711,1995.0,4.900000000000002,6.6,2.0,2427.795,35
2024-10-16 21:45:00,74.5,477.6331,1995.0,4.900000000000002,6.6,2.0,2411.842,35
2024-10-16 21:48:00,74.0,468.7789,1995.0,4.900000000000002,6.8,1.8999999999999986,2397.036,35
2024-10-16 21:51:00,72.0,465.8275,1995.0,4.800000000000001,6.7,1.7999999999999972,2336.01,35
2024-10-16 21:54:00,70.0,469.5168,1995.0,4.800000000000001,6.7,1.7999999999999972,2298.288,35
2024-10-16 21:57:00,70.0,470.0087,1995.0,4.699999999999999,6.6,1.8000000000000043,2275.354,35
2024-10-16 22:00:00,69.0,465.0897,1995.0,4.599999999999998,6.6,1.9000000000000057,2244.488,35
2024-10-16 22:03:00,69.0,461.4005,1996.0,4.599999999999998,6.6,1.8000000000000043,2233.475,35
2024-10-16 22:06:00,68.0,448.1192,1996.0,4.5000000000000036,6.6,1.8999999999999986,2199.802,35
2024-10-16 22:09:00,67.0,454.022,1996.0,4.5000000000000036,6.699999999999999,1.7999999999999972,2187.298,35
2024-10-16 22:12:00,70.5,505.1794,1996.0,4.5000000000000036,6.3999999999999995,2.1999999999999957,2341.903,35
2024-10-16 22:15:00,74.0,512.066,1996.0,4.900000000000002,6.3,2.1000000000000014,2397.458,16
2024-10-16 22:18:00,75.0,516.2471,1996.0,5.0000000000000036,6.3,2.0,2429.614,16
2024-10-16 22:21:00,75.5,517.9688,1996.0,5.099999999999998,6.2,2.700000000000003,2462.555,16
2024-10-16 22:24:00,77.5,514.2795,1996.0,5.800000000000001,6.3,2.200000000000003,2510.641,16
2024-10-16 22:27:00,77.5,514.0336,1996.0,6.0000000000000036,6.3,2.0,2510.699,16
2024-10-16 22:30:00,80.0,522.3958,1996.0,6.099999999999998,6.5,2.200000000000003,2606.709,64
2024-10-16 22:33:00,81.0,525.3472,1996.0,6.300000000000001,6.5,2.200000000000003,2654.877,64
2024-10-16 22:36:00,83.0,531.496,1996.0,6.5000000000000036,6.5,2.0999999999999943,2708.497,64
2024-10-16 22:39:00,85.0,534.2014,1996.0,6.5000000000000036,6.5,2.1999999999999957,2742.785,64
2024-10-16 22:42:00,84.5,531.25,1996.0,6.599999999999998,6.5,2.1000000000000014,2734.326,64
2024-10-16 22:45:00,85.0,538.3825,1996.0,6.599999999999998,6.5,2.200000000000003,2765.367,64
2024-10-16 22:48:00,85.0,531.496,1996.0,6.599999999999998,6.6,2.200000000000003,2759.394,64
2024-10-16 22:51:00,85.5,533.9554,1996.0,6.900000000000002,6.6,2.1000000000000014,2785.183,64
2024-10-16 22:54:00,83.5,529.2824,1996.0,6.800000000000001,6.6,2.0,2723.645,64
2024-10-16 22:57:00,84.0,521.1661,1996.0,6.899999999999999,6.6,1.8999999999999986,2737.904,64
2024-10-16 23:00:00,84.0,522.8877,1997.0,6.599999999999998,6.6,2.0,2735.111,64
2024-10-16 23:03:00,84.0,519.1985,1997.0,6.699999999999996,6.6,2.1000000000000014,2743.018,64
2024-10-16 23:06:00,83.5,501.4901,1997.0,6.699999999999996,6.699999999999999,1.9000000000000057,2696.819,64
2024-10-16 23:09:00,80.5,484.5197,1997.0,6.600000000000001,6.8,1.7999999999999972,2611.277,64
2024-10-16 23:12:00,80.5,470.9925,1997.0,6.5,6.8999999999999995,1.6999999999999957,2532.337,64
2024-10-16 23:15:00,78.5,475.1736,1997.0,6.399999999999999,6.8,1.7000000000000028,2561.994,64
2024-10-16 23:18:00,79.5,481.0764,1997.0,6.399999999999999,6.8,1.7999999999999972,2583.485,64
2024-10-16 23:21:00,78.0,475.6655,1997.0,6.399999999999999,6.8,1.7000000000000028,2528.444,64
2024-10-16 23:24:00,77.5,466.3194,1997.0,6.399999999999999,6.8,1.7999999999999972,2530.442,64
2024-10-16 23:27:00,76.0,466.3194,1997.0,6.299999999999997,6.8,1.8999999999999986,2472.233,64
2024-10-16 23:30:00,76.0,469.7627,1997.0,6.399999999999999,6.8,1.7999999999999972,2467.743,64
2024-10-16 23:33:00,75.5,473.452,1997.0,6.300000000000001,6.8,1.7000000000000028,2437.473,64
2024-10-16 23:36:00,75.0,470.9925,1997.0,6.299999999999997,6.8,1.7000000000000028,2438.758,64
2024-10-16 23:39:00,75.0,469.0249,1997.0,6.199999999999996,6.8,1.9000000000000057,2450.615,64
2024-10-16 23:42:00,75.0,460.1707,1997.0,6.199999999999996,6.699999999999999,1.8000000000000043,2401.801,64
2024-10-16 23:45:00,73.5,461.6464,1997.0,6.199999999999996,6.699999999999999,1.7000000000000028,2407.84,64
2024-10-16 23:48:00,73.5,464.8438,1997.0,6.100000000000001,6.8,1.7999999999999972,2409.253,64
2024-10-16 23:51:00,74.0,466.0735,1997.0,6.199999999999996,6.8,1.8000000000000043,2403.632,64
2024-10-16 23:54:00,74.0,468.533,1997.0,6.199999999999996,6.8,1.8000000000000043,2400.881,64
2024-10-16 23:57:00,74.0,464.5978,1997.0,6.199999999999996,6.6,1.9000000000000057,2402.754,64
2024-10-17 00:00:00,72.5,464.5978,1998.0,6.100000000000001,6.6,1.6999999999999957,2359.398,35
2024-10-17 00:03:00,71.0,459.9248,1998.0,6.0,6.6,1.6999999999999957,2302.277,35
2024-10-17 00:06:00,70.5,463.3681,1998.0,6.0,6.6,1.6999999999999957,2302.941,35
2024-10-17 00:09:00,74.5,465.0897,1998.0,5.799999999999997,6.3,1.6000000000000014,2429.773,16
2024-10-17 00:12:00,77.0,475.9114,1998.0,6.0,6.699999999999999,2.0,2470.633,64
2024-10-17 00:15:00,75.5,469.5168,1998.0,6.199999999999996,6.799999999999999,1.9000000000000057,2462.978,64
2024-10-17 00:18:00,75.5,479.3548,1998.0,6.199999999999996,6.699999999999999,1.9000000000000057,2491.785,64
2024-10-17 00:21:00,78.0,481.0764,1998.0,6.399999999999999,6.699999999999999,1.7999999999999972,2535.558,64
2024-10-17 00:24:00,78.0,492.8819,1998.0,6.399999999999999,6.699999999999999,1.8999999999999986,2549.08,64
2024-10-17 00:27:00,78.5,496.5712,1998.0,6.5,6.6,1.8999999999999986,2550.011,64
2024-10-17 00:30:00,79.5,495.5874,1998.0,6.600000000000001,6.6,1.8999999999999986,2580.062,64
2024-10-17 00:33:00,78.5,485.7494,1998.0,6.5,6.6,1.8999999999999986,2559.561,64
2024-10-17 00:36:00,77.0,483.2899,1998.0,6.5,6.699999999999999,1.6999999999999957,2512.465,64
2024-10-17 00:39:00,76.5,479.8466,1998.0,6.399999999999999,6.6,1.7000000000000028,2474.965,64
2024-10-17 00:42:00,76.0,477.6331,1998.0,6.399999999999999,6.699999999999999,1.7999999999999972,2469.843,64
2024-10-17 00:45:00,75.5,478.6169,1998.0,6.399999999999999,6.699999999999999,1.7999999999999972,2445.887,64
2024-10-17 00:48:00,74.5,478.8629,1998.0,6.299999999999997,6.699999999999999,1.8000000000000043,2418.161,64
2024-10-17 00:51:00,73.0,468.7789,1998.0,6.199999999999996,6.6,1.7000000000000028,2367.503,64
2024-10-17 00:54:00,73.0,475.9114,1998.0,6.100000000000001,6.6,1.8999999999999986,2383.514,64
2024-10-17 00:57:00,73.5,471.4844,1998.0,6.100000000000001,6.6,1.7999999999999972,2385.841,64
2024-10-17 01:00:00,72.0,464.8438,1999.0,6.100000000000001,6.699999999999999,1.7999999999999972,2366.715,35
2024-10-17 01:03:00,73.0,472.2223,1999.0,6.199999999999996,6.6,1.7000000000000028,2357.13,64
2024-10-17 01:06:00,70.5,475.6655,1999.0,6.100000000000001,6.6,1.5999999999999943,2336.645,35
2024-10-17 01:09:00,71.0,467.3032,1999.0,6.100000000000001,6.6,1.5999999999999943,2351.712,35
2024-10-17 01:12:00,72.5,465.0897,1999.0,6.100000000000001,6.6,1.7999999999999972,2382.175,35
2024-10-17 01:15:00,72.5,473.206,1999.0,6.100000000000001,6.6,1.7999999999999972,2377.958,64
2024-10-17 01:18:00,73.5,478.125,1999.0,6.100000000000001,6.699999999999999,1.8999999999999986,2385.696,64
2024-10-17 01:21:00,72.0,473.452,1999.0,6.199999999999996,6.6,1.8000000000000043,2396.798,35
2024-10-17 01:24:00,73.5,480.5845,1999.0,6.199999999999996,6.5,1.7000000000000028,2390.642,64
2024-10-17 01:27:00,73.5,486.7332,1999.0,6.100000000000001,6.6,1.8999999999999986,2405.803,64
2024-10-17 01:30:00,73.0,473.9438,1999.0,6.100000000000001,6.6,1.8999999999999986,2403.725,64
2024-10-17 01:33:00,73.0,476.1574,1999.0,6.100000000000001,6.5,1.7999999999999972,2403.518,64
2024-10-17 01:36:00,73.0,477.1412,1999.0,6.199999999999996,6.6,1.7000000000000028,2406.758,64
2024-10-17 01:39:00,73.0,473.6979,1999.0,6.100000000000001,6.6,1.7999999999999972,2390.362,64
2024-10-17 01:42:00,74.5,484.7656,1999.0,6.100000000000001,6.6,1.8999999999999986,2425.802,64
2024-10-17 01:45:00,73.5,479.8466,1999.0,6.100000000000001,6.6,1.7999999999999972,2412.597,64
2024-10-17 01:48:00,75.0,483.044,1999.0,6.100000000000001,6.5,1.8999999999999986,2435.417,64
2024-10-17 01:51:00,75.0,483.2899,1999.0,6.199999999999996,6.6,1.8000000000000043,2426.936,64
2024-10-17 01:54:00,74.5,473.452,1999.0,6.100000000000001,6.6,1.7999999999999972,2392.84,64
2024-10-17 01:57:00,74.5,484.7656,1999.0,6.199999999999996,6.6,1.8000000000000043,2406.613,64
2024-10-17 02:00:00,75.0,471.2384,2000.0,6.199999999999996,6.6,1.8000000000000043,2409.411,64
2024-10-17 02:03:00,74.0,477.1412,2000.0,6.100000000000001,6.699999999999999,1.7999999999999972,2400.436,64
2024-10-17 02:06:00,74.0,477.3871,2000.0,6.100000000000001,6.8,1.8999999999999986,2405.277,64
2024-10-17 02:09:00,73.0,467.3032,2000.0,6.100000000000001,6.6,1.7999999999999972,2380.771,64
2024-10-17 02:12:00,72.0,474.4358,2000.0,6.0,6.6,1.6999999999999957,2333.06,35
2024-10-17 02:15:00,73.5,472.2223,2000.0,6.0,6.699999999999999,1.8999999999999986,2385.167,64
2024-10-17 02:18:00,72.5,467.0573,2000.0,6.0,6.6,1.7999999999999972,2362.173,35
2024-10-17 02:21:00,73.5,475.1736,2000.0,6.0,6.699999999999999,1.8999999999999986,2383.435,64
2024-10-17 02:24:00,73.0,471.9763,2000.0,6.0,6.6,1.7999999999999972,2371.101,64
2024-10-17 02:27:00,72.0,459.9248,2000.0,5.899999999999999,6.699999999999999,1.8999999999999986,2359.763,35
2024-10-17 02:30:00,71.0,466.3194,2000.0,5.899999999999999,6.6,1.7000000000000028,2302.766,35
2024-10-17 02:33:00,69.0,473.452,2000.0,5.899999999999999,6.3999999999999995,1.6000000000000014,2241.106,35
2024-10-17 02:36:00,74.5,467.5492,2000.0,5.600000000000001,6.3999999999999995,2.0,2446.224,35
2024-10-17 02:39:00,74.0,464.8438,2000.0,5.899999999999999,6.5,1.8999999999999986,2398.58,64
2024-10-17 02:42:00,73.5,474.9276,2000.0,5.899999999999999,6.6,1.7999999999999972,2378.729,64
2024-10-17 02:45:00,72.5,479.8466,2000.0,5.899999999999999,6.6,1.7000000000000028,2378.048,64
2024-10-17 02:48:00,72.5,470.2546,2000.0,6.0,6.6,1.6999999999999957,2360.073,35
2024-10-17 02:51:00,73.5,474.4358,2000.0,6.100000000000001,6.5,1.8999999999999986,2389.1,64
2024-10-17 02:54:00,74.0,482.3062,2000.0,6.0,6.6,1.8999999999999986,2391.584,64
2024-10-17 02:57:00,74.5,484.2737,2000.0,6.0,6.5,1.8999999999999986,2394.915,64
2024-10-17 03:00:00,72.0,472.2223,2000.0,6.100000000000001,6.6,1.7999999999999972,2377.878,35
2024-10-17 03:03:00,73.0,470.9925,2001.0,6.0,6.6,1.7999999999999972,2358.057,64
2024-10-17 03:06:00,71.5,475.6655,2001.0,6.0,6.6,1.8999999999999986,2315.412,35
2024-10-17 03:09:00,71.5,478.125,2001.0,5.899999999999999,6.6,1.7999999999999972,2336.955,35
2024-10-17 03:12:00,72.0,470.7465,2001.0,6.100000000000001,6.6,1.8999999999999986,2322.083,35
2024-10-17 03:15:00,72.0,470.7465,2001.0,6.100000000000001,6.5,1.6999999999999957,2309.753,35
2024-10-17 03:18:00,72.0,477.3871,2001.0,6.0,6.699999999999999,1.7999999999999972,2334.902,64
2024-10-17 03:21:00,73.0,470.9925,2001.0,5.899999999999999,6.699999999999999,1.8999999999999986,2360.667,64
2024-10-17 03:24:00,71.0,461.4005,2001.0,6.100000000000001,6.5,1.6000000000000014,2320.846,35
2024-10-17 03:27:00,70.0,469.0249,2001.0,5.799999999999997,6.5,1.7000000000000028,2254.24,35
2024-10-17 03:30:00,71.0,471.2384,2001.0,5.5,6.0,1.5,2311.208,27
2024-10-17 03:33:00,77.0,467.3032,2001.0,5.5,6.4,2.1999999999999957,2549.014,64
2024-10-17 03:36:00,78.5,467.5492,2001.0,5.899999999999999,6.5,2.0,2558.186,64
2024-10-17 03:39:00,80.0,485.0116,2001.0,6.299999999999997,6.8,2.1000000000000014,2588.617,64
