Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-17 03:42:00,79.0,486.9792,2001.0,6.399999999999999,6.7,2.1000000000000014,2573.874,64
2024-10-17 03:45:00,79.5,486.9792,2001.0,6.600000000000001,6.7,2.1000000000000014,2588.438,64
2024-10-17 03:48:00,80.5,495.5874,2001.0,6.700000000000003,6.6,2.0999999999999943,2601.159,64
2024-10-17 03:51:00,79.0,499.0307,2001.0,6.799999999999997,6.5,1.9000000000000057,2563.614,64
2024-10-17 03:54:00,76.5,484.5197,2001.0,6.600000000000001,6.7,1.5999999999999943,2480.125,64
2024-10-17 03:57:00,77.0,474.6817,2001.0,6.600000000000001,6.7,1.7999999999999972,2499.308,64
2024-10-17 04:00:00,75.5,470.2546,2001.0,6.5,6.7,1.7000000000000028,2449.93,64
2024-10-17 04:03:00,75.0,479.6007,2002.0,6.5,6.7,1.7000000000000028,2446.511,64
2024-10-17 04:06:00,74.5,469.7627,2002.0,6.399999999999999,6.8,1.8000000000000043,2433.37,64
2024-10-17 04:09:00,72.0,454.022,2002.0,6.299999999999997,6.7,1.7000000000000028,2348.894,35
2024-10-17 04:12:00,71.0,456.4815,2002.0,6.200000000000003,6.7,1.5999999999999943,2277.769,35
2024-10-17 04:15:00,72.0,464.1059,2002.0,5.700000000000003,6.1,1.3999999999999986,2377.881,23
2024-10-17 04:18:00,74.5,449.103,2002.0,5.799999999999997,6.5,2.1000000000000014,2423.139,35
2024-10-17 04:21:00,72.0,444.184,2002.0,6.0,6.4,1.6000000000000014,2336.073,23
2024-10-17 04:24:00,69.5,455.4977,2002.0,6.0,6.500000000000001,1.6000000000000014,2258.273,23
2024-10-17 04:27:00,67.5,451.3165,2002.0,5.899999999999999,6.500000000000001,1.6000000000000014,2199.237,27
2024-10-17 04:30:00,68.0,449.103,2002.0,5.5,5.700000000000001,1.0,2207.759,27
2024-10-17 04:33:00,73.5,462.8762,2002.0,5.5,6.1000000000000005,1.7000000000000028,2365.406,23
2024-10-17 04:36:00,76.0,472.7141,2002.0,5.799999999999997,6.4,2.0,2427.446,64
2024-10-17 04:39:00,73.5,455.2517,2002.0,6.0,6.5,1.7999999999999972,2399.709,35
2024-10-17 04:42:00,73.5,453.5301,2002.0,6.0,6.7,1.8999999999999986,2394.733,64
2024-10-17 04:45:00,74.5,476.1574,2002.0,6.200000000000003,6.7,1.7999999999999972,2405.601,64
2024-10-17 04:48:00,74.0,495.5874,2002.0,6.200000000000003,6.5,2.0,2430.747,64
2024-10-17 04:51:00,76.5,489.4387,2002.0,6.399999999999999,6.6,2.0,2515.143,64
2024-10-17 04:54:00,77.0,476.4034,2002.0,6.5,6.5,1.7999999999999972,2489.007,64
2024-10-17 04:57:00,73.5,476.4034,2002.0,6.399999999999999,6.6,1.6000000000000014,2346.9,64
2024-10-17 05:00:00,71.5,473.452,2003.0,6.200000000000003,6.5,1.6999999999999957,2322.374,35
2024-10-17 05:03:00,71.0,469.7627,2003.0,6.0,6.5,1.8999999999999986,2318.816,35
2024-10-17 05:06:00,71.5,476.4034,2003.0,6.200000000000003,6.4,1.7999999999999972,2310.789,16
2024-10-17 05:09:00,71.5,478.8629,2003.0,6.100000000000001,6.4,1.6999999999999957,2301.393,16
2024-10-17 05:12:00,69.5,462.3843,2003.0,6.0,6.300000000000001,1.3999999999999986,2345.426,23
2024-10-17 05:15:00,73.0,457.9572,2003.0,5.799999999999997,6.300000000000001,1.8000000000000043,2371.045,23
2024-10-17 05:18:00,74.5,473.6979,2003.0,5.899999999999999,6.300000000000001,1.8000000000000043,2403.235,16
2024-10-17 05:21:00,74.0,477.6331,2003.0,6.100000000000001,6.500000000000001,1.6999999999999957,2379.74,64
2024-10-17 05:24:00,73.0,463.614,2003.0,6.200000000000003,6.500000000000001,1.7999999999999972,2379.112,35
2024-10-17 05:27:00,72.0,465.3356,2003.0,6.100000000000001,6.500000000000001,1.6999999999999957,2338.602,35
2024-10-17 05:30:00,72.5,478.6169,2003.0,6.100000000000001,6.300000000000001,1.7999999999999972,2325.147,16
2024-10-17 05:33:00,72.5,485.0116,2003.0,6.100000000000001,6.4,1.8999999999999986,2342.428,16
2024-10-17 05:36:00,72.5,476.4034,2003.0,6.200000000000003,6.4,1.7999999999999972,2329.053,16
2024-10-17 05:39:00,71.5,470.2546,2003.0,6.200000000000003,6.4,1.6999999999999957,2319.146,23
2024-10-17 05:42:00,71.5,473.9438,2003.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2302.747,35
2024-10-17 05:45:00,71.5,481.8142,2003.0,6.200000000000003,6.5,1.6999999999999957,2331.564,35
2024-10-17 05:48:00,72.0,473.452,2003.0,6.100000000000001,6.6000000000000005,1.6999999999999957,2335.555,35
2024-10-17 05:51:00,71.5,474.9276,2003.0,6.100000000000001,6.4,1.7999999999999972,2370.441,35
2024-10-17 05:54:00,73.0,479.8466,2003.0,6.200000000000003,6.5,1.7999999999999972,2331.046,64
2024-10-17 05:57:00,70.5,482.0602,2003.0,6.200000000000003,6.5,1.5,2243.099,35
2024-10-17 06:00:00,74.5,467.5492,2004.0,5.700000000000003,6.2,1.5,2393.703,16
2024-10-17 06:03:00,74.5,460.9086,2004.0,5.899999999999999,6.5,2.0,2382.669,64
2024-10-17 06:06:00,74.5,469.0249,2004.0,6.0,6.4,1.8999999999999986,2384.045,16
2024-10-17 06:09:00,73.5,477.6331,2004.0,6.100000000000001,6.6000000000000005,1.6999999999999957,2353.375,64
2024-10-17 06:12:00,74.0,465.3356,2004.0,6.100000000000001,6.6000000000000005,1.8999999999999986,2357.734,64
2024-10-17 06:15:00,73.5,465.3356,2004.0,6.100000000000001,6.6000000000000005,1.8999999999999986,2365.676,64
2024-10-17 06:18:00,73.5,480.8304,2004.0,6.200000000000003,6.4,1.8999999999999986,2377.186,16
2024-10-17 06:21:00,74.0,484.5197,2004.0,6.299999999999997,6.5,1.8000000000000043,2328.487,64
2024-10-17 06:24:00,72.0,473.9438,2004.0,6.200000000000003,6.4,1.6999999999999957,2308.006,16
2024-10-17 06:27:00,71.5,467.5492,2004.0,6.100000000000001,6.4,1.6999999999999957,2288.001,23
2024-10-17 06:30:00,71.0,481.8142,2004.0,6.100000000000001,6.2,1.6000000000000014,2275.209,16
2024-10-17 06:33:00,76.0,487.4711,2004.0,5.799999999999997,6.2,2.0,2455.417,16
2024-10-17 06:36:00,74.5,472.7141,2004.0,6.0,6.300000000000001,1.7000000000000028,2416.646,16
2024-10-17 06:39:00,74.5,466.3194,2004.0,6.100000000000001,6.4,1.8999999999999986,2407.271,64
2024-10-17 06:42:00,73.0,470.7465,2004.0,6.100000000000001,6.6000000000000005,1.6999999999999957,2379.693,64
2024-10-17 06:45:00,73.0,478.8629,2004.0,6.100000000000001,6.5,1.7999999999999972,2338.626,64
2024-10-17 06:48:00,73.0,484.7656,2004.0,6.100000000000001,6.300000000000001,1.8999999999999986,2366.759,16
2024-10-17 06:51:00,73.0,495.3414,2004.0,6.200000000000003,6.300000000000001,1.7999999999999972,2383.09,16
2024-10-17 06:54:00,73.0,497.309,2004.0,6.200000000000003,6.300000000000001,1.8999999999999986,2391.459,16
2024-10-17 06:57:00,73.5,489.6846,2004.0,6.299999999999997,6.300000000000001,1.9000000000000057,2386.891,16
2024-10-17 07:00:00,73.5,496.0793,2005.0,6.299999999999997,6.4,1.8000000000000043,2389.102,16
2024-10-17 07:03:00,74.0,499.2766,2005.0,6.399999999999999,6.300000000000001,1.8000000000000043,2403.238,16
2024-10-17 07:06:00,76.5,506.6551,2005.0,6.399999999999999,6.300000000000001,1.8999999999999986,2477.705,16
2024-10-17 07:09:00,76.5,506.4091,2005.0,6.5,6.300000000000001,1.7999999999999972,2463.639,16
2024-10-17 07:12:00,76.0,500.5063,2005.0,6.5,6.300000000000001,1.7999999999999972,2467.452,16
2024-10-17 07:15:00,76.0,494.6036,2005.0,6.399999999999999,6.4,1.8000000000000043,2459.386,16
2024-10-17 07:18:00,76.0,489.9306,2005.0,6.399999999999999,6.4,1.8000000000000043,2442.718,16
2024-10-17 07:21:00,76.5,491.6522,2005.0,6.299999999999997,6.500000000000001,2.0,2445.723,64
2024-10-17 07:24:00,75.5,498.5388,2005.0,6.399999999999999,6.299999999999999,1.8000000000000043,2431.437,16
2024-10-17 07:27:00,76.0,500.2604,2005.0,6.399999999999999,6.3999999999999995,1.8000000000000043,2432.536,16
2024-10-17 07:30:00,76.0,499.2766,2005.0,6.399999999999999,6.3999999999999995,1.8000000000000043,2446.424,16
2024-10-17 07:33:00,77.0,495.3414,2005.0,6.5,6.500000000000001,2.0,2467.854,64
2024-10-17 07:36:00,77.0,491.6522,2005.0,6.600000000000001,6.500000000000001,1.8999999999999986,2475.733,64
2024-10-17 07:39:00,76.0,490.6684,2005.0,6.5,6.500000000000001,1.6000000000000014,2436.797,64
2024-10-17 07:42:00,73.5,482.3062,2005.0,6.299999999999997,6.4,1.7000000000000028,2344.636,16
2024-10-17 07:45:00,72.5,482.5521,2005.0,6.100000000000001,6.500000000000001,1.7999999999999972,2330.194,16
2024-10-17 07:48:00,70.0,484.5197,2005.0,6.100000000000001,6.3999999999999995,1.6999999999999957,2249.64,35
2024-10-17 07:51:00,72.5,476.1574,2005.0,5.799999999999997,6.1000000000000005,1.5,2358.342,17
2024-10-17 07:54:00,74.0,472.7141,2005.0,5.799999999999997,6.1,1.8000000000000043,2361.34,16
2024-10-17 07:57:00,75.0,485.9954,2005.0,6.0,6.1,1.7999999999999972,2394.422,16
2024-10-17 08:00:00,75.0,496.5712,2006.0,6.100000000000001,6.299999999999999,1.7999999999999972,2428.923,16
2024-10-17 08:03:00,76.5,489.9306,2006.0,6.200000000000003,6.299999999999999,1.7999999999999972,2452.851,16
2024-10-17 08:06:00,76.0,485.5035,2006.0,6.200000000000003,6.4,2.0,2461.655,16
2024-10-17 08:09:00,77.0,495.5874,2006.0,6.399999999999999,6.300000000000001,1.8000000000000043,2461.517,16
2024-10-17 08:12:00,76.0,506.4091,2006.0,6.5,6.200000000000001,1.7999999999999972,2452.011,16
2024-10-17 08:15:00,76.5,494.6036,2006.0,6.399999999999999,6.300000000000001,1.8000000000000043,2457.458,16
2024-10-17 08:18:00,75.5,502.9659,2006.0,6.299999999999997,6.300000000000001,1.8000000000000043,2451.352,16
2024-10-17 08:21:00,76.0,495.8333,2006.0,6.299999999999997,6.200000000000001,1.9000000000000057,2434.912,16
2024-10-17 08:24:00,76.0,508.8687,2006.0,6.299999999999997,6.300000000000001,1.9000000000000057,2441.246,16
2024-10-17 08:27:00,76.0,510.0984,2006.0,6.399999999999999,6.300000000000001,1.8999999999999986,2456.601,16
2024-10-17 08:30:00,76.0,518.9525,2006.0,6.299999999999997,6.300000000000001,1.9000000000000057,2484.42,16
2024-10-17 08:33:00,77.5,510.8362,2006.0,6.200000000000003,6.300000000000001,1.7999999999999972,2495.035,16
2024-10-17 08:36:00,78.0,512.066,2006.0,6.200000000000003,6.4,1.8999999999999986,2497.247,16
2024-10-17 08:39:00,78.0,512.8038,2006.0,6.200000000000003,6.300000000000001,2.0,2511.287,16
2024-10-17 08:42:00,78.0,523.8715,2006.0,6.300000000000004,6.300000000000001,1.8999999999999986,2508.592,16
2024-10-17 08:45:00,79.0,518.2147,2006.0,6.200000000000003,6.200000000000001,1.8999999999999986,2516.954,16
2024-10-17 08:48:00,79.0,519.1985,2006.0,6.399999999999999,6.200000000000001,1.9000000000000057,2516.359,16
2024-10-17 08:51:00,78.0,515.5093,2006.0,6.299999999999997,6.200000000000001,1.8000000000000043,2521.895,16
2024-10-17 08:54:00,78.0,517.9688,2006.0,6.300000000000004,6.200000000000001,1.7999999999999972,2501.165,16
2024-10-17 08:57:00,77.5,522.3958,2006.0,6.200000000000003,6.200000000000001,1.8999999999999986,2507.121,16
2024-10-17 09:00:00,77.0,526.8229,2007.0,6.200000000000003,6.300000000000001,1.8999999999999986,2513.821,16
2024-10-17 09:03:00,77.5,518.2147,2007.0,6.200000000000003,6.300000000000001,1.8999999999999986,2542.56,16
2024-10-17 09:06:00,77.5,539.8582,2007.0,6.200000000000003,6.4,2.0,2586.365,16
2024-10-17 09:09:00,78.5,552.6476,2007.0,6.0,6.200000000000001,1.3999999999999986,2570.471,62
2024-10-17 09:12:00,78.0,555.1071,2007.0,5.600000000000001,6.1,1.8999999999999986,2575.509,16
2024-10-17 09:15:00,77.0,521.1661,2007.0,5.700000000000003,6.200000000000001,2.0,2494.124,16
2024-10-17 09:18:00,78.0,515.7552,2007.0,5.600000000000001,6.4,2.1000000000000014,2563.159,16
2024-10-17 09:21:00,76.0,491.8981,2007.0,5.600000000000001,6.6,1.7999999999999972,2468.671,64
2024-10-17 09:24:00,74.5,495.3414,2007.0,5.600000000000001,6.4,1.6999999999999957,2396.772,16
2024-10-17 09:27:00,67.5,453.7761,2007.0,5.300000000000004,6.500000000000001,1.3999999999999986,2210.033,35
2024-10-17 09:30:00,71.5,450.3327,2007.0,5.0,6.6,1.6000000000000014,2322.311,35
2024-10-17 09:33:00,71.0,449.8409,2007.0,5.0,6.6,1.7000000000000028,2323.687,35
2024-10-17 09:36:00,70.0,452.3004,2007.0,5.0,6.6,1.7999999999999972,2267.194,35
2024-10-17 09:39:00,69.5,451.0706,2007.0,5.100000000000001,6.6,1.7000000000000028,2268.068,35
2024-10-17 09:42:00,71.5,450.3327,2007.0,4.799999999999997,6.6,1.8000000000000043,2281.339,35
2024-10-17 09:45:00,69.0,445.4138,2007.0,5.0,6.3999999999999995,2.1000000000000014,2241.822,27
2024-10-17 09:48:00,71.5,450.0868,2007.0,5.5,6.6,2.1000000000000014,2334.548,35
2024-10-17 09:51:00,70.0,453.7761,2007.0,5.700000000000003,6.699999999999999,1.8999999999999986,2280.785,35
2024-10-17 09:54:00,69.5,449.103,2007.0,5.700000000000003,6.6,1.8999999999999986,2251.95,35
2024-10-17 09:57:00,69.0,453.5301,2007.0,5.700000000000003,6.6,1.7999999999999972,2243.675,35
2024-10-17 10:00:00,69.5,461.1545,2008.0,5.700000000000003,6.6,1.8999999999999986,2267.979,35
2024-10-17 10:03:00,72.5,465.3356,2008.0,5.700000000000003,6.3999999999999995,1.8999999999999986,2377.246,35
2024-10-17 10:06:00,74.5,461.1545,2008.0,5.799999999999997,6.499999999999999,2.0,2402.703,64
2024-10-17 10:09:00,75.0,456.7274,2008.0,5.899999999999999,6.6,1.8999999999999986,2424.529,64
2024-10-17 10:12:00,74.5,462.8762,2008.0,6.0,6.699999999999999,1.7999999999999972,2443.815,64
2024-10-17 10:15:00,75.5,467.5492,2008.0,6.100000000000001,6.6,1.8999999999999986,2458.433,64
2024-10-17 10:18:00,74.0,466.3194,2008.0,6.100000000000001,6.6,1.8999999999999986,2437.647,64
2024-10-17 10:21:00,74.0,461.1545,2008.0,6.200000000000003,6.6,1.7999999999999972,2410.98,64
2024-10-17 10:24:00,74.0,455.4977,2008.0,6.100000000000001,6.699999999999999,1.7999999999999972,2374.946,64
2024-10-17 10:27:00,72.5,458.695,2008.0,6.100000000000001,6.699999999999999,1.6999999999999957,2363.276,35
2024-10-17 10:30:00,72.5,460.1707,2008.0,6.0,6.8,1.7999999999999972,2340.881,35
2024-10-17 10:33:00,72.0,459.9248,2008.0,6.0,6.699999999999999,1.8999999999999986,2373.622,35
2024-10-17 10:36:00,72.0,459.6788,2008.0,6.0,6.699999999999999,1.7999999999999972,2323.961,35
2024-10-17 10:39:00,73.0,463.86,2008.0,6.0,6.699999999999999,2.0,2354.135,64
2024-10-17 10:42:00,73.5,465.8275,2008.0,6.100000000000001,6.699999999999999,2.0,2390.59,64
2024-10-17 10:45:00,72.5,462.8762,2008.0,6.100000000000001,6.699999999999999,1.7999999999999972,2362.703,35
2024-10-17 10:48:00,72.0,461.6464,2008.0,6.100000000000001,6.699999999999999,1.7999999999999972,2352.552,35
2024-10-17 10:51:00,71.0,460.1707,2008.0,6.100000000000001,6.6,1.7999999999999972,2314.408,35
2024-10-17 10:54:00,70.5,456.7274,2008.0,6.0,6.6,1.7000000000000028,2253.285,35
2024-10-17 10:57:00,70.0,454.2679,2008.0,6.0,6.8,1.6000000000000014,2299.676,35
2024-10-17 11:00:00,71.0,443.6921,2009.0,5.700000000000003,6.3999999999999995,1.5999999999999943,2322.342,23
2024-10-17 11:03:00,73.5,445.4138,2009.0,5.799999999999997,6.699999999999999,1.9000000000000057,2398.219,35
2024-10-17 11:06:00,72.0,444.9219,2009.0,5.899999999999999,6.8999999999999995,1.8999999999999986,2349.789,35
2024-10-17 11:09:00,72.0,454.7599,2009.0,5.899999999999999,6.8999999999999995,1.7000000000000028,2345.91,35
2024-10-17 11:12:00,72.0,458.941,2009.0,5.799999999999997,6.8999999999999995,1.8000000000000043,2331.42,35
2024-10-17 11:15:00,72.0,460.4167,2009.0,5.799999999999997,6.8999999999999995,1.9000000000000057,2337.286,35
2024-10-17 11:18:00,72.5,458.941,2009.0,5.799999999999997,6.699999999999999,1.9000000000000057,2362.833,35
2024-10-17 11:21:00,72.0,457.7112,2009.0,5.799999999999997,6.699999999999999,1.8000000000000043,2335.982,35
2024-10-17 11:24:00,71.5,450.3327,2009.0,5.799999999999997,6.8999999999999995,1.8000000000000043,2319.372,35
2024-10-17 11:27:00,71.5,455.0058,2009.0,5.700000000000003,6.8999999999999995,1.8999999999999986,2305.129,35
2024-10-17 11:30:00,70.0,459.9248,2009.0,5.700000000000003,6.8999999999999995,1.8999999999999986,2299.358,35
2024-10-17 11:33:00,70.0,455.9896,2009.0,5.700000000000003,6.6,1.7999999999999972,2266.831,35
2024-10-17 11:36:00,71.0,450.5787,2009.0,5.700000000000003,6.699999999999999,1.8999999999999986,2277.078,35
2024-10-17 11:39:00,69.0,445.1678,2009.0,5.600000000000001,6.8999999999999995,1.6999999999999957,2243.203,35
2024-10-17 11:42:00,71.0,440.7407,2009.0,5.5,6.6,1.6000000000000014,2300.13,35
2024-10-17 11:45:00,73.0,441.4786,2009.0,5.5,6.6,1.7999999999999972,2374.009,35
2024-10-17 11:48:00,72.5,442.9543,2009.0,5.600000000000001,6.699999999999999,1.6999999999999957,2352.639,35
2024-10-17 11:51:00,73.0,440.7407,2009.0,5.600000000000001,6.699999999999999,1.8999999999999986,2361.833,35
2024-10-17 11:54:00,72.0,440.2488,2009.0,5.700000000000003,6.8999999999999995,1.8999999999999986,2328.967,35
2024-10-17 11:57:00,72.0,449.103,2009.0,5.799999999999997,6.8999999999999995,1.8000000000000043,2342.669,35
2024-10-17 12:00:00,72.0,457.2193,2010.0,5.700000000000003,6.799999999999999,1.8999999999999986,2307.529,35
2024-10-17 12:03:00,71.0,459.1869,2010.0,5.700000000000003,6.799999999999999,1.7999999999999972,2312.325,35
2024-10-17 12:06:00,71.0,461.1545,2010.0,5.700000000000003,6.799999999999999,1.8999999999999986,2315.511,35
2024-10-17 12:09:00,70.5,458.941,2010.0,5.700000000000003,6.699999999999999,1.7999999999999972,2292.024,35
2024-10-17 12:12:00,71.0,455.9896,2010.0,5.700000000000003,6.699999999999999,1.8999999999999986,2321.838,35
2024-10-17 12:15:00,72.5,461.4005,2010.0,5.700000000000003,6.699999999999999,2.0,2336.994,35
2024-10-17 12:18:00,73.0,461.1545,2010.0,5.799999999999997,6.699999999999999,1.9000000000000057,2345.584,35
2024-10-17 12:21:00,72.0,453.5301,2010.0,5.799999999999997,6.699999999999999,1.8000000000000043,2308.839,35
2024-10-17 12:24:00,70.5,453.0382,2010.0,5.700000000000003,6.800000000000001,1.7999999999999972,2246.682,35
2024-10-17 12:27:00,71.0,451.8085,2010.0,5.700000000000003,6.800000000000001,1.7999999999999972,2298.495,35
2024-10-17 12:30:00,71.5,450.0868,2010.0,5.700000000000003,6.9,1.8999999999999986,2293.017,35
2024-10-17 12:33:00,70.0,446.3976,2010.0,5.700000000000003,6.9,1.7999999999999972,2301.97,35
2024-10-17 12:36:00,73.0,443.9381,2010.0,5.600000000000001,6.700000000000001,1.6000000000000014,2379.913,35
2024-10-17 12:39:00,74.0,447.6273,2010.0,5.600000000000001,6.700000000000001,1.8999999999999986,2412.863,35
2024-10-17 12:42:00,75.0,451.0706,2010.0,5.700000000000003,6.700000000000001,1.8999999999999986,2409.691,64
2024-10-17 12:45:00,75.5,452.3004,2010.0,5.700000000000003,6.700000000000001,2.0,2413.58,64
2024-10-17 12:48:00,75.0,450.5787,2010.0,5.799999999999997,6.9,1.9000000000000057,2406.493,64
2024-10-17 12:51:00,75.0,455.2517,2010.0,5.899999999999999,6.800000000000001,1.8999999999999986,2414.875,64
2024-10-17 12:54:00,74.0,454.7599,2010.0,5.899999999999999,6.800000000000001,1.8999999999999986,2398.81,64
2024-10-17 12:57:00,75.5,455.4977,2010.0,6.0,6.9,1.7999999999999972,2403.151,64
2024-10-17 13:00:00,75.0,460.4167,2010.0,6.0,7.000000000000001,2.0,2423.405,64
2024-10-17 13:03:00,76.0,457.9572,2011.0,6.100000000000001,6.9,1.8999999999999986,2449.31,64
2024-10-17 13:06:00,76.0,454.2679,2011.0,6.100000000000001,7.000000000000001,1.7999999999999972,2442.738,64
2024-10-17 13:09:00,75.0,451.0706,2011.0,6.100000000000001,6.9,1.8999999999999986,2428.077,64
2024-10-17 13:12:00,75.0,446.8895,2011.0,6.100000000000001,7.000000000000001,1.6999999999999957,2396.062,64
2024-10-17 13:15:00,73.0,452.3004,2011.0,6.0,7.000000000000001,1.7000000000000028,2352.594,64
2024-10-17 13:18:00,72.0,451.3165,2011.0,5.799999999999997,7.000000000000001,1.8000000000000043,2335.656,35
2024-10-17 13:21:00,72.0,446.3976,2011.0,5.799999999999997,6.8999999999999995,1.7000000000000028,2251.096,35
2024-10-17 13:24:00,69.0,439.511,2011.0,5.600000000000001,6.8999999999999995,1.6999999999999957,2221.764,35
2024-10-17 13:27:00,71.5,427.7054,2011.0,5.5,6.6,1.6000000000000014,2300.523,35
2024-10-17 13:30:00,70.0,429.1812,2011.0,5.5,6.699999999999999,1.6000000000000014,2275.926,35
2024-10-17 13:33:00,71.0,437.5434,2011.0,5.5,6.699999999999999,1.7999999999999972,2260.632,35
2024-10-17 13:36:00,71.0,443.2002,2011.0,5.5,6.699999999999999,1.7000000000000028,2260.8,35
2024-10-17 13:39:00,70.0,437.7894,2011.0,5.5,6.699999999999999,1.7000000000000028,2251.327,35
2024-10-17 13:42:00,69.5,440.7407,2011.0,5.5,6.699999999999999,1.7999999999999972,2246.581,35
2024-10-17 13:45:00,70.5,452.5463,2011.0,5.5,6.699999999999999,1.7999999999999972,2275.364,35
2024-10-17 13:48:00,70.5,451.3165,2011.0,5.600000000000001,6.6,1.7999999999999972,2271.163,35
2024-10-17 13:51:00,71.0,454.7599,2011.0,5.600000000000001,6.6,1.7999999999999972,2273.817,35
2024-10-17 13:54:00,68.5,451.3165,2011.0,5.5,6.6,1.7000000000000028,2217.175,35
2024-10-17 13:57:00,69.5,455.9896,2011.0,5.600000000000001,6.699999999999999,1.6999999999999957,2251.728,35
2024-10-17 14:00:00,70.0,465.8275,2012.0,5.600000000000001,6.6,1.8999999999999986,2205.755,35
2024-10-17 14:03:00,71.0,458.4491,2012.0,5.600000000000001,6.499999999999999,1.8999999999999986,2250.329,35
2024-10-17 14:06:00,71.5,455.4977,2012.0,5.600000000000001,6.6,2.0,2288.913,35
2024-10-17 14:09:00,72.5,460.1707,2012.0,5.800000000000004,6.6,1.8999999999999986,2266.975,35
2024-10-17 14:12:00,70.5,460.4167,2012.0,5.600000000000001,6.6,1.7999999999999972,2266.581,35
2024-10-17 14:15:00,70.5,459.1869,2012.0,5.600000000000001,6.6,1.8999999999999986,2299.36,35
2024-10-17 14:18:00,72.0,463.614,2012.0,5.800000000000004,6.6,2.0,2367.024,35
2024-10-17 14:21:00,72.0,462.1383,2012.0,5.700000000000003,6.699999999999999,1.7999999999999972,2321.912,35
2024-10-17 14:24:00,73.0,465.0897,2012.0,5.799999999999997,6.799999999999999,2.0,2357.986,64
2024-10-17 14:27:00,72.5,457.7112,2012.0,5.899999999999999,6.799999999999999,1.9000000000000057,2346.59,35
2024-10-17 14:30:00,72.0,468.287,2012.0,5.800000000000004,6.6,1.8999999999999986,2340.657,35
2024-10-17 14:33:00,75.0,464.8438,2012.0,5.799999999999997,6.799999999999999,2.0,2400.518,64
2024-10-17 14:36:00,73.5,471.4844,2012.0,5.899999999999999,6.699999999999999,1.8999999999999986,2389.883,64
2024-10-17 14:39:00,73.5,463.614,2012.0,6.0,6.699999999999999,1.8999999999999986,2366.466,64
2024-10-17 14:42:00,72.0,460.9086,2012.0,5.899999999999999,6.699999999999999,1.8000000000000043,2337.482,35
2024-10-17 14:45:00,72.5,459.1869,2012.0,5.899999999999999,6.699999999999999,1.8000000000000043,2340.604,35
2024-10-17 14:48:00,72.0,457.4652,2012.0,5.799999999999997,6.799999999999999,1.8000000000000043,2327.095,35
2024-10-17 14:51:00,70.0,454.022,2012.0,5.700000000000003,6.799999999999999,1.6999999999999957,2270.674,35
2024-10-17 14:54:00,70.5,456.4815,2012.0,5.700000000000003,6.799999999999999,1.6999999999999957,2257.963,35
2024-10-17 14:57:00,70.0,455.4977,2012.0,5.600000000000001,6.8999999999999995,1.7999999999999972,2255.848,35
2024-10-17 15:00:00,71.5,447.8733,2013.0,5.700000000000003,6.8999999999999995,1.8999999999999986,2310.342,35
2024-10-17 15:03:00,71.0,456.7274,2013.0,5.700000000000003,6.699999999999999,2.0,2321.8,35
2024-10-17 15:06:00,72.5,460.1707,2013.0,5.799999999999997,6.699999999999999,1.9000000000000057,2346.264,35
2024-10-17 15:09:00,72.0,455.9896,2013.0,5.700000000000003,6.699999999999999,1.8999999999999986,2299.24,35
2024-10-17 15:12:00,70.5,460.1707,2013.0,5.799999999999997,6.699999999999999,1.8000000000000043,2306.925,35
2024-10-17 15:15:00,70.0,450.5787,2013.0,5.700000000000003,6.799999999999999,1.5999999999999943,2238.945,35
2024-10-17 15:18:00,72.5,456.2355,2013.0,5.600000000000001,6.499999999999999,1.6000000000000014,2351.077,35
2024-10-17 15:21:00,73.5,451.8085,2013.0,5.600000000000001,6.699999999999999,1.7999999999999972,2386.013,35
2024-10-17 15:24:00,74.5,457.7112,2013.0,5.600000000000001,6.6,1.8999999999999986,2372.715,64
2024-10-17 15:27:00,73.5,456.7274,2013.0,5.700000000000003,6.6,1.8999999999999986,2402.105,35
2024-10-17 15:30:00,75.0,460.4167,2013.0,5.799999999999997,6.6,1.9000000000000057,2417.355,64
2024-10-17 15:33:00,74.5,458.695,2013.0,5.799999999999997,6.699999999999999,1.9000000000000057,2411.597,64
2024-10-17 15:36:00,75.0,458.695,2013.0,5.899999999999999,6.699999999999999,1.8999999999999986,2404.355,64
2024-10-17 15:39:00,75.0,463.614,2013.0,6.0,6.799999999999999,2.0,2437.853,64
2024-10-17 15:42:00,75.5,466.0735,2013.0,6.0,6.799999999999999,2.0,2426.122,64
2024-10-17 15:45:00,75.5,461.6464,2013.0,6.100000000000001,6.699999999999999,1.8999999999999986,2435.161,64
2024-10-17 15:48:00,75.0,456.2355,2013.0,6.0,6.8999999999999995,1.7000000000000028,2400.504,64
2024-10-17 15:51:00,76.0,466.0735,2013.0,6.0,6.699999999999999,2.0,2438.809,64
2024-10-17 15:54:00,75.0,467.3032,2013.0,6.0,6.699999999999999,2.0,2436.713,64
2024-10-17 15:57:00,75.5,465.0897,2013.0,6.0,6.800000000000001,1.8999999999999986,2429.164,64
2024-10-17 16:00:00,75.5,463.86,2013.0,6.0,6.699999999999999,1.8999999999999986,2421.978,64
2024-10-17 16:03:00,74.0,465.3356,2014.0,6.0,6.699999999999999,1.7999999999999972,2370.287,64
2024-10-17 16:06:00,73.5,445.4138,2014.0,5.899999999999999,6.799999999999999,1.8999999999999986,2358.015,35
2024-10-17 16:09:00,73.0,471.4844,2014.0,5.799999999999997,6.699999999999999,1.8000000000000043,2371.117,64
2024-10-17 16:12:00,73.0,447.3813,2014.0,5.899999999999999,6.8999999999999995,1.8000000000000043,2338.961,35
2024-10-17 16:15:00,70.0,462.1383,2014.0,5.799999999999997,6.8999999999999995,1.7000000000000028,2311.64,35
2024-10-17 16:18:00,72.5,473.206,2014.0,5.899999999999999,6.6,1.8999999999999986,2328.269,35
2024-10-17 16:21:00,74.0,467.5492,2014.0,6.0,6.6,1.7999999999999972,2391.852,64
2024-10-17 16:24:00,74.0,461.1545,2014.0,6.0,6.800000000000001,1.7999999999999972,2392.265,64
2024-10-17 16:27:00,74.5,460.1707,2014.0,6.0,7.000000000000001,1.8999999999999986,2399.804,64
2024-10-17 16:30:00,74.0,456.7274,2014.0,6.0,7.000000000000001,1.7999999999999972,2383.727,64
2024-10-17 16:33:00,73.5,461.4005,2014.0,6.0,6.9,1.7999999999999972,2400.729,64
2024-10-17 16:36:00,74.0,461.1545,2014.0,6.0,6.9,1.7999999999999972,2395.218,64
2024-10-17 16:39:00,74.5,457.4652,2014.0,6.0,6.800000000000001,1.7999999999999972,2396.4,64
2024-10-17 16:42:00,74.0,456.7274,2014.0,6.0,6.800000000000001,1.7999999999999972,2387.012,64
2024-10-17 16:45:00,73.0,451.5625,2014.0,6.0,6.800000000000001,1.7000000000000028,2351.678,35
2024-10-17 16:48:00,72.0,455.4977,2014.0,5.899999999999999,6.9,1.8000000000000043,2350.751,35
2024-10-17 16:51:00,73.0,456.4815,2014.0,6.0,6.800000000000001,1.7999999999999972,2340.921,64
2024-10-17 16:54:00,74.0,457.9572,2014.0,6.0,6.800000000000001,1.8999999999999986,2372.21,64
2024-10-17 16:57:00,72.0,457.2193,2014.0,6.0,6.800000000000001,1.7000000000000028,2339.733,35
2024-10-17 17:00:00,72.0,459.1869,2015.0,5.899999999999999,6.800000000000001,1.8000000000000043,2320.815,35
2024-10-17 17:03:00,72.0,456.4815,2015.0,5.799999999999997,6.800000000000001,1.9000000000000057,2317.607,35
2024-10-17 17:06:00,72.5,448.8571,2015.0,5.799999999999997,6.800000000000001,1.9000000000000057,2327.938,35
2024-10-17 17:09:00,72.5,457.4652,2015.0,5.799999999999997,6.800000000000001,1.9000000000000057,2336.224,35
2024-10-17 17:12:00,72.0,444.43,2015.0,5.699999999999996,7.000000000000001,1.9000000000000057,2329.141,35
2024-10-17 17:15:00,73.0,454.022,2015.0,5.799999999999997,6.9,1.9000000000000057,2341.292,35
2024-10-17 17:18:00,71.5,449.103,2015.0,5.699999999999996,6.800000000000001,1.8000000000000043,2300.053,35
2024-10-17 17:21:00,72.0,451.5625,2015.0,5.699999999999996,7.000000000000001,1.9000000000000057,2291.409,35
2024-10-17 17:24:00,72.0,447.8733,2015.0,5.899999999999999,6.800000000000001,1.8000000000000043,2344.629,35
2024-10-17 17:27:00,71.5,445.6598,2015.0,5.799999999999997,7.000000000000001,1.9000000000000057,2296.253,35
2024-10-17 17:30:00,71.0,446.6435,2015.0,5.699999999999996,7.000000000000001,1.8000000000000043,2289.373,35
2024-10-17 17:33:00,70.5,446.1516,2015.0,5.799999999999997,6.700000000000001,1.5,2332.03,35
2024-10-17 17:36:00,72.5,438.0353,2015.0,5.600000000000001,6.700000000000001,1.5999999999999943,2353.78,35
2024-10-17 17:39:00,71.0,441.2326,2015.0,5.5,6.700000000000001,1.7999999999999972,2316.728,35
2024-10-17 17:42:00,71.5,440.0029,2015.0,5.5,6.800000000000001,1.6999999999999957,2285.655,35
2024-10-17 17:45:00,70.5,445.6598,2015.0,5.600000000000001,6.800000000000001,1.7999999999999972,2283.128,35
2024-10-17 17:48:00,71.0,444.43,2015.0,5.600000000000001,6.800000000000001,1.7999999999999972,2282.239,35
2024-10-17 17:51:00,71.0,453.7761,2015.0,5.600000000000001,6.700000000000001,1.8999999999999986,2332.277,35
2024-10-17 17:54:00,71.5,466.5654,2015.0,5.600000000000001,6.800000000000001,1.8999999999999986,2327.643,35
2024-10-17 17:57:00,74.0,469.0249,2015.0,5.799999999999997,6.800000000000001,1.8999999999999986,2375.852,64
2024-10-17 18:00:00,75.5,465.0897,2015.0,5.899999999999999,6.700000000000001,1.8999999999999986,2395.355,64
2024-10-17 18:03:00,74.0,466.5654,2016.0,6.0,6.800000000000001,1.8999999999999986,2415.566,64
2024-10-17 18:06:00,75.0,470.0087,2016.0,5.899999999999999,6.800000000000001,2.0,2433.773,64
2024-10-17 18:09:00,74.0,470.7465,2016.0,6.0,6.800000000000001,2.0,2426.88,64
2024-10-17 18:12:00,75.0,461.6464,2016.0,6.100000000000001,6.800000000000001,1.8999999999999986,2442.964,64
2024-10-17 18:15:00,74.0,462.1383,2016.0,5.899999999999999,7.000000000000001,1.7000000000000028,2398.257,64
2024-10-17 18:18:00,73.5,456.2355,2016.0,5.699999999999996,6.799999999999999,1.8000000000000043,2388.279,64
2024-10-17 18:21:00,70.0,451.3165,2016.0,5.5,6.8,1.6000000000000014,2284.475,35
2024-10-17 18:24:00,68.0,504.4415,2016.0,5.199999999999996,6.7,1.7000000000000028,2306.701,35
2024-10-17 18:27:00,75.5,498.2928,2016.0,5.399999999999999,6.5,2.1000000000000014,2460.782,64
2024-10-17 18:30:00,76.0,492.8819,2016.0,5.600000000000001,6.499999999999999,2.0,2482.819,64
2024-10-17 18:33:00,75.0,471.2384,2016.0,5.600000000000001,6.6,1.8999999999999986,2449.533,64
2024-10-17 18:36:00,74.5,477.3871,2016.0,5.5,6.699999999999999,2.0,2445.14,64
2024-10-17 18:39:00,75.0,484.5197,2016.0,5.600000000000001,6.6,1.8999999999999986,2440.547,64
2024-10-17 18:42:00,75.0,494.8495,2016.0,5.5,6.6,2.0,2454.882,64
2024-10-17 18:45:00,75.0,501.4901,2016.0,5.600000000000001,6.6,2.0,2476.556,64
2024-10-17 18:48:00,76.5,500.5063,2016.0,5.600000000000001,6.6,2.0999999999999943,2465.912,64
2024-10-17 18:51:00,76.5,489.6846,2016.0,5.600000000000001,6.6,2.0,2477.276,64
2024-10-17 18:54:00,78.0,496.8171,2016.0,5.600000000000001,6.6,2.0999999999999943,2537.296,64
2024-10-17 18:57:00,78.0,502.9659,2016.0,5.699999999999996,6.699999999999999,2.0,2548.209,64
2024-10-17 19:00:00,77.0,505.1794,2017.0,5.699999999999996,6.6,2.0,2524.544,64
2024-10-17 19:03:00,77.5,496.0793,2017.0,5.699999999999996,6.6,2.0,2577.428,64
2024-10-17 19:06:00,79.5,500.5063,2017.0,5.799999999999997,6.699999999999999,2.1000000000000014,2603.135,64
2024-10-17 19:09:00,78.5,494.1117,2017.0,5.799999999999997,6.6,2.1000000000000014,2608.24,64
2024-10-17 19:12:00,78.5,491.8981,2017.0,5.799999999999997,6.699999999999999,2.1000000000000014,2573.58,64
2024-10-17 19:15:00,78.5,494.1117,2017.0,5.699999999999996,6.699999999999999,2.1000000000000014,2583.53,64
2024-10-17 19:18:00,78.5,491.6522,2017.0,5.799999999999997,6.799999999999999,1.8999999999999986,2553.12,64
2024-10-17 19:21:00,78.0,493.6198,2017.0,5.699999999999996,6.699999999999999,2.0,2562.721,64
2024-10-17 19:24:00,77.5,489.9306,2017.0,5.799999999999997,6.799999999999999,2.1000000000000014,2547.509,64
2024-10-17 19:27:00,76.5,475.9114,2017.0,5.799999999999997,6.699999999999999,1.8000000000000043,2567.106,64
2024-10-17 19:30:00,76.0,477.1412,2017.0,5.699999999999996,6.699999999999999,1.7000000000000028,2476.508,64
2024-10-17 19:33:00,75.5,486.9792,2017.0,5.600000000000001,6.6,1.8999999999999986,2473.546,64
2024-10-17 19:36:00,79.5,519.4445,2017.0,5.699999999999996,6.499999999999999,2.200000000000003,2589.034,64
2024-10-17 19:39:00,78.5,515.7552,2017.0,5.600000000000001,6.5,1.8999999999999986,2582.463,64
2024-10-17 19:42:00,79.0,525.3472,2017.0,5.600000000000001,6.5,1.8999999999999986,2567.761,64
2024-10-17 19:45:00,78.0,521.412,2017.0,5.399999999999999,6.5,2.0,2547.459,64
2024-10-17 19:48:00,77.0,517.4769,2017.0,5.399999999999999,6.5,2.0,2525.964,64
2024-10-17 19:51:00,77.5,518.7066,2017.0,5.399999999999999,6.5,2.1000000000000014,2582.507,64
2024-10-17 19:54:00,79.5,534.6933,2017.0,5.399999999999999,6.5,2.1000000000000014,2579.521,64
2024-10-17 19:57:00,78.5,527.8067,2017.0,5.5,6.5,2.1000000000000014,2600.809,64
2024-10-17 20:00:00,80.0,528.7905,2018.0,5.600000000000001,6.5,2.1999999999999957,2642.519,64
2024-10-17 20:03:00,81.0,539.6123,2018.0,5.600000000000001,6.5,2.1999999999999957,2644.844,64
2024-10-17 20:06:00,81.0,549.9421,2018.0,5.600000000000001,6.5,2.1999999999999957,2662.457,64
2024-10-17 20:09:00,81.5,542.8096,2018.0,5.5,6.5,2.1999999999999957,2662.879,64
2024-10-17 20:12:00,81.0,535.923,2018.0,5.600000000000001,6.5,2.1999999999999957,2665.136,64
2024-10-17 20:15:00,83.0,538.3825,2018.0,5.600000000000001,6.5,2.1999999999999957,2684.065,64
2024-10-17 20:18:00,82.0,547.4826,2018.0,5.600000000000001,6.5,2.1999999999999957,2668.892,64
2024-10-17 20:21:00,81.0,541.5799,2018.0,5.600000000000001,6.5,2.1999999999999957,2642.612,64
2024-10-17 20:24:00,80.0,529.0364,2018.0,5.600000000000001,6.4,2.1000000000000014,2626.701,16
2024-10-17 20:27:00,81.0,526.0851,2018.0,5.5,6.6,2.1000000000000014,2627.887,64
2024-10-17 20:30:00,81.0,532.9717,2018.0,5.5,6.4,2.1000000000000014,2617.733,16
2024-10-17 20:33:00,80.0,535.4312,2018.0,5.5,6.4,2.1000000000000014,2599.685,16
2024-10-17 20:36:00,79.5,528.0527,2018.0,5.5,6.5,2.1000000000000014,2618.181,64
2024-10-17 20:39:00,80.0,527.8067,2018.0,5.600000000000001,6.4,2.1999999999999957,2602.22,16
2024-10-17 20:42:00,79.0,527.8067,2018.0,5.600000000000001,6.4,2.0,2607.014,16
2024-10-17 20:45:00,80.5,534.9393,2018.0,5.5,6.5,2.200000000000003,2607.097,64
2024-10-17 20:48:00,79.5,534.6933,2018.0,5.5,6.4,2.0,2587.916,16
2024-10-17 20:51:00,78.0,528.7905,2018.0,5.399999999999999,6.4,2.1000000000000014,2545.509,16
2024-10-17 20:54:00,79.0,531.7419,2018.0,5.399999999999999,6.4,2.200000000000003,2577.024,16
2024-10-17 20:57:00,79.0,532.4797,2018.0,5.5,6.4,2.1000000000000014,2581.22,16
2024-10-17 21:00:00,78.5,534.9393,2019.0,5.399999999999999,6.5,2.1000000000000014,2586.098,64
2024-10-17 21:03:00,78.5,521.9039,2019.0,5.399999999999999,6.5,2.1000000000000014,2595.322,64
2024-10-17 21:06:00,78.5,520.4282,2019.0,5.399999999999999,6.5,2.200000000000003,2589.95,64
2024-10-17 21:09:00,80.5,526.577,2019.0,5.399999999999999,6.5,2.200000000000003,2598.866,64
2024-10-17 21:12:00,80.0,538.8744,2019.0,5.5,6.5,2.200000000000003,2633.957,64
2024-10-17 21:15:00,80.5,531.7419,2019.0,5.600000000000001,6.6,2.1000000000000014,2606.504,64
2024-10-17 21:18:00,79.5,517.4769,2019.0,5.600000000000001,6.5,2.1000000000000014,2606.133,64
2024-10-17 21:21:00,81.5,517.4769,2019.0,5.5,6.6,2.200000000000003,2640.902,64
2024-10-17 21:24:00,80.0,527.3148,2019.0,5.5,6.5,2.1000000000000014,2605.651,64
2024-10-17 21:27:00,80.0,522.6418,2019.0,5.5,6.6,2.1000000000000014,2611.835,64
2024-10-17 21:30:00,79.5,517.7228,2019.0,5.5,6.4,2.1000000000000014,2618.096,16
2024-10-17 21:33:00,79.5,528.5446,2019.0,5.600000000000001,6.4,2.1999999999999957,2591.494,16
2024-10-17 21:36:00,77.5,522.3958,2019.0,5.700000000000003,6.5,1.8999999999999986,2606.787,64
2024-10-17 21:39:00,79.0,515.5093,2019.0,5.700000000000003,6.5,2.0,2599.768,64
2024-10-17 21:42:00,79.0,522.3958,2019.0,5.700000000000003,6.5,2.0,2574.861,64
2024-10-17 21:45:00,78.0,519.4445,2019.0,5.700000000000003,6.5,2.0,2564.531,64
2024-10-17 21:48:00,77.0,519.1985,2019.0,5.700000000000003,6.4,1.8999999999999986,2554.232,16
2024-10-17 21:51:00,79.0,518.2147,2019.0,5.700000000000003,6.5,2.0999999999999943,2616.328,64
2024-10-17 21:54:00,79.5,520.1823,2019.0,5.799999999999997,6.6,2.1000000000000014,2605.001,64
2024-10-17 21:57:00,78.5,530.0203,2019.0,5.799999999999997,6.4,1.9000000000000057,2581.259,16
2024-10-17 22:00:00,79.0,524.8553,2020.0,5.700000000000003,6.6,2.0,2570.18,64
2024-10-17 22:03:00,77.0,520.1823,2020.0,5.700000000000003,6.4,1.8999999999999986,2556.971,16
2024-10-17 22:06:00,79.0,523.6256,2020.0,5.799999999999997,6.5,2.1000000000000014,2608.129,64
2024-10-17 22:09:00,80.5,525.5931,2020.0,5.799999999999997,6.5,2.1000000000000014,2613.878,64
2024-10-17 22:12:00,79.5,526.8229,2020.0,5.700000000000003,6.5,2.0999999999999943,2628.888,64
2024-10-17 22:15:00,80.5,513.2957,2020.0,5.700000000000003,6.5,2.0999999999999943,2622.403,64
2024-10-17 22:18:00,80.0,504.6875,2020.0,6.100000000000001,6.7,2.299999999999997,2594.595,64
2024-10-17 22:21:00,81.5,515.2633,2020.0,6.299999999999997,6.5,2.0,2616.492,64
2024-10-17 22:24:00,80.0,515.2633,2020.0,6.299999999999997,6.5,2.0,2599.103,64
2024-10-17 22:27:00,79.5,516.2471,2020.0,6.299999999999997,6.4,2.0,2602.973,64
2024-10-17 22:30:00,81.5,526.0851,2020.0,6.399999999999999,6.5,2.1000000000000014,2645.522,64
2024-10-17 22:33:00,79.5,516.2471,2020.0,6.5,6.4,2.0,2629.679,64
2024-10-17 22:36:00,81.0,517.9688,2020.0,6.5,6.4,2.0,2617.857,64
2024-10-17 22:39:00,80.5,527.3148,2020.0,6.5,6.5,1.8999999999999986,2635.287,64
2024-10-17 22:42:00,81.5,518.9525,2020.0,6.5,6.5,2.0,2651.227,64
2024-10-17 22:45:00,80.5,522.6418,2020.0,6.5,6.4,2.0,2681.158,64
2024-10-17 22:48:00,82.0,530.5121,2020.0,6.600000000000001,6.5,2.0,2680.225,64
2024-10-17 22:51:00,83.0,518.9525,2020.0,6.700000000000003,6.6,2.0,2712.546,64
2024-10-17 22:54:00,82.0,522.6418,2020.0,6.600000000000001,6.6,2.0,2671.876,64
2024-10-17 22:57:00,82.0,521.9039,2020.0,6.600000000000001,6.6,2.0,2669.778,64
2024-10-17 23:00:00,82.0,517.9688,2021.0,6.600000000000001,6.6,2.0,2677.871,64
2024-10-17 23:03:00,82.0,530.2662,2021.0,6.600000000000001,6.5,2.0,2667.787,64
2024-10-17 23:06:00,80.0,504.4415,2021.0,6.5,6.6,2.0,2601.605,64
2024-10-17 23:09:00,79.5,488.7008,2021.0,6.600000000000001,6.8,1.8999999999999986,2617.463,64
2024-10-17 23:12:00,80.0,486.2413,2021.0,6.5,6.8,1.7000000000000028,2573.449,64
2024-10-17 23:15:00,77.0,470.2546,2021.0,6.299999999999997,6.699999999999999,1.8000000000000043,2545.386,64
2024-10-17 23:18:00,76.5,477.3871,2021.0,6.200000000000003,6.6,1.7999999999999972,2504.814,64
2024-10-17 23:21:00,76.0,476.8952,2021.0,6.200000000000003,6.699999999999999,1.7999999999999972,2526.195,64
2024-10-17 23:24:00,77.0,473.452,2021.0,6.299999999999997,6.8,1.9000000000000057,2487.941,64
2024-10-17 23:27:00,75.0,485.7494,2021.0,6.200000000000003,6.699999999999999,1.7999999999999972,2450.116,64
2024-10-17 23:30:00,74.5,475.6655,2021.0,6.100000000000001,6.6,1.8999999999999986,2439.877,64
2024-10-17 23:33:00,75.0,483.7818,2021.0,6.100000000000001,6.6,1.8999999999999986,2442.203,64
2024-10-17 23:36:00,73.5,484.5197,2021.0,6.100000000000001,6.6,1.7999999999999972,2406.779,64
2024-10-17 23:39:00,75.0,472.7141,2021.0,6.0,6.699999999999999,2.0,2426.379,64
2024-10-17 23:42:00,75.5,486.9792,2021.0,6.100000000000001,6.699999999999999,1.8999999999999986,2475.764,64
2024-10-17 23:45:00,77.0,474.4358,2021.0,6.200000000000003,6.699999999999999,2.0,2461.827,64
2024-10-17 23:48:00,75.0,479.3548,2021.0,6.200000000000003,6.6,1.8999999999999986,2505.564,64
2024-10-17 23:51:00,75.0,475.9114,2021.0,6.100000000000001,6.699999999999999,1.8999999999999986,2457.93,64
2024-10-17 23:54:00,75.0,479.8466,2021.0,6.100000000000001,6.6,1.8999999999999986,2447.247,64
2024-10-17 23:57:00,74.5,478.125,2021.0,6.200000000000003,6.6,1.7999999999999972,2457.594,64
2024-10-18 00:00:00,74.5,488.7008,2021.0,6.100000000000001,6.6,1.8999999999999986,2439.033,64
2024-10-18 00:03:00,74.5,488.4549,2022.0,6.100000000000001,6.5,1.8999999999999986,2454.435,64
2024-10-18 00:06:00,74.5,488.2089,2022.0,6.100000000000001,6.5,1.8999999999999986,2448.659,64
2024-10-18 00:09:00,75.0,485.0116,2022.0,6.100000000000001,6.5,1.8999999999999986,2453.237,64
2024-10-18 00:12:00,74.5,485.7494,2022.0,6.100000000000001,6.5,1.8999999999999986,2434.699,64
2024-10-18 00:15:00,75.5,487.4711,2022.0,6.100000000000001,6.5,1.8999999999999986,2435.53,64
2024-10-18 00:18:00,75.5,487.4711,2022.0,6.100000000000001,6.5,1.8999999999999986,2436.346,64
2024-10-18 00:21:00,75.5,488.4549,2022.0,6.100000000000001,6.6,1.8999999999999986,2447.259,64
2024-10-18 00:24:00,75.0,484.2737,2022.0,6.100000000000001,6.5,2.0,2440.64,64
2024-10-18 00:27:00,74.5,474.9276,2022.0,6.100000000000001,6.5,1.7999999999999972,2425.158,64
2024-10-18 00:30:00,75.0,489.4387,2022.0,6.100000000000001,6.6,1.7999999999999972,2425.933,64
2024-10-18 00:33:00,75.0,481.8142,2022.0,6.100000000000001,6.699999999999999,1.8999999999999986,2457.151,64
2024-10-18 00:36:00,76.0,480.5845,2022.0,6.100000000000001,6.6,1.8999999999999986,2442.507,64
2024-10-18 00:39:00,76.0,490.6684,2022.0,6.100000000000001,6.6,1.8999999999999986,2442.417,64
2024-10-18 00:42:00,75.0,486.7332,2022.0,6.100000000000001,6.6,1.8999999999999986,2457.71,64
2024-10-18 00:45:00,76.0,478.6169,2022.0,6.100000000000001,6.5,1.8999999999999986,2492.853,64
2024-10-18 00:48:00,77.0,482.0602,2022.0,6.100000000000001,6.6,2.1000000000000014,2530.807,64
2024-10-18 00:51:00,77.0,489.4387,2022.0,6.100000000000001,6.699999999999999,1.8999999999999986,2498.398,64
2024-10-18 00:54:00,76.5,482.5521,2022.0,6.200000000000003,6.6,1.8999999999999986,2500.825,64
2024-10-18 00:57:00,77.0,476.8952,2022.0,6.100000000000001,6.6,1.8999999999999986,2476.4,64
2024-10-18 01:00:00,76.0,479.3548,2023.0,6.200000000000003,6.5,1.8999999999999986,2479.438,64
2024-10-18 01:03:00,77.0,486.7332,2023.0,6.200000000000003,6.6,2.0,2470.122,64
2024-10-18 01:06:00,76.0,486.7332,2023.0,6.200000000000003,6.699999999999999,1.7999999999999972,2475.196,64
2024-10-18 01:09:00,76.0,478.125,2023.0,6.100000000000001,6.699999999999999,1.8999999999999986,2495.725,64
2024-10-18 01:12:00,77.0,467.0573,2023.0,6.100000000000001,6.699999999999999,1.8999999999999986,2461.586,64
2024-10-18 01:15:00,76.0,469.0249,2023.0,6.100000000000001,6.6,1.8999999999999986,2451.827,64
2024-10-18 01:18:00,75.5,475.9114,2023.0,6.100000000000001,6.8,1.8999999999999986,2447.088,64
2024-10-18 01:21:00,75.0,479.6007,2023.0,6.100000000000001,6.8,1.7999999999999972,2430.478,64
2024-10-18 01:24:00,73.5,465.3356,2023.0,6.0,6.8,1.7000000000000028,2367.411,64
2024-10-18 01:27:00,72.5,458.695,2023.0,5.899999999999999,6.8,1.8000000000000043,2351.497,35
2024-10-18 01:30:00,71.0,466.5654,2023.0,5.799999999999997,6.8,1.8000000000000043,2263.429,35
2024-10-18 01:33:00,73.0,479.3548,2023.0,5.700000000000003,6.5,2.1999999999999957,2332.794,35
2024-10-18 01:36:00,71.5,473.452,2023.0,5.799999999999997,6.6,2.0,2280.276,35
2024-10-18 01:39:00,72.0,470.0087,2023.0,5.799999999999997,6.5,2.200000000000003,2332.649,35
2024-10-18 01:42:00,74.0,467.5492,2023.0,6.0,6.6,2.0,2365.683,64
2024-10-18 01:45:00,73.0,472.2223,2023.0,6.0,6.6,1.8999999999999986,2368.375,64
2024-10-18 01:48:00,73.5,483.044,2023.0,6.0,6.5,2.0,2383.022,64
2024-10-18 01:51:00,72.0,475.1736,2023.0,6.100000000000001,6.6,1.6999999999999957,2332.621,35
2024-10-18 01:54:00,72.0,473.452,2023.0,6.0,6.5,1.7999999999999972,2334.661,35
2024-10-18 01:57:00,73.5,474.9276,2023.0,6.0,6.3999999999999995,1.8999999999999986,2372.531,16
2024-10-18 02:00:00,74.0,488.4549,2024.0,6.100000000000001,6.5,1.8999999999999986,2410.048,64
2024-10-18 02:03:00,75.0,488.4549,2024.0,6.100000000000001,6.6,2.0,2434.49,64
2024-10-18 02:06:00,75.0,478.371,2024.0,6.200000000000003,6.5,2.0,2409.494,64
2024-10-18 02:09:00,75.5,483.7818,2024.0,6.200000000000003,6.6,1.8999999999999986,2431.051,64
2024-10-18 02:12:00,76.5,487.4711,2024.0,6.200000000000003,6.5,2.0,2471.745,64
2024-10-18 02:15:00,78.5,497.309,2024.0,6.299999999999997,6.6,2.200000000000003,2503.142,64
2024-10-18 02:18:00,78.0,494.6036,2024.0,6.5,6.5,2.0,2534.064,64
2024-10-18 02:21:00,78.5,499.0307,2024.0,6.5,6.5,1.7999999999999972,2538.993,64
2024-10-18 02:24:00,79.0,498.0469,2024.0,6.5,6.5,1.8999999999999986,2533.251,64
2024-10-18 02:27:00,78.0,495.5874,2024.0,6.399999999999999,6.5,1.8999999999999986,2541.122,64
2024-10-18 02:30:00,78.0,486.2413,2024.0,6.299999999999997,6.6,2.0,2531.264,64
2024-10-18 02:33:00,78.0,474.9276,2024.0,6.299999999999997,6.699999999999999,1.9000000000000057,2508.309,64
2024-10-18 02:36:00,78.0,483.7818,2024.0,6.299999999999997,6.699999999999999,1.9000000000000057,2513.871,64
2024-10-18 02:39:00,77.5,479.3548,2024.0,6.299999999999997,6.8,2.0,2507.4,64
2024-10-18 02:42:00,77.5,470.2546,2024.0,6.399999999999999,6.8,1.9000000000000057,2486.144,64
2024-10-18 02:45:00,75.5,478.371,2024.0,6.200000000000003,6.699999999999999,1.8999999999999986,2439.895,64
2024-10-18 02:48:00,75.0,486.7332,2024.0,6.300000000000004,6.6,1.7999999999999972,2422.393,64
2024-10-18 02:51:00,75.5,477.6331,2024.0,6.300000000000004,6.6,2.0,2443.941,64
2024-10-18 02:54:00,74.5,465.8275,2024.0,6.300000000000004,6.6,1.8999999999999986,2409.443,64
2024-10-18 02:57:00,73.5,462.3843,2024.0,6.300000000000004,6.699999999999999,1.5999999999999943,2359.801,64
2024-10-18 03:00:00,72.0,471.2384,2025.0,6.0,6.699999999999999,1.7999999999999972,2330.746,35
2024-10-18 03:03:00,71.0,467.0573,2025.0,6.0,6.699999999999999,1.8000000000000043,2286.52,35
2024-10-18 03:06:00,70.5,463.86,2025.0,5.899999999999999,6.5,1.8000000000000043,2249.211,35
2024-10-18 03:09:00,73.0,467.0573,2025.0,5.700000000000003,6.199999999999999,1.5999999999999943,2373.021,23
2024-10-18 03:12:00,75.5,475.9114,2025.0,5.799999999999997,6.3999999999999995,1.9000000000000057,2402.79,16
2024-10-18 03:15:00,76.0,482.0602,2025.0,6.0,6.5,1.8999999999999986,2463.61,64
2024-10-18 03:18:00,75.0,472.2223,2025.0,6.100000000000001,6.6,1.7999999999999972,2466.478,64
2024-10-18 03:21:00,75.0,473.9438,2025.0,6.100000000000001,6.6,1.7999999999999972,2421.658,64
2024-10-18 03:24:00,75.5,479.8466,2025.0,6.100000000000001,6.5,2.0,2422.339,64
2024-10-18 03:27:00,76.0,494.3576,2025.0,6.200000000000003,6.5,2.0,2480.472,64
2024-10-18 03:30:00,77.0,495.8333,2025.0,6.300000000000004,6.6,2.0999999999999943,2529.022,64
2024-10-18 03:33:00,78.0,483.5359,2025.0,6.399999999999999,6.6,2.0,2517.566,64
2024-10-18 03:36:00,78.0,478.6169,2025.0,6.399999999999999,6.699999999999999,2.0,2553.932,64
2024-10-18 03:39:00,78.0,494.6036,2025.0,6.399999999999999,6.6,2.0,2529.89,64
2024-10-18 03:42:00,78.5,499.7685,2025.0,6.5,6.6,1.8000000000000043,2564.002,64
2024-10-18 03:45:00,79.0,500.2604,2025.0,6.600000000000001,6.5,2.0,2574.559,64
2024-10-18 03:48:00,79.0,486.7332,2025.0,6.600000000000001,6.699999999999999,1.8999999999999986,2586.248,64
2024-10-18 03:51:00,79.0,473.206,2025.0,6.600000000000001,6.699999999999999,1.7999999999999972,2555.259,64
2024-10-18 03:54:00,79.0,475.6655,2025.0,6.5,6.699999999999999,1.8999999999999986,2536.903,64
2024-10-18 03:57:00,77.5,485.0116,2025.0,6.399999999999999,6.6,1.9000000000000057,2507.854,64
2024-10-18 04:00:00,75.5,477.3871,2026.0,6.399999999999999,6.6,1.7000000000000028,2439.667,64
2024-10-18 04:03:00,75.0,462.3843,2026.0,6.200000000000003,6.8,1.8999999999999986,2421.919,64
2024-10-18 04:06:00,75.0,461.6464,2026.0,6.200000000000003,6.6,2.0,2408.873,64
2024-10-18 04:09:00,72.0,460.9086,2026.0,6.200000000000003,6.6,1.6999999999999957,2335.81,35
2024-10-18 04:12:00,73.0,470.2546,2026.0,6.100000000000001,6.7,1.7999999999999972,2309.493,64
2024-10-18 04:15:00,73.0,463.3681,2026.0,6.100000000000001,6.7,1.7999999999999972,2339.073,64
2024-10-18 04:18:00,72.0,457.2193,2026.0,5.899999999999999,6.6,1.8000000000000043,2337.169,35
2024-10-18 04:21:00,72.5,462.8762,2026.0,6.0,6.7,1.8000000000000043,2327.962,35
2024-10-18 04:24:00,73.0,473.206,2026.0,6.0,6.6,1.8999999999999986,2358.229,64
2024-10-18 04:27:00,73.5,470.2546,2026.0,6.100000000000001,6.8,1.8999999999999986,2393.981,64
2024-10-18 04:30:00,74.5,461.4005,2026.0,6.0,6.8,2.0,2413.064,64
2024-10-18 04:33:00,74.0,462.1383,2026.0,6.100000000000001,6.8,1.7999999999999972,2359.126,64
2024-10-18 04:36:00,71.5,472.4682,2026.0,6.0,6.5,1.8999999999999986,2344.322,35
2024-10-18 04:39:00,70.5,473.452,2026.0,5.899999999999999,6.5,1.8000000000000043,2307.528,35
2024-10-18 04:42:00,71.0,463.86,2026.0,5.899999999999999,6.6,1.9000000000000057,2305.515,35
2024-10-18 04:45:00,71.0,468.7789,2026.0,5.899999999999999,6.4,1.8000000000000043,2298.317,35
2024-10-18 04:48:00,73.5,476.8952,2026.0,5.899999999999999,6.3,1.6000000000000014,2373.244,16
2024-10-18 04:51:00,77.0,484.5197,2026.0,5.899999999999999,6.5,2.0,2461.546,64
2024-10-18 04:54:00,75.5,478.125,2026.0,6.0,6.6,1.7999999999999972,2469.102,64
2024-10-18 04:57:00,77.0,475.9114,2026.0,6.300000000000004,6.699999999999999,2.0999999999999943,2484.974,64
2024-10-18 05:00:00,76.0,478.6169,2027.0,6.399999999999999,6.6,1.9000000000000057,2490.288,64
2024-10-18 05:03:00,76.0,496.5712,2027.0,6.399999999999999,6.6,2.0,2486.394,64
