Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-18 05:06:00,77.0,502.9659,2027.0,6.600000000000001,6.5,1.7999999999999972,2493.219,64
2024-10-18 05:09:00,77.0,487.4711,2027.0,6.600000000000001,6.5,1.7999999999999972,2496.348,64
2024-10-18 05:12:00,77.5,479.3548,2027.0,6.600000000000001,6.6,1.7999999999999972,2535.103,64
2024-10-18 05:15:00,78.0,478.8629,2027.0,6.600000000000001,6.6,1.7999999999999972,2509.552,64
2024-10-18 05:18:00,76.5,490.6684,2027.0,6.5,6.4,1.8000000000000043,2426.35,64
2024-10-18 05:21:00,76.0,494.8495,2027.0,6.5,6.6,1.8999999999999986,2478.812,64
2024-10-18 05:24:00,76.5,481.3224,2027.0,6.700000000000003,6.6,1.8999999999999986,2481.221,64
2024-10-18 05:27:00,76.5,470.2546,2027.0,6.600000000000001,6.699999999999999,1.7999999999999972,2475.997,64
2024-10-18 05:30:00,76.5,477.6331,2027.0,6.5,6.7,1.8999999999999986,2472.585,64
2024-10-18 05:33:00,76.0,481.8142,2027.0,6.399999999999999,6.6,1.9000000000000057,2458.621,64
2024-10-18 05:36:00,75.5,481.3224,2027.0,6.399999999999999,6.7,1.9000000000000057,2436.521,64
2024-10-18 05:39:00,75.5,473.9438,2027.0,6.399999999999999,6.5,1.9000000000000057,2410.552,64
2024-10-18 05:42:00,73.5,470.2546,2027.0,6.300000000000004,6.5,1.7999999999999972,2363.301,64
2024-10-18 05:45:00,72.5,478.8629,2027.0,6.300000000000004,6.7,1.7999999999999972,2333.791,64
2024-10-18 05:48:00,71.5,476.8952,2027.0,6.200000000000003,6.4,1.6999999999999957,2293.346,16
2024-10-18 05:51:00,70.5,474.6817,2027.0,6.100000000000001,6.3,1.7999999999999972,2303.186,23
2024-10-18 05:54:00,71.5,479.6007,2027.0,6.100000000000001,6.2,1.5,2317.995,16
2024-10-18 05:57:00,75.0,485.9954,2027.0,6.100000000000001,6.4,1.8999999999999986,2368.905,16
2024-10-18 06:00:00,74.0,478.8629,2027.0,6.300000000000004,6.4,1.7999999999999972,2388.806,16
2024-10-18 06:03:00,74.0,469.0249,2028.0,6.300000000000004,6.6,1.7999999999999972,2404.373,64
2024-10-18 06:06:00,74.0,470.2546,2028.0,6.300000000000004,6.5,1.7999999999999972,2386.182,64
2024-10-18 06:09:00,73.0,484.2737,2028.0,6.200000000000003,6.5,1.8999999999999986,2382.19,64
2024-10-18 06:12:00,73.5,490.4225,2028.0,6.200000000000003,6.4,1.8999999999999986,2384.984,16
2024-10-18 06:15:00,73.5,484.2737,2028.0,6.300000000000004,6.5,1.7999999999999972,2376.719,64
2024-10-18 06:18:00,73.5,484.5197,2028.0,6.300000000000004,6.4,1.7999999999999972,2379.613,16
2024-10-18 06:21:00,73.5,488.2089,2028.0,6.300000000000004,6.4,1.8999999999999986,2382.839,16
2024-10-18 06:24:00,74.5,500.7523,2028.0,6.300000000000004,6.5,2.0,2411.711,64
2024-10-18 06:27:00,74.0,491.8981,2028.0,6.399999999999999,6.5,1.8000000000000043,2421.42,64
2024-10-18 06:30:00,75.5,493.6198,2028.0,6.399999999999999,6.4,2.0,2504.892,16
2024-10-18 06:33:00,78.5,494.8495,2028.0,6.600000000000001,6.5,1.8999999999999986,2551.478,64
2024-10-18 06:36:00,78.5,498.0469,2028.0,6.700000000000003,6.5,2.0,2531.594,64
2024-10-18 06:39:00,78.0,491.8981,2028.0,6.700000000000003,6.6,2.0,2545.486,64
2024-10-18 06:42:00,78.5,489.4387,2028.0,6.600000000000001,6.6,1.8999999999999986,2561.723,64
2024-10-18 06:45:00,78.5,492.1441,2028.0,6.600000000000001,6.5,1.8999999999999986,2529.593,64
2024-10-18 06:48:00,78.0,500.9983,2028.0,6.600000000000001,6.5,1.8999999999999986,2530.06,64
2024-10-18 06:51:00,77.0,500.2604,2028.0,6.600000000000001,6.6,1.8999999999999986,2537.469,64
2024-10-18 06:54:00,76.5,491.1603,2028.0,6.5,6.6,1.7999999999999972,2519.725,64
2024-10-18 06:57:00,76.5,481.8142,2028.0,6.600000000000001,6.5,1.7999999999999972,2482.29,64
2024-10-18 07:00:00,75.5,483.7818,2028.0,6.600000000000001,6.5,1.7999999999999972,2454.313,64
2024-10-18 07:03:00,75.0,491.8981,2029.0,6.399999999999999,6.5,1.8000000000000043,2431.701,64
2024-10-18 07:06:00,75.0,488.2089,2029.0,6.399999999999999,6.6,1.9000000000000057,2439.068,64
2024-10-18 07:09:00,75.0,489.9306,2029.0,6.399999999999999,6.4,1.9000000000000057,2434.2,16
2024-10-18 07:12:00,74.5,492.1441,2029.0,6.399999999999999,6.4,1.9000000000000057,2448.055,16
2024-10-18 07:15:00,75.5,500.9983,2029.0,6.600000000000001,6.4,1.7999999999999972,2461.396,16
2024-10-18 07:18:00,74.5,498.5388,2029.0,6.5,6.4,1.8000000000000043,2433.646,16
2024-10-18 07:21:00,74.5,488.7008,2029.0,6.399999999999999,6.4,1.9000000000000057,2422.688,16
2024-10-18 07:24:00,74.5,492.8819,2029.0,6.399999999999999,6.300000000000001,1.9000000000000057,2416.805,16
2024-10-18 07:27:00,76.0,500.7523,2029.0,6.399999999999999,6.4,2.0,2449.897,16
2024-10-18 07:30:00,75.0,505.1794,2029.0,6.399999999999999,6.4,2.0,2435.256,16
2024-10-18 07:33:00,75.0,500.9983,2029.0,6.399999999999999,6.4,2.1000000000000014,2451.737,16
2024-10-18 07:36:00,76.0,498.2928,2029.0,6.399999999999999,6.4,1.8999999999999986,2463.75,16
2024-10-18 07:39:00,76.5,509.6065,2029.0,6.5,6.300000000000001,2.0,2495.441,16
2024-10-18 07:42:00,77.0,504.1956,2029.0,6.600000000000001,6.4,1.8999999999999986,2493.529,16
2024-10-18 07:45:00,77.5,506.4091,2029.0,6.5,6.4,2.0,2509.167,16
2024-10-18 07:48:00,78.5,514.0336,2029.0,6.700000000000003,6.300000000000001,1.8999999999999986,2539.527,16
2024-10-18 07:51:00,79.0,521.9039,2029.0,6.600000000000001,6.300000000000001,2.0,2541.567,16
2024-10-18 07:54:00,80.0,523.6256,2029.0,6.800000000000004,6.3,2.0,2564.997,16
2024-10-18 07:57:00,80.0,532.2338,2029.0,6.800000000000004,6.3,2.0,2584.388,16
2024-10-18 08:00:00,81.0,535.923,2030.0,6.700000000000003,6.3,2.0,2637.422,62
2024-10-18 08:03:00,82.5,540.3501,2030.0,6.799999999999997,6.3,2.0,2684.329,62
2024-10-18 08:06:00,83.0,537.6447,2030.0,6.899999999999999,6.3,2.1000000000000014,2672.91,62
2024-10-18 08:09:00,83.0,538.6285,2030.0,7.0,6.3,1.8999999999999986,2665.625,62
2024-10-18 08:12:00,83.0,529.0364,2030.0,6.700000000000003,6.5,1.6999999999999957,2646.691,64
2024-10-18 08:15:00,82.0,526.8229,2030.0,6.100000000000001,6.5,1.7000000000000028,2638.913,64
2024-10-18 08:18:00,82.0,521.9039,2030.0,5.799999999999997,6.6,1.9000000000000057,2621.411,64
2024-10-18 08:21:00,81.0,523.1337,2030.0,5.700000000000003,6.6,2.0,2615.983,64
2024-10-18 08:24:00,81.5,521.1661,2030.0,5.800000000000004,6.5,2.0,2624.124,64
2024-10-18 08:27:00,81.0,519.4445,2030.0,5.700000000000003,6.5,2.1000000000000014,2600.246,64
2024-10-18 08:30:00,81.0,526.0851,2030.0,5.700000000000003,6.5,2.0,2606.407,64
2024-10-18 08:33:00,82.0,519.9363,2030.0,5.800000000000004,6.5,2.0,2643.601,64
2024-10-18 08:36:00,80.5,518.7066,2030.0,5.600000000000001,6.6,2.1000000000000014,2587.596,64
2024-10-18 08:39:00,81.0,522.6418,2030.0,5.700000000000003,6.5,2.1000000000000014,2616.359,64
2024-10-18 08:42:00,81.5,516.2471,2030.0,5.700000000000003,6.6,2.0,2587.052,64
2024-10-18 08:45:00,79.5,514.5255,2030.0,5.700000000000003,6.6,2.0,2541.72,64
2024-10-18 08:48:00,79.0,521.9039,2030.0,5.600000000000001,6.5,2.1000000000000014,2561.74,64
2024-10-18 08:51:00,79.0,528.7905,2030.0,5.700000000000003,6.5,2.0,2577.454,64
2024-10-18 08:54:00,80.0,535.1852,2030.0,5.700000000000003,6.4,2.0,2585.173,16
2024-10-18 08:57:00,81.0,540.3501,2030.0,5.700000000000003,6.4,2.1000000000000014,2625.762,16
2024-10-18 09:00:00,81.0,536.1689,2031.0,5.700000000000003,6.4,2.1000000000000014,2620.868,16
2024-10-18 09:03:00,80.0,532.2338,2031.0,5.700000000000003,6.4,2.1000000000000014,2610.64,16
2024-10-18 09:06:00,80.5,537.6447,2031.0,5.800000000000004,6.4,2.0,2608.936,16
2024-10-18 09:09:00,82.0,550.9259,2031.0,5.800000000000004,6.3,2.0999999999999943,2639.966,62
2024-10-18 09:12:00,81.0,549.6962,2031.0,5.800000000000004,6.200000000000001,2.0,2627.347,62
2024-10-18 09:15:00,80.0,517.9688,2031.0,6.0,6.4,2.1000000000000014,2579.452,64
2024-10-18 09:18:00,77.5,468.533,2031.0,6.100000000000001,6.799999999999999,1.7000000000000028,2495.064,64
2024-10-18 09:21:00,78.5,493.1279,2031.0,6.0,6.699999999999999,1.8999999999999986,2529.162,64
2024-10-18 09:24:00,73.5,463.86,2031.0,5.899999999999999,6.7,1.7000000000000028,2378.146,64
2024-10-18 09:27:00,72.0,446.1516,2031.0,5.700000000000003,6.8999999999999995,1.6999999999999957,2314.786,35
2024-10-18 09:30:00,68.5,447.8733,2031.0,5.5,6.8999999999999995,1.6000000000000014,2215.852,35
2024-10-18 09:33:00,68.5,446.1516,2031.0,5.300000000000004,6.499999999999999,1.3999999999999986,2223.221,35
2024-10-18 09:36:00,71.0,446.3976,2031.0,5.200000000000003,6.499999999999999,1.6999999999999957,2251.704,35
2024-10-18 09:39:00,71.5,438.0353,2031.0,5.200000000000003,6.6,1.7999999999999972,2324.07,35
2024-10-18 09:42:00,71.0,435.0839,2031.0,5.300000000000004,6.799999999999999,1.7999999999999972,2295.818,35
2024-10-18 09:45:00,71.5,440.2488,2031.0,5.399999999999999,6.699999999999999,1.9000000000000057,2330.56,35
2024-10-18 09:48:00,71.0,450.0868,2031.0,5.399999999999999,6.800000000000001,1.8000000000000043,2304.723,35
2024-10-18 09:51:00,73.0,452.7923,2031.0,5.399999999999999,6.700000000000001,2.0,2358.757,35
2024-10-18 09:54:00,72.5,460.1707,2031.0,5.5,6.800000000000001,1.8999999999999986,2346.223,35
2024-10-18 09:57:00,73.0,461.1545,2031.0,5.600000000000001,6.800000000000001,1.8999999999999986,2356.894,35
2024-10-18 10:00:00,74.0,463.3681,2032.0,5.699999999999999,6.700000000000001,2.1000000000000014,2424.551,64
2024-10-18 10:03:00,75.0,466.0735,2032.0,5.700000000000003,6.800000000000001,2.0,2399.978,64
2024-10-18 10:06:00,75.0,463.614,2032.0,5.700000000000003,6.800000000000001,1.8999999999999986,2408.819,64
2024-10-18 10:09:00,74.0,464.5978,2032.0,5.700000000000003,6.700000000000001,1.8999999999999986,2396.709,64
2024-10-18 10:12:00,73.0,458.695,2032.0,5.700000000000003,6.800000000000001,1.7999999999999972,2356.382,35
2024-10-18 10:15:00,73.0,451.0706,2032.0,5.700000000000003,6.800000000000001,1.7999999999999972,2320.915,35
2024-10-18 10:18:00,71.0,452.5463,2032.0,5.600000000000001,6.800000000000001,1.7999999999999972,2282.368,35
2024-10-18 10:21:00,71.5,448.6111,2032.0,5.699999999999999,6.800000000000001,1.7999999999999972,2312.211,35
2024-10-18 10:24:00,70.5,445.1678,2032.0,5.600000000000001,6.9,1.7000000000000028,2266.11,35
2024-10-18 10:27:00,69.0,436.8056,2032.0,5.399999999999999,6.799999999999999,1.7000000000000028,2204.073,35
2024-10-18 10:30:00,68.0,436.8056,2032.0,5.300000000000004,6.8999999999999995,1.5999999999999943,2151.121,35
2024-10-18 10:33:00,71.0,435.8218,2032.0,5.100000000000001,6.499999999999999,1.7000000000000028,2261.901,35
2024-10-18 10:36:00,73.0,440.7407,2032.0,5.300000000000004,6.9,2.0,2335.252,35
2024-10-18 10:39:00,72.0,453.0382,2032.0,5.399999999999999,7.000000000000001,2.0,2344.694,35
2024-10-18 10:42:00,73.5,462.1383,2032.0,5.5,6.800000000000001,2.0,2347.207,64
2024-10-18 10:45:00,73.5,466.0735,2032.0,5.600000000000001,6.700000000000001,2.0,2374.537,64
2024-10-18 10:48:00,75.0,476.4034,2032.0,5.399999999999999,6.700000000000001,2.3000000000000043,2453.646,64
2024-10-18 10:51:00,78.5,472.7141,2032.0,5.800000000000004,6.800000000000001,2.0999999999999943,2499.213,64
2024-10-18 10:54:00,77.0,461.1545,2032.0,5.800000000000004,6.9,2.0,2458.746,64
2024-10-18 10:57:00,76.0,456.4815,2032.0,5.800000000000004,7.000000000000001,2.0,2454.388,64
2024-10-18 11:00:00,75.5,454.022,2033.0,5.800000000000004,7.000000000000001,2.0,2437.518,64
2024-10-18 11:03:00,75.5,453.0382,2033.0,5.800000000000004,6.9,1.8999999999999986,2434.575,64
2024-10-18 11:06:00,75.0,454.022,2033.0,5.700000000000003,7.000000000000001,1.8999999999999986,2419.02,64
2024-10-18 11:09:00,76.0,452.7923,2033.0,5.700000000000003,7.000000000000001,2.0,2428.439,64
2024-10-18 11:12:00,74.0,453.7761,2033.0,5.700000000000003,7.000000000000001,1.7999999999999972,2386.142,64
2024-10-18 11:15:00,74.0,452.7923,2033.0,5.600000000000001,7.000000000000001,2.0,2346.674,64
2024-10-18 11:18:00,73.5,446.6435,2033.0,5.600000000000001,6.9,1.7999999999999972,2360.165,35
2024-10-18 11:21:00,72.5,443.2002,2033.0,5.600000000000001,7.000000000000001,1.7999999999999972,2327.265,35
2024-10-18 11:24:00,71.5,441.7245,2033.0,5.600000000000001,7.000000000000001,1.8999999999999986,2319.029,35
2024-10-18 11:27:00,72.5,453.5301,2033.0,5.5,7.000000000000001,2.0,2330.441,35
2024-10-18 11:30:00,72.5,447.6273,2033.0,5.5,7.000000000000001,1.8999999999999986,2333.14,35
2024-10-18 11:33:00,71.0,448.6111,2033.0,5.5,6.800000000000001,1.8000000000000043,2272.062,35
2024-10-18 11:36:00,72.5,451.0706,2033.0,5.5,7.0,2.1000000000000014,2372.959,35
2024-10-18 11:39:00,74.0,450.3327,2033.0,5.600000000000001,6.800000000000001,2.0,2318.395,35
2024-10-18 11:42:00,73.5,453.7761,2033.0,5.600000000000001,6.800000000000001,1.8999999999999986,2341.75,35
2024-10-18 11:45:00,72.5,453.7761,2033.0,5.600000000000001,6.800000000000001,1.8999999999999986,2338.383,35
2024-10-18 11:48:00,72.0,452.5463,2033.0,5.600000000000001,6.9,1.8999999999999986,2332.643,35
2024-10-18 11:51:00,73.5,456.7274,2033.0,5.600000000000001,6.800000000000001,2.0,2371.872,35
2024-10-18 11:54:00,73.5,458.4491,2033.0,5.600000000000001,6.9,2.1000000000000014,2375.835,64
2024-10-18 11:57:00,74.5,454.2679,2033.0,5.700000000000003,6.9,2.0,2388.948,64
2024-10-18 12:00:00,74.5,459.9248,2034.0,5.700000000000003,6.9,2.0,2402.903,64
2024-10-18 12:03:00,75.0,455.9896,2034.0,5.700000000000003,6.9,2.0,2413.083,64
2024-10-18 12:06:00,75.0,457.7112,2034.0,5.700000000000003,6.9,2.0,2401.598,64
2024-10-18 12:09:00,74.5,457.2193,2034.0,5.700000000000003,6.9,2.0,2394.991,64
2024-10-18 12:12:00,74.5,457.9572,2034.0,5.700000000000003,6.800000000000001,2.0,2391.155,64
2024-10-18 12:15:00,75.0,455.9896,2034.0,5.800000000000004,6.9,1.8999999999999986,2361.13,64
2024-10-18 12:18:00,75.0,454.7599,2034.0,5.700000000000003,6.9,2.0,2379.553,64
2024-10-18 12:21:00,74.5,457.7112,2034.0,5.600000000000001,6.9,2.0,2385.015,64
2024-10-18 12:24:00,73.5,453.7761,2034.0,5.600000000000001,6.800000000000001,2.0,2386.187,35
2024-10-18 12:27:00,71.0,452.7923,2034.0,5.600000000000001,6.800000000000001,1.8999999999999986,2319.416,35
2024-10-18 12:30:00,72.5,455.9896,2034.0,5.600000000000001,6.800000000000001,1.8999999999999986,2330.637,35
2024-10-18 12:33:00,74.0,457.9572,2034.0,5.600000000000001,6.700000000000001,2.1000000000000014,2371.224,64
2024-10-18 12:36:00,73.0,459.1869,2034.0,5.700000000000003,6.9,1.8999999999999986,2388.24,64
2024-10-18 12:39:00,72.5,455.4977,2034.0,5.600000000000001,6.9,2.0,2351.567,35
2024-10-18 12:42:00,72.0,454.2679,2034.0,5.600000000000001,6.9,2.1000000000000014,2336.854,35
2024-10-18 12:45:00,71.5,454.7599,2034.0,5.600000000000001,6.800000000000001,1.8999999999999986,2333.011,35
2024-10-18 12:48:00,72.0,455.4977,2034.0,5.5,6.9,2.0,2351.24,35
2024-10-18 12:51:00,72.0,456.2355,2034.0,5.5,6.9,2.0,2351.407,35
2024-10-18 12:54:00,72.0,454.7599,2034.0,5.700000000000003,6.9,1.8999999999999986,2356.457,35
2024-10-18 12:57:00,72.0,452.7923,2034.0,5.5,6.9,2.0,2363.122,35
2024-10-18 13:00:00,74.0,460.4167,2035.0,5.600000000000001,6.9,2.1000000000000014,2396.679,64
2024-10-18 13:03:00,73.0,460.1707,2035.0,5.600000000000001,6.9,2.0,2382.833,64
2024-10-18 13:06:00,73.5,458.941,2035.0,5.600000000000001,6.9,2.1000000000000014,2389.884,64
2024-10-18 13:09:00,73.5,465.8275,2035.0,5.600000000000001,6.9,2.0,2399.461,64
2024-10-18 13:12:00,74.0,467.0573,2035.0,5.600000000000001,6.9,2.1000000000000014,2425.428,64
2024-10-18 13:15:00,74.0,465.8275,2035.0,5.700000000000003,6.9,2.0,2423.293,64
2024-10-18 13:18:00,74.5,461.6464,2035.0,5.700000000000003,6.9,2.0,2457.023,64
2024-10-18 13:21:00,75.0,468.533,2035.0,5.700000000000003,6.9,2.0,2456.422,64
2024-10-18 13:24:00,76.0,459.9248,2035.0,5.700000000000003,6.9,2.0,2446.383,64
2024-10-18 13:27:00,75.5,460.9086,2035.0,5.700000000000003,6.9,2.0,2456.206,64
2024-10-18 13:30:00,74.5,458.4491,2035.0,5.799999999999997,6.9,1.9000000000000057,2433.758,64
2024-10-18 13:33:00,74.5,455.4977,2035.0,5.700000000000003,6.9,2.0,2445.153,64
2024-10-18 13:36:00,74.5,451.0706,2035.0,5.700000000000003,7.1,2.0,2438.083,64
2024-10-18 13:39:00,73.0,456.4815,2035.0,5.700000000000003,6.9,1.7999999999999972,2405.564,35
2024-10-18 13:42:00,73.0,451.8085,2035.0,5.600000000000001,6.9,1.8999999999999986,2389.796,35
2024-10-18 13:45:00,73.0,457.2193,2035.0,5.600000000000001,6.9,2.0,2386.35,35
2024-10-18 13:48:00,73.0,453.5301,2035.0,5.600000000000001,6.9,1.8999999999999986,2380.612,35
2024-10-18 13:51:00,72.5,452.7923,2035.0,5.600000000000001,6.9,2.0,2380.572,35
2024-10-18 13:54:00,72.5,453.5301,2035.0,5.600000000000001,6.9,1.8999999999999986,2393.097,35
2024-10-18 13:57:00,72.5,451.5625,2035.0,5.600000000000001,6.9,1.8999999999999986,2365.87,35
2024-10-18 14:00:00,73.0,455.2517,2036.0,5.600000000000001,7.0,2.0,2393.381,64
2024-10-18 14:03:00,73.0,457.9572,2036.0,5.600000000000001,7.1000000000000005,2.1000000000000014,2397.401,64
2024-10-18 14:06:00,74.0,456.4815,2036.0,5.700000000000003,7.0,2.0,2410.913,64
2024-10-18 14:09:00,74.0,454.7599,2036.0,5.700000000000003,7.1,1.8999999999999986,2414.529,64
2024-10-18 14:12:00,75.0,455.4977,2036.0,5.600000000000001,7.0,2.0,2428.091,64
2024-10-18 14:15:00,74.0,455.2517,2036.0,5.800000000000004,6.9,1.8999999999999986,2416.526,64
2024-10-18 14:18:00,74.5,459.6788,2036.0,5.700000000000003,7.0,2.0,2432.088,64
2024-10-18 14:21:00,74.5,457.9572,2036.0,5.800000000000004,7.1,1.8999999999999986,2435.469,64
2024-10-18 14:24:00,74.5,453.0382,2036.0,5.800000000000004,7.0,1.8999999999999986,2430.792,64
2024-10-18 14:27:00,74.5,451.0706,2036.0,5.700000000000003,7.1,2.0,2423.646,64
2024-10-18 14:30:00,74.5,452.5463,2036.0,5.700000000000003,7.0,2.0,2420.085,64
2024-10-18 14:33:00,74.5,462.8762,2036.0,5.700000000000003,6.9,2.0,2431.094,64
2024-10-18 14:36:00,74.5,465.0897,2036.0,5.600000000000001,6.800000000000001,2.0,2424.97,64
2024-10-18 14:39:00,75.5,464.8438,2036.0,5.799999999999997,6.9,2.0,2451.574,64
2024-10-18 14:42:00,74.0,468.7789,2036.0,5.799999999999997,6.800000000000001,1.9000000000000057,2436.131,64
2024-10-18 14:45:00,75.0,468.533,2036.0,5.899999999999999,6.9,2.0,2450.716,64
2024-10-18 14:48:00,75.0,463.3681,2036.0,5.800000000000004,6.9,2.0,2449.357,64
2024-10-18 14:51:00,74.0,462.3843,2036.0,5.800000000000004,6.9,1.8999999999999986,2417.537,64
2024-10-18 14:54:00,74.0,466.3194,2036.0,5.800000000000004,6.800000000000001,1.8999999999999986,2414.339,64
2024-10-18 14:57:00,74.0,466.3194,2036.0,5.700000000000003,6.800000000000001,1.8999999999999986,2419.595,64
2024-10-18 15:00:00,74.5,463.3681,2037.0,5.800000000000004,6.9,2.0,2423.078,64
2024-10-18 15:03:00,74.5,467.0573,2037.0,5.800000000000004,6.800000000000001,1.8999999999999986,2429.403,64
2024-10-18 15:06:00,74.0,468.7789,2037.0,5.800000000000004,6.9,2.0,2436.55,64
2024-10-18 15:09:00,74.0,464.1059,2037.0,5.700000000000003,6.9,2.0,2417.647,64
2024-10-18 15:12:00,74.0,459.1869,2037.0,5.800000000000004,6.9,2.0,2419.458,64
2024-10-18 15:15:00,74.0,460.4167,2037.0,5.700000000000003,6.9,1.8999999999999986,2414.3,64
2024-10-18 15:18:00,74.0,466.5654,2037.0,5.800000000000004,6.800000000000001,2.0,2425.194,64
2024-10-18 15:21:00,74.0,464.1059,2037.0,5.700000000000003,6.800000000000001,2.0,2438.536,64
2024-10-18 15:24:00,74.0,467.7951,2037.0,5.700000000000003,6.800000000000001,2.0,2436.005,64
2024-10-18 15:27:00,73.5,465.3356,2037.0,5.700000000000003,6.9,1.8999999999999986,2435.781,64
2024-10-18 15:30:00,74.5,468.287,2037.0,5.700000000000003,6.800000000000001,2.0,2431.922,64
2024-10-18 15:33:00,74.5,471.4844,2037.0,5.700000000000003,6.9,2.0,2459.406,64
2024-10-18 15:36:00,75.0,475.1736,2037.0,5.700000000000003,6.9,2.0,2463.441,64
2024-10-18 15:39:00,76.0,474.6817,2037.0,5.700000000000003,6.9,2.0999999999999943,2474.925,64
2024-10-18 15:42:00,76.0,472.2223,2037.0,5.799999999999997,6.9,2.0,2475.767,64
2024-10-18 15:45:00,75.5,466.0735,2037.0,5.799999999999997,6.9,2.0,2477.244,64
2024-10-18 15:48:00,76.0,460.9086,2037.0,5.799999999999997,6.9,2.0,2472.548,64
2024-10-18 15:51:00,75.0,454.7599,2037.0,5.799999999999997,6.9,1.9000000000000057,2426.747,64
2024-10-18 15:54:00,74.0,457.4652,2037.0,5.700000000000003,6.9,1.8999999999999986,2402.901,64
2024-10-18 15:57:00,74.0,457.4652,2037.0,5.700000000000003,6.9,2.0,2433.643,64
2024-10-18 16:00:00,74.0,461.6464,2038.0,5.799999999999997,6.9,1.9000000000000057,2431.914,64
2024-10-18 16:03:00,73.5,462.8762,2038.0,5.700000000000003,6.800000000000001,2.0,2399.828,64
2024-10-18 16:06:00,74.0,465.3356,2038.0,5.700000000000003,6.9,1.8999999999999986,2394.713,64
2024-10-18 16:09:00,73.5,462.8762,2038.0,5.700000000000003,6.9,1.8999999999999986,2400.7,64
2024-10-18 16:12:00,73.5,464.1059,2038.0,5.700000000000003,6.9,1.8999999999999986,2393.983,64
2024-10-18 16:15:00,73.0,461.6464,2038.0,5.700000000000003,6.800000000000001,1.8999999999999986,2387.052,35
2024-10-18 16:18:00,74.5,475.9114,2038.0,5.700000000000003,6.800000000000001,2.0999999999999943,2444.021,64
2024-10-18 16:21:00,74.5,484.5197,2038.0,5.799999999999997,6.700000000000001,2.0,2444.329,64
2024-10-18 16:24:00,75.0,474.6817,2038.0,5.799999999999997,6.800000000000001,1.9000000000000057,2429.915,64
2024-10-18 16:27:00,75.5,480.8304,2038.0,5.799999999999997,6.800000000000001,2.1000000000000014,2467.154,64
2024-10-18 16:30:00,76.0,483.2899,2038.0,5.799999999999997,6.7,2.1000000000000014,2482.032,64
2024-10-18 16:33:00,76.0,486.7332,2038.0,5.699999999999996,6.800000000000001,2.200000000000003,2502.356,64
2024-10-18 16:36:00,77.0,483.5359,2038.0,5.899999999999999,6.7,2.0,2499.587,64
2024-10-18 16:39:00,76.5,480.8304,2038.0,6.0,6.800000000000001,1.8999999999999986,2509.121,64
2024-10-18 16:42:00,77.0,481.0764,2038.0,5.899999999999999,6.800000000000001,2.1000000000000014,2524.227,64
2024-10-18 16:45:00,77.0,482.3062,2038.0,5.899999999999999,6.800000000000001,2.0,2552.43,64
2024-10-18 16:48:00,77.0,485.5035,2038.0,5.899999999999999,6.800000000000001,2.0,2580.024,64
2024-10-18 16:51:00,80.5,485.5035,2038.0,6.0,6.800000000000001,2.1000000000000014,2575.483,64
2024-10-18 16:54:00,80.5,483.044,2038.0,6.0,6.800000000000001,2.0,2579.229,64
2024-10-18 16:57:00,79.5,479.8466,2038.0,6.0,6.800000000000001,1.8999999999999986,2558.335,64
2024-10-18 17:00:00,79.0,476.8952,2039.0,6.0,6.800000000000001,1.8999999999999986,2538.934,64
2024-10-18 17:03:00,78.0,474.4358,2039.0,5.899999999999999,6.9,1.7999999999999972,2557.347,64
2024-10-18 17:06:00,77.5,466.0735,2039.0,5.899999999999999,6.9,2.0,2528.53,64
2024-10-18 17:09:00,77.0,462.8762,2039.0,5.899999999999999,6.9,1.7999999999999972,2475.535,64
2024-10-18 17:12:00,76.5,457.2193,2039.0,5.799999999999997,6.9,1.8999999999999986,2451.8,64
2024-10-18 17:15:00,75.5,458.695,2039.0,5.899999999999999,6.9,1.7999999999999972,2438.834,64
2024-10-18 17:18:00,75.0,458.941,2039.0,5.699999999999996,6.9,1.9000000000000057,2416.41,64
2024-10-18 17:21:00,75.0,459.1869,2039.0,5.699999999999996,6.800000000000001,1.9000000000000057,2397.843,64
2024-10-18 17:24:00,74.0,458.695,2039.0,5.699999999999996,6.800000000000001,1.9000000000000057,2391.554,64
2024-10-18 17:27:00,74.5,459.6788,2039.0,5.600000000000001,6.800000000000001,2.0,2393.19,64
2024-10-18 17:30:00,73.0,455.0058,2039.0,5.600000000000001,7.000000000000001,2.0,2369.319,64
2024-10-18 17:33:00,73.5,445.6598,2039.0,5.600000000000001,6.800000000000001,1.8999999999999986,2405.639,35
2024-10-18 17:36:00,72.0,445.1678,2039.0,5.5,6.9,1.8999999999999986,2310.314,35
2024-10-18 17:39:00,71.0,447.3813,2039.0,5.5,6.800000000000001,1.7999999999999972,2286.073,35
2024-10-18 17:42:00,70.0,448.1192,2039.0,5.399999999999999,6.800000000000001,1.7999999999999972,2270.263,35
2024-10-18 17:45:00,70.0,450.0868,2039.0,5.399999999999999,6.800000000000001,1.8999999999999986,2282.004,35
2024-10-18 17:48:00,70.5,449.103,2039.0,5.399999999999999,6.6000000000000005,2.0,2275.163,35
2024-10-18 17:51:00,69.5,448.6111,2039.0,5.399999999999999,6.700000000000001,2.0,2310.973,35
2024-10-18 17:54:00,71.5,450.0868,2039.0,5.5,6.700000000000001,1.8999999999999986,2304.438,35
2024-10-18 17:57:00,71.0,450.3327,2039.0,5.5,6.800000000000001,1.6999999999999957,2289.694,35
2024-10-18 18:00:00,72.5,452.3004,2040.0,5.399999999999999,6.800000000000001,2.0,2298.811,35
2024-10-18 18:03:00,72.5,452.5463,2040.0,5.5,6.800000000000001,1.8999999999999986,2304.017,35
2024-10-18 18:06:00,71.5,452.7923,2040.0,5.5,6.700000000000001,1.7999999999999972,2305.02,35
2024-10-18 18:09:00,71.5,457.4652,2040.0,5.5,6.800000000000001,1.8999999999999986,2299.822,35
2024-10-18 18:12:00,70.5,461.1545,2040.0,5.399999999999999,6.800000000000001,1.8999999999999986,2282.233,35
2024-10-18 18:15:00,71.5,457.2193,2040.0,5.399999999999999,6.800000000000001,2.0,2300.385,35
2024-10-18 18:18:00,72.5,456.7274,2040.0,5.5,6.800000000000001,2.0,2334.194,35
2024-10-18 18:21:00,75.0,458.695,2040.0,5.5,6.800000000000001,2.0,2353.668,64
2024-10-18 18:24:00,72.5,452.5463,2040.0,5.600000000000001,6.800000000000001,1.8999999999999986,2340.816,35
2024-10-18 18:27:00,73.5,455.4977,2040.0,5.600000000000001,6.9,2.0,2347.457,64
2024-10-18 18:30:00,73.0,454.7599,2040.0,5.600000000000001,6.800000000000001,1.8999999999999986,2353.137,35
2024-10-18 18:33:00,73.0,455.2517,2040.0,5.600000000000001,6.799999999999999,1.8999999999999986,2360.856,35
2024-10-18 18:36:00,73.0,458.695,2040.0,5.600000000000001,6.799999999999999,1.8999999999999986,2344.564,35
2024-10-18 18:39:00,73.0,454.2679,2040.0,5.5,6.699999999999999,2.0,2349.075,35
2024-10-18 18:42:00,71.5,450.0868,2040.0,5.5,6.799999999999999,1.7999999999999972,2305.924,35
2024-10-18 18:45:00,72.5,447.8733,2040.0,5.399999999999999,6.8999999999999995,1.8999999999999986,2302.057,35
2024-10-18 18:48:00,71.0,450.5787,2040.0,5.399999999999999,6.8999999999999995,1.7999999999999972,2222.597,35
2024-10-18 18:51:00,70.5,441.7245,2040.0,5.199999999999996,6.499999999999999,1.6000000000000014,2268.194,35
2024-10-18 18:54:00,71.5,439.265,2040.0,5.100000000000001,6.6,2.0,2274.54,35
2024-10-18 18:57:00,69.5,436.5596,2040.0,5.199999999999996,6.699999999999999,1.8000000000000043,2225.735,35
2024-10-18 19:00:00,68.0,442.9543,2041.0,5.199999999999996,6.6,1.9000000000000057,2190.301,35
2024-10-18 19:03:00,67.0,436.5596,2041.0,5.199999999999996,6.699999999999999,1.9000000000000057,2204.396,35
2024-10-18 19:06:00,65.5,448.6111,2041.0,5.199999999999996,6.699999999999999,1.8000000000000043,2130.265,35
2024-10-18 19:09:00,72.0,436.8056,2041.0,5.100000000000001,6.6,1.6999999999999957,2335.956,35
2024-10-18 19:12:00,72.0,449.8409,2041.0,5.100000000000001,6.499999999999999,2.0,2271.655,35
2024-10-18 19:15:00,71.5,440.4948,2041.0,5.199999999999996,6.699999999999999,1.9000000000000057,2322.32,35
2024-10-18 19:18:00,72.0,434.592,2041.0,5.299999999999997,6.799999999999999,1.8999999999999986,2320.539,35
2024-10-18 19:21:00,71.0,446.3976,2041.0,5.299999999999997,6.699999999999999,1.8000000000000043,2293.476,35
2024-10-18 19:24:00,70.5,453.5301,2041.0,5.299999999999997,6.699999999999999,1.8000000000000043,2252.439,35
2024-10-18 19:27:00,70.0,444.184,2041.0,5.299999999999997,6.699999999999999,1.8999999999999986,2275.292,35
2024-10-18 19:30:00,71.0,444.43,2041.0,5.399999999999999,6.799999999999999,1.7999999999999972,2274.438,35
2024-10-18 19:33:00,70.0,451.3165,2041.0,5.399999999999999,6.8999999999999995,2.0,2279.066,35
2024-10-18 19:36:00,69.0,442.9543,2041.0,5.399999999999999,6.8999999999999995,1.7000000000000028,2224.082,35
2024-10-18 19:39:00,66.5,436.8056,2041.0,5.199999999999996,6.6,1.8000000000000043,2168.968,35
2024-10-18 19:42:00,64.0,447.3813,2041.0,5.100000000000001,6.6,1.3999999999999986,2109.466,35
2024-10-18 19:45:00,71.5,444.184,2041.0,5.0,6.5,2.0,2294.121,35
2024-10-18 19:48:00,70.0,431.6406,2041.0,5.100000000000001,6.5,1.7999999999999972,2255.383,35
2024-10-18 19:51:00,70.0,442.4624,2041.0,5.100000000000001,6.6,1.8999999999999986,2274.957,35
2024-10-18 19:54:00,71.5,447.6273,2041.0,5.199999999999996,6.699999999999999,2.0,2316.844,35
2024-10-18 19:57:00,69.0,440.7407,2041.0,5.199999999999996,6.8,1.9000000000000057,2228.655,35
2024-10-18 20:00:00,69.0,449.3489,2042.0,5.199999999999996,6.6,1.8000000000000043,2204.957,35
2024-10-18 20:03:00,68.5,457.4652,2042.0,5.100000000000001,6.6,1.8999999999999986,2223.901,35
2024-10-18 20:06:00,68.5,449.3489,2042.0,5.199999999999996,6.699999999999999,1.9000000000000057,2191.665,35
2024-10-18 20:09:00,68.5,446.8895,2042.0,5.199999999999996,6.5,1.8000000000000043,2201.382,35
2024-10-18 20:12:00,71.0,456.4815,2042.0,5.0,6.3999999999999995,1.8999999999999986,2315.778,35
2024-10-18 20:15:00,73.0,459.1869,2042.0,5.100000000000001,6.5,2.0,2302.906,35
2024-10-18 20:18:00,73.0,444.43,2042.0,5.199999999999996,6.6,2.0,2374.457,35
2024-10-18 20:21:00,74.0,443.2002,2042.0,5.399999999999999,6.699999999999999,1.8999999999999986,2408.177,35
2024-10-18 20:24:00,71.5,449.8409,2042.0,5.399999999999999,6.799999999999999,1.7000000000000028,2305.527,35
2024-10-18 20:27:00,70.0,442.9543,2042.0,5.199999999999996,6.8,1.9000000000000057,2275.638,35
2024-10-18 20:30:00,70.0,443.9381,2042.0,5.199999999999996,6.6,1.9000000000000057,2241.197,35
2024-10-18 20:33:00,68.0,447.3813,2042.0,5.199999999999996,6.6,1.8000000000000043,2177.752,35
2024-10-18 20:36:00,67.5,443.2002,2042.0,5.100000000000001,6.6,1.8999999999999986,2188.762,35
2024-10-18 20:39:00,68.0,440.2488,2042.0,5.100000000000001,6.6,2.0,2184.138,35
2024-10-18 20:42:00,67.0,435.0839,2042.0,5.0,6.699999999999999,1.8999999999999986,2132.084,35
2024-10-18 20:45:00,65.0,443.6921,2042.0,5.0,6.699999999999999,1.6999999999999957,2091.804,35
2024-10-18 20:48:00,69.0,437.7894,2042.0,4.899999999999999,6.3999999999999995,1.7999999999999972,2205.757,27
2024-10-18 20:51:00,67.5,427.2136,2042.0,4.899999999999999,6.5,1.6000000000000014,2195.549,27
2024-10-18 20:54:00,69.0,433.3623,2042.0,4.899999999999999,6.5,1.7999999999999972,2225.732,35
2024-10-18 20:57:00,68.5,441.9705,2042.0,5.0,6.6,1.6999999999999957,2204.389,35
2024-10-18 21:00:00,68.0,441.7245,2043.0,5.0,6.3999999999999995,1.6000000000000014,2251.221,27
2024-10-18 21:03:00,71.5,440.2488,2043.0,5.0,6.699999999999999,1.7999999999999972,2308.135,35
2024-10-18 21:06:00,72.0,455.2517,2043.0,5.100000000000001,6.699999999999999,1.8999999999999986,2330.092,35
2024-10-18 21:09:00,72.5,460.9086,2043.0,5.199999999999996,6.8,2.0,2354.917,35
2024-10-18 21:12:00,72.5,451.8085,2043.0,5.299999999999997,6.699999999999999,2.0,2336.507,35
2024-10-18 21:15:00,72.0,458.4491,2043.0,5.299999999999997,6.6,1.8999999999999986,2295.617,35
2024-10-18 21:18:00,70.0,462.3843,2043.0,5.299999999999997,6.6,1.8000000000000043,2270.82,35
2024-10-18 21:21:00,69.5,444.184,2043.0,5.199999999999996,6.6,1.8000000000000043,2228.625,35
2024-10-18 21:24:00,69.0,451.0706,2043.0,5.199999999999996,6.6,1.8000000000000043,2215.742,35
2024-10-18 21:27:00,67.5,444.184,2043.0,5.200000000000003,6.8,1.7999999999999972,2189.356,35
2024-10-18 21:30:00,66.5,435.3299,2043.0,5.0,6.699999999999999,1.7999999999999972,2144.896,35
2024-10-18 21:33:00,65.0,440.0029,2043.0,5.100000000000001,6.5,1.5,2087.244,27
2024-10-18 21:36:00,69.0,444.9219,2043.0,5.0,6.3,1.7999999999999972,2247.728,27
2024-10-18 21:39:00,68.0,434.592,2043.0,5.0,6.4,1.7000000000000028,2198.955,27
2024-10-18 21:42:00,68.0,437.0515,2043.0,4.699999999999996,6.3,1.8000000000000043,2193.32,27
2024-10-18 21:45:00,67.5,446.3976,2043.0,4.899999999999999,6.4,1.7000000000000028,2173.304,27
2024-10-18 21:48:00,67.5,435.5758,2043.0,4.899999999999999,6.5,1.7000000000000028,2153.42,27
2024-10-18 21:51:00,67.5,449.3489,2043.0,4.699999999999996,6.3,1.7000000000000028,2187.828,27
2024-10-18 21:54:00,70.5,465.0897,2043.0,5.100000000000001,6.4,2.1999999999999957,2252.006,35
2024-10-18 21:57:00,70.0,462.3843,2043.0,5.5,6.5,2.0,2282.292,35
2024-10-18 22:00:00,71.0,472.4682,2044.0,5.5,6.5,1.8999999999999986,2313.789,35
2024-10-18 22:03:00,71.5,483.2899,2044.0,5.700000000000003,6.5,2.0,2323.818,35
2024-10-18 22:06:00,72.5,477.3871,2044.0,5.700000000000003,6.5,2.0999999999999943,2366.207,35
2024-10-18 22:09:00,72.5,481.8142,2044.0,5.699999999999996,6.5,2.0,2340.762,35
2024-10-18 22:12:00,73.0,478.125,2044.0,5.899999999999999,6.6,2.0,2363.943,64
2024-10-18 22:15:00,73.0,464.8438,2044.0,5.699999999999996,6.6,1.9000000000000057,2361.321,35
2024-10-18 22:18:00,73.0,469.0249,2044.0,5.799999999999997,6.6,1.9000000000000057,2345.204,35
2024-10-18 22:21:00,72.0,470.0087,2044.0,5.700000000000003,6.6,1.8999999999999986,2324.219,35
2024-10-18 22:24:00,69.0,456.4815,2044.0,5.700000000000003,6.8,1.5999999999999943,2302.142,35
2024-10-18 22:27:00,69.0,445.6598,2044.0,5.5,6.699999999999999,1.6999999999999957,2212.827,35
2024-10-18 22:30:00,70.5,457.7112,2044.0,5.199999999999996,6.4,1.6000000000000014,2281.725,35
2024-10-18 22:33:00,73.0,457.4652,2044.0,5.299999999999997,6.6,2.1000000000000014,2346.539,35
2024-10-18 22:36:00,69.5,445.6598,2044.0,5.5,6.6000000000000005,1.8999999999999986,2257.123,35
2024-10-18 22:39:00,66.5,443.6921,2044.0,5.299999999999997,6.4,1.8000000000000043,2136.284,27
2024-10-18 22:42:00,66.0,450.5787,2044.0,5.299999999999997,6.7,1.6000000000000014,2114.972,35
2024-10-18 22:45:00,65.5,449.8409,2044.0,5.200000000000003,6.4,1.8999999999999986,2154.429,27
2024-10-18 22:48:00,66.5,448.8571,2044.0,5.200000000000003,6.4,1.8999999999999986,2140.765,27
2024-10-18 22:51:00,70.5,450.0868,2044.0,5.199999999999996,6.4,1.9000000000000057,2250.646,35
2024-10-18 22:54:00,70.5,459.9248,2044.0,5.199999999999996,6.5,2.0,2279.625,35
2024-10-18 22:57:00,69.0,455.4977,2044.0,5.399999999999999,6.6,1.7999999999999972,2243.784,35
2024-10-18 23:00:00,69.0,451.0706,2045.0,5.299999999999997,6.6,1.8999999999999986,2252.224,35
2024-10-18 23:03:00,68.0,456.4815,2045.0,5.299999999999997,6.6,1.8000000000000043,2216.942,35
2024-10-18 23:06:00,67.5,445.6598,2045.0,5.299999999999997,6.699999999999999,1.7000000000000028,2184.875,35
2024-10-18 23:09:00,66.5,493.6198,2045.0,5.199999999999996,6.6,1.9000000000000057,2238.783,35
2024-10-18 23:12:00,74.5,505.4254,2045.0,5.5,6.3999999999999995,1.7000000000000028,2423.811,16
2024-10-18 23:15:00,74.5,503.9496,2045.0,5.199999999999996,6.3999999999999995,1.9000000000000057,2446.383,16
2024-10-18 23:18:00,75.0,516.2471,2045.0,5.299999999999997,6.5,2.0,2469.533,16
2024-10-18 23:21:00,75.5,515.5093,2045.0,5.199999999999996,6.3999999999999995,2.200000000000003,2472.646,16
2024-10-18 23:24:00,75.0,512.066,2045.0,5.199999999999996,6.5,2.1000000000000014,2493.12,16
2024-10-18 23:27:00,76.0,515.2633,2045.0,5.199999999999996,6.5,2.200000000000003,2497.309,16
2024-10-18 23:30:00,76.5,507.147,2045.0,5.299999999999997,6.5,2.1000000000000014,2496.162,64
2024-10-18 23:33:00,76.0,498.2928,2045.0,5.299999999999997,6.5,2.1000000000000014,2486.68,64
2024-10-18 23:36:00,75.5,491.8981,2045.0,5.199999999999996,6.6,2.1000000000000014,2475.138,64
2024-10-18 23:39:00,75.0,501.9821,2045.0,5.299999999999997,6.5,2.0,2452.398,16
2024-10-18 23:42:00,74.0,492.1441,2045.0,5.100000000000001,6.5,2.0,2409.608,16
2024-10-18 23:45:00,74.5,493.3738,2045.0,5.200000000000003,6.5,2.0,2438.426,16
2024-10-18 23:48:00,75.0,493.6198,2045.0,5.200000000000003,6.5,2.0999999999999943,2449.337,64
2024-10-18 23:51:00,75.5,497.8009,2045.0,5.200000000000003,6.6,2.1999999999999957,2475.132,64
2024-10-18 23:54:00,76.0,499.7685,2045.0,5.200000000000003,6.5,2.1999999999999957,2475.015,64
2024-10-18 23:57:00,76.0,497.8009,2045.0,5.299999999999997,6.6,2.0,2489.88,64
2024-10-19 00:00:00,76.0,488.4549,2046.0,5.299999999999997,6.6,2.0,2483.498,64
2024-10-19 00:03:00,76.5,487.4711,2046.0,5.299999999999997,6.6,2.200000000000003,2471.955,64
2024-10-19 00:06:00,75.5,479.6007,2046.0,5.299999999999997,6.699999999999999,2.1000000000000014,2483.729,64
2024-10-19 00:09:00,74.5,473.9438,2046.0,5.200000000000003,6.8,2.0,2431.601,64
2024-10-19 00:12:00,74.0,480.0926,2046.0,5.5,6.6,2.1999999999999957,2412.12,64
2024-10-19 00:15:00,73.0,463.3681,2046.0,5.600000000000001,6.6,2.0,2417.198,35
2024-10-19 00:18:00,73.0,478.371,2046.0,5.799999999999997,6.6,1.9000000000000057,2388.505,64
2024-10-19 00:21:00,73.0,464.1059,2046.0,5.699999999999996,6.6,2.1000000000000014,2382.123,35
2024-10-19 00:24:00,73.5,473.206,2046.0,5.799999999999997,6.6,2.1000000000000014,2364.318,64
2024-10-19 00:27:00,71.0,462.8762,2046.0,5.799999999999997,6.6,2.0,2321.869,35
2024-10-19 00:30:00,70.0,466.5654,2046.0,5.799999999999997,6.6,1.9000000000000057,2300.581,35
2024-10-19 00:33:00,71.0,460.1707,2046.0,5.799999999999997,6.8,1.9000000000000057,2321.664,35
2024-10-19 00:36:00,71.0,468.7789,2046.0,5.799999999999997,6.699999999999999,1.9000000000000057,2308.042,35
2024-10-19 00:39:00,71.0,455.2517,2046.0,5.700000000000003,6.6,1.8999999999999986,2313.24,35
2024-10-19 00:42:00,70.0,456.4815,2046.0,5.799999999999997,6.6,1.9000000000000057,2300.64,35
2024-10-19 00:45:00,70.5,460.4167,2046.0,5.700000000000003,6.6,2.0,2322.441,35
2024-10-19 00:48:00,71.0,466.0735,2046.0,5.799999999999997,6.699999999999999,1.9000000000000057,2346.035,35
2024-10-19 00:51:00,72.5,469.0249,2046.0,5.799999999999997,6.699999999999999,2.0,2357.493,35
2024-10-19 00:54:00,74.0,462.3843,2046.0,6.0,6.8,1.8999999999999986,2398.588,64
2024-10-19 00:57:00,72.5,475.6655,2046.0,6.0,6.6,1.8999999999999986,2365.096,64
2024-10-19 01:00:00,73.0,467.0573,2047.0,6.0,6.6,2.1000000000000014,2395.922,64
2024-10-19 01:03:00,72.0,480.0926,2047.0,6.0,6.6,1.7999999999999972,2372.809,64
2024-10-19 01:06:00,73.0,461.4005,2047.0,6.0,6.6,1.7999999999999972,2346.59,35
2024-10-19 01:09:00,71.0,467.7951,2047.0,5.799999999999997,6.699999999999999,1.8000000000000043,2312.921,35
2024-10-19 01:12:00,68.5,452.7923,2047.0,5.700000000000003,6.3999999999999995,1.5999999999999943,2311.145,27
2024-10-19 01:15:00,72.5,465.8275,2047.0,5.700000000000003,6.5,2.0999999999999943,2375.289,35
2024-10-19 01:18:00,72.0,458.941,2047.0,6.0,6.5,2.0,2371.44,35
2024-10-19 01:21:00,72.0,466.5654,2047.0,6.200000000000003,6.5,1.7999999999999972,2363.725,35
2024-10-19 01:24:00,72.0,463.86,2047.0,6.200000000000003,6.5,1.8999999999999986,2367.298,35
2024-10-19 01:27:00,72.5,473.206,2047.0,6.299999999999997,6.5,1.8000000000000043,2374.52,64
2024-10-19 01:30:00,71.5,469.7627,2047.0,6.299999999999997,6.5,1.9000000000000057,2377.007,35
2024-10-19 01:33:00,73.5,479.3548,2047.0,6.5,6.4,2.0,2380.563,16
2024-10-19 01:36:00,73.0,474.9276,2047.0,6.5,6.5,1.7999999999999972,2423.738,64
2024-10-19 01:39:00,75.0,481.8142,2047.0,6.600000000000001,6.4,1.8999999999999986,2479.273,16
2024-10-19 01:42:00,76.5,474.6817,2047.0,6.600000000000001,6.699999999999999,2.0,2436.298,64
2024-10-19 01:45:00,76.0,487.2251,2047.0,6.600000000000001,6.5,2.0,2461.231,64
2024-10-19 01:48:00,76.0,472.7141,2047.0,6.700000000000003,6.6,1.8999999999999986,2501.383,64
2024-10-19 01:51:00,75.5,483.044,2047.0,6.700000000000003,6.6,1.7999999999999972,2474.93,64
2024-10-19 01:54:00,74.5,469.0249,2047.0,6.600000000000001,6.6,2.0,2441.863,64
2024-10-19 01:57:00,74.0,477.3871,2047.0,6.600000000000001,6.6,1.8999999999999986,2375.776,64
2024-10-19 02:00:00,73.0,466.3194,2048.0,6.5,6.6,1.7999999999999972,2413.738,64
2024-10-19 02:03:00,72.5,473.452,2048.0,6.399999999999999,6.7,1.8000000000000043,2367.277,64
2024-10-19 02:06:00,71.0,449.8409,2048.0,6.5,6.7,1.7000000000000028,2360.125,22
2024-10-19 02:09:00,70.5,456.2355,2048.0,6.200000000000003,6.3,1.3999999999999986,2316.524,23
2024-10-19 02:12:00,70.5,455.2517,2048.0,6.0,6.4,1.7000000000000028,2291.477,23
2024-10-19 02:15:00,70.0,450.3327,2048.0,6.0,6.4,1.7000000000000028,2287.023,23
2024-10-19 02:18:00,70.0,460.9086,2048.0,6.0,6.5,1.7000000000000028,2298.272,35
2024-10-19 02:21:00,70.0,447.6273,2048.0,6.100000000000001,6.6,1.6000000000000014,2281.063,35
2024-10-19 02:24:00,69.0,464.8438,2048.0,6.100000000000001,6.5,1.6999999999999957,2298.785,35
2024-10-19 02:27:00,70.5,461.4005,2048.0,6.100000000000001,6.6,1.8999999999999986,2332.456,35
2024-10-19 02:30:00,71.5,472.4682,2048.0,6.200000000000003,6.5,1.8999999999999986,2341.656,35
2024-10-19 02:33:00,71.5,461.6464,2048.0,6.299999999999997,6.5,1.9000000000000057,2322.516,35
2024-10-19 02:36:00,70.5,476.8952,2048.0,6.299999999999997,6.4,1.8000000000000043,2318.531,35
2024-10-19 02:39:00,70.5,473.206,2048.0,6.299999999999997,6.5,1.8000000000000043,2277.102,35
2024-10-19 02:42:00,71.0,475.9114,2048.0,6.200000000000003,6.5,1.8999999999999986,2321.864,35
2024-10-19 02:45:00,70.0,467.7951,2048.0,6.200000000000003,6.5,1.7999999999999972,2272.595,35
2024-10-19 02:48:00,69.0,472.2223,2048.0,6.100000000000001,6.3,1.5,2293.545,23
2024-10-19 02:51:00,72.0,467.0573,2048.0,6.100000000000001,6.4,1.7999999999999972,2392.618,23
2024-10-19 02:54:00,75.0,466.3194,2048.0,6.200000000000003,6.4,2.0,2462.522,64
2024-10-19 02:57:00,72.5,477.1412,2048.0,6.299999999999997,6.6,1.9000000000000057,2384.949,64
2024-10-19 03:00:00,73.5,460.1707,2049.0,6.299999999999997,6.5,2.0,2395.399,64
2024-10-19 03:03:00,74.0,478.371,2049.0,6.399999999999999,6.6,1.8999999999999986,2436.342,64
2024-10-19 03:06:00,74.0,465.0897,2049.0,6.5,6.6,1.7999999999999972,2433.35,64
2024-10-19 03:09:00,73.0,478.6169,2049.0,6.5,6.6,1.8999999999999986,2392.534,64
2024-10-19 03:12:00,73.0,472.4682,2049.0,6.600000000000001,6.7,1.8999999999999986,2404.815,64
2024-10-19 03:15:00,72.0,474.4358,2049.0,6.5,6.6,1.7000000000000028,2374.735,64
2024-10-19 03:18:00,72.5,462.6302,2049.0,6.399999999999999,6.7,1.8999999999999986,2410.48,64
2024-10-19 03:21:00,71.5,461.6464,2049.0,6.299999999999997,6.8,1.9000000000000057,2302.208,35
2024-10-19 03:24:00,71.0,464.5978,2049.0,6.200000000000003,6.4,1.5,2348.504,23
2024-10-19 03:27:00,73.5,451.8085,2049.0,6.200000000000003,6.7,1.8999999999999986,2400.904,64
2024-10-19 03:30:00,74.0,455.4977,2049.0,6.299999999999997,6.7,1.9000000000000057,2393.493,64
2024-10-19 03:33:00,72.5,463.3681,2049.0,6.299999999999997,6.7,1.8000000000000043,2375.355,64
2024-10-19 03:36:00,70.5,462.8762,2049.0,6.299999999999997,6.7,1.7000000000000028,2317.398,35
2024-10-19 03:39:00,70.5,460.4167,2049.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2302.832,35
2024-10-19 03:42:00,70.5,461.1545,2049.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2289.827,35
2024-10-19 03:45:00,69.5,448.8571,2049.0,6.200000000000003,6.6000000000000005,1.7999999999999972,2276.697,35
2024-10-19 03:48:00,67.5,457.7112,2049.0,6.200000000000003,6.5,1.2999999999999972,2282.27,23
2024-10-19 03:51:00,69.5,441.2326,2049.0,6.0,6.4,1.6000000000000014,2267.703,27
2024-10-19 03:54:00,68.0,450.0868,2049.0,5.899999999999999,6.4,1.6000000000000014,2206.085,27
2024-10-19 03:57:00,68.0,445.4138,2049.0,5.700000000000003,6.300000000000001,1.5,2254.931,27
2024-10-19 04:00:00,70.0,456.7274,2050.0,5.799999999999997,6.6000000000000005,1.9000000000000057,2278.905,35
2024-10-19 04:03:00,68.5,441.2326,2050.0,6.0,6.6000000000000005,1.7999999999999972,2266.499,23
2024-10-19 04:06:00,68.0,465.0897,2050.0,6.0,6.5,1.7999999999999972,2224.685,35
2024-10-19 04:09:00,67.5,451.8085,2050.0,6.0,6.4,1.7000000000000028,2216.253,27
2024-10-19 04:12:00,67.5,464.8438,2050.0,6.0,6.4,1.7000000000000028,2222.645,27
2024-10-19 04:15:00,67.5,460.1707,2050.0,5.899999999999999,6.500000000000001,1.6000000000000014,2188.696,35
2024-10-19 04:18:00,71.0,457.9572,2050.0,6.0,6.2,1.6000000000000014,2344.665,27
2024-10-19 04:21:00,72.0,467.7951,2050.0,6.0,6.4,1.7999999999999972,2395.722,35
2024-10-19 04:24:00,71.0,454.7599,2050.0,6.100000000000001,6.6000000000000005,2.0,2336.998,35
2024-10-19 04:27:00,71.5,474.4358,2050.0,6.299999999999997,6.6000000000000005,1.9000000000000057,2319.374,35
2024-10-19 04:30:00,70.5,462.8762,2050.0,6.299999999999997,6.5,1.7000000000000028,2346.988,35
2024-10-19 04:33:00,70.5,479.3548,2050.0,6.200000000000003,6.5,1.8999999999999986,2312.015,35
2024-10-19 04:36:00,69.0,466.0735,2050.0,6.200000000000003,6.4,1.7999999999999972,2312.816,23
2024-10-19 04:39:00,70.5,479.3548,2050.0,6.200000000000003,6.4,1.8999999999999986,2316.471,16
2024-10-19 04:42:00,71.0,469.7627,2050.0,6.200000000000003,6.4,1.8999999999999986,2318.156,23
2024-10-19 04:45:00,70.5,479.3548,2050.0,6.200000000000003,6.4,1.8999999999999986,2325.687,16
2024-10-19 04:48:00,71.0,475.1736,2050.0,6.100000000000001,6.1000000000000005,1.6999999999999957,2390.864,23
2024-10-19 04:51:00,73.0,477.1412,2050.0,6.200000000000003,6.200000000000001,1.6999999999999957,2391.691,16
2024-10-19 04:54:00,73.0,462.8762,2050.0,6.100000000000001,6.300000000000001,1.8999999999999986,2380.014,23
2024-10-19 04:57:00,72.0,468.533,2050.0,6.200000000000003,6.4,1.7999999999999972,2367.737,23
2024-10-19 05:00:00,71.5,463.86,2051.0,6.200000000000003,6.4,1.7999999999999972,2352.36,23
2024-10-19 05:03:00,70.0,464.5978,2051.0,6.299999999999997,6.4,1.7000000000000028,2299.495,23
2024-10-19 05:06:00,70.0,481.0764,2051.0,6.200000000000003,6.300000000000001,1.7999999999999972,2272.776,16
2024-10-19 05:09:00,71.0,477.1412,2051.0,6.299999999999997,6.4,1.7000000000000028,2320.483,16
2024-10-19 05:12:00,71.5,485.0116,2051.0,6.299999999999997,6.300000000000001,1.8000000000000043,2347.701,16
2024-10-19 05:15:00,73.0,478.371,2051.0,6.399999999999999,6.4,1.8999999999999986,2395.573,16
2024-10-19 05:18:00,73.5,489.6846,2051.0,6.5,6.6000000000000005,1.8999999999999986,2422.178,64
2024-10-19 05:21:00,73.0,482.3062,2051.0,6.5,6.4,2.0,2416.94,16
2024-10-19 05:24:00,73.5,498.2928,2051.0,6.600000000000001,6.4,1.7999999999999972,2434.941,16
2024-10-19 05:27:00,74.0,481.0764,2051.0,6.399999999999999,6.4,1.7999999999999972,2409.91,16
2024-10-19 05:30:00,73.0,483.044,2051.0,6.5,6.4,1.7999999999999972,2385.161,16
2024-10-19 05:33:00,70.5,466.5654,2051.0,6.399999999999999,6.4,1.6000000000000014,2288.402,23
2024-10-19 05:36:00,72.0,468.533,2051.0,6.100000000000001,6.2,1.6000000000000014,2355.671,23
2024-10-19 05:39:00,71.5,479.6007,2051.0,6.299999999999997,6.4,1.9000000000000057,2344.829,16
2024-10-19 05:42:00,71.0,462.8762,2051.0,6.399999999999999,6.5,1.8000000000000043,2322.14,23
2024-10-19 05:45:00,70.0,473.452,2051.0,6.299999999999997,6.4,1.7000000000000028,2275.795,23
2024-10-19 05:48:00,71.5,460.9086,2051.0,6.100000000000001,6.200000000000001,1.5,2331.664,23
2024-10-19 05:51:00,73.0,457.4652,2051.0,6.100000000000001,6.300000000000001,1.6999999999999957,2383.13,23
2024-10-19 05:54:00,71.0,463.86,2051.0,6.200000000000003,6.200000000000001,1.7999999999999972,2298.715,23
2024-10-19 05:57:00,71.5,472.2223,2051.0,6.200000000000003,6.300000000000001,1.7999999999999972,2315.334,23
2024-10-19 06:00:00,71.0,472.7141,2052.0,6.200000000000003,6.500000000000001,1.6999999999999957,2323.14,35
2024-10-19 06:03:00,70.5,470.7465,2052.0,6.200000000000003,6.4,1.7999999999999972,2315.719,23
2024-10-19 06:06:00,71.5,478.371,2052.0,6.200000000000003,6.4,1.8999999999999986,2339.333,16
2024-10-19 06:09:00,69.5,480.8304,2052.0,6.200000000000003,6.300000000000001,1.7999999999999972,2276.616,23
2024-10-19 06:12:00,69.0,470.7465,2052.0,6.200000000000003,6.300000000000001,1.6999999999999957,2317.087,23
2024-10-19 06:15:00,69.0,477.1412,2052.0,6.200000000000003,6.4,1.6999999999999957,2251.91,35
2024-10-19 06:18:00,70.5,478.6169,2052.0,6.200000000000003,6.4,1.8999999999999986,2259.825,35
2024-10-19 06:21:00,67.5,469.0249,2052.0,6.200000000000003,6.4,1.5999999999999943,2292.719,27
2024-10-19 06:24:00,73.0,473.452,2052.0,6.100000000000001,6.2,1.7999999999999972,2394.213,16
2024-10-19 06:27:00,73.0,483.7818,2052.0,6.200000000000003,6.4,2.0,2421.542,16
2024-10-19 06:30:00,74.0,472.7141,2052.0,6.299999999999997,6.4,1.8000000000000043,2383.294,16
2024-10-19 06:33:00,75.0,485.7494,2052.0,6.299999999999997,6.300000000000001,1.9000000000000057,2462.7,16
2024-10-19 06:36:00,74.5,477.6331,2052.0,6.399999999999999,6.300000000000001,1.8000000000000043,2427.965,16
2024-10-19 06:39:00,74.5,488.2089,2052.0,6.5,6.4,1.7999999999999972,2424.879,16
2024-10-19 06:42:00,76.0,481.3224,2052.0,6.200000000000003,6.5,1.6999999999999957,2469.615,64
2024-10-19 06:45:00,75.5,489.1927,2052.0,6.100000000000001,6.6000000000000005,2.0,2448.126,64
2024-10-19 06:48:00,73.5,490.9144,2052.0,6.100000000000001,6.500000000000001,1.6999999999999957,2396.147,16
2024-10-19 06:51:00,73.0,470.0087,2052.0,6.0,6.500000000000001,1.7999999999999972,2357.983,35
2024-10-19 06:54:00,71.0,474.9276,2052.0,6.0,6.500000000000001,1.7999999999999972,2314.825,35
2024-10-19 06:57:00,72.0,475.1736,2052.0,5.899999999999999,6.500000000000001,1.8000000000000043,2279.585,35
2024-10-19 07:00:00,72.0,467.5492,2053.0,5.799999999999997,6.500000000000001,2.0,2386.075,35
2024-10-19 07:03:00,72.0,472.7141,2053.0,5.799999999999997,6.500000000000001,1.8000000000000043,2307.589,35
