Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-20 08:30:00,80.0,538.3825,2078.0,4.900000000000002,6.4,2.299999999999997,2592.253,16
2024-10-20 08:33:00,80.0,532.9717,2078.0,4.900000000000002,6.4,2.1000000000000014,2573.472,16
2024-10-20 08:36:00,80.0,532.9717,2078.0,4.900000000000002,6.4,2.1000000000000014,2580.058,16
2024-10-20 08:39:00,79.5,496.0793,2078.0,4.900000000000002,6.7,2.0,2526.217,64
2024-10-20 08:42:00,77.0,498.0469,2078.0,4.800000000000001,6.7,2.1000000000000014,2498.917,64
2024-10-20 08:45:00,77.0,490.9144,2078.0,4.800000000000001,6.6,2.0,2485.188,64
2024-10-20 08:48:00,77.5,510.5902,2078.0,4.800000000000001,6.6,2.1000000000000014,2490.096,64
2024-10-20 08:51:00,77.0,496.8171,2078.0,4.800000000000001,6.6,2.1000000000000014,2510.354,64
2024-10-20 08:54:00,76.5,500.9983,2078.0,4.800000000000001,6.6,2.1000000000000014,2503.421,64
2024-10-20 08:57:00,77.0,492.8819,2078.0,4.800000000000001,6.6,2.1000000000000014,2487.9,64
2024-10-20 09:00:00,77.0,493.6198,2079.0,4.800000000000001,6.6,2.0,2476.029,64
2024-10-20 09:03:00,75.0,498.5388,2079.0,4.699999999999999,6.5,2.1000000000000014,2442.665,16
2024-10-20 09:06:00,75.5,505.6713,2079.0,4.800000000000001,6.5,2.0,2458.599,16
2024-10-20 09:09:00,77.0,514.5255,2079.0,4.800000000000001,6.4,2.1000000000000014,2485.043,16
2024-10-20 09:12:00,76.0,513.2957,2079.0,4.800000000000001,6.4,2.0,2484.266,16
2024-10-20 09:15:00,76.5,513.7876,2079.0,4.800000000000001,6.5,2.1000000000000014,2483.96,16
2024-10-20 09:18:00,76.5,507.8849,2079.0,4.800000000000001,6.5,2.0,2446.033,64
2024-10-20 09:21:00,76.0,496.8171,2079.0,4.699999999999999,6.4,2.1000000000000014,2440.244,16
2024-10-20 09:24:00,76.0,500.9983,2079.0,4.699999999999999,6.4,2.0,2444.406,16
2024-10-20 09:27:00,75.0,505.1794,2079.0,4.699999999999999,6.5,2.0,2432.662,16
2024-10-20 09:30:00,75.0,494.8495,2079.0,4.599999999999998,6.5,2.1000000000000014,2425.727,16
2024-10-20 09:33:00,75.0,501.4901,2079.0,4.599999999999998,6.5,2.1000000000000014,2432.959,16
2024-10-20 09:36:00,75.0,500.7523,2079.0,4.599999999999998,6.5,2.1000000000000014,2420.555,16
2024-10-20 09:39:00,75.0,494.1117,2079.0,4.599999999999998,6.5,2.1000000000000014,2421.07,16
2024-10-20 09:42:00,76.0,502.228,2079.0,4.699999999999999,6.6,2.200000000000003,2453.808,64
2024-10-20 09:45:00,77.0,493.1279,2079.0,4.800000000000001,6.6,2.1000000000000014,2478.705,64
2024-10-20 09:48:00,76.5,503.4577,2079.0,4.799999999999997,6.6,2.200000000000003,2465.881,64
2024-10-20 09:51:00,76.5,498.2928,2079.0,4.800000000000001,6.5,2.0,2474.559,64
2024-10-20 09:54:00,77.0,494.1117,2079.0,4.799999999999997,6.6,2.1000000000000014,2461.988,64
2024-10-20 09:57:00,77.5,502.7199,2079.0,4.699999999999999,6.6,2.1000000000000014,2465.404,64
2024-10-20 10:00:00,76.0,493.1279,2080.0,4.699999999999999,6.5,2.1000000000000014,2459.849,64
2024-10-20 10:03:00,76.0,498.0469,2080.0,4.699999999999996,6.6,2.200000000000003,2480.256,64
2024-10-20 10:06:00,77.5,500.9983,2080.0,4.799999999999997,6.5,2.1000000000000014,2494.851,64
2024-10-20 10:09:00,76.5,495.3414,2080.0,4.799999999999997,6.5,2.1000000000000014,2466.36,64
2024-10-20 10:12:00,76.5,503.4577,2080.0,4.799999999999997,6.5,2.1000000000000014,2485.57,64
2024-10-20 10:15:00,76.0,498.2928,2080.0,4.799999999999997,6.6,2.1000000000000014,2450.247,64
2024-10-20 10:18:00,75.5,490.9144,2080.0,4.799999999999997,6.6,2.1000000000000014,2452.042,64
2024-10-20 10:21:00,75.0,497.309,2080.0,4.699999999999996,6.5,2.1000000000000014,2443.461,16
2024-10-20 10:24:00,75.5,500.5063,2080.0,4.699999999999996,6.5,2.0,2442.055,16
2024-10-20 10:27:00,75.5,492.39,2080.0,4.699999999999996,6.6,2.200000000000003,2463.699,64
2024-10-20 10:30:00,75.5,499.0307,2080.0,4.699999999999996,6.5,2.1000000000000014,2452.042,16
2024-10-20 10:33:00,76.0,498.5388,2080.0,4.699999999999996,6.5,2.1000000000000014,2470.261,64
2024-10-20 10:36:00,74.5,488.4549,2080.0,4.699999999999996,6.5,2.1000000000000014,2444.334,35
2024-10-20 10:39:00,75.0,499.5226,2080.0,4.699999999999996,6.5,2.1000000000000014,2450.659,16
2024-10-20 10:42:00,75.0,490.9144,2080.0,4.699999999999996,6.5,2.1000000000000014,2464.102,64
2024-10-20 10:45:00,76.5,496.0793,2080.0,4.699999999999996,6.6,2.200000000000003,2467.157,64
2024-10-20 10:48:00,76.0,499.7685,2080.0,4.699999999999996,6.6,2.200000000000003,2482.85,64
2024-10-20 10:51:00,75.0,488.2089,2080.0,4.699999999999996,6.6,2.0,2440.689,64
2024-10-20 10:54:00,74.5,497.8009,2080.0,4.699999999999996,6.5,2.0,2433.55,16
2024-10-20 10:57:00,74.5,497.8009,2080.0,4.699999999999996,6.5,2.1000000000000014,2449.315,16
2024-10-20 11:00:00,74.0,500.7523,2081.0,4.699999999999996,6.5,2.0,2422.314,16
2024-10-20 11:03:00,75.0,495.5874,2081.0,4.699999999999996,6.5,2.0,2440.747,16
2024-10-20 11:06:00,75.0,499.5226,2081.0,4.699999999999996,6.6,2.0,2447.63,64
2024-10-20 11:09:00,75.0,495.8333,2081.0,4.699999999999996,6.6,2.0,2457.114,64
2024-10-20 11:12:00,75.5,498.0469,2081.0,4.699999999999996,6.5,2.0,2452.848,16
2024-10-20 11:15:00,75.5,502.9659,2081.0,4.699999999999996,6.5,2.1000000000000014,2460.302,16
2024-10-20 11:18:00,76.0,505.4254,2081.0,4.699999999999996,6.5,2.200000000000003,2467.924,16
2024-10-20 11:21:00,76.0,504.1956,2081.0,4.699999999999996,6.5,2.200000000000003,2469.75,16
2024-10-20 11:24:00,76.5,499.2766,2081.0,4.699999999999996,6.5,2.200000000000003,2468.557,64
2024-10-20 11:27:00,75.5,495.8333,2081.0,4.699999999999996,6.5,2.200000000000003,2469.113,64
2024-10-20 11:30:00,76.0,500.2604,2081.0,4.699999999999996,6.6,2.0,2454.301,64
2024-10-20 11:33:00,76.5,490.9144,2081.0,4.699999999999996,6.6,2.200000000000003,2469.395,64
2024-10-20 11:36:00,75.5,494.1117,2081.0,4.699999999999996,6.6,2.1000000000000014,2464.261,64
2024-10-20 11:39:00,75.0,497.8009,2081.0,4.699999999999996,6.6,2.1000000000000014,2467.251,64
2024-10-20 11:42:00,75.5,484.7656,2081.0,4.699999999999996,6.699999999999999,2.0,2454.227,64
2024-10-20 11:45:00,75.5,492.39,2081.0,4.699999999999996,6.699999999999999,2.0,2444.889,64
2024-10-20 11:48:00,75.0,487.2251,2081.0,4.699999999999996,6.699999999999999,2.0,2425.843,64
2024-10-20 11:51:00,75.0,486.9792,2081.0,4.699999999999996,6.6,2.0,2453.797,64
2024-10-20 11:54:00,75.0,496.0793,2081.0,4.699999999999996,6.6,2.0,2393.934,64
2024-10-20 11:57:00,74.5,481.8142,2081.0,4.699999999999996,6.6,2.0,2430.212,35
2024-10-20 12:00:00,74.5,486.9792,2082.0,4.600000000000001,6.5,2.0999999999999943,2425.202,35
2024-10-20 12:03:00,74.0,490.4225,2082.0,4.600000000000001,6.6,2.0999999999999943,2385.344,35
2024-10-20 12:06:00,72.5,476.8952,2082.0,4.600000000000001,6.6,2.0,2357.642,35
2024-10-20 12:09:00,72.5,476.8952,2082.0,4.600000000000001,6.6,1.8999999999999986,2350.998,35
2024-10-20 12:12:00,72.5,485.5035,2082.0,4.5,6.6,2.1000000000000014,2369.162,35
2024-10-20 12:15:00,72.5,475.6655,2082.0,4.600000000000001,6.699999999999999,2.0,2370.652,35
2024-10-20 12:18:00,72.0,475.9114,2082.0,4.5,6.699999999999999,2.1000000000000014,2385.978,35
2024-10-20 12:21:00,74.0,482.5521,2082.0,4.600000000000001,6.699999999999999,2.0999999999999943,2386.322,35
2024-10-20 12:24:00,72.5,480.5845,2082.0,4.600000000000001,6.6,2.0,2362.061,35
2024-10-20 12:27:00,73.5,469.0249,2082.0,4.5,6.6,2.1000000000000014,2377.906,35
2024-10-20 12:30:00,72.0,480.5845,2082.0,4.5,6.699999999999999,2.0,2345.167,35
2024-10-20 12:33:00,72.5,478.8629,2082.0,4.5,6.6,2.0,2353.119,35
2024-10-20 12:36:00,73.0,475.6655,2082.0,4.5,6.6,2.0,2367.658,35
2024-10-20 12:39:00,70.5,480.5845,2082.0,4.399999999999999,6.6,2.0,2293.99,35
2024-10-20 12:42:00,70.0,466.5654,2082.0,4.399999999999999,6.6,2.0,2328.618,35
2024-10-20 12:45:00,71.5,476.8952,2082.0,4.5,6.6,2.0,2303.767,35
2024-10-20 12:48:00,72.0,479.3548,2082.0,4.5,6.6,2.1000000000000014,2308.189,35
2024-10-20 12:51:00,71.0,473.9438,2082.0,4.5,6.5,2.1000000000000014,2315.843,35
2024-10-20 12:54:00,71.0,488.2089,2082.0,4.5,6.5,2.0,2310.732,35
2024-10-20 12:57:00,71.0,479.8466,2082.0,4.399999999999999,6.5,2.1000000000000014,2337.274,35
2024-10-20 13:00:00,71.5,480.5845,2083.0,4.5,6.5,2.0,2321.934,35
2024-10-20 13:03:00,72.0,477.6331,2083.0,4.5,6.6,2.0,2327.999,35
2024-10-20 13:06:00,71.0,469.0249,2083.0,4.5,6.6,2.0,2305.735,35
2024-10-20 13:09:00,71.0,477.3871,2083.0,4.5,6.6,2.0,2332.384,35
2024-10-20 13:12:00,71.0,465.8275,2083.0,4.5,6.6,2.0,2331.856,35
2024-10-20 13:15:00,71.0,466.5654,2083.0,4.5,6.6,2.0,2299.168,35
2024-10-20 13:18:00,71.0,473.206,2083.0,4.399999999999999,6.6,2.0,2286.32,35
2024-10-20 13:21:00,71.0,469.5168,2083.0,4.399999999999999,6.6,2.0,2289.804,35
2024-10-20 13:24:00,71.5,488.4549,2083.0,4.5,6.5,2.0,2370.479,35
2024-10-20 13:27:00,73.0,483.044,2083.0,4.5,6.6,2.1000000000000014,2371.451,35
2024-10-20 13:30:00,73.0,488.7008,2083.0,4.600000000000001,6.5,2.0999999999999943,2407.381,35
2024-10-20 13:33:00,72.5,489.1927,2083.0,4.600000000000001,6.5,2.0,2373.609,35
2024-10-20 13:36:00,72.5,490.9144,2083.0,4.600000000000001,6.5,2.0,2392.904,35
2024-10-20 13:39:00,73.0,489.6846,2083.0,4.600000000000001,6.6,2.0,2377.931,35
2024-10-20 13:42:00,73.0,487.963,2083.0,4.600000000000001,6.6,2.0,2389.661,35
2024-10-20 13:45:00,73.5,494.3576,2083.0,4.600000000000001,6.6,2.0999999999999943,2384.223,35
2024-10-20 13:48:00,74.5,485.5035,2083.0,4.699999999999996,6.6,2.0,2430.33,64
2024-10-20 13:51:00,73.5,494.3576,2083.0,4.600000000000001,6.6,2.0999999999999943,2406.339,35
2024-10-20 13:54:00,73.5,486.2413,2083.0,4.600000000000001,6.6,2.0999999999999943,2406.422,35
2024-10-20 13:57:00,74.5,491.6522,2083.0,4.600000000000001,6.6,2.0999999999999943,2421.621,64
2024-10-20 14:00:00,74.0,481.3224,2084.0,4.600000000000001,6.6,2.0,2387.534,35
2024-10-20 14:03:00,74.5,492.1441,2084.0,4.699999999999996,6.5,2.0,2405.263,16
2024-10-20 14:06:00,74.5,488.2089,2084.0,4.699999999999996,6.6,2.1000000000000014,2437.294,64
2024-10-20 14:09:00,74.0,489.1927,2084.0,4.699999999999996,6.6,2.0,2438.366,35
2024-10-20 14:12:00,74.0,498.0469,2084.0,4.699999999999996,6.6,2.0,2378.929,64
2024-10-20 14:15:00,74.5,485.0116,2084.0,4.600000000000001,6.6,2.0999999999999943,2427.097,35
2024-10-20 14:18:00,74.5,496.8171,2084.0,4.599999999999998,6.6,2.0,2408.897,64
2024-10-20 14:21:00,74.5,486.7332,2084.0,4.699999999999996,6.6,2.0,2434.41,64
2024-10-20 14:24:00,72.5,492.8819,2084.0,4.600000000000001,6.5,2.0,2389.937,35
2024-10-20 14:27:00,73.0,490.6684,2084.0,4.699999999999996,6.6,2.0,2406.791,35
2024-10-20 14:30:00,73.0,480.0926,2084.0,4.5000000000000036,6.6,2.0,2413.96,35
2024-10-20 14:33:00,73.5,490.4225,2084.0,4.5000000000000036,6.5,2.0999999999999943,2389.645,35
2024-10-20 14:36:00,73.0,476.4034,2084.0,4.600000000000001,6.5,2.0,2367.414,35
2024-10-20 14:39:00,72.5,485.7494,2084.0,4.5000000000000036,6.5,2.0,2341.177,35
2024-10-20 14:42:00,73.0,478.371,2084.0,4.5000000000000036,6.5,2.0999999999999943,2390.054,35
2024-10-20 14:45:00,73.5,489.9306,2084.0,4.5000000000000036,6.6,2.0999999999999943,2391.448,35
2024-10-20 14:48:00,73.0,482.0602,2084.0,4.5000000000000036,6.6,2.0999999999999943,2424.809,35
2024-10-20 14:51:00,73.5,478.371,2084.0,4.599999999999998,6.6,2.0,2403.136,35
2024-10-20 14:54:00,73.0,475.6655,2084.0,4.599999999999998,6.6,1.9000000000000057,2394.258,35
2024-10-20 14:57:00,72.5,473.9438,2084.0,4.5000000000000036,6.6,1.8999999999999986,2346.139,35
2024-10-20 15:00:00,72.0,476.4034,2085.0,4.5000000000000036,6.699999999999999,2.0,2354.013,35
2024-10-20 15:03:00,72.0,466.3194,2085.0,4.5000000000000036,6.699999999999999,2.0999999999999943,2358.898,35
2024-10-20 15:06:00,72.0,478.371,2085.0,4.5000000000000036,6.8,2.0,2329.459,35
2024-10-20 15:09:00,71.0,460.4167,2085.0,4.5000000000000036,6.699999999999999,1.8999999999999986,2328.862,35
2024-10-20 15:12:00,70.5,470.2546,2085.0,4.5000000000000036,6.6,1.8999999999999986,2326.54,35
2024-10-20 15:15:00,71.5,465.3356,2085.0,4.400000000000002,6.8,2.1000000000000014,2319.569,35
2024-10-20 15:18:00,70.0,472.4682,2085.0,4.400000000000002,6.6,2.0,2271.436,35
2024-10-20 15:21:00,70.5,472.7141,2085.0,4.400000000000002,6.6,2.0,2291.262,35
2024-10-20 15:24:00,70.5,462.8762,2085.0,4.400000000000002,6.6,2.0,2275.181,35
2024-10-20 15:27:00,69.0,472.4682,2085.0,4.300000000000001,6.6,2.0,2243.549,35
2024-10-20 15:30:00,69.0,451.3165,2085.0,4.300000000000001,6.699999999999999,2.0,2245.903,35
2024-10-20 15:33:00,67.5,464.1059,2085.0,4.300000000000001,6.699999999999999,1.7999999999999972,2184.196,35
2024-10-20 15:36:00,68.0,461.1545,2085.0,4.199999999999999,6.5,2.0,2227.498,35
2024-10-20 15:39:00,67.0,460.4167,2085.0,4.199999999999999,6.6,2.0,2222.118,35
2024-10-20 15:42:00,68.0,471.4844,2085.0,4.300000000000001,6.699999999999999,2.0,2205.021,35
2024-10-20 15:45:00,67.0,464.1059,2085.0,4.300000000000001,6.5,1.7999999999999972,2223.498,35
2024-10-20 15:48:00,68.5,476.8952,2085.0,4.300000000000001,6.5,2.0,2255.328,35
2024-10-20 15:51:00,69.5,470.0087,2085.0,4.300000000000001,6.6,2.0,2246.969,35
2024-10-20 15:54:00,69.5,480.5845,2085.0,4.300000000000001,6.6,2.1000000000000014,2299.565,35
2024-10-20 15:57:00,70.0,474.9276,2085.0,4.400000000000002,6.6,2.0,2304.289,35
2024-10-20 16:00:00,72.0,489.4387,2086.0,4.400000000000002,6.5,2.1000000000000014,2362.026,35
2024-10-20 16:03:00,73.0,486.2413,2086.0,4.5000000000000036,6.5,2.0999999999999943,2380.134,35
2024-10-20 16:06:00,73.0,476.8952,2086.0,4.5000000000000036,6.6,2.0999999999999943,2387.3,35
2024-10-20 16:09:00,72.0,483.2899,2086.0,4.5000000000000036,6.6,2.0,2351.682,35
2024-10-20 16:12:00,71.5,473.452,2086.0,4.400000000000002,6.6,2.0,2362.894,35
2024-10-20 16:15:00,72.5,480.5845,2086.0,4.5000000000000036,6.699999999999999,2.0999999999999943,2354.515,35
2024-10-20 16:18:00,72.5,470.0087,2086.0,4.5000000000000036,6.8,2.0999999999999943,2365.34,35
2024-10-20 16:21:00,72.0,477.3871,2086.0,4.600000000000001,6.8,2.0,2340.483,35
2024-10-20 16:24:00,72.0,474.6817,2086.0,4.400000000000002,6.8,2.1000000000000014,2350.028,35
2024-10-20 16:27:00,72.0,460.4167,2086.0,4.400000000000002,6.699999999999999,2.0,2322.355,35
2024-10-20 16:30:00,70.5,470.2546,2086.0,4.5,6.6,2.0,2307.478,35
2024-10-20 16:33:00,70.0,471.4844,2086.0,4.400000000000002,6.8,2.0,2293.526,35
2024-10-20 16:36:00,67.5,457.9572,2086.0,4.399999999999999,6.6,1.7999999999999972,2205.388,35
2024-10-20 16:39:00,68.5,474.4358,2086.0,4.300000000000001,6.6,2.0,2263.302,35
2024-10-20 16:42:00,69.0,469.5168,2086.0,4.399999999999999,6.6,1.8999999999999986,2197.058,35
2024-10-20 16:45:00,70.5,467.0573,2086.0,4.399999999999999,6.5,2.1000000000000014,2229.25,35
2024-10-20 16:48:00,69.0,478.125,2086.0,4.399999999999999,6.5,2.0,2232.625,35
2024-10-20 16:51:00,67.5,466.5654,2086.0,4.399999999999999,6.6,1.7999999999999972,2218.602,35
2024-10-20 16:54:00,67.5,445.6598,2086.0,4.299999999999997,6.6,1.8000000000000043,2159.106,35
2024-10-20 16:57:00,65.5,441.9705,2086.0,4.100000000000001,6.6,1.7999999999999972,2137.864,2
2024-10-20 17:00:00,66.5,433.3623,2087.0,4.0,6.5,1.5,2157.313,2
2024-10-20 17:03:00,67.5,427.2136,2087.0,3.8999999999999986,6.3999999999999995,1.7999999999999972,2190.747,2
2024-10-20 17:06:00,68.0,426.7216,2087.0,4.0,6.699999999999999,1.8999999999999986,2202.151,2
2024-10-20 17:09:00,70.5,451.8085,2087.0,4.100000000000001,6.5,2.0,2303.646,35
2024-10-20 17:12:00,69.5,440.0029,2087.0,4.100000000000001,6.6,1.8999999999999986,2258.087,35
2024-10-20 17:15:00,69.5,461.1545,2087.0,4.0,6.5,1.6999999999999957,2235.345,35
2024-10-20 17:18:00,71.5,456.2355,2087.0,3.8999999999999986,6.6,2.1000000000000014,2330.776,35
2024-10-20 17:21:00,70.0,466.0735,2087.0,4.0,6.3999999999999995,1.8999999999999986,2271.16,35
2024-10-20 17:24:00,72.0,471.2384,2087.0,4.0,6.5,2.1999999999999957,2358.258,35
2024-10-20 17:27:00,70.0,458.695,2087.0,4.100000000000001,6.699999999999999,2.0999999999999943,2297.18,35
2024-10-20 17:30:00,71.0,463.614,2087.0,4.199999999999996,6.8,2.200000000000003,2300.676,35
2024-10-20 17:33:00,69.5,467.3032,2087.0,4.299999999999997,6.6,1.8999999999999986,2267.323,35
2024-10-20 17:36:00,69.0,466.5654,2087.0,4.199999999999996,6.6,2.0,2272.032,35
2024-10-20 17:39:00,69.0,465.8275,2087.0,4.299999999999997,6.6,2.0,2271.165,35
2024-10-20 17:42:00,69.5,460.4167,2087.0,4.299999999999997,6.6,2.0,2274.847,35
2024-10-20 17:45:00,68.5,460.9086,2087.0,4.299999999999997,6.6,1.8999999999999986,2260.678,35
2024-10-20 17:48:00,68.5,462.8762,2087.0,4.299999999999997,6.6,1.8999999999999986,2230.1,35
2024-10-20 17:51:00,68.5,468.7789,2087.0,4.199999999999996,6.6,2.0,2235.956,35
2024-10-20 17:54:00,69.0,457.9572,2087.0,4.199999999999996,6.6,2.0,2186.308,35
2024-10-20 17:57:00,66.0,445.1678,2087.0,4.100000000000001,6.6,1.8999999999999986,2153.206,2
2024-10-20 18:00:00,65.5,449.3489,2088.0,4.0,6.6,1.8999999999999986,2118.965,2
2024-10-20 18:03:00,66.0,453.5301,2088.0,4.0,6.6,2.0,2139.323,35
2024-10-20 18:06:00,66.0,440.7407,2088.0,4.0,6.6,1.6000000000000014,2201.858,2
2024-10-20 18:09:00,69.5,453.7761,2088.0,3.8999999999999986,6.6,2.0,2262.377,35
2024-10-20 18:12:00,69.0,447.6273,2088.0,4.0,6.5,2.0,2267.005,35
2024-10-20 18:15:00,68.0,445.4138,2088.0,4.0,6.5,1.6000000000000014,2227.708,35
2024-10-20 18:18:00,70.0,454.7599,2088.0,4.0,6.5,1.8999999999999986,2275.997,35
2024-10-20 18:21:00,70.0,445.4138,2088.0,4.0,6.5,2.0,2261.498,35
2024-10-20 18:24:00,71.0,457.7112,2088.0,4.100000000000001,6.6,2.0,2295.321,35
2024-10-20 18:27:00,69.0,452.7923,2088.0,4.100000000000001,6.5,2.0,2252.725,35
2024-10-20 18:30:00,69.0,450.0868,2088.0,4.100000000000001,6.6,1.8999999999999986,2301.578,35
2024-10-20 18:33:00,71.0,461.1545,2088.0,4.100000000000001,6.6,2.0,2325.599,35
2024-10-20 18:36:00,72.0,461.1545,2088.0,4.100000000000001,6.5,2.0,2321.779,35
2024-10-20 18:39:00,71.5,460.9086,2088.0,4.199999999999996,6.7,2.0,2323.807,35
2024-10-20 18:42:00,71.0,453.7761,2088.0,4.199999999999996,6.7,1.9000000000000057,2296.804,35
2024-10-20 18:45:00,69.0,453.0382,2088.0,4.199999999999996,6.7,1.8000000000000043,2208.317,35
2024-10-20 18:48:00,72.0,457.2193,2088.0,4.100000000000001,6.5,2.0,2337.686,35
2024-10-20 18:51:00,71.0,449.103,2088.0,4.100000000000001,6.6,2.0,2309.608,35
2024-10-20 18:54:00,69.5,439.511,2088.0,4.100000000000001,6.8,2.0,2206.142,35
2024-10-20 18:57:00,69.0,437.5434,2088.0,4.0,6.5,1.7999999999999972,2232.331,35
2024-10-20 19:00:00,69.0,438.0353,2089.0,4.0,6.8,2.0,2231.337,35
2024-10-20 19:03:00,67.0,430.1649,2089.0,3.8999999999999986,6.4,1.7999999999999972,2187.868,2
2024-10-20 19:06:00,66.5,435.0839,2089.0,3.8999999999999986,6.699999999999999,1.7000000000000028,2153.723,2
2024-10-20 19:09:00,64.0,427.2136,2089.0,3.8999999999999986,6.5,1.2999999999999972,2177.445,2
2024-10-20 19:12:00,64.0,423.2784,2089.0,3.6999999999999993,6.5,1.8000000000000007,2066.824,2
2024-10-20 19:15:00,66.0,434.592,2089.0,3.6999999999999993,6.6,1.8000000000000007,2171.31,2
2024-10-20 19:18:00,67.0,424.2621,2089.0,3.6999999999999993,6.6,1.9000000000000021,2166.153,2
2024-10-20 19:21:00,68.5,438.2813,2089.0,3.8999999999999986,6.699999999999999,2.0,2190.339,35
2024-10-20 19:24:00,68.0,427.2136,2089.0,3.8999999999999986,6.6,1.7000000000000028,2201.526,2
2024-10-20 19:27:00,67.5,434.1001,2089.0,3.8999999999999986,6.6,1.7999999999999972,2210.856,2
2024-10-20 19:30:00,67.0,430.6568,2089.0,3.8999999999999986,6.6,1.7000000000000028,2160.956,2
2024-10-20 19:33:00,67.0,430.4109,2089.0,3.799999999999997,6.3999999999999995,1.8000000000000043,2165.303,2
2024-10-20 19:36:00,67.5,445.4138,2089.0,3.799999999999997,6.6,1.8999999999999986,2168.236,35
2024-10-20 19:39:00,68.5,429.4271,2089.0,3.8999999999999986,6.6,1.8999999999999986,2219.85,2
2024-10-20 19:42:00,66.5,444.43,2089.0,3.8999999999999986,6.499999999999999,1.7000000000000028,2231.376,2
2024-10-20 19:45:00,70.5,447.6273,2089.0,4.0,6.6,1.8999999999999986,2274.796,35
2024-10-20 19:48:00,68.5,433.8542,2089.0,4.0,6.6,1.8999999999999986,2196.721,35
2024-10-20 19:51:00,68.0,436.3137,2089.0,3.8999999999999986,6.5,1.7999999999999972,2230.663,2
2024-10-20 19:54:00,68.5,443.2002,2089.0,3.8999999999999986,6.6,1.8999999999999986,2243.608,35
2024-10-20 19:57:00,67.0,441.2326,2089.0,3.8999999999999986,6.6,1.8999999999999986,2171.975,2
2024-10-20 20:00:00,68.5,422.0486,2090.0,3.799999999999997,6.5,1.8999999999999986,2236.086,2
2024-10-20 20:03:00,67.0,431.3947,2090.0,3.8999999999999986,6.6,1.7000000000000028,2154.672,2
2024-10-20 20:06:00,67.0,437.5434,2090.0,3.8999999999999986,6.6,1.7000000000000028,2192.384,2
2024-10-20 20:09:00,67.0,424.7541,2090.0,3.8999999999999986,6.699999999999999,1.7999999999999972,2210.827,2
2024-10-20 20:12:00,67.0,442.9543,2090.0,3.8999999999999986,6.6,1.7999999999999972,2190.365,2
2024-10-20 20:15:00,78.5,521.412,2090.0,4.0,6.0,2.3999999999999986,2561.413,16
2024-10-20 20:18:00,79.5,528.0527,2090.0,4.199999999999996,6.3,2.4000000000000057,2592.481,16
2024-10-20 20:21:00,82.0,530.0203,2090.0,4.399999999999999,6.4,2.5,2665.125,16
2024-10-20 20:24:00,79.0,531.496,2090.0,4.5,6.5,2.1999999999999957,2619.438,16
2024-10-20 20:27:00,78.0,520.6742,2090.0,4.5,6.6000000000000005,2.1999999999999957,2569.018,64
2024-10-20 20:30:00,79.0,519.4445,2090.0,4.5,6.5,2.299999999999997,2584.623,64
2024-10-20 20:33:00,78.0,533.4636,2090.0,4.600000000000001,6.4,2.1999999999999957,2542.324,16
2024-10-20 20:36:00,78.0,525.3472,2090.0,4.600000000000001,6.4,2.299999999999997,2551.424,16
2024-10-20 20:39:00,76.5,524.1175,2090.0,4.600000000000001,6.4,2.0999999999999943,2509.165,16
2024-10-20 20:42:00,77.0,523.6256,2090.0,4.5,6.5,2.1999999999999957,2518.824,16
2024-10-20 20:45:00,77.0,514.0336,2090.0,4.5,6.4,2.1999999999999957,2517.05,16
2024-10-20 20:48:00,76.0,524.3634,2090.0,4.5,6.5,2.1000000000000014,2492.367,16
2024-10-20 20:51:00,74.5,500.2604,2090.0,4.5,6.4,2.0,2453.133,16
2024-10-20 20:54:00,74.5,505.9173,2090.0,4.5,6.500000000000001,2.0,2442.577,16
2024-10-20 20:57:00,74.0,501.7361,2090.0,4.5,6.4,2.0,2433.706,16
2024-10-20 21:00:00,72.5,494.8495,2091.0,4.399999999999999,6.300000000000001,2.0,2382.349,16
2024-10-20 21:03:00,71.0,503.2118,2091.0,4.399999999999999,6.4,1.8999999999999986,2360.557,35
2024-10-20 21:06:00,71.0,495.3414,2091.0,4.299999999999997,6.300000000000001,2.0,2314.849,35
2024-10-20 21:09:00,70.0,506.4091,2091.0,4.199999999999996,6.200000000000001,2.0,2293.896,29
2024-10-20 21:12:00,70.0,499.2766,2091.0,4.199999999999996,6.300000000000001,2.0,2297.571,35
2024-10-20 21:15:00,71.0,488.2089,2091.0,4.199999999999996,6.300000000000001,2.200000000000003,2326.552,35
2024-10-20 21:18:00,71.0,498.2928,2091.0,4.5,6.4,2.1000000000000014,2335.754,35
2024-10-20 21:21:00,71.0,504.6875,2091.0,4.600000000000001,6.300000000000001,2.0999999999999943,2351.297,16
2024-10-20 21:24:00,73.0,505.9173,2091.0,4.600000000000001,6.300000000000001,2.1999999999999957,2406.81,16
2024-10-20 21:27:00,72.5,513.7876,2091.0,4.699999999999996,6.300000000000001,2.1000000000000014,2421.569,16
2024-10-20 21:30:00,74.5,523.8715,2091.0,4.799999999999997,6.4,2.1000000000000014,2459.785,16
2024-10-20 21:33:00,74.0,519.1985,2091.0,4.899999999999999,6.3,2.1000000000000014,2462.843,16
2024-10-20 21:36:00,74.0,517.9688,2091.0,4.899999999999999,6.3,2.0,2459.716,16
2024-10-20 21:39:00,75.0,519.1985,2091.0,4.899999999999999,6.3,2.1000000000000014,2464.731,16
2024-10-20 21:42:00,74.5,521.9039,2091.0,4.899999999999999,6.3,2.1000000000000014,2479.881,16
2024-10-20 21:45:00,75.5,522.3958,2091.0,5.0,6.4,2.0,2484.415,16
2024-10-20 21:48:00,76.0,521.9039,2091.0,5.100000000000001,6.3,2.0,2491.008,16
2024-10-20 21:51:00,76.5,521.412,2091.0,5.0,6.4,2.0,2498.194,16
2024-10-20 21:54:00,76.0,519.4445,2091.0,5.0,6.3,2.0,2499.518,16
2024-10-20 21:57:00,76.0,520.1823,2091.0,5.0,6.4,2.0,2511.289,16
2024-10-20 22:00:00,76.0,517.4769,2092.0,5.100000000000001,6.4,2.1000000000000014,2511.895,16
2024-10-20 22:03:00,76.0,512.8038,2092.0,5.0,6.4,2.0,2515.352,16
2024-10-20 22:06:00,76.0,521.9039,2092.0,5.0,6.4,2.0,2518.813,16
2024-10-20 22:09:00,77.0,515.5093,2092.0,5.0,6.5,2.1000000000000014,2521.361,16
2024-10-20 22:12:00,77.0,511.82,2092.0,5.100000000000001,6.5,2.1000000000000014,2508.072,64
2024-10-20 22:15:00,76.5,503.9496,2092.0,5.0,6.6,2.0,2507.439,64
2024-10-20 22:18:00,77.0,501.7361,2092.0,5.0,6.6,2.0,2569.122,64
2024-10-20 22:21:00,78.5,515.5093,2092.0,5.100000000000001,6.6,2.1999999999999957,2540.79,64
2024-10-20 22:24:00,78.0,508.1308,2092.0,5.100000000000001,6.6,2.1000000000000014,2572.116,64
2024-10-20 22:27:00,78.0,514.0336,2092.0,5.0,6.6,2.1000000000000014,2542.138,64
2024-10-20 22:30:00,76.5,498.0469,2092.0,5.0,6.6,2.0,2547.528,64
2024-10-20 22:33:00,76.5,504.4415,2092.0,5.0,6.699999999999999,2.0,2513.107,64
2024-10-20 22:36:00,75.5,493.6198,2092.0,5.100000000000001,6.6,1.8999999999999986,2477.422,64
2024-10-20 22:39:00,75.0,495.5874,2092.0,5.200000000000003,6.5,1.8999999999999986,2466.98,64
2024-10-20 22:42:00,75.5,500.9983,2092.0,5.0,6.5,1.8999999999999986,2467.642,16
2024-10-20 22:45:00,75.5,507.147,2092.0,4.899999999999999,6.5,2.0,2464.56,16
2024-10-20 22:48:00,75.0,504.1956,2092.0,5.0,6.4,2.0,2448.954,16
2024-10-20 22:51:00,75.0,509.6065,2092.0,4.899999999999999,6.5,2.0,2462.774,16
2024-10-20 22:54:00,74.0,503.9496,2092.0,4.899999999999999,6.5,2.0,2448.763,16
2024-10-20 22:57:00,75.0,507.8849,2092.0,4.899999999999999,6.4,2.0,2451.036,16
2024-10-20 23:00:00,75.0,510.8362,2093.0,5.0,6.4,2.0,2469.664,16
2024-10-20 23:03:00,74.5,508.1308,2093.0,5.0,6.4,2.0,2455.149,16
2024-10-20 23:06:00,73.5,483.044,2093.0,4.899999999999999,6.5,1.8999999999999986,2424.562,35
2024-10-20 23:09:00,70.5,468.7789,2093.0,4.699999999999996,6.8,1.9000000000000057,2341.963,35
2024-10-20 23:12:00,70.5,465.0897,2093.0,4.600000000000001,6.8,2.0,2327.74,35
2024-10-20 23:15:00,69.5,468.533,2093.0,4.700000000000003,6.699999999999999,1.8999999999999986,2304.763,35
2024-10-20 23:18:00,69.0,467.7951,2093.0,4.700000000000003,6.6,1.8999999999999986,2310.834,35
2024-10-20 23:21:00,68.5,470.0087,2093.0,4.700000000000003,6.699999999999999,1.8999999999999986,2277.303,35
2024-10-20 23:24:00,68.5,463.614,2093.0,4.600000000000001,6.699999999999999,2.0,2260.193,35
2024-10-20 23:27:00,67.0,456.2355,2093.0,4.5,6.6,1.8999999999999986,2227.454,35
2024-10-20 23:30:00,68.0,457.9572,2093.0,4.5,6.6,2.0,2228.341,35
2024-10-20 23:33:00,66.5,467.5492,2093.0,4.5,6.5,1.7999999999999972,2198.213,35
2024-10-20 23:36:00,67.5,459.6788,2093.0,4.5,6.6,1.7999999999999972,2198.925,35
2024-10-20 23:39:00,68.0,471.9763,2093.0,4.5,6.5,1.8999999999999986,2208.558,35
2024-10-20 23:42:00,67.0,458.4491,2093.0,4.399999999999999,6.6,1.8000000000000043,2154.311,35
2024-10-20 23:45:00,66.0,464.5978,2093.0,4.399999999999999,6.5,1.8000000000000043,2182.256,35
2024-10-20 23:48:00,66.0,467.3032,2093.0,4.5,6.5,1.7999999999999972,2152.481,35
2024-10-20 23:51:00,68.0,463.3681,2093.0,4.399999999999999,6.5,2.1000000000000014,2228.619,35
2024-10-20 23:54:00,69.0,474.4358,2093.0,4.5,6.6,2.0,2250.678,35
2024-10-20 23:57:00,71.0,474.6817,2093.0,4.600000000000001,6.6,2.1000000000000014,2311.563,35
2024-10-21 00:00:00,70.5,481.3224,2094.0,4.5,6.6,2.1000000000000014,2313.088,35
2024-10-21 00:03:00,70.0,480.5845,2094.0,4.700000000000003,6.5,2.0,2311.731,35
2024-10-21 00:06:00,71.5,479.8466,2094.0,4.700000000000003,6.5,2.0,2326.595,35
2024-10-21 00:09:00,71.0,482.5521,2094.0,4.700000000000003,6.5,2.0,2317.931,35
2024-10-21 00:12:00,71.5,479.8466,2094.0,4.700000000000003,6.6,2.0,2338.725,35
2024-10-21 00:15:00,71.5,491.6522,2094.0,4.700000000000003,6.6,2.0999999999999943,2349.44,35
2024-10-21 00:18:00,72.0,475.6655,2094.0,4.799999999999997,6.6,2.0,2382.023,35
2024-10-21 00:21:00,72.5,487.963,2094.0,4.799999999999997,6.6,2.0,2382.773,35
2024-10-21 00:24:00,72.0,465.8275,2094.0,4.799999999999997,6.6,2.0,2374.964,35
2024-10-21 00:27:00,70.5,479.6007,2094.0,4.700000000000003,6.6,2.0,2327.161,35
2024-10-21 00:30:00,70.5,463.3681,2094.0,4.700000000000003,6.8,2.0,2325.119,35
2024-10-21 00:33:00,70.0,476.4034,2094.0,4.700000000000003,6.699999999999999,1.8999999999999986,2307.833,35
2024-10-21 00:36:00,70.0,467.7951,2094.0,4.700000000000003,6.6,1.8999999999999986,2304.277,35
2024-10-21 00:39:00,69.5,455.4977,2094.0,4.600000000000001,6.5,2.0,2277.432,35
2024-10-21 00:42:00,68.0,457.7112,2094.0,4.600000000000001,6.7,1.8999999999999986,2234.266,35
2024-10-21 00:45:00,69.0,471.2384,2094.0,4.5,6.7,2.0,2217.893,35
2024-10-21 00:48:00,67.5,456.7274,2094.0,4.5,6.5,1.8999999999999986,2236.29,35
2024-10-21 00:51:00,68.0,463.3681,2094.0,4.5,6.5,2.0,2243.44,35
2024-10-21 00:54:00,68.5,464.8438,2094.0,4.5,6.5,2.0,2269.96,35
2024-10-21 00:57:00,68.5,474.6817,2094.0,4.600000000000001,6.5,1.8999999999999986,2257.801,35
2024-10-21 01:00:00,68.0,472.4682,2095.0,4.600000000000001,6.5,1.8999999999999986,2210.116,35
2024-10-21 01:03:00,69.0,472.2223,2095.0,4.5,6.5,2.0,2258.315,35
2024-10-21 01:06:00,68.0,468.287,2095.0,4.5,6.699999999999999,1.7999999999999972,2233.343,35
2024-10-21 01:09:00,68.5,467.5492,2095.0,4.5,6.5,2.0,2248.514,35
2024-10-21 01:12:00,67.5,468.533,2095.0,4.5,6.5,1.8999999999999986,2216.954,35
2024-10-21 01:15:00,67.0,465.8275,2095.0,4.5,6.5,1.8999999999999986,2207.119,35
2024-10-21 01:18:00,66.5,471.2384,2095.0,4.5,6.4,1.8999999999999986,2216.262,35
2024-10-21 01:21:00,69.5,469.5168,2095.0,4.5,6.6,2.0,2253.088,35
2024-10-21 01:24:00,69.5,470.7465,2095.0,4.600000000000001,6.6,2.0,2298.604,35
2024-10-21 01:27:00,68.0,477.6331,2095.0,4.600000000000001,6.6,1.8999999999999986,2252.861,35
2024-10-21 01:30:00,69.0,480.0926,2095.0,4.600000000000001,6.6,2.0,2271.694,35
2024-10-21 01:33:00,69.0,481.3224,2095.0,4.600000000000001,6.5,1.8999999999999986,2278.369,35
2024-10-21 01:36:00,67.0,478.6169,2095.0,4.600000000000001,6.6,1.7999999999999972,2194.316,35
2024-10-21 01:39:00,68.0,463.3681,2095.0,4.700000000000003,6.5,2.1999999999999957,2218.305,35
2024-10-21 01:42:00,68.5,470.2546,2095.0,4.899999999999999,6.4,2.0,2213.521,35
2024-10-21 01:45:00,67.5,464.5978,2095.0,5.0,6.5,2.0,2287.315,35
2024-10-21 01:48:00,69.0,474.9276,2095.0,5.100000000000001,6.5,2.0,2273.606,35
2024-10-21 01:51:00,72.5,474.4358,2095.0,5.200000000000003,6.699999999999999,2.0999999999999943,2364.395,35
2024-10-21 01:54:00,72.0,477.1412,2095.0,5.299999999999997,6.699999999999999,2.1000000000000014,2380.027,35
2024-10-21 01:57:00,71.5,473.206,2095.0,5.399999999999999,6.6,1.8999999999999986,2331.874,35
2024-10-21 02:00:00,71.5,483.7818,2096.0,5.299999999999997,6.5,1.9000000000000057,2348.083,35
2024-10-21 02:03:00,70.0,466.5654,2096.0,5.100000000000001,6.6,1.2999999999999972,2284.196,35
2024-10-21 02:06:00,70.5,470.2546,2096.0,4.799999999999997,6.699999999999999,2.0,2291.76,35
2024-10-21 02:09:00,70.0,478.371,2096.0,5.399999999999999,6.6,2.200000000000003,2329.997,35
2024-10-21 02:12:00,70.0,459.9248,2096.0,5.899999999999999,6.5,1.8999999999999986,2303.839,35
2024-10-21 02:15:00,70.5,464.8438,2096.0,5.899999999999999,6.5,1.7999999999999972,2308.566,35
2024-10-21 02:18:00,71.5,475.9114,2096.0,5.899999999999999,6.3999999999999995,1.7000000000000028,2328.573,35
2024-10-21 02:21:00,73.0,464.8438,2096.0,5.899999999999999,6.5,1.8999999999999986,2401.652,35
2024-10-21 02:24:00,73.0,464.5978,2096.0,5.899999999999999,6.5,2.0,2456.516,35
2024-10-21 02:27:00,73.0,476.4034,2096.0,6.100000000000001,6.5,1.8999999999999986,2411.718,64
2024-10-21 02:30:00,73.5,471.9763,2096.0,6.100000000000001,6.699999999999999,2.0,2433.54,64
2024-10-21 02:33:00,73.0,465.3356,2096.0,6.299999999999997,6.5,1.9000000000000057,2389.598,64
2024-10-21 02:36:00,72.5,468.287,2096.0,6.199999999999996,6.5,1.9000000000000057,2374.942,35
2024-10-21 02:39:00,72.0,481.8142,2096.0,6.199999999999996,6.699999999999999,1.7000000000000028,2370.511,64
2024-10-21 02:42:00,71.5,471.2384,2096.0,6.100000000000001,6.6,1.7999999999999972,2344.365,35
2024-10-21 02:45:00,70.0,465.3356,2096.0,6.100000000000001,6.6,1.7999999999999972,2346.801,35
2024-10-21 02:48:00,71.5,474.6817,2096.0,6.100000000000001,6.6,1.7999999999999972,2342.446,35
2024-10-21 02:51:00,72.5,474.4358,2096.0,6.100000000000001,6.7,1.8999999999999986,2383.085,64
2024-10-21 02:54:00,71.5,463.3681,2096.0,6.100000000000001,6.8,1.7999999999999972,2338.591,35
2024-10-21 02:57:00,71.0,469.7627,2096.0,6.100000000000001,6.5,1.7999999999999972,2265.934,35
2024-10-21 03:00:00,71.0,474.4358,2097.0,5.899999999999999,6.3999999999999995,1.5,2374.039,35
2024-10-21 03:03:00,72.0,457.7112,2097.0,5.899999999999999,6.4,1.7000000000000028,2399.192,23
2024-10-21 03:06:00,73.5,471.2384,2097.0,6.0,6.4,1.7999999999999972,2389.424,16
2024-10-21 03:09:00,73.0,459.1869,2097.0,6.100000000000001,6.6,1.8999999999999986,2406.958,35
2024-10-21 03:12:00,71.5,456.4815,2097.0,6.199999999999996,6.6,1.6000000000000014,2380.267,35
2024-10-21 03:15:00,71.5,466.3194,2097.0,6.100000000000001,6.7,1.7999999999999972,2380.708,35
2024-10-21 03:18:00,71.0,464.5978,2097.0,6.100000000000001,6.7,1.6999999999999957,2349.357,35
2024-10-21 03:21:00,71.0,453.5301,2097.0,6.100000000000001,6.6,1.6999999999999957,2326.423,35
2024-10-21 03:24:00,70.5,467.3032,2097.0,6.0,6.7,1.7999999999999972,2332.047,35
2024-10-21 03:27:00,71.0,469.5168,2097.0,6.100000000000001,6.7,1.7999999999999972,2328.643,35
2024-10-21 03:30:00,69.0,457.2193,2097.0,6.0,6.6,1.6999999999999957,2302.279,35
2024-10-21 03:33:00,69.0,470.9925,2097.0,5.899999999999999,6.5,1.7000000000000028,2258.648,35
2024-10-21 03:36:00,67.5,458.4491,2097.0,5.899999999999999,6.5,1.2000000000000028,2212.426,35
2024-10-21 03:39:00,70.5,448.6111,2097.0,5.699999999999996,6.4,1.7000000000000028,2317.851,23
2024-10-21 03:42:00,69.5,456.4815,2097.0,5.699999999999996,6.4,1.8000000000000043,2278.32,23
2024-10-21 03:45:00,70.0,458.695,2097.0,5.899999999999999,6.5,1.7000000000000028,2320.516,35
2024-10-21 03:48:00,69.0,445.6598,2097.0,6.0,6.7,1.6000000000000014,2293.086,35
2024-10-21 03:51:00,69.0,440.7407,2097.0,5.899999999999999,6.7,1.7000000000000028,2265.562,35
2024-10-21 03:54:00,69.0,458.695,2097.0,5.899999999999999,6.7,1.7000000000000028,2258.845,35
2024-10-21 03:57:00,68.5,472.7141,2097.0,5.899999999999999,6.5,1.7000000000000028,2263.28,35
2024-10-21 04:00:00,69.0,464.8438,2098.0,5.899999999999999,6.6,1.7000000000000028,2295.513,35
2024-10-21 04:03:00,70.5,461.4005,2098.0,6.0,6.5,1.8999999999999986,2370.097,35
2024-10-21 04:06:00,70.5,466.0735,2098.0,6.0,6.6,1.8999999999999986,2321.674,35
2024-10-21 04:09:00,70.5,476.1574,2098.0,6.0,6.7,1.7999999999999972,2331.675,35
2024-10-21 04:12:00,70.5,466.3194,2098.0,6.0,6.6000000000000005,1.6999999999999957,2330.798,35
2024-10-21 04:15:00,71.0,457.2193,2098.0,6.100000000000001,6.6,1.8999999999999986,2318.662,35
2024-10-21 04:18:00,71.5,465.0897,2098.0,5.899999999999999,6.3,1.5,2406.399,23
2024-10-21 04:21:00,73.5,464.5978,2098.0,6.100000000000001,6.7,1.8999999999999986,2424.508,64
2024-10-21 04:24:00,72.0,453.7761,2098.0,6.200000000000003,6.7,1.8999999999999986,2371.662,35
2024-10-21 04:27:00,70.5,457.9572,2098.0,6.200000000000003,6.7,1.5999999999999943,2321.833,35
2024-10-21 04:30:00,69.5,467.5492,2098.0,6.0,6.6,1.6999999999999957,2299.519,35
2024-10-21 04:33:00,68.5,458.695,2098.0,6.0,6.7,1.6000000000000014,2264.133,35
2024-10-21 04:36:00,68.5,455.2517,2098.0,5.799999999999997,6.5,1.7000000000000028,2244.582,35
2024-10-21 04:39:00,67.0,454.2679,2098.0,5.899999999999999,6.5,1.6000000000000014,2174.978,27
2024-10-21 04:42:00,66.5,455.2517,2098.0,5.600000000000001,6.1000000000000005,1.2999999999999972,2284.472,27
2024-10-21 04:45:00,69.5,440.4948,2098.0,5.700000000000003,6.5,1.5999999999999943,2275.712,23
2024-10-21 04:48:00,69.5,443.2002,2098.0,5.699999999999996,6.5,1.8000000000000043,2298.171,23
2024-10-21 04:51:00,70.0,451.5625,2098.0,5.799999999999997,6.6000000000000005,1.7000000000000028,2284.976,35
2024-10-21 04:54:00,69.0,461.6464,2098.0,5.799999999999997,6.6000000000000005,1.6000000000000014,2222.444,35
2024-10-21 04:57:00,67.5,448.1192,2098.0,5.799999999999997,6.4,1.7000000000000028,2207.296,27
2024-10-21 05:00:00,67.5,457.4652,2099.0,5.799999999999997,6.4,1.8000000000000043,2215.772,27
2024-10-21 05:03:00,68.0,470.2546,2099.0,5.899999999999999,6.4,1.8000000000000043,2210.857,35
2024-10-21 05:06:00,68.0,471.9763,2099.0,5.899999999999999,6.5,1.7000000000000028,2237.679,35
2024-10-21 05:09:00,67.5,462.3843,2099.0,5.899999999999999,6.4,1.8000000000000043,2264.675,27
2024-10-21 05:12:00,70.0,472.2223,2099.0,6.0,6.6000000000000005,1.7999999999999972,2284.886,35
2024-10-21 05:15:00,69.5,478.125,2099.0,6.0,6.4,1.7000000000000028,2278.886,35
2024-10-21 05:18:00,69.5,463.3681,2099.0,6.0,6.4,1.7999999999999972,2274.058,23
2024-10-21 05:21:00,70.0,470.2546,2099.0,6.100000000000001,6.4,1.7999999999999972,2279.943,35
2024-10-21 05:24:00,72.5,471.9763,2099.0,5.899999999999999,6.5,1.7000000000000028,2383.447,35
2024-10-21 05:27:00,72.0,458.695,2099.0,6.100000000000001,6.6,1.6999999999999957,2378.35,35
2024-10-21 05:30:00,71.0,477.6331,2099.0,6.100000000000001,6.4,1.6999999999999957,2312.978,16
2024-10-21 05:33:00,70.5,465.0897,2099.0,6.100000000000001,6.5,1.6999999999999957,2290.333,35
2024-10-21 05:36:00,69.0,478.8629,2099.0,6.0,6.4,1.7000000000000028,2256.55,35
2024-10-21 05:39:00,69.0,466.0735,2099.0,6.100000000000001,6.5,1.6000000000000014,2240.256,35
2024-10-21 05:42:00,68.5,472.7141,2099.0,6.0,6.4,1.6000000000000014,2200.707,35
2024-10-21 05:45:00,68.5,460.4167,2099.0,5.799999999999997,6.1000000000000005,1.4000000000000057,2237.323,27
2024-10-21 05:48:00,70.0,453.7761,2099.0,5.600000000000001,6.300000000000001,1.6999999999999957,2275.715,27
2024-10-21 05:51:00,71.0,457.2193,2099.0,5.700000000000003,6.300000000000001,1.7999999999999972,2295.857,23
2024-10-21 05:54:00,71.0,465.8275,2099.0,5.899999999999999,6.4,1.8000000000000043,2306.303,35
2024-10-21 05:57:00,72.5,464.8438,2099.0,6.0,6.4,1.7000000000000028,2352.274,35
2024-10-21 06:00:00,72.0,462.6302,2100.0,6.0,6.4,1.7999999999999972,2338.569,35
2024-10-21 06:03:00,70.0,471.2384,2100.0,6.0,6.4,1.7000000000000028,2279.9,35
2024-10-21 06:06:00,68.5,461.6464,2100.0,6.0,6.5,1.6000000000000014,2261.147,35
2024-10-21 06:09:00,70.0,470.2546,2100.0,5.899999999999999,6.300000000000001,1.7000000000000028,2259.981,23
2024-10-21 06:12:00,69.5,474.9276,2100.0,6.0,6.4,1.7000000000000028,2278.283,35
2024-10-21 06:15:00,70.0,466.0735,2100.0,6.0,6.300000000000001,1.7999999999999972,2278.322,23
2024-10-21 06:18:00,69.5,473.6979,2100.0,6.100000000000001,6.4,1.6999999999999957,2263.707,35
2024-10-21 06:21:00,69.5,483.2899,2100.0,6.0,6.4,1.7000000000000028,2274.159,35
2024-10-21 06:24:00,69.5,472.7141,2100.0,6.0,6.4,1.5,2254.004,35
2024-10-21 06:27:00,72.0,463.86,2100.0,6.0,6.2,1.7000000000000028,2393.052,23
2024-10-21 06:30:00,71.5,475.1736,2100.0,6.0,6.4,1.7000000000000028,2299.338,16
2024-10-21 06:33:00,68.5,471.9763,2100.0,6.0,6.500000000000001,1.6000000000000014,2231.857,35
2024-10-21 06:36:00,69.0,458.695,2100.0,5.899999999999999,6.6000000000000005,1.8000000000000043,2245.252,35
2024-10-21 06:39:00,68.0,459.6788,2100.0,5.799999999999997,6.200000000000001,1.8000000000000043,2235.914,27
2024-10-21 06:42:00,69.5,470.0087,2100.0,5.700000000000003,6.200000000000001,1.5999999999999943,2263.921,27
2024-10-21 06:45:00,70.0,468.533,2100.0,5.700000000000003,6.300000000000001,1.6999999999999957,2297.195,23
2024-10-21 06:48:00,70.0,453.5301,2100.0,5.700000000000003,6.200000000000001,1.7999999999999972,2264.774,27
2024-10-21 06:51:00,69.0,464.1059,2100.0,5.799999999999997,6.300000000000001,1.8000000000000043,2246.094,27
2024-10-21 06:54:00,69.0,473.452,2100.0,5.899999999999999,6.200000000000001,1.7000000000000028,2247.164,27
2024-10-21 06:57:00,69.0,466.0735,2100.0,5.899999999999999,6.300000000000001,1.7000000000000028,2280.72,27
2024-10-21 07:00:00,69.5,478.6169,2101.0,6.0,6.200000000000001,1.7000000000000028,2224.311,27
2024-10-21 07:03:00,70.0,467.3032,2101.0,5.899999999999999,6.4,1.8000000000000043,2274.726,35
2024-10-21 07:06:00,69.5,473.206,2101.0,6.0,6.300000000000001,1.7000000000000028,2252.629,23
2024-10-21 07:09:00,70.0,486.9792,2101.0,5.899999999999999,6.300000000000001,1.8000000000000043,2246.481,16
2024-10-21 07:12:00,69.0,478.8629,2101.0,5.700000000000003,6.300000000000001,1.3999999999999986,2222.495,35
2024-10-21 07:15:00,69.5,490.4225,2101.0,5.399999999999999,6.300000000000001,1.7000000000000028,2276.422,16
2024-10-21 07:18:00,71.5,486.2413,2101.0,5.399999999999999,6.4,1.8000000000000043,2287.917,16
2024-10-21 07:21:00,70.5,484.7656,2101.0,5.5,6.300000000000001,1.7999999999999972,2346.566,16
2024-10-21 07:24:00,71.5,486.9792,2101.0,5.5,6.300000000000001,1.7999999999999972,2297.029,16
2024-10-21 07:27:00,70.5,491.6522,2101.0,5.5,6.300000000000001,1.7999999999999972,2308.107,16
2024-10-21 07:30:00,72.5,495.8333,2101.0,5.600000000000001,6.300000000000001,2.0,2348.845,16
2024-10-21 07:33:00,72.5,500.9983,2101.0,5.700000000000003,6.200000000000001,1.8999999999999986,2320.734,16
2024-10-21 07:36:00,73.0,496.0793,2101.0,5.600000000000001,6.200000000000001,1.8999999999999986,2363.629,16
2024-10-21 07:39:00,71.5,485.7494,2101.0,5.5,6.500000000000001,1.7999999999999972,2304.813,35
2024-10-21 07:42:00,68.0,469.0249,2101.0,5.399999999999999,6.3999999999999995,1.6000000000000014,2214.593,35
2024-10-21 07:45:00,65.0,472.2223,2101.0,5.200000000000003,6.3999999999999995,1.5999999999999943,2192.594,35
2024-10-21 07:48:00,70.0,481.3224,2101.0,5.100000000000001,6.1,1.6999999999999957,2277.393,29
2024-10-21 07:51:00,71.0,463.614,2101.0,5.200000000000003,6.199999999999999,1.7999999999999972,2281.861,27
2024-10-21 07:54:00,69.5,478.125,2101.0,5.200000000000003,6.300000000000001,1.7999999999999972,2267.773,35
2024-10-21 07:57:00,70.5,465.3356,2101.0,5.299999999999997,6.500000000000001,1.8000000000000043,2290.239,35
2024-10-21 08:00:00,69.5,462.3843,2102.0,5.200000000000003,6.500000000000001,1.7999999999999972,2261.169,35
2024-10-21 08:03:00,70.0,483.044,2102.0,5.299999999999997,6.299999999999999,1.8000000000000043,2252.954,35
2024-10-21 08:06:00,69.5,481.3224,2102.0,5.299999999999997,6.199999999999999,1.9000000000000057,2253.621,35
2024-10-21 08:09:00,71.0,470.2546,2102.0,5.399999999999999,6.3999999999999995,1.8999999999999986,2235.679,35
2024-10-21 08:12:00,70.0,469.0249,2102.0,5.299999999999997,6.3999999999999995,1.8000000000000043,2230.596,35
2024-10-21 08:15:00,66.0,471.2384,2102.0,5.200000000000003,6.199999999999999,1.5999999999999943,2133.656,27
2024-10-21 08:18:00,67.0,477.6331,2102.0,5.100000000000001,6.199999999999999,1.6999999999999957,2135.042,27
2024-10-21 08:21:00,67.0,470.7465,2102.0,5.0,6.199999999999999,1.5,2257.136,27
2024-10-21 08:24:00,71.0,473.452,2102.0,5.0,5.999999999999999,1.7999999999999972,2235.313,27
2024-10-21 08:27:00,70.0,473.452,2102.0,5.100000000000001,6.1,1.8999999999999986,2260.169,27
2024-10-21 08:30:00,70.0,474.6817,2102.0,5.200000000000003,6.1000000000000005,1.5999999999999943,2259.91,27
2024-10-21 08:33:00,70.0,478.8629,2102.0,5.100000000000001,5.999999999999999,1.8999999999999986,2276.975,27
2024-10-21 08:36:00,70.0,479.3548,2102.0,5.299999999999997,6.1,1.8000000000000043,2253.125,27
2024-10-21 08:39:00,70.5,482.5521,2102.0,5.600000000000001,6.1,1.7999999999999972,2281.563,17
2024-10-21 08:42:00,71.0,491.8981,2102.0,5.600000000000001,6.1,1.8999999999999986,2273.616,17
2024-10-21 08:45:00,69.5,479.3548,2102.0,5.700000000000003,6.1,1.7999999999999972,2266.314,27
2024-10-21 08:48:00,70.0,499.7685,2102.0,5.799999999999997,6.1,1.8000000000000043,2272.939,17
2024-10-21 08:51:00,71.0,500.7523,2102.0,5.799999999999997,6.1,1.9000000000000057,2310.513,17
2024-10-21 08:54:00,72.5,500.5063,2102.0,5.799999999999997,6.200000000000001,2.0,2356.264,16
2024-10-21 08:57:00,72.5,503.9496,2102.0,6.0,6.200000000000001,1.7999999999999972,2382.76,16
2024-10-21 09:00:00,73.5,509.1146,2103.0,6.0,6.200000000000001,2.0,2395.673,16
2024-10-21 09:03:00,74.0,510.5902,2103.0,6.100000000000001,6.200000000000001,1.8999999999999986,2401.698,16
2024-10-21 09:06:00,73.0,517.4769,2103.0,6.100000000000001,6.1000000000000005,1.6999999999999957,2375.937,17
2024-10-21 09:09:00,75.5,518.2147,2103.0,6.0,6.1000000000000005,2.200000000000003,2452.725,16
2024-10-21 09:12:00,74.5,512.5579,2103.0,6.100000000000001,6.199999999999999,1.6999999999999957,2424.064,16
2024-10-21 09:15:00,74.5,510.3443,2103.0,6.0,6.199999999999999,1.7999999999999972,2392.668,16
2024-10-21 09:18:00,73.5,517.7228,2103.0,6.0,6.199999999999999,1.7999999999999972,2406.786,16
2024-10-21 09:21:00,74.5,517.4769,2103.0,6.0,6.199999999999999,2.0,2480.96,16
2024-10-21 09:24:00,75.0,519.1985,2103.0,6.200000000000003,6.199999999999999,1.8999999999999986,2464.179,16
2024-10-21 09:27:00,75.5,521.1661,2103.0,6.200000000000003,6.199999999999999,1.7999999999999972,2474.664,16
2024-10-21 09:30:00,75.5,514.5255,2103.0,6.100000000000001,6.199999999999999,1.8999999999999986,2475.611,16
2024-10-21 09:33:00,74.0,505.9173,2103.0,6.100000000000001,6.299999999999999,1.7999999999999972,2444.29,16
2024-10-21 09:36:00,74.5,507.147,2103.0,6.100000000000001,6.199999999999999,1.6999999999999957,2417.729,16
2024-10-21 09:39:00,74.5,495.8333,2103.0,6.0,6.199999999999999,1.7999999999999972,2385.315,16
2024-10-21 09:42:00,72.5,490.4225,2103.0,6.0,6.299999999999999,1.7000000000000028,2348.181,16
2024-10-21 09:45:00,70.0,486.2413,2103.0,5.799999999999997,6.299999999999999,1.7000000000000028,2286.401,16
2024-10-21 09:48:00,70.0,494.3576,2103.0,5.700000000000003,6.1,1.6999999999999957,2245.519,17
2024-10-21 09:51:00,70.0,496.0793,2103.0,5.700000000000003,6.1,1.8999999999999986,2287.146,17
2024-10-21 09:54:00,72.5,501.9821,2103.0,5.799999999999997,6.1,1.9000000000000057,2352.875,17
2024-10-21 09:57:00,72.0,505.6713,2103.0,5.799999999999997,6.199999999999999,1.9000000000000057,2328.962,16
2024-10-21 10:00:00,72.5,504.6875,2104.0,5.899999999999999,6.200000000000001,1.8999999999999986,2330.908,16
2024-10-21 10:03:00,71.5,503.2118,2104.0,5.899999999999999,6.200000000000001,1.7000000000000028,2308.612,16
2024-10-21 10:06:00,71.5,500.7523,2104.0,5.799999999999997,6.200000000000001,1.9000000000000057,2347.77,16
2024-10-21 10:09:00,72.5,503.4577,2104.0,5.799999999999997,6.200000000000001,1.9000000000000057,2344.385,16
2024-10-21 10:12:00,73.5,502.7199,2104.0,5.799999999999997,6.200000000000001,1.9000000000000057,2336.11,16
2024-10-21 10:15:00,73.0,504.4415,2104.0,5.899999999999999,6.200000000000001,1.8999999999999986,2354.778,16
2024-10-21 10:18:00,74.0,509.3605,2104.0,5.899999999999999,6.200000000000001,1.8999999999999986,2394.797,16
2024-10-21 10:21:00,75.5,518.2147,2104.0,6.0,6.1000000000000005,2.0,2439.615,16
2024-10-21 10:24:00,75.5,520.1823,2104.0,6.100000000000001,6.1000000000000005,1.8999999999999986,2452.253,16
2024-10-21 10:27:00,76.0,529.7743,2104.0,6.100000000000001,6.2,1.8999999999999986,2457.911,16
2024-10-21 10:30:00,78.5,545.761,2104.0,6.200000000000003,6.000000000000001,2.0,2563.215,62
2024-10-21 10:33:00,80.5,550.68,2104.0,6.299999999999997,6.2,2.200000000000003,2605.411,62
2024-10-21 10:36:00,81.5,550.9259,2104.0,6.5,6.2,2.200000000000003,2634.928,62
2024-10-21 10:39:00,82.0,552.1556,2104.0,6.5,6.2,2.0,2648.626,62
2024-10-21 10:42:00,81.0,537.8906,2104.0,6.299999999999997,6.300000000000001,1.9000000000000057,2637.657,62
2024-10-21 10:45:00,81.0,533.9554,2104.0,6.200000000000003,6.300000000000001,1.8999999999999986,2592.287,16
2024-10-21 10:48:00,80.0,532.9717,2104.0,6.200000000000003,6.300000000000001,2.0,2594.087,16
2024-10-21 10:51:00,79.5,530.2662,2104.0,6.100000000000001,6.300000000000001,1.8999999999999986,2587.281,16
2024-10-21 10:54:00,80.5,541.088,2104.0,6.100000000000001,6.300000000000001,2.0,2596.254,16
2024-10-21 10:57:00,81.0,541.088,2104.0,6.100000000000001,6.300000000000001,2.0,2634.37,62
2024-10-21 11:00:00,82.0,541.5799,2105.0,6.200000000000003,6.4,2.0,2652.55,62
2024-10-21 11:03:00,84.0,566.1748,2105.0,6.299999999999997,6.3,2.3000000000000043,2741.074,62
2024-10-21 11:06:00,84.0,553.8773,2105.0,6.399999999999999,6.4,2.200000000000003,2740.968,62
2024-10-21 11:09:00,83.0,545.0231,2105.0,6.399999999999999,6.4,2.1000000000000014,2727.723,62
2024-10-21 11:12:00,83.0,538.6285,2105.0,6.399999999999999,6.4,1.8999999999999986,2704.838,62
2024-10-21 11:15:00,83.0,538.8744,2105.0,6.5,6.4,2.0,2713.402,62
2024-10-21 11:18:00,84.0,540.842,2105.0,6.5,6.4,1.8999999999999986,2704.379,62
2024-10-21 11:21:00,84.0,531.7419,2105.0,6.5,6.6,2.0,2707.875,64
2024-10-21 11:24:00,83.0,525.3472,2105.0,6.299999999999997,6.6,2.0,2662.092,64
