Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2025-06-13 19:12:00,65.0,472.4682,2182.0,4.100000000000001,6.199999999999999,1.4999999999999964,1912.867,29
2025-06-13 19:15:00,64.0,476.1574,2182.0,4.0,6.000000000000001,1.1999999999999993,2146.418,20
2025-06-13 19:18:00,69.0,479.8466,2182.0,4.100000000000001,6.1000000000000005,1.4999999999999964,2208.955,29
2025-06-13 19:21:00,70.5,484.2737,2182.0,4.199999999999999,6.300000000000001,1.6000000000000014,2272.949,35
2025-06-13 19:24:00,71.5,487.4711,2182.0,4.300000000000001,6.300000000000001,1.7000000000000028,2285.351,35
2025-06-13 19:27:00,72.0,492.8819,2182.0,4.5000000000000036,6.300000000000001,1.5,2326.074,16
2025-06-13 19:30:00,74.5,521.412,2182.0,4.400000000000002,5.9,1.5,2414.781,17
2025-06-13 19:33:00,77.0,527.8067,2182.0,4.599999999999998,6.2,1.7000000000000028,2519.159,16
2025-06-13 19:36:00,79.0,532.2338,2182.0,4.800000000000001,6.5,1.7999999999999972,2561.685,16
2025-06-13 19:39:00,79.5,531.7419,2182.0,4.900000000000002,6.5,1.7999999999999972,2573.615,64
2025-06-13 19:42:00,80.5,537.1528,2182.0,5.0000000000000036,6.4,1.7999999999999972,2581.322,16
2025-06-13 19:45:00,79.5,533.7095,2183.0,5.099999999999998,6.5,1.8000000000000043,2578.934,64
2025-06-13 19:48:00,79.0,529.0364,2183.0,5.199999999999999,6.6,1.8000000000000043,2565.624,64
2025-06-13 19:51:00,78.0,513.2957,2183.0,4.9999999999999964,6.6000000000000005,1.6000000000000014,2488.329,64
2025-06-13 19:54:00,75.5,500.9983,2183.0,4.900000000000002,6.6000000000000005,1.5999999999999943,2428.13,64
2025-06-13 19:57:00,72.0,489.6846,2183.0,4.800000000000001,6.499999999999999,1.3999999999999986,2324.601,35
2025-06-13 20:00:00,69.0,477.6331,2183.0,4.800000000000001,6.499999999999999,1.2999999999999972,2168.053,35
2025-06-13 20:03:00,64.0,470.0087,2183.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2070.158,35
2025-06-13 20:06:00,64.0,460.1707,2183.0,4.199999999999999,6.199999999999999,1.3999999999999986,2042.734,27
2025-06-13 20:09:00,67.5,457.7112,2183.0,4.100000000000001,5.999999999999999,1.1999999999999993,2126.807,27
2025-06-13 20:12:00,66.0,454.022,2183.0,4.0,6.1,1.3000000000000007,2103.786,27
2025-06-13 20:15:00,65.0,461.6464,2183.0,3.8999999999999986,6.1,1.1999999999999993,2103.616,2
2025-06-13 20:18:00,67.0,468.7789,2183.0,4.0,6.1,1.5000000000000036,2172.758,29
2025-06-13 20:21:00,68.0,477.1412,2183.0,4.100000000000001,6.1,1.4999999999999964,2221.718,29
2025-06-13 20:24:00,70.5,495.5874,2183.0,4.300000000000001,6.200000000000001,1.6000000000000014,2276.959,29
2025-06-13 20:27:00,72.0,502.7199,2183.0,4.400000000000002,6.300000000000001,1.6999999999999957,2331.441,16
2025-06-13 20:30:00,72.5,508.8687,2183.0,4.5000000000000036,6.300000000000001,1.7999999999999972,2356.225,16
2025-06-13 20:33:00,75.5,518.9525,2183.0,4.599999999999998,6.5,1.9000000000000057,2421.543,16
2025-06-13 20:36:00,77.0,528.7905,2183.0,4.900000000000002,6.3,1.6999999999999957,2469.563,16
2025-06-13 20:39:00,76.0,527.3148,2183.0,4.800000000000001,6.2,1.7999999999999972,2564.692,16
2025-06-13 20:42:00,80.5,525.5931,2183.0,4.900000000000002,6.4,2.0,2607.317,16
2025-06-13 20:45:00,78.5,524.3634,2184.0,5.0000000000000036,6.5,1.7999999999999972,2535.294,64
2025-06-13 20:48:00,77.5,506.4091,2184.0,5.0000000000000036,6.7,1.7999999999999972,2510.647,64
2025-06-13 20:51:00,74.0,494.8495,2184.0,4.900000000000002,6.7,1.6000000000000014,2390.126,64
2025-06-13 20:54:00,72.0,494.3576,2184.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2322.59,35
2025-06-13 20:57:00,66.0,476.8952,2184.0,4.599999999999998,6.6,1.2000000000000028,2148.688,35
2025-06-13 21:00:00,66.0,475.9114,2184.0,4.400000000000002,6.3999999999999995,1.2999999999999972,2022.283,35
2025-06-13 21:03:00,64.0,472.4682,2184.0,4.100000000000001,6.3,1.4000000000000021,2043.942,29
2025-06-13 21:06:00,69.0,465.8275,2184.0,4.0,5.8999999999999995,1.0000000000000036,2225.493,29
2025-06-13 21:09:00,66.0,459.9248,2184.0,3.900000000000002,5.999999999999999,1.1999999999999957,2118.555,3
2025-06-13 21:12:00,68.5,458.695,2184.0,3.900000000000002,6.1,1.5,2203.711,29
2025-06-13 21:15:00,67.0,464.1059,2184.0,4.0,6.199999999999999,1.3000000000000007,2206.001,29
2025-06-13 21:18:00,69.0,468.287,2184.0,4.0,6.300000000000001,1.5999999999999979,2219.806,29
2025-06-13 21:21:00,70.0,491.6522,2184.0,4.299999999999997,6.300000000000001,1.7000000000000028,2242.99,35
2025-06-13 21:24:00,73.5,513.0498,2184.0,4.399999999999999,6.1000000000000005,1.7000000000000028,2341.441,16
2025-06-13 21:27:00,75.5,517.7228,2184.0,4.600000000000001,6.300000000000001,1.8999999999999986,2445.351,16
2025-06-13 21:30:00,74.5,519.4445,2184.0,4.799999999999997,6.4,1.7000000000000028,2404.09,16
2025-06-13 21:33:00,75.0,526.577,2184.0,4.899999999999999,6.4,1.7000000000000028,2410.704,16
2025-06-13 21:36:00,77.0,527.5607,2184.0,4.899999999999999,6.4,1.7999999999999972,2464.688,16
2025-06-13 21:39:00,75.0,521.412,2184.0,4.899999999999999,6.4,1.7999999999999972,2435.204,16
2025-06-13 21:42:00,75.5,500.7523,2184.0,5.0,6.5,1.6000000000000014,2392.614,16
2025-06-13 21:45:00,73.5,491.8981,2185.0,4.799999999999997,6.6,1.6000000000000014,2333.618,35
2025-06-13 21:48:00,70.0,486.2413,2185.0,4.699999999999996,6.500000000000001,1.5,2243.561,35
2025-06-13 21:51:00,68.5,475.6655,2185.0,4.600000000000001,6.499999999999999,1.3999999999999986,2186.143,35
2025-06-13 21:54:00,65.0,475.9114,2185.0,4.399999999999999,6.199999999999999,1.2999999999999972,2085.172,29
2025-06-13 21:57:00,64.0,475.9114,2185.0,4.299999999999997,6.199999999999999,1.3999999999999986,2075.908,29
2025-06-13 22:00:00,61.0,474.4358,2185.0,4.199999999999999,6.199999999999999,1.1999999999999993,2054.978,3
2025-06-13 22:03:00,65.5,474.6817,2185.0,4.0,5.8999999999999995,1.1999999999999957,2125.049,20
2025-06-13 22:06:00,65.5,473.206,2185.0,4.0,6.1,1.2999999999999972,2134.838,29
2025-06-13 22:09:00,70.0,470.9925,2185.0,4.0,6.199999999999999,1.6000000000000014,2221.949,29
2025-06-13 22:12:00,67.0,471.9763,2185.0,4.099999999999998,6.000000000000001,1.3000000000000007,2269.129,29
2025-06-13 22:15:00,71.0,483.2899,2185.0,4.199999999999999,6.200000000000001,1.4999999999999964,2327.158,29
2025-06-13 22:18:00,74.5,509.3605,2185.0,4.399999999999999,6.2,1.8999999999999986,2406.635,16
2025-06-13 22:21:00,75.5,519.1985,2185.0,4.600000000000001,6.4,1.6999999999999957,2443.291,16
2025-06-13 22:24:00,77.0,521.412,2185.0,4.699999999999996,6.300000000000001,1.8000000000000043,2501.871,16
2025-06-13 22:27:00,78.0,520.6742,2185.0,4.899999999999999,6.5,1.7000000000000028,2500.552,64
2025-06-13 22:30:00,78.0,524.1175,2185.0,4.899999999999999,6.5,1.7999999999999972,2513.751,16
2025-06-13 22:33:00,77.0,518.7066,2185.0,5.0,6.5,1.6999999999999957,2488.0,16
2025-06-13 22:36:00,76.0,511.82,2185.0,4.899999999999999,6.5,1.7000000000000028,2456.761,16
2025-06-13 22:39:00,74.5,496.5712,2185.0,4.899999999999999,6.7,1.7000000000000028,2404.3,64
2025-06-13 22:42:00,73.0,485.5035,2185.0,4.799999999999997,6.7,1.5,2353.581,35
2025-06-13 22:45:00,68.5,473.6979,2186.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2118.46,35
2025-06-13 22:48:00,62.5,463.614,2186.0,4.199999999999999,6.3,1.4000000000000021,1978.814,2
2025-06-13 22:51:00,63.0,492.8819,2186.0,4.0,6.0,1.0,2092.818,20
2025-06-13 22:54:00,67.5,505.9173,2186.0,4.0,5.8999999999999995,1.6999999999999957,2170.017,20
2025-06-13 22:57:00,72.0,506.6551,2186.0,4.099999999999998,5.8,1.9000000000000021,2338.995,17
2025-06-13 23:00:00,72.5,508.3767,2186.0,4.399999999999999,6.199999999999999,1.7999999999999972,2356.192,16
2025-06-13 23:03:00,73.0,501.4901,2186.0,4.600000000000001,6.3999999999999995,1.5999999999999943,2327.66,16
2025-06-13 23:06:00,76.0,518.7066,2186.0,4.600000000000001,6.300000000000001,1.8999999999999986,2437.85,16
2025-06-13 23:09:00,76.5,535.923,2186.0,4.799999999999997,6.200000000000001,1.8000000000000043,2475.328,16
2025-06-13 23:12:00,77.5,545.2691,2186.0,5.0,6.4,1.7999999999999972,2568.125,16
2025-06-13 23:15:00,79.5,539.8582,2186.0,5.100000000000001,6.4,1.8999999999999986,2553.168,16
2025-06-13 23:18:00,78.0,527.3148,2186.0,5.199999999999996,6.5,1.7000000000000028,2520.641,16
2025-06-13 23:21:00,77.5,532.7257,2186.0,5.100000000000001,6.4,1.6999999999999957,2489.596,16
2025-06-13 23:24:00,77.0,527.8067,2186.0,5.100000000000001,6.4,1.7999999999999972,2502.732,16
2025-06-13 23:27:00,76.0,510.5902,2186.0,5.100000000000001,6.5,1.6999999999999957,2470.099,16
2025-06-13 23:30:00,76.0,504.4415,2186.0,5.0,6.6,1.6000000000000014,2433.944,64
2025-06-13 23:33:00,73.5,500.7523,2186.0,5.0,6.500000000000001,1.5,2370.915,16
2025-06-13 23:36:00,72.0,494.3576,2186.0,4.899999999999999,6.500000000000001,1.5,2305.829,35
2025-06-13 23:39:00,69.0,492.39,2186.0,4.699999999999996,6.3999999999999995,1.5,2226.115,35
2025-06-13 23:42:00,68.5,490.6684,2186.0,4.799999999999997,6.3999999999999995,1.5,2167.185,35
2025-06-13 23:45:00,67.0,485.7494,2187.0,4.600000000000001,6.3999999999999995,1.5,2157.162,35
2025-06-13 23:48:00,66.5,485.7494,2187.0,4.600000000000001,6.199999999999999,1.5,2151.356,29
2025-06-13 23:51:00,66.0,487.2251,2187.0,4.5,6.300000000000001,1.5,2123.9,35
2025-06-13 23:54:00,67.5,490.6684,2187.0,4.399999999999999,6.4,1.6000000000000014,2147.96,35
2025-06-13 23:57:00,67.5,491.8981,2187.0,4.5,6.300000000000001,1.6000000000000014,2159.682,35
2025-06-14 00:00:00,69.5,498.0469,2187.0,4.600000000000001,6.4,1.6999999999999957,2247.735,35
2025-06-14 00:03:00,71.0,510.3443,2187.0,4.700000000000003,6.4,1.7999999999999972,2336.443,16
2025-06-14 00:06:00,73.0,521.658,2187.0,4.799999999999997,6.4,1.8000000000000043,2394.671,16
2025-06-14 00:09:00,76.0,532.9717,2187.0,5.0,6.4,1.7999999999999972,2424.963,16
2025-06-14 00:12:00,76.0,534.6933,2187.0,5.100000000000001,6.4,1.6999999999999957,2427.579,16
2025-06-14 00:15:00,77.0,539.8582,2187.0,5.100000000000001,6.3,1.7999999999999972,2488.629,16
2025-06-14 00:18:00,78.5,538.8744,2187.0,5.200000000000003,6.4,1.7999999999999972,2508.199,16
2025-06-14 00:21:00,77.5,531.7419,2187.0,5.299999999999997,6.4,1.8000000000000043,2502.147,16
2025-06-14 00:24:00,78.0,535.1852,2187.0,5.100000000000001,6.4,1.7999999999999972,2509.951,16
2025-06-14 00:27:00,77.5,536.6609,2187.0,5.200000000000003,6.4,1.7999999999999972,2516.797,16
2025-06-14 00:30:00,78.0,529.0364,2187.0,5.200000000000003,6.5,1.7999999999999972,2523.131,16
2025-06-14 00:33:00,78.0,521.412,2187.0,5.200000000000003,6.5,1.6999999999999957,2504.942,64
2025-06-14 00:36:00,77.0,513.7876,2187.0,5.100000000000001,6.7,1.6999999999999957,2468.951,64
2025-06-14 00:39:00,76.0,514.0336,2187.0,5.100000000000001,6.6000000000000005,1.6000000000000014,2447.331,64
2025-06-14 00:42:00,76.0,505.6713,2187.0,5.0,6.6000000000000005,1.7000000000000028,2426.213,64
2025-06-14 00:45:00,76.0,507.8849,2188.0,5.100000000000001,6.6000000000000005,1.6000000000000014,2433.877,64
2025-06-14 00:48:00,75.0,507.8849,2188.0,5.0,6.6000000000000005,1.7999999999999972,2426.551,64
2025-06-14 00:51:00,76.0,505.9173,2188.0,5.100000000000001,6.6000000000000005,1.6999999999999957,2432.433,64
2025-06-14 00:54:00,75.5,496.8171,2188.0,5.100000000000001,6.7,1.6000000000000014,2406.973,64
2025-06-14 00:57:00,74.0,490.9144,2188.0,5.0,6.6000000000000005,1.6000000000000014,2392.922,64
2025-06-14 01:00:00,73.5,488.4549,2188.0,5.0,6.7,1.6000000000000014,2366.282,64
2025-06-14 01:03:00,73.5,492.8819,2188.0,5.0,6.7,1.6000000000000014,2386.519,64
2025-06-14 01:06:00,73.5,496.0793,2188.0,5.0,6.8,1.5,2345.89,64
2025-06-14 01:09:00,73.5,491.6522,2188.0,4.899999999999999,6.7,1.6000000000000014,2339.326,64
2025-06-14 01:12:00,73.5,493.1279,2188.0,4.899999999999999,6.7,1.7000000000000028,2359.923,64
2025-06-14 01:15:00,74.0,492.1441,2188.0,5.0,6.7,1.6000000000000014,2363.988,64
2025-06-14 01:18:00,73.0,484.5197,2188.0,4.899999999999999,6.7,1.6000000000000014,2340.882,35
2025-06-14 01:21:00,73.0,487.963,2188.0,5.0,6.7,1.6000000000000014,2315.478,64
2025-06-14 01:24:00,72.5,490.6684,2188.0,4.899999999999999,6.7,1.6000000000000014,2342.368,35
2025-06-14 01:27:00,72.0,489.6846,2188.0,4.899999999999999,6.7,1.6000000000000014,2330.329,35
2025-06-14 01:30:00,73.0,485.7494,2188.0,4.899999999999999,6.7,1.6000000000000014,2328.377,35
2025-06-14 01:33:00,71.0,488.2089,2188.0,4.899999999999999,6.6,1.6000000000000014,2279.804,35
2025-06-14 01:36:00,70.5,484.5197,2188.0,4.799999999999997,6.6,1.5,2265.547,35
2025-06-14 01:39:00,70.5,479.6007,2188.0,4.700000000000003,6.699999999999999,1.5999999999999943,2257.956,35
2025-06-14 01:42:00,70.5,478.6169,2188.0,4.799999999999997,6.5,1.6000000000000014,2266.087,35
2025-06-14 01:45:00,70.5,488.4549,2189.0,4.700000000000003,6.6,1.5999999999999943,2269.585,35
2025-06-14 01:48:00,71.0,491.1603,2189.0,4.799999999999997,6.699999999999999,1.7000000000000028,2327.673,35
2025-06-14 01:51:00,72.5,494.3576,2189.0,4.899999999999999,6.699999999999999,1.6000000000000014,2348.806,35
2025-06-14 01:54:00,72.5,500.2604,2189.0,4.899999999999999,6.6,1.7000000000000028,2330.243,35
2025-06-14 01:57:00,72.5,500.7523,2189.0,4.899999999999999,6.6,1.7000000000000028,2350.152,35
2025-06-14 02:00:00,73.0,500.9983,2189.0,4.899999999999999,6.6,1.6000000000000014,2321.449,64
2025-06-14 02:03:00,72.5,511.82,2189.0,4.899999999999999,6.5,1.6000000000000014,2342.191,16
2025-06-14 02:06:00,73.0,511.82,2189.0,5.0,6.5,1.6000000000000014,2340.294,16
2025-06-14 02:09:00,73.0,513.7876,2189.0,5.0,6.5,1.7000000000000028,2348.29,16
2025-06-14 02:12:00,73.0,515.5093,2189.0,5.0,6.3999999999999995,1.7000000000000028,2351.856,16
2025-06-14 02:15:00,72.5,511.5741,2189.0,5.0,6.3999999999999995,1.6000000000000014,2378.382,16
2025-06-14 02:18:00,74.5,516.739,2189.0,5.0,6.3999999999999995,1.7000000000000028,2407.721,16
2025-06-14 02:21:00,74.0,511.3281,2189.0,5.0,6.5,1.7000000000000028,2396.89,16
2025-06-14 02:24:00,75.0,512.5579,2189.0,5.0,6.5,1.7000000000000028,2399.119,16
2025-06-14 02:27:00,74.0,514.0336,2189.0,5.0,6.5,1.7000000000000028,2398.83,16
2025-06-14 02:30:00,74.5,510.8362,2189.0,5.0,6.5,1.7000000000000028,2408.395,16
2025-06-14 02:33:00,75.0,509.3605,2189.0,5.0,6.6,1.7000000000000028,2396.706,64
2025-06-14 02:36:00,74.5,505.1794,2189.0,5.0,6.6,1.7000000000000028,2432.751,64
2025-06-14 02:39:00,75.0,504.6875,2189.0,5.0,6.6,1.7000000000000028,2414.243,64
2025-06-14 02:42:00,75.0,504.1956,2189.0,5.100000000000001,6.5,1.6000000000000014,2407.903,16
2025-06-14 02:45:00,75.0,504.4415,2190.0,5.100000000000001,6.7,1.6000000000000014,2413.688,64
2025-06-14 02:48:00,75.5,499.0307,2190.0,5.100000000000001,6.7,1.6999999999999957,2427.6,64
2025-06-14 02:51:00,73.5,499.5226,2190.0,5.0,6.6000000000000005,1.5,2364.345,64
2025-06-14 02:54:00,72.0,492.1441,2190.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2297.76,35
2025-06-14 02:57:00,70.0,494.6036,2190.0,4.799999999999997,6.500000000000001,1.5,2248.334,35
2025-06-14 03:00:00,70.0,492.1441,2190.0,4.700000000000003,6.6000000000000005,1.5999999999999943,2254.649,35
2025-06-14 03:03:00,69.5,492.1441,2190.0,4.700000000000003,6.4,1.5999999999999943,2236.934,35
2025-06-14 03:06:00,69.5,492.8819,2190.0,4.700000000000003,6.500000000000001,1.5999999999999943,2252.332,35
2025-06-14 03:09:00,69.0,489.1927,2190.0,4.700000000000003,6.4,1.5999999999999943,2230.725,35
2025-06-14 03:12:00,69.0,485.0116,2190.0,4.700000000000003,6.500000000000001,1.5,2195.186,35
2025-06-14 03:15:00,69.5,484.2737,2190.0,4.600000000000001,6.4,1.6000000000000014,2120.434,35
2025-06-14 03:18:00,67.5,481.3224,2190.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2147.731,35
2025-06-14 03:21:00,67.5,486.7332,2190.0,4.600000000000001,6.6000000000000005,1.5,2146.597,35
2025-06-14 03:24:00,67.0,490.6684,2190.0,4.5,6.300000000000001,1.6000000000000014,2149.633,35
2025-06-14 03:27:00,67.0,487.2251,2190.0,4.600000000000001,6.4,1.5,2178.058,35
2025-06-14 03:30:00,67.5,490.9144,2190.0,4.399999999999999,6.5,1.6000000000000014,2175.816,35
2025-06-14 03:33:00,68.5,493.3738,2190.0,4.600000000000001,6.5,1.6000000000000014,2207.593,35
2025-06-14 03:36:00,68.0,496.5712,2190.0,4.5,6.5,1.5,2213.178,35
2025-06-14 03:39:00,67.5,498.2928,2190.0,4.5,6.3,1.6999999999999957,2274.533,35
2025-06-14 03:42:00,71.0,503.9496,2190.0,4.600000000000001,6.5,1.6999999999999957,2265.996,35
2025-06-14 03:45:00,73.0,519.9363,2191.0,4.799999999999997,6.300000000000001,1.9000000000000057,2381.163,16
2025-06-14 03:48:00,74.0,527.5607,2191.0,5.0,6.4,1.7000000000000028,2389.18,16
2025-06-14 03:51:00,76.5,530.5121,2191.0,5.0,6.4,1.7999999999999972,2445.446,16
2025-06-14 03:54:00,76.5,529.0364,2191.0,5.100000000000001,6.4,1.6999999999999957,2444.366,16
2025-06-14 03:57:00,76.0,531.004,2191.0,5.100000000000001,6.4,1.6999999999999957,2452.132,16
2025-06-14 04:00:00,77.0,524.3634,2191.0,5.0,6.5,1.6999999999999957,2457.077,16
2025-06-14 04:03:00,75.0,521.658,2191.0,5.100000000000001,6.4,1.6000000000000014,2416.732,16
2025-06-14 04:06:00,75.5,517.4769,2191.0,5.100000000000001,6.4,1.6000000000000014,2429.236,16
2025-06-14 04:09:00,75.0,510.8362,2191.0,5.100000000000001,6.5,1.6000000000000014,2399.514,16
2025-06-14 04:12:00,74.5,505.1794,2191.0,5.100000000000001,6.4,1.6000000000000014,2355.586,16
2025-06-14 04:15:00,72.5,499.0307,2191.0,4.899999999999999,6.5,1.6000000000000014,2335.897,16
2025-06-14 04:18:00,72.0,500.7523,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2321.524,16
2025-06-14 04:21:00,72.0,499.7685,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2318.883,16
2025-06-14 04:24:00,72.0,500.5063,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2323.787,16
2025-06-14 04:27:00,73.0,507.8849,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2349.158,16
2025-06-14 04:30:00,74.5,506.4091,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2389.211,16
2025-06-14 04:33:00,73.0,501.7361,2191.0,5.0,6.4,1.6000000000000014,3540.427,16
2025-06-14 04:36:00,73.0,489.9306,2191.0,4.899999999999999,6.4,1.7000000000000028,2325.606,16
2025-06-14 04:39:00,72.0,488.4549,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2259.598,35
2025-06-14 04:42:00,69.0,490.9144,2191.0,4.799999999999997,6.500000000000001,1.5,2224.713,35
2025-06-14 04:45:00,69.5,491.6522,2192.0,4.600000000000001,6.5,1.5,2193.636,35
2025-06-14 04:48:00,69.5,491.6522,2192.0,4.600000000000001,6.6000000000000005,1.5,2158.642,35
2025-06-14 04:51:00,68.5,489.6846,2192.0,4.600000000000001,6.4,1.5,2164.569,35
2025-06-14 04:54:00,70.5,489.1927,2192.0,4.700000000000003,6.6000000000000005,1.5999999999999943,2250.405,35
2025-06-14 04:57:00,70.0,489.1927,2192.0,4.600000000000001,6.6000000000000005,1.5,2194.975,35
2025-06-14 05:00:00,67.5,492.39,2192.0,4.600000000000001,6.4,1.5,2212.206,35
2025-06-14 05:03:00,69.0,499.5226,2192.0,4.600000000000001,6.300000000000001,1.6999999999999957,2217.376,35
2025-06-14 05:06:00,71.5,512.8038,2192.0,4.600000000000001,6.4,1.7999999999999972,2307.456,16
2025-06-14 05:09:00,72.5,519.1985,2192.0,4.899999999999999,6.4,1.8000000000000043,2374.979,16
2025-06-14 05:12:00,75.0,518.2147,2192.0,5.0,6.4,1.7000000000000028,2399.729,16
2025-06-14 05:15:00,75.5,518.2147,2192.0,5.0,6.5,1.6999999999999957,2406.638,16
2025-06-14 05:18:00,74.5,521.412,2192.0,5.0,6.4,1.6000000000000014,2420.898,16
2025-06-14 05:21:00,75.5,525.1013,2192.0,5.0,6.4,1.6999999999999957,2416.165,16
2025-06-14 05:24:00,75.5,519.9363,2192.0,5.100000000000001,6.4,1.6000000000000014,2422.996,16
2025-06-14 05:27:00,76.0,518.9525,2192.0,5.0,6.5,1.6000000000000014,2421.903,16
2025-06-14 05:30:00,76.0,519.1985,2192.0,5.0,6.5,1.6000000000000014,2410.974,16
2025-06-14 05:33:00,75.5,521.412,2192.0,5.0,6.4,1.7000000000000028,2402.893,16
2025-06-14 05:36:00,74.0,515.5093,2192.0,5.100000000000001,6.4,1.6000000000000014,2401.491,16
2025-06-14 05:39:00,74.5,510.5902,2192.0,4.899999999999999,6.4,1.7000000000000028,2389.215,16
2025-06-14 05:42:00,74.5,508.3767,2192.0,4.899999999999999,6.300000000000001,1.7000000000000028,2391.375,16
2025-06-14 05:45:00,74.0,508.8687,2193.0,5.0,6.4,1.6000000000000014,2352.275,16
2025-06-14 05:48:00,73.0,508.8687,2193.0,4.899999999999999,6.4,1.6000000000000014,2361.454,16
2025-06-14 05:51:00,74.5,510.8362,2193.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2381.525,64
2025-06-14 05:54:00,74.5,509.6065,2193.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2373.607,64
2025-06-14 05:57:00,73.5,506.4091,2193.0,4.899999999999999,6.5,1.7000000000000028,2378.923,16
2025-06-14 06:00:00,74.0,504.4415,2193.0,4.899999999999999,6.4,1.6000000000000014,2356.957,16
2025-06-14 06:03:00,73.0,500.5063,2193.0,4.899999999999999,6.4,1.6000000000000014,2332.122,16
2025-06-14 06:06:00,73.0,504.1956,2193.0,4.899999999999999,6.5,1.6000000000000014,2346.403,16
2025-06-14 06:09:00,73.5,496.5712,2193.0,4.799999999999997,6.6000000000000005,1.7000000000000028,2346.323,64
2025-06-14 06:12:00,73.5,497.0631,2193.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2346.119,64
2025-06-14 06:15:00,73.5,499.0307,2193.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2349.635,64
2025-06-14 06:18:00,73.5,493.6198,2193.0,5.0,6.6000000000000005,1.6000000000000014,2330.822,64
2025-06-14 06:21:00,72.0,494.6036,2193.0,4.899999999999999,6.6000000000000005,1.5,2325.191,35
2025-06-14 06:24:00,73.0,496.0793,2193.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2322.603,64
2025-06-14 06:27:00,73.5,490.9144,2193.0,4.699999999999996,6.6000000000000005,1.7000000000000028,2341.281,35
2025-06-14 06:30:00,72.0,489.9306,2193.0,4.799999999999997,6.6000000000000005,1.6000000000000014,2287.563,35
2025-06-14 06:33:00,71.0,485.7494,2193.0,4.799999999999997,6.6000000000000005,1.7000000000000028,2274.575,35
2025-06-14 06:36:00,69.5,481.8142,2193.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2208.029,35
2025-06-14 06:39:00,69.0,483.5359,2193.0,4.700000000000003,6.6000000000000005,1.5,2213.137,35
2025-06-14 06:42:00,69.0,488.2089,2193.0,4.700000000000003,6.4,1.5,2216.193,35
2025-06-14 06:45:00,68.0,491.8981,2194.0,4.600000000000001,6.300000000000001,1.5,2069.196,35
2025-06-14 06:48:00,68.5,497.8009,2194.0,4.600000000000001,6.4,1.5,2122.153,35
2025-06-14 06:51:00,67.0,491.6522,2194.0,4.5,6.2,1.6000000000000014,2152.352,29
2025-06-14 06:54:00,68.0,498.2928,2194.0,4.5,6.4,1.6000000000000014,2189.659,35
2025-06-14 06:57:00,70.5,509.6065,2194.0,4.600000000000001,6.5,1.5,2280.938,35
2025-06-14 07:00:00,74.0,521.412,2194.0,4.799999999999997,6.3,1.8000000000000043,2370.542,16
2025-06-14 07:03:00,74.5,533.7095,2194.0,5.0,6.3,1.7000000000000028,2408.994,16
2025-06-14 07:06:00,78.0,548.2205,2194.0,5.100000000000001,6.3999999999999995,1.8999999999999986,2512.428,16
2025-06-14 07:09:00,79.0,552.4016,2194.0,5.200000000000003,6.3999999999999995,1.8999999999999986,2562.96,16
2025-06-14 07:12:00,80.5,556.0908,2194.0,5.299999999999997,6.5,1.9000000000000057,2572.023,16
2025-06-14 07:15:00,81.0,588.3102,2194.0,5.299999999999997,6.5,1.9000000000000057,2606.249,62
2025-06-14 07:18:00,83.5,536.6609,2194.0,5.5,6.6,2.0,2660.532,64
2025-06-14 07:21:00,79.5,493.3738,2194.0,5.399999999999999,6.999999999999999,1.6000000000000014,2532.119,64
2025-06-14 07:24:00,77.5,482.5521,2194.0,5.200000000000003,6.8999999999999995,1.5,2455.673,64
2025-06-14 07:27:00,75.0,481.3224,2194.0,5.0,6.8999999999999995,1.6000000000000014,2406.417,64
2025-06-14 07:30:00,73.0,479.8466,2194.0,4.899999999999999,6.7,1.5,2349.862,35
2025-06-14 07:33:00,70.0,466.3194,2194.0,4.799999999999997,6.8,1.4000000000000057,2229.406,35
2025-06-14 07:36:00,66.5,462.1383,2194.0,4.600000000000001,6.7,1.2999999999999972,2148.875,35
2025-06-14 07:39:00,66.5,463.3681,2194.0,4.5,6.6000000000000005,1.2999999999999972,2058.882,35
2025-06-14 07:42:00,64.0,457.7112,2194.0,4.300000000000001,6.500000000000001,1.4000000000000021,2046.191,35
2025-06-14 07:45:00,62.5,456.2355,2195.0,4.199999999999999,6.5,1.3000000000000007,2094.785,2
2025-06-14 07:48:00,68.5,456.2355,2195.0,4.199999999999999,6.5,1.5000000000000036,2140.669,35
2025-06-14 07:51:00,69.0,462.8762,2195.0,4.100000000000001,6.3,1.5,2203.974,29
2025-06-14 07:54:00,68.5,462.1383,2195.0,4.300000000000001,6.6,1.5999999999999979,2206.785,35
2025-06-14 07:57:00,71.0,469.0249,2195.0,4.199999999999999,6.4,1.5000000000000036,2291.248,35
2025-06-14 08:00:00,75.5,500.7523,2195.0,4.399999999999999,6.5,2.0,2380.238,16
2025-06-14 08:03:00,75.0,516.739,2195.0,4.799999999999997,6.5,1.9000000000000057,2408.591,16
2025-06-14 08:06:00,77.0,521.9039,2195.0,4.899999999999999,6.5,1.8000000000000043,2445.323,16
2025-06-14 08:09:00,81.5,529.0364,2195.0,5.0,6.1,1.5,2627.52,16
2025-06-14 08:12:00,82.5,530.0203,2195.0,5.100000000000001,6.6,2.0,2608.483,64
2025-06-14 08:15:00,81.0,519.1985,2195.0,5.200000000000003,6.699999999999999,1.7999999999999972,2588.747,64
2025-06-14 08:18:00,81.0,513.7876,2195.0,5.200000000000003,6.799999999999999,1.7999999999999972,2527.831,64
2025-06-14 08:21:00,78.5,505.6713,2195.0,5.200000000000003,6.8,1.7999999999999972,2514.164,64
2025-06-14 08:24:00,77.0,494.6036,2195.0,5.200000000000003,6.8,1.5,2468.066,64
2025-06-14 08:27:00,74.5,478.125,2195.0,5.0,6.8,1.5,2350.628,64
2025-06-14 08:30:00,71.5,478.125,2195.0,4.899999999999999,6.7,1.3999999999999986,2246.409,35
2025-06-14 08:33:00,69.0,476.1574,2195.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2181.954,35
2025-06-14 08:36:00,67.0,473.9438,2195.0,4.5,6.500000000000001,1.5,2112.142,35
2025-06-14 08:39:00,65.0,465.8275,2195.0,4.300000000000001,6.500000000000001,1.4000000000000021,2050.479,35
2025-06-14 08:42:00,64.0,464.5978,2195.0,4.199999999999999,6.300000000000001,1.4000000000000021,2002.37,2
2025-06-14 08:45:00,63.0,467.5492,2196.0,4.100000000000001,6.200000000000001,1.3999999999999986,2009.277,3
2025-06-14 08:48:00,68.0,470.0087,2196.0,4.0,6.1000000000000005,1.5,2198.907,29
2025-06-14 08:51:00,69.0,471.9763,2196.0,4.199999999999999,6.4,1.5999999999999979,2242.257,35
2025-06-14 08:54:00,73.0,483.044,2196.0,4.399999999999999,6.5,1.8000000000000043,2263.093,35
2025-06-14 08:57:00,73.0,505.6713,2196.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2343.03,16
2025-06-14 09:00:00,77.0,539.8582,2196.0,4.799999999999997,6.3999999999999995,1.9000000000000057,2469.173,16
2025-06-14 09:03:00,82.0,544.7772,2196.0,5.0,6.3999999999999995,2.0,2574.256,16
2025-06-14 09:06:00,82.0,557.3206,2196.0,5.200000000000003,6.499999999999999,2.0,2608.875,64
2025-06-14 09:09:00,84.0,556.3368,2196.0,5.199999999999996,6.499999999999999,1.9000000000000057,2668.662,64
2025-06-14 09:12:00,84.0,559.2882,2196.0,5.299999999999997,6.499999999999999,1.9000000000000057,2656.676,62
2025-06-14 09:15:00,85.0,553.3854,2196.0,5.399999999999999,6.6,1.8999999999999986,2670.561,64
2025-06-14 09:18:00,81.5,546.007,2196.0,5.299999999999997,6.6,1.9000000000000057,2611.712,64
2025-06-14 09:21:00,81.0,538.8744,2196.0,5.299999999999997,6.5,1.8000000000000043,2585.826,64
2025-06-14 09:24:00,79.0,529.2824,2196.0,5.200000000000003,6.5,1.7999999999999972,2533.495,64
2025-06-14 09:27:00,77.5,521.412,2196.0,5.200000000000003,6.500000000000001,1.5999999999999943,2468.153,16
2025-06-14 09:30:00,77.0,511.82,2196.0,5.100000000000001,6.500000000000001,1.6000000000000014,2430.67,64
2025-06-14 09:33:00,75.5,505.9173,2196.0,5.0,6.6000000000000005,1.6000000000000014,2406.742,64
2025-06-14 09:36:00,74.0,502.9659,2196.0,4.899999999999999,6.500000000000001,1.6000000000000014,2398.981,16
2025-06-14 09:39:00,74.5,497.309,2196.0,5.0,6.6000000000000005,1.6000000000000014,2388.046,64
2025-06-14 09:42:00,75.0,496.5712,2196.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2390.343,64
2025-06-14 09:45:00,74.5,490.6684,2197.0,4.899999999999999,6.7,1.7000000000000028,2390.006,64
2025-06-14 09:48:00,72.5,483.5359,2197.0,4.799999999999997,6.7,1.6000000000000014,2336.788,35
2025-06-14 09:51:00,73.5,493.1279,2197.0,4.799999999999997,6.7,1.8000000000000043,2342.548,64
2025-06-14 09:54:00,73.0,486.2413,2197.0,4.799999999999997,6.7,1.7000000000000028,2334.362,35
2025-06-14 09:57:00,72.5,479.8466,2197.0,4.899999999999999,6.7,1.7000000000000028,2333.003,35
2025-06-14 10:00:00,71.5,479.6007,2197.0,4.799999999999997,6.7,1.6000000000000014,2297.452,35
2025-06-14 10:03:00,71.5,484.7656,2197.0,4.600000000000001,6.699999999999999,1.6999999999999957,2280.065,35
2025-06-14 10:06:00,71.5,487.2251,2197.0,4.699999999999996,6.8,1.6000000000000014,2298.442,35
2025-06-14 10:09:00,72.5,487.4711,2197.0,4.699999999999996,6.8,1.6000000000000014,2354.33,35
2025-06-14 10:12:00,73.0,486.7332,2197.0,4.699999999999996,6.6,1.7000000000000028,2335.737,35
2025-06-14 10:15:00,72.0,488.4549,2197.0,4.699999999999996,6.699999999999999,1.7000000000000028,2321.099,35
2025-06-14 10:18:00,72.5,489.1927,2197.0,4.799999999999997,6.6,1.6000000000000014,2328.526,35
2025-06-14 10:21:00,73.5,492.39,2197.0,4.799999999999997,6.6,1.7000000000000028,2341.237,64
2025-06-14 10:24:00,73.5,494.8495,2197.0,4.799999999999997,6.699999999999999,1.7000000000000028,2336.433,64
2025-06-14 10:27:00,73.0,496.0793,2197.0,4.799999999999997,6.6,1.7000000000000028,2341.481,35
2025-06-14 10:30:00,73.0,505.4254,2197.0,4.899999999999999,6.6,1.6000000000000014,2360.664,16
2025-06-14 10:33:00,73.5,506.4091,2197.0,4.899999999999999,6.499999999999999,1.7999999999999972,2422.685,16
2025-06-14 10:36:00,76.0,504.4415,2197.0,4.899999999999999,6.6,1.7000000000000028,2396.005,64
2025-06-14 10:39:00,76.0,509.6065,2197.0,4.899999999999999,6.6,1.7000000000000028,2436.946,64
2025-06-14 10:42:00,76.5,516.739,2197.0,5.0,6.6,1.7999999999999972,2451.603,64
2025-06-14 10:45:00,77.5,521.412,2198.0,5.0,6.6000000000000005,1.6999999999999957,2476.343,64
2025-06-14 10:48:00,77.5,520.4282,2198.0,5.0,6.6000000000000005,1.6999999999999957,2478.496,64
2025-06-14 10:51:00,77.5,520.6742,2198.0,5.100000000000001,6.6000000000000005,1.7999999999999972,2488.991,64
2025-06-14 10:54:00,79.5,521.412,2198.0,5.100000000000001,6.500000000000001,1.5,2566.372,64
2025-06-14 10:57:00,83.0,519.9363,2198.0,5.100000000000001,6.6000000000000005,1.7999999999999972,2638.609,64
2025-06-14 11:00:00,81.5,523.6256,2198.0,5.100000000000001,6.6,1.8999999999999986,2624.829,64
2025-06-14 11:03:00,84.0,523.8715,2198.0,5.299999999999997,6.699999999999999,1.8999999999999986,2676.076,64
2025-06-14 11:06:00,83.5,526.0851,2198.0,5.399999999999999,6.699999999999999,1.7000000000000028,2654.597,64
2025-06-14 11:09:00,83.0,526.577,2198.0,5.299999999999997,6.799999999999999,1.8999999999999986,2668.318,64
2025-06-14 11:12:00,83.0,523.8715,2198.0,5.399999999999999,6.8999999999999995,1.7000000000000028,2644.917,64
2025-06-14 11:15:00,81.0,522.3958,2198.0,5.299999999999997,6.8,1.8000000000000043,2610.441,64
2025-06-14 11:18:00,80.5,515.5093,2198.0,5.299999999999997,6.8,1.7000000000000028,2567.502,64
2025-06-14 11:21:00,80.5,517.4769,2198.0,5.199999999999996,6.8,1.9000000000000057,2589.681,64
2025-06-14 11:24:00,79.0,516.493,2198.0,5.299999999999997,6.8,1.6000000000000014,2529.056,64
2025-06-14 11:27:00,78.0,511.3281,2198.0,5.199999999999996,6.699999999999999,1.6000000000000014,2504.203,64
2025-06-14 11:30:00,78.0,499.2766,2198.0,5.100000000000001,6.699999999999999,1.6999999999999957,2473.638,64
2025-06-14 11:33:00,76.5,496.5712,2198.0,5.100000000000001,6.8,1.5,2427.309,64
2025-06-14 11:36:00,75.0,492.1441,2198.0,5.0,6.8,1.6000000000000014,2394.392,64
2025-06-14 11:39:00,76.0,499.2766,2198.0,4.899999999999999,6.8,1.6000000000000014,2406.743,64
2025-06-14 11:42:00,75.5,499.5226,2198.0,4.899999999999999,6.6,1.7000000000000028,2410.375,64
2025-06-14 11:45:00,75.0,499.7685,2199.0,4.899999999999999,6.6,1.7000000000000028,2409.421,64
2025-06-14 11:48:00,76.0,500.5063,2199.0,4.899999999999999,6.6,1.7000000000000028,2414.718,64
2025-06-14 11:51:00,76.0,500.9983,2199.0,4.899999999999999,6.699999999999999,1.7999999999999972,2429.138,64
2025-06-14 11:54:00,76.5,500.9983,2199.0,5.0,6.699999999999999,1.6000000000000014,2430.745,64
2025-06-14 11:57:00,76.5,500.9983,2199.0,5.0,6.699999999999999,1.6000000000000014,2432.956,64
2025-06-14 12:00:00,76.0,499.5226,2199.0,5.0,6.699999999999999,1.6999999999999957,2448.47,64
2025-06-14 12:03:00,78.0,504.4415,2199.0,5.100000000000001,6.800000000000001,1.6999999999999957,2465.99,64
2025-06-14 12:06:00,78.0,507.8849,2199.0,5.100000000000001,6.800000000000001,1.7999999999999972,2516.442,64
2025-06-14 12:09:00,78.5,501.7361,2199.0,5.199999999999996,6.800000000000001,1.7000000000000028,2511.5,64
2025-06-14 12:12:00,78.5,508.1308,2199.0,5.100000000000001,6.800000000000001,1.7999999999999972,2513.362,64
2025-06-14 12:15:00,78.0,511.5741,2199.0,5.100000000000001,6.800000000000001,1.6999999999999957,2493.056,64
2025-06-14 12:18:00,79.0,511.5741,2199.0,5.100000000000001,6.800000000000001,1.7999999999999972,2556.324,64
2025-06-14 12:21:00,80.0,512.8038,2199.0,5.100000000000001,6.800000000000001,1.8999999999999986,2545.137,64
2025-06-14 12:24:00,80.0,514.5255,2199.0,5.199999999999996,6.800000000000001,1.8000000000000043,2556.114,64
2025-06-14 12:27:00,80.5,514.2795,2199.0,5.199999999999996,6.800000000000001,1.8000000000000043,2560.218,64
2025-06-14 12:30:00,81.0,515.5093,2199.0,5.199999999999999,6.800000000000001,1.8999999999999986,2574.836,64
2025-06-14 12:33:00,80.5,511.3281,2199.0,5.299999999999997,6.9,1.8000000000000043,2575.054,64
2025-06-14 12:36:00,80.5,510.8362,2199.0,5.299999999999997,6.9,1.7000000000000028,2565.11,64
2025-06-14 12:39:00,81.0,510.0984,2199.0,5.199999999999996,7.000000000000001,1.8000000000000043,2569.028,64
2025-06-14 12:42:00,80.0,507.8849,2199.0,5.199999999999999,7.000000000000001,1.7000000000000028,2567.122,64
2025-06-14 12:45:00,80.0,507.6389,2200.0,5.199999999999999,6.9,1.7000000000000028,2563.481,64
2025-06-14 12:48:00,78.5,505.1794,2200.0,5.099999999999998,6.800000000000001,1.6000000000000014,2505.012,64
2025-06-14 12:51:00,77.5,500.7523,2200.0,5.100000000000001,6.699999999999999,1.7999999999999972,2493.695,64
2025-06-14 12:54:00,77.0,496.8171,2200.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2459.235,64
2025-06-14 12:57:00,77.0,499.2766,2200.0,5.0,6.699999999999999,1.6999999999999957,2464.07,64
2025-06-14 13:00:00,77.0,500.9983,2200.0,5.100000000000001,6.699999999999999,1.5999999999999943,2471.54,64
2025-06-14 13:03:00,77.0,448.8571,2200.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2436.026,64
2025-06-14 13:06:00,73.0,489.6846,2200.0,4.800000000000001,6.699999999999999,1.6000000000000014,2351.462,35
2025-06-14 13:09:00,74.0,498.0469,2200.0,4.800000000000001,6.6,1.6000000000000014,2377.369,64
2025-06-14 13:12:00,75.5,503.4577,2200.0,4.899999999999999,6.699999999999999,1.7999999999999972,2422.939,64
2025-06-14 13:15:00,76.5,505.9173,2200.0,4.900000000000002,6.700000000000001,1.6999999999999957,2448.602,64
2025-06-14 13:18:00,76.0,510.3443,2200.0,5.0,6.700000000000001,1.6999999999999957,2456.993,64
2025-06-14 13:21:00,77.0,510.8362,2200.0,5.100000000000001,6.700000000000001,1.7999999999999972,2468.183,64
2025-06-14 13:24:00,77.5,516.493,2200.0,5.099999999999998,6.700000000000001,1.7000000000000028,2497.602,64
2025-06-14 13:27:00,78.0,516.985,2200.0,5.099999999999998,6.800000000000001,1.9000000000000057,2503.426,64
2025-06-14 13:30:00,79.5,520.1823,2200.0,5.199999999999996,6.700000000000001,1.7000000000000028,2538.681,64
2025-06-14 13:33:00,78.0,516.739,2200.0,5.0000000000000036,6.700000000000001,1.7999999999999972,2517.105,64
2025-06-14 13:36:00,79.0,518.9525,2200.0,5.199999999999996,6.700000000000001,1.8000000000000043,2526.609,64
2025-06-14 13:39:00,80.0,520.1823,2200.0,5.199999999999996,6.800000000000001,1.8000000000000043,2553.565,64
2025-06-14 13:42:00,79.5,522.8877,2200.0,5.199999999999996,6.800000000000001,1.8000000000000043,2548.204,64
2025-06-14 13:45:00,79.5,522.8877,2201.0,5.099999999999998,6.700000000000001,1.8000000000000043,2552.018,64
2025-06-14 13:48:00,79.0,522.6418,2201.0,5.099999999999998,6.700000000000001,1.8000000000000043,2549.42,64
2025-06-14 13:51:00,79.5,523.8715,2201.0,5.199999999999996,6.700000000000001,1.8000000000000043,2560.516,64
2025-06-14 13:54:00,79.0,522.3958,2201.0,5.199999999999999,6.800000000000001,1.7000000000000028,2553.531,64
2025-06-14 13:57:00,79.5,522.8877,2201.0,5.199999999999999,6.699999999999999,1.8000000000000043,2548.343,64
2025-06-14 14:00:00,78.5,525.1013,2201.0,5.099999999999998,6.6,1.8000000000000043,2540.44,64
2025-06-14 14:03:00,78.5,497.309,2201.0,5.099999999999998,6.699999999999999,1.7000000000000028,2526.203,64
2025-06-14 14:06:00,77.0,510.3443,2201.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2460.67,64
2025-06-14 14:09:00,78.0,511.5741,2201.0,5.0000000000000036,6.6,1.7999999999999972,2485.733,64
2025-06-14 14:12:00,78.0,515.2633,2201.0,5.0000000000000036,6.6,1.7999999999999972,2498.927,64
2025-06-14 14:15:00,79.5,518.9525,2201.0,5.0000000000000036,6.6,1.7999999999999972,2546.954,64
2025-06-14 14:18:00,78.5,518.2147,2201.0,5.099999999999998,6.699999999999999,1.8000000000000043,2518.103,64
2025-06-14 14:21:00,77.5,520.4282,2201.0,5.0000000000000036,6.699999999999999,1.5,2494.195,64
2025-06-14 14:24:00,78.0,519.4445,2201.0,4.900000000000002,6.6,1.6999999999999957,2508.832,64
2025-06-14 14:27:00,78.0,521.9039,2201.0,4.900000000000002,6.6,1.6999999999999957,2492.438,64
2025-06-14 14:30:00,78.0,514.5255,2201.0,4.800000000000001,6.699999999999999,1.7000000000000028,2492.289,64
2025-06-14 14:33:00,77.5,514.0336,2201.0,4.800000000000001,6.699999999999999,1.7000000000000028,2473.705,64
2025-06-14 14:36:00,77.0,517.4769,2201.0,4.800000000000001,6.6,1.7000000000000028,2473.353,64
2025-06-14 14:39:00,77.5,516.985,2201.0,4.800000000000001,6.6,1.7999999999999972,2479.19,64
2025-06-14 14:42:00,77.5,516.493,2201.0,4.800000000000001,6.6,1.7000000000000028,2479.388,64
2025-06-14 14:45:00,77.0,518.9525,2202.0,4.800000000000001,6.3999999999999995,1.2999999999999972,2483.76,16
2025-06-14 14:48:00,80.5,519.1985,2202.0,4.699999999999999,6.499999999999999,2.1000000000000014,2577.17,64
2025-06-14 14:51:00,80.5,517.9688,2202.0,4.900000000000002,6.699999999999999,1.8999999999999986,2578.622,64
2025-06-14 14:54:00,79.0,516.493,2202.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2544.32,64
2025-06-14 14:57:00,79.5,517.4769,2202.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2549.565,64
2025-06-14 15:00:00,80.0,524.3634,2202.0,5.0000000000000036,6.699999999999999,2.0,2565.575,64
2025-06-14 15:03:00,79.5,525.5931,2202.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2541.723,64
2025-06-14 15:06:00,79.0,525.5931,2202.0,4.800000000000001,6.699999999999999,1.7999999999999972,2548.34,64
2025-06-14 15:09:00,78.5,520.1823,2202.0,4.900000000000002,6.699999999999999,1.6999999999999957,2525.681,64
2025-06-14 15:12:00,79.0,521.658,2202.0,5.0000000000000036,6.6,1.6999999999999957,2520.676,64
2025-06-14 15:15:00,78.5,526.577,2202.0,4.900000000000002,6.6,1.8999999999999986,2523.345,64
2025-06-14 15:18:00,78.0,521.658,2202.0,5.0000000000000036,6.6,1.7999999999999972,2525.106,64
2025-06-14 15:21:00,79.0,524.8553,2202.0,4.900000000000002,6.6,1.7999999999999972,2500.778,64
2025-06-14 15:24:00,78.5,519.4445,2202.0,5.0000000000000036,6.6,1.6999999999999957,2523.715,64
2025-06-14 15:27:00,79.0,519.4445,2202.0,4.900000000000002,6.699999999999999,1.6999999999999957,2489.779,64
2025-06-14 15:30:00,78.0,521.9039,2202.0,4.900000000000002,6.6,1.6999999999999957,2510.8,64
2025-06-14 15:33:00,78.5,522.8877,2202.0,4.900000000000002,6.6,1.8999999999999986,2508.44,64
2025-06-14 15:36:00,78.5,521.9039,2202.0,4.900000000000002,6.6,1.7999999999999972,2513.932,64
2025-06-14 15:39:00,78.5,519.9363,2202.0,4.900000000000002,6.6,1.7999999999999972,2502.893,64
2025-06-14 15:42:00,80.0,523.6256,2202.0,4.900000000000002,6.800000000000001,1.8999999999999986,2569.381,64
2025-06-14 15:45:00,79.0,517.4769,2203.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2535.763,64
2025-06-14 15:48:00,78.5,515.5093,2203.0,4.900000000000002,6.699999999999999,1.7999999999999972,2532.585,64
2025-06-14 15:51:00,79.0,515.7552,2203.0,4.900000000000002,6.699999999999999,1.7999999999999972,2536.352,64
2025-06-14 15:54:00,79.0,514.0336,2203.0,4.9999999999999964,6.799999999999999,1.9000000000000057,2568.466,64
2025-06-14 15:57:00,80.0,509.6065,2203.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2558.042,64
2025-06-14 16:00:00,79.5,515.0174,2203.0,4.900000000000002,6.799999999999999,1.7999999999999972,2549.722,64
2025-06-14 16:03:00,78.0,510.5902,2203.0,4.900000000000002,6.699999999999999,1.7999999999999972,2528.989,64
2025-06-14 16:06:00,78.5,508.1308,2203.0,4.900000000000002,6.799999999999999,1.7999999999999972,2520.238,64
2025-06-14 16:09:00,77.5,505.1794,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2495.817,64
2025-06-14 16:12:00,77.5,503.4577,2203.0,4.800000000000001,6.799999999999999,1.6999999999999957,2488.974,64
2025-06-14 16:15:00,76.5,505.9173,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2471.822,64
2025-06-14 16:18:00,76.0,501.9821,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2467.937,64
2025-06-14 16:21:00,76.5,500.2604,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2453.375,64
2025-06-14 16:24:00,76.0,501.4901,2203.0,4.900000000000002,6.699999999999999,1.5,2459.248,64
2025-06-14 16:27:00,76.0,505.9173,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2455.712,64
2025-06-14 16:30:00,76.0,507.8849,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2460.355,64
2025-06-14 16:33:00,76.0,507.8849,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2473.758,64
2025-06-14 16:36:00,76.0,507.147,2203.0,4.800000000000001,6.6,1.6999999999999957,2458.951,64
2025-06-14 16:39:00,76.5,506.6551,2203.0,4.800000000000001,6.6,1.6999999999999957,2471.302,64
2025-06-14 16:42:00,76.5,507.8849,2203.0,4.800000000000001,6.700000000000001,1.6999999999999957,2461.497,64
2025-06-14 16:45:00,75.5,505.9173,2204.0,4.800000000000001,6.6,1.7999999999999972,2469.966,64
2025-06-14 16:48:00,77.0,510.0984,2204.0,4.800000000000001,6.700000000000001,1.6999999999999957,2483.515,64
2025-06-14 16:51:00,77.0,512.8038,2204.0,4.800000000000001,6.700000000000001,1.8999999999999986,2499.322,64
2025-06-14 16:54:00,77.5,512.8038,2204.0,4.900000000000002,6.6,1.6999999999999957,2490.875,64
2025-06-14 16:57:00,77.0,514.0336,2204.0,4.900000000000002,6.6,1.6999999999999957,2489.153,64
2025-06-14 17:00:00,77.0,513.2957,2204.0,4.800000000000001,6.700000000000001,1.6999999999999957,2480.196,64
2025-06-14 17:03:00,77.0,509.6065,2204.0,4.800000000000001,6.700000000000001,1.6999999999999957,2481.025,64
2025-06-14 17:06:00,77.5,510.8362,2204.0,4.800000000000001,6.699999999999999,1.7999999999999972,2486.193,64
2025-06-14 17:09:00,77.0,514.5255,2204.0,4.800000000000001,6.6,1.7999999999999972,2493.942,64
2025-06-14 17:12:00,77.0,515.7552,2204.0,4.800000000000001,6.700000000000001,1.7999999999999972,2494.502,64
2025-06-14 17:15:00,78.0,520.1823,2204.0,4.800000000000001,6.6,1.7999999999999972,2497.099,64
2025-06-14 17:18:00,78.0,521.412,2204.0,4.900000000000002,6.700000000000001,1.8999999999999986,2518.371,64
2025-06-14 17:21:00,78.5,520.4282,2204.0,4.900000000000002,6.6,1.8999999999999986,2522.872,64
2025-06-14 17:24:00,80.0,520.6742,2204.0,4.900000000000002,6.6,1.7999999999999972,2530.957,64
2025-06-14 17:27:00,79.0,517.7228,2204.0,4.900000000000002,6.699999999999999,1.7999999999999972,2527.261,64
2025-06-14 17:30:00,79.5,516.493,2204.0,4.900000000000002,6.6,1.7999999999999972,2524.733,64
2025-06-14 17:33:00,79.5,518.2147,2204.0,4.900000000000002,6.699999999999999,1.7999999999999972,2521.95,64
2025-06-14 17:36:00,79.0,512.5579,2204.0,4.900000000000002,6.800000000000001,1.7999999999999972,2478.008,64
2025-06-14 17:39:00,77.5,509.1146,2204.0,4.900000000000002,6.6,1.5999999999999943,2471.023,64
2025-06-14 17:42:00,77.0,503.2118,2204.0,4.800000000000001,6.699999999999999,1.7999999999999972,2433.174,64
2025-06-14 17:45:00,77.5,503.2118,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2457.302,64
2025-06-14 17:48:00,78.0,505.1794,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2458.433,64
2025-06-14 17:51:00,77.0,503.2118,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2458.443,64
2025-06-14 17:54:00,77.0,507.6389,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2471.264,64
2025-06-14 17:57:00,76.0,506.6551,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2459.896,64
2025-06-14 18:00:00,77.0,505.6713,2205.0,4.800000000000001,6.6,1.6000000000000014,2450.105,64
2025-06-14 18:03:00,76.5,500.9983,2205.0,4.800000000000001,6.6,1.6000000000000014,2450.378,64
2025-06-14 18:06:00,76.5,498.5388,2205.0,4.800000000000001,6.6,1.7000000000000028,2451.058,64
2025-06-14 18:09:00,76.5,505.1794,2205.0,4.800000000000001,6.699999999999999,1.7000000000000028,2444.148,64
2025-06-14 18:12:00,76.5,503.2118,2205.0,4.900000000000002,6.6,1.6999999999999957,2455.506,64
2025-06-14 18:15:00,76.5,501.9821,2205.0,4.699999999999999,6.699999999999999,1.7000000000000028,2455.267,64
2025-06-14 18:18:00,76.5,499.5226,2205.0,4.699999999999999,6.699999999999999,1.7999999999999972,2459.257,64
2025-06-14 18:21:00,77.0,497.8009,2205.0,4.800000000000001,6.799999999999999,1.6999999999999957,2426.508,64
2025-06-14 18:24:00,76.0,501.4901,2205.0,4.800000000000001,6.6,1.6000000000000014,2424.675,64
2025-06-14 18:27:00,75.0,499.7685,2205.0,4.800000000000001,6.6,1.7000000000000028,2428.518,64
2025-06-14 18:30:00,75.5,506.9011,2205.0,4.800000000000001,6.6,1.7000000000000028,2428.917,64
2025-06-14 18:33:00,75.0,499.2766,2205.0,4.800000000000001,6.6,1.7000000000000028,2423.569,64
2025-06-14 18:36:00,75.0,496.8171,2205.0,4.800000000000001,6.699999999999999,1.7000000000000028,2424.423,64
2025-06-14 18:39:00,75.0,494.8495,2205.0,4.699999999999999,6.699999999999999,1.6000000000000014,2418.575,64
2025-06-14 18:42:00,75.0,494.8495,2205.0,4.800000000000001,6.699999999999999,1.7000000000000028,2400.161,64
2025-06-14 18:45:00,74.5,494.6036,2206.0,4.800000000000001,6.699999999999999,1.6000000000000014,2393.158,64
2025-06-14 18:48:00,74.5,494.6036,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2401.713,64
2025-06-14 18:51:00,75.5,495.5874,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2408.019,64
2025-06-14 18:54:00,75.0,496.5712,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2408.679,64
2025-06-14 18:57:00,75.0,498.5388,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2411.632,64
2025-06-14 19:00:00,75.0,498.0469,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2418.323,64
2025-06-14 19:03:00,75.0,497.8009,2206.0,4.699999999999999,6.699999999999999,1.6000000000000014,2416.866,64
2025-06-14 19:06:00,75.0,499.0307,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2422.727,64
2025-06-14 19:09:00,75.0,499.5226,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2421.99,64
2025-06-14 19:12:00,75.0,499.0307,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2413.74,64
2025-06-14 19:15:00,75.5,498.0469,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2427.972,64
2025-06-14 19:18:00,76.0,491.8981,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2433.089,64
2025-06-14 19:21:00,75.5,497.309,2206.0,4.699999999999999,6.699999999999999,1.7000000000000028,2427.222,64
2025-06-14 19:24:00,75.5,486.7332,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2432.232,64
2025-06-14 19:27:00,75.0,487.963,2206.0,4.800000000000001,6.799999999999999,1.7000000000000028,2422.874,64
2025-06-14 19:30:00,75.0,489.9306,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2426.03,64
2025-06-14 19:33:00,75.0,490.4225,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2423.245,64
2025-06-14 19:36:00,76.0,492.1441,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2407.966,64
2025-06-14 19:39:00,75.0,489.9306,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2398.743,64
2025-06-14 19:42:00,74.5,487.4711,2206.0,4.800000000000001,6.699999999999999,1.6000000000000014,2391.409,64
2025-06-14 19:45:00,75.0,487.2251,2207.0,4.800000000000001,6.799999999999999,1.7000000000000028,2414.779,64
