Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2025-06-15 20:36:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2593.184,64
2025-06-15 20:39:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2588.05,64
2025-06-15 20:42:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2583.406,64
2025-06-15 20:45:00,81.0,523.8715,2232.0,4.9999999999999964,6.9,1.9000000000000057,2623.072,64
2025-06-15 20:48:00,80.5,526.577,2232.0,4.9999999999999964,6.9,1.9000000000000057,2643.168,64
2025-06-15 20:51:00,82.0,525.3472,2232.0,5.199999999999999,7.0,1.8999999999999986,2650.857,64
2025-06-15 20:54:00,83.0,526.577,2232.0,5.199999999999999,7.0,1.7999999999999972,2649.849,64
2025-06-15 20:57:00,83.0,523.1337,2232.0,5.300000000000001,7.0,1.7999999999999972,2658.633,64
2025-06-15 21:00:00,83.0,529.7743,2232.0,5.199999999999999,7.0,1.8999999999999986,2685.968,64
2025-06-15 21:03:00,84.0,527.3148,2232.0,5.199999999999999,7.0,1.7999999999999972,2675.295,64
2025-06-15 21:06:00,82.0,525.1013,2232.0,5.199999999999999,7.0,1.7000000000000028,2659.32,64
2025-06-15 21:09:00,82.5,520.4282,2232.0,5.199999999999999,7.0,1.7999999999999972,2656.334,64
2025-06-15 21:12:00,81.5,518.2147,2232.0,5.199999999999999,7.0,1.7999999999999972,2625.214,64
2025-06-15 21:15:00,80.5,516.2471,2232.0,5.099999999999998,7.0,1.7000000000000028,2596.855,64
2025-06-15 21:18:00,81.0,506.9011,2232.0,4.9999999999999964,7.0,1.9000000000000057,2617.348,64
2025-06-15 21:21:00,81.0,506.9011,2232.0,5.099999999999998,7.1000000000000005,1.8999999999999986,2618.639,64
2025-06-15 21:24:00,81.0,508.8687,2232.0,5.099999999999998,6.9,1.8000000000000043,2584.641,64
2025-06-15 21:27:00,80.5,509.6065,2232.0,4.9999999999999964,6.9,1.8000000000000043,2596.009,64
2025-06-15 21:30:00,81.0,505.6713,2232.0,5.099999999999998,7.1,1.8000000000000043,2598.065,64
2025-06-15 21:33:00,78.5,511.3281,2232.0,5.099999999999998,7.0,1.7000000000000028,2544.078,64
2025-06-15 21:36:00,80.0,515.2633,2232.0,4.9999999999999964,6.9,1.7000000000000028,2554.051,64
2025-06-15 21:39:00,80.0,512.5579,2232.0,4.900000000000002,6.9,1.8999999999999986,2565.561,64
2025-06-15 21:42:00,79.0,511.82,2232.0,4.9999999999999964,6.9,1.8000000000000043,2576.656,64
2025-06-15 21:45:00,80.5,515.5093,2233.0,5.099999999999998,6.9,1.8000000000000043,2577.228,64
2025-06-15 21:48:00,79.0,514.5255,2233.0,4.9999999999999964,6.9,1.9000000000000057,2567.124,64
2025-06-15 21:51:00,79.5,517.9688,2233.0,5.099999999999998,6.800000000000001,1.7000000000000028,2557.482,64
2025-06-15 21:54:00,79.0,516.985,2233.0,4.9999999999999964,6.800000000000001,1.8000000000000043,2558.8,64
2025-06-15 21:57:00,80.0,519.1985,2233.0,5.099999999999998,6.800000000000001,1.7000000000000028,2564.555,64
2025-06-15 22:00:00,79.5,515.7552,2233.0,4.9999999999999964,6.9,1.9000000000000057,2559.865,64
2025-06-15 22:03:00,79.5,514.2795,2233.0,5.099999999999998,7.0,1.8000000000000043,2586.268,64
2025-06-15 22:06:00,81.0,516.2471,2233.0,5.099999999999998,7.0,1.8000000000000043,2591.93,64
2025-06-15 22:09:00,79.5,509.3605,2233.0,4.9999999999999964,6.9,1.8000000000000043,2566.66,64
2025-06-15 22:12:00,80.0,514.0336,2233.0,4.9999999999999964,7.0,1.8000000000000043,2555.88,64
2025-06-15 22:15:00,80.0,513.0498,2233.0,4.9999999999999964,6.9,1.8000000000000043,2567.096,64
2025-06-15 22:18:00,80.5,517.4769,2233.0,4.9999999999999964,6.9,1.9000000000000057,2572.541,64
2025-06-15 22:21:00,81.0,522.3958,2233.0,5.099999999999998,6.9,1.8000000000000043,2596.969,64
2025-06-15 22:24:00,80.5,514.2795,2233.0,5.099999999999998,6.9,1.8000000000000043,2590.584,64
2025-06-15 22:27:00,81.0,512.8038,2233.0,5.199999999999999,6.9,1.7999999999999972,2594.003,64
2025-06-15 22:30:00,81.0,510.8362,2233.0,5.199999999999999,6.9,1.7999999999999972,2615.555,64
2025-06-15 22:33:00,81.0,509.6065,2233.0,5.099999999999998,6.9,1.8000000000000043,2601.193,64
2025-06-15 22:36:00,81.0,510.8362,2233.0,5.199999999999999,6.9,1.7999999999999972,2595.585,64
2025-06-15 22:39:00,81.5,519.4445,2233.0,5.099999999999998,7.0,1.8000000000000043,2613.622,64
2025-06-15 22:42:00,80.5,517.9688,2233.0,5.099999999999998,7.0,1.8000000000000043,2580.37,64
2025-06-15 22:45:00,80.5,515.0174,2234.0,5.099999999999998,7.0,1.8000000000000043,2605.512,64
2025-06-15 22:48:00,81.0,510.3443,2234.0,5.099999999999998,6.9,1.8999999999999986,2575.982,64
2025-06-15 22:51:00,80.0,510.8362,2234.0,5.099999999999998,6.9,1.8000000000000043,2584.198,64
2025-06-15 22:54:00,79.0,510.5902,2234.0,4.9999999999999964,6.9,1.9000000000000057,2579.54,64
2025-06-15 22:57:00,79.5,504.6875,2234.0,5.099999999999998,7.0,1.8000000000000043,2598.573,64
2025-06-15 23:00:00,80.5,505.9173,2234.0,5.099999999999998,7.1,1.8999999999999986,2636.496,64
2025-06-15 23:03:00,80.0,493.6198,2234.0,5.199999999999999,7.2,1.7000000000000028,2569.169,64
2025-06-15 23:06:00,79.5,485.0116,2234.0,4.9999999999999964,7.3,1.8000000000000043,2529.58,64
2025-06-15 23:09:00,78.0,485.7494,2234.0,4.9999999999999964,7.2,1.7000000000000028,2542.953,64
2025-06-15 23:12:00,76.5,484.7656,2234.0,4.900000000000002,7.1,1.5999999999999943,2489.135,64
2025-06-15 23:15:00,78.0,484.2737,2234.0,4.800000000000001,7.2,1.7999999999999972,2509.744,64
2025-06-15 23:18:00,78.0,482.5521,2234.0,4.900000000000002,7.2,1.7999999999999972,2506.661,64
2025-06-15 23:21:00,76.5,478.6169,2234.0,4.800000000000001,7.2,1.6999999999999957,2495.473,64
2025-06-15 23:24:00,76.0,476.1574,2234.0,4.800000000000001,7.2,1.7999999999999972,2475.125,64
2025-06-15 23:27:00,76.0,470.9925,2234.0,4.800000000000001,7.2,1.6000000000000014,2449.616,64
2025-06-15 23:30:00,75.0,469.0249,2234.0,4.699999999999999,7.1,1.7000000000000028,2420.967,64
2025-06-15 23:33:00,76.0,470.2546,2234.0,4.699999999999999,7.2,1.7000000000000028,2407.987,64
2025-06-15 23:36:00,76.5,476.4034,2234.0,4.699999999999999,7.0,1.7999999999999972,2440.856,64
2025-06-15 23:39:00,78.0,483.044,2234.0,4.800000000000001,7.0,1.6999999999999957,2463.229,64
2025-06-15 23:42:00,76.0,478.371,2234.0,4.900000000000002,7.0,1.6000000000000014,2426.649,64
2025-06-15 23:45:00,76.0,470.9925,2235.0,4.800000000000001,7.1,1.7999999999999972,2431.394,64
2025-06-15 23:48:00,76.0,475.6655,2235.0,4.699999999999999,7.2,1.7000000000000028,2418.684,64
2025-06-15 23:51:00,76.5,483.2899,2235.0,4.800000000000001,7.1,1.7000000000000028,2445.59,64
2025-06-15 23:54:00,76.5,486.2413,2235.0,4.800000000000001,7.0,1.6999999999999957,2459.698,64
2025-06-15 23:57:00,77.0,490.4225,2235.0,4.900000000000002,7.0,1.6999999999999957,2462.454,64
2025-06-16 00:00:00,77.5,487.963,2235.0,4.699999999999999,6.9,1.8999999999999986,2466.57,64
2025-06-16 00:03:00,77.5,490.4225,2235.0,4.800000000000001,6.9,1.6999999999999957,2480.242,64
2025-06-16 00:06:00,78.0,494.6036,2235.0,4.900000000000002,7.0,1.6999999999999957,2489.787,64
2025-06-16 00:09:00,77.5,494.3576,2235.0,4.900000000000002,6.9,1.7999999999999972,2470.486,64
2025-06-16 00:12:00,78.5,495.5874,2235.0,4.900000000000002,7.0,1.6999999999999957,2487.338,64
2025-06-16 00:15:00,79.0,495.3414,2235.0,5.0000000000000036,7.0,1.7999999999999972,2515.16,64
2025-06-16 00:18:00,80.0,494.1117,2235.0,5.0000000000000036,7.0,1.7999999999999972,2491.9,64
2025-06-16 00:21:00,78.0,490.6684,2235.0,4.900000000000002,7.0,1.6999999999999957,2505.511,64
2025-06-16 00:24:00,79.0,492.39,2235.0,4.900000000000002,6.9,1.7999999999999972,2509.119,64
2025-06-16 00:27:00,77.5,494.1117,2235.0,4.900000000000002,6.9,1.6999999999999957,2488.528,64
2025-06-16 00:30:00,77.5,496.5712,2235.0,4.900000000000002,6.800000000000001,1.7999999999999972,2499.488,64
2025-06-16 00:33:00,78.0,499.2766,2235.0,4.900000000000002,6.800000000000001,1.6999999999999957,2495.481,64
2025-06-16 00:36:00,77.0,500.5063,2235.0,4.900000000000002,6.800000000000001,1.6999999999999957,2466.714,64
2025-06-16 00:39:00,77.0,499.2766,2235.0,4.900000000000002,6.700000000000001,1.6999999999999957,2443.479,64
2025-06-16 00:42:00,80.5,499.2766,2235.0,4.800000000000001,6.6000000000000005,1.7999999999999972,2590.485,64
2025-06-16 00:45:00,79.5,489.9306,2236.0,4.900000000000002,7.000000000000001,1.8999999999999986,2552.557,64
2025-06-16 00:48:00,78.5,494.3576,2236.0,4.900000000000002,7.000000000000001,1.7999999999999972,2534.855,64
2025-06-16 00:51:00,78.5,493.3738,2236.0,4.900000000000002,7.000000000000001,1.8999999999999986,2522.947,64
2025-06-16 00:54:00,79.0,500.2604,2236.0,5.0000000000000036,7.000000000000001,1.6999999999999957,2522.252,64
2025-06-16 00:57:00,78.5,500.9983,2236.0,4.900000000000002,7.000000000000001,1.7999999999999972,2527.289,64
2025-06-16 01:00:00,78.5,490.4225,2236.0,4.900000000000002,7.000000000000001,1.8999999999999986,2518.923,64
2025-06-16 01:03:00,77.0,485.5035,2236.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2474.849,64
2025-06-16 01:06:00,77.0,485.7494,2236.0,4.800000000000001,7.000000000000001,1.7000000000000028,2463.81,64
2025-06-16 01:09:00,76.0,479.6007,2236.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2443.801,64
2025-06-16 01:12:00,74.5,473.9438,2236.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2395.606,64
2025-06-16 01:15:00,73.5,474.9276,2236.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2362.617,35
2025-06-16 01:18:00,73.5,477.6331,2236.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2364.305,35
2025-06-16 01:21:00,74.0,477.3871,2236.0,4.599999999999998,6.8999999999999995,1.8000000000000043,2331.302,64
2025-06-16 01:24:00,73.0,475.6655,2236.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2346.43,35
2025-06-16 01:27:00,72.5,475.9114,2236.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2329.588,35
2025-06-16 01:30:00,72.0,477.3871,2236.0,4.599999999999998,6.699999999999999,1.7000000000000028,2339.718,35
2025-06-16 01:33:00,73.0,483.5359,2236.0,4.599999999999998,6.799999999999999,1.7000000000000028,2368.081,35
2025-06-16 01:36:00,73.0,487.2251,2236.0,4.599999999999998,6.9,1.7000000000000028,2375.407,64
2025-06-16 01:39:00,74.0,486.9792,2236.0,4.599999999999998,6.800000000000001,1.7000000000000028,2371.898,64
2025-06-16 01:42:00,73.0,489.6846,2236.0,4.699999999999999,6.800000000000001,1.7000000000000028,2374.81,64
2025-06-16 01:45:00,74.0,487.4711,2237.0,4.699999999999999,6.800000000000001,1.7000000000000028,2391.538,64
2025-06-16 01:48:00,74.5,484.2737,2237.0,4.699999999999999,6.700000000000001,1.6000000000000014,2382.686,64
2025-06-16 01:51:00,74.0,485.0116,2237.0,4.699999999999999,6.700000000000001,1.7000000000000028,2396.491,64
2025-06-16 01:54:00,74.0,485.0116,2237.0,4.699999999999999,6.700000000000001,1.7000000000000028,2392.209,64
2025-06-16 01:57:00,74.0,487.963,2237.0,4.699999999999999,6.700000000000001,1.7000000000000028,2421.733,64
2025-06-16 02:00:00,74.5,493.6198,2237.0,4.699999999999999,6.800000000000001,1.7000000000000028,2410.089,64
2025-06-16 02:03:00,75.0,494.8495,2237.0,4.699999999999999,6.800000000000001,1.7000000000000028,2409.041,64
2025-06-16 02:06:00,76.0,494.1117,2237.0,4.699999999999999,6.800000000000001,1.8000000000000043,2416.996,64
2025-06-16 02:09:00,76.0,495.3414,2237.0,4.800000000000001,6.800000000000001,1.7000000000000028,2439.227,64
2025-06-16 02:12:00,76.0,499.5226,2237.0,4.800000000000001,6.700000000000001,1.7000000000000028,2435.306,64
2025-06-16 02:15:00,75.5,500.7523,2237.0,4.800000000000001,6.800000000000001,1.7000000000000028,2434.469,64
2025-06-16 02:18:00,76.0,501.9821,2237.0,4.800000000000001,6.800000000000001,1.7000000000000028,2460.189,64
2025-06-16 02:21:00,77.0,505.4254,2237.0,4.900000000000002,6.700000000000001,1.6999999999999957,2470.622,64
2025-06-16 02:24:00,77.0,508.1308,2237.0,4.800000000000001,6.700000000000001,1.7999999999999972,2468.234,64
2025-06-16 02:27:00,77.0,509.6065,2237.0,4.800000000000001,6.700000000000001,1.7999999999999972,2470.489,64
2025-06-16 02:30:00,77.0,505.1794,2237.0,4.800000000000001,6.700000000000001,1.7999999999999972,2478.071,64
2025-06-16 02:33:00,77.5,506.6551,2237.0,4.800000000000001,6.700000000000001,1.5,2475.936,64
2025-06-16 02:36:00,81.5,511.82,2237.0,4.599999999999998,6.6000000000000005,1.9000000000000057,2625.654,64
2025-06-16 02:39:00,80.5,511.3281,2237.0,4.699999999999999,6.800000000000001,1.8999999999999986,2595.421,64
2025-06-16 02:42:00,80.5,502.9659,2237.0,4.800000000000001,6.9,1.7999999999999972,2553.25,64
2025-06-16 02:45:00,79.5,498.5388,2238.0,4.800000000000001,6.800000000000001,1.7999999999999972,2543.698,64
2025-06-16 02:48:00,78.5,495.5874,2238.0,4.900000000000002,6.9,1.7999999999999972,2501.074,64
2025-06-16 02:51:00,79.0,501.4901,2238.0,4.800000000000001,6.800000000000001,1.7999999999999972,2552.354,64
2025-06-16 02:54:00,80.0,502.9659,2238.0,4.900000000000002,7.000000000000001,1.7999999999999972,2566.327,64
2025-06-16 02:57:00,80.0,505.6713,2238.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2579.121,64
2025-06-16 03:00:00,78.5,507.6389,2238.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2539.235,64
2025-06-16 03:03:00,78.5,510.3443,2238.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2535.788,64
2025-06-16 03:06:00,78.0,506.4091,2238.0,4.900000000000002,6.8999999999999995,1.6999999999999957,2498.906,64
2025-06-16 03:09:00,77.0,499.5226,2238.0,4.900000000000002,6.799999999999999,1.6999999999999957,2468.45,64
2025-06-16 03:12:00,76.0,491.8981,2238.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2432.516,64
2025-06-16 03:15:00,75.0,489.1927,2238.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2410.822,64
2025-06-16 03:18:00,75.0,489.6846,2238.0,4.800000000000001,6.799999999999999,1.6000000000000014,2411.904,64
2025-06-16 03:21:00,74.5,489.6846,2238.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2417.099,64
2025-06-16 03:24:00,75.0,484.2737,2238.0,4.699999999999999,6.799999999999999,1.7000000000000028,2405.479,64
2025-06-16 03:27:00,74.5,482.0602,2238.0,4.699999999999999,6.799999999999999,1.7000000000000028,2400.783,64
2025-06-16 03:30:00,74.0,477.1412,2238.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2391.588,64
2025-06-16 03:33:00,72.0,478.8629,2238.0,4.599999999999998,6.799999999999999,1.6000000000000014,2328.207,35
2025-06-16 03:36:00,72.0,478.8629,2238.0,4.5000000000000036,6.699999999999999,1.5999999999999943,2332.949,35
2025-06-16 03:39:00,72.0,479.3548,2238.0,4.5000000000000036,6.699999999999999,1.7999999999999972,2343.26,35
2025-06-16 03:42:00,72.0,473.452,2238.0,4.5000000000000036,6.799999999999999,1.6999999999999957,2329.437,35
2025-06-16 03:45:00,72.0,478.371,2239.0,4.5000000000000036,6.800000000000001,1.6999999999999957,2329.332,35
2025-06-16 03:48:00,72.0,479.3548,2239.0,4.599999999999998,6.800000000000001,1.6000000000000014,2344.542,35
2025-06-16 03:51:00,73.0,481.0764,2239.0,4.599999999999998,6.800000000000001,1.7000000000000028,2356.38,35
2025-06-16 03:54:00,74.5,487.2251,2239.0,4.599999999999998,6.800000000000001,1.8000000000000043,2365.786,64
2025-06-16 03:57:00,74.5,497.8009,2239.0,4.599999999999998,6.800000000000001,1.8000000000000043,2396.558,64
2025-06-16 04:00:00,75.5,492.8819,2239.0,4.800000000000001,6.800000000000001,1.7000000000000028,2422.038,64
2025-06-16 04:03:00,75.5,494.1117,2239.0,4.800000000000001,6.800000000000001,1.6000000000000014,2424.099,64
2025-06-16 04:06:00,74.5,497.309,2239.0,4.699999999999999,6.700000000000001,1.7000000000000028,2405.398,64
2025-06-16 04:09:00,75.0,499.7685,2239.0,4.699999999999999,6.700000000000001,1.7000000000000028,2410.967,64
2025-06-16 04:12:00,74.5,496.0793,2239.0,4.699999999999999,6.700000000000001,1.7000000000000028,2413.665,64
2025-06-16 04:15:00,75.5,510.0984,2239.0,4.699999999999999,6.700000000000001,1.8000000000000043,2457.806,64
2025-06-16 04:18:00,77.0,510.0984,2239.0,4.800000000000001,6.700000000000001,1.7000000000000028,2456.053,64
2025-06-16 04:21:00,77.0,505.4254,2239.0,4.800000000000001,6.700000000000001,1.7999999999999972,2504.396,64
2025-06-16 04:24:00,77.5,505.6713,2239.0,4.800000000000001,6.700000000000001,1.7000000000000028,2492.974,64
2025-06-16 04:27:00,80.0,510.8362,2239.0,4.699999999999999,6.800000000000001,1.8999999999999986,2626.565,64
2025-06-16 04:30:00,81.0,509.1146,2239.0,4.900000000000002,6.9,2.0,2594.32,64
2025-06-16 04:33:00,80.5,510.0984,2239.0,5.0000000000000036,7.000000000000001,1.8999999999999986,2581.682,64
2025-06-16 04:36:00,80.5,507.6389,2239.0,5.0000000000000036,7.000000000000001,2.0,2574.299,64
2025-06-16 04:39:00,79.5,510.5902,2239.0,5.0000000000000036,7.000000000000001,1.8999999999999986,2607.91,64
2025-06-16 04:42:00,79.5,507.8849,2239.0,5.0000000000000036,7.000000000000001,1.7999999999999972,2565.075,64
2025-06-16 04:45:00,78.0,495.3414,2240.0,5.0000000000000036,7.000000000000001,1.7999999999999972,2519.356,64
2025-06-16 04:48:00,76.5,494.8495,2240.0,4.800000000000001,6.800000000000001,1.5,2580.835,64
2025-06-16 04:51:00,78.5,493.1279,2240.0,4.599999999999998,6.700000000000001,1.6000000000000014,2518.963,64
2025-06-16 04:54:00,79.5,488.7008,2240.0,4.699999999999999,6.699999999999999,1.8000000000000043,2538.719,64
2025-06-16 04:57:00,78.5,481.8142,2240.0,4.699999999999999,6.799999999999999,1.7000000000000028,2493.398,64
2025-06-16 05:00:00,77.5,485.7494,2240.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2488.348,64
2025-06-16 05:03:00,76.5,489.6846,2240.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2482.417,64
2025-06-16 05:06:00,77.0,493.3738,2240.0,4.800000000000001,6.8999999999999995,1.7999999999999972,2481.015,64
2025-06-16 05:09:00,77.0,496.8171,2240.0,4.800000000000001,6.8999999999999995,1.7999999999999972,1245.171,64
2025-06-16 05:12:00,77.0,500.2604,2240.0,4.699999999999999,6.6,1.3000000000000043,2475.815,64
2025-06-16 05:15:00,79.0,503.9496,2240.0,4.800000000000001,6.699999999999999,1.7999999999999972,2644.645,64
2025-06-16 05:18:00,79.5,499.5226,2240.0,4.900000000000002,7.000000000000001,1.8999999999999986,2489.121,64
2025-06-16 05:21:00,78.0,492.1441,2240.0,4.900000000000002,7.000000000000001,1.7999999999999972,2515.567,64
2025-06-16 05:24:00,77.5,489.4387,2240.0,4.900000000000002,6.9,1.7999999999999972,2498.746,64
2025-06-16 05:27:00,78.5,496.0793,2240.0,4.900000000000002,6.800000000000001,1.8999999999999986,2525.512,64
2025-06-16 05:30:00,79.0,494.1117,2240.0,4.900000000000002,7.000000000000001,1.7999999999999972,2486.273,64
2025-06-16 05:33:00,76.0,481.8142,2240.0,4.800000000000001,7.000000000000001,1.7000000000000028,2456.499,64
2025-06-16 05:36:00,77.0,477.3871,2240.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2387.344,64
2025-06-16 05:39:00,74.5,482.0602,2240.0,4.699999999999999,6.799999999999999,1.7000000000000028,2396.8,64
2025-06-16 05:42:00,74.5,486.7332,2240.0,4.699999999999999,6.799999999999999,1.7000000000000028,2394.237,64
2025-06-16 05:45:00,74.0,488.7008,2241.0,4.800000000000001,6.799999999999999,1.6000000000000014,2387.562,64
2025-06-16 05:48:00,74.0,483.7818,2241.0,4.699999999999999,6.799999999999999,1.7000000000000028,2390.32,64
2025-06-16 05:51:00,73.0,484.5197,2241.0,4.699999999999999,6.699999999999999,1.6000000000000014,2355.045,35
2025-06-16 05:54:00,73.0,477.1412,2241.0,4.699999999999999,6.699999999999999,1.7000000000000028,2355.29,35
2025-06-16 05:57:00,73.0,478.8629,2241.0,4.699999999999999,6.799999999999999,1.6000000000000014,2351.274,35
2025-06-16 06:00:00,72.5,483.2899,2241.0,4.599999999999998,6.699999999999999,1.6000000000000014,2323.947,35
2025-06-16 06:03:00,72.5,485.0116,2241.0,4.599999999999998,6.699999999999999,1.7000000000000028,2326.336,35
2025-06-16 06:06:00,73.0,485.7494,2241.0,4.599999999999998,6.699999999999999,1.7000000000000028,2347.468,35
2025-06-16 06:09:00,73.0,489.6846,2241.0,4.599999999999998,6.800000000000001,1.7000000000000028,2377.979,35
2025-06-16 06:12:00,75.0,490.9144,2241.0,4.800000000000001,6.700000000000001,1.7000000000000028,2415.553,64
2025-06-16 06:15:00,75.0,490.6684,2241.0,4.699999999999999,6.700000000000001,1.8000000000000043,2410.943,64
2025-06-16 06:18:00,75.5,497.0631,2241.0,4.699999999999999,6.700000000000001,1.8000000000000043,2435.989,64
2025-06-16 06:21:00,75.5,498.5388,2241.0,4.800000000000001,6.700000000000001,1.7000000000000028,2426.042,64
2025-06-16 06:24:00,76.5,499.5226,2241.0,4.800000000000001,6.800000000000001,1.7000000000000028,2426.365,64
2025-06-16 06:27:00,76.5,501.4901,2241.0,4.800000000000001,6.800000000000001,1.7999999999999972,2452.449,64
2025-06-16 06:30:00,76.5,497.8009,2241.0,4.800000000000001,6.700000000000001,1.7999999999999972,2450.305,64
2025-06-16 06:33:00,76.5,492.1441,2241.0,4.900000000000002,6.800000000000001,1.6999999999999957,2443.765,64
2025-06-16 06:36:00,76.0,496.5712,2241.0,4.800000000000001,6.800000000000001,1.7000000000000028,2453.565,64
2025-06-16 06:39:00,77.0,495.5874,2241.0,4.800000000000001,6.800000000000001,1.7000000000000028,2459.731,64
2025-06-16 06:42:00,77.0,494.8495,2241.0,4.900000000000002,6.800000000000001,1.6999999999999957,2473.435,64
2025-06-16 06:45:00,77.5,499.2766,2242.0,4.800000000000001,6.800000000000001,1.7999999999999972,2468.347,64
2025-06-16 06:48:00,77.0,505.9173,2242.0,4.800000000000001,6.800000000000001,1.7999999999999972,2468.705,64
2025-06-16 06:51:00,77.5,504.4415,2242.0,4.800000000000001,6.699999999999999,1.7000000000000028,2459.666,64
2025-06-16 06:54:00,77.0,497.8009,2242.0,4.800000000000001,6.699999999999999,1.7000000000000028,2442.219,64
2025-06-16 06:57:00,77.0,493.1279,2242.0,4.800000000000001,6.799999999999999,1.7000000000000028,2450.818,64
2025-06-16 07:00:00,77.5,493.1279,2242.0,4.900000000000002,6.8999999999999995,1.6000000000000014,2457.217,64
2025-06-16 07:03:00,78.5,494.8495,2242.0,4.800000000000001,6.699999999999999,1.6999999999999957,2475.006,64
2025-06-16 07:06:00,78.5,505.9173,2242.0,4.800000000000001,6.699999999999999,1.6999999999999957,2499.448,64
2025-06-16 07:09:00,79.0,501.9821,2242.0,4.900000000000002,6.699999999999999,1.6999999999999957,2495.677,64
2025-06-16 07:12:00,78.5,505.1794,2242.0,4.900000000000002,6.800000000000001,1.6999999999999957,2480.888,64
2025-06-16 07:15:00,81.5,502.9659,2242.0,4.599999999999998,6.800000000000001,1.7000000000000028,2559.861,64
2025-06-16 07:18:00,81.0,498.5388,2242.0,4.4999999999999964,6.700000000000001,1.9000000000000057,2529.274,64
2025-06-16 07:21:00,81.5,498.5388,2242.0,4.699999999999999,6.699999999999999,1.8999999999999986,2562.38,64
2025-06-16 07:24:00,81.0,498.2928,2242.0,4.699999999999999,6.699999999999999,1.7999999999999972,2566.761,64
2025-06-16 07:27:00,79.5,498.2928,2242.0,4.699999999999999,6.800000000000001,1.7999999999999972,2540.596,64
2025-06-16 07:30:00,80.5,505.4254,2242.0,4.900000000000002,6.799999999999999,1.8999999999999986,2539.16,64
2025-06-16 07:33:00,80.5,513.2957,2242.0,4.900000000000002,6.800000000000001,1.8999999999999986,2590.704,64
2025-06-16 07:36:00,81.5,523.1337,2242.0,4.9999999999999964,6.800000000000001,1.8000000000000043,2600.369,64
2025-06-16 07:39:00,81.5,521.658,2242.0,4.900000000000002,6.800000000000001,2.0,2592.405,64
2025-06-16 07:42:00,81.0,521.9039,2242.0,4.9999999999999964,6.800000000000001,1.8000000000000043,2559.055,64
2025-06-16 07:45:00,79.5,512.5579,2243.0,4.900000000000002,6.700000000000001,1.7999999999999972,2533.718,64
2025-06-16 07:48:00,75.5,511.3281,2243.0,4.800000000000001,6.700000000000001,1.1000000000000014,2501.321,64
2025-06-16 07:51:00,78.5,499.5226,2243.0,4.699999999999999,6.800000000000001,1.7000000000000028,2525.185,64
2025-06-16 07:54:00,78.5,497.8009,2243.0,4.800000000000001,6.9,1.7999999999999972,2507.069,64
2025-06-16 07:57:00,79.0,500.9983,2243.0,4.800000000000001,6.699999999999999,1.7999999999999972,2504.38,64
2025-06-16 08:00:00,78.5,509.6065,2243.0,4.800000000000001,6.699999999999999,1.8999999999999986,2490.787,64
2025-06-16 08:03:00,81.0,530.5121,2243.0,4.900000000000002,6.699999999999999,2.0,2583.485,64
2025-06-16 08:06:00,82.5,533.7095,2243.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2606.477,64
2025-06-16 08:09:00,80.0,528.0527,2243.0,5.099999999999998,6.699999999999999,1.8000000000000043,2582.28,64
2025-06-16 08:12:00,81.0,522.3958,2243.0,4.9999999999999964,6.699999999999999,1.8000000000000043,2585.845,64
2025-06-16 08:15:00,81.0,521.658,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2578.499,64
2025-06-16 08:18:00,82.0,521.412,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2580.983,64
2025-06-16 08:21:00,80.0,513.7876,2243.0,4.9999999999999964,6.9,1.8000000000000043,2566.039,64
2025-06-16 08:24:00,80.5,510.5902,2243.0,4.9999999999999964,6.9,1.8000000000000043,2572.535,64
2025-06-16 08:27:00,80.5,509.3605,2243.0,4.9999999999999964,7.0,1.8000000000000043,2572.129,64
2025-06-16 08:30:00,80.5,509.3605,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2575.26,64
2025-06-16 08:33:00,80.0,519.1985,2243.0,4.9999999999999964,6.9,1.9000000000000057,2571.325,64
2025-06-16 08:36:00,81.0,519.1985,2243.0,4.9999999999999964,6.9,1.8000000000000043,2576.726,64
2025-06-16 08:39:00,81.5,517.9688,2243.0,5.099999999999998,6.800000000000001,1.8000000000000043,2579.754,64
2025-06-16 08:42:00,81.5,522.8877,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2579.856,64
2025-06-16 08:45:00,81.0,520.6742,2244.0,5.099999999999998,6.9,1.8000000000000043,2587.424,64
2025-06-16 08:48:00,80.5,516.2471,2244.0,4.9999999999999964,6.9,1.9000000000000057,2581.616,64
2025-06-16 08:51:00,82.0,519.9363,2244.0,4.9999999999999964,6.9,1.9000000000000057,2608.905,64
2025-06-16 08:54:00,82.0,523.1337,2244.0,5.099999999999998,7.0,1.8999999999999986,2621.935,64
2025-06-16 08:57:00,83.0,522.8877,2244.0,5.099999999999998,6.9,1.8999999999999986,2655.11,64
2025-06-16 09:00:00,83.0,521.1661,2244.0,5.199999999999999,7.0,1.8999999999999986,2660.685,64
2025-06-16 09:03:00,84.0,540.1042,2244.0,5.300000000000001,7.0,2.0,2690.387,64
2025-06-16 09:06:00,84.5,544.7772,2244.0,5.300000000000001,6.9,2.0,2689.054,64
2025-06-16 09:09:00,85.0,547.2367,2244.0,5.300000000000001,6.800000000000001,1.8999999999999986,2708.091,64
2025-06-16 09:12:00,86.0,551.1719,2244.0,5.300000000000001,6.800000000000001,2.0,2733.156,64
2025-06-16 09:15:00,86.5,551.9097,2244.0,5.300000000000001,6.800000000000001,2.0,2731.735,64
2025-06-16 09:18:00,86.0,552.4016,2244.0,5.300000000000001,6.800000000000001,2.0,2756.978,64
2025-06-16 09:21:00,87.0,554.6152,2244.0,5.300000000000001,6.800000000000001,2.1000000000000014,2769.694,64
2025-06-16 09:24:00,87.0,554.8611,2244.0,5.199999999999999,6.9,2.0,2762.271,64
2025-06-16 09:27:00,83.5,493.6198,2244.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2571.389,64
2025-06-16 09:30:00,79.0,490.9144,2244.0,4.900000000000002,7.000000000000001,1.5,2500.837,64
2025-06-16 09:33:00,76.0,466.5654,2244.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2421.224,64
2025-06-16 09:36:00,75.0,463.3681,2244.0,4.599999999999998,7.000000000000001,1.7000000000000028,2375.71,64
2025-06-16 09:39:00,75.0,459.6788,2244.0,4.4999999999999964,7.1000000000000005,1.7000000000000028,2374.568,64
2025-06-16 09:42:00,71.0,450.3327,2244.0,4.400000000000002,7.1000000000000005,2.0,2275.184,35
2025-06-16 09:45:00,70.0,450.0868,2245.0,4.4999999999999964,7.000000000000001,1.7000000000000028,2231.661,35
2025-06-16 09:48:00,70.0,385.4022,2245.0,4.400000000000002,7.300000000000001,1.2999999999999972,1913.021,37
2025-06-16 09:51:00,51.5,370.3993,2245.0,3.3999999999999986,6.3,0.6000000000000014,1659.888,7
2025-06-16 09:54:00,50.5,366.2182,2245.0,3.0,6.2,1.0,1572.997,7
2025-06-16 09:57:00,40.0,248.6545,2245.0,2.6999999999999993,6.199999999999999,0.3999999999999986,840.9747,7
2025-06-23 10:06:00,42.0,290.4659,2245.0,-0.09999999999999787,3.8000000000000007,2.8999999999999986,1454.978,6
2025-06-23 10:09:00,50.5,560.0261,2245.0,1.5,3.1000000000000014,1.9000000000000021,1614.346,21
2025-06-23 10:12:00,61.0,558.7963,2245.0,2.0,3.6000000000000014,2.1000000000000014,1839.225,21
2025-06-23 10:15:00,90.5,562.9774,2245.0,3.3000000000000007,5.9,3.799999999999997,3030.461,62
2025-06-23 10:18:00,98.0,565.6829,2245.0,4.400000000000002,6.5,3.0,3143.44,62
2025-06-23 10:21:00,91.5,536.4149,2245.0,4.800000000000001,7.3,2.6000000000000014,2925.438,64
2025-06-23 10:24:00,91.5,528.7905,2245.0,4.699999999999999,7.2,2.6000000000000014,2890.677,64
2025-06-23 10:27:00,91.5,525.5931,2245.0,4.800000000000001,7.2,2.3999999999999986,2904.871,64
2025-06-23 10:30:00,90.0,521.658,2245.0,4.600000000000001,7.2,2.5,2863.506,64
2025-06-23 10:33:00,87.5,505.9173,2245.0,4.600000000000001,7.2,2.200000000000003,2770.644,64
2025-06-23 10:36:00,86.5,505.6713,2245.0,4.600000000000001,7.1000000000000005,2.200000000000003,2750.965,64
2025-06-23 10:39:00,82.0,457.2193,2245.0,4.5,7.200000000000001,1.8999999999999986,2558.665,64
2025-06-23 10:42:00,77.0,455.2517,2245.0,4.200000000000003,7.200000000000001,1.8999999999999986,2448.022,64
2025-06-23 10:45:00,75.0,451.5625,2245.0,4.100000000000001,7.1000000000000005,1.7999999999999972,2395.905,35
2025-06-23 10:48:00,66.0,438.0353,2246.0,3.8999999999999986,7.200000000000001,1.7000000000000028,2115.728,35
2025-06-23 10:51:00,63.5,423.2784,2246.0,3.599999999999998,6.8999999999999995,1.5000000000000036,2038.302,2
2025-06-23 10:54:00,65.5,422.0486,2246.0,3.3999999999999986,6.6,1.5,2120.585,2
2025-06-23 10:57:00,66.5,419.0972,2246.0,3.3999999999999986,6.6,1.6000000000000014,2143.658,2
2025-06-23 11:00:00,66.0,420.327,2246.0,3.3999999999999986,6.699999999999999,1.5,2129.467,2
2025-06-23 11:03:00,69.0,423.2784,2246.0,3.5,6.699999999999999,1.6999999999999957,2130.134,2
2025-06-23 11:06:00,68.5,425.246,2246.0,3.400000000000002,6.800000000000001,1.6999999999999957,2201.196,2
2025-06-23 11:09:00,70.5,436.5596,2246.0,3.5,6.700000000000001,1.8000000000000007,2213.377,35
2025-06-23 11:12:00,71.0,441.2326,2246.0,3.5,6.6000000000000005,1.6999999999999993,2299.841,35
2025-06-23 11:15:00,82.5,521.412,2246.0,3.900000000000002,6.4,2.3999999999999986,2611.944,64
2025-06-23 11:18:00,85.0,531.004,2246.0,4.400000000000002,6.7,2.1000000000000014,2685.022,64
2025-06-23 11:21:00,86.0,540.842,2246.0,4.5000000000000036,6.8,2.1999999999999957,2757.164,64
2025-06-23 11:24:00,89.0,548.9583,2246.0,4.699999999999999,6.8999999999999995,2.200000000000003,2813.905,64
2025-06-23 11:27:00,90.0,559.7801,2246.0,4.900000000000002,6.8999999999999995,2.1999999999999957,2838.057,64
2025-06-23 11:30:00,89.0,560.7639,2246.0,4.900000000000002,6.8,2.1999999999999957,2825.067,64
2025-06-23 11:33:00,87.5,520.4282,2246.0,4.900000000000002,6.8,2.1000000000000014,2768.6,64
2025-06-23 11:36:00,87.5,548.4664,2246.0,4.900000000000002,6.8,2.5,2746.205,64
2025-06-23 11:39:00,87.5,547.4826,2246.0,5.300000000000001,6.8,2.1000000000000014,2780.6,64
2025-06-23 11:42:00,87.5,543.7934,2246.0,5.199999999999999,6.9,2.1000000000000014,2804.583,64
2025-06-23 11:45:00,87.5,539.8582,2247.0,5.300000000000001,7.0,2.1000000000000014,2820.941,64
2025-06-23 11:48:00,70.0,419.0972,2247.0,4.9999999999999964,7.7,1.2000000000000028,2183.584,35
2025-06-23 11:51:00,64.0,396.9618,2247.0,4.400000000000002,7.7,0.8999999999999986,1961.896,37
2025-06-23 11:54:00,66.0,398.1916,2247.0,3.900000000000002,7.0,1.2999999999999972,2085.801,2
2025-06-23 11:57:00,55.0,303.5012,2247.0,3.5,7.7,1.3000000000000007,1610.222,2
2025-09-02 14:30:00,32.0,290.7118,2247.0,-0.6999999999999993,1.4000000000000004,1.3999999999999986,1182.983,6
2025-09-02 14:33:00,45.5,281.8576,2247.0,0.8000000000000007,4.6,2.599999999999998,1446.912,6
2025-09-02 14:36:00,58.5,534.2014,2247.0,1.6999999999999993,4.799999999999999,2.6000000000000014,1809.674,21
2025-09-02 14:39:00,61.0,541.5799,2247.0,2.3000000000000007,3.500000000000001,2.0,1790.553,21
2025-09-02 14:42:00,83.5,523.8715,2247.0,3.0,5.0,2.9999999999999964,2771.555,19
2025-09-02 14:45:00,92.5,566.9126,2247.0,3.6999999999999993,6.0,3.200000000000003,3026.474,62
2025-09-02 14:48:00,100.5,556.3368,2247.0,4.4999999999999964,7.2,3.4000000000000057,3186.65,64
2025-09-02 14:51:00,96.5,539.1204,2247.0,4.800000000000001,7.4,2.8999999999999986,3068.193,64
2025-09-02 14:54:00,93.0,526.8229,2247.0,4.900000000000002,7.5,2.5,2938.691,64
2025-09-02 14:57:00,92.5,524.1175,2247.0,4.900000000000002,7.3,2.5,2949.623,64
2025-09-02 15:00:00,91.5,522.8877,2247.0,4.900000000000002,7.3,2.5,2918.43,64
2025-09-02 15:03:00,90.0,519.9363,2247.0,4.800000000000001,7.3,2.3999999999999986,2867.291,64
2025-09-02 15:06:00,89.5,527.8067,2247.0,4.800000000000001,7.3,2.299999999999997,2863.637,64
2025-09-02 15:09:00,87.5,532.4797,2247.0,4.800000000000001,7.000000000000001,2.3999999999999986,2827.901,64
2025-09-02 15:12:00,84.0,505.4254,2248.0,4.800000000000001,7.1000000000000005,2.0,2685.899,64
2025-09-02 15:15:00,79.5,488.7008,2248.0,4.4999999999999964,6.999999999999999,2.0,2572.32,64
2025-09-02 15:18:00,78.0,485.5035,2248.0,4.300000000000004,6.8999999999999995,2.0,2528.004,64
2025-09-02 15:21:00,78.5,481.8142,2248.0,4.300000000000004,7.000000000000001,2.0,2520.751,64
2025-09-02 15:24:00,75.0,475.1736,2248.0,4.300000000000004,6.8999999999999995,1.7999999999999972,2452.664,64
2025-09-02 15:27:00,75.0,473.206,2248.0,4.200000000000003,6.8,1.7999999999999972,2413.108,35
2025-09-02 15:30:00,75.0,473.6979,2248.0,4.200000000000003,6.8999999999999995,1.8999999999999986,2420.268,64
2025-09-02 15:33:00,76.5,498.5388,2248.0,4.200000000000003,6.699999999999999,2.0,2483.064,64
2025-09-02 15:36:00,76.5,499.7685,2248.0,4.300000000000004,6.700000000000001,1.8999999999999986,2493.91,64
2025-09-02 15:39:00,78.5,502.228,2248.0,4.399999999999999,6.700000000000001,2.0,2523.2,64
2025-09-02 15:42:00,79.0,509.6065,2248.0,4.399999999999999,6.800000000000001,2.0,2547.333,64
2025-09-02 15:45:00,80.5,527.8067,2248.0,4.5,6.700000000000001,2.200000000000003,2611.74,64
2025-09-02 15:48:00,81.5,531.25,2248.0,4.600000000000001,6.700000000000001,2.1000000000000014,2622.38,64
2025-09-02 15:51:00,82.5,531.496,2248.0,4.5,6.800000000000001,2.1000000000000014,2636.537,64
2025-09-02 15:54:00,82.5,537.3987,2248.0,4.600000000000001,6.800000000000001,2.0,2655.981,64
2025-09-02 15:57:00,83.0,531.25,2248.0,4.600000000000001,6.700000000000001,2.1000000000000014,2653.503,64
2025-09-02 16:00:00,83.5,540.842,2248.0,4.600000000000001,6.800000000000001,2.1000000000000014,2695.884,64
2025-09-02 16:03:00,84.0,545.2691,2248.0,4.700000000000003,6.800000000000001,2.1000000000000014,2699.998,64
2025-09-02 16:06:00,83.0,524.3634,2248.0,4.600000000000001,6.700000000000001,2.0,2651.377,64
2025-09-02 16:09:00,81.0,510.3443,2248.0,4.700000000000003,6.800000000000001,1.7999999999999972,2607.294,64
2025-09-02 16:12:00,80.5,511.82,2249.0,4.600000000000001,6.800000000000001,1.8999999999999986,2581.777,64
2025-09-02 16:15:00,79.0,501.4901,2249.0,4.600000000000001,6.9,1.7000000000000028,2544.457,64
2025-09-02 16:18:00,78.0,494.1117,2249.0,4.5,6.8999999999999995,1.8000000000000043,2510.2,64
2025-09-02 16:21:00,77.5,483.044,2249.0,4.4999999999999964,6.8999999999999995,1.7000000000000028,2485.848,64
2025-09-02 16:24:00,77.0,483.7818,2249.0,4.400000000000002,6.999999999999999,1.7999999999999972,2460.522,64
2025-09-02 16:27:00,77.0,483.2899,2249.0,4.400000000000002,6.8,1.7999999999999972,2458.384,64
2025-09-02 16:30:00,76.0,485.9954,2249.0,4.400000000000002,6.8999999999999995,1.6999999999999957,2402.315,64
2025-09-02 16:33:00,75.0,484.5197,2249.0,4.300000000000001,6.8,1.7999999999999972,2421.331,64
2025-09-02 16:36:00,74.5,479.8466,2249.0,4.300000000000001,6.8,1.7999999999999972,2396.556,64
2025-09-02 16:39:00,73.5,479.8466,2249.0,4.199999999999999,6.8,1.7999999999999972,2380.599,35
2025-09-02 16:42:00,73.5,477.6331,2249.0,4.199999999999999,6.8,1.7999999999999972,2353.86,35
2025-09-02 16:45:00,72.0,481.8142,2249.0,4.199999999999999,6.8,1.7000000000000028,2336.362,35
2025-09-02 16:48:00,72.0,482.5521,2249.0,4.199999999999999,6.699999999999999,1.7000000000000028,2338.395,35
2025-09-02 16:51:00,72.5,482.0602,2249.0,4.199999999999999,6.8,1.7000000000000028,2333.198,35
2025-09-02 16:54:00,74.0,479.8466,2249.0,4.199999999999999,6.8,1.7000000000000028,2316.882,35
2025-09-02 16:57:00,72.5,482.3062,2249.0,4.199999999999999,6.699999999999999,1.7000000000000028,2329.758,35
2025-09-02 17:00:00,73.0,479.3548,2249.0,4.199999999999999,6.8,1.8000000000000043,2336.058,35
2025-09-02 17:03:00,73.0,481.8142,2249.0,4.300000000000001,6.8,1.7000000000000028,2343.973,35
2025-09-02 17:06:00,72.5,480.8304,2249.0,4.300000000000001,6.699999999999999,1.7000000000000028,2346.152,35
2025-09-02 17:09:00,73.0,482.5521,2249.0,4.199999999999999,6.799999999999999,1.8000000000000043,2323.187,35
2025-09-02 17:12:00,73.5,486.2413,2250.0,4.300000000000001,6.699999999999999,1.7000000000000028,2349.657,35
2025-09-02 17:15:00,73.5,488.7008,2250.0,4.300000000000001,6.699999999999999,1.7000000000000028,2349.332,35
2025-09-02 17:18:00,73.5,489.4387,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2388.171,35
2025-09-02 17:21:00,75.0,492.8819,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2395.229,64
2025-09-02 17:24:00,74.5,495.8333,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2394.944,64
2025-09-02 17:27:00,74.5,494.8495,2250.0,4.300000000000001,6.6,1.7000000000000028,2401.922,64
2025-09-02 17:30:00,74.0,494.6036,2250.0,4.300000000000001,6.6,1.7000000000000028,2382.399,35
2025-09-02 17:33:00,75.5,495.3414,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2413.838,64
2025-09-02 17:36:00,76.0,497.0631,2250.0,4.300000000000001,6.700000000000001,1.7999999999999972,2416.996,64
2025-09-02 17:39:00,76.5,496.0793,2250.0,4.300000000000001,6.700000000000001,1.7999999999999972,2448.274,64
2025-09-02 17:42:00,77.0,501.7361,2250.0,4.400000000000002,6.700000000000001,1.7999999999999972,2426.615,64
2025-09-02 17:45:00,77.0,501.9821,2250.0,4.400000000000002,6.700000000000001,1.7999999999999972,2456.648,64
2025-09-02 17:48:00,77.5,499.0307,2250.0,4.400000000000002,6.700000000000001,1.8999999999999986,2452.354,64
2025-09-02 17:51:00,78.5,499.0307,2250.0,4.400000000000002,6.699999999999999,1.8999999999999986,2476.426,64
2025-09-02 17:54:00,76.5,498.2928,2250.0,4.400000000000002,6.699999999999999,1.7999999999999972,2444.863,64
2025-09-02 17:57:00,76.5,494.1117,2250.0,4.400000000000002,6.799999999999999,1.7999999999999972,2454.201,64
2025-09-02 18:00:00,77.0,498.5388,2250.0,4.300000000000001,6.799999999999999,1.7999999999999972,2438.588,64
2025-09-02 18:03:00,77.0,492.8819,2250.0,4.400000000000002,6.699999999999999,1.8999999999999986,2441.693,64
2025-09-02 18:06:00,76.5,494.1117,2250.0,4.400000000000002,6.799999999999999,1.6999999999999957,2395.719,64
2025-09-02 18:09:00,75.0,485.9954,2250.0,4.300000000000001,6.699999999999999,1.7000000000000028,2391.539,64
2025-09-02 18:12:00,75.0,481.3224,2251.0,4.199999999999999,6.699999999999999,1.7000000000000028,2383.213,64
2025-09-02 18:15:00,73.5,477.6331,2251.0,4.199999999999999,6.8999999999999995,1.7000000000000028,2357.714,35
2025-09-02 18:18:00,74.0,477.3871,2251.0,4.199999999999999,6.699999999999999,1.7000000000000028,2354.857,35
2025-09-02 18:21:00,73.0,478.6169,2251.0,4.300000000000001,6.699999999999999,1.7000000000000028,2335.313,35
2025-09-02 18:24:00,73.5,476.1574,2251.0,4.199999999999999,6.8,1.7000000000000028,2321.542,35
2025-09-02 18:27:00,73.0,473.6979,2251.0,4.199999999999999,6.8,1.7000000000000028,2313.187,35
2025-09-02 18:30:00,71.0,469.5168,2251.0,3.9999999999999964,6.8,1.7000000000000028,2252.572,35
2025-09-02 18:33:00,71.0,467.5492,2251.0,3.9999999999999964,6.8,1.8000000000000043,2253.137,35
2025-09-02 18:36:00,71.0,466.0735,2251.0,3.9999999999999964,6.8,1.7000000000000028,2240.938,35
2025-09-02 18:39:00,71.0,464.1059,2251.0,3.900000000000002,6.8,1.7999999999999972,2241.787,35
2025-09-02 18:42:00,70.5,467.3032,2251.0,3.900000000000002,6.8,1.7999999999999972,2235.316,35
2025-09-02 18:45:00,69.5,467.3032,2251.0,3.900000000000002,6.8,1.6999999999999957,2231.54,35
2025-09-02 18:48:00,70.5,470.7465,2251.0,3.900000000000002,6.6,1.7999999999999972,2232.714,35
2025-09-02 18:51:00,69.0,472.7141,2251.0,3.900000000000002,6.8,1.5,2166.187,35
2025-09-02 18:54:00,67.5,473.452,2251.0,4.0000000000000036,6.5,1.5999999999999943,2147.186,35
2025-09-02 18:57:00,69.0,471.4844,2251.0,3.8000000000000007,6.6,1.6999999999999957,2156.804,35
2025-09-02 19:00:00,67.0,471.9763,2251.0,3.8000000000000007,6.5,1.6000000000000014,2172.066,35
2025-09-02 19:03:00,67.5,472.2223,2251.0,3.8000000000000007,6.6,1.6000000000000014,2141.183,35
2025-09-02 19:06:00,69.5,468.533,2251.0,3.900000000000002,6.699999999999999,1.6999999999999957,2192.93,35
2025-09-02 19:09:00,69.5,466.5654,2251.0,3.8000000000000007,6.5,1.7999999999999972,2190.02,35
2025-09-02 19:12:00,68.5,464.5978,2252.0,3.8000000000000007,6.8,1.6000000000000014,2190.434,35
2025-09-02 19:15:00,73.5,509.1146,2252.0,3.900000000000002,6.5,2.0,2336.738,16
2025-09-02 19:18:00,77.0,527.8067,2252.0,4.199999999999999,6.3999999999999995,1.8999999999999986,2440.504,16
2025-09-02 19:21:00,77.0,530.5121,2252.0,4.400000000000002,6.3999999999999995,1.8999999999999986,2434.138,16
2025-09-02 19:24:00,77.0,526.3311,2252.0,4.5000000000000036,6.3999999999999995,1.7999999999999972,2434.95,16
2025-09-02 19:27:00,77.0,517.7228,2252.0,4.400000000000002,6.5,1.7999999999999972,2432.889,16
2025-09-02 19:30:00,76.0,515.5093,2252.0,4.5000000000000036,6.4,1.7999999999999972,2414.146,16
2025-09-02 19:33:00,77.0,519.9363,2252.0,4.400000000000002,6.4,1.6999999999999957,2402.421,16
2025-09-02 19:36:00,75.5,513.7876,2252.0,4.400000000000002,6.4,1.6999999999999957,2399.976,16
2025-09-02 19:39:00,76.0,511.5741,2252.0,4.400000000000002,6.4,1.6999999999999957,2399.214,16
2025-09-02 19:42:00,76.0,516.2471,2252.0,4.400000000000002,6.5,1.6999999999999957,2395.916,16
2025-09-02 19:45:00,76.0,514.0336,2252.0,4.400000000000002,6.5,1.6999999999999957,2375.033,16
2025-09-02 19:48:00,75.0,507.147,2252.0,4.300000000000001,6.300000000000001,1.7000000000000028,2362.536,16
2025-09-02 19:51:00,75.5,507.6389,2252.0,4.400000000000002,6.4,1.7999999999999972,2387.007,16
2025-09-02 19:54:00,74.5,506.4091,2252.0,4.300000000000001,6.4,1.7000000000000028,2361.223,16
2025-09-02 19:57:00,73.5,508.1308,2252.0,4.300000000000001,6.4,1.7000000000000028,2343.724,16
2025-09-02 20:00:00,73.0,504.4415,2252.0,4.300000000000001,6.4,1.7000000000000028,2317.53,16
2025-09-02 20:03:00,72.5,500.9983,2252.0,4.300000000000001,6.4,1.6000000000000014,2305.69,16
2025-09-02 20:06:00,72.5,492.39,2252.0,4.199999999999999,6.5,1.7000000000000028,2278.142,35
2025-09-02 20:09:00,72.0,492.39,2252.0,4.199999999999999,6.6000000000000005,1.7000000000000028,2263.426,35
2025-09-02 20:12:00,72.5,493.1279,2253.0,4.199999999999999,6.6,1.8000000000000043,2298.416,35
2025-09-02 20:15:00,72.5,493.6198,2253.0,4.199999999999999,6.5,1.8000000000000043,2303.644,35
2025-09-02 20:18:00,73.0,494.1117,2253.0,4.300000000000001,6.5,1.7000000000000028,2306.705,35
2025-09-02 20:21:00,73.0,475.1736,2253.0,4.199999999999999,6.5,1.7000000000000028,2231.373,35
2025-09-02 20:24:00,69.5,477.1412,2253.0,3.9999999999999964,6.6,1.7000000000000028,2203.435,35
2025-09-02 20:27:00,68.0,490.9144,2253.0,3.900000000000002,6.5,1.6999999999999957,2170.886,35
2025-09-02 20:30:00,71.5,491.6522,2253.0,3.9999999999999964,6.4,1.8000000000000043,2278.143,35
2025-09-02 20:33:00,73.5,499.2766,2253.0,4.199999999999999,6.5,1.7999999999999972,2329.946,16
2025-09-02 20:36:00,74.5,508.1308,2253.0,4.199999999999999,6.5,1.7999999999999972,2332.555,16
2025-09-02 20:39:00,74.5,508.8687,2253.0,4.300000000000001,6.5,1.8999999999999986,2394.078,16
2025-09-02 20:42:00,76.5,521.9039,2253.0,4.400000000000002,6.3999999999999995,1.8999999999999986,2460.769,16
2025-09-02 20:45:00,76.5,529.0364,2253.0,4.400000000000002,6.499999999999999,1.8999999999999986,2488.346,16
2025-09-02 20:48:00,78.5,526.0851,2253.0,4.400000000000002,6.3999999999999995,1.5,2640.253,16
2025-09-02 20:51:00,84.0,529.0364,2253.0,4.599999999999998,6.6,2.1000000000000014,2693.909,64
2025-09-02 20:54:00,83.0,528.0527,2253.0,4.699999999999999,6.699999999999999,2.1000000000000014,2676.867,64
2025-09-02 20:57:00,83.5,526.577,2253.0,4.800000000000001,6.799999999999999,2.0,2666.212,64
2025-09-02 21:00:00,82.5,520.6742,2253.0,4.900000000000002,6.8999999999999995,2.0,2655.643,64
2025-09-02 21:03:00,82.0,526.3311,2253.0,4.800000000000001,6.8999999999999995,2.0,2625.997,64
2025-09-02 21:06:00,81.5,509.6065,2253.0,4.700000000000003,6.8999999999999995,1.8999999999999986,2586.309,64
2025-09-02 21:09:00,79.0,496.5712,2253.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2543.149,64
2025-09-02 21:12:00,77.5,498.5388,2254.0,4.600000000000001,6.7,1.6000000000000014,2478.213,64
2025-09-02 21:15:00,76.5,497.0631,2254.0,4.399999999999999,6.7,1.8000000000000043,2480.789,64
2025-09-02 21:18:00,75.0,489.4387,2254.0,4.399999999999999,6.7,1.7000000000000028,2420.344,64
2025-09-02 21:21:00,74.0,485.9954,2254.0,4.300000000000004,6.8,1.5999999999999943,2370.966,35
2025-09-02 21:24:00,73.0,483.044,2254.0,4.300000000000004,6.7,1.5999999999999943,2346.001,35
2025-09-02 21:27:00,71.0,483.7818,2254.0,4.100000000000001,6.6000000000000005,1.6999999999999957,2307.227,35
2025-09-02 21:30:00,70.0,475.9114,2254.0,4.100000000000001,6.6000000000000005,1.7000000000000028,2250.777,35
2025-09-02 21:33:00,69.5,472.7141,2254.0,4.100000000000001,6.6000000000000005,1.6000000000000014,2249.511,35
2025-09-02 21:36:00,68.5,474.6817,2254.0,4.100000000000001,6.5,1.7000000000000028,2229.841,35
2025-09-02 21:39:00,69.5,483.7818,2254.0,4.100000000000001,6.6,1.7000000000000028,2251.21,35
2025-09-02 21:42:00,71.5,488.4549,2254.0,4.0,6.7,1.7999999999999972,2306.801,35
2025-09-02 21:45:00,70.5,488.2089,2254.0,4.100000000000001,6.5,1.6000000000000014,2308.153,35
2025-09-02 21:48:00,72.5,493.6198,2254.0,4.100000000000001,6.5,1.8999999999999986,2340.09,35
2025-09-02 21:51:00,72.5,492.8819,2254.0,4.200000000000003,6.5,1.6999999999999957,2349.147,35
2025-09-02 21:54:00,74.5,500.5063,2254.0,4.200000000000003,6.6,1.7999999999999972,2369.337,64
2025-09-02 21:57:00,74.0,498.0469,2254.0,4.300000000000004,6.6,1.8999999999999986,2380.299,35
2025-09-02 22:00:00,76.0,504.4415,2254.0,4.300000000000004,6.6,1.8999999999999986,2382.985,64
2025-09-02 22:03:00,76.5,505.4254,2254.0,4.299999999999997,6.6,1.9000000000000057,2428.021,64
2025-09-02 22:06:00,76.5,503.9496,2254.0,4.299999999999997,6.499999999999999,1.9000000000000057,2464.82,16
2025-09-02 22:09:00,77.0,507.147,2254.0,4.399999999999999,6.700000000000001,1.8000000000000043,2488.109,64
2025-09-02 22:12:00,77.5,515.2633,2255.0,4.5,6.6000000000000005,1.7999999999999972,2480.53,64
2025-09-02 22:15:00,77.0,510.5902,2255.0,4.5,6.6000000000000005,1.7000000000000028,2495.237,64
2025-09-02 22:18:00,78.5,510.8362,2255.0,4.600000000000001,6.700000000000001,1.7999999999999972,2516.189,64
2025-09-02 22:21:00,78.0,511.3281,2255.0,4.5,6.700000000000001,1.7999999999999972,2520.899,64
2025-09-02 22:24:00,78.0,515.0174,2255.0,4.5,6.700000000000001,1.7999999999999972,2505.372,64
2025-09-02 22:27:00,77.5,515.2633,2255.0,4.600000000000001,6.6,1.7000000000000028,2498.286,64
2025-09-02 22:30:00,78.5,511.3281,2255.0,4.399999999999999,6.6,1.8000000000000043,2517.592,64
2025-09-02 22:33:00,78.0,513.0498,2255.0,4.5,6.6,1.7000000000000028,2486.07,64
2025-09-02 22:36:00,77.5,512.8038,2255.0,4.600000000000001,6.6,1.7000000000000028,2483.095,64
2025-09-02 22:39:00,77.0,503.9496,2255.0,4.399999999999999,6.6,1.8000000000000043,2461.012,64
2025-09-02 22:42:00,77.0,498.5388,2255.0,4.299999999999997,6.6,1.8000000000000043,2440.812,64
2025-09-02 22:45:00,75.0,494.8495,2255.0,4.399999999999999,6.699999999999999,1.7000000000000028,2436.882,64
2025-09-02 22:48:00,75.5,494.3576,2255.0,4.299999999999997,6.6,1.7000000000000028,2404.265,64
2025-09-02 22:51:00,74.0,495.8333,2255.0,4.399999999999999,6.6,1.7000000000000028,2380.756,64
2025-09-02 22:54:00,74.5,496.5712,2255.0,4.399999999999999,6.6,1.7000000000000028,2363.056,64
2025-09-02 22:57:00,72.5,493.6198,2255.0,4.300000000000004,6.5,1.5999999999999943,2326.753,35
2025-09-02 23:00:00,70.0,485.9954,2255.0,4.200000000000003,6.5,1.6000000000000014,2240.03,35
2025-09-02 23:03:00,67.5,467.3032,2255.0,4.100000000000001,6.6,1.5,2140.272,35
2025-09-02 23:06:00,64.0,459.6788,2255.0,3.8999999999999986,6.5,1.4000000000000057,2113.442,2
