Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2025-09-29 21:21:00,73.0,489.9306,2282.0,4.600000000000001,6.699999999999999,1.7000000000000028,,35
2025-09-29 21:24:00,73.0,486.7332,2282.0,4.5,6.8,1.7000000000000028,,35
2025-09-29 21:27:00,73.5,485.0116,2283.0,4.5,6.699999999999999,1.7000000000000028,,35
2025-09-29 21:30:00,73.5,489.9306,2283.0,4.5,6.699999999999999,1.7000000000000028,,35
2025-09-29 21:33:00,73.5,491.6522,2283.0,4.5,6.6,1.7000000000000028,,35
2025-09-29 21:36:00,73.0,492.8819,2283.0,4.5,6.6,1.7000000000000028,,35
2025-09-29 21:39:00,72.5,491.6522,2283.0,4.5,6.6,1.6000000000000014,,35
2025-09-29 21:42:00,73.0,497.309,2283.0,4.5,6.6,1.7000000000000028,,35
2025-09-29 21:45:00,73.5,494.1117,2283.0,4.600000000000001,6.699999999999999,1.7000000000000028,,64
2025-09-29 21:48:00,74.0,492.8819,2283.0,4.5,6.6,1.7000000000000028,,64
2025-09-29 21:51:00,73.5,489.6846,2283.0,4.5,6.6,1.7000000000000028,,35
2025-09-29 21:54:00,73.0,497.8009,2283.0,4.5,6.6,1.6000000000000014,,35
2025-09-29 21:57:00,73.0,494.3576,2283.0,4.600000000000001,6.6,1.6000000000000014,,35
2025-09-29 22:00:00,73.0,495.8333,2283.0,4.5,6.6,1.7000000000000028,,35
2025-09-29 22:03:00,73.0,490.6684,2283.0,4.600000000000001,6.6,1.7000000000000028,,35
2025-09-29 22:06:00,73.0,488.7008,2283.0,4.5,6.6,1.7000000000000028,,35
2025-09-29 22:09:00,73.0,487.4711,2283.0,4.600000000000001,6.6,1.7000000000000028,,35
2025-09-29 22:12:00,72.5,488.7008,2283.0,4.600000000000001,6.6,1.6000000000000014,,35
2025-09-29 22:15:00,71.0,476.8952,2283.0,4.600000000000001,6.699999999999999,1.5,,35
2025-09-29 22:18:00,71.5,479.3548,2283.0,4.399999999999999,6.8,1.8000000000000043,,35
2025-09-29 22:21:00,72.0,481.8142,2283.0,4.5,6.8,1.6000000000000014,,35
2025-09-29 22:24:00,71.5,478.8629,2283.0,4.399999999999999,6.699999999999999,1.7000000000000028,,35
2025-09-29 22:27:00,71.5,483.5359,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,,35
2025-09-29 22:30:00,71.0,480.8304,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,,35
2025-09-29 22:33:00,71.0,485.9954,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,,35
2025-09-29 22:36:00,72.5,485.7494,2284.0,4.399999999999999,6.699999999999999,1.8000000000000043,,35
2025-09-29 22:39:00,71.0,483.2899,2284.0,4.5,6.699999999999999,1.6000000000000014,,35
2025-09-29 22:42:00,70.0,480.5845,2284.0,4.399999999999999,6.699999999999999,1.7000000000000028,,35
2025-09-29 22:45:00,70.0,476.8952,2284.0,4.399999999999999,6.8,1.7000000000000028,,35
2025-09-29 22:48:00,67.5,482.3062,2284.0,4.399999999999999,6.6,1.4000000000000057,,35
2025-09-29 22:51:00,68.5,480.8304,2284.0,4.200000000000003,6.6,1.6000000000000014,,35
2025-09-29 22:54:00,69.0,478.371,2284.0,4.300000000000004,6.6,1.6999999999999957,,35
2025-09-29 22:57:00,69.0,474.9276,2284.0,4.300000000000004,6.8,1.6999999999999957,,35
2025-09-29 23:00:00,70.5,477.1412,2284.0,4.300000000000004,6.6,1.7999999999999972,,35
2025-09-29 23:03:00,68.0,470.7465,2284.0,4.200000000000003,6.699999999999999,1.6000000000000014,,35
2025-09-29 23:06:00,65.0,468.533,2284.0,4.199999999999999,6.4,1.6000000000000014,,35
2025-09-29 23:09:00,68.5,463.614,2284.0,4.200000000000003,6.8999999999999995,1.5,,35
2025-09-29 23:12:00,67.0,465.8275,2284.0,4.100000000000001,6.5,1.6000000000000014,,35
2025-09-29 23:15:00,67.5,463.86,2284.0,4.200000000000003,6.7,1.5,,35
2025-09-29 23:18:00,67.0,464.1059,2284.0,4.200000000000003,6.6,1.6000000000000014,,35
2025-09-29 23:21:00,65.5,466.5654,2284.0,4.100000000000001,6.5,1.6000000000000014,,35
2025-09-29 23:24:00,66.5,467.7951,2284.0,4.100000000000001,6.6,1.5,,35
2025-09-29 23:27:00,67.0,472.7141,2285.0,4.100000000000001,6.5,1.6000000000000014,,35
2025-09-29 23:30:00,66.0,477.1412,2285.0,4.100000000000001,6.6,1.6000000000000014,,35
2025-09-29 23:33:00,66.0,479.6007,2285.0,4.100000000000001,6.5,1.6000000000000014,,35
2025-09-29 23:36:00,67.0,486.7332,2285.0,4.199999999999999,6.4,1.7000000000000028,,35
2025-09-29 23:39:00,70.0,485.5035,2285.0,4.200000000000003,6.5,1.7999999999999972,,35
2025-09-29 23:42:00,69.5,490.9144,2285.0,4.400000000000002,6.4,1.5999999999999943,,35
2025-09-29 23:45:00,70.0,494.8495,2285.0,4.300000000000001,6.6,1.6999999999999957,,35
2025-09-29 23:48:00,70.0,495.3414,2285.0,4.300000000000001,6.4,1.7999999999999972,,35
2025-09-29 23:51:00,70.0,492.1441,2285.0,4.400000000000002,6.5,1.7999999999999972,,35
2025-09-29 23:54:00,70.0,487.963,2285.0,4.300000000000004,6.5,1.6999999999999957,,35
2025-09-29 23:57:00,68.5,486.9792,2285.0,4.300000000000004,6.4,1.6999999999999957,,35
2025-09-30 00:00:00,69.0,489.6846,2285.0,4.300000000000001,6.5,1.6000000000000014,,35
2025-09-30 00:03:00,68.5,485.0116,2285.0,4.300000000000001,6.4,1.6999999999999957,,35
2025-09-30 00:06:00,68.5,483.044,2285.0,4.300000000000001,6.6000000000000005,1.6000000000000014,,35
2025-09-30 00:09:00,67.0,478.371,2285.0,4.199999999999999,6.5,1.6000000000000014,,35
2025-09-30 00:12:00,64.5,472.7141,2285.0,4.100000000000001,6.300000000000001,1.5,,29
2025-09-30 00:15:00,65.0,472.7141,2285.0,3.900000000000002,6.4,1.5999999999999979,,35
2025-09-30 00:18:00,65.5,467.5492,2285.0,4.0,6.500000000000001,1.4999999999999964,,35
2025-09-30 00:21:00,64.5,468.7789,2285.0,4.0,6.4,1.6999999999999993,,35
2025-09-30 00:24:00,64.0,473.206,2285.0,4.0,6.4,1.4999999999999964,,35
2025-09-30 00:27:00,65.5,473.452,2286.0,4.0,6.300000000000001,1.6999999999999993,,29
2025-09-30 00:30:00,65.0,474.6817,2286.0,4.0,6.300000000000001,1.6999999999999993,,29
2025-09-30 00:33:00,66.0,470.9925,2286.0,4.099999999999998,6.500000000000001,1.7000000000000028,,35
2025-09-30 00:36:00,65.5,470.9925,2286.0,4.099999999999998,6.300000000000001,1.7000000000000028,,29
2025-09-30 00:39:00,66.5,475.9114,2286.0,4.099999999999998,6.4,1.6000000000000014,,35
2025-09-30 00:42:00,68.0,472.4682,2286.0,4.099999999999998,6.300000000000001,1.7000000000000028,,29
2025-09-30 00:45:00,61.0,474.6817,2286.0,4.099999999999998,6.200000000000001,1.3000000000000043,,3
2025-09-30 00:48:00,63.0,466.0735,2286.0,4.0,6.300000000000001,1.4000000000000021,,2
2025-09-30 00:51:00,61.5,467.3032,2286.0,3.8999999999999986,6.200000000000001,1.5000000000000036,,3
2025-09-30 00:54:00,63.0,466.5654,2286.0,3.8999999999999986,6.300000000000001,1.5000000000000036,,2
2025-09-30 00:57:00,62.0,463.86,2286.0,3.8999999999999986,6.6000000000000005,1.4000000000000021,,2
2025-09-30 01:00:00,66.5,468.533,2286.0,3.8000000000000007,6.200000000000001,1.5,,29
2025-09-30 01:03:00,66.5,469.5168,2286.0,3.8000000000000007,6.200000000000001,1.6000000000000014,,29
2025-09-30 01:06:00,67.5,466.5654,2286.0,3.8999999999999986,6.1000000000000005,1.5000000000000036,,29
2025-09-30 01:09:00,69.0,467.0573,2286.0,4.0,6.300000000000001,1.8000000000000007,,29
2025-09-30 01:12:00,69.0,484.7656,2286.0,4.199999999999999,6.300000000000001,1.7000000000000028,,35
2025-09-30 01:15:00,70.5,490.9144,2286.0,4.400000000000002,6.300000000000001,1.6999999999999957,,35
2025-09-30 01:18:00,70.5,495.5874,2286.0,4.300000000000001,6.200000000000001,1.6000000000000014,,29
2025-09-30 01:21:00,70.5,497.0631,2286.0,4.300000000000001,6.200000000000001,1.7999999999999972,,29
2025-09-30 01:24:00,72.0,498.5388,2286.0,4.300000000000001,6.1000000000000005,1.6999999999999957,,16
2025-09-30 01:27:00,75.0,492.39,2287.0,4.400000000000002,6.300000000000001,2.0,,16
2025-09-30 01:30:00,71.5,490.6684,2287.0,4.699999999999999,6.500000000000001,1.6000000000000014,,35
2025-09-30 01:33:00,70.0,488.4549,2287.0,4.699999999999999,6.500000000000001,1.6000000000000014,,35
2025-09-30 01:36:00,69.5,492.1441,2287.0,4.599999999999998,6.500000000000001,1.6000000000000014,,35
2025-09-30 01:39:00,66.0,487.963,2287.0,4.4999999999999964,6.200000000000001,1.4000000000000057,,29
2025-09-30 01:42:00,64.0,477.6331,2287.0,4.400000000000002,6.199999999999999,1.3999999999999986,,29
2025-09-30 01:45:00,64.5,473.6979,2287.0,4.300000000000001,6.3999999999999995,1.5,,35
2025-09-30 01:48:00,62.5,460.4167,2287.0,4.099999999999998,6.1,1.3999999999999986,,3
2025-09-30 01:51:00,59.0,446.6435,2287.0,3.8999999999999986,6.299999999999999,1.3000000000000007,,2
2025-09-30 01:54:00,63.0,447.8733,2287.0,3.8000000000000007,6.1,1.3999999999999986,,2
2025-09-30 01:57:00,63.5,453.5301,2287.0,3.8000000000000007,6.1,1.3999999999999986,,3
2025-09-30 02:00:00,64.0,457.9572,2287.0,3.8999999999999986,6.1,1.4000000000000021,,3
2025-09-30 02:03:00,62.5,465.8275,2287.0,3.8999999999999986,6.1,1.5000000000000036,,3
2025-09-30 02:06:00,65.0,475.1736,2287.0,3.8999999999999986,6.1,1.5000000000000036,,29
2025-09-30 02:09:00,70.0,493.6198,2287.0,4.0,6.299999999999999,1.8000000000000007,,35
2025-09-30 02:12:00,72.0,502.228,2287.0,4.199999999999999,6.1,1.7000000000000028,,16
2025-09-30 02:15:00,72.0,505.4254,2287.0,4.300000000000001,6.300000000000001,1.6999999999999957,,16
2025-09-30 02:18:00,72.0,509.6065,2287.0,4.5000000000000036,6.200000000000001,1.7999999999999972,,16
2025-09-30 02:21:00,72.5,513.0498,2287.0,4.599999999999998,6.300000000000001,1.8000000000000043,,16
2025-09-30 02:24:00,73.5,506.9011,2287.0,4.699999999999999,6.200000000000001,1.8000000000000043,,16
2025-09-30 02:27:00,72.0,502.228,2288.0,4.800000000000001,6.4,1.6000000000000014,,16
2025-09-30 02:30:00,71.5,496.8171,2288.0,4.800000000000001,6.4,1.6000000000000014,,16
2025-09-30 02:33:00,71.0,489.1927,2288.0,4.800000000000001,6.3999999999999995,1.6000000000000014,,35
2025-09-30 02:36:00,70.0,483.5359,2288.0,4.699999999999999,6.3999999999999995,1.6000000000000014,,35
2025-09-30 02:39:00,66.0,474.4358,2288.0,4.5000000000000036,6.5,1.3999999999999986,,35
2025-09-30 02:42:00,61.0,460.9086,2288.0,4.199999999999999,6.3999999999999995,1.2000000000000028,,2
2025-09-30 02:45:00,59.5,447.6273,2288.0,4.0,6.3,1.3000000000000007,,2
2025-09-30 02:48:00,56.0,434.3461,2288.0,3.8000000000000007,6.1,1.1000000000000014,,7
2025-09-30 02:51:00,57.0,433.1163,2288.0,3.6999999999999993,6.0,1.3000000000000043,,7
2025-09-30 02:54:00,56.5,436.5596,2288.0,3.8000000000000007,6.199999999999999,1.2000000000000028,,7
2025-09-30 02:57:00,57.0,441.4786,2288.0,3.6999999999999993,6.1,1.3000000000000043,,7
2025-09-30 03:00:00,57.0,445.6598,2288.0,3.6999999999999993,6.0,1.3999999999999986,,7
2025-09-30 03:03:00,58.0,451.3165,2288.0,3.8000000000000007,6.199999999999999,1.3999999999999986,,3
2025-09-30 03:06:00,62.0,460.9086,2288.0,3.8000000000000007,6.199999999999999,1.7999999999999972,,2
2025-09-30 03:09:00,62.0,474.4358,2288.0,4.0,6.1,1.5999999999999979,,3
2025-09-30 03:12:00,64.5,497.0631,2288.0,4.100000000000001,6.1,1.6999999999999993,,20
2025-09-30 03:15:00,70.0,511.5741,2288.0,4.400000000000002,6.300000000000001,1.7999999999999972,,16
2025-09-30 03:18:00,69.0,511.5741,2288.0,4.5000000000000036,6.200000000000001,1.7999999999999972,,16
2025-09-30 03:21:00,70.5,507.6389,2288.0,4.599999999999998,6.300000000000001,1.7000000000000028,,16
2025-09-30 03:24:00,70.0,505.6713,2288.0,4.599999999999998,6.200000000000001,1.6000000000000014,,16
2025-09-30 03:27:00,68.0,501.9821,2289.0,4.5000000000000036,6.300000000000001,1.5999999999999943,,35
2025-09-30 03:30:00,66.5,493.6198,2289.0,4.400000000000002,6.200000000000001,1.5999999999999943,,29
2025-09-30 03:33:00,68.0,490.9144,2289.0,4.5000000000000036,6.199999999999999,1.5999999999999943,,29
2025-09-30 03:36:00,64.5,480.8304,2289.0,4.400000000000002,6.299999999999999,1.5,,35
2025-09-30 03:39:00,62.5,471.9763,2289.0,4.300000000000001,6.1,1.2999999999999972,,3
2025-09-30 03:42:00,64.5,463.3681,2289.0,3.8999999999999986,6.1,1.4000000000000021,,3
2025-09-30 03:45:00,65.0,461.6464,2289.0,3.8999999999999986,6.1,1.5000000000000036,,3
2025-09-30 03:48:00,62.5,464.8438,2289.0,3.8999999999999986,6.1,1.4000000000000021,,3
2025-09-30 03:51:00,63.0,465.3356,2289.0,3.8000000000000007,6.0,1.3999999999999986,,3
2025-09-30 03:54:00,63.0,471.4844,2289.0,3.8000000000000007,6.0,1.5,,3
2025-09-30 03:57:00,66.5,468.287,2289.0,3.8999999999999986,6.1,1.5999999999999979,,29
2025-09-30 04:00:00,67.0,472.7141,2289.0,4.0,6.1,1.5999999999999979,,29
2025-09-30 04:03:00,69.0,478.8629,2289.0,4.099999999999998,6.199999999999999,1.7000000000000028,,29
2025-09-30 04:06:00,69.0,493.3738,2289.0,4.199999999999999,6.1,1.7000000000000028,,29
2025-09-30 04:09:00,69.5,499.7685,2289.0,4.199999999999999,5.999999999999999,1.6000000000000014,,29
2025-09-30 04:12:00,72.5,502.9659,2289.0,4.400000000000002,6.199999999999999,1.7999999999999972,,16
2025-09-30 04:15:00,71.0,503.2118,2289.0,4.400000000000002,6.1,1.5,,16
2025-09-30 04:18:00,71.0,498.5388,2289.0,4.400000000000002,6.1,1.5999999999999943,,16
2025-09-30 04:21:00,71.5,499.7685,2289.0,4.400000000000002,6.199999999999999,1.6999999999999957,,16
2025-09-30 04:24:00,70.0,494.1117,2289.0,4.4999999999999964,6.199999999999999,1.7000000000000028,,16
2025-09-30 04:27:00,70.5,489.6846,2290.0,4.300000000000001,6.0,1.5,,29
2025-09-30 04:30:00,70.5,490.9144,2290.0,4.300000000000001,6.1,1.6999999999999957,,29
2025-09-30 04:33:00,69.5,480.5845,2290.0,4.300000000000001,6.199999999999999,1.6000000000000014,,29
2025-09-30 04:36:00,67.5,477.1412,2290.0,4.199999999999999,6.1,1.3999999999999986,,29
2025-09-30 04:39:00,67.5,472.7141,2290.0,4.099999999999998,6.1,1.6000000000000014,,29
2025-09-30 04:42:00,65.5,475.6655,2290.0,4.0,6.1,1.4999999999999964,,29
2025-09-30 04:45:00,65.5,474.9276,2290.0,4.0,6.1,1.4000000000000021,,29
2025-09-30 04:48:00,66.0,470.9925,2290.0,4.0,6.1,1.4999999999999964,,29
2025-09-30 04:51:00,67.5,473.452,2290.0,4.0,6.1,1.5999999999999979,,29
2025-09-30 04:54:00,66.0,473.206,2290.0,4.0,6.1,1.3000000000000007,,29
2025-09-30 04:57:00,67.0,467.7951,2290.0,4.0,6.0,1.4999999999999964,,29
2025-09-30 05:00:00,65.5,473.206,2290.0,4.0,6.1,1.4999999999999964,,29
2025-09-30 05:03:00,66.5,474.9276,2290.0,4.0,6.1,1.4000000000000021,,29
2025-09-30 05:06:00,68.0,484.2737,2290.0,4.0,6.1,1.6999999999999993,,29
2025-09-30 05:09:00,70.5,496.8171,2290.0,4.199999999999999,6.199999999999999,1.6000000000000014,,29
2025-09-30 05:12:00,70.5,492.1441,2290.0,4.300000000000001,6.199999999999999,1.6999999999999957,,29
2025-09-30 05:15:00,70.5,493.3738,2290.0,4.5000000000000036,6.299999999999999,1.5999999999999943,,35
2025-09-30 05:18:00,71.5,494.8495,2290.0,4.400000000000002,6.299999999999999,1.7999999999999972,,16
2025-09-30 05:21:00,70.5,485.5035,2290.0,4.599999999999998,6.3999999999999995,1.6000000000000014,,35
2025-09-30 05:24:00,68.5,479.6007,2290.0,4.5000000000000036,6.499999999999999,1.5999999999999943,,35
2025-09-30 05:27:00,70.5,475.6655,2291.0,4.400000000000002,6.199999999999999,1.5,,29
2025-09-30 05:30:00,69.0,473.452,2291.0,4.300000000000001,6.199999999999999,1.5,,29
2025-09-30 05:33:00,68.0,461.1545,2291.0,4.400000000000002,6.3999999999999995,1.5,,35
2025-09-30 05:36:00,66.0,450.5787,2291.0,4.199999999999999,6.3,1.3000000000000043,,2
2025-09-30 05:39:00,66.5,454.7599,2291.0,4.100000000000001,6.3999999999999995,1.4999999999999964,,35
2025-09-30 05:42:00,64.0,455.9896,2291.0,4.100000000000001,6.3,1.4000000000000021,,2
2025-09-30 05:45:00,65.0,452.3004,2291.0,4.0,6.3,1.4000000000000021,,2
2025-09-30 05:48:00,63.0,450.5787,2291.0,4.0,6.3,1.3000000000000007,,2
2025-09-30 05:51:00,63.0,451.3165,2291.0,3.900000000000002,6.1,1.3999999999999986,,3
2025-09-30 05:54:00,62.0,451.3165,2291.0,3.900000000000002,6.1,1.3999999999999986,,3
2025-09-30 05:57:00,63.5,453.7761,2291.0,3.900000000000002,6.1,1.5,,3
2025-09-30 06:00:00,64.5,458.941,2291.0,3.900000000000002,6.199999999999999,1.3999999999999986,,2
2025-09-30 06:03:00,67.0,463.614,2291.0,4.0,6.4,1.5999999999999979,,35
2025-09-30 06:06:00,68.0,474.4358,2291.0,4.100000000000001,6.200000000000001,1.4999999999999964,,29
2025-09-30 06:09:00,69.0,481.0764,2291.0,4.100000000000001,6.200000000000001,1.6999999999999993,,29
2025-09-30 06:12:00,70.5,482.0602,2291.0,4.300000000000001,6.300000000000001,1.7000000000000028,,35
2025-09-30 06:15:00,70.0,486.2413,2291.0,4.400000000000002,6.4,1.6999999999999957,,35
2025-09-30 06:18:00,70.5,489.9306,2291.0,4.400000000000002,6.200000000000001,1.5,,29
2025-09-30 06:21:00,72.5,492.1441,2291.0,4.400000000000002,6.1000000000000005,1.6000000000000014,,16
2025-09-30 06:24:00,72.5,494.3576,2291.0,4.5000000000000036,6.200000000000001,1.6999999999999957,,16
2025-09-30 06:27:00,73.5,488.7008,2292.0,4.599999999999998,6.5,1.7000000000000028,,35
2025-09-30 06:30:00,71.0,485.9954,2292.0,4.5000000000000036,6.300000000000001,1.3999999999999986,,35
2025-09-30 06:33:00,72.0,488.7008,2292.0,4.400000000000002,6.200000000000001,1.6000000000000014,,16
2025-09-30 06:36:00,71.0,488.2089,2292.0,4.5000000000000036,6.300000000000001,1.5999999999999943,,35
2025-09-30 06:39:00,69.5,488.4549,2292.0,4.400000000000002,6.1,1.3999999999999986,,29
2025-09-30 06:42:00,70.5,482.5521,2292.0,4.300000000000001,6.199999999999999,1.6000000000000014,,29
2025-09-30 06:45:00,71.0,492.1441,2292.0,4.400000000000002,6.199999999999999,1.5,,16
2025-09-30 06:48:00,71.0,497.0631,2292.0,4.5000000000000036,6.199999999999999,1.5,,16
2025-09-30 06:51:00,71.5,497.0631,2292.0,4.400000000000002,6.199999999999999,1.6000000000000014,,16
2025-09-30 06:54:00,72.0,504.1956,2292.0,4.400000000000002,6.199999999999999,1.6999999999999957,,16
2025-09-30 06:57:00,72.5,506.4091,2292.0,4.5000000000000036,6.1,1.7999999999999972,,16
2025-09-30 07:00:00,73.5,510.5902,2292.0,4.599999999999998,6.1,1.7000000000000028,,16
2025-09-30 07:03:00,72.5,512.5579,2292.0,4.599999999999998,6.199999999999999,1.7000000000000028,,16
2025-09-30 07:06:00,72.0,512.5579,2292.0,4.599999999999998,6.199999999999999,1.7000000000000028,,16
2025-09-30 07:09:00,73.0,515.5093,2292.0,4.699999999999999,6.199999999999999,1.7000000000000028,,16
2025-09-30 07:12:00,72.0,518.9525,2292.0,4.699999999999999,6.299999999999999,1.7000000000000028,,16
2025-09-30 07:15:00,74.0,528.5446,2292.0,4.800000000000001,6.199999999999999,1.7000000000000028,,16
2025-09-30 07:18:00,75.0,535.923,2292.0,4.800000000000001,6.1,1.7000000000000028,,16
2025-09-30 07:21:00,75.0,535.923,2292.0,4.900000000000002,6.1,1.6000000000000014,,16
2025-09-30 07:24:00,75.0,539.8582,2292.0,4.900000000000002,6.1,1.6999999999999957,,16
2025-09-30 07:27:00,75.0,534.9393,2293.0,4.900000000000002,6.1,1.6999999999999957,,16
2025-09-30 07:30:00,75.0,531.496,2293.0,4.900000000000002,6.1,1.6000000000000014,,16
2025-09-30 07:33:00,74.5,524.8553,2293.0,4.800000000000001,6.1,1.7000000000000028,,16
2025-09-30 07:36:00,74.0,521.9039,2293.0,4.800000000000001,6.199999999999999,1.7000000000000028,,16
2025-09-30 07:39:00,73.0,519.4445,2293.0,4.800000000000001,6.299999999999999,1.6000000000000014,,16
2025-09-30 07:42:00,71.5,516.2471,2293.0,4.699999999999999,6.199999999999999,1.6000000000000014,,16
2025-09-30 07:45:00,72.0,516.985,2293.0,4.699999999999999,6.299999999999999,1.6000000000000014,,16
2025-09-30 07:48:00,72.5,521.1661,2293.0,4.800000000000001,6.199999999999999,1.6000000000000014,,16
2025-09-30 07:51:00,72.5,524.8553,2293.0,4.699999999999999,6.1,1.6000000000000014,,16
2025-09-30 07:54:00,72.0,531.25,2293.0,4.699999999999999,6.0,1.7000000000000028,,17
2025-09-30 07:57:00,71.0,530.5121,2293.0,4.699999999999999,6.0,1.6000000000000014,,17
2025-09-30 08:00:00,72.0,537.6447,2293.0,4.699999999999999,6.1,1.7000000000000028,,16
2025-09-30 08:03:00,71.5,547.2367,2293.0,4.699999999999999,5.999999999999999,1.7000000000000028,,17
2025-09-30 08:06:00,72.5,549.4502,2293.0,4.800000000000001,5.999999999999999,1.7000000000000028,,17
2025-09-30 08:09:00,74.0,555.8449,2293.0,4.800000000000001,5.999999999999999,1.7000000000000028,,17
2025-09-30 08:12:00,75.5,559.7801,2293.0,4.800000000000001,5.8999999999999995,1.7999999999999972,,17
2025-09-30 08:15:00,77.5,566.1748,2293.0,5.0000000000000036,6.1000000000000005,1.7999999999999972,,16
2025-09-30 08:18:00,81.5,562.9774,2293.0,5.099999999999998,6.1000000000000005,1.9000000000000057,,62
2025-09-30 08:21:00,80.0,552.6476,2293.0,5.0000000000000036,6.4,1.8999999999999986,,16
2025-09-30 08:24:00,83.0,568.6343,2293.0,5.099999999999998,6.4,2.0,,62
2025-09-30 08:27:00,79.0,524.1175,2294.0,5.099999999999998,6.7,1.7000000000000028,,64
2025-09-30 08:30:00,79.0,526.0851,2294.0,5.0000000000000036,6.5,1.6999999999999957,,64
2025-09-30 08:33:00,78.0,516.493,2294.0,4.900000000000002,6.6,1.6999999999999957,,64
2025-09-30 08:36:00,77.0,515.5093,2294.0,4.900000000000002,6.6,1.6999999999999957,,64
2025-09-30 08:39:00,78.0,508.1308,2294.0,4.900000000000002,6.6000000000000005,1.6000000000000014,,64
2025-09-30 08:42:00,75.5,499.5226,2294.0,4.800000000000001,6.6000000000000005,1.6000000000000014,,64
2025-09-30 08:45:00,74.0,501.7361,2294.0,4.800000000000001,6.500000000000001,1.5,,16
2025-09-30 08:48:00,74.0,500.9983,2294.0,4.800000000000001,6.500000000000001,1.6000000000000014,,16
2025-09-30 08:51:00,75.0,499.2766,2294.0,4.699999999999999,6.500000000000001,1.7000000000000028,,16
2025-09-30 08:54:00,75.0,499.2766,2294.0,4.699999999999999,6.6000000000000005,1.7000000000000028,,64
2025-09-30 08:57:00,72.5,491.1603,2294.0,4.699999999999999,6.6000000000000005,1.6000000000000014,,35
2025-09-30 09:00:00,72.0,494.8495,2294.0,4.599999999999998,6.500000000000001,1.7000000000000028,,35
2025-09-30 09:03:00,72.0,501.7361,2294.0,4.599999999999998,6.500000000000001,1.7000000000000028,,16
2025-09-30 09:06:00,74.5,523.8715,2294.0,4.800000000000001,6.4,1.7000000000000028,,16
2025-09-30 09:09:00,76.5,529.2824,2294.0,4.800000000000001,6.4,1.7999999999999972,,16
2025-09-30 09:12:00,76.5,532.7257,2294.0,4.900000000000002,6.300000000000001,1.6999999999999957,,16
2025-09-30 09:15:00,77.0,533.7095,2294.0,4.900000000000002,6.4,1.6999999999999957,,16
2025-09-30 09:18:00,77.0,532.2338,2294.0,5.0000000000000036,6.4,1.6999999999999957,,16
2025-09-30 09:21:00,76.5,531.004,2294.0,5.0000000000000036,6.4,1.6999999999999957,,16
2025-09-30 09:24:00,77.0,535.4312,2294.0,5.0000000000000036,6.4,1.6999999999999957,,16
2025-09-30 09:27:00,77.0,559.5342,2295.0,5.099999999999998,6.7,1.7000000000000028,,64
2025-09-30 09:30:00,79.0,489.9306,2295.0,5.199999999999999,6.6,1.8000000000000043,,64
2025-09-30 09:33:00,76.0,471.2384,2295.0,5.099999999999998,6.999999999999999,1.6000000000000014,,64
2025-09-30 09:36:00,73.0,453.0382,2295.0,5.0000000000000036,6.8999999999999995,1.5,,35
2025-09-30 09:39:00,47.0,370.6453,2295.0,4.400000000000002,7.1,0.29999999999999716,,7
