Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-10 04:39:00,69.5,487.963,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2217.055,34
2024-06-10 04:42:00,68.5,483.5359,172.0,4.5,6.699999999999999,1.6000000000000014,2177.392,33
2024-06-10 04:45:00,66.5,477.6331,172.0,4.400000000000002,6.699999999999999,1.5999999999999979,2141.614,33
2024-06-10 04:48:00,67.0,487.4711,173.0,4.400000000000002,6.6,1.5999999999999979,2183.129,32
2024-06-10 04:54:00,67.0,480.0926,173.0,4.400000000000002,6.699999999999999,1.6999999999999993,2145.688,33
2024-06-10 04:57:00,68.0,483.044,173.0,4.300000000000001,6.699999999999999,1.6999999999999993,2148.391,33
2024-06-10 05:00:00,67.5,488.7008,173.0,4.400000000000002,6.6,1.6999999999999993,2154.432,32
2024-06-10 05:03:00,68.0,491.1603,173.0,4.5,6.6,1.6999999999999993,2182.639,32
2024-06-10 05:06:00,69.0,494.3576,173.0,4.399999999999999,6.6,1.6999999999999993,2204.753,32
2024-06-10 05:12:00,69.5,494.6036,173.0,4.399999999999999,6.6,1.8000000000000007,2210.408,32
2024-06-10 05:15:00,69.0,500.5063,173.0,4.399999999999999,6.6,1.8000000000000007,2221.896,32
2024-06-10 05:18:00,69.5,500.7523,173.0,4.5,6.6,1.6999999999999993,2203.412,32
2024-06-10 05:24:00,70.5,502.228,173.0,4.600000000000001,6.6,1.6999999999999993,2234.665,76
2024-06-10 05:27:00,70.5,503.4577,173.0,4.5,6.499999999999999,1.6999999999999993,2238.012,32
2024-06-10 05:33:00,70.0,500.7523,173.0,4.600000000000001,6.6,1.6999999999999993,2237.109,76
2024-06-10 05:36:00,70.0,499.2766,173.0,4.600000000000001,6.6,1.6999999999999993,2236.995,32
2024-06-10 05:54:00,69.5,498.0469,174.0,4.600000000000001,6.5,1.6999999999999993,2245.478,32
2024-06-10 05:57:00,69.5,497.8009,174.0,4.600000000000001,6.6,1.6999999999999993,2241.306,32
2024-06-10 06:03:00,69.5,497.309,174.0,4.5,6.6,1.6999999999999993,2236.182,32
2024-06-10 06:06:00,69.5,498.5388,174.0,4.600000000000001,6.6,1.6999999999999993,2230.068,32
2024-06-10 06:09:00,70.0,494.1117,174.0,4.600000000000001,6.6,1.6999999999999993,2258.333,32
2024-06-10 06:15:00,70.0,496.8171,174.0,4.600000000000001,6.6,1.8000000000000007,2259.716,32
2024-06-10 06:18:00,70.5,490.9144,174.0,4.600000000000001,6.6,1.6999999999999993,2265.018,32
2024-06-10 06:24:00,70.0,493.1279,174.0,4.600000000000001,6.699999999999999,1.6999999999999993,2255.563,34
2024-06-10 06:27:00,69.0,488.2089,174.0,4.600000000000001,6.6,1.5999999999999979,2194.007,32
2024-06-10 06:33:00,68.0,486.2413,174.0,4.5,6.6,1.6000000000000014,2164.161,32
2024-06-10 06:36:00,68.0,491.1603,174.0,4.5,6.6,1.6000000000000014,2167.031,32
2024-06-10 06:39:00,68.0,483.7818,174.0,4.400000000000002,6.6,1.6999999999999993,2160.86,32
2024-06-10 06:45:00,68.0,484.2737,174.0,4.300000000000001,6.6,1.6999999999999993,2157.191,32
2024-06-10 06:48:00,69.5,489.1927,175.0,4.300000000000001,6.6,1.7999999999999972,2171.675,32
2024-06-10 06:54:00,68.5,493.3738,175.0,4.399999999999999,6.6,1.6000000000000014,2165.158,32
2024-06-10 06:57:00,68.5,492.1441,175.0,4.399999999999999,6.5,1.6000000000000014,2182.285,32
2024-06-10 07:00:00,70.0,503.4577,175.0,4.399999999999999,6.6,1.8000000000000007,2237.32,32
2024-06-10 07:06:00,71.0,511.5741,175.0,4.5,6.3999999999999995,1.8000000000000007,2259.257,32
2024-06-10 07:09:00,70.5,523.6256,175.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2277.442,32
2024-06-10 07:12:00,71.0,525.5931,175.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2278.209,76
2024-06-10 07:15:00,72.0,534.2014,175.0,4.699999999999999,6.3999999999999995,1.7000000000000028,2292.061,76
2024-06-10 07:18:00,73.5,533.7095,175.0,4.699999999999999,6.3999999999999995,1.7999999999999972,2352.971,76
2024-06-10 07:21:00,73.5,530.2662,175.0,4.800000000000001,6.3999999999999995,1.6999999999999957,2353.03,76
2024-06-10 07:24:00,73.5,534.2014,175.0,4.800000000000001,6.3999999999999995,1.7999999999999972,2352.553,76
2024-06-10 07:27:00,73.5,531.7419,175.0,4.700000000000003,6.3999999999999995,1.7999999999999972,2340.766,76
2024-06-10 07:30:00,73.0,530.0203,175.0,4.700000000000003,6.3999999999999995,1.7999999999999972,2338.561,76
2024-06-10 07:33:00,73.5,529.7743,175.0,4.700000000000003,6.3999999999999995,1.7999999999999972,2352.621,76
2024-06-10 07:36:00,74.5,528.5446,175.0,4.800000000000001,6.5,1.8000000000000007,2393.264,76
2024-06-10 07:39:00,75.5,525.1013,175.0,4.800000000000001,6.6,1.9000000000000021,2408.667,76
2024-06-10 07:42:00,75.0,527.8067,175.0,4.800000000000001,6.6,1.9000000000000021,2417.126,76
2024-06-10 07:45:00,76.0,524.1175,175.0,4.800000000000001,6.699999999999999,1.9000000000000021,2446.615,76
2024-06-10 07:48:00,76.0,522.3958,175.0,4.900000000000002,6.699999999999999,1.8000000000000007,2434.801,76
2024-06-10 07:51:00,76.0,521.412,175.0,4.900000000000002,6.7,1.8000000000000007,2426.457,76
2024-06-10 07:54:00,75.5,515.0174,176.0,4.900000000000002,6.7,1.6999999999999993,2428.876,76
2024-06-10 07:57:00,74.5,507.147,176.0,4.800000000000001,6.8,1.8000000000000007,2399.641,76
2024-06-10 08:00:00,74.5,508.1308,176.0,4.800000000000001,6.8,1.8000000000000007,2406.256,76
2024-06-10 08:03:00,75.0,507.147,176.0,4.800000000000001,6.7,1.8000000000000007,2404.3,76
2024-06-10 08:06:00,74.5,501.7361,176.0,4.800000000000001,6.8,1.8000000000000007,2392.922,76
2024-06-10 08:09:00,74.0,499.0307,176.0,4.800000000000001,6.7,1.5999999999999979,2358.782,76
2024-06-10 08:12:00,74.0,499.7685,176.0,4.800000000000001,6.7,1.6999999999999993,2361.631,76
2024-06-10 08:15:00,73.0,495.8333,176.0,4.600000000000001,6.7,1.6999999999999957,2330.831,76
2024-06-10 08:18:00,72.5,493.1279,176.0,4.600000000000001,6.7,1.6999999999999957,2330.645,76
2024-06-10 08:21:00,73.5,499.5226,176.0,4.699999999999999,6.8,1.6999999999999993,2330.458,76
2024-06-10 08:24:00,73.5,496.5712,176.0,4.800000000000001,6.8,1.8000000000000007,2345.899,76
2024-06-10 08:27:00,73.0,495.8333,176.0,4.800000000000001,6.8999999999999995,1.5999999999999979,2351.304,68
2024-06-10 08:30:00,73.0,491.8981,176.0,4.700000000000003,6.8,1.6999999999999957,2336.014,76
2024-06-10 08:33:00,72.5,485.0116,176.0,4.700000000000003,6.8999999999999995,1.6999999999999957,2292.24,34
2024-06-10 08:36:00,72.0,484.7656,176.0,4.700000000000003,6.8,1.6000000000000014,2300.635,34
2024-06-10 08:39:00,72.0,492.39,176.0,4.600000000000001,6.8,1.7000000000000028,2298.236,34
2024-06-10 08:42:00,71.5,494.3576,176.0,4.600000000000001,6.699999999999999,1.7000000000000028,2298.042,76
2024-06-10 08:45:00,72.0,495.8333,176.0,4.700000000000003,6.6,1.6999999999999957,2304.962,76
2024-06-10 08:48:00,72.0,498.5388,176.0,4.700000000000003,6.6,1.6999999999999957,2307.567,76
2024-06-10 08:51:00,72.0,504.1956,176.0,4.700000000000003,6.699999999999999,1.6999999999999957,2326.328,76
2024-06-10 08:54:00,73.0,500.5063,177.0,4.700000000000003,6.799999999999999,1.6999999999999957,2329.265,76
2024-06-10 08:57:00,72.0,506.6551,177.0,4.700000000000003,6.699999999999999,1.6999999999999957,2315.144,76
2024-06-10 09:00:00,73.0,505.6713,177.0,4.700000000000003,6.799999999999999,1.7999999999999972,2349.538,76
2024-06-10 09:03:00,73.5,506.6551,177.0,4.800000000000001,6.799999999999999,1.6999999999999957,2353.757,76
2024-06-10 09:06:00,76.5,564.4531,177.0,4.800000000000001,6.5,2.0000000000000036,2450.041,70
2024-06-10 09:09:00,76.5,557.5665,177.0,4.900000000000002,6.5,1.9000000000000021,2463.306,76
2024-06-10 09:12:00,78.5,558.7963,177.0,4.900000000000002,6.5,1.9999999999999964,2498.094,70
2024-06-10 09:15:00,77.5,556.0908,177.0,5.0,6.5,1.8999999999999986,2495.695,70
2024-06-10 09:18:00,79.0,554.3692,177.0,5.099999999999998,6.5,2.0,2542.45,70
2024-06-10 09:21:00,79.0,562.4855,177.0,5.199999999999999,6.6,2.0,2549.126,70
2024-06-10 09:24:00,79.0,561.9937,177.0,5.199999999999999,6.6,2.0,2564.105,70
2024-06-10 09:27:00,79.5,554.3692,177.0,5.199999999999999,6.699999999999999,2.0,2572.322,70
2024-06-10 09:30:00,80.0,560.0261,177.0,5.200000000000003,6.800000000000001,2.0,2574.535,70
2024-06-10 09:33:00,79.5,554.3692,177.0,5.300000000000001,6.800000000000001,2.0,2594.005,70
2024-06-10 09:36:00,80.0,562.4855,177.0,5.300000000000001,6.9,2.0,2539.172,70
2024-06-10 09:39:00,80.5,564.2072,177.0,5.300000000000001,6.700000000000001,2.0,2588.475,70
2024-06-10 09:42:00,80.5,565.4369,177.0,5.300000000000001,6.700000000000001,2.0,2593.292,70
2024-06-10 09:45:00,80.0,564.4531,177.0,5.300000000000001,6.700000000000001,2.0,2583.476,70
2024-06-10 09:48:00,80.5,558.5504,177.0,5.300000000000001,6.800000000000001,2.1000000000000014,2606.723,70
2024-06-10 09:51:00,80.0,564.4531,177.0,5.300000000000001,6.800000000000001,1.8999999999999986,2581.954,70
2024-06-10 09:54:00,80.0,558.5504,178.0,5.300000000000001,6.700000000000001,1.8999999999999986,2563.458,70
2024-06-10 09:57:00,80.0,559.2882,178.0,5.199999999999999,6.700000000000001,2.0,2556.124,70
2024-06-10 10:00:00,80.5,558.3044,178.0,5.199999999999999,6.700000000000001,2.0,2561.775,70
2024-06-10 10:03:00,80.0,556.0908,178.0,5.199999999999999,6.700000000000001,2.0,2564.553,70
2024-06-10 10:06:00,80.0,560.0261,178.0,5.199999999999999,6.700000000000001,2.0,2560.17,70
2024-06-10 10:09:00,80.0,558.0585,178.0,5.199999999999999,6.700000000000001,2.0,2592.615,70
2024-06-10 10:12:00,80.5,558.0585,178.0,5.300000000000001,6.800000000000001,1.8999999999999986,2585.303,70
2024-06-10 10:15:00,79.5,558.0585,178.0,5.300000000000001,6.700000000000001,1.8999999999999986,2604.943,70
2024-06-10 10:18:00,80.0,561.9937,178.0,5.199999999999999,6.700000000000001,2.0,2571.614,70
2024-06-10 10:21:00,79.5,561.7477,178.0,5.199999999999999,6.6,2.0,2561.153,70
2024-06-10 10:24:00,79.5,562.4855,178.0,5.199999999999999,6.6,2.0,2554.295,70
2024-06-10 10:27:00,80.5,565.9288,178.0,5.300000000000001,6.6,1.8999999999999986,2553.411,70
2024-06-10 10:30:00,80.5,576.5046,178.0,5.300000000000001,6.6000000000000005,2.1999999999999957,2592.903,70
2024-06-10 10:33:00,78.5,526.8229,178.0,5.300000000000001,6.699999999999999,1.6999999999999957,2527.585,76
2024-06-10 10:36:00,76.5,500.7523,178.0,5.199999999999999,7.000000000000001,1.7000000000000028,2447.496,68
2024-06-10 10:39:00,78.0,501.7361,178.0,5.099999999999998,7.000000000000001,1.8000000000000043,2472.697,47
2024-06-10 10:42:00,77.0,503.4577,178.0,5.099999999999998,7.000000000000001,1.8000000000000043,2473.496,47
2024-06-10 10:45:00,78.5,499.5226,178.0,5.099999999999998,7.1000000000000005,1.8000000000000043,2498.932,75
2024-06-10 10:48:00,78.0,500.2604,178.0,5.199999999999999,7.1000000000000005,1.7000000000000028,2500.377,47
2024-06-10 10:51:00,77.0,498.2928,178.0,5.199999999999999,7.1000000000000005,1.7000000000000028,2470.032,47
2024-06-10 10:54:00,77.0,493.1279,179.0,5.099999999999998,7.1000000000000005,1.8000000000000043,2461.317,47
2024-06-10 10:57:00,77.5,491.1603,179.0,5.0,7.1000000000000005,1.9000000000000021,2461.752,47
2024-06-10 11:00:00,76.0,480.8304,179.0,5.0,7.1000000000000005,1.6999999999999993,2399.086,47
2024-06-10 11:03:00,74.5,475.1736,179.0,5.0,7.1000000000000005,1.4999999999999964,2324.852,47
2024-06-10 11:06:00,73.0,482.5521,179.0,4.899999999999999,7.000000000000001,1.5999999999999979,2327.583,68
2024-06-10 11:09:00,72.5,477.6331,179.0,4.899999999999999,7.000000000000001,1.5999999999999979,2333.028,68
2024-06-10 11:12:00,72.5,479.3548,179.0,4.800000000000001,7.000000000000001,1.6999999999999957,2338.466,68
2024-06-10 11:15:00,73.0,477.6331,179.0,4.800000000000001,7.000000000000001,1.6999999999999957,2332.735,47
2024-06-10 11:18:00,73.0,479.6007,179.0,4.800000000000001,6.9,1.6999999999999957,2336.46,34
2024-06-10 11:21:00,73.0,478.6169,179.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2331.523,68
2024-06-10 11:24:00,74.0,479.8466,179.0,4.800000000000001,7.1000000000000005,1.7999999999999972,2357.543,47
2024-06-10 11:27:00,73.0,482.0602,179.0,4.899999999999999,7.1000000000000005,1.6999999999999993,2348.909,68
2024-06-10 11:30:00,73.0,480.5845,179.0,4.899999999999999,7.0,1.6999999999999993,2354.467,68
2024-06-10 11:33:00,73.0,481.0764,179.0,4.899999999999999,7.2,1.5999999999999979,2352.043,68
2024-06-10 11:36:00,72.5,479.6007,179.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2337.287,68
2024-06-10 11:39:00,73.5,483.044,179.0,4.800000000000001,7.2,1.7999999999999972,2367.126,68
2024-06-10 11:42:00,74.5,486.7332,179.0,4.899999999999999,7.1,1.8000000000000007,2364.189,47
2024-06-10 11:45:00,73.5,485.9954,179.0,4.899999999999999,7.0,1.6999999999999993,2364.211,68
2024-06-10 11:48:00,75.0,484.7656,179.0,4.899999999999999,7.0,1.8000000000000007,2377.658,47
2024-06-10 11:51:00,74.5,488.2089,179.0,4.899999999999999,7.0,1.6999999999999993,2360.516,47
2024-06-10 11:54:00,74.0,489.9306,180.0,4.899999999999999,7.0,1.6999999999999993,2369.047,68
2024-06-10 11:57:00,75.0,490.6684,180.0,4.899999999999999,6.9,1.8000000000000007,2374.755,47
2024-06-10 12:00:00,74.0,501.9821,180.0,4.899999999999999,7.0,1.8000000000000007,2382.724,68
2024-06-10 12:03:00,74.5,505.6713,180.0,4.899999999999999,6.9,1.8000000000000007,2402.393,76
2024-06-10 12:06:00,75.5,517.4769,180.0,5.0,6.8,1.9000000000000021,2424.78,76
2024-06-10 12:09:00,77.0,515.2633,180.0,5.0,6.8999999999999995,1.9000000000000021,2453.967,69
2024-06-10 12:12:00,78.5,534.9393,180.0,5.099999999999998,6.8,1.8000000000000043,2525.265,78
2024-06-10 12:15:00,78.5,526.0851,180.0,5.099999999999998,7.0,1.8000000000000043,2517.276,69
2024-06-10 12:18:00,77.0,511.5741,180.0,5.0,7.1,1.8000000000000007,2494.735,69
2024-06-10 12:21:00,77.5,510.0984,180.0,4.899999999999999,7.1,1.9000000000000021,2474.277,69
2024-06-10 12:24:00,77.0,509.6065,180.0,4.899999999999999,7.0,1.9000000000000021,2475.764,69
2024-06-10 12:27:00,78.0,508.1308,180.0,4.899999999999999,6.9,1.8000000000000007,2506.384,76
2024-06-10 12:30:00,81.5,507.147,180.0,4.899999999999999,6.9,1.9000000000000021,2597.766,78
2024-06-10 12:33:00,78.0,501.9821,180.0,5.0,7.3,1.9999999999999964,2520.62,75
2024-06-10 12:36:00,78.5,504.6875,180.0,5.0,7.2,1.9000000000000021,2523.313,75
2024-06-10 12:39:00,78.0,499.5226,180.0,5.0,7.2,1.9000000000000021,2512.922,75
2024-06-10 12:42:00,76.0,493.6198,180.0,4.899999999999999,7.1,1.8000000000000007,2446.979,47
2024-06-10 12:45:00,75.5,495.3414,180.0,4.899999999999999,7.1,1.8000000000000007,2431.755,47
2024-06-10 12:48:00,74.5,481.3224,180.0,4.899999999999999,7.2,1.5999999999999979,2400.774,47
2024-06-10 12:51:00,74.0,478.6169,180.0,4.900000000000002,7.1000000000000005,1.6999999999999957,2388.262,47
2024-06-10 12:54:00,74.0,486.2413,181.0,4.800000000000001,7.2,1.6999999999999957,2389.441,68
2024-06-10 12:57:00,74.0,481.3224,181.0,4.800000000000001,7.2,1.6999999999999957,2389.921,47
2024-06-10 13:00:00,74.0,479.3548,181.0,4.900000000000002,7.2,1.6999999999999957,2378.168,47
2024-06-10 13:03:00,74.0,478.8629,181.0,4.900000000000002,7.2,1.6999999999999957,2397.325,47
2024-06-10 13:06:00,74.0,471.2384,181.0,4.800000000000001,7.2,1.6999999999999957,2375.791,47
2024-06-10 13:15:00,72.0,483.2899,181.0,4.699999999999999,7.2,1.7000000000000028,2328.777,68
2024-06-10 13:18:00,71.5,477.6331,181.0,4.599999999999998,7.0,1.7000000000000028,2300.306,34
2024-06-10 13:21:00,71.5,481.8142,181.0,4.800000000000001,7.0,1.7000000000000028,2315.783,34
2024-06-10 13:24:00,71.0,480.8304,181.0,4.599999999999998,6.9,1.7000000000000028,2304.104,34
2024-06-10 13:27:00,71.5,480.8304,181.0,4.599999999999998,6.9,1.7000000000000028,2299.984,34
2024-06-10 13:30:00,71.5,480.8304,181.0,4.599999999999998,6.9,1.7000000000000028,2301.231,34
2024-06-10 13:33:00,71.5,483.2899,181.0,4.599999999999998,6.9,1.7000000000000028,2291.46,34
2024-06-10 13:36:00,71.5,487.4711,181.0,4.599999999999998,6.9,1.7000000000000028,2294.813,34
2024-06-10 13:39:00,72.0,483.5359,181.0,4.5,6.9,1.8000000000000007,2303.988,34
2024-06-10 13:42:00,72.0,485.0116,181.0,4.599999999999998,6.9,1.7000000000000028,2303.09,34
2024-06-10 13:45:00,72.5,491.6522,181.0,4.699999999999999,6.9,1.7000000000000028,2334.178,34
2024-06-10 13:48:00,72.5,494.6036,181.0,4.699999999999999,6.9,1.7999999999999972,2330.678,34
2024-06-10 13:51:00,72.0,492.8819,181.0,4.699999999999999,7.0,1.7999999999999972,2336.626,68
2024-06-10 13:54:00,74.0,494.3576,182.0,4.800000000000001,7.0,1.6999999999999957,2368.491,68
2024-06-10 13:57:00,74.5,495.3414,182.0,4.800000000000001,6.9,1.7999999999999972,2389.275,47
2024-06-10 14:00:00,74.0,492.39,182.0,4.800000000000001,7.0,1.8999999999999986,2395.7,47
2024-06-10 14:03:00,75.0,494.8495,182.0,4.800000000000001,7.0,1.8999999999999986,2414.244,47
2024-06-10 14:06:00,73.5,496.0793,182.0,4.800000000000001,7.0,1.8999999999999986,2379.085,68
2024-06-10 14:09:00,74.0,494.3576,182.0,4.800000000000001,6.9,1.7999999999999972,2377.922,47
2024-06-10 14:12:00,73.5,496.8171,182.0,4.800000000000001,7.0,1.7999999999999972,2370.646,68
2024-06-10 14:15:00,73.5,493.3738,182.0,4.800000000000001,6.9,1.6999999999999993,2368.001,47
2024-06-10 14:18:00,74.0,492.8819,182.0,4.700000000000003,6.9,1.7999999999999972,2362.714,47
2024-06-10 14:21:00,75.0,494.6036,182.0,4.700000000000003,6.9,1.8999999999999986,2379.094,47
2024-06-10 14:24:00,75.0,497.0631,182.0,4.699999999999999,7.0,1.9000000000000021,2417.018,47
2024-06-10 14:27:00,75.0,499.7685,182.0,4.699999999999999,7.0,1.9000000000000021,2415.369,47
2024-06-10 14:30:00,75.0,502.9659,182.0,4.699999999999999,7.0,1.9000000000000021,2421.192,47
2024-06-10 14:33:00,76.0,502.228,182.0,4.800000000000001,7.0,1.9000000000000021,2442.084,47
2024-06-10 14:36:00,76.5,503.9496,182.0,4.899999999999999,7.0,1.8999999999999986,2440.441,47
2024-06-10 14:39:00,76.0,498.5388,182.0,4.799999999999997,7.0,1.8000000000000043,2440.031,47
2024-06-10 14:42:00,76.0,499.2766,182.0,4.699999999999999,7.0,1.9000000000000021,2436.125,47
2024-06-10 14:45:00,75.5,490.6684,182.0,4.699999999999999,7.1,1.9000000000000021,2417.704,47
2024-06-10 14:48:00,74.0,487.4711,182.0,4.699999999999999,7.0,1.8000000000000007,2391.189,47
2024-06-10 14:51:00,74.5,485.0116,182.0,4.699999999999999,7.0,1.8000000000000007,2395.219,47
2024-06-10 14:54:00,74.0,482.5521,183.0,4.699999999999999,7.0,1.8000000000000007,2378.598,47
2024-06-10 14:57:00,73.5,480.8304,183.0,4.699999999999999,7.1,1.8000000000000007,2360.63,47
2024-06-10 15:00:00,73.0,480.0926,183.0,4.699999999999999,7.0,1.8000000000000007,2368.854,47
2024-06-10 15:03:00,73.0,484.5197,183.0,4.699999999999999,7.0,1.8000000000000007,2370.299,47
2024-06-10 15:06:00,72.5,481.8142,183.0,4.699999999999999,7.0,1.6999999999999993,2342.962,34
2024-06-10 15:09:00,73.0,479.8466,183.0,4.699999999999999,7.0,1.6999999999999993,2352.219,47
2024-06-10 15:12:00,73.0,490.6684,183.0,4.699999999999999,6.9,1.8000000000000007,2352.293,34
2024-06-10 15:15:00,72.0,482.5521,183.0,4.699999999999999,6.9,1.8000000000000007,2338.856,34
2024-06-10 15:18:00,72.0,481.0764,183.0,4.699999999999999,6.9,1.6999999999999993,2337.185,34
2024-06-10 15:21:00,73.0,487.4711,183.0,4.600000000000001,7.0,1.8000000000000007,2362.436,47
2024-06-10 15:24:00,73.5,485.9954,183.0,4.699999999999999,7.0,1.8000000000000007,2369.207,47
2024-06-10 15:27:00,73.0,487.963,183.0,4.699999999999999,6.9,1.7000000000000028,2377.031,34
2024-06-10 15:30:00,73.5,486.9792,183.0,4.699999999999999,7.0,1.8000000000000043,2373.674,47
2024-06-10 15:33:00,74.0,484.7656,183.0,4.699999999999999,7.0,1.8000000000000043,2372.303,47
2024-06-10 15:36:00,74.0,482.3062,183.0,4.699999999999999,6.9,1.8000000000000043,2357.577,47
2024-06-10 15:39:00,73.5,486.2413,183.0,4.699999999999999,6.9,1.8000000000000007,2370.265,34
2024-06-10 15:42:00,72.5,485.9954,183.0,4.600000000000001,7.0,1.8000000000000007,2349.128,34
2024-06-10 15:45:00,72.5,481.0764,183.0,4.600000000000001,7.0,1.8000000000000007,2337.239,34
2024-06-10 15:48:00,73.5,478.371,183.0,4.600000000000001,7.0,1.8000000000000007,2357.652,47
2024-06-10 15:51:00,73.0,483.5359,183.0,4.600000000000001,7.0,1.8000000000000007,2347.921,47
2024-06-10 15:54:00,72.5,480.5845,184.0,4.699999999999999,6.9,1.7000000000000028,2344.11,34
2024-06-10 15:57:00,73.5,485.7494,184.0,4.600000000000001,7.0,1.8000000000000007,2349.359,47
2024-06-10 16:00:00,72.5,485.0116,184.0,4.600000000000001,6.9,1.8000000000000007,2349.065,34
2024-06-10 16:03:00,73.0,484.7656,184.0,4.600000000000001,7.0,1.8000000000000007,2354.971,47
2024-06-10 16:06:00,73.0,489.4387,184.0,4.699999999999999,6.9,1.7000000000000028,2362.025,34
2024-06-10 16:09:00,73.0,486.7332,184.0,4.699999999999999,6.9,1.7000000000000028,2352.404,34
2024-06-10 16:12:00,73.5,487.4711,184.0,4.699999999999999,6.9,1.8000000000000043,2362.35,34
2024-06-10 16:15:00,73.5,489.9306,184.0,4.699999999999999,6.9,1.8000000000000043,2364.445,47
2024-06-10 16:18:00,73.5,491.8981,184.0,4.699999999999999,6.9,1.8000000000000043,2368.009,47
2024-06-10 16:21:00,74.0,488.4549,184.0,4.699999999999999,6.9,1.8000000000000043,2397.03,47
2024-06-10 16:24:00,73.5,491.1603,184.0,4.699999999999999,6.9,1.8000000000000043,2377.617,47
2024-06-10 16:27:00,74.5,492.1441,184.0,4.800000000000001,7.0,1.7999999999999972,2397.464,47
2024-06-10 16:30:00,74.0,492.39,184.0,4.800000000000001,6.9,1.7999999999999972,2390.288,47
2024-06-10 16:33:00,74.5,489.1927,184.0,4.800000000000001,7.0,1.7000000000000028,2386.512,47
2024-06-10 16:36:00,74.0,491.6522,184.0,4.800000000000001,6.9,1.7000000000000028,2383.023,47
2024-06-10 16:39:00,74.0,489.6846,184.0,4.800000000000001,6.9,1.7000000000000028,2401.338,47
2024-06-10 16:42:00,73.5,484.2737,184.0,4.800000000000001,7.0,1.7000000000000028,2363.032,47
2024-06-10 16:45:00,73.0,483.044,184.0,4.699999999999999,6.9,1.8000000000000043,2366.377,34
2024-06-10 16:48:00,73.0,478.371,184.0,4.599999999999998,6.9,1.8000000000000043,2362.742,34
2024-06-10 16:51:00,73.5,481.3224,185.0,4.800000000000001,7.0,1.7000000000000028,2355.861,47
2024-06-10 16:54:00,73.0,480.0926,185.0,4.699999999999999,7.0,1.7000000000000028,2362.071,47
2024-06-10 16:57:00,73.5,483.2899,185.0,4.699999999999999,6.9,1.7000000000000028,2359.719,34
2024-06-10 17:00:00,74.0,485.5035,185.0,4.699999999999999,7.1000000000000005,1.7999999999999972,2387.928,47
2024-06-10 17:06:00,74.0,485.0116,185.0,4.699999999999999,7.1000000000000005,1.7999999999999972,2369.128,47
2024-06-10 17:09:00,73.0,487.2251,185.0,4.599999999999998,6.800000000000001,1.7000000000000028,2292.536,34
2024-06-10 17:15:00,72.0,483.7818,185.0,4.599999999999998,6.9,1.7000000000000028,2296.054,34
2024-06-10 17:18:00,72.5,477.6331,185.0,4.699999999999999,6.9,1.7000000000000028,2314.727,34
2024-06-10 17:24:00,72.0,478.8629,185.0,4.699999999999999,6.9,1.7000000000000028,2330.438,34
2024-06-10 17:27:00,72.0,481.3224,185.0,4.699999999999999,6.9,1.7000000000000028,2334.816,34
2024-06-10 17:30:00,72.5,479.6007,185.0,4.800000000000001,6.9,1.6999999999999957,2329.811,34
2024-06-10 17:36:00,72.5,475.6655,185.0,4.699999999999999,6.9,1.7999999999999972,2337.309,34
2024-06-10 17:39:00,72.0,478.371,185.0,4.800000000000001,6.9,1.6999999999999957,2328.006,34
2024-06-10 17:42:00,72.0,479.3548,185.0,4.800000000000001,6.9,1.6999999999999957,2322.839,34
2024-06-10 17:45:00,72.0,481.8142,185.0,4.699999999999999,6.9,1.7000000000000028,2298.562,34
2024-06-10 17:51:00,71.5,482.0602,185.0,4.699999999999999,6.800000000000001,1.7000000000000028,2323.854,34
2024-06-10 17:54:00,72.0,479.8466,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2320.596,34
2024-06-10 18:00:00,72.0,478.8629,186.0,4.699999999999999,6.9,1.7000000000000028,2316.148,34
2024-06-10 18:03:00,71.0,483.2899,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2303.262,34
2024-06-10 18:06:00,71.5,481.8142,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2309.168,34
2024-06-10 18:12:00,71.5,485.7494,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2307.982,34
2024-06-10 18:15:00,71.5,486.9792,186.0,4.699999999999999,6.700000000000001,1.7000000000000028,2304.035,34
2024-06-10 18:21:00,71.5,489.4387,186.0,4.800000000000001,6.700000000000001,1.6000000000000014,2323.953,34
2024-06-10 18:24:00,73.0,489.1927,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2361.459,76
2024-06-10 18:30:00,73.0,486.9792,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2357.502,34
2024-06-10 18:33:00,73.0,489.4387,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2356.431,76
2024-06-10 18:36:00,73.5,486.2413,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2356.25,76
2024-06-10 18:42:00,73.0,486.9792,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2352.796,34
2024-06-10 18:45:00,73.5,478.8629,186.0,4.800000000000001,6.800000000000001,1.6000000000000014,2300.952,34
2024-06-10 18:51:00,72.0,476.4034,186.0,4.800000000000001,6.800000000000001,1.6000000000000014,2308.188,34
2024-06-10 18:54:00,71.5,476.1574,187.0,4.699999999999999,6.9,1.6000000000000014,2298.463,34
2024-06-10 18:57:00,71.5,469.7627,187.0,4.699999999999999,6.9,1.7000000000000028,2289.019,34
2024-06-10 19:00:00,70.0,475.1736,187.0,4.5,6.800000000000001,1.9000000000000021,2296.969,34
2024-06-10 19:06:00,70.5,473.9438,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2261.131,34
2024-06-10 19:09:00,70.5,472.7141,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2256.174,34
2024-06-10 19:12:00,70.5,470.2546,187.0,4.599999999999998,6.9,1.6000000000000014,2259.908,34
2024-06-10 19:18:00,70.5,467.7951,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2253.906,34
2024-06-10 19:21:00,72.0,477.3871,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2289.901,34
2024-06-10 19:27:00,71.0,478.371,187.0,4.699999999999999,6.800000000000001,1.7000000000000028,2291.522,34
2024-06-10 19:30:00,71.5,474.9276,187.0,4.699999999999999,6.800000000000001,1.7000000000000028,2298.976,34
2024-06-10 19:36:00,71.0,476.1574,187.0,4.699999999999999,6.800000000000001,1.7000000000000028,2289.392,34
2024-06-10 19:39:00,71.0,475.6655,187.0,4.699999999999999,6.800000000000001,1.6000000000000014,2285.901,34
2024-06-10 19:42:00,71.5,473.6979,187.0,4.699999999999999,6.800000000000001,1.6000000000000014,2290.438,34
2024-06-10 19:45:00,71.5,473.206,187.0,4.699999999999999,6.9,1.6000000000000014,2285.072,34
2024-06-10 19:51:00,70.0,457.2193,188.0,4.699999999999999,6.800000000000001,1.5,2234.778,33
2024-06-10 19:54:00,68.5,466.5654,188.0,4.5,6.800000000000001,1.5999999999999979,2199.08,33
2024-06-10 19:57:00,68.5,470.7465,188.0,4.5,6.800000000000001,1.5999999999999979,2195.051,33
2024-06-10 20:00:00,69.0,475.9114,188.0,4.5,6.800000000000001,1.6999999999999993,2202.206,33
2024-06-10 20:06:00,68.5,474.4358,188.0,4.5,6.9,1.5999999999999979,2187.24,33
2024-06-10 20:09:00,69.0,473.452,188.0,4.5,6.800000000000001,1.6999999999999993,2229.942,33
2024-06-10 20:12:00,69.5,486.2413,188.0,4.599999999999998,6.700000000000001,1.7000000000000028,2232.034,34
2024-06-10 20:18:00,69.0,488.7008,188.0,4.5,6.700000000000001,1.6999999999999993,2238.511,34
2024-06-10 20:21:00,69.5,484.2737,188.0,4.5,6.700000000000001,1.6999999999999993,2238.5,34
2024-06-10 20:24:00,69.5,486.9792,188.0,4.599999999999998,6.700000000000001,1.7000000000000028,2255.979,34
2024-06-10 20:27:00,70.0,485.7494,188.0,4.599999999999998,6.700000000000001,1.7000000000000028,2266.339,34
2024-06-10 20:33:00,70.0,486.7332,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2265.596,34
2024-06-10 20:36:00,70.0,484.7656,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2267.286,34
2024-06-10 20:42:00,71.0,489.9306,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2262.419,34
2024-06-10 20:45:00,70.0,488.7008,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2263.802,34
2024-06-10 20:48:00,70.5,489.9306,189.0,4.699999999999999,6.6,1.6000000000000014,2266.419,34
2024-06-10 20:54:00,70.0,489.4387,189.0,4.699999999999999,6.6,1.6000000000000014,2269.419,32
2024-06-10 20:57:00,70.5,491.6522,189.0,4.699999999999999,6.6,1.6000000000000014,2270.105,34
2024-06-10 21:03:00,70.0,489.4387,189.0,4.699999999999999,6.6,1.6000000000000014,2290.628,32
2024-06-10 21:06:00,70.5,489.6846,189.0,4.699999999999999,6.6,1.7000000000000028,2268.459,34
2024-06-10 21:12:00,70.5,488.7008,189.0,4.600000000000001,6.6,1.7000000000000028,2293.323,34
2024-06-10 21:15:00,71.0,491.8981,189.0,4.600000000000001,6.6,1.7000000000000028,2290.215,76
2024-06-10 21:33:00,70.0,481.8142,189.0,4.600000000000001,6.699999999999999,1.7000000000000028,2257.121,34
2024-06-10 21:36:00,68.5,480.8304,189.0,4.600000000000001,6.6,1.5,2222.045,32
2024-06-10 21:39:00,68.5,482.3062,189.0,4.5,6.6,1.7000000000000028,2214.482,32
2024-06-10 21:42:00,68.0,480.5845,189.0,4.400000000000002,6.6,1.6999999999999993,2208.124,32
2024-06-10 21:48:00,68.5,479.8466,189.0,4.5,6.699999999999999,1.6000000000000014,2181.252,33
2024-06-10 21:51:00,68.5,478.8629,189.0,4.5,6.699999999999999,1.6999999999999993,2253.068,33
2024-06-10 21:54:00,69.0,480.5845,190.0,4.5,6.699999999999999,1.6999999999999993,2219.143,34
2024-06-10 21:57:00,69.0,483.7818,190.0,4.5,6.6,1.8000000000000007,2224.092,32
2024-06-10 22:03:00,69.0,485.0116,190.0,4.599999999999998,6.6,1.7000000000000028,2222.792,32
2024-06-10 22:06:00,69.0,487.4711,190.0,4.599999999999998,6.6,1.7000000000000028,2226.066,32
2024-06-10 22:09:00,69.0,488.4549,190.0,4.5,6.6,1.6999999999999993,2252.241,32
2024-06-10 22:15:00,69.5,488.2089,190.0,4.5,6.699999999999999,1.8000000000000007,2256.538,34
2024-06-10 22:18:00,70.0,483.2899,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2260.098,34
2024-06-10 22:24:00,70.0,483.2899,190.0,4.5,6.699999999999999,1.8000000000000007,2260.648,34
2024-06-10 22:27:00,69.5,484.5197,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2301.627,34
2024-06-10 22:33:00,69.5,485.5035,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2259.165,34
2024-06-10 22:36:00,69.5,479.6007,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2247.389,34
2024-06-10 22:39:00,70.0,478.6169,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2256.542,34
2024-06-10 22:45:00,69.5,481.3224,190.0,4.599999999999998,6.699999999999999,1.6000000000000014,2252.761,34
2024-06-10 22:48:00,70.0,485.7494,190.0,4.5,6.699999999999999,1.6999999999999993,2256.448,34
2024-06-10 22:51:00,69.5,483.5359,190.0,4.5,6.699999999999999,1.8000000000000007,2265.971,34
2024-06-10 22:54:00,70.0,479.3548,191.0,4.5,6.699999999999999,1.6999999999999993,2251.771,34
2024-06-10 22:57:00,70.0,476.1574,191.0,4.5,6.799999999999999,1.6999999999999993,2260.816,34
2024-06-10 23:00:00,66.0,446.8895,191.0,4.600000000000001,6.8,1.3000000000000007,2101.384,33
2024-06-10 23:06:00,64.0,445.6598,191.0,4.5,6.999999999999999,1.3000000000000007,2074.909,33
2024-06-10 23:09:00,62.5,433.3623,191.0,4.100000000000001,6.8999999999999995,1.5,2003.713,33
2024-06-10 23:15:00,60.0,426.7216,191.0,4.100000000000001,6.699999999999999,1.3000000000000007,1938.56,33
2024-06-10 23:18:00,59.5,437.5434,191.0,4.0,6.700000000000001,1.4000000000000021,1911.986,33
2024-06-10 23:24:00,60.0,440.4948,191.0,3.900000000000002,6.700000000000001,1.5,1922.075,33
2024-06-10 23:27:00,60.0,440.4948,191.0,3.900000000000002,6.6000000000000005,1.5,1915.031,33
2024-06-10 23:30:00,60.0,441.4786,191.0,3.8000000000000007,6.700000000000001,1.6000000000000014,1919.615,33
2024-06-10 23:36:00,60.0,454.022,191.0,3.900000000000002,6.6000000000000005,1.5,1933.747,33
2024-06-10 23:39:00,63.5,465.8275,191.0,4.099999999999998,6.500000000000001,1.8000000000000007,2049.395,32
2024-06-10 23:42:00,66.0,473.206,191.0,4.199999999999999,6.700000000000001,1.8000000000000007,2151.546,33
2024-06-10 23:45:00,71.5,496.5712,191.0,4.599999999999998,6.6000000000000005,1.9000000000000021,2299.705,76
2024-06-10 23:51:00,71.0,497.0631,191.0,4.599999999999998,6.700000000000001,1.9000000000000021,2303.313,34
2024-06-10 23:54:00,71.0,499.7685,192.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2313.222,76
2024-06-10 23:57:00,70.0,494.8495,192.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2280.687,32
2024-06-11 00:00:00,69.5,476.8952,192.0,4.599999999999998,6.700000000000001,1.6999999999999993,2242.903,34
2024-06-11 00:06:00,68.5,462.8762,192.0,4.599999999999998,6.699999999999999,1.5999999999999979,2200.046,33
2024-06-11 00:09:00,65.0,460.4167,192.0,4.399999999999999,6.799999999999999,1.5,2097.722,33
2024-06-11 00:15:00,65.0,458.4491,192.0,4.399999999999999,6.799999999999999,1.5,2085.271,33
2024-06-11 00:18:00,63.5,449.103,192.0,4.199999999999999,6.699999999999999,1.5999999999999979,2076.523,33
2024-06-11 00:21:00,61.5,444.43,192.0,4.099999999999998,6.6,1.4000000000000021,1993.155,33
2024-06-11 00:27:00,62.5,441.2326,192.0,4.099999999999998,6.8,1.5,2018.026,33
2024-06-11 00:30:00,63.0,440.4948,192.0,4.099999999999998,6.8999999999999995,1.6000000000000014,2016.426,33
2024-06-11 00:39:00,63.0,446.8895,192.0,4.099999999999998,6.799999999999999,1.5,2012.873,33
2024-06-11 00:42:00,63.0,453.0382,192.0,4.099999999999998,6.699999999999999,1.5,2016.087,33
2024-06-11 00:45:00,63.5,454.2679,192.0,4.099999999999998,6.6,1.6000000000000014,2052.447,33
2024-06-11 00:48:00,62.5,450.0868,192.0,4.099999999999998,6.699999999999999,1.5,2011.437,33
2024-06-11 00:51:00,64.0,451.0706,193.0,4.099999999999998,6.700000000000001,1.6000000000000014,2055.824,33
2024-06-11 00:57:00,63.0,450.5787,193.0,4.099999999999998,6.800000000000001,1.5,2027.551,33
2024-06-11 01:00:00,63.5,454.022,193.0,4.099999999999998,6.700000000000001,1.6000000000000014,2041.249,33
2024-06-11 01:03:00,65.5,456.7274,193.0,4.099999999999998,6.700000000000001,1.6999999999999993,2092.684,33
2024-06-11 01:06:00,64.0,460.9086,193.0,4.300000000000001,6.700000000000001,1.5999999999999979,2060.479,33
2024-06-11 01:12:00,63.5,467.0573,193.0,4.300000000000001,6.700000000000001,1.5,2052.138,33
2024-06-11 01:15:00,66.0,462.3843,193.0,4.300000000000001,6.800000000000001,1.6999999999999993,2117.291,33
2024-06-11 01:21:00,65.5,461.4005,193.0,4.300000000000001,6.800000000000001,1.6999999999999993,2117.805,33
2024-06-11 01:24:00,66.0,469.0249,193.0,4.300000000000001,6.700000000000001,1.8000000000000007,2150.597,33
2024-06-11 01:27:00,67.5,477.1412,193.0,4.399999999999999,6.800000000000001,1.7000000000000028,2133.301,33
2024-06-11 01:33:00,66.5,474.6817,193.0,4.399999999999999,6.800000000000001,1.6000000000000014,2149.972,33
2024-06-11 01:36:00,66.5,467.5492,193.0,4.5,6.6,1.5,2136.94,33
2024-06-11 01:39:00,65.0,459.1869,193.0,4.399999999999999,6.6,1.5,2086.475,33
2024-06-11 01:42:00,64.0,452.3004,193.0,4.300000000000001,6.800000000000001,1.5999999999999979,2066.79,33
2024-06-11 01:48:00,64.0,453.7761,193.0,4.300000000000001,6.800000000000001,1.5999999999999979,2069.936,33
2024-06-11 01:51:00,64.0,460.1707,194.0,4.300000000000001,6.699999999999999,1.5,2062.34,33
2024-06-11 01:57:00,64.0,455.0058,194.0,4.300000000000001,6.699999999999999,1.5,2069.728,33
2024-06-11 02:00:00,63.0,454.2679,194.0,4.199999999999999,6.799999999999999,1.6000000000000014,2023.905,33
2024-06-11 02:06:00,62.5,457.4652,194.0,4.199999999999999,6.699999999999999,1.5,2018.59,33
2024-06-11 02:09:00,62.0,455.2517,194.0,4.199999999999999,6.6,1.4000000000000021,1993.157,33
2024-06-11 02:12:00,62.0,456.2355,194.0,4.100000000000001,6.699999999999999,1.5,1996.021,33
2024-06-11 02:18:00,62.5,455.9896,194.0,4.100000000000001,6.699999999999999,1.5999999999999979,2021.542,33
2024-06-11 02:21:00,62.5,455.4977,194.0,4.199999999999999,6.6,1.5,2022.427,33
2024-06-11 02:27:00,62.5,455.4977,194.0,4.199999999999999,6.6,1.6000000000000014,2025.946,33
2024-06-11 02:30:00,63.0,459.1869,194.0,4.100000000000001,6.6,1.5,2020.349,33
2024-06-11 02:36:00,63.5,464.8438,194.0,4.100000000000001,6.6,1.5999999999999979,2033.834,33
2024-06-11 02:39:00,65.5,466.3194,194.0,4.199999999999999,6.6,1.6000000000000014,2076.868,33
2024-06-11 02:42:00,66.5,466.5654,194.0,4.300000000000001,6.699999999999999,1.5999999999999979,2108.952,33
2024-06-11 02:48:00,66.5,472.2223,194.0,4.300000000000001,6.6,1.8000000000000007,2138.881,33
2024-06-11 02:51:00,67.5,470.7465,194.0,4.300000000000001,6.699999999999999,1.8000000000000007,2159.285,33
2024-06-11 02:54:00,67.0,470.9925,195.0,4.300000000000001,6.699999999999999,1.6999999999999993,2129.437,33
2024-06-11 02:57:00,67.5,466.5654,195.0,4.399999999999999,6.699999999999999,1.7000000000000028,2152.844,33
2024-06-11 03:03:00,66.5,470.9925,195.0,4.399999999999999,6.699999999999999,1.6000000000000014,2125.663,33
2024-06-11 03:06:00,66.5,464.8438,195.0,4.300000000000001,6.699999999999999,1.6999999999999993,2119.614,33
2024-06-11 03:09:00,66.0,456.7274,195.0,4.300000000000001,6.8999999999999995,1.5999999999999979,2094.781,33
2024-06-11 03:12:00,65.0,449.8409,195.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2093.684,33
2024-06-11 03:18:00,65.5,446.8895,195.0,4.199999999999999,6.999999999999999,1.6000000000000014,2092.794,33
2024-06-11 03:21:00,64.5,446.3976,195.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2074.93,33
2024-06-11 03:24:00,64.5,446.6435,195.0,4.199999999999999,6.999999999999999,1.6000000000000014,2076.42,33
2024-06-11 03:27:00,64.0,444.43,195.0,4.199999999999999,6.8999999999999995,1.5,2028.4,33
2024-06-11 03:33:00,64.0,443.6921,195.0,4.100000000000001,6.8999999999999995,1.5,2058.928,33
2024-06-11 03:36:00,63.0,439.265,195.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2024.974,33
2024-06-11 03:42:00,63.5,441.2326,195.0,4.100000000000001,6.8999999999999995,1.5,2017.642,33
2024-06-11 03:45:00,63.5,443.6921,195.0,4.100000000000001,6.8999999999999995,1.5,2038.069,33
2024-06-11 03:48:00,62.5,441.2326,195.0,4.100000000000001,6.8999999999999995,1.5,2000.119,33
2024-06-11 03:51:00,62.0,441.9705,196.0,4.0,6.799999999999999,1.5,1960.851,33
2024-06-11 03:57:00,62.0,444.9219,196.0,4.0,6.699999999999999,1.5,1975.859,33
2024-06-11 04:00:00,62.0,440.2488,196.0,4.100000000000001,6.699999999999999,1.5,1979.671,33
2024-06-11 04:03:00,61.0,446.8895,196.0,4.0,6.699999999999999,1.5,1946.465,33
2024-06-11 04:09:00,61.0,447.6273,196.0,4.0,6.6,1.5,1941.911,33
2024-06-11 04:12:00,61.0,451.5625,196.0,4.0,6.6,1.6000000000000014,1943.757,33
2024-06-11 04:15:00,61.5,450.3327,196.0,4.0,6.6,1.6000000000000014,1949.46,33
2024-06-11 04:18:00,64.5,464.8438,196.0,4.0,6.800000000000001,1.6999999999999993,2062.023,33
2024-06-11 04:24:00,64.5,472.7141,196.0,4.200000000000003,6.6,1.6999999999999993,2070.62,33
2024-06-11 04:27:00,68.5,481.8142,196.0,4.400000000000002,6.699999999999999,1.8000000000000007,2188.284,33
2024-06-11 04:33:00,68.5,482.0602,196.0,4.400000000000002,6.6,1.8000000000000007,2196.075,32
2024-06-11 04:36:00,69.5,486.2413,196.0,4.600000000000001,6.699999999999999,1.7000000000000028,2227.917,34
2024-06-11 04:39:00,69.5,477.1412,196.0,4.600000000000001,6.699999999999999,1.6000000000000014,2222.588,34
2024-06-11 04:45:00,69.5,477.3871,196.0,4.600000000000001,6.6,1.6000000000000014,2205.578,32
2024-06-11 04:48:00,65.5,449.8409,197.0,4.400000000000002,6.8999999999999995,1.5,2078.788,33
2024-06-11 04:54:00,65.0,454.2679,197.0,4.300000000000001,6.8999999999999995,1.5,2063.718,33
2024-06-11 04:57:00,62.5,440.2488,197.0,4.200000000000003,6.8999999999999995,1.3999999999999986,1985.725,33
2024-06-11 05:03:00,61.5,443.2002,197.0,4.100000000000001,6.8999999999999995,1.3000000000000007,1955.502,33
2024-06-11 05:06:00,61.0,439.511,197.0,4.100000000000001,6.8,1.3000000000000007,1919.243,33
2024-06-11 05:09:00,60.0,440.4948,197.0,4.0,6.699999999999999,1.4000000000000021,1919.494,33
2024-06-11 05:12:00,60.5,447.3813,197.0,3.900000000000002,6.6,1.5,1914.231,33
2024-06-11 05:18:00,61.0,441.7245,197.0,3.900000000000002,6.6,1.5,1908.688,33
2024-06-11 05:21:00,60.5,445.6598,197.0,3.900000000000002,6.6,1.5,1924.367,33
2024-06-11 05:24:00,60.0,458.4491,197.0,3.900000000000002,6.5,1.5,1919.528,33
2024-06-11 05:30:00,61.0,459.1869,197.0,3.900000000000002,6.3999999999999995,1.6999999999999993,1945.474,32
2024-06-11 05:33:00,66.0,474.6817,197.0,4.300000000000001,6.699999999999999,1.6000000000000014,2080.695,33
2024-06-11 05:39:00,65.0,480.8304,197.0,4.300000000000001,6.6,1.6000000000000014,2104.454,32
2024-06-11 05:42:00,68.0,494.8495,197.0,4.300000000000001,6.6,1.8000000000000007,2197.295,32
2024-06-11 05:45:00,70.5,487.963,197.0,4.600000000000001,6.699999999999999,1.7999999999999972,2249.801,34
2024-06-11 05:51:00,69.5,487.2251,197.0,4.600000000000001,6.699999999999999,1.7000000000000028,2212.914,34
2024-06-11 05:54:00,67.0,467.7951,198.0,4.300000000000001,6.6,1.5999999999999979,2140.418,33
2024-06-11 06:00:00,67.0,461.4005,198.0,4.300000000000001,6.699999999999999,1.5999999999999979,2112.362,33
2024-06-11 06:03:00,65.0,455.9896,198.0,4.199999999999999,6.8,1.6000000000000014,2069.051,33
2024-06-11 06:09:00,64.5,454.022,198.0,4.199999999999999,6.8,1.5,2068.229,33
2024-06-11 06:12:00,64.5,449.3489,198.0,4.199999999999999,6.7,1.5,2047.189,33
2024-06-11 06:15:00,60.5,442.7083,198.0,4.0,6.7,1.3000000000000007,1932.199,33
2024-06-11 06:21:00,61.0,447.8733,198.0,4.0,6.6,1.3000000000000007,1935.39,33
2024-06-11 06:24:00,60.0,450.3327,198.0,3.8999999999999986,6.6,1.5,1932.817,33
2024-06-11 06:30:00,61.0,453.5301,198.0,4.0,6.6,1.5,1958.754,33
2024-06-11 06:33:00,62.0,457.9572,198.0,4.0,6.5,1.6000000000000014,1993.179,33
2024-06-11 06:39:00,63.5,468.533,198.0,4.0,6.5,1.6000000000000014,2022.652,32
2024-06-11 06:42:00,64.0,471.4844,198.0,4.100000000000001,6.5,1.5,2021.288,32
2024-06-11 06:45:00,64.0,483.2899,198.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2061.809,32
2024-06-11 06:51:00,65.0,477.3871,198.0,4.199999999999999,6.6,1.6000000000000014,2075.122,33
2024-06-11 06:54:00,66.0,487.2251,199.0,4.300000000000001,6.499999999999999,1.5999999999999979,2096.872,32
2024-06-11 07:00:00,67.0,485.7494,199.0,4.300000000000001,6.499999999999999,1.6999999999999993,2134.649,32
2024-06-11 07:03:00,65.5,488.7008,199.0,4.300000000000001,6.499999999999999,1.6999999999999993,2128.977,32
2024-06-11 07:06:00,70.5,504.6875,199.0,4.600000000000001,6.6,1.8999999999999986,2280.975,76
2024-06-11 07:15:00,72.0,508.3767,199.0,4.599999999999998,6.4,1.8000000000000007,2307.605,76
2024-06-11 07:21:00,72.0,505.6713,199.0,4.599999999999998,6.5,1.8000000000000007,2295.014,76
2024-06-11 07:24:00,71.5,492.8819,199.0,4.599999999999998,6.5,1.8000000000000007,2281.11,32
2024-06-11 07:30:00,70.5,484.7656,199.0,4.599999999999998,6.6,1.6999999999999993,2250.064,34
2024-06-11 07:33:00,69.5,475.9114,199.0,4.599999999999998,6.6,1.5999999999999979,2220.612,32
2024-06-11 07:36:00,66.0,478.8629,199.0,4.199999999999999,6.5,1.3000000000000007,2262.849,32
2024-06-11 07:42:00,71.0,483.2899,199.0,4.100000000000001,6.3,1.6999999999999993,2296.346,32
2024-06-11 07:45:00,71.5,478.125,199.0,4.199999999999999,6.5,1.8000000000000007,2252.857,32
2024-06-11 07:48:00,71.5,476.1574,199.0,4.300000000000001,6.5,1.7000000000000028,2240.44,32
2024-06-11 07:51:00,71.5,479.6007,200.0,4.399999999999999,6.7,1.6000000000000014,2256.633,34
2024-06-11 07:57:00,73.0,486.7332,200.0,4.399999999999999,6.699999999999999,1.7999999999999972,2318.319,34
2024-06-11 08:00:00,73.5,487.4711,200.0,4.399999999999999,6.5,1.7000000000000028,2331.759,76
2024-06-11 08:06:00,73.5,492.8819,200.0,4.5,6.6,1.7999999999999972,2331.49,76
2024-06-11 08:09:00,72.0,484.5197,200.0,4.600000000000001,6.8,1.8000000000000007,2291.076,34
2024-06-11 08:15:00,72.0,486.7332,200.0,4.600000000000001,6.8,1.8000000000000007,2331.517,34
2024-06-11 08:18:00,72.5,490.4225,200.0,4.699999999999999,6.8,1.8000000000000007,2331.943,34
2024-06-11 08:21:00,68.5,469.5168,200.0,4.600000000000001,6.8,1.4999999999999964,2225.71,33
2024-06-11 08:27:00,68.5,468.533,200.0,4.5,6.8,1.5999999999999979,2168.642,33
2024-06-11 08:30:00,68.0,472.2223,200.0,4.5,6.8,1.5999999999999979,2223.282,33
2024-06-11 08:36:00,67.0,469.7627,200.0,4.400000000000002,6.6,1.5,2142.308,33
2024-06-11 08:39:00,66.0,471.2384,200.0,4.400000000000002,6.6,1.5,2106.615,33
2024-06-11 08:42:00,67.0,464.1059,200.0,4.300000000000001,6.799999999999999,1.6000000000000014,2057.961,33
2024-06-11 08:51:00,65.5,476.1574,201.0,4.300000000000001,6.699999999999999,1.6000000000000014,2099.326,33
2024-06-11 08:57:00,66.0,474.9276,201.0,4.300000000000001,6.6,1.6000000000000014,2122.449,33
2024-06-11 09:00:00,71.0,520.1823,201.0,4.5,6.499999999999999,2.0000000000000036,2298.845,76
2024-06-11 09:06:00,72.0,516.985,201.0,4.600000000000001,6.3999999999999995,1.8000000000000007,2306.379,76
2024-06-11 09:09:00,73.5,536.6609,201.0,4.800000000000001,6.3,1.7000000000000028,2363.925,76
2024-06-11 09:12:00,75.0,536.4149,201.0,4.900000000000002,6.499999999999999,2.0,2429.328,76
2024-06-11 09:18:00,77.0,536.6609,201.0,5.0,6.6,2.0000000000000036,2475.818,76
2024-06-11 09:21:00,77.0,540.842,201.0,5.0,6.6,1.9000000000000021,2473.874,76
2024-06-11 09:24:00,78.0,540.3501,201.0,5.0,6.6,2.0000000000000036,2496.7,76
2024-06-11 09:27:00,78.5,536.4149,201.0,5.0,6.6,2.0000000000000036,2496.271,76
2024-06-11 09:30:00,78.0,533.7095,201.0,5.100000000000001,6.6,1.9000000000000021,2514.908,76
2024-06-11 09:36:00,76.5,529.7743,201.0,5.0,6.6,1.9000000000000021,2488.153,76
2024-06-11 09:39:00,77.5,523.6256,201.0,5.0,6.699999999999999,1.9000000000000021,2498.483,76
2024-06-11 09:42:00,78.0,518.7066,201.0,4.900000000000002,6.799999999999999,1.8999999999999986,2516.005,76
2024-06-11 09:48:00,78.5,519.4445,201.0,4.900000000000002,6.8999999999999995,2.0,2505.436,76
2024-06-11 09:51:00,78.0,513.2957,202.0,5.0,6.6,1.7999999999999972,2527.591,76
2024-06-11 09:57:00,78.5,517.9688,202.0,5.0,6.699999999999999,1.6999999999999957,2526.927,76
2024-06-11 10:00:00,78.0,524.1175,202.0,5.0,6.699999999999999,1.8999999999999986,2557.001,76
2024-06-11 10:03:00,79.0,528.5446,202.0,5.099999999999998,6.699999999999999,2.0000000000000036,2544.2,76
2024-06-11 10:12:00,78.5,533.4636,202.0,5.199999999999999,6.800000000000001,1.9000000000000021,2532.096,78
2024-06-11 10:18:00,78.5,531.496,202.0,5.199999999999999,6.699999999999999,1.9000000000000021,2538.495,76
2024-06-11 10:21:00,79.5,529.2824,202.0,5.299999999999997,6.9,1.8999999999999986,2577.355,78
2024-06-11 10:36:00,80.5,525.5931,202.0,5.299999999999997,7.1,1.8999999999999986,2591.86,78
2024-06-11 10:42:00,80.0,533.4636,202.0,5.299999999999997,7.0,1.8999999999999986,2569.539,78
2024-06-11 10:45:00,79.0,525.1013,202.0,5.199999999999999,7.0,1.9999999999999964,2579.732,78
2024-06-11 10:48:00,78.5,535.4312,203.0,5.199999999999999,6.800000000000001,1.9000000000000021,2585.94,78
2024-06-11 10:54:00,80.5,533.4636,203.0,5.199999999999999,6.800000000000001,1.9000000000000021,2538.911,78
2024-06-11 10:57:00,79.0,535.1852,203.0,5.199999999999999,6.800000000000001,1.9000000000000021,2546.916,78
2024-06-11 11:00:00,79.0,535.923,203.0,5.299999999999997,7.0,1.8999999999999986,2564.358,78
2024-06-11 11:03:00,81.0,539.8582,203.0,5.399999999999999,7.0,2.0,2627.846,78
2024-06-11 11:09:00,81.0,542.8096,203.0,5.399999999999999,7.0,2.0,2634.704,78
2024-06-11 11:12:00,80.5,539.6123,203.0,5.399999999999999,7.0,2.0,2621.602,78
2024-06-11 11:18:00,81.5,539.6123,203.0,5.399999999999999,7.0,2.0,2618.465,78
2024-06-11 11:21:00,81.5,540.842,203.0,5.399999999999999,7.000000000000001,2.0,2609.594,78
2024-06-11 11:24:00,79.0,524.3634,203.0,5.299999999999997,7.000000000000001,1.8999999999999986,2580.729,78
2024-06-11 11:30:00,79.5,529.0364,203.0,5.299999999999997,7.000000000000001,1.8999999999999986,2588.768,78
2024-06-11 11:33:00,79.5,518.9525,203.0,5.299999999999997,7.000000000000001,1.8999999999999986,2567.196,78
2024-06-11 11:39:00,79.0,522.3958,203.0,5.199999999999999,7.000000000000001,1.9000000000000021,2561.837,78
2024-06-11 11:42:00,78.0,517.7228,203.0,5.199999999999999,6.9,1.8000000000000007,2501.11,78
2024-06-11 11:45:00,77.5,515.2633,203.0,5.099999999999998,6.9,1.8000000000000007,2506.264,76
2024-06-11 11:48:00,76.0,509.6065,204.0,5.099999999999998,6.9,1.8000000000000007,2477.512,76
2024-06-11 11:54:00,76.5,508.3767,204.0,5.0,6.800000000000001,1.8999999999999986,2486.608,76
2024-06-11 11:57:00,76.5,508.3767,204.0,5.099999999999998,6.9,1.8000000000000007,2475.256,76
2024-06-11 12:00:00,76.5,507.8849,204.0,5.0,6.800000000000001,1.6999999999999957,2507.587,76
2024-06-11 12:03:00,77.0,505.9173,204.0,5.0,6.9,1.6999999999999957,2485.453,76
2024-06-11 12:09:00,76.5,501.4901,204.0,5.0,7.000000000000001,1.8999999999999986,2474.463,47
2024-06-11 12:12:00,77.0,508.3767,204.0,5.099999999999998,7.000000000000001,1.8000000000000007,2502.836,47
