Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-12 23:42:00,70.0,465.3356,239.0,4.299999999999997,6.9,1.6000000000000014,2274.992,33
2024-06-12 23:45:00,70.5,463.3681,239.0,4.199999999999999,6.9,1.6999999999999993,2281.513,34
2024-06-12 23:48:00,70.0,457.9572,239.0,4.300000000000001,6.9,1.6999999999999993,2278.531,33
2024-06-12 23:54:00,69.0,458.941,240.0,4.300000000000001,7.0,1.6999999999999993,2251.004,33
2024-06-13 00:00:00,69.0,467.0573,240.0,4.199999999999999,7.0,1.8000000000000007,2233.051,33
2024-06-13 00:03:00,68.0,459.9248,240.0,4.199999999999999,7.0,1.6999999999999993,2220.771,33
2024-06-13 00:06:00,69.0,463.614,240.0,4.199999999999999,7.0,1.8000000000000007,2241.463,33
2024-06-13 00:12:00,70.0,460.4167,240.0,4.300000000000001,6.9,1.6999999999999993,2265.54,33
2024-06-13 00:15:00,69.5,460.9086,240.0,4.199999999999999,6.9,1.6999999999999993,2247.899,33
2024-06-13 00:18:00,69.5,457.4652,240.0,4.199999999999999,6.9,1.6999999999999993,2247.544,33
2024-06-13 00:27:00,68.5,461.4005,240.0,4.199999999999999,6.9,1.6999999999999993,2233.899,33
2024-06-13 00:30:00,69.0,462.8762,240.0,4.199999999999999,6.9,1.6999999999999993,2240.006,33
2024-06-13 00:33:00,69.0,462.8762,240.0,4.199999999999999,7.0,1.8000000000000007,2261.711,33
2024-06-13 00:36:00,69.0,466.5654,240.0,4.199999999999999,6.9,1.8000000000000007,2261.856,33
2024-06-13 00:39:00,69.5,470.7465,240.0,4.199999999999999,6.9,1.8000000000000007,2289.336,33
2024-06-13 00:42:00,69.0,467.3032,240.0,4.300000000000001,6.9,1.5999999999999979,2250.052,33
2024-06-13 00:45:00,69.0,468.7789,240.0,4.300000000000001,6.9,1.6999999999999993,2240.533,33
2024-06-13 00:48:00,68.5,473.452,240.0,4.200000000000003,6.800000000000001,1.6999999999999957,2229.35,33
2024-06-13 00:51:00,68.0,467.3032,241.0,4.200000000000003,6.800000000000001,1.6999999999999957,2228.786,33
2024-06-13 00:54:00,68.0,467.5492,241.0,4.200000000000003,6.800000000000001,1.6999999999999957,2221.1,33
2024-06-13 00:57:00,68.0,474.9276,241.0,4.200000000000003,6.800000000000001,1.6999999999999957,2217.354,33
2024-06-13 01:00:00,68.0,472.7141,241.0,4.300000000000001,6.7,1.6999999999999957,2228.978,33
2024-06-13 01:03:00,68.0,474.9276,241.0,4.300000000000001,6.800000000000001,1.6000000000000014,2205.732,33
2024-06-13 01:06:00,68.0,478.8629,241.0,4.300000000000001,6.7,1.6000000000000014,2195.292,33
2024-06-13 01:09:00,68.5,477.1412,241.0,4.199999999999999,6.6000000000000005,1.7000000000000028,2192.34,32
2024-06-13 01:12:00,68.0,479.8466,241.0,4.199999999999999,6.7,1.7000000000000028,2189.153,33
2024-06-13 01:15:00,68.0,485.0116,241.0,4.199999999999999,6.6000000000000005,1.7000000000000028,2212.081,32
2024-06-13 01:18:00,69.5,493.6198,241.0,4.300000000000001,6.6000000000000005,1.7000000000000028,2277.713,32
2024-06-13 01:21:00,71.0,493.6198,241.0,4.400000000000002,6.6000000000000005,1.6999999999999957,2274.809,34
2024-06-13 01:24:00,70.5,495.3414,241.0,4.400000000000002,6.7,1.6999999999999957,2288.519,34
2024-06-13 01:27:00,72.0,496.8171,241.0,4.400000000000002,6.6000000000000005,1.6999999999999957,2324.272,76
2024-06-13 01:30:00,72.5,502.228,241.0,4.400000000000002,6.7,1.8999999999999986,2354.349,76
2024-06-13 01:33:00,72.5,503.4577,241.0,4.5,6.6000000000000005,1.8000000000000007,2366.211,76
2024-06-13 01:36:00,74.0,503.9496,241.0,4.599999999999998,6.700000000000001,1.8000000000000007,2404.799,76
2024-06-13 01:39:00,74.0,508.3767,241.0,4.599999999999998,6.700000000000001,1.9000000000000021,2407.959,76
2024-06-13 01:42:00,73.5,500.2604,241.0,4.599999999999998,6.700000000000001,1.8000000000000007,2400.873,76
2024-06-13 01:45:00,73.5,489.1927,241.0,4.599999999999998,6.800000000000001,1.8000000000000007,2387.063,34
2024-06-13 01:48:00,73.0,483.7818,241.0,4.599999999999998,6.800000000000001,1.8000000000000007,2360.214,34
2024-06-13 01:51:00,72.0,473.6979,241.0,4.5,6.9,1.7999999999999972,2335.852,34
2024-06-13 02:06:00,67.0,450.3327,242.0,4.199999999999999,6.8999999999999995,1.4999999999999964,2161.405,33
2024-06-13 02:09:00,64.5,452.3004,242.0,4.099999999999998,6.8999999999999995,1.5000000000000036,2066.846,33
2024-06-13 02:12:00,64.5,445.4138,242.0,4.0,6.8999999999999995,1.5,2079.716,33
2024-06-13 02:15:00,63.5,440.7407,242.0,4.0,6.799999999999999,1.5,2069.602,33
2024-06-13 02:18:00,64.5,435.3299,242.0,4.0,6.8999999999999995,1.6000000000000014,2082.692,33
2024-06-13 02:21:00,63.5,438.7731,242.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,2064.293,33
2024-06-13 02:24:00,63.5,441.2326,242.0,4.0,6.699999999999999,1.6000000000000014,2061.647,33
2024-06-13 02:27:00,64.0,448.1192,242.0,4.0,6.700000000000001,1.6999999999999957,2106.907,33
2024-06-13 02:30:00,63.5,449.3489,242.0,3.8999999999999986,6.800000000000001,1.5,2059.845,33
2024-06-13 02:33:00,64.5,455.4977,242.0,4.0,6.800000000000001,1.6000000000000014,2065.175,33
2024-06-13 02:36:00,65.5,461.4005,242.0,4.0,6.800000000000001,1.6000000000000014,2114.925,33
2024-06-13 02:39:00,66.0,459.9248,242.0,4.0,6.800000000000001,1.6999999999999957,2107.811,33
2024-06-13 02:42:00,66.0,462.1383,242.0,4.0,6.700000000000001,1.6999999999999957,2115.85,33
2024-06-13 02:45:00,66.0,471.4844,242.0,4.0,6.6000000000000005,1.6999999999999957,2125.672,33
2024-06-13 02:48:00,68.0,470.9925,242.0,4.099999999999998,6.700000000000001,1.8000000000000007,2179.301,33
2024-06-13 02:51:00,68.5,473.6979,242.0,4.099999999999998,6.800000000000001,1.8000000000000007,2205.098,33
2024-06-13 02:54:00,67.5,479.3548,243.0,4.099999999999998,6.7,1.8000000000000007,2202.649,33
2024-06-13 02:57:00,68.5,474.6817,243.0,4.099999999999998,6.7,1.8000000000000007,2204.755,33
2024-06-13 03:00:00,68.5,474.9276,243.0,4.199999999999999,6.800000000000001,1.6999999999999993,2197.212,33
2024-06-13 03:03:00,68.5,476.8952,243.0,4.199999999999999,6.800000000000001,1.6999999999999993,2234.917,33
2024-06-13 03:06:00,69.0,478.8629,243.0,4.199999999999999,6.800000000000001,1.6999999999999993,2225.08,34
2024-06-13 03:09:00,71.0,481.3224,243.0,4.199999999999999,6.700000000000001,1.8000000000000007,2265.542,34
2024-06-13 03:12:00,70.5,483.2899,243.0,4.399999999999999,6.800000000000001,1.8000000000000043,2294.131,34
2024-06-13 03:15:00,71.0,480.8304,243.0,4.399999999999999,6.800000000000001,1.8000000000000043,2294.365,34
2024-06-13 03:18:00,71.5,483.044,243.0,4.399999999999999,6.800000000000001,1.8000000000000043,2295.971,34
2024-06-13 03:21:00,70.5,480.5845,243.0,4.399999999999999,6.800000000000001,1.7000000000000028,2287.645,34
2024-06-13 03:24:00,71.0,482.0602,243.0,4.399999999999999,6.800000000000001,1.7000000000000028,2304.058,34
2024-06-13 03:27:00,71.5,471.2384,243.0,4.399999999999999,6.9,1.7000000000000028,2296.53,34
2024-06-13 03:30:00,71.0,475.1736,243.0,4.5,6.800000000000001,1.6000000000000014,2299.452,34
2024-06-13 03:33:00,71.0,468.533,243.0,4.300000000000001,6.9,1.6999999999999993,2257.902,34
2024-06-13 03:36:00,70.0,463.614,243.0,4.300000000000001,6.9,1.6999999999999993,2227.93,33
2024-06-13 03:39:00,68.0,462.3843,243.0,4.199999999999999,7.000000000000001,1.6999999999999993,2185.409,33
2024-06-13 03:42:00,66.0,456.4815,243.0,4.199999999999999,6.8999999999999995,1.5999999999999979,2123.939,33
2024-06-13 03:45:00,67.0,460.1707,243.0,4.100000000000001,6.699999999999999,1.6000000000000014,2115.045,33
2024-06-13 03:48:00,64.0,451.3165,243.0,4.0,6.699999999999999,1.5,2056.272,33
2024-06-13 03:51:00,64.0,448.1192,244.0,3.8999999999999986,6.699999999999999,1.6000000000000014,2033.923,33
2024-06-13 03:54:00,63.5,451.0706,244.0,3.900000000000002,6.800000000000001,1.6999999999999993,2036.36,33
2024-06-13 03:57:00,63.0,447.6273,244.0,3.8000000000000007,6.700000000000001,1.5,2002.753,33
2024-06-13 04:00:00,64.0,451.3165,244.0,3.900000000000002,6.699999999999999,1.5999999999999979,2037.15,33
2024-06-13 04:03:00,65.0,457.4652,244.0,4.0,6.9,1.7000000000000028,2120.135,33
2024-06-13 04:06:00,65.5,459.9248,244.0,4.0,6.800000000000001,1.6000000000000014,2094.102,33
2024-06-13 04:09:00,66.5,456.7274,244.0,4.100000000000001,6.700000000000001,1.7000000000000028,2155.772,33
2024-06-13 04:12:00,66.0,465.8275,244.0,4.0,6.800000000000001,1.6000000000000014,2128.113,33
2024-06-13 04:15:00,70.5,473.452,244.0,4.300000000000001,6.800000000000001,1.8000000000000007,2271.293,34
2024-06-13 04:18:00,71.0,477.1412,244.0,4.300000000000001,6.800000000000001,1.9000000000000021,2276.557,34
2024-06-13 04:21:00,71.0,482.5521,244.0,4.400000000000002,6.800000000000001,1.6999999999999993,2290.229,34
2024-06-13 04:24:00,72.0,484.5197,244.0,4.400000000000002,6.800000000000001,1.8000000000000007,2303.274,34
2024-06-13 04:27:00,72.0,483.5359,244.0,4.400000000000002,6.800000000000001,1.8000000000000007,2310.434,34
2024-06-13 04:30:00,71.5,479.3548,244.0,4.400000000000002,6.9,1.6999999999999993,2287.113,34
2024-06-13 04:33:00,71.0,476.1574,244.0,4.400000000000002,6.800000000000001,1.6999999999999993,2277.186,34
2024-06-13 04:36:00,70.0,465.3356,244.0,4.400000000000002,6.800000000000001,1.5999999999999979,2245.897,33
2024-06-13 04:39:00,69.0,460.1707,244.0,4.300000000000001,6.9,1.5999999999999979,2210.792,33
2024-06-13 04:42:00,68.0,452.7923,244.0,4.100000000000001,6.9,1.6000000000000014,2162.073,33
2024-06-13 04:45:00,66.5,445.4138,244.0,4.200000000000003,7.000000000000001,1.5,2090.351,33
2024-06-13 04:48:00,65.0,446.8895,244.0,4.100000000000001,6.8999999999999995,1.5,2068.667,33
2024-06-13 06:00:00,69.0,475.6655,246.0,4.199999999999999,6.800000000000001,1.7000000000000028,2228.623,33
2024-06-13 06:06:00,69.0,467.0573,246.0,4.199999999999999,6.800000000000001,1.7999999999999972,2228.168,33
2024-06-13 06:09:00,69.5,465.8275,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2216.992,33
2024-06-13 06:12:00,70.0,470.9925,246.0,4.300000000000001,6.800000000000001,1.7999999999999972,2191.884,34
2024-06-13 06:15:00,69.5,473.206,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2224.767,34
2024-06-13 06:18:00,69.5,473.206,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2224.986,34
2024-06-13 06:21:00,70.5,473.452,246.0,4.300000000000001,6.800000000000001,1.7999999999999972,2263.147,34
2024-06-13 06:24:00,70.5,471.2384,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2257.905,34
2024-06-13 06:27:00,71.0,471.4844,246.0,4.300000000000001,6.800000000000001,1.7999999999999972,2259.357,34
2024-06-13 06:30:00,71.0,477.6331,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2257.281,34
2024-06-13 06:33:00,71.0,476.1574,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2272.524,34
2024-06-13 06:36:00,72.0,473.9438,246.0,4.300000000000001,6.800000000000001,1.7999999999999972,2254.639,34
2024-06-13 06:39:00,71.0,473.452,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2253.54,34
2024-06-13 06:42:00,70.5,466.3194,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2243.993,34
2024-06-13 06:45:00,70.0,466.0735,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2241.212,33
2024-06-13 06:48:00,69.0,467.0573,246.0,4.300000000000001,6.800000000000001,1.6000000000000014,2213.625,33
2024-06-13 06:51:00,68.0,467.3032,246.0,4.300000000000001,6.800000000000001,1.6999999999999957,2219.8,33
2024-06-13 06:54:00,68.5,470.0087,247.0,4.300000000000001,6.800000000000001,1.6000000000000014,2213.989,33
2024-06-13 06:57:00,70.0,469.5168,247.0,4.300000000000001,6.700000000000001,1.6999999999999957,2230.187,34
2024-06-13 07:00:00,69.0,473.452,247.0,4.300000000000001,6.800000000000001,1.6000000000000014,2222.671,33
2024-06-13 07:03:00,68.5,474.6817,247.0,4.300000000000001,6.700000000000001,1.6000000000000014,2229.64,33
2024-06-13 07:06:00,69.5,479.8466,247.0,4.300000000000001,6.700000000000001,1.6999999999999957,2232.714,34
2024-06-13 07:09:00,70.0,489.4387,247.0,4.300000000000001,6.6,1.6999999999999957,2245.192,32
2024-06-13 07:12:00,70.5,488.2089,247.0,4.300000000000001,6.6,1.8999999999999986,2284.735,32
2024-06-13 07:15:00,72.0,488.7008,247.0,4.300000000000001,6.700000000000001,1.8999999999999986,2299.542,34
2024-06-13 07:18:00,72.5,501.9821,247.0,4.399999999999999,6.700000000000001,1.8000000000000007,2326.221,76
2024-06-13 07:21:00,73.0,504.1956,247.0,4.5,6.6000000000000005,1.8000000000000007,2336.727,76
2024-06-13 07:24:00,74.0,506.6551,247.0,4.5,6.6000000000000005,1.8000000000000007,2356.573,76
2024-06-13 07:27:00,74.5,505.1794,247.0,4.5,6.6000000000000005,1.8000000000000007,2383.173,76
2024-06-13 07:30:00,74.0,509.3605,247.0,4.5,6.6000000000000005,1.8000000000000007,2370.393,76
2024-06-13 07:33:00,74.5,506.6551,247.0,4.5,6.6000000000000005,1.8000000000000007,2374.176,76
2024-06-13 07:36:00,74.5,502.9659,247.0,4.5,6.6000000000000005,1.8000000000000007,2374.055,76
2024-06-13 07:39:00,75.0,505.9173,247.0,4.5,6.700000000000001,1.9000000000000021,2393.904,76
2024-06-13 07:42:00,74.5,492.8819,247.0,4.5,6.700000000000001,1.8000000000000007,2384.637,76
2024-06-13 07:45:00,74.5,496.8171,247.0,4.5,6.800000000000001,1.8000000000000007,2390.284,76
2024-06-13 07:48:00,75.0,496.0793,247.0,4.5,6.800000000000001,1.9000000000000021,2384.437,76
2024-06-13 07:51:00,75.0,498.2928,247.0,4.599999999999998,6.800000000000001,1.8000000000000043,2386.417,76
2024-06-13 07:54:00,75.0,498.5388,248.0,4.5,6.700000000000001,1.8000000000000007,2392.443,76
2024-06-13 07:57:00,74.5,491.6522,248.0,4.5,6.800000000000001,1.8000000000000007,2363.676,76
2024-06-13 08:00:00,74.5,492.8819,248.0,4.5,6.800000000000001,1.9000000000000021,2379.666,76
2024-06-13 08:03:00,74.0,490.9144,248.0,4.5,6.800000000000001,1.6999999999999993,2371.755,34
2024-06-13 08:06:00,74.5,492.1441,248.0,4.5,6.699999999999999,1.8000000000000007,2371.96,76
2024-06-13 08:09:00,75.0,493.6198,248.0,4.5,6.699999999999999,1.8000000000000007,2373.09,76
2024-06-13 08:12:00,74.0,488.4549,248.0,4.5,6.800000000000001,1.8000000000000007,2383.965,34
2024-06-13 08:15:00,75.0,484.5197,248.0,4.5,6.800000000000001,1.8000000000000007,2381.794,34
2024-06-13 08:18:00,74.5,491.6522,248.0,4.5,6.800000000000001,1.8000000000000007,2379.607,76
2024-06-13 08:21:00,74.0,486.2413,248.0,4.5,6.800000000000001,1.6999999999999993,2348.705,34
2024-06-13 08:24:00,73.5,489.1927,248.0,4.5,6.700000000000001,1.6999999999999993,2341.622,76
2024-06-13 08:27:00,72.0,486.2413,248.0,4.5,6.700000000000001,1.6999999999999993,2347.336,34
2024-06-13 08:30:00,72.5,487.2251,248.0,4.5,6.700000000000001,1.6999999999999993,2350.548,34
2024-06-13 08:33:00,73.0,486.2413,248.0,4.5,6.800000000000001,1.6999999999999993,2348.848,34
2024-06-13 08:36:00,72.5,490.6684,248.0,4.5,6.700000000000001,1.8000000000000007,2359.995,34
2024-06-13 08:39:00,74.0,491.6522,248.0,4.5,6.700000000000001,1.8000000000000007,2381.286,76
2024-06-13 08:42:00,74.0,487.963,248.0,4.5,6.9,1.8000000000000007,2370.707,34
2024-06-13 08:45:00,73.5,487.2251,248.0,4.5,6.800000000000001,1.8000000000000007,2376.091,34
2024-06-13 08:48:00,74.0,491.6522,248.0,4.5,6.800000000000001,1.8000000000000007,2373.786,76
2024-06-13 08:51:00,74.0,494.1117,248.0,4.5,6.800000000000001,1.8000000000000007,2383.402,76
2024-06-13 08:54:00,74.0,494.3576,249.0,4.5,6.800000000000001,1.8000000000000007,2385.765,76
2024-06-13 08:57:00,74.5,496.0793,249.0,4.599999999999998,6.800000000000001,1.8000000000000043,2391.066,76
2024-06-13 09:00:00,75.0,496.0793,249.0,4.599999999999998,6.800000000000001,1.8000000000000043,2405.113,76
2024-06-13 09:03:00,77.5,527.8067,249.0,4.699999999999999,6.800000000000001,2.0,2520.778,76
2024-06-13 09:06:00,78.5,534.6933,249.0,4.800000000000001,6.6,2.0,2529.557,76
2024-06-13 09:09:00,78.0,552.4016,249.0,4.800000000000001,6.700000000000001,1.7999999999999972,2526.272,76
2024-06-13 09:12:00,79.0,511.82,249.0,4.699999999999999,6.700000000000001,1.8999999999999986,2534.634,76
2024-06-13 09:15:00,78.0,484.2737,249.0,4.699999999999999,7.199999999999999,1.7999999999999972,2497.262,47
2024-06-13 09:18:00,78.0,484.5197,249.0,4.599999999999998,7.199999999999999,1.8000000000000043,2495.058,47
2024-06-13 09:21:00,78.0,479.8466,249.0,4.699999999999999,7.199999999999999,1.8999999999999986,2489.389,47
2024-06-13 09:24:00,77.5,479.6007,249.0,4.700000000000003,7.199999999999999,1.8999999999999986,2503.532,47
2024-06-13 09:27:00,78.0,481.8142,249.0,4.700000000000003,7.3999999999999995,1.8999999999999986,2494.949,75
2024-06-13 09:30:00,77.5,470.0087,249.0,4.700000000000003,7.3999999999999995,1.7999999999999972,2488.114,75
2024-06-13 09:33:00,76.5,464.8438,249.0,4.700000000000003,7.3999999999999995,1.6999999999999957,2468.912,43
2024-06-13 09:36:00,76.5,461.6464,249.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2438.382,43
2024-06-13 09:39:00,76.0,458.4491,249.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2436.66,43
2024-06-13 09:42:00,76.0,456.4815,249.0,4.600000000000001,7.3,1.7999999999999972,2424.568,47
2024-06-13 09:45:00,75.5,459.6788,249.0,4.600000000000001,7.3,1.8999999999999986,2419.273,47
2024-06-13 09:48:00,76.5,458.695,249.0,4.699999999999999,7.3,1.8000000000000007,2424.147,47
2024-06-13 09:51:00,76.0,456.4815,250.0,4.699999999999999,7.3999999999999995,1.8000000000000007,2415.599,43
2024-06-13 09:57:00,75.0,461.6464,250.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2369.967,43
2024-06-13 10:09:00,76.0,459.1869,250.0,4.699999999999999,7.199999999999999,1.8000000000000007,2392.88,47
2024-06-13 10:18:00,75.0,462.6302,250.0,4.800000000000001,7.199999999999999,1.6999999999999993,2397.837,47
2024-06-13 10:21:00,75.0,462.6302,250.0,4.800000000000001,7.199999999999999,1.6999999999999993,2398.935,47
2024-06-13 10:24:00,76.0,478.125,250.0,4.800000000000001,7.199999999999999,1.8000000000000007,2444.052,47
2024-06-13 10:27:00,78.0,478.371,250.0,4.800000000000001,7.199999999999999,1.9999999999999964,2505.287,47
2024-06-13 10:30:00,77.0,468.7789,250.0,4.899999999999999,7.199999999999999,1.8000000000000043,2487.778,47
2024-06-13 10:33:00,77.5,468.7789,250.0,4.899999999999999,7.300000000000001,1.8000000000000043,2483.862,47
2024-06-13 10:36:00,77.0,473.9438,250.0,5.0,7.300000000000001,1.7000000000000028,2477.575,47
2024-06-13 10:39:00,77.0,473.9438,250.0,5.0,7.300000000000001,1.7000000000000028,2506.616,47
2024-06-13 10:42:00,79.0,481.0764,250.0,5.0,7.300000000000001,1.8999999999999986,2515.981,75
2024-06-13 10:45:00,79.0,481.8142,250.0,5.0,7.200000000000001,1.8999999999999986,2522.405,75
2024-06-13 10:48:00,80.0,484.2737,250.0,4.899999999999999,7.300000000000001,2.0,2516.528,75
2024-06-13 10:51:00,78.5,483.2899,250.0,5.0,7.300000000000001,1.8999999999999986,2519.027,75
2024-06-13 10:54:00,79.0,482.5521,251.0,5.0,7.300000000000001,1.7999999999999972,2516.385,75
2024-06-13 10:57:00,79.0,483.5359,251.0,5.0,7.1,1.7999999999999972,2521.578,47
2024-06-13 11:00:00,79.0,476.1574,251.0,5.0,7.300000000000001,1.8999999999999986,2550.884,75
2024-06-13 11:03:00,79.5,478.8629,251.0,5.100000000000001,7.4,1.7999999999999972,2537.312,75
2024-06-13 11:06:00,80.0,475.9114,251.0,5.100000000000001,7.4,1.8999999999999986,2552.536,75
2024-06-13 11:09:00,79.5,478.371,251.0,5.100000000000001,7.300000000000001,1.6999999999999957,2518.72,75
2024-06-13 11:12:00,79.0,474.4358,251.0,5.0,7.300000000000001,1.7999999999999972,2524.29,75
2024-06-13 11:15:00,78.5,477.6331,251.0,5.0,7.300000000000001,1.8999999999999986,2534.494,75
2024-06-13 11:18:00,78.0,465.0897,251.0,5.0,7.300000000000001,1.7000000000000028,2484.669,75
2024-06-13 11:21:00,77.0,466.5654,251.0,4.899999999999999,7.300000000000001,1.8000000000000043,2464.624,47
2024-06-13 11:24:00,77.0,469.5168,251.0,4.899999999999999,7.300000000000001,1.8000000000000043,2472.893,47
2024-06-13 11:27:00,77.0,463.614,251.0,5.0,7.300000000000001,1.7000000000000028,2473.941,43
2024-06-13 11:30:00,76.0,459.6788,251.0,4.899999999999999,7.300000000000001,1.7000000000000028,2443.817,43
2024-06-13 11:33:00,75.5,462.8762,251.0,4.800000000000001,7.199999999999999,1.8000000000000007,2408.142,47
2024-06-13 11:36:00,76.0,463.614,251.0,4.800000000000001,7.1,1.8000000000000007,2419.977,47
2024-06-13 11:39:00,76.5,471.4844,251.0,4.800000000000001,7.199999999999999,1.8000000000000007,2420.867,47
2024-06-13 11:42:00,76.5,468.7789,251.0,4.899999999999999,7.1,1.7000000000000028,2440.557,47
2024-06-13 11:45:00,76.5,469.7627,251.0,4.800000000000001,7.1,1.8000000000000007,2457.454,47
2024-06-13 11:48:00,76.0,466.3194,251.0,4.899999999999999,7.1,1.7000000000000028,2423.061,47
2024-06-13 11:51:00,75.5,470.2546,252.0,4.800000000000001,7.1,1.6999999999999993,2414.589,47
2024-06-13 11:54:00,75.0,473.206,252.0,4.800000000000001,7.1,1.6999999999999993,2414.021,47
2024-06-13 11:57:00,75.5,470.2546,252.0,4.800000000000001,7.1,1.8000000000000007,2424.938,47
2024-06-13 12:00:00,75.5,470.0087,252.0,4.800000000000001,7.1,1.6999999999999993,2424.107,47
2024-06-13 12:03:00,76.0,475.9114,252.0,4.800000000000001,7.1,1.8000000000000007,2428.326,47
2024-06-13 12:06:00,75.5,477.1412,252.0,4.800000000000001,6.999999999999999,1.8000000000000007,2419.916,47
2024-06-13 12:09:00,75.0,477.1412,252.0,4.800000000000001,6.999999999999999,1.6999999999999993,2411.419,47
2024-06-13 12:12:00,75.0,475.9114,252.0,4.800000000000001,7.1,1.6999999999999993,2417.379,47
2024-06-13 12:15:00,76.0,474.6817,252.0,4.900000000000002,6.999999999999999,1.6999999999999993,2412.653,47
2024-06-13 12:18:00,76.0,478.125,252.0,4.800000000000001,7.1,1.8000000000000007,2403.731,47
2024-06-13 12:21:00,76.0,482.3062,252.0,4.899999999999999,6.999999999999999,1.8000000000000007,2416.996,47
2024-06-13 12:24:00,76.5,487.2251,252.0,5.0,6.999999999999999,1.6999999999999993,2444.776,47
2024-06-13 12:27:00,76.5,484.2737,252.0,5.0,7.1,1.6999999999999993,2452.528,47
2024-06-13 12:30:00,76.5,485.0116,252.0,5.0,7.1,1.6999999999999993,2454.401,47
2024-06-13 12:33:00,75.5,488.2089,252.0,5.0,6.999999999999999,1.6999999999999993,2455.004,47
2024-06-13 12:36:00,77.5,489.9306,252.0,5.0,7.1,1.8000000000000007,2470.441,47
2024-06-13 12:39:00,77.5,489.4387,252.0,5.0,7.1,1.8000000000000007,2471.006,47
2024-06-13 12:42:00,77.0,491.6522,252.0,5.0,6.999999999999999,1.6999999999999993,2469.877,47
2024-06-13 12:45:00,77.0,488.7008,252.0,5.0,7.1,1.8000000000000007,2477.953,47
2024-06-13 12:48:00,77.5,489.9306,252.0,5.0,7.1,1.8000000000000007,2476.0,47
2024-06-13 12:51:00,78.0,489.9306,252.0,5.0,7.1,1.8000000000000007,2472.437,47
2024-06-13 12:54:00,78.0,488.7008,253.0,5.0,7.1,1.9000000000000021,2495.387,47
2024-06-13 12:57:00,78.0,492.8819,253.0,5.0,7.1,1.9000000000000021,2493.784,47
2024-06-13 13:00:00,78.0,489.4387,253.0,5.100000000000001,7.1,1.8000000000000007,2482.636,47
2024-06-13 13:03:00,77.0,484.5197,253.0,5.0,7.1,1.8000000000000007,2476.867,47
2024-06-13 13:06:00,78.0,485.7494,253.0,5.0,7.199999999999999,1.8000000000000007,2492.34,47
2024-06-13 13:09:00,77.5,481.0764,253.0,5.0,7.199999999999999,1.8000000000000007,2481.37,47
2024-06-13 13:12:00,77.0,485.7494,253.0,5.0,7.1,1.6999999999999993,2463.507,47
2024-06-13 13:15:00,77.0,483.044,253.0,4.900000000000002,7.1,1.7999999999999972,2457.321,47
2024-06-13 13:18:00,77.0,481.8142,253.0,4.900000000000002,7.1,1.8999999999999986,2458.498,47
2024-06-13 13:21:00,77.0,484.5197,253.0,5.0,7.1,1.6999999999999993,2462.23,47
2024-06-13 13:24:00,77.0,484.7656,253.0,4.900000000000002,7.199999999999999,1.7999999999999972,2455.771,47
2024-06-13 13:27:00,77.0,486.9792,253.0,5.0,7.1,1.7999999999999972,2462.439,47
2024-06-13 13:30:00,77.5,488.4549,253.0,4.900000000000002,7.1,1.7999999999999972,2468.237,47
2024-06-13 13:33:00,77.5,485.5035,253.0,4.900000000000002,7.199999999999999,1.8999999999999986,2502.731,47
2024-06-13 13:36:00,77.5,486.2413,253.0,5.099999999999998,7.199999999999999,1.8000000000000007,2495.096,47
2024-06-13 13:39:00,78.5,485.0116,253.0,5.099999999999998,7.199999999999999,1.8000000000000007,2497.976,75
2024-06-13 13:42:00,79.5,479.6007,253.0,5.0,7.3999999999999995,1.9000000000000021,2518.747,75
2024-06-13 13:45:00,78.5,479.3548,253.0,5.099999999999998,7.299999999999999,1.8000000000000007,2512.092,75
2024-06-13 13:48:00,77.5,477.1412,253.0,5.099999999999998,7.3999999999999995,1.6999999999999993,2485.083,75
2024-06-13 13:51:00,79.0,481.8142,253.0,5.0,7.199999999999999,1.8000000000000007,2534.58,75
2024-06-13 13:54:00,78.0,477.6331,254.0,5.099999999999998,7.199999999999999,1.8000000000000007,2485.554,47
2024-06-13 13:57:00,77.5,475.9114,254.0,5.099999999999998,7.199999999999999,1.8000000000000007,2481.582,47
2024-06-13 14:00:00,78.0,477.1412,254.0,5.099999999999998,7.199999999999999,1.6999999999999993,2487.376,47
2024-06-13 14:03:00,78.0,476.4034,254.0,5.0,7.199999999999999,1.8999999999999986,2483.337,47
2024-06-13 14:06:00,77.0,472.7141,254.0,4.900000000000002,7.199999999999999,1.6999999999999957,2456.403,47
2024-06-13 14:09:00,77.0,473.452,254.0,4.900000000000002,7.1,1.6999999999999957,2458.214,47
2024-06-13 14:12:00,77.0,476.4034,254.0,5.0,7.1,1.7999999999999972,2456.724,47
2024-06-13 14:15:00,77.0,477.6331,254.0,4.900000000000002,7.200000000000001,1.8999999999999986,2458.499,47
2024-06-13 14:18:00,77.0,479.3548,254.0,4.900000000000002,7.200000000000001,1.7999999999999972,2462.338,47
2024-06-13 14:21:00,77.0,477.3871,254.0,5.0,7.200000000000001,1.7999999999999972,2473.107,47
2024-06-13 14:24:00,77.5,480.0926,254.0,5.0,7.200000000000001,1.8999999999999986,2475.129,47
2024-06-13 14:27:00,77.5,476.4034,254.0,5.0,7.200000000000001,1.8000000000000007,2462.777,47
2024-06-13 14:30:00,77.5,483.5359,254.0,4.900000000000002,7.200000000000001,1.8999999999999986,2475.299,47
2024-06-13 14:33:00,77.0,479.3548,254.0,5.0,7.300000000000001,1.8000000000000007,2468.134,75
2024-06-13 14:36:00,77.0,475.6655,254.0,5.0,7.200000000000001,1.8000000000000007,2485.946,47
2024-06-13 14:39:00,78.0,483.7818,254.0,5.0,7.300000000000001,1.8000000000000007,2482.501,75
2024-06-13 14:42:00,78.0,478.125,254.0,5.0,7.200000000000001,1.8000000000000007,2489.44,47
2024-06-13 14:45:00,77.5,480.5845,254.0,5.0,7.200000000000001,1.8000000000000007,2479.639,47
2024-06-13 14:48:00,77.0,481.3224,254.0,5.0,7.200000000000001,1.8000000000000007,2480.519,47
2024-06-13 14:51:00,78.0,487.2251,255.0,5.0,7.200000000000001,1.8000000000000007,2496.445,47
2024-06-13 14:54:00,82.0,484.2737,255.0,5.0,7.000000000000001,1.8000000000000007,2646.652,75
2024-06-13 14:57:00,82.0,485.9954,255.0,5.0,7.200000000000001,1.9000000000000021,2622.715,75
2024-06-13 15:00:00,81.0,490.4225,255.0,5.0,7.200000000000001,1.9000000000000021,2614.51,75
2024-06-13 15:03:00,80.0,483.044,255.0,5.100000000000001,7.200000000000001,1.8000000000000007,2588.469,75
2024-06-13 15:06:00,80.5,491.8981,255.0,5.100000000000001,7.300000000000001,1.8000000000000007,2575.655,75
2024-06-13 15:09:00,81.0,497.8009,255.0,5.100000000000001,7.200000000000001,1.9999999999999964,2589.083,75
2024-06-13 15:12:00,81.0,496.8171,255.0,5.100000000000001,7.200000000000001,1.9000000000000021,2581.42,75
2024-06-13 15:15:00,80.0,491.8981,255.0,5.100000000000001,7.200000000000001,1.9000000000000021,2566.274,75
2024-06-13 15:18:00,79.5,489.4387,255.0,5.100000000000001,7.200000000000001,1.9000000000000021,2547.455,75
2024-06-13 15:21:00,79.0,487.2251,255.0,5.100000000000001,7.200000000000001,1.9000000000000021,2567.95,75
2024-06-13 15:24:00,79.0,487.963,255.0,5.100000000000001,7.200000000000001,1.8000000000000007,2513.614,75
2024-06-13 15:27:00,78.5,487.2251,255.0,5.100000000000001,7.200000000000001,1.9000000000000021,2521.892,75
2024-06-13 15:30:00,78.5,487.2251,255.0,5.100000000000001,7.200000000000001,1.9000000000000021,2531.405,75
2024-06-13 15:33:00,79.5,485.0116,255.0,5.0,7.300000000000001,1.9000000000000021,2537.872,75
2024-06-13 15:36:00,79.5,482.0602,255.0,5.0,7.199999999999999,1.9000000000000021,2549.964,75
2024-06-13 15:39:00,79.5,486.2413,255.0,5.0,7.199999999999999,1.9000000000000021,2549.908,75
2024-06-13 15:42:00,79.5,487.963,255.0,5.099999999999998,7.299999999999999,1.8000000000000043,2548.913,75
2024-06-13 15:45:00,80.5,485.9954,255.0,5.099999999999998,7.199999999999999,1.8999999999999986,2558.656,75
2024-06-13 15:48:00,80.0,489.1927,255.0,5.100000000000001,7.199999999999999,1.7999999999999972,2559.407,75
2024-06-13 15:51:00,80.0,484.7656,255.0,5.0,7.199999999999999,1.8999999999999986,2545.564,75
2024-06-13 16:09:00,78.5,473.6979,256.0,5.0,7.300000000000001,1.7999999999999972,2523.036,75
2024-06-13 16:12:00,79.0,471.2384,256.0,5.0,7.4,1.7999999999999972,2524.457,75
2024-06-13 16:15:00,79.0,473.9438,256.0,5.0,7.300000000000001,1.7999999999999972,2520.559,75
2024-06-13 16:18:00,78.0,476.1574,256.0,5.0,7.300000000000001,1.7999999999999972,2535.778,75
2024-06-13 16:24:00,79.0,479.6007,256.0,5.0,7.300000000000001,1.8999999999999986,2540.978,75
2024-06-13 16:27:00,79.5,478.125,256.0,5.0,7.300000000000001,1.8999999999999986,2507.743,75
2024-06-13 16:30:00,79.5,474.4358,256.0,5.100000000000001,7.300000000000001,1.8999999999999986,2550.163,75
2024-06-13 16:39:00,78.5,474.6817,256.0,5.100000000000001,7.300000000000001,1.7999999999999972,2551.641,75
2024-06-13 16:45:00,79.5,476.1574,256.0,5.100000000000001,7.300000000000001,1.8999999999999986,2553.627,75
2024-06-13 16:48:00,79.5,477.3871,257.0,5.100000000000001,7.300000000000001,1.8999999999999986,2560.033,75
2024-06-13 16:54:00,81.0,476.1574,257.0,5.0000000000000036,7.4,2.0,2556.939,75
2024-06-13 17:18:00,79.0,472.7141,257.0,5.0000000000000036,7.300000000000001,1.7999999999999972,2514.747,75
2024-06-13 17:21:00,78.0,463.614,257.0,5.0000000000000036,7.300000000000001,1.7999999999999972,2501.571,43
2024-06-13 17:24:00,77.5,462.6302,257.0,5.100000000000001,7.300000000000001,1.6999999999999957,2523.359,43
2024-06-13 17:27:00,78.0,463.3681,257.0,4.900000000000002,7.4,1.7999999999999972,2496.677,43
2024-06-13 17:30:00,77.5,467.3032,257.0,4.900000000000002,7.300000000000001,1.7999999999999972,2492.009,47
2024-06-13 17:36:00,77.0,467.5492,257.0,4.900000000000002,7.300000000000001,1.7999999999999972,2497.61,47
2024-06-13 17:39:00,77.5,465.3356,257.0,4.900000000000002,7.300000000000001,1.7999999999999972,2487.852,47
2024-06-13 17:45:00,77.5,468.287,257.0,4.900000000000002,7.300000000000001,1.7999999999999972,2498.652,47
2024-06-13 17:48:00,78.5,467.0573,258.0,5.0000000000000036,7.4,1.7999999999999972,2524.881,75
2024-06-13 17:54:00,78.0,466.0735,258.0,5.0000000000000036,7.4,1.7999999999999972,2552.489,43
2024-06-13 17:57:00,77.0,462.6302,258.0,5.0000000000000036,7.300000000000001,1.7999999999999972,2480.997,43
2024-06-13 18:00:00,76.0,459.9248,258.0,5.0000000000000036,7.300000000000001,1.5999999999999943,2453.212,43
2024-06-13 18:03:00,75.5,461.4005,258.0,4.800000000000001,7.300000000000001,1.6000000000000014,2444.014,43
2024-06-13 18:06:00,76.0,467.5492,258.0,4.900000000000002,7.300000000000001,1.6999999999999957,2459.699,47
2024-06-13 18:09:00,76.5,466.5654,258.0,4.900000000000002,7.300000000000001,1.7999999999999972,2456.564,47
2024-06-13 18:15:00,76.5,461.1545,258.0,4.900000000000002,7.300000000000001,1.7999999999999972,2457.156,43
2024-06-13 18:18:00,77.0,461.1545,258.0,4.900000000000002,7.300000000000001,1.7999999999999972,2456.986,43
2024-06-13 18:21:00,75.5,462.1383,258.0,4.900000000000002,7.199999999999999,1.6000000000000014,2425.259,47
2024-06-13 18:24:00,75.5,461.4005,258.0,4.800000000000001,7.200000000000001,1.7000000000000028,2422.507,47
2024-06-13 18:27:00,75.0,466.3194,258.0,4.900000000000002,7.200000000000001,1.6000000000000014,2427.087,47
2024-06-13 18:30:00,75.0,463.614,258.0,4.800000000000001,7.200000000000001,1.6000000000000014,2422.311,47
2024-06-13 18:33:00,75.0,462.1383,258.0,4.900000000000002,7.300000000000001,1.6000000000000014,2423.762,43
2024-06-13 18:36:00,75.0,462.1383,258.0,4.900000000000002,7.300000000000001,1.6999999999999957,2418.478,43
2024-06-13 18:39:00,75.5,461.4005,258.0,4.900000000000002,7.300000000000001,1.6000000000000014,2423.425,43
2024-06-13 18:42:00,76.0,460.4167,258.0,4.800000000000001,7.200000000000001,1.7999999999999972,2450.498,47
2024-06-13 18:45:00,76.5,459.1869,258.0,4.900000000000002,7.299999999999999,1.6999999999999957,2448.338,43
2024-06-13 18:48:00,76.5,459.6788,258.0,4.900000000000002,7.299999999999999,1.6000000000000014,2414.743,43
2024-06-13 18:51:00,75.5,457.2193,258.0,4.800000000000001,7.299999999999999,1.7000000000000028,2411.836,43
2024-06-13 19:00:00,75.5,464.5978,259.0,4.699999999999999,7.199999999999999,1.7000000000000028,2405.198,47
2024-06-13 19:03:00,75.0,463.3681,259.0,4.800000000000001,7.199999999999999,1.7000000000000028,2393.713,47
2024-06-13 19:06:00,75.5,464.5978,259.0,4.800000000000001,7.199999999999999,1.7000000000000028,2416.252,47
2024-06-13 19:33:00,74.5,452.7923,259.0,4.800000000000001,7.299999999999999,1.7000000000000028,2395.745,43
2024-06-13 20:48:00,72.5,450.0868,260.0,4.600000000000001,7.3999999999999995,1.8000000000000007,2357.973,44
2024-06-13 21:00:00,73.5,455.0058,261.0,4.600000000000001,7.3999999999999995,1.8000000000000007,2411.909,44
2024-06-13 21:06:00,73.0,449.3489,261.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2398.824,44
2024-06-13 21:09:00,73.5,450.0868,261.0,4.699999999999999,7.3999999999999995,1.7000000000000028,2388.219,44
2024-06-13 21:12:00,73.0,452.7923,261.0,4.699999999999999,7.3999999999999995,1.7000000000000028,2379.688,44
2024-06-13 21:18:00,73.5,445.6598,261.0,4.600000000000001,7.3999999999999995,1.8000000000000007,2395.876,44
2024-06-13 21:27:00,71.0,438.0353,261.0,4.600000000000001,7.3999999999999995,1.5999999999999979,2333.188,44
2024-06-13 21:30:00,71.5,441.2326,261.0,4.600000000000001,7.3999999999999995,1.5999999999999979,2307.696,44
2024-06-13 21:39:00,71.0,436.3137,261.0,4.600000000000001,7.3999999999999995,1.6999999999999993,2308.721,44
2024-06-13 21:51:00,71.5,485.7494,262.0,4.600000000000001,6.999999999999999,1.9000000000000021,2449.696,34
2024-06-13 21:54:00,77.0,496.5712,262.0,4.800000000000001,6.8999999999999995,2.0,2505.723,47
2024-06-13 21:57:00,77.0,499.5226,262.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2536.486,47
2024-06-13 22:00:00,76.5,502.9659,262.0,4.900000000000002,7.0,1.8999999999999986,2536.853,47
2024-06-13 22:03:00,78.5,499.0307,262.0,5.0000000000000036,7.0,1.8999999999999986,2537.164,47
2024-06-13 22:06:00,79.0,505.1794,262.0,5.0000000000000036,7.0,1.8999999999999986,2535.876,47
2024-06-13 22:09:00,78.5,510.0984,262.0,5.0000000000000036,6.8999999999999995,1.8999999999999986,2539.059,76
2024-06-13 22:12:00,79.5,511.82,262.0,5.0000000000000036,6.8999999999999995,2.0,2571.425,78
2024-06-13 22:15:00,79.5,508.8687,262.0,5.099999999999998,7.0,1.9000000000000057,2600.714,78
2024-06-13 22:18:00,81.0,511.5741,262.0,5.099999999999998,7.0,2.0,2621.222,78
2024-06-13 22:21:00,80.5,510.3443,262.0,5.199999999999999,7.0,1.8999999999999986,2608.972,78
2024-06-13 22:24:00,81.0,508.3767,262.0,5.199999999999999,7.1,1.8999999999999986,2620.885,75
2024-06-13 22:27:00,81.0,508.1308,262.0,5.199999999999999,7.1,1.8000000000000043,2612.029,75
2024-06-13 22:30:00,80.0,508.8687,262.0,5.199999999999999,7.1,1.7000000000000028,2608.054,75
2024-06-13 22:33:00,81.0,502.9659,262.0,5.099999999999998,7.0,1.9000000000000057,2596.791,78
2024-06-13 22:36:00,80.0,506.6551,262.0,5.099999999999998,7.0,1.9000000000000057,2590.396,78
2024-06-13 22:39:00,79.0,506.9011,262.0,5.099999999999998,7.1,1.9000000000000057,2571.313,75
2024-06-13 22:42:00,79.0,505.1794,262.0,5.099999999999998,7.0,1.8000000000000043,2575.629,47
2024-06-13 22:45:00,79.5,502.228,262.0,5.099999999999998,7.1,1.9000000000000057,2575.873,75
2024-06-13 22:48:00,79.0,505.4254,262.0,5.099999999999998,6.9,1.8000000000000043,2569.078,47
2024-06-13 22:51:00,79.0,507.8849,262.0,5.099999999999998,7.0,1.9000000000000057,2575.559,47
2024-06-13 22:54:00,79.0,503.9496,263.0,5.099999999999998,7.0,1.8000000000000043,2566.891,47
2024-06-13 22:57:00,78.0,508.8687,263.0,5.099999999999998,7.0,1.8000000000000043,2577.82,47
2024-06-13 23:00:00,79.0,503.4577,263.0,5.099999999999998,7.0,1.8000000000000043,2555.19,47
2024-06-13 23:03:00,79.0,493.6198,263.0,5.099999999999998,7.1,1.8000000000000043,2543.223,47
2024-06-13 23:06:00,76.5,471.4844,263.0,5.0000000000000036,7.199999999999999,1.6999999999999957,2494.024,47
2024-06-13 23:09:00,76.5,468.7789,263.0,5.0000000000000036,7.3,1.6999999999999957,2486.48,47
2024-06-13 23:12:00,75.5,461.1545,263.0,4.900000000000002,7.3,1.6999999999999957,2440.985,43
2024-06-13 23:15:00,75.0,460.1707,263.0,4.900000000000002,7.3,1.6000000000000014,2433.934,43
2024-06-13 23:18:00,75.0,464.5978,263.0,4.800000000000001,7.3,1.7000000000000028,2428.219,47
2024-06-13 23:24:00,74.5,454.2679,263.0,4.800000000000001,7.3,1.7000000000000028,2409.875,43
2024-06-13 23:27:00,74.0,455.0058,263.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2413.603,43
2024-06-13 23:51:00,73.5,481.0764,264.0,4.699999999999999,7.0,1.7000000000000028,2398.813,47
2024-06-13 23:54:00,73.5,480.8304,264.0,4.800000000000001,7.0,1.7000000000000028,2398.183,47
2024-06-13 23:57:00,74.5,488.2089,264.0,4.899999999999999,6.9,1.7000000000000028,2423.669,47
2024-06-14 00:00:00,74.5,486.2413,264.0,4.899999999999999,6.9,1.7999999999999972,2449.282,47
2024-06-14 00:03:00,74.5,492.39,264.0,4.800000000000001,6.9,1.7000000000000028,2424.861,47
2024-06-14 00:06:00,74.5,494.6036,264.0,4.899999999999999,6.9,1.7000000000000028,2426.855,47
2024-06-14 00:09:00,75.5,496.8171,264.0,4.899999999999999,6.9,1.7000000000000028,2455.854,47
2024-06-14 00:12:00,75.5,492.39,264.0,5.0,6.9,1.7999999999999972,2462.637,47
2024-06-14 00:15:00,76.0,491.6522,264.0,5.0,6.9,1.6000000000000014,2449.354,47
2024-06-14 00:18:00,76.5,495.5874,264.0,4.899999999999999,6.8,1.7999999999999972,2475.092,76
2024-06-14 00:21:00,76.5,470.2546,264.0,4.899999999999999,7.199999999999999,1.7000000000000028,2456.813,47
2024-06-14 00:24:00,77.0,468.287,264.0,4.899999999999999,7.1,1.7999999999999972,2465.555,47
2024-06-14 00:27:00,77.0,466.3194,264.0,4.899999999999999,7.299999999999999,1.7000000000000028,2466.773,47
2024-06-14 00:30:00,76.5,461.6464,264.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2467.741,43
2024-06-14 00:33:00,76.0,457.9572,264.0,4.899999999999999,7.3,1.7000000000000028,2451.241,43
2024-06-14 00:36:00,76.0,461.6464,264.0,4.899999999999999,7.3,1.6000000000000014,2436.452,43
2024-06-14 00:39:00,75.5,457.9572,264.0,4.799999999999997,7.3,1.7000000000000028,2417.319,43
2024-06-14 00:45:00,75.0,457.9572,264.0,4.799999999999997,7.3,1.7000000000000028,2403.38,43
2024-06-14 01:45:00,73.0,478.371,265.0,4.800000000000001,6.8999999999999995,1.8000000000000007,2388.69,34
2024-06-14 01:57:00,74.5,467.5492,266.0,4.800000000000001,7.1,1.8000000000000007,2378.413,47
2024-06-14 02:45:00,67.5,445.1678,266.0,4.5,6.9,1.6000000000000014,2131.452,33
2024-06-14 02:48:00,66.0,446.3976,266.0,4.5,6.9,1.4999999999999964,2162.011,33
2024-06-14 02:51:00,66.0,448.6111,267.0,4.5,6.9,1.4999999999999964,2140.429,33
2024-06-14 02:54:00,66.5,454.2679,267.0,4.5,6.800000000000001,1.5999999999999979,2132.248,33
2024-06-14 02:57:00,67.0,449.103,267.0,4.400000000000002,6.700000000000001,1.5999999999999979,2133.942,33
2024-06-14 03:00:00,67.0,451.8085,267.0,4.5,6.800000000000001,1.6999999999999993,2162.733,33
2024-06-14 03:03:00,68.0,458.695,267.0,4.400000000000002,6.800000000000001,1.6999999999999993,2149.805,33
2024-06-14 03:06:00,69.0,458.695,267.0,4.5,6.9,1.6000000000000014,2182.435,33
2024-06-14 03:09:00,68.5,459.6788,267.0,4.5,6.9,1.7000000000000028,2217.108,33
2024-06-14 03:12:00,69.5,470.7465,267.0,4.600000000000001,6.9,1.6000000000000014,2215.783,34
2024-06-14 03:15:00,69.0,468.287,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2225.834,33
2024-06-14 03:18:00,70.0,474.4358,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2240.981,34
2024-06-14 03:21:00,71.0,482.3062,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2270.697,34
2024-06-14 03:24:00,70.0,473.6979,267.0,4.700000000000003,6.800000000000001,1.6000000000000014,2260.625,34
2024-06-14 03:27:00,70.0,469.0249,267.0,4.700000000000003,6.800000000000001,1.6000000000000014,2253.654,34
2024-06-14 03:30:00,70.0,469.5168,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2246.026,34
2024-06-14 03:33:00,70.5,471.4844,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2258.507,34
2024-06-14 03:36:00,70.5,473.9438,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2258.667,34
2024-06-14 03:39:00,71.5,470.9925,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2279.206,34
2024-06-14 03:42:00,71.5,472.4682,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2282.206,34
2024-06-14 03:45:00,71.5,468.7789,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2296.4,34
2024-06-14 03:51:00,70.0,469.5168,267.0,4.699999999999999,6.800000000000001,1.6000000000000014,2279.385,34
2024-06-14 03:54:00,69.5,464.1059,268.0,4.699999999999999,6.699999999999999,1.6000000000000014,2219.728,33
2024-06-14 03:57:00,69.0,466.5654,268.0,4.699999999999999,6.799999999999999,1.5,2206.531,33
2024-06-14 04:00:00,68.0,462.3843,268.0,4.599999999999998,6.799999999999999,1.6000000000000014,2178.166,33
2024-06-14 04:03:00,66.5,458.4491,268.0,4.5,6.800000000000001,1.4999999999999964,2141.629,33
2024-06-14 04:06:00,67.0,454.7599,268.0,4.399999999999999,6.699999999999999,1.5999999999999979,2133.447,33
2024-06-14 04:09:00,66.5,456.2355,268.0,4.399999999999999,6.799999999999999,1.5999999999999979,2134.464,33
2024-06-14 04:12:00,67.0,450.5787,268.0,4.399999999999999,6.799999999999999,1.5999999999999979,2128.645,33
2024-06-14 04:15:00,66.5,451.8085,268.0,4.399999999999999,6.8999999999999995,1.5999999999999979,2127.1,33
2024-06-14 04:18:00,67.0,455.9896,268.0,4.399999999999999,6.9,1.5999999999999979,2145.183,33
2024-06-14 04:24:00,67.0,456.4815,268.0,4.399999999999999,6.9,1.5999999999999979,2147.142,33
2024-06-14 04:27:00,68.5,456.7274,268.0,4.5,6.9,1.5999999999999979,2186.5,33
2024-06-14 04:30:00,68.5,467.0573,268.0,4.599999999999998,6.800000000000001,1.6000000000000014,2217.021,33
2024-06-14 04:36:00,68.0,464.1059,268.0,4.599999999999998,6.800000000000001,1.5,2190.021,33
2024-06-14 04:39:00,70.5,468.533,268.0,4.599999999999998,6.800000000000001,1.7000000000000028,2273.908,34
2024-06-14 04:45:00,70.5,468.287,268.0,4.699999999999999,6.800000000000001,1.6000000000000014,2269.656,34
2024-06-14 04:48:00,71.0,470.2546,268.0,4.699999999999999,6.800000000000001,1.6000000000000014,2266.787,34
2024-06-14 04:51:00,72.0,476.4034,269.0,4.699999999999999,6.9,1.7000000000000028,2285.81,34
2024-06-14 04:57:00,69.5,473.6979,269.0,4.699999999999999,6.800000000000001,1.7000000000000028,2240.568,34
2024-06-14 05:21:00,71.5,464.1059,269.0,4.699999999999999,6.9,1.7000000000000028,2275.52,34
2024-06-14 05:27:00,69.5,458.4491,269.0,4.699999999999999,6.800000000000001,1.6000000000000014,2234.647,33
2024-06-14 05:36:00,69.0,457.4652,269.0,4.699999999999999,6.9,1.6000000000000014,2199.316,33
2024-06-14 05:39:00,68.0,456.4815,269.0,4.599999999999998,6.9,1.6000000000000014,2181.073,33
2024-06-14 05:45:00,68.5,455.9896,269.0,4.5,6.9,1.6000000000000014,2175.684,33
2024-06-14 05:48:00,70.0,457.4652,269.0,4.600000000000001,6.800000000000001,1.7000000000000028,2234.195,33
2024-06-14 05:51:00,69.0,457.4652,270.0,4.600000000000001,6.9,1.6000000000000014,2206.922,33
2024-06-14 05:57:00,69.0,460.1707,270.0,4.600000000000001,6.9,1.6000000000000014,2219.939,33
2024-06-14 06:00:00,69.0,457.9572,270.0,4.600000000000001,6.9,1.6000000000000014,2205.091,33
2024-06-14 06:03:00,68.5,455.4977,270.0,4.5,6.9,1.6000000000000014,2210.696,33
2024-06-14 06:06:00,70.5,459.6788,270.0,4.5,6.9,1.7000000000000028,2255.354,34
2024-06-14 06:12:00,70.0,460.9086,270.0,4.600000000000001,6.9,1.6000000000000014,2253.697,33
2024-06-14 06:15:00,70.0,456.7274,270.0,4.5,6.9,1.7000000000000028,2228.585,33
2024-06-14 06:21:00,70.0,462.1383,270.0,4.5,6.9,1.7000000000000028,2231.451,33
2024-06-14 06:24:00,69.5,463.3681,270.0,4.600000000000001,6.800000000000001,1.6000000000000014,2227.92,33
2024-06-14 06:27:00,70.0,465.0897,270.0,4.600000000000001,6.800000000000001,1.6000000000000014,2236.29,34
2024-06-14 06:33:00,70.0,467.0573,270.0,4.600000000000001,6.800000000000001,1.6000000000000014,2230.278,34
2024-06-14 06:36:00,71.0,473.6979,270.0,4.600000000000001,6.700000000000001,1.6999999999999957,2284.049,34
2024-06-14 06:42:00,72.0,468.533,270.0,4.699999999999999,6.800000000000001,1.5999999999999979,2271.824,34
2024-06-14 06:45:00,71.0,469.5168,270.0,4.699999999999999,6.800000000000001,1.5999999999999979,2296.223,34
2024-06-14 06:51:00,71.0,470.7465,270.0,4.699999999999999,6.800000000000001,1.5999999999999979,2273.031,34
2024-06-14 06:54:00,72.5,471.2384,271.0,4.699999999999999,6.9,1.8000000000000007,2295.458,34
2024-06-14 07:03:00,71.0,467.5492,271.0,4.699999999999999,6.9,1.5999999999999979,2316.236,34
2024-06-14 07:06:00,73.5,477.3871,271.0,4.800000000000001,6.9,1.6999999999999993,2357.595,34
2024-06-14 07:12:00,74.0,471.4844,271.0,4.800000000000001,6.9,1.6999999999999993,2350.366,34
2024-06-14 07:15:00,73.0,478.371,271.0,4.800000000000001,6.800000000000001,1.5999999999999979,2327.255,34
2024-06-14 07:18:00,74.0,474.4358,271.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2360.897,34
2024-06-14 07:24:00,74.0,473.6979,271.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2356.556,34
2024-06-14 07:27:00,74.0,470.0087,271.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2354.001,34
2024-06-14 07:36:00,72.0,470.9925,271.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2327.367,34
2024-06-14 07:42:00,72.5,469.0249,271.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2320.575,34
2024-06-14 07:45:00,72.0,475.1736,271.0,4.5,6.699999999999999,1.7000000000000028,2328.239,34
2024-06-14 07:48:00,72.0,470.9925,272.0,4.5,6.799999999999999,1.7000000000000028,2296.865,34
2024-06-14 07:54:00,71.5,470.9925,272.0,4.5,6.9,1.7000000000000028,2298.759,34
2024-06-14 07:57:00,71.0,467.7951,272.0,4.399999999999999,6.9,1.7000000000000028,2281.94,34
2024-06-14 08:03:00,71.5,471.9763,272.0,4.399999999999999,6.9,1.7000000000000028,2284.96,34
2024-06-14 08:06:00,70.5,470.9925,272.0,4.399999999999999,6.800000000000001,1.7000000000000028,2269.858,34
2024-06-14 08:12:00,71.5,475.6655,272.0,4.399999999999999,6.9,1.7000000000000028,2265.833,34
2024-06-14 08:15:00,71.0,473.452,272.0,4.5,6.800000000000001,1.7000000000000028,2292.934,34
2024-06-14 08:18:00,71.5,480.5845,272.0,4.5,6.800000000000001,1.7000000000000028,2310.964,34
2024-06-14 08:24:00,72.0,483.044,272.0,4.5,6.800000000000001,1.7000000000000028,2323.111,34
2024-06-14 08:27:00,73.5,493.1279,272.0,4.600000000000001,6.9,1.6999999999999957,2380.802,34
2024-06-14 08:33:00,74.5,494.3576,272.0,4.600000000000001,6.9,1.7999999999999972,2402.695,47
2024-06-14 08:36:00,75.5,495.3414,272.0,4.600000000000001,6.800000000000001,1.8999999999999986,2429.173,76
2024-06-14 08:39:00,76.0,502.9659,272.0,4.699999999999999,6.9,1.8000000000000007,2460.244,47
2024-06-14 08:45:00,76.0,500.7523,272.0,4.699999999999999,6.9,1.8000000000000007,2461.544,47
2024-06-14 08:48:00,77.5,501.7361,273.0,4.699999999999999,6.9,1.9000000000000021,2486.035,47
2024-06-14 08:54:00,77.5,505.1794,273.0,4.900000000000002,7.0,1.9000000000000021,2498.395,47
2024-06-14 08:57:00,78.0,529.2824,273.0,4.800000000000001,6.9,1.9000000000000021,2529.986,78
2024-06-14 09:03:00,79.5,531.004,273.0,4.800000000000001,6.700000000000001,1.9000000000000021,2550.583,76
2024-06-14 09:06:00,78.5,525.5931,273.0,4.800000000000001,6.699999999999999,1.9000000000000021,2539.664,76
2024-06-14 09:09:00,79.5,524.8553,273.0,4.800000000000001,6.800000000000001,2.0000000000000036,2576.448,78
2024-06-14 09:15:00,79.0,522.8877,273.0,4.800000000000001,6.800000000000001,2.0000000000000036,2612.631,76
2024-06-14 09:18:00,74.5,523.1337,273.0,4.900000000000002,7.2,1.4999999999999964,2513.119,47
2024-06-14 09:24:00,78.5,527.8067,273.0,4.800000000000001,6.9,1.9000000000000021,2559.911,78
2024-06-14 09:27:00,79.5,523.6256,273.0,4.800000000000001,7.0,1.9999999999999964,2572.269,78
2024-06-14 09:33:00,77.5,520.4282,273.0,4.800000000000001,7.2,1.8000000000000007,2499.948,75
2024-06-14 09:36:00,78.5,522.3958,273.0,4.699999999999999,6.9,2.0000000000000036,2544.377,76
2024-06-14 09:39:00,80.5,541.088,273.0,4.800000000000001,7.0,1.9999999999999964,2565.284,78
