Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-14 09:45:00,80.5,535.4312,273.0,4.800000000000001,7.0,1.9999999999999964,2567.142,78
2024-06-14 09:48:00,78.5,534.2014,273.0,4.699999999999999,6.9,1.9000000000000021,2518.277,78
2024-06-14 09:51:00,79.5,524.3634,273.0,4.800000000000001,7.0,1.9000000000000021,2564.379,78
2024-06-14 09:54:00,80.5,526.577,274.0,4.800000000000001,6.9,1.9999999999999964,2569.475,78
2024-06-14 10:00:00,81.0,529.0364,274.0,4.800000000000001,6.9,2.1999999999999993,2577.097,78
2024-06-14 10:03:00,82.0,537.3987,274.0,4.899999999999999,6.9,2.0,2635.433,78
2024-06-14 10:09:00,82.5,541.088,274.0,4.899999999999999,6.9,2.1000000000000014,2627.049,78
2024-06-14 10:12:00,82.0,551.1719,274.0,4.899999999999999,6.9,2.200000000000003,2628.788,78
2024-06-14 10:15:00,82.5,547.4826,274.0,5.0,6.800000000000001,2.0,2636.685,78
2024-06-14 10:21:00,82.0,544.7772,274.0,5.0,6.800000000000001,2.0,2634.687,78
2024-06-14 10:24:00,82.5,535.923,274.0,5.0,7.0,2.1000000000000014,2675.806,78
2024-06-14 10:30:00,82.0,537.8906,274.0,5.100000000000001,7.0,2.0,2675.071,78
2024-06-14 10:33:00,82.5,530.5121,274.0,5.0000000000000036,6.999999999999999,2.0999999999999943,2670.148,78
2024-06-14 10:39:00,82.0,528.5446,274.0,5.0000000000000036,6.999999999999999,2.0,2661.557,78
2024-06-14 10:42:00,82.0,529.2824,274.0,5.0000000000000036,7.1,2.0999999999999943,2680.792,78
2024-06-14 10:45:00,78.5,489.4387,274.0,4.900000000000002,7.299999999999999,1.7999999999999972,2532.747,75
2024-06-14 10:51:00,78.0,477.1412,275.0,4.800000000000001,7.299999999999999,1.7000000000000028,2516.434,75
2024-06-14 10:54:00,77.0,476.8952,275.0,4.5,7.3,1.8000000000000007,2483.885,47
2024-06-14 11:00:00,77.0,474.9276,275.0,4.600000000000001,7.3,1.8000000000000007,2482.191,47
2024-06-14 11:03:00,77.0,478.8629,275.0,4.5,7.199999999999999,1.9999999999999964,2510.458,47
2024-06-14 11:06:00,76.5,472.4682,275.0,4.5,7.3,1.8000000000000007,2469.006,47
2024-06-14 11:12:00,75.5,469.7627,275.0,4.5,7.3,1.8000000000000007,2452.241,47
2024-06-14 11:15:00,76.0,464.5978,275.0,4.5,7.3,1.8000000000000007,2419.717,47
2024-06-14 11:54:00,74.5,470.2546,276.0,4.399999999999999,7.1,1.8000000000000007,2401.05,47
2024-06-14 12:03:00,75.5,471.4844,276.0,4.5,7.1,1.8000000000000007,2436.802,47
2024-06-14 12:06:00,76.5,479.3548,276.0,4.5,7.199999999999999,1.9000000000000021,2476.228,47
2024-06-14 12:12:00,76.5,483.044,276.0,4.5,7.199999999999999,1.9000000000000021,2485.423,47
2024-06-14 12:15:00,75.5,489.9306,276.0,4.399999999999999,6.999999999999999,1.9000000000000021,2316.288,47
2024-06-14 12:21:00,62.0,491.1603,276.0,4.199999999999999,7.8999999999999995,1.0,1930.271,44
2024-06-14 12:24:00,59.5,492.39,276.0,3.3999999999999986,7.299999999999999,1.5999999999999979,1856.86,44
2024-06-14 12:27:00,59.5,440.7407,276.0,3.8000000000000007,6.999999999999999,1.8999999999999986,1758.275,33
2024-06-14 12:33:00,54.0,612.9051,276.0,3.599999999999998,7.499999999999999,1.6000000000000014,1924.276,44
2024-06-14 12:36:00,47.0,370.6453,276.0,3.0,6.4,1.1999999999999993,1658.403,10
2024-06-27 21:15:00,33.0,244.7193,277.0,-0.7999999999999972,0.10000000000000142,1.6999999999999993,1242.063,9
2024-06-27 21:18:00,47.0,280.136,277.0,0.6000000000000014,4.999999999999999,2.8000000000000007,1502.089,9
2024-06-27 21:21:00,99.0,598.1481,277.0,3.3000000000000007,6.5,4.0000000000000036,3187.867,70
2024-06-27 21:27:00,93.0,564.4531,277.0,4.100000000000001,6.6,3.200000000000003,2958.592,78
2024-06-27 21:30:00,89.0,525.5931,277.0,4.399999999999999,6.999999999999999,2.700000000000003,2908.178,78
2024-06-27 21:36:00,88.5,519.4445,277.0,4.600000000000001,7.1,2.6000000000000014,2890.381,71
2024-06-27 21:39:00,87.0,504.1956,277.0,4.600000000000001,7.200000000000001,2.5,2839.172,75
2024-06-27 21:42:00,86.5,455.2517,277.0,4.700000000000003,7.5,2.3999999999999986,2806.274,75
2024-06-27 21:51:00,75.5,420.327,277.0,4.300000000000004,7.8,1.7999999999999972,2399.036,44
2024-06-27 21:57:00,71.5,401.1429,277.0,4.100000000000001,7.800000000000001,1.7000000000000028,2282.221,44
2024-06-27 22:00:00,65.0,448.6111,277.0,3.8000000000000007,7.299999999999999,1.6000000000000014,2156.871,44
2024-06-27 22:36:00,75.0,455.4977,278.0,4.899999999999999,7.3,1.7999999999999972,2451.167,43
2024-06-27 22:42:00,75.0,461.4005,278.0,4.899999999999999,7.3,1.7000000000000028,2434.804,43
2024-06-27 22:45:00,76.5,457.2193,278.0,5.0,7.300000000000001,1.7000000000000028,2439.453,43
2024-06-27 22:51:00,76.0,456.4815,278.0,5.0,7.300000000000001,1.7000000000000028,2458.932,43
2024-06-27 22:54:00,76.0,457.4652,278.0,5.0,7.300000000000001,1.7000000000000028,2466.29,43
2024-06-27 22:57:00,76.0,461.4005,278.0,5.0,7.199999999999999,1.6000000000000014,2445.826,47
2024-06-27 23:03:00,76.0,453.5301,278.0,4.899999999999999,7.199999999999999,1.7000000000000028,2436.603,43
2024-06-27 23:06:00,76.0,469.5168,278.0,4.899999999999999,7.199999999999999,1.7000000000000028,2452.84,47
2024-06-27 23:09:00,75.0,462.3843,278.0,4.899999999999999,7.1,1.8000000000000043,2419.743,47
2024-06-27 23:21:00,73.0,509.1146,279.0,4.600000000000001,6.699999999999999,2.200000000000003,2549.973,76
2024-06-27 23:27:00,80.0,515.5093,279.0,4.899999999999999,6.8,2.200000000000003,2552.554,78
2024-06-27 23:30:00,79.0,540.842,279.0,4.800000000000004,6.8,2.0,2667.805,78
2024-06-27 23:33:00,83.0,551.1719,279.0,4.899999999999999,6.8999999999999995,2.1000000000000014,2720.071,78
2024-06-27 23:39:00,83.5,533.7095,279.0,4.899999999999999,6.8,2.200000000000003,2716.238,78
2024-06-27 23:42:00,84.0,532.4797,279.0,4.899999999999999,7.1,2.200000000000003,2735.913,78
2024-06-27 23:48:00,84.0,531.004,279.0,4.899999999999999,7.1,2.1000000000000014,2737.813,78
2024-06-27 23:51:00,84.0,546.9907,279.0,5.100000000000001,7.1,2.0,2738.532,78
2024-06-27 23:57:00,85.0,549.4502,279.0,5.100000000000001,6.999999999999999,2.0,2796.821,78
2024-06-28 00:00:00,84.5,539.1204,279.0,5.100000000000001,7.199999999999999,2.0,2756.855,71
2024-06-28 00:03:00,83.5,522.6418,279.0,4.9999999999999964,7.199999999999999,2.1000000000000014,2722.517,75
2024-06-28 00:09:00,83.5,533.7095,279.0,4.9999999999999964,7.199999999999999,2.1000000000000014,2735.64,78
2024-06-28 00:12:00,82.0,517.7228,280.0,4.900000000000002,7.199999999999999,1.8999999999999986,2672.07,75
2024-06-28 00:18:00,82.5,516.2471,280.0,5.0000000000000036,7.1,2.0,2685.775,78
2024-06-28 00:21:00,81.0,511.82,280.0,4.900000000000002,7.199999999999999,1.8999999999999986,2638.751,75
2024-06-28 00:24:00,81.0,516.493,280.0,4.899999999999999,7.1,1.7999999999999972,2621.936,75
2024-06-28 00:30:00,82.0,513.2957,280.0,4.899999999999999,7.1,1.8999999999999986,2646.249,75
2024-06-28 00:33:00,82.0,507.8849,280.0,4.899999999999999,7.299999999999999,1.8999999999999986,2645.47,75
2024-06-28 00:39:00,81.5,513.0498,280.0,4.899999999999999,7.299999999999999,1.8999999999999986,2646.084,75
2024-06-28 00:42:00,79.0,495.3414,280.0,4.899999999999999,7.299999999999999,1.8000000000000007,2539.881,75
2024-06-28 00:48:00,79.0,491.8981,280.0,4.800000000000001,7.199999999999999,1.7999999999999972,2547.453,75
2024-06-28 00:51:00,78.5,489.4387,280.0,4.800000000000001,7.299999999999999,1.6999999999999957,2522.201,75
2024-06-28 00:54:00,80.0,500.9983,280.0,4.800000000000001,7.199999999999999,1.7999999999999972,2574.687,75
2024-06-28 01:00:00,80.0,501.9821,280.0,4.800000000000001,7.299999999999999,1.8999999999999986,2580.27,75
2024-06-28 01:03:00,79.5,504.6875,280.0,4.800000000000001,7.299999999999999,1.7999999999999972,2577.974,75
2024-06-28 01:09:00,78.5,494.6036,280.0,4.899999999999999,7.299999999999999,1.7000000000000028,2539.055,75
2024-06-28 01:12:00,79.0,501.9821,281.0,4.699999999999999,7.199999999999999,1.9000000000000021,2551.058,75
2024-06-28 01:18:00,79.0,500.5063,281.0,4.800000000000001,7.199999999999999,1.9000000000000021,2537.972,75
2024-06-28 01:21:00,80.0,506.9011,281.0,4.800000000000001,7.199999999999999,1.8000000000000007,2568.41,75
2024-06-28 01:24:00,79.5,502.228,281.0,4.800000000000001,7.199999999999999,1.9000000000000021,2566.426,75
2024-06-28 01:30:00,79.5,501.4901,281.0,4.899999999999999,7.199999999999999,1.9000000000000021,2558.411,75
2024-06-28 01:33:00,79.0,500.9983,281.0,4.800000000000001,7.199999999999999,1.8999999999999986,2550.278,75
2024-06-28 01:39:00,79.0,501.9821,281.0,4.800000000000001,7.199999999999999,1.8999999999999986,2565.846,75
2024-06-28 01:42:00,78.5,502.228,281.0,4.900000000000002,7.199999999999999,1.7999999999999972,2561.381,75
2024-06-28 01:45:00,77.5,507.147,281.0,5.0,7.1,1.6999999999999957,2518.558,47
2024-06-28 01:51:00,78.0,506.6551,281.0,4.899999999999999,7.1,1.7000000000000028,2530.222,47
2024-06-28 01:54:00,78.0,507.8849,281.0,4.699999999999999,7.1,1.9000000000000021,2482.131,47
2024-06-28 02:00:00,77.5,504.4415,281.0,4.800000000000001,7.0,1.8000000000000007,2479.694,47
2024-06-28 02:03:00,76.0,502.9659,281.0,4.699999999999999,7.0,1.8000000000000007,2442.758,47
2024-06-28 02:09:00,75.5,504.6875,281.0,4.699999999999999,7.1,1.6999999999999993,2433.951,47
2024-06-28 02:12:00,75.5,502.9659,282.0,4.699999999999999,7.0,1.8000000000000007,2435.753,47
2024-06-28 02:15:00,76.0,506.4091,282.0,4.700000000000003,7.0,1.7999999999999972,2449.91,47
2024-06-28 02:21:00,76.0,508.1308,282.0,4.700000000000003,7.0,1.8999999999999986,2458.12,47
2024-06-28 02:24:00,77.0,510.0984,282.0,4.800000000000001,7.0,1.8000000000000007,2487.686,47
2024-06-28 02:30:00,77.0,510.3443,282.0,4.800000000000001,7.1,1.8000000000000007,2488.199,47
2024-06-28 02:33:00,77.5,515.5093,282.0,4.800000000000001,7.0,2.0,2496.436,47
2024-06-28 02:39:00,78.0,514.0336,282.0,4.899999999999999,7.0,1.8000000000000007,2493.798,47
2024-06-28 02:42:00,78.0,523.6256,282.0,4.899999999999999,7.0,1.9000000000000021,2517.22,78
2024-06-28 02:45:00,78.0,512.066,282.0,4.800000000000001,7.0,1.9000000000000021,2521.555,47
2024-06-28 02:51:00,78.5,518.9525,282.0,4.800000000000001,7.0,1.9000000000000021,2524.654,78
2024-06-28 02:54:00,78.5,513.7876,282.0,4.699999999999999,7.1,2.0000000000000036,2541.888,47
2024-06-28 03:00:00,78.0,516.493,282.0,4.699999999999999,7.0,2.0000000000000036,2517.927,47
2024-06-28 03:03:00,77.5,510.0984,282.0,4.800000000000001,7.1,1.9000000000000021,2504.691,47
2024-06-28 03:06:00,77.0,506.9011,282.0,4.699999999999999,7.0,1.9000000000000021,2496.063,47
2024-06-28 03:12:00,76.5,503.2118,283.0,4.699999999999999,7.1,1.9000000000000021,2484.334,47
2024-06-28 03:15:00,76.5,502.228,283.0,4.699999999999999,7.1,1.9000000000000021,2494.002,47
2024-06-28 03:18:00,77.0,508.3767,283.0,4.699999999999999,7.0,1.9000000000000021,2495.34,47
2024-06-28 03:21:00,78.5,505.1794,283.0,4.699999999999999,7.1,1.9999999999999964,2538.179,47
2024-06-28 03:27:00,78.5,508.3767,283.0,4.699999999999999,7.199999999999999,1.9999999999999964,2520.438,75
2024-06-28 03:30:00,78.0,507.8849,283.0,4.799999999999997,7.1,1.8999999999999986,2531.595,47
2024-06-28 03:33:00,77.5,507.6389,283.0,4.799999999999997,7.1,1.8999999999999986,2517.616,47
2024-06-28 03:36:00,77.5,499.7685,283.0,4.800000000000001,7.1,1.7999999999999972,2497.733,47
2024-06-28 03:42:00,77.0,499.0307,283.0,4.800000000000001,7.0,1.7999999999999972,2477.78,47
2024-06-28 03:45:00,77.0,499.0307,283.0,4.699999999999999,7.0,1.8999999999999986,2484.933,47
2024-06-28 03:51:00,76.5,498.2928,283.0,4.800000000000001,7.0,1.7999999999999972,2476.248,47
2024-06-28 03:54:00,76.5,498.5388,283.0,4.699999999999999,7.1,1.7999999999999972,2483.917,47
2024-06-28 03:57:00,77.0,491.6522,283.0,4.699999999999999,7.1,1.7999999999999972,2472.414,47
2024-06-28 04:00:00,76.5,493.3738,283.0,4.699999999999999,7.199999999999999,1.7999999999999972,2475.208,47
2024-06-28 04:03:00,76.0,498.2928,283.0,4.699999999999999,7.1,1.7999999999999972,2480.78,47
2024-06-28 04:06:00,76.5,505.1794,283.0,4.700000000000003,7.1,1.8999999999999986,2487.958,47
2024-06-28 04:12:00,76.5,505.1794,284.0,4.700000000000003,7.1,1.8999999999999986,2490.271,47
2024-06-28 04:15:00,77.0,503.9496,284.0,4.699999999999999,7.1,1.8000000000000007,2500.902,47
2024-06-28 04:21:00,77.0,508.1308,284.0,4.600000000000001,7.1,1.8999999999999986,2504.581,47
2024-06-28 04:24:00,77.0,510.0984,284.0,4.699999999999999,7.0,1.9000000000000021,2505.673,47
2024-06-28 04:27:00,77.5,508.8687,284.0,4.599999999999998,7.0,1.9000000000000021,2505.026,47
2024-06-28 04:33:00,77.0,507.147,284.0,4.599999999999998,7.0,1.9000000000000021,2510.284,47
2024-06-28 04:36:00,79.0,506.6551,284.0,4.699999999999999,7.1,1.9999999999999964,2546.6,47
2024-06-28 04:42:00,78.5,510.8362,284.0,4.699999999999999,7.1,1.9999999999999964,2544.142,47
2024-06-28 04:45:00,78.5,513.0498,284.0,4.799999999999997,7.1,1.8999999999999986,2548.228,47
2024-06-28 04:51:00,78.5,507.147,284.0,4.699999999999999,7.1,1.8999999999999986,2541.282,47
2024-06-28 04:54:00,78.5,505.4254,284.0,4.800000000000001,7.0,1.7999999999999972,2546.102,47
2024-06-28 04:57:00,78.5,500.9983,284.0,4.800000000000001,7.1,1.7999999999999972,2548.674,47
2024-06-28 05:00:00,79.0,503.4577,284.0,4.800000000000001,7.1,1.7999999999999972,2565.121,47
2024-06-28 05:03:00,78.5,512.066,284.0,4.800000000000001,7.1,1.7999999999999972,2574.958,47
2024-06-28 05:06:00,79.5,505.6713,284.0,4.800000000000001,7.1,1.8999999999999986,2576.591,75
2024-06-28 05:09:00,78.5,509.3605,284.0,4.800000000000001,7.1,1.7999999999999972,2545.818,47
2024-06-28 05:12:00,78.0,507.6389,285.0,4.800000000000001,7.1,1.7999999999999972,2508.302,47
2024-06-28 05:15:00,77.0,498.0469,285.0,4.699999999999999,7.1,1.8000000000000043,2488.922,47
2024-06-28 05:18:00,76.5,497.8009,285.0,4.600000000000001,7.1,1.9000000000000021,2470.156,47
2024-06-28 05:21:00,76.0,501.4901,285.0,4.600000000000001,7.1,1.8000000000000007,2454.524,47
2024-06-28 05:24:00,76.0,501.9821,285.0,4.600000000000001,6.9,1.8000000000000007,2460.66,47
2024-06-28 05:27:00,76.0,503.2118,285.0,4.600000000000001,6.9,1.8000000000000007,2464.093,47
2024-06-28 05:30:00,76.5,504.4415,285.0,4.600000000000001,7.0,1.8000000000000007,2465.022,47
2024-06-28 05:33:00,76.0,503.9496,285.0,4.699999999999999,6.9,1.8000000000000007,2461.487,76
2024-06-28 05:36:00,75.0,495.8333,285.0,4.599999999999998,7.0,1.8000000000000007,2427.448,47
2024-06-28 05:39:00,75.0,499.2766,285.0,4.599999999999998,6.9,1.8000000000000007,2431.832,47
2024-06-28 05:42:00,75.0,496.8171,285.0,4.599999999999998,6.9,1.8000000000000007,2433.157,47
2024-06-28 05:45:00,75.0,496.8171,285.0,4.599999999999998,6.9,1.8000000000000007,2426.058,47
2024-06-28 05:48:00,75.5,498.2928,285.0,4.5,6.9,1.8999999999999986,2427.797,47
2024-06-28 05:51:00,75.0,500.5063,285.0,4.5,7.0,1.8999999999999986,2430.782,47
2024-06-28 05:54:00,76.0,501.4901,285.0,4.600000000000001,6.9,1.8999999999999986,2452.182,47
2024-06-28 05:57:00,75.5,500.9983,285.0,4.600000000000001,7.0,1.8999999999999986,2450.24,47
2024-06-28 06:00:00,76.5,500.9983,285.0,4.600000000000001,6.9,1.8999999999999986,2471.727,47
2024-06-28 06:03:00,75.5,494.8495,285.0,4.600000000000001,7.0,1.7999999999999972,2449.934,47
2024-06-28 06:06:00,75.5,496.8171,285.0,4.600000000000001,7.0,1.7999999999999972,2438.283,47
2024-06-28 06:09:00,75.5,500.2604,285.0,4.600000000000001,7.0,1.8999999999999986,2449.349,47
2024-06-28 06:12:00,75.5,498.2928,286.0,4.700000000000003,7.0,1.7999999999999972,2442.326,47
2024-06-28 06:15:00,75.5,497.0631,286.0,4.700000000000003,7.0,1.6999999999999957,2442.293,47
2024-06-28 06:18:00,76.0,504.4415,286.0,4.600000000000001,7.0,1.8999999999999986,2461.466,47
2024-06-28 06:21:00,75.5,505.1794,286.0,4.5,7.0,1.8999999999999986,2436.154,47
2024-06-28 06:24:00,75.5,500.9983,286.0,4.600000000000001,6.9,1.7999999999999972,2440.326,47
2024-06-28 06:27:00,75.5,498.5388,286.0,4.5,7.0,1.7999999999999972,2430.769,47
2024-06-28 06:30:00,74.5,495.3414,286.0,4.600000000000001,7.0,1.7000000000000028,2381.814,47
2024-06-28 06:33:00,74.0,493.1279,286.0,4.5,6.9,1.7000000000000028,2388.542,34
2024-06-28 06:36:00,74.0,496.5712,286.0,4.600000000000001,6.9,1.7999999999999972,2390.533,34
2024-06-28 06:39:00,76.0,500.5063,286.0,4.700000000000003,6.9,1.7999999999999972,2430.587,47
2024-06-28 06:42:00,76.0,498.2928,286.0,4.700000000000003,7.0,1.7999999999999972,2427.317,47
2024-06-28 06:45:00,76.0,496.5712,286.0,4.700000000000003,6.9,1.8999999999999986,2430.607,47
2024-06-28 06:48:00,76.0,500.9983,286.0,4.700000000000003,6.9,1.8999999999999986,2454.306,47
2024-06-28 06:51:00,76.0,501.7361,286.0,4.700000000000003,7.0,1.7999999999999972,2434.822,47
2024-06-28 06:54:00,76.0,499.2766,286.0,4.800000000000001,6.9,1.7999999999999972,2433.491,47
2024-06-28 06:57:00,76.0,502.228,286.0,4.800000000000001,6.9,1.7999999999999972,2432.017,47
2024-06-28 07:00:00,76.0,504.6875,286.0,4.800000000000001,6.800000000000001,1.7999999999999972,2436.927,76
2024-06-28 07:03:00,75.5,512.5579,286.0,4.800000000000001,6.8,1.6999999999999957,2420.01,76
2024-06-28 07:06:00,76.5,523.6256,286.0,4.800000000000001,6.7,1.8999999999999986,2460.101,76
2024-06-28 07:09:00,76.5,519.4445,286.0,4.800000000000001,6.7,1.7999999999999972,2449.092,76
2024-06-28 07:12:00,76.5,522.6418,287.0,4.800000000000001,6.7,1.8999999999999986,2456.956,76
2024-06-28 07:15:00,77.0,535.4312,287.0,4.800000000000001,6.7,1.8999999999999986,2462.633,76
2024-06-28 07:18:00,79.0,536.4149,287.0,4.899999999999999,6.7,2.0000000000000036,2533.663,76
2024-06-28 07:21:00,79.5,533.7095,287.0,4.899999999999999,6.9,2.0000000000000036,2555.086,78
2024-06-28 07:24:00,79.5,533.4636,287.0,4.900000000000002,6.9,1.9000000000000021,2551.093,78
2024-06-28 07:27:00,80.5,526.0851,287.0,5.0,6.9,1.9000000000000021,2553.804,78
2024-06-28 07:30:00,79.5,529.0364,287.0,4.900000000000002,6.9,1.9000000000000021,2547.125,78
2024-06-28 07:33:00,80.0,529.2824,287.0,4.900000000000002,6.9,1.9000000000000021,2572.958,78
2024-06-28 07:36:00,81.5,535.4312,287.0,4.800000000000001,6.9,1.9999999999999964,2586.125,78
2024-06-28 07:39:00,81.0,539.1204,287.0,5.0,6.9,1.8999999999999986,2572.77,78
2024-06-28 07:42:00,81.5,541.3339,287.0,5.0,6.9,2.0,2609.326,78
2024-06-28 07:45:00,82.5,541.5799,287.0,5.0,6.9,2.0,2610.348,78
2024-06-28 07:48:00,82.0,541.3339,287.0,5.0,6.9,2.0,2607.843,78
2024-06-28 07:51:00,83.0,554.8611,287.0,5.0,6.8,2.0,2634.586,78
2024-06-28 07:54:00,82.0,558.5504,287.0,5.0,6.8,2.1000000000000014,2644.931,78
2024-06-28 07:57:00,81.5,564.6991,287.0,5.099999999999998,6.7,2.0000000000000036,2658.313,78
2024-06-28 08:00:00,82.5,563.4694,287.0,5.099999999999998,6.8,2.1999999999999993,2685.34,78
2024-06-28 08:03:00,83.5,569.1262,287.0,5.100000000000001,6.8,2.1999999999999993,2707.942,78
2024-06-28 08:06:00,84.0,566.6667,287.0,5.199999999999999,6.9,2.1000000000000014,2709.87,78
2024-06-28 08:09:00,84.0,570.3559,287.0,5.199999999999999,6.8,2.200000000000003,2727.2,78
2024-06-28 08:12:00,86.5,575.2749,288.0,5.199999999999999,6.8,2.299999999999997,2785.693,78
2024-06-28 08:15:00,86.5,575.7668,288.0,5.300000000000001,6.9,2.1999999999999957,2782.719,78
2024-06-28 08:18:00,88.0,576.5046,288.0,5.300000000000001,6.9,2.299999999999997,2794.115,71
2024-06-28 08:21:00,86.5,580.4398,288.0,5.200000000000003,6.8,2.1999999999999957,2786.819,78
2024-06-28 08:24:00,88.0,588.0643,288.0,5.300000000000004,7.0,2.3999999999999986,2822.751,71
2024-06-28 08:27:00,85.0,542.8096,288.0,5.200000000000003,7.1,2.0999999999999943,2728.086,78
2024-06-28 08:30:00,84.0,549.4502,288.0,5.200000000000003,6.9,2.0,2695.21,78
2024-06-28 08:33:00,74.5,477.1412,288.0,5.0,6.999999999999999,1.2999999999999972,2380.543,47
2024-06-28 08:36:00,77.0,481.3224,288.0,4.800000000000001,7.000000000000001,1.8000000000000007,2451.406,47
2024-06-28 09:03:00,65.5,424.7541,288.0,4.0,7.0,1.5999999999999979,2071.048,33
2024-06-28 09:06:00,65.5,429.4271,288.0,4.100000000000001,7.0,1.4999999999999964,2084.143,33
2024-06-28 09:09:00,68.0,445.1678,288.0,4.100000000000001,7.0,1.6999999999999993,2144.754,33
2024-06-28 09:12:00,69.5,462.3843,289.0,4.300000000000001,6.7,1.7999999999999972,2235.634,33
2024-06-28 09:15:00,71.0,487.4711,289.0,4.300000000000001,6.9,1.6999999999999957,2265.368,34
2024-06-28 09:18:00,76.0,519.4445,289.0,4.5,6.7,1.9999999999999964,2479.267,76
2024-06-28 09:21:00,79.0,515.5093,289.0,4.699999999999999,6.7,2.0,2535.073,76
2024-06-28 09:24:00,79.0,511.5741,289.0,4.800000000000001,6.8,2.0,2524.684,76
2024-06-28 09:27:00,78.5,514.0336,289.0,4.800000000000001,6.8,1.8999999999999986,2521.967,76
2024-06-28 09:30:00,78.5,514.2795,289.0,4.900000000000002,6.8,1.8999999999999986,2523.329,76
2024-06-28 09:33:00,79.0,514.2795,289.0,4.900000000000002,6.8,1.8999999999999986,2520.472,76
2024-06-28 09:36:00,79.0,513.2957,289.0,4.900000000000002,6.8,1.8999999999999986,2521.546,76
2024-06-28 09:39:00,81.0,515.7552,289.0,4.900000000000002,6.9,2.0999999999999943,2594.95,78
2024-06-28 09:42:00,81.5,517.9688,289.0,4.9999999999999964,6.9,2.0,2600.949,78
2024-06-28 09:45:00,81.0,518.9525,289.0,4.9999999999999964,6.9,2.0,2593.084,78
2024-06-28 09:48:00,81.5,515.7552,289.0,5.0,6.9,1.8999999999999986,2608.353,78
2024-06-28 09:51:00,80.5,506.4091,289.0,5.100000000000001,7.0,1.7000000000000028,2566.951,78
2024-06-28 09:54:00,80.0,500.9983,289.0,5.0,7.0,1.8000000000000043,2559.045,47
2024-06-28 09:57:00,79.0,504.4415,289.0,4.899999999999999,7.0,1.7000000000000028,2523.847,47
2024-06-28 10:00:00,79.0,502.7199,289.0,4.799999999999997,6.9,1.8000000000000043,2555.656,47
2024-06-28 10:03:00,79.5,503.4577,289.0,4.799999999999997,7.0,1.8000000000000043,2547.821,47
2024-06-28 10:06:00,79.0,500.2604,289.0,4.799999999999997,7.0,1.8000000000000043,2561.446,47
2024-06-28 10:09:00,80.5,501.4901,289.0,4.799999999999997,7.0,1.9000000000000057,2561.505,47
2024-06-28 10:12:00,79.0,502.7199,290.0,4.799999999999997,7.0,1.9000000000000057,2537.97,47
2024-06-28 10:15:00,79.5,503.9496,290.0,4.799999999999997,6.9,2.0,2527.824,47
2024-06-28 10:18:00,78.0,516.2471,290.0,4.799999999999997,6.9,1.9000000000000057,2576.825,76
2024-06-28 10:21:00,80.0,514.5255,290.0,4.899999999999999,6.9,1.8999999999999986,2584.684,78
2024-06-28 10:24:00,79.5,516.739,290.0,4.899999999999999,6.800000000000001,1.8999999999999986,2589.937,76
2024-06-28 10:27:00,79.5,514.2795,290.0,5.0,6.9,1.7999999999999972,2587.004,78
2024-06-28 10:30:00,80.5,511.5741,290.0,5.0,7.0,1.8999999999999986,2604.671,78
2024-06-28 10:33:00,80.0,501.9821,290.0,5.0,7.0,1.7999999999999972,2567.667,47
2024-06-28 10:36:00,79.0,501.7361,290.0,5.0,7.0,1.7000000000000028,2580.714,47
2024-06-28 10:39:00,80.0,502.7199,290.0,5.0,7.1,1.7999999999999972,2605.633,75
2024-06-28 10:42:00,81.5,501.4901,290.0,5.0,7.199999999999999,2.0,2641.561,75
2024-06-28 10:45:00,82.0,501.7361,290.0,5.0,7.199999999999999,2.0,2658.991,75
2024-06-28 10:48:00,83.0,501.9821,290.0,5.100000000000001,7.300000000000001,2.0,2669.88,75
2024-06-28 10:51:00,82.5,501.4901,290.0,5.100000000000001,7.4,1.8999999999999986,2688.478,75
2024-06-28 10:54:00,83.0,496.0793,290.0,5.100000000000001,7.4,2.0,2671.192,75
2024-06-28 10:57:00,82.5,502.228,290.0,5.100000000000001,7.5,2.0,2706.795,75
2024-06-28 11:00:00,83.5,494.6036,290.0,5.200000000000003,7.5,1.8999999999999986,2703.899,75
2024-06-28 11:03:00,83.0,497.309,290.0,5.200000000000003,7.5,1.8999999999999986,2698.635,75
2024-06-28 11:06:00,84.0,496.8171,290.0,5.300000000000001,7.5,2.0,2703.303,73
2024-06-28 11:09:00,83.5,490.6684,290.0,5.300000000000001,7.5,1.8999999999999986,2708.325,75
2024-06-28 11:12:00,83.5,497.0631,291.0,5.300000000000001,7.5,1.7999999999999972,2693.19,75
2024-06-28 11:15:00,83.0,496.5712,291.0,5.199999999999999,7.5,1.8999999999999986,2701.885,75
2024-06-28 11:18:00,84.0,498.0469,291.0,5.199999999999999,7.5,1.8999999999999986,2698.658,75
2024-06-28 11:21:00,83.0,497.309,291.0,5.199999999999999,7.5,1.7999999999999972,2698.548,75
2024-06-28 11:24:00,82.5,494.1117,291.0,5.099999999999998,7.5,1.8999999999999986,2674.221,75
2024-06-28 11:27:00,82.0,492.8819,291.0,5.099999999999998,7.5,2.0,2666.867,75
2024-06-28 11:30:00,83.0,493.3738,291.0,5.099999999999998,7.6,2.0,2687.502,75
2024-06-28 11:33:00,82.5,490.6684,291.0,5.099999999999998,7.6,1.9000000000000057,2681.687,75
2024-06-28 11:36:00,82.5,494.1117,291.0,5.199999999999996,7.5,1.9000000000000057,2694.202,75
2024-06-28 11:39:00,83.5,493.3738,291.0,5.199999999999996,7.6,1.9000000000000057,2689.365,75
2024-06-28 11:42:00,83.5,492.8819,291.0,5.199999999999996,7.6,1.9000000000000057,2696.676,75
2024-06-28 11:45:00,83.0,490.9144,291.0,5.100000000000001,7.7,2.0,2685.584,75
2024-06-28 11:48:00,82.5,492.39,291.0,5.199999999999996,7.6000000000000005,1.9000000000000057,2683.264,75
2024-06-28 11:51:00,82.0,491.1603,291.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2669.254,75
2024-06-28 11:54:00,81.0,490.4225,291.0,5.200000000000003,7.500000000000001,1.8999999999999986,2658.039,75
2024-06-28 11:57:00,80.5,483.7818,291.0,5.100000000000001,7.500000000000001,1.7999999999999972,2618.641,75
2024-06-28 12:00:00,80.5,482.3062,291.0,5.100000000000001,7.500000000000001,1.8999999999999986,2618.797,75
2024-06-28 12:03:00,81.0,485.0116,291.0,5.100000000000001,7.500000000000001,1.7999999999999972,2606.678,75
2024-06-28 12:06:00,80.0,485.5035,291.0,5.0,7.4,1.7999999999999972,2585.532,75
2024-06-28 12:09:00,80.0,483.044,291.0,5.0,7.300000000000001,1.7999999999999972,2585.193,75
2024-06-28 12:12:00,79.5,483.044,292.0,5.0,7.4,1.7999999999999972,2599.361,75
2024-06-28 12:15:00,79.0,486.9792,292.0,5.0,7.300000000000001,1.7999999999999972,2540.295,75
2024-06-28 12:18:00,78.0,486.2413,292.0,5.0,7.200000000000001,1.8000000000000043,2554.968,47
2024-06-28 12:21:00,79.0,487.963,292.0,5.0,7.4,2.0,2590.275,75
2024-06-28 12:24:00,80.0,490.6684,292.0,5.100000000000001,7.4,1.8999999999999986,2602.775,75
2024-06-28 12:27:00,79.5,489.1927,292.0,5.199999999999999,7.4,1.7999999999999972,2616.519,75
2024-06-28 12:30:00,80.0,490.6684,292.0,5.199999999999999,7.4,1.7999999999999972,2600.589,75
2024-06-28 12:33:00,80.5,493.6198,292.0,5.099999999999998,7.4,2.0,2603.105,75
2024-06-28 12:36:00,81.0,490.9144,292.0,5.099999999999998,7.4,1.8999999999999986,2591.545,75
2024-06-28 12:39:00,79.5,490.4225,292.0,5.0,7.4,1.9000000000000021,2584.316,75
2024-06-28 12:42:00,80.0,494.1117,292.0,5.0,7.4,1.9000000000000021,2598.917,75
2024-06-28 12:45:00,79.5,494.8495,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2589.927,75
2024-06-28 12:48:00,80.0,496.8171,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2601.769,75
2024-06-28 12:51:00,80.0,499.2766,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2591.467,75
2024-06-28 12:54:00,80.0,496.8171,292.0,5.100000000000001,7.300000000000001,1.9000000000000021,2624.767,75
2024-06-28 12:57:00,80.0,494.1117,292.0,5.100000000000001,7.4,1.9000000000000021,2600.577,75
2024-06-28 13:00:00,80.0,490.6684,292.0,5.100000000000001,7.5,1.9000000000000021,2601.441,75
2024-06-28 13:03:00,79.5,495.3414,292.0,5.100000000000001,7.4,1.9000000000000021,2601.083,75
2024-06-28 13:06:00,80.0,484.2737,292.0,5.199999999999999,7.4,1.9000000000000021,2594.033,75
2024-06-28 13:09:00,79.5,483.7818,292.0,5.100000000000001,7.5,1.8000000000000007,2586.364,75
2024-06-28 13:12:00,80.0,489.6846,293.0,5.099999999999998,7.5,1.9000000000000021,2584.344,75
2024-06-28 13:15:00,80.0,484.7656,293.0,5.199999999999999,7.5,1.8000000000000007,2593.682,75
2024-06-28 13:18:00,80.0,487.963,293.0,5.199999999999999,7.4,1.8000000000000007,2593.112,75
2024-06-28 13:21:00,79.5,490.4225,293.0,5.099999999999998,7.300000000000001,1.9000000000000021,2585.143,75
2024-06-28 13:24:00,80.0,482.0602,293.0,5.099999999999998,7.4,1.9000000000000021,2589.544,75
2024-06-28 13:27:00,79.5,484.5197,293.0,5.099999999999998,7.4,1.9000000000000021,2550.191,75
2024-06-28 13:30:00,80.0,473.9438,293.0,5.099999999999998,7.500000000000001,1.9000000000000021,2574.851,75
2024-06-28 13:33:00,79.5,474.6817,293.0,5.0,7.500000000000001,1.9000000000000021,2571.758,75
2024-06-28 13:36:00,78.0,474.9276,293.0,5.099999999999998,7.4,1.8000000000000007,2526.05,75
2024-06-28 13:39:00,77.0,477.3871,293.0,5.0,7.300000000000001,1.8000000000000007,2508.305,47
2024-06-28 13:42:00,77.0,479.3548,293.0,5.0,7.300000000000001,1.6999999999999993,2501.844,75
2024-06-28 13:45:00,77.0,470.9925,293.0,4.900000000000002,7.300000000000001,1.7999999999999972,2496.146,47
2024-06-28 13:48:00,77.5,473.9438,293.0,4.900000000000002,7.300000000000001,1.8999999999999986,2506.749,75
2024-06-28 14:06:00,60.0,364.2506,293.0,3.900000000000002,7.5,1.1999999999999993,1923.643,44
2024-06-28 14:12:00,57.0,349.7396,294.0,3.6999999999999993,7.3999999999999995,1.1000000000000014,1804.333,33
2024-06-28 14:15:00,58.0,361.7911,294.0,3.6999999999999993,7.4,1.3000000000000007,1846.195,33
2024-06-28 14:18:00,56.0,280.8738,294.0,3.6999999999999993,7.9,1.0,1584.091,44
2024-06-28 14:21:00,46.5,272.7575,294.0,3.0,8.0,0.6999999999999993,1347.779,1
2024-06-28 14:24:00,47.0,287.5145,294.0,2.6999999999999993,7.8,1.1999999999999993,1372.546,1
2024-06-28 14:27:00,49.5,287.0226,294.0,2.799999999999997,7.9,1.1000000000000014,1444.679,1
2024-06-28 14:30:00,43.5,286.7766,294.0,2.6999999999999993,7.2,0.8999999999999986,1474.161,1
2024-06-28 14:33:00,45.0,286.7766,294.0,2.6999999999999993,7.300000000000001,1.1999999999999993,1321.197,1
2024-06-28 14:36:00,46.0,286.5307,294.0,2.6000000000000014,7.199999999999999,1.0,1476.666,1
2024-06-28 14:39:00,45.5,289.2361,294.0,2.6000000000000014,7.0,1.3999999999999986,1362.984,1
2024-06-28 14:42:00,44.0,285.7928,294.0,2.5,6.5,1.1999999999999993,1324.945,1
2024-06-28 14:45:00,42.5,287.5145,294.0,2.5,7.1000000000000005,1.1999999999999993,1337.44,1
2024-06-28 19:39:00,46.0,318.75,294.0,1.5,4.3999999999999995,2.1999999999999957,1498.629,9
2024-06-28 19:42:00,45.0,344.0828,294.0,2.099999999999998,5.300000000000001,1.9000000000000021,2032.917,9
2024-06-28 19:45:00,58.0,329.3258,294.0,2.5,5.3,1.5,1830.347,9
2024-06-28 19:48:00,70.5,388.8455,294.0,2.8999999999999986,6.299999999999999,2.3999999999999986,2258.195,32
2024-06-28 19:51:00,70.0,361.2992,294.0,3.799999999999997,6.8999999999999995,1.8999999999999986,2052.99,33
2024-06-28 19:54:00,58.0,350.9693,294.0,3.6000000000000014,6.999999999999999,1.5,1853.667,1
2024-06-28 19:57:00,55.0,341.8692,295.0,3.5,6.999999999999999,1.5,1746.101,1
2024-06-28 20:00:00,50.0,451.0706,295.0,3.1999999999999993,6.0,1.4000000000000021,1834.265,10
2024-06-28 20:03:00,67.0,462.6302,295.0,3.3999999999999986,6.0,1.7000000000000028,2191.285,32
2024-06-28 20:06:00,71.5,462.3843,295.0,3.6000000000000014,6.3,2.0999999999999943,2313.334,32
2024-06-28 20:09:00,71.5,461.4005,295.0,4.0,6.6,2.0,2320.492,34
2024-06-28 20:12:00,70.0,488.4549,295.0,4.200000000000003,6.6,1.8999999999999986,2307.083,32
2024-06-28 20:15:00,75.5,511.3281,295.0,4.299999999999997,6.4,2.200000000000003,2450.856,76
2024-06-28 20:18:00,76.5,513.7876,295.0,4.5,6.3999999999999995,2.1000000000000014,2481.675,76
2024-06-28 20:21:00,74.5,471.4844,295.0,4.600000000000001,6.6,1.6999999999999957,2416.478,34
2024-06-28 20:24:00,72.5,476.1574,295.0,4.399999999999999,6.699999999999999,1.7000000000000028,2358.098,34
2024-06-28 20:27:00,73.5,479.6007,295.0,4.399999999999999,6.6,1.8999999999999986,2382.029,34
2024-06-28 20:30:00,74.0,465.8275,295.0,4.5,6.700000000000001,1.7999999999999972,2394.149,34
2024-06-28 20:36:00,67.5,426.9676,295.0,4.199999999999996,7.000000000000001,1.5,2175.102,33
2024-06-28 20:39:00,64.5,427.7054,295.0,4.0,6.6,1.1999999999999957,2120.819,33
2024-06-28 20:42:00,67.5,433.3623,295.0,3.8999999999999986,6.5,1.5,2163.616,33
2024-06-28 20:45:00,67.0,429.4271,295.0,3.8999999999999986,6.6,1.6000000000000014,2189.332,33
2024-06-28 20:48:00,68.0,422.7865,295.0,3.799999999999997,6.4,1.6000000000000014,2189.912,32
2024-06-28 20:51:00,67.5,418.6053,295.0,3.8999999999999986,6.8,1.5,2216.82,33
2024-06-28 20:54:00,69.5,432.6244,295.0,3.8999999999999986,6.699999999999999,1.7000000000000028,2266.237,33
2024-06-28 20:57:00,69.5,435.0839,296.0,4.0,6.699999999999999,1.6000000000000014,2249.229,33
2024-06-28 21:00:00,71.0,438.7731,296.0,4.100000000000001,6.800000000000001,1.7999999999999972,2294.481,33
2024-06-28 21:03:00,72.5,445.6598,296.0,4.199999999999996,6.800000000000001,1.8000000000000043,2338.833,34
2024-06-28 21:36:00,66.5,428.4433,296.0,4.100000000000001,6.9,1.5999999999999943,2175.727,33
2024-06-28 21:39:00,65.0,426.4757,296.0,4.100000000000001,6.9,1.3999999999999986,2053.199,33
2024-06-28 21:42:00,69.5,429.673,296.0,4.0,6.8,1.5,2279.698,33
2024-06-28 21:51:00,68.0,435.8218,296.0,4.299999999999997,6.9,1.3999999999999986,2227.708,33
2024-06-28 21:54:00,70.5,435.3299,296.0,4.299999999999997,6.9,1.6000000000000014,2264.634,33
2024-06-28 22:30:00,69.5,441.4786,297.0,4.5,6.9,1.6000000000000014,2260.365,33
2024-06-28 22:33:00,68.5,440.0029,297.0,4.399999999999999,6.9,1.6000000000000014,2244.223,33
2024-06-28 22:36:00,69.5,438.7731,297.0,4.399999999999999,6.9,1.6000000000000014,2218.17,33
2024-06-28 22:39:00,67.5,441.9705,297.0,4.399999999999999,6.9,1.6000000000000014,2195.347,33
2024-06-28 22:42:00,69.0,435.3299,297.0,4.399999999999999,6.9,1.6000000000000014,2230.718,33
2024-06-28 22:48:00,66.0,431.3947,297.0,4.399999999999999,6.9,1.5,2168.399,33
2024-06-28 22:51:00,66.0,433.1163,297.0,4.199999999999996,6.9,1.5,2138.219,33
2024-06-28 22:54:00,65.5,436.3137,297.0,4.199999999999996,7.0,1.6000000000000014,2143.776,33
2024-06-28 22:57:00,64.5,425.7379,298.0,4.299999999999997,7.1,1.6000000000000014,2098.636,33
2024-06-28 23:00:00,69.0,421.0648,298.0,4.100000000000001,6.500000000000001,1.5,2223.716,33
2024-06-28 23:03:00,67.0,495.5874,298.0,4.0,6.5,1.6999999999999957,2335.855,32
2024-06-28 23:06:00,77.0,488.7008,298.0,4.399999999999999,6.6000000000000005,1.8999999999999986,2483.01,76
2024-06-28 23:09:00,77.5,486.9792,298.0,4.600000000000001,6.8999999999999995,1.8999999999999986,2526.622,47
2024-06-28 23:12:00,78.0,483.7818,298.0,4.700000000000003,6.8999999999999995,1.8999999999999986,2515.783,47
2024-06-28 23:15:00,78.5,485.7494,298.0,4.799999999999997,7.0,1.9000000000000057,2546.738,47
2024-06-28 23:18:00,80.5,500.9983,298.0,4.899999999999999,7.0,1.8999999999999986,2625.837,47
2024-06-28 23:21:00,81.5,508.3767,298.0,4.899999999999999,7.0,1.8999999999999986,2646.655,78
2024-06-28 23:24:00,82.0,510.8362,298.0,4.799999999999997,7.0,2.0,2664.791,78
2024-06-28 23:27:00,81.5,501.9821,298.0,5.0,7.1,1.8999999999999986,2653.93,75
2024-06-28 23:30:00,81.5,495.5874,298.0,4.899999999999999,7.1,1.9000000000000057,2665.189,75
2024-06-28 23:33:00,80.5,490.4225,298.0,4.899999999999999,7.1,1.8000000000000043,2598.66,75
2024-06-28 23:36:00,80.0,473.6979,298.0,4.899999999999999,7.199999999999999,1.8000000000000043,2601.101,75
2024-06-28 23:39:00,78.0,466.5654,298.0,4.900000000000002,7.199999999999999,1.5999999999999943,2543.292,47
2024-06-28 23:42:00,76.5,455.0058,298.0,4.800000000000001,7.3,1.6000000000000014,2489.914,43
2024-06-28 23:45:00,76.5,452.7923,298.0,4.699999999999999,7.3,1.7000000000000028,2486.51,43
2024-06-28 23:54:00,71.5,435.0839,298.0,4.400000000000002,7.4,1.5,2320.546,44
2024-06-29 00:21:00,69.5,478.125,299.0,4.199999999999996,6.8999999999999995,1.8000000000000043,2422.448,34
2024-06-29 01:15:00,79.0,494.8495,300.0,5.099999999999998,7.1,1.7000000000000028,2563.328,47
2024-06-29 01:21:00,78.0,486.7332,300.0,5.0,7.1,1.6999999999999957,2527.298,47
2024-06-29 01:24:00,78.0,489.1927,300.0,5.0,7.2,1.7000000000000028,2524.193,75
2024-06-29 01:27:00,77.0,480.0926,300.0,5.0,7.2,1.7999999999999972,2489.433,47
2024-06-29 01:30:00,76.0,479.3548,300.0,5.0,7.1,1.6999999999999993,2467.921,47
2024-06-29 01:33:00,76.5,480.8304,300.0,4.899999999999999,7.2,1.5999999999999979,2473.312,47
2024-06-29 01:36:00,76.0,479.3548,300.0,4.899999999999999,7.2,1.5999999999999979,2429.49,47
2024-06-29 01:45:00,73.0,481.8142,300.0,4.699999999999999,6.9,1.6999999999999993,2360.951,34
2024-06-29 01:54:00,72.5,478.6169,300.0,4.699999999999999,7.0,1.5999999999999979,2346.272,34
2024-06-29 01:57:00,73.0,476.8952,301.0,4.699999999999999,7.0,1.5999999999999979,2355.197,34
2024-06-29 02:00:00,73.5,478.371,301.0,4.699999999999999,7.0,1.5999999999999979,2354.409,34
2024-06-29 02:03:00,73.5,481.3224,301.0,4.800000000000001,7.0,1.6999999999999993,2385.204,47
2024-06-29 02:06:00,74.0,480.5845,301.0,4.800000000000001,7.1,1.8000000000000007,2381.051,47
2024-06-29 02:09:00,74.5,482.0602,301.0,4.899999999999999,7.0,1.8000000000000007,2397.977,47
2024-06-29 02:12:00,74.5,483.7818,301.0,4.800000000000001,7.0,1.6999999999999993,2402.682,47
2024-06-29 02:15:00,75.0,485.7494,301.0,4.899999999999999,7.1,1.8000000000000007,2406.175,47
2024-06-29 02:18:00,74.5,483.7818,301.0,4.899999999999999,7.1,1.6999999999999993,2401.791,47
2024-06-29 02:21:00,74.5,478.6169,301.0,4.899999999999999,7.1,1.5999999999999979,2392.006,47
2024-06-29 02:24:00,75.0,486.7332,301.0,4.800000000000001,7.1,1.7999999999999972,2430.116,47
2024-06-29 02:27:00,75.0,484.5197,301.0,4.899999999999999,7.1,1.6999999999999993,2411.637,47
2024-06-29 02:30:00,76.0,499.0307,301.0,4.899999999999999,7.0,1.8000000000000007,2453.896,47
2024-06-29 02:33:00,76.0,517.9688,301.0,4.899999999999999,6.9,1.8000000000000007,2474.007,76
2024-06-29 02:36:00,77.0,523.6256,301.0,4.899999999999999,6.8,1.9000000000000021,2473.949,76
2024-06-29 02:39:00,77.0,523.8715,301.0,4.899999999999999,6.7,1.8000000000000007,2479.797,76
2024-06-29 02:42:00,76.0,504.4415,301.0,5.0,6.9,1.6999999999999993,2444.485,47
2024-06-29 02:45:00,75.0,489.9306,301.0,5.0,7.0,1.6999999999999993,2439.699,47
2024-06-29 02:48:00,76.0,490.9144,301.0,4.899999999999999,7.0,1.6999999999999993,2426.176,47
2024-06-29 02:51:00,76.0,492.8819,301.0,4.800000000000001,7.0,1.8999999999999986,2433.981,47
2024-06-29 02:54:00,76.0,507.8849,301.0,4.899999999999999,7.0,1.8000000000000007,2464.528,47
2024-06-29 02:57:00,76.5,513.7876,302.0,4.899999999999999,6.9,1.8000000000000007,2475.527,76
2024-06-29 03:00:00,77.5,521.412,302.0,5.0,6.9,1.8000000000000007,2497.529,76
2024-06-29 03:03:00,78.5,521.1661,302.0,5.0,6.9,1.9999999999999964,2537.72,78
2024-06-29 03:06:00,79.5,535.1852,302.0,5.099999999999998,7.0,2.0,2583.501,78
2024-06-29 03:09:00,79.5,512.8038,302.0,5.199999999999999,6.9,1.8999999999999986,2495.801,78
2024-06-29 03:12:00,78.0,497.8009,302.0,5.099999999999998,7.0,1.8000000000000043,2494.652,47
2024-06-29 03:15:00,78.0,498.2928,302.0,5.0,7.1,1.9000000000000021,2508.683,47
2024-06-29 03:18:00,77.0,493.6198,302.0,5.0,7.0,1.6999999999999993,2471.817,47
2024-06-29 03:21:00,76.0,497.309,302.0,5.0,7.0,1.8000000000000007,2463.088,47
2024-06-29 03:24:00,77.5,503.4577,302.0,5.0,6.9,1.8000000000000043,2500.664,47
2024-06-29 03:30:00,76.5,500.9983,302.0,4.900000000000002,7.0,1.9000000000000021,2481.172,47
2024-06-29 03:33:00,75.5,500.9983,302.0,4.900000000000002,7.0,1.8000000000000007,2459.259,47
2024-06-29 03:39:00,76.0,495.5874,302.0,4.900000000000002,7.0,1.8000000000000007,2457.96,47
2024-06-29 03:42:00,76.5,497.0631,302.0,4.900000000000002,7.0,1.8000000000000007,2467.522,47
2024-06-29 03:48:00,75.5,496.0793,302.0,4.900000000000002,7.0,1.8000000000000007,2451.25,47
2024-06-29 03:51:00,76.0,500.2604,302.0,4.800000000000001,7.0,1.8000000000000007,2453.373,47
2024-06-29 03:54:00,76.0,503.4577,303.0,4.899999999999999,7.0,1.8000000000000043,2477.013,47
2024-06-29 04:00:00,77.0,505.9173,303.0,4.899999999999999,7.0,1.8000000000000043,2480.979,47
2024-06-29 04:03:00,77.0,501.7361,303.0,5.0,7.0,1.7000000000000028,2514.882,47
2024-06-29 04:09:00,77.0,499.5226,303.0,4.899999999999999,7.1,1.8000000000000043,2506.685,47
2024-06-29 04:12:00,77.5,501.7361,303.0,5.0,7.1,1.7000000000000028,2488.269,47
2024-06-29 04:15:00,77.0,499.2766,303.0,4.899999999999999,7.0,1.8000000000000043,2471.57,47
2024-06-29 04:21:00,77.0,507.147,303.0,4.899999999999999,7.0,1.8000000000000043,2505.32,47
2024-06-29 04:24:00,76.5,497.309,303.0,5.0,7.0,1.7000000000000028,2492.695,47
2024-06-29 04:30:00,76.5,499.7685,303.0,4.899999999999999,7.0,1.8000000000000043,2482.54,47
2024-06-29 04:33:00,80.5,490.9144,303.0,5.0,7.3,1.7999999999999972,2588.465,75
2024-06-29 04:39:00,78.5,487.2251,303.0,5.0,7.1,1.7999999999999972,2532.018,47
2024-06-29 04:42:00,77.0,487.2251,303.0,5.0,7.3,1.7000000000000028,2490.868,75
2024-06-29 04:45:00,78.0,489.1927,303.0,4.899999999999999,7.3,1.7999999999999972,2519.399,75
2024-06-29 04:51:00,77.5,484.7656,303.0,4.899999999999999,7.2,1.7999999999999972,2521.047,47
2024-06-29 04:54:00,75.0,475.6655,304.0,4.899999999999999,7.2,1.7000000000000028,2440.005,47
2024-06-29 05:00:00,75.0,475.1736,304.0,4.899999999999999,7.2,1.7000000000000028,2440.211,47
2024-06-29 05:03:00,75.0,471.9763,304.0,4.899999999999999,7.2,1.7000000000000028,2407.045,47
2024-06-29 05:27:00,71.0,465.3356,304.0,4.600000000000001,6.9,1.6999999999999993,2310.562,34
2024-06-29 05:39:00,71.5,467.3032,304.0,4.599999999999998,6.9,1.6999999999999993,2304.315,34
2024-06-29 05:45:00,71.5,465.8275,304.0,4.599999999999998,6.9,1.6999999999999993,2285.624,34
2024-06-29 05:48:00,70.5,474.6817,304.0,4.599999999999998,6.9,1.6999999999999993,2291.253,34
2024-06-29 05:51:00,70.5,473.206,304.0,4.599999999999998,6.9,1.5999999999999979,2309.796,34
2024-06-29 05:57:00,72.0,476.4034,305.0,4.599999999999998,6.9,1.8000000000000007,2343.757,34
2024-06-29 06:00:00,72.5,475.1736,305.0,4.599999999999998,7.0,1.8000000000000007,2332.211,34
2024-06-29 06:06:00,72.0,481.8142,305.0,4.699999999999999,6.9,1.6999999999999993,2369.424,34
2024-06-29 06:09:00,74.5,486.2413,305.0,4.699999999999999,7.0,1.8000000000000007,2402.663,47
2024-06-29 06:15:00,74.5,487.2251,305.0,4.699999999999999,7.0,1.9000000000000021,2407.123,47
2024-06-29 06:18:00,75.0,484.5197,305.0,4.799999999999997,7.0,1.8000000000000043,2393.465,47
2024-06-29 06:45:00,73.0,480.5845,305.0,4.599999999999998,6.9,1.8000000000000043,2353.846,34
2024-06-29 06:51:00,72.5,462.3843,305.0,4.599999999999998,6.9,1.7000000000000028,2341.594,34
2024-06-29 07:00:00,72.5,484.2737,306.0,4.600000000000001,6.800000000000001,1.7999999999999972,2352.681,34
2024-06-29 07:06:00,73.0,480.8304,306.0,4.5,6.800000000000001,1.7999999999999972,2353.934,34
2024-06-29 07:09:00,73.0,483.2899,306.0,4.600000000000001,6.800000000000001,1.7000000000000028,2350.633,34
2024-06-29 07:12:00,72.5,473.206,306.0,4.5,6.800000000000001,1.7000000000000028,2319.032,34
2024-06-29 07:18:00,72.5,475.6655,306.0,4.5,6.800000000000001,1.7000000000000028,2313.06,34
2024-06-29 07:21:00,72.0,472.4682,306.0,4.5,6.9,1.7999999999999972,2334.009,34
2024-06-29 07:27:00,72.5,474.6817,306.0,4.600000000000001,6.9,1.6000000000000014,2335.013,34
2024-06-29 07:30:00,72.5,482.3062,306.0,4.5,6.800000000000001,1.6999999999999957,2327.084,34
2024-06-29 07:36:00,72.5,487.2251,306.0,4.5,6.7,1.6999999999999957,2321.776,34
2024-06-29 07:39:00,73.5,495.8333,306.0,4.5,6.7,1.8999999999999986,2350.636,76
2024-06-29 07:42:00,78.0,527.8067,306.0,4.699999999999999,6.6000000000000005,2.099999999999998,2536.531,76
2024-06-29 07:48:00,79.0,528.7905,306.0,4.899999999999999,6.7,2.0,2602.788,76
2024-06-29 07:51:00,81.5,531.496,306.0,5.0000000000000036,6.8,2.0,2625.089,78
2024-06-29 07:57:00,82.0,530.5121,307.0,5.0000000000000036,6.8,2.0,2618.258,78
2024-06-29 08:00:00,81.5,537.1528,307.0,5.0000000000000036,6.9,2.0,2627.034,78
2024-06-29 08:03:00,83.5,539.6123,307.0,5.099999999999998,6.9,2.1000000000000014,2690.802,78
2024-06-29 08:09:00,84.5,537.1528,307.0,5.099999999999998,6.9,2.1000000000000014,2693.263,78
2024-06-29 08:12:00,84.5,535.923,307.0,5.199999999999999,7.0,2.0,2694.034,78
2024-06-29 08:18:00,84.0,531.004,307.0,5.199999999999999,7.0,2.0,2700.638,78
2024-06-29 08:21:00,83.0,526.8229,307.0,5.199999999999999,6.9,1.7999999999999972,2638.36,78
2024-06-29 08:27:00,82.5,525.5931,307.0,5.100000000000001,6.9,1.7999999999999972,2640.306,78
2024-06-29 08:30:00,83.0,525.3472,307.0,5.100000000000001,6.9,2.0,2651.384,78
2024-06-29 08:33:00,84.0,534.2014,307.0,5.0,6.9,2.0,2664.749,78
2024-06-29 08:39:00,84.5,534.9393,307.0,5.100000000000001,6.9,1.8999999999999986,2693.227,78
2024-06-29 08:42:00,84.0,529.0364,307.0,5.100000000000001,6.9,1.8999999999999986,2673.551,78
2024-06-29 08:48:00,84.0,529.2824,307.0,5.100000000000001,6.9,2.0,2681.526,78
2024-06-29 08:51:00,84.0,531.7419,307.0,5.200000000000003,6.9,1.8999999999999986,2677.191,78
2024-06-29 08:57:00,84.0,529.7743,308.0,5.200000000000003,6.9,1.8999999999999986,2688.12,78
2024-06-29 09:00:00,83.0,523.6256,308.0,5.200000000000003,6.9,1.8999999999999986,2688.636,78
2024-06-29 09:03:00,82.5,520.1823,308.0,4.899999999999999,7.000000000000001,2.0,2659.147,78
2024-06-29 09:09:00,82.5,515.2633,308.0,4.899999999999999,7.000000000000001,1.8999999999999986,2668.484,78
2024-06-29 09:12:00,82.5,522.6418,308.0,4.899999999999999,7.000000000000001,2.0,2668.759,78
2024-06-29 09:15:00,80.5,517.9688,308.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2579.22,78
2024-06-29 09:18:00,81.5,515.5093,308.0,4.799999999999997,7.000000000000001,1.8999999999999986,2626.569,78
2024-06-29 09:24:00,81.0,510.0984,308.0,4.799999999999997,6.9,1.8000000000000043,2602.536,78
2024-06-29 09:27:00,80.0,513.2957,308.0,4.699999999999996,6.800000000000001,1.9000000000000057,2570.977,76
2024-06-29 09:33:00,80.0,505.1794,308.0,4.799999999999997,6.800000000000001,1.8000000000000043,2559.956,76
2024-06-29 09:36:00,80.5,511.5741,308.0,4.799999999999997,6.9,1.8000000000000043,2555.971,78
2024-06-29 09:39:00,79.5,501.7361,308.0,4.600000000000001,6.800000000000001,1.8999999999999986,2557.159,76
2024-06-29 09:45:00,79.0,509.1146,308.0,4.699999999999996,6.800000000000001,1.8000000000000043,2564.217,76
2024-06-29 09:48:00,78.0,507.147,308.0,4.799999999999997,6.9,1.8000000000000043,2540.768,47
2024-06-29 09:54:00,79.0,508.1308,308.0,4.799999999999997,6.9,1.8000000000000043,2566.194,47
2024-06-29 09:57:00,79.0,506.4091,309.0,4.799999999999997,6.9,1.8000000000000043,2562.644,47
2024-06-29 10:03:00,80.0,505.6713,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2568.278,76
2024-06-29 10:06:00,80.0,512.8038,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2557.202,76
2024-06-29 10:09:00,79.5,507.8849,309.0,4.799999999999997,6.9,1.8000000000000043,2547.19,77
2024-06-29 10:15:00,79.5,513.7876,309.0,4.799999999999997,6.9,1.8000000000000043,2549.05,78
2024-06-29 10:18:00,79.0,514.2795,309.0,4.799999999999997,6.800000000000001,1.8000000000000043,2548.48,76
2024-06-29 10:21:00,80.0,515.7552,309.0,4.799999999999997,6.9,1.9000000000000057,2582.005,78
2024-06-29 10:24:00,80.0,519.1985,309.0,4.799999999999997,6.9,1.9000000000000057,2571.877,78
2024-06-29 10:27:00,79.5,521.412,309.0,4.799999999999997,6.9,1.9000000000000057,2550.046,78
2024-06-29 10:30:00,79.5,517.7228,309.0,4.699999999999996,6.9,1.9000000000000057,2552.556,78
2024-06-29 10:36:00,81.5,514.5255,309.0,4.699999999999996,6.9,2.0,2560.51,78
2024-06-29 10:39:00,83.5,546.007,309.0,4.899999999999999,6.8,2.0,2674.709,78
2024-06-29 10:45:00,83.0,527.8067,309.0,4.899999999999999,7.0,2.0,2664.987,78
2024-06-29 10:48:00,86.0,524.1175,309.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2740.807,73
2024-06-29 10:54:00,86.5,521.412,309.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2755.346,73
2024-06-29 10:57:00,86.0,519.4445,310.0,5.0000000000000036,7.200000000000001,2.0999999999999943,2744.797,73
2024-06-29 11:00:00,86.0,527.8067,310.0,4.9999999999999964,7.1,2.0,2751.394,78
2024-06-29 11:06:00,85.5,525.3472,310.0,4.9999999999999964,7.1,2.0,2750.659,78
2024-06-29 11:09:00,86.5,529.2824,310.0,5.099999999999998,7.1,2.1000000000000014,2761.687,78
2024-06-29 12:00:00,85.5,517.9688,311.0,5.100000000000001,7.199999999999999,1.8999999999999986,2740.869,73
2024-06-29 12:03:00,85.5,519.1985,311.0,5.0,7.1,2.0,2742.887,78
2024-06-29 12:06:00,84.0,511.5741,311.0,5.100000000000001,7.1,1.8999999999999986,2720.307,78
2024-06-29 12:09:00,85.5,521.9039,311.0,5.0,7.1,1.8999999999999986,2722.291,78
2024-06-29 12:15:00,85.0,516.493,311.0,5.100000000000001,7.199999999999999,1.7999999999999972,2720.122,73
2024-06-29 12:18:00,84.5,515.5093,311.0,5.0,7.1,1.8999999999999986,2706.818,78
2024-06-29 12:21:00,83.5,507.147,311.0,4.9999999999999964,7.1,1.9000000000000057,2682.407,75
2024-06-29 12:27:00,83.0,507.6389,311.0,4.9999999999999964,7.1,1.9000000000000057,2678.295,75
2024-06-29 12:30:00,83.5,513.0498,311.0,5.0000000000000036,7.1,1.8999999999999986,2677.666,78
