Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-30 16:42:00,75.0,456.7274,339.0,4.800000000000001,7.4,1.6999999999999957,2439.943,44
2024-06-30 16:45:00,75.0,454.022,339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2431.578,45
2024-06-30 16:48:00,75.0,457.4652,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2431.87,45
2024-06-30 16:51:00,75.0,451.0706,339.0,4.800000000000001,7.4,1.6999999999999957,2459.075,44
2024-06-30 16:54:00,75.0,453.7761,339.0,4.800000000000001,7.300000000000001,1.6999999999999957,2434.854,45
2024-06-30 17:03:00,73.5,449.103,340.0,4.800000000000001,7.4,1.6000000000000014,2404.943,44
2024-06-30 17:45:00,76.0,452.3004,340.0,4.699999999999999,7.300000000000001,1.7999999999999972,2455.326,45
2024-06-30 17:48:00,76.0,448.8571,340.0,4.600000000000001,7.4,1.7999999999999972,2450.995,45
2024-06-30 17:51:00,76.0,451.3165,340.0,4.700000000000003,7.300000000000001,1.7999999999999972,2452.912,45
2024-06-30 17:57:00,75.5,449.3489,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2445.645,45
2024-06-30 18:03:00,76.0,449.103,341.0,4.700000000000003,7.300000000000001,1.6999999999999957,2432.359,45
2024-06-30 18:12:00,75.5,447.8733,341.0,4.600000000000001,7.300000000000001,1.6999999999999957,2432.232,45
2024-06-30 18:15:00,76.0,445.4138,341.0,4.700000000000003,7.4,1.6999999999999957,2462.637,43
2024-06-30 18:18:00,77.0,450.0868,341.0,4.700000000000003,7.500000000000001,1.6999999999999957,2468.058,45
2024-06-30 18:21:00,77.0,446.6435,341.0,4.700000000000003,7.300000000000001,1.7999999999999972,2465.412,45
2024-06-30 18:24:00,76.0,444.9219,341.0,4.600000000000001,7.4,1.7999999999999972,2473.621,45
2024-06-30 18:27:00,76.5,449.8409,341.0,4.700000000000003,7.4,1.7999999999999972,2452.417,45
2024-06-30 18:30:00,76.0,447.3813,341.0,4.800000000000004,7.4,1.6999999999999957,2468.25,43
2024-06-30 18:33:00,77.0,446.8895,341.0,4.800000000000004,7.500000000000001,1.6999999999999957,2465.808,43
2024-06-30 18:36:00,76.0,441.7245,341.0,4.800000000000004,7.500000000000001,1.6999999999999957,2459.706,43
2024-06-30 18:39:00,76.0,449.103,341.0,4.800000000000004,7.4,1.6999999999999957,2470.193,43
2024-06-30 18:42:00,76.0,448.8571,341.0,4.800000000000004,7.4,1.7999999999999972,2469.292,43
2024-06-30 18:48:00,76.0,447.8733,341.0,4.700000000000003,7.4,1.6999999999999957,2424.871,45
2024-06-30 18:51:00,75.0,440.0029,341.0,4.700000000000003,7.4,1.6999999999999957,2431.013,43
2024-06-30 18:54:00,75.5,442.7083,341.0,4.700000000000003,7.4,1.6999999999999957,2412.234,43
2024-06-30 22:39:00,69.0,478.125,345.0,4.399999999999999,7.299999999999999,1.5,2244.332,44
2024-06-30 22:42:00,80.5,479.3548,345.0,4.799999999999997,7.1,2.0,2542.077,47
2024-06-30 22:48:00,79.0,472.7141,345.0,4.899999999999999,7.199999999999999,1.7999999999999972,2547.048,47
2024-06-30 22:51:00,77.5,473.6979,345.0,4.799999999999997,7.1,1.8000000000000043,2528.427,47
2024-06-30 22:54:00,79.0,478.8629,346.0,4.899999999999999,7.1,1.7999999999999972,2542.426,47
2024-06-30 23:00:00,78.5,481.3224,346.0,4.899999999999999,7.1,1.7000000000000028,2542.02,47
2024-06-30 23:03:00,76.5,469.5168,346.0,4.699999999999996,7.200000000000001,1.8000000000000043,2489.072,45
2024-06-30 23:09:00,77.5,471.9763,346.0,4.699999999999996,7.200000000000001,1.9000000000000057,2518.653,47
2024-06-30 23:12:00,85.0,520.4282,346.0,5.199999999999996,7.1000000000000005,2.0,2750.833,78
2024-06-30 23:18:00,84.5,510.3443,346.0,5.199999999999996,7.1000000000000005,2.0,2751.449,74
2024-06-30 23:21:00,84.0,512.5579,346.0,5.199999999999996,7.200000000000001,2.0,2784.851,74
2024-06-30 23:24:00,86.0,518.2147,346.0,5.299999999999997,7.1,2.0,2776.228,73
2024-06-30 23:30:00,84.5,525.1013,346.0,5.299999999999997,7.1,1.8999999999999986,2763.153,78
2024-06-30 23:33:00,85.0,519.4445,346.0,5.299999999999997,7.1,2.0,2768.646,78
2024-06-30 23:36:00,84.5,518.2147,346.0,5.299999999999997,7.1,2.0,2765.765,78
2024-06-30 23:39:00,86.0,522.3958,346.0,5.299999999999997,7.1,2.0,2777.031,73
2024-06-30 23:45:00,85.5,517.9688,346.0,5.299999999999997,7.1,2.0,2783.927,73
2024-06-30 23:48:00,86.0,523.8715,346.0,5.399999999999999,7.1,1.8999999999999986,2788.143,73
2024-06-30 23:54:00,86.0,520.1823,346.0,5.399999999999999,7.1,2.0,2805.634,73
2024-06-30 23:57:00,87.0,521.658,347.0,5.399999999999999,7.1,1.8999999999999986,2795.833,73
2024-07-01 00:00:00,85.5,522.3958,347.0,5.0,7.1,2.0,2780.906,78
2024-07-01 00:06:00,85.5,523.8715,347.0,5.0,7.199999999999999,2.0,2779.626,73
2024-07-01 00:09:00,85.5,513.2957,347.0,5.0,7.199999999999999,2.0,2769.592,74
2024-07-01 00:15:00,85.0,510.3443,347.0,5.0,7.199999999999999,1.8999999999999986,2775.332,74
2024-07-01 00:18:00,85.5,514.2795,347.0,5.0,7.299999999999999,1.8999999999999986,2777.121,73
2024-07-01 00:24:00,84.5,518.9525,347.0,4.899999999999999,7.199999999999999,2.0,2758.4,74
2024-07-01 00:27:00,85.0,514.2795,347.0,4.899999999999999,7.199999999999999,2.0,2771.757,74
2024-07-01 00:30:00,84.0,506.6551,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2736.64,74
2024-07-01 00:36:00,84.0,500.5063,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2741.991,74
2024-07-01 00:39:00,83.0,506.6551,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2729.343,74
2024-07-01 00:45:00,83.5,510.5902,347.0,4.899999999999999,7.299999999999999,1.8999999999999986,2738.756,74
2024-07-01 00:48:00,83.5,506.6551,347.0,4.899999999999999,7.199999999999999,2.0,2730.863,74
2024-07-01 00:51:00,84.0,504.4415,347.0,4.899999999999999,7.199999999999999,1.7999999999999972,2717.208,74
2024-07-01 01:03:00,84.0,504.4415,348.0,4.899999999999999,7.199999999999999,1.8999999999999986,2721.616,74
2024-07-01 01:06:00,83.5,498.2928,348.0,4.799999999999997,7.199999999999999,1.8999999999999986,2722.426,74
2024-07-01 01:09:00,83.5,498.5388,348.0,4.799999999999997,7.299999999999999,1.8999999999999986,2683.607,74
2024-07-01 01:15:00,83.0,500.2604,348.0,4.699999999999996,7.299999999999999,2.0,2687.476,74
2024-07-01 01:18:00,83.5,502.228,348.0,4.799999999999997,7.199999999999999,2.0,2702.28,74
2024-07-01 01:21:00,84.0,501.4901,348.0,4.899999999999999,7.199999999999999,1.8999999999999986,2723.041,74
2024-07-01 01:24:00,85.0,518.9525,348.0,5.0,7.200000000000001,2.0,2767.977,74
2024-07-01 01:30:00,85.0,525.5931,348.0,4.899999999999999,7.1,2.1000000000000014,2767.557,78
2024-07-01 01:33:00,84.0,507.8849,348.0,5.0,7.1,1.7999999999999972,2725.023,74
2024-07-01 01:36:00,85.0,511.5741,348.0,4.799999999999997,7.200000000000001,2.0,2740.506,74
2024-07-01 01:42:00,84.0,513.7876,348.0,4.899999999999999,7.300000000000001,1.8999999999999986,2738.639,74
2024-07-01 01:45:00,85.0,518.7066,348.0,4.799999999999997,7.200000000000001,2.0,2764.422,74
2024-07-01 01:51:00,84.5,513.2957,348.0,4.899999999999999,7.200000000000001,1.8999999999999986,2740.335,74
2024-07-01 01:54:00,85.5,515.2633,349.0,4.899999999999999,7.300000000000001,2.0,2766.321,74
2024-07-01 02:00:00,86.0,514.5255,349.0,4.899999999999999,7.200000000000001,2.0,2763.008,74
2024-07-01 02:03:00,85.0,520.1823,349.0,5.0,7.200000000000001,1.8999999999999986,2730.654,74
2024-07-01 02:06:00,84.0,515.2633,349.0,5.0,7.200000000000001,1.8999999999999986,2741.777,74
2024-07-01 02:09:00,84.5,517.9688,349.0,4.899999999999999,7.200000000000001,2.0,2746.863,74
2024-07-01 02:12:00,84.0,512.8038,349.0,4.9999999999999964,7.200000000000001,1.9000000000000057,2715.985,74
2024-07-01 02:24:00,84.0,512.8038,349.0,4.900000000000002,7.200000000000001,2.0,2732.114,74
2024-07-01 02:27:00,84.0,515.5093,349.0,4.900000000000002,7.200000000000001,2.0,2729.602,74
2024-07-01 02:30:00,83.5,522.6418,349.0,4.900000000000002,7.1,2.0,2702.52,78
2024-07-01 02:36:00,83.5,518.9525,349.0,4.900000000000002,7.1,2.0,2703.946,78
2024-07-01 02:39:00,84.0,521.412,349.0,4.900000000000002,7.1,2.0,2744.785,78
2024-07-01 02:42:00,84.5,520.6742,349.0,5.0,7.199999999999999,1.8999999999999986,2727.38,74
2024-07-01 02:48:00,84.5,525.1013,349.0,5.0,7.1,2.0,2734.229,78
2024-07-01 02:51:00,84.5,517.4769,349.0,5.0,7.199999999999999,1.8999999999999986,2731.952,74
2024-07-01 02:54:00,83.5,518.2147,349.0,4.899999999999999,7.199999999999999,2.0,2756.433,74
2024-07-01 02:57:00,83.5,521.9039,350.0,5.0,7.199999999999999,1.8999999999999986,2724.071,74
2024-07-01 03:03:00,84.0,518.2147,350.0,5.0,7.199999999999999,1.8999999999999986,2740.643,74
2024-07-01 03:06:00,84.0,509.3605,350.0,5.099999999999998,7.3999999999999995,1.8999999999999986,2700.001,74
2024-07-01 03:12:00,84.0,507.8849,350.0,4.9999999999999964,7.3999999999999995,1.9000000000000057,2699.063,74
2024-07-01 03:15:00,83.0,508.3767,350.0,5.099999999999998,7.299999999999999,1.9000000000000057,2694.123,74
2024-07-01 03:21:00,83.0,505.6713,350.0,5.0000000000000036,7.299999999999999,1.8999999999999986,2689.441,74
2024-07-01 03:24:00,82.5,505.1794,350.0,4.900000000000002,7.3999999999999995,1.8999999999999986,2670.127,74
2024-07-01 03:27:00,82.0,500.5063,350.0,4.899999999999999,7.3999999999999995,2.0,2641.508,74
2024-07-01 03:30:00,81.0,499.5226,350.0,4.899999999999999,7.3,1.8999999999999986,2646.277,75
2024-07-01 03:36:00,81.5,500.2604,350.0,4.899999999999999,7.3999999999999995,1.8000000000000043,2633.725,75
2024-07-01 03:39:00,81.0,500.2604,350.0,4.800000000000001,7.3,1.9000000000000021,2577.325,75
2024-07-01 03:42:00,78.5,493.1279,350.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2547.427,75
2024-07-01 03:48:00,78.0,493.1279,350.0,4.899999999999999,7.199999999999999,1.8000000000000007,2542.002,47
2024-07-01 03:51:00,78.0,493.1279,350.0,4.800000000000001,7.299999999999999,1.8999999999999986,2492.743,75
2024-07-01 03:57:00,77.5,499.7685,351.0,4.800000000000001,7.199999999999999,1.6999999999999957,2533.365,47
2024-07-01 04:00:00,78.0,494.3576,351.0,4.699999999999999,7.199999999999999,1.7999999999999972,2519.054,47
2024-07-01 04:03:00,77.5,492.8819,351.0,4.800000000000001,7.199999999999999,1.7999999999999972,2533.225,47
2024-07-01 04:09:00,77.5,491.8981,351.0,4.800000000000001,7.199999999999999,1.7999999999999972,2517.316,47
2024-07-01 04:12:00,78.0,500.5063,351.0,4.800000000000001,7.199999999999999,1.7999999999999972,2530.703,75
2024-07-01 04:18:00,79.5,502.9659,351.0,4.800000000000001,7.199999999999999,2.0,2574.894,75
2024-07-01 04:21:00,79.5,508.3767,351.0,4.800000000000001,7.199999999999999,2.0,2579.473,75
2024-07-01 04:27:00,79.0,506.6551,351.0,4.800000000000001,7.199999999999999,2.0,2613.879,75
2024-07-01 04:30:00,80.0,501.9821,351.0,4.900000000000002,7.199999999999999,1.8999999999999986,2573.496,75
2024-07-01 04:33:00,79.0,506.9011,351.0,4.800000000000001,7.299999999999999,1.8999999999999986,2583.134,75
2024-07-01 05:09:00,79.0,498.0469,352.0,4.899999999999999,7.1,1.9000000000000021,2571.769,47
2024-07-01 05:12:00,79.0,503.9496,352.0,4.800000000000001,7.1,2.0,2579.899,47
2024-07-01 05:18:00,79.5,502.7199,352.0,4.800000000000001,7.1,1.8999999999999986,2579.457,75
2024-07-01 05:21:00,78.5,505.9173,352.0,4.800000000000001,7.0,1.8999999999999986,2551.001,47
2024-07-01 05:24:00,79.5,503.4577,352.0,4.700000000000003,7.1,1.8999999999999986,2550.066,75
2024-07-01 05:30:00,79.0,502.7199,352.0,4.700000000000003,7.1,2.0,2557.781,47
2024-07-01 05:33:00,78.0,505.1794,352.0,4.699999999999999,7.0,1.8000000000000007,2552.521,47
2024-07-01 05:39:00,79.0,505.6713,352.0,4.699999999999999,7.1,1.9000000000000021,2573.937,47
2024-07-01 05:42:00,78.5,495.3414,352.0,4.699999999999999,7.1,1.9000000000000021,2585.814,47
2024-07-01 05:48:00,78.5,502.7199,352.0,4.699999999999999,7.1,1.9000000000000021,2561.133,47
2024-07-01 05:51:00,78.0,503.9496,352.0,4.699999999999999,7.1,1.9000000000000021,2541.772,47
2024-07-01 05:54:00,78.5,505.6713,352.0,4.599999999999998,7.0,1.9000000000000021,2510.475,47
2024-07-01 05:57:00,78.5,499.0307,353.0,4.599999999999998,7.0,1.9000000000000021,2538.304,47
2024-07-01 06:03:00,78.5,502.9659,353.0,4.599999999999998,7.0,1.9000000000000021,2541.345,47
2024-07-01 06:06:00,79.0,504.1956,353.0,4.599999999999998,7.0,1.9000000000000021,2533.343,47
2024-07-01 06:09:00,80.0,510.0984,353.0,4.699999999999999,7.0,1.9999999999999964,2569.066,77
2024-07-01 06:12:00,79.0,508.1308,353.0,4.699999999999999,7.1,1.9999999999999964,2578.554,47
2024-07-01 06:15:00,80.5,517.9688,353.0,4.699999999999999,7.0,2.099999999999998,2586.176,77
2024-07-01 06:18:00,81.5,512.066,353.0,4.899999999999999,7.1,2.0,2633.794,75
2024-07-01 06:24:00,81.0,516.739,353.0,4.800000000000001,7.1,2.0,2617.072,75
2024-07-01 06:27:00,80.0,503.4577,353.0,4.699999999999999,7.1,2.0,2605.303,75
2024-07-01 06:33:00,79.0,513.7876,353.0,4.699999999999999,7.1,1.8000000000000043,2561.403,75
2024-07-01 06:36:00,81.0,508.1308,353.0,4.699999999999999,7.1,2.0,2609.056,75
2024-07-01 06:39:00,81.5,509.1146,353.0,4.800000000000001,7.1,1.8999999999999986,2602.458,75
2024-07-01 06:45:00,81.5,510.8362,353.0,4.800000000000001,7.1,1.8999999999999986,2627.141,75
2024-07-01 06:48:00,81.0,511.3281,353.0,4.800000000000001,7.1,1.8999999999999986,2595.766,75
2024-07-01 06:54:00,80.5,511.5741,353.0,4.800000000000001,7.1,1.8999999999999986,2598.0,75
2024-07-01 06:57:00,80.5,503.2118,354.0,4.800000000000001,7.1,1.8999999999999986,2580.973,75
2024-07-01 07:00:00,83.0,519.9363,354.0,4.800000000000001,7.1,2.0,2675.418,78
2024-07-01 07:06:00,82.5,518.2147,354.0,4.900000000000002,7.1,2.0,2669.584,78
2024-07-01 07:09:00,82.0,518.7066,354.0,4.800000000000001,7.1,2.0,2652.389,78
2024-07-01 07:15:00,82.0,511.3281,354.0,4.800000000000001,7.1,2.0,2655.3,74
2024-07-01 07:18:00,80.0,505.6713,354.0,4.699999999999999,7.1,1.8999999999999986,2575.653,75
2024-07-01 07:24:00,79.5,510.5902,354.0,4.699999999999999,7.1,1.8999999999999986,2579.517,75
2024-07-01 07:27:00,80.0,500.2604,354.0,4.699999999999999,7.1,2.0,2594.527,75
2024-07-01 07:30:00,81.5,515.0174,354.0,4.800000000000001,7.1,1.8999999999999986,2639.539,75
2024-07-01 07:36:00,81.5,513.0498,354.0,4.800000000000001,7.1,2.0,2627.431,75
2024-07-01 07:39:00,81.5,526.3311,354.0,4.900000000000002,7.1,1.8999999999999986,2647.224,78
2024-07-01 07:45:00,82.5,526.577,354.0,4.900000000000002,7.0,1.8999999999999986,2653.545,78
2024-07-01 07:48:00,84.5,543.5475,354.0,4.9999999999999964,7.0,2.0,2718.594,78
2024-07-01 07:54:00,84.0,545.0231,354.0,4.9999999999999964,7.0,2.1000000000000014,2732.924,78
2024-07-01 07:57:00,85.0,544.5313,355.0,4.9999999999999964,7.0,2.1000000000000014,2730.899,78
2024-07-01 08:00:00,84.5,543.5475,355.0,4.899999999999999,6.8999999999999995,2.200000000000003,2734.264,78
2024-07-01 08:06:00,85.5,543.5475,355.0,5.0,7.0,2.1000000000000014,2745.723,78
2024-07-01 08:15:00,84.5,549.6962,355.0,5.0,7.1,2.0,2732.916,78
2024-07-01 08:18:00,85.0,553.1395,355.0,5.0,6.8999999999999995,2.1000000000000014,2751.018,78
2024-07-01 08:21:00,86.0,558.3044,355.0,5.0,6.8999999999999995,2.1000000000000014,2765.55,78
2024-07-01 08:33:00,87.5,566.9126,355.0,5.100000000000001,6.8999999999999995,2.1999999999999957,2830.707,78
2024-07-01 08:36:00,87.5,568.6343,355.0,5.100000000000001,6.8999999999999995,2.1999999999999957,2817.513,78
2024-07-01 08:39:00,90.0,573.0613,355.0,5.100000000000001,6.8999999999999995,2.299999999999997,2870.185,78
2024-07-01 08:45:00,89.0,573.3073,355.0,5.100000000000001,7.0,2.299999999999997,2873.466,78
2024-07-01 08:48:00,89.5,585.6047,355.0,5.100000000000001,7.0,2.0999999999999943,2887.326,71
2024-07-01 08:51:00,84.5,501.4901,355.0,5.100000000000001,7.3999999999999995,2.0,2731.758,74
2024-07-01 08:57:00,83.5,500.7523,356.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2703.301,74
2024-07-01 09:00:00,83.5,517.7228,356.0,5.0,7.1,2.0,2720.971,78
2024-07-01 09:06:00,83.0,515.2633,356.0,4.900000000000002,7.0,1.8999999999999986,2677.211,78
2024-07-01 09:09:00,82.0,515.0174,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2670.385,74
2024-07-01 09:15:00,81.5,514.0336,356.0,4.900000000000002,7.000000000000001,2.0,2664.279,78
2024-07-01 09:18:00,83.0,516.985,356.0,4.900000000000002,7.000000000000001,1.8999999999999986,2665.638,78
2024-07-01 09:21:00,82.0,513.7876,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2639.174,74
2024-07-01 09:27:00,82.5,511.3281,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2641.695,74
2024-07-01 09:30:00,81.5,501.9821,356.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2631.378,75
2024-07-01 09:33:00,81.0,502.9659,356.0,4.800000000000001,7.2,1.8999999999999986,2597.769,75
2024-07-01 09:36:00,81.0,503.2118,356.0,4.699999999999999,7.1,2.0,2632.99,75
2024-07-01 09:42:00,81.0,505.4254,356.0,4.699999999999999,7.1,2.0,2640.344,75
2024-07-01 09:45:00,80.5,499.5226,356.0,4.800000000000001,7.2,1.8999999999999986,2619.628,75
2024-07-01 09:51:00,80.5,505.6713,356.0,4.800000000000001,7.2,1.8999999999999986,2592.271,75
2024-07-01 09:54:00,79.5,500.7523,356.0,4.699999999999999,7.0,1.8999999999999986,2581.297,47
2024-07-01 09:57:00,80.5,501.7361,357.0,4.699999999999999,7.0,2.0,2595.664,77
2024-07-01 10:03:00,80.0,497.0631,357.0,4.800000000000001,7.0,1.7999999999999972,2602.316,47
2024-07-01 10:06:00,80.5,498.5388,357.0,4.800000000000001,7.0,1.8999999999999986,2578.461,77
2024-07-01 10:12:00,81.0,502.9659,357.0,4.800000000000001,7.0,1.8999999999999986,2602.874,77
2024-07-01 10:15:00,81.0,508.3767,357.0,4.800000000000001,7.0,2.0,2621.83,77
2024-07-01 10:21:00,82.0,512.8038,357.0,4.800000000000001,7.0,1.8999999999999986,2622.979,78
2024-07-01 10:24:00,81.5,508.8687,357.0,4.800000000000001,7.0,2.0,2641.7,77
2024-07-01 10:27:00,82.5,519.1985,357.0,4.800000000000001,7.1,2.0,2652.617,78
2024-07-01 10:33:00,82.5,517.4769,357.0,4.900000000000002,6.9,1.8999999999999986,2661.981,78
2024-07-01 10:36:00,83.0,519.1985,357.0,4.900000000000002,6.9,1.8999999999999986,2646.031,78
2024-07-01 10:39:00,83.5,521.1661,357.0,4.900000000000002,7.0,2.0,2669.85,78
2024-07-01 10:51:00,86.0,515.0174,357.0,5.099999999999998,7.2,2.1000000000000014,2754.717,73
2024-07-01 10:54:00,86.0,513.7876,357.0,5.099999999999998,7.300000000000001,2.0,2768.577,73
2024-07-01 11:03:00,86.0,515.0174,358.0,5.199999999999999,7.4,2.0,2773.973,73
2024-07-01 11:06:00,83.5,482.5521,358.0,5.199999999999999,7.300000000000001,1.8999999999999986,2658.316,74
2024-07-01 11:12:00,83.0,480.8304,358.0,5.199999999999999,7.5,1.7999999999999972,2677.014,74
2024-07-01 11:15:00,83.0,478.6169,358.0,5.199999999999999,7.5,1.7999999999999972,2667.503,74
2024-07-01 11:18:00,83.5,476.8952,358.0,5.199999999999999,7.5,2.0,2678.43,74
2024-07-01 11:24:00,81.5,464.5978,358.0,5.199999999999999,7.7,1.7999999999999972,2629.274,75
2024-07-01 11:27:00,82.5,466.5654,358.0,5.199999999999999,7.6,1.7999999999999972,2644.524,74
2024-07-01 11:30:00,81.5,467.5492,358.0,5.199999999999999,7.7,1.7999999999999972,2633.536,74
2024-07-01 11:33:00,82.0,466.0735,358.0,5.199999999999999,7.7,1.7999999999999972,2647.516,74
2024-07-01 11:36:00,80.5,462.3843,358.0,5.199999999999999,7.7,1.6000000000000014,2597.777,43
2024-07-01 11:39:00,79.5,458.695,358.0,5.099999999999998,7.6,1.6000000000000014,2540.677,43
2024-07-01 11:42:00,79.5,461.1545,358.0,4.9999999999999964,7.5,1.7000000000000028,2536.946,45
2024-07-01 11:45:00,78.0,458.695,358.0,4.9999999999999964,7.4,1.7000000000000028,2533.657,45
2024-07-01 11:48:00,78.5,456.4815,358.0,4.900000000000002,7.4,1.7999999999999972,2528.159,45
2024-07-01 11:51:00,78.5,459.6788,358.0,4.900000000000002,7.4,1.7999999999999972,2529.358,45
2024-07-01 11:54:00,79.0,457.9572,358.0,4.900000000000002,7.4,1.7999999999999972,2529.476,45
2024-07-01 11:57:00,79.0,457.7112,359.0,4.9999999999999964,7.4,1.7000000000000028,2528.224,45
2024-07-01 12:00:00,79.0,459.1869,359.0,4.9999999999999964,7.4,1.7000000000000028,2528.311,45
2024-07-01 12:03:00,78.5,459.9248,359.0,4.9999999999999964,7.4,1.7000000000000028,2523.935,45
2024-07-01 12:06:00,77.0,462.1383,359.0,4.900000000000002,7.300000000000001,1.6999999999999957,2534.276,45
2024-07-01 12:09:00,78.5,459.9248,359.0,4.800000000000004,7.4,1.7999999999999972,2501.642,45
2024-07-01 12:12:00,78.0,465.3356,359.0,4.900000000000002,7.4,1.7999999999999972,2507.074,45
2024-07-01 12:15:00,78.5,462.6302,359.0,4.899999999999999,7.4,1.8000000000000043,2526.813,45
2024-07-01 12:18:00,78.5,464.1059,359.0,4.899999999999999,7.4,1.7000000000000028,2526.065,45
2024-07-01 12:21:00,79.0,468.7789,359.0,4.899999999999999,7.4,1.6000000000000014,2539.322,45
2024-07-01 12:24:00,84.0,464.5978,359.0,4.899999999999999,7.7,2.0,2688.623,74
2024-07-01 12:27:00,82.5,464.5978,359.0,5.100000000000001,7.7,1.7999999999999972,2654.869,74
2024-07-01 12:30:00,82.0,466.5654,359.0,5.100000000000001,7.7,1.7999999999999972,2635.187,74
2024-07-01 12:33:00,82.0,463.614,359.0,5.100000000000001,7.7,1.7999999999999972,2640.252,74
2024-07-01 12:36:00,81.0,464.5978,359.0,5.100000000000001,7.6,1.7000000000000028,2562.005,45
2024-07-01 12:39:00,80.0,466.3194,359.0,5.0,7.5,1.7000000000000028,2526.978,45
2024-07-01 12:42:00,80.5,460.9086,359.0,4.899999999999999,7.5,1.8000000000000043,2568.046,45
2024-07-01 12:45:00,79.0,458.941,359.0,4.899999999999999,7.4,1.8000000000000043,2559.463,45
2024-07-01 12:48:00,80.0,460.4167,359.0,4.899999999999999,7.4,1.8000000000000043,2547.631,45
2024-07-01 12:51:00,80.0,461.1545,359.0,4.899999999999999,7.5,1.8000000000000043,2522.925,45
2024-07-01 12:54:00,79.0,464.1059,359.0,4.899999999999999,7.300000000000001,1.8000000000000043,2551.885,45
2024-07-01 12:57:00,78.0,463.86,360.0,4.899999999999999,7.300000000000001,1.7000000000000028,2495.147,45
2024-07-01 13:00:00,77.5,465.3356,360.0,4.899999999999999,7.300000000000001,1.7000000000000028,2490.771,45
2024-07-01 13:03:00,77.5,467.3032,360.0,4.800000000000004,7.200000000000001,1.7999999999999972,2499.501,45
2024-07-01 13:06:00,78.0,467.0573,360.0,4.800000000000004,7.200000000000001,1.8999999999999986,2498.855,45
2024-07-01 13:09:00,77.5,464.1059,360.0,4.800000000000004,7.200000000000001,1.7999999999999972,2475.025,45
2024-07-01 13:12:00,77.0,464.1059,360.0,4.700000000000003,7.200000000000001,1.7999999999999972,2492.742,45
2024-07-01 13:15:00,78.0,463.614,360.0,4.800000000000004,7.200000000000001,1.7999999999999972,2496.381,45
2024-07-01 13:18:00,77.5,465.3356,360.0,4.799999999999997,7.200000000000001,1.8000000000000043,2496.448,45
2024-07-01 13:21:00,77.5,469.0249,360.0,4.799999999999997,7.300000000000001,1.7000000000000028,2498.971,45
2024-07-01 13:24:00,79.5,471.4844,360.0,4.799999999999997,7.200000000000001,1.8000000000000043,2538.493,45
2024-07-01 13:27:00,80.5,472.7141,360.0,4.799999999999997,7.300000000000001,1.9000000000000057,2555.681,75
2024-07-01 13:30:00,79.5,472.4682,360.0,4.899999999999999,7.300000000000001,1.8000000000000043,2552.756,45
2024-07-01 13:33:00,79.5,490.9144,360.0,4.899999999999999,7.200000000000001,1.8999999999999986,2584.411,75
2024-07-01 13:36:00,84.0,500.2604,360.0,5.100000000000001,7.1000000000000005,2.1000000000000014,2684.816,74
2024-07-01 13:39:00,82.0,484.5197,360.0,5.100000000000001,7.200000000000001,1.8999999999999986,2656.792,74
2024-07-01 13:42:00,81.0,476.1574,360.0,5.100000000000001,7.4,1.7999999999999972,2621.285,75
2024-07-01 13:45:00,81.5,469.7627,360.0,5.0,7.300000000000001,1.8999999999999986,2592.087,75
2024-07-01 13:48:00,79.0,473.9438,360.0,5.0,7.200000000000001,1.7000000000000028,2564.127,45
2024-07-01 13:51:00,81.5,479.8466,360.0,4.899999999999999,7.300000000000001,1.7999999999999972,2592.629,75
2024-07-01 13:54:00,82.0,477.3871,360.0,5.0,7.300000000000001,1.8999999999999986,2631.158,74
2024-07-01 13:57:00,82.0,478.125,361.0,5.0,7.4,1.8999999999999986,2637.457,74
2024-07-01 14:00:00,82.0,477.3871,361.0,5.0,7.300000000000001,1.7999999999999972,2628.203,74
2024-07-01 14:03:00,81.5,477.3871,361.0,5.0,7.300000000000001,1.7999999999999972,2626.292,75
2024-07-01 14:06:00,81.0,472.2223,361.0,5.0,7.500000000000001,1.7999999999999972,2625.685,75
2024-07-01 14:09:00,80.5,468.533,361.0,5.0,7.500000000000001,1.6999999999999957,2586.19,45
2024-07-01 14:12:00,81.0,472.4682,361.0,5.0,7.300000000000001,1.7999999999999972,2553.173,75
2024-07-01 14:15:00,80.5,472.4682,361.0,5.0,7.300000000000001,1.7999999999999972,2572.188,75
2024-07-01 14:18:00,81.0,469.5168,361.0,5.0,7.5,1.7999999999999972,2584.437,75
2024-07-01 14:21:00,80.0,469.0249,361.0,5.0,7.4,1.7999999999999972,2576.888,45
2024-07-01 14:24:00,80.5,470.0087,361.0,5.0,7.5,1.7999999999999972,2588.742,45
2024-07-01 14:27:00,81.0,470.9925,361.0,5.0,7.5,1.7999999999999972,2584.87,75
2024-07-01 14:30:00,81.0,467.5492,361.0,5.100000000000001,7.5,1.7999999999999972,2579.859,75
2024-07-01 14:33:00,80.5,475.9114,361.0,5.100000000000001,7.4,1.7999999999999972,2621.962,75
2024-07-01 14:36:00,80.5,471.9763,361.0,5.100000000000001,7.4,1.7000000000000028,2575.248,75
2024-07-01 14:39:00,80.5,472.7141,361.0,4.899999999999999,7.5,1.9000000000000057,2579.129,75
2024-07-01 14:42:00,81.0,468.7789,361.0,4.9999999999999964,7.5,2.0,2604.237,75
2024-07-01 14:45:00,81.5,470.9925,361.0,4.9999999999999964,7.6,1.9000000000000057,2599.057,74
2024-07-01 14:48:00,81.0,470.0087,361.0,5.099999999999998,7.6,1.8000000000000043,2608.241,75
2024-07-01 14:51:00,81.0,467.3032,361.0,5.099999999999998,7.7,1.8000000000000043,2618.616,75
2024-07-01 14:54:00,80.5,469.7627,361.0,4.9999999999999964,7.6,1.8000000000000043,2569.779,45
2024-07-01 14:57:00,78.0,458.695,362.0,5.0000000000000036,7.5,1.7999999999999972,2533.219,45
2024-07-01 15:00:00,78.0,456.2355,362.0,5.0000000000000036,7.5,1.6999999999999957,2492.573,45
2024-07-01 15:03:00,78.0,460.4167,362.0,4.800000000000001,7.5,1.6999999999999957,2498.375,45
2024-07-01 15:06:00,78.0,462.6302,362.0,4.900000000000002,7.4,1.7999999999999972,2513.246,45
2024-07-01 15:09:00,78.5,466.0735,362.0,5.0000000000000036,7.4,1.7999999999999972,2518.756,45
2024-07-01 15:12:00,78.0,467.3032,362.0,5.0000000000000036,7.4,1.6999999999999957,2540.795,45
2024-07-01 15:15:00,78.5,465.0897,362.0,5.0000000000000036,7.4,1.7999999999999972,2530.95,45
2024-07-01 15:18:00,78.0,467.3032,362.0,4.800000000000001,7.4,1.7999999999999972,2523.188,45
2024-07-01 15:21:00,79.0,468.533,362.0,4.900000000000002,7.300000000000001,1.7999999999999972,2512.313,45
2024-07-01 15:24:00,79.0,477.1412,362.0,5.0000000000000036,7.4,1.6999999999999957,2562.645,45
2024-07-01 15:27:00,79.5,475.1736,362.0,5.0000000000000036,7.4,1.7999999999999972,2555.933,45
2024-07-01 15:30:00,78.5,475.6655,362.0,5.0000000000000036,7.3,1.7999999999999972,2562.279,45
2024-07-01 15:33:00,79.5,483.044,362.0,5.0000000000000036,7.3,1.7999999999999972,2586.329,75
2024-07-01 15:36:00,81.0,483.5359,362.0,5.0000000000000036,7.4,1.8999999999999986,2604.993,75
2024-07-01 15:39:00,81.5,483.5359,362.0,5.199999999999996,7.4,1.8000000000000043,2616.863,74
2024-07-01 15:42:00,81.5,486.2413,362.0,5.100000000000001,7.4,1.8999999999999986,2623.118,74
2024-07-01 18:00:00,76.5,459.9248,365.0,4.900000000000002,7.5,1.6999999999999957,2458.116,44
2024-07-01 18:03:00,77.0,460.4167,365.0,4.900000000000002,7.4,1.7999999999999972,2458.313,45
2024-07-01 18:06:00,76.5,465.3356,365.0,4.900000000000002,7.4,1.6999999999999957,2465.815,45
2024-07-01 18:09:00,77.0,463.614,365.0,4.900000000000002,7.4,1.6999999999999957,2462.985,45
2024-07-01 18:12:00,77.0,462.3843,365.0,4.900000000000002,7.4,1.7999999999999972,2461.177,45
2024-07-01 18:15:00,76.5,459.6788,365.0,4.900000000000002,7.4,1.7999999999999972,2467.149,45
2024-07-01 18:18:00,77.5,461.1545,365.0,5.0000000000000036,7.4,1.7999999999999972,2472.063,45
2024-07-01 18:21:00,83.5,461.1545,365.0,4.699999999999999,6.8,1.2000000000000028,2668.49,77
2024-07-01 18:24:00,82.5,460.4167,365.0,4.800000000000001,7.5,2.0,2635.137,74
2024-07-01 18:27:00,81.0,467.5492,365.0,4.9999999999999964,7.7,1.9000000000000057,2589.753,45
2024-07-01 18:30:00,81.0,465.8275,365.0,5.099999999999998,7.7,1.8999999999999986,2587.855,45
2024-07-01 18:33:00,81.0,471.9763,365.0,5.100000000000001,7.7,1.7999999999999972,2599.381,74
2024-07-01 18:36:00,83.0,483.5359,365.0,5.0,7.5,2.0,2656.608,74
2024-07-01 18:39:00,81.0,469.0249,365.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2623.503,74
2024-07-01 18:42:00,81.0,461.6464,365.0,5.100000000000001,7.7,1.8999999999999986,2589.661,45
2024-07-01 18:45:00,79.5,457.4652,365.0,5.0,7.6000000000000005,1.6999999999999957,2587.3,45
2024-07-01 18:48:00,79.5,460.9086,365.0,5.0,7.6000000000000005,1.8999999999999986,2548.513,45
2024-07-01 18:51:00,78.5,454.2679,365.0,5.0000000000000036,7.6,1.7999999999999972,2549.668,45
2024-07-01 18:54:00,78.5,448.6111,365.0,5.0000000000000036,7.7,1.7999999999999972,2512.022,43
2024-07-01 18:57:00,77.0,446.6435,366.0,4.900000000000002,7.6000000000000005,1.6999999999999957,2498.081,43
2024-07-01 19:00:00,77.0,444.43,366.0,4.800000000000001,7.500000000000001,1.6999999999999957,2486.57,45
2024-07-01 19:03:00,77.0,446.8895,366.0,4.800000000000001,7.500000000000001,1.7999999999999972,2480.864,45
2024-07-01 19:06:00,75.5,442.7083,366.0,4.700000000000003,7.500000000000001,1.6999999999999957,2449.43,44
2024-07-01 19:09:00,75.5,441.4786,366.0,4.700000000000003,7.500000000000001,1.6999999999999957,2441.392,44
2024-07-01 19:12:00,75.5,442.9543,366.0,4.600000000000001,7.500000000000001,1.6999999999999957,2428.701,44
2024-07-01 19:15:00,75.0,444.9219,366.0,4.600000000000001,7.4,1.7999999999999972,2445.854,44
2024-07-01 19:18:00,75.5,442.7083,366.0,4.600000000000001,7.300000000000001,1.7999999999999972,2439.14,45
2024-07-01 19:21:00,75.5,444.43,366.0,4.600000000000001,7.4,1.7999999999999972,2427.295,45
2024-07-01 19:24:00,75.5,441.2326,366.0,4.700000000000003,7.4,1.6999999999999957,2428.064,45
2024-07-01 19:27:00,76.0,451.3165,366.0,4.700000000000003,7.300000000000001,1.6999999999999957,2431.763,45
2024-07-01 19:30:00,75.5,447.3813,366.0,4.600000000000001,7.300000000000001,1.7999999999999972,2424.987,45
2024-07-01 19:33:00,76.0,449.3489,366.0,4.699999999999996,7.300000000000001,1.7000000000000028,2433.804,45
2024-07-01 19:39:00,77.0,452.5463,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2442.339,45
2024-07-01 19:42:00,76.5,452.7923,366.0,4.600000000000001,7.200000000000001,1.7999999999999972,2457.296,45
2024-07-01 19:48:00,76.5,453.5301,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2460.153,45
2024-07-01 19:51:00,76.5,455.4977,366.0,4.699999999999996,7.200000000000001,1.7000000000000028,2468.547,45
2024-07-01 19:54:00,76.5,458.941,366.0,4.699999999999996,7.300000000000001,1.8000000000000043,2481.513,45
2024-07-01 19:57:00,77.0,463.86,367.0,4.799999999999997,7.300000000000001,1.8000000000000043,2486.794,45
2024-07-01 20:00:00,77.0,461.1545,367.0,4.799999999999997,7.300000000000001,1.8000000000000043,2482.281,45
2024-07-01 20:03:00,77.0,460.1707,367.0,4.799999999999997,7.300000000000001,1.8000000000000043,2479.286,45
2024-07-01 20:06:00,77.0,461.6464,367.0,4.799999999999997,7.200000000000001,1.8000000000000043,2478.473,45
2024-07-01 20:09:00,76.5,463.3681,367.0,4.799999999999997,7.3,1.8000000000000043,2481.134,45
2024-07-01 20:12:00,77.5,456.2355,367.0,4.799999999999997,7.300000000000001,1.7000000000000028,2481.89,45
2024-07-01 20:15:00,77.0,452.5463,367.0,4.799999999999997,7.300000000000001,1.7000000000000028,2477.891,45
2024-07-01 20:18:00,77.5,451.3165,367.0,4.700000000000003,7.4,1.7999999999999972,2484.946,45
2024-07-01 20:21:00,77.5,447.6273,367.0,4.799999999999997,7.5,1.7000000000000028,2486.887,45
2024-07-01 20:24:00,77.0,448.6111,367.0,4.799999999999997,7.5,1.7000000000000028,2487.433,45
2024-07-01 20:27:00,77.5,449.3489,367.0,4.700000000000003,7.4,1.7999999999999972,2487.576,45
2024-07-01 20:30:00,77.0,446.8895,367.0,4.700000000000003,7.5,1.7999999999999972,2477.239,45
2024-07-01 20:33:00,76.5,442.7083,367.0,4.700000000000003,7.5,1.7999999999999972,2452.964,45
2024-07-01 20:36:00,75.5,440.2488,367.0,4.700000000000003,7.5,1.5999999999999943,2422.072,44
2024-07-01 20:39:00,75.5,434.592,367.0,4.700000000000003,7.4,1.5999999999999943,2395.629,43
2024-07-01 20:42:00,74.0,434.592,367.0,4.600000000000001,7.4,1.6999999999999957,2391.154,44
2024-07-01 21:12:00,74.0,440.7407,368.0,4.600000000000001,7.4,1.6999999999999957,2387.811,44
2024-07-01 21:15:00,75.0,447.8733,368.0,4.600000000000001,7.4,1.7999999999999972,2417.869,44
2024-07-01 21:18:00,77.0,450.3327,368.0,4.700000000000003,7.4,1.7999999999999972,2474.57,45
2024-07-01 21:21:00,77.0,451.3165,368.0,4.700000000000003,7.300000000000001,1.7999999999999972,2470.169,45
2024-07-01 21:24:00,76.0,450.0868,368.0,4.799999999999997,7.4,1.8000000000000043,2477.479,45
2024-07-01 21:27:00,76.5,446.8895,368.0,4.799999999999997,7.300000000000001,1.7000000000000028,2485.358,45
2024-07-01 21:30:00,76.0,446.1516,368.0,4.600000000000001,7.4,1.7999999999999972,2466.593,45
2024-07-01 21:33:00,75.0,448.8571,368.0,4.700000000000003,7.4,1.7999999999999972,2450.739,44
2024-07-01 21:42:00,74.0,439.265,368.0,4.700000000000003,7.4,1.5999999999999943,2418.757,44
2024-07-01 21:48:00,73.5,439.511,368.0,4.600000000000001,7.4,1.6999999999999957,2361.444,44
2024-07-01 21:51:00,71.5,433.3623,368.0,4.5,7.500000000000001,1.6000000000000014,2348.186,44
2024-07-01 21:54:00,71.0,433.8542,368.0,4.5,7.4,1.6000000000000014,2322.275,44
2024-07-01 22:12:00,73.0,435.8218,369.0,4.5,7.4,1.6999999999999957,2380.62,44
2024-07-01 22:15:00,73.0,441.7245,369.0,4.5,7.4,1.7999999999999972,2391.738,44
2024-07-01 22:21:00,74.5,439.0191,369.0,4.600000000000001,7.4,1.7999999999999972,2425.369,44
2024-07-01 22:24:00,75.0,438.0353,369.0,4.600000000000001,7.4,1.7999999999999972,2424.755,44
2024-07-01 22:27:00,74.5,440.4948,369.0,4.600000000000001,7.4,1.7999999999999972,2434.72,44
2024-07-01 22:30:00,75.0,437.7894,369.0,4.600000000000001,7.4,1.7999999999999972,2424.795,44
2024-07-01 22:33:00,74.0,438.0353,369.0,4.600000000000001,7.4,1.7999999999999972,2421.669,44
2024-07-01 22:36:00,74.0,438.0353,369.0,4.600000000000001,7.4,1.7999999999999972,2398.826,44
2024-07-01 22:45:00,74.0,440.2488,369.0,4.600000000000001,7.4,1.5999999999999943,2385.705,44
2024-07-01 22:57:00,74.0,439.0191,370.0,4.600000000000001,7.4,1.6999999999999957,2383.956,44
2024-07-01 23:03:00,73.5,429.4271,370.0,4.600000000000001,7.4,1.6999999999999957,2378.143,44
2024-07-01 23:06:00,71.0,421.0648,370.0,4.5,7.500000000000001,1.6000000000000014,2318.031,44
2024-07-01 23:09:00,72.0,419.5891,370.0,4.5,7.500000000000001,1.6999999999999957,2280.284,44
2024-07-01 23:12:00,70.5,417.3756,370.0,4.399999999999999,7.5,1.7000000000000028,2294.215,44
2024-07-01 23:15:00,70.0,462.6302,370.0,4.399999999999999,7.300000000000001,1.7999999999999972,2379.54,44
2024-07-01 23:18:00,76.0,463.614,370.0,4.600000000000001,7.2,1.7999999999999972,2468.863,45
2024-07-01 23:21:00,75.0,455.4977,370.0,4.600000000000001,7.200000000000001,1.7999999999999972,2439.933,45
2024-07-01 23:30:00,76.0,461.6464,370.0,4.5,7.200000000000001,1.6999999999999957,2450.24,45
2024-07-01 23:39:00,75.5,464.8438,370.0,4.600000000000001,7.200000000000001,1.7999999999999972,2463.322,45
2024-07-01 23:42:00,76.0,468.533,370.0,4.600000000000001,7.1000000000000005,1.7999999999999972,2466.444,45
2024-07-01 23:48:00,76.5,464.1059,370.0,4.600000000000001,7.200000000000001,1.7999999999999972,2495.848,45
2024-07-01 23:51:00,76.0,468.7789,370.0,4.699999999999996,7.200000000000001,1.5,2487.123,45
2024-07-01 23:54:00,78.0,467.7951,371.0,4.799999999999997,7.300000000000001,1.8000000000000043,2537.241,45
2024-07-02 00:00:00,77.5,471.9763,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2516.048,45
2024-07-02 00:03:00,76.0,469.5168,371.0,4.699999999999996,7.200000000000001,1.8000000000000043,2489.615,45
2024-07-02 00:06:00,77.5,471.9763,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2537.695,45
2024-07-02 00:09:00,77.0,460.4167,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2531.944,45
2024-07-02 00:15:00,77.0,461.6464,371.0,4.699999999999996,7.300000000000001,1.9000000000000057,2526.906,45
2024-07-02 00:18:00,78.5,458.4491,371.0,4.699999999999996,7.300000000000001,1.8000000000000043,2516.517,45
2024-07-02 00:24:00,78.5,458.695,371.0,4.699999999999996,7.300000000000001,1.8000000000000043,2530.257,45
2024-07-02 00:27:00,77.0,448.1192,371.0,4.699999999999996,7.500000000000001,1.7000000000000028,2481.303,45
2024-07-02 00:30:00,76.5,452.3004,371.0,4.699999999999996,7.4,1.7000000000000028,2480.414,45
2024-07-02 00:36:00,77.0,456.7274,371.0,4.699999999999996,7.199999999999999,1.7000000000000028,2485.897,45
2024-07-02 00:39:00,76.0,447.3813,371.0,4.600000000000001,7.299999999999999,1.7999999999999972,2472.586,45
2024-07-02 00:42:00,77.0,450.3327,371.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2480.195,45
2024-07-02 00:45:00,76.0,448.1192,371.0,4.600000000000001,7.3999999999999995,1.7999999999999972,2470.408,45
2024-07-02 00:54:00,75.5,442.7083,372.0,4.600000000000001,7.500000000000001,1.7999999999999972,2469.917,44
2024-07-02 01:00:00,74.0,440.4948,372.0,4.5000000000000036,7.500000000000001,1.7999999999999972,2449.981,44
2024-07-02 01:33:00,75.5,456.2355,372.0,4.5000000000000036,7.200000000000001,1.7999999999999972,2448.947,45
2024-07-02 01:39:00,76.0,458.941,372.0,4.5000000000000036,7.200000000000001,1.7999999999999972,2480.556,45
2024-07-02 01:42:00,76.0,463.614,372.0,4.599999999999998,7.200000000000001,1.9000000000000057,2484.471,45
2024-07-02 01:45:00,77.0,463.614,372.0,4.599999999999998,7.300000000000001,1.8000000000000043,2482.338,45
2024-07-02 01:51:00,76.5,463.614,372.0,4.599999999999998,7.200000000000001,1.8000000000000043,2491.305,45
2024-07-02 01:54:00,77.0,462.6302,373.0,4.599999999999998,7.300000000000001,1.8000000000000043,2487.292,45
2024-07-02 02:00:00,76.5,466.3194,373.0,4.599999999999998,7.2,1.8000000000000043,2481.459,45
2024-07-02 02:03:00,77.0,465.0897,373.0,4.599999999999998,7.2,1.8000000000000043,2493.758,45
2024-07-02 02:06:00,77.5,467.7951,373.0,4.699999999999999,7.300000000000001,1.8000000000000043,2529.871,45
2024-07-02 02:12:00,79.0,464.8438,373.0,4.800000000000001,7.300000000000001,1.7000000000000028,2524.338,45
2024-07-02 02:15:00,79.5,468.287,373.0,4.899999999999999,7.300000000000001,1.7999999999999972,2577.22,45
2024-07-02 02:21:00,78.5,467.7951,373.0,4.800000000000001,7.300000000000001,1.7999999999999972,2547.955,45
2024-07-02 02:24:00,79.0,467.7951,373.0,4.800000000000001,7.300000000000001,1.7999999999999972,2564.641,45
2024-07-02 02:27:00,79.0,464.1059,373.0,4.899999999999999,7.300000000000001,1.7999999999999972,2555.044,45
2024-07-02 02:30:00,78.5,466.0735,373.0,4.799999999999997,7.500000000000001,1.8000000000000043,2552.313,45
2024-07-02 02:36:00,79.5,463.614,373.0,4.799999999999997,7.500000000000001,1.8000000000000043,2554.345,45
2024-07-02 02:39:00,78.0,454.7599,373.0,4.799999999999997,7.500000000000001,1.7000000000000028,2534.802,45
2024-07-02 02:45:00,78.5,459.9248,373.0,4.799999999999997,7.500000000000001,1.8000000000000043,2540.767,45
2024-07-02 02:48:00,77.0,450.5787,373.0,4.700000000000003,7.3999999999999995,1.7999999999999972,2516.101,45
2024-07-02 02:51:00,76.5,458.4491,374.0,4.600000000000001,7.3999999999999995,1.6999999999999957,2483.451,45
2024-07-02 02:57:00,76.0,449.3489,374.0,4.700000000000003,7.3999999999999995,1.6999999999999957,2476.693,45
2024-07-02 03:00:00,73.0,444.184,374.0,4.600000000000001,7.3999999999999995,1.6000000000000014,2389.331,44
2024-07-02 03:09:00,71.0,433.8542,374.0,4.4999999999999964,7.3999999999999995,1.6000000000000014,2306.486,44
2024-07-02 03:15:00,71.0,442.4624,374.0,4.400000000000002,7.3999999999999995,1.5999999999999943,2307.086,44
2024-07-02 03:18:00,71.0,433.8542,374.0,4.400000000000002,7.3999999999999995,1.5999999999999943,2303.093,44
2024-07-02 03:21:00,71.0,441.4786,374.0,4.400000000000002,7.3999999999999995,1.6999999999999957,2304.483,44
2024-07-02 03:27:00,71.5,438.2813,374.0,4.400000000000002,7.3999999999999995,1.6999999999999957,2324.639,44
2024-07-02 03:42:00,74.0,451.0706,374.0,4.600000000000001,7.300000000000001,1.7999999999999972,2413.62,44
2024-07-02 03:48:00,74.0,452.5463,374.0,4.600000000000001,7.300000000000001,1.6999999999999957,2415.928,44
2024-07-02 03:51:00,74.0,462.8762,374.0,4.699999999999999,7.300000000000001,1.7000000000000028,2419.604,44
2024-07-02 03:57:00,74.0,456.2355,375.0,4.699999999999999,7.300000000000001,1.7000000000000028,2418.274,44
2024-07-02 04:00:00,73.5,458.941,375.0,4.699999999999999,7.300000000000001,1.5999999999999979,2396.986,44
2024-07-02 04:09:00,73.0,453.7761,375.0,4.699999999999999,7.300000000000001,1.5999999999999979,2381.046,44
2024-07-02 04:15:00,73.5,462.1383,375.0,4.800000000000001,7.300000000000001,1.6000000000000014,2386.509,44
2024-07-02 04:18:00,73.5,457.4652,375.0,4.800000000000001,7.300000000000001,1.6000000000000014,2378.244,44
2024-07-02 04:21:00,73.0,458.4491,375.0,4.699999999999999,7.4,1.6999999999999993,2410.833,44
2024-07-02 04:45:00,73.0,462.6302,375.0,4.800000000000001,7.500000000000001,1.6999999999999957,2400.78,44
2024-07-02 04:48:00,73.5,453.0382,375.0,4.800000000000001,7.500000000000001,1.6000000000000014,2384.989,44
2024-07-02 04:51:00,72.0,447.6273,376.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2351.635,44
2024-07-02 04:57:00,72.0,436.3137,376.0,4.699999999999999,7.499999999999999,1.6000000000000014,2258.41,44
2024-07-02 05:00:00,69.0,437.0515,376.0,4.5,7.3,1.4999999999999964,2233.167,44
2024-07-02 05:03:00,68.0,442.4624,376.0,4.399999999999999,7.3999999999999995,1.5999999999999979,2209.464,44
2024-07-02 05:09:00,68.0,438.7731,376.0,4.399999999999999,7.3,1.5999999999999979,2206.041,44
2024-07-02 05:12:00,76.0,497.309,376.0,4.599999999999998,7.0,1.8999999999999986,2457.961,47
2024-07-02 05:18:00,75.0,501.4901,376.0,4.699999999999999,7.0,1.7999999999999972,2451.077,47
2024-07-02 05:21:00,75.0,510.8362,376.0,4.699999999999999,7.0,1.7999999999999972,2480.526,47
2024-07-02 05:27:00,77.0,506.9011,376.0,4.699999999999999,7.0,2.0,2495.561,77
2024-07-02 05:30:00,78.0,521.9039,376.0,4.800000000000001,7.0,2.0,2543.834,77
2024-07-02 05:33:00,79.0,520.1823,376.0,4.800000000000001,6.8999999999999995,2.0,2555.869,77
2024-07-02 05:39:00,78.0,520.4282,376.0,4.800000000000001,7.0,1.8999999999999986,2553.197,77
2024-07-02 05:42:00,78.0,517.9688,376.0,4.800000000000001,7.0,1.8999999999999986,2547.031,77
2024-07-02 05:45:00,79.0,512.8038,376.0,4.800000000000001,7.1,2.1000000000000014,2576.582,77
2024-07-02 05:48:00,79.5,519.1985,376.0,4.899999999999999,7.1,2.0000000000000036,2579.516,77
2024-07-02 05:54:00,79.0,524.8553,376.0,4.899999999999999,7.1,2.0000000000000036,2596.973,77
2024-07-02 05:57:00,79.0,514.0336,377.0,4.800000000000001,7.1,2.0000000000000036,2576.438,77
2024-07-02 06:03:00,78.0,510.0984,377.0,4.800000000000001,7.1,2.0000000000000036,2578.032,47
2024-07-02 06:06:00,79.0,506.4091,377.0,4.900000000000002,7.1,1.9000000000000021,2552.642,77
2024-07-02 06:09:00,79.5,523.6256,377.0,4.800000000000001,7.1,1.9000000000000021,2574.872,77
2024-07-02 06:21:00,79.5,520.6742,377.0,4.800000000000001,7.0,1.9000000000000021,2586.354,77
2024-07-02 06:24:00,79.5,521.412,377.0,4.800000000000001,7.199999999999999,1.9999999999999964,2595.5,74
2024-07-02 06:27:00,80.0,509.6065,377.0,4.799999999999997,7.1,1.8999999999999986,2579.355,74
2024-07-02 06:33:00,79.5,515.2633,377.0,4.799999999999997,7.1,1.8999999999999986,2576.608,77
2024-07-02 06:36:00,79.0,506.4091,377.0,4.799999999999997,7.1,1.8999999999999986,2559.734,47
2024-07-02 06:39:00,80.0,507.6389,377.0,4.800000000000001,7.199999999999999,2.0,2581.708,74
2024-07-02 06:45:00,80.5,506.9011,377.0,4.800000000000001,7.299999999999999,2.0,2564.543,74
2024-07-02 06:48:00,80.0,506.4091,377.0,4.800000000000001,7.1,2.0,2588.985,74
2024-07-02 06:51:00,80.5,510.5902,377.0,4.699999999999999,7.199999999999999,2.0,2592.637,74
2024-07-02 06:54:00,81.0,510.3443,377.0,4.800000000000001,7.1,2.0,2596.378,74
2024-07-02 06:57:00,81.0,507.147,378.0,4.800000000000001,7.1,2.0,2596.25,74
2024-07-02 07:00:00,81.0,507.8849,378.0,4.800000000000001,7.1,1.9000000000000021,2589.299,74
2024-07-02 07:03:00,82.0,520.1823,378.0,4.800000000000001,7.1,1.9999999999999964,2622.385,74
2024-07-02 07:09:00,82.5,523.8715,378.0,4.800000000000001,7.1,1.9999999999999964,2641.34,74
2024-07-02 07:12:00,82.0,513.0498,378.0,4.799999999999997,7.1,2.1000000000000014,2639.252,74
2024-07-02 07:18:00,82.5,515.7552,378.0,4.799999999999997,7.1,2.1000000000000014,2638.894,74
2024-07-02 07:21:00,83.0,513.7876,378.0,4.899999999999999,7.199999999999999,2.1000000000000014,2656.448,74
2024-07-02 07:24:00,82.0,520.6742,378.0,4.699999999999999,7.1,2.1000000000000014,2641.299,74
2024-07-02 07:30:00,82.5,516.985,378.0,4.699999999999999,7.1,2.1000000000000014,2637.629,74
2024-07-02 07:33:00,84.0,535.4312,378.0,4.900000000000002,7.1,2.0,2674.626,78
2024-07-02 07:39:00,85.0,537.6447,378.0,4.900000000000002,7.0,2.0999999999999943,2711.137,78
2024-07-02 07:42:00,86.0,534.2014,378.0,4.800000000000004,7.0,2.1999999999999957,2740.963,78
2024-07-02 07:45:00,86.0,541.088,378.0,4.899999999999999,7.0,2.200000000000003,2732.668,78
2024-07-02 07:48:00,86.0,560.0261,378.0,5.0,6.8999999999999995,2.1000000000000014,2766.052,78
2024-07-02 07:54:00,86.5,561.2558,378.0,5.0,6.8999999999999995,2.200000000000003,2787.152,78
2024-07-02 07:57:00,86.5,564.4531,379.0,5.100000000000001,6.8999999999999995,2.1000000000000014,2795.858,78
2024-07-02 08:00:00,88.0,567.4045,379.0,5.100000000000001,7.0,2.1999999999999957,2841.476,78
2024-07-02 08:06:00,88.0,563.7153,379.0,5.100000000000001,7.0,2.1999999999999957,2848.381,78
2024-07-02 08:09:00,89.0,579.2101,379.0,5.100000000000001,6.8999999999999995,2.299999999999997,2879.419,78
2024-07-02 08:15:00,89.5,605.5266,379.0,5.100000000000001,6.999999999999999,2.299999999999997,2922.399,71
2024-07-02 08:18:00,92.5,579.702,379.0,5.399999999999999,6.999999999999999,2.200000000000003,2975.801,71
2024-07-02 08:24:00,92.5,592.9832,379.0,5.399999999999999,7.0,2.200000000000003,2986.168,71
2024-07-02 08:27:00,87.0,498.0469,379.0,5.199999999999996,7.500000000000001,2.0,2808.305,73
2024-07-02 08:30:00,84.0,498.0469,379.0,5.100000000000001,7.4,2.0,2708.206,74
2024-07-02 08:36:00,84.0,499.7685,379.0,5.100000000000001,7.300000000000001,2.0,2700.644,74
2024-07-02 08:39:00,78.0,455.2517,379.0,4.899999999999999,7.499999999999999,1.7000000000000028,2519.678,45
2024-07-02 08:45:00,78.0,453.0382,379.0,4.699999999999999,7.500000000000001,1.7000000000000028,2499.18,45
2024-07-02 08:48:00,78.0,451.0706,379.0,4.599999999999998,7.3999999999999995,1.8000000000000043,2491.925,45
2024-07-02 08:51:00,75.5,441.7245,380.0,4.5000000000000036,7.3999999999999995,1.7999999999999972,2437.445,45
2024-07-02 09:00:00,75.0,442.7083,380.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2420.054,44
2024-07-02 09:06:00,77.0,473.9438,380.0,4.599999999999998,7.300000000000001,1.8000000000000043,2485.178,45
2024-07-02 09:09:00,80.0,478.371,380.0,4.800000000000001,7.199999999999999,1.8999999999999986,2552.054,45
2024-07-02 09:15:00,79.5,475.6655,380.0,4.800000000000001,7.199999999999999,1.7999999999999972,2549.981,45
2024-07-02 09:18:00,79.5,473.452,380.0,4.800000000000001,7.199999999999999,1.7999999999999972,2546.712,45
2024-07-02 09:21:00,79.0,474.4358,380.0,4.800000000000001,7.300000000000001,1.7999999999999972,2548.698,45
2024-07-02 09:27:00,79.5,469.7627,380.0,4.800000000000001,7.300000000000001,1.7999999999999972,2537.908,45
2024-07-02 09:30:00,80.0,474.6817,380.0,4.800000000000001,7.300000000000001,1.8999999999999986,2549.499,45
2024-07-02 09:36:00,79.5,478.125,380.0,4.800000000000001,7.200000000000001,1.8999999999999986,2575.618,45
2024-07-02 09:39:00,79.5,476.1574,380.0,4.800000000000001,7.200000000000001,1.8999999999999986,2550.291,45
2024-07-02 09:45:00,79.5,478.125,380.0,4.800000000000001,7.300000000000001,1.8999999999999986,2566.469,45
2024-07-02 09:48:00,79.5,476.4034,380.0,4.700000000000003,7.300000000000001,1.8999999999999986,2531.122,45
2024-07-02 09:51:00,79.0,480.0926,380.0,4.700000000000003,7.200000000000001,1.8999999999999986,2527.601,45
2024-07-02 09:57:00,79.5,474.6817,381.0,4.700000000000003,7.300000000000001,2.0,2565.549,45
2024-07-02 10:00:00,81.5,482.5521,381.0,4.800000000000004,7.300000000000001,2.0,2591.881,74
2024-07-02 10:06:00,81.0,484.7656,381.0,4.800000000000004,7.300000000000001,2.0,2615.498,74
2024-07-02 10:09:00,81.5,490.4225,381.0,4.799999999999997,7.300000000000001,1.9000000000000057,2608.494,74
