Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-07-30 10:30:00,72.0,515.2633,412.0,4.400000000000002,6.6,2.0,2318.063,76
2024-07-30 10:33:00,75.5,515.2633,412.0,4.5,6.6000000000000005,2.099999999999998,2389.574,76
2024-07-30 10:36:00,77.0,526.3311,412.0,4.699999999999999,6.7,2.1000000000000014,2472.699,77
2024-07-30 10:39:00,77.0,515.5093,412.0,4.800000000000001,6.7,2.0,2461.973,77
2024-07-30 10:42:00,76.5,509.1146,412.0,4.800000000000001,6.800000000000001,2.0,2439.693,77
2024-07-30 10:45:00,76.0,509.1146,412.0,4.800000000000001,6.800000000000001,1.8999999999999986,2435.683,77
2024-07-30 10:48:00,75.5,519.1985,413.0,4.800000000000001,6.700000000000001,1.8999999999999986,2411.223,77
2024-07-30 10:51:00,76.0,522.8877,413.0,4.800000000000001,6.700000000000001,2.0,2443.672,77
2024-07-30 10:54:00,77.0,538.3825,413.0,4.900000000000002,6.6000000000000005,2.0,2471.703,77
2024-07-30 10:57:00,77.0,536.4149,413.0,4.900000000000002,6.6000000000000005,2.0,2481.678,77
2024-07-30 11:03:00,78.5,532.4797,413.0,5.0,6.700000000000001,2.0000000000000036,2530.582,77
2024-07-30 11:06:00,79.0,521.9039,413.0,5.0,6.800000000000001,2.0000000000000036,2527.105,77
2024-07-30 11:09:00,77.5,489.1927,413.0,5.0,6.8999999999999995,1.8000000000000007,2453.087,77
2024-07-30 11:12:00,76.5,495.5874,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2450.975,77
2024-07-30 11:15:00,76.5,499.7685,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2453.511,77
2024-07-30 11:18:00,77.0,497.309,413.0,4.900000000000002,7.000000000000001,1.8999999999999986,2459.986,77
2024-07-30 11:21:00,76.0,493.1279,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2450.583,47
2024-07-30 11:24:00,75.5,490.4225,413.0,4.900000000000002,7.000000000000001,1.6999999999999957,2425.285,47
2024-07-30 11:27:00,76.0,489.6846,413.0,4.800000000000001,7.000000000000001,1.7999999999999972,2424.366,47
2024-07-30 11:30:00,75.5,491.6522,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2418.683,47
2024-07-30 11:33:00,76.0,490.4225,413.0,4.900000000000002,7.000000000000001,1.7999999999999972,2424.987,47
2024-07-30 11:36:00,76.0,491.1603,413.0,4.900000000000002,7.000000000000001,1.6999999999999957,2423.685,47
2024-07-30 11:39:00,75.5,490.4225,413.0,4.900000000000002,7.000000000000001,1.6999999999999957,2427.24,47
2024-07-30 11:42:00,75.0,492.1441,413.0,4.900000000000002,6.9,1.6999999999999957,2397.361,77
2024-07-30 11:45:00,74.0,487.2251,413.0,4.800000000000001,7.000000000000001,1.7000000000000028,2374.391,47
2024-07-30 11:48:00,73.5,485.9954,414.0,4.800000000000001,6.799999999999999,1.6000000000000014,2340.444,34
2024-07-30 11:51:00,72.0,486.2413,414.0,4.600000000000001,6.699999999999999,1.8000000000000007,2320.038,34
2024-07-30 11:54:00,72.0,485.0116,414.0,4.699999999999999,6.800000000000001,1.7000000000000028,2320.56,34
2024-07-30 11:57:00,72.0,488.7008,414.0,4.600000000000001,6.700000000000001,1.8000000000000007,2304.99,34
2024-07-30 12:00:00,72.0,487.963,414.0,4.600000000000001,6.800000000000001,1.8000000000000007,2305.112,34
2024-07-30 12:03:00,72.0,487.4711,414.0,4.600000000000001,6.800000000000001,1.6999999999999993,2295.999,34
2024-07-30 12:06:00,71.5,481.8142,414.0,4.600000000000001,6.700000000000001,1.8000000000000007,2282.965,34
2024-07-30 12:09:00,71.0,485.9954,414.0,4.600000000000001,6.700000000000001,1.6999999999999993,2267.762,34
2024-07-30 12:12:00,71.5,487.4711,414.0,4.600000000000001,6.800000000000001,1.6999999999999993,2293.812,34
2024-07-30 12:15:00,72.0,492.1441,414.0,4.600000000000001,6.700000000000001,1.8000000000000007,2297.543,34
2024-07-30 12:18:00,72.0,490.6684,414.0,4.600000000000001,6.800000000000001,1.8000000000000007,2323.384,34
2024-07-30 12:21:00,72.5,497.309,414.0,4.599999999999998,6.800000000000001,1.7000000000000028,2360.625,34
2024-07-30 12:24:00,74.0,501.9821,414.0,4.699999999999999,6.7,1.8000000000000043,2358.517,76
2024-07-30 12:27:00,73.0,505.1794,414.0,4.800000000000001,6.7,1.7000000000000028,2381.838,76
2024-07-30 12:30:00,74.5,505.6713,414.0,4.699999999999999,6.800000000000001,1.7999999999999972,2402.68,77
2024-07-30 12:33:00,75.5,503.2118,414.0,4.800000000000001,6.800000000000001,1.8999999999999986,2427.259,77
2024-07-30 12:36:00,76.5,504.6875,414.0,4.800000000000001,6.800000000000001,1.8999999999999986,2459.446,77
2024-07-30 12:39:00,76.5,504.1956,414.0,4.800000000000001,7.0,2.0,2454.508,77
2024-07-30 12:42:00,77.0,506.4091,414.0,4.800000000000001,7.0,1.8999999999999986,2456.95,77
2024-07-30 12:45:00,76.5,503.9496,414.0,4.899999999999999,6.9,1.9000000000000021,2459.196,77
2024-07-30 12:48:00,76.0,500.7523,415.0,4.899999999999999,6.9,1.8000000000000007,2427.026,77
2024-07-30 12:51:00,77.0,494.3576,415.0,4.800000000000001,7.0,1.8999999999999986,2454.394,77
2024-07-30 12:54:00,74.5,490.4225,415.0,4.800000000000001,6.9,1.6999999999999957,2400.246,34
2024-07-30 12:57:00,75.0,484.7656,415.0,4.800000000000001,6.9,1.6999999999999957,2398.155,34
2024-07-30 13:00:00,74.0,487.2251,415.0,4.800000000000001,7.0,1.7999999999999972,2391.625,47
2024-07-30 13:03:00,73.0,482.5521,415.0,4.800000000000001,6.800000000000001,1.6999999999999957,2359.489,34
2024-07-30 13:06:00,73.5,483.044,415.0,4.800000000000001,7.0,1.6000000000000014,2370.464,34
2024-07-30 13:09:00,73.0,482.0602,415.0,4.800000000000001,6.800000000000001,1.6999999999999957,2343.175,34
2024-07-30 13:12:00,72.0,484.5197,415.0,4.699999999999999,6.700000000000001,1.7000000000000028,2317.96,34
2024-07-30 13:15:00,72.5,484.2737,415.0,4.699999999999999,6.800000000000001,1.7000000000000028,2314.308,34
2024-07-30 13:18:00,71.5,483.7818,415.0,4.600000000000001,6.800000000000001,1.7000000000000028,2294.7,34
2024-07-30 13:21:00,72.0,485.7494,415.0,4.600000000000001,6.700000000000001,1.7000000000000028,2302.238,34
2024-07-30 13:24:00,71.5,487.963,415.0,4.700000000000003,6.700000000000001,1.6000000000000014,2304.146,34
2024-07-30 13:27:00,73.0,491.1603,415.0,4.700000000000003,6.800000000000001,1.6999999999999957,2302.727,34
2024-07-30 13:30:00,72.0,488.4549,415.0,4.700000000000003,6.800000000000001,1.6999999999999957,2324.943,34
2024-07-30 13:33:00,72.0,489.9306,415.0,4.600000000000001,6.7,1.6999999999999957,2314.585,34
2024-07-30 18:00:00,71.5,459.6788,420.0,4.699999999999999,7.2,1.7000000000000028,2254.667,44
2024-07-30 18:03:00,71.0,501.7361,420.0,4.800000000000001,7.2,1.6000000000000014,2271.263,44
2024-07-30 18:06:00,76.5,526.0851,420.0,5.099999999999998,6.800000000000001,1.9000000000000021,2490.543,77
2024-07-30 18:09:00,77.0,522.3958,420.0,4.900000000000002,6.800000000000001,1.8999999999999986,2494.954,77
2024-07-30 18:12:00,77.0,525.3472,420.0,4.900000000000002,6.800000000000001,1.8999999999999986,2482.748,77
2024-07-30 18:15:00,77.0,525.3472,420.0,5.0,6.800000000000001,1.8999999999999986,2491.551,77
2024-07-30 18:18:00,77.0,523.1337,420.0,5.0,6.7,1.8999999999999986,2479.835,77
2024-07-30 18:21:00,77.0,529.0364,420.0,5.099999999999998,6.7,1.8000000000000007,2493.87,77
2024-07-30 18:24:00,77.5,526.577,420.0,5.099999999999998,6.8,1.8000000000000007,2504.977,77
2024-07-30 18:27:00,78.0,531.7419,420.0,5.0,6.8,1.8999999999999986,2516.022,77
2024-07-30 18:30:00,79.0,532.9717,420.0,5.0,6.8,1.8999999999999986,2567.952,77
2024-07-30 18:33:00,79.0,534.9393,420.0,5.0,6.8,2.0,2550.379,77
2024-07-30 18:36:00,78.5,533.4636,420.0,5.099999999999998,6.8,1.8000000000000007,2532.42,77
2024-07-30 18:39:00,80.0,532.2338,420.0,5.199999999999999,6.9,2.0000000000000036,2576.124,77
2024-07-30 18:42:00,80.5,539.8582,420.0,5.199999999999999,6.9,2.0000000000000036,2597.076,77
2024-07-30 18:45:00,81.0,534.9393,420.0,5.199999999999999,7.0,2.0000000000000036,2587.911,77
2024-07-30 18:48:00,80.0,534.9393,421.0,5.199999999999999,7.0,1.9000000000000021,2584.419,77
2024-07-30 18:51:00,78.5,530.2662,421.0,5.100000000000001,6.9,1.8999999999999986,2524.692,77
2024-07-30 18:54:00,78.0,532.4797,421.0,5.100000000000001,6.9,1.7999999999999972,2521.211,77
2024-07-30 18:57:00,79.5,528.0527,421.0,5.200000000000003,6.9,2.0,2535.883,77
2024-07-30 19:00:00,79.0,528.5446,421.0,5.200000000000003,6.9,1.8999999999999986,2537.244,77
2024-07-30 19:03:00,77.5,523.1337,421.0,5.200000000000003,6.800000000000001,1.6999999999999957,2534.619,77
2024-07-30 19:06:00,77.5,518.7066,421.0,5.100000000000001,6.800000000000001,1.7000000000000028,2483.526,77
2024-07-30 19:09:00,77.5,517.7228,421.0,5.099999999999998,6.9,1.8000000000000043,2490.462,77
2024-07-30 19:12:00,76.0,512.066,421.0,5.0,6.800000000000001,1.8000000000000007,2456.79,77
2024-07-30 19:15:00,76.0,515.0174,421.0,5.0,6.9,1.8000000000000007,2471.788,77
2024-07-30 19:18:00,77.0,518.2147,421.0,5.099999999999998,6.700000000000001,1.8999999999999986,2504.607,77
2024-07-30 19:21:00,84.5,520.1823,421.0,5.099999999999998,6.800000000000001,2.1000000000000014,2676.084,77
2024-07-30 19:24:00,82.0,520.6742,421.0,5.300000000000001,7.1000000000000005,2.0,2603.213,74
2024-07-30 19:27:00,77.5,508.1308,421.0,5.300000000000001,6.9,1.6999999999999957,2508.234,77
2024-07-30 19:30:00,76.0,508.3767,421.0,5.099999999999998,6.9,1.8000000000000043,2456.472,77
2024-07-30 19:33:00,76.0,505.6713,421.0,5.099999999999998,6.9,1.8000000000000043,2457.025,77
2024-07-30 19:36:00,77.0,508.3767,421.0,5.199999999999999,6.9,1.8000000000000043,2462.815,77
2024-07-30 19:39:00,75.0,503.9496,421.0,5.100000000000001,7.000000000000001,1.8000000000000007,2434.012,77
2024-07-30 19:42:00,75.5,498.5388,421.0,5.100000000000001,7.000000000000001,1.8000000000000007,2431.83,77
2024-07-30 19:45:00,76.0,501.9821,421.0,5.100000000000001,7.000000000000001,1.8000000000000007,2452.872,77
2024-07-30 19:48:00,76.5,505.4254,422.0,5.0,7.000000000000001,1.8000000000000007,2453.276,77
2024-07-30 20:00:00,81.5,500.9983,422.0,5.0,6.6000000000000005,1.6999999999999957,2635.275,77
2024-07-30 20:03:00,75.5,490.4225,422.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2443.123,45
2024-07-30 20:09:00,75.0,489.4387,422.0,5.099999999999998,7.000000000000001,1.6999999999999993,2431.421,45
2024-07-30 20:12:00,75.0,485.9954,422.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2424.247,45
2024-07-30 20:15:00,74.5,490.9144,422.0,5.099999999999998,7.000000000000001,1.8000000000000007,2410.239,45
2024-07-30 20:18:00,73.5,483.044,422.0,5.0,7.1000000000000005,1.6999999999999957,2362.597,45
2024-07-30 20:24:00,71.5,483.7818,422.0,5.0,6.9,1.7000000000000028,2333.19,34
2024-07-30 20:27:00,73.0,484.7656,422.0,4.899999999999999,7.000000000000001,1.7000000000000028,2296.288,34
2024-07-30 20:39:00,70.5,484.5197,422.0,4.699999999999999,6.9,1.6999999999999993,2268.106,34
2024-07-30 20:42:00,70.5,478.371,422.0,4.699999999999999,6.9,1.6999999999999993,2273.582,34
2024-07-30 20:45:00,71.0,480.8304,422.0,4.699999999999999,6.800000000000001,1.6999999999999993,2277.278,34
2024-07-30 20:48:00,71.0,488.7008,423.0,4.899999999999999,6.9,1.6000000000000014,2308.699,34
2024-07-30 20:54:00,72.0,485.5035,423.0,4.799999999999997,7.0,1.7000000000000028,2311.09,34
2024-07-30 20:57:00,71.5,486.7332,423.0,4.799999999999997,6.9,1.7000000000000028,2301.781,34
2024-07-30 21:09:00,71.0,484.2737,423.0,4.799999999999997,6.9,1.7000000000000028,2310.913,34
2024-07-30 21:12:00,71.5,483.2899,423.0,4.799999999999997,6.9,1.7000000000000028,2309.826,34
2024-07-30 21:21:00,71.5,483.7818,423.0,4.899999999999999,6.9,1.7000000000000028,2308.58,34
2024-07-30 21:24:00,71.0,483.044,423.0,4.899999999999999,6.9,1.7000000000000028,2313.881,34
2024-07-30 21:27:00,71.5,487.4711,423.0,4.800000000000001,6.9,1.7000000000000028,2314.881,34
2024-07-30 21:33:00,71.0,489.4387,423.0,4.800000000000001,6.800000000000001,1.7000000000000028,2317.642,34
2024-07-30 21:36:00,71.5,486.7332,423.0,4.800000000000001,6.9,1.7000000000000028,2319.622,34
2024-07-30 21:39:00,71.0,491.8981,423.0,4.800000000000001,6.9,1.7999999999999972,2315.516,34
2024-07-30 21:45:00,71.0,490.6684,423.0,4.900000000000002,6.9,1.6999999999999957,2316.775,34
2024-07-30 21:48:00,71.0,488.2089,424.0,4.800000000000001,6.800000000000001,1.6999999999999957,2313.115,34
2024-07-30 21:54:00,71.0,486.2413,424.0,4.800000000000001,6.800000000000001,1.6999999999999957,2305.828,34
2024-07-30 21:57:00,71.5,485.0116,424.0,4.800000000000001,6.9,1.6999999999999957,2312.534,34
2024-07-30 22:00:00,71.0,491.6522,424.0,4.699999999999999,6.800000000000001,1.8000000000000007,2362.3,34
2024-07-30 22:06:00,72.5,489.6846,424.0,4.800000000000001,6.9,1.8000000000000007,2356.264,34
2024-07-30 22:09:00,72.5,490.6684,424.0,4.800000000000001,6.9,1.8000000000000007,2350.846,34
2024-07-30 22:12:00,72.5,492.8819,424.0,4.800000000000001,6.9,1.9000000000000021,2369.768,34
2024-07-30 22:15:00,72.0,483.5359,424.0,4.799999999999997,6.800000000000001,1.7000000000000028,2357.083,34
2024-07-30 22:21:00,71.5,485.0116,424.0,4.799999999999997,6.800000000000001,1.8000000000000043,2358.101,34
2024-07-30 22:24:00,72.0,490.9144,424.0,4.899999999999999,6.9,1.7000000000000028,2361.82,34
2024-07-30 22:30:00,73.0,488.4549,424.0,4.899999999999999,6.9,1.7000000000000028,2365.769,34
2024-07-30 22:33:00,72.5,485.0116,424.0,4.800000000000001,6.9,1.7000000000000028,2351.154,34
2024-07-30 22:39:00,71.5,485.5035,424.0,4.800000000000001,6.9,1.7000000000000028,2337.027,34
2024-07-30 22:42:00,72.5,482.3062,424.0,4.800000000000001,6.800000000000001,1.7999999999999972,2322.227,34
2024-07-30 22:45:00,72.0,480.8304,424.0,4.900000000000002,6.9,1.6000000000000014,2337.157,34
2024-07-30 22:48:00,72.0,479.6007,425.0,4.800000000000001,6.9,1.7000000000000028,2336.608,34
2024-07-30 22:54:00,70.5,478.6169,425.0,4.800000000000001,6.9,1.7000000000000028,2304.37,34
2024-07-30 22:57:00,71.0,480.5845,425.0,4.800000000000001,6.700000000000001,1.7000000000000028,2297.663,34
2024-07-30 23:00:00,71.0,488.4549,425.0,4.800000000000001,6.9,1.6999999999999957,2319.352,34
2024-07-30 23:06:00,71.0,481.0764,425.0,4.800000000000001,6.9,1.6999999999999957,2316.429,34
2024-07-30 23:09:00,72.0,500.2604,425.0,4.599999999999998,6.800000000000001,1.8999999999999986,2340.98,34
2024-07-30 23:12:00,72.5,500.9983,425.0,4.599999999999998,6.800000000000001,1.8000000000000043,2327.622,34
2024-07-30 23:15:00,71.5,494.6036,425.0,4.800000000000001,6.700000000000001,1.5,2307.268,34
2024-07-30 23:18:00,74.0,496.8171,425.0,4.800000000000001,6.800000000000001,1.8999999999999986,2371.125,34
2024-07-30 23:21:00,74.5,500.2604,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2393.612,77
2024-07-30 23:24:00,73.0,500.9983,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2384.139,34
2024-07-30 23:27:00,73.0,498.2928,425.0,4.899999999999999,6.700000000000001,1.8000000000000007,2378.613,34
2024-07-30 23:30:00,73.0,499.7685,425.0,4.899999999999999,6.700000000000001,1.8000000000000007,2383.482,34
2024-07-30 23:33:00,73.0,501.7361,425.0,4.899999999999999,6.800000000000001,1.9000000000000021,2401.813,34
2024-07-30 23:36:00,73.0,495.8333,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2389.196,34
2024-07-30 23:39:00,74.0,500.7523,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2402.737,77
2024-07-30 23:42:00,73.0,498.2928,425.0,5.0,6.699999999999999,1.6999999999999993,2395.866,34
2024-07-30 23:45:00,72.5,496.5712,425.0,4.899999999999999,6.800000000000001,1.8000000000000007,2357.299,34
2024-07-30 23:48:00,72.0,492.8819,426.0,4.800000000000001,6.700000000000001,1.6999999999999993,2356.603,34
2024-07-30 23:51:00,72.5,494.6036,426.0,4.899999999999999,6.800000000000001,1.8000000000000007,2367.833,34
2024-07-30 23:54:00,72.5,491.6522,426.0,4.899999999999999,6.800000000000001,1.8000000000000007,2377.221,34
2024-07-30 23:57:00,74.0,493.6198,426.0,4.800000000000001,6.800000000000001,1.8000000000000007,2376.298,34
2024-07-31 00:00:00,74.0,496.0793,426.0,4.900000000000002,6.800000000000001,1.6999999999999993,2373.663,77
2024-07-31 00:03:00,75.0,495.5874,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2398.377,77
2024-07-31 00:06:00,75.0,495.3414,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2403.796,77
2024-07-31 00:09:00,73.5,489.4387,426.0,4.900000000000002,6.800000000000001,1.6999999999999993,2372.412,34
2024-07-31 00:12:00,74.0,490.6684,426.0,4.900000000000002,6.800000000000001,1.6999999999999993,2372.704,34
2024-07-31 00:15:00,74.5,490.9144,426.0,4.900000000000002,6.9,1.6999999999999993,2387.713,77
2024-07-31 00:18:00,74.5,499.0307,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2399.927,77
2024-07-31 00:21:00,75.5,493.6198,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2427.783,77
2024-07-31 00:24:00,74.5,493.1279,426.0,4.900000000000002,6.800000000000001,1.8000000000000007,2396.124,77
2024-07-31 00:27:00,73.0,487.2251,426.0,4.800000000000001,6.700000000000001,1.6999999999999993,2362.299,34
2024-07-31 00:30:00,72.5,485.9954,426.0,4.800000000000001,6.700000000000001,1.5999999999999979,2339.438,34
2024-07-31 00:33:00,72.0,480.8304,426.0,4.800000000000001,6.800000000000001,1.5999999999999979,2335.509,34
2024-07-31 00:36:00,71.5,488.4549,426.0,4.899999999999999,6.800000000000001,1.6999999999999993,2296.104,34
2024-07-31 00:39:00,72.0,485.7494,426.0,4.800000000000001,6.800000000000001,1.6999999999999993,2329.564,34
2024-07-31 00:42:00,73.0,487.963,426.0,4.899999999999999,6.800000000000001,1.6999999999999993,2310.332,34
2024-07-31 00:45:00,72.0,487.4711,426.0,4.800000000000001,6.800000000000001,1.6999999999999957,2330.151,34
2024-07-31 00:48:00,72.5,488.7008,427.0,4.800000000000001,6.800000000000001,1.6999999999999957,2328.846,34
2024-07-31 00:51:00,72.5,486.9792,427.0,4.800000000000001,6.800000000000001,1.6999999999999957,2334.631,34
2024-07-31 00:54:00,72.5,492.8819,427.0,4.899999999999999,6.800000000000001,1.5999999999999979,2345.351,34
2024-07-31 00:57:00,73.0,490.6684,427.0,4.800000000000001,6.800000000000001,1.7999999999999972,2356.899,34
2024-07-31 01:00:00,72.5,493.6198,427.0,4.899999999999999,6.800000000000001,1.5999999999999979,2353.904,34
2024-07-31 01:03:00,73.0,492.1441,427.0,4.800000000000001,6.800000000000001,1.8999999999999986,2377.963,34
2024-07-31 01:06:00,73.0,497.309,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2378.236,34
2024-07-31 01:09:00,73.5,498.2928,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2377.797,34
2024-07-31 01:12:00,73.5,497.0631,427.0,4.899999999999999,6.700000000000001,1.8000000000000007,2384.349,34
2024-07-31 01:15:00,73.5,497.0631,427.0,4.899999999999999,6.700000000000001,1.8000000000000007,2385.044,34
2024-07-31 01:18:00,74.0,498.0469,427.0,4.899999999999999,6.700000000000001,1.6999999999999993,2385.26,76
2024-07-31 01:21:00,73.0,497.309,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2377.479,34
2024-07-31 01:24:00,73.5,495.8333,427.0,4.800000000000001,6.800000000000001,1.7999999999999972,2387.514,34
2024-07-31 01:27:00,73.0,499.7685,427.0,4.899999999999999,6.800000000000001,1.6999999999999993,2375.265,34
2024-07-31 01:30:00,73.0,497.8009,427.0,4.899999999999999,6.700000000000001,1.6999999999999993,2374.339,34
2024-07-31 01:33:00,73.5,496.0793,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2358.891,34
2024-07-31 01:36:00,73.0,495.8333,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2364.077,34
2024-07-31 01:39:00,72.5,493.6198,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2344.588,34
2024-07-31 01:42:00,72.5,492.1441,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2345.517,34
2024-07-31 01:45:00,72.0,492.8819,427.0,4.800000000000001,6.700000000000001,1.6999999999999957,2342.571,34
2024-07-31 01:48:00,72.5,496.8171,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2343.685,34
2024-07-31 01:51:00,72.0,499.5226,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2349.19,34
2024-07-31 01:54:00,73.0,496.8171,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2359.046,34
2024-07-31 01:57:00,72.5,500.2604,428.0,4.800000000000001,6.700000000000001,1.7999999999999972,2352.867,34
2024-07-31 02:00:00,71.5,498.2928,428.0,4.899999999999999,6.800000000000001,1.5999999999999979,2334.407,34
2024-07-31 02:03:00,72.5,497.8009,428.0,4.899999999999999,6.700000000000001,1.6999999999999993,2345.608,34
2024-07-31 02:06:00,72.5,501.9821,428.0,4.800000000000001,6.700000000000001,1.7999999999999972,2356.095,34
2024-07-31 02:09:00,73.0,502.9659,428.0,4.899999999999999,6.800000000000001,1.8000000000000007,2362.674,34
2024-07-31 02:12:00,74.0,507.147,428.0,4.899999999999999,6.700000000000001,1.9000000000000021,2390.767,76
2024-07-31 02:15:00,74.0,513.7876,428.0,4.900000000000002,6.700000000000001,1.8000000000000007,2410.768,76
2024-07-31 02:18:00,75.5,512.066,428.0,5.0,6.700000000000001,1.8000000000000043,2453.695,77
2024-07-31 02:21:00,75.5,514.2795,428.0,5.0,6.700000000000001,1.8000000000000043,2452.399,77
2024-07-31 02:24:00,76.0,517.4769,428.0,5.0,6.700000000000001,1.8999999999999986,2461.701,77
2024-07-31 02:27:00,76.0,515.2633,428.0,5.100000000000001,6.700000000000001,1.7999999999999972,2476.522,77
2024-07-31 02:30:00,76.0,516.493,428.0,5.100000000000001,6.700000000000001,1.7999999999999972,2470.929,77
2024-07-31 02:33:00,75.5,511.3281,428.0,5.100000000000001,6.700000000000001,1.7000000000000028,2465.967,77
2024-07-31 02:36:00,76.0,503.9496,428.0,5.100000000000001,6.800000000000001,1.7000000000000028,2473.21,77
2024-07-31 02:39:00,75.5,505.4254,428.0,5.100000000000001,6.800000000000001,1.7000000000000028,2469.152,77
2024-07-31 02:42:00,75.0,499.2766,428.0,5.100000000000001,6.9,1.7000000000000028,2470.63,77
2024-07-31 02:45:00,75.5,500.9983,428.0,5.100000000000001,6.9,1.7000000000000028,2464.799,77
2024-07-31 02:48:00,75.0,502.7199,429.0,5.099999999999998,6.9,1.8000000000000043,2466.218,77
2024-07-31 02:51:00,75.5,503.2118,429.0,5.199999999999999,6.800000000000001,1.7000000000000028,2452.941,77
2024-07-31 02:54:00,74.5,498.5388,429.0,5.0,6.9,1.8000000000000043,2422.74,77
2024-07-31 02:57:00,73.0,494.6036,429.0,5.0,6.800000000000001,1.6999999999999993,2375.307,34
2024-07-31 03:00:00,74.0,488.7008,429.0,4.899999999999999,6.800000000000001,1.8000000000000007,2389.199,34
2024-07-31 03:03:00,73.5,483.5359,429.0,4.899999999999999,6.9,1.6999999999999993,2371.38,34
2024-07-31 03:06:00,73.0,490.4225,429.0,4.899999999999999,6.800000000000001,1.6999999999999993,2346.05,34
2024-07-31 03:09:00,73.0,490.9144,429.0,4.800000000000001,6.800000000000001,1.6999999999999957,2345.034,34
2024-07-31 03:12:00,73.5,490.9144,429.0,4.900000000000002,6.800000000000001,1.6999999999999957,2364.966,34
2024-07-31 03:15:00,73.0,494.3576,429.0,4.900000000000002,6.800000000000001,1.6999999999999957,2352.824,34
2024-07-31 03:18:00,73.5,494.1117,429.0,4.900000000000002,6.800000000000001,1.6000000000000014,2373.231,34
2024-07-31 03:21:00,73.0,492.8819,429.0,4.900000000000002,6.800000000000001,1.6999999999999957,2369.43,34
2024-07-31 03:24:00,73.0,495.8333,429.0,4.900000000000002,6.700000000000001,1.6000000000000014,2342.515,34
2024-07-31 03:27:00,72.5,496.8171,429.0,5.0,6.700000000000001,1.6000000000000014,2344.222,34
2024-07-31 03:30:00,72.0,501.9821,429.0,4.899999999999999,6.700000000000001,1.7000000000000028,2342.736,34
2024-07-31 03:33:00,72.5,488.7008,429.0,4.899999999999999,6.800000000000001,1.7000000000000028,2344.874,34
2024-07-31 03:36:00,73.5,487.963,429.0,4.899999999999999,6.800000000000001,1.6000000000000014,2337.167,34
2024-07-31 03:39:00,72.0,485.9954,429.0,4.899999999999999,6.800000000000001,1.6000000000000014,2308.423,34
2024-07-31 03:42:00,71.0,492.1441,429.0,4.899999999999999,6.700000000000001,1.6000000000000014,2304.048,34
2024-07-31 03:45:00,71.5,496.0793,429.0,4.899999999999999,6.700000000000001,1.6000000000000014,2314.846,34
2024-07-31 03:48:00,72.0,495.5874,430.0,4.799999999999997,6.700000000000001,1.7000000000000028,2312.235,34
2024-07-31 03:51:00,71.5,493.6198,430.0,4.799999999999997,6.700000000000001,1.7000000000000028,2310.283,34
2024-07-31 03:54:00,71.5,494.6036,430.0,4.699999999999999,6.700000000000001,1.8000000000000007,2297.934,34
2024-07-31 03:57:00,72.0,494.3576,430.0,4.800000000000001,6.6,1.6999999999999993,2302.31,34
2024-07-31 04:00:00,72.0,496.5712,430.0,4.800000000000001,6.6,1.6999999999999993,2306.034,34
2024-07-31 04:03:00,72.0,502.228,430.0,4.800000000000001,6.6,1.6999999999999993,2331.136,76
2024-07-31 04:06:00,73.0,497.0631,430.0,4.800000000000001,6.699999999999999,1.6999999999999993,2334.488,34
2024-07-31 04:09:00,72.5,499.7685,430.0,4.800000000000001,6.699999999999999,1.6999999999999993,2335.522,34
2024-07-31 04:12:00,72.5,500.9983,430.0,4.800000000000001,6.700000000000001,1.6999999999999993,2367.945,34
2024-07-31 04:15:00,73.0,500.5063,430.0,4.800000000000001,6.700000000000001,1.8000000000000007,2352.186,34
2024-07-31 04:18:00,73.5,504.1956,430.0,4.899999999999999,6.800000000000001,1.7000000000000028,2367.469,77
2024-07-31 04:21:00,73.0,505.1794,430.0,4.899999999999999,6.800000000000001,1.7000000000000028,2361.959,77
2024-07-31 04:24:00,73.5,504.4415,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2369.778,77
2024-07-31 04:27:00,73.5,502.9659,430.0,4.800000000000001,6.699999999999999,1.8000000000000007,2369.733,76
2024-07-31 04:30:00,73.0,500.5063,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2332.259,34
2024-07-31 04:33:00,73.5,499.2766,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2358.367,34
2024-07-31 04:36:00,73.5,496.8171,430.0,4.900000000000002,6.699999999999999,1.8000000000000007,2364.619,34
2024-07-31 04:39:00,74.0,494.3576,430.0,4.900000000000002,6.699999999999999,1.8000000000000007,2357.708,34
2024-07-31 04:42:00,73.0,493.3738,430.0,4.800000000000001,6.799999999999999,1.8000000000000007,2361.296,34
2024-07-31 04:45:00,73.0,495.5874,430.0,4.800000000000001,6.800000000000001,1.8000000000000007,2363.416,34
2024-07-31 04:48:00,73.0,490.9144,431.0,4.800000000000001,6.799999999999999,1.8000000000000007,2364.531,34
2024-07-31 04:57:00,71.0,484.7656,431.0,4.800000000000001,6.799999999999999,1.6999999999999993,2296.496,34
2024-07-31 05:00:00,72.0,487.2251,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2302.82,34
2024-07-31 05:03:00,72.0,486.9792,431.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2323.123,34
2024-07-31 05:09:00,72.5,486.2413,431.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2318.083,34
2024-07-31 05:12:00,71.5,491.6522,431.0,4.699999999999999,6.699999999999999,1.6999999999999993,2293.753,34
2024-07-31 05:18:00,72.0,493.3738,431.0,4.699999999999999,6.699999999999999,1.6999999999999993,2296.036,34
2024-07-31 05:21:00,72.5,496.5712,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2327.154,34
2024-07-31 05:27:00,72.0,497.309,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2347.65,34
2024-07-31 05:30:00,73.0,494.1117,431.0,4.800000000000001,6.699999999999999,1.6999999999999993,2325.146,34
2024-07-31 05:33:00,73.0,494.1117,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2334.667,34
2024-07-31 05:36:00,73.0,496.8171,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2328.087,34
2024-07-31 05:42:00,73.5,500.5063,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2351.839,76
2024-07-31 05:45:00,73.5,502.9659,431.0,4.800000000000001,6.699999999999999,1.8000000000000007,2351.736,76
2024-07-31 05:48:00,73.0,497.309,432.0,4.800000000000001,6.6,1.6999999999999993,2329.707,76
2024-07-31 05:54:00,72.5,497.8009,432.0,4.800000000000001,6.700000000000001,1.6999999999999993,2321.603,34
2024-07-31 05:57:00,73.0,500.7523,432.0,4.800000000000001,6.6,1.6999999999999993,2321.405,76
2024-07-31 06:03:00,72.0,501.7361,432.0,4.800000000000001,6.6,1.6999999999999993,2321.213,34
2024-07-31 06:06:00,72.5,505.1794,432.0,4.899999999999999,6.800000000000001,1.8000000000000043,2306.917,34
2024-07-31 06:12:00,72.5,498.0469,432.0,5.0,6.700000000000001,1.6000000000000014,2361.924,34
2024-07-31 06:15:00,73.5,504.6875,432.0,4.899999999999999,6.800000000000001,1.7000000000000028,2356.979,77
2024-07-31 06:18:00,74.0,509.1146,432.0,4.899999999999999,6.700000000000001,1.8000000000000043,2390.939,76
2024-07-31 06:24:00,73.5,514.0336,432.0,4.899999999999999,6.6,1.8000000000000043,2380.781,76
2024-07-31 06:27:00,76.0,517.7228,432.0,5.0,6.800000000000001,1.7999999999999972,2405.95,77
2024-07-31 06:30:00,76.0,519.9363,432.0,5.100000000000001,6.800000000000001,1.7999999999999972,2464.543,77
2024-07-31 06:33:00,77.0,521.9039,432.0,5.100000000000001,6.700000000000001,1.8999999999999986,2467.024,77
2024-07-31 06:39:00,76.5,524.1175,432.0,5.100000000000001,6.700000000000001,1.8999999999999986,2459.022,77
2024-07-31 06:42:00,76.0,519.9363,433.0,5.100000000000001,6.700000000000001,1.7999999999999972,2452.375,77
2024-07-31 06:48:00,74.5,516.2471,433.0,5.100000000000001,6.700000000000001,1.7999999999999972,2444.357,77
2024-07-31 06:51:00,75.5,515.7552,433.0,5.199999999999999,6.700000000000001,1.6999999999999993,2443.659,77
2024-07-31 06:54:00,74.5,519.1985,433.0,5.100000000000001,6.700000000000001,1.6999999999999957,2422.065,77
2024-07-31 06:57:00,75.0,512.066,433.0,5.100000000000001,6.800000000000001,1.7999999999999972,2431.736,77
2024-07-31 07:03:00,75.0,517.9688,433.0,5.100000000000001,6.800000000000001,1.6999999999999957,2441.432,77
2024-07-31 07:06:00,75.5,519.1985,433.0,5.100000000000001,6.800000000000001,1.7999999999999972,2432.184,77
2024-07-31 07:09:00,75.5,533.4636,433.0,5.100000000000001,6.699999999999999,1.8999999999999986,2482.698,77
2024-07-31 07:15:00,76.0,532.2338,433.0,5.100000000000001,6.699999999999999,1.8999999999999986,2476.558,77
2024-07-31 07:18:00,80.5,546.007,433.0,5.300000000000001,6.699999999999999,1.9999999999999964,2612.482,77
2024-07-31 07:24:00,80.5,544.7772,433.0,5.300000000000001,6.699999999999999,1.9999999999999964,2590.735,77
2024-07-31 07:27:00,81.0,547.4826,433.0,5.5,6.8999999999999995,1.8999999999999986,2614.312,77
2024-07-31 07:33:00,80.5,548.4664,433.0,5.399999999999999,6.8999999999999995,1.8999999999999986,2623.006,77
2024-07-31 07:36:00,80.0,544.7772,433.0,5.399999999999999,6.799999999999999,1.8000000000000043,2592.925,77
2024-07-31 07:39:00,79.5,539.6123,433.0,5.300000000000001,6.799999999999999,1.9999999999999964,2568.323,77
2024-07-31 07:45:00,79.5,537.6447,433.0,5.300000000000001,6.9,1.9000000000000021,2530.14,77
2024-07-31 07:48:00,78.5,532.2338,434.0,5.300000000000001,6.699999999999999,1.8000000000000007,2536.59,77
2024-07-31 07:51:00,78.5,532.7257,434.0,5.199999999999999,6.800000000000001,1.9000000000000021,2555.554,77
2024-07-31 07:54:00,77.5,524.3634,434.0,5.100000000000001,6.699999999999999,1.8999999999999986,2473.047,77
2024-07-31 08:00:00,76.5,521.1661,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2466.418,77
2024-07-31 08:03:00,76.5,515.7552,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2451.071,77
2024-07-31 08:06:00,76.0,517.9688,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2444.145,77
2024-07-31 08:09:00,76.5,521.9039,434.0,5.100000000000001,6.699999999999999,1.6999999999999957,2454.796,77
2024-07-31 08:15:00,76.0,525.5931,434.0,5.100000000000001,6.699999999999999,1.7999999999999972,2458.347,77
2024-07-31 08:18:00,77.0,525.3472,434.0,5.100000000000001,6.6,1.7999999999999972,2460.974,77
2024-07-31 08:24:00,77.0,525.5931,434.0,5.100000000000001,6.699999999999999,1.7999999999999972,2460.934,77
2024-07-31 08:27:00,77.0,521.412,434.0,5.100000000000001,6.699999999999999,1.7999999999999972,2445.356,77
2024-07-31 08:30:00,78.0,530.0203,434.0,5.100000000000001,6.699999999999999,1.8999999999999986,2500.609,77
2024-07-31 08:36:00,78.0,530.5121,434.0,5.099999999999998,6.6,1.8000000000000007,2492.37,77
2024-07-31 08:39:00,79.0,531.004,434.0,5.199999999999999,6.699999999999999,1.9000000000000021,2544.869,77
2024-07-31 08:42:00,79.0,528.0527,434.0,5.199999999999999,6.699999999999999,1.9000000000000021,2557.392,77
2024-07-31 08:45:00,79.0,531.004,435.0,5.199999999999999,6.699999999999999,1.9000000000000021,2520.445,77
2024-07-31 08:51:00,79.0,530.0203,435.0,5.199999999999999,6.699999999999999,1.9000000000000021,2522.711,77
2024-07-31 08:54:00,78.0,526.8229,435.0,5.199999999999999,6.699999999999999,1.8000000000000007,2503.896,77
2024-07-31 08:57:00,78.0,535.923,435.0,5.199999999999999,6.6,1.8000000000000007,2501.796,77
2024-07-31 09:00:00,79.0,550.9259,435.0,5.199999999999999,6.699999999999999,1.9000000000000021,2540.462,77
2024-07-31 09:15:00,71.0,496.8171,435.0,4.899999999999999,6.999999999999999,1.7000000000000028,2363.824,34
2024-07-31 09:18:00,72.0,498.5388,435.0,4.800000000000001,6.6,1.5,2302.702,34
2024-07-31 09:21:00,66.0,464.1059,435.0,4.300000000000001,6.700000000000001,1.6000000000000014,2158.626,33
2024-07-31 09:27:00,67.0,460.9086,435.0,4.300000000000001,6.800000000000001,1.6000000000000014,2147.07,33
2024-07-31 09:30:00,66.5,457.4652,435.0,4.400000000000002,6.9,1.6999999999999957,2174.974,33
2024-07-31 09:51:00,67.0,462.1383,436.0,4.5,7.0,1.5999999999999979,2191.998,33
2024-07-31 10:00:00,68.0,467.3032,436.0,4.5,6.9,1.5999999999999979,2194.174,33
2024-07-31 10:03:00,68.0,467.3032,436.0,4.5,6.9,1.5999999999999979,2197.422,33
2024-07-31 10:12:00,68.5,468.7789,436.0,4.5,6.9,1.5999999999999979,2253.882,33
2024-07-31 10:15:00,70.0,470.9925,436.0,4.5,6.9,1.8000000000000007,2259.291,34
2024-07-31 10:18:00,70.0,471.2384,436.0,4.5,6.9,1.8000000000000007,2264.66,34
2024-07-31 10:27:00,70.0,477.1412,436.0,4.600000000000001,6.9,1.6999999999999993,2262.329,34
2024-07-31 10:30:00,70.0,473.206,436.0,4.600000000000001,6.9,1.6999999999999993,2256.011,34
2024-07-31 10:33:00,70.0,469.7627,436.0,4.600000000000001,6.800000000000001,1.6999999999999993,2262.851,34
2024-07-31 10:48:00,72.5,479.3548,437.0,4.599999999999998,7.0,1.8000000000000043,2356.376,34
2024-07-31 10:51:00,73.0,479.3548,437.0,4.699999999999999,7.0,1.7000000000000028,2357.979,34
2024-07-31 11:42:00,69.5,467.0573,438.0,4.399999999999999,6.9,1.5999999999999979,2248.147,34
2024-07-31 11:57:00,71.0,482.5521,438.0,4.300000000000001,7.0,1.8000000000000007,2320.479,34
2024-07-31 12:00:00,72.0,489.9306,438.0,4.400000000000002,7.0,1.9000000000000021,2362.726,34
2024-07-31 12:03:00,74.5,492.1441,438.0,4.5,7.0,1.8999999999999986,2404.44,45
2024-07-31 12:09:00,74.0,489.4387,438.0,4.5,7.1,1.8999999999999986,2408.464,45
2024-07-31 12:12:00,75.5,499.7685,438.0,4.600000000000001,7.0,1.8999999999999986,2444.247,77
2024-07-31 12:18:00,75.5,500.5063,438.0,4.600000000000001,7.0,2.0,2456.401,77
2024-07-31 12:21:00,75.5,502.9659,438.0,4.5,6.9,1.8999999999999986,2449.594,77
2024-07-31 12:24:00,76.0,503.4577,438.0,4.600000000000001,6.9,2.0,2449.173,77
2024-07-31 12:27:00,75.5,505.4254,438.0,4.700000000000003,6.9,1.8999999999999986,2451.823,77
2024-07-31 12:30:00,75.0,500.5063,438.0,4.700000000000003,6.9,2.0,2456.389,77
2024-07-31 12:33:00,75.5,502.9659,438.0,4.800000000000001,7.0,1.9000000000000021,2453.503,77
2024-07-31 12:36:00,75.5,493.1279,438.0,4.900000000000002,7.0,1.8000000000000007,2451.858,45
2024-07-31 12:39:00,74.5,484.5197,438.0,4.900000000000002,7.0,1.6999999999999993,2451.621,45
2024-07-31 12:42:00,74.0,478.8629,438.0,4.699999999999999,7.0,1.8000000000000007,2415.21,45
2024-07-31 12:45:00,73.5,475.6655,438.0,4.800000000000001,7.1,1.6999999999999993,2390.525,45
2024-07-31 12:48:00,74.0,478.371,439.0,4.700000000000003,7.0,1.7999999999999972,2366.658,45
2024-07-31 12:51:00,73.0,477.6331,439.0,4.800000000000001,7.0,1.6999999999999993,2390.713,45
2024-07-31 12:54:00,72.5,479.6007,439.0,4.700000000000003,7.0,1.7999999999999972,2365.936,34
2024-07-31 12:57:00,73.0,476.1574,439.0,4.600000000000001,7.0,1.7999999999999972,2364.553,34
2024-07-31 13:03:00,73.0,474.6817,439.0,4.600000000000001,7.0,1.7999999999999972,2360.915,34
2024-07-31 13:06:00,73.0,474.9276,439.0,4.600000000000001,7.0,1.7999999999999972,2358.604,34
2024-07-31 13:12:00,74.0,478.6169,439.0,4.600000000000001,7.1,1.7999999999999972,2373.743,45
2024-07-31 13:15:00,73.0,473.6979,439.0,4.600000000000001,7.1,1.7999999999999972,2364.879,45
2024-07-31 13:18:00,73.5,474.4358,439.0,4.600000000000001,7.1,1.7999999999999972,2366.137,45
2024-07-31 13:21:00,74.0,470.9925,439.0,4.699999999999999,7.1,1.6999999999999993,2371.685,45
2024-07-31 13:24:00,73.5,472.4682,439.0,4.699999999999999,7.1,1.6999999999999993,2367.755,45
2024-07-31 13:27:00,73.5,470.7465,439.0,4.600000000000001,7.1,1.7999999999999972,2368.164,45
2024-07-31 13:30:00,73.0,471.4844,439.0,4.600000000000001,7.1,1.7999999999999972,2363.326,45
2024-07-31 13:33:00,73.0,473.452,439.0,4.699999999999999,7.1,1.8000000000000007,2392.759,45
2024-07-31 13:36:00,74.5,475.9114,439.0,4.699999999999999,7.1,1.8000000000000007,2404.765,45
2024-07-31 13:39:00,74.0,477.1412,439.0,4.699999999999999,7.1,1.9000000000000021,2399.712,45
2024-07-31 13:42:00,74.5,477.3871,439.0,4.699999999999999,7.1,1.8000000000000007,2400.274,45
2024-07-31 13:45:00,74.0,473.6979,439.0,4.699999999999999,7.1,1.8000000000000007,2399.1,45
2024-07-31 13:48:00,75.0,479.3548,440.0,4.699999999999999,7.1,1.9000000000000021,2412.222,45
2024-07-31 13:51:00,74.0,475.9114,440.0,4.699999999999999,7.1,1.8000000000000007,2408.477,45
2024-07-31 13:54:00,75.0,476.4034,440.0,4.800000000000001,7.1,1.6999999999999993,2421.394,45
2024-07-31 13:57:00,75.0,477.1412,440.0,4.699999999999999,7.199999999999999,1.8000000000000007,2410.557,45
2024-07-31 14:00:00,75.0,473.9438,440.0,4.699999999999999,7.199999999999999,1.8000000000000007,2374.886,45
2024-07-31 14:03:00,74.0,473.9438,440.0,4.699999999999999,7.1,1.8000000000000007,2380.984,45
2024-07-31 14:06:00,75.5,474.9276,440.0,4.699999999999999,7.1,1.8000000000000007,2405.619,45
2024-07-31 14:09:00,75.0,476.1574,440.0,4.699999999999999,7.199999999999999,1.8000000000000007,2447.759,45
2024-07-31 14:12:00,76.0,474.4358,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2433.66,45
2024-07-31 14:15:00,76.0,476.8952,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2417.924,45
2024-07-31 14:18:00,75.5,475.6655,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2431.796,45
2024-07-31 14:21:00,76.0,471.2384,440.0,4.800000000000001,7.3,1.8000000000000007,2430.609,45
2024-07-31 14:24:00,76.0,475.9114,440.0,4.800000000000001,7.3,1.8000000000000007,2405.938,45
2024-07-31 14:27:00,75.5,470.9925,440.0,4.800000000000001,7.3,1.8000000000000007,2409.929,45
2024-07-31 14:30:00,75.5,474.4358,440.0,4.800000000000001,7.3,1.8000000000000007,2422.851,45
2024-07-31 14:33:00,75.5,472.7141,440.0,4.800000000000001,7.3,1.8000000000000007,2407.276,45
2024-07-31 14:36:00,75.0,471.2384,440.0,4.800000000000001,7.199999999999999,1.8000000000000007,2416.021,45
2024-07-31 14:39:00,75.0,474.6817,440.0,4.800000000000001,7.1,1.8000000000000007,2410.077,45
2024-07-31 14:42:00,75.5,480.5845,440.0,4.800000000000001,7.1,1.8000000000000007,2421.443,45
2024-07-31 14:45:00,75.5,478.6169,440.0,4.800000000000001,7.1,1.8000000000000007,2425.343,45
2024-07-31 14:48:00,75.5,482.5521,441.0,4.800000000000001,7.1,1.9000000000000021,2426.726,45
2024-07-31 14:51:00,76.5,480.8304,441.0,4.899999999999999,7.199999999999999,1.8000000000000043,2450.429,45
2024-07-31 14:54:00,76.0,483.7818,441.0,4.899999999999999,7.1,1.8000000000000043,2451.996,45
2024-07-31 14:57:00,76.5,483.044,441.0,4.899999999999999,7.1,1.8000000000000043,2452.693,45
2024-07-31 15:00:00,76.0,488.4549,441.0,4.799999999999997,7.1,1.8000000000000043,2452.194,45
2024-07-31 15:03:00,77.0,492.1441,441.0,4.799999999999997,7.1,1.8999999999999986,2465.972,45
2024-07-31 15:15:00,78.5,495.3414,441.0,4.899999999999999,7.1,1.7999999999999972,2529.01,45
2024-07-31 15:18:00,78.0,490.4225,441.0,4.899999999999999,7.1,1.7999999999999972,2557.491,45
2024-07-31 15:21:00,80.5,500.2604,441.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2572.73,77
2024-07-31 15:24:00,80.0,499.2766,441.0,4.899999999999999,7.1,2.0,2566.435,74
2024-07-31 15:27:00,79.5,501.7361,441.0,5.0,7.1,1.8999999999999986,2541.335,74
2024-07-31 15:30:00,79.0,495.5874,441.0,5.0,7.1,1.8999999999999986,2535.355,74
2024-07-31 15:33:00,79.5,494.6036,441.0,5.0,7.1,1.8999999999999986,2522.656,74
2024-07-31 15:36:00,78.0,494.1117,441.0,5.0,7.1,1.6999999999999957,2498.949,45
2024-07-31 15:39:00,79.0,490.6684,441.0,4.899999999999999,7.1,1.8999999999999986,2514.621,45
2024-07-31 15:42:00,77.5,494.1117,441.0,4.899999999999999,7.1,1.7999999999999972,2492.081,45
2024-07-31 15:45:00,79.0,494.8495,441.0,5.0,7.1,1.8999999999999986,2522.819,74
2024-07-31 15:48:00,78.5,498.5388,442.0,5.0,7.1,1.8999999999999986,2521.811,77
2024-07-31 15:51:00,78.5,499.2766,442.0,5.0,7.1,1.8999999999999986,2524.1,77
2024-07-31 15:54:00,78.5,499.2766,442.0,5.0,7.1,1.8999999999999986,2521.303,77
2024-07-31 15:57:00,78.5,491.8981,442.0,5.0,7.1,1.8999999999999986,2516.677,45
2024-07-31 16:00:00,78.0,495.5874,442.0,5.0,7.1,1.7999999999999972,2515.88,45
2024-07-31 16:03:00,78.5,494.6036,442.0,5.0,7.1,1.8999999999999986,2515.725,45
2024-07-31 16:06:00,79.0,490.9144,442.0,5.0,7.199999999999999,1.8999999999999986,2559.261,45
2024-07-31 16:09:00,79.5,490.4225,442.0,5.0,7.3999999999999995,2.0,2542.924,74
2024-07-31 16:12:00,80.0,487.4711,442.0,5.099999999999998,7.3999999999999995,1.9000000000000021,2551.024,74
2024-07-31 16:15:00,78.5,485.5035,442.0,5.0,7.3999999999999995,1.7999999999999972,2548.867,45
2024-07-31 16:18:00,79.0,488.2089,442.0,5.0,7.3999999999999995,1.8999999999999986,2549.533,45
2024-07-31 16:21:00,79.5,487.963,442.0,5.0,7.299999999999999,1.8999999999999986,2553.838,45
2024-07-31 16:24:00,80.0,487.4711,442.0,5.0,7.299999999999999,1.8999999999999986,2556.357,74
2024-07-31 16:27:00,80.0,489.6846,442.0,5.0,7.299999999999999,1.8999999999999986,2553.028,74
2024-07-31 16:30:00,79.5,482.0602,442.0,5.0,7.3999999999999995,1.7999999999999972,2549.241,45
2024-07-31 16:33:00,78.5,479.8466,442.0,5.100000000000001,7.3999999999999995,1.7999999999999972,2537.701,45
2024-07-31 16:36:00,78.5,475.9114,442.0,5.0,7.3999999999999995,1.7999999999999972,2509.666,45
2024-07-31 16:39:00,78.5,477.1412,442.0,5.0,7.3999999999999995,1.7999999999999972,2521.109,45
2024-07-31 16:42:00,78.5,476.8952,442.0,5.0,7.3999999999999995,1.7999999999999972,2514.602,45
2024-07-31 16:45:00,78.0,480.0926,442.0,5.0,7.299999999999999,1.7999999999999972,2508.011,45
2024-07-31 16:48:00,78.5,478.371,443.0,5.0,7.299999999999999,1.7999999999999972,2503.94,45
2024-07-31 16:51:00,77.0,474.9276,443.0,5.0,7.299999999999999,1.7000000000000028,2490.748,45
2024-07-31 16:54:00,76.5,472.4682,443.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2450.641,45
2024-07-31 16:57:00,76.0,470.7465,443.0,4.800000000000001,7.299999999999999,1.8000000000000007,2447.88,45
2024-07-31 17:00:00,76.5,470.7465,443.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2449.807,45
2024-07-31 17:03:00,76.0,477.1412,443.0,4.900000000000002,7.299999999999999,1.8000000000000007,2454.442,45
2024-07-31 17:06:00,76.5,469.0249,443.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2452.306,45
2024-07-31 17:09:00,76.5,470.2546,443.0,4.900000000000002,7.3999999999999995,1.8000000000000007,2451.521,45
2024-07-31 17:12:00,75.5,464.8438,443.0,4.800000000000001,7.299999999999999,1.8000000000000007,2421.06,45
2024-07-31 17:15:00,75.0,465.8275,443.0,4.899999999999999,7.199999999999999,1.8000000000000007,2406.507,45
2024-07-31 17:18:00,75.0,467.7951,443.0,4.899999999999999,7.199999999999999,1.8000000000000007,2418.942,45
2024-07-31 17:21:00,75.5,472.2223,443.0,4.899999999999999,7.199999999999999,1.8000000000000007,2421.406,45
2024-07-31 17:24:00,76.0,464.5978,443.0,4.899999999999999,7.299999999999999,1.8000000000000007,2418.496,45
2024-07-31 17:27:00,75.0,465.3356,443.0,4.899999999999999,7.299999999999999,1.8000000000000007,2406.722,45
2024-07-31 17:30:00,75.0,462.6302,443.0,4.899999999999999,7.199999999999999,1.5999999999999979,2398.595,45
2024-07-31 17:33:00,75.0,467.5492,443.0,4.899999999999999,7.199999999999999,1.6999999999999993,2405.905,45
2024-07-31 17:36:00,75.0,468.533,443.0,4.899999999999999,7.199999999999999,1.6999999999999993,2405.052,45
2024-07-31 17:39:00,74.0,466.5654,443.0,4.800000000000001,7.199999999999999,1.6999999999999957,2378.979,45
2024-07-31 17:42:00,74.0,468.7789,443.0,4.800000000000001,7.199999999999999,1.6000000000000014,2368.554,45
2024-07-31 17:45:00,74.0,471.2384,443.0,4.800000000000001,7.299999999999999,1.6000000000000014,2362.406,45
2024-07-31 17:48:00,73.0,467.7951,444.0,4.800000000000001,7.199999999999999,1.6000000000000014,2361.779,45
2024-07-31 17:51:00,73.5,471.4844,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2364.905,45
2024-07-31 17:54:00,74.0,472.4682,444.0,4.800000000000001,7.1,1.6999999999999957,2357.77,45
2024-07-31 17:57:00,73.5,475.9114,444.0,4.800000000000001,7.1,1.6999999999999957,2373.695,45
2024-07-31 18:00:00,74.5,472.2223,444.0,4.900000000000002,7.1,1.7999999999999972,2380.978,45
2024-07-31 18:03:00,74.0,478.371,444.0,4.800000000000001,7.1,1.7999999999999972,2380.209,45
2024-07-31 18:06:00,74.0,474.9276,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2375.175,45
2024-07-31 18:09:00,73.5,473.452,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2364.799,45
2024-07-31 18:12:00,74.0,473.452,444.0,4.800000000000001,7.1,1.6999999999999957,2354.903,45
2024-07-31 18:15:00,74.0,471.9763,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2372.692,45
2024-07-31 18:18:00,74.0,470.9925,444.0,4.800000000000001,7.199999999999999,1.6999999999999957,2370.827,45
2024-07-31 18:21:00,74.0,474.6817,444.0,4.900000000000002,7.1,1.6999999999999957,2398.427,45
2024-07-31 18:24:00,73.0,473.452,444.0,4.900000000000002,7.1,1.6999999999999957,2359.043,45
2024-07-31 18:27:00,73.5,475.6655,444.0,4.900000000000002,7.1,1.6000000000000014,2349.566,45
2024-07-31 18:30:00,73.5,478.6169,444.0,4.800000000000001,7.1,1.7999999999999972,2370.201,45
2024-07-31 18:33:00,73.5,476.4034,444.0,4.900000000000002,7.1,1.6000000000000014,2353.73,45
2024-07-31 18:36:00,74.0,477.1412,444.0,4.900000000000002,7.1,1.6999999999999957,2378.121,45
2024-07-31 18:39:00,74.0,475.9114,444.0,4.900000000000002,7.1,1.6999999999999957,2385.301,45
2024-07-31 18:42:00,74.0,476.1574,444.0,4.900000000000002,7.1,1.6999999999999957,2383.827,45
2024-07-31 18:45:00,73.0,474.6817,444.0,4.900000000000002,7.1,1.5,2355.36,45
2024-07-31 18:48:00,73.0,473.9438,445.0,4.800000000000001,7.1,1.6000000000000014,2348.35,45
2024-07-31 18:51:00,74.0,472.7141,445.0,4.800000000000001,7.1,1.7000000000000028,2355.632,45
2024-07-31 18:54:00,74.0,474.9276,445.0,4.899999999999999,7.199999999999999,1.7000000000000028,2361.246,45
2024-07-31 18:57:00,74.0,475.1736,445.0,4.899999999999999,7.199999999999999,1.7000000000000028,2358.49,45
2024-07-31 19:00:00,73.5,476.4034,445.0,4.899999999999999,7.1,1.6000000000000014,2352.469,45
2024-07-31 19:03:00,73.0,470.7465,445.0,4.899999999999999,7.1,1.6000000000000014,2345.721,45
2024-07-31 19:06:00,73.0,467.3032,445.0,4.899999999999999,7.199999999999999,1.6000000000000014,2362.665,45
2024-07-31 19:09:00,72.0,470.2546,445.0,4.799999999999997,7.199999999999999,1.6000000000000014,2350.481,44
2024-07-31 19:12:00,71.0,466.3194,445.0,4.799999999999997,7.199999999999999,1.6000000000000014,2335.005,44
2024-07-31 19:15:00,72.5,465.0897,445.0,4.800000000000001,7.199999999999999,1.6999999999999993,2345.817,44
2024-07-31 19:21:00,71.5,460.1707,445.0,4.800000000000001,7.199999999999999,1.4999999999999964,2320.376,44
2024-07-31 19:24:00,71.0,456.4815,445.0,4.800000000000001,7.3,1.5999999999999979,2311.243,44
2024-07-31 19:27:00,71.0,453.5301,445.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2287.674,44
2024-07-31 19:30:00,71.0,455.0058,445.0,4.699999999999999,7.199999999999999,1.6000000000000014,2281.366,44
2024-07-31 19:33:00,71.0,455.4977,445.0,4.800000000000001,7.3,1.6000000000000014,2280.958,44
2024-07-31 19:36:00,69.5,449.103,445.0,4.699999999999999,7.3,1.6000000000000014,2272.543,44
2024-07-31 19:39:00,69.5,452.7923,445.0,4.699999999999999,7.3,1.6000000000000014,2251.358,44
2024-07-31 19:42:00,68.5,446.1516,445.0,4.600000000000001,7.3,1.6999999999999993,2231.195,44
2024-07-31 19:45:00,68.0,450.0868,445.0,4.600000000000001,7.3,1.5999999999999979,2213.191,44
2024-07-31 19:48:00,69.5,443.9381,446.0,4.600000000000001,7.3,1.5999999999999979,2207.938,44
