Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-07-31 19:51:00,68.5,448.8571,446.0,4.599999999999998,7.3,1.6000000000000014,2214.505,44
2024-07-31 19:54:00,68.5,451.0706,446.0,4.5,7.3,1.6999999999999993,2217.547,44
2024-07-31 19:57:00,68.5,452.3004,446.0,4.699999999999999,7.3,1.5999999999999979,2225.65,44
2024-07-31 20:00:00,68.0,456.2355,446.0,4.599999999999998,7.3,1.6000000000000014,2191.054,44
2024-07-31 20:03:00,68.5,458.695,446.0,4.599999999999998,7.199999999999999,1.6999999999999993,2230.966,44
2024-07-31 20:06:00,69.0,455.2517,446.0,4.599999999999998,7.3,1.8000000000000007,2242.47,44
2024-07-31 20:09:00,69.0,457.4652,446.0,4.599999999999998,7.3,1.6999999999999993,2245.638,44
2024-07-31 20:12:00,70.0,456.4815,446.0,4.599999999999998,7.3,1.8000000000000007,2244.282,44
2024-07-31 20:15:00,69.5,459.6788,446.0,4.699999999999999,7.3,1.6999999999999993,2280.651,44
2024-07-31 20:18:00,70.0,462.3843,446.0,4.699999999999999,7.199999999999999,1.6999999999999993,2278.448,44
2024-07-31 20:21:00,70.5,460.4167,446.0,4.699999999999999,7.199999999999999,1.6999999999999993,2296.429,44
2024-07-31 20:24:00,70.5,460.9086,446.0,4.699999999999999,7.3,1.6999999999999993,2294.86,44
2024-07-31 20:27:00,70.5,461.1545,446.0,4.699999999999999,7.199999999999999,1.6999999999999993,2290.803,44
2024-07-31 20:30:00,71.0,459.6788,446.0,4.699999999999999,7.3,1.8000000000000007,2305.338,44
2024-07-31 20:39:00,68.0,455.2517,446.0,4.599999999999998,7.199999999999999,1.6000000000000014,2210.11,44
2024-07-31 20:48:00,67.0,456.4815,447.0,4.5,7.1,1.5999999999999979,2175.436,44
2024-07-31 20:57:00,68.5,460.4167,447.0,4.599999999999998,7.299999999999999,1.6000000000000014,2228.754,44
2024-07-31 21:06:00,71.0,472.4682,447.0,4.699999999999999,7.1,1.6999999999999993,2294.556,44
2024-07-31 21:12:00,71.5,476.4034,447.0,4.699999999999999,7.199999999999999,1.7000000000000028,2305.326,44
2024-07-31 21:15:00,71.5,473.6979,447.0,4.799999999999997,7.199999999999999,1.7000000000000028,2314.676,44
2024-07-31 21:18:00,72.0,473.206,447.0,4.799999999999997,7.199999999999999,1.7000000000000028,2324.355,44
2024-07-31 21:21:00,71.0,469.5168,447.0,4.799999999999997,7.199999999999999,1.7000000000000028,2313.398,44
2024-07-31 21:27:00,69.5,467.3032,447.0,4.699999999999999,7.1,1.6999999999999993,2264.625,44
2024-07-31 21:36:00,69.5,457.7112,447.0,4.699999999999999,7.199999999999999,1.5999999999999979,2194.792,44
2024-07-31 21:45:00,69.5,462.6302,447.0,4.599999999999998,7.199999999999999,1.8000000000000007,2242.646,44
2024-07-31 21:48:00,69.0,460.4167,448.0,4.699999999999999,7.199999999999999,1.6999999999999993,2226.928,44
2024-07-31 21:57:00,67.5,459.1869,448.0,4.5,7.1,1.6000000000000014,2201.166,44
2024-07-31 22:00:00,67.5,460.9086,448.0,4.599999999999998,7.1,1.6000000000000014,2195.385,44
2024-07-31 22:06:00,68.5,464.8438,448.0,4.599999999999998,7.1,1.6000000000000014,2211.747,44
2024-07-31 22:09:00,69.0,464.5978,448.0,4.5,7.1,1.6999999999999993,2217.55,44
2024-07-31 22:27:00,68.0,463.3681,448.0,4.600000000000001,7.1,1.6999999999999993,2205.757,44
2024-07-31 22:30:00,69.0,465.3356,448.0,4.600000000000001,7.1,1.5999999999999979,2204.195,44
2024-07-31 22:42:00,68.5,467.0573,448.0,4.600000000000001,6.9,1.6999999999999993,2220.955,33
2024-07-31 22:45:00,68.5,468.7789,448.0,4.600000000000001,6.9,1.6999999999999993,2219.108,33
2024-07-31 22:57:00,69.5,466.5654,449.0,4.5,7.1,1.6999999999999993,2250.017,44
2024-07-31 23:09:00,66.0,441.7245,449.0,4.399999999999999,7.3,1.6000000000000014,2131.608,44
2024-07-31 23:12:00,64.5,432.8704,449.0,4.399999999999999,7.3,1.4000000000000021,2077.949,44
2024-07-31 23:15:00,64.0,424.5081,449.0,4.300000000000001,7.3,1.5,2069.738,44
2024-07-31 23:18:00,63.0,424.0162,449.0,4.199999999999999,7.2,1.5,2012.729,44
2024-07-31 23:21:00,63.0,423.5243,449.0,4.199999999999999,7.0,1.5,2013.753,33
2024-07-31 23:24:00,61.5,425.7379,449.0,4.199999999999999,7.0,1.3000000000000007,1977.292,33
2024-07-31 23:27:00,61.0,425.9838,449.0,4.099999999999998,7.0,1.4000000000000021,1953.179,33
2024-07-31 23:30:00,61.0,426.4757,449.0,3.900000000000002,6.9,1.5,1954.609,33
2024-07-31 23:33:00,61.5,517.9688,449.0,4.0,6.699999999999999,1.8000000000000007,2112.164,32
2024-07-31 23:36:00,76.0,531.7419,449.0,4.5,6.8,2.3000000000000043,2417.181,77
2024-07-31 23:39:00,77.5,541.5799,449.0,5.0,6.6000000000000005,2.1000000000000014,2529.798,77
2024-07-31 23:42:00,80.5,554.6152,449.0,5.100000000000001,6.8,2.1999999999999957,2583.595,77
2024-07-31 23:45:00,81.0,556.3368,449.0,5.100000000000001,6.8,2.299999999999997,2599.299,77
2024-07-31 23:48:00,83.5,588.0643,450.0,5.300000000000001,6.8,2.3000000000000007,2680.69,59
2024-07-31 23:51:00,86.0,597.4103,450.0,5.5,6.8,2.1000000000000014,2754.309,59
2024-07-31 23:54:00,85.0,574.0451,450.0,5.300000000000001,6.9,2.099999999999998,2744.867,60
2024-07-31 23:57:00,85.0,570.3559,450.0,5.300000000000001,7.0,2.099999999999998,2733.484,60
2024-08-01 00:00:00,85.0,561.0098,450.0,5.199999999999999,7.0,2.099999999999998,2722.11,60
2024-08-01 00:03:00,84.0,557.3206,450.0,5.199999999999999,7.0,2.099999999999998,2699.597,60
2024-08-01 00:06:00,83.0,544.5313,450.0,5.099999999999998,7.0,2.0000000000000036,2662.674,77
2024-08-01 00:09:00,81.5,535.923,450.0,5.099999999999998,7.0,1.9000000000000021,2626.585,77
2024-08-01 00:12:00,81.5,538.6285,450.0,5.0,7.0,2.0,2613.731,77
2024-08-01 00:15:00,80.5,538.3825,450.0,5.0,6.9,2.0,2604.526,77
2024-08-01 00:18:00,80.0,534.2014,450.0,5.0,6.9,2.0,2580.397,77
2024-08-01 00:21:00,80.5,530.2662,450.0,5.0,7.000000000000001,1.8999999999999986,2572.169,77
2024-08-01 00:24:00,80.0,523.6256,450.0,5.0,7.000000000000001,1.8999999999999986,2579.884,77
2024-08-01 00:27:00,80.0,518.2147,450.0,5.0,7.1000000000000005,2.0,2547.495,77
2024-08-01 00:30:00,79.0,512.5579,450.0,5.0,7.1000000000000005,1.8999999999999986,2567.432,77
2024-08-01 00:33:00,78.5,511.5741,450.0,5.0,7.0,1.8999999999999986,2563.616,77
2024-08-01 00:36:00,78.5,514.2795,450.0,4.900000000000002,6.9,1.8999999999999986,2534.656,77
2024-08-01 00:39:00,78.5,513.7876,450.0,5.0,6.9,1.8000000000000007,2502.413,77
2024-08-01 00:42:00,77.0,514.5255,450.0,4.900000000000002,6.9,1.8999999999999986,2500.81,77
2024-08-01 00:45:00,77.5,514.0336,450.0,4.900000000000002,7.0,1.7999999999999972,2490.687,77
2024-08-01 00:48:00,77.5,515.0174,451.0,4.900000000000002,7.0,1.8999999999999986,2502.136,77
2024-08-01 00:51:00,77.0,515.5093,451.0,4.900000000000002,6.9,1.8999999999999986,2487.94,77
2024-08-01 00:54:00,77.5,514.5255,451.0,4.900000000000002,6.9,1.8999999999999986,2497.392,77
2024-08-01 00:57:00,77.5,519.9363,451.0,4.900000000000002,6.9,1.8999999999999986,2525.072,77
2024-08-01 01:00:00,77.5,521.658,451.0,4.900000000000002,6.9,1.8999999999999986,2520.904,77
2024-08-01 01:03:00,77.5,521.412,451.0,5.0,6.9,1.8000000000000007,2511.656,77
2024-08-01 01:06:00,76.5,518.9525,451.0,5.0,6.8,1.8000000000000007,2500.397,77
2024-08-01 01:09:00,77.0,517.7228,451.0,4.900000000000002,6.8,1.8999999999999986,2507.409,77
2024-08-01 01:12:00,79.0,522.3958,451.0,5.0,7.0,1.9000000000000021,2556.585,77
2024-08-01 01:15:00,79.0,523.6256,451.0,5.0,7.0,2.0000000000000036,2563.305,77
2024-08-01 01:18:00,79.5,527.8067,451.0,5.100000000000001,6.9,1.9000000000000021,2579.517,77
2024-08-01 01:21:00,79.5,530.2662,451.0,5.100000000000001,6.9,1.9000000000000021,2595.413,77
2024-08-01 01:24:00,80.5,530.0203,451.0,5.100000000000001,7.0,1.9999999999999964,2602.439,77
2024-08-01 01:27:00,80.0,531.004,451.0,5.0,6.9,1.9999999999999964,2601.697,77
2024-08-01 01:30:00,80.0,529.2824,451.0,5.199999999999999,7.1,1.8999999999999986,2597.598,77
2024-08-01 01:33:00,80.0,531.7419,451.0,5.199999999999999,7.1,1.7999999999999972,2596.296,77
2024-08-01 01:36:00,79.0,527.5607,451.0,5.0,6.9,1.9000000000000021,2579.521,77
2024-08-01 01:39:00,79.0,526.0851,451.0,5.0,7.0,1.9000000000000021,2578.469,77
2024-08-01 01:42:00,79.5,521.412,451.0,5.100000000000001,7.0,1.9000000000000021,2572.118,77
2024-08-01 01:45:00,80.0,523.8715,451.0,5.100000000000001,7.1,1.9000000000000021,2583.418,77
2024-08-01 01:48:00,80.0,521.412,452.0,5.100000000000001,7.0,1.9000000000000021,2593.682,77
2024-08-01 01:51:00,80.0,526.0851,452.0,5.100000000000001,7.0,1.9000000000000021,2606.237,77
2024-08-01 01:54:00,80.5,530.5121,452.0,5.199999999999999,7.0,1.8999999999999986,2606.649,77
2024-08-01 01:57:00,80.5,527.5607,452.0,5.100000000000001,7.0,1.9999999999999964,2578.072,77
2024-08-01 02:00:00,81.0,526.577,452.0,5.100000000000001,7.0,1.9999999999999964,2604.791,77
2024-08-01 02:03:00,80.5,532.4797,452.0,5.100000000000001,7.0,1.9999999999999964,2605.62,77
2024-08-01 02:06:00,80.0,517.9688,452.0,5.099999999999998,7.1,1.8999999999999986,2605.932,77
2024-08-01 02:09:00,80.0,517.7228,452.0,5.199999999999999,7.1,1.7999999999999972,2607.829,77
2024-08-01 02:12:00,79.5,518.9525,452.0,5.099999999999998,7.199999999999999,1.8000000000000043,2576.514,74
2024-08-01 02:15:00,79.5,516.2471,452.0,5.0,7.1,1.9000000000000021,2571.115,77
2024-08-01 02:18:00,80.0,515.7552,452.0,5.0,7.1,1.9000000000000021,2580.091,77
2024-08-01 02:21:00,78.0,516.493,452.0,5.100000000000001,7.0,1.8000000000000007,2553.066,77
2024-08-01 02:24:00,79.0,515.5093,452.0,5.0,7.1,2.0000000000000036,2557.274,77
2024-08-01 02:27:00,79.0,513.0498,452.0,5.0,7.0,1.9000000000000021,2550.381,77
2024-08-01 02:30:00,78.0,517.9688,452.0,5.0,7.0,1.9000000000000021,2557.45,77
2024-08-01 02:33:00,79.0,517.4769,452.0,5.0,7.0,1.9000000000000021,2555.264,77
2024-08-01 02:36:00,79.0,518.7066,452.0,5.0,7.0,1.9000000000000021,2557.696,77
2024-08-01 02:39:00,79.0,517.9688,452.0,5.0,7.0,1.9000000000000021,2549.432,77
2024-08-01 02:42:00,78.5,518.7066,452.0,5.100000000000001,7.0,1.9000000000000021,2551.008,77
2024-08-01 02:45:00,80.0,524.1175,452.0,5.0,7.0,1.9999999999999964,2596.951,77
2024-08-01 02:48:00,80.0,523.1337,453.0,5.099999999999998,7.0,1.8999999999999986,2626.846,77
2024-08-01 02:51:00,80.5,524.3634,453.0,5.300000000000001,7.0,1.7999999999999972,2612.133,77
2024-08-01 02:54:00,80.5,522.8877,453.0,5.199999999999999,7.199999999999999,1.7999999999999972,2608.104,74
2024-08-01 02:57:00,80.5,522.8877,453.0,5.099999999999998,7.1,1.8999999999999986,2595.35,77
2024-08-01 03:00:00,80.0,518.2147,453.0,5.0,7.199999999999999,1.9999999999999964,2603.078,74
2024-08-01 03:03:00,79.5,522.8877,453.0,5.099999999999998,7.0,1.8999999999999986,2602.845,77
2024-08-01 03:06:00,80.0,521.9039,453.0,5.099999999999998,7.199999999999999,1.8999999999999986,2598.965,74
2024-08-01 03:09:00,81.0,521.658,453.0,5.099999999999998,7.199999999999999,2.0,2617.152,74
2024-08-01 03:12:00,79.5,521.658,453.0,5.099999999999998,7.1,1.8999999999999986,2576.916,77
2024-08-01 03:15:00,79.5,519.9363,453.0,5.099999999999998,7.1,1.8999999999999986,2589.955,77
2024-08-01 03:18:00,80.5,512.5579,453.0,5.099999999999998,7.2,1.8999999999999986,2612.577,74
2024-08-01 03:21:00,80.0,510.5902,453.0,5.199999999999999,7.3,1.8999999999999986,2588.758,74
2024-08-01 03:24:00,79.5,506.4091,453.0,5.199999999999999,7.3,1.7999999999999972,2581.854,74
2024-08-01 03:27:00,79.0,508.1308,453.0,5.099999999999998,7.3,1.8000000000000043,2558.399,74
2024-08-01 03:30:00,78.5,511.3281,453.0,5.0,7.2,1.9000000000000021,2565.679,74
2024-08-01 03:33:00,78.5,514.2795,453.0,5.0,7.0,1.9000000000000021,2535.559,77
2024-08-01 03:36:00,79.5,519.4445,453.0,5.0,7.1,1.9000000000000021,2574.64,77
2024-08-01 03:39:00,79.0,516.985,453.0,5.0,7.1,1.9000000000000021,2587.51,77
2024-08-01 03:42:00,78.0,520.6742,453.0,5.0,7.0,1.9000000000000021,2581.834,77
2024-08-01 03:45:00,78.5,516.739,453.0,5.0,7.0,1.9000000000000021,2537.097,77
2024-08-01 03:48:00,78.5,512.8038,454.0,5.0,7.0,1.9000000000000021,2542.867,77
2024-08-01 03:51:00,79.0,515.2633,454.0,5.0,7.0,1.9000000000000021,2548.109,77
2024-08-01 03:54:00,78.0,513.7876,454.0,5.099999999999998,7.0,1.8000000000000043,2546.175,77
2024-08-01 03:57:00,78.0,513.2957,454.0,5.0,7.0,1.9000000000000021,2545.732,77
2024-08-01 04:00:00,78.0,514.0336,454.0,5.0,7.0,1.8999999999999986,2550.562,77
2024-08-01 04:03:00,78.0,511.82,454.0,5.0,7.0,1.8000000000000043,2548.397,77
2024-08-01 04:06:00,78.0,516.985,454.0,4.900000000000002,7.0,1.9000000000000021,2543.405,77
2024-08-01 04:09:00,79.0,517.9688,454.0,4.900000000000002,7.0,1.9000000000000021,2575.244,77
2024-08-01 04:12:00,79.5,519.1985,454.0,5.099999999999998,7.0,1.8999999999999986,2583.141,77
2024-08-01 04:15:00,78.5,520.6742,454.0,5.099999999999998,7.0,1.8000000000000043,2557.784,77
2024-08-01 04:18:00,79.0,514.2795,454.0,5.0,7.0,1.9000000000000021,2559.621,77
2024-08-01 04:21:00,79.0,518.2147,454.0,5.0,7.0,1.8000000000000043,2550.295,77
2024-08-01 04:24:00,78.5,519.4445,454.0,5.0,7.0,1.9000000000000021,2544.854,77
2024-08-01 04:27:00,78.5,522.8877,454.0,5.099999999999998,7.0,1.8000000000000043,2563.066,77
2024-08-01 04:30:00,78.5,519.1985,454.0,5.0,7.0,1.9000000000000021,2577.389,77
2024-08-01 04:33:00,79.0,520.4282,454.0,5.0,6.9,1.8000000000000007,2534.892,77
2024-08-01 04:36:00,79.0,518.2147,454.0,5.0,7.0,1.9000000000000021,2532.863,77
2024-08-01 04:39:00,78.0,516.739,454.0,5.0,7.0,1.8000000000000007,2530.399,77
2024-08-01 04:42:00,77.5,518.2147,454.0,5.100000000000001,7.0,1.8000000000000007,2531.932,77
2024-08-01 04:45:00,79.0,520.1823,455.0,5.0,6.9,1.9000000000000021,2562.288,77
2024-08-01 04:48:00,79.5,521.9039,455.0,5.0,6.9,2.0000000000000036,2558.7,77
2024-08-01 04:51:00,78.5,523.1337,455.0,5.099999999999998,7.0,1.9000000000000021,2554.573,77
2024-08-01 04:54:00,79.0,527.8067,455.0,5.099999999999998,7.0,1.9000000000000021,2548.33,77
2024-08-01 04:57:00,79.5,526.8229,455.0,5.099999999999998,7.0,1.9000000000000021,2575.259,77
2024-08-01 05:00:00,79.5,526.8229,455.0,5.099999999999998,7.0,1.9000000000000021,2576.533,77
2024-08-01 05:03:00,79.5,522.8877,455.0,5.099999999999998,7.1,1.8000000000000007,2581.372,77
2024-08-01 05:06:00,79.5,524.1175,455.0,5.0,7.1,1.8999999999999986,2567.166,77
2024-08-01 05:09:00,80.0,522.3958,455.0,5.0,7.1,1.8999999999999986,2568.108,77
2024-08-01 05:12:00,79.0,515.5093,455.0,5.100000000000001,7.0,1.8999999999999986,2544.24,77
2024-08-01 05:15:00,77.5,515.7552,455.0,5.100000000000001,7.0,1.7999999999999972,2535.525,77
2024-08-01 05:18:00,77.5,521.658,455.0,5.100000000000001,7.0,1.7999999999999972,2531.459,77
2024-08-01 05:21:00,79.0,519.4445,455.0,5.0,7.0,1.8999999999999986,2534.626,77
2024-08-01 05:24:00,78.0,518.7066,455.0,5.100000000000001,7.0,1.6999999999999957,2534.924,77
2024-08-01 05:27:00,77.5,520.6742,455.0,5.0,6.9,1.7999999999999972,2511.595,77
2024-08-01 05:30:00,78.0,516.985,455.0,5.0,7.0,1.7999999999999972,2521.647,77
2024-08-01 05:33:00,77.0,518.2147,455.0,5.0,6.9,1.7000000000000028,2489.701,77
2024-08-01 05:36:00,76.0,523.6256,455.0,5.0,6.9,1.7000000000000028,2484.454,77
2024-08-01 05:39:00,75.5,518.9525,455.0,4.900000000000002,6.800000000000001,1.8000000000000007,2467.819,77
2024-08-01 05:42:00,77.0,521.412,455.0,4.900000000000002,6.800000000000001,1.8000000000000007,2473.073,77
2024-08-01 05:45:00,76.5,522.8877,455.0,5.0,6.800000000000001,1.8000000000000007,2472.074,77
2024-08-01 05:48:00,76.5,523.8715,456.0,5.0,6.800000000000001,1.8000000000000007,2446.673,77
2024-08-01 05:51:00,77.0,526.0851,456.0,5.0,6.800000000000001,1.9000000000000021,2476.423,77
2024-08-01 05:54:00,84.5,524.8553,456.0,4.899999999999999,6.5,1.8000000000000007,2704.306,77
2024-08-01 05:57:00,81.0,531.004,456.0,5.0,6.9,1.8000000000000007,2617.894,77
2024-08-01 06:00:00,82.0,532.7257,456.0,5.0,6.9,1.9999999999999964,2589.131,77
2024-08-01 06:03:00,81.0,535.4312,456.0,5.099999999999998,7.0,1.8999999999999986,2603.19,77
2024-08-01 06:06:00,80.0,542.3177,456.0,5.199999999999999,7.0,1.8999999999999986,2606.238,77
2024-08-01 06:09:00,81.5,550.9259,456.0,5.199999999999999,7.0,2.0,2626.338,77
2024-08-01 06:12:00,81.0,547.4826,456.0,5.199999999999999,6.9,2.0,2616.711,77
2024-08-01 06:15:00,81.0,541.5799,456.0,5.199999999999999,7.0,2.0,2615.241,77
2024-08-01 06:18:00,81.5,537.3987,456.0,5.199999999999999,7.1,2.0,2609.515,77
2024-08-01 06:21:00,81.0,541.3339,456.0,5.199999999999999,7.1,2.0,2610.404,77
2024-08-01 06:24:00,80.5,538.3825,456.0,5.300000000000001,7.0,1.8999999999999986,2579.148,77
2024-08-01 06:27:00,80.5,535.4312,456.0,5.300000000000001,7.0,1.7999999999999972,2586.594,77
2024-08-01 06:30:00,79.5,532.4797,456.0,5.199999999999999,7.0,1.7999999999999972,2551.644,77
2024-08-01 06:33:00,79.5,528.7905,456.0,5.099999999999998,6.9,1.8000000000000043,2537.432,77
2024-08-01 06:36:00,79.0,532.9717,456.0,5.099999999999998,6.9,1.8000000000000043,2534.409,77
2024-08-01 06:39:00,79.5,526.577,456.0,5.100000000000001,6.800000000000001,1.9000000000000021,2534.787,77
2024-08-01 06:42:00,79.0,529.7743,456.0,5.0,6.9,1.9000000000000021,2517.774,77
2024-08-01 06:45:00,78.0,526.3311,456.0,5.0,6.9,1.8000000000000007,2511.496,77
2024-08-01 06:48:00,77.5,526.8229,457.0,4.899999999999999,6.800000000000001,1.9000000000000021,2497.039,77
2024-08-01 06:51:00,78.5,523.8715,457.0,5.0,6.9,1.9000000000000021,2502.792,77
2024-08-01 06:54:00,78.0,520.4282,457.0,5.0,6.9,1.8000000000000007,2512.386,77
2024-08-01 06:57:00,78.5,526.8229,457.0,4.899999999999999,7.0,1.9000000000000021,2509.046,77
2024-08-01 07:00:00,78.5,532.2338,457.0,5.0,6.9,1.9000000000000021,2557.418,77
2024-08-01 07:03:00,79.0,535.4312,457.0,5.0,6.9,1.9999999999999964,2513.312,77
2024-08-01 07:06:00,78.0,540.842,457.0,5.0,6.8,1.9999999999999964,2558.141,77
2024-08-01 07:09:00,78.5,548.4664,457.0,5.199999999999999,6.7,1.8999999999999986,2550.024,77
2024-08-01 07:12:00,79.0,545.2691,457.0,5.099999999999998,6.800000000000001,1.8999999999999986,2571.728,77
2024-08-01 07:15:00,80.0,544.5313,457.0,5.199999999999999,6.800000000000001,2.0,2604.898,77
2024-08-01 07:18:00,80.0,549.4502,457.0,5.199999999999999,6.800000000000001,1.8999999999999986,2581.292,77
2024-08-01 07:21:00,80.0,547.2367,457.0,5.199999999999999,6.800000000000001,1.8999999999999986,2581.008,77
2024-08-01 07:24:00,80.5,549.4502,457.0,5.199999999999999,6.800000000000001,2.0,2589.405,77
2024-08-01 07:27:00,81.0,553.3854,457.0,5.199999999999999,6.800000000000001,2.0,2604.45,77
2024-08-01 07:30:00,80.5,560.0261,457.0,5.199999999999999,6.800000000000001,2.0,2612.487,77
2024-08-01 07:33:00,81.0,562.4855,457.0,5.199999999999999,6.9,2.1000000000000014,2611.12,60
2024-08-01 07:36:00,81.0,562.2396,457.0,5.300000000000001,6.9,1.8999999999999986,2612.037,60
2024-08-01 07:39:00,81.0,568.3883,457.0,5.199999999999999,6.9,2.0,2610.176,60
2024-08-01 07:45:00,81.0,566.6667,457.0,5.300000000000001,6.800000000000001,2.0,2613.073,60
2024-08-01 07:48:00,80.5,561.7477,458.0,5.300000000000001,6.9,1.8999999999999986,2613.207,60
2024-08-01 07:51:00,80.5,561.0098,458.0,5.199999999999999,6.9,2.0,2592.652,77
2024-08-01 07:54:00,81.5,562.2396,458.0,5.199999999999999,6.9,2.0,2625.229,60
2024-08-01 07:57:00,81.5,562.4855,458.0,5.199999999999999,6.800000000000001,2.0,2583.372,60
2024-08-01 08:00:00,81.5,569.864,458.0,5.199999999999999,6.800000000000001,2.1000000000000014,2609.89,60
2024-08-01 08:03:00,81.0,571.5856,458.0,5.199999999999999,6.800000000000001,2.0,2604.376,60
2024-08-01 08:09:00,82.5,572.8154,458.0,5.300000000000001,6.800000000000001,2.1000000000000014,2647.028,60
2024-08-01 08:12:00,83.0,580.4398,458.0,5.300000000000001,6.800000000000001,2.1000000000000014,2655.625,60
2024-08-01 08:15:00,83.5,579.2101,458.0,5.300000000000001,6.800000000000001,2.1999999999999957,2678.374,60
2024-08-01 08:18:00,83.5,578.9641,458.0,5.300000000000001,6.800000000000001,2.1000000000000014,2676.598,60
2024-08-01 08:21:00,83.5,585.3588,458.0,5.399999999999999,6.800000000000001,2.099999999999998,2695.862,59
2024-08-01 08:24:00,83.5,587.5723,458.0,5.399999999999999,6.7,2.099999999999998,2677.973,59
2024-08-01 08:27:00,83.5,588.8021,458.0,5.399999999999999,6.800000000000001,2.0000000000000036,2689.064,59
2024-08-01 08:30:00,83.0,588.8021,458.0,5.399999999999999,6.7,2.099999999999998,2686.463,59
2024-08-01 08:33:00,83.5,590.0319,458.0,5.399999999999999,6.7,2.099999999999998,2698.803,59
2024-08-01 08:36:00,83.5,592.4913,458.0,5.300000000000001,6.7,2.099999999999998,2692.387,59
2024-08-01 08:39:00,83.5,597.6563,458.0,5.400000000000002,6.7,2.099999999999998,2712.978,59
2024-08-01 08:42:00,85.0,593.7211,458.0,5.300000000000001,6.800000000000001,2.1999999999999993,2737.842,59
2024-08-01 08:45:00,86.0,621.5133,458.0,5.5,6.7,2.200000000000003,2817.134,59
2024-08-01 08:48:00,87.0,617.8241,459.0,5.600000000000001,6.7,2.1999999999999957,2844.202,59
2024-08-01 08:51:00,88.5,606.5104,459.0,5.600000000000001,6.7,2.1999999999999957,2842.198,59
2024-08-01 08:54:00,87.5,596.4265,459.0,5.5,6.700000000000001,2.1000000000000014,2822.19,59
2024-08-01 08:57:00,86.5,594.213,459.0,5.5,6.800000000000001,2.1999999999999957,2821.946,59
2024-08-01 09:00:00,87.5,596.9184,459.0,5.599999999999998,6.700000000000001,2.099999999999998,2832.898,59
2024-08-01 09:03:00,88.0,596.1805,459.0,5.599999999999998,6.700000000000001,2.099999999999998,2830.364,59
2024-08-01 09:06:00,89.0,619.5457,459.0,5.5,6.7,2.1999999999999993,2866.53,59
2024-08-01 09:09:00,86.0,551.9097,459.0,5.5,6.8999999999999995,2.0000000000000036,2758.979,60
2024-08-01 09:12:00,82.5,549.4502,459.0,5.400000000000002,7.2,1.8999999999999986,2690.523,74
2024-08-01 09:15:00,83.0,533.9554,459.0,5.400000000000002,7.1000000000000005,1.7999999999999972,2660.036,74
2024-08-01 09:18:00,78.0,502.9659,459.0,5.199999999999999,6.999999999999999,1.7000000000000028,2509.493,77
2024-08-01 09:21:00,76.0,485.5035,459.0,5.0,7.1000000000000005,1.5999999999999979,2472.784,45
2024-08-01 09:24:00,75.5,481.3224,459.0,4.899999999999999,7.2,1.5999999999999979,2443.755,45
2024-08-01 09:27:00,75.0,479.3548,459.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2426.943,45
2024-08-01 09:30:00,75.0,478.371,459.0,4.800000000000001,7.2,1.6999999999999957,2437.454,45
2024-08-01 09:33:00,75.0,472.7141,459.0,4.800000000000001,7.3,1.6999999999999957,2412.803,45
2024-08-01 09:36:00,73.5,472.7141,459.0,4.900000000000002,7.2,1.6000000000000014,2374.816,45
2024-08-01 09:39:00,74.0,470.0087,459.0,4.800000000000001,7.2,1.7000000000000028,2380.839,45
2024-08-01 09:42:00,73.5,470.9925,459.0,4.800000000000001,7.3,1.7000000000000028,2371.91,44
2024-08-01 09:45:00,71.5,462.6302,459.0,4.699999999999999,7.3,1.6000000000000014,2339.087,44
2024-08-01 09:48:00,72.0,468.287,460.0,4.600000000000001,7.199999999999999,1.6999999999999993,2342.264,44
2024-08-01 09:51:00,72.0,477.1412,460.0,4.600000000000001,7.1,1.8000000000000007,2347.939,45
2024-08-01 09:54:00,73.0,479.6007,460.0,4.699999999999999,7.1,1.8000000000000007,2349.215,45
2024-08-01 09:57:00,73.0,480.8304,460.0,4.699999999999999,7.1,1.6999999999999993,2346.585,45
2024-08-01 10:00:00,73.5,481.3224,460.0,4.699999999999999,7.0,1.8000000000000007,2372.868,45
2024-08-01 10:03:00,74.0,482.0602,460.0,4.699999999999999,7.1,1.8000000000000007,2398.421,45
2024-08-01 10:06:00,74.0,482.0602,460.0,4.699999999999999,7.199999999999999,1.9000000000000021,2385.926,45
2024-08-01 10:09:00,75.0,486.7332,460.0,4.799999999999997,7.1,1.8000000000000043,2414.823,45
2024-08-01 10:12:00,75.0,486.7332,460.0,4.899999999999999,7.199999999999999,1.7999999999999972,2420.031,45
2024-08-01 10:15:00,76.0,492.1441,460.0,4.899999999999999,7.199999999999999,1.8999999999999986,2469.903,45
2024-08-01 10:18:00,77.0,499.5226,460.0,5.0,7.199999999999999,1.8999999999999986,2499.879,45
2024-08-01 10:21:00,77.5,499.0307,460.0,5.0,7.199999999999999,1.8999999999999986,2516.552,45
2024-08-01 10:24:00,78.5,495.8333,460.0,5.0,7.199999999999999,1.8999999999999986,2549.449,45
2024-08-01 10:27:00,79.0,494.6036,460.0,5.099999999999998,7.199999999999999,1.9000000000000021,2550.074,74
2024-08-01 10:30:00,79.0,496.0793,460.0,5.099999999999998,7.299999999999999,1.8000000000000007,2558.478,74
2024-08-01 10:33:00,79.0,502.9659,460.0,5.099999999999998,7.199999999999999,1.9000000000000021,2551.893,74
2024-08-01 10:36:00,79.5,504.6875,460.0,5.099999999999998,7.199999999999999,1.9000000000000021,2559.615,74
2024-08-01 10:39:00,79.5,514.2795,460.0,5.099999999999998,7.1,2.0000000000000036,2585.278,77
2024-08-01 10:42:00,80.0,515.0174,460.0,5.099999999999998,7.200000000000001,2.0000000000000036,2587.246,74
2024-08-01 10:45:00,80.0,513.0498,460.0,5.199999999999999,7.199999999999999,1.9000000000000021,2590.65,74
2024-08-01 10:48:00,79.5,504.4415,461.0,5.100000000000001,7.299999999999999,1.9000000000000021,2582.479,74
2024-08-01 10:51:00,80.0,497.0631,461.0,5.100000000000001,7.299999999999999,1.9000000000000021,2562.632,74
2024-08-01 10:54:00,80.0,494.1117,461.0,5.100000000000001,7.3999999999999995,1.8000000000000007,2557.513,74
2024-08-01 10:57:00,79.0,497.0631,461.0,5.0,7.3999999999999995,1.9000000000000021,2556.683,74
2024-08-01 11:00:00,77.5,492.39,461.0,5.0,7.299999999999999,1.8000000000000007,2508.255,45
2024-08-01 11:03:00,77.5,487.4711,461.0,5.0,7.199999999999999,1.8000000000000007,2498.517,45
2024-08-01 11:06:00,77.5,489.1927,461.0,4.900000000000002,7.199999999999999,1.7999999999999972,2478.165,45
2024-08-01 11:09:00,77.5,488.4549,461.0,4.900000000000002,7.199999999999999,1.8999999999999986,2492.656,45
2024-08-01 11:12:00,77.0,490.9144,461.0,4.900000000000002,7.199999999999999,1.8999999999999986,2502.689,45
2024-08-01 11:15:00,77.5,493.1279,461.0,5.0,7.199999999999999,1.8000000000000007,2498.698,45
2024-08-01 11:18:00,76.5,493.3738,461.0,5.0,7.1,1.8000000000000007,2483.08,45
2024-08-01 11:21:00,76.5,487.2251,461.0,4.899999999999999,7.199999999999999,1.8000000000000007,2471.414,45
2024-08-01 11:24:00,77.0,490.9144,461.0,4.900000000000002,7.199999999999999,1.8999999999999986,2477.856,45
2024-08-01 11:27:00,77.0,486.9792,461.0,4.899999999999999,7.1,1.8000000000000007,2469.293,45
2024-08-01 11:30:00,77.0,489.6846,461.0,4.899999999999999,7.1,1.8000000000000007,2473.4,45
2024-08-01 11:33:00,77.5,493.6198,461.0,4.899999999999999,7.1,1.8000000000000007,2494.572,45
2024-08-01 11:36:00,77.0,490.6684,461.0,4.899999999999999,7.1,1.8000000000000007,2502.993,45
2024-08-01 11:39:00,77.5,492.39,461.0,4.899999999999999,7.1,1.9000000000000021,2485.904,45
2024-08-01 11:42:00,77.5,495.5874,461.0,4.899999999999999,7.200000000000001,1.8000000000000007,2493.738,45
2024-08-01 11:45:00,77.5,491.6522,461.0,4.899999999999999,7.1,1.9000000000000021,2481.912,45
2024-08-01 11:48:00,76.5,492.8819,462.0,4.899999999999999,7.1,1.9000000000000021,2492.173,45
2024-08-01 11:51:00,83.5,494.6036,462.0,4.899999999999999,6.699999999999999,1.6999999999999993,2711.316,77
2024-08-01 11:54:00,80.5,493.6198,462.0,5.0,7.199999999999999,1.9999999999999964,2613.466,74
2024-08-01 11:57:00,81.0,494.3576,462.0,5.100000000000001,7.299999999999999,1.7999999999999972,2617.714,74
2024-08-01 12:00:00,80.0,494.1117,462.0,5.100000000000001,7.299999999999999,1.7999999999999972,2603.692,74
2024-08-01 12:03:00,79.5,496.5712,462.0,5.100000000000001,7.299999999999999,1.7999999999999972,2578.042,74
2024-08-01 12:06:00,80.5,497.8009,462.0,5.200000000000003,7.299999999999999,1.7999999999999972,2588.217,74
2024-08-01 12:09:00,78.5,500.5063,462.0,5.100000000000001,7.199999999999999,1.7999999999999972,2553.15,74
2024-08-01 12:12:00,79.0,494.1117,462.0,5.0,7.299999999999999,1.7999999999999972,2504.757,45
2024-08-01 12:15:00,78.5,489.9306,462.0,5.100000000000001,7.199999999999999,1.7999999999999972,2518.903,45
2024-08-01 12:18:00,78.5,486.9792,462.0,5.0,7.199999999999999,1.8000000000000043,2521.648,45
2024-08-01 12:21:00,77.5,480.5845,462.0,5.0,7.199999999999999,1.7000000000000028,2487.681,45
2024-08-01 12:24:00,76.5,472.2223,462.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2475.184,45
2024-08-01 12:27:00,77.0,476.1574,462.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2476.696,45
2024-08-01 12:30:00,77.0,478.125,462.0,4.900000000000002,7.299999999999999,1.8000000000000007,2471.405,45
2024-08-01 12:33:00,76.5,480.0926,462.0,4.800000000000001,7.299999999999999,1.8000000000000007,2475.441,45
2024-08-01 12:36:00,76.0,481.8142,462.0,4.800000000000001,7.199999999999999,1.9000000000000021,2438.972,45
2024-08-01 12:39:00,76.5,475.9114,462.0,4.800000000000001,7.199999999999999,1.8000000000000007,2453.025,45
2024-08-01 12:42:00,75.5,475.6655,462.0,4.800000000000001,7.199999999999999,1.8000000000000007,2419.905,45
2024-08-01 12:45:00,74.5,473.452,462.0,4.800000000000001,7.1,1.6999999999999993,2402.02,45
2024-08-01 12:48:00,74.5,473.9438,463.0,4.800000000000001,7.199999999999999,1.6999999999999993,2402.069,45
2024-08-01 12:51:00,74.0,477.3871,463.0,4.699999999999999,7.199999999999999,1.8000000000000007,2403.077,45
2024-08-01 12:54:00,74.5,475.9114,463.0,4.699999999999999,7.1,1.8000000000000007,2401.586,45
2024-08-01 12:57:00,74.5,475.9114,463.0,4.699999999999999,7.1,1.8000000000000007,2394.675,45
2024-08-01 13:00:00,74.0,477.6331,463.0,4.699999999999999,7.1,1.8000000000000007,2402.457,45
2024-08-01 13:03:00,75.0,478.125,463.0,4.699999999999999,7.1,1.8000000000000007,2422.074,45
2024-08-01 13:06:00,74.5,480.8304,463.0,4.800000000000001,7.1,1.6999999999999993,2454.049,45
2024-08-01 13:09:00,75.0,482.0602,463.0,4.800000000000001,7.1,1.8000000000000007,2431.441,45
2024-08-01 13:12:00,75.0,486.2413,463.0,4.800000000000001,7.1,1.8000000000000007,2427.101,45
2024-08-01 13:15:00,74.5,480.5845,463.0,4.800000000000001,7.1,1.6999999999999993,2410.191,45
2024-08-01 13:18:00,75.0,485.0116,463.0,4.800000000000001,7.200000000000001,1.8000000000000007,2428.68,45
2024-08-01 13:21:00,75.0,483.7818,463.0,4.800000000000001,7.1,1.9000000000000021,2434.156,45
2024-08-01 13:24:00,76.0,489.4387,463.0,4.800000000000001,7.1,1.9000000000000021,2431.668,45
2024-08-01 13:27:00,76.0,489.6846,463.0,4.800000000000001,6.999999999999999,1.8000000000000007,2434.535,45
2024-08-01 13:30:00,76.0,493.1279,463.0,4.800000000000001,6.999999999999999,1.9000000000000021,2454.582,45
2024-08-01 13:33:00,76.5,493.6198,463.0,4.800000000000001,6.999999999999999,1.9000000000000021,2438.122,77
2024-08-01 13:36:00,77.0,494.1117,463.0,4.899999999999999,7.1,1.8000000000000043,2473.431,45
2024-08-01 13:39:00,76.0,493.1279,463.0,4.899999999999999,7.1,1.8000000000000043,2487.607,45
2024-08-01 13:42:00,77.5,496.5712,463.0,5.0,7.1,1.7999999999999972,2485.568,45
2024-08-01 13:45:00,77.0,494.6036,463.0,5.0,7.1000000000000005,1.7999999999999972,2481.386,45
2024-08-01 13:48:00,76.5,496.0793,464.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2498.665,45
2024-08-01 13:51:00,77.5,500.2604,464.0,5.0,7.1000000000000005,1.7999999999999972,2525.719,45
2024-08-01 13:54:00,83.5,500.2604,464.0,5.0,7.1000000000000005,2.0,2648.386,74
2024-08-01 13:57:00,81.0,497.8009,464.0,5.100000000000001,7.300000000000001,2.0,2618.765,74
2024-08-01 14:00:00,81.0,500.7523,464.0,5.199999999999999,7.4,1.9000000000000021,2598.754,74
2024-08-01 14:03:00,81.0,498.5388,464.0,5.100000000000001,7.300000000000001,2.0,2598.569,74
2024-08-01 14:06:00,81.0,498.2928,464.0,5.100000000000001,7.199999999999999,2.0,2598.358,74
2024-08-01 14:09:00,80.5,500.7523,464.0,5.100000000000001,7.300000000000001,2.0,2600.802,74
2024-08-01 14:12:00,80.5,498.5388,464.0,5.100000000000001,7.299999999999999,2.0,2589.916,74
2024-08-01 14:15:00,80.5,499.7685,464.0,5.100000000000001,7.299999999999999,2.0,2590.063,74
2024-08-01 14:18:00,80.5,493.3738,464.0,5.0,7.299999999999999,2.0,2597.669,74
2024-08-01 14:21:00,80.5,489.6846,464.0,5.0,7.3999999999999995,1.8999999999999986,2579.889,74
2024-08-01 14:24:00,79.5,487.2251,464.0,5.0,7.3999999999999995,1.7999999999999972,2562.274,45
2024-08-01 14:27:00,79.5,484.7656,464.0,5.100000000000001,7.299999999999999,1.6999999999999957,2562.843,45
2024-08-01 14:30:00,79.0,482.3062,464.0,5.0,7.3999999999999995,1.7999999999999972,2514.685,45
2024-08-01 14:33:00,78.5,483.2899,464.0,4.899999999999999,7.3999999999999995,1.8999999999999986,2540.467,45
2024-08-01 14:36:00,78.0,483.2899,464.0,4.899999999999999,7.199999999999999,1.7999999999999972,2511.975,45
2024-08-01 14:39:00,78.0,481.0764,464.0,4.899999999999999,7.199999999999999,1.7999999999999972,2507.757,45
2024-08-01 14:42:00,78.0,483.2899,464.0,4.899999999999999,7.199999999999999,1.7999999999999972,2513.718,45
2024-08-01 14:45:00,79.0,483.044,464.0,4.899999999999999,7.299999999999999,1.7999999999999972,2527.982,45
2024-08-01 14:48:00,77.0,479.8466,465.0,4.899999999999999,7.4,1.7999999999999972,2508.756,45
2024-08-01 14:51:00,77.0,481.3224,465.0,4.899999999999999,7.300000000000001,1.7000000000000028,2489.342,45
2024-08-01 14:54:00,77.5,485.5035,465.0,4.899999999999999,7.300000000000001,1.7999999999999972,2482.652,45
2024-08-01 14:57:00,77.5,490.6684,465.0,4.899999999999999,7.200000000000001,1.7999999999999972,2504.18,45
2024-08-01 15:00:00,78.0,492.8819,465.0,4.899999999999999,7.300000000000001,1.8999999999999986,2506.82,45
2024-08-01 15:03:00,77.0,494.3576,465.0,4.899999999999999,7.200000000000001,2.0,2516.209,45
2024-08-01 15:06:00,78.5,495.3414,465.0,4.899999999999999,7.200000000000001,2.0,2531.605,45
2024-08-01 15:09:00,79.0,494.8495,465.0,5.0,7.200000000000001,1.8999999999999986,2558.849,45
2024-08-01 15:12:00,80.0,498.2928,465.0,5.0,7.200000000000001,2.0,2544.195,74
2024-08-01 15:15:00,79.5,504.4415,465.0,5.099999999999998,7.300000000000001,1.9000000000000021,2570.19,74
2024-08-01 15:18:00,81.5,505.9173,465.0,5.099999999999998,7.200000000000001,2.0000000000000036,2634.752,74
2024-08-01 15:21:00,80.0,507.6389,465.0,5.199999999999999,7.200000000000001,1.9000000000000021,2602.843,74
2024-08-01 15:24:00,80.0,507.6389,465.0,5.099999999999998,7.200000000000001,1.9000000000000021,2572.836,74
2024-08-01 15:27:00,80.5,505.6713,465.0,5.099999999999998,7.200000000000001,1.9000000000000021,2590.893,74
2024-08-01 15:30:00,80.5,507.8849,465.0,5.099999999999998,7.199999999999999,1.9000000000000021,2590.152,74
2024-08-01 15:33:00,80.0,506.9011,465.0,5.0,7.1,1.9000000000000021,2586.808,74
2024-08-01 15:36:00,81.0,502.9659,465.0,5.099999999999998,7.1,1.9000000000000021,2594.688,74
2024-08-01 15:39:00,80.0,505.6713,465.0,5.0,7.199999999999999,1.9000000000000021,2591.695,74
2024-08-01 15:42:00,79.5,501.9821,465.0,5.0,7.300000000000001,1.9000000000000021,2570.519,74
2024-08-01 15:45:00,79.5,500.7523,465.0,5.099999999999998,7.199999999999999,1.9000000000000021,2569.065,74
2024-08-01 15:48:00,79.5,501.7361,466.0,5.0,7.1,1.9000000000000021,2570.75,74
2024-08-01 15:51:00,79.5,502.7199,466.0,5.0,7.1,1.9000000000000021,2568.758,74
2024-08-01 15:54:00,79.5,503.2118,466.0,5.0,7.1,1.9000000000000021,2569.589,74
2024-08-01 15:57:00,79.5,501.9821,466.0,5.0,7.199999999999999,1.9000000000000021,2578.288,74
2024-08-01 16:00:00,79.5,501.9821,466.0,5.0,7.199999999999999,1.9000000000000021,2571.748,74
2024-08-01 16:03:00,79.5,499.7685,466.0,5.0,7.1,1.9000000000000021,2573.764,74
2024-08-01 16:06:00,80.0,501.9821,466.0,5.0,7.1,1.9000000000000021,2568.375,74
2024-08-01 16:09:00,79.5,501.7361,466.0,5.100000000000001,7.1,1.8000000000000007,2578.951,74
2024-08-01 16:12:00,80.0,500.9983,466.0,5.0,7.199999999999999,1.9000000000000021,2561.062,74
2024-08-01 16:15:00,80.5,499.7685,466.0,5.0,7.199999999999999,2.0000000000000036,2593.612,74
2024-08-01 16:18:00,81.5,500.7523,466.0,5.100000000000001,7.199999999999999,1.9000000000000021,2611.566,74
2024-08-01 16:21:00,80.0,495.5874,466.0,5.100000000000001,7.199999999999999,1.8000000000000007,2590.755,74
2024-08-01 16:24:00,79.0,493.1279,466.0,5.0,7.199999999999999,1.9000000000000021,2567.283,45
2024-08-01 16:27:00,78.5,495.3414,466.0,5.100000000000001,7.199999999999999,1.8000000000000007,2541.383,45
2024-08-01 16:30:00,78.0,493.6198,466.0,5.0,7.1,1.8000000000000007,2535.402,45
2024-08-01 16:33:00,78.5,495.3414,466.0,4.900000000000002,7.1,1.8999999999999986,2526.036,45
2024-08-01 16:36:00,78.0,498.2928,466.0,4.900000000000002,7.1,1.8999999999999986,2533.539,45
2024-08-01 16:39:00,78.0,494.8495,466.0,5.0,7.1,1.8000000000000007,2521.179,45
2024-08-01 16:42:00,77.5,498.0469,466.0,4.900000000000002,7.1,1.6999999999999957,2495.968,45
2024-08-01 16:45:00,76.5,495.3414,467.0,5.0,6.999999999999999,1.6999999999999957,2498.331,77
2024-08-01 16:48:00,76.5,496.8171,467.0,4.899999999999999,6.999999999999999,1.7999999999999972,2471.149,77
2024-08-01 16:51:00,76.5,494.3576,467.0,4.899999999999999,6.999999999999999,1.7000000000000028,2467.505,77
2024-08-01 16:54:00,76.0,495.8333,467.0,4.899999999999999,6.999999999999999,1.7000000000000028,2463.167,77
2024-08-01 16:57:00,76.5,496.0793,467.0,4.899999999999999,6.999999999999999,1.7000000000000028,2476.309,77
2024-08-01 17:00:00,77.0,498.0469,467.0,5.0,7.1000000000000005,1.7000000000000028,2473.067,45
2024-08-01 17:03:00,76.5,500.2604,467.0,4.899999999999999,7.1000000000000005,1.8000000000000043,2461.141,45
2024-08-01 17:06:00,77.5,499.0307,467.0,5.0,7.1000000000000005,1.7999999999999972,2495.857,45
2024-08-01 17:09:00,82.5,500.2604,467.0,4.800000000000001,7.000000000000001,1.9999999999999964,2627.974,77
2024-08-01 17:12:00,81.0,502.9659,467.0,5.0,7.300000000000001,2.0,2587.186,74
2024-08-01 17:15:00,81.0,509.3605,467.0,5.100000000000001,7.200000000000001,1.8999999999999986,2587.607,74
2024-08-01 17:18:00,80.0,512.5579,467.0,5.100000000000001,7.1,1.8999999999999986,2590.443,77
2024-08-01 17:21:00,81.0,518.2147,467.0,5.100000000000001,7.1,1.8999999999999986,2601.775,74
2024-08-01 17:24:00,82.0,523.1337,467.0,5.100000000000001,6.999999999999999,2.0,2638.553,77
2024-08-01 17:27:00,81.0,520.1823,467.0,5.200000000000003,7.200000000000001,2.0,2618.49,74
2024-08-01 17:30:00,81.5,518.7066,467.0,5.200000000000003,7.200000000000001,2.0,2624.779,74
2024-08-01 17:33:00,82.0,510.5902,467.0,5.200000000000003,7.300000000000001,2.0,2633.887,74
2024-08-01 17:36:00,81.0,499.2766,467.0,5.200000000000003,7.4,1.8999999999999986,2605.451,74
2024-08-01 17:39:00,80.0,494.6036,467.0,5.199999999999999,7.300000000000001,1.7999999999999972,2567.721,74
2024-08-01 17:42:00,79.0,490.4225,467.0,5.199999999999999,7.4,1.7000000000000028,2543.921,45
2024-08-01 17:45:00,78.5,496.8171,468.0,5.099999999999998,7.199999999999999,1.8000000000000043,2535.562,45
2024-08-01 17:48:00,78.0,492.1441,468.0,5.099999999999998,7.199999999999999,1.8000000000000043,2540.274,45
2024-08-01 17:51:00,78.0,491.6522,468.0,5.0,7.299999999999999,1.8000000000000007,2518.211,45
2024-08-01 17:54:00,78.0,485.0116,468.0,5.0,7.199999999999999,1.8000000000000007,2495.948,45
2024-08-01 17:57:00,77.5,483.044,468.0,5.0,7.3999999999999995,1.8000000000000007,2496.065,45
2024-08-01 18:00:00,77.5,483.044,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2501.115,45
2024-08-01 18:03:00,77.5,483.7818,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2503.889,45
2024-08-01 18:06:00,76.5,481.0764,468.0,5.0,7.199999999999999,1.6999999999999993,2482.731,45
2024-08-01 18:09:00,77.0,475.9114,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2480.684,45
2024-08-01 18:12:00,76.5,474.6817,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2451.625,45
2024-08-01 18:15:00,76.5,471.4844,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2445.797,45
2024-08-01 18:18:00,76.5,473.6979,468.0,4.899999999999999,7.299999999999999,1.8000000000000007,2464.872,45
2024-08-01 18:21:00,76.0,475.1736,468.0,4.899999999999999,7.299999999999999,1.9000000000000021,2464.241,45
2024-08-01 18:24:00,76.5,473.6979,468.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2470.86,45
2024-08-01 18:27:00,76.0,474.4358,468.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2468.305,45
2024-08-01 18:30:00,75.5,466.5654,468.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2453.816,45
2024-08-01 18:33:00,76.0,461.4005,468.0,4.699999999999999,7.199999999999999,1.5,2449.213,45
2024-08-01 18:36:00,75.5,457.9572,468.0,4.5,7.3999999999999995,1.8000000000000007,2451.011,45
2024-08-01 18:39:00,76.5,458.695,468.0,4.599999999999998,7.199999999999999,1.8000000000000043,2451.078,45
2024-08-01 18:42:00,76.5,458.695,468.0,4.599999999999998,7.200000000000001,1.8000000000000043,2446.98,45
2024-08-01 18:45:00,76.0,462.3843,468.0,4.699999999999999,7.300000000000001,1.7999999999999972,2446.079,45
2024-08-01 18:48:00,75.5,470.2546,469.0,4.699999999999999,7.200000000000001,1.7999999999999972,2425.07,45
2024-08-01 18:51:00,76.0,471.9763,469.0,4.800000000000001,7.300000000000001,1.6999999999999957,2436.222,45
2024-08-01 18:54:00,75.0,473.452,469.0,4.800000000000001,7.200000000000001,1.7999999999999972,2458.575,45
2024-08-01 18:57:00,76.5,477.3871,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2448.692,45
2024-08-01 19:00:00,77.0,479.3548,469.0,4.899999999999999,7.200000000000001,1.8000000000000007,2484.153,45
2024-08-01 19:03:00,77.0,480.5845,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2467.653,45
2024-08-01 19:06:00,77.0,474.6817,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2484.059,45
2024-08-01 19:09:00,77.0,474.9276,469.0,4.899999999999999,7.300000000000001,1.8000000000000007,2473.136,45
2024-08-01 19:12:00,76.0,470.7465,469.0,4.800000000000001,7.300000000000001,1.8999999999999986,2443.444,45
2024-08-01 19:15:00,76.0,469.7627,469.0,4.800000000000001,7.300000000000001,1.7999999999999972,2428.146,45
2024-08-01 19:18:00,74.5,460.4167,469.0,4.800000000000001,7.300000000000001,1.6999999999999957,2382.574,45
2024-08-01 19:21:00,74.5,461.6464,469.0,4.800000000000001,7.4,1.6999999999999957,2407.69,44
2024-08-01 19:24:00,75.0,458.695,469.0,4.800000000000001,7.500000000000001,1.6999999999999957,2401.165,44
2024-08-01 19:27:00,74.5,460.9086,469.0,4.800000000000001,7.500000000000001,1.6999999999999957,2389.124,44
2024-08-01 19:30:00,74.5,457.2193,469.0,4.699999999999999,7.4,1.7999999999999972,2382.18,44
2024-08-01 19:33:00,74.0,457.7112,469.0,4.699999999999999,7.500000000000001,1.7999999999999972,2376.262,44
2024-08-01 19:36:00,74.5,458.695,469.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2396.167,44
2024-08-01 19:39:00,74.5,455.2517,469.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2386.056,45
2024-08-01 19:42:00,74.5,450.5787,469.0,4.699999999999999,7.3999999999999995,1.7999999999999972,2385.608,45
2024-08-01 19:45:00,73.5,451.5625,469.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2381.329,44
2024-08-01 19:48:00,74.0,448.8571,470.0,4.800000000000001,7.499999999999999,1.7000000000000028,2378.526,44
2024-08-01 19:51:00,75.0,456.2355,470.0,4.800000000000001,7.499999999999999,1.7000000000000028,2375.1,44
2024-08-01 19:54:00,72.5,445.1678,470.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2322.226,44
2024-08-01 19:57:00,73.0,446.8895,470.0,4.699999999999999,7.3999999999999995,1.6999999999999993,2331.421,44
2024-08-01 20:00:00,73.0,449.3489,470.0,4.599999999999998,7.3999999999999995,1.8000000000000007,2330.794,44
2024-08-01 20:03:00,72.0,445.6598,470.0,4.699999999999999,7.3999999999999995,1.5999999999999979,2309.104,44
2024-08-01 20:06:00,72.0,443.6921,470.0,4.699999999999999,7.3999999999999995,1.5999999999999979,2296.289,44
2024-08-01 20:09:00,71.0,440.0029,470.0,4.600000000000001,7.3999999999999995,1.6000000000000014,2294.984,44
2024-08-01 20:12:00,72.0,440.7407,470.0,4.600000000000001,7.499999999999999,1.6000000000000014,2298.743,44
2024-08-01 20:15:00,71.5,440.7407,470.0,4.700000000000003,7.499999999999999,1.6000000000000014,2294.218,44
2024-08-01 20:18:00,71.5,441.9705,470.0,4.600000000000001,7.499999999999999,1.6000000000000014,2270.713,44
2024-08-01 20:21:00,70.5,440.7407,470.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2239.85,44
2024-08-01 20:24:00,69.5,442.9543,470.0,4.5,7.3999999999999995,1.6999999999999993,2235.107,44
2024-08-01 20:27:00,70.0,439.265,470.0,4.5,7.3999999999999995,1.6999999999999993,2236.827,44
2024-08-01 20:30:00,70.0,442.4624,470.0,4.5,7.3999999999999995,1.6999999999999993,2240.474,44
2024-08-01 20:33:00,70.0,440.7407,470.0,4.600000000000001,7.3999999999999995,1.6999999999999993,2243.63,44
2024-08-01 20:36:00,69.5,445.4138,470.0,4.5,7.3999999999999995,1.6999999999999993,2236.816,44
2024-08-01 20:39:00,70.0,443.6921,470.0,4.5,7.3999999999999995,1.6000000000000014,2229.855,44
2024-08-01 20:42:00,69.5,441.2326,470.0,4.5,7.3999999999999995,1.6000000000000014,2226.827,44
2024-08-01 20:45:00,69.0,444.184,470.0,4.5,7.3999999999999995,1.6999999999999993,2231.375,44
2024-08-01 20:48:00,69.5,450.3327,471.0,4.599999999999998,7.3999999999999995,1.6999999999999993,2236.119,44
2024-08-01 20:51:00,69.5,450.0868,471.0,4.599999999999998,7.299999999999999,1.6000000000000014,2234.93,44
2024-08-01 20:54:00,68.5,450.5787,471.0,4.5,7.299999999999999,1.5999999999999979,2214.092,44
2024-08-01 20:57:00,69.0,453.7761,471.0,4.5,7.199999999999999,1.5999999999999979,2213.994,44
2024-08-01 21:00:00,68.5,451.0706,471.0,4.5,7.199999999999999,1.6000000000000014,2204.108,44
2024-08-01 21:03:00,68.5,449.3489,471.0,4.5,7.199999999999999,1.6000000000000014,2205.705,44
2024-08-01 21:06:00,68.5,452.7923,471.0,4.600000000000001,7.199999999999999,1.6000000000000014,2202.113,44
2024-08-01 21:09:00,68.0,451.0706,471.0,4.600000000000001,7.199999999999999,1.6000000000000014,2200.085,44
2024-08-01 21:12:00,68.0,450.3327,471.0,4.5,7.199999999999999,1.6999999999999993,2192.628,44
2024-08-01 21:15:00,68.0,455.0058,471.0,4.5,7.199999999999999,1.6999999999999993,2186.334,44
2024-08-01 21:18:00,67.5,455.4977,471.0,4.5,7.199999999999999,1.5999999999999979,2191.175,44
2024-08-01 21:21:00,67.5,452.7923,471.0,4.5,7.199999999999999,1.6999999999999993,2184.67,44
2024-08-01 21:24:00,68.0,455.2517,471.0,4.600000000000001,7.199999999999999,1.5,2181.469,44
2024-08-01 21:27:00,67.5,457.4652,471.0,4.600000000000001,7.199999999999999,1.5,2189.431,44
2024-08-01 21:30:00,68.0,459.6788,471.0,4.600000000000001,7.199999999999999,1.5,2210.506,44
2024-08-01 21:33:00,68.5,460.1707,471.0,4.5,7.199999999999999,1.6999999999999993,2179.834,44
2024-08-01 21:36:00,68.5,459.1869,471.0,4.5,7.199999999999999,1.6999999999999993,2199.512,44
2024-08-01 21:39:00,68.0,461.1545,471.0,4.5,7.199999999999999,1.6000000000000014,2200.342,44
2024-08-01 21:42:00,69.0,461.6464,471.0,4.5,7.199999999999999,1.6000000000000014,2210.183,44
2024-08-01 21:45:00,68.0,464.5978,471.0,4.5,7.1,1.6000000000000014,2192.728,44
2024-08-01 21:48:00,69.0,465.3356,472.0,4.5,7.1,1.6000000000000014,2220.168,44
2024-08-01 21:51:00,68.5,462.1383,472.0,4.599999999999998,7.1,1.6000000000000014,2216.438,44
2024-08-01 21:54:00,69.0,465.3356,472.0,4.599999999999998,7.1,1.6999999999999993,2240.288,44
2024-08-01 21:57:00,69.0,464.1059,472.0,4.599999999999998,7.1,1.6000000000000014,2228.044,44
2024-08-01 22:09:00,68.5,464.1059,472.0,4.5,7.1,1.6999999999999993,2205.933,44
2024-08-01 22:12:00,69.0,465.8275,472.0,4.5,7.3,1.6999999999999993,2225.27,44
2024-08-01 22:15:00,68.0,461.6464,472.0,4.5,7.3,1.5999999999999979,2196.014,44
2024-08-01 22:18:00,67.5,455.9896,472.0,4.5,7.3,1.5999999999999979,2181.868,44
2024-08-01 22:24:00,67.5,452.3004,472.0,4.5,7.199999999999999,1.5999999999999979,2169.664,44
2024-08-01 22:27:00,65.5,448.6111,472.0,4.399999999999999,7.2,1.5,2108.592,44
2024-08-01 22:57:00,68.0,473.206,473.0,4.400000000000002,7.1,1.6999999999999993,2238.918,44
2024-08-01 23:06:00,66.5,452.3004,473.0,4.400000000000002,7.199999999999999,1.5999999999999979,2160.558,44
2024-08-01 23:12:00,66.0,444.9219,473.0,4.400000000000002,7.299999999999999,1.5999999999999979,2146.761,44
2024-08-01 23:15:00,63.5,419.0972,473.0,4.400000000000002,7.3,1.5999999999999979,2061.585,44
2024-08-01 23:18:00,67.5,482.3062,473.0,4.199999999999999,6.8,2.200000000000003,2175.298,34
2024-08-01 23:24:00,67.5,504.4415,473.0,4.5,6.8,1.9000000000000021,2214.716,34
2024-08-01 23:27:00,70.5,500.9983,473.0,4.699999999999999,6.6,1.6999999999999993,2236.802,34
2024-08-01 23:33:00,69.0,498.0469,473.0,4.699999999999999,6.5,1.6999999999999993,2237.031,32
2024-08-01 23:36:00,70.5,494.6036,473.0,4.800000000000001,6.7,1.8999999999999986,2290.897,34
2024-08-01 23:39:00,71.5,500.9983,473.0,5.099999999999998,6.9,1.8000000000000043,2331.205,34
2024-08-01 23:45:00,72.0,497.8009,473.0,5.099999999999998,6.9,1.8999999999999986,2340.61,34
2024-08-01 23:48:00,72.5,502.9659,474.0,5.199999999999999,6.8999999999999995,1.7999999999999972,2352.989,77
2024-08-01 23:54:00,72.5,502.7199,474.0,5.300000000000001,6.8999999999999995,1.6999999999999957,2355.564,77
