Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-01 23:57:00,72.5,494.1117,474.0,5.200000000000003,6.9,1.6999999999999957,2350.745,77
2024-08-02 00:03:00,72.0,492.8819,474.0,5.200000000000003,6.9,1.6999999999999957,2331.814,34
2024-08-02 00:06:00,72.0,484.2737,474.0,5.100000000000001,7.0,1.6999999999999957,2328.472,45
2024-08-02 00:09:00,71.0,484.5197,474.0,5.100000000000001,6.9,1.6999999999999957,2331.159,34
2024-08-02 00:15:00,71.5,485.5035,474.0,5.100000000000001,6.9,1.6999999999999957,2328.059,34
2024-08-02 00:39:00,69.5,478.371,474.0,5.099999999999998,6.9,1.5000000000000036,2241.963,34
2024-08-02 00:45:00,70.0,472.4682,474.0,5.0,6.9,1.6999999999999957,2245.615,34
2024-08-02 00:51:00,69.0,475.9114,475.0,5.0,6.9,1.6999999999999957,2223.193,34
2024-08-02 00:54:00,70.0,478.125,475.0,5.099999999999998,6.9,1.5999999999999979,2243.848,34
2024-08-02 01:00:00,70.0,476.1574,475.0,5.0,6.9,1.5999999999999979,2247.382,34
2024-08-02 01:03:00,71.0,481.0764,475.0,5.100000000000001,6.9,1.6999999999999993,2291.102,34
2024-08-02 01:09:00,71.5,479.8466,475.0,5.100000000000001,6.9,1.8000000000000007,2298.907,34
2024-08-02 01:12:00,71.5,483.044,475.0,5.199999999999999,6.9,1.7000000000000028,2311.603,34
2024-08-02 01:15:00,72.0,487.2251,475.0,5.199999999999999,6.9,1.7000000000000028,2331.448,34
2024-08-02 01:21:00,73.0,487.4711,475.0,5.199999999999999,7.0,1.7999999999999972,2357.979,45
2024-08-02 01:24:00,73.0,490.9144,475.0,5.300000000000001,6.9,1.6999999999999957,2363.389,77
2024-08-02 01:27:00,73.5,490.6684,475.0,5.300000000000001,6.9,1.6999999999999957,2373.481,77
2024-08-02 01:30:00,74.5,487.963,475.0,5.399999999999999,7.0,1.8000000000000007,2398.527,45
2024-08-02 01:36:00,74.0,486.7332,475.0,5.300000000000001,7.0,1.8000000000000007,2399.397,45
2024-08-02 01:39:00,75.0,484.7656,475.0,5.300000000000001,7.0,1.8000000000000007,2405.825,45
2024-08-02 01:42:00,74.5,484.2737,475.0,5.400000000000002,7.0,1.6999999999999993,2404.23,45
2024-08-02 01:45:00,73.0,485.0116,476.0,5.300000000000001,6.9,1.8000000000000007,2395.978,45
2024-08-02 01:51:00,73.5,481.0764,476.0,5.300000000000001,7.0,1.6999999999999993,2376.039,45
2024-08-02 01:54:00,73.0,468.7789,476.0,5.199999999999999,7.0,1.6999999999999993,2341.776,45
2024-08-02 02:00:00,72.5,465.3356,476.0,5.199999999999999,7.1,1.5999999999999979,2347.297,45
2024-08-02 02:03:00,73.0,467.5492,476.0,5.099999999999998,7.1,1.6999999999999993,2351.449,45
2024-08-02 02:06:00,73.0,473.9438,476.0,5.199999999999999,7.1,1.6999999999999993,2358.227,45
2024-08-02 02:12:00,73.0,471.9763,476.0,5.199999999999999,7.1,1.6999999999999993,2358.84,45
2024-08-02 02:15:00,71.5,457.2193,476.0,5.099999999999998,7.2,1.5999999999999979,2301.247,44
2024-08-02 02:21:00,71.0,455.9896,476.0,5.099999999999998,7.2,1.5999999999999979,2298.51,44
2024-08-02 02:45:00,69.5,461.4005,477.0,5.0,7.1,1.5999999999999979,2253.626,44
2024-08-02 02:51:00,69.5,460.4167,477.0,5.0,7.1,1.5999999999999979,2253.089,44
2024-08-02 03:12:00,72.0,474.9276,477.0,5.199999999999999,7.1,1.7000000000000028,2354.194,45
2024-08-02 03:15:00,73.5,476.1574,477.0,5.300000000000001,7.1,1.7000000000000028,2392.786,45
2024-08-02 03:21:00,74.0,474.6817,477.0,5.300000000000001,7.0,1.7000000000000028,2393.473,45
2024-08-02 03:24:00,73.5,473.6979,477.0,5.300000000000001,7.0,1.7000000000000028,2390.647,45
2024-08-02 03:27:00,74.0,478.371,477.0,5.300000000000001,7.0,1.7000000000000028,2397.304,45
2024-08-02 03:33:00,73.5,473.9438,477.0,5.300000000000001,7.0,1.7000000000000028,2393.004,45
2024-08-02 03:36:00,73.5,475.6655,477.0,5.300000000000001,7.0,1.7000000000000028,2390.782,45
2024-08-02 03:39:00,73.5,469.5168,477.0,5.300000000000001,7.1,1.6000000000000014,2389.875,45
2024-08-02 04:03:00,68.0,504.4415,478.0,4.899999999999999,6.800000000000001,1.5999999999999979,2219.122,34
2024-08-02 04:06:00,75.5,518.9525,478.0,5.399999999999999,6.8,1.8000000000000007,2476.359,77
2024-08-02 04:12:00,75.0,519.9363,478.0,5.399999999999999,6.8,1.9000000000000021,2486.79,77
2024-08-02 04:15:00,77.0,532.7257,478.0,5.300000000000001,6.8,1.6000000000000014,2505.685,77
2024-08-02 04:18:00,79.0,539.1204,478.0,5.0,6.9,1.9999999999999964,2573.081,77
2024-08-02 04:24:00,79.5,537.1528,478.0,5.0,6.9,1.9999999999999964,2579.472,77
2024-08-02 04:27:00,79.5,540.3501,478.0,5.0,6.9,1.9999999999999964,2582.582,77
2024-08-02 04:33:00,79.0,535.1852,478.0,5.0,6.8,1.9000000000000021,2582.644,77
2024-08-02 04:36:00,79.0,531.496,478.0,5.0,6.9,1.9000000000000021,2570.255,77
2024-08-02 04:42:00,79.0,531.496,478.0,5.0,6.9,1.9000000000000021,2528.719,77
2024-08-02 04:45:00,78.5,525.1013,478.0,5.0,7.0,1.9000000000000021,2530.569,77
2024-08-02 04:48:00,79.0,524.8553,479.0,5.0,6.9,1.9000000000000021,2559.865,77
2024-08-02 04:51:00,78.0,520.1823,479.0,5.0,6.9,1.8000000000000007,2556.642,77
2024-08-02 04:57:00,78.0,517.7228,479.0,4.899999999999999,6.9,2.0000000000000036,2572.494,77
2024-08-02 05:00:00,78.0,522.6418,479.0,5.0,6.9,1.9000000000000021,2556.387,77
2024-08-02 05:03:00,79.0,523.1337,479.0,4.899999999999999,6.9,2.0000000000000036,2544.151,77
2024-08-02 05:06:00,78.0,516.2471,479.0,4.899999999999999,7.0,1.9000000000000021,2539.971,77
2024-08-02 05:12:00,77.0,516.985,479.0,4.899999999999999,7.0,1.8000000000000007,2527.377,77
2024-08-02 05:15:00,77.5,515.2633,479.0,4.899999999999999,6.9,1.8000000000000007,2531.03,77
2024-08-02 05:18:00,76.5,509.6065,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2479.019,77
2024-08-02 05:24:00,76.0,507.6389,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2475.785,77
2024-08-02 05:27:00,75.5,507.6389,479.0,4.800000000000001,6.800000000000001,1.7999999999999972,2440.313,77
2024-08-02 05:30:00,75.0,503.9496,479.0,4.900000000000002,6.800000000000001,1.6999999999999957,2438.754,77
2024-08-02 05:33:00,75.0,504.4415,479.0,4.900000000000002,6.800000000000001,1.6999999999999957,2442.319,77
2024-08-02 05:36:00,75.5,513.7876,479.0,4.899999999999999,6.9,1.7000000000000028,2452.168,77
2024-08-02 05:42:00,75.5,511.3281,479.0,4.899999999999999,6.9,1.7000000000000028,2455.739,77
2024-08-02 05:45:00,76.0,512.8038,479.0,4.800000000000001,6.9,1.9000000000000021,2488.944,77
2024-08-02 05:48:00,76.0,511.82,480.0,4.800000000000001,6.9,1.8000000000000007,2460.757,77
2024-08-02 06:03:00,81.5,513.2957,480.0,4.899999999999999,6.9,1.9000000000000021,2630.994,77
2024-08-02 06:06:00,81.0,518.9525,480.0,4.899999999999999,6.800000000000001,1.9000000000000021,2611.856,77
2024-08-02 06:09:00,80.0,521.9039,480.0,4.899999999999999,6.9,1.9000000000000021,2565.35,77
2024-08-02 06:12:00,79.0,521.412,480.0,5.0,7.0,1.9000000000000021,2545.043,77
2024-08-02 06:15:00,79.0,525.1013,480.0,5.0,6.800000000000001,1.9000000000000021,2555.333,77
2024-08-02 06:18:00,78.5,520.4282,480.0,5.0,6.9,1.9000000000000021,2535.068,77
2024-08-02 06:21:00,78.0,522.6418,480.0,5.0,6.9,1.9000000000000021,2500.162,77
2024-08-02 06:24:00,77.5,517.9688,480.0,5.0,7.0,1.8000000000000007,2501.143,77
2024-08-02 06:27:00,77.5,517.7228,480.0,4.900000000000002,7.0,1.8999999999999986,2499.997,77
2024-08-02 06:30:00,78.0,521.658,480.0,4.900000000000002,6.9,1.8999999999999986,2493.208,77
2024-08-02 06:33:00,77.0,517.7228,480.0,4.900000000000002,6.9,1.8999999999999986,2496.388,77
2024-08-02 06:36:00,77.0,521.9039,480.0,5.0,6.800000000000001,1.7999999999999972,2474.764,77
2024-08-02 06:39:00,77.0,516.985,480.0,4.899999999999999,6.9,1.7999999999999972,2476.882,77
2024-08-02 06:42:00,76.5,513.2957,480.0,4.899999999999999,7.0,1.7999999999999972,2474.291,77
2024-08-02 06:45:00,76.5,509.3605,480.0,4.899999999999999,7.0,1.7999999999999972,2470.782,77
2024-08-02 06:48:00,76.0,511.82,481.0,4.899999999999999,6.9,1.7999999999999972,2443.468,77
2024-08-02 06:51:00,76.5,515.5093,481.0,4.899999999999999,6.800000000000001,1.7999999999999972,2451.702,77
2024-08-02 06:54:00,76.0,519.9363,481.0,4.899999999999999,6.800000000000001,1.7999999999999972,2456.858,77
2024-08-02 06:57:00,76.5,517.9688,481.0,5.0,6.800000000000001,1.7999999999999972,2466.087,77
2024-08-02 07:00:00,76.0,516.493,481.0,4.899999999999999,6.9,1.7999999999999972,2456.789,77
2024-08-02 07:03:00,75.5,514.5255,481.0,5.0,6.9,1.7999999999999972,2456.35,77
2024-08-02 07:06:00,76.0,517.4769,481.0,4.899999999999999,6.9,1.8000000000000043,2464.611,77
2024-08-02 07:09:00,76.5,524.1175,481.0,5.0,6.9,1.7999999999999972,2475.209,77
2024-08-02 07:12:00,77.0,526.3311,481.0,5.0,6.9,1.7999999999999972,2482.575,77
2024-08-02 07:15:00,77.5,528.0527,481.0,5.0,6.9,1.7999999999999972,2540.584,77
2024-08-02 07:18:00,78.0,534.2014,481.0,5.0,7.1000000000000005,2.0,2529.476,77
2024-08-02 07:21:00,77.0,533.4636,481.0,5.0,6.700000000000001,1.7999999999999972,2489.094,77
2024-08-02 07:24:00,76.0,540.842,481.0,4.899999999999999,6.700000000000001,1.8999999999999986,2491.229,77
2024-08-02 07:27:00,77.5,537.8906,481.0,5.0,6.800000000000001,1.8999999999999986,2514.726,77
2024-08-02 07:30:00,77.5,537.1528,481.0,5.0,6.800000000000001,1.7999999999999972,2517.198,77
2024-08-02 07:33:00,78.0,537.1528,481.0,4.899999999999999,6.800000000000001,2.0,2514.479,77
2024-08-02 07:36:00,78.0,543.5475,481.0,5.100000000000001,6.800000000000001,1.7999999999999972,2520.049,77
2024-08-02 07:39:00,78.0,539.8582,481.0,5.100000000000001,6.800000000000001,1.7999999999999972,2527.417,77
2024-08-02 07:42:00,78.5,539.6123,481.0,5.100000000000001,6.800000000000001,2.0,2513.71,77
2024-08-02 07:45:00,78.5,540.1042,481.0,5.100000000000001,6.800000000000001,1.8999999999999986,2523.251,77
2024-08-02 07:48:00,78.5,539.8582,482.0,5.0,6.800000000000001,2.0,2529.63,77
2024-08-02 07:51:00,79.0,544.7772,482.0,5.0,6.9,2.0,2576.054,77
2024-08-02 07:54:00,80.0,548.9583,482.0,5.100000000000001,7.0,2.1000000000000014,2568.303,77
2024-08-02 07:57:00,79.5,565.6829,482.0,5.100000000000001,6.9,2.1000000000000014,2581.237,60
2024-08-02 08:00:00,80.5,553.1395,482.0,5.300000000000001,6.800000000000001,2.1000000000000014,2589.08,60
2024-08-02 08:03:00,80.0,554.6152,482.0,5.200000000000003,6.9,1.8999999999999986,2585.854,60
2024-08-02 08:06:00,80.0,551.4178,482.0,5.100000000000001,6.800000000000001,2.0,2569.611,77
2024-08-02 08:09:00,79.5,552.4016,482.0,5.100000000000001,6.800000000000001,2.0,2565.051,77
2024-08-02 08:12:00,80.0,555.1071,482.0,5.100000000000001,6.800000000000001,2.0,2559.542,77
2024-08-02 08:15:00,78.5,548.2205,482.0,5.199999999999999,6.9,2.0,2569.084,77
2024-08-02 08:18:00,79.5,552.4016,482.0,5.199999999999999,6.800000000000001,2.0,2552.481,77
2024-08-02 08:21:00,79.5,549.6962,482.0,5.199999999999999,6.800000000000001,2.0,2559.919,77
2024-08-02 08:24:00,79.0,552.1556,482.0,5.100000000000001,6.800000000000001,2.0,2565.691,77
2024-08-02 08:27:00,80.0,555.5989,482.0,5.100000000000001,6.800000000000001,2.0,2562.201,77
2024-08-02 08:39:00,79.5,555.5989,482.0,5.100000000000001,6.800000000000001,2.0,2550.889,77
2024-08-02 08:54:00,81.0,562.4855,483.0,5.200000000000003,6.800000000000001,2.0,2582.24,60
2024-08-02 08:57:00,80.5,570.6019,483.0,5.200000000000003,6.9,2.0,2571.752,60
2024-08-02 09:03:00,81.0,579.2101,483.0,5.200000000000003,6.800000000000001,2.1000000000000014,2610.808,60
2024-08-02 09:09:00,81.5,558.0585,483.0,5.399999999999999,6.800000000000001,2.1000000000000014,2647.774,60
2024-08-02 09:12:00,79.5,539.6123,483.0,5.5,7.2,1.7000000000000028,2552.611,74
2024-08-02 09:15:00,80.0,537.3987,483.0,5.399999999999999,6.800000000000001,1.8999999999999986,2557.154,77
2024-08-02 09:18:00,77.0,507.147,483.0,5.300000000000001,7.000000000000001,1.6999999999999993,2458.647,77
2024-08-02 09:21:00,77.0,493.3738,483.0,5.199999999999999,7.2,1.8000000000000007,2462.284,45
2024-08-02 09:24:00,77.0,492.1441,483.0,5.199999999999999,7.3,1.8000000000000007,2455.241,45
2024-08-02 09:27:00,76.5,485.5035,483.0,5.099999999999998,7.3,1.8000000000000007,2448.173,45
2024-08-02 09:30:00,76.5,480.0926,483.0,5.099999999999998,7.3,1.8000000000000007,2451.521,45
2024-08-02 09:33:00,75.5,472.4682,483.0,5.099999999999998,7.3999999999999995,1.6999999999999993,2434.55,45
2024-08-02 09:36:00,75.0,474.6817,483.0,5.0,7.3999999999999995,1.6999999999999957,2383.639,45
2024-08-02 09:39:00,73.5,466.3194,483.0,5.0,7.3,1.6999999999999957,2363.468,45
2024-08-02 09:42:00,73.5,472.2223,483.0,5.0,7.3,1.6999999999999957,2360.644,44
2024-08-02 09:45:00,73.5,471.9763,483.0,4.900000000000002,7.3,1.6999999999999957,2363.628,44
2024-08-02 09:48:00,73.5,469.5168,484.0,4.900000000000002,7.3,1.6999999999999957,2358.024,45
2024-08-02 09:51:00,74.0,473.9438,484.0,4.900000000000002,7.3,1.6999999999999957,2361.262,45
2024-08-02 09:54:00,74.0,473.6979,484.0,5.0,7.3,1.8000000000000007,2398.189,45
2024-08-02 09:57:00,73.0,463.3681,484.0,4.899999999999999,7.199999999999999,1.6999999999999993,2334.802,45
2024-08-02 10:00:00,73.0,463.86,484.0,4.899999999999999,7.299999999999999,1.8000000000000007,2337.765,44
2024-08-02 10:03:00,73.0,463.3681,484.0,4.699999999999999,7.199999999999999,1.9000000000000021,2357.517,45
2024-08-02 10:06:00,73.5,466.0735,484.0,4.800000000000001,7.199999999999999,1.8000000000000007,2349.484,45
2024-08-02 10:09:00,73.0,466.5654,484.0,4.699999999999999,7.199999999999999,1.8000000000000007,2339.357,45
2024-08-02 10:12:00,73.5,470.7465,484.0,4.799999999999997,7.199999999999999,1.8000000000000043,2350.321,45
2024-08-02 10:15:00,73.5,469.5168,484.0,4.899999999999999,7.199999999999999,1.7000000000000028,2349.552,45
2024-08-02 10:18:00,74.0,473.452,484.0,4.800000000000001,7.1,1.7999999999999972,2373.883,45
2024-08-02 10:21:00,73.5,471.4844,484.0,4.900000000000002,7.1,1.6999999999999957,2363.618,45
2024-08-02 10:24:00,74.5,476.8952,484.0,4.800000000000001,7.1,1.7999999999999972,2375.58,45
2024-08-02 10:27:00,74.0,481.0764,484.0,4.900000000000002,7.1,1.7999999999999972,2386.399,45
2024-08-02 10:30:00,75.0,483.044,484.0,4.899999999999999,7.1,1.9000000000000021,2417.952,45
2024-08-02 10:33:00,75.5,490.9144,484.0,4.899999999999999,6.999999999999999,2.0000000000000036,2420.115,45
2024-08-02 10:36:00,76.5,499.0307,484.0,5.0,6.999999999999999,1.9000000000000021,2479.097,77
2024-08-02 10:39:00,79.5,516.493,484.0,5.099999999999998,7.1000000000000005,2.0,2592.5,77
2024-08-02 10:42:00,82.5,519.4445,484.0,5.300000000000001,7.200000000000001,2.1000000000000014,2655.557,74
2024-08-02 10:45:00,83.0,525.1013,484.0,5.399999999999999,7.200000000000001,2.099999999999998,2654.922,74
2024-08-02 10:48:00,83.0,522.6418,485.0,5.399999999999999,7.200000000000001,2.099999999999998,2682.882,74
2024-08-02 10:51:00,84.0,527.3148,485.0,5.399999999999999,7.300000000000001,2.1999999999999993,2681.38,74
2024-08-02 10:54:00,83.0,518.9525,485.0,5.5,7.300000000000001,1.9999999999999964,2663.678,74
2024-08-02 10:57:00,82.5,515.0174,485.0,5.399999999999999,7.300000000000001,2.099999999999998,2637.276,74
2024-08-02 11:00:00,81.0,506.4091,485.0,5.399999999999999,7.300000000000001,1.9000000000000021,2596.948,74
2024-08-02 11:03:00,82.0,498.0469,485.0,5.399999999999999,7.300000000000001,1.9000000000000021,2610.14,74
2024-08-02 11:06:00,81.0,490.4225,485.0,5.399999999999999,7.500000000000001,1.9000000000000021,2565.195,74
2024-08-02 11:09:00,79.5,489.6846,485.0,5.300000000000001,7.4,1.8999999999999986,2558.072,74
2024-08-02 11:12:00,79.5,486.2413,485.0,5.200000000000003,7.299999999999999,1.8999999999999986,2563.586,45
2024-08-02 11:15:00,79.0,490.4225,485.0,5.200000000000003,7.299999999999999,1.7999999999999972,2546.709,45
2024-08-02 11:18:00,78.5,490.4225,485.0,5.200000000000003,7.299999999999999,1.7999999999999972,2543.641,45
2024-08-02 11:21:00,79.0,485.9954,485.0,5.100000000000001,7.199999999999999,1.8999999999999986,2533.15,45
2024-08-02 11:24:00,79.0,484.2737,485.0,5.200000000000003,7.3999999999999995,1.8999999999999986,2563.196,45
2024-08-02 11:27:00,79.5,482.5521,485.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2554.572,45
2024-08-02 11:30:00,79.5,480.8304,485.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2521.215,45
2024-08-02 11:33:00,77.5,483.5359,485.0,5.0,7.199999999999999,1.7999999999999972,2498.513,45
2024-08-02 11:36:00,76.0,482.3062,485.0,5.0,7.300000000000001,1.7000000000000028,2464.315,45
2024-08-02 11:39:00,76.5,477.6331,485.0,5.0,7.199999999999999,1.7000000000000028,2468.544,45
2024-08-02 11:42:00,75.5,475.6655,485.0,5.0,7.300000000000001,1.7000000000000028,2442.231,45
2024-08-02 11:45:00,76.0,473.452,485.0,5.0,7.200000000000001,1.7000000000000028,2431.475,45
2024-08-02 11:48:00,75.5,473.206,486.0,5.0,7.200000000000001,1.7000000000000028,2433.319,45
2024-08-02 11:51:00,76.0,475.9114,486.0,5.0,7.300000000000001,1.7999999999999972,2449.734,45
2024-08-02 11:54:00,76.5,480.5845,486.0,5.0,7.300000000000001,1.7999999999999972,2461.829,45
2024-08-02 11:57:00,77.0,480.0926,486.0,5.0,7.300000000000001,1.7999999999999972,2468.509,45
2024-08-02 12:00:00,77.0,485.5035,486.0,5.100000000000001,7.1,1.6999999999999957,2468.985,45
2024-08-02 12:03:00,77.0,487.4711,486.0,5.100000000000001,7.1,1.7999999999999972,2468.226,45
2024-08-02 12:06:00,77.5,490.9144,486.0,5.100000000000001,7.1,1.7999999999999972,2477.956,45
2024-08-02 12:09:00,77.0,491.1603,486.0,5.0,7.1,1.7999999999999972,2480.265,45
2024-08-02 12:12:00,78.0,493.3738,486.0,5.0,7.1,1.8999999999999986,2504.527,45
2024-08-02 12:15:00,78.0,495.3414,486.0,5.099999999999998,7.1,1.9000000000000021,2519.629,45
2024-08-02 12:18:00,78.0,491.8981,486.0,5.099999999999998,7.1,1.9000000000000021,2529.437,45
2024-08-02 12:21:00,79.5,491.8981,486.0,5.099999999999998,7.199999999999999,1.9000000000000021,2543.73,74
2024-08-02 12:24:00,79.0,490.6684,486.0,5.199999999999999,7.1,1.8000000000000007,2561.892,45
2024-08-02 12:27:00,79.5,490.4225,486.0,5.199999999999999,7.1,1.8000000000000007,2553.391,74
2024-08-02 12:30:00,79.0,492.39,486.0,5.099999999999998,7.200000000000001,1.9000000000000021,2560.946,45
2024-08-02 12:33:00,79.5,494.1117,486.0,5.199999999999999,7.200000000000001,1.8000000000000007,2535.488,74
2024-08-02 12:36:00,79.5,488.7008,486.0,5.199999999999999,7.200000000000001,1.8000000000000007,2532.847,45
2024-08-02 12:39:00,80.0,486.7332,486.0,5.199999999999999,7.300000000000001,1.9000000000000021,2546.357,74
2024-08-02 12:42:00,78.5,484.2737,486.0,5.199999999999999,7.300000000000001,1.8000000000000007,2549.97,45
2024-08-02 12:45:00,78.5,484.5197,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2533.531,45
2024-08-02 12:48:00,78.0,482.0602,487.0,5.199999999999999,7.4,1.8000000000000007,2540.339,45
2024-08-02 12:51:00,78.0,482.5521,487.0,5.199999999999999,7.4,1.8000000000000007,2526.527,45
2024-08-02 12:54:00,79.0,480.8304,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2545.124,45
2024-08-02 12:57:00,78.0,481.3224,487.0,5.099999999999998,7.199999999999999,1.8000000000000007,2513.214,45
2024-08-02 13:00:00,78.0,483.5359,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2519.771,45
2024-08-02 13:03:00,78.0,483.5359,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2512.869,45
2024-08-02 13:06:00,78.0,478.8629,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2516.966,45
2024-08-02 13:09:00,77.5,477.1412,487.0,5.100000000000001,7.300000000000001,1.8000000000000007,2509.159,45
2024-08-02 13:12:00,78.0,479.6007,487.0,5.099999999999998,7.300000000000001,1.9000000000000021,2513.466,45
2024-08-02 13:15:00,78.0,480.5845,487.0,5.099999999999998,7.199999999999999,1.9000000000000021,2512.081,45
2024-08-02 13:18:00,79.0,481.3224,487.0,5.100000000000001,7.4,1.8000000000000007,2508.792,45
2024-08-02 13:21:00,78.0,483.5359,487.0,5.199999999999999,7.199999999999999,1.8000000000000007,2524.031,45
2024-08-02 13:24:00,78.0,481.8142,487.0,5.199999999999999,7.300000000000001,1.8000000000000007,2516.469,45
2024-08-02 13:27:00,79.5,483.7818,487.0,5.199999999999999,7.4,1.9000000000000021,2502.788,45
2024-08-02 13:30:00,77.5,480.5845,487.0,5.199999999999999,7.300000000000001,1.8000000000000007,2501.289,45
2024-08-02 13:33:00,78.0,483.044,487.0,5.099999999999998,7.200000000000001,1.9000000000000021,2503.661,45
2024-08-02 13:36:00,77.5,488.2089,487.0,5.099999999999998,7.200000000000001,1.9000000000000021,2505.876,45
2024-08-02 13:39:00,79.0,485.7494,487.0,5.199999999999999,7.200000000000001,1.9000000000000021,2529.551,45
2024-08-02 13:42:00,78.5,486.9792,487.0,5.199999999999999,7.200000000000001,1.8000000000000007,2554.277,45
2024-08-02 13:45:00,78.5,490.4225,487.0,5.199999999999999,7.200000000000001,1.8000000000000007,2536.643,45
2024-08-02 13:48:00,78.5,489.9306,488.0,5.100000000000001,7.200000000000001,1.8000000000000007,2545.264,45
2024-08-02 13:51:00,78.0,490.4225,488.0,5.199999999999999,7.200000000000001,1.9000000000000021,2537.773,45
2024-08-02 13:54:00,79.0,493.1279,488.0,5.100000000000001,7.200000000000001,1.9000000000000021,2541.082,45
2024-08-02 13:57:00,79.0,500.2604,488.0,5.100000000000001,7.2,1.9000000000000021,2538.97,74
2024-08-02 14:00:00,79.0,494.8495,488.0,5.199999999999999,7.2,1.9000000000000021,2562.329,74
2024-08-02 14:03:00,79.5,496.8171,488.0,5.100000000000001,7.2,1.9000000000000021,2614.49,74
2024-08-02 14:06:00,80.0,498.5388,488.0,5.299999999999997,7.300000000000001,1.8999999999999986,2582.722,74
2024-08-02 14:09:00,80.0,495.8333,488.0,5.299999999999997,7.300000000000001,1.8999999999999986,2585.794,74
2024-08-02 14:12:00,80.0,494.8495,488.0,5.199999999999999,7.300000000000001,1.8999999999999986,2589.473,74
2024-08-02 14:15:00,80.5,497.0631,488.0,5.399999999999999,7.200000000000001,1.8999999999999986,2597.298,74
2024-08-02 14:18:00,81.0,496.8171,488.0,5.300000000000001,7.300000000000001,1.8999999999999986,2602.99,74
2024-08-02 14:21:00,80.5,496.8171,488.0,5.300000000000001,7.200000000000001,1.8999999999999986,2617.081,74
2024-08-02 14:24:00,81.0,499.5226,488.0,5.300000000000001,7.300000000000001,1.8999999999999986,2602.486,74
2024-08-02 14:27:00,79.0,502.228,488.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2622.768,74
2024-08-02 14:30:00,81.5,505.6713,488.0,5.300000000000001,7.200000000000001,1.8999999999999986,2654.887,74
2024-08-02 14:33:00,82.0,512.8038,488.0,5.400000000000002,7.200000000000001,2.0,2702.137,74
2024-08-02 14:36:00,83.0,515.0174,488.0,5.400000000000002,7.300000000000001,2.0,2677.968,74
2024-08-02 14:39:00,81.5,513.7876,488.0,5.400000000000002,7.200000000000001,2.0,2665.445,74
2024-08-02 14:42:00,82.5,513.7876,488.0,5.400000000000002,7.200000000000001,2.0,2662.101,74
2024-08-02 14:45:00,83.0,509.1146,488.0,5.400000000000002,7.200000000000001,2.0,2663.874,74
2024-08-02 14:48:00,82.0,510.0984,489.0,5.400000000000002,7.200000000000001,2.0,2645.714,74
2024-08-02 14:51:00,82.0,505.1794,489.0,5.400000000000002,7.200000000000001,2.0,2658.15,74
2024-08-02 14:54:00,83.0,508.8687,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2674.072,74
2024-08-02 14:57:00,83.0,505.9173,489.0,5.400000000000002,7.300000000000001,2.0,2666.529,74
2024-08-02 15:00:00,83.0,510.5902,489.0,5.400000000000002,7.4,2.0,2664.455,74
2024-08-02 15:03:00,82.0,505.1794,489.0,5.400000000000002,7.300000000000001,2.0,2663.144,74
2024-08-02 15:06:00,83.5,503.4577,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2689.913,74
2024-08-02 15:09:00,82.0,505.9173,489.0,5.400000000000002,7.300000000000001,1.7999999999999972,2668.096,74
2024-08-02 15:12:00,83.5,503.9496,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2684.103,74
2024-08-02 15:15:00,82.5,503.4577,489.0,5.5000000000000036,7.300000000000001,1.8999999999999986,2663.274,74
2024-08-02 15:18:00,81.5,499.0307,489.0,5.400000000000002,7.300000000000001,2.0,2669.914,74
2024-08-02 15:21:00,80.0,495.8333,489.0,5.300000000000001,7.300000000000001,1.7999999999999972,2596.517,74
2024-08-02 15:24:00,80.5,499.0307,489.0,5.300000000000001,7.300000000000001,1.6999999999999957,2573.207,74
2024-08-02 15:27:00,82.0,505.9173,489.0,5.300000000000001,7.200000000000001,1.8999999999999986,2635.458,74
2024-08-02 15:30:00,81.5,505.6713,489.0,5.400000000000002,7.200000000000001,2.0,2638.685,74
2024-08-02 15:33:00,82.0,506.6551,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2655.759,74
2024-08-02 15:36:00,82.0,504.6875,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2648.128,74
2024-08-02 15:39:00,83.0,500.7523,489.0,5.300000000000001,7.300000000000001,2.0,2654.675,74
2024-08-02 15:42:00,82.0,500.2604,489.0,5.400000000000002,7.300000000000001,1.8999999999999986,2646.424,74
2024-08-02 15:45:00,82.0,502.7199,490.0,5.300000000000001,7.300000000000001,2.0,2648.683,74
2024-08-02 15:48:00,82.5,501.4901,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2672.01,74
2024-08-02 15:51:00,82.5,500.5063,490.0,5.400000000000002,7.300000000000001,2.0,2655.167,74
2024-08-02 15:54:00,82.5,496.0793,490.0,5.400000000000002,7.5,1.8999999999999986,2653.731,74
2024-08-02 15:57:00,82.5,496.8171,490.0,5.400000000000002,7.4,1.8999999999999986,2650.271,74
2024-08-02 16:00:00,83.0,498.0469,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2652.658,74
2024-08-02 16:03:00,82.5,496.8171,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2651.876,74
2024-08-02 16:06:00,83.0,499.7685,490.0,5.400000000000002,7.300000000000001,2.0,2673.517,74
2024-08-02 16:09:00,82.5,498.2928,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2652.177,74
2024-08-02 16:12:00,82.5,500.5063,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2645.126,74
2024-08-02 16:15:00,82.0,498.0469,490.0,5.400000000000002,7.300000000000001,1.8999999999999986,2649.732,74
2024-08-02 16:18:00,81.5,500.2604,490.0,5.400000000000002,7.300000000000001,1.7999999999999972,2618.687,74
2024-08-02 17:03:00,80.0,488.7008,491.0,5.300000000000001,7.300000000000001,1.8999999999999986,2590.477,74
2024-08-02 17:06:00,80.0,488.4549,491.0,5.200000000000003,7.4,1.8999999999999986,2582.646,74
2024-08-02 17:18:00,81.5,493.1279,491.0,5.300000000000001,7.4,1.8999999999999986,2632.587,74
2024-08-02 17:21:00,82.0,497.0631,491.0,5.300000000000001,7.5,2.0,2619.409,74
2024-08-02 17:24:00,81.5,494.1117,491.0,5.400000000000002,7.4,1.8999999999999986,2606.635,74
2024-08-02 17:30:00,82.5,497.0631,491.0,5.300000000000001,7.5,2.0,2680.822,74
2024-08-02 17:33:00,82.5,494.1117,491.0,5.400000000000002,7.4,1.8999999999999986,2653.882,74
2024-08-02 17:36:00,83.0,494.1117,491.0,5.400000000000002,7.6,1.8999999999999986,2662.371,74
2024-08-02 17:45:00,81.0,494.3576,492.0,5.300000000000001,7.4,1.8999999999999986,2644.881,74
2024-08-02 17:51:00,83.0,495.8333,492.0,5.300000000000001,7.4,2.0,2659.355,74
2024-08-02 17:54:00,82.0,493.6198,492.0,5.400000000000002,7.5,1.8999999999999986,2664.235,74
2024-08-02 18:00:00,83.0,490.9144,492.0,5.5000000000000036,7.6000000000000005,1.7999999999999972,2645.888,74
2024-08-02 18:03:00,81.0,486.7332,492.0,5.5000000000000036,7.7,1.7999999999999972,2653.606,74
2024-08-02 18:06:00,80.5,482.3062,492.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2597.347,74
2024-08-02 18:12:00,81.0,480.5845,492.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2606.371,74
2024-08-02 18:15:00,80.0,473.6979,492.0,5.299999999999997,7.6000000000000005,1.7000000000000028,2554.696,45
2024-08-02 18:21:00,79.0,473.206,492.0,5.199999999999999,7.500000000000001,1.8000000000000007,2556.994,45
2024-08-02 18:24:00,78.0,472.4682,492.0,5.099999999999998,7.300000000000001,1.6999999999999993,2503.013,45
2024-08-02 18:27:00,78.0,471.9763,492.0,5.199999999999999,7.4,1.6999999999999993,2493.317,45
2024-08-02 18:30:00,78.0,467.7951,492.0,5.100000000000001,7.4,1.6999999999999957,2490.063,45
2024-08-02 18:36:00,76.0,468.7789,492.0,5.100000000000001,7.5,1.6999999999999957,2467.21,45
2024-08-02 18:39:00,77.0,467.7951,492.0,5.100000000000001,7.4,1.7000000000000028,2463.453,45
2024-08-02 18:45:00,76.5,468.287,492.0,5.100000000000001,7.4,1.7000000000000028,2468.479,45
2024-08-02 18:48:00,77.0,470.2546,493.0,5.199999999999999,7.300000000000001,1.7000000000000028,2460.792,45
2024-08-02 18:51:00,77.0,470.2546,493.0,5.099999999999998,7.4,1.8000000000000043,2465.06,45
2024-08-02 18:57:00,77.0,467.7951,493.0,5.199999999999999,7.300000000000001,1.7000000000000028,2463.691,45
2024-08-02 19:00:00,77.0,467.5492,493.0,5.099999999999998,7.300000000000001,1.7000000000000028,2459.032,45
2024-08-02 19:06:00,77.0,468.287,493.0,5.099999999999998,7.4,1.7000000000000028,2463.753,45
2024-08-02 19:09:00,76.0,466.0735,493.0,5.100000000000001,7.300000000000001,1.8000000000000007,2435.545,45
2024-08-02 19:12:00,75.0,461.6464,493.0,5.100000000000001,7.300000000000001,1.6999999999999993,2408.706,45
2024-08-02 19:18:00,75.5,462.6302,493.0,5.100000000000001,7.300000000000001,1.6999999999999993,2414.978,45
2024-08-02 19:21:00,75.0,463.614,493.0,5.0,7.300000000000001,1.8000000000000007,2412.708,45
2024-08-02 19:27:00,75.5,462.3843,493.0,5.0,7.300000000000001,1.6999999999999993,2410.66,45
2024-08-02 19:30:00,74.0,461.1545,493.0,5.0,7.300000000000001,1.5999999999999979,2381.399,45
2024-08-02 19:36:00,74.0,459.9248,493.0,4.900000000000002,7.300000000000001,1.7999999999999972,2392.483,45
2024-08-02 19:39:00,74.5,464.8438,493.0,4.900000000000002,7.300000000000001,1.7999999999999972,2387.324,45
2024-08-02 19:42:00,72.5,455.0058,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2339.957,44
2024-08-02 19:48:00,73.0,458.695,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2340.376,44
2024-08-02 19:51:00,72.5,461.6464,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2334.73,44
2024-08-02 19:54:00,73.5,459.6788,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2346.708,45
2024-08-02 19:57:00,73.0,460.9086,494.0,4.900000000000002,7.300000000000001,1.6999999999999957,2349.887,44
2024-08-02 20:00:00,73.0,457.2193,494.0,4.900000000000002,7.300000000000001,1.6000000000000014,2335.403,44
2024-08-02 20:06:00,72.5,456.2355,494.0,4.900000000000002,7.200000000000001,1.6000000000000014,2331.007,45
2024-08-02 20:09:00,72.5,458.941,494.0,4.800000000000001,7.300000000000001,1.7000000000000028,2336.142,44
2024-08-02 20:12:00,73.0,457.4652,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2350.823,44
2024-08-02 20:18:00,73.5,460.9086,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2356.648,45
2024-08-02 20:21:00,74.0,461.1545,494.0,4.899999999999999,7.299999999999999,1.7000000000000028,2373.063,45
2024-08-02 20:24:00,74.0,457.4652,494.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2363.065,44
2024-08-02 20:27:00,73.5,458.941,494.0,5.0,7.3999999999999995,1.6000000000000014,2344.012,44
2024-08-02 20:33:00,72.5,455.4977,494.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2326.18,44
2024-08-02 20:36:00,72.0,447.8733,494.0,4.800000000000001,7.299999999999999,1.5999999999999979,2292.881,44
2024-08-02 20:42:00,71.5,450.0868,494.0,4.899999999999999,7.299999999999999,1.5999999999999979,2292.676,44
2024-08-02 20:45:00,71.0,450.5787,494.0,4.800000000000001,7.299999999999999,1.6000000000000014,2272.606,44
2024-08-02 20:48:00,70.5,451.5625,495.0,4.800000000000001,7.299999999999999,1.5,2255.133,44
2024-08-02 20:51:00,71.0,452.3004,495.0,4.699999999999999,7.299999999999999,1.7000000000000028,2282.765,44
2024-08-02 20:54:00,69.0,455.0058,495.0,4.800000000000001,7.299999999999999,1.6000000000000014,2245.388,44
2024-08-02 20:57:00,70.0,456.2355,495.0,4.800000000000001,7.299999999999999,1.6000000000000014,2248.647,44
2024-08-02 21:00:00,69.5,451.5625,495.0,4.699999999999999,7.299999999999999,1.6000000000000014,2243.482,44
2024-08-02 21:03:00,70.0,452.5463,495.0,4.799999999999997,7.199999999999999,1.6000000000000014,2246.191,44
2024-08-02 21:06:00,69.5,452.5463,495.0,4.799999999999997,7.199999999999999,1.6000000000000014,2242.745,44
2024-08-02 21:09:00,69.0,450.3327,495.0,4.699999999999999,7.199999999999999,1.5999999999999979,2227.379,44
2024-08-02 21:12:00,70.0,451.8085,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2247.748,44
2024-08-02 21:15:00,69.5,453.5301,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2246.098,44
2024-08-02 21:18:00,70.0,451.5625,495.0,4.699999999999999,7.199999999999999,1.6000000000000014,2255.059,44
2024-08-02 21:21:00,69.5,454.022,495.0,4.800000000000001,7.3999999999999995,1.5,2248.441,44
2024-08-02 21:24:00,69.5,457.7112,495.0,4.800000000000001,7.199999999999999,1.6000000000000014,2228.582,44
2024-08-02 21:27:00,69.0,454.022,495.0,4.700000000000003,7.199999999999999,1.5999999999999979,2217.776,44
2024-08-02 21:30:00,69.0,455.4977,495.0,4.800000000000001,7.199999999999999,1.5999999999999979,2224.165,44
2024-08-02 21:33:00,68.0,451.8085,495.0,4.800000000000001,7.199999999999999,1.5,2170.967,44
2024-08-02 21:36:00,67.5,451.0706,495.0,4.699999999999999,7.199999999999999,1.5,2166.776,44
2024-08-02 21:39:00,67.5,455.0058,495.0,4.800000000000001,7.199999999999999,1.5,2176.764,44
2024-08-02 21:45:00,68.0,460.4167,495.0,4.699999999999999,7.199999999999999,1.7000000000000028,2194.522,44
2024-08-02 21:48:00,68.0,461.1545,496.0,4.800000000000001,7.1,1.6000000000000014,2193.938,44
2024-08-02 21:51:00,68.0,460.9086,496.0,4.800000000000001,7.1,1.6000000000000014,2211.596,44
2024-08-02 21:54:00,67.5,462.6302,496.0,4.699999999999999,7.1,1.6000000000000014,2176.134,44
2024-08-02 22:00:00,68.0,471.9763,496.0,4.799999999999997,7.1,1.6000000000000014,2219.312,44
2024-08-02 22:03:00,70.0,474.9276,496.0,4.799999999999997,7.1,1.7000000000000028,2283.629,44
2024-08-02 22:06:00,70.5,474.9276,496.0,4.899999999999999,7.1,1.6999999999999993,2271.189,44
2024-08-02 22:09:00,70.5,471.2384,496.0,4.899999999999999,7.1,1.6000000000000014,2290.448,44
2024-08-02 22:12:00,71.0,470.2546,496.0,4.899999999999999,7.1,1.6000000000000014,2300.436,44
2024-08-02 22:15:00,71.0,466.5654,496.0,4.799999999999997,7.1,1.6000000000000014,2241.708,44
2024-08-02 22:18:00,70.0,461.1545,496.0,4.799999999999997,7.199999999999999,1.6000000000000014,2259.457,44
2024-08-02 22:21:00,68.5,456.7274,496.0,4.800000000000001,7.3,1.6999999999999993,2232.631,44
2024-08-02 22:24:00,69.0,453.5301,496.0,4.800000000000001,7.3,1.6999999999999993,2230.31,44
2024-08-02 22:27:00,69.0,449.8409,496.0,4.800000000000001,7.3,1.5,2221.012,44
2024-08-02 22:30:00,67.5,447.3813,496.0,4.699999999999999,7.3,1.5,2184.513,44
2024-08-02 22:33:00,66.5,443.9381,496.0,4.699999999999999,7.3999999999999995,1.4000000000000021,2143.678,44
2024-08-02 22:36:00,65.5,445.1678,496.0,4.600000000000001,7.3,1.5,2118.828,44
2024-08-02 22:39:00,65.0,443.2002,496.0,4.600000000000001,7.3,1.5,2111.836,44
2024-08-02 22:42:00,65.0,446.3976,496.0,4.5,7.2,1.6000000000000014,2112.256,44
2024-08-02 22:45:00,65.0,441.9705,496.0,4.5,7.2,1.6000000000000014,2109.854,44
2024-08-02 22:48:00,65.0,435.8218,497.0,4.5,7.2,1.5,2101.446,44
2024-08-02 22:51:00,64.0,439.0191,497.0,4.5,7.3,1.5,2074.161,44
2024-08-02 23:12:00,74.0,537.3987,497.0,4.5,6.8,2.3999999999999986,2352.543,77
2024-08-02 23:15:00,76.5,537.8906,497.0,5.0,6.8,2.099999999999998,2500.328,77
2024-08-02 23:21:00,77.0,557.3206,497.0,5.100000000000001,6.9,1.9000000000000021,2529.641,61
2024-08-02 23:24:00,77.5,557.0746,497.0,5.0,7.0,2.099999999999998,2613.468,77
2024-08-02 23:27:00,79.5,562.4855,497.0,5.100000000000001,7.0,2.099999999999998,2603.043,60
2024-08-02 23:30:00,81.5,572.3235,497.0,5.100000000000001,7.0,2.3000000000000007,2675.108,60
2024-08-02 23:33:00,82.0,574.0451,497.0,5.199999999999999,6.9,2.3000000000000043,2693.916,60
2024-08-02 23:36:00,83.0,570.6019,497.0,5.300000000000001,7.0,2.200000000000003,2697.405,60
2024-08-02 23:39:00,83.0,566.1748,497.0,5.300000000000001,7.0,2.1000000000000014,2693.275,60
2024-08-02 23:42:00,82.0,537.3987,497.0,5.300000000000001,7.0,2.0,2645.322,60
2024-08-02 23:45:00,80.5,536.6609,497.0,5.100000000000001,7.2,1.9999999999999964,2623.772,74
2024-08-02 23:48:00,80.5,539.6123,498.0,5.100000000000001,7.2,1.9999999999999964,2631.31,74
2024-08-02 23:51:00,80.0,535.923,498.0,5.100000000000001,7.1,1.9000000000000021,2582.759,77
2024-08-02 23:54:00,80.5,534.9393,498.0,5.100000000000001,7.2,1.9999999999999964,2578.46,74
2024-08-02 23:57:00,79.5,535.1852,498.0,5.100000000000001,7.000000000000001,1.9000000000000021,2562.029,77
2024-08-03 00:00:00,78.0,523.6256,498.0,4.899999999999999,7.1000000000000005,2.0000000000000036,2517.648,77
2024-08-03 00:03:00,78.5,520.1823,498.0,5.0,7.2,1.9000000000000021,2540.356,74
2024-08-03 00:06:00,77.0,521.412,498.0,4.899999999999999,7.1000000000000005,1.9000000000000021,2501.629,77
2024-08-03 00:09:00,77.0,518.2147,498.0,4.899999999999999,7.2,1.9000000000000021,2500.185,45
2024-08-03 00:12:00,77.5,511.5741,498.0,4.899999999999999,7.2,2.0000000000000036,2507.629,45
2024-08-03 00:15:00,76.0,505.1794,498.0,4.899999999999999,7.2,1.9000000000000021,2471.671,45
2024-08-03 00:18:00,77.0,511.5741,498.0,4.899999999999999,7.2,1.9000000000000021,2477.695,45
2024-08-03 00:21:00,76.5,507.8849,498.0,4.800000000000001,7.2,1.9000000000000021,2477.461,45
2024-08-03 00:24:00,77.0,511.82,498.0,4.900000000000002,7.2,2.099999999999998,2515.111,45
2024-08-03 00:27:00,78.0,505.4254,498.0,5.199999999999999,7.2,2.0000000000000036,2515.063,74
2024-08-03 00:30:00,78.5,505.9173,498.0,5.300000000000001,7.2,1.9999999999999964,2537.503,74
2024-08-03 00:33:00,77.0,499.5226,498.0,5.300000000000001,7.2,1.9000000000000021,2515.494,45
2024-08-03 00:36:00,77.0,501.4901,498.0,5.300000000000001,7.2,1.9000000000000021,2493.622,45
2024-08-03 00:39:00,77.5,499.5226,498.0,5.300000000000001,7.199999999999999,1.9000000000000021,2500.252,45
2024-08-03 00:42:00,77.5,501.7361,498.0,5.199999999999999,7.3,1.9999999999999964,2516.946,45
2024-08-03 00:45:00,77.5,505.1794,498.0,5.299999999999997,7.1,1.8000000000000043,2518.977,77
2024-08-03 00:48:00,78.0,510.5902,499.0,5.399999999999999,7.1,1.7999999999999972,2570.338,77
2024-08-03 00:51:00,78.0,512.8038,499.0,5.399999999999999,7.1,1.8999999999999986,2534.228,77
2024-08-03 00:54:00,78.0,513.2957,499.0,5.5,7.1,1.8999999999999986,2541.315,77
2024-08-03 00:57:00,78.0,509.3605,499.0,5.399999999999999,7.0,1.7999999999999972,2532.275,77
2024-08-03 01:00:00,77.0,512.8038,499.0,5.399999999999999,7.1,1.7999999999999972,2514.396,77
2024-08-03 01:03:00,77.0,510.5902,499.0,5.399999999999999,7.0,1.7999999999999972,2529.418,77
2024-08-03 01:06:00,78.0,515.5093,499.0,5.399999999999999,7.0,1.8999999999999986,2531.04,77
2024-08-03 01:09:00,79.0,516.493,499.0,5.400000000000002,7.1,1.7999999999999972,2554.937,77
2024-08-03 01:12:00,79.0,518.2147,499.0,5.400000000000002,7.0,1.8999999999999986,2537.585,77
2024-08-03 01:15:00,78.0,518.9525,499.0,5.400000000000002,7.0,1.8999999999999986,2547.771,77
2024-08-03 01:18:00,78.5,519.4445,499.0,5.400000000000002,7.0,1.8999999999999986,2547.065,77
2024-08-03 01:21:00,78.5,515.2633,499.0,5.400000000000002,7.199999999999999,1.8999999999999986,2548.262,74
2024-08-03 01:24:00,79.0,518.7066,499.0,5.400000000000002,7.1,2.0,2569.821,77
2024-08-03 01:27:00,80.0,521.9039,499.0,5.5,7.199999999999999,1.9000000000000021,2568.423,74
2024-08-03 01:30:00,79.0,518.7066,499.0,5.5,7.1,2.0000000000000036,2572.485,77
2024-08-03 01:33:00,79.0,522.6418,499.0,5.5,7.199999999999999,1.9000000000000021,2576.246,74
2024-08-03 01:36:00,79.5,523.1337,499.0,5.5,7.0,2.0000000000000036,2586.227,77
2024-08-03 01:39:00,80.0,522.6418,499.0,5.5,7.199999999999999,2.0000000000000036,2584.961,74
2024-08-03 01:42:00,79.5,527.5607,499.0,5.600000000000001,7.1,1.9000000000000021,2593.436,77
2024-08-03 01:45:00,80.0,528.0527,499.0,5.5,7.0,1.9000000000000021,2592.796,77
2024-08-03 01:48:00,80.0,523.6256,500.0,5.5,7.1,1.9000000000000021,2580.287,77
2024-08-03 01:51:00,79.5,525.3472,500.0,5.5,7.0,1.9000000000000021,2586.355,77
2024-08-03 01:54:00,79.0,531.004,500.0,5.400000000000002,7.0,1.9999999999999964,2560.956,77
2024-08-03 01:57:00,80.0,525.5931,500.0,5.399999999999999,7.1,2.0,2598.113,77
2024-08-03 02:00:00,80.0,524.8553,500.0,5.5,7.1,1.8999999999999986,2606.864,77
2024-08-03 02:03:00,81.0,529.2824,500.0,5.5,7.1,2.0,2635.045,60
2024-08-03 02:06:00,82.0,525.3472,500.0,5.600000000000001,7.1,2.0,2645.522,60
2024-08-03 02:09:00,81.0,528.0527,500.0,5.699999999999999,7.3,1.9000000000000021,2649.876,74
2024-08-03 02:12:00,81.5,526.3311,500.0,5.599999999999998,7.199999999999999,1.9000000000000021,2663.616,74
2024-08-03 02:15:00,81.0,525.5931,500.0,5.599999999999998,7.3,1.9000000000000021,2664.574,74
2024-08-03 02:18:00,81.5,524.3634,500.0,5.599999999999998,7.3,2.0000000000000036,2667.613,74
2024-08-03 02:21:00,81.0,521.412,500.0,5.599999999999998,7.3,2.0000000000000036,2667.327,74
2024-08-03 02:24:00,81.0,518.7066,500.0,5.599999999999998,7.3,1.9000000000000021,2645.841,74
2024-08-03 02:27:00,81.0,508.3767,500.0,5.599999999999998,7.3,1.9000000000000021,2609.757,74
2024-08-03 02:30:00,79.0,499.5226,500.0,5.599999999999998,7.3,1.6999999999999993,2565.91,74
2024-08-03 02:33:00,77.5,497.8009,500.0,5.400000000000002,7.3,1.6000000000000014,2512.878,45
2024-08-03 02:36:00,77.5,500.2604,500.0,5.399999999999999,7.0,1.7000000000000028,2517.636,77
2024-08-03 02:39:00,77.0,502.9659,500.0,5.300000000000001,7.0,1.7000000000000028,2521.079,77
2024-08-03 02:42:00,76.5,504.4415,500.0,5.300000000000001,7.0,1.7000000000000028,2511.758,77
2024-08-03 02:45:00,77.0,504.1956,501.0,5.300000000000001,7.0,1.7999999999999972,2498.999,77
2024-08-03 02:48:00,76.5,500.9983,501.0,5.300000000000001,7.0,1.7000000000000028,2495.366,77
2024-08-03 02:51:00,76.5,501.9821,501.0,5.300000000000001,7.0,1.7000000000000028,2504.573,77
2024-08-03 02:54:00,77.0,500.9983,501.0,5.300000000000001,7.1,1.7999999999999972,2513.679,45
2024-08-03 02:57:00,77.5,506.4091,501.0,5.300000000000001,7.1,1.7999999999999972,2517.758,77
2024-08-03 03:00:00,77.0,509.6065,501.0,5.300000000000001,7.1,1.7999999999999972,2532.159,77
2024-08-03 03:03:00,76.5,511.5741,501.0,5.300000000000001,7.0,1.7999999999999972,2507.404,77
2024-08-03 03:06:00,77.0,513.2957,501.0,5.300000000000001,7.0,1.7999999999999972,2511.861,77
2024-08-03 03:09:00,77.0,508.1308,501.0,5.300000000000001,7.0,1.7999999999999972,2513.732,77
2024-08-03 03:12:00,77.0,510.3443,501.0,5.300000000000001,6.8999999999999995,1.7999999999999972,2529.495,77
2024-08-03 03:15:00,77.5,510.0984,501.0,5.400000000000002,7.1,1.7999999999999972,2545.95,77
2024-08-03 03:18:00,77.5,515.0174,501.0,5.400000000000002,7.0,1.7999999999999972,2538.405,77
2024-08-03 03:21:00,79.0,516.2471,501.0,5.400000000000002,7.0,2.0,2562.298,77
2024-08-03 03:24:00,78.5,516.739,501.0,5.399999999999999,7.0,1.8000000000000007,2579.515,77
2024-08-03 03:27:00,79.0,516.739,501.0,5.300000000000001,7.0,1.8999999999999986,2569.431,77
2024-08-03 03:30:00,78.5,521.9039,501.0,5.5,7.0,1.8000000000000007,2591.463,77
2024-08-03 03:33:00,80.0,522.3958,501.0,5.5,7.0,1.9000000000000021,2608.68,77
2024-08-03 03:36:00,79.5,528.7905,501.0,5.399999999999999,7.0,1.9000000000000021,2610.387,77
2024-08-03 03:39:00,80.0,528.5446,501.0,5.399999999999999,7.0,1.9000000000000021,2622.075,77
2024-08-03 03:42:00,80.5,527.5607,501.0,5.600000000000001,7.0,1.9000000000000021,2623.278,60
2024-08-03 03:45:00,80.0,526.0851,501.0,5.600000000000001,7.0,1.8000000000000007,2623.775,77
2024-08-03 03:48:00,79.5,515.5093,502.0,5.5,7.0,1.8000000000000007,2602.833,77
2024-08-03 03:51:00,79.0,516.2471,502.0,5.399999999999999,7.1,2.0000000000000036,2633.255,77
2024-08-03 03:54:00,80.0,518.7066,502.0,5.5,7.2,1.9000000000000021,2621.52,74
2024-08-03 03:57:00,80.0,517.7228,502.0,5.5,7.1,1.9000000000000021,2608.97,77
2024-08-03 04:00:00,80.0,512.8038,502.0,5.5,7.2,1.8000000000000007,2610.925,74
2024-08-03 04:03:00,78.0,508.8687,502.0,5.5,7.1,1.6999999999999993,2575.12,77
2024-08-03 04:06:00,77.5,508.3767,502.0,5.399999999999999,7.0,1.6999999999999993,2511.298,77
2024-08-03 04:09:00,78.5,505.6713,502.0,5.300000000000001,7.0,1.7999999999999972,2539.324,77
2024-08-03 04:12:00,79.0,503.4577,502.0,5.399999999999999,7.0,1.6999999999999993,2535.336,77
2024-08-03 04:15:00,79.0,506.9011,502.0,5.300000000000001,7.0,1.7999999999999972,2539.61,77
2024-08-03 04:18:00,79.0,504.4415,502.0,5.399999999999999,7.1,1.8000000000000007,2531.196,74
2024-08-03 04:21:00,79.0,500.9983,502.0,5.300000000000001,7.0,1.7999999999999972,2517.698,77
2024-08-03 04:24:00,78.5,511.3281,502.0,5.300000000000001,7.0,1.8999999999999986,2519.771,77
2024-08-03 04:27:00,78.0,505.6713,502.0,5.399999999999999,6.9,1.6999999999999993,2509.291,77
2024-08-03 04:30:00,77.0,509.3605,502.0,5.300000000000001,6.9,1.6999999999999957,2494.898,77
2024-08-03 04:33:00,77.0,506.6551,502.0,5.300000000000001,6.9,1.7999999999999972,2484.814,77
2024-08-03 04:36:00,78.0,511.5741,502.0,5.300000000000001,7.0,1.7999999999999972,2503.844,77
2024-08-03 04:39:00,77.5,510.0984,502.0,5.300000000000001,6.9,1.7999999999999972,2509.734,77
2024-08-03 04:42:00,78.0,510.0984,502.0,5.300000000000001,6.9,1.6999999999999957,2511.387,77
2024-08-03 04:45:00,78.0,510.8362,503.0,5.300000000000001,6.9,1.6999999999999957,2507.283,77
2024-08-03 04:48:00,77.5,511.5741,503.0,5.300000000000001,6.9,1.6999999999999957,2521.343,77
2024-08-03 04:51:00,78.5,512.8038,503.0,5.300000000000001,6.9,1.7999999999999972,2523.938,77
2024-08-03 04:54:00,78.0,512.8038,503.0,5.300000000000001,6.9,1.7999999999999972,2523.489,77
2024-08-03 04:57:00,79.5,517.7228,503.0,5.400000000000002,7.0,1.8999999999999986,2538.777,77
2024-08-03 05:00:00,78.5,516.493,503.0,5.300000000000001,6.9,1.7999999999999972,2530.253,77
2024-08-03 05:03:00,78.5,515.2633,503.0,5.400000000000002,6.9,1.6999999999999957,2536.956,77
2024-08-03 05:06:00,79.0,516.985,503.0,5.300000000000001,6.9,1.7999999999999972,2540.379,77
2024-08-03 05:09:00,79.0,516.493,503.0,5.300000000000001,6.9,1.6999999999999957,2532.421,77
2024-08-03 05:12:00,79.5,517.9688,503.0,5.400000000000002,6.9,1.8999999999999986,2556.466,77
2024-08-03 05:15:00,79.5,518.9525,503.0,5.399999999999999,6.9,1.8000000000000007,2554.506,77
2024-08-03 05:18:00,79.5,520.6742,503.0,5.300000000000001,6.9,1.8999999999999986,2561.421,77
2024-08-03 05:21:00,79.5,525.5931,503.0,5.399999999999999,7.0,1.8000000000000007,2555.905,77
2024-08-03 05:24:00,79.5,526.0851,503.0,5.5,6.9,1.8000000000000007,2558.279,77
2024-08-03 05:27:00,80.5,526.577,503.0,5.399999999999999,6.9,1.8000000000000007,2588.904,77
2024-08-03 05:30:00,80.5,526.8229,503.0,5.399999999999999,6.9,1.9000000000000021,2593.824,77
2024-08-03 05:33:00,80.5,531.496,503.0,5.399999999999999,6.9,1.9000000000000021,2585.68,77
2024-08-03 05:36:00,81.0,523.1337,503.0,5.5,7.0,1.9000000000000021,2609.165,77
2024-08-03 05:39:00,80.5,528.5446,503.0,5.5,7.0,1.8000000000000007,2583.169,77
2024-08-03 05:42:00,80.5,523.6256,503.0,5.399999999999999,7.0,1.9000000000000021,2611.323,77
2024-08-03 05:45:00,81.5,526.8229,503.0,5.399999999999999,7.0,1.9000000000000021,2604.654,77
2024-08-03 05:48:00,82.5,525.1013,504.0,5.5,7.1,1.9999999999999964,2625.621,74
2024-08-03 05:51:00,82.5,525.5931,504.0,5.599999999999998,7.1,2.0,2628.785,60
2024-08-03 05:54:00,82.0,522.6418,504.0,5.5,7.1,1.9000000000000021,2633.635,74
2024-08-03 05:57:00,82.0,521.1661,504.0,5.5,7.1,1.9000000000000021,2586.94,74
2024-08-03 06:00:00,81.5,520.6742,504.0,5.5,7.0,1.8000000000000007,2546.447,77
2024-08-03 06:03:00,80.0,520.4282,504.0,5.399999999999999,7.0,1.9000000000000021,2563.583,77
2024-08-03 06:06:00,80.0,520.6742,504.0,5.400000000000002,7.0,1.7999999999999972,2566.756,77
2024-08-03 06:09:00,80.0,517.7228,504.0,5.5,7.0,1.6999999999999957,2543.931,77
2024-08-03 06:12:00,79.5,517.9688,504.0,5.399999999999999,6.9,1.7999999999999972,2560.285,77
2024-08-03 06:15:00,79.0,516.493,504.0,5.5,7.0,1.7000000000000028,2542.644,77
2024-08-03 06:18:00,80.5,520.1823,504.0,5.5,7.2,1.7999999999999972,2606.692,74
2024-08-03 06:21:00,79.0,521.658,504.0,5.599999999999998,7.0,1.7000000000000028,2567.433,77
2024-08-03 06:24:00,79.0,525.3472,504.0,5.5,7.0,1.6999999999999993,2549.332,77
2024-08-03 06:27:00,79.0,521.658,504.0,5.5,7.0,1.8000000000000007,2572.749,77
2024-08-03 06:30:00,79.0,520.1823,504.0,5.5,6.9,1.8000000000000007,2546.896,77
2024-08-03 06:33:00,78.5,516.985,504.0,5.5,7.0,1.8000000000000007,2548.132,77
2024-08-03 06:36:00,79.5,515.0174,504.0,5.5,7.1,1.8000000000000007,2561.207,77
2024-08-03 06:39:00,79.0,518.9525,504.0,5.5,7.2,1.6999999999999993,2539.609,74
2024-08-03 06:42:00,79.0,517.7228,504.0,5.400000000000002,7.2,1.8999999999999986,2556.449,74
2024-08-03 06:45:00,79.0,519.4445,504.0,5.5,7.1,1.7999999999999972,2540.75,77
