Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-03 06:48:00,78.0,510.3443,505.0,5.5,7.1,1.8999999999999986,2542.218,77
2024-08-03 06:51:00,79.0,511.5741,505.0,5.5,7.1,1.6999999999999957,2515.657,77
2024-08-03 06:54:00,77.5,510.8362,505.0,5.399999999999999,7.1,1.7999999999999972,2507.345,77
2024-08-03 06:57:00,77.5,510.5902,505.0,5.5,7.0,1.7000000000000028,2505.398,77
2024-08-03 07:00:00,77.0,515.5093,505.0,5.5,7.0,1.7000000000000028,2556.704,77
2024-08-03 07:03:00,78.0,518.7066,505.0,5.5,7.1,1.7999999999999972,2538.092,77
2024-08-03 07:06:00,79.5,524.3634,505.0,5.5,7.1,1.7999999999999972,2555.659,77
2024-08-03 07:09:00,80.0,533.7095,505.0,5.600000000000001,6.9,1.6999999999999957,2559.243,61
2024-08-03 07:12:00,79.5,530.5121,505.0,5.600000000000001,7.0,1.7999999999999972,2554.887,77
2024-08-03 07:15:00,80.0,533.4636,505.0,5.699999999999999,7.1000000000000005,1.7000000000000028,2574.705,60
2024-08-03 07:18:00,79.5,537.6447,505.0,5.699999999999999,7.1000000000000005,1.7999999999999972,2571.741,60
2024-08-03 07:21:00,80.0,535.923,505.0,5.599999999999998,7.1000000000000005,1.8000000000000043,2566.657,60
2024-08-03 07:24:00,79.0,537.1528,505.0,5.5,7.0,1.9000000000000021,2566.425,61
2024-08-03 07:27:00,79.5,537.8906,505.0,5.600000000000001,7.0,1.9000000000000021,2564.65,60
2024-08-03 07:30:00,79.0,539.8582,505.0,5.600000000000001,7.0,1.8000000000000007,2561.949,60
2024-08-03 07:33:00,80.0,535.923,505.0,5.5,7.1,1.9000000000000021,2557.292,60
2024-08-03 07:36:00,79.5,536.4149,505.0,5.599999999999998,7.1,1.9000000000000021,2562.901,60
2024-08-03 07:39:00,79.5,536.4149,505.0,5.599999999999998,7.2,1.9000000000000021,2561.641,74
2024-08-03 07:42:00,79.0,536.1689,505.0,5.599999999999998,7.2,1.9000000000000021,2561.716,74
2024-08-03 07:45:00,79.5,537.3987,505.0,5.699999999999999,7.1,1.8000000000000007,2541.486,60
2024-08-03 07:48:00,79.0,536.4149,506.0,5.600000000000001,7.1,1.8999999999999986,2542.121,60
2024-08-03 07:51:00,78.0,539.8582,506.0,5.600000000000001,7.0,1.6999999999999957,2513.631,61
2024-08-03 07:54:00,79.5,541.3339,506.0,5.5,7.0,1.7999999999999972,2525.628,60
2024-08-03 07:57:00,79.0,540.842,506.0,5.600000000000001,7.0,1.7999999999999972,2513.801,60
2024-08-03 08:00:00,79.0,539.6123,506.0,5.599999999999998,7.0,1.8999999999999986,2517.09,60
2024-08-03 08:03:00,79.5,546.9907,506.0,5.599999999999998,7.0,1.8999999999999986,2530.222,60
2024-08-03 08:06:00,79.0,552.6476,506.0,5.599999999999998,6.9,1.8999999999999986,2537.763,60
2024-08-03 08:12:00,80.0,562.9774,506.0,5.599999999999998,6.9,1.8999999999999986,2543.563,60
2024-08-03 08:15:00,80.5,568.6343,506.0,5.699999999999999,7.0,2.0,2594.533,60
2024-08-03 08:18:00,81.0,569.3721,506.0,5.699999999999999,6.9,2.1000000000000014,2599.774,60
2024-08-03 08:21:00,82.0,568.6343,506.0,5.800000000000001,7.0,2.0,2595.894,60
2024-08-03 08:24:00,81.5,572.8154,506.0,5.899999999999999,7.0,2.0,2604.77,60
2024-08-03 08:27:00,81.0,567.1586,506.0,5.899999999999999,7.0,1.8999999999999986,2607.274,60
2024-08-03 08:30:00,81.5,570.6019,506.0,5.799999999999997,7.0,2.0,2611.407,60
2024-08-03 08:33:00,81.5,570.6019,506.0,5.799999999999997,6.9,2.0,2614.315,60
2024-08-03 08:36:00,81.5,575.7668,506.0,5.799999999999997,6.9,1.8999999999999986,2615.847,59
2024-08-03 08:39:00,82.0,571.8316,506.0,5.799999999999997,6.9,1.8999999999999986,2616.719,59
2024-08-03 08:42:00,80.5,544.7772,506.0,5.699999999999999,7.1,1.9000000000000021,2528.53,60
2024-08-03 08:45:00,82.0,567.1586,506.0,5.599999999999998,7.1,2.099999999999998,2637.911,60
2024-08-03 08:48:00,74.0,474.6817,507.0,5.5,7.200000000000001,1.1999999999999993,2338.188,45
2024-08-03 08:51:00,74.0,467.3032,507.0,5.199999999999999,7.3999999999999995,1.5999999999999979,2359.947,44
2024-08-03 08:54:00,73.0,466.5654,507.0,5.099999999999998,7.499999999999999,1.6000000000000014,2332.894,44
2024-08-03 08:57:00,71.5,468.7789,507.0,5.0,7.3999999999999995,1.6000000000000014,2315.724,44
2024-08-03 09:00:00,73.0,478.125,507.0,5.0,7.3999999999999995,1.8000000000000007,2313.729,44
2024-08-03 09:03:00,72.5,480.8304,507.0,5.0,7.2,1.8000000000000007,2324.352,45
2024-08-03 09:06:00,70.0,485.0116,507.0,5.0,7.0,1.6000000000000014,2257.124,44
2024-08-03 09:15:00,70.0,478.125,507.0,4.899999999999999,7.1,1.6000000000000014,2254.959,44
2024-08-03 09:21:00,70.0,475.6655,507.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2243.185,44
2024-08-03 09:24:00,70.5,471.9763,507.0,4.899999999999999,7.2,1.6000000000000014,2253.328,44
2024-08-03 09:27:00,69.5,477.1412,507.0,4.899999999999999,7.1,1.6000000000000014,2238.453,44
2024-08-03 09:30:00,71.0,477.3871,507.0,4.800000000000001,7.1,1.6999999999999993,2261.401,44
2024-08-03 09:33:00,71.0,480.0926,507.0,4.800000000000001,7.199999999999999,1.8000000000000007,2267.803,44
2024-08-03 09:36:00,71.0,476.1574,507.0,4.900000000000002,7.199999999999999,1.8000000000000007,2270.791,44
2024-08-03 09:39:00,70.5,479.6007,507.0,4.900000000000002,7.1,1.6999999999999993,2282.952,44
2024-08-03 09:42:00,71.0,478.125,507.0,4.800000000000001,7.1,1.8000000000000007,2300.025,44
2024-08-03 09:45:00,72.0,480.5845,507.0,4.899999999999999,7.1,1.7000000000000028,2307.78,45
2024-08-03 09:48:00,72.0,483.5359,508.0,5.0,7.1,1.6000000000000014,2308.491,45
2024-08-03 09:51:00,72.0,479.3548,508.0,4.899999999999999,7.1,1.6999999999999993,2307.444,45
2024-08-03 09:54:00,72.0,482.0602,508.0,4.899999999999999,7.199999999999999,1.6999999999999993,2305.547,44
2024-08-03 09:57:00,72.0,481.8142,508.0,4.899999999999999,7.1,1.8000000000000007,2315.863,45
2024-08-03 10:00:00,72.5,491.1603,508.0,4.899999999999999,7.1,1.8000000000000007,2346.041,45
2024-08-03 10:03:00,73.0,493.1279,508.0,5.0,7.0,1.6999999999999993,2330.416,45
2024-08-03 10:06:00,72.5,496.5712,508.0,5.0,7.0,1.6999999999999993,2338.825,45
2024-08-03 10:09:00,73.0,500.2604,508.0,5.0,7.0,1.7999999999999972,2335.104,45
2024-08-03 10:12:00,74.0,501.4901,508.0,5.0,7.0,1.8000000000000007,2366.157,77
2024-08-03 10:15:00,74.5,510.3443,508.0,5.0,6.8999999999999995,1.9000000000000021,2378.572,77
2024-08-03 10:18:00,74.5,513.0498,508.0,5.100000000000001,6.8999999999999995,1.8000000000000007,2392.796,77
2024-08-03 10:21:00,74.0,517.9688,508.0,5.100000000000001,6.8,1.9000000000000021,2375.498,61
2024-08-03 10:24:00,75.5,516.493,508.0,5.099999999999998,6.800000000000001,1.8999999999999986,2409.474,77
2024-08-03 10:27:00,76.0,518.9525,508.0,5.199999999999999,6.9,1.7999999999999972,2426.159,77
2024-08-03 10:30:00,76.0,518.2147,508.0,5.199999999999999,6.9,1.7999999999999972,2439.157,77
2024-08-03 10:33:00,78.0,514.5255,508.0,5.100000000000001,7.0,2.0,2481.742,77
2024-08-03 10:36:00,77.0,511.5741,508.0,5.100000000000001,7.1,1.8999999999999986,2507.39,77
2024-08-03 10:39:00,78.5,504.4415,508.0,5.199999999999999,7.1,1.8000000000000007,2497.966,77
2024-08-03 10:42:00,84.0,502.9659,508.0,5.099999999999998,7.299999999999999,2.3000000000000007,2681.207,74
2024-08-03 10:45:00,81.0,504.1956,509.0,5.299999999999997,7.3999999999999995,2.1000000000000014,2609.56,74
2024-08-03 10:48:00,79.5,499.2766,509.0,5.399999999999999,7.3999999999999995,2.0,2574.245,74
2024-08-03 10:51:00,78.5,497.309,509.0,5.300000000000001,7.3999999999999995,1.7999999999999972,2529.082,45
2024-08-03 10:54:00,78.0,499.0307,509.0,5.199999999999999,7.1,1.8000000000000043,2500.158,45
2024-08-03 10:57:00,77.0,486.7332,509.0,5.199999999999999,7.199999999999999,1.7000000000000028,2444.644,45
2024-08-03 11:00:00,73.5,476.4034,509.0,5.100000000000001,7.199999999999999,1.5999999999999979,2372.5,45
2024-08-03 11:03:00,73.5,473.9438,509.0,5.0,7.199999999999999,1.6999999999999993,2370.075,45
2024-08-03 11:06:00,73.5,477.1412,509.0,5.0,7.1,1.6999999999999993,2367.944,45
2024-08-03 11:09:00,73.0,472.4682,509.0,5.0,7.199999999999999,1.6999999999999993,2338.669,45
2024-08-03 11:12:00,73.0,466.5654,509.0,4.899999999999999,7.1,1.5999999999999979,2338.561,45
2024-08-03 11:15:00,73.5,470.2546,509.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2350.192,44
2024-08-03 11:18:00,73.5,469.5168,509.0,4.899999999999999,7.299999999999999,1.8000000000000007,2367.132,45
2024-08-03 11:21:00,73.5,469.0249,509.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2354.744,44
2024-08-03 11:24:00,73.5,473.206,509.0,4.899999999999999,7.299999999999999,1.8000000000000007,2384.948,45
2024-08-03 11:27:00,73.0,474.4358,509.0,5.0,7.199999999999999,1.8000000000000007,2366.439,45
2024-08-03 11:30:00,73.5,470.9925,509.0,5.0,7.199999999999999,1.8000000000000007,2366.15,45
2024-08-03 11:33:00,74.0,474.9276,509.0,4.900000000000002,7.199999999999999,1.8000000000000007,2365.593,45
2024-08-03 11:36:00,74.0,474.6817,509.0,4.900000000000002,7.199999999999999,1.8000000000000007,2369.222,45
2024-08-03 11:39:00,74.0,470.9925,509.0,4.899999999999999,7.199999999999999,1.7000000000000028,2366.264,45
2024-08-03 11:42:00,74.0,468.7789,509.0,4.899999999999999,7.199999999999999,1.8000000000000043,2365.24,45
2024-08-03 11:45:00,73.5,471.2384,510.0,5.0,7.199999999999999,1.7000000000000028,2365.924,45
2024-08-03 11:48:00,73.5,471.4844,510.0,4.899999999999999,7.199999999999999,1.7000000000000028,2367.879,45
2024-08-03 11:51:00,74.0,475.9114,510.0,4.899999999999999,7.199999999999999,1.7999999999999972,2377.45,45
2024-08-03 11:54:00,74.0,476.4034,510.0,4.899999999999999,7.199999999999999,1.7999999999999972,2401.303,45
2024-08-03 11:57:00,74.5,474.4358,510.0,4.900000000000002,7.199999999999999,1.7999999999999972,2399.094,45
2024-08-03 12:00:00,75.0,476.8952,510.0,5.0,7.199999999999999,1.7999999999999972,2404.368,45
2024-08-03 12:03:00,74.5,479.8466,510.0,5.0,7.1,1.8000000000000007,2397.609,45
2024-08-03 12:06:00,75.0,476.8952,510.0,5.0,7.1,1.6999999999999993,2392.018,45
2024-08-03 12:09:00,74.5,475.9114,510.0,5.0,7.199999999999999,1.6999999999999993,2394.593,45
2024-08-03 12:12:00,74.5,476.1574,510.0,5.0,7.199999999999999,1.6999999999999993,2393.904,45
2024-08-03 12:15:00,75.0,473.6979,510.0,5.0,7.199999999999999,1.6999999999999993,2393.795,45
2024-08-03 12:18:00,75.0,474.6817,510.0,4.900000000000002,7.199999999999999,1.8999999999999986,2413.822,45
2024-08-03 12:21:00,75.5,477.6331,510.0,5.0,7.199999999999999,1.8000000000000007,2420.844,45
2024-08-03 12:24:00,75.0,478.6169,510.0,5.0,7.199999999999999,1.8000000000000007,2421.358,45
2024-08-03 12:27:00,75.0,480.5845,510.0,4.899999999999999,7.199999999999999,1.8000000000000007,2426.187,45
2024-08-03 12:30:00,75.0,478.371,510.0,4.899999999999999,7.1,1.8000000000000007,2415.587,45
2024-08-03 12:33:00,75.0,478.125,510.0,4.899999999999999,7.1,1.8000000000000007,2421.069,45
2024-08-03 12:36:00,75.5,476.4034,510.0,5.0,7.1,1.6999999999999993,2412.499,45
2024-08-03 12:39:00,75.0,478.8629,510.0,5.0,7.1,1.6999999999999993,2420.719,45
2024-08-03 12:42:00,75.0,477.3871,510.0,5.0,7.1,1.8000000000000007,2424.63,45
2024-08-03 12:45:00,74.5,473.6979,510.0,5.0,7.1,1.6999999999999993,2391.508,45
2024-08-03 12:48:00,74.0,471.2384,511.0,5.0,7.1,1.6999999999999993,2387.954,45
2024-08-03 12:51:00,74.0,465.3356,511.0,5.0,7.1,1.6999999999999993,2367.631,45
2024-08-03 12:54:00,73.0,463.3681,511.0,4.800000000000001,7.1,1.8000000000000007,2363.787,45
2024-08-03 12:57:00,73.0,464.1059,511.0,4.800000000000001,7.199999999999999,1.8000000000000007,2365.271,45
2024-08-03 13:00:00,74.0,466.0735,511.0,4.900000000000002,7.1,1.6999999999999993,2369.612,45
2024-08-03 13:03:00,73.5,464.5978,511.0,4.800000000000001,7.1,1.6999999999999993,2363.782,45
2024-08-03 13:06:00,73.5,471.9763,511.0,4.800000000000001,7.199999999999999,1.8000000000000007,2378.181,45
2024-08-03 13:09:00,74.0,469.7627,511.0,4.899999999999999,7.199999999999999,1.7000000000000028,2380.999,45
2024-08-03 13:12:00,75.0,472.4682,511.0,4.899999999999999,7.1,1.8000000000000043,2400.772,45
2024-08-03 13:15:00,74.0,473.6979,511.0,4.899999999999999,7.1,1.8000000000000043,2408.676,45
2024-08-03 13:18:00,74.5,474.9276,511.0,5.0,7.199999999999999,1.7000000000000028,2395.172,45
2024-08-03 13:21:00,75.0,477.6331,511.0,5.0,7.1,1.7000000000000028,2405.701,45
2024-08-03 13:24:00,74.0,474.9276,511.0,4.899999999999999,7.1,1.7000000000000028,2393.968,45
2024-08-03 13:27:00,74.5,471.2384,511.0,4.899999999999999,7.1,1.7000000000000028,2382.887,45
2024-08-03 13:30:00,74.0,470.2546,511.0,4.899999999999999,7.199999999999999,1.6000000000000014,2354.086,45
2024-08-03 13:33:00,73.5,470.7465,511.0,4.899999999999999,7.1,1.7000000000000028,2394.228,45
2024-08-03 13:36:00,73.5,470.7465,511.0,4.899999999999999,7.1,1.7000000000000028,2359.536,45
2024-08-03 13:39:00,73.5,466.5654,511.0,4.899999999999999,7.1,1.7000000000000028,2361.918,45
2024-08-03 13:42:00,73.0,466.5654,511.0,4.899999999999999,7.1,1.7000000000000028,2347.319,45
2024-08-03 13:45:00,74.0,470.9925,512.0,4.899999999999999,7.1,1.7000000000000028,2363.556,45
2024-08-03 13:48:00,73.5,472.7141,512.0,4.899999999999999,7.1,1.7000000000000028,2365.241,45
2024-08-03 13:51:00,73.0,472.4682,512.0,4.899999999999999,6.999999999999999,1.7000000000000028,2372.441,45
2024-08-03 13:54:00,74.0,481.3224,512.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2376.831,45
2024-08-03 13:57:00,74.0,478.6169,512.0,4.899999999999999,7.0,1.7000000000000028,2375.223,45
2024-08-03 14:00:00,73.0,480.0926,512.0,4.699999999999999,7.0,1.6000000000000014,2366.572,45
2024-08-03 14:03:00,73.5,478.6169,512.0,4.600000000000001,7.0,1.6999999999999993,2366.859,45
2024-08-03 14:06:00,74.0,478.8629,512.0,4.600000000000001,7.0,1.6999999999999993,2387.74,45
2024-08-03 14:09:00,74.0,481.3224,512.0,4.600000000000001,7.0,1.8000000000000007,2391.139,45
2024-08-03 14:12:00,74.5,480.0926,512.0,4.600000000000001,7.0,1.9000000000000021,2405.747,45
2024-08-03 14:15:00,74.5,480.8304,512.0,4.699999999999999,7.0,1.8000000000000043,2403.11,45
2024-08-03 14:18:00,75.0,481.3224,512.0,4.800000000000001,7.0,1.7999999999999972,2401.91,45
2024-08-03 14:21:00,75.0,483.5359,512.0,4.800000000000001,7.1,1.7999999999999972,2420.94,45
2024-08-03 14:24:00,74.5,483.7818,512.0,4.800000000000001,7.1,1.7999999999999972,2422.97,45
2024-08-03 14:27:00,75.0,482.5521,512.0,4.800000000000001,7.1,1.7999999999999972,2428.671,45
2024-08-03 14:30:00,75.0,484.7656,512.0,4.800000000000001,7.0,1.7999999999999972,2428.487,45
2024-08-03 14:33:00,75.0,485.0116,512.0,4.800000000000001,7.0,1.7999999999999972,2436.735,45
2024-08-03 14:36:00,76.5,487.2251,512.0,4.800000000000001,7.0,1.7999999999999972,2424.559,45
2024-08-03 14:39:00,76.0,491.8981,512.0,4.800000000000001,7.0,1.6999999999999957,2439.327,45
2024-08-03 14:42:00,76.0,492.39,512.0,4.899999999999999,7.0,1.8000000000000007,2456.218,45
2024-08-03 14:45:00,77.0,498.2928,512.0,4.899999999999999,7.0,1.9000000000000021,2464.888,77
2024-08-03 14:48:00,77.0,501.4901,513.0,5.0,7.0,1.8000000000000007,2481.697,77
2024-08-03 14:51:00,77.5,496.8171,513.0,4.899999999999999,7.0,1.9000000000000021,2486.225,77
2024-08-03 14:54:00,78.0,499.2766,513.0,5.0,7.1,1.9000000000000021,2518.388,45
2024-08-03 14:57:00,78.0,499.0307,513.0,5.0,7.0,1.8000000000000007,2517.288,77
2024-08-03 15:00:00,78.0,498.5388,513.0,5.0,7.0,1.8000000000000007,2509.585,77
2024-08-03 15:03:00,78.0,495.8333,513.0,5.0,7.0,1.8000000000000007,2501.652,77
2024-08-03 15:06:00,78.5,494.1117,513.0,5.0,7.0,1.9000000000000021,2536.928,77
2024-08-03 15:09:00,78.5,498.0469,513.0,5.099999999999998,7.1,2.0,2542.104,45
2024-08-03 15:12:00,79.0,499.5226,513.0,5.199999999999999,7.1,1.7999999999999972,2531.293,74
2024-08-03 15:15:00,79.5,500.9983,513.0,5.199999999999999,7.199999999999999,1.7999999999999972,2560.28,74
2024-08-03 15:18:00,80.0,498.0469,513.0,5.199999999999999,7.199999999999999,1.8999999999999986,2558.85,74
2024-08-03 15:21:00,80.0,497.0631,513.0,5.199999999999999,7.199999999999999,1.7999999999999972,2561.005,74
2024-08-03 15:24:00,80.0,492.1441,513.0,5.199999999999999,7.199999999999999,1.7999999999999972,2558.375,74
2024-08-03 15:27:00,79.5,487.2251,513.0,5.199999999999999,7.299999999999999,1.7000000000000028,2503.21,45
2024-08-03 15:30:00,77.5,475.1736,513.0,5.0,7.199999999999999,1.8000000000000007,2479.193,45
2024-08-03 15:33:00,76.5,472.4682,513.0,5.0,7.199999999999999,1.8000000000000007,2465.533,45
2024-08-03 15:36:00,75.5,472.7141,513.0,5.0,7.199999999999999,1.6999999999999993,2442.111,45
2024-08-03 15:39:00,75.5,467.5492,513.0,5.0,7.199999999999999,1.6999999999999993,2436.753,45
2024-08-03 15:42:00,75.0,469.7627,513.0,4.899999999999999,7.199999999999999,1.6999999999999993,2380.16,45
2024-08-03 15:45:00,74.0,465.8275,513.0,4.899999999999999,7.1,1.5999999999999979,2400.704,45
2024-08-03 15:48:00,75.0,467.3032,514.0,4.899999999999999,7.199999999999999,1.6999999999999993,2401.222,45
2024-08-03 15:51:00,75.5,470.0087,514.0,4.899999999999999,7.199999999999999,1.8000000000000007,2423.362,45
2024-08-03 15:54:00,75.0,467.7951,514.0,4.899999999999999,7.199999999999999,1.6999999999999993,2421.031,45
2024-08-03 15:57:00,75.0,472.7141,514.0,4.899999999999999,7.199999999999999,1.6999999999999993,2419.328,45
2024-08-03 16:00:00,74.5,470.9925,514.0,4.800000000000001,7.199999999999999,1.6999999999999957,2416.673,45
2024-08-03 16:03:00,74.5,471.4844,514.0,4.800000000000001,7.1,1.7999999999999972,2409.307,45
2024-08-03 16:06:00,76.5,475.6655,514.0,4.800000000000001,7.199999999999999,1.8999999999999986,2431.777,45
2024-08-03 16:09:00,75.5,477.1412,514.0,4.899999999999999,7.199999999999999,1.8000000000000007,2438.394,45
2024-08-03 16:12:00,74.5,483.044,514.0,4.899999999999999,7.1,1.6999999999999993,2418.527,45
2024-08-03 16:15:00,75.0,482.0602,514.0,4.800000000000001,7.1,1.8000000000000007,2429.256,45
2024-08-03 16:18:00,76.0,486.2413,514.0,4.900000000000002,7.1,1.8000000000000007,2460.876,45
2024-08-03 16:21:00,76.5,485.9954,514.0,4.900000000000002,7.1,1.8000000000000007,2459.048,45
2024-08-03 16:24:00,77.0,484.2737,514.0,4.900000000000002,7.1,1.8000000000000007,2459.461,45
2024-08-03 16:27:00,76.0,486.7332,514.0,4.800000000000001,7.1,1.8000000000000007,2458.403,45
2024-08-03 16:30:00,77.0,488.2089,514.0,4.800000000000001,7.1,1.8000000000000007,2459.209,45
2024-08-03 16:33:00,76.5,488.2089,514.0,4.800000000000001,7.1,1.8000000000000007,2459.301,45
2024-08-03 16:36:00,76.0,489.9306,514.0,4.800000000000001,7.1,1.8000000000000007,2461.503,45
2024-08-03 16:39:00,77.0,490.4225,514.0,4.800000000000001,7.1,1.8000000000000007,2477.943,45
2024-08-03 16:42:00,77.5,487.2251,514.0,4.800000000000001,7.1,1.9000000000000021,2483.918,45
2024-08-03 16:45:00,77.5,489.4387,514.0,4.800000000000001,7.1,1.8000000000000007,2492.101,45
2024-08-03 16:48:00,78.0,491.8981,515.0,4.800000000000001,7.1,1.9000000000000021,2497.203,45
2024-08-03 16:51:00,77.0,495.5874,515.0,4.800000000000001,7.1,1.9000000000000021,2498.124,45
2024-08-03 16:54:00,77.0,493.1279,515.0,4.800000000000001,7.1,1.9000000000000021,2498.405,45
2024-08-03 16:57:00,77.5,490.4225,515.0,4.800000000000001,7.1,1.9000000000000021,2496.788,45
2024-08-03 17:00:00,78.0,491.1603,515.0,4.899999999999999,7.1,1.8000000000000043,2494.48,45
2024-08-03 17:03:00,77.5,492.1441,515.0,4.899999999999999,7.1,1.8000000000000043,2500.988,45
2024-08-03 17:06:00,77.5,480.8304,515.0,4.899999999999999,7.199999999999999,1.8000000000000043,2490.867,45
2024-08-03 17:09:00,77.0,472.2223,515.0,4.800000000000001,7.199999999999999,1.8000000000000007,2473.484,45
2024-08-03 17:12:00,76.0,481.8142,515.0,4.800000000000001,7.199999999999999,1.8000000000000007,2505.784,45
2024-08-03 17:15:00,78.5,485.9954,515.0,4.800000000000001,7.299999999999999,1.9000000000000021,2511.334,45
2024-08-03 17:33:00,77.5,467.5492,515.0,4.800000000000001,7.299999999999999,1.8000000000000007,2484.469,45
2024-08-03 17:36:00,77.0,468.287,515.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2485.625,45
2024-08-03 17:39:00,78.0,472.4682,515.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2486.907,45
2024-08-03 17:45:00,77.0,473.6979,515.0,4.900000000000002,7.299999999999999,1.8000000000000007,2487.653,45
2024-08-03 17:48:00,76.5,470.2546,516.0,4.800000000000001,7.299999999999999,1.8000000000000007,2453.759,45
2024-08-03 17:57:00,76.5,471.9763,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2458.409,45
2024-08-03 18:00:00,76.5,474.4358,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2461.813,45
2024-08-03 18:03:00,77.0,478.6169,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2459.89,45
2024-08-03 18:06:00,76.5,473.206,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2466.49,45
2024-08-03 18:09:00,77.0,473.452,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2466.205,45
2024-08-03 18:12:00,77.0,472.4682,516.0,4.899999999999999,7.199999999999999,1.8000000000000007,2476.616,45
2024-08-03 18:15:00,76.5,475.9114,516.0,5.0,7.199999999999999,1.8000000000000007,2467.743,45
2024-08-03 18:18:00,76.5,475.1736,516.0,5.0,7.199999999999999,1.8000000000000007,2455.775,45
2024-08-03 18:21:00,76.0,474.6817,516.0,4.900000000000002,7.199999999999999,1.7999999999999972,2456.438,45
2024-08-03 18:24:00,75.0,474.9276,516.0,4.900000000000002,7.199999999999999,1.6999999999999957,2461.572,45
2024-08-03 18:27:00,76.0,474.9276,516.0,4.900000000000002,7.199999999999999,1.7999999999999972,2457.436,45
2024-08-03 18:30:00,76.5,476.8952,516.0,4.900000000000002,7.199999999999999,1.6999999999999957,2458.46,45
2024-08-03 18:33:00,77.0,479.8466,516.0,5.0,7.199999999999999,1.6999999999999957,2458.601,45
2024-08-03 18:36:00,77.0,478.371,516.0,5.0,7.199999999999999,1.6999999999999957,2464.658,45
2024-08-03 18:39:00,76.5,476.4034,516.0,5.0,7.199999999999999,1.8999999999999986,2460.04,45
2024-08-03 18:42:00,76.5,474.9276,516.0,5.100000000000001,7.199999999999999,1.7999999999999972,2462.831,45
2024-08-03 18:45:00,76.0,474.6817,516.0,5.100000000000001,7.299999999999999,1.7999999999999972,2444.227,45
2024-08-03 18:48:00,76.5,476.8952,517.0,5.100000000000001,7.199999999999999,1.6999999999999957,2461.078,45
2024-08-03 18:51:00,76.5,476.1574,517.0,5.100000000000001,7.199999999999999,1.6999999999999957,2488.849,45
2024-08-03 18:54:00,77.0,478.371,517.0,5.100000000000001,7.299999999999999,1.7999999999999972,2483.984,45
2024-08-03 18:57:00,77.0,477.3871,517.0,5.100000000000001,7.199999999999999,1.7999999999999972,2489.296,45
2024-08-03 19:00:00,77.0,478.6169,517.0,5.100000000000001,7.199999999999999,1.6999999999999957,2480.331,45
2024-08-03 19:03:00,76.5,472.7141,517.0,5.200000000000003,7.299999999999999,1.6999999999999957,2472.108,45
2024-08-03 19:06:00,76.5,469.5168,517.0,5.100000000000001,7.3999999999999995,1.6999999999999957,2467.174,45
2024-08-03 19:09:00,77.0,466.0735,517.0,5.200000000000003,7.3999999999999995,1.6999999999999957,2453.259,45
2024-08-03 19:12:00,76.0,464.5978,517.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2447.756,45
2024-08-03 19:15:00,76.0,464.5978,517.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2453.503,45
2024-08-03 19:18:00,76.0,467.0573,517.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2423.16,45
2024-08-03 19:21:00,75.0,466.0735,517.0,5.100000000000001,7.199999999999999,1.6000000000000014,2398.468,45
2024-08-03 19:24:00,75.0,464.1059,517.0,5.099999999999998,7.299999999999999,1.7000000000000028,2393.454,45
2024-08-03 19:27:00,73.5,464.8438,517.0,5.0,7.199999999999999,1.6999999999999993,2371.949,45
2024-08-03 19:30:00,74.0,461.6464,517.0,5.0,7.199999999999999,1.6999999999999993,2367.222,45
2024-08-03 19:33:00,74.0,456.7274,517.0,5.0,7.299999999999999,1.5999999999999979,2386.506,45
2024-08-03 19:36:00,73.0,457.9572,517.0,5.100000000000001,7.3999999999999995,1.4999999999999964,2348.74,44
2024-08-03 19:39:00,71.0,455.0058,517.0,5.0,7.299999999999999,1.5000000000000036,2330.615,44
2024-08-03 19:42:00,73.0,455.9896,517.0,5.0,7.3,1.6000000000000014,2319.345,45
2024-08-03 19:45:00,72.5,457.4652,517.0,5.0,7.3,1.6000000000000014,2326.27,44
2024-08-03 19:48:00,72.5,460.1707,518.0,4.899999999999999,7.3,1.6000000000000014,2326.851,44
2024-08-03 19:51:00,72.5,459.1869,518.0,5.0,7.3,1.6000000000000014,2320.454,44
2024-08-03 19:54:00,73.0,455.9896,518.0,5.0,7.3,1.6000000000000014,2334.378,45
2024-08-03 19:57:00,71.5,456.2355,518.0,4.899999999999999,7.199999999999999,1.6000000000000014,2291.47,44
2024-08-03 20:06:00,70.5,457.2193,518.0,4.800000000000001,7.199999999999999,1.5999999999999979,2258.924,44
2024-08-03 20:12:00,68.5,450.3327,518.0,4.800000000000001,7.199999999999999,1.5000000000000036,2209.88,44
2024-08-03 20:21:00,69.0,464.1059,518.0,4.699999999999999,7.1,1.6000000000000014,2205.341,44
2024-08-03 20:24:00,70.0,461.1545,518.0,4.800000000000001,7.1,1.6000000000000014,2246.313,44
2024-08-03 20:27:00,70.5,467.0573,518.0,4.800000000000001,7.1,1.6000000000000014,2250.501,44
2024-08-03 20:36:00,71.0,471.4844,518.0,4.800000000000001,7.1,1.6999999999999957,2279.479,44
2024-08-03 20:39:00,71.5,472.2223,518.0,5.0,7.1,1.5000000000000036,2309.935,45
2024-08-03 20:42:00,72.5,471.4844,518.0,5.0,7.199999999999999,1.5999999999999979,2326.346,45
2024-08-03 20:45:00,72.5,475.6655,519.0,5.0,7.1,1.6999999999999993,2317.362,45
2024-08-03 20:48:00,73.0,472.4682,519.0,5.100000000000001,7.199999999999999,1.6999999999999993,2344.373,45
2024-08-03 20:51:00,72.0,476.8952,519.0,5.0,7.1,1.6999999999999993,2330.832,45
2024-08-03 20:54:00,72.5,478.6169,519.0,5.0,7.1,1.6999999999999993,2328.807,45
2024-08-03 20:57:00,72.0,475.9114,519.0,5.0,7.1,1.6999999999999993,2331.95,45
2024-08-03 21:00:00,73.0,473.6979,519.0,5.0,7.1,1.5999999999999979,2334.299,45
2024-08-03 21:03:00,71.5,476.1574,519.0,5.0,7.199999999999999,1.5999999999999979,2343.834,44
2024-08-03 21:06:00,72.5,472.7141,519.0,5.0,7.199999999999999,1.5999999999999979,2327.91,45
2024-08-03 21:09:00,71.5,468.287,519.0,5.0,7.1,1.6000000000000014,2333.837,45
2024-08-03 21:54:00,69.0,476.8952,520.0,4.899999999999999,7.1,1.5,2223.27,44
2024-08-03 22:06:00,68.5,473.206,520.0,4.900000000000002,7.1,1.5999999999999979,2233.877,44
2024-08-03 22:09:00,70.0,474.9276,520.0,4.900000000000002,7.1,1.5,2233.746,44
2024-08-03 22:15:00,69.0,553.1395,520.0,5.0,7.1,1.5,2267.781,44
2024-08-03 22:24:00,81.5,585.1129,520.0,5.5,6.9,2.099999999999998,2674.959,60
2024-08-03 22:27:00,80.5,583.3912,520.0,5.5,6.8,2.0000000000000036,2630.494,59
2024-08-03 22:30:00,81.5,595.1968,520.0,5.599999999999998,6.9,2.0000000000000036,2673.04,59
2024-08-03 22:33:00,83.5,609.7078,520.0,5.599999999999998,6.8,2.099999999999998,2716.523,59
2024-08-03 22:36:00,85.0,606.2645,520.0,5.599999999999998,6.8,2.1999999999999993,2751.217,59
2024-08-03 22:39:00,84.0,599.132,520.0,5.699999999999999,6.8,2.099999999999998,2740.033,59
2024-08-03 22:42:00,84.0,590.2778,520.0,5.800000000000001,6.8,1.9999999999999964,2739.35,59
2024-08-03 22:45:00,83.0,595.1968,520.0,5.699999999999999,6.9,2.099999999999998,2734.058,59
2024-08-03 22:48:00,84.0,597.4103,521.0,5.699999999999999,6.8,2.0000000000000036,2741.94,59
2024-08-03 22:51:00,84.5,592.9832,521.0,5.699999999999999,6.8,2.099999999999998,2752.419,59
2024-08-03 22:54:00,84.5,586.8345,521.0,5.699999999999999,7.0,2.0000000000000036,2753.014,60
2024-08-03 22:57:00,84.5,586.3426,521.0,5.699999999999999,6.9,2.0000000000000036,2758.668,59
2024-08-03 23:00:00,83.0,576.5046,521.0,5.700000000000003,7.0,2.0,2715.094,60
2024-08-03 23:03:00,82.5,581.4236,521.0,5.700000000000003,7.0,1.8999999999999986,2703.841,60
2024-08-03 23:06:00,81.5,542.0718,521.0,5.699999999999999,7.2,1.8999999999999986,2627.31,60
2024-08-03 23:09:00,79.5,539.8582,521.0,5.699999999999999,7.2,1.8000000000000007,2613.615,60
2024-08-03 23:12:00,80.0,534.2014,521.0,5.699999999999999,7.3,1.8000000000000007,2623.318,74
2024-08-03 23:15:00,78.5,532.7257,521.0,5.599999999999998,7.2,1.9000000000000021,2565.787,60
2024-08-03 23:18:00,79.0,531.496,521.0,5.699999999999999,7.2,1.8000000000000007,2559.158,60
2024-08-03 23:21:00,77.0,520.1823,521.0,5.5,7.2,1.8000000000000007,2514.069,74
2024-08-03 23:24:00,75.5,516.493,521.0,5.399999999999999,7.2,1.8000000000000007,2483.92,45
2024-08-03 23:27:00,76.0,520.1823,521.0,5.300000000000001,7.2,1.7999999999999972,2467.862,45
2024-08-03 23:30:00,76.0,511.5741,521.0,5.300000000000001,7.2,1.8999999999999986,2472.678,45
2024-08-03 23:33:00,74.5,507.8849,521.0,5.300000000000001,7.2,1.6999999999999993,2444.443,45
2024-08-03 23:36:00,74.5,507.6389,521.0,5.300000000000001,7.2,1.6999999999999993,2439.218,45
2024-08-03 23:39:00,74.0,506.6551,521.0,5.300000000000001,7.2,1.6999999999999993,2444.608,45
2024-08-03 23:42:00,74.0,509.1146,521.0,5.199999999999999,7.2,1.8000000000000007,2389.388,45
2024-08-03 23:45:00,73.5,509.1146,521.0,5.199999999999999,7.1,1.6999999999999993,2376.521,45
2024-08-03 23:48:00,73.5,509.1146,522.0,5.199999999999999,7.0,1.6999999999999993,2378.243,77
2024-08-03 23:51:00,74.5,510.5902,522.0,5.199999999999999,7.0,1.8000000000000007,2397.967,77
2024-08-03 23:54:00,73.0,513.7876,522.0,5.199999999999999,7.1,1.8000000000000007,2371.748,45
2024-08-03 23:57:00,73.0,514.5255,522.0,5.100000000000001,7.1,1.8000000000000007,2381.148,45
2024-08-04 00:00:00,73.5,517.4769,522.0,5.200000000000003,7.1,1.6999999999999993,2381.305,77
2024-08-04 00:03:00,73.0,518.7066,522.0,5.100000000000001,6.9,1.6999999999999993,2374.542,61
2024-08-04 00:06:00,73.5,515.2633,522.0,5.100000000000001,6.9,1.7999999999999972,2387.784,61
2024-08-04 00:09:00,74.0,518.7066,522.0,5.100000000000001,7.0,1.8999999999999986,2391.729,77
2024-08-04 00:12:00,74.0,522.3958,522.0,5.099999999999998,7.0,1.9000000000000021,2403.851,61
2024-08-04 00:15:00,76.0,526.0851,522.0,5.199999999999999,7.0,1.8999999999999986,2442.476,61
2024-08-04 00:18:00,75.5,530.2662,522.0,5.199999999999999,7.0,1.3999999999999986,2525.882,61
2024-08-04 00:21:00,81.5,530.0203,522.0,5.100000000000001,7.1,2.1999999999999993,2640.854,77
2024-08-04 00:24:00,78.5,534.6933,522.0,5.400000000000002,7.199999999999999,2.0,2563.552,74
2024-08-04 00:27:00,77.5,538.6285,522.0,5.300000000000001,7.0,1.8999999999999986,2525.884,61
2024-08-04 00:30:00,77.5,538.6285,522.0,5.300000000000001,7.1,2.0,2531.357,61
2024-08-04 00:33:00,78.0,549.9421,522.0,5.399999999999999,7.1,2.099999999999998,2555.842,60
2024-08-04 00:36:00,78.5,546.4988,522.0,5.399999999999999,7.1,2.099999999999998,2554.771,60
2024-08-04 00:39:00,78.0,543.3015,522.0,5.300000000000001,7.1,2.099999999999998,2542.972,61
2024-08-04 00:42:00,78.0,544.5313,522.0,5.400000000000002,7.1,1.9999999999999964,2549.872,60
2024-08-04 00:45:00,77.5,547.2367,523.0,5.400000000000002,7.0,1.9999999999999964,2555.706,61
2024-08-04 00:48:00,79.5,544.5313,523.0,5.400000000000002,7.0,1.9999999999999964,2585.215,60
2024-08-04 00:51:00,79.5,537.6447,523.0,5.300000000000001,7.199999999999999,2.099999999999998,2569.792,74
2024-08-04 00:54:00,79.0,535.1852,523.0,5.300000000000001,7.199999999999999,1.9999999999999964,2545.552,74
2024-08-04 00:57:00,77.5,535.1852,523.0,5.300000000000001,7.0,1.9000000000000021,2509.04,61
2024-08-04 01:00:00,78.0,539.6123,523.0,5.300000000000001,7.0,1.9000000000000021,2506.14,61
2024-08-04 01:03:00,77.5,534.6933,523.0,5.300000000000001,6.9,1.9000000000000021,2510.392,61
2024-08-04 01:06:00,78.0,531.004,523.0,5.300000000000001,7.0,1.9999999999999964,2527.998,61
2024-08-04 01:09:00,78.0,528.7905,523.0,5.299999999999997,7.0,1.8999999999999986,2509.26,61
2024-08-04 01:12:00,77.5,529.0364,523.0,5.199999999999999,6.9,1.9000000000000021,2493.514,61
2024-08-04 01:15:00,77.0,529.2824,523.0,5.199999999999999,7.0,1.9000000000000021,2481.539,61
2024-08-04 01:18:00,77.0,527.3148,523.0,5.199999999999999,7.0,1.9000000000000021,2485.849,61
2024-08-04 01:21:00,77.5,531.25,523.0,5.199999999999999,7.0,1.9000000000000021,2483.283,61
2024-08-04 01:24:00,77.5,530.5121,523.0,5.199999999999999,7.0,1.9999999999999964,2527.127,61
2024-08-04 01:27:00,78.0,531.004,523.0,5.199999999999999,7.1,2.0,2491.058,77
2024-08-04 01:30:00,77.5,534.2014,523.0,5.199999999999999,6.9,1.8999999999999986,2504.042,61
2024-08-04 01:33:00,78.0,537.6447,523.0,5.300000000000001,7.0,1.8999999999999986,2517.767,61
2024-08-04 01:36:00,78.0,539.6123,523.0,5.300000000000001,7.0,2.0,2539.601,61
2024-08-04 01:39:00,78.5,540.1042,523.0,5.400000000000002,6.9,2.0,2539.145,61
2024-08-04 01:42:00,79.0,537.6447,523.0,5.300000000000001,6.9,2.0,2559.661,61
2024-08-04 01:45:00,79.5,541.3339,524.0,5.300000000000001,7.0,2.1999999999999957,2580.795,60
2024-08-04 01:48:00,79.0,535.923,524.0,5.399999999999999,7.2,2.099999999999998,2580.894,60
2024-08-04 01:51:00,79.5,533.7095,524.0,5.300000000000001,7.2,2.099999999999998,2579.75,74
2024-08-04 01:54:00,79.5,536.1689,524.0,5.400000000000002,7.1,1.9999999999999964,2581.962,60
2024-08-04 01:57:00,79.5,539.6123,524.0,5.300000000000001,7.0,1.9000000000000021,2558.305,60
2024-08-04 02:00:00,79.5,537.3987,524.0,5.300000000000001,7.0,1.9999999999999964,2578.479,60
2024-08-04 02:03:00,79.5,532.4797,524.0,5.199999999999999,7.0,1.9999999999999964,2564.622,77
2024-08-04 02:06:00,79.0,526.577,524.0,5.299999999999997,7.0,1.8999999999999986,2556.148,77
2024-08-04 02:09:00,79.0,524.1175,524.0,5.299999999999997,7.1,2.0,2566.249,77
2024-08-04 02:12:00,79.0,524.3634,524.0,5.300000000000001,7.1,2.0,2561.766,77
2024-08-04 02:15:00,80.0,526.577,524.0,5.300000000000001,7.1,2.0,2584.964,77
2024-08-04 02:18:00,80.0,521.412,524.0,5.400000000000002,7.2,1.8999999999999986,2585.914,74
2024-08-04 02:21:00,80.5,526.8229,524.0,5.300000000000001,7.3,2.0,2603.23,74
2024-08-04 02:24:00,79.5,522.3958,524.0,5.300000000000001,7.3,2.1000000000000014,2591.218,74
2024-08-04 02:27:00,80.0,519.4445,524.0,5.399999999999999,7.2,1.9000000000000021,2585.431,74
2024-08-04 02:30:00,78.5,521.658,524.0,5.300000000000001,7.1,1.7999999999999972,2536.865,77
2024-08-04 02:33:00,78.5,521.412,524.0,5.300000000000001,7.199999999999999,1.8999999999999986,2566.947,74
2024-08-04 02:36:00,79.5,515.7552,524.0,5.300000000000001,7.3,1.8999999999999986,2559.69,74
2024-08-04 02:39:00,79.0,513.7876,524.0,5.300000000000001,7.2,1.8999999999999986,2560.653,74
2024-08-04 02:42:00,77.5,508.8687,524.0,5.300000000000001,7.1,1.7999999999999972,2514.043,77
2024-08-04 02:45:00,78.0,509.3605,525.0,5.199999999999999,7.199999999999999,1.7999999999999972,2520.478,74
2024-08-04 02:48:00,78.0,508.8687,525.0,5.199999999999999,7.199999999999999,1.8999999999999986,2546.085,74
2024-08-04 02:51:00,78.0,508.1308,525.0,5.199999999999999,7.1,1.8999999999999986,2535.407,77
2024-08-04 02:54:00,77.0,509.3605,525.0,5.300000000000001,7.1,1.7999999999999972,2511.872,77
2024-08-04 02:57:00,78.5,515.2633,525.0,5.199999999999999,7.0,1.7999999999999972,2536.557,77
2024-08-04 03:00:00,78.0,505.6713,525.0,5.199999999999999,7.0,1.8999999999999986,2525.963,77
2024-08-04 03:03:00,79.0,509.3605,525.0,5.300000000000001,7.199999999999999,1.7999999999999972,2517.48,74
2024-08-04 03:06:00,78.0,506.9011,525.0,5.199999999999999,7.1,1.7999999999999972,2529.151,77
2024-08-04 03:09:00,78.0,510.5902,525.0,5.199999999999999,7.1,1.7999999999999972,2530.767,77
2024-08-04 03:12:00,78.0,510.0984,525.0,5.199999999999999,7.0,1.7999999999999972,2531.899,77
2024-08-04 03:15:00,77.5,511.5741,525.0,5.199999999999999,7.1,1.7999999999999972,2535.028,77
2024-08-04 03:18:00,79.0,511.5741,525.0,5.300000000000001,7.1,1.8999999999999986,2574.293,77
2024-08-04 03:21:00,79.0,517.9688,525.0,5.300000000000001,7.1,1.8999999999999986,2559.686,77
2024-08-04 03:24:00,79.0,517.4769,525.0,5.300000000000001,7.1,1.8999999999999986,2565.578,77
2024-08-04 03:27:00,79.0,519.4445,525.0,5.300000000000001,7.0,1.8999999999999986,2565.815,77
2024-08-04 03:30:00,79.5,521.658,525.0,5.300000000000001,7.1,1.8999999999999986,2561.884,77
2024-08-04 03:33:00,79.0,516.2471,525.0,5.300000000000001,7.0,1.8999999999999986,2570.807,77
2024-08-04 03:36:00,78.5,516.985,525.0,5.300000000000001,7.1,1.8999999999999986,2570.325,77
2024-08-04 03:39:00,78.5,511.82,525.0,5.399999999999999,7.1,1.9000000000000021,2569.035,77
2024-08-04 03:42:00,78.5,516.493,525.0,5.399999999999999,7.1,1.8000000000000007,2539.221,77
2024-08-04 03:45:00,78.5,516.2471,526.0,5.200000000000003,7.0,1.8999999999999986,2536.5,77
2024-08-04 03:48:00,78.0,517.9688,526.0,5.200000000000003,7.0,1.8999999999999986,2543.522,77
2024-08-04 04:00:00,76.0,508.1308,526.0,5.200000000000003,7.0,1.6999999999999957,2513.91,77
2024-08-04 04:03:00,77.5,509.6065,526.0,5.200000000000003,7.0,1.7999999999999972,2511.913,77
2024-08-04 04:06:00,76.5,512.066,526.0,5.200000000000003,6.9,1.6999999999999957,2487.177,77
2024-08-04 04:18:00,78.5,514.5255,526.0,5.199999999999999,7.1,1.9000000000000021,2549.353,77
2024-08-04 04:21:00,78.0,510.8362,526.0,5.100000000000001,7.199999999999999,1.8999999999999986,2547.824,74
2024-08-04 04:24:00,78.0,512.5579,526.0,5.199999999999999,7.1,1.9000000000000021,2540.127,77
2024-08-04 04:27:00,78.0,513.2957,526.0,5.199999999999999,7.1,1.8000000000000007,2546.728,77
2024-08-04 04:30:00,77.0,507.147,526.0,5.100000000000001,7.0,1.7999999999999972,2513.807,77
2024-08-04 04:36:00,77.0,510.0984,526.0,5.100000000000001,7.1,1.7999999999999972,2515.092,77
2024-08-04 04:39:00,77.0,505.1794,526.0,5.100000000000001,7.0,1.6999999999999957,2486.331,77
2024-08-04 04:45:00,75.0,506.4091,526.0,5.100000000000001,7.0,1.6999999999999957,2465.267,77
2024-08-04 04:48:00,75.5,505.1794,527.0,5.100000000000001,7.0,1.6999999999999957,2464.442,77
2024-08-04 04:51:00,76.0,505.9173,527.0,5.100000000000001,6.9,1.8999999999999986,2486.566,77
2024-08-04 04:57:00,76.5,511.3281,527.0,5.099999999999998,6.9,1.8000000000000007,2487.026,77
2024-08-04 05:00:00,77.0,509.6065,527.0,5.099999999999998,6.9,1.8000000000000007,2495.883,77
2024-08-04 05:06:00,76.5,506.6551,527.0,5.099999999999998,7.0,1.8000000000000007,2485.503,77
2024-08-04 05:09:00,77.0,499.5226,527.0,5.0,7.0,1.8999999999999986,2498.537,77
2024-08-04 05:12:00,76.5,509.3605,527.0,5.199999999999999,6.9,1.8000000000000007,2472.081,77
2024-08-04 05:18:00,76.5,508.3767,527.0,5.100000000000001,6.9,1.7999999999999972,2481.85,77
2024-08-04 05:21:00,77.0,510.8362,527.0,5.100000000000001,6.9,1.7999999999999972,2481.302,77
2024-08-04 05:27:00,76.0,507.147,527.0,5.100000000000001,6.9,1.7999999999999972,2484.993,77
2024-08-04 05:30:00,75.5,507.147,527.0,5.100000000000001,6.9,1.6999999999999957,2467.683,77
2024-08-04 05:36:00,76.5,510.0984,527.0,5.100000000000001,6.9,1.6999999999999957,2481.785,77
2024-08-04 05:39:00,76.0,512.8038,527.0,5.100000000000001,6.9,1.6999999999999957,2470.255,77
2024-08-04 05:51:00,75.0,505.9173,528.0,5.0,6.9,1.7000000000000028,2439.833,77
2024-08-04 05:54:00,75.0,503.9496,528.0,5.0,6.9,1.7000000000000028,2440.33,77
2024-08-04 05:57:00,75.0,507.6389,528.0,5.100000000000001,6.9,1.7000000000000028,2450.43,77
2024-08-04 06:00:00,76.0,507.8849,528.0,5.100000000000001,6.9,1.7999999999999972,2463.954,77
2024-08-04 06:03:00,76.0,509.6065,528.0,5.100000000000001,6.9,1.7000000000000028,2454.896,77
2024-08-04 06:06:00,75.0,507.8849,528.0,5.0,6.800000000000001,1.7000000000000028,2425.63,61
2024-08-04 06:09:00,75.0,507.8849,528.0,5.100000000000001,6.800000000000001,1.7000000000000028,2429.925,61
2024-08-04 06:12:00,74.0,510.0984,528.0,5.0,6.800000000000001,1.6000000000000014,2402.58,61
2024-08-04 06:15:00,74.5,515.0174,528.0,4.899999999999999,6.7,1.7000000000000028,2411.081,67
2024-08-04 06:18:00,74.5,516.739,528.0,5.0,6.800000000000001,1.8000000000000043,2421.265,61
2024-08-04 06:21:00,75.0,514.5255,528.0,5.100000000000001,6.700000000000001,1.7000000000000028,2412.708,67
2024-08-04 06:24:00,75.0,511.5741,528.0,5.0,6.800000000000001,1.7000000000000028,2420.798,61
2024-08-04 06:27:00,75.0,514.2795,528.0,4.900000000000002,6.800000000000001,1.8000000000000007,2417.558,61
2024-08-04 06:30:00,74.5,518.2147,528.0,5.099999999999998,6.700000000000001,1.8000000000000043,2425.163,67
2024-08-04 06:33:00,75.0,518.7066,528.0,5.0,6.800000000000001,1.9000000000000021,2418.727,61
2024-08-04 06:36:00,75.0,527.8067,528.0,5.0,6.700000000000001,1.8000000000000007,2441.367,61
2024-08-04 06:39:00,77.5,528.0527,528.0,5.100000000000001,6.800000000000001,1.9000000000000021,2496.46,61
2024-08-04 06:42:00,79.0,533.4636,528.0,5.199999999999999,6.800000000000001,1.8999999999999986,2502.438,61
2024-08-04 06:45:00,77.5,536.6609,529.0,5.300000000000001,6.800000000000001,1.7000000000000028,2498.377,61
2024-08-04 06:48:00,78.0,537.8906,529.0,5.299999999999997,6.800000000000001,1.8000000000000043,2510.998,61
2024-08-04 06:51:00,78.5,538.3825,529.0,5.199999999999999,6.800000000000001,1.9000000000000021,2524.37,61
2024-08-04 06:54:00,79.0,534.9393,529.0,5.199999999999999,6.9,1.9000000000000021,2536.869,61
2024-08-04 06:57:00,77.5,533.4636,529.0,5.300000000000001,6.800000000000001,1.8000000000000007,2509.197,61
2024-08-04 07:00:00,78.5,530.2662,529.0,5.199999999999999,6.9,1.9000000000000021,2514.565,61
2024-08-04 07:03:00,78.0,518.2147,529.0,5.300000000000001,6.9,1.8000000000000007,2506.338,61
2024-08-04 07:06:00,76.0,514.0336,529.0,5.300000000000001,6.9,1.6999999999999957,2439.959,61
2024-08-04 07:09:00,76.5,530.0203,529.0,5.300000000000001,6.800000000000001,1.6999999999999957,2453.684,61
2024-08-04 07:12:00,78.5,536.1689,529.0,5.300000000000001,6.700000000000001,1.6999999999999957,2528.83,61
2024-08-04 07:21:00,82.0,543.3015,529.0,5.199999999999999,6.800000000000001,2.1000000000000014,2630.779,60
2024-08-04 07:24:00,81.5,585.1129,529.0,5.399999999999999,6.800000000000001,1.9000000000000021,2647.614,59
2024-08-04 07:27:00,83.5,568.1424,529.0,5.399999999999999,6.700000000000001,2.099999999999998,2688.026,59
2024-08-04 07:30:00,83.5,562.2396,529.0,5.600000000000001,6.800000000000001,1.9000000000000021,2665.214,60
2024-08-04 07:33:00,82.0,558.0585,529.0,5.5,6.800000000000001,1.9000000000000021,2638.725,60
2024-08-04 07:36:00,82.0,559.2882,529.0,5.5,6.800000000000001,1.9000000000000021,2634.656,60
2024-08-04 07:39:00,82.0,561.0098,529.0,5.5,6.800000000000001,2.0000000000000036,2624.327,60
2024-08-04 07:42:00,82.0,557.5665,529.0,5.5,6.9,1.9000000000000021,2578.679,60
2024-08-04 07:45:00,81.0,554.6152,529.0,5.5,6.800000000000001,1.7999999999999972,2571.525,60
2024-08-04 07:48:00,79.0,545.761,530.0,5.399999999999999,6.800000000000001,1.7999999999999972,2541.504,61
2024-08-04 07:51:00,80.0,546.4988,530.0,5.399999999999999,6.800000000000001,1.7999999999999972,2537.703,61
2024-08-04 07:54:00,79.0,546.2529,530.0,5.399999999999999,6.9,1.8999999999999986,2529.592,61
2024-08-04 07:57:00,78.0,539.1204,530.0,5.300000000000001,6.9,1.8000000000000007,2513.497,61
2024-08-04 08:00:00,78.5,543.7934,530.0,5.400000000000002,6.9,1.8000000000000007,2499.903,61
2024-08-04 08:03:00,79.0,550.68,530.0,5.400000000000002,6.800000000000001,1.9000000000000021,2536.086,61
2024-08-04 08:21:00,80.0,569.618,530.0,5.599999999999998,6.800000000000001,1.9000000000000021,2583.125,59
2024-08-04 08:27:00,79.5,570.6019,530.0,5.600000000000001,6.9,1.8999999999999986,2575.833,60
2024-08-04 08:33:00,80.0,572.3235,530.0,5.600000000000001,6.800000000000001,1.8999999999999986,2593.045,59
2024-08-04 08:36:00,80.0,566.9126,530.0,5.700000000000003,6.9,2.0,2582.629,60
2024-08-04 08:39:00,79.5,569.1262,530.0,5.600000000000001,6.9,2.1000000000000014,2602.2,60
2024-08-04 08:42:00,80.0,571.8316,530.0,5.699999999999999,6.9,2.0,2585.903,60
2024-08-04 08:45:00,81.0,569.1262,531.0,5.699999999999999,6.9,2.0,2588.147,60
2024-08-04 08:48:00,80.0,565.6829,531.0,5.699999999999999,6.9,1.8999999999999986,2563.097,60
2024-08-04 08:51:00,79.0,567.1586,531.0,5.599999999999998,6.9,1.9000000000000021,2562.794,60
2024-08-04 08:54:00,79.5,564.4531,531.0,5.5,6.9,2.0,2544.321,60
2024-08-04 08:57:00,79.5,567.1586,531.0,5.5,6.9,2.0,2554.09,60
2024-08-04 09:00:00,80.0,566.9126,531.0,5.5,7.0,2.0,2566.108,60
2024-08-04 09:03:00,78.5,565.9288,531.0,5.5,7.0,1.8999999999999986,2548.31,60
2024-08-04 09:06:00,79.0,568.3883,531.0,5.600000000000001,6.9,1.8999999999999986,2549.238,60
2024-08-04 09:15:00,80.5,566.6667,531.0,5.699999999999999,6.9,2.1000000000000014,2593.987,60
2024-08-04 09:18:00,80.5,543.3015,531.0,5.699999999999999,7.0,1.9000000000000021,2534.484,60
2024-08-04 09:21:00,76.5,513.7876,531.0,5.5,6.999999999999999,1.6000000000000014,2440.387,61
2024-08-04 09:24:00,74.5,505.9173,531.0,5.300000000000001,7.1000000000000005,1.6999999999999993,2393.117,45
2024-08-04 09:27:00,74.5,498.5388,531.0,5.300000000000001,7.3,1.6999999999999993,2384.634,45
2024-08-04 09:30:00,73.5,489.4387,531.0,5.199999999999999,7.3,1.7000000000000028,2369.37,45
2024-08-04 09:33:00,73.5,486.7332,531.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2365.784,44
2024-08-04 09:36:00,72.5,482.5521,531.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2347.468,44
2024-08-04 09:39:00,73.0,480.5845,531.0,5.100000000000001,7.3999999999999995,1.6999999999999993,2341.489,44
2024-08-04 09:42:00,71.0,475.1736,531.0,5.100000000000001,7.3,1.6999999999999993,2310.014,44
2024-08-04 09:45:00,71.0,470.2546,532.0,5.0,7.3,1.6000000000000014,2271.285,44
2024-08-04 09:48:00,69.0,467.5492,532.0,5.0,7.3,1.4000000000000021,2209.74,44
2024-08-04 09:54:00,68.0,473.452,532.0,4.900000000000002,7.199999999999999,1.5999999999999979,2148.559,44
2024-08-04 09:57:00,68.0,474.4358,532.0,4.900000000000002,7.199999999999999,1.5999999999999979,2196.994,44
2024-08-04 10:00:00,68.5,474.9276,532.0,4.800000000000001,7.199999999999999,1.5999999999999979,2226.93,44
2024-08-04 10:03:00,70.5,470.0087,532.0,4.800000000000001,7.3,1.7999999999999972,2249.558,44
2024-08-04 10:06:00,70.0,473.452,532.0,4.899999999999999,7.3,1.6000000000000014,2257.003,44
2024-08-04 10:09:00,70.0,473.452,532.0,4.899999999999999,7.299999999999999,1.6999999999999993,2259.65,44
2024-08-04 10:12:00,70.0,473.452,532.0,4.899999999999999,7.299999999999999,1.6999999999999993,2261.534,44
2024-08-04 10:15:00,70.0,478.125,532.0,4.899999999999999,7.199999999999999,1.8000000000000007,2259.595,44
2024-08-04 10:18:00,71.5,478.6169,532.0,4.899999999999999,7.299999999999999,1.8000000000000007,2281.851,44
2024-08-04 10:21:00,71.0,478.8629,532.0,5.0,7.299999999999999,1.6999999999999993,2287.697,44
2024-08-04 10:24:00,71.5,479.8466,532.0,5.0,7.299999999999999,1.8000000000000007,2308.728,44
2024-08-04 10:27:00,71.5,478.371,532.0,5.0,7.3999999999999995,1.8000000000000007,2296.597,44
2024-08-04 10:30:00,72.0,479.3548,532.0,5.0,7.199999999999999,1.8000000000000007,2305.072,44
2024-08-04 10:33:00,72.0,488.2089,532.0,5.100000000000001,7.199999999999999,1.6000000000000014,2347.053,44
2024-08-04 10:36:00,73.5,488.2089,532.0,5.0,7.300000000000001,1.8000000000000007,2349.294,45
2024-08-04 10:39:00,74.0,491.1603,532.0,5.100000000000001,7.300000000000001,1.7999999999999972,2374.788,45
2024-08-04 10:42:00,74.0,501.9821,532.0,5.100000000000001,7.300000000000001,1.8999999999999986,2386.587,45
2024-08-04 10:45:00,75.0,493.1279,532.0,5.100000000000001,7.300000000000001,1.8999999999999986,2376.229,45
2024-08-04 10:48:00,74.0,489.1927,533.0,5.100000000000001,7.199999999999999,1.7999999999999972,2371.964,45
2024-08-04 10:51:00,74.0,484.2737,533.0,5.100000000000001,7.199999999999999,1.7999999999999972,2365.87,45
2024-08-04 10:54:00,73.0,478.371,533.0,5.0,7.199999999999999,1.6999999999999993,2344.314,45
2024-08-04 10:57:00,72.0,472.2223,533.0,5.0,7.199999999999999,1.6000000000000014,2312.324,45
2024-08-04 11:00:00,70.5,470.7465,533.0,4.899999999999999,7.199999999999999,1.6000000000000014,2299.943,44
2024-08-04 11:03:00,70.5,469.5168,533.0,4.800000000000001,7.199999999999999,1.6999999999999993,2274.259,44
2024-08-04 11:06:00,71.0,467.5492,533.0,4.800000000000001,7.199999999999999,1.8000000000000007,2265.99,44
2024-08-04 11:09:00,70.0,463.3681,533.0,4.699999999999999,7.199999999999999,1.8000000000000007,2241.69,44
2024-08-04 11:12:00,69.0,450.3327,533.0,4.600000000000001,7.199999999999999,1.8000000000000007,2207.369,44
2024-08-04 11:15:00,69.0,460.9086,533.0,4.599999999999998,7.199999999999999,1.7000000000000028,2227.239,44
2024-08-04 11:18:00,69.0,459.9248,533.0,4.699999999999999,7.199999999999999,1.6999999999999993,2231.816,44
2024-08-04 11:45:00,70.5,469.5168,534.0,4.699999999999999,7.1,1.6999999999999993,2256.788,44
2024-08-04 11:48:00,71.5,470.2546,534.0,4.699999999999999,7.199999999999999,1.8000000000000007,2311.079,44
2024-08-04 11:51:00,71.5,471.9763,534.0,4.800000000000001,7.1,1.6999999999999993,2320.891,45
2024-08-04 11:54:00,71.0,470.9925,534.0,4.800000000000001,7.1,1.8000000000000007,2312.298,45
