Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-06 23:00:00,73.0,519.4445,593.0,4.600000000000001,6.5,1.8999999999999986,2365.085,67
2024-08-06 23:03:00,73.5,523.6256,593.0,4.799999999999997,6.5,1.9000000000000021,2412.247,67
2024-08-06 23:06:00,73.0,518.7066,593.0,4.899999999999999,6.6,1.6999999999999993,2386.945,67
2024-08-06 23:09:00,74.0,504.1956,593.0,5.0,6.6,1.8000000000000007,2375.784,67
2024-08-06 23:15:00,74.0,510.3443,593.0,5.0,6.800000000000001,1.8999999999999986,2374.378,61
2024-08-06 23:18:00,73.0,508.8687,593.0,5.100000000000001,6.799999999999999,1.6999999999999993,2369.089,67
2024-08-06 23:21:00,73.0,537.1528,593.0,5.0,6.9,1.8000000000000007,2408.827,61
2024-08-06 23:24:00,71.5,502.228,593.0,5.0,6.8,1.6000000000000014,2287.607,55
2024-08-06 23:27:00,69.5,487.963,593.0,4.899999999999999,6.8999999999999995,1.6000000000000014,2274.597,37
2024-08-06 23:30:00,73.0,548.4664,593.0,5.0,6.6,1.8999999999999986,2411.326,67
2024-08-06 23:33:00,74.0,546.9907,593.0,5.099999999999998,6.6,1.9000000000000021,2422.83,67
2024-08-06 23:36:00,74.0,545.0231,593.0,5.0,6.699999999999999,1.6999999999999993,2413.35,67
2024-08-06 23:39:00,74.5,540.1042,593.0,4.899999999999999,6.699999999999999,1.8000000000000007,2411.388,61
2024-08-06 23:42:00,74.0,536.4149,593.0,4.900000000000002,6.699999999999999,1.8999999999999986,2404.361,67
2024-08-06 23:45:00,74.0,537.3987,594.0,4.900000000000002,6.699999999999999,1.8999999999999986,2413.25,67
2024-08-06 23:48:00,74.0,532.7257,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2417.792,61
2024-08-06 23:51:00,74.5,529.0364,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2422.238,61
2024-08-06 23:54:00,74.0,532.7257,594.0,4.900000000000002,6.800000000000001,1.8999999999999986,2426.47,61
2024-08-06 23:57:00,74.5,531.7419,594.0,4.900000000000002,6.9,1.8999999999999986,2430.243,61
2024-08-07 00:00:00,74.0,536.1689,594.0,4.900000000000002,6.9,2.0,2428.815,61
2024-08-07 00:03:00,74.0,533.7095,594.0,5.0,6.800000000000001,1.8999999999999986,2428.781,61
2024-08-07 00:06:00,74.5,535.1852,594.0,5.0,6.800000000000001,1.8999999999999986,2403.003,61
2024-08-07 00:09:00,74.0,532.2338,594.0,5.0,6.800000000000001,1.8999999999999986,2423.093,61
2024-08-07 00:12:00,74.5,530.5121,594.0,5.0,6.800000000000001,1.8999999999999986,2430.021,61
2024-08-07 00:15:00,74.5,531.25,594.0,4.899999999999999,6.800000000000001,1.8999999999999986,2424.813,61
2024-08-07 00:18:00,74.0,527.3148,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2403.232,61
2024-08-07 00:21:00,73.5,524.1175,594.0,4.899999999999999,6.9,1.8000000000000007,2398.131,61
2024-08-07 00:24:00,73.5,524.8553,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2400.513,61
2024-08-07 00:27:00,73.5,530.0203,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2398.778,61
2024-08-07 00:30:00,74.0,528.5446,594.0,4.899999999999999,6.800000000000001,1.9000000000000021,2394.596,61
2024-08-07 00:33:00,73.5,530.2662,594.0,4.899999999999999,6.800000000000001,1.8000000000000007,2390.424,61
2024-08-07 00:36:00,73.0,521.1661,594.0,4.800000000000001,6.9,1.8999999999999986,2381.525,61
2024-08-07 00:42:00,73.5,521.1661,594.0,4.800000000000001,6.9,1.8999999999999986,2388.628,61
2024-08-07 00:45:00,73.0,525.1013,595.0,4.899999999999999,7.000000000000001,1.8000000000000007,2396.628,61
2024-08-07 00:51:00,74.0,531.496,595.0,4.800000000000001,6.800000000000001,1.8999999999999986,2400.668,61
2024-08-07 00:54:00,74.5,536.1689,595.0,4.800000000000001,6.800000000000001,1.8999999999999986,2413.657,61
2024-08-07 00:57:00,74.0,535.4312,595.0,4.800000000000001,6.800000000000001,1.8999999999999986,2410.97,61
2024-08-07 01:00:00,74.0,533.7095,595.0,4.900000000000002,6.9,1.8999999999999986,2410.628,61
2024-08-07 01:03:00,74.0,537.6447,595.0,4.900000000000002,6.800000000000001,2.0,2415.363,61
2024-08-07 01:06:00,74.0,537.8906,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2415.039,61
2024-08-07 01:09:00,74.0,536.4149,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2400.987,61
2024-08-07 01:12:00,74.5,541.088,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2400.241,61
2024-08-07 01:15:00,74.5,537.3987,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2398.765,61
2024-08-07 01:18:00,75.5,537.8906,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2432.569,61
2024-08-07 01:21:00,73.5,537.6447,595.0,4.900000000000002,6.700000000000001,1.8000000000000007,2398.618,67
2024-08-07 01:24:00,74.5,537.8906,595.0,4.900000000000002,6.700000000000001,1.8999999999999986,2407.882,67
2024-08-07 01:27:00,74.5,536.6609,595.0,4.900000000000002,6.800000000000001,1.8999999999999986,2398.378,61
2024-08-07 01:30:00,74.0,531.496,595.0,5.0,6.800000000000001,1.8000000000000007,2387.407,61
2024-08-07 01:33:00,72.5,524.8553,595.0,4.899999999999999,6.9,1.8000000000000007,2351.997,61
2024-08-07 01:36:00,73.5,528.0527,595.0,4.800000000000001,6.800000000000001,1.9000000000000021,2358.882,61
2024-08-07 01:39:00,73.0,527.5607,595.0,4.899999999999999,6.800000000000001,1.9000000000000021,2377.885,67
2024-08-07 01:42:00,73.0,534.6933,595.0,4.899999999999999,6.800000000000001,1.8000000000000007,2364.887,61
2024-08-07 01:45:00,74.0,534.6933,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2367.597,61
2024-08-07 01:48:00,73.5,538.3825,596.0,4.899999999999999,6.800000000000001,1.9000000000000021,2376.19,61
2024-08-07 01:51:00,74.0,536.6609,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2375.924,61
2024-08-07 01:54:00,73.5,540.842,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2368.9,61
2024-08-07 01:57:00,73.5,540.3501,596.0,4.899999999999999,6.800000000000001,1.8000000000000007,2374.547,61
2024-08-07 02:00:00,72.5,544.0394,596.0,4.899999999999999,6.7,1.8000000000000007,2358.959,67
2024-08-07 02:03:00,74.0,546.9907,596.0,4.899999999999999,6.7,2.0,2369.263,67
2024-08-07 02:06:00,73.0,551.1719,596.0,4.899999999999999,6.7,1.8000000000000007,2364.679,67
2024-08-07 02:09:00,74.0,550.9259,596.0,4.899999999999999,6.7,2.0,2430.139,61
2024-08-07 02:12:00,75.0,552.1556,596.0,4.899999999999999,6.800000000000001,2.0,2419.001,61
2024-08-07 02:15:00,75.0,551.9097,596.0,4.899999999999999,6.800000000000001,2.0,2413.921,61
2024-08-07 02:27:00,76.5,551.1719,596.0,5.0,6.800000000000001,2.0,2444.453,61
2024-08-07 02:30:00,76.0,549.6962,596.0,5.0,6.800000000000001,2.0,2451.144,61
2024-08-07 02:33:00,76.5,548.4664,596.0,5.0,6.800000000000001,2.0,2443.441,61
2024-08-07 02:36:00,76.0,548.2205,596.0,5.0,6.800000000000001,2.0,2455.264,61
2024-08-07 02:42:00,80.0,548.7124,596.0,5.199999999999999,6.800000000000001,2.0,2531.434,61
2024-08-07 02:45:00,77.5,550.1881,597.0,5.100000000000001,6.9,1.8000000000000007,2537.242,61
2024-08-07 02:48:00,77.5,547.2367,597.0,5.0,7.000000000000001,2.0,2497.775,61
2024-08-07 02:51:00,76.5,546.4988,597.0,5.100000000000001,6.699999999999999,1.8000000000000007,2461.484,61
2024-08-07 02:54:00,76.0,545.2691,597.0,4.899999999999999,6.799999999999999,2.0,2484.019,61
2024-08-07 02:57:00,76.5,540.842,597.0,5.0,7.000000000000001,1.8999999999999986,2477.842,61
2024-08-07 03:00:00,75.5,537.6447,597.0,5.0,6.9,1.8000000000000007,2457.576,61
2024-08-07 03:03:00,76.0,538.8744,597.0,5.0,7.000000000000001,1.8999999999999986,2462.589,61
2024-08-07 03:06:00,76.0,533.9554,597.0,5.0,6.9,1.8000000000000007,2469.597,61
2024-08-07 03:09:00,76.5,529.0364,597.0,5.0,7.000000000000001,1.8000000000000007,2445.183,61
2024-08-07 03:12:00,75.5,528.5446,597.0,5.0,7.000000000000001,1.8000000000000007,2460.171,61
2024-08-07 03:15:00,76.5,526.3311,597.0,5.0,7.000000000000001,2.0,2471.047,61
2024-08-07 03:18:00,75.0,523.1337,597.0,5.0,7.000000000000001,1.8999999999999986,2439.306,61
2024-08-07 03:21:00,75.0,526.0851,597.0,5.0,6.8999999999999995,1.8000000000000007,2410.404,61
2024-08-07 03:24:00,74.0,521.412,597.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2405.816,61
2024-08-07 03:27:00,74.0,516.2471,597.0,4.800000000000001,7.000000000000001,2.0,2402.68,61
2024-08-07 03:30:00,74.0,518.9525,597.0,4.899999999999999,7.000000000000001,1.8000000000000007,2395.997,61
2024-08-07 03:33:00,74.0,525.3472,597.0,4.699999999999999,7.000000000000001,2.0,2401.605,61
2024-08-07 03:36:00,74.0,530.0203,597.0,4.799999999999997,6.9,1.9000000000000021,2401.472,61
2024-08-07 03:39:00,74.0,528.0527,597.0,4.799999999999997,6.9,1.9000000000000021,2413.185,61
2024-08-07 03:42:00,74.5,526.0851,597.0,4.799999999999997,6.9,1.9000000000000021,2409.308,61
2024-08-07 03:45:00,74.5,530.5121,598.0,4.899999999999999,7.000000000000001,1.8000000000000007,2410.49,61
2024-08-07 03:48:00,74.5,527.5607,598.0,4.899999999999999,6.9,1.8999999999999986,2409.373,61
2024-08-07 03:51:00,74.0,531.25,598.0,4.899999999999999,6.800000000000001,1.8000000000000007,2392.571,61
2024-08-07 03:54:00,74.0,532.2338,598.0,4.899999999999999,6.800000000000001,1.8000000000000007,2402.61,61
2024-08-07 03:57:00,74.0,534.2014,598.0,4.899999999999999,6.800000000000001,2.0,2415.997,61
2024-08-07 04:00:00,74.0,531.7419,598.0,4.800000000000001,6.800000000000001,1.8000000000000007,2391.8,61
2024-08-07 04:03:00,74.5,532.4797,598.0,4.800000000000001,6.800000000000001,2.0,2415.413,61
2024-08-07 04:06:00,75.0,537.6447,598.0,4.800000000000001,6.800000000000001,2.0,2413.384,61
2024-08-07 04:09:00,75.0,537.8906,598.0,4.900000000000002,6.800000000000001,1.8999999999999986,2420.427,61
2024-08-07 04:12:00,74.5,539.6123,598.0,4.800000000000001,6.9,1.8999999999999986,2409.272,61
2024-08-07 04:15:00,74.0,537.8906,598.0,4.800000000000001,6.700000000000001,1.8999999999999986,2414.81,67
2024-08-07 04:18:00,76.5,543.7934,598.0,4.899999999999999,6.9,2.0,2470.281,61
2024-08-07 04:27:00,79.0,556.8287,598.0,5.099999999999998,6.9,2.1000000000000014,2573.247,61
2024-08-07 05:21:00,80.0,567.4045,599.0,5.100000000000001,6.9,2.1000000000000014,2583.354,60
2024-08-07 05:27:00,80.0,559.5342,599.0,5.200000000000003,6.800000000000001,2.0,2582.634,60
2024-08-07 05:33:00,80.0,563.2234,599.0,5.200000000000003,6.800000000000001,2.0,2570.552,60
2024-08-07 05:39:00,79.0,554.6152,599.0,5.100000000000001,6.800000000000001,2.1000000000000014,2559.142,61
2024-08-07 05:42:00,80.0,553.8773,600.0,5.100000000000001,6.800000000000001,2.0,2550.533,61
2024-08-07 05:48:00,80.0,554.3692,600.0,5.100000000000001,6.800000000000001,2.0,2545.652,61
2024-08-07 05:51:00,79.0,550.9259,600.0,5.100000000000001,6.800000000000001,1.8999999999999986,2534.088,61
2024-08-07 06:24:00,83.5,597.9022,600.0,5.399999999999999,6.700000000000001,2.1000000000000014,2661.861,59
2024-08-07 06:30:00,83.0,599.132,600.0,5.199999999999999,6.700000000000001,2.200000000000003,2665.204,59
2024-08-07 06:33:00,83.5,597.4103,600.0,5.300000000000001,6.700000000000001,2.1000000000000014,2668.023,59
2024-08-07 06:39:00,83.0,592.9832,600.0,5.300000000000001,6.700000000000001,2.1000000000000014,2670.082,59
2024-08-07 06:42:00,84.0,596.4265,600.0,5.300000000000001,6.7,2.1000000000000014,2667.566,59
2024-08-07 06:45:00,82.0,592.9832,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2682.349,59
2024-08-07 06:51:00,83.0,593.7211,601.0,5.300000000000001,6.700000000000001,2.200000000000003,2672.785,59
2024-08-07 06:54:00,83.0,598.1481,601.0,5.300000000000001,6.700000000000001,2.200000000000003,2682.255,59
2024-08-07 07:00:00,83.5,598.886,601.0,5.400000000000002,6.700000000000001,2.1999999999999957,2701.452,59
2024-08-07 07:03:00,83.0,600.1157,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2708.831,59
2024-08-07 07:09:00,83.5,599.8698,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2712.513,59
2024-08-07 07:12:00,82.5,598.64,601.0,5.400000000000002,6.700000000000001,2.1000000000000014,2675.103,59
2024-08-07 07:15:00,81.5,515.0174,601.0,5.400000000000002,7.199999999999999,2.0,2618.905,60
2024-08-07 07:21:00,75.0,506.6551,601.0,5.300000000000001,7.3999999999999995,1.5,2430.692,45
2024-08-07 07:24:00,75.5,485.5035,601.0,5.100000000000001,7.0,1.6999999999999993,2434.42,53
2024-08-07 07:30:00,72.5,482.5521,601.0,5.0,7.1000000000000005,1.4000000000000021,2326.733,54
2024-08-07 07:33:00,73.0,480.0926,601.0,4.800000000000001,7.199999999999999,1.6999999999999993,2358.494,45
2024-08-07 07:36:00,72.5,474.6817,601.0,4.899999999999999,7.3,1.6999999999999993,2347.648,45
2024-08-07 07:42:00,72.5,473.9438,601.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2343.174,44
2024-08-07 07:45:00,72.0,475.1736,602.0,4.800000000000001,7.299999999999999,1.8000000000000007,2309.958,44
2024-08-07 07:51:00,71.5,473.6979,602.0,4.800000000000001,7.3999999999999995,1.6999999999999993,2309.483,44
2024-08-07 07:54:00,71.5,476.1574,602.0,4.800000000000001,7.199999999999999,1.6999999999999993,2312.057,45
2024-08-07 07:57:00,72.0,482.5521,602.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2331.155,44
2024-08-07 08:00:00,73.0,485.5035,602.0,4.900000000000002,7.299999999999999,1.8000000000000007,2369.528,45
2024-08-07 08:06:00,74.0,487.4711,602.0,4.900000000000002,7.199999999999999,1.8000000000000007,2375.407,45
2024-08-07 08:09:00,73.0,482.0602,602.0,4.899999999999999,7.199999999999999,1.8000000000000007,2342.579,45
2024-08-07 08:15:00,73.5,482.5521,602.0,5.0,7.199999999999999,1.8000000000000007,2346.312,45
2024-08-07 08:18:00,73.0,482.5521,602.0,5.0,7.199999999999999,1.8000000000000007,2340.288,45
2024-08-07 08:21:00,72.5,479.6007,602.0,4.899999999999999,7.200000000000001,1.6999999999999993,2344.968,45
2024-08-07 08:27:00,72.5,482.5521,602.0,4.899999999999999,7.300000000000001,1.6999999999999993,2343.175,44
2024-08-07 08:30:00,73.0,483.7818,602.0,4.800000000000001,7.200000000000001,1.7999999999999972,2341.277,45
2024-08-07 08:33:00,73.5,483.2899,602.0,4.899999999999999,7.200000000000001,1.6000000000000014,2343.293,45
2024-08-07 08:36:00,75.0,506.9011,602.0,5.0,7.200000000000001,1.9000000000000021,2417.178,45
2024-08-07 08:39:00,74.5,487.963,602.0,5.0,7.200000000000001,1.9000000000000021,2401.906,45
2024-08-07 08:45:00,74.0,489.6846,603.0,5.0,7.200000000000001,1.8000000000000007,2406.731,45
2024-08-07 08:48:00,74.5,490.6684,603.0,5.0,7.300000000000001,1.8000000000000007,2396.307,45
2024-08-07 08:51:00,75.0,486.2413,603.0,5.0,7.300000000000001,1.8000000000000007,2401.902,45
2024-08-07 08:57:00,75.0,487.963,603.0,5.099999999999998,7.300000000000001,1.8000000000000007,2397.083,45
2024-08-07 09:00:00,75.0,489.4387,603.0,4.900000000000002,7.300000000000001,1.8999999999999986,2397.119,45
2024-08-07 09:03:00,73.5,485.7494,603.0,5.0,7.300000000000001,1.6999999999999993,2353.144,45
2024-08-07 09:06:00,74.5,510.3443,603.0,5.0,6.999999999999999,1.8999999999999986,2382.64,61
2024-08-07 09:12:00,74.5,515.2633,603.0,5.0,6.999999999999999,1.8999999999999986,2389.028,61
2024-08-07 09:15:00,74.5,510.3443,603.0,5.0,6.999999999999999,1.8999999999999986,2390.659,61
2024-08-07 09:18:00,74.5,510.5902,603.0,5.099999999999998,6.999999999999999,1.8000000000000007,2390.203,61
2024-08-07 09:21:00,76.0,522.6418,603.0,5.0,6.999999999999999,1.9000000000000021,2410.115,61
2024-08-07 09:27:00,75.0,522.3958,603.0,5.0,6.999999999999999,1.9000000000000021,2414.527,61
2024-08-07 09:30:00,80.5,510.3443,603.0,5.300000000000001,7.000000000000001,1.6000000000000014,2595.146,61
2024-08-07 09:36:00,82.0,514.2795,603.0,5.299999999999997,7.200000000000001,2.0,2614.238,60
2024-08-07 09:39:00,80.0,512.8038,603.0,5.5,7.300000000000001,2.0,2546.399,74
2024-08-07 09:42:00,78.0,501.4901,604.0,5.399999999999999,7.500000000000001,1.8999999999999986,2490.127,45
2024-08-07 09:48:00,76.5,505.6713,604.0,5.399999999999999,7.4,1.8999999999999986,2476.036,45
2024-08-07 09:51:00,76.0,487.963,604.0,5.299999999999997,7.299999999999999,1.7000000000000028,2462.214,45
2024-08-07 09:57:00,80.0,485.5035,604.0,5.199999999999999,6.999999999999999,1.5,2566.135,53
2024-08-07 10:00:00,71.0,467.7951,604.0,5.100000000000001,7.3999999999999995,1.5999999999999979,2283.663,44
2024-08-07 10:06:00,71.5,466.0735,604.0,5.100000000000001,7.299999999999999,1.5999999999999979,2281.314,44
2024-08-07 10:09:00,71.0,465.0897,604.0,5.0,7.299999999999999,1.6000000000000014,2253.612,44
2024-08-07 10:12:00,69.5,447.6273,604.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2193.803,44
2024-08-07 10:18:00,68.5,443.9381,604.0,4.800000000000001,7.3999999999999995,1.5,2179.492,44
2024-08-07 10:21:00,67.5,455.2517,604.0,4.800000000000001,7.299999999999999,1.5,2167.23,44
2024-08-07 10:33:00,71.5,481.8142,604.0,4.900000000000002,7.200000000000001,2.0,2286.156,44
2024-08-07 10:36:00,73.0,487.2251,604.0,5.100000000000001,7.200000000000001,2.0,2342.262,45
2024-08-07 10:39:00,73.0,486.2413,604.0,5.200000000000003,7.200000000000001,1.7999999999999972,2335.134,54
2024-08-07 10:42:00,74.5,490.9144,605.0,5.300000000000001,7.200000000000001,1.9000000000000021,2379.213,53
2024-08-07 10:48:00,74.0,497.8009,605.0,5.5,7.200000000000001,1.8000000000000007,2385.203,53
2024-08-07 10:51:00,74.5,493.3738,605.0,5.400000000000002,7.200000000000001,1.8000000000000007,2393.448,53
2024-08-07 10:57:00,75.0,498.5388,605.0,5.5,7.200000000000001,1.8000000000000007,2387.25,53
2024-08-07 11:00:00,76.0,503.2118,605.0,5.5,7.200000000000001,1.8000000000000007,2414.311,53
2024-08-07 11:03:00,77.0,502.9659,605.0,5.399999999999999,7.200000000000001,1.9000000000000021,2468.133,53
2024-08-07 11:09:00,78.5,501.4901,605.0,5.5,7.1000000000000005,1.4000000000000021,2702.191,53
2024-08-07 11:12:00,80.5,498.0469,605.0,5.399999999999999,7.4,2.1000000000000014,2561.448,74
2024-08-07 11:15:00,78.5,497.309,605.0,5.5,7.500000000000001,2.0,2514.097,45
2024-08-07 11:18:00,77.5,506.6551,605.0,5.600000000000001,7.299999999999999,1.8999999999999986,2486.177,53
2024-08-07 11:24:00,78.0,500.7523,605.0,5.600000000000001,7.500000000000001,2.0,2503.663,45
2024-08-07 11:27:00,78.0,480.5845,605.0,5.5,7.1000000000000005,1.3000000000000007,2551.718,53
2024-08-07 11:33:00,80.0,477.6331,605.0,5.300000000000001,7.500000000000001,1.8999999999999986,2531.416,45
2024-08-07 11:36:00,74.5,467.7951,605.0,5.399999999999999,7.6000000000000005,1.7000000000000028,2364.227,44
2024-08-07 11:39:00,73.5,465.3356,605.0,5.300000000000001,7.500000000000001,1.6999999999999993,2345.725,44
2024-08-07 11:51:00,73.0,462.3843,606.0,5.300000000000001,7.3999999999999995,1.6999999999999993,2322.019,44
2024-08-07 11:54:00,72.5,465.0897,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2320.776,44
2024-08-07 11:57:00,72.0,467.7951,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2318.185,44
2024-08-07 12:00:00,72.5,463.614,606.0,5.300000000000001,7.3999999999999995,1.6999999999999993,2317.737,44
2024-08-07 12:03:00,72.5,467.5492,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2316.784,44
2024-08-07 12:09:00,72.0,466.5654,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2320.625,44
2024-08-07 12:12:00,72.5,468.287,606.0,5.199999999999999,7.3999999999999995,1.8000000000000007,2310.407,44
2024-08-07 12:15:00,72.5,468.287,606.0,5.199999999999999,7.500000000000001,1.8000000000000007,2320.557,44
2024-08-07 12:18:00,72.5,468.533,606.0,5.199999999999999,7.500000000000001,1.8000000000000007,2330.038,44
2024-08-07 12:21:00,73.0,468.7789,606.0,5.300000000000001,7.4,1.6999999999999993,2327.169,44
2024-08-07 12:24:00,73.0,467.7951,606.0,5.199999999999999,7.4,1.8000000000000007,2336.738,44
2024-08-07 12:27:00,73.0,467.5492,606.0,5.199999999999999,7.5,1.8000000000000007,2338.689,44
2024-08-07 12:30:00,73.0,469.0249,606.0,5.199999999999999,7.5,1.9000000000000021,2352.779,44
2024-08-07 12:33:00,74.0,468.7789,606.0,5.300000000000001,7.5,1.8000000000000007,2357.44,44
2024-08-07 12:36:00,73.0,466.5654,606.0,5.300000000000001,7.5,1.8000000000000007,2370.135,44
2024-08-07 12:39:00,74.0,467.7951,606.0,5.300000000000001,7.5,1.8999999999999986,2373.236,44
2024-08-07 12:42:00,73.0,468.7789,606.0,5.300000000000001,7.5,1.8000000000000007,2398.311,44
2024-08-07 12:45:00,74.0,470.0087,607.0,5.300000000000001,7.5,1.8000000000000007,2358.35,44
2024-08-07 12:48:00,74.0,471.4844,607.0,5.300000000000001,7.5,1.8000000000000007,2374.301,44
2024-08-07 12:51:00,74.5,478.371,607.0,5.300000000000001,7.5,1.8000000000000007,2399.945,44
2024-08-07 12:54:00,75.0,478.125,607.0,5.300000000000001,7.5,1.8000000000000007,2391.022,45
2024-08-07 12:57:00,74.5,478.125,607.0,5.300000000000001,7.5,1.8000000000000007,2386.172,45
2024-08-07 13:00:00,75.0,475.9114,607.0,5.399999999999999,7.5,1.7000000000000028,2388.546,45
2024-08-07 13:03:00,74.5,476.8952,607.0,5.299999999999997,7.4,1.9000000000000021,2387.052,45
2024-08-07 13:06:00,76.0,482.0602,607.0,5.399999999999999,7.5,1.8000000000000007,2426.572,45
2024-08-07 13:09:00,75.0,479.6007,607.0,5.300000000000001,7.4,1.8999999999999986,2427.61,45
2024-08-07 13:12:00,76.0,481.3224,607.0,5.300000000000001,7.4,1.8999999999999986,2416.524,45
2024-08-07 13:15:00,75.5,479.3548,607.0,5.399999999999999,7.4,1.9000000000000021,2405.748,45
2024-08-07 13:18:00,75.0,478.125,607.0,5.300000000000001,7.4,1.8000000000000007,2412.842,45
2024-08-07 13:21:00,76.0,479.8466,607.0,5.300000000000001,7.300000000000001,1.8000000000000007,2428.785,45
2024-08-07 13:24:00,76.5,475.6655,607.0,5.199999999999999,7.300000000000001,1.9999999999999964,2438.866,45
2024-08-07 13:27:00,77.0,479.8466,607.0,5.299999999999997,7.300000000000001,1.8999999999999986,2432.897,45
2024-08-07 13:30:00,75.5,480.0926,607.0,5.299999999999997,7.200000000000001,1.8000000000000043,2380.401,45
2024-08-07 13:33:00,73.5,474.4358,607.0,5.199999999999999,7.200000000000001,1.8000000000000043,2388.286,54
2024-08-07 13:36:00,74.5,474.4358,607.0,5.199999999999999,7.200000000000001,1.8999999999999986,2409.44,45
2024-08-07 13:39:00,74.0,473.9438,607.0,5.300000000000001,7.300000000000001,1.7999999999999972,2400.313,45
2024-08-07 13:42:00,74.0,475.6655,607.0,5.199999999999999,7.300000000000001,1.7999999999999972,2405.082,45
2024-08-07 13:45:00,74.5,468.533,608.0,5.300000000000001,7.300000000000001,1.7999999999999972,2405.002,45
2024-08-07 13:48:00,74.0,464.5978,608.0,5.199999999999999,7.4,1.7999999999999972,2393.758,45
2024-08-07 13:51:00,74.5,469.7627,608.0,5.199999999999999,7.4,1.8999999999999986,2402.141,45
2024-08-07 13:54:00,75.0,469.5168,608.0,5.300000000000001,7.5,1.7999999999999972,2400.067,45
2024-08-07 13:57:00,74.5,470.2546,608.0,5.400000000000002,7.5,1.6999999999999957,2392.601,45
2024-08-07 14:00:00,74.0,466.0735,608.0,5.300000000000001,7.4,1.7999999999999972,2422.547,45
2024-08-07 14:03:00,74.5,461.4005,608.0,5.300000000000001,7.5,1.7000000000000028,2400.537,45
2024-08-07 14:06:00,73.5,462.3843,608.0,5.300000000000001,7.7,1.7000000000000028,2393.361,44
2024-08-07 14:09:00,73.5,461.1545,608.0,5.300000000000001,7.7,1.7999999999999972,2393.428,44
2024-08-07 14:12:00,74.0,458.695,608.0,5.300000000000001,7.5,1.6000000000000014,2377.561,44
2024-08-07 14:15:00,73.0,459.1869,608.0,5.199999999999999,7.6000000000000005,1.8000000000000043,2356.63,44
2024-08-07 14:18:00,72.0,462.1383,608.0,5.199999999999999,7.5,1.7000000000000028,2351.012,44
2024-08-07 14:21:00,72.5,460.1707,608.0,5.100000000000001,7.4,1.6999999999999993,2333.582,44
2024-08-07 14:24:00,72.0,458.941,608.0,5.199999999999999,7.4,1.6999999999999993,2327.104,44
2024-08-07 14:27:00,72.0,462.6302,608.0,5.199999999999999,7.4,1.6999999999999993,2326.99,44
2024-08-07 14:30:00,71.5,460.1707,608.0,5.199999999999999,7.4,1.6999999999999993,2322.681,44
2024-08-07 14:33:00,71.5,461.4005,608.0,5.199999999999999,7.300000000000001,1.6999999999999993,2314.64,54
2024-08-07 14:36:00,71.5,464.8438,608.0,5.099999999999998,7.4,1.8000000000000007,2322.625,44
2024-08-07 14:39:00,71.5,463.614,608.0,5.099999999999998,7.4,1.8000000000000007,2318.527,44
2024-08-07 14:42:00,71.5,467.5492,608.0,5.100000000000001,7.4,1.6999999999999993,2316.423,44
2024-08-07 14:45:00,71.5,470.0087,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2322.164,54
2024-08-07 14:48:00,72.0,473.6979,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2333.225,54
2024-08-07 14:51:00,73.0,473.206,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2358.346,45
2024-08-07 14:54:00,72.5,475.1736,609.0,5.199999999999999,7.300000000000001,1.6999999999999993,2357.395,54
2024-08-07 14:57:00,73.0,475.1736,609.0,5.300000000000001,7.4,1.8000000000000007,2361.834,44
2024-08-07 15:00:00,73.0,481.3224,609.0,5.300000000000001,7.300000000000001,1.8000000000000007,2366.128,54
2024-08-07 15:03:00,74.0,484.2737,609.0,5.300000000000001,7.300000000000001,1.9000000000000021,2384.054,45
2024-08-07 15:06:00,73.0,489.1927,609.0,5.399999999999999,7.2,1.8000000000000043,2379.04,54
2024-08-07 15:09:00,73.0,489.1927,609.0,5.5,7.2,1.7000000000000028,2381.03,54
2024-08-07 15:12:00,73.0,486.9792,609.0,5.5,7.3,1.7000000000000028,2374.92,54
2024-08-07 15:15:00,74.0,488.4549,609.0,5.5,7.3,1.7999999999999972,2411.282,54
2024-08-07 15:18:00,74.0,488.4549,609.0,5.399999999999999,7.3,1.7999999999999972,2407.376,45
2024-08-07 15:21:00,74.5,489.9306,609.0,5.5,7.4,1.8999999999999986,2440.815,45
2024-08-07 15:24:00,74.5,491.8981,609.0,5.5,7.3,1.8999999999999986,2443.268,53
2024-08-07 15:27:00,77.0,510.0984,609.0,5.599999999999998,7.3,1.9000000000000021,2525.065,53
2024-08-07 15:30:00,77.5,511.5741,609.0,5.599999999999998,7.3,2.0000000000000036,2516.017,53
2024-08-07 15:33:00,78.5,507.6389,609.0,5.699999999999999,7.3,1.9000000000000021,2533.11,53
2024-08-07 15:36:00,77.5,504.6875,609.0,5.699999999999999,7.2,1.9000000000000021,2547.126,53
2024-08-07 15:39:00,78.5,510.5902,609.0,5.699999999999999,7.4,1.9000000000000021,2544.673,53
2024-08-07 15:42:00,79.5,507.8849,609.0,5.699999999999999,7.4,1.9999999999999964,2543.642,53
2024-08-07 15:45:00,78.5,508.3767,610.0,5.699999999999999,7.4,1.9000000000000021,2545.878,53
2024-08-07 15:48:00,78.5,502.9659,610.0,5.399999999999999,7.4,2.0000000000000036,2549.291,45
2024-08-07 15:51:00,74.5,469.5168,610.0,5.199999999999999,7.6000000000000005,1.7000000000000028,2412.137,44
2024-08-07 15:54:00,75.5,485.5035,610.0,5.100000000000001,7.5,1.9999999999999964,2458.017,45
2024-08-07 15:57:00,77.0,488.7008,610.0,5.199999999999999,7.5,1.8999999999999986,2488.388,45
2024-08-07 16:00:00,81.5,492.1441,610.0,5.099999999999998,7.4,2.1000000000000014,2662.851,74
2024-08-07 16:03:00,79.0,490.4225,610.0,5.300000000000001,7.6,2.0,2554.143,45
2024-08-07 16:06:00,77.5,488.2089,610.0,5.300000000000001,7.7,2.0,2516.493,45
2024-08-07 16:09:00,78.5,481.3224,610.0,5.300000000000001,7.6000000000000005,1.8999999999999986,2535.797,45
2024-08-07 16:12:00,77.5,483.2899,610.0,5.300000000000001,7.6000000000000005,1.7999999999999972,2506.68,45
2024-08-07 16:15:00,77.0,481.8142,610.0,5.300000000000001,7.4,1.6999999999999957,2475.126,45
2024-08-07 16:18:00,76.5,482.5521,610.0,5.199999999999999,7.4,1.7999999999999972,2481.325,45
2024-08-07 16:21:00,76.5,484.7656,610.0,5.199999999999999,7.4,1.8999999999999986,2469.594,45
2024-08-07 16:24:00,81.0,473.452,610.0,5.0,7.1000000000000005,1.9000000000000021,2505.313,45
2024-08-07 16:27:00,76.5,472.4682,610.0,5.0,7.4,1.9000000000000021,2453.371,45
2024-08-07 16:30:00,76.5,473.6979,610.0,5.199999999999999,7.5,1.7999999999999972,2453.728,45
2024-08-07 16:33:00,76.0,473.452,610.0,5.199999999999999,7.5,1.7999999999999972,2454.216,45
2024-08-07 16:36:00,76.0,481.8142,610.0,5.199999999999999,7.5,1.8999999999999986,2480.545,45
2024-08-07 16:39:00,76.5,483.044,610.0,5.199999999999999,7.5,2.0,2491.98,45
2024-08-07 16:42:00,77.0,481.8142,610.0,5.199999999999999,7.5,2.0,2494.554,45
2024-08-07 16:45:00,77.0,487.4711,611.0,5.200000000000003,7.5,1.8999999999999986,2498.899,45
2024-08-07 16:48:00,77.0,486.9792,611.0,5.200000000000003,7.5,1.8999999999999986,2507.003,45
2024-08-07 16:51:00,78.0,487.963,611.0,5.200000000000003,7.5,2.0,2541.167,45
2024-08-07 16:54:00,78.5,485.0116,611.0,5.199999999999999,7.699999999999999,2.0000000000000036,2534.04,45
2024-08-07 16:57:00,77.0,483.7818,611.0,5.199999999999999,7.6,2.0000000000000036,2561.235,45
2024-08-07 17:00:00,78.0,484.7656,611.0,5.199999999999999,7.5,2.0000000000000036,2522.544,45
2024-08-07 17:03:00,78.5,484.5197,611.0,5.199999999999999,7.5,2.0000000000000036,2532.348,45
2024-08-07 17:06:00,77.5,484.5197,611.0,5.199999999999999,7.5,2.0000000000000036,2530.464,45
2024-08-07 17:09:00,78.0,490.6684,611.0,5.199999999999999,7.699999999999999,2.099999999999998,2548.711,45
2024-08-07 17:12:00,78.5,485.9954,611.0,5.300000000000001,7.699999999999999,1.9999999999999964,2559.101,45
2024-08-07 17:15:00,78.5,489.9306,611.0,5.300000000000001,7.699999999999999,1.9999999999999964,2545.333,45
2024-08-07 17:18:00,77.5,487.4711,611.0,5.199999999999999,7.699999999999999,2.099999999999998,2529.584,45
2024-08-07 17:21:00,79.0,486.7332,611.0,5.199999999999999,7.6,2.099999999999998,2563.777,45
2024-08-07 17:24:00,78.5,487.963,611.0,5.299999999999997,7.699999999999999,2.0,2560.556,45
2024-08-07 17:27:00,78.0,487.2251,611.0,5.300000000000001,7.699999999999999,2.0,2568.126,45
2024-08-07 17:30:00,79.0,486.7332,611.0,5.199999999999999,7.5,2.0,2567.381,45
2024-08-07 17:33:00,78.0,483.5359,611.0,5.300000000000001,7.6,2.0,2539.927,45
2024-08-07 17:36:00,79.0,478.125,611.0,5.300000000000001,7.5,1.8999999999999986,2531.527,45
2024-08-07 17:39:00,78.5,484.2737,611.0,5.300000000000001,7.5,1.8999999999999986,2535.77,45
2024-08-07 17:42:00,79.0,485.9954,611.0,5.300000000000001,7.5,1.8999999999999986,2531.47,45
2024-08-07 17:45:00,79.0,486.2413,611.0,5.199999999999999,7.6,1.8999999999999986,2565.403,45
2024-08-07 17:48:00,79.5,485.9954,612.0,5.199999999999999,7.5,2.0,2557.979,45
2024-08-07 17:51:00,79.5,486.2413,612.0,5.300000000000001,7.5,1.8999999999999986,2545.186,45
2024-08-07 17:54:00,79.0,489.1927,612.0,5.300000000000001,7.5,1.8999999999999986,2547.825,45
2024-08-07 17:57:00,78.5,483.7818,612.0,5.300000000000001,7.5,1.8999999999999986,2577.677,45
2024-08-07 18:00:00,79.5,484.5197,612.0,5.300000000000001,7.6,2.0,2567.372,45
2024-08-07 18:03:00,80.5,489.1927,612.0,5.300000000000001,7.699999999999999,2.1000000000000014,2592.732,45
2024-08-07 18:06:00,80.0,487.2251,612.0,5.300000000000001,7.6,1.9000000000000021,2581.948,45
2024-08-07 18:09:00,81.0,483.2899,612.0,5.300000000000001,7.699999999999999,2.0000000000000036,2562.023,45
2024-08-07 18:12:00,78.5,481.3224,612.0,5.300000000000001,7.6,1.9000000000000021,2535.002,45
2024-08-07 18:15:00,78.5,478.371,612.0,5.300000000000001,7.6,1.8000000000000007,2538.297,45
2024-08-07 18:18:00,78.5,471.4844,612.0,5.200000000000003,7.6,1.8999999999999986,2526.267,45
2024-08-07 18:21:00,78.5,471.2384,612.0,5.100000000000001,7.6,1.8999999999999986,2523.298,45
2024-08-07 18:24:00,78.0,469.0249,612.0,5.100000000000001,7.6,1.7999999999999972,2506.768,45
2024-08-07 18:27:00,78.0,470.0087,612.0,5.100000000000001,7.6,1.8999999999999986,2502.687,45
2024-08-07 18:30:00,77.5,468.533,612.0,5.100000000000001,7.6,1.8999999999999986,2471.861,45
2024-08-07 18:33:00,82.5,469.5168,612.0,5.0,7.3,1.7000000000000028,2658.543,45
2024-08-07 18:36:00,82.0,466.5654,612.0,5.0,7.6,2.0,2641.918,45
2024-08-07 18:39:00,80.0,468.533,612.0,5.100000000000001,7.699999999999999,2.0,2605.747,45
2024-08-07 18:42:00,80.5,464.1059,612.0,5.100000000000001,7.8,1.8999999999999986,2578.339,45
2024-08-07 18:45:00,80.0,469.7627,613.0,5.100000000000001,7.699999999999999,2.0,2563.014,45
2024-08-07 18:48:00,79.0,473.452,613.0,5.199999999999999,7.699999999999999,1.9000000000000021,2558.711,45
2024-08-07 18:51:00,79.0,473.452,613.0,5.199999999999999,7.8,2.0000000000000036,2564.858,45
2024-08-07 18:54:00,79.5,477.1412,613.0,5.300000000000001,7.699999999999999,1.9000000000000021,2569.354,45
2024-08-07 18:57:00,79.0,476.8952,613.0,5.300000000000001,7.8,1.9000000000000021,2561.641,45
2024-08-07 19:00:00,78.5,469.0249,613.0,5.199999999999999,7.8,2.0000000000000036,2565.695,45
2024-08-07 19:03:00,78.5,463.3681,613.0,5.099999999999998,7.8,2.0000000000000036,2492.368,45
2024-08-07 19:06:00,77.0,457.2193,613.0,5.099999999999998,7.8,1.8000000000000007,2488.317,44
2024-08-07 19:09:00,76.5,456.4815,613.0,5.0,7.699999999999999,1.8999999999999986,2492.949,45
2024-08-07 19:12:00,77.5,460.9086,613.0,5.0,7.699999999999999,1.8999999999999986,2493.985,45
2024-08-07 19:15:00,78.0,457.9572,613.0,5.0,7.8,1.8999999999999986,2497.185,45
2024-08-07 19:18:00,77.5,459.6788,613.0,5.0,7.699999999999999,1.8999999999999986,2487.487,45
2024-08-07 19:21:00,78.0,460.1707,613.0,5.0,7.7,1.8999999999999986,2489.457,45
2024-08-07 19:24:00,78.0,459.6788,613.0,5.099999999999998,7.8,1.8000000000000007,2498.542,45
2024-08-07 19:27:00,77.5,459.6788,613.0,5.0,7.699999999999999,1.8999999999999986,2479.437,45
2024-08-07 19:30:00,77.0,457.2193,613.0,5.0,7.6,1.8999999999999986,2469.993,45
2024-08-07 19:33:00,81.5,457.9572,613.0,4.899999999999999,7.3,1.7999999999999972,2627.199,45
2024-08-07 19:36:00,78.5,462.1383,613.0,5.0,7.699999999999999,1.8999999999999986,2426.659,45
2024-08-07 19:39:00,76.5,462.6302,613.0,5.0,7.6,1.8999999999999986,2477.479,45
2024-08-07 19:42:00,77.0,459.1869,613.0,5.0,7.6,1.8999999999999986,2475.672,45
2024-08-07 19:45:00,77.5,460.1707,614.0,5.0,7.6,1.8999999999999986,2480.054,45
2024-08-07 19:48:00,76.5,456.7274,614.0,5.0,7.5,1.7999999999999972,2462.371,45
2024-08-07 19:51:00,76.5,454.7599,614.0,5.0,7.699999999999999,1.8999999999999986,2465.737,45
2024-08-07 19:54:00,76.0,456.2355,614.0,5.0,7.6,1.7999999999999972,2452.415,45
2024-08-07 19:57:00,76.5,461.4005,614.0,5.0,7.6,1.7999999999999972,2462.418,45
2024-08-07 20:00:00,76.5,461.6464,614.0,5.0,7.6,1.8999999999999986,2463.438,45
2024-08-07 20:03:00,76.0,461.6464,614.0,5.0,7.6,1.8999999999999986,2464.627,45
2024-08-07 20:06:00,76.0,460.4167,614.0,5.0,7.6,1.8999999999999986,2471.249,45
2024-08-07 20:09:00,75.5,461.6464,614.0,5.099999999999998,7.5,1.8000000000000007,2469.29,45
2024-08-07 20:12:00,76.0,458.4491,614.0,5.0,7.6,1.6999999999999957,2443.423,45
2024-08-07 20:15:00,75.5,454.022,614.0,5.100000000000001,7.7,1.6999999999999957,2425.697,44
2024-08-07 20:18:00,74.0,455.4977,614.0,5.0,7.5,1.7999999999999972,2408.431,44
2024-08-07 20:21:00,75.0,453.0382,614.0,4.899999999999999,7.5,1.7000000000000028,2409.325,45
2024-08-07 20:24:00,74.5,456.2355,614.0,4.899999999999999,7.6,1.7999999999999972,2406.659,44
2024-08-07 20:27:00,75.5,458.941,614.0,4.899999999999999,7.5,1.7999999999999972,2408.035,45
2024-08-07 20:30:00,74.5,456.7274,614.0,5.0,7.6,1.7999999999999972,2441.909,44
2024-08-07 20:33:00,74.5,453.7761,614.0,4.899999999999999,7.6,1.7999999999999972,2402.513,44
2024-08-07 20:36:00,73.5,455.4977,614.0,5.0,7.5,1.7000000000000028,2385.565,44
2024-08-07 20:39:00,73.0,455.0058,614.0,4.899999999999999,7.5,1.8000000000000043,2394.789,44
2024-08-07 20:42:00,75.5,493.1279,614.0,5.0,7.3,1.7000000000000028,2466.605,45
2024-08-07 20:45:00,78.0,493.6198,615.0,5.0,7.3,2.0,2538.896,45
2024-08-07 20:48:00,78.5,496.5712,615.0,5.0,7.4,1.8999999999999986,2558.688,45
2024-08-07 20:51:00,79.5,497.309,615.0,5.0,7.5,2.1000000000000014,2586.469,45
2024-08-07 20:54:00,80.0,500.5063,615.0,5.0,7.5,2.1000000000000014,2572.177,74
2024-08-07 20:57:00,79.0,503.2118,615.0,5.100000000000001,7.5,2.0,2587.827,45
2024-08-07 21:00:00,79.5,504.1956,615.0,5.100000000000001,7.5,1.8999999999999986,2579.532,74
2024-08-07 21:03:00,80.0,505.9173,615.0,5.100000000000001,7.5,2.0,2578.622,74
2024-08-07 21:06:00,80.0,510.3443,615.0,5.100000000000001,7.5,2.1000000000000014,2589.201,74
2024-08-07 21:09:00,80.5,507.8849,615.0,5.100000000000001,7.5,2.1000000000000014,2616.543,74
2024-08-07 21:12:00,80.0,506.4091,615.0,5.100000000000001,7.5,2.1000000000000014,2597.531,74
2024-08-07 21:15:00,80.5,509.1146,615.0,5.200000000000003,7.5,2.0,2600.616,74
2024-08-07 21:18:00,80.0,510.0984,615.0,5.199999999999999,7.5,2.0,2603.066,74
2024-08-07 21:21:00,80.0,503.2118,615.0,5.199999999999999,7.5,2.1000000000000014,2593.887,74
2024-08-07 21:24:00,80.0,502.9659,615.0,5.199999999999999,7.5,2.0,2587.246,74
2024-08-07 21:27:00,79.5,503.4577,615.0,5.099999999999998,7.5,2.0,2577.187,74
2024-08-07 21:30:00,79.5,503.2118,615.0,5.0,7.5,2.099999999999998,2575.34,45
2024-08-07 21:33:00,79.5,505.4254,615.0,5.0,7.5,1.9999999999999964,2583.707,74
2024-08-07 21:36:00,80.0,505.4254,615.0,5.100000000000001,7.6,1.9999999999999964,2585.308,74
2024-08-07 21:39:00,79.0,501.4901,615.0,5.100000000000001,7.6,1.9999999999999964,2575.17,45
2024-08-07 21:42:00,79.0,504.4415,615.0,5.100000000000001,7.6,1.9999999999999964,2576.698,45
2024-08-07 21:45:00,79.5,503.9496,616.0,5.0,7.6,2.0000000000000036,2549.241,45
2024-08-07 21:48:00,79.0,500.2604,616.0,5.099999999999998,7.5,2.0000000000000036,2563.003,45
2024-08-07 21:51:00,77.5,497.0631,616.0,4.900000000000002,7.5,1.8999999999999986,2507.609,45
2024-08-07 21:54:00,77.0,498.0469,616.0,5.0,7.4,1.8999999999999986,2499.318,45
2024-08-07 21:57:00,77.5,496.8171,616.0,5.0,7.4,1.8999999999999986,2513.189,45
2024-08-07 22:00:00,77.0,499.2766,616.0,5.0,7.4,1.8999999999999986,2532.697,45
2024-08-07 22:03:00,78.0,500.2604,616.0,5.0,7.5,1.8999999999999986,2563.868,45
2024-08-07 22:06:00,79.0,501.7361,616.0,5.0,7.4,2.0,2552.92,45
2024-08-07 22:09:00,78.0,506.4091,616.0,5.0,7.4,2.0,2544.451,45
2024-08-07 22:12:00,77.5,505.4254,616.0,5.100000000000001,7.300000000000001,1.8999999999999986,2527.398,45
2024-08-07 22:15:00,77.5,505.1794,616.0,5.100000000000001,7.4,1.8999999999999986,2513.92,45
2024-08-07 22:18:00,77.0,500.9983,616.0,5.100000000000001,7.300000000000001,1.8999999999999986,2524.649,45
2024-08-07 22:21:00,77.0,504.1956,616.0,5.100000000000001,7.300000000000001,1.8999999999999986,2517.011,45
2024-08-07 22:24:00,77.0,498.5388,616.0,5.100000000000001,7.4,1.8999999999999986,2522.251,45
2024-08-07 22:30:00,77.0,501.9821,616.0,5.0,7.4,2.0,2526.204,45
2024-08-07 22:33:00,78.5,497.309,616.0,5.0,7.5,2.0,2524.698,45
2024-08-07 22:39:00,78.5,498.0469,616.0,5.0,7.4,2.0,2527.565,45
2024-08-07 22:42:00,78.5,496.8171,616.0,5.0,7.4,1.8999999999999986,2534.269,45
2024-08-07 22:45:00,78.0,501.4901,617.0,5.100000000000001,7.4,1.8999999999999986,2526.167,45
2024-08-07 22:51:00,78.0,496.8171,617.0,5.100000000000001,7.4,1.8999999999999986,2523.595,45
2024-08-07 22:54:00,77.0,495.5874,617.0,5.100000000000001,7.4,1.8999999999999986,2515.35,45
2024-08-07 23:00:00,78.5,499.0307,617.0,5.0,7.300000000000001,2.0,2548.949,45
2024-08-07 23:03:00,77.0,495.5874,617.0,5.0,7.300000000000001,2.0,2503.441,45
2024-08-07 23:06:00,75.0,461.4005,617.0,4.699999999999999,7.500000000000001,1.9000000000000021,2417.514,45
2024-08-07 23:15:00,73.0,460.9086,617.0,4.800000000000001,7.500000000000001,1.8000000000000007,2374.995,44
2024-08-07 23:18:00,73.0,460.1707,617.0,4.800000000000001,7.500000000000001,1.6999999999999993,2385.219,44
2024-08-07 23:21:00,73.0,463.86,617.0,4.699999999999999,7.500000000000001,1.8000000000000007,2380.524,44
2024-08-07 23:24:00,73.0,477.3871,617.0,4.800000000000001,7.300000000000001,1.9000000000000021,2388.402,45
2024-08-07 23:27:00,74.0,480.8304,617.0,4.800000000000001,7.300000000000001,1.8000000000000007,2401.439,45
2024-08-07 23:30:00,74.5,485.0116,617.0,4.800000000000001,7.300000000000001,1.8000000000000007,2424.51,45
2024-08-07 23:33:00,79.5,546.4988,617.0,4.899999999999999,7.1000000000000005,1.8999999999999986,2607.667,60
2024-08-07 23:36:00,79.5,564.2072,617.0,5.100000000000001,7.1,2.1000000000000014,2666.948,60
2024-08-07 23:39:00,82.5,563.7153,617.0,5.100000000000001,7.1,2.1999999999999957,2683.193,60
2024-08-07 23:42:00,82.0,567.8964,617.0,5.200000000000003,6.999999999999999,2.1000000000000014,2663.183,60
2024-08-07 23:45:00,82.5,573.3073,618.0,5.200000000000003,6.999999999999999,2.1999999999999957,2684.618,60
2024-08-07 23:48:00,82.0,579.702,618.0,5.200000000000003,6.999999999999999,2.1999999999999957,2690.682,60
2024-08-07 23:51:00,85.0,585.1129,618.0,5.399999999999999,6.999999999999999,2.3000000000000007,2738.168,60
2024-08-07 23:54:00,85.0,588.3102,618.0,5.399999999999999,6.999999999999999,2.3000000000000007,2770.251,60
2024-08-07 23:57:00,86.0,593.967,618.0,5.399999999999999,6.8999999999999995,2.400000000000002,2830.542,59
2024-08-08 00:00:00,89.0,601.0995,618.0,5.5,6.999999999999999,2.400000000000002,2930.254,59
2024-08-08 00:03:00,90.5,606.2645,618.0,5.599999999999998,6.999999999999999,2.3000000000000043,2967.532,59
2024-08-08 00:06:00,92.0,602.5752,618.0,5.699999999999999,6.999999999999999,2.200000000000003,3023.072,59
2024-08-08 00:09:00,93.0,601.8374,618.0,5.699999999999999,6.999999999999999,2.200000000000003,3031.959,59
2024-08-08 00:12:00,93.0,606.2645,618.0,5.699999999999999,6.999999999999999,2.200000000000003,3041.346,59
2024-08-08 00:15:00,93.0,603.0671,618.0,5.800000000000001,6.999999999999999,2.200000000000003,3030.172,59
2024-08-08 00:18:00,93.5,600.3617,618.0,5.800000000000001,6.999999999999999,2.200000000000003,3037.043,59
2024-08-08 00:21:00,93.0,597.6563,618.0,5.800000000000001,7.1,2.200000000000003,3025.213,59
2024-08-08 00:24:00,92.5,593.967,618.0,5.800000000000001,7.1,2.200000000000003,3017.411,59
2024-08-08 00:27:00,93.0,587.8183,618.0,5.800000000000001,7.0,2.200000000000003,3022.496,59
2024-08-08 00:30:00,93.0,588.8021,618.0,5.800000000000001,7.199999999999999,2.200000000000003,3027.698,60
2024-08-08 00:33:00,92.0,587.0804,618.0,5.800000000000001,7.199999999999999,2.200000000000003,3027.709,60
2024-08-08 00:36:00,92.0,577.9803,618.0,5.699999999999999,7.199999999999999,2.200000000000003,2999.631,60
2024-08-08 00:39:00,91.5,575.7668,618.0,5.600000000000001,7.199999999999999,2.1999999999999993,2991.356,60
2024-08-08 00:42:00,92.0,569.864,618.0,5.600000000000001,7.3,2.1999999999999993,2973.764,60
2024-08-08 00:45:00,91.0,561.9937,619.0,5.600000000000001,7.3,2.099999999999998,2951.05,60
2024-08-08 00:48:00,90.5,562.9774,619.0,5.600000000000001,7.3,2.099999999999998,2940.128,60
2024-08-08 00:51:00,89.5,557.5665,619.0,5.5,7.3,2.099999999999998,2924.672,60
2024-08-08 00:54:00,90.5,558.3044,619.0,5.5,7.3,2.099999999999998,2915.864,60
2024-08-08 00:57:00,90.5,558.0585,619.0,5.599999999999998,7.3999999999999995,2.099999999999998,2913.871,60
2024-08-08 01:00:00,90.0,554.6152,619.0,5.599999999999998,7.3999999999999995,2.0000000000000036,2910.038,60
2024-08-08 01:03:00,89.0,551.1719,619.0,5.599999999999998,7.3999999999999995,2.0000000000000036,2870.712,60
2024-08-08 01:06:00,89.0,546.007,619.0,5.599999999999998,7.3999999999999995,1.9000000000000021,2855.289,60
2024-08-08 01:09:00,89.0,543.3015,619.0,5.5,7.3999999999999995,2.0,2864.481,60
2024-08-08 01:12:00,88.5,546.4988,619.0,5.5,7.3999999999999995,2.0,2861.756,60
2024-08-08 01:15:00,89.0,552.4016,619.0,5.5,7.3999999999999995,2.1000000000000014,2865.191,60
2024-08-08 01:18:00,88.5,550.68,619.0,5.5,7.3999999999999995,2.1000000000000014,2860.239,60
2024-08-08 01:21:00,87.5,550.1881,619.0,5.5,7.3999999999999995,2.1000000000000014,2875.186,60
2024-08-08 01:24:00,88.0,546.007,619.0,5.5,7.299999999999999,2.0,2844.901,60
2024-08-08 01:27:00,87.0,541.3339,619.0,5.5,7.3999999999999995,2.0,2842.375,60
2024-08-08 01:30:00,87.0,541.5799,619.0,5.399999999999999,7.3999999999999995,2.0,2830.36,60
2024-08-08 01:33:00,87.0,542.3177,619.0,5.399999999999999,7.3999999999999995,2.1000000000000014,2844.004,60
2024-08-08 01:36:00,87.5,542.0718,619.0,5.399999999999999,7.3999999999999995,2.1000000000000014,2846.073,60
2024-08-08 01:39:00,87.0,544.0394,619.0,5.399999999999999,7.4,2.0,2834.644,60
2024-08-08 01:42:00,87.0,544.7772,619.0,5.399999999999999,7.300000000000001,2.1000000000000014,2834.691,60
2024-08-08 01:45:00,87.5,544.0394,620.0,5.600000000000001,7.199999999999999,2.0,2834.582,60
2024-08-08 01:48:00,87.5,551.9097,620.0,5.5,7.300000000000001,2.0,2853.248,60
2024-08-08 01:51:00,88.0,546.9907,620.0,5.5,7.300000000000001,2.1000000000000014,2860.759,60
2024-08-08 02:03:00,87.5,549.6962,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2871.23,60
2024-08-08 02:06:00,88.0,549.4502,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2850.418,60
2024-08-08 02:09:00,87.0,546.2529,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2806.548,60
2024-08-08 02:12:00,86.0,553.8773,620.0,5.400000000000002,7.300000000000001,1.9999999999999964,2825.338,60
2024-08-08 02:18:00,86.5,549.9421,620.0,5.400000000000002,7.300000000000001,2.099999999999998,2819.578,60
2024-08-08 02:21:00,86.5,554.8611,620.0,5.5,7.199999999999999,1.9999999999999964,2802.107,60
2024-08-08 02:27:00,86.5,553.3854,620.0,5.400000000000002,7.200000000000001,1.9999999999999964,2808.559,60
2024-08-08 02:30:00,87.5,556.8287,620.0,5.400000000000002,7.1,2.099999999999998,2846.975,60
2024-08-08 02:36:00,87.0,559.5342,620.0,5.400000000000002,7.200000000000001,2.099999999999998,2821.409,60
2024-08-08 02:39:00,87.0,562.9774,620.0,5.400000000000002,7.200000000000001,2.099999999999998,2820.205,60
2024-08-08 02:42:00,88.5,567.4045,621.0,5.5,7.200000000000001,2.1000000000000014,2866.785,60
2024-08-08 02:48:00,89.0,565.6829,621.0,5.5,7.1,2.1000000000000014,2872.935,60
2024-08-08 02:51:00,88.0,562.4855,621.0,5.600000000000001,7.1,2.0,2872.954,60
2024-08-08 02:57:00,88.0,564.4531,621.0,5.600000000000001,7.1,2.0,2869.58,60
2024-08-08 03:00:00,88.0,558.5504,621.0,5.5,7.199999999999999,2.1000000000000014,2855.852,60
2024-08-08 03:06:00,87.5,558.7963,621.0,5.5,7.199999999999999,2.1000000000000014,2854.575,60
2024-08-08 03:09:00,88.0,563.4694,621.0,5.600000000000001,7.199999999999999,2.0,2867.818,60
2024-08-08 03:12:00,86.5,560.0261,621.0,5.399999999999999,7.199999999999999,2.0,2833.466,60
2024-08-08 03:18:00,87.5,558.7963,621.0,5.399999999999999,7.199999999999999,2.1000000000000014,2833.192,60
2024-08-08 03:21:00,88.5,556.3368,621.0,5.399999999999999,7.299999999999999,2.1000000000000014,2843.36,60
2024-08-08 03:27:00,86.5,554.8611,621.0,5.399999999999999,7.299999999999999,2.1000000000000014,2818.063,60
2024-08-08 03:30:00,86.5,553.3854,621.0,5.300000000000001,7.199999999999999,2.1999999999999993,2821.925,60
2024-08-08 03:33:00,87.0,548.4664,621.0,5.5,7.299999999999999,2.0,2821.458,60
2024-08-08 03:42:00,86.0,543.5475,622.0,5.300000000000001,7.3999999999999995,2.099999999999998,2819.912,60
2024-08-08 03:48:00,87.0,536.6609,622.0,5.399999999999999,7.3999999999999995,1.8999999999999986,2794.569,60
2024-08-08 03:51:00,86.5,531.25,622.0,5.300000000000001,7.3999999999999995,1.9999999999999964,2745.573,60
2024-08-08 03:57:00,85.0,529.0364,622.0,5.300000000000001,7.3999999999999995,1.9000000000000021,2723.472,60
2024-08-08 04:00:00,84.5,533.7095,622.0,5.199999999999999,7.3,2.0000000000000036,2725.433,60
2024-08-08 04:03:00,85.0,539.8582,622.0,5.199999999999999,7.199999999999999,2.0000000000000036,2735.12,60
2024-08-08 04:09:00,85.0,538.3825,622.0,5.199999999999999,7.199999999999999,2.099999999999998,2729.249,60
2024-08-08 04:12:00,84.0,540.3501,622.0,5.300000000000001,7.1,1.9999999999999964,2718.149,60
2024-08-08 04:15:00,85.5,535.923,622.0,5.199999999999999,7.199999999999999,1.9999999999999964,2737.8,60
2024-08-08 04:18:00,85.0,538.3825,622.0,5.300000000000001,7.1,1.9999999999999964,2737.878,60
2024-08-08 04:21:00,85.5,547.4826,622.0,5.199999999999999,7.1,1.9999999999999964,2750.454,60
2024-08-08 04:27:00,85.0,541.088,622.0,5.199999999999999,7.1,1.9999999999999964,2723.105,60
2024-08-08 04:30:00,84.5,541.5799,622.0,5.199999999999999,7.1,1.9999999999999964,2729.181,60
2024-08-08 04:33:00,85.0,543.5475,622.0,5.199999999999999,7.199999999999999,1.9999999999999964,2748.161,60
2024-08-08 04:39:00,85.0,542.3177,622.0,5.299999999999997,7.199999999999999,2.0,2749.008,60
2024-08-08 04:42:00,85.0,541.5799,622.0,5.199999999999999,7.199999999999999,2.099999999999998,2733.551,60
2024-08-08 04:45:00,84.5,541.088,623.0,5.199999999999999,7.199999999999999,2.099999999999998,2768.889,60
2024-08-08 04:48:00,86.0,537.6447,623.0,5.399999999999999,7.199999999999999,2.0,2756.079,60
2024-08-08 04:54:00,85.0,537.3987,623.0,5.399999999999999,7.3,2.0,2752.555,60
2024-08-08 04:57:00,85.0,539.1204,623.0,5.299999999999997,7.3,2.1000000000000014,2748.807,60
2024-08-08 05:03:00,85.5,535.4312,623.0,5.299999999999997,7.3,2.0,2748.867,60
2024-08-08 05:06:00,85.0,539.8582,623.0,5.299999999999997,7.3,2.1000000000000014,2741.494,60
2024-08-08 05:09:00,84.5,534.2014,623.0,5.199999999999999,7.3,1.9999999999999964,2690.471,60
