Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-09 12:09:00,72.0,480.5845,654.0,4.800000000000001,7.199999999999999,1.8000000000000007,2277.247,37
2024-08-09 12:12:00,72.0,480.0926,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2315.375,37
2024-08-09 12:15:00,73.0,482.0602,654.0,4.800000000000001,7.199999999999999,2.0,2307.107,37
2024-08-09 12:18:00,72.5,482.3062,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2315.493,54
2024-08-09 12:21:00,73.0,483.7818,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2357.549,54
2024-08-09 12:24:00,72.5,481.8142,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2324.909,54
2024-08-09 12:27:00,72.5,475.9114,654.0,4.899999999999999,7.199999999999999,1.8000000000000007,2292.423,54
2024-08-09 12:30:00,72.0,469.5168,654.0,4.899999999999999,7.199999999999999,1.6999999999999993,2287.911,54
2024-08-09 12:33:00,71.0,466.3194,654.0,4.899999999999999,7.299999999999999,1.6999999999999993,2274.881,54
2024-08-09 12:36:00,71.5,461.1545,654.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2236.431,44
2024-08-09 12:39:00,69.0,462.8762,654.0,4.899999999999999,7.3999999999999995,1.5,2246.106,44
2024-08-09 13:15:00,70.0,479.8466,655.0,4.799999999999997,7.199999999999999,1.7000000000000028,2230.906,37
2024-08-09 13:18:00,70.0,477.3871,655.0,4.699999999999999,7.1,1.8000000000000007,2240.139,37
2024-08-09 13:21:00,71.5,489.1927,655.0,4.699999999999999,7.1,1.8000000000000007,2255.278,37
2024-08-09 13:24:00,73.5,511.5741,655.0,4.799999999999997,6.8999999999999995,2.0,2366.52,55
2024-08-09 13:27:00,75.0,497.309,655.0,5.0,7.1,1.8999999999999986,2388.913,53
2024-08-09 13:30:00,74.5,497.0631,655.0,5.0,7.1,1.8999999999999986,2383.624,53
2024-08-09 13:33:00,74.0,495.8333,655.0,5.0,7.200000000000001,1.8999999999999986,2377.645,53
2024-08-09 13:36:00,74.0,493.3738,655.0,5.0,7.200000000000001,1.8999999999999986,2376.207,53
2024-08-09 13:39:00,74.0,493.6198,655.0,5.0,7.1,1.8999999999999986,2361.999,53
2024-08-09 13:42:00,74.0,488.2089,655.0,5.0,7.1,1.8999999999999986,2360.273,53
2024-08-09 13:45:00,73.0,485.9954,656.0,5.0,7.199999999999999,1.6999999999999993,2354.964,54
2024-08-09 13:48:00,73.0,482.0602,656.0,5.0,7.199999999999999,1.6999999999999993,2308.119,54
2024-08-09 13:51:00,72.5,482.3062,656.0,5.0,7.1,1.6999999999999993,2310.232,54
2024-08-09 13:54:00,72.0,479.6007,656.0,4.899999999999999,7.199999999999999,1.8000000000000007,2291.362,37
2024-08-09 13:57:00,71.0,477.1412,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2228.066,37
2024-08-09 14:00:00,70.5,476.4034,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2263.841,37
2024-08-09 14:03:00,71.0,474.9276,656.0,4.899999999999999,7.299999999999999,1.6999999999999993,2269.738,54
2024-08-09 14:06:00,71.5,469.0249,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2278.131,37
2024-08-09 14:09:00,70.0,472.4682,656.0,4.899999999999999,7.199999999999999,1.6999999999999993,2255.23,37
2024-08-09 14:12:00,70.0,477.1412,656.0,4.800000000000001,7.1,1.6999999999999993,2247.968,37
2024-08-09 14:15:00,70.0,470.2546,656.0,4.800000000000001,7.199999999999999,1.6999999999999993,2251.598,37
2024-08-09 14:18:00,70.0,471.2384,656.0,4.800000000000001,7.1,1.6000000000000014,2231.733,37
2024-08-09 14:27:00,70.0,468.287,656.0,4.699999999999999,7.1,1.8000000000000007,2243.638,37
2024-08-09 14:39:00,70.5,470.0087,656.0,4.599999999999998,7.1,1.9000000000000021,2260.726,37
2024-08-09 14:42:00,70.5,475.9114,656.0,4.600000000000001,7.199999999999999,1.8000000000000007,2257.677,37
2024-08-09 14:45:00,70.5,478.371,657.0,4.600000000000001,7.1,1.8000000000000007,2250.219,37
2024-08-09 14:48:00,71.0,482.0602,657.0,4.599999999999998,6.999999999999999,1.8000000000000007,2305.369,37
2024-08-09 14:51:00,71.5,482.3062,657.0,4.699999999999999,6.999999999999999,1.8999999999999986,2305.948,37
2024-08-09 14:54:00,71.5,486.2413,657.0,4.700000000000003,6.999999999999999,1.8999999999999986,2306.958,37
2024-08-09 14:57:00,72.5,493.6198,657.0,4.699999999999999,6.999999999999999,1.9000000000000021,2361.089,55
2024-08-09 15:00:00,73.5,498.0469,657.0,4.800000000000001,6.999999999999999,1.9000000000000021,2351.294,55
2024-08-09 15:03:00,73.5,501.7361,657.0,4.800000000000001,6.999999999999999,1.9999999999999964,2367.376,55
2024-08-09 15:06:00,76.0,497.0631,657.0,4.899999999999999,6.999999999999999,1.8999999999999986,2433.803,53
2024-08-09 15:09:00,76.5,496.0793,657.0,4.899999999999999,7.1,2.0,2441.936,53
2024-08-09 15:12:00,76.0,493.6198,657.0,5.0,7.1,1.8999999999999986,2441.787,53
2024-08-09 15:15:00,75.5,494.1117,657.0,5.0,7.1,1.8999999999999986,2433.265,53
2024-08-09 15:18:00,76.0,490.4225,657.0,5.0,7.1,1.8999999999999986,2425.971,53
2024-08-09 15:21:00,76.0,491.8981,657.0,5.0,7.1,1.8999999999999986,2448.221,53
2024-08-09 15:24:00,75.5,488.4549,657.0,5.0,7.199999999999999,1.8999999999999986,2425.47,53
2024-08-09 15:27:00,75.5,487.963,657.0,5.0,7.199999999999999,1.8999999999999986,2424.294,53
2024-08-09 15:30:00,75.5,485.0116,657.0,5.0,7.1,1.8999999999999986,2420.245,53
2024-08-09 15:33:00,74.5,479.6007,657.0,4.900000000000002,7.1,1.6999999999999957,2390.822,54
2024-08-09 15:36:00,73.5,479.8466,657.0,5.0,7.1,1.6999999999999957,2350.626,54
2024-08-09 15:39:00,74.0,476.4034,657.0,4.899999999999999,7.1,1.7999999999999972,2360.939,54
2024-08-09 15:42:00,73.0,475.6655,657.0,4.899999999999999,7.1,1.7999999999999972,2349.189,37
2024-08-09 15:45:00,73.5,473.206,658.0,4.899999999999999,7.199999999999999,1.7999999999999972,2357.368,54
2024-08-09 15:48:00,74.0,478.125,658.0,4.899999999999999,7.1,1.7999999999999972,2380.053,54
2024-08-09 15:51:00,74.0,480.0926,658.0,4.899999999999999,7.1,1.7999999999999972,2368.599,54
2024-08-09 15:54:00,74.0,485.9954,658.0,4.899999999999999,7.199999999999999,1.7999999999999972,2380.051,53
2024-08-09 15:57:00,74.0,482.0602,658.0,4.899999999999999,7.199999999999999,1.7999999999999972,2379.991,54
2024-08-09 16:00:00,75.0,486.2413,658.0,4.899999999999999,7.199999999999999,1.8999999999999986,2407.227,53
2024-08-09 16:03:00,75.0,485.5035,658.0,5.0,7.199999999999999,1.7999999999999972,2400.099,53
2024-08-09 16:06:00,75.0,486.9792,658.0,5.0,7.199999999999999,1.7999999999999972,2403.949,53
2024-08-09 16:09:00,75.0,490.9144,658.0,5.0,7.1,1.7999999999999972,2391.825,53
2024-08-09 16:12:00,74.5,490.6684,658.0,5.0,7.199999999999999,1.8999999999999986,2393.446,53
2024-08-09 16:15:00,74.5,485.0116,658.0,5.0,7.199999999999999,1.8999999999999986,2388.026,53
2024-08-09 16:18:00,74.5,483.7818,658.0,5.0,7.1,1.8999999999999986,2406.676,53
2024-08-09 16:21:00,75.5,482.5521,658.0,5.099999999999998,7.200000000000001,1.8000000000000007,2410.388,53
2024-08-09 16:24:00,75.5,485.0116,658.0,4.900000000000002,7.200000000000001,1.8999999999999986,2417.543,53
2024-08-09 16:27:00,75.5,485.0116,658.0,5.0,7.200000000000001,1.8000000000000007,2428.172,53
2024-08-09 16:30:00,75.0,484.5197,658.0,5.0,7.200000000000001,1.8000000000000007,2421.693,53
2024-08-09 16:33:00,75.5,482.0602,658.0,5.0,7.200000000000001,1.8000000000000007,2416.228,53
2024-08-09 16:36:00,76.5,484.7656,658.0,5.0,7.200000000000001,1.9000000000000021,2456.867,53
2024-08-09 16:39:00,76.5,491.8981,658.0,5.0,7.200000000000001,2.0000000000000036,2452.931,53
2024-08-09 16:42:00,76.5,496.0793,658.0,5.0,7.200000000000001,1.9000000000000021,2452.83,53
2024-08-09 16:45:00,76.5,490.9144,659.0,5.0,7.200000000000001,1.9000000000000021,2471.754,53
2024-08-09 16:48:00,76.0,485.0116,659.0,5.0,7.200000000000001,1.9000000000000021,2447.81,53
2024-08-09 16:51:00,76.0,483.044,659.0,5.0,7.200000000000001,1.9999999999999964,2450.685,53
2024-08-09 16:54:00,77.0,484.2737,659.0,5.099999999999998,7.300000000000001,1.8999999999999986,2463.329,53
2024-08-09 16:57:00,77.0,483.5359,659.0,5.100000000000001,7.300000000000001,1.7999999999999972,2472.303,53
2024-08-09 17:00:00,77.0,481.0764,659.0,5.0,7.300000000000001,1.7999999999999972,2461.499,45
2024-08-09 17:03:00,76.5,475.6655,659.0,5.0,7.300000000000001,1.7999999999999972,2463.994,45
2024-08-09 17:06:00,76.0,474.6817,659.0,5.0,7.300000000000001,1.7999999999999972,2450.671,45
2024-08-09 17:09:00,75.5,470.0087,659.0,5.0,7.300000000000001,1.7999999999999972,2425.551,45
2024-08-09 17:12:00,75.5,466.0735,659.0,5.0,7.4,1.7999999999999972,2421.629,45
2024-08-09 17:15:00,76.0,464.5978,659.0,5.0,7.500000000000001,1.7000000000000028,2423.82,45
2024-08-09 17:18:00,75.0,466.0735,659.0,5.0,7.500000000000001,1.7000000000000028,2419.346,45
2024-08-09 17:21:00,75.5,468.533,659.0,5.0,7.299999999999999,1.7999999999999972,2412.096,45
2024-08-09 17:24:00,74.5,460.9086,659.0,4.799999999999997,7.199999999999999,1.8000000000000043,2385.52,45
2024-08-09 17:27:00,73.5,461.4005,659.0,4.799999999999997,7.4,1.7000000000000028,2343.09,45
2024-08-09 17:30:00,72.5,453.7761,659.0,4.699999999999999,7.299999999999999,1.8000000000000007,2343.409,37
2024-08-09 17:33:00,73.0,454.2679,659.0,4.699999999999999,7.4,1.9000000000000021,2342.25,45
2024-08-09 17:36:00,73.5,455.0058,659.0,4.699999999999999,7.4,1.8000000000000007,2360.36,45
2024-08-09 17:39:00,73.5,456.7274,659.0,4.699999999999999,7.4,1.8000000000000007,2373.5,45
2024-08-09 17:42:00,73.0,461.6464,659.0,4.799999999999997,7.4,1.8000000000000043,2364.276,45
2024-08-09 17:45:00,73.5,455.9896,660.0,4.799999999999997,7.4,1.8000000000000043,2366.611,45
2024-08-09 17:48:00,72.5,458.695,660.0,4.799999999999997,7.4,1.7000000000000028,2340.074,44
2024-08-09 17:51:00,72.5,458.695,660.0,4.799999999999997,7.300000000000001,1.7000000000000028,2327.826,54
2024-08-09 17:54:00,72.5,457.9572,660.0,4.699999999999999,7.200000000000001,1.8000000000000007,2335.762,37
2024-08-09 17:57:00,72.5,460.1707,660.0,4.799999999999997,7.200000000000001,1.7000000000000028,2328.364,37
2024-08-09 18:00:00,73.0,460.1707,660.0,4.799999999999997,7.200000000000001,1.7000000000000028,2345.301,37
2024-08-09 18:03:00,72.5,462.1383,660.0,4.699999999999999,7.200000000000001,1.8000000000000007,2329.251,37
2024-08-09 18:06:00,72.5,465.8275,660.0,4.799999999999997,7.200000000000001,1.7000000000000028,2334.027,37
2024-08-09 18:09:00,72.5,466.0735,660.0,4.799999999999997,7.200000000000001,1.7000000000000028,2361.319,37
2024-08-09 18:12:00,73.0,469.5168,660.0,4.899999999999999,7.200000000000001,1.7000000000000028,2359.375,54
2024-08-09 18:15:00,73.0,469.7627,660.0,4.899999999999999,7.200000000000001,1.7000000000000028,2361.651,54
2024-08-09 18:18:00,74.0,470.0087,660.0,4.899999999999999,7.200000000000001,1.7999999999999972,2377.077,54
2024-08-09 18:21:00,75.0,468.7789,660.0,4.899999999999999,7.200000000000001,1.7999999999999972,2397.146,54
2024-08-09 18:24:00,75.0,470.9925,660.0,4.899999999999999,7.200000000000001,1.7999999999999972,2399.724,54
2024-08-09 18:27:00,75.0,470.0087,660.0,5.0,7.200000000000001,1.6999999999999957,2401.085,54
2024-08-09 18:30:00,74.5,470.0087,660.0,5.0,7.200000000000001,1.6999999999999957,2405.067,54
2024-08-09 18:33:00,75.0,467.5492,660.0,4.899999999999999,7.300000000000001,1.7999999999999972,2393.627,45
2024-08-09 18:36:00,74.0,465.3356,660.0,4.899999999999999,7.200000000000001,1.7999999999999972,2386.165,54
2024-08-09 18:39:00,74.0,460.9086,660.0,4.899999999999999,7.300000000000001,1.7000000000000028,2370.445,45
2024-08-09 18:42:00,73.5,459.6788,660.0,4.899999999999999,7.200000000000001,1.6000000000000014,2345.859,54
2024-08-09 18:45:00,72.5,457.7112,661.0,4.799999999999997,7.200000000000001,1.7000000000000028,2322.845,37
2024-08-09 18:48:00,72.5,458.695,661.0,4.899999999999999,7.200000000000001,1.7000000000000028,2323.169,54
2024-08-09 19:30:00,71.0,449.8409,661.0,4.5,7.3999999999999995,1.6999999999999993,2290.704,44
2024-08-09 19:36:00,74.5,457.2193,661.0,4.600000000000001,7.3999999999999995,1.8000000000000007,2408.645,45
2024-08-09 19:39:00,75.0,455.9896,661.0,4.600000000000001,7.3999999999999995,1.9000000000000021,2428.108,45
2024-08-09 19:42:00,73.0,453.5301,661.0,4.699999999999999,7.3999999999999995,1.7000000000000028,2369.094,45
2024-08-09 19:45:00,73.5,456.7274,662.0,4.699999999999999,7.299999999999999,1.8000000000000043,2376.357,45
2024-08-09 19:54:00,70.5,446.1516,662.0,4.600000000000001,7.3999999999999995,1.6999999999999993,2276.691,44
2024-08-09 20:09:00,73.0,463.3681,662.0,4.300000000000001,7.0,1.7999999999999972,2382.525,37
2024-08-09 20:12:00,74.5,465.8275,662.0,4.5,7.0,1.8000000000000007,2417.512,37
2024-08-09 20:15:00,74.0,467.0573,662.0,4.5,7.199999999999999,1.6999999999999993,2351.243,37
2024-08-09 20:18:00,73.0,469.5168,662.0,4.600000000000001,7.1,1.9000000000000021,2375.136,37
2024-08-09 20:21:00,74.0,478.125,662.0,4.800000000000001,7.1,1.7999999999999972,2439.794,37
2024-08-09 20:24:00,75.0,495.5874,662.0,4.900000000000002,7.1,1.8999999999999986,2452.808,53
2024-08-09 20:27:00,76.0,492.39,662.0,4.900000000000002,6.999999999999999,1.6000000000000014,2620.413,53
2024-08-09 20:30:00,80.5,485.9954,662.0,5.0,7.199999999999999,1.9000000000000021,2625.403,53
2024-08-09 20:33:00,79.5,486.9792,662.0,5.0,7.299999999999999,2.0000000000000036,2564.729,53
2024-08-09 20:36:00,79.0,490.9144,662.0,5.100000000000001,7.3999999999999995,1.9999999999999964,2555.004,53
2024-08-09 20:39:00,78.5,487.963,662.0,5.199999999999999,7.3999999999999995,2.0,2548.853,53
2024-08-09 20:42:00,78.0,484.5197,662.0,5.300000000000001,7.3999999999999995,1.7999999999999972,2547.51,53
2024-08-09 20:45:00,77.5,476.8952,663.0,5.300000000000001,7.3999999999999995,1.7000000000000028,2515.881,53
2024-08-09 20:48:00,74.5,467.5492,663.0,5.100000000000001,7.3999999999999995,1.6999999999999993,2450.856,45
2024-08-09 20:51:00,75.5,468.287,663.0,5.0,7.3,1.8000000000000007,2441.015,45
2024-08-09 20:54:00,75.0,466.0735,663.0,5.0,7.3999999999999995,1.8000000000000007,2432.924,45
2024-08-09 20:57:00,74.0,461.6464,663.0,4.899999999999999,7.3,1.5999999999999979,2390.149,45
2024-08-09 21:00:00,73.5,462.6302,663.0,4.900000000000002,7.3999999999999995,1.6999999999999957,2387.171,45
2024-08-09 21:03:00,72.5,457.2193,663.0,4.900000000000002,7.3999999999999995,1.6999999999999957,2366.306,44
2024-08-09 21:06:00,72.5,451.5625,663.0,4.900000000000002,7.3999999999999995,1.6999999999999957,2361.596,45
2024-08-09 21:09:00,72.0,452.3004,663.0,4.900000000000002,7.3,1.6000000000000014,2339.09,54
2024-08-09 21:12:00,72.0,457.4652,663.0,4.900000000000002,7.3,1.6999999999999957,2343.401,54
2024-08-09 21:15:00,72.0,456.4815,663.0,4.800000000000001,7.3,1.6000000000000014,2344.562,37
2024-08-09 21:30:00,72.0,456.2355,663.0,4.800000000000001,7.299999999999999,1.6000000000000014,2331.745,37
2024-08-09 21:42:00,71.0,457.7112,663.0,4.800000000000001,7.199999999999999,1.7000000000000028,2314.436,37
2024-08-09 21:45:00,71.0,461.1545,664.0,4.699999999999999,7.199999999999999,1.7000000000000028,2317.624,37
2024-08-09 21:51:00,72.0,462.1383,664.0,4.699999999999999,7.1,1.7000000000000028,2320.374,37
2024-08-09 21:54:00,72.5,466.3194,664.0,4.699999999999999,7.1,1.7999999999999972,2322.234,37
2024-08-09 21:57:00,73.0,467.3032,664.0,4.800000000000001,7.199999999999999,1.7999999999999972,2350.799,37
2024-08-09 22:00:00,73.0,470.0087,664.0,4.800000000000001,7.199999999999999,1.6999999999999957,2355.325,37
2024-08-09 22:06:00,74.0,474.4358,664.0,4.900000000000002,7.1,1.6999999999999957,2355.216,54
2024-08-09 22:09:00,74.5,474.4358,664.0,4.900000000000002,7.1,1.6999999999999957,2394.621,54
2024-08-09 22:12:00,74.0,474.4358,664.0,4.899999999999999,7.1,1.7999999999999972,2375.603,54
2024-08-09 22:18:00,74.0,470.7465,664.0,4.899999999999999,7.1,1.7999999999999972,2372.048,54
2024-08-09 22:21:00,73.0,473.452,664.0,4.899999999999999,7.1,1.7000000000000028,2351.02,37
2024-08-09 22:24:00,72.0,473.452,664.0,4.899999999999999,7.1,1.7000000000000028,2344.144,37
2024-08-09 22:27:00,73.5,475.6655,664.0,4.899999999999999,7.1,1.8000000000000043,2366.04,54
2024-08-09 22:33:00,73.0,473.6979,664.0,4.899999999999999,7.1,1.7000000000000028,2365.447,37
2024-08-09 22:36:00,73.0,476.1574,664.0,4.899999999999999,7.1,1.7000000000000028,2356.306,37
2024-08-09 22:39:00,73.0,475.6655,664.0,4.900000000000002,7.1,1.6999999999999993,2357.422,37
2024-08-09 22:42:00,73.0,474.6817,665.0,4.900000000000002,7.199999999999999,1.6999999999999993,2333.167,54
2024-08-09 22:48:00,73.5,473.6979,665.0,4.900000000000002,7.199999999999999,1.8000000000000007,2369.408,54
2024-08-09 22:51:00,73.0,471.2384,665.0,4.900000000000002,7.199999999999999,1.8000000000000007,2375.402,54
2024-08-09 22:54:00,74.5,471.9763,665.0,5.0,7.199999999999999,1.8000000000000007,2350.037,54
2024-08-09 22:57:00,73.0,467.0573,665.0,4.899999999999999,7.199999999999999,1.5999999999999979,2343.44,54
2024-08-09 23:00:00,73.0,466.5654,665.0,4.899999999999999,7.199999999999999,1.6999999999999993,2337.951,54
2024-08-09 23:03:00,72.5,463.614,665.0,4.899999999999999,7.299999999999999,1.5999999999999979,2337.384,54
2024-08-09 23:09:00,72.5,459.9248,665.0,4.899999999999999,7.199999999999999,1.6999999999999993,2339.805,54
2024-08-09 23:12:00,71.0,447.6273,665.0,4.900000000000002,7.3999999999999995,1.5,2294.749,44
2024-08-09 23:18:00,77.5,530.0203,665.0,4.900000000000002,6.999999999999999,2.1999999999999957,2492.876,61
2024-08-09 23:21:00,79.0,536.1689,665.0,5.199999999999999,7.0,1.9999999999999964,2568.329,61
2024-08-09 23:27:00,78.0,533.7095,665.0,5.199999999999999,7.0,1.9000000000000021,2537.639,61
2024-08-09 23:30:00,80.0,536.1689,665.0,5.199999999999999,7.1,1.9999999999999964,2576.957,60
2024-08-09 23:33:00,80.5,565.4369,665.0,5.300000000000001,6.9,2.1999999999999993,2616.889,60
2024-08-09 23:39:00,81.5,573.5532,665.0,5.300000000000001,6.9,2.1999999999999993,2637.79,60
2024-08-09 23:42:00,81.0,568.3883,665.0,5.300000000000001,7.0,2.1999999999999993,2637.008,60
2024-08-09 23:45:00,82.0,564.6991,666.0,5.400000000000002,7.0,1.9999999999999964,2644.13,60
2024-08-09 23:48:00,80.5,552.6476,666.0,5.399999999999999,7.1,2.0000000000000036,2625.603,60
2024-08-09 23:54:00,80.5,546.4988,666.0,5.300000000000001,7.1,2.0,2613.218,60
2024-08-09 23:57:00,81.0,543.3015,666.0,5.300000000000001,7.1,2.0,2614.25,60
2024-08-10 00:00:00,81.0,553.1395,666.0,5.300000000000001,7.1,2.0,2608.624,60
2024-08-10 00:03:00,81.0,550.68,666.0,5.300000000000001,7.1,2.0,2604.907,60
2024-08-10 00:09:00,79.0,546.4988,666.0,5.300000000000001,7.1,2.0,2570.838,60
2024-08-10 00:12:00,79.5,546.4988,666.0,5.199999999999999,7.0,2.0,2578.59,60
2024-08-10 00:15:00,80.0,545.2691,666.0,5.199999999999999,7.0,2.0,2545.443,60
2024-08-10 00:18:00,78.0,545.2691,666.0,5.100000000000001,7.0,1.9999999999999964,2559.227,61
2024-08-10 00:21:00,79.0,540.1042,666.0,5.100000000000001,7.0,1.9999999999999964,2539.599,61
2024-08-10 00:24:00,78.5,535.923,666.0,5.100000000000001,7.1,1.9999999999999964,2538.251,61
2024-08-10 00:27:00,78.0,534.2014,666.0,5.199999999999999,7.0,1.9999999999999964,2526.067,61
2024-08-10 00:30:00,77.0,532.9717,666.0,5.100000000000001,7.0,1.8000000000000007,2511.499,61
2024-08-10 00:33:00,77.5,537.1528,666.0,5.099999999999998,7.0,1.9000000000000021,2519.3,61
2024-08-10 00:36:00,78.0,542.5637,666.0,5.099999999999998,7.0,1.9000000000000021,2514.813,61
2024-08-10 00:39:00,77.5,547.4826,666.0,5.099999999999998,6.9,2.0000000000000036,2517.384,61
2024-08-10 00:42:00,77.0,547.7286,666.0,5.099999999999998,6.9,2.0000000000000036,2517.903,61
2024-08-10 00:45:00,76.5,545.761,667.0,5.099999999999998,6.9,1.9000000000000021,2506.782,61
2024-08-10 00:48:00,77.0,546.2529,667.0,5.0,6.9,2.0,2518.369,61
2024-08-10 00:51:00,76.0,546.2529,667.0,5.199999999999999,7.0,1.9000000000000021,2507.425,61
2024-08-10 00:54:00,77.5,542.3177,667.0,5.100000000000001,7.0,2.0,2522.975,61
2024-08-10 00:57:00,78.0,540.3501,667.0,5.100000000000001,7.0,2.0,2546.443,61
2024-08-10 01:00:00,78.0,542.0718,667.0,5.100000000000001,7.1,2.0,2534.075,61
2024-08-10 01:03:00,79.0,545.0231,667.0,5.300000000000001,7.1,2.0000000000000036,2569.037,60
2024-08-10 01:06:00,78.5,546.4988,667.0,5.300000000000001,7.1,1.9000000000000021,2560.377,60
2024-08-10 01:09:00,79.0,548.7124,667.0,5.200000000000003,7.1,2.0,2591.254,60
2024-08-10 01:12:00,79.5,549.4502,667.0,5.300000000000001,7.199999999999999,2.1000000000000014,2577.744,60
2024-08-10 01:15:00,79.0,545.761,667.0,5.300000000000001,7.199999999999999,2.0,2577.769,60
2024-08-10 01:18:00,79.0,546.4988,667.0,5.300000000000001,7.199999999999999,1.8999999999999986,2581.398,60
2024-08-10 01:21:00,79.5,546.9907,667.0,5.199999999999999,7.3,2.1000000000000014,2554.289,60
2024-08-10 01:24:00,77.5,542.3177,667.0,5.199999999999999,7.1,2.0,2517.114,61
2024-08-10 01:27:00,78.0,541.5799,667.0,5.199999999999999,7.1,2.0,2519.678,61
2024-08-10 01:30:00,78.5,541.088,667.0,5.199999999999999,7.1,2.1000000000000014,2539.081,61
2024-08-10 01:33:00,77.0,539.1204,667.0,5.199999999999999,7.199999999999999,1.9000000000000021,2525.072,61
2024-08-10 01:36:00,77.5,534.2014,667.0,5.100000000000001,7.1,2.0,2514.637,61
2024-08-10 01:39:00,77.0,534.6933,667.0,5.100000000000001,7.199999999999999,2.099999999999998,2500.124,61
2024-08-10 01:42:00,77.5,533.9554,667.0,5.100000000000001,7.1,2.099999999999998,2507.168,61
2024-08-10 01:45:00,76.5,538.6285,668.0,5.100000000000001,7.1,2.0,2503.092,61
2024-08-10 01:48:00,77.0,538.3825,668.0,5.199999999999999,7.0,1.8999999999999986,2504.864,61
2024-08-10 01:51:00,77.5,537.3987,668.0,5.199999999999999,7.1,2.0,2507.734,61
2024-08-10 01:54:00,77.5,540.3501,668.0,5.199999999999999,7.0,2.0,2501.462,61
2024-08-10 01:57:00,77.5,537.8906,668.0,5.199999999999999,7.199999999999999,2.0,2535.958,61
2024-08-10 02:00:00,77.0,536.1689,668.0,5.199999999999999,7.1,1.8000000000000007,2495.745,61
2024-08-10 02:03:00,76.5,538.8744,668.0,5.099999999999998,7.0,1.9000000000000021,2487.4,61
2024-08-10 02:06:00,76.0,540.3501,668.0,5.099999999999998,7.1,2.0,2496.713,61
2024-08-10 02:09:00,76.0,541.5799,668.0,5.199999999999999,7.0,1.8000000000000007,2469.349,61
2024-08-10 02:12:00,76.0,542.5637,668.0,5.099999999999998,7.1,2.0,2488.806,61
2024-08-10 02:15:00,77.0,539.1204,668.0,5.099999999999998,7.1,2.1000000000000014,2485.548,61
2024-08-10 02:18:00,77.0,536.6609,668.0,5.199999999999999,7.1,2.1999999999999993,2487.346,61
2024-08-10 02:21:00,76.0,539.8582,668.0,5.199999999999999,7.1,1.8999999999999986,2498.719,61
2024-08-10 02:24:00,77.5,540.3501,668.0,5.099999999999998,7.3,2.1000000000000014,2511.979,60
2024-08-10 02:27:00,77.5,545.2691,668.0,5.199999999999999,7.199999999999999,2.0,2522.239,60
2024-08-10 02:30:00,77.0,541.088,668.0,5.099999999999998,7.1,2.1000000000000014,2512.725,61
2024-08-10 02:33:00,77.0,542.3177,668.0,5.099999999999998,7.0,1.9000000000000021,2527.654,61
2024-08-10 02:36:00,78.0,545.0231,668.0,5.099999999999998,7.1,2.1999999999999993,2476.255,61
2024-08-10 02:39:00,77.0,542.3177,668.0,5.099999999999998,6.9,2.1000000000000014,2475.405,61
2024-08-10 02:42:00,78.0,545.0231,668.0,5.099999999999998,7.0,2.0,2501.289,61
2024-08-10 02:45:00,77.0,546.4988,669.0,5.0,6.9,1.9000000000000021,2461.464,61
2024-08-10 02:48:00,77.0,546.4988,669.0,5.0,6.9,1.9000000000000021,2466.451,61
2024-08-10 02:51:00,76.5,546.9907,669.0,5.0,6.800000000000001,1.9000000000000021,2494.31,61
2024-08-10 02:54:00,83.0,545.2691,669.0,5.0,6.800000000000001,2.1999999999999993,2636.527,60
2024-08-10 02:57:00,80.0,544.0394,669.0,5.199999999999999,7.0,2.1000000000000014,2569.059,60
2024-08-10 03:00:00,78.5,544.0394,669.0,5.199999999999999,7.1000000000000005,2.1000000000000014,2521.509,60
2024-08-10 03:03:00,78.0,548.4664,669.0,5.100000000000001,7.0,2.099999999999998,2539.261,61
2024-08-10 03:06:00,77.0,546.007,669.0,5.100000000000001,6.9,2.0,2499.313,61
2024-08-10 03:09:00,77.5,546.9907,669.0,5.100000000000001,7.0,2.0,2518.277,61
2024-08-10 03:12:00,78.0,542.0718,669.0,5.199999999999999,7.2,2.1000000000000014,2536.209,60
2024-08-10 03:15:00,76.5,537.1528,669.0,5.100000000000001,7.0,1.8999999999999986,2466.109,61
2024-08-10 03:18:00,76.5,543.5475,669.0,5.100000000000001,7.0,2.0,2462.941,61
2024-08-10 03:21:00,76.5,542.0718,669.0,5.100000000000001,7.0,2.0,2472.43,61
2024-08-10 03:24:00,77.0,539.8582,669.0,5.0,6.9,2.0,2493.242,61
2024-08-10 03:27:00,76.0,535.1852,669.0,5.0,6.9,2.0,2468.443,61
2024-08-10 03:30:00,76.5,537.8906,669.0,5.0,6.9,1.8999999999999986,2469.194,61
2024-08-10 03:33:00,76.0,542.8096,669.0,5.0,6.9,2.0,2474.66,61
2024-08-10 03:36:00,76.5,540.1042,669.0,5.0,6.800000000000001,1.8999999999999986,2478.016,61
2024-08-10 03:39:00,76.0,544.0394,669.0,5.0,6.9,2.0,2470.495,61
2024-08-10 03:42:00,76.5,545.761,669.0,5.0,6.800000000000001,2.0,2493.133,61
2024-08-10 03:48:00,80.0,548.9583,670.0,5.099999999999998,6.9,2.1000000000000014,2592.492,60
2024-08-10 03:51:00,79.5,549.6962,670.0,5.199999999999999,7.0,2.1000000000000014,2548.127,60
2024-08-10 03:54:00,79.0,548.2205,670.0,5.199999999999999,7.0,2.1000000000000014,2541.409,60
2024-08-10 03:57:00,79.0,549.6962,670.0,5.100000000000001,7.1,2.1000000000000014,2548.229,60
2024-08-10 04:00:00,78.5,549.9421,670.0,5.200000000000003,7.0,2.0,2538.527,61
2024-08-10 04:03:00,78.5,545.761,670.0,5.200000000000003,7.0,2.0,2551.258,61
2024-08-10 04:06:00,79.0,545.0231,670.0,5.100000000000001,7.0,2.1000000000000014,2544.445,61
2024-08-10 04:09:00,79.0,548.9583,670.0,5.099999999999998,7.0,2.099999999999998,2554.301,60
2024-08-10 04:12:00,78.5,545.0231,670.0,5.099999999999998,7.0,2.1999999999999993,2529.521,61
2024-08-10 04:15:00,79.0,548.2205,670.0,5.099999999999998,7.0,2.099999999999998,2552.277,60
2024-08-10 04:18:00,79.5,550.9259,670.0,5.100000000000001,7.0,2.1999999999999993,2570.252,60
2024-08-10 04:21:00,80.0,545.761,670.0,5.100000000000001,7.1,2.1999999999999993,2596.742,60
2024-08-10 04:24:00,80.0,550.68,670.0,5.099999999999998,7.1,2.1000000000000014,2592.253,60
2024-08-10 04:27:00,80.0,547.4826,670.0,5.099999999999998,7.0,2.200000000000003,2586.304,60
2024-08-10 04:30:00,79.5,548.2205,670.0,5.199999999999999,7.0,2.1000000000000014,2591.545,60
2024-08-10 04:33:00,79.5,546.007,670.0,5.199999999999999,7.0,2.1000000000000014,2589.716,60
2024-08-10 04:36:00,79.5,552.1556,670.0,5.199999999999999,7.0,2.1000000000000014,2575.08,60
2024-08-10 04:39:00,80.0,545.2691,670.0,5.199999999999999,7.0,2.1000000000000014,2580.494,60
2024-08-10 04:42:00,79.5,546.4988,670.0,5.100000000000001,7.0,2.1000000000000014,2579.524,60
2024-08-10 04:45:00,79.5,543.5475,671.0,5.200000000000003,7.0,2.1000000000000014,2584.791,60
2024-08-10 04:48:00,79.5,537.8906,671.0,5.200000000000003,7.0,2.1000000000000014,2553.82,61
2024-08-10 04:51:00,80.0,538.3825,671.0,5.200000000000003,7.1,2.0,2564.059,60
2024-08-10 04:54:00,79.0,535.1852,671.0,5.100000000000001,7.1,2.0,2556.99,61
2024-08-10 04:57:00,79.0,538.8744,671.0,5.100000000000001,7.1,2.0,2562.373,60
2024-08-10 05:00:00,79.5,536.1689,671.0,5.100000000000001,7.199999999999999,2.0,2569.331,60
2024-08-10 05:03:00,80.0,537.1528,671.0,5.100000000000001,7.1,2.1000000000000014,2580.307,60
2024-08-10 05:06:00,78.0,537.1528,671.0,5.100000000000001,7.0,1.8999999999999986,2538.375,61
2024-08-10 05:09:00,78.5,540.1042,671.0,5.100000000000001,7.0,2.0,2549.211,61
2024-08-10 05:12:00,78.5,544.0394,671.0,5.0,7.0,2.1000000000000014,2550.935,61
2024-08-10 05:15:00,79.5,537.8906,671.0,5.0,7.0,2.1000000000000014,2548.42,61
2024-08-10 05:18:00,79.0,539.6123,671.0,5.100000000000001,7.0,2.0,2560.763,61
2024-08-10 05:21:00,79.0,542.5637,671.0,5.100000000000001,7.0,2.0,2550.672,61
2024-08-10 05:24:00,79.5,540.3501,671.0,5.199999999999999,6.9,2.0000000000000036,2553.791,61
2024-08-10 05:27:00,78.5,538.3825,671.0,5.100000000000001,7.0,2.0,2550.837,61
2024-08-10 05:30:00,79.0,543.3015,671.0,5.100000000000001,7.0,2.0,2544.265,61
2024-08-10 05:33:00,78.5,544.0394,671.0,5.100000000000001,6.9,1.8999999999999986,2533.153,61
2024-08-10 05:36:00,78.5,547.7286,671.0,5.100000000000001,6.9,1.8999999999999986,2524.885,61
2024-08-10 05:39:00,78.5,548.4664,671.0,5.100000000000001,6.9,2.0,2555.184,61
2024-08-10 05:42:00,79.0,546.2529,671.0,5.0,6.9,2.1000000000000014,2552.229,61
2024-08-10 05:45:00,79.0,542.8096,672.0,5.100000000000001,6.9,2.0,2546.918,61
2024-08-10 05:48:00,79.0,545.0231,672.0,5.100000000000001,6.9,2.0,2554.682,61
2024-08-10 05:51:00,79.0,546.9907,672.0,5.100000000000001,6.9,2.0,2551.667,61
2024-08-10 05:54:00,79.0,543.7934,672.0,5.100000000000001,6.9,2.0,2555.527,61
2024-08-10 05:57:00,79.0,545.0231,672.0,5.100000000000001,6.9,2.0,2545.588,61
2024-08-10 06:00:00,79.0,543.5475,672.0,5.100000000000001,6.9,2.0,2555.09,61
2024-08-10 06:03:00,79.0,542.0718,672.0,5.100000000000001,6.9,2.0,2553.399,61
2024-08-10 06:06:00,79.0,548.2205,672.0,5.100000000000001,7.0,2.0,2551.09,60
2024-08-10 06:09:00,78.0,546.4988,672.0,5.100000000000001,6.800000000000001,1.8999999999999986,2541.414,61
2024-08-10 06:12:00,79.5,547.4826,672.0,5.100000000000001,6.800000000000001,2.0,2514.022,61
2024-08-10 06:15:00,79.0,551.4178,672.0,5.100000000000001,6.800000000000001,2.0,2546.404,61
2024-08-10 06:18:00,79.5,551.4178,672.0,5.100000000000001,6.800000000000001,2.0,2536.073,61
2024-08-10 06:21:00,79.0,551.1719,672.0,5.0,6.9,2.0,2540.852,61
2024-08-10 06:24:00,79.0,550.68,672.0,5.100000000000001,6.9,2.1000000000000014,2554.044,61
2024-08-10 06:27:00,80.0,551.1719,672.0,5.0,6.9,2.1000000000000014,2549.616,60
2024-08-10 06:30:00,79.5,552.4016,672.0,5.099999999999998,6.9,2.0000000000000036,2547.886,60
2024-08-10 06:33:00,79.5,552.1556,672.0,5.099999999999998,6.9,2.0000000000000036,2565.065,61
2024-08-10 06:36:00,79.5,554.3692,672.0,5.099999999999998,6.9,2.099999999999998,2571.26,60
2024-08-10 06:39:00,80.5,557.5665,672.0,5.099999999999998,6.9,2.099999999999998,2581.403,60
2024-08-10 06:42:00,81.0,558.7963,672.0,5.199999999999999,6.9,2.099999999999998,2601.071,60
2024-08-10 06:45:00,81.5,559.5342,673.0,5.199999999999999,6.9,2.099999999999998,2611.398,60
2024-08-10 06:48:00,81.0,564.4531,673.0,5.199999999999999,6.9,2.099999999999998,2623.201,60
2024-08-10 06:51:00,82.0,565.4369,673.0,5.100000000000001,6.9,2.1999999999999993,2636.36,60
2024-08-10 06:54:00,83.0,565.9288,673.0,5.100000000000001,6.9,2.1999999999999993,2637.21,60
2024-08-10 06:57:00,82.5,568.1424,673.0,5.199999999999999,7.0,2.200000000000003,2660.185,60
2024-08-10 07:00:00,83.5,566.9126,673.0,5.199999999999999,6.9,2.200000000000003,2661.627,60
2024-08-10 07:03:00,82.5,565.9288,673.0,5.300000000000001,7.0,2.0,2622.106,60
2024-08-10 07:06:00,82.0,569.864,673.0,5.300000000000001,6.9,2.0,2656.947,60
2024-08-10 07:09:00,83.0,572.0775,673.0,5.300000000000001,6.800000000000001,2.1000000000000014,2647.353,60
2024-08-10 07:12:00,83.0,576.0127,673.0,5.300000000000001,6.700000000000001,2.1000000000000014,2648.4,59
2024-08-10 07:15:00,83.5,575.5208,673.0,5.300000000000001,6.700000000000001,2.1000000000000014,2649.145,59
2024-08-10 07:18:00,83.0,576.9965,673.0,5.300000000000001,6.700000000000001,2.1000000000000014,2651.916,59
2024-08-10 07:21:00,82.0,576.5046,673.0,5.300000000000001,6.800000000000001,2.1000000000000014,2664.728,59
2024-08-10 07:24:00,83.0,576.7506,673.0,5.300000000000001,6.800000000000001,2.1000000000000014,2665.591,59
2024-08-10 07:27:00,82.5,579.2101,673.0,5.300000000000001,6.800000000000001,2.200000000000003,2667.885,59
2024-08-10 07:30:00,82.5,580.1938,673.0,5.300000000000001,6.800000000000001,2.200000000000003,2664.749,59
2024-08-10 07:33:00,84.0,580.4398,673.0,5.400000000000002,6.800000000000001,2.1000000000000014,2719.355,59
2024-08-10 07:36:00,83.0,535.1852,673.0,5.400000000000002,6.800000000000001,2.1999999999999957,2632.302,60
2024-08-10 07:39:00,82.0,521.9039,673.0,5.400000000000002,7.1,2.0,2639.536,60
2024-08-10 07:42:00,77.5,490.4225,673.0,5.400000000000002,7.499999999999999,1.5,2479.745,53
2024-08-10 07:45:00,78.0,493.6198,674.0,5.199999999999999,7.3,1.8000000000000043,2491.485,53
2024-08-10 07:48:00,72.5,454.7599,674.0,5.0,7.3999999999999995,1.5000000000000036,2347.965,54
2024-08-10 07:51:00,71.5,448.1192,674.0,4.800000000000001,7.499999999999999,1.5,2305.709,44
2024-08-10 08:06:00,71.0,453.0382,674.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2259.855,44
2024-08-10 08:09:00,71.0,449.8409,674.0,4.599999999999998,7.3999999999999995,1.7000000000000028,2261.882,44
2024-08-10 08:12:00,73.0,468.533,674.0,4.699999999999999,7.199999999999999,1.7999999999999972,2312.151,37
2024-08-10 08:15:00,72.5,476.1574,674.0,4.699999999999999,7.1,1.7999999999999972,2337.137,37
2024-08-10 08:18:00,72.5,478.6169,674.0,4.800000000000001,7.1,1.7999999999999972,2399.299,37
2024-08-10 08:21:00,74.0,488.2089,674.0,4.800000000000001,7.200000000000001,1.8999999999999986,2388.601,53
2024-08-10 08:24:00,75.0,492.39,674.0,4.899999999999999,7.200000000000001,1.9000000000000021,2412.121,53
2024-08-10 08:27:00,76.5,490.9144,674.0,5.0,7.200000000000001,1.9000000000000021,2468.871,53
2024-08-10 08:30:00,77.0,503.9496,674.0,5.0,7.1000000000000005,1.9999999999999964,2490.523,53
2024-08-10 08:33:00,77.5,495.8333,674.0,5.199999999999999,7.200000000000001,1.7999999999999972,2498.436,53
2024-08-10 08:36:00,78.5,502.228,674.0,5.199999999999999,7.300000000000001,1.7999999999999972,2512.36,53
2024-08-10 08:39:00,79.0,498.5388,674.0,5.199999999999999,7.1000000000000005,2.0,2514.565,53
2024-08-10 08:42:00,78.0,498.0469,674.0,5.199999999999999,7.200000000000001,1.7999999999999972,2497.161,53
2024-08-10 08:45:00,78.0,498.0469,675.0,5.199999999999999,7.200000000000001,1.7999999999999972,2497.831,53
2024-08-10 08:48:00,79.0,499.5226,675.0,5.100000000000001,7.200000000000001,1.8999999999999986,2508.646,53
2024-08-10 08:51:00,79.0,500.7523,675.0,5.100000000000001,7.300000000000001,2.0,2531.95,53
2024-08-10 08:54:00,79.0,499.0307,675.0,5.100000000000001,7.200000000000001,1.8999999999999986,2529.452,53
2024-08-10 08:57:00,79.5,504.1956,675.0,5.100000000000001,7.200000000000001,2.0,2532.643,53
2024-08-10 09:00:00,79.0,500.2604,675.0,5.200000000000003,7.200000000000001,1.7999999999999972,2528.805,53
2024-08-10 09:03:00,80.5,527.8067,675.0,5.100000000000001,7.200000000000001,2.1000000000000014,2620.395,60
2024-08-10 09:06:00,81.0,513.0498,675.0,5.100000000000001,7.199999999999999,2.1000000000000014,2585.242,60
2024-08-10 09:09:00,81.0,496.5712,675.0,5.200000000000003,7.500000000000001,2.1000000000000014,2589.945,53
2024-08-10 09:12:00,81.0,497.8009,675.0,5.200000000000003,7.300000000000001,2.1000000000000014,2572.676,53
2024-08-10 09:15:00,80.5,494.8495,675.0,5.200000000000003,7.6000000000000005,2.0,2475.785,45
2024-08-10 09:18:00,79.0,495.8333,675.0,5.100000000000001,7.300000000000001,1.8999999999999986,2573.109,53
2024-08-10 09:21:00,78.0,475.9114,675.0,5.100000000000001,7.3999999999999995,1.6999999999999957,2484.22,53
2024-08-10 09:24:00,78.0,477.6331,675.0,5.0,7.500000000000001,1.7000000000000028,2483.643,45
2024-08-10 09:27:00,77.5,481.3224,675.0,5.0,7.300000000000001,1.7999999999999972,2487.408,53
2024-08-10 09:30:00,78.0,484.7656,675.0,4.899999999999999,7.300000000000001,1.8999999999999986,2490.605,53
2024-08-10 09:33:00,78.0,484.5197,675.0,5.0,7.300000000000001,1.7999999999999972,2485.502,53
2024-08-10 09:36:00,77.0,488.7008,675.0,5.0,7.300000000000001,1.8999999999999986,2492.656,53
2024-08-10 09:39:00,78.5,480.0926,675.0,5.0,7.300000000000001,1.8000000000000043,2489.248,53
2024-08-10 09:42:00,76.0,474.6817,675.0,4.900000000000002,7.300000000000001,1.8000000000000007,2438.996,45
2024-08-10 09:45:00,76.0,468.533,676.0,5.0,7.4,1.8000000000000007,2423.108,45
2024-08-10 09:48:00,75.5,462.6302,676.0,5.0,7.500000000000001,1.8000000000000007,2425.204,45
2024-08-10 09:51:00,75.5,461.1545,676.0,4.899999999999999,7.500000000000001,1.8000000000000007,2411.065,45
2024-08-10 09:54:00,74.5,467.5492,676.0,4.899999999999999,7.4,1.6999999999999993,2394.45,45
2024-08-10 09:57:00,75.0,466.3194,676.0,5.0,7.4,1.6999999999999993,2392.0,45
2024-08-10 10:00:00,74.5,466.0735,676.0,4.800000000000001,7.4,1.7999999999999972,2405.682,45
2024-08-10 10:03:00,75.0,460.9086,676.0,4.900000000000002,7.5,1.6999999999999957,2364.012,45
2024-08-10 10:06:00,75.0,460.4167,676.0,4.800000000000001,7.300000000000001,1.7999999999999972,2373.767,45
2024-08-10 10:09:00,73.5,464.5978,676.0,4.800000000000001,7.300000000000001,1.7999999999999972,2348.865,54
2024-08-10 10:12:00,74.0,462.3843,676.0,4.800000000000001,7.4,1.7999999999999972,2373.141,45
2024-08-10 10:15:00,73.5,470.0087,676.0,4.899999999999999,7.300000000000001,1.7999999999999972,2369.884,54
2024-08-10 10:18:00,74.0,474.4358,676.0,4.899999999999999,7.4,1.7999999999999972,2395.96,45
2024-08-10 10:21:00,74.0,474.6817,676.0,4.899999999999999,7.4,1.7999999999999972,2413.99,45
2024-08-10 10:24:00,74.5,471.9763,676.0,4.899999999999999,7.4,1.7999999999999972,2420.436,45
2024-08-10 10:27:00,74.0,473.206,676.0,5.0,7.4,1.7999999999999972,2418.857,45
2024-08-10 10:36:00,75.0,471.2384,676.0,4.800000000000001,7.6,1.8000000000000007,2392.476,45
2024-08-10 10:39:00,74.0,467.0573,676.0,4.800000000000001,7.5,1.8000000000000007,2393.466,45
2024-08-10 10:42:00,74.0,466.0735,677.0,4.800000000000001,7.5,1.8000000000000007,2383.223,45
2024-08-10 10:48:00,74.0,467.5492,677.0,4.900000000000002,7.5,1.8000000000000007,2358.994,45
2024-08-10 10:51:00,73.5,468.287,677.0,4.900000000000002,7.5,1.8000000000000007,2384.602,44
2024-08-10 10:57:00,73.5,468.533,677.0,5.0,7.4,1.8000000000000007,2384.899,54
2024-08-10 11:00:00,73.5,466.5654,677.0,4.900000000000002,7.5,1.8000000000000007,2392.577,44
2024-08-10 11:03:00,74.0,470.2546,677.0,5.0,7.6,1.8000000000000007,2404.432,44
2024-08-10 11:09:00,74.5,470.9925,677.0,5.0,7.5,1.8000000000000007,2401.69,45
2024-08-10 11:12:00,74.5,467.0573,677.0,5.0,7.5,1.9000000000000021,2409.337,45
2024-08-10 11:18:00,73.5,467.3032,677.0,5.0,7.5,1.8000000000000007,2387.755,44
2024-08-10 11:21:00,74.5,470.2546,677.0,5.100000000000001,7.5,1.8000000000000007,2406.433,45
2024-08-10 11:27:00,74.0,473.9438,677.0,5.100000000000001,7.6,1.8000000000000007,2397.618,44
2024-08-10 11:30:00,74.0,469.5168,677.0,5.100000000000001,7.4,1.6999999999999993,2399.649,54
2024-08-10 11:33:00,74.5,472.4682,677.0,5.100000000000001,7.5,1.6999999999999993,2397.742,45
2024-08-10 11:36:00,74.5,468.533,677.0,5.099999999999998,7.5,1.8000000000000007,2389.346,45
2024-08-10 11:42:00,74.0,469.5168,677.0,5.099999999999998,7.5,1.6999999999999993,2389.64,45
2024-08-10 11:45:00,74.0,472.2223,678.0,5.0,7.4,1.7999999999999972,2388.182,45
2024-08-10 11:48:00,74.0,473.9438,678.0,5.100000000000001,7.5,1.8000000000000007,2391.332,45
2024-08-10 11:54:00,74.0,470.0087,678.0,5.100000000000001,7.5,1.8000000000000007,2394.733,45
2024-08-10 11:57:00,73.5,471.9763,678.0,5.199999999999999,7.5,1.6999999999999993,2382.548,44
2024-08-10 12:03:00,73.5,470.7465,678.0,5.099999999999998,7.6,1.7000000000000028,2363.958,44
2024-08-10 12:06:00,72.5,469.0249,678.0,5.0,7.5,1.8000000000000007,2363.626,44
2024-08-10 12:21:00,72.5,470.9925,678.0,5.0,7.4,1.8000000000000007,2319.306,54
2024-08-10 12:24:00,72.0,469.0249,678.0,5.0,7.300000000000001,1.8000000000000007,2311.597,54
2024-08-10 12:27:00,72.0,473.9438,678.0,5.0,7.4,1.8000000000000007,2337.519,54
2024-08-10 12:39:00,72.0,478.371,678.0,5.0,7.300000000000001,1.8000000000000007,2346.426,54
2024-08-10 12:42:00,73.5,483.5359,679.0,5.0,7.4,1.8000000000000007,2376.917,53
2024-08-10 12:48:00,74.0,481.3224,679.0,5.100000000000001,7.4,1.8000000000000007,2386.563,53
2024-08-10 12:51:00,74.0,484.2737,679.0,5.100000000000001,7.4,1.8999999999999986,2401.086,53
2024-08-10 13:03:00,74.5,485.9954,679.0,5.200000000000003,7.4,1.7999999999999972,2414.001,53
2024-08-10 13:06:00,74.5,481.8142,679.0,5.100000000000001,7.4,1.8999999999999986,2421.968,53
2024-08-10 13:09:00,75.0,481.8142,679.0,5.100000000000001,7.4,1.8000000000000007,2389.736,53
2024-08-10 13:12:00,73.5,486.7332,679.0,5.100000000000001,7.200000000000001,1.6999999999999993,2386.023,54
2024-08-10 13:15:00,73.0,483.044,679.0,5.199999999999999,7.200000000000001,1.6999999999999993,2383.118,54
2024-08-10 13:27:00,73.0,481.0764,679.0,5.099999999999998,7.300000000000001,1.7000000000000028,2379.145,54
2024-08-10 13:30:00,73.0,481.3224,679.0,5.099999999999998,7.300000000000001,1.8000000000000007,2373.718,54
2024-08-10 13:33:00,73.0,475.6655,679.0,5.100000000000001,7.300000000000001,1.8000000000000007,2369.092,54
2024-08-10 13:39:00,73.0,479.3548,679.0,5.0,7.200000000000001,1.8000000000000007,2370.171,54
2024-08-10 13:42:00,73.0,472.2223,679.0,5.0,7.300000000000001,1.8000000000000007,2346.875,54
2024-08-10 13:45:00,72.5,476.1574,680.0,5.0,7.300000000000001,1.6999999999999993,2342.582,54
2024-08-10 14:00:00,72.0,476.4034,680.0,5.0,7.200000000000001,1.8000000000000007,2347.137,54
2024-08-10 14:03:00,73.5,480.5845,680.0,5.0,7.200000000000001,1.8999999999999986,2370.355,54
2024-08-10 14:09:00,73.0,483.7818,680.0,5.0,7.300000000000001,1.8000000000000007,2368.168,54
2024-08-10 14:12:00,73.0,479.8466,680.0,5.0,7.300000000000001,1.8000000000000007,2392.301,54
2024-08-10 14:15:00,73.5,475.9114,680.0,5.0,7.4,1.8999999999999986,2388.808,54
2024-08-10 14:21:00,74.0,478.125,680.0,5.099999999999998,7.300000000000001,1.8000000000000007,2390.578,54
2024-08-10 14:24:00,73.0,479.6007,680.0,5.199999999999999,7.4,1.6999999999999993,2420.191,54
2024-08-10 14:36:00,73.5,470.7465,680.0,5.199999999999999,7.5,1.6999999999999993,2399.226,44
2024-08-10 14:39:00,74.5,472.7141,680.0,5.199999999999999,7.500000000000001,1.8000000000000007,2392.929,45
2024-08-10 14:42:00,74.0,474.9276,680.0,5.100000000000001,7.4,1.8000000000000007,2392.759,54
2024-08-10 14:45:00,73.0,466.5654,681.0,5.0,7.4,1.8000000000000007,2373.819,54
2024-08-10 14:51:00,73.0,466.0735,681.0,4.899999999999999,7.4,1.8000000000000007,2375.723,54
2024-08-10 14:54:00,72.0,461.6464,681.0,4.900000000000002,7.4,1.6999999999999993,2316.819,54
2024-08-10 15:00:00,72.5,462.6302,681.0,5.0,7.300000000000001,1.9000000000000021,2343.965,54
2024-08-10 15:03:00,72.0,463.3681,681.0,5.100000000000001,7.4,1.8000000000000007,2339.176,54
2024-08-10 15:06:00,72.5,462.1383,681.0,5.0,7.4,1.7000000000000028,2333.062,54
2024-08-10 15:12:00,72.0,462.1383,681.0,5.0,7.300000000000001,1.7999999999999972,2350.406,54
2024-08-10 15:15:00,73.0,471.2384,681.0,5.0,7.300000000000001,1.8999999999999986,2358.878,54
2024-08-10 15:21:00,73.0,470.2546,681.0,5.0,7.4,1.9000000000000021,2379.62,54
2024-08-10 15:24:00,75.0,478.6169,681.0,5.100000000000001,7.4,1.9999999999999964,2440.323,53
2024-08-10 15:30:00,75.5,485.7494,681.0,5.100000000000001,7.4,1.9999999999999964,2444.823,53
2024-08-10 15:33:00,76.5,491.6522,681.0,5.300000000000001,7.300000000000001,1.7999999999999972,2458.56,53
2024-08-10 15:36:00,78.0,496.5712,681.0,5.100000000000001,7.4,1.9999999999999964,2511.435,53
2024-08-10 15:42:00,77.0,493.6198,681.0,5.199999999999999,7.4,1.8999999999999986,2511.675,53
2024-08-10 15:45:00,79.0,489.4387,682.0,5.300000000000001,7.4,2.0,2543.155,53
2024-08-10 15:51:00,78.5,487.4711,682.0,5.300000000000001,7.6,1.8999999999999986,2544.872,53
2024-08-10 15:54:00,77.0,482.0602,682.0,5.300000000000001,7.5,1.7999999999999972,2500.649,53
2024-08-10 15:57:00,76.5,477.3871,682.0,5.199999999999999,7.300000000000001,1.8000000000000043,2473.555,53
2024-08-10 16:03:00,75.5,474.9276,682.0,5.100000000000001,7.300000000000001,1.8000000000000007,2448.477,53
2024-08-10 16:06:00,74.5,470.7465,682.0,5.0,7.300000000000001,1.8000000000000007,2417.233,54
2024-08-10 16:12:00,75.0,471.9763,682.0,5.0,7.300000000000001,1.8000000000000007,2414.845,53
2024-08-10 16:15:00,74.0,465.0897,682.0,5.0,7.4,1.8000000000000007,2398.263,45
2024-08-10 16:21:00,73.0,468.533,682.0,5.0,7.4,1.8000000000000007,2401.592,54
2024-08-10 16:24:00,74.5,470.2546,682.0,5.0,7.300000000000001,1.8000000000000007,2411.409,54
2024-08-10 16:36:00,75.5,468.7789,682.0,5.100000000000001,7.4,1.9000000000000021,2428.827,53
2024-08-10 16:39:00,74.5,467.7951,682.0,5.0,7.5,1.9000000000000021,2418.24,45
2024-08-10 16:42:00,74.0,465.8275,682.0,5.0,7.4,1.8000000000000007,2409.121,45
2024-08-10 16:45:00,74.5,471.4844,683.0,5.0,7.4,1.9000000000000021,2418.177,45
2024-08-10 16:51:00,74.0,470.2546,683.0,5.0,7.4,1.8000000000000007,2409.774,45
2024-08-10 16:54:00,74.0,470.9925,683.0,5.0,7.4,1.9000000000000021,2415.845,45
2024-08-10 16:57:00,74.5,474.4358,683.0,5.0,7.300000000000001,1.9000000000000021,2408.52,53
2024-08-10 17:03:00,74.5,479.3548,683.0,5.0,7.300000000000001,1.9000000000000021,2415.215,53
2024-08-10 17:06:00,74.5,479.3548,683.0,5.0,7.300000000000001,1.8000000000000043,2413.107,53
2024-08-10 17:12:00,74.0,479.3548,683.0,5.0,7.300000000000001,1.8000000000000043,2413.407,53
2024-08-10 17:15:00,74.5,480.5845,683.0,5.0,7.300000000000001,1.7999999999999972,2416.407,53
2024-08-10 17:18:00,74.0,479.3548,683.0,5.0,7.4,1.7999999999999972,2421.18,53
2024-08-10 17:24:00,75.0,479.6007,683.0,5.0,7.4,1.7999999999999972,2427.786,53
2024-08-10 17:27:00,75.0,482.0602,683.0,5.0,7.3,1.8999999999999986,2449.136,53
2024-08-10 17:33:00,75.0,480.5845,683.0,5.0,7.3,1.7999999999999972,2467.865,53
2024-08-10 17:36:00,77.0,489.4387,683.0,5.099999999999998,7.4,2.0000000000000036,2510.436,53
2024-08-10 17:42:00,77.5,490.9144,683.0,5.099999999999998,7.300000000000001,2.0000000000000036,2514.068,53
2024-08-10 17:45:00,78.0,487.2251,684.0,5.199999999999999,7.4,1.9999999999999964,2570.797,53
2024-08-10 17:48:00,79.0,488.4549,684.0,5.199999999999999,7.4,1.8999999999999986,2556.231,53
2024-08-10 17:54:00,78.5,487.2251,684.0,5.199999999999999,7.4,1.8999999999999986,2560.746,53
2024-08-10 17:57:00,78.0,484.2737,684.0,5.100000000000001,7.4,1.9000000000000021,2522.142,53
2024-08-10 18:03:00,78.0,483.7818,684.0,5.100000000000001,7.4,1.9000000000000021,2521.244,53
2024-08-10 18:06:00,77.0,474.6817,684.0,5.100000000000001,7.300000000000001,1.8000000000000007,2493.503,53
2024-08-10 18:09:00,76.5,467.7951,684.0,5.0,7.4,1.9000000000000021,2461.726,45
2024-08-10 18:15:00,76.0,465.0897,684.0,5.0,7.300000000000001,1.6999999999999993,2475.879,53
2024-08-10 18:18:00,80.5,464.8438,684.0,5.0,7.500000000000001,1.9000000000000021,2569.26,45
2024-08-10 18:21:00,76.5,466.3194,684.0,5.100000000000001,7.6000000000000005,1.8000000000000007,2498.46,45
2024-08-10 18:24:00,80.0,500.9983,684.0,5.300000000000001,7.6000000000000005,2.1000000000000014,2654.249,53
2024-08-10 18:30:00,80.0,500.7523,684.0,5.400000000000002,7.500000000000001,2.0,2615.0,53
2024-08-10 18:33:00,80.5,499.7685,684.0,5.300000000000001,7.500000000000001,2.0,2602.891,53
2024-08-10 18:39:00,80.5,497.0631,684.0,5.300000000000001,7.500000000000001,2.0,2611.917,53
2024-08-10 18:42:00,80.5,499.2766,684.0,5.300000000000001,7.4,2.0,2610.067,53
2024-08-10 18:45:00,80.5,497.8009,685.0,5.300000000000001,7.500000000000001,2.0,2599.519,53
2024-08-10 18:48:00,79.0,496.0793,685.0,5.300000000000001,7.300000000000001,1.7999999999999972,2572.196,53
2024-08-10 18:54:00,79.0,490.6684,685.0,5.300000000000001,7.300000000000001,1.7999999999999972,2562.149,53
2024-08-10 18:57:00,80.5,495.8333,685.0,5.300000000000001,7.300000000000001,1.8999999999999986,2594.798,53
2024-08-10 19:03:00,79.0,495.5874,685.0,5.300000000000001,7.300000000000001,1.7999999999999972,2559.295,53
2024-08-10 19:06:00,79.0,497.309,685.0,5.300000000000001,7.300000000000001,1.8999999999999986,2564.574,53
2024-08-10 19:09:00,80.5,493.3738,685.0,5.300000000000001,7.4,2.0,2597.722,53
2024-08-10 19:15:00,80.5,491.6522,685.0,5.400000000000002,7.4,1.8999999999999986,2589.204,53
2024-08-10 19:18:00,80.0,497.8009,685.0,5.199999999999999,7.4,2.0,2587.674,53
2024-08-10 19:24:00,81.0,493.1279,685.0,5.199999999999999,7.4,2.0,2589.51,53
2024-08-10 19:27:00,80.0,499.0307,685.0,5.199999999999999,7.300000000000001,2.0,2593.225,53
2024-08-10 19:30:00,80.0,496.0793,685.0,5.300000000000001,7.300000000000001,1.8999999999999986,2592.737,53
2024-08-10 19:36:00,80.5,500.2604,685.0,5.300000000000001,7.300000000000001,1.8999999999999986,2589.566,53
2024-08-10 19:39:00,80.0,499.2766,685.0,5.300000000000001,7.300000000000001,2.0,2585.439,53
2024-08-10 19:45:00,80.5,499.0307,686.0,5.300000000000001,7.4,2.0,2584.848,53
2024-08-10 19:48:00,80.0,501.7361,686.0,5.300000000000001,7.4,1.8999999999999986,2575.269,53
2024-08-10 19:54:00,80.0,500.5063,686.0,5.300000000000001,7.200000000000001,1.8999999999999986,2565.72,53
2024-08-10 19:57:00,80.5,500.5063,686.0,5.300000000000001,7.200000000000001,1.8999999999999986,2560.755,53
2024-08-10 20:00:00,80.0,501.9821,686.0,5.300000000000001,7.200000000000001,1.8999999999999986,2581.202,53
