Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-12 00:15:00,85.0,553.1395,714.0,5.300000000000001,7.199999999999999,2.1999999999999993,2758.179,60
2024-08-12 00:18:00,84.5,547.7286,714.0,5.300000000000001,7.299999999999999,2.099999999999998,2716.886,60
2024-08-12 00:21:00,83.5,534.2014,714.0,5.300000000000001,7.3999999999999995,1.9999999999999964,2683.007,60
2024-08-12 00:24:00,84.0,540.1042,714.0,5.199999999999999,7.3,2.0000000000000036,2694.557,60
2024-08-12 00:27:00,85.0,545.0231,714.0,5.399999999999999,7.3,2.099999999999998,2732.743,60
2024-08-12 00:30:00,84.0,550.1881,714.0,5.399999999999999,7.3,2.0000000000000036,2720.314,60
2024-08-12 00:33:00,84.0,549.4502,714.0,5.300000000000001,7.299999999999999,2.1000000000000014,2731.098,60
2024-08-12 00:36:00,85.0,548.9583,714.0,5.400000000000002,7.299999999999999,2.1000000000000014,2733.676,60
2024-08-12 00:39:00,84.0,546.007,714.0,5.300000000000001,7.299999999999999,2.1000000000000014,2724.998,60
2024-08-12 00:42:00,84.0,542.8096,714.0,5.399999999999999,7.3999999999999995,2.0,2707.739,60
2024-08-12 00:45:00,83.0,539.6123,715.0,5.299999999999997,7.3999999999999995,2.0,2697.88,60
2024-08-12 00:48:00,82.5,536.6609,715.0,5.300000000000001,7.3999999999999995,1.9999999999999964,2695.668,60
2024-08-12 00:51:00,83.0,539.6123,715.0,5.400000000000002,7.3999999999999995,1.9999999999999964,2690.619,60
2024-08-12 00:54:00,83.5,538.8744,715.0,5.300000000000001,7.3999999999999995,2.099999999999998,2689.558,60
2024-08-12 00:57:00,82.0,535.1852,715.0,5.399999999999999,7.3999999999999995,2.0000000000000036,2639.896,60
2024-08-12 01:00:00,81.0,536.6609,715.0,5.300000000000001,7.199999999999999,2.0,2642.874,60
2024-08-12 01:03:00,81.0,539.6123,715.0,5.400000000000002,7.199999999999999,1.8999999999999986,2633.514,60
2024-08-12 01:06:00,80.5,534.6933,715.0,5.300000000000001,7.3999999999999995,2.0,2616.347,60
2024-08-12 01:36:00,82.0,555.8449,715.0,5.699999999999999,7.299999999999999,2.0,2652.802,60
2024-08-12 01:39:00,82.5,555.1071,715.0,5.800000000000001,7.199999999999999,2.0,2666.302,60
2024-08-12 01:42:00,83.0,554.3692,715.0,5.800000000000001,7.199999999999999,2.0,2649.753,60
2024-08-12 01:45:00,82.5,563.7153,716.0,5.699999999999999,7.1,2.1000000000000014,2659.215,60
2024-08-12 01:51:00,82.5,559.5342,716.0,5.600000000000001,7.1,2.1999999999999993,2654.355,60
2024-08-12 01:54:00,83.0,564.2072,716.0,5.699999999999999,7.1,2.0,2656.723,60
2024-08-12 02:00:00,82.5,561.7477,716.0,5.699999999999999,7.1,2.099999999999998,2653.608,60
2024-08-12 02:03:00,83.0,565.6829,716.0,5.699999999999999,7.199999999999999,2.099999999999998,2671.025,60
2024-08-12 02:15:00,83.5,560.5179,716.0,5.699999999999999,7.199999999999999,2.1999999999999993,2686.489,60
2024-08-12 02:18:00,83.0,558.7963,716.0,5.699999999999999,7.199999999999999,2.1999999999999993,2682.268,60
2024-08-12 02:21:00,84.0,564.4531,716.0,5.699999999999999,7.199999999999999,2.099999999999998,2696.701,60
2024-08-12 02:24:00,83.5,569.1262,716.0,5.699999999999999,7.1,2.0,2680.728,60
2024-08-12 02:30:00,83.0,562.2396,716.0,5.699999999999999,7.1,2.0,2676.192,60
2024-08-12 02:33:00,83.0,566.1748,716.0,5.699999999999999,7.1,2.0,2680.906,60
2024-08-12 02:36:00,83.0,565.6829,716.0,5.699999999999999,7.1,2.099999999999998,2667.581,60
2024-08-12 02:42:00,83.0,563.2234,716.0,5.699999999999999,7.1,2.0,2660.391,60
2024-08-12 02:45:00,83.0,563.7153,717.0,5.699999999999999,7.1,2.0,2666.292,60
2024-08-12 02:48:00,84.0,560.5179,717.0,5.699999999999999,7.1,2.0,2658.69,60
2024-08-12 02:51:00,83.0,558.3044,717.0,5.699999999999999,7.1,2.099999999999998,2669.102,60
2024-08-12 02:57:00,82.5,560.0261,717.0,5.699999999999999,7.199999999999999,2.0,2659.296,60
2024-08-12 03:00:00,82.0,559.5342,717.0,5.699999999999999,7.1,2.0,2660.835,60
2024-08-12 03:06:00,82.5,553.8773,717.0,5.699999999999999,7.1,2.0,2658.413,60
2024-08-12 03:09:00,83.0,557.3206,717.0,5.699999999999999,7.199999999999999,2.099999999999998,2666.916,60
2024-08-12 03:12:00,82.5,553.6313,717.0,5.600000000000001,7.1,2.0,2646.889,60
2024-08-12 03:18:00,82.5,556.3368,717.0,5.600000000000001,7.199999999999999,2.0,2658.195,60
2024-08-12 03:21:00,83.0,555.5989,717.0,5.600000000000001,7.199999999999999,2.1999999999999993,2681.958,60
2024-08-12 03:24:00,83.5,555.1071,717.0,5.600000000000001,7.199999999999999,2.1999999999999993,2684.617,60
2024-08-12 03:36:00,82.0,539.6123,717.0,5.600000000000001,7.3,2.099999999999998,2649.078,60
2024-08-12 03:39:00,81.5,540.1042,717.0,5.5,7.3,2.0,2632.118,60
2024-08-12 03:42:00,80.0,538.3825,717.0,5.5,7.3,2.0,2612.179,60
2024-08-12 03:45:00,78.0,520.4282,718.0,5.399999999999999,7.199999999999999,1.9000000000000021,2516.755,53
2024-08-12 03:51:00,76.5,510.3443,718.0,5.399999999999999,7.3,1.9000000000000021,2469.233,53
2024-08-12 03:54:00,76.5,508.1308,718.0,5.300000000000001,7.199999999999999,1.8999999999999986,2466.491,53
2024-08-12 03:57:00,73.0,500.5063,718.0,5.100000000000001,7.199999999999999,1.6999999999999993,2360.835,53
2024-08-12 04:03:00,73.5,499.5226,718.0,5.100000000000001,7.1,1.6999999999999993,2364.587,53
2024-08-12 04:06:00,73.5,504.6875,718.0,5.0,7.0,1.8000000000000007,2404.373,55
2024-08-12 04:09:00,74.0,510.3443,718.0,5.0,7.199999999999999,2.0,2391.32,53
2024-08-12 04:12:00,74.5,526.0851,718.0,5.100000000000001,7.0,2.0,2410.828,61
2024-08-12 04:18:00,74.0,524.3634,718.0,5.099999999999998,6.9,1.8000000000000007,2402.684,61
2024-08-12 04:21:00,75.0,532.4797,718.0,5.0,6.9,1.9000000000000021,2408.683,61
2024-08-12 04:27:00,75.0,528.7905,718.0,5.0,6.9,2.0,2426.793,61
2024-08-12 04:30:00,76.0,540.842,718.0,5.0,6.9,2.0,2450.489,64
2024-08-12 04:33:00,82.5,550.68,718.0,5.300000000000001,7.0,2.1999999999999993,2668.866,60
2024-08-12 04:39:00,82.5,550.68,718.0,5.399999999999999,7.1,2.200000000000003,2647.304,60
2024-08-12 04:42:00,82.5,553.1395,718.0,5.399999999999999,7.0,2.200000000000003,2661.512,60
2024-08-12 04:45:00,83.0,557.5665,719.0,5.400000000000002,7.0,2.1999999999999957,2692.579,60
2024-08-12 04:48:00,82.5,555.5989,719.0,5.399999999999999,7.0,2.1999999999999993,2674.132,60
2024-08-12 04:54:00,83.0,553.6313,719.0,5.399999999999999,7.1,2.3000000000000007,2683.656,60
2024-08-12 04:57:00,82.5,552.6476,719.0,5.5,7.0,2.1999999999999993,2663.109,60
2024-08-12 05:03:00,81.5,550.9259,719.0,5.5,7.0,1.9999999999999964,2650.54,60
2024-08-12 05:06:00,81.5,546.007,719.0,5.300000000000001,7.2,2.099999999999998,2633.597,60
2024-08-12 05:12:00,81.5,545.2691,719.0,5.399999999999999,7.2,2.099999999999998,2637.809,60
2024-08-12 05:15:00,82.0,541.5799,719.0,5.5,7.2,1.9999999999999964,2629.653,60
2024-08-12 05:18:00,81.0,532.9717,719.0,5.5,7.2,2.099999999999998,2620.774,60
2024-08-12 05:24:00,82.0,536.6609,719.0,5.399999999999999,7.2,2.099999999999998,2627.091,60
2024-08-12 05:27:00,81.0,536.4149,719.0,5.399999999999999,7.3,2.099999999999998,2623.881,60
2024-08-12 05:33:00,82.0,535.1852,719.0,5.399999999999999,7.3,2.0000000000000036,2621.278,60
2024-08-12 05:36:00,80.5,535.1852,719.0,5.5,7.3,2.0000000000000036,2593.679,60
2024-08-12 05:39:00,81.0,531.496,719.0,5.400000000000002,7.2,2.1000000000000014,2613.285,60
2024-08-12 05:45:00,81.0,532.4797,720.0,5.400000000000002,7.3,2.1000000000000014,2614.58,60
2024-08-12 05:48:00,81.0,535.923,720.0,5.400000000000002,7.3,2.0,2592.706,60
2024-08-12 05:54:00,81.0,533.7095,720.0,5.400000000000002,7.3,2.0,2600.271,60
2024-08-12 05:57:00,80.5,535.923,720.0,5.300000000000001,7.199999999999999,2.0,2581.251,60
2024-08-12 06:00:00,80.5,538.6285,720.0,5.300000000000001,7.199999999999999,2.0,2568.118,60
2024-08-12 06:03:00,80.0,540.3501,720.0,5.399999999999999,7.199999999999999,2.0,2562.422,60
2024-08-12 06:09:00,80.0,539.8582,720.0,5.300000000000001,7.1,2.0,2557.614,60
2024-08-12 06:12:00,79.0,537.1528,720.0,5.399999999999999,7.1,2.0,2566.908,60
2024-08-12 06:15:00,79.5,542.8096,720.0,5.399999999999999,7.1,2.0,2562.806,60
2024-08-12 06:18:00,81.5,545.0231,720.0,5.399999999999999,7.199999999999999,2.1000000000000014,2609.382,60
2024-08-12 06:24:00,81.0,542.5637,720.0,5.399999999999999,7.199999999999999,2.1000000000000014,2606.457,60
2024-08-12 06:27:00,81.0,552.6476,720.0,5.5,7.1,2.1000000000000014,2660.12,60
2024-08-12 06:33:00,82.0,555.1071,720.0,5.5,7.199999999999999,2.1000000000000014,2661.108,60
2024-08-12 06:36:00,82.0,553.6313,720.0,5.5,7.1,2.1999999999999957,2661.829,60
2024-08-12 06:39:00,83.0,553.8773,720.0,5.599999999999998,7.1,2.099999999999998,2667.184,60
2024-08-12 06:45:00,83.0,557.0746,721.0,5.599999999999998,7.199999999999999,2.099999999999998,2686.647,60
2024-08-12 06:48:00,82.0,553.8773,721.0,5.5,7.1,2.099999999999998,2667.993,60
2024-08-12 06:54:00,83.0,554.3692,721.0,5.5,7.1,2.099999999999998,2666.946,60
2024-08-12 06:57:00,83.5,560.5179,721.0,5.5,7.1,2.1999999999999993,2682.778,60
2024-08-12 07:00:00,83.5,559.2882,721.0,5.5,7.1,2.3000000000000007,2692.02,60
2024-08-12 07:03:00,85.5,564.945,721.0,5.600000000000001,7.1,2.1999999999999993,2744.542,60
2024-08-12 07:09:00,85.0,566.1748,721.0,5.600000000000001,7.1,2.1999999999999993,2739.928,60
2024-08-12 07:12:00,85.0,564.2072,721.0,5.600000000000001,7.1,2.1999999999999993,2747.575,60
2024-08-12 07:15:00,80.5,511.3281,721.0,5.399999999999999,7.300000000000001,1.9000000000000021,2619.939,53
2024-08-12 07:21:00,81.5,515.7552,721.0,5.5,7.300000000000001,1.9999999999999964,2599.361,53
2024-08-12 07:24:00,71.0,440.0029,721.0,4.900000000000002,7.3999999999999995,1.5,2319.07,54
2024-08-12 07:30:00,71.5,438.0353,721.0,4.900000000000002,7.6000000000000005,1.6999999999999993,2312.849,44
2024-08-12 09:03:00,71.0,471.2384,723.0,4.199999999999999,6.6000000000000005,1.6000000000000014,2297.811,39
2024-08-12 09:06:00,72.5,477.6331,723.0,4.400000000000002,6.799999999999999,1.9999999999999964,2307.902,37
2024-08-12 09:09:00,73.0,479.6007,723.0,4.699999999999999,6.799999999999999,1.8999999999999986,2330.453,55
2024-08-12 09:12:00,74.0,477.1412,723.0,4.5,6.6,1.7000000000000028,2341.098,55
2024-08-12 09:15:00,74.0,485.5035,723.0,4.400000000000002,6.799999999999999,1.9000000000000021,2356.157,55
2024-08-12 09:18:00,71.5,493.1279,723.0,4.399999999999999,6.499999999999999,1.8999999999999986,2366.86,55
2024-08-12 09:21:00,73.5,491.1603,723.0,4.5,6.6,1.7999999999999972,2314.507,55
2024-08-12 09:24:00,73.5,488.2089,723.0,4.600000000000001,6.799999999999999,1.6999999999999957,2298.028,55
2024-08-12 09:27:00,72.5,491.1603,723.0,4.600000000000001,6.699999999999999,1.7999999999999972,2313.709,55
2024-08-12 09:30:00,72.5,496.5712,723.0,4.600000000000001,6.699999999999999,1.8999999999999986,2313.689,55
2024-08-12 09:33:00,72.0,499.5226,723.0,4.699999999999999,6.699999999999999,1.8000000000000007,2305.934,55
2024-08-12 09:36:00,72.0,497.0631,723.0,4.699999999999999,6.6,1.8000000000000007,2315.334,55
2024-08-12 09:39:00,72.5,487.4711,723.0,4.699999999999999,6.6,1.8000000000000007,2305.541,55
2024-08-12 09:42:00,71.5,477.6331,723.0,4.699999999999999,6.699999999999999,1.6999999999999993,2239.528,55
2024-08-12 09:45:00,70.0,472.4682,724.0,4.699999999999999,6.799999999999999,1.5999999999999979,2230.094,37
2024-08-12 09:48:00,69.0,461.6464,724.0,4.600000000000001,6.8999999999999995,1.5,2169.12,37
2024-08-12 10:03:00,70.5,464.1059,724.0,4.300000000000001,6.6,1.6999999999999993,2141.589,39
2024-08-12 10:06:00,70.0,465.8275,724.0,4.300000000000001,6.800000000000001,1.8000000000000007,2251.286,37
2024-08-12 10:09:00,71.5,465.8275,724.0,4.300000000000001,6.700000000000001,1.6999999999999993,2330.03,39
2024-08-12 10:12:00,72.5,464.8438,724.0,4.399999999999999,6.800000000000001,1.8000000000000043,2331.087,37
2024-08-12 10:15:00,72.5,467.7951,724.0,4.5,6.9,1.7999999999999972,2343.597,37
2024-08-12 10:18:00,71.5,471.9763,724.0,4.600000000000001,6.800000000000001,1.6999999999999957,2295.658,37
2024-08-12 10:21:00,73.0,484.5197,724.0,4.5,6.7,1.7000000000000028,2387.324,55
2024-08-12 10:24:00,75.5,487.4711,724.0,4.699999999999999,6.9,1.9000000000000021,2412.848,55
2024-08-12 10:27:00,77.0,494.3576,724.0,4.800000000000001,7.0,1.9999999999999964,2494.676,53
2024-08-12 10:30:00,77.5,488.7008,724.0,5.0,7.0,1.8999999999999986,2509.952,53
2024-08-12 10:33:00,76.0,491.6522,724.0,5.0,7.1,2.0,2460.725,53
2024-08-12 10:36:00,76.5,487.2251,724.0,5.0,7.1,2.0,2471.309,53
2024-08-12 10:39:00,76.5,485.0116,724.0,5.100000000000001,7.199999999999999,1.8999999999999986,2458.622,53
2024-08-12 10:42:00,74.5,479.6007,724.0,5.0,7.1,1.7999999999999972,2421.119,53
2024-08-12 10:45:00,74.0,478.8629,725.0,5.0,7.0,1.7000000000000028,2393.101,54
2024-08-12 10:48:00,73.0,474.4358,725.0,4.899999999999999,7.0,1.8000000000000043,2352.154,37
2024-08-12 10:51:00,73.0,466.3194,725.0,4.899999999999999,7.1,1.7000000000000028,2328.649,37
2024-08-12 10:54:00,72.5,463.3681,725.0,4.800000000000001,7.2,1.8000000000000007,2324.462,37
2024-08-12 10:57:00,72.0,462.3843,725.0,4.800000000000001,7.1000000000000005,1.6999999999999993,2315.275,37
2024-08-12 11:00:00,72.0,460.9086,725.0,4.699999999999999,7.2,1.8000000000000007,2309.156,37
2024-08-12 11:03:00,71.5,461.4005,725.0,4.800000000000001,7.1000000000000005,1.6999999999999993,2300.594,37
2024-08-12 11:06:00,72.0,462.3843,725.0,4.699999999999999,7.1000000000000005,1.6999999999999993,2307.139,37
2024-08-12 11:09:00,71.0,465.0897,725.0,4.800000000000001,7.2,1.6999999999999993,2316.991,37
2024-08-12 11:12:00,71.5,458.941,725.0,4.699999999999999,7.2,1.8000000000000007,2257.251,37
2024-08-12 11:15:00,70.5,455.4977,725.0,4.699999999999999,7.1,1.6999999999999993,2257.767,37
2024-08-12 11:18:00,70.0,456.7274,725.0,4.699999999999999,7.1,1.5999999999999979,2236.401,37
2024-08-12 11:21:00,69.5,456.2355,725.0,4.699999999999999,7.1,1.5999999999999979,2237.742,37
2024-08-12 11:24:00,69.5,455.0058,725.0,4.699999999999999,7.199999999999999,1.5999999999999979,2231.669,37
2024-08-12 11:30:00,69.5,458.695,725.0,4.600000000000001,6.9,1.6000000000000014,2211.285,37
2024-08-12 11:33:00,69.0,463.86,725.0,4.600000000000001,7.0,1.6000000000000014,2231.757,37
2024-08-12 11:36:00,73.5,459.1869,725.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2319.375,37
2024-08-12 11:39:00,73.5,468.287,725.0,4.5,6.8999999999999995,1.8000000000000007,2393.163,37
2024-08-12 11:42:00,73.5,469.7627,725.0,4.699999999999999,7.0,1.7999999999999972,2320.213,37
2024-08-12 11:45:00,73.5,473.452,726.0,4.699999999999999,7.1,1.7999999999999972,2357.532,37
2024-08-12 11:48:00,73.0,476.4034,726.0,4.800000000000001,7.0,1.6999999999999957,2360.316,37
2024-08-12 11:51:00,73.5,492.1441,726.0,4.800000000000001,6.8999999999999995,1.8999999999999986,2389.726,55
2024-08-12 11:54:00,76.0,498.5388,726.0,5.0,7.0,2.0000000000000036,2406.224,53
2024-08-12 11:57:00,77.0,499.7685,726.0,5.100000000000001,7.0,1.9000000000000021,2474.808,53
2024-08-12 12:00:00,76.5,502.9659,726.0,5.100000000000001,7.0,1.9000000000000021,2469.904,53
2024-08-12 12:03:00,77.0,505.1794,726.0,5.100000000000001,7.1,1.9000000000000021,2460.907,53
2024-08-12 12:06:00,77.0,498.5388,726.0,5.100000000000001,7.1,1.8000000000000007,2455.162,53
2024-08-12 12:09:00,76.0,492.8819,726.0,5.0,7.199999999999999,1.9000000000000021,2447.003,53
2024-08-12 12:12:00,75.5,482.3062,726.0,5.099999999999998,7.199999999999999,1.8000000000000007,2432.281,53
2024-08-12 12:15:00,76.0,485.0116,726.0,5.099999999999998,7.1,1.8000000000000007,2406.929,53
2024-08-12 12:18:00,75.0,485.0116,726.0,5.0,7.1,1.7999999999999972,2396.464,53
2024-08-12 12:21:00,75.0,485.5035,726.0,5.0,7.1,1.6999999999999957,2388.171,53
2024-08-12 12:24:00,74.0,480.0926,726.0,5.100000000000001,7.199999999999999,1.6999999999999957,2363.588,53
2024-08-12 12:27:00,72.0,477.6331,726.0,5.0,7.1,1.6000000000000014,2317.76,37
2024-08-12 12:30:00,73.0,479.6007,726.0,4.899999999999999,7.1,1.7000000000000028,2324.395,37
2024-08-12 12:33:00,72.5,482.0602,726.0,4.800000000000001,7.1,1.8000000000000007,2326.973,37
2024-08-12 12:36:00,73.0,478.6169,726.0,4.900000000000002,7.1,1.8000000000000007,2329.732,37
2024-08-12 12:39:00,73.0,481.8142,726.0,4.900000000000002,7.1,1.8000000000000007,2295.824,37
2024-08-12 12:42:00,71.5,481.8142,726.0,5.0,7.0,1.6999999999999993,2331.287,37
2024-08-12 12:45:00,72.0,481.8142,727.0,5.0,7.0,1.6999999999999993,2313.852,37
2024-08-12 12:48:00,73.0,484.7656,727.0,4.899999999999999,7.0,1.8000000000000007,2330.997,37
2024-08-12 12:51:00,73.0,486.2413,727.0,5.0,7.0,1.8000000000000007,2336.549,37
2024-08-12 12:54:00,73.0,487.4711,727.0,5.0,7.0,1.8000000000000007,2341.285,37
2024-08-12 12:57:00,73.5,494.3576,727.0,5.0,7.0,1.8000000000000007,2348.313,55
2024-08-12 13:00:00,74.0,495.3414,727.0,5.0,7.1,1.8000000000000007,2353.576,53
2024-08-12 13:03:00,74.0,493.3738,727.0,5.100000000000001,7.0,1.8000000000000007,2359.381,53
2024-08-12 13:06:00,73.5,490.6684,727.0,4.899999999999999,7.1,1.9000000000000021,2361.791,53
2024-08-12 13:09:00,74.0,486.2413,727.0,5.0,7.1,1.8000000000000007,2356.098,53
2024-08-12 13:12:00,73.5,487.963,727.0,5.0,7.1,1.8000000000000007,2354.858,53
2024-08-12 13:15:00,75.0,487.963,727.0,5.0,7.1,1.9000000000000021,2392.501,53
2024-08-12 13:18:00,74.0,486.9792,727.0,5.0,7.199999999999999,1.9000000000000021,2379.426,53
2024-08-12 13:21:00,74.0,491.1603,727.0,5.0,7.199999999999999,1.9000000000000021,2386.215,53
2024-08-12 13:24:00,74.5,487.2251,727.0,5.0,7.199999999999999,1.8000000000000007,2369.201,53
2024-08-12 13:27:00,74.5,486.2413,727.0,5.0,7.199999999999999,1.9000000000000021,2382.033,53
2024-08-12 13:30:00,73.5,489.1927,727.0,5.100000000000001,7.199999999999999,1.8000000000000007,2368.923,53
2024-08-12 13:33:00,73.5,488.4549,727.0,5.0,7.199999999999999,1.8000000000000007,2383.12,53
2024-08-12 13:36:00,73.5,486.9792,727.0,5.099999999999998,7.1,1.8000000000000007,2383.223,53
2024-08-12 13:39:00,73.5,492.39,727.0,5.099999999999998,7.1,1.8000000000000007,2379.394,53
2024-08-12 13:42:00,74.0,485.5035,727.0,5.0,7.1,1.8999999999999986,2381.795,53
2024-08-12 13:45:00,73.5,486.7332,728.0,5.0,7.1,1.8999999999999986,2377.916,53
2024-08-12 13:48:00,73.0,486.7332,728.0,5.0,7.1,1.8999999999999986,2372.317,54
2024-08-12 13:51:00,73.0,487.4711,728.0,5.0,7.1,1.8999999999999986,2376.247,54
2024-08-12 13:54:00,73.5,488.7008,728.0,5.0,7.199999999999999,1.8999999999999986,2380.257,53
2024-08-12 13:57:00,73.0,482.3062,728.0,5.0,7.199999999999999,1.7999999999999972,2376.444,54
2024-08-12 14:00:00,73.0,483.5359,728.0,5.0,7.199999999999999,1.7999999999999972,2377.84,54
2024-08-12 14:03:00,72.5,485.7494,728.0,5.100000000000001,7.1,1.6999999999999993,2345.985,54
2024-08-12 14:06:00,73.0,488.7008,728.0,5.100000000000001,7.1,1.6999999999999993,2343.979,54
2024-08-12 14:09:00,72.0,490.9144,728.0,5.100000000000001,7.1,1.5999999999999979,2349.583,54
2024-08-12 14:12:00,72.5,489.6846,728.0,5.100000000000001,7.1,1.6999999999999993,2348.348,54
2024-08-12 14:15:00,72.0,484.2737,728.0,5.0,7.1,1.7000000000000028,2325.654,37
2024-08-12 14:18:00,72.5,487.4711,728.0,5.099999999999998,7.199999999999999,1.7000000000000028,2298.102,54
2024-08-12 14:21:00,70.5,491.8981,728.0,5.0,7.1,1.6999999999999993,2313.252,37
2024-08-12 14:24:00,71.5,491.1603,728.0,5.0,7.1,1.6999999999999993,2323.84,37
2024-08-12 14:27:00,71.5,491.8981,728.0,5.100000000000001,7.1,1.6999999999999993,2324.178,54
2024-08-12 14:30:00,72.0,492.39,728.0,5.0,7.199999999999999,1.9000000000000021,2336.658,54
2024-08-12 14:33:00,72.0,492.39,728.0,5.0,7.1,1.8000000000000007,2353.12,37
2024-08-12 14:36:00,73.5,496.8171,728.0,5.199999999999999,7.199999999999999,1.8000000000000007,2367.62,53
2024-08-12 14:39:00,73.0,498.0469,728.0,5.199999999999999,7.199999999999999,1.8000000000000007,2356.688,53
2024-08-12 14:42:00,73.0,498.2928,728.0,5.099999999999998,7.1,1.9000000000000021,2390.43,53
2024-08-12 14:45:00,73.0,496.5712,729.0,5.199999999999999,7.199999999999999,1.8000000000000007,2392.913,53
2024-08-12 14:48:00,73.5,497.0631,729.0,5.199999999999999,7.1,1.8000000000000007,2384.469,53
2024-08-12 14:51:00,73.5,496.8171,729.0,5.199999999999999,7.199999999999999,1.8000000000000007,2383.25,53
2024-08-12 14:54:00,74.0,498.2928,729.0,5.199999999999999,7.199999999999999,1.8000000000000007,2360.404,53
2024-08-12 14:57:00,72.5,490.4225,729.0,5.100000000000001,7.1,1.8000000000000007,2365.08,54
2024-08-12 15:00:00,72.5,493.3738,729.0,5.100000000000001,7.1,1.8000000000000007,2368.439,54
2024-08-12 15:03:00,72.5,493.3738,729.0,5.100000000000001,7.1,1.6999999999999993,2333.135,54
2024-08-12 15:06:00,72.5,489.9306,729.0,5.0,7.1,1.9000000000000021,2331.129,37
2024-08-12 15:09:00,71.5,490.9144,729.0,5.0,7.1,1.9000000000000021,2342.237,37
2024-08-12 15:12:00,72.0,493.6198,729.0,5.100000000000001,6.999999999999999,1.8000000000000007,2338.143,55
2024-08-12 15:15:00,72.0,522.6418,729.0,5.0,6.999999999999999,1.8000000000000007,2393.687,55
2024-08-12 15:18:00,74.5,508.3767,729.0,5.099999999999998,6.999999999999999,1.9000000000000021,2410.269,53
2024-08-12 15:21:00,72.5,482.3062,729.0,5.099999999999998,7.199999999999999,1.8000000000000007,2343.988,54
2024-08-12 15:24:00,72.0,488.7008,729.0,5.099999999999998,7.1,1.7000000000000028,2348.962,54
2024-08-12 15:27:00,73.0,496.5712,729.0,5.0,7.1,1.8999999999999986,2359.168,53
2024-08-12 15:30:00,75.5,516.493,729.0,5.100000000000001,6.999999999999999,2.0,2445.192,61
2024-08-12 15:33:00,75.5,519.1985,729.0,5.100000000000001,6.999999999999999,2.1000000000000014,2449.881,61
2024-08-12 15:36:00,75.0,513.7876,729.0,5.300000000000001,7.1,1.8999999999999986,2438.015,53
2024-08-12 15:39:00,75.0,510.0984,729.0,5.200000000000003,6.999999999999999,1.8999999999999986,2431.596,53
2024-08-12 15:42:00,74.0,506.6551,729.0,5.200000000000003,7.0,1.8999999999999986,2420.207,53
2024-08-12 15:45:00,73.5,501.9821,730.0,5.100000000000001,7.0,1.8000000000000007,2392.192,55
2024-08-12 15:48:00,75.0,504.1956,730.0,5.100000000000001,7.1,2.0,2438.242,53
2024-08-12 15:51:00,76.0,509.6065,730.0,5.100000000000001,7.1,2.0,2461.222,53
2024-08-12 15:54:00,76.5,511.5741,730.0,5.200000000000003,7.199999999999999,1.7999999999999972,2500.716,53
2024-08-12 15:57:00,80.5,503.2118,730.0,5.300000000000001,7.3999999999999995,2.099999999999998,2606.396,53
2024-08-12 16:00:00,78.5,505.1794,730.0,5.400000000000002,7.3999999999999995,2.099999999999998,2535.024,53
2024-08-12 16:03:00,77.5,503.4577,730.0,5.400000000000002,7.3,1.9999999999999964,2521.556,53
2024-08-12 16:06:00,75.0,495.8333,730.0,5.199999999999999,7.199999999999999,1.8000000000000007,2455.495,53
2024-08-12 16:09:00,76.0,505.1794,730.0,5.100000000000001,7.1,2.0,2465.487,53
2024-08-12 16:12:00,76.5,505.6713,730.0,5.199999999999999,7.1,1.8000000000000007,2531.489,53
2024-08-12 16:15:00,80.0,495.3414,730.0,5.199999999999999,7.199999999999999,2.099999999999998,2567.046,53
2024-08-12 16:18:00,77.0,493.6198,730.0,5.199999999999999,7.3999999999999995,2.0000000000000036,2494.998,53
2024-08-12 16:21:00,76.0,489.1927,730.0,5.199999999999999,7.299999999999999,2.0000000000000036,2457.114,53
2024-08-12 16:24:00,76.0,488.2089,730.0,5.099999999999998,7.3999999999999995,1.8000000000000007,2518.354,53
2024-08-12 16:27:00,81.0,489.9306,730.0,5.099999999999998,7.199999999999999,2.099999999999998,2601.315,53
2024-08-12 16:30:00,79.5,492.8819,730.0,5.100000000000001,7.3999999999999995,1.9999999999999964,2561.914,53
2024-08-12 16:33:00,78.5,491.6522,730.0,5.099999999999998,7.3999999999999995,2.1000000000000014,2550.889,53
2024-08-12 16:36:00,76.0,485.7494,730.0,5.100000000000001,7.3999999999999995,1.8999999999999986,2449.188,53
2024-08-12 16:39:00,75.0,488.2089,730.0,5.100000000000001,7.199999999999999,1.8999999999999986,2456.936,53
2024-08-12 16:42:00,75.0,482.0602,730.0,5.0,7.199999999999999,2.0,2445.048,53
2024-08-12 16:45:00,75.0,483.2899,731.0,5.0,7.199999999999999,1.9000000000000021,2432.166,53
2024-08-12 16:48:00,75.5,486.2413,731.0,5.0,7.1,2.0000000000000036,2449.566,53
2024-08-12 16:51:00,76.0,488.4549,731.0,5.0,7.199999999999999,1.9999999999999964,2457.797,53
2024-08-12 16:54:00,76.0,491.1603,731.0,4.899999999999999,7.199999999999999,1.8999999999999986,2463.313,53
2024-08-12 16:57:00,75.5,489.4387,731.0,5.0,7.199999999999999,1.8999999999999986,2459.63,53
2024-08-12 17:00:00,75.5,491.1603,731.0,5.0,7.199999999999999,2.0,2460.737,53
2024-08-12 17:03:00,76.0,491.1603,731.0,5.0,7.0,1.8999999999999986,2466.917,53
2024-08-12 17:06:00,75.5,494.6036,731.0,5.0,7.0,1.8999999999999986,2464.33,53
2024-08-12 17:09:00,78.0,513.2957,731.0,5.0,7.1,2.1999999999999957,2555.58,53
2024-08-12 17:12:00,79.0,499.7685,731.0,5.199999999999999,7.1,2.099999999999998,2571.204,53
2024-08-12 17:15:00,78.5,494.8495,731.0,5.199999999999999,7.199999999999999,2.099999999999998,2574.661,53
2024-08-12 17:18:00,78.0,489.6846,731.0,5.199999999999999,7.199999999999999,1.9000000000000021,2552.642,53
2024-08-12 17:21:00,78.0,488.7008,731.0,5.199999999999999,7.199999999999999,1.9999999999999964,2550.374,53
2024-08-12 17:24:00,77.5,488.7008,731.0,5.199999999999999,7.300000000000001,1.9000000000000021,2545.65,53
2024-08-12 17:27:00,78.0,489.9306,731.0,5.199999999999999,7.199999999999999,1.9000000000000021,2541.621,53
2024-08-12 17:30:00,79.0,490.6684,731.0,5.199999999999999,7.4,1.9999999999999964,2551.837,53
2024-08-12 17:33:00,79.0,489.4387,731.0,5.199999999999999,7.300000000000001,1.9999999999999964,2553.096,53
2024-08-12 17:36:00,77.0,487.963,731.0,5.199999999999999,7.299999999999999,1.8000000000000007,2505.875,53
2024-08-12 17:39:00,78.5,487.963,731.0,5.099999999999998,7.199999999999999,2.0000000000000036,2514.007,53
2024-08-12 17:42:00,78.5,483.7818,731.0,5.199999999999999,7.199999999999999,1.9000000000000021,2504.395,53
2024-08-12 17:45:00,77.0,489.6846,732.0,5.099999999999998,7.199999999999999,1.9000000000000021,2489.705,53
2024-08-12 17:48:00,76.5,490.9144,732.0,5.0,7.1,2.0000000000000036,2494.504,53
2024-08-12 17:51:00,83.0,493.6198,732.0,5.0,6.8999999999999995,1.8000000000000007,2691.914,61
2024-08-12 17:54:00,81.0,489.9306,732.0,5.199999999999999,7.199999999999999,1.8999999999999986,2529.197,53
2024-08-12 17:57:00,80.0,494.6036,732.0,5.199999999999999,7.199999999999999,1.8999999999999986,2560.383,53
2024-08-12 18:00:00,79.5,493.6198,732.0,5.300000000000001,7.199999999999999,1.7999999999999972,2555.805,53
2024-08-12 18:03:00,79.5,494.1117,732.0,5.300000000000001,7.199999999999999,1.7999999999999972,2564.75,53
2024-08-12 18:06:00,80.0,497.8009,732.0,5.300000000000001,7.300000000000001,1.7999999999999972,2553.657,53
2024-08-12 18:09:00,79.0,499.7685,732.0,5.300000000000001,7.200000000000001,1.7999999999999972,2550.531,53
2024-08-12 18:12:00,79.0,496.0793,732.0,5.300000000000001,7.200000000000001,1.7999999999999972,2543.999,53
2024-08-12 18:15:00,79.0,495.3414,732.0,5.300000000000001,7.300000000000001,1.7999999999999972,2543.779,53
2024-08-12 18:18:00,79.0,496.8171,732.0,5.300000000000001,7.300000000000001,1.7999999999999972,2535.613,53
2024-08-12 18:21:00,79.5,495.8333,732.0,5.300000000000001,7.300000000000001,1.7999999999999972,2563.658,53
2024-08-12 18:24:00,80.0,499.2766,732.0,5.300000000000001,7.4,1.8999999999999986,2570.471,53
2024-08-12 18:27:00,81.0,497.309,732.0,5.400000000000002,7.4,1.8999999999999986,2600.775,53
2024-08-12 18:30:00,80.5,498.2928,732.0,5.400000000000002,7.4,1.8999999999999986,2593.14,53
2024-08-12 18:33:00,80.0,497.309,732.0,5.300000000000001,7.300000000000001,1.7999999999999972,2571.092,53
2024-08-12 18:36:00,80.0,496.0793,732.0,5.399999999999999,7.4,1.8999999999999986,2591.365,53
2024-08-12 18:39:00,79.5,496.0793,732.0,5.299999999999997,7.199999999999999,1.8000000000000043,2549.68,53
2024-08-12 18:42:00,78.0,494.3576,732.0,5.299999999999997,7.300000000000001,1.8999999999999986,2547.378,53
2024-08-12 18:45:00,77.5,494.3576,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2557.947,53
2024-08-12 18:48:00,78.5,492.1441,733.0,5.199999999999999,7.200000000000001,1.9000000000000021,2550.941,53
2024-08-12 18:51:00,79.0,491.8981,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2572.845,53
2024-08-12 18:54:00,78.0,491.6522,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2532.453,53
2024-08-12 18:57:00,78.0,492.8819,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2523.761,53
2024-08-12 19:00:00,78.0,489.6846,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2520.535,53
2024-08-12 19:03:00,78.0,487.963,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2519.322,53
2024-08-12 19:06:00,78.0,489.1927,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2508.512,53
2024-08-12 19:09:00,77.5,485.9954,733.0,5.199999999999999,7.300000000000001,1.9000000000000021,2518.536,53
2024-08-12 19:12:00,78.0,485.5035,733.0,5.199999999999999,7.4,1.9000000000000021,2524.309,53
2024-08-12 19:15:00,78.0,489.1927,733.0,5.199999999999999,7.300000000000001,1.8000000000000007,2515.804,53
2024-08-12 19:18:00,78.0,485.9954,733.0,5.199999999999999,7.300000000000001,1.8000000000000007,2514.777,53
2024-08-12 19:21:00,77.5,487.2251,733.0,5.100000000000001,7.300000000000001,1.8999999999999986,2508.565,53
2024-08-12 19:24:00,77.5,485.0116,733.0,5.199999999999999,7.300000000000001,1.8000000000000007,2508.99,53
2024-08-12 19:27:00,77.5,484.5197,733.0,5.199999999999999,7.300000000000001,1.8000000000000007,2476.509,53
2024-08-12 19:30:00,77.0,484.2737,733.0,5.100000000000001,7.300000000000001,1.8999999999999986,2502.224,53
2024-08-12 19:33:00,77.0,485.5035,733.0,5.100000000000001,7.300000000000001,1.8999999999999986,2496.382,53
2024-08-12 19:36:00,77.0,480.8304,733.0,5.100000000000001,7.300000000000001,1.7999999999999972,2499.601,53
2024-08-12 19:39:00,76.5,484.2737,733.0,5.200000000000003,7.300000000000001,1.7999999999999972,2482.281,53
2024-08-12 19:42:00,76.0,480.8304,733.0,5.100000000000001,7.300000000000001,1.8999999999999986,2479.372,53
2024-08-12 19:45:00,76.0,477.6331,734.0,5.200000000000003,7.300000000000001,1.7999999999999972,2475.882,53
2024-08-12 19:48:00,76.0,479.3548,734.0,5.200000000000003,7.300000000000001,1.7999999999999972,2472.682,53
2024-08-12 19:51:00,76.5,481.0764,734.0,5.200000000000003,7.4,1.7999999999999972,2483.165,53
2024-08-12 19:54:00,77.0,478.125,734.0,5.200000000000003,7.300000000000001,1.7999999999999972,2484.512,53
2024-08-12 19:57:00,76.5,477.1412,734.0,5.200000000000003,7.300000000000001,1.7999999999999972,2485.086,53
2024-08-12 20:00:00,77.0,480.8304,734.0,5.200000000000003,7.300000000000001,1.7999999999999972,2480.791,53
2024-08-12 20:03:00,75.5,477.1412,734.0,5.100000000000001,7.300000000000001,1.6999999999999957,2457.25,53
2024-08-12 20:06:00,75.5,479.8466,734.0,5.100000000000001,7.300000000000001,1.6999999999999957,2450.836,53
2024-08-12 20:09:00,75.0,477.1412,734.0,5.0,7.300000000000001,1.7999999999999972,2419.138,53
2024-08-12 20:12:00,75.5,478.371,734.0,5.0,7.300000000000001,1.7999999999999972,2434.467,53
2024-08-12 20:15:00,75.0,474.4358,734.0,5.0,7.300000000000001,1.7999999999999972,2429.039,53
2024-08-12 20:18:00,75.0,475.9114,734.0,5.0,7.300000000000001,1.7999999999999972,2432.189,53
2024-08-12 20:21:00,75.0,478.6169,734.0,5.100000000000001,7.300000000000001,1.7999999999999972,2430.569,53
2024-08-12 20:24:00,75.5,475.1736,734.0,5.100000000000001,7.300000000000001,1.6999999999999957,2434.835,53
2024-08-12 20:27:00,75.0,478.8629,734.0,5.0,7.300000000000001,1.7999999999999972,2434.496,53
2024-08-12 20:30:00,75.0,478.8629,734.0,5.0,7.300000000000001,1.7999999999999972,2435.79,53
2024-08-12 20:33:00,76.0,478.6169,734.0,5.0,7.300000000000001,2.0,2447.671,53
2024-08-12 20:36:00,75.0,473.9438,734.0,5.100000000000001,7.300000000000001,1.7999999999999972,2453.388,53
2024-08-12 20:39:00,75.0,471.9763,734.0,5.100000000000001,7.4,1.7999999999999972,2445.473,53
2024-08-12 20:42:00,75.0,468.533,734.0,5.100000000000001,7.4,1.7999999999999972,2440.836,53
2024-08-12 20:45:00,75.0,473.452,735.0,5.0,7.300000000000001,1.8999999999999986,2440.158,53
2024-08-12 20:48:00,75.5,477.1412,735.0,5.100000000000001,7.300000000000001,1.7999999999999972,2444.134,53
2024-08-12 20:51:00,75.0,474.4358,735.0,5.100000000000001,7.300000000000001,1.7999999999999972,2445.775,53
2024-08-12 20:54:00,76.0,476.8952,735.0,5.100000000000001,7.300000000000001,1.7999999999999972,2442.692,53
2024-08-12 20:57:00,75.5,480.8304,735.0,5.100000000000001,7.199999999999999,1.8999999999999986,2439.931,53
2024-08-12 21:00:00,75.0,482.0602,735.0,5.100000000000001,7.300000000000001,1.7999999999999972,2451.342,53
2024-08-12 21:03:00,76.0,482.3062,735.0,5.100000000000001,7.299999999999999,1.8999999999999986,2471.094,53
2024-08-12 21:06:00,76.0,483.044,735.0,5.100000000000001,7.199999999999999,1.8999999999999986,2466.151,53
2024-08-12 21:09:00,76.0,481.8142,735.0,5.100000000000001,7.199999999999999,1.8999999999999986,2456.892,53
2024-08-12 21:12:00,76.0,478.371,735.0,5.100000000000001,7.199999999999999,1.8999999999999986,2460.937,53
2024-08-12 21:15:00,76.0,478.8629,735.0,5.100000000000001,7.299999999999999,1.8999999999999986,2465.19,53
2024-08-12 21:18:00,76.0,473.452,735.0,5.0,7.300000000000001,1.8999999999999986,2424.584,53
2024-08-12 21:21:00,74.5,475.1736,735.0,5.100000000000001,7.199999999999999,1.6999999999999957,2380.412,53
2024-08-12 21:24:00,74.5,478.8629,735.0,5.0,7.1,1.7999999999999972,2414.53,53
2024-08-12 21:27:00,75.0,475.6655,735.0,5.0,7.200000000000001,1.7999999999999972,2410.438,53
2024-08-12 21:30:00,73.5,471.4844,735.0,4.899999999999999,7.200000000000001,1.7999999999999972,2404.341,54
2024-08-12 21:33:00,74.5,473.206,735.0,5.100000000000001,7.300000000000001,1.7999999999999972,2415.671,53
2024-08-12 21:36:00,74.5,473.206,735.0,5.0,7.300000000000001,1.8999999999999986,2420.243,53
2024-08-12 21:39:00,74.0,479.6007,735.0,5.0,7.199999999999999,1.6999999999999957,2420.854,53
2024-08-12 21:42:00,74.0,481.8142,735.0,5.0,7.300000000000001,1.8999999999999986,2425.904,53
2024-08-12 21:45:00,74.5,483.7818,736.0,5.0,7.200000000000001,1.7999999999999972,2430.383,53
2024-08-12 21:48:00,75.0,485.0116,736.0,5.0,7.200000000000001,1.8999999999999986,2447.033,53
2024-08-12 21:51:00,75.5,480.8304,736.0,5.0,7.300000000000001,1.8999999999999986,2420.691,53
2024-08-12 21:54:00,75.0,478.8629,736.0,5.0,7.200000000000001,1.8999999999999986,2443.32,53
2024-08-12 21:57:00,75.0,483.5359,736.0,5.0,7.200000000000001,1.8999999999999986,2441.636,53
2024-08-12 22:00:00,75.0,483.5359,736.0,5.0,7.200000000000001,1.8999999999999986,2440.991,53
2024-08-12 22:03:00,75.0,485.5035,736.0,5.0,7.1,1.8999999999999986,2443.224,53
2024-08-12 22:06:00,75.0,485.5035,736.0,5.0,7.1,1.8999999999999986,2440.565,53
2024-08-12 22:09:00,74.5,484.5197,736.0,5.0,7.1,1.8999999999999986,2443.15,53
2024-08-12 22:12:00,75.0,483.2899,736.0,5.0,7.1,1.8999999999999986,2423.291,53
2024-08-12 22:15:00,76.0,481.3224,736.0,5.0,7.1,1.8999999999999986,2440.347,53
2024-08-12 22:18:00,75.0,484.7656,736.0,5.0,7.199999999999999,1.8999999999999986,2439.71,53
2024-08-12 22:21:00,75.0,481.8142,736.0,5.0,7.1,1.8999999999999986,2436.008,53
2024-08-12 22:24:00,76.0,479.8466,736.0,5.0,7.199999999999999,1.8999999999999986,2448.11,53
2024-08-12 22:27:00,75.5,481.3224,736.0,5.0,7.199999999999999,1.8999999999999986,2442.393,53
2024-08-12 22:30:00,75.5,479.8466,736.0,5.0,7.199999999999999,1.8999999999999986,2439.73,53
2024-08-12 22:33:00,75.5,478.371,736.0,5.0,7.199999999999999,1.8999999999999986,2445.465,53
2024-08-12 22:36:00,76.0,483.2899,736.0,5.0,7.299999999999999,1.8999999999999986,2463.146,53
2024-08-12 22:39:00,75.5,480.5845,736.0,5.0,7.199999999999999,1.8999999999999986,2465.475,53
2024-08-12 22:42:00,75.0,484.2737,736.0,5.0,7.199999999999999,1.8999999999999986,2470.094,53
2024-08-12 22:45:00,76.0,481.3224,737.0,5.0,7.199999999999999,1.8999999999999986,2464.93,53
2024-08-12 22:48:00,76.0,479.8466,737.0,5.099999999999998,7.199999999999999,1.9000000000000021,2463.096,53
2024-08-12 22:51:00,75.5,479.3548,737.0,5.099999999999998,7.299999999999999,1.8000000000000007,2448.958,53
2024-08-12 22:54:00,75.5,477.3871,737.0,5.099999999999998,7.299999999999999,1.8000000000000007,2444.007,53
2024-08-12 22:57:00,75.5,474.4358,737.0,5.0,7.299999999999999,1.8999999999999986,2450.825,53
2024-08-12 23:00:00,76.0,473.206,737.0,5.0,7.3999999999999995,1.8999999999999986,2460.093,53
2024-08-12 23:03:00,73.5,456.4815,737.0,5.0,7.3999999999999995,1.6999999999999957,2397.384,54
2024-08-12 23:06:00,71.0,432.1325,737.0,4.899999999999999,7.499999999999999,1.7000000000000028,2303.794,54
2024-08-12 23:09:00,69.5,530.0203,737.0,4.799999999999997,7.6000000000000005,1.5,2469.478,44
2024-08-12 23:12:00,82.0,552.6476,737.0,5.199999999999999,6.8999999999999995,2.3000000000000007,2609.023,60
2024-08-12 23:18:00,78.0,539.8582,737.0,5.0,6.6,1.8999999999999986,2522.526,64
2024-08-12 23:21:00,79.0,522.3958,737.0,5.099999999999998,7.0,2.0000000000000036,2571.083,61
2024-08-12 23:24:00,78.0,526.0851,737.0,5.0,7.1,2.0,2583.592,61
2024-08-12 23:27:00,79.0,533.7095,737.0,5.099999999999998,6.8999999999999995,2.0000000000000036,2629.604,61
2024-08-12 23:30:00,78.5,531.496,737.0,5.099999999999998,7.3,1.9000000000000021,2565.919,53
2024-08-12 23:33:00,80.0,525.1013,737.0,5.099999999999998,7.199999999999999,2.0000000000000036,2630.163,53
2024-08-12 23:36:00,79.5,531.496,737.0,5.099999999999998,7.0,2.099999999999998,2606.599,61
2024-08-12 23:39:00,80.0,531.7419,737.0,5.099999999999998,7.0,2.099999999999998,2609.816,61
2024-08-12 23:42:00,80.0,536.4149,737.0,5.099999999999998,7.1,2.099999999999998,2611.234,60
2024-08-12 23:45:00,80.0,530.0203,738.0,5.099999999999998,7.1,2.099999999999998,2617.925,60
2024-08-12 23:48:00,80.5,536.4149,738.0,5.099999999999998,7.1,2.099999999999998,2635.196,60
2024-08-12 23:51:00,80.0,538.3825,738.0,5.099999999999998,7.0,2.099999999999998,2617.044,60
2024-08-12 23:54:00,80.0,539.8582,738.0,5.099999999999998,7.0,2.099999999999998,2613.971,60
2024-08-12 23:57:00,80.5,538.8744,738.0,5.099999999999998,7.0,2.099999999999998,2614.328,60
2024-08-13 00:00:00,81.5,546.4988,738.0,5.099999999999998,7.0,2.1999999999999993,2628.707,60
2024-08-13 00:03:00,81.0,547.2367,738.0,5.199999999999999,7.0,2.099999999999998,2657.633,60
2024-08-13 00:06:00,81.0,545.761,738.0,5.199999999999999,7.0,2.099999999999998,2616.168,60
2024-08-13 00:09:00,80.0,544.5313,738.0,5.199999999999999,7.0,2.0000000000000036,2613.207,60
2024-08-13 00:12:00,80.5,541.5799,738.0,5.200000000000003,7.0,2.1000000000000014,2620.011,60
2024-08-13 00:15:00,80.0,543.3015,738.0,5.200000000000003,7.1,2.1000000000000014,2621.554,60
2024-08-13 00:18:00,80.5,535.4312,738.0,5.300000000000001,7.1,2.1000000000000014,2613.686,60
2024-08-13 00:21:00,80.0,536.6609,738.0,5.199999999999999,7.1,2.1000000000000014,2610.032,60
2024-08-13 00:24:00,79.5,537.1528,738.0,5.199999999999999,7.1,2.0,2611.213,60
2024-08-13 00:27:00,79.5,537.8906,738.0,5.300000000000001,7.1,2.0,2614.348,60
2024-08-13 00:30:00,79.0,536.1689,738.0,5.199999999999999,7.0,1.8999999999999986,2577.346,61
2024-08-13 00:33:00,79.0,537.3987,738.0,5.100000000000001,7.0,1.9999999999999964,2571.852,61
2024-08-13 00:36:00,78.0,538.6285,738.0,5.100000000000001,7.0,1.9000000000000021,2561.566,61
2024-08-13 00:39:00,79.5,533.4636,738.0,5.099999999999998,6.9,2.0000000000000036,2554.296,61
2024-08-13 00:42:00,79.0,534.2014,738.0,5.099999999999998,7.1,2.0000000000000036,2566.788,61
2024-08-13 00:45:00,79.5,532.2338,739.0,5.099999999999998,7.0,1.8000000000000007,2570.896,61
2024-08-13 00:48:00,78.0,534.9393,739.0,5.199999999999999,6.9,1.9000000000000021,2542.143,61
2024-08-13 00:51:00,79.0,532.7257,739.0,5.100000000000001,7.0,2.0,2548.139,61
2024-08-13 00:54:00,78.0,534.2014,739.0,5.100000000000001,7.1,2.0,2521.781,61
2024-08-13 00:57:00,78.0,535.1852,739.0,5.100000000000001,7.0,1.8999999999999986,2539.385,61
2024-08-13 01:00:00,77.5,527.3148,739.0,5.0,7.0,1.8999999999999986,2525.317,61
2024-08-13 01:03:00,78.0,533.4636,739.0,5.0,7.0,2.0,2525.022,61
2024-08-13 01:06:00,78.0,533.4636,739.0,5.100000000000001,7.0,2.0,2529.903,61
2024-08-13 01:09:00,78.5,535.1852,739.0,5.100000000000001,7.0,2.0,2537.532,61
2024-08-13 01:12:00,78.0,533.7095,739.0,5.199999999999999,7.1,2.0,2541.747,61
2024-08-13 01:15:00,78.5,539.6123,739.0,5.199999999999999,7.1,2.0,2544.592,61
2024-08-13 01:18:00,79.5,539.1204,739.0,5.199999999999999,7.1,2.1000000000000014,2554.127,60
2024-08-13 01:21:00,78.5,537.6447,739.0,5.199999999999999,7.1,2.1000000000000014,2556.889,61
2024-08-13 01:24:00,79.0,535.923,739.0,5.199999999999999,7.199999999999999,2.0,2554.641,60
2024-08-13 01:27:00,79.0,532.7257,739.0,5.099999999999998,7.199999999999999,1.8999999999999986,2545.248,60
2024-08-13 01:30:00,77.5,529.2824,739.0,5.099999999999998,7.1,2.0,2537.378,61
2024-08-13 01:33:00,78.5,532.2338,739.0,5.199999999999999,7.1,2.0,2521.995,61
2024-08-13 01:36:00,78.0,533.9554,739.0,5.300000000000001,7.1,2.0,2539.743,61
2024-08-13 01:39:00,78.0,537.8906,739.0,5.300000000000001,7.1,2.0,2551.148,61
2024-08-13 01:42:00,78.0,530.2662,739.0,5.300000000000001,7.1,2.0,2539.469,61
2024-08-13 01:45:00,78.5,531.7419,740.0,5.199999999999999,7.1,2.0,2540.708,61
2024-08-13 01:48:00,78.5,532.7257,740.0,5.299999999999997,7.1,2.0,2554.105,61
2024-08-13 01:51:00,78.0,530.5121,740.0,5.199999999999999,7.0,1.9999999999999964,2531.119,61
2024-08-13 01:54:00,78.0,531.004,740.0,5.199999999999999,7.0,1.9999999999999964,2532.48,61
2024-08-13 01:57:00,78.0,528.5446,740.0,5.199999999999999,7.1,1.9999999999999964,2526.821,61
2024-08-13 02:00:00,77.5,530.0203,740.0,5.199999999999999,7.1,1.9999999999999964,2527.602,61
2024-08-13 02:03:00,77.5,532.2338,740.0,5.300000000000001,7.1,1.9999999999999964,2522.493,61
2024-08-13 02:06:00,78.0,531.496,740.0,5.300000000000001,7.199999999999999,1.9999999999999964,2527.616,53
2024-08-13 02:09:00,77.5,528.5446,740.0,5.300000000000001,7.199999999999999,1.9000000000000021,2533.204,53
2024-08-13 02:12:00,77.5,523.1337,740.0,5.300000000000001,7.199999999999999,2.0000000000000036,2526.396,53
2024-08-13 02:15:00,78.0,523.6256,740.0,5.300000000000001,7.3,1.9000000000000021,2522.707,53
2024-08-13 02:18:00,77.0,521.1661,740.0,5.300000000000001,7.3,1.9000000000000021,2520.879,53
2024-08-13 02:21:00,77.0,521.9039,740.0,5.200000000000003,7.3,2.0,2513.926,53
2024-08-13 02:24:00,77.5,521.9039,740.0,5.300000000000001,7.199999999999999,1.8999999999999986,2509.986,53
2024-08-13 02:27:00,76.5,520.4282,740.0,5.300000000000001,7.3,1.8999999999999986,2514.23,53
2024-08-13 02:30:00,76.5,513.7876,740.0,5.199999999999999,7.2,2.0,2493.634,53
2024-08-13 02:33:00,76.5,514.2795,740.0,5.199999999999999,7.3,2.0,2481.577,53
2024-08-13 02:36:00,76.5,519.1985,740.0,5.300000000000001,7.2,2.0,2484.195,53
2024-08-13 02:39:00,76.5,521.9039,740.0,5.300000000000001,7.199999999999999,1.8000000000000007,2482.879,53
2024-08-13 02:42:00,76.0,517.7228,740.0,5.199999999999999,7.1,1.9000000000000021,2487.042,53
2024-08-13 02:45:00,77.0,520.4282,741.0,5.100000000000001,7.199999999999999,2.0,2487.418,53
2024-08-13 02:48:00,76.5,518.2147,741.0,5.199999999999999,7.3,2.0,2486.341,53
2024-08-13 02:51:00,76.5,516.2471,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2486.68,53
2024-08-13 02:54:00,76.5,515.2633,741.0,5.399999999999999,7.3,1.8999999999999986,2482.305,53
2024-08-13 02:57:00,76.0,514.2795,741.0,5.399999999999999,7.3,1.8000000000000007,2478.32,53
2024-08-13 03:00:00,76.5,520.4282,741.0,5.399999999999999,7.3,1.8999999999999986,2482.917,53
2024-08-13 03:03:00,76.5,517.4769,741.0,5.399999999999999,7.199999999999999,1.8000000000000007,2483.635,53
2024-08-13 03:06:00,76.0,520.1823,741.0,5.299999999999997,7.199999999999999,2.0,2484.738,53
2024-08-13 03:09:00,76.0,516.739,741.0,5.399999999999999,7.199999999999999,2.0,2488.399,53
2024-08-13 03:12:00,76.5,514.0336,741.0,5.399999999999999,7.3,1.8999999999999986,2482.933,53
2024-08-13 03:15:00,76.0,511.82,741.0,5.399999999999999,7.3,1.8000000000000007,2486.086,53
2024-08-13 03:18:00,76.5,515.0174,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2476.948,53
2024-08-13 03:21:00,77.0,513.2957,741.0,5.399999999999999,7.3,1.8000000000000007,2464.133,53
2024-08-13 03:24:00,75.5,518.7066,741.0,5.299999999999997,7.199999999999999,1.9000000000000021,2475.114,53
2024-08-13 03:27:00,76.0,513.7876,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2467.278,53
2024-08-13 03:30:00,76.0,513.7876,741.0,5.399999999999999,7.3,1.8000000000000007,2471.324,53
2024-08-13 03:33:00,76.0,512.8038,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2474.052,53
2024-08-13 03:36:00,76.0,519.4445,741.0,5.399999999999999,7.199999999999999,1.8999999999999986,2490.4,53
2024-08-13 03:39:00,76.5,519.4445,741.0,5.399999999999999,7.3,2.0,2488.31,53
2024-08-13 03:42:00,77.0,524.3634,741.0,5.399999999999999,7.3,2.1000000000000014,2499.336,53
2024-08-13 03:45:00,76.5,525.3472,742.0,5.300000000000001,7.199999999999999,2.0,2507.477,53
2024-08-13 03:48:00,77.0,519.4445,742.0,5.400000000000002,7.1,2.0,2500.294,53
2024-08-13 03:51:00,76.5,524.1175,742.0,5.400000000000002,7.199999999999999,1.8999999999999986,2489.482,53
2024-08-13 03:54:00,76.0,524.3634,742.0,5.300000000000001,7.3,2.0,2474.939,53
2024-08-13 03:57:00,76.0,521.412,742.0,5.300000000000001,7.199999999999999,2.0,2478.93,53
2024-08-13 04:00:00,76.0,527.8067,742.0,5.300000000000001,7.1,2.0,2486.455,53
2024-08-13 04:03:00,76.0,523.6256,742.0,5.400000000000002,7.1,1.8999999999999986,2493.477,53
2024-08-13 04:06:00,76.0,518.2147,742.0,5.400000000000002,7.1,1.8999999999999986,2486.009,53
2024-08-13 04:09:00,76.5,516.985,742.0,5.400000000000002,7.1,1.8999999999999986,2481.197,53
2024-08-13 04:12:00,76.5,521.658,742.0,5.400000000000002,7.1,1.8999999999999986,2488.661,53
2024-08-13 04:15:00,76.0,526.3311,742.0,5.400000000000002,7.1,2.0,2489.549,53
2024-08-13 04:18:00,76.0,521.658,742.0,5.400000000000002,7.1,1.8999999999999986,2491.912,53
2024-08-13 04:21:00,76.0,522.3958,742.0,5.300000000000001,7.1,1.8999999999999986,2488.545,53
2024-08-13 04:24:00,77.0,529.2824,742.0,5.399999999999999,7.199999999999999,2.0000000000000036,2524.323,53
2024-08-13 04:27:00,77.5,525.5931,742.0,5.399999999999999,7.199999999999999,2.0000000000000036,2524.753,53
2024-08-13 04:30:00,76.5,528.5446,742.0,5.300000000000001,7.1,2.0,2489.667,53
2024-08-13 04:33:00,77.0,532.7257,742.0,5.300000000000001,7.1,2.0,2515.676,61
2024-08-13 04:36:00,77.0,535.1852,742.0,5.300000000000001,7.1,2.0,2503.011,61
2024-08-13 04:39:00,78.0,531.004,742.0,5.399999999999999,7.1,2.099999999999998,2521.238,61
2024-08-13 04:42:00,77.0,533.4636,742.0,5.399999999999999,7.1,2.0000000000000036,2515.411,61
2024-08-13 04:45:00,77.0,533.4636,743.0,5.399999999999999,7.1,2.0000000000000036,2526.547,61
2024-08-13 04:48:00,77.5,528.5446,743.0,5.399999999999999,7.199999999999999,2.0000000000000036,2514.948,53
2024-08-13 04:51:00,79.0,528.0527,743.0,5.399999999999999,7.199999999999999,2.099999999999998,2568.237,53
2024-08-13 04:54:00,79.0,531.25,743.0,5.400000000000002,7.0,2.3000000000000007,2500.47,61
2024-08-13 05:09:00,75.5,529.7743,743.0,5.300000000000001,6.9,1.9999999999999964,2536.342,64
2024-08-13 05:15:00,79.0,528.0527,743.0,5.199999999999999,7.199999999999999,1.9999999999999964,2478.206,53
2024-08-13 05:18:00,79.5,528.0527,743.0,5.199999999999999,7.0,2.400000000000002,2496.567,61
2024-08-13 05:21:00,77.0,532.7257,743.0,5.400000000000002,7.199999999999999,2.0,2616.643,53
2024-08-13 05:27:00,80.5,534.9393,743.0,5.400000000000002,7.3,2.1000000000000014,2517.252,60
2024-08-13 05:30:00,77.0,535.4312,743.0,5.399999999999999,7.0,2.3000000000000007,2502.653,61
2024-08-13 05:36:00,80.0,533.4636,743.0,5.399999999999999,7.0,2.400000000000002,2519.112,60
2024-08-13 05:39:00,79.5,530.5121,744.0,5.5,7.1,1.8000000000000007,2526.332,60
2024-08-13 05:45:00,76.5,533.7095,744.0,5.400000000000002,7.1,1.8000000000000007,2495.569,61
2024-08-13 05:48:00,77.5,534.6933,744.0,5.300000000000001,6.8999999999999995,2.0000000000000036,2541.914,61
2024-08-13 05:51:00,78.5,532.7257,744.0,5.300000000000001,7.0,1.9999999999999964,2533.627,61
2024-08-13 05:57:00,78.5,535.1852,744.0,5.300000000000001,7.0,1.9999999999999964,2538.171,61
2024-08-13 06:00:00,79.0,531.7419,744.0,5.300000000000001,7.0,1.9999999999999964,2533.377,61
2024-08-13 06:03:00,79.0,533.7095,744.0,5.300000000000001,7.0,1.9000000000000021,2581.055,61
2024-08-13 06:06:00,80.0,537.8906,744.0,5.300000000000001,6.9,2.1999999999999993,2577.661,61
