Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-17 22:42:00,72.0,505.1794,856.0,5.199999999999999,7.0,1.8000000000000007,2312.797,55
2024-08-17 22:45:00,72.5,501.4901,857.0,5.199999999999999,7.0,2.0,2299.118,55
2024-08-17 22:48:00,71.5,503.9496,857.0,5.199999999999999,7.1,1.8000000000000007,2313.012,53
2024-08-17 22:51:00,73.5,507.147,857.0,5.199999999999999,7.2,1.8999999999999986,2330.339,53
2024-08-17 22:54:00,73.0,505.9173,857.0,5.199999999999999,7.2,1.8999999999999986,2330.693,53
2024-08-17 22:57:00,73.0,508.1308,857.0,5.199999999999999,7.2,1.8999999999999986,2338.297,53
2024-08-17 23:00:00,72.5,505.6713,857.0,5.199999999999999,7.2,1.8999999999999986,2323.551,53
2024-08-17 23:03:00,73.0,500.9983,857.0,5.199999999999999,7.1000000000000005,1.8999999999999986,2328.361,53
2024-08-17 23:06:00,70.0,477.6331,857.0,5.099999999999998,7.1000000000000005,1.6999999999999993,2254.976,37
2024-08-17 23:09:00,69.0,463.614,857.0,5.099999999999998,7.3,1.6000000000000014,2204.825,37
2024-08-17 23:12:00,67.5,459.6788,857.0,4.899999999999999,7.3,1.6999999999999993,2168.313,37
2024-08-17 23:15:00,67.0,458.695,857.0,4.899999999999999,7.2,1.6000000000000014,2139.26,37
2024-08-17 23:18:00,65.5,456.7274,857.0,4.799999999999997,7.2,1.6000000000000014,2107.033,37
2024-08-17 23:21:00,65.5,455.9896,857.0,4.699999999999999,7.2,1.6999999999999993,2108.656,37
2024-08-17 23:24:00,64.5,452.5463,857.0,4.699999999999999,7.3,1.6999999999999993,2088.466,37
2024-08-17 23:36:00,62.0,496.8171,857.0,4.5,7.1,1.6000000000000014,2057.695,37
2024-08-17 23:39:00,68.0,505.4254,857.0,4.800000000000001,6.8,1.8000000000000007,2218.721,35
2024-08-17 23:42:00,69.0,511.3281,857.0,4.900000000000002,6.9,1.8999999999999986,2264.242,35
2024-08-17 23:45:00,69.5,510.3443,858.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2268.978,35
2024-08-17 23:48:00,71.5,518.9525,858.0,5.0,6.8,1.9000000000000021,2317.159,35
2024-08-17 23:51:00,72.0,531.496,858.0,5.0,6.8,2.0,2331.542,35
2024-08-17 23:54:00,72.0,536.6609,858.0,5.100000000000001,6.8999999999999995,2.0,2329.573,64
2024-08-17 23:57:00,73.0,534.6933,858.0,5.099999999999998,7.0,2.1000000000000014,2373.976,64
2024-08-18 00:00:00,73.5,537.3987,858.0,5.199999999999999,7.0,2.0,2390.516,64
2024-08-18 00:03:00,74.0,539.8582,858.0,5.199999999999999,7.0,2.0,2391.359,64
2024-08-18 00:06:00,74.0,539.6123,858.0,5.199999999999999,6.8999999999999995,2.0,2445.43,64
2024-08-18 00:09:00,78.5,539.1204,858.0,5.200000000000003,7.0,2.099999999999998,2563.034,64
2024-08-18 00:12:00,77.0,546.2529,858.0,5.300000000000001,7.0,2.1000000000000014,2499.181,64
2024-08-18 00:15:00,76.5,545.761,858.0,5.400000000000002,7.0,2.1999999999999993,2496.513,64
2024-08-18 00:18:00,77.0,543.3015,858.0,5.300000000000001,7.0,2.1999999999999993,2503.956,64
2024-08-18 00:21:00,77.5,545.0231,858.0,5.5,7.1,2.1000000000000014,2494.874,64
2024-08-18 00:24:00,76.0,536.4149,858.0,5.399999999999999,7.0,1.9000000000000021,2485.769,64
2024-08-18 00:27:00,75.5,536.4149,858.0,5.300000000000001,7.0,2.0,2463.203,64
2024-08-18 00:30:00,75.5,533.9554,858.0,5.300000000000001,7.0,2.0,2458.042,64
2024-08-18 00:33:00,75.5,531.496,858.0,5.300000000000001,6.9,2.0,2496.708,64
2024-08-18 00:36:00,80.5,524.8553,858.0,5.199999999999999,7.0,2.1000000000000014,2567.06,64
2024-08-18 00:39:00,76.5,516.985,858.0,5.300000000000001,7.3,2.0,2476.918,53
2024-08-18 00:42:00,75.5,509.6065,858.0,5.300000000000001,7.1000000000000005,1.8999999999999986,2441.642,53
2024-08-18 00:45:00,73.5,505.6713,859.0,5.099999999999998,7.2,1.9000000000000021,2398.801,53
2024-08-18 00:48:00,73.5,511.5741,859.0,5.099999999999998,7.2,1.9000000000000021,2400.899,53
2024-08-18 00:51:00,74.0,512.8038,859.0,5.099999999999998,7.1000000000000005,2.0,2412.339,53
2024-08-18 00:54:00,73.0,501.9821,859.0,5.199999999999999,7.1000000000000005,1.8999999999999986,2377.058,53
2024-08-18 00:57:00,72.0,500.9983,859.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2328.79,53
2024-08-18 01:00:00,71.5,502.9659,859.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2331.692,37
2024-08-18 01:03:00,72.0,500.9983,859.0,5.099999999999998,7.1000000000000005,1.8000000000000007,2340.427,53
2024-08-18 01:06:00,71.0,494.8495,859.0,5.0,7.1000000000000005,1.8000000000000007,2320.701,37
2024-08-18 01:09:00,71.5,496.5712,859.0,5.0,7.2,1.8000000000000007,2321.776,37
2024-08-18 01:12:00,71.0,492.8819,859.0,5.0,7.0,1.8000000000000007,2302.846,37
2024-08-18 01:15:00,71.0,493.6198,859.0,4.899999999999999,7.1,1.9000000000000021,2304.085,37
2024-08-18 01:18:00,71.0,494.6036,859.0,4.899999999999999,7.0,1.9000000000000021,2304.042,37
2024-08-18 01:21:00,71.0,497.0631,859.0,5.0,6.9,1.8000000000000007,2284.792,35
2024-08-18 01:24:00,70.0,495.8333,859.0,4.900000000000002,7.0,1.8000000000000007,2290.062,37
2024-08-18 01:27:00,71.0,502.228,859.0,4.800000000000001,6.9,2.0,2309.14,35
2024-08-18 01:30:00,71.5,504.6875,859.0,4.899999999999999,7.0,1.9000000000000021,2310.435,35
2024-08-18 01:33:00,71.0,501.7361,859.0,5.0,7.0,1.8000000000000007,2310.478,35
2024-08-18 01:36:00,71.0,505.1794,859.0,5.0,7.0,1.8000000000000007,2312.944,35
2024-08-18 01:39:00,71.0,501.9821,859.0,5.0,7.0,1.8000000000000007,2317.16,35
2024-08-18 01:42:00,71.5,502.228,859.0,4.899999999999999,6.9,1.8000000000000007,2316.878,35
2024-08-18 01:45:00,71.5,505.9173,860.0,4.899999999999999,7.0,2.0,2336.408,35
2024-08-18 01:48:00,71.0,505.9173,860.0,4.899999999999999,6.9,1.8999999999999986,2380.91,35
2024-08-18 01:51:00,72.0,507.6389,860.0,5.0,6.9,1.8999999999999986,2348.631,35
2024-08-18 01:54:00,72.5,504.6875,860.0,5.0,6.9,1.8999999999999986,2355.373,55
2024-08-18 01:57:00,72.5,510.3443,860.0,5.0,6.9,1.6999999999999993,2354.635,35
2024-08-18 02:00:00,72.5,511.5741,860.0,5.099999999999998,6.9,1.8000000000000007,2341.194,35
2024-08-18 02:03:00,73.0,512.066,860.0,5.099999999999998,6.9,1.9000000000000021,2373.506,35
2024-08-18 02:06:00,73.0,506.6551,860.0,5.099999999999998,6.9,1.9000000000000021,2374.699,55
2024-08-18 02:09:00,73.0,507.8849,860.0,5.099999999999998,7.0,1.8000000000000007,2359.153,55
2024-08-18 02:12:00,72.5,504.6875,860.0,5.099999999999998,6.9,1.8000000000000007,2357.446,55
2024-08-18 02:15:00,72.5,505.1794,860.0,5.0,6.9,1.8999999999999986,2356.206,35
2024-08-18 02:18:00,72.5,505.6713,860.0,5.0,7.0,1.8999999999999986,2373.895,55
2024-08-18 02:21:00,73.0,509.1146,860.0,5.0,6.9,1.8999999999999986,2375.574,35
2024-08-18 02:24:00,73.5,511.3281,860.0,5.100000000000001,7.0,1.8999999999999986,2364.237,64
2024-08-18 02:27:00,73.5,508.8687,860.0,5.0,7.0,1.8999999999999986,2381.407,55
2024-08-18 02:30:00,74.0,510.3443,860.0,5.199999999999999,7.0,1.9000000000000021,2394.572,53
2024-08-18 02:33:00,75.0,508.1308,860.0,5.099999999999998,7.1,1.9000000000000021,2419.407,53
2024-08-18 02:36:00,73.5,504.1956,860.0,5.099999999999998,7.2,1.8000000000000007,2379.746,53
2024-08-18 02:39:00,73.5,506.4091,860.0,5.0,7.0,1.8999999999999986,2381.248,55
2024-08-18 02:42:00,73.0,505.1794,860.0,5.0,7.0,1.8999999999999986,2380.936,55
2024-08-18 02:45:00,74.0,514.5255,861.0,5.0,7.0,2.0,2387.381,64
2024-08-18 02:48:00,73.0,501.9821,861.0,5.099999999999998,7.1,1.8000000000000007,2376.19,53
2024-08-18 02:51:00,72.5,497.0631,861.0,5.0,7.0,1.6999999999999993,2355.02,55
2024-08-18 02:54:00,73.0,492.8819,861.0,5.0,7.1000000000000005,1.7999999999999972,2360.695,53
2024-08-18 02:57:00,72.5,495.8333,861.0,5.0,7.1000000000000005,1.6999999999999993,2349.368,53
2024-08-18 03:00:00,71.5,494.1117,861.0,5.0,7.1000000000000005,1.6999999999999993,2354.469,37
2024-08-18 03:03:00,71.5,489.1927,861.0,5.0,7.1000000000000005,1.6999999999999993,2327.514,37
2024-08-18 03:06:00,71.5,488.2089,861.0,5.0,7.1000000000000005,1.6999999999999993,2322.651,37
2024-08-18 03:09:00,70.0,488.7008,861.0,4.899999999999999,7.000000000000001,1.6999999999999993,2255.596,37
2024-08-18 03:12:00,69.5,489.9306,861.0,4.899999999999999,7.000000000000001,1.6999999999999993,2260.418,37
2024-08-18 03:15:00,70.0,489.4387,861.0,4.899999999999999,6.9,1.6999999999999993,2258.103,37
2024-08-18 03:18:00,69.5,490.6684,861.0,4.899999999999999,6.9,1.6999999999999993,2258.681,37
2024-08-18 03:21:00,70.0,491.1603,861.0,4.899999999999999,6.9,1.6999999999999993,2258.201,37
2024-08-18 03:33:00,69.5,494.1117,861.0,4.799999999999997,6.800000000000001,1.8000000000000007,2249.608,35
2024-08-18 03:36:00,70.0,499.7685,861.0,4.899999999999999,6.9,1.8000000000000007,2312.174,35
2024-08-18 03:42:00,71.5,499.5226,861.0,4.899999999999999,6.9,1.8000000000000007,2315.925,35
2024-08-18 03:45:00,71.0,506.4091,862.0,5.0,6.9,1.6999999999999993,2313.628,35
2024-08-18 03:51:00,71.0,506.4091,862.0,5.0,6.9,1.7999999999999972,2310.764,35
2024-08-18 03:54:00,71.0,505.4254,862.0,5.0,6.9,1.6999999999999993,2316.463,35
2024-08-18 03:57:00,72.0,510.8362,862.0,4.900000000000002,6.9,2.0,2359.594,35
2024-08-18 04:03:00,73.0,507.6389,862.0,5.0,7.0,1.9000000000000021,2374.562,55
2024-08-18 04:06:00,73.5,512.066,862.0,5.100000000000001,6.9,1.8000000000000007,2386.679,64
2024-08-18 04:12:00,73.5,514.0336,862.0,5.100000000000001,6.9,1.8000000000000007,2393.122,64
2024-08-18 04:15:00,74.0,510.8362,862.0,5.100000000000001,6.9,1.8000000000000007,2398.409,64
2024-08-18 04:21:00,73.5,514.5255,862.0,5.0,6.9,1.9000000000000021,2386.375,64
2024-08-18 04:24:00,74.0,511.82,862.0,5.100000000000001,6.9,1.8000000000000007,2393.101,64
2024-08-18 04:27:00,73.5,510.8362,862.0,5.100000000000001,7.0,1.8999999999999986,2386.459,64
2024-08-18 04:33:00,73.5,508.3767,862.0,5.100000000000001,6.9,1.8999999999999986,2391.108,55
2024-08-18 04:36:00,73.5,514.0336,862.0,5.100000000000001,7.0,1.8999999999999986,2392.833,64
2024-08-18 04:39:00,73.5,507.8849,862.0,5.100000000000001,6.9,1.8999999999999986,2390.699,55
2024-08-18 04:42:00,72.5,499.2766,863.0,5.100000000000001,6.9,1.8000000000000007,2362.066,55
2024-08-18 04:48:00,73.0,501.4901,863.0,5.100000000000001,7.0,1.8000000000000007,2365.003,55
2024-08-18 04:51:00,73.0,502.7199,863.0,5.100000000000001,7.000000000000001,1.8000000000000007,2379.936,55
2024-08-18 04:57:00,74.0,499.2766,863.0,5.0,7.1000000000000005,1.9000000000000021,2362.805,53
2024-08-18 05:00:00,72.5,496.8171,863.0,5.0,7.0,1.8000000000000007,2354.977,55
2024-08-18 05:03:00,72.0,502.228,863.0,5.0,6.9,1.7999999999999972,2329.465,35
2024-08-18 05:09:00,71.5,502.228,863.0,5.0,6.9,1.6999999999999993,2313.195,35
2024-08-18 05:12:00,72.0,494.1117,863.0,5.0,7.0,1.6999999999999993,2317.528,37
2024-08-18 05:18:00,71.5,494.8495,863.0,5.0,6.9,1.6999999999999993,2306.743,55
2024-08-18 05:21:00,70.5,502.228,863.0,4.899999999999999,6.9,1.8000000000000007,2287.921,35
2024-08-18 05:27:00,71.0,504.4415,863.0,5.0,6.9,1.8000000000000007,2306.568,35
2024-08-18 05:30:00,71.0,507.6389,863.0,4.899999999999999,6.9,1.8000000000000007,2307.024,35
2024-08-18 05:33:00,71.5,507.8849,863.0,5.0,6.9,1.8000000000000007,2324.917,35
2024-08-18 05:39:00,72.0,512.066,863.0,5.0,6.800000000000001,1.8000000000000007,2332.905,35
2024-08-18 05:42:00,72.5,509.6065,863.0,5.0,6.9,1.8999999999999986,2347.405,35
2024-08-18 05:45:00,72.5,511.3281,864.0,5.100000000000001,6.9,1.8999999999999986,2362.546,35
2024-08-18 05:48:00,73.5,517.7228,864.0,5.100000000000001,6.800000000000001,1.8999999999999986,2364.828,64
2024-08-18 05:54:00,73.0,517.4769,864.0,5.100000000000001,6.800000000000001,1.8999999999999986,2363.01,35
2024-08-18 05:57:00,73.5,518.9525,864.0,5.100000000000001,6.9,1.8999999999999986,2377.18,64
2024-08-18 06:03:00,74.0,519.1985,864.0,5.100000000000001,6.800000000000001,1.7999999999999972,2377.068,64
2024-08-18 06:06:00,74.0,519.9363,864.0,5.100000000000001,7.0,1.8999999999999986,2374.577,64
2024-08-18 06:09:00,73.0,518.7066,864.0,5.100000000000001,6.9,1.7999999999999972,2373.048,64
2024-08-18 06:12:00,73.0,515.7552,864.0,5.100000000000001,6.9,1.7999999999999972,2371.96,64
2024-08-18 06:18:00,73.5,515.5093,864.0,5.100000000000001,6.9,1.6999999999999993,2367.63,64
2024-08-18 06:21:00,73.0,516.739,864.0,5.0,6.800000000000001,1.8999999999999986,2379.144,35
2024-08-18 06:24:00,74.0,523.6256,864.0,5.199999999999999,6.9,1.8999999999999986,2381.429,64
2024-08-18 06:30:00,73.0,524.3634,864.0,5.199999999999999,6.800000000000001,1.8000000000000007,2367.548,64
2024-08-18 06:33:00,73.5,520.6742,864.0,5.099999999999998,6.800000000000001,1.8000000000000007,2362.091,64
2024-08-18 06:39:00,73.0,521.9039,864.0,5.099999999999998,6.800000000000001,1.9000000000000021,2360.403,64
2024-08-18 06:42:00,73.5,528.5446,865.0,5.099999999999998,6.800000000000001,1.8000000000000007,2368.586,64
2024-08-18 06:48:00,73.0,526.8229,865.0,5.199999999999999,6.700000000000001,1.8000000000000007,2365.662,64
2024-08-18 06:51:00,73.0,525.3472,865.0,5.100000000000001,6.700000000000001,1.8999999999999986,2362.287,35
2024-08-18 06:54:00,73.5,524.1175,865.0,5.100000000000001,6.800000000000001,1.8999999999999986,2373.631,64
2024-08-18 07:00:00,74.0,526.577,865.0,5.100000000000001,6.800000000000001,1.8999999999999986,2373.061,64
2024-08-18 07:03:00,73.0,527.8067,865.0,5.100000000000001,6.9,1.8999999999999986,2350.231,64
2024-08-18 07:06:00,73.0,523.8715,865.0,5.100000000000001,6.9,1.8999999999999986,2373.477,64
2024-08-18 07:09:00,73.0,530.5121,865.0,5.100000000000001,6.700000000000001,1.8999999999999986,2375.603,64
2024-08-18 07:15:00,73.5,536.6609,865.0,5.100000000000001,6.700000000000001,1.8999999999999986,2376.366,64
2024-08-18 07:18:00,74.0,541.3339,865.0,5.199999999999999,6.700000000000001,1.8999999999999986,2398.93,64
2024-08-18 07:21:00,74.0,537.6447,865.0,5.100000000000001,6.700000000000001,2.0,2394.652,64
2024-08-18 07:24:00,75.0,543.7934,865.0,5.299999999999997,6.800000000000001,1.9000000000000021,2412.63,64
2024-08-18 07:30:00,74.5,537.6447,865.0,5.199999999999999,6.800000000000001,2.0,2407.972,64
2024-08-18 07:33:00,75.0,537.1528,865.0,5.199999999999999,6.799999999999999,1.8999999999999986,2409.386,64
2024-08-18 07:39:00,74.0,536.6609,865.0,5.199999999999999,6.799999999999999,1.8999999999999986,2392.652,64
2024-08-18 07:42:00,74.0,531.25,865.0,5.199999999999999,6.800000000000001,1.8999999999999986,2389.725,64
2024-08-18 07:45:00,72.5,521.9039,866.0,5.199999999999999,6.699999999999999,1.8000000000000007,2354.271,35
2024-08-18 07:51:00,72.0,521.658,866.0,5.199999999999999,6.799999999999999,1.8000000000000007,2351.571,35
2024-08-18 07:54:00,71.5,517.7228,866.0,5.100000000000001,6.699999999999999,1.7999999999999972,2323.128,35
2024-08-18 08:00:00,72.5,518.2147,866.0,5.100000000000001,6.699999999999999,1.7999999999999972,2333.939,35
2024-08-18 08:03:00,72.0,510.3443,866.0,5.0,6.699999999999999,1.8000000000000007,2313.626,35
2024-08-18 08:09:00,72.0,516.985,866.0,5.0,6.699999999999999,1.8000000000000007,2308.167,35
2024-08-18 08:12:00,72.0,516.739,866.0,5.0,6.799999999999999,1.8999999999999986,2327.596,35
2024-08-18 08:15:00,73.0,521.9039,866.0,5.100000000000001,6.799999999999999,1.8999999999999986,2348.834,64
2024-08-18 08:30:00,72.0,514.2795,866.0,5.0,6.699999999999999,1.8999999999999986,2330.325,35
2024-08-18 08:33:00,72.0,524.8553,866.0,5.0,6.800000000000001,1.8000000000000007,2315.6,35
2024-08-18 08:36:00,71.5,527.8067,866.0,5.0,6.700000000000001,1.8000000000000007,2319.701,35
2024-08-18 08:48:00,72.0,525.5931,867.0,5.0,6.6,1.8000000000000007,2305.569,35
2024-08-18 08:51:00,71.0,522.6418,867.0,5.0,6.6,1.8000000000000007,2302.01,35
2024-08-18 08:54:00,70.5,521.412,867.0,5.0,6.6,1.8000000000000007,2279.294,35
2024-08-18 09:00:00,71.0,520.6742,867.0,5.0,6.6,1.8000000000000007,2279.989,35
2024-08-18 09:03:00,71.0,518.2147,867.0,5.0,6.700000000000001,1.6999999999999993,2280.521,35
2024-08-18 09:06:00,71.0,524.8553,867.0,5.0,6.6,1.8000000000000007,2273.583,35
2024-08-18 09:09:00,70.5,524.1175,867.0,5.0,6.700000000000001,1.8000000000000007,2317.035,35
2024-08-18 09:12:00,74.5,570.8478,867.0,5.0,6.6000000000000005,2.1000000000000014,2415.368,16
2024-08-18 09:15:00,73.0,569.1262,867.0,5.100000000000001,6.5,2.0,2373.912,16
2024-08-18 09:21:00,75.5,567.4045,867.0,5.199999999999999,6.6,1.9000000000000021,2423.828,16
2024-08-18 09:24:00,84.0,566.9126,867.0,5.199999999999999,6.499999999999999,2.1999999999999993,2704.513,63
2024-08-18 09:30:00,83.5,566.6667,867.0,5.300000000000001,6.799999999999999,2.3000000000000007,2684.442,64
2024-08-18 09:33:00,81.5,573.3073,867.0,5.600000000000001,6.8999999999999995,2.099999999999998,2627.935,64
2024-08-18 09:36:00,81.0,580.6857,867.0,5.699999999999999,6.799999999999999,2.0,2598.118,64
2024-08-18 09:42:00,81.0,585.6047,867.0,5.600000000000001,6.699999999999999,2.099999999999998,2596.293,62
2024-08-18 09:45:00,80.0,573.3073,868.0,5.600000000000001,6.799999999999999,2.0,2580.353,64
2024-08-18 09:48:00,80.0,565.6829,868.0,5.5,6.8999999999999995,2.099999999999998,2562.597,64
2024-08-18 09:51:00,77.5,551.9097,868.0,5.399999999999999,6.799999999999999,1.8000000000000007,2481.979,64
2024-08-18 09:57:00,76.0,530.2662,868.0,5.299999999999997,6.8999999999999995,1.8000000000000007,2437.168,64
2024-08-18 10:00:00,75.0,537.6447,868.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2425.26,64
2024-08-18 10:03:00,75.0,537.1528,868.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2434.911,64
2024-08-18 10:06:00,74.5,545.0231,868.0,5.199999999999999,6.699999999999999,1.8999999999999986,2388.126,64
2024-08-18 10:12:00,74.5,549.9421,868.0,5.199999999999999,6.699999999999999,1.8999999999999986,2398.682,64
2024-08-18 10:15:00,75.0,550.9259,868.0,5.199999999999999,6.699999999999999,1.8999999999999986,2381.798,64
2024-08-18 10:21:00,74.5,550.1881,868.0,5.199999999999999,6.6,2.0,2403.527,64
2024-08-18 10:24:00,75.0,551.1719,868.0,5.199999999999999,6.6,1.9000000000000021,2398.99,64
2024-08-18 10:27:00,76.5,561.0098,868.0,5.300000000000001,6.6,2.0,2439.408,64
2024-08-18 10:33:00,76.0,563.7153,868.0,5.199999999999999,6.700000000000001,2.0,2443.631,64
2024-08-18 10:36:00,76.5,569.618,868.0,5.199999999999999,6.6000000000000005,2.1000000000000014,2466.186,64
2024-08-18 10:39:00,82.0,576.7506,868.0,5.300000000000001,6.300000000000001,1.7999999999999972,2723.284,62
2024-08-18 10:42:00,83.5,589.5399,869.0,5.699999999999999,6.8,2.200000000000003,2688.691,59
2024-08-18 10:48:00,83.0,588.0643,869.0,5.800000000000001,6.8999999999999995,2.1000000000000014,2699.888,59
2024-08-18 10:51:00,87.0,603.805,869.0,5.899999999999999,6.8999999999999995,2.3000000000000007,2785.599,59
2024-08-18 10:57:00,83.0,554.8611,869.0,6.0,7.3,1.6999999999999993,2624.765,60
2024-08-18 11:00:00,77.5,520.1823,869.0,5.399999999999999,7.1,1.9000000000000021,2472.745,53
2024-08-18 11:06:00,76.5,504.6875,869.0,5.399999999999999,7.2,1.8000000000000007,2438.198,53
2024-08-18 11:09:00,78.0,481.3224,869.0,5.199999999999999,7.1,1.5,2515.496,53
2024-08-18 11:12:00,70.0,460.9086,869.0,5.0,7.3,1.5999999999999979,2236.052,37
2024-08-18 11:18:00,69.5,460.9086,869.0,4.899999999999999,7.3999999999999995,1.6999999999999993,2237.348,37
2024-08-18 11:21:00,69.0,458.695,869.0,4.899999999999999,7.3,1.6000000000000014,2191.452,37
2024-08-18 11:24:00,68.5,457.4652,869.0,4.800000000000001,7.3,1.6999999999999993,2159.862,37
2024-08-18 11:27:00,67.5,451.5625,869.0,4.800000000000001,7.3,1.5999999999999979,2098.08,37
2024-08-18 11:30:00,66.0,447.8733,869.0,4.600000000000001,7.2,1.6000000000000014,2105.109,37
2024-08-18 11:33:00,66.0,452.7923,869.0,4.600000000000001,7.3,1.6000000000000014,2102.941,37
2024-08-18 11:36:00,66.5,455.4977,869.0,4.600000000000001,7.3,1.6000000000000014,2125.824,37
2024-08-18 11:39:00,66.0,456.4815,869.0,4.600000000000001,7.199999999999999,1.6000000000000014,2125.799,37
2024-08-18 11:42:00,67.0,456.7274,869.0,4.600000000000001,7.3,1.5999999999999979,2150.328,37
2024-08-18 11:45:00,67.5,458.941,870.0,4.600000000000001,7.3,1.6999999999999993,2155.432,37
2024-08-18 11:48:00,68.0,459.9248,870.0,4.600000000000001,7.1,1.6999999999999993,2160.262,37
2024-08-18 11:51:00,67.5,462.3843,870.0,4.600000000000001,7.199999999999999,1.6999999999999993,2170.948,37
2024-08-18 12:03:00,68.0,467.3032,870.0,4.599999999999998,7.1,1.8000000000000007,2172.155,37
2024-08-18 12:06:00,69.0,469.7627,870.0,4.699999999999999,7.199999999999999,1.6999999999999993,2239.669,37
2024-08-18 12:09:00,69.5,467.7951,870.0,4.699999999999999,7.199999999999999,1.8999999999999986,2237.93,37
2024-08-18 12:12:00,70.0,469.5168,870.0,4.799999999999997,7.199999999999999,1.8000000000000007,2244.584,37
2024-08-18 12:15:00,70.0,470.2546,870.0,4.799999999999997,7.199999999999999,1.8000000000000007,2239.852,37
2024-08-18 12:18:00,71.0,479.6007,870.0,4.899999999999999,7.199999999999999,1.8000000000000007,2280.068,37
2024-08-18 12:21:00,72.0,489.4387,870.0,4.899999999999999,7.199999999999999,2.0,2336.527,37
2024-08-18 12:24:00,71.0,491.8981,870.0,4.900000000000002,7.0,1.7999999999999972,2319.984,37
2024-08-18 12:27:00,75.0,514.2795,870.0,5.0,6.8999999999999995,2.0,2387.037,64
2024-08-18 12:30:00,73.0,505.1794,870.0,5.0,7.0,1.9000000000000021,2349.98,55
2024-08-18 12:33:00,72.5,500.2604,870.0,5.0,6.8999999999999995,1.8000000000000007,2334.17,55
2024-08-18 12:36:00,73.0,497.0631,870.0,5.0,7.0,1.8000000000000007,2334.082,55
2024-08-18 12:39:00,72.5,493.6198,870.0,5.0,7.0,1.8000000000000007,2331.847,55
2024-08-18 12:42:00,73.0,492.1441,870.0,5.0,7.0,1.8000000000000007,2323.066,55
2024-08-18 12:45:00,72.5,493.1279,871.0,5.0,7.1,1.8000000000000007,2349.465,37
2024-08-18 12:48:00,72.5,484.2737,871.0,5.0,7.1,1.8000000000000007,2330.497,37
2024-08-18 12:51:00,72.5,489.1927,871.0,5.0,7.1,1.8000000000000007,2331.549,37
2024-08-18 12:54:00,72.0,486.2413,871.0,5.0,7.1,1.8000000000000007,2332.461,37
2024-08-18 12:57:00,71.0,481.0764,871.0,5.0,7.1,1.6000000000000014,2294.789,37
2024-08-18 13:00:00,70.0,484.7656,871.0,4.900000000000002,7.1,1.6999999999999993,2260.33,37
2024-08-18 13:03:00,69.5,477.1412,871.0,4.800000000000001,7.1,1.8000000000000007,2250.499,37
2024-08-18 13:06:00,69.0,463.614,871.0,4.800000000000001,7.1,1.6999999999999993,2238.842,37
2024-08-18 13:09:00,69.0,472.2223,871.0,4.699999999999999,7.1,1.6999999999999993,2218.2,37
2024-08-18 13:12:00,70.5,473.6979,871.0,4.699999999999999,7.1,1.6999999999999993,2237.326,37
2024-08-18 13:15:00,69.5,475.1736,871.0,4.800000000000001,7.1,1.8000000000000007,2224.072,37
2024-08-18 13:18:00,69.0,478.371,871.0,4.800000000000001,7.1,1.6999999999999993,2224.241,37
2024-08-18 13:21:00,69.5,474.6817,871.0,4.800000000000001,7.0,1.8000000000000007,2233.96,37
2024-08-18 13:24:00,70.0,478.371,871.0,4.800000000000001,7.1,1.6999999999999993,2241.333,37
2024-08-18 13:27:00,70.5,481.3224,871.0,4.800000000000001,7.0,1.6999999999999993,2235.133,37
2024-08-18 13:30:00,70.5,481.0764,871.0,4.800000000000001,7.0,1.6999999999999993,2249.523,37
2024-08-18 13:33:00,70.0,485.7494,871.0,4.800000000000001,7.0,1.6999999999999993,2261.073,37
2024-08-18 13:36:00,71.5,490.6684,871.0,4.800000000000001,7.1,1.8999999999999986,2297.899,37
2024-08-18 13:39:00,72.0,491.8981,871.0,4.899999999999999,7.0,1.8000000000000007,2303.06,37
2024-08-18 13:42:00,71.0,496.5712,871.0,4.899999999999999,7.0,1.6999999999999993,2321.417,37
2024-08-18 13:45:00,72.5,492.39,872.0,4.899999999999999,7.0,1.9000000000000021,2305.975,37
2024-08-18 13:48:00,72.5,495.3414,872.0,5.0,7.0,1.8000000000000007,2318.61,55
2024-08-18 13:51:00,73.0,497.309,872.0,5.0,7.0,1.8000000000000007,2349.114,55
2024-08-18 13:54:00,73.0,497.0631,872.0,5.0,7.1,2.0,2354.208,53
2024-08-18 13:57:00,74.0,495.5874,872.0,5.0,7.1,1.8999999999999986,2358.81,53
2024-08-18 14:00:00,73.0,491.6522,872.0,5.0,7.1,1.8000000000000007,2364.012,53
2024-08-18 14:03:00,73.0,492.39,872.0,5.0,7.1,1.8000000000000007,2356.603,53
2024-08-18 14:06:00,73.0,494.8495,872.0,4.900000000000002,7.1,1.8999999999999986,2354.009,53
2024-08-18 14:09:00,73.5,491.1603,872.0,4.900000000000002,7.1,1.8999999999999986,2353.006,53
2024-08-18 14:12:00,73.5,496.0793,872.0,4.900000000000002,7.1,2.0,2371.478,53
2024-08-18 14:15:00,73.0,495.8333,872.0,5.0,7.0,1.8000000000000007,2353.654,55
2024-08-18 14:18:00,73.0,490.4225,872.0,4.900000000000002,7.0,1.8999999999999986,2353.777,55
2024-08-18 14:21:00,73.0,489.1927,872.0,5.0,7.0,1.7000000000000028,2332.27,37
2024-08-18 14:24:00,73.0,487.2251,872.0,4.900000000000002,7.0,1.8000000000000007,2329.531,37
2024-08-18 14:27:00,72.0,489.4387,872.0,4.900000000000002,7.1,1.8000000000000007,2324.93,37
2024-08-18 14:30:00,72.5,490.4225,872.0,4.900000000000002,7.1,1.8000000000000007,2326.448,37
2024-08-18 14:33:00,73.0,488.7008,872.0,5.0,7.0,1.8000000000000007,2327.97,37
2024-08-18 14:36:00,72.5,489.1927,872.0,5.0,7.0,1.8000000000000007,2330.681,37
2024-08-18 14:39:00,73.0,486.7332,872.0,5.0,7.0,1.8000000000000007,2329.975,37
2024-08-18 14:42:00,72.5,485.9954,872.0,4.899999999999999,7.1,1.8000000000000007,2331.063,37
2024-08-18 14:45:00,73.0,490.4225,873.0,5.0,7.1,1.8000000000000007,2327.012,53
2024-08-18 14:48:00,73.0,484.2737,873.0,4.899999999999999,7.199999999999999,1.8000000000000007,2326.152,37
2024-08-18 14:51:00,72.5,488.2089,873.0,4.899999999999999,7.0,1.8000000000000007,2333.782,37
2024-08-18 14:54:00,72.5,483.044,873.0,5.0,7.199999999999999,1.6999999999999993,2329.096,37
2024-08-18 14:57:00,72.0,484.2737,873.0,4.899999999999999,7.199999999999999,1.8000000000000007,2324.119,37
2024-08-18 15:00:00,72.5,477.6331,873.0,4.899999999999999,7.1,1.8000000000000007,2318.436,37
2024-08-18 15:03:00,71.5,478.371,873.0,4.899999999999999,7.199999999999999,1.9000000000000021,2335.701,37
2024-08-18 15:06:00,73.0,480.5845,873.0,4.899999999999999,7.1,1.8000000000000007,2332.225,37
2024-08-18 15:09:00,72.5,484.2737,873.0,4.899999999999999,7.1,1.8000000000000007,2322.705,37
2024-08-18 15:12:00,73.5,485.0116,873.0,4.899999999999999,7.199999999999999,1.8999999999999986,2357.345,53
2024-08-18 15:15:00,73.5,485.7494,873.0,4.899999999999999,7.1,1.8999999999999986,2363.665,53
2024-08-18 15:18:00,73.0,483.7818,873.0,4.899999999999999,7.1,1.8999999999999986,2357.63,37
2024-08-18 15:21:00,73.5,482.3062,873.0,4.899999999999999,7.1,1.8000000000000007,2322.489,37
2024-08-18 15:24:00,72.5,485.5035,873.0,4.899999999999999,7.0,1.8000000000000007,2317.506,37
2024-08-18 15:27:00,72.0,485.5035,873.0,4.899999999999999,7.1,1.8000000000000007,2317.781,37
2024-08-18 15:30:00,72.0,482.5521,873.0,4.899999999999999,7.1,1.8000000000000007,2335.007,37
2024-08-18 15:33:00,72.5,483.7818,873.0,4.899999999999999,7.1,1.8000000000000007,2329.547,37
2024-08-18 15:36:00,73.5,484.7656,873.0,4.899999999999999,7.1,2.0,2337.707,37
2024-08-18 15:39:00,72.0,486.9792,873.0,4.900000000000002,7.199999999999999,1.7999999999999972,2332.737,37
2024-08-18 15:42:00,72.5,486.7332,873.0,4.800000000000001,7.1,1.8000000000000007,2301.441,37
2024-08-18 15:45:00,72.0,487.2251,874.0,4.800000000000001,7.1,1.8000000000000007,2314.854,37
2024-08-18 15:48:00,73.0,490.6684,874.0,4.900000000000002,7.1,1.7999999999999972,2322.63,37
2024-08-18 15:51:00,73.0,489.1927,874.0,4.900000000000002,7.1,1.8999999999999986,2349.288,37
2024-08-18 15:54:00,74.0,488.2089,874.0,4.900000000000002,7.199999999999999,1.8999999999999986,2358.144,53
2024-08-18 15:57:00,74.0,488.4549,874.0,5.0,7.199999999999999,1.8999999999999986,2357.779,53
2024-08-18 16:00:00,73.0,490.9144,874.0,4.900000000000002,7.0,1.7999999999999972,2342.108,55
2024-08-18 16:03:00,73.0,491.6522,874.0,4.900000000000002,7.1,1.8999999999999986,2344.56,37
2024-08-18 16:06:00,73.0,489.9306,874.0,4.900000000000002,7.1,1.8999999999999986,2344.313,37
2024-08-18 16:09:00,73.5,494.8495,874.0,5.0,7.1,1.8999999999999986,2356.885,53
2024-08-18 16:12:00,73.0,490.6684,874.0,4.900000000000002,7.0,1.8999999999999986,2348.365,55
2024-08-18 16:15:00,73.0,490.9144,874.0,4.900000000000002,7.1,1.8999999999999986,2350.225,37
2024-08-18 16:18:00,73.5,494.3576,874.0,4.900000000000002,7.1,1.8999999999999986,2363.934,53
2024-08-18 16:21:00,74.0,488.4549,874.0,5.0,7.199999999999999,1.8000000000000007,2364.152,53
2024-08-18 16:24:00,73.0,487.963,874.0,5.0,7.199999999999999,1.8000000000000007,2367.718,53
2024-08-18 16:27:00,75.0,490.4225,874.0,5.0,7.199999999999999,1.9000000000000021,2390.738,53
2024-08-18 16:30:00,75.0,489.4387,874.0,5.0,7.199999999999999,1.9000000000000021,2400.624,53
2024-08-18 16:33:00,75.0,486.9792,874.0,5.0,7.199999999999999,1.9000000000000021,2408.97,53
2024-08-18 16:36:00,74.5,489.4387,874.0,5.0,7.199999999999999,1.9000000000000021,2401.023,53
2024-08-18 16:39:00,75.0,487.2251,874.0,5.0,7.199999999999999,1.9000000000000021,2408.559,53
2024-08-18 16:42:00,74.5,484.5197,874.0,5.100000000000001,7.299999999999999,1.8000000000000007,2404.854,53
2024-08-18 16:45:00,74.5,482.0602,875.0,5.0,7.199999999999999,1.9000000000000021,2377.388,53
2024-08-18 16:48:00,74.0,475.1736,875.0,5.0,7.199999999999999,1.8000000000000007,2382.565,53
2024-08-18 16:51:00,73.5,478.371,875.0,5.0,7.3,1.8000000000000007,2371.011,53
2024-08-18 16:54:00,74.5,476.1574,875.0,5.0,7.3,1.8000000000000007,2374.538,53
2024-08-18 16:57:00,74.0,475.9114,875.0,5.0,7.3,1.8000000000000007,2367.985,53
2024-08-18 17:00:00,74.0,478.6169,875.0,5.0,7.1,1.8000000000000007,2319.196,53
2024-08-18 17:03:00,72.5,476.1574,875.0,4.900000000000002,7.199999999999999,1.8999999999999986,2334.955,37
2024-08-18 17:06:00,71.5,477.3871,875.0,4.900000000000002,7.1,1.8999999999999986,2295.103,37
2024-08-18 17:09:00,71.5,468.533,875.0,4.900000000000002,7.1,1.6999999999999993,2286.291,37
2024-08-18 17:12:00,71.5,469.0249,875.0,4.900000000000002,7.1,1.6999999999999993,2285.013,37
2024-08-18 17:15:00,71.0,472.2223,875.0,4.900000000000002,7.1,1.6999999999999993,2290.169,37
2024-08-18 17:18:00,71.5,474.6817,875.0,4.900000000000002,7.1,1.6999999999999993,2289.268,37
2024-08-18 17:21:00,71.5,469.5168,875.0,4.800000000000001,7.199999999999999,1.6999999999999993,2290.197,37
2024-08-18 17:24:00,71.5,471.2384,875.0,4.900000000000002,7.1,1.6999999999999993,2291.031,37
2024-08-18 17:27:00,71.0,473.452,875.0,4.800000000000001,7.199999999999999,1.6999999999999993,2294.095,37
2024-08-18 17:30:00,71.5,474.4358,875.0,4.800000000000001,7.1,1.6999999999999993,2291.745,37
2024-08-18 17:33:00,71.5,476.1574,875.0,4.800000000000001,7.1,1.7999999999999972,2334.952,37
2024-08-18 17:36:00,72.0,483.5359,875.0,4.800000000000001,7.199999999999999,1.8999999999999986,2313.972,37
2024-08-18 17:39:00,72.5,478.6169,875.0,4.800000000000001,7.1,1.7999999999999972,2320.598,37
2024-08-18 17:42:00,72.0,480.5845,875.0,4.899999999999999,7.1,1.8000000000000007,2354.337,37
2024-08-18 17:45:00,73.5,478.125,876.0,4.899999999999999,7.199999999999999,1.9000000000000021,2328.619,53
2024-08-18 17:48:00,73.0,477.3871,876.0,4.899999999999999,7.199999999999999,1.9000000000000021,2310.316,37
2024-08-18 17:51:00,73.0,483.2899,876.0,4.899999999999999,7.1,1.8000000000000007,2343.34,37
2024-08-18 17:54:00,73.0,485.9954,876.0,4.899999999999999,7.1,1.8000000000000007,2345.166,37
2024-08-18 17:57:00,73.0,483.2899,876.0,5.0,7.1,1.8000000000000007,2336.084,37
2024-08-18 18:00:00,73.0,485.0116,876.0,4.900000000000002,7.1,1.8999999999999986,2327.659,37
2024-08-18 18:03:00,72.5,482.3062,876.0,4.900000000000002,7.1,1.7999999999999972,2320.11,37
2024-08-18 18:06:00,71.5,474.6817,876.0,4.900000000000002,7.1,1.6999999999999993,2293.838,37
2024-08-18 18:09:00,71.0,476.4034,876.0,4.800000000000001,7.199999999999999,1.8000000000000007,2287.016,37
2024-08-18 18:12:00,71.5,474.6817,876.0,4.800000000000001,7.1,1.8000000000000007,2285.373,37
2024-08-18 18:15:00,71.5,473.9438,876.0,4.899999999999999,7.199999999999999,1.8000000000000007,2285.964,37
2024-08-18 18:18:00,71.5,470.0087,876.0,4.899999999999999,7.199999999999999,1.8000000000000007,2287.753,37
2024-08-18 18:21:00,71.0,472.2223,876.0,4.899999999999999,7.1,1.8000000000000007,2292.118,37
2024-08-18 18:24:00,71.0,473.452,876.0,4.899999999999999,7.1,1.6999999999999993,2290.16,37
2024-08-18 18:27:00,71.0,476.8952,876.0,4.899999999999999,7.1,1.6999999999999993,2254.613,37
2024-08-18 18:30:00,71.5,473.9438,876.0,4.899999999999999,7.1,1.8000000000000007,2276.307,37
2024-08-18 18:33:00,71.0,476.1574,876.0,4.799999999999997,7.1,1.8000000000000007,2265.897,37
2024-08-18 18:36:00,71.0,472.2223,876.0,4.799999999999997,7.1,1.7000000000000028,2268.606,37
2024-08-18 18:39:00,71.0,470.2546,876.0,4.699999999999999,7.1,1.8000000000000007,2264.679,37
2024-08-18 18:42:00,70.5,468.287,876.0,4.699999999999999,7.1,1.8000000000000007,2257.725,37
2024-08-18 18:45:00,70.5,468.533,877.0,4.699999999999999,7.199999999999999,1.8000000000000007,2263.535,37
2024-08-18 18:48:00,70.0,466.5654,877.0,4.699999999999999,7.199999999999999,1.6999999999999993,2249.82,37
2024-08-18 18:51:00,70.5,462.8762,877.0,4.699999999999999,7.199999999999999,1.6999999999999993,2251.007,37
2024-08-18 18:54:00,69.5,461.1545,877.0,4.800000000000001,7.3,1.6999999999999993,2246.257,37
2024-08-18 18:57:00,70.0,464.1059,877.0,4.800000000000001,7.3,1.8000000000000007,2264.961,37
2024-08-18 19:00:00,69.0,471.2384,877.0,4.899999999999999,7.199999999999999,1.6000000000000014,2230.528,37
2024-08-18 19:03:00,70.0,469.7627,877.0,4.800000000000001,7.1,1.6999999999999993,2225.512,37
2024-08-18 19:06:00,68.5,473.6979,877.0,4.900000000000002,7.1,1.6999999999999993,2232.438,37
2024-08-18 19:09:00,68.5,466.3194,877.0,4.900000000000002,7.1,1.6999999999999993,2201.209,37
2024-08-18 19:12:00,69.0,470.9925,877.0,5.0,7.1,1.6999999999999993,2233.479,37
2024-08-18 19:15:00,69.5,467.7951,877.0,5.0,7.199999999999999,1.6999999999999993,2260.459,37
2024-08-18 19:18:00,69.0,466.5654,877.0,4.899999999999999,7.199999999999999,1.8000000000000007,2254.039,37
2024-08-18 19:21:00,69.5,471.2384,877.0,4.899999999999999,7.199999999999999,1.6999999999999993,2252.14,37
2024-08-18 19:24:00,69.5,476.4034,877.0,4.899999999999999,7.199999999999999,1.8000000000000007,2252.197,37
2024-08-18 19:27:00,70.0,472.7141,877.0,5.0,7.1,1.8000000000000007,2281.962,37
2024-08-18 19:30:00,70.0,473.206,877.0,5.0,7.199999999999999,1.8000000000000007,2290.456,37
2024-08-18 19:33:00,70.0,471.9763,877.0,5.0,7.199999999999999,1.6000000000000014,2273.113,37
2024-08-18 19:36:00,70.0,470.2546,877.0,5.0,7.199999999999999,1.6999999999999993,2261.019,37
2024-08-18 19:39:00,69.5,473.6979,877.0,5.0,7.1,1.6000000000000014,2263.763,37
2024-08-18 19:42:00,70.0,475.9114,877.0,5.0,7.1,1.6999999999999993,2260.038,37
2024-08-18 19:45:00,69.5,471.9763,878.0,5.0,7.1,1.6999999999999993,2262.087,37
2024-08-18 19:48:00,69.5,468.533,878.0,5.0,7.1,1.6999999999999993,2256.072,37
2024-08-18 19:51:00,70.0,467.5492,878.0,5.0,7.199999999999999,1.6999999999999993,2257.503,37
2024-08-18 19:54:00,69.5,470.9925,878.0,5.0,7.199999999999999,1.5999999999999979,2257.351,37
2024-08-18 19:57:00,68.5,466.0735,878.0,5.0,7.3,1.6999999999999993,2247.48,37
2024-08-18 20:00:00,69.0,472.2223,878.0,5.0,7.3,1.6999999999999993,2248.137,37
2024-08-18 20:03:00,68.5,474.9276,878.0,5.0,7.199999999999999,1.6999999999999993,2219.035,37
2024-08-18 20:06:00,68.5,474.6817,878.0,5.0,7.0,1.6999999999999993,2223.052,37
2024-08-18 20:09:00,68.5,471.9763,878.0,5.0,7.0,1.6000000000000014,2223.649,37
2024-08-18 20:12:00,68.5,474.6817,878.0,5.0,7.199999999999999,1.6999999999999993,2229.886,37
2024-08-18 20:15:00,68.5,476.1574,878.0,5.0,7.199999999999999,1.6000000000000014,2227.334,37
2024-08-18 20:18:00,68.0,476.8952,878.0,4.899999999999999,7.1,1.7000000000000028,2228.76,37
2024-08-18 20:21:00,69.0,478.8629,878.0,4.899999999999999,7.1,1.7000000000000028,2228.199,37
2024-08-18 20:24:00,68.5,476.4034,878.0,4.900000000000002,7.0,1.8000000000000007,2221.156,37
2024-08-18 20:27:00,69.0,481.8142,878.0,4.900000000000002,7.0,1.8999999999999986,2241.985,37
2024-08-18 20:30:00,69.0,487.2251,878.0,5.099999999999998,7.1,1.8000000000000007,2255.601,37
2024-08-18 20:33:00,70.5,494.3576,878.0,5.099999999999998,7.0,1.8000000000000007,2297.727,37
2024-08-18 20:36:00,70.5,492.39,878.0,5.199999999999999,7.0,1.6999999999999993,2300.436,37
2024-08-18 20:39:00,71.0,492.8819,878.0,5.199999999999999,7.1,1.8000000000000007,2307.076,37
2024-08-18 20:42:00,71.0,499.0307,878.0,5.199999999999999,7.1,1.8000000000000007,2317.187,37
2024-08-18 20:45:00,71.0,496.8171,879.0,5.199999999999999,7.1,1.6999999999999993,2305.939,37
2024-08-18 20:48:00,70.5,490.6684,879.0,5.099999999999998,7.1,1.8000000000000007,2306.036,37
2024-08-18 20:51:00,70.5,490.4225,879.0,5.300000000000001,7.1,1.6999999999999993,2303.749,37
2024-08-18 20:54:00,69.5,490.6684,879.0,5.100000000000001,7.1,1.8000000000000007,2267.205,37
2024-08-18 20:57:00,69.5,487.963,879.0,5.100000000000001,6.999999999999999,1.6999999999999993,2267.481,37
2024-08-18 21:00:00,69.0,492.8819,879.0,5.100000000000001,6.8999999999999995,1.6999999999999993,2245.713,35
2024-08-18 21:03:00,69.0,486.9792,879.0,5.0,7.0,1.8000000000000007,2268.328,37
2024-08-18 21:06:00,69.0,488.2089,879.0,5.099999999999998,7.0,1.8000000000000007,2232.086,37
2024-08-18 21:09:00,69.0,487.963,879.0,5.099999999999998,7.0,1.6999999999999993,2241.163,37
2024-08-18 21:12:00,69.0,490.6684,879.0,5.0,7.0,1.6999999999999993,2221.016,37
2024-08-18 21:15:00,69.5,491.6522,879.0,5.0,7.0,1.6999999999999993,2221.198,37
2024-08-18 21:18:00,68.5,494.8495,879.0,5.0,7.0,1.6999999999999993,2224.586,37
2024-08-18 21:21:00,69.0,498.0469,879.0,5.0,7.0,1.6999999999999993,2231.056,35
2024-08-18 21:24:00,69.0,493.1279,879.0,5.0,7.1,1.6999999999999993,2272.08,37
2024-08-18 21:27:00,69.5,494.3576,879.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2256.617,35
2024-08-18 21:30:00,70.0,497.309,879.0,5.100000000000001,7.0,1.7999999999999972,2252.427,35
2024-08-18 21:33:00,70.5,497.0631,879.0,5.100000000000001,7.0,1.7999999999999972,2265.283,37
2024-08-18 21:36:00,70.0,494.1117,879.0,5.100000000000001,7.0,1.8999999999999986,2281.495,37
2024-08-18 21:39:00,70.5,499.5226,879.0,5.100000000000001,7.0,1.7999999999999972,2275.303,35
2024-08-18 21:42:00,70.0,499.7685,879.0,5.100000000000001,7.0,1.6999999999999993,2268.002,35
2024-08-18 21:45:00,71.0,497.309,880.0,5.100000000000001,7.0,1.6999999999999993,2285.595,37
2024-08-18 21:48:00,70.5,499.5226,880.0,5.100000000000001,7.1,1.6999999999999993,2274.363,37
2024-08-18 21:51:00,71.0,495.8333,880.0,5.200000000000003,7.1,1.6999999999999993,2300.406,37
2024-08-18 21:54:00,71.5,497.8009,880.0,5.200000000000003,7.1,1.7999999999999972,2313.568,53
2024-08-18 21:57:00,71.5,499.2766,880.0,5.200000000000003,7.1,1.7999999999999972,2311.4,53
2024-08-18 22:00:00,70.5,494.8495,880.0,5.200000000000003,7.1,1.7999999999999972,2286.375,37
2024-08-18 22:03:00,70.0,491.8981,880.0,5.200000000000003,6.9,1.6999999999999993,2271.458,35
2024-08-18 22:06:00,69.5,494.3576,880.0,5.100000000000001,6.9,1.6999999999999993,2272.369,35
2024-08-18 22:09:00,69.5,490.9144,880.0,5.100000000000001,6.9,1.6999999999999993,2250.735,35
2024-08-18 22:12:00,69.5,495.3414,880.0,5.100000000000001,6.9,1.6000000000000014,2226.158,35
2024-08-18 22:15:00,69.0,491.8981,880.0,5.0,7.0,1.7000000000000028,2218.164,37
2024-08-18 22:42:00,70.0,490.6684,880.0,5.199999999999999,7.1,1.8000000000000007,2292.219,37
2024-08-18 22:48:00,70.0,489.4387,881.0,5.199999999999999,7.0,1.6000000000000014,2258.693,37
2024-08-18 22:51:00,69.0,486.2413,881.0,5.099999999999998,7.0,1.7000000000000028,2242.531,37
2024-08-18 22:54:00,68.5,484.7656,881.0,5.099999999999998,7.0,1.7000000000000028,2243.558,37
2024-08-18 22:57:00,68.0,480.8304,881.0,5.0,7.1,1.8000000000000007,2227.111,37
2024-08-18 23:03:00,68.0,474.6817,881.0,5.0,7.199999999999999,1.8000000000000007,2222.496,37
2024-08-18 23:06:00,68.0,464.1059,881.0,4.899999999999999,7.3,1.8000000000000007,2166.105,37
2024-08-18 23:09:00,66.5,451.8085,881.0,4.800000000000001,7.299999999999999,1.6999999999999993,2123.644,37
2024-08-18 23:15:00,66.0,449.3489,881.0,4.900000000000002,7.3999999999999995,1.5999999999999979,2116.656,37
2024-08-18 23:18:00,70.0,550.68,881.0,5.0,6.999999999999999,2.1999999999999993,2367.31,35
2024-08-18 23:21:00,72.5,524.1175,881.0,5.199999999999999,7.0,2.0,2370.018,64
2024-08-18 23:24:00,72.5,521.658,881.0,5.300000000000001,7.1,1.8000000000000007,2359.464,64
2024-08-18 23:30:00,72.0,521.412,881.0,5.300000000000001,7.1,1.8000000000000007,2363.332,64
2024-08-18 23:33:00,73.0,526.8229,881.0,5.199999999999999,7.0,2.0,2382.825,64
2024-08-18 23:39:00,72.0,526.0851,881.0,5.300000000000001,7.0,1.8000000000000007,2375.91,64
2024-08-18 23:42:00,73.0,526.8229,881.0,5.300000000000001,7.0,1.8999999999999986,2383.886,64
2024-08-18 23:45:00,73.0,529.0364,882.0,5.300000000000001,7.0,1.8999999999999986,2389.191,64
2024-08-18 23:51:00,73.0,530.0203,882.0,5.300000000000001,7.0,1.8999999999999986,2388.72,64
2024-08-18 23:54:00,73.0,521.412,882.0,5.300000000000001,7.1000000000000005,2.0,2397.142,64
2024-08-19 00:00:00,73.0,526.3311,882.0,5.300000000000001,7.1000000000000005,2.0,2398.093,64
2024-08-19 00:03:00,73.5,524.8553,882.0,5.400000000000002,7.2,1.8999999999999986,2388.209,53
2024-08-19 00:06:00,73.0,524.8553,882.0,5.400000000000002,7.0,1.8999999999999986,2388.63,64
2024-08-19 00:09:00,72.0,521.412,882.0,5.400000000000002,7.0,1.8999999999999986,2356.637,64
2024-08-19 00:15:00,72.0,517.4769,882.0,5.400000000000002,7.0,1.8999999999999986,2348.813,64
2024-08-19 00:18:00,72.0,510.0984,882.0,5.199999999999999,7.0,1.8999999999999986,2332.979,35
2024-08-19 00:24:00,72.0,508.8687,882.0,5.300000000000001,6.9,1.8999999999999986,2331.39,35
2024-08-19 00:27:00,71.0,505.6713,882.0,5.199999999999999,6.9,1.8999999999999986,2333.428,35
2024-08-19 00:30:00,71.5,509.3605,882.0,5.300000000000001,6.9,1.8999999999999986,2333.734,35
2024-08-19 00:36:00,71.0,505.9173,882.0,5.300000000000001,6.9,1.8999999999999986,2337.057,35
2024-08-19 00:39:00,71.5,508.3767,882.0,5.300000000000001,7.0,1.8999999999999986,2341.125,35
2024-08-19 00:42:00,71.0,507.8849,882.0,5.300000000000001,7.0,1.7999999999999972,2319.834,35
2024-08-19 00:45:00,70.0,490.9144,883.0,5.200000000000003,6.9,1.7999999999999972,2303.913,35
2024-08-19 00:51:00,70.0,492.8819,883.0,5.100000000000001,6.9,1.6999999999999993,2276.471,35
2024-08-19 00:54:00,70.0,504.1956,883.0,5.100000000000001,7.0,1.8999999999999986,2286.501,35
2024-08-19 01:00:00,71.5,508.3767,883.0,5.100000000000001,7.0,2.0,2331.597,35
2024-08-19 01:03:00,72.0,507.6389,883.0,5.199999999999999,7.0,1.9000000000000021,2340.306,35
2024-08-19 01:06:00,73.0,516.493,883.0,5.399999999999999,7.0,1.8999999999999986,2405.859,64
2024-08-19 01:12:00,74.0,514.0336,883.0,5.399999999999999,7.0,1.8000000000000007,2405.42,64
2024-08-19 01:15:00,74.5,517.4769,883.0,5.300000000000001,7.1,2.0,2430.995,64
2024-08-19 01:21:00,74.0,517.9688,883.0,5.300000000000001,7.1,2.0,2435.36,64
2024-08-19 01:24:00,73.5,512.5579,883.0,5.400000000000002,7.1,1.8999999999999986,2410.443,53
2024-08-19 01:27:00,74.0,509.3605,883.0,5.400000000000002,7.1,2.0,2421.494,53
2024-08-19 01:30:00,75.5,512.8038,883.0,5.399999999999999,7.2,1.9000000000000021,2429.589,53
2024-08-19 01:36:00,75.0,509.3605,883.0,5.399999999999999,7.2,1.9000000000000021,2422.811,53
2024-08-19 01:39:00,74.5,499.2766,884.0,5.300000000000001,7.2,1.9000000000000021,2403.177,53
2024-08-19 01:45:00,75.0,496.5712,884.0,5.300000000000001,7.2,1.9000000000000021,2401.98,53
2024-08-19 01:48:00,74.5,496.0793,884.0,5.199999999999999,7.2,1.9000000000000021,2394.248,53
2024-08-19 01:51:00,73.5,504.1956,884.0,5.199999999999999,7.2,1.9000000000000021,2404.521,53
2024-08-19 01:57:00,74.5,507.147,884.0,5.300000000000001,7.1,1.8999999999999986,2404.581,53
2024-08-19 02:00:00,73.5,503.4577,884.0,5.300000000000001,7.0,1.8000000000000007,2388.717,53
2024-08-19 02:06:00,73.5,500.2604,884.0,5.300000000000001,7.0,1.8000000000000007,2390.93,53
2024-08-19 02:09:00,73.5,502.9659,884.0,5.199999999999999,7.0,1.9000000000000021,2393.469,53
2024-08-19 02:24:00,73.0,499.0307,884.0,5.300000000000001,7.0,1.8000000000000007,2384.305,53
2024-08-19 02:27:00,73.5,504.4415,884.0,5.199999999999999,7.0,1.8999999999999986,2394.137,53
2024-08-19 02:30:00,74.5,510.3443,884.0,5.300000000000001,7.0,1.8999999999999986,2436.147,64
2024-08-19 02:36:00,74.5,508.8687,884.0,5.300000000000001,7.1,2.0,2425.513,53
2024-08-19 02:39:00,75.0,512.5579,884.0,5.300000000000001,7.1,2.0,2425.829,53
2024-08-19 02:42:00,74.0,509.1146,885.0,5.300000000000001,7.1,1.8999999999999986,2403.289,53
2024-08-19 02:48:00,74.0,509.1146,885.0,5.300000000000001,7.0,1.8999999999999986,2406.391,53
2024-08-19 02:51:00,74.0,512.5579,885.0,5.199999999999999,7.0,1.8999999999999986,2407.688,64
2024-08-19 02:54:00,74.0,515.7552,885.0,5.199999999999999,7.0,1.8999999999999986,2411.405,64
2024-08-19 02:57:00,74.0,518.7066,885.0,5.199999999999999,7.0,1.8999999999999986,2408.489,64
2024-08-19 03:03:00,74.5,518.7066,885.0,5.299999999999997,7.0,2.0,2427.906,64
2024-08-19 03:06:00,76.0,535.1852,885.0,5.399999999999999,7.0,2.0,2471.63,64
2024-08-19 03:12:00,76.5,532.2338,885.0,5.399999999999999,7.0,2.0,2490.632,64
2024-08-19 03:15:00,80.0,531.7419,885.0,5.5,7.1,2.1000000000000014,2615.944,64
2024-08-19 03:21:00,80.5,541.088,885.0,5.599999999999998,7.199999999999999,2.099999999999998,2590.991,64
2024-08-19 03:24:00,79.5,532.9717,885.0,5.599999999999998,7.1,2.0000000000000036,2567.835,64
2024-08-19 03:27:00,79.5,533.4636,885.0,5.599999999999998,7.199999999999999,2.099999999999998,2558.736,64
2024-08-19 03:33:00,77.5,532.7257,885.0,5.599999999999998,7.1,1.9000000000000021,2560.006,64
2024-08-19 03:36:00,78.0,527.5607,885.0,5.599999999999998,7.1,2.099999999999998,2550.632,64
2024-08-19 03:42:00,77.0,530.5121,885.0,5.599999999999998,7.199999999999999,1.9000000000000021,2491.298,53
2024-08-19 03:45:00,76.5,524.3634,886.0,5.5,6.9,1.8999999999999986,2480.806,64
2024-08-19 03:48:00,83.0,522.6418,886.0,5.300000000000001,6.7,1.8000000000000007,2718.093,64
2024-08-19 03:54:00,83.0,519.9363,886.0,5.300000000000001,6.9,2.0,2682.783,64
2024-08-19 03:57:00,80.0,526.3311,886.0,5.400000000000002,7.1,2.0,2593.39,64
2024-08-19 04:03:00,80.0,526.0851,886.0,5.5,7.0,2.0000000000000036,2590.995,64
2024-08-19 04:06:00,80.0,534.6933,886.0,5.600000000000001,7.0,1.9999999999999964,2580.386,64
2024-08-19 04:12:00,79.0,535.4312,886.0,5.600000000000001,7.1,1.9999999999999964,2574.637,64
2024-08-19 04:15:00,78.5,530.2662,886.0,5.5,7.1,2.0000000000000036,2552.667,64
2024-08-19 04:18:00,78.5,529.7743,886.0,5.600000000000001,7.1,1.9999999999999964,2549.184,64
2024-08-19 04:21:00,77.5,531.496,886.0,5.5,7.0,1.9000000000000021,2537.488,64
2024-08-19 04:27:00,78.0,532.2338,886.0,5.5,7.1,2.0000000000000036,2514.068,64
2024-08-19 04:30:00,77.0,522.8877,886.0,5.5,7.1,1.9000000000000021,2493.213,64
2024-08-19 04:33:00,76.5,516.985,886.0,5.5,7.1,1.8000000000000007,2470.792,53
2024-08-19 04:39:00,77.0,514.2795,886.0,5.400000000000002,7.0,1.8999999999999986,2492.799,64
2024-08-19 04:42:00,76.5,519.1985,886.0,5.5,7.0,1.9000000000000021,2494.183,64
2024-08-19 04:45:00,77.0,521.9039,887.0,5.5,7.0,1.9000000000000021,2481.062,64
2024-08-19 04:48:00,76.5,517.7228,887.0,5.5,7.199999999999999,1.9000000000000021,2488.261,53
2024-08-19 04:54:00,77.5,512.8038,887.0,5.5,7.1,2.0000000000000036,2511.373,53
2024-08-19 04:57:00,75.0,508.8687,887.0,5.399999999999999,7.1,1.8000000000000007,2449.451,53
2024-08-19 05:03:00,75.0,502.228,887.0,5.399999999999999,7.199999999999999,1.8000000000000007,2454.458,53
2024-08-19 05:06:00,76.0,502.7199,887.0,5.300000000000001,7.3,1.8999999999999986,2465.313,53
2024-08-19 05:09:00,81.5,505.1794,887.0,5.199999999999999,6.8,2.0,2670.126,64
2024-08-19 05:15:00,79.0,501.7361,887.0,5.300000000000001,7.1,1.8999999999999986,2560.47,53
2024-08-19 05:18:00,75.5,503.4577,887.0,5.399999999999999,7.2,1.8000000000000007,2441.241,53
2024-08-19 05:24:00,74.5,501.9821,887.0,5.300000000000001,7.2,1.7999999999999972,2441.966,53
2024-08-19 05:27:00,76.5,502.228,887.0,5.300000000000001,7.2,2.0,2474.658,53
2024-08-19 05:33:00,75.5,499.5226,887.0,5.399999999999999,7.2,1.8000000000000007,2445.007,53
2024-08-19 05:36:00,75.5,499.0307,887.0,5.300000000000001,7.2,1.8999999999999986,2438.15,53
2024-08-19 05:39:00,76.5,509.6065,888.0,5.300000000000001,7.1,1.8999999999999986,2428.697,53
2024-08-19 05:45:00,74.0,502.9659,888.0,5.300000000000001,7.1,1.7999999999999972,2402.795,53
2024-08-19 05:48:00,75.5,504.4415,888.0,5.300000000000001,7.2,1.8999999999999986,2414.292,53
2024-08-19 05:51:00,75.0,501.7361,888.0,5.300000000000001,7.1,1.8999999999999986,2421.818,53
2024-08-19 05:54:00,74.5,507.8849,888.0,5.300000000000001,7.0,1.8000000000000007,2391.759,53
