Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-22 15:09:00,78.5,532.2338,969.0,4.899999999999999,7.0,2.1999999999999993,2472.104,64
2024-08-22 15:12:00,78.0,545.2691,969.0,4.899999999999999,7.1,2.1999999999999993,2499.576,64
2024-08-22 15:15:00,77.5,547.7286,969.0,4.899999999999999,7.0,2.1999999999999993,2455.212,64
2024-08-22 15:18:00,77.5,545.761,969.0,4.899999999999999,7.3,2.1000000000000014,2503.334,64
2024-08-22 15:21:00,78.5,537.1528,969.0,4.899999999999999,7.1,2.3000000000000007,2493.038,64
2024-08-22 15:24:00,78.5,533.7095,969.0,4.899999999999999,7.0,2.1999999999999993,2492.905,64
2024-08-22 15:27:00,77.0,536.1689,969.0,4.899999999999999,7.1,2.1000000000000014,2477.658,64
2024-08-22 15:30:00,77.5,531.7419,969.0,4.799999999999997,7.0,2.200000000000003,2507.296,64
2024-08-22 15:33:00,81.5,535.1852,969.0,4.699999999999999,6.8,2.1999999999999993,2612.931,64
2024-08-22 15:36:00,80.5,532.9717,969.0,4.699999999999999,7.0,2.1999999999999993,2563.261,64
2024-08-22 15:39:00,80.0,534.9393,969.0,4.799999999999997,7.1,2.200000000000003,2575.644,64
2024-08-22 15:42:00,77.0,528.5446,970.0,4.799999999999997,7.1,2.200000000000003,2456.979,64
2024-08-22 15:45:00,76.5,532.4797,970.0,4.699999999999999,7.2,2.1999999999999993,2444.951,64
2024-08-22 15:48:00,75.0,535.1852,970.0,4.699999999999999,6.9,2.1999999999999993,2397.994,64
2024-08-22 15:51:00,76.0,533.9554,970.0,4.699999999999999,6.9,2.1999999999999993,2444.415,64
2024-08-22 15:54:00,75.5,537.1528,970.0,4.699999999999999,6.800000000000001,2.1999999999999993,2428.109,64
2024-08-22 15:57:00,75.5,534.9393,970.0,4.699999999999999,6.800000000000001,2.1000000000000014,2434.429,64
2024-08-22 16:00:00,75.5,536.4149,970.0,4.799999999999997,6.9,2.1000000000000014,2438.896,64
2024-08-22 16:03:00,77.0,534.9393,970.0,4.600000000000001,6.700000000000001,2.0,2538.575,64
2024-08-22 16:06:00,80.0,534.6933,970.0,4.699999999999999,7.0,2.3000000000000007,2550.789,64
2024-08-22 16:09:00,78.0,532.7257,970.0,4.800000000000001,7.000000000000001,2.1999999999999993,2500.781,64
2024-08-22 16:12:00,77.5,533.9554,970.0,4.800000000000001,7.000000000000001,2.1999999999999993,2474.85,64
2024-08-22 16:15:00,78.0,535.1852,970.0,4.800000000000001,7.000000000000001,2.1999999999999993,2478.744,64
2024-08-22 16:18:00,77.0,535.1852,970.0,4.800000000000001,7.000000000000001,2.1000000000000014,2488.314,64
2024-08-22 16:21:00,76.0,526.577,970.0,4.800000000000001,7.000000000000001,2.1000000000000014,2463.216,64
2024-08-22 16:24:00,76.0,521.412,970.0,4.800000000000001,7.000000000000001,2.1000000000000014,2459.292,64
2024-08-22 16:27:00,75.5,528.7905,970.0,4.800000000000001,7.0,2.0,2447.572,64
2024-08-22 16:30:00,75.0,521.9039,970.0,4.699999999999999,6.9,2.1000000000000014,2429.018,64
2024-08-22 16:33:00,74.0,521.9039,970.0,4.699999999999999,7.0,1.9000000000000021,2396.944,64
2024-08-22 16:36:00,74.5,514.5255,970.0,4.600000000000001,6.9,2.0,2389.918,64
2024-08-22 16:39:00,74.0,514.2795,970.0,4.600000000000001,6.9,2.0,2393.737,64
2024-08-22 16:42:00,74.0,517.9688,971.0,4.600000000000001,6.9,2.0,2390.479,64
2024-08-22 16:45:00,76.0,516.739,971.0,4.600000000000001,7.0,2.1999999999999993,2435.435,64
2024-08-22 16:48:00,76.0,518.7066,971.0,4.699999999999999,7.1000000000000005,2.200000000000003,2439.608,64
2024-08-22 16:51:00,76.0,522.3958,971.0,4.699999999999999,7.1,2.1000000000000014,2438.441,64
2024-08-22 16:54:00,76.0,518.7066,971.0,4.699999999999999,7.1,2.200000000000003,2440.637,64
2024-08-22 16:57:00,76.0,517.9688,971.0,4.699999999999999,7.2,2.200000000000003,2431.439,64
2024-08-22 17:00:00,75.0,516.493,971.0,4.699999999999999,7.2,2.1000000000000014,2431.098,64
2024-08-22 17:03:00,75.0,510.0984,971.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2433.957,64
2024-08-22 17:06:00,75.0,512.066,971.0,4.699999999999999,7.1000000000000005,2.0,2403.608,64
2024-08-22 17:09:00,74.5,511.3281,971.0,4.600000000000001,7.1000000000000005,2.099999999999998,2407.069,64
2024-08-22 17:12:00,74.5,510.5902,971.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2395.165,64
2024-08-22 17:15:00,74.5,512.8038,971.0,4.600000000000001,7.1000000000000005,2.0,2408.316,64
2024-08-22 17:18:00,73.5,512.066,971.0,4.600000000000001,7.1000000000000005,2.0,2380.262,64
2024-08-22 17:21:00,73.0,508.3767,971.0,4.600000000000001,6.9,2.0,2384.446,35
2024-08-22 17:24:00,74.0,510.5902,971.0,4.600000000000001,6.9,2.0,2377.86,35
2024-08-22 17:27:00,73.5,510.0984,971.0,4.600000000000001,6.9,2.0,2374.667,35
2024-08-22 17:30:00,73.5,516.493,971.0,4.600000000000001,6.9,2.0,2377.368,35
2024-08-22 17:33:00,73.5,511.3281,971.0,4.600000000000001,6.9,2.0,2377.741,35
2024-08-22 17:36:00,73.0,509.6065,971.0,4.600000000000001,7.0,1.8999999999999986,2357.722,35
2024-08-22 17:39:00,73.0,509.3605,971.0,4.600000000000001,6.9,2.0,2371.95,35
2024-08-22 17:42:00,73.0,511.82,971.0,4.600000000000001,6.9,2.0,2354.556,35
2024-08-22 17:45:00,73.0,503.2118,972.0,4.600000000000001,7.0,1.8999999999999986,2357.574,35
2024-08-22 17:48:00,72.0,500.7523,972.0,4.5,7.0,2.0,2338.361,35
2024-08-22 17:51:00,72.0,501.9821,972.0,4.5,7.0,2.0,2343.603,35
2024-08-22 17:54:00,73.0,501.9821,972.0,4.5,7.0,2.0,2342.67,35
2024-08-22 17:57:00,73.5,497.309,972.0,4.600000000000001,7.1,1.8999999999999986,2335.811,55
2024-08-22 18:00:00,73.0,500.2604,972.0,4.600000000000001,7.0,1.8999999999999986,2347.829,35
2024-08-22 18:03:00,73.0,500.9983,972.0,4.600000000000001,7.0,1.8999999999999986,2351.845,35
2024-08-22 18:06:00,72.0,499.2766,972.0,4.600000000000001,7.0,1.8999999999999986,2335.74,35
2024-08-22 18:09:00,72.0,498.5388,972.0,4.600000000000001,7.0,1.8999999999999986,2319.645,35
2024-08-22 18:12:00,73.0,493.3738,972.0,4.5,7.0,2.0,2332.369,35
2024-08-22 18:15:00,72.0,489.4387,972.0,4.5,7.0,1.8999999999999986,2317.584,37
2024-08-22 18:18:00,75.5,557.5665,972.0,4.399999999999999,6.7,2.5,2444.01,64
2024-08-22 18:24:00,81.5,551.1719,972.0,4.699999999999999,6.700000000000001,2.1000000000000014,2619.208,64
2024-08-22 18:27:00,80.5,547.2367,972.0,4.699999999999999,6.800000000000001,2.3000000000000007,2603.465,64
2024-08-22 18:30:00,81.0,548.9583,972.0,4.800000000000001,7.1000000000000005,2.3999999999999986,2616.355,64
2024-08-22 18:33:00,79.5,550.68,972.0,4.899999999999999,7.0,2.1999999999999993,2568.024,64
2024-08-22 18:36:00,81.0,558.0585,972.0,4.899999999999999,6.9,2.3000000000000007,2596.52,64
2024-08-22 18:39:00,79.5,556.3368,972.0,5.0,6.9,2.1999999999999993,2589.173,64
2024-08-22 18:42:00,78.5,549.4502,973.0,5.0,7.0,2.1999999999999993,2571.065,64
2024-08-22 18:45:00,77.5,542.3177,973.0,4.899999999999999,7.0,2.1999999999999993,2542.408,64
2024-08-22 18:48:00,78.0,544.7772,973.0,4.899999999999999,6.9,2.1000000000000014,2511.266,64
2024-08-22 18:51:00,77.0,543.5475,973.0,4.899999999999999,6.9,2.1000000000000014,2494.495,64
2024-08-22 18:54:00,78.0,541.5799,973.0,4.899999999999999,6.9,2.1000000000000014,2498.65,64
2024-08-22 18:57:00,76.5,540.1042,973.0,4.899999999999999,6.9,2.0,2459.974,64
2024-08-22 19:00:00,77.0,541.5799,973.0,4.800000000000001,6.9,2.099999999999998,2473.841,64
2024-08-22 19:03:00,77.5,541.5799,973.0,4.700000000000003,6.800000000000001,2.1999999999999993,2471.048,64
2024-08-22 19:06:00,77.0,543.7934,973.0,4.800000000000001,6.800000000000001,2.1000000000000014,2485.169,64
2024-08-22 19:09:00,84.0,544.0394,973.0,4.700000000000003,6.7,2.1999999999999993,2712.825,64
2024-08-22 19:12:00,80.5,537.8906,973.0,4.900000000000002,7.0,2.3000000000000007,2602.856,64
2024-08-22 19:15:00,80.5,539.1204,973.0,4.900000000000002,7.2,2.400000000000002,2565.562,64
2024-08-22 19:18:00,79.5,541.088,973.0,4.800000000000001,7.2,2.3000000000000007,2573.619,64
2024-08-22 19:21:00,79.5,546.4988,973.0,4.800000000000001,7.2,2.3000000000000007,2539.29,64
2024-08-22 19:24:00,80.0,542.8096,973.0,4.899999999999999,7.1,2.200000000000003,2548.865,64
2024-08-22 19:27:00,80.5,542.8096,973.0,4.899999999999999,7.2,2.200000000000003,2550.86,64
2024-08-22 19:30:00,78.5,539.6123,973.0,4.899999999999999,7.1,2.200000000000003,2534.664,64
2024-08-22 19:33:00,78.5,542.5637,973.0,4.799999999999997,7.1,2.3000000000000043,2531.052,64
2024-08-22 19:36:00,79.0,545.761,973.0,4.799999999999997,6.9,2.3000000000000043,2529.955,64
2024-08-22 19:39:00,76.0,533.4636,973.0,4.799999999999997,7.1000000000000005,2.1000000000000014,2475.357,64
2024-08-22 19:42:00,75.5,531.004,973.0,4.699999999999999,6.9,2.099999999999998,2454.893,64
2024-08-22 19:45:00,76.0,532.2338,974.0,4.699999999999999,6.800000000000001,2.099999999999998,2457.385,64
2024-08-22 19:51:00,79.0,531.496,974.0,4.699999999999999,6.800000000000001,2.1999999999999993,2514.974,64
2024-08-22 19:54:00,77.0,531.004,974.0,4.699999999999999,6.800000000000001,2.1999999999999993,2490.827,64
2024-08-22 19:57:00,77.0,539.6123,974.0,4.799999999999997,6.9,2.1000000000000014,2480.338,64
2024-08-22 20:00:00,77.5,538.3825,974.0,4.699999999999999,6.9,2.1999999999999993,2465.874,64
2024-08-22 20:03:00,77.0,546.2529,974.0,4.699999999999999,6.800000000000001,2.1999999999999993,2488.508,64
2024-08-22 20:06:00,77.0,534.9393,974.0,4.699999999999999,6.800000000000001,2.1999999999999993,2486.666,64
2024-08-22 20:09:00,75.5,514.5255,974.0,4.699999999999999,7.1000000000000005,2.099999999999998,2483.215,64
2024-08-22 20:12:00,76.0,508.8687,974.0,4.699999999999999,7.1000000000000005,2.0,2436.811,64
2024-08-22 20:15:00,76.0,508.3767,974.0,4.699999999999999,7.1000000000000005,2.1000000000000014,2439.426,64
2024-08-22 20:18:00,75.0,505.6713,974.0,4.699999999999999,7.1000000000000005,1.9000000000000021,2411.825,64
2024-08-22 20:21:00,75.0,506.9011,974.0,4.600000000000001,7.1000000000000005,2.0,2408.529,64
2024-08-22 20:24:00,75.0,506.4091,974.0,4.600000000000001,7.1000000000000005,2.0,2406.203,64
2024-08-22 20:27:00,75.0,500.5063,974.0,4.600000000000001,7.2,2.0,2408.667,53
2024-08-22 20:30:00,74.5,497.8009,974.0,4.700000000000003,7.2,2.0,2400.702,53
2024-08-22 20:33:00,75.0,506.6551,974.0,4.700000000000003,7.1000000000000005,2.0,2405.196,64
2024-08-22 20:36:00,74.5,501.7361,974.0,4.700000000000003,7.1000000000000005,2.0,2415.277,53
2024-08-22 20:39:00,73.0,497.0631,974.0,4.600000000000001,7.000000000000001,1.8000000000000007,2351.263,35
2024-08-22 20:42:00,72.5,499.2766,975.0,4.600000000000001,7.000000000000001,1.8000000000000007,2353.705,35
2024-08-22 20:45:00,73.0,493.1279,975.0,4.600000000000001,7.000000000000001,2.0,2333.941,35
2024-08-22 20:48:00,72.0,499.0307,975.0,4.600000000000001,7.0,1.8999999999999986,2340.226,35
2024-08-22 20:51:00,73.0,500.9983,975.0,4.699999999999999,7.0,2.0,2340.989,35
2024-08-22 20:54:00,72.5,502.228,975.0,4.600000000000001,6.9,2.0,2353.655,35
2024-08-22 20:57:00,73.0,501.7361,975.0,4.699999999999999,7.1,2.0,2377.249,35
2024-08-22 21:00:00,73.0,502.9659,975.0,4.800000000000001,7.1,2.0,2377.443,35
2024-08-22 21:03:00,73.0,501.7361,975.0,4.699999999999999,7.1,2.0,2377.591,35
2024-08-22 21:06:00,73.5,502.228,975.0,4.699999999999999,7.1,2.0,2372.131,35
2024-08-22 21:09:00,74.0,505.1794,975.0,4.699999999999999,7.1,2.0,2389.177,64
2024-08-22 21:12:00,74.5,505.9173,975.0,4.699999999999999,7.1,2.1000000000000014,2414.354,64
2024-08-22 21:15:00,75.0,508.3767,975.0,4.699999999999999,7.199999999999999,2.1000000000000014,2423.002,53
2024-08-22 21:18:00,75.0,511.3281,975.0,4.800000000000001,7.0,2.1000000000000014,2413.614,64
2024-08-22 21:21:00,74.5,518.9525,975.0,4.800000000000001,7.1,2.0,2383.851,64
2024-08-22 21:24:00,74.5,520.6742,975.0,4.800000000000001,7.0,2.0,2416.119,64
2024-08-22 21:27:00,74.0,516.985,975.0,4.800000000000001,7.1,2.0,2418.55,64
2024-08-22 21:30:00,74.5,519.1985,975.0,4.899999999999999,7.0,2.0,2415.896,64
2024-08-22 21:33:00,75.0,518.7066,975.0,4.799999999999997,7.0,2.1000000000000014,2415.487,64
2024-08-22 21:36:00,74.5,521.658,975.0,4.899999999999999,7.0,2.0,2415.56,64
2024-08-22 21:39:00,74.0,524.1175,975.0,4.799999999999997,7.0,2.0,2410.488,64
2024-08-22 21:42:00,74.0,527.5607,976.0,4.899999999999999,7.0,2.0,2408.316,64
2024-08-22 21:45:00,74.5,523.8715,976.0,4.800000000000001,7.0,2.0,2410.45,64
2024-08-22 21:48:00,74.5,529.2824,976.0,4.800000000000001,6.9,2.0,2411.883,64
2024-08-22 21:51:00,75.0,531.7419,976.0,4.800000000000001,7.0,2.1999999999999993,2437.051,64
2024-08-22 21:54:00,75.0,532.9717,976.0,4.800000000000001,6.9,2.099999999999998,2436.069,64
2024-08-22 21:57:00,75.0,531.25,976.0,4.800000000000001,6.9,2.1999999999999993,2439.099,64
2024-08-22 22:00:00,74.0,528.5446,976.0,4.800000000000001,7.0,2.0,2416.116,64
2024-08-22 22:03:00,74.0,526.0851,976.0,4.900000000000002,7.0,2.0,2398.969,64
2024-08-22 22:06:00,74.5,518.9525,976.0,4.900000000000002,7.0,2.0,2413.053,64
2024-08-22 22:09:00,75.0,514.2795,976.0,4.800000000000001,7.0,2.1000000000000014,2400.381,64
2024-08-22 22:12:00,74.0,514.5255,976.0,4.899999999999999,7.0,2.0,2396.906,64
2024-08-22 22:15:00,74.0,513.2957,976.0,4.899999999999999,7.1,2.0,2397.251,64
2024-08-22 22:18:00,74.0,512.5579,976.0,4.899999999999999,7.1,2.0,2389.237,64
2024-08-22 22:21:00,74.0,513.7876,976.0,4.899999999999999,7.1,2.0,2369.208,64
2024-08-22 22:24:00,73.5,509.1146,976.0,4.899999999999999,7.0,2.0,2376.592,64
2024-08-22 22:27:00,73.0,502.228,976.0,4.800000000000001,7.2,1.8999999999999986,2361.138,53
2024-08-22 22:30:00,72.5,505.1794,976.0,4.800000000000001,7.1000000000000005,1.8999999999999986,2361.646,35
2024-08-22 22:33:00,73.0,502.228,976.0,4.800000000000001,7.1000000000000005,2.0,2371.538,35
2024-08-22 22:36:00,72.5,501.4901,976.0,4.800000000000001,7.1000000000000005,1.8999999999999986,2348.832,35
2024-08-22 22:39:00,72.0,494.3576,976.0,4.800000000000001,7.1000000000000005,1.8999999999999986,2333.256,37
2024-08-22 22:42:00,72.0,497.309,976.0,4.699999999999999,7.1000000000000005,2.0,2346.128,35
2024-08-22 22:45:00,72.5,494.3576,977.0,4.699999999999999,7.2,2.0,2345.997,37
2024-08-22 22:48:00,72.0,496.0793,977.0,4.800000000000001,7.2,2.0,2344.386,37
2024-08-22 22:51:00,72.5,493.6198,977.0,4.699999999999999,7.2,2.0,2347.296,37
2024-08-22 22:54:00,72.0,491.6522,977.0,4.800000000000001,7.2,2.0,2345.19,37
2024-08-22 22:57:00,72.0,492.39,977.0,4.800000000000001,7.2,1.8999999999999986,2342.405,37
2024-08-22 23:00:00,72.0,491.6522,977.0,4.800000000000001,7.2,1.8000000000000007,2314.313,37
2024-08-22 23:03:00,71.0,489.9306,977.0,4.699999999999999,7.1,1.9000000000000021,2313.436,37
2024-08-22 23:06:00,71.0,476.8952,977.0,4.699999999999999,7.2,1.9000000000000021,2308.051,37
2024-08-22 23:09:00,70.5,467.3032,977.0,4.600000000000001,7.3,1.8999999999999986,2294.187,37
2024-08-22 23:12:00,68.0,450.0868,977.0,4.5,7.3,1.8000000000000007,2162.003,37
2024-08-22 23:15:00,65.0,444.184,977.0,4.400000000000002,7.3,1.6999999999999993,2122.992,37
2024-08-22 23:18:00,64.5,431.3947,977.0,4.400000000000002,7.499999999999999,1.5,2077.174,37
2024-08-22 23:27:00,72.5,532.9717,977.0,4.399999999999999,6.8999999999999995,2.3000000000000007,2363.485,35
2024-08-22 23:30:00,73.0,532.4797,977.0,4.599999999999998,6.8999999999999995,2.1999999999999993,2381.65,64
2024-08-22 23:33:00,73.5,533.9554,977.0,4.699999999999999,7.0,2.1999999999999993,2404.508,64
2024-08-22 23:36:00,74.0,538.3825,977.0,4.699999999999999,7.0,2.1999999999999993,2422.225,64
2024-08-22 23:39:00,74.5,540.3501,977.0,4.799999999999997,7.0,2.200000000000003,2429.048,64
2024-08-22 23:42:00,77.5,573.0613,978.0,4.899999999999999,7.0,2.3000000000000007,2532.228,64
2024-08-22 23:45:00,79.5,582.6533,978.0,5.099999999999998,6.8999999999999995,2.400000000000002,2607.614,64
2024-08-22 23:48:00,81.0,584.129,978.0,5.300000000000001,6.8999999999999995,2.3000000000000007,2645.563,64
2024-08-22 23:51:00,82.5,596.9184,978.0,5.300000000000001,7.0,2.3999999999999986,2685.854,64
2024-08-22 23:54:00,84.0,592.9832,978.0,5.5,6.8999999999999995,2.3999999999999986,2754.272,64
2024-08-22 23:57:00,86.5,598.1481,978.0,5.5,6.8999999999999995,2.3999999999999986,2799.286,59
2024-08-23 00:00:00,86.5,602.8212,978.0,5.600000000000001,6.8999999999999995,2.299999999999997,2810.324,62
2024-08-23 00:03:00,87.0,595.6887,978.0,5.600000000000001,7.0,2.3999999999999986,2832.309,59
2024-08-23 00:06:00,86.5,591.7535,978.0,5.700000000000003,7.0,2.1999999999999993,2824.804,59
2024-08-23 00:09:00,86.5,558.0585,978.0,5.600000000000001,7.0,2.3000000000000007,2818.374,60
2024-08-23 00:12:00,82.0,546.2529,978.0,5.400000000000002,7.3,2.1999999999999993,2679.944,64
2024-08-23 00:15:00,82.5,539.1204,978.0,5.300000000000001,7.3,2.1000000000000014,2692.136,64
2024-08-23 00:18:00,82.5,543.7934,978.0,5.300000000000001,7.3,2.1000000000000014,2680.795,64
2024-08-23 00:21:00,82.5,541.3339,978.0,5.300000000000001,7.3,2.1000000000000014,2678.186,64
2024-08-23 00:24:00,81.5,536.6609,978.0,5.399999999999999,7.3,2.0,2644.909,64
2024-08-23 00:27:00,79.5,525.5931,978.0,5.200000000000003,7.3,2.0,2594.828,53
2024-08-23 00:30:00,79.0,521.9039,978.0,5.300000000000001,7.2,2.0,2585.256,64
2024-08-23 00:33:00,77.5,511.5741,978.0,5.199999999999999,7.3,1.8000000000000007,2523.471,53
2024-08-23 00:36:00,75.5,507.8849,978.0,5.099999999999998,7.2,1.8000000000000007,2470.682,53
2024-08-23 00:39:00,75.5,506.6551,978.0,5.0,7.2,2.0,2468.525,53
2024-08-23 00:42:00,75.5,508.3767,979.0,4.899999999999999,7.2,2.0,2476.695,53
2024-08-23 00:45:00,75.0,511.5741,979.0,5.0,7.2,1.8999999999999986,2470.648,53
2024-08-23 00:48:00,75.0,510.5902,979.0,4.899999999999999,7.2,2.0,2440.936,53
2024-08-23 00:51:00,74.5,507.147,979.0,4.899999999999999,7.2,1.9000000000000021,2426.064,53
2024-08-23 00:54:00,74.0,514.0336,979.0,4.899999999999999,7.1,1.9000000000000021,2408.22,64
2024-08-23 00:57:00,74.0,508.8687,979.0,4.899999999999999,7.1,1.9000000000000021,2416.372,64
2024-08-23 01:00:00,74.5,511.3281,979.0,4.899999999999999,7.0,1.9000000000000021,2415.7,64
2024-08-23 01:03:00,74.0,512.8038,979.0,4.899999999999999,7.1,1.9000000000000021,2415.689,64
2024-08-23 01:06:00,74.5,513.0498,979.0,4.899999999999999,7.0,2.0,2459.852,64
2024-08-23 01:09:00,78.5,505.6713,979.0,4.800000000000001,7.1,2.099999999999998,2538.658,53
2024-08-23 01:12:00,74.5,512.8038,979.0,5.0,7.199999999999999,1.9000000000000021,2426.53,64
2024-08-23 01:15:00,75.0,509.6065,979.0,4.800000000000001,7.199999999999999,2.0,2431.075,53
2024-08-23 01:18:00,74.5,515.0174,979.0,4.899999999999999,7.1,1.9000000000000021,2428.043,64
2024-08-23 01:21:00,75.0,517.7228,979.0,4.899999999999999,7.199999999999999,2.0,2491.58,64
2024-08-23 01:24:00,75.5,519.1985,979.0,5.0,7.2,2.0,2474.192,64
2024-08-23 01:27:00,75.0,523.1337,979.0,4.899999999999999,7.2,2.0,2448.498,64
2024-08-23 01:30:00,75.0,516.985,979.0,5.0,7.2,2.0,2427.98,64
2024-08-23 01:33:00,73.0,516.2471,979.0,4.800000000000001,7.1,2.0,2402.24,64
2024-08-23 01:36:00,75.5,513.2957,979.0,4.900000000000002,6.8,1.5,2526.147,64
2024-08-23 01:39:00,77.0,512.8038,979.0,4.800000000000001,7.1,2.1000000000000014,2459.9,64
2024-08-23 01:42:00,73.0,506.9011,980.0,4.800000000000001,7.3,2.0,2363.209,53
2024-08-23 01:45:00,74.0,504.6875,980.0,4.800000000000001,7.2,2.1000000000000014,2372.75,53
2024-08-23 01:48:00,72.5,500.5063,980.0,4.800000000000001,7.3,2.0,2337.318,53
2024-08-23 01:51:00,72.5,502.228,980.0,4.800000000000001,7.2,2.0,2339.49,53
2024-08-23 01:54:00,72.5,506.9011,980.0,4.800000000000001,7.2,2.0,2333.418,35
2024-08-23 01:57:00,73.0,506.9011,980.0,4.800000000000001,7.2,2.0,2337.201,53
2024-08-23 02:00:00,72.0,496.5712,980.0,4.800000000000001,7.2,2.0,2321.492,37
2024-08-23 02:03:00,72.0,495.3414,980.0,4.800000000000001,7.2,2.0,2340.272,37
2024-08-23 02:06:00,72.0,497.8009,980.0,4.699999999999999,7.2,2.0,2316.214,37
2024-08-23 02:09:00,72.5,495.3414,980.0,4.699999999999999,7.3,2.0,2320.232,37
2024-08-23 02:12:00,72.0,493.1279,980.0,4.699999999999999,7.2,1.9000000000000021,2313.8,37
2024-08-23 02:15:00,71.5,499.5226,980.0,4.600000000000001,7.2,2.0,2302.388,37
2024-08-23 02:18:00,71.5,497.309,980.0,4.600000000000001,7.2,2.0,2308.773,37
2024-08-23 02:21:00,71.0,495.3414,980.0,4.600000000000001,7.2,2.0,2269.69,37
2024-08-23 02:24:00,70.0,494.6036,980.0,4.600000000000001,7.0,1.8999999999999986,2278.092,35
2024-08-23 02:27:00,70.5,496.8171,980.0,4.600000000000001,7.0,2.0,2266.63,35
2024-08-23 02:30:00,70.5,499.5226,980.0,4.699999999999999,7.2,1.9000000000000021,2273.918,37
2024-08-23 02:33:00,70.5,504.1956,980.0,4.600000000000001,7.1,2.0,2280.304,35
2024-08-23 02:36:00,70.0,504.6875,980.0,4.5,7.0,2.0,2295.003,35
2024-08-23 02:39:00,71.0,506.6551,980.0,4.600000000000001,7.0,2.0,2276.6,35
2024-08-23 02:42:00,70.0,503.2118,981.0,4.5,7.0,2.0,2269.021,35
2024-08-23 02:45:00,71.0,506.4091,981.0,4.5,7.0,2.099999999999998,2295.203,35
2024-08-23 02:48:00,71.5,507.147,981.0,4.599999999999998,7.0,2.0,2296.819,35
2024-08-23 02:51:00,71.5,510.0984,981.0,4.599999999999998,7.0,2.0,2299.293,35
2024-08-23 02:54:00,71.5,511.82,981.0,4.699999999999999,7.0,1.8999999999999986,2293.995,35
2024-08-23 02:57:00,71.5,506.4091,981.0,4.599999999999998,7.0,2.0,2291.404,35
2024-08-23 03:00:00,72.0,508.3767,981.0,4.699999999999999,7.0,2.0,2295.033,35
2024-08-23 03:03:00,72.0,510.0984,981.0,4.699999999999999,7.0,2.1000000000000014,2331.451,35
2024-08-23 03:06:00,71.5,510.3443,981.0,4.699999999999999,7.0,2.0,2307.071,35
2024-08-23 03:09:00,72.0,510.0984,981.0,4.699999999999999,7.0,2.0,2315.855,35
2024-08-23 03:12:00,71.0,509.1146,981.0,4.699999999999999,7.0,2.0,2296.005,35
2024-08-23 03:27:00,71.5,512.8038,981.0,4.600000000000001,6.9,2.1000000000000014,2304.431,35
2024-08-23 03:30:00,72.5,511.5741,981.0,4.600000000000001,6.9,2.0,2313.834,35
2024-08-23 03:33:00,72.0,504.1956,981.0,4.599999999999998,7.0,2.1000000000000014,2317.606,35
2024-08-23 03:39:00,72.0,504.6875,981.0,4.599999999999998,7.0,2.1000000000000014,2319.481,35
2024-08-23 03:42:00,73.0,515.0174,982.0,4.699999999999999,7.1,2.099999999999998,2369.288,64
2024-08-23 03:48:00,74.0,516.985,982.0,4.699999999999999,7.0,2.1999999999999993,2367.058,64
2024-08-23 03:51:00,73.5,516.739,982.0,4.600000000000001,7.0,2.1999999999999993,2365.563,64
2024-08-23 03:54:00,79.0,513.0498,982.0,4.600000000000001,6.8,2.099999999999998,2548.259,64
2024-08-23 04:00:00,79.5,510.5902,982.0,4.699999999999999,7.1,2.1000000000000014,2524.792,64
2024-08-23 04:03:00,77.5,514.2795,982.0,4.699999999999999,7.0,2.1000000000000014,2491.849,64
2024-08-23 04:06:00,76.0,518.2147,982.0,4.800000000000001,7.1,2.0,2457.41,64
2024-08-23 04:09:00,76.0,514.5255,982.0,4.800000000000001,7.1,2.1000000000000014,2454.542,64
2024-08-23 04:12:00,75.0,522.6418,982.0,4.900000000000002,7.0,2.099999999999998,2432.366,64
2024-08-23 04:18:00,75.5,519.1985,982.0,4.900000000000002,7.0,2.0,2422.65,64
2024-08-23 04:21:00,75.0,518.7066,982.0,4.800000000000001,7.0,2.1000000000000014,2399.059,64
2024-08-23 04:24:00,73.5,518.7066,982.0,4.699999999999999,6.9,2.0,2367.813,64
2024-08-23 04:30:00,74.0,521.658,982.0,4.699999999999999,6.9,2.0,2373.114,64
2024-08-23 04:33:00,73.0,506.9011,982.0,4.699999999999999,7.1,2.1000000000000014,2358.34,35
2024-08-23 04:39:00,73.0,507.8849,982.0,4.699999999999999,6.9,2.0,2362.797,35
2024-08-23 04:42:00,73.0,513.7876,983.0,4.699999999999999,6.9,2.0,2359.762,35
2024-08-23 04:45:00,74.5,520.6742,983.0,4.800000000000001,6.9,2.0,2385.827,64
2024-08-23 04:51:00,74.5,517.9688,983.0,4.800000000000001,6.9,2.1000000000000014,2408.638,64
2024-08-23 04:54:00,73.0,515.7552,983.0,4.600000000000001,6.9,1.8999999999999986,2335.246,35
2024-08-23 05:00:00,73.0,516.2471,983.0,4.600000000000001,6.9,2.0,2353.769,35
2024-08-23 05:03:00,73.0,519.9363,983.0,4.600000000000001,6.9,2.0,2341.675,35
2024-08-23 05:06:00,72.5,515.7552,983.0,4.699999999999999,6.800000000000001,1.9000000000000021,2336.542,35
2024-08-23 05:09:00,73.5,518.7066,983.0,4.699999999999999,6.9,2.0,2360.43,64
2024-08-23 05:15:00,73.0,514.5255,983.0,4.699999999999999,6.9,2.0,2365.653,35
2024-08-23 05:18:00,73.0,527.8067,983.0,4.599999999999998,6.8,2.0,2361.263,35
2024-08-23 05:24:00,73.5,534.6933,983.0,4.599999999999998,6.7,2.0,2355.322,64
2024-08-23 05:27:00,74.0,531.496,983.0,4.599999999999998,6.7,2.1000000000000014,2372.493,64
2024-08-23 05:30:00,75.0,533.9554,983.0,4.699999999999999,6.8,2.0,2387.326,64
2024-08-23 05:36:00,75.0,536.1689,983.0,4.699999999999999,6.8,2.0,2410.209,64
2024-08-23 05:39:00,75.0,538.3825,983.0,4.699999999999999,6.8,2.099999999999998,2394.993,64
2024-08-23 05:42:00,75.0,537.8906,984.0,4.699999999999999,6.8,2.099999999999998,2410.891,64
2024-08-23 05:45:00,76.0,531.7419,984.0,4.799999999999997,6.8,2.1000000000000014,2405.533,64
2024-08-23 05:51:00,75.5,541.088,984.0,4.699999999999999,6.9,2.1999999999999993,2407.188,64
2024-08-23 05:54:00,76.0,540.1042,984.0,4.899999999999999,6.9,2.0,2429.458,64
2024-08-23 06:00:00,76.0,541.5799,984.0,4.799999999999997,6.9,2.1000000000000014,2426.165,64
2024-08-23 06:03:00,75.0,538.6285,984.0,4.799999999999997,6.9,2.1000000000000014,2428.008,64
2024-08-23 06:06:00,75.0,537.1528,984.0,4.899999999999999,6.9,2.1000000000000014,2436.641,64
2024-08-23 06:09:00,75.0,534.9393,984.0,4.899999999999999,6.9,2.0,2434.514,64
2024-08-23 06:12:00,76.0,537.1528,984.0,4.799999999999997,6.9,2.1000000000000014,2431.368,64
2024-08-23 06:15:00,74.5,537.8906,984.0,4.799999999999997,6.9,2.1000000000000014,2434.879,64
2024-08-23 06:18:00,75.0,537.3987,984.0,4.899999999999999,6.9,2.0,2426.296,64
2024-08-23 06:21:00,75.5,534.9393,984.0,4.799999999999997,6.800000000000001,2.1000000000000014,2430.792,64
2024-08-23 06:24:00,76.0,543.5475,984.0,4.899999999999999,6.9,2.1000000000000014,2439.649,64
2024-08-23 06:27:00,76.0,550.1881,984.0,4.899999999999999,6.800000000000001,2.1000000000000014,2439.404,64
2024-08-23 06:30:00,84.0,553.3854,984.0,4.699999999999999,6.300000000000001,2.3000000000000007,2690.965,63
2024-08-23 06:33:00,80.0,563.2234,984.0,4.899999999999999,6.800000000000001,2.3000000000000007,2560.298,64
2024-08-23 06:36:00,79.0,563.2234,984.0,5.0,6.800000000000001,2.1999999999999993,2531.5,64
2024-08-23 06:39:00,79.0,564.945,984.0,4.900000000000002,6.800000000000001,2.1999999999999993,2532.031,64
2024-08-23 06:42:00,78.5,564.6991,985.0,4.900000000000002,6.800000000000001,2.299999999999997,2542.852,64
2024-08-23 06:45:00,79.5,577.2425,985.0,5.099999999999998,6.800000000000001,2.3000000000000007,2580.313,64
2024-08-23 06:48:00,79.5,572.3235,985.0,5.099999999999998,6.800000000000001,2.3000000000000007,2579.609,64
2024-08-23 06:51:00,79.0,567.4045,985.0,5.099999999999998,6.800000000000001,2.1999999999999993,2550.102,64
2024-08-23 06:54:00,80.0,564.6991,985.0,5.099999999999998,6.9,2.3000000000000007,2572.868,64
2024-08-23 06:57:00,79.0,566.9126,985.0,5.099999999999998,6.800000000000001,2.1000000000000014,2544.386,64
2024-08-23 07:00:00,78.5,556.0908,985.0,5.099999999999998,6.800000000000001,2.1000000000000014,2514.725,64
2024-08-23 07:03:00,80.5,558.0585,985.0,5.099999999999998,7.000000000000001,2.1999999999999993,2555.326,64
2024-08-23 07:06:00,77.0,549.6962,985.0,5.099999999999998,6.9,2.1000000000000014,2565.194,64
2024-08-23 07:09:00,78.5,551.4178,985.0,5.0,6.9,2.1999999999999993,2500.154,64
2024-08-23 07:12:00,77.0,552.6476,985.0,4.900000000000002,6.800000000000001,2.0,2469.463,64
2024-08-23 07:15:00,78.5,557.3206,985.0,5.0,6.9,2.1999999999999993,2520.204,64
2024-08-23 07:18:00,78.5,555.1071,985.0,4.900000000000002,6.800000000000001,2.1999999999999993,2524.591,64
2024-08-23 07:21:00,79.0,549.6962,985.0,4.900000000000002,6.9,2.3999999999999986,2539.249,64
2024-08-23 07:24:00,79.5,549.4502,985.0,5.0,7.1000000000000005,2.1999999999999993,2550.488,64
2024-08-23 07:27:00,79.0,545.761,985.0,5.0,7.0,2.1999999999999993,2530.519,64
2024-08-23 07:30:00,79.5,540.3501,985.0,5.0,7.2,2.1999999999999993,2535.52,64
2024-08-23 07:33:00,79.5,547.2367,985.0,5.0,7.1,2.3000000000000007,2544.204,64
2024-08-23 07:36:00,79.0,546.2529,985.0,5.0,7.1,2.3000000000000007,2529.781,64
2024-08-23 07:39:00,79.0,542.5637,985.0,5.0,7.0,2.1999999999999993,2532.387,64
2024-08-23 07:42:00,79.0,542.3177,986.0,5.0,7.0,2.1999999999999993,2487.744,64
2024-08-23 07:45:00,79.0,547.7286,986.0,5.0,7.1,2.1000000000000014,2522.164,64
2024-08-23 07:48:00,79.0,547.7286,986.0,5.0,7.0,2.1999999999999993,2554.365,64
2024-08-23 07:51:00,80.5,550.68,986.0,5.0,7.1,2.3000000000000007,2560.008,64
2024-08-23 07:54:00,81.0,546.9907,986.0,5.0,7.1,2.1999999999999993,2538.212,64
2024-08-23 07:57:00,79.0,550.1881,986.0,5.0,7.0,2.1999999999999993,2536.284,64
2024-08-23 08:00:00,79.0,547.4826,986.0,5.0,7.0,2.1999999999999993,2532.077,64
2024-08-23 08:03:00,79.0,551.1719,986.0,5.0,7.0,2.1999999999999993,2544.548,64
2024-08-23 08:06:00,80.5,550.9259,986.0,4.899999999999999,7.0,2.3000000000000007,2549.074,64
2024-08-23 08:09:00,79.0,547.2367,986.0,4.899999999999999,7.0,2.3000000000000007,2523.31,64
2024-08-23 08:12:00,80.0,547.4826,986.0,4.899999999999999,7.1,2.3000000000000007,2550.26,64
2024-08-23 08:15:00,80.0,545.761,986.0,4.899999999999999,7.0,2.3000000000000007,2559.3,64
2024-08-23 08:18:00,78.5,546.9907,986.0,5.0,7.1,2.3000000000000007,2564.034,64
2024-08-23 08:21:00,80.0,555.8449,986.0,5.0,7.1,2.3000000000000007,2578.265,64
2024-08-23 08:24:00,79.0,555.8449,986.0,5.0,7.0,2.3000000000000007,2567.573,64
2024-08-23 08:27:00,79.0,558.7963,986.0,5.100000000000001,7.0,2.1999999999999993,2546.103,64
2024-08-23 08:30:00,80.0,565.4369,986.0,5.0,7.0,2.3000000000000007,2575.629,64
2024-08-23 08:33:00,79.5,561.7477,986.0,5.0,7.0,2.3000000000000007,2540.753,64
2024-08-23 08:36:00,80.0,560.5179,986.0,5.0,7.0,2.400000000000002,2574.269,64
2024-08-23 08:39:00,80.0,559.2882,986.0,5.100000000000001,6.9,2.1999999999999993,2567.512,64
2024-08-23 08:42:00,80.0,558.7963,987.0,5.0,6.9,2.3000000000000007,2571.808,64
2024-08-23 08:45:00,79.5,567.8964,987.0,5.0,6.9,2.3000000000000007,2574.9,64
2024-08-23 08:48:00,79.5,565.6829,987.0,5.0,6.9,2.3000000000000007,2576.857,64
2024-08-23 08:51:00,79.5,568.6343,987.0,5.099999999999998,6.9,2.3000000000000007,2572.272,64
2024-08-23 08:54:00,79.0,571.8316,987.0,5.099999999999998,6.9,2.1999999999999993,2557.622,64
2024-08-23 08:57:00,79.0,566.9126,987.0,5.099999999999998,6.9,2.3000000000000007,2575.26,64
2024-08-23 09:00:00,79.5,572.0775,987.0,5.099999999999998,6.9,2.3000000000000007,2563.013,64
2024-08-23 09:03:00,80.5,570.3559,987.0,5.099999999999998,7.0,2.3000000000000007,2597.532,64
2024-08-23 09:06:00,80.0,582.8993,987.0,5.099999999999998,6.9,2.3000000000000007,2589.261,64
2024-08-23 09:09:00,81.0,595.1968,987.0,5.099999999999998,6.8,2.3000000000000007,2640.94,64
2024-08-23 09:12:00,83.0,601.5914,987.0,5.199999999999999,6.7,2.4999999999999964,2708.94,62
2024-08-23 09:15:00,77.5,522.6418,987.0,5.5,7.1000000000000005,1.6000000000000014,2526.344,64
2024-08-23 09:18:00,76.5,519.1985,987.0,5.199999999999999,7.1000000000000005,1.8000000000000007,2486.785,64
2024-08-23 09:21:00,76.0,548.9583,987.0,5.0,6.800000000000001,2.0,2434.122,64
2024-08-23 09:24:00,74.5,516.493,987.0,5.0,6.8999999999999995,1.8000000000000007,2353.892,64
2024-08-23 09:27:00,74.0,510.8362,987.0,4.800000000000001,7.1,1.8999999999999986,2380.039,64
2024-08-23 09:30:00,72.0,488.7008,987.0,4.699999999999999,7.1,1.8000000000000007,2320.91,37
2024-08-23 09:33:00,72.0,494.1117,987.0,4.699999999999999,7.2,1.8000000000000007,2275.098,37
2024-08-23 09:36:00,71.0,496.8171,987.0,4.600000000000001,7.0,1.8999999999999986,2280.858,35
2024-08-23 09:39:00,70.0,489.4387,987.0,4.600000000000001,6.9,1.8999999999999986,2275.895,35
2024-08-23 09:42:00,69.0,493.6198,988.0,4.5,6.9,1.8000000000000007,2248.566,35
2024-08-23 09:45:00,69.0,493.1279,988.0,4.5,6.9,1.8000000000000007,2237.654,35
2024-08-23 09:48:00,70.0,498.0469,988.0,4.600000000000001,6.9,2.0,2270.581,35
2024-08-23 09:51:00,70.5,505.1794,988.0,4.600000000000001,7.0,2.0,2325.208,35
2024-08-23 09:54:00,70.5,508.3767,988.0,4.700000000000003,7.0,1.8999999999999986,2292.691,35
2024-08-23 09:57:00,71.5,517.4769,988.0,4.800000000000001,6.9,2.0,2331.467,35
2024-08-23 10:00:00,72.0,531.7419,988.0,4.800000000000001,6.8,2.0,2366.761,35
2024-08-23 10:03:00,73.5,532.4797,988.0,4.800000000000001,6.8,2.099999999999998,2369.833,64
2024-08-23 10:06:00,73.5,527.3148,988.0,4.800000000000001,6.8,2.099999999999998,2367.779,64
2024-08-23 10:09:00,73.5,527.3148,988.0,4.800000000000001,6.800000000000001,2.099999999999998,2356.183,64
2024-08-23 10:12:00,73.5,524.8553,988.0,4.800000000000001,6.9,2.099999999999998,2371.137,64
2024-08-23 10:15:00,73.5,521.658,988.0,4.800000000000001,6.9,2.099999999999998,2369.669,64
2024-08-23 10:18:00,73.0,535.4312,988.0,4.800000000000001,6.9,2.0,2390.09,64
2024-08-23 10:21:00,74.0,534.9393,988.0,4.800000000000001,6.9,2.099999999999998,2407.188,64
2024-08-23 10:24:00,74.0,538.6285,988.0,4.900000000000002,6.800000000000001,2.099999999999998,2353.731,64
2024-08-23 10:27:00,73.0,538.6285,988.0,4.800000000000001,6.7,2.1999999999999993,2365.554,64
2024-08-23 10:30:00,71.5,536.6609,988.0,4.800000000000001,6.700000000000001,2.1999999999999993,2306.2,35
2024-08-23 10:33:00,72.0,532.9717,988.0,4.800000000000001,6.6000000000000005,1.6999999999999993,2330.208,35
2024-08-23 10:36:00,74.5,534.2014,988.0,4.800000000000001,6.800000000000001,2.0,2315.202,64
2024-08-23 10:39:00,73.0,539.6123,988.0,4.800000000000001,6.800000000000001,2.1999999999999993,2343.332,64
2024-08-23 10:42:00,72.5,542.0718,989.0,4.800000000000001,7.000000000000001,2.1000000000000014,2332.558,64
2024-08-23 10:45:00,73.5,547.2367,989.0,4.899999999999999,7.000000000000001,2.0,2444.864,64
2024-08-23 10:48:00,80.0,546.007,989.0,4.899999999999999,6.7,1.6999999999999993,2614.197,64
2024-08-23 10:51:00,76.5,544.5313,989.0,4.799999999999997,7.0,2.1000000000000014,2516.674,64
2024-08-23 10:54:00,76.0,535.4312,989.0,4.899999999999999,7.1000000000000005,2.1999999999999993,2476.841,64
2024-08-23 10:57:00,75.0,536.1689,989.0,4.899999999999999,6.9,2.1000000000000014,2415.76,64
2024-08-23 11:00:00,74.0,538.6285,989.0,4.899999999999999,6.800000000000001,2.0,2375.609,64
2024-08-23 11:03:00,74.0,538.8744,989.0,4.799999999999997,6.9,2.1000000000000014,2392.358,64
2024-08-23 11:06:00,74.5,536.4149,989.0,4.899999999999999,6.9,2.0,2379.125,64
2024-08-23 11:09:00,73.5,538.3825,989.0,4.899999999999999,6.9,1.8999999999999986,2387.379,64
2024-08-23 11:12:00,74.5,532.9717,989.0,4.899999999999999,7.0,2.0,2384.692,64
2024-08-23 11:15:00,74.0,533.9554,989.0,4.899999999999999,6.800000000000001,2.0,2371.704,64
2024-08-23 11:18:00,75.5,533.4636,989.0,4.899999999999999,6.9,2.1000000000000014,2400.251,64
2024-08-23 11:21:00,74.5,535.923,989.0,5.0,7.0,2.0,2393.067,64
2024-08-23 11:24:00,74.0,531.25,989.0,4.899999999999999,6.9,2.1000000000000014,2385.28,64
2024-08-23 11:27:00,74.0,530.5121,989.0,4.800000000000001,6.9,2.1999999999999993,2359.897,64
2024-08-23 11:30:00,74.0,532.4797,989.0,4.800000000000001,7.0,2.099999999999998,2368.236,64
2024-08-23 11:33:00,74.0,534.2014,989.0,4.800000000000001,6.9,2.099999999999998,2374.509,64
2024-08-23 11:36:00,73.5,531.004,989.0,4.800000000000001,7.0,2.099999999999998,2366.889,64
2024-08-23 11:39:00,74.0,530.5121,989.0,4.900000000000002,6.9,2.0,2369.704,64
2024-08-23 11:42:00,73.5,529.0364,990.0,4.900000000000002,6.9,2.099999999999998,2370.228,64
2024-08-23 11:45:00,74.0,526.8229,990.0,4.900000000000002,6.9,2.0,2368.866,64
2024-08-23 11:48:00,73.5,529.0364,990.0,4.800000000000001,6.9,2.1000000000000014,2368.167,64
2024-08-23 11:51:00,74.0,531.496,990.0,4.899999999999999,6.9,2.1000000000000014,2369.018,64
2024-08-23 11:54:00,73.0,535.923,990.0,4.899999999999999,6.9,2.1000000000000014,2368.633,64
2024-08-23 11:57:00,74.0,532.9717,990.0,4.899999999999999,7.0,2.0,2369.252,64
2024-08-23 12:00:00,73.5,529.2824,990.0,4.899999999999999,7.0,2.1000000000000014,2372.152,64
2024-08-23 12:03:00,73.0,532.9717,990.0,4.899999999999999,7.0,2.0,2374.006,64
2024-08-23 12:06:00,73.5,536.6609,990.0,4.899999999999999,6.9,2.1000000000000014,2369.788,64
2024-08-23 12:09:00,73.5,544.0394,990.0,4.899999999999999,6.9,2.0,2363.024,64
2024-08-23 12:12:00,73.0,544.0394,990.0,4.899999999999999,6.8,2.0,2363.314,64
2024-08-23 12:15:00,74.0,542.0718,990.0,4.899999999999999,6.9,2.1000000000000014,2368.151,64
2024-08-23 12:18:00,74.0,537.1528,990.0,4.899999999999999,7.1,2.0,2375.924,64
2024-08-23 12:21:00,76.0,537.1528,990.0,5.0,7.0,2.1999999999999993,2385.2,64
2024-08-23 12:24:00,75.5,536.6609,990.0,5.0,7.1,2.1000000000000014,2410.938,64
2024-08-23 12:27:00,75.0,526.3311,990.0,5.0,7.0,2.0,2389.859,64
2024-08-23 12:30:00,75.0,538.6285,990.0,5.0,7.1,2.1000000000000014,2413.492,64
2024-08-23 12:33:00,75.5,535.923,990.0,5.0,7.0,2.1000000000000014,2418.634,64
2024-08-23 12:36:00,75.0,536.1689,990.0,5.0,7.1,2.1000000000000014,2377.53,64
2024-08-23 12:39:00,76.0,531.7419,990.0,4.900000000000002,6.8,1.6999999999999993,2628.776,64
2024-08-23 12:42:00,81.0,535.923,991.0,4.900000000000002,6.8,2.099999999999998,2619.304,64
2024-08-23 12:45:00,81.0,532.7257,991.0,5.0,7.0,2.1000000000000014,2579.893,64
2024-08-23 12:48:00,79.5,537.1528,991.0,5.0,7.0,2.1000000000000014,2567.23,64
2024-08-23 12:51:00,79.5,538.6285,991.0,5.0,7.0,2.1000000000000014,2536.605,64
2024-08-23 12:54:00,78.5,542.0718,991.0,5.0,7.0,2.1000000000000014,2521.333,64
2024-08-23 12:57:00,78.0,538.6285,991.0,5.0,7.0,2.1999999999999993,2472.471,64
2024-08-23 13:00:00,77.5,541.088,991.0,5.099999999999998,7.0,2.1000000000000014,2467.1,64
2024-08-23 13:03:00,77.0,536.1689,991.0,5.099999999999998,7.1,2.1000000000000014,2465.747,64
2024-08-23 13:06:00,76.5,540.842,991.0,5.099999999999998,7.0,2.0,2434.474,64
2024-08-23 13:18:00,76.0,531.7419,991.0,5.099999999999998,7.199999999999999,2.0,2432.697,64
2024-08-23 13:21:00,77.0,530.0203,991.0,5.0,7.199999999999999,2.1999999999999993,2440.93,64
2024-08-23 13:27:00,76.0,532.2338,991.0,5.0,7.3,2.099999999999998,2432.931,64
2024-08-23 13:30:00,76.0,526.577,991.0,5.0,7.3,2.099999999999998,2443.258,64
2024-08-23 13:33:00,75.0,530.5121,991.0,5.0,7.1,2.0,2343.184,64
2024-08-23 13:39:00,74.5,531.496,991.0,4.900000000000002,7.199999999999999,2.0,2380.996,64
2024-08-23 13:42:00,74.5,526.3311,992.0,4.800000000000001,6.8999999999999995,2.1999999999999993,2309.332,64
2024-08-23 13:48:00,74.0,529.7743,992.0,4.900000000000002,7.0,2.0,2369.722,64
2024-08-23 13:51:00,74.5,531.25,992.0,4.900000000000002,7.1,2.099999999999998,2382.434,64
2024-08-23 13:54:00,75.5,535.1852,992.0,4.899999999999999,7.1,2.1999999999999993,2414.148,64
2024-08-23 14:00:00,75.0,538.6285,992.0,4.899999999999999,7.0,2.1000000000000014,2423.377,64
2024-08-23 14:03:00,82.0,538.8744,992.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2685.388,64
2024-08-23 14:09:00,85.0,546.007,992.0,4.899999999999999,6.6,2.400000000000002,2667.206,64
2024-08-23 14:18:00,78.0,550.9259,992.0,5.100000000000001,7.0,2.1999999999999993,2511.592,64
2024-08-23 14:24:00,78.0,549.6962,992.0,5.100000000000001,7.0,2.1999999999999993,2507.467,64
2024-08-23 14:27:00,78.0,548.9583,992.0,5.0,7.1,2.1999999999999993,2499.044,64
2024-08-23 14:33:00,79.0,550.9259,992.0,5.0,7.0,2.1999999999999993,2523.219,64
2024-08-23 14:36:00,78.5,550.1881,992.0,5.099999999999998,7.1,2.3000000000000007,2512.072,64
2024-08-23 14:39:00,77.5,540.3501,993.0,5.0,7.0,2.1999999999999993,2494.373,64
2024-08-23 14:45:00,77.5,542.8096,993.0,5.0,7.0,2.3000000000000007,2491.725,64
2024-08-23 14:48:00,77.5,539.8582,993.0,5.100000000000001,7.1,2.1999999999999993,2491.254,64
2024-08-23 14:54:00,77.5,539.6123,993.0,5.0,7.1,2.1999999999999993,2484.542,64
2024-08-23 14:57:00,77.5,539.6123,993.0,5.0,7.0,2.1999999999999993,2482.042,64
2024-08-23 15:03:00,77.0,541.088,993.0,5.0,7.0,2.1999999999999993,2479.571,64
2024-08-23 15:06:00,78.0,541.3339,993.0,5.0,7.1,2.1999999999999993,2477.616,64
2024-08-23 15:09:00,78.0,541.5799,993.0,5.0,7.1,2.1999999999999993,2480.793,64
2024-08-23 15:12:00,78.0,545.2691,993.0,5.0,7.0,2.3000000000000007,2485.757,64
2024-08-23 15:15:00,79.5,537.6447,993.0,4.900000000000002,6.6,1.6999999999999993,2702.082,64
2024-08-23 15:24:00,82.0,546.2529,993.0,5.199999999999999,7.2,2.3000000000000007,2631.747,64
2024-08-23 15:30:00,82.5,545.761,993.0,5.199999999999999,7.2,2.3000000000000007,2639.661,64
2024-08-23 15:33:00,81.0,539.1204,993.0,5.199999999999999,7.2,2.3000000000000007,2608.896,64
2024-08-23 15:39:00,80.0,539.1204,993.0,5.199999999999999,7.0,2.1000000000000014,2558.891,64
2024-08-23 15:42:00,79.5,537.1528,994.0,5.099999999999998,7.1,2.1999999999999993,2560.096,64
2024-08-23 15:45:00,79.0,528.7905,994.0,5.099999999999998,7.3,2.1999999999999993,2538.022,64
2024-08-23 15:51:00,79.0,526.3311,994.0,5.0,7.3,2.1000000000000014,2546.108,64
2024-08-23 15:54:00,78.0,526.577,994.0,5.0,7.2,2.1000000000000014,2500.113,64
2024-08-23 16:00:00,78.0,524.8553,994.0,5.0,7.2,2.1999999999999993,2502.432,64
2024-08-23 16:03:00,78.0,520.6742,994.0,5.100000000000001,7.199999999999999,2.1999999999999993,2502.057,64
2024-08-23 16:09:00,77.0,521.658,994.0,5.0,7.1,2.099999999999998,2484.256,64
2024-08-23 16:12:00,78.0,522.3958,994.0,4.899999999999999,7.1,2.1000000000000014,2492.76,64
2024-08-23 16:15:00,78.0,523.1337,994.0,4.899999999999999,7.1,2.1999999999999993,2495.289,64
2024-08-23 16:21:00,78.0,522.8877,994.0,4.899999999999999,7.1,2.1999999999999993,2490.991,64
2024-08-23 16:24:00,77.5,526.577,994.0,4.899999999999999,7.1,2.3000000000000007,2508.029,64
2024-08-23 16:27:00,78.0,526.3311,994.0,4.899999999999999,7.199999999999999,2.1000000000000014,2494.02,64
2024-08-23 16:30:00,77.0,524.3634,994.0,4.899999999999999,7.1,2.3000000000000007,2502.905,64
2024-08-23 16:36:00,80.0,525.1013,994.0,4.899999999999999,7.199999999999999,2.400000000000002,2445.821,64
2024-08-23 16:39:00,76.5,518.9525,995.0,5.0,7.199999999999999,2.1999999999999993,2477.219,64
2024-08-23 16:45:00,76.5,515.2633,995.0,4.899999999999999,7.199999999999999,2.1000000000000014,2466.157,64
2024-08-23 16:48:00,78.0,522.3958,995.0,4.899999999999999,6.799999999999999,1.6000000000000014,2589.442,64
2024-08-23 16:51:00,78.0,522.8877,995.0,5.0,7.299999999999999,2.099999999999998,2481.715,64
2024-08-23 17:24:00,77.0,510.0984,995.0,5.0,7.199999999999999,2.099999999999998,2470.974,53
2024-08-23 17:30:00,79.0,514.0336,995.0,4.800000000000001,6.699999999999999,1.6000000000000014,2642.923,64
2024-08-23 17:33:00,79.0,497.8009,995.0,4.900000000000002,7.3999999999999995,2.099999999999998,2521.555,53
2024-08-23 17:45:00,76.5,503.9496,996.0,4.900000000000002,7.199999999999999,2.1999999999999993,2472.701,53
2024-08-23 17:48:00,76.5,504.1956,996.0,4.800000000000001,7.199999999999999,2.1999999999999993,2469.155,53
2024-08-23 17:51:00,76.0,501.7361,996.0,4.899999999999999,7.3,2.1000000000000014,2469.607,53
2024-08-23 17:54:00,76.0,501.7361,996.0,4.899999999999999,7.3,2.1000000000000014,2447.836,53
2024-08-23 17:57:00,75.0,496.0793,996.0,4.900000000000002,7.1,2.0,2375.484,53
2024-08-23 18:03:00,75.0,488.2089,996.0,4.900000000000002,7.199999999999999,2.0,2358.714,53
2024-08-23 18:06:00,73.0,492.1441,996.0,4.800000000000001,7.1,1.9000000000000021,2365.5,37
2024-08-23 18:21:00,73.0,497.309,996.0,4.800000000000001,7.0,1.9000000000000021,2365.362,35
2024-08-23 18:24:00,72.5,496.8171,996.0,4.699999999999999,7.0,1.9000000000000021,2358.346,35
2024-08-23 18:27:00,73.0,496.0793,996.0,4.800000000000001,7.0,2.0,2359.318,35
2024-08-23 18:30:00,73.0,494.3576,996.0,4.800000000000001,7.1,1.9000000000000021,2362.005,37
2024-08-23 18:33:00,73.0,495.3414,996.0,4.800000000000001,6.999999999999999,2.0,2377.685,35
2024-08-23 18:36:00,73.5,495.8333,996.0,4.699999999999999,7.1,2.0,2367.647,37
2024-08-23 18:39:00,73.0,491.1603,996.0,4.800000000000001,7.1,1.9000000000000021,2368.247,37
2024-08-23 18:42:00,73.0,494.1117,997.0,4.800000000000001,7.1,1.9000000000000021,2361.403,37
2024-08-23 18:45:00,73.0,496.0793,997.0,4.800000000000001,7.1,1.9000000000000021,2376.635,35
2024-08-23 18:48:00,73.0,497.309,997.0,4.699999999999999,7.1,2.0,2362.873,35
2024-08-23 18:51:00,74.0,493.6198,997.0,4.800000000000001,7.1,2.0,2362.242,53
2024-08-23 18:54:00,73.5,496.5712,997.0,4.800000000000001,7.1,1.9000000000000021,2369.093,53
2024-08-23 18:57:00,74.0,494.6036,997.0,4.800000000000001,7.1,2.0,2359.107,53
2024-08-23 19:00:00,73.5,493.3738,997.0,4.800000000000001,7.1,1.9000000000000021,2352.89,53
2024-08-23 19:03:00,74.0,499.2766,997.0,4.699999999999999,7.0,2.0,2380.533,35
2024-08-23 19:06:00,73.0,495.3414,997.0,4.800000000000001,7.1,1.8999999999999986,2375.712,37
2024-08-23 19:09:00,74.0,492.39,997.0,4.800000000000001,7.1,1.8999999999999986,2384.456,53
2024-08-23 19:12:00,74.5,492.8819,997.0,4.800000000000001,7.1,1.8999999999999986,2388.139,53
2024-08-23 19:15:00,73.5,494.3576,997.0,4.800000000000001,7.1,2.0,2387.397,53
2024-08-23 19:18:00,73.5,493.1279,997.0,4.800000000000001,7.1,1.8999999999999986,2372.342,53
2024-08-23 19:21:00,73.5,494.3576,997.0,4.800000000000001,7.1,1.8999999999999986,2369.691,53
2024-08-23 19:24:00,73.0,493.6198,997.0,4.800000000000001,7.0,1.8999999999999986,2362.691,35
2024-08-23 19:27:00,73.5,492.39,997.0,4.800000000000001,7.1,1.8999999999999986,2358.107,53
2024-08-23 19:30:00,73.5,486.9792,997.0,4.699999999999999,7.1,2.0,2358.669,37
2024-08-23 19:33:00,73.5,491.1603,997.0,4.699999999999999,7.1,2.0,2365.36,37
2024-08-23 19:36:00,73.5,491.6522,997.0,4.699999999999999,7.1,2.0,2361.587,37
2024-08-23 19:39:00,74.0,492.8819,997.0,4.699999999999999,7.0,2.0,2365.097,55
2024-08-23 19:42:00,74.0,488.4549,998.0,4.699999999999999,7.1,1.8999999999999986,2348.849,37
2024-08-23 19:45:00,73.0,485.7494,998.0,4.699999999999999,7.1,1.8999999999999986,2340.806,37
2024-08-23 19:48:00,72.0,484.2737,998.0,4.699999999999999,7.1,1.8999999999999986,2339.032,37
2024-08-23 19:51:00,71.5,482.0602,998.0,4.699999999999999,7.1,1.8999999999999986,2321.709,37
2024-08-23 19:54:00,72.0,484.5197,998.0,4.699999999999999,7.1,1.8999999999999986,2327.043,37
2024-08-23 19:57:00,72.0,480.8304,998.0,4.699999999999999,7.1,1.8999999999999986,2317.592,37
2024-08-23 20:00:00,71.5,482.3062,998.0,4.699999999999999,7.1,1.8999999999999986,2295.678,37
2024-08-23 20:03:00,71.5,481.3224,998.0,4.600000000000001,7.1,1.8999999999999986,2302.281,37
2024-08-23 20:06:00,71.5,484.5197,998.0,4.600000000000001,7.1,1.8999999999999986,2306.067,37
2024-08-23 20:09:00,72.0,482.3062,998.0,4.600000000000001,7.199999999999999,2.0,2333.447,37
2024-08-23 20:12:00,72.0,483.044,998.0,4.600000000000001,7.199999999999999,2.0,2328.809,37
2024-08-23 20:15:00,72.5,484.7656,998.0,4.600000000000001,7.199999999999999,2.0,2332.911,37
2024-08-23 20:18:00,71.5,482.3062,998.0,4.699999999999999,7.1,1.9000000000000021,2338.972,37
2024-08-23 20:21:00,72.0,483.044,998.0,4.600000000000001,7.1,2.0,2332.696,37
2024-08-23 20:24:00,71.5,468.287,998.0,4.600000000000001,7.1,1.8999999999999986,2303.623,37
2024-08-23 20:27:00,71.5,471.9763,998.0,4.600000000000001,7.3,2.0,2316.196,37
2024-08-23 20:30:00,72.5,475.9114,998.0,4.600000000000001,7.2,1.8999999999999986,2315.606,37
2024-08-23 20:33:00,73.0,482.0602,998.0,4.600000000000001,7.3,1.8999999999999986,2315.625,37
2024-08-23 20:36:00,72.0,476.4034,998.0,4.600000000000001,7.1,1.8999999999999986,2311.636,37
2024-08-23 20:39:00,71.5,477.6331,998.0,4.600000000000001,7.1,1.8999999999999986,2306.755,37
2024-08-23 20:42:00,72.5,478.8629,999.0,4.600000000000001,7.199999999999999,1.8999999999999986,2319.263,37
2024-08-23 20:45:00,71.5,478.371,999.0,4.600000000000001,7.1,1.8999999999999986,2314.27,37
2024-08-23 20:48:00,72.0,475.9114,999.0,4.600000000000001,7.1,1.8999999999999986,2314.336,37
2024-08-23 20:51:00,71.5,478.6169,999.0,4.600000000000001,7.199999999999999,1.8000000000000007,2310.149,37
2024-08-23 20:54:00,72.0,475.1736,999.0,4.600000000000001,7.3,1.8999999999999986,2327.347,37
2024-08-23 20:57:00,72.0,478.125,999.0,4.600000000000001,7.3,1.8999999999999986,2325.699,37
2024-08-23 21:00:00,72.0,474.6817,999.0,4.699999999999999,7.3,1.8999999999999986,2332.263,37
2024-08-23 21:03:00,71.5,478.125,999.0,4.699999999999999,7.1,1.8999999999999986,2303.976,37
2024-08-23 21:06:00,71.0,473.6979,999.0,4.699999999999999,7.1,1.8000000000000007,2301.029,37
2024-08-23 21:09:00,70.5,467.7951,999.0,4.599999999999998,7.1,1.8000000000000007,2257.034,37
2024-08-23 21:12:00,69.5,469.5168,999.0,4.599999999999998,7.1,1.6999999999999993,2241.914,37
2024-08-23 21:15:00,69.5,464.1059,999.0,4.5,7.1,1.7999999999999972,2253.081,37
2024-08-23 21:18:00,68.5,470.2546,999.0,4.5,7.0,1.8000000000000007,2231.783,37
2024-08-23 21:21:00,69.0,471.9763,999.0,4.5,7.1,1.8000000000000007,2204.166,37
