Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-26 06:12:00,62.0,475.9114,1056.0,4.199999999999999,6.5,1.7000000000000028,2042.322,2
2024-08-26 06:15:00,63.0,479.8466,1056.0,4.300000000000001,6.5,1.6999999999999993,2032.176,2
2024-08-26 06:21:00,63.5,479.8466,1056.0,4.300000000000001,6.5,1.6999999999999993,2016.862,35
2024-08-26 06:24:00,65.5,483.7818,1056.0,4.199999999999999,6.5,1.8000000000000007,2092.619,35
2024-08-26 06:30:00,65.5,484.2737,1056.0,4.400000000000002,6.5,1.6999999999999993,2107.354,35
2024-08-26 06:33:00,65.5,491.8981,1056.0,4.5,6.5,1.8000000000000007,2099.686,35
2024-08-26 06:36:00,68.0,500.9983,1056.0,4.5,6.5,1.8000000000000007,2188.335,35
2024-08-26 06:42:00,68.0,499.5226,1057.0,4.5,6.5,1.8000000000000007,2162.774,35
2024-08-26 06:45:00,67.5,503.4577,1057.0,4.599999999999998,6.4,1.7000000000000028,2188.547,35
2024-08-26 06:51:00,68.0,500.7523,1057.0,4.599999999999998,6.6,1.7000000000000028,2181.012,35
2024-08-26 06:54:00,67.5,494.3576,1057.0,4.5,6.5,1.8000000000000007,2193.93,35
2024-08-26 07:00:00,67.5,498.2928,1057.0,4.599999999999998,6.5,1.7000000000000028,2153.999,35
2024-08-26 07:03:00,67.0,496.5712,1057.0,4.5,6.5,1.8000000000000007,2149.048,35
2024-08-26 07:06:00,66.5,499.0307,1057.0,4.5,6.5,1.6999999999999993,2130.954,35
2024-08-26 07:12:00,67.0,496.0793,1057.0,4.399999999999999,6.4,1.8000000000000007,2124.439,29
2024-08-26 07:15:00,67.0,483.5359,1057.0,4.5,6.6000000000000005,1.8999999999999986,2147.71,35
2024-08-26 07:21:00,67.5,495.5874,1057.0,4.5,6.5,1.8000000000000007,2153.046,35
2024-08-26 07:24:00,67.0,501.9821,1057.0,4.5,6.4,1.8000000000000007,2161.468,35
2024-08-26 07:27:00,67.5,500.9983,1057.0,4.5,6.5,1.8000000000000007,2158.609,35
2024-08-26 07:33:00,67.5,497.0631,1057.0,4.5,6.5,1.8000000000000007,2163.106,35
2024-08-26 07:36:00,67.5,500.5063,1057.0,4.599999999999998,6.5,1.7000000000000028,2171.493,35
2024-08-26 07:42:00,69.0,501.7361,1058.0,4.599999999999998,6.5,1.8000000000000007,2163.916,35
2024-08-26 07:45:00,67.0,493.1279,1058.0,4.5,6.4,1.6999999999999993,2090.53,35
2024-08-26 07:51:00,66.0,494.1117,1058.0,4.5,6.4,1.6999999999999993,2077.027,29
2024-08-26 07:54:00,65.5,499.5226,1058.0,4.5,6.4,1.6999999999999993,2088.873,29
2024-08-26 07:57:00,67.5,503.9496,1058.0,4.5,6.5,1.8000000000000007,2153.381,35
2024-08-26 08:03:00,69.0,508.8687,1058.0,4.5,6.5,1.8999999999999986,2187.837,35
2024-08-26 08:06:00,71.0,517.4769,1058.0,4.600000000000001,6.5,2.0,2253.952,35
2024-08-26 08:12:00,70.5,514.0336,1058.0,4.700000000000003,6.4,1.8999999999999986,2265.866,35
2024-08-26 08:15:00,71.5,528.0527,1058.0,4.700000000000003,6.4,1.8999999999999986,2288.034,35
2024-08-26 08:21:00,71.5,531.7419,1058.0,4.700000000000003,6.4,1.8999999999999986,2318.3,16
2024-08-26 08:24:00,73.0,531.25,1058.0,4.800000000000001,6.4,1.9000000000000021,2356.87,16
2024-08-26 08:27:00,73.0,514.2795,1058.0,4.800000000000001,6.6,2.0000000000000036,2341.595,35
2024-08-26 08:33:00,72.5,514.5255,1058.0,4.699999999999999,6.5,1.9000000000000021,2333.127,35
2024-08-26 08:36:00,73.0,517.4769,1058.0,4.800000000000001,6.6,1.9000000000000021,2333.86,35
2024-08-26 08:42:00,73.0,510.0984,1059.0,4.699999999999999,6.7,1.9000000000000021,2328.484,35
2024-08-26 08:45:00,72.0,508.8687,1059.0,4.699999999999999,6.6,1.8000000000000007,2304.72,35
2024-08-26 08:48:00,72.0,506.9011,1059.0,4.699999999999999,6.6,1.9000000000000021,2309.399,35
2024-08-26 08:54:00,71.5,496.8171,1059.0,4.900000000000002,6.6,1.8000000000000007,2309.248,35
2024-08-26 08:57:00,72.0,494.8495,1059.0,4.699999999999999,6.8,1.8000000000000007,2294.901,35
2024-08-26 09:03:00,72.0,505.1794,1059.0,4.699999999999999,6.8,1.8000000000000007,2303.818,35
2024-08-26 09:06:00,72.5,521.658,1059.0,4.699999999999999,6.5,1.9000000000000021,2322.786,35
2024-08-26 09:12:00,72.0,532.4797,1059.0,4.699999999999999,6.5,2.0000000000000036,2327.416,35
2024-08-26 09:15:00,74.5,539.1204,1059.0,4.800000000000001,6.4,1.9999999999999964,2381.465,16
2024-08-26 09:18:00,74.0,533.7095,1059.0,4.800000000000001,6.4,1.9999999999999964,2347.115,16
2024-08-26 09:24:00,73.5,535.923,1059.0,4.800000000000001,6.4,1.9999999999999964,2359.349,16
2024-08-26 09:27:00,74.0,536.4149,1059.0,4.800000000000001,6.4,1.9999999999999964,2355.966,16
2024-08-26 09:30:00,74.0,536.1689,1059.0,4.800000000000001,6.4,1.9999999999999964,2369.033,16
2024-08-26 09:33:00,73.5,535.1852,1059.0,4.899999999999999,6.5,1.8999999999999986,2369.129,16
2024-08-26 09:39:00,74.0,539.6123,1059.0,4.800000000000001,6.3999999999999995,1.9999999999999964,2348.776,16
2024-08-26 09:42:00,76.0,544.0394,1060.0,5.0,6.5,2.0,2430.662,16
2024-08-26 09:48:00,75.5,542.3177,1060.0,5.0,6.5,2.0,2436.675,16
2024-08-26 09:51:00,75.5,544.5313,1060.0,5.0,6.5,2.0,2434.94,16
2024-08-26 09:54:00,75.0,540.3501,1060.0,5.0,6.3999999999999995,2.0,2419.387,16
2024-08-26 10:03:00,74.5,537.6447,1060.0,5.0,6.3999999999999995,2.0,2396.516,16
2024-08-26 10:12:00,75.0,540.3501,1060.0,5.0,6.499999999999999,2.0,2425.446,16
2024-08-26 10:18:00,77.0,540.842,1060.0,5.100000000000001,6.6,2.1000000000000014,2473.67,64
2024-08-26 10:21:00,77.5,544.5313,1060.0,5.199999999999999,6.6,2.0000000000000036,2502.34,64
2024-08-26 10:24:00,77.0,543.5475,1060.0,5.199999999999999,6.499999999999999,2.0000000000000036,2482.876,16
2024-08-26 10:27:00,83.0,546.9907,1060.0,5.099999999999998,6.500000000000001,2.0000000000000036,2679.978,64
2024-08-26 10:33:00,83.0,545.761,1060.0,5.099999999999998,6.6,2.3000000000000007,2664.599,64
2024-08-26 10:36:00,82.0,548.7124,1060.0,5.199999999999999,6.699999999999999,2.1999999999999993,2624.355,64
2024-08-26 10:39:00,82.5,549.9421,1060.0,5.199999999999999,6.699999999999999,2.1999999999999993,2626.402,64
2024-08-26 10:42:00,82.5,551.9097,1061.0,5.399999999999999,6.699999999999999,2.200000000000003,2648.98,64
2024-08-26 10:48:00,81.5,553.3854,1061.0,5.399999999999999,6.799999999999999,2.200000000000003,2626.907,64
2024-08-26 10:51:00,82.0,549.4502,1061.0,5.399999999999999,6.799999999999999,2.1000000000000014,2621.312,64
2024-08-26 10:54:00,80.0,538.3825,1061.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2571.614,64
2024-08-26 11:00:00,80.5,532.9717,1061.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2564.937,64
2024-08-26 11:03:00,77.0,527.8067,1061.0,5.0,6.6,2.0000000000000036,2490.598,64
2024-08-26 11:09:00,77.0,531.004,1061.0,5.100000000000001,6.6,1.9999999999999964,2488.613,64
2024-08-26 11:12:00,77.5,530.2662,1061.0,5.100000000000001,6.699999999999999,1.9999999999999964,2492.012,64
2024-08-26 11:15:00,77.0,525.5931,1061.0,5.100000000000001,6.6,1.9999999999999964,2478.162,64
2024-08-26 11:21:00,76.5,532.9717,1061.0,5.0,6.6,1.9999999999999964,2471.356,64
2024-08-26 11:24:00,82.5,520.4282,1061.0,5.0,6.699999999999999,2.1999999999999993,2651.227,64
2024-08-26 11:30:00,82.0,519.4445,1061.0,5.100000000000001,6.699999999999999,1.9999999999999964,2624.884,64
2024-08-26 11:33:00,79.0,518.9525,1061.0,5.100000000000001,6.799999999999999,2.099999999999998,2540.875,64
2024-08-26 11:39:00,79.0,519.9363,1061.0,5.100000000000001,6.699999999999999,1.9999999999999964,2517.473,64
2024-08-26 11:42:00,78.0,520.1823,1062.0,5.100000000000001,6.800000000000001,1.9999999999999964,2493.82,64
2024-08-26 11:45:00,78.5,518.7066,1062.0,5.100000000000001,6.800000000000001,1.9999999999999964,2488.288,64
2024-08-26 11:51:00,77.5,518.2147,1062.0,5.100000000000001,6.800000000000001,1.9999999999999964,2486.899,64
2024-08-26 11:54:00,74.0,465.0897,1062.0,5.0,7.2,1.9000000000000021,2365.688,53
2024-08-26 12:00:00,72.0,464.8438,1062.0,5.0,7.2,1.5999999999999979,2322.657,37
2024-08-26 12:03:00,72.5,468.7789,1062.0,4.799999999999997,7.2,1.8999999999999986,2338.543,37
2024-08-26 12:09:00,72.0,463.3681,1062.0,4.799999999999997,7.2,1.8000000000000043,2306.706,37
2024-08-26 12:12:00,72.5,462.1383,1062.0,4.799999999999997,7.2,1.8000000000000043,2305.552,37
2024-08-26 12:15:00,71.5,457.4652,1062.0,4.699999999999999,7.2,1.8000000000000007,2292.077,37
2024-08-26 12:18:00,71.5,458.695,1062.0,4.699999999999999,7.3,1.8000000000000007,2298.74,37
2024-08-26 12:21:00,69.5,449.8409,1062.0,4.699999999999999,7.2,1.8000000000000007,2237.986,37
2024-08-26 12:27:00,68.0,452.3004,1062.0,4.600000000000001,7.1,1.6999999999999993,2194.292,37
2024-08-26 12:30:00,68.0,450.5787,1062.0,4.600000000000001,7.2,1.6999999999999993,2174.133,37
2024-08-26 12:36:00,67.5,451.5625,1062.0,4.600000000000001,7.1,1.6999999999999993,2169.69,37
2024-08-26 12:39:00,67.0,451.8085,1062.0,4.5,7.2,1.6999999999999993,2173.572,37
2024-08-26 12:42:00,69.0,453.5301,1063.0,4.5,7.2,1.6999999999999993,2174.925,37
2024-08-26 12:45:00,65.5,455.4977,1063.0,4.5,7.0,1.6000000000000014,2099.015,37
2024-08-26 12:48:00,66.0,455.2517,1063.0,4.400000000000002,6.9,1.8000000000000007,2112.073,37
2024-08-26 12:51:00,66.5,459.1869,1063.0,4.400000000000002,7.0,1.8000000000000007,2140.033,37
2024-08-26 12:54:00,66.5,466.5654,1063.0,4.5,7.0,1.8000000000000007,2152.305,37
2024-08-26 12:57:00,69.0,475.9114,1063.0,4.599999999999998,6.9,1.9000000000000021,2227.406,35
2024-08-26 13:00:00,70.0,478.125,1063.0,4.699999999999999,6.9,1.6999999999999993,2271.748,35
2024-08-26 13:03:00,69.5,480.8304,1063.0,4.699999999999999,6.9,1.8000000000000007,2252.833,35
2024-08-26 13:06:00,70.5,484.5197,1063.0,4.800000000000001,7.0,1.8999999999999986,2262.805,35
2024-08-26 13:09:00,71.0,489.4387,1063.0,4.800000000000001,6.9,1.8000000000000007,2313.62,35
2024-08-26 13:12:00,72.5,495.5874,1063.0,4.800000000000001,6.9,2.0,2341.271,35
2024-08-26 13:15:00,73.0,502.228,1063.0,5.0,6.9,2.0,2370.82,35
2024-08-26 13:18:00,74.0,505.4254,1063.0,5.0,7.1,2.0,2401.422,64
2024-08-26 13:21:00,75.0,509.1146,1063.0,5.0,7.0,2.0,2400.294,64
2024-08-26 13:24:00,75.0,505.1794,1063.0,5.100000000000001,7.0,2.0,2399.277,64
2024-08-26 13:27:00,74.0,499.0307,1063.0,5.100000000000001,7.0,1.8999999999999986,2394.172,64
2024-08-26 13:30:00,74.0,490.9144,1063.0,5.0,7.0,1.8000000000000007,2368.3,64
2024-08-26 13:33:00,73.5,486.2413,1063.0,5.0,7.0,1.8000000000000007,2358.035,35
2024-08-26 13:36:00,72.0,478.8629,1063.0,4.900000000000002,7.1,1.8999999999999986,2328.123,37
2024-08-26 13:39:00,72.0,478.125,1063.0,4.900000000000002,7.2,1.8999999999999986,2325.087,37
2024-08-26 13:42:00,71.5,480.8304,1064.0,4.900000000000002,7.1,1.8000000000000007,2294.702,37
2024-08-26 13:45:00,71.0,481.0764,1064.0,4.900000000000002,7.0,1.8999999999999986,2278.562,37
2024-08-26 13:48:00,70.5,481.3224,1064.0,4.800000000000001,7.0,1.9000000000000021,2270.565,37
2024-08-26 13:51:00,71.0,480.5845,1064.0,4.800000000000001,7.0,1.9000000000000021,2260.152,37
2024-08-26 13:54:00,70.0,476.4034,1064.0,4.800000000000001,7.1,1.8000000000000007,2259.1,37
2024-08-26 13:57:00,70.5,475.9114,1064.0,4.800000000000001,7.1,1.8000000000000007,2272.144,37
2024-08-26 14:00:00,70.0,505.1794,1064.0,4.800000000000001,7.0,1.8000000000000007,2240.39,35
2024-08-26 14:03:00,74.0,528.7905,1064.0,4.900000000000002,6.6000000000000005,2.0,2351.743,64
2024-08-26 14:06:00,75.0,529.0364,1064.0,4.900000000000002,6.6000000000000005,2.0,2409.627,64
2024-08-26 14:12:00,75.0,539.1204,1064.0,4.900000000000002,6.700000000000001,2.1999999999999993,2420.663,64
2024-08-26 14:15:00,76.5,544.0394,1064.0,5.0,6.6000000000000005,2.1000000000000014,2465.33,64
2024-08-26 14:18:00,76.5,544.5313,1064.0,5.0,6.6000000000000005,2.200000000000003,2472.578,64
2024-08-26 14:27:00,85.5,553.1395,1064.0,5.200000000000003,6.800000000000001,2.3999999999999986,2728.506,64
2024-08-26 14:30:00,85.0,555.5989,1064.0,5.300000000000001,6.9,2.3000000000000007,2740.297,64
2024-08-26 14:33:00,84.5,554.8611,1064.0,5.300000000000001,7.000000000000001,2.1999999999999993,2718.166,64
2024-08-26 14:39:00,83.5,552.4016,1064.0,5.300000000000001,7.000000000000001,2.3000000000000007,2702.618,64
2024-08-26 14:42:00,84.0,553.6313,1065.0,5.399999999999999,7.000000000000001,2.200000000000003,2690.946,64
2024-08-26 14:45:00,84.0,559.5342,1065.0,5.399999999999999,7.000000000000001,2.3000000000000043,2695.859,64
2024-08-26 14:48:00,83.0,555.1071,1065.0,5.399999999999999,7.1000000000000005,2.200000000000003,2692.626,64
2024-08-26 14:51:00,82.0,552.6476,1065.0,5.300000000000001,7.000000000000001,2.1999999999999993,2610.463,64
2024-08-26 14:54:00,79.5,536.6609,1065.0,5.300000000000001,7.000000000000001,2.099999999999998,2563.711,64
2024-08-26 14:57:00,80.0,535.4312,1065.0,5.300000000000001,6.8999999999999995,2.099999999999998,2568.918,64
2024-08-26 15:00:00,79.5,533.7095,1065.0,5.200000000000003,7.000000000000001,2.1000000000000014,2560.367,64
2024-08-26 15:03:00,78.0,533.9554,1065.0,5.200000000000003,7.000000000000001,2.0,2530.928,64
2024-08-26 15:06:00,79.0,536.6609,1065.0,5.300000000000001,7.000000000000001,2.0,2568.034,64
2024-08-26 15:09:00,77.0,532.2338,1065.0,5.199999999999999,6.9,2.0,2493.524,64
2024-08-26 15:12:00,77.0,532.9717,1065.0,5.199999999999999,6.800000000000001,2.0,2490.273,64
2024-08-26 15:15:00,77.5,534.6933,1065.0,5.099999999999998,6.800000000000001,2.1000000000000014,2477.126,64
2024-08-26 15:18:00,78.0,535.1852,1065.0,5.199999999999999,6.800000000000001,2.0,2531.334,64
2024-08-26 15:21:00,78.5,544.5313,1065.0,5.300000000000001,6.800000000000001,2.0,2531.455,64
2024-08-26 15:24:00,79.5,543.5475,1065.0,5.300000000000001,6.800000000000001,2.1000000000000014,2554.992,64
2024-08-26 15:27:00,79.5,543.3015,1065.0,5.300000000000001,6.9,2.1000000000000014,2558.065,64
2024-08-26 15:30:00,80.5,551.9097,1065.0,5.300000000000001,7.0,2.200000000000003,2564.697,64
2024-08-26 15:33:00,79.0,550.1881,1065.0,5.300000000000001,7.0,2.1000000000000014,2565.914,64
2024-08-26 15:36:00,79.5,552.4016,1065.0,5.300000000000001,6.9,2.1000000000000014,2569.01,64
2024-08-26 15:39:00,79.5,552.4016,1065.0,5.399999999999999,7.0,2.1000000000000014,2569.359,64
2024-08-26 15:42:00,79.5,554.3692,1066.0,5.399999999999999,7.0,2.200000000000003,2567.362,64
2024-08-26 15:45:00,80.0,556.8287,1066.0,5.399999999999999,7.1,2.200000000000003,2583.96,64
2024-08-26 15:48:00,80.0,556.3368,1066.0,5.399999999999999,7.1,2.200000000000003,2580.942,64
2024-08-26 15:51:00,80.0,557.3206,1066.0,5.399999999999999,7.2,2.200000000000003,2590.677,64
2024-08-26 15:54:00,80.0,559.7801,1066.0,5.399999999999999,7.1,2.200000000000003,2589.873,64
2024-08-26 15:57:00,80.0,556.3368,1066.0,5.399999999999999,7.1,2.200000000000003,2574.911,64
2024-08-26 16:00:00,80.0,557.0746,1066.0,5.399999999999999,7.1,2.200000000000003,2589.68,64
2024-08-26 16:03:00,81.0,563.4694,1066.0,5.399999999999999,7.1,2.299999999999997,2596.325,64
2024-08-26 16:06:00,79.0,556.0908,1066.0,5.399999999999999,7.1,2.200000000000003,2548.0,64
2024-08-26 16:09:00,80.0,558.7963,1066.0,5.399999999999999,7.0,2.1000000000000014,2572.469,64
2024-08-26 16:12:00,80.0,556.8287,1066.0,5.299999999999997,7.0,2.200000000000003,2582.85,64
2024-08-26 16:15:00,79.5,557.5665,1066.0,5.299999999999997,7.0,2.200000000000003,2575.419,64
2024-08-26 16:18:00,80.0,554.3692,1066.0,5.299999999999997,7.0,2.200000000000003,2561.812,64
2024-08-26 16:21:00,80.0,557.3206,1066.0,5.299999999999997,7.0,2.200000000000003,2581.486,64
2024-08-26 16:24:00,80.0,558.3044,1066.0,5.299999999999997,7.1,2.200000000000003,2577.897,64
2024-08-26 16:27:00,80.5,556.0908,1066.0,5.299999999999997,7.1,2.1000000000000014,2549.681,64
2024-08-26 16:30:00,79.5,557.3206,1066.0,5.199999999999999,7.0,2.1999999999999993,2558.065,64
2024-08-26 16:33:00,80.0,556.3368,1066.0,5.199999999999999,7.0,2.3000000000000007,2555.763,64
2024-08-26 16:36:00,79.0,554.6152,1066.0,5.299999999999997,6.9,2.1000000000000014,2552.581,64
2024-08-26 16:39:00,79.0,554.6152,1066.0,5.199999999999999,7.0,2.3000000000000007,2537.818,64
2024-08-26 16:42:00,79.0,556.0908,1067.0,5.199999999999999,7.0,2.3000000000000007,2560.007,64
2024-08-26 16:45:00,79.0,554.3692,1067.0,5.299999999999997,7.0,2.200000000000003,2554.952,64
2024-08-26 16:48:00,79.0,557.3206,1067.0,5.299999999999997,6.9,2.200000000000003,2555.766,64
2024-08-26 16:51:00,79.0,557.5665,1067.0,5.199999999999999,7.0,2.3000000000000007,2573.629,64
2024-08-26 16:54:00,79.0,561.0098,1067.0,5.299999999999997,6.9,2.200000000000003,2561.759,64
2024-08-26 16:57:00,79.5,558.7963,1067.0,5.399999999999999,6.9,2.1000000000000014,2556.771,64
2024-08-26 17:00:00,79.5,561.2558,1067.0,5.399999999999999,6.800000000000001,2.1000000000000014,2560.851,64
2024-08-26 17:03:00,79.5,564.4531,1067.0,5.300000000000001,6.800000000000001,2.200000000000003,2559.413,64
2024-08-26 17:06:00,80.0,565.6829,1067.0,5.300000000000001,6.800000000000001,2.200000000000003,2564.472,64
2024-08-26 17:09:00,79.0,564.4531,1067.0,5.300000000000001,6.800000000000001,2.299999999999997,2535.793,64
2024-08-26 17:12:00,80.0,566.6667,1067.0,5.199999999999999,6.800000000000001,2.299999999999997,2572.562,64
2024-08-26 17:15:00,80.0,562.9774,1067.0,5.300000000000001,6.800000000000001,2.1999999999999957,2571.928,64
2024-08-26 17:18:00,80.0,564.2072,1067.0,5.300000000000001,7.0,2.299999999999997,2595.707,64
2024-08-26 17:21:00,80.5,566.1748,1067.0,5.300000000000001,7.0,2.3000000000000007,2600.998,64
2024-08-26 17:24:00,81.0,564.2072,1067.0,5.300000000000001,7.0,2.3000000000000007,2622.021,64
2024-08-26 17:27:00,81.5,566.6667,1067.0,5.199999999999999,7.0,2.3000000000000007,2636.336,64
2024-08-26 17:30:00,82.5,554.3692,1067.0,5.199999999999999,7.0,2.4999999999999964,2651.475,64
2024-08-26 17:33:00,81.5,527.8067,1067.0,5.300000000000001,7.1,2.299999999999997,2624.832,64
2024-08-26 17:36:00,80.0,513.0498,1067.0,5.199999999999999,7.3,2.1000000000000014,2571.8,53
2024-08-26 17:39:00,79.0,506.9011,1067.0,5.199999999999999,7.3,2.1000000000000014,2564.985,53
2024-08-26 17:42:00,78.5,500.9983,1068.0,5.0,7.3,2.1000000000000014,2557.799,53
2024-08-26 17:45:00,78.5,495.5874,1068.0,5.0,7.3,2.200000000000003,2527.595,53
2024-08-26 17:48:00,77.5,490.9144,1068.0,4.899999999999999,7.3,2.200000000000003,2479.015,53
2024-08-26 17:51:00,77.0,490.6684,1068.0,4.900000000000002,7.3,2.0,2490.479,53
2024-08-26 17:54:00,77.5,493.3738,1068.0,4.900000000000002,7.3,2.1000000000000014,2495.821,53
2024-08-26 17:57:00,78.0,490.6684,1068.0,4.899999999999999,7.3,2.0000000000000036,2500.039,53
2024-08-26 18:00:00,76.0,475.9114,1068.0,4.899999999999999,7.3999999999999995,1.9000000000000021,2411.162,53
2024-08-26 18:03:00,75.0,480.0926,1068.0,4.800000000000001,7.2,1.9000000000000021,2436.443,53
2024-08-26 18:06:00,75.5,477.6331,1068.0,4.699999999999999,7.2,2.099999999999998,2445.17,53
2024-08-26 18:12:00,75.5,475.9114,1068.0,4.699999999999999,7.3,2.099999999999998,2426.804,53
2024-08-26 18:18:00,76.0,472.7141,1068.0,4.699999999999999,7.3,1.9999999999999964,2401.266,53
2024-08-26 18:24:00,74.5,470.7465,1068.0,4.699999999999999,7.199999999999999,1.9999999999999964,2420.859,53
2024-08-26 18:27:00,74.5,469.7627,1068.0,4.699999999999999,7.3,1.9999999999999964,2376.165,53
2024-08-26 18:30:00,74.5,470.9925,1068.0,4.699999999999999,7.1,1.9000000000000021,2389.257,37
2024-08-26 18:39:00,73.0,470.0087,1068.0,4.600000000000001,7.1,1.9000000000000021,2349.404,37
2024-08-26 18:45:00,73.0,472.7141,1069.0,4.5,7.1,2.0000000000000036,2349.879,37
2024-08-26 18:48:00,73.5,483.2899,1069.0,4.600000000000001,7.0,1.9999999999999964,2357.366,37
2024-08-26 18:51:00,73.0,481.0764,1069.0,4.600000000000001,7.0,1.9999999999999964,2369.097,37
2024-08-26 18:54:00,74.0,481.0764,1069.0,4.600000000000001,7.0,1.9999999999999964,2362.035,37
2024-08-26 18:57:00,74.0,482.5521,1069.0,4.600000000000001,7.0,1.9999999999999964,2378.948,37
2024-08-26 19:00:00,74.0,482.5521,1069.0,4.600000000000001,7.0,1.9999999999999964,2370.787,37
2024-08-26 19:03:00,73.0,487.963,1069.0,4.600000000000001,7.0,1.9999999999999964,2372.584,35
2024-08-26 19:06:00,72.5,485.0116,1069.0,4.600000000000001,7.0,1.9999999999999964,2370.624,35
2024-08-26 19:09:00,74.0,485.7494,1069.0,4.600000000000001,7.0,1.9999999999999964,2396.951,35
2024-08-26 19:12:00,74.0,486.7332,1069.0,4.699999999999999,7.0,2.0,2399.744,35
2024-08-26 19:15:00,74.0,486.2413,1069.0,4.799999999999997,7.0,1.8999999999999986,2398.667,35
2024-08-26 19:18:00,73.5,487.4711,1069.0,4.600000000000001,7.0,1.9999999999999964,2405.541,35
2024-08-26 19:21:00,74.0,486.2413,1069.0,4.799999999999997,7.0,1.8999999999999986,2397.914,35
2024-08-26 19:24:00,74.0,485.0116,1069.0,4.799999999999997,7.1,1.8999999999999986,2390.865,53
2024-08-26 19:27:00,73.5,483.5359,1069.0,4.699999999999999,7.0,1.8999999999999986,2380.654,35
2024-08-26 19:30:00,73.5,485.9954,1069.0,4.799999999999997,7.0,1.8999999999999986,2386.215,35
2024-08-26 19:33:00,72.5,482.0602,1069.0,4.699999999999999,7.0,1.9000000000000021,2366.207,37
2024-08-26 19:36:00,71.0,478.371,1069.0,4.699999999999999,7.0,1.9000000000000021,2348.783,37
2024-08-26 19:39:00,73.0,480.8304,1069.0,4.599999999999998,7.1,2.0000000000000036,2393.719,37
2024-08-26 19:42:00,73.0,479.6007,1070.0,4.699999999999999,7.0,1.9000000000000021,2371.288,37
2024-08-26 19:45:00,72.5,479.6007,1070.0,4.699999999999999,7.0,1.9000000000000021,2363.155,37
2024-08-26 19:48:00,72.5,475.6655,1070.0,4.599999999999998,7.0,1.9000000000000021,2354.505,37
2024-08-26 19:51:00,72.5,477.6331,1070.0,4.599999999999998,7.0,2.0000000000000036,2366.694,37
2024-08-26 19:54:00,73.0,478.125,1070.0,4.599999999999998,7.0,1.9000000000000021,2360.479,37
2024-08-26 19:57:00,72.5,476.1574,1070.0,4.599999999999998,7.0,1.9000000000000021,2360.214,37
2024-08-26 20:00:00,72.5,480.0926,1070.0,4.599999999999998,7.1,1.9000000000000021,2354.579,37
2024-08-26 20:03:00,73.0,480.0926,1070.0,4.599999999999998,7.0,1.9000000000000021,2350.494,37
2024-08-26 20:06:00,72.0,476.4034,1070.0,4.599999999999998,7.0,1.9000000000000021,2329.057,37
2024-08-26 20:09:00,71.0,472.7141,1070.0,4.599999999999998,7.0,1.8000000000000007,2274.396,37
2024-08-26 20:12:00,69.5,475.9114,1070.0,4.5,6.800000000000001,1.6999999999999957,2265.842,35
2024-08-26 20:15:00,69.0,473.9438,1070.0,4.5,6.800000000000001,1.6999999999999957,2262.404,35
2024-08-26 20:18:00,69.5,476.1574,1070.0,4.5,6.9,1.7999999999999972,2259.039,35
2024-08-26 20:21:00,70.0,466.5654,1070.0,4.399999999999999,6.800000000000001,1.7999999999999972,2242.563,37
2024-08-26 20:24:00,69.0,468.533,1070.0,4.5,6.800000000000001,1.7999999999999972,2221.259,35
2024-08-26 20:27:00,68.5,469.0249,1070.0,4.5,6.9,1.7999999999999972,2219.789,37
2024-08-26 20:30:00,69.0,476.8952,1070.0,4.399999999999999,6.800000000000001,1.8999999999999986,2224.639,35
2024-08-26 20:33:00,68.5,474.9276,1070.0,4.399999999999999,6.800000000000001,1.8000000000000043,2278.07,35
2024-08-26 20:36:00,69.5,475.6655,1070.0,4.5,6.9,1.7999999999999972,2249.649,35
2024-08-26 20:39:00,70.0,476.8952,1070.0,4.5,6.9,1.7999999999999972,2269.683,35
2024-08-26 20:42:00,70.0,479.6007,1071.0,4.5,6.9,1.7999999999999972,2250.754,35
2024-08-26 20:45:00,70.5,483.044,1071.0,4.5,6.9,1.7999999999999972,2279.17,35
2024-08-26 20:48:00,69.5,480.5845,1071.0,4.5,6.9,1.7999999999999972,2266.332,35
2024-08-26 20:51:00,70.0,480.5845,1071.0,4.5,6.9,1.7999999999999972,2312.319,35
2024-08-26 20:54:00,71.0,479.8466,1071.0,4.5,7.0,2.0,2319.315,37
2024-08-26 20:57:00,71.0,480.5845,1071.0,4.600000000000001,6.9,1.7999999999999972,2315.371,35
2024-08-26 21:00:00,71.5,480.0926,1071.0,4.5,6.9,1.8999999999999986,2314.891,35
2024-08-26 21:03:00,71.5,482.0602,1071.0,4.600000000000001,6.9,1.8999999999999986,2320.292,35
2024-08-26 21:06:00,71.0,482.5521,1071.0,4.600000000000001,6.9,1.7999999999999972,2313.352,35
2024-08-26 21:09:00,71.5,481.8142,1071.0,4.600000000000001,7.0,1.8999999999999986,2312.226,37
2024-08-26 21:12:00,71.5,478.371,1071.0,4.600000000000001,7.0,1.7999999999999972,2314.674,37
2024-08-26 21:15:00,70.5,478.371,1071.0,4.600000000000001,6.9,1.7999999999999972,2292.198,35
2024-08-26 21:18:00,71.0,475.9114,1071.0,4.600000000000001,6.9,1.7999999999999972,2287.791,35
2024-08-26 21:21:00,70.5,478.125,1071.0,4.600000000000001,6.800000000000001,1.7999999999999972,2285.067,35
2024-08-26 21:24:00,70.5,478.8629,1071.0,4.5,6.9,1.8999999999999986,2273.262,35
2024-08-26 21:27:00,69.0,474.6817,1071.0,4.5,6.800000000000001,1.8000000000000043,2242.468,35
2024-08-26 21:30:00,69.0,477.6331,1071.0,4.400000000000002,6.800000000000001,1.9000000000000021,2243.401,35
2024-08-26 21:33:00,69.0,477.3871,1071.0,4.5,6.800000000000001,1.8000000000000043,2250.384,35
2024-08-26 21:36:00,69.0,475.1736,1071.0,4.400000000000002,6.800000000000001,1.8000000000000007,2241.959,35
2024-08-26 21:39:00,68.5,475.1736,1071.0,4.400000000000002,6.9,1.9000000000000021,2235.802,35
2024-08-26 21:42:00,68.0,474.4358,1072.0,4.400000000000002,6.800000000000001,1.9000000000000021,2238.56,35
2024-08-26 21:45:00,68.5,480.5845,1072.0,4.400000000000002,6.800000000000001,1.9000000000000021,2241.46,35
2024-08-26 21:48:00,69.0,475.6655,1072.0,4.400000000000002,6.800000000000001,1.9000000000000021,2236.167,35
2024-08-26 21:51:00,68.0,475.9114,1072.0,4.400000000000002,6.800000000000001,1.9000000000000021,2235.789,35
2024-08-26 21:54:00,69.0,475.6655,1072.0,4.400000000000002,6.9,1.8000000000000007,2247.386,35
2024-08-26 21:57:00,69.0,473.9438,1072.0,4.5,6.9,1.8999999999999986,2229.96,37
2024-08-26 22:00:00,68.5,475.1736,1072.0,4.400000000000002,6.9,1.8000000000000007,2232.107,35
2024-08-26 22:03:00,70.5,475.1736,1072.0,4.300000000000001,6.9,1.9999999999999964,2250.736,37
2024-08-26 22:06:00,69.0,475.6655,1072.0,4.400000000000002,6.800000000000001,1.9000000000000021,2238.336,35
2024-08-26 22:15:00,67.5,475.1736,1072.0,4.199999999999999,6.700000000000001,1.8000000000000007,2187.35,35
2024-08-26 22:24:00,68.0,474.4358,1072.0,4.199999999999999,6.700000000000001,1.8000000000000007,2173.809,35
2024-08-26 22:30:00,67.0,481.3224,1072.0,4.199999999999999,6.700000000000001,1.9000000000000021,2174.674,35
2024-08-26 22:39:00,68.5,481.3224,1072.0,4.300000000000001,6.800000000000001,1.9000000000000021,2246.212,35
2024-08-26 22:45:00,68.5,484.7656,1073.0,4.400000000000002,6.700000000000001,1.9000000000000021,2254.796,35
2024-08-26 22:48:00,69.0,488.2089,1073.0,4.300000000000001,6.700000000000001,1.9000000000000021,2237.926,35
2024-08-26 22:51:00,69.5,488.4549,1073.0,4.300000000000001,6.6000000000000005,1.9000000000000021,2237.564,35
2024-08-26 22:54:00,69.0,487.2251,1073.0,4.300000000000001,6.6000000000000005,1.9000000000000021,2243.583,35
2024-08-26 22:57:00,69.0,484.5197,1073.0,4.300000000000001,6.700000000000001,1.8000000000000007,2219.148,35
2024-08-26 23:00:00,69.0,487.2251,1073.0,4.300000000000001,6.700000000000001,1.9000000000000021,2216.95,35
2024-08-26 23:03:00,68.5,479.6007,1073.0,4.400000000000002,6.700000000000001,1.8000000000000007,2217.908,35
2024-08-26 23:06:00,66.5,466.5654,1073.0,4.400000000000002,6.700000000000001,1.6999999999999993,2149.867,35
2024-08-26 23:09:00,65.0,457.7112,1073.0,4.300000000000001,6.800000000000001,1.6999999999999993,2120.777,38
2024-08-26 23:12:00,65.5,456.4815,1073.0,4.200000000000003,6.800000000000001,1.7999999999999972,2096.63,38
2024-08-26 23:15:00,64.5,457.9572,1073.0,4.300000000000001,6.800000000000001,1.6999999999999993,2111.54,38
2024-08-26 23:18:00,65.0,458.941,1073.0,4.199999999999999,6.800000000000001,1.8000000000000007,2103.433,38
2024-08-26 23:21:00,64.5,454.022,1073.0,4.199999999999999,6.800000000000001,1.8000000000000007,2114.387,38
2024-08-26 23:24:00,65.0,458.4491,1073.0,4.199999999999999,6.9,1.6999999999999993,2104.198,37
2024-08-26 23:27:00,65.0,462.8762,1073.0,4.199999999999999,6.9,1.8000000000000007,2117.55,37
2024-08-26 23:30:00,65.0,463.614,1073.0,4.199999999999999,6.800000000000001,1.7000000000000028,2119.575,38
2024-08-26 23:33:00,65.5,467.3032,1073.0,4.299999999999997,6.800000000000001,1.7000000000000028,2125.286,35
2024-08-26 23:36:00,64.5,462.8762,1073.0,4.199999999999999,6.9,1.6999999999999993,2084.033,37
2024-08-26 23:39:00,64.5,462.8762,1073.0,4.199999999999999,6.800000000000001,1.6999999999999993,2100.449,38
2024-08-26 23:42:00,63.5,457.7112,1074.0,4.199999999999999,6.700000000000001,1.6999999999999993,2059.04,38
2024-08-26 23:45:00,64.0,459.9248,1074.0,4.199999999999999,6.800000000000001,1.6000000000000014,2059.604,38
2024-08-26 23:48:00,63.5,458.695,1074.0,4.199999999999999,6.800000000000001,1.6000000000000014,2043.256,38
2024-08-26 23:51:00,62.5,451.5625,1074.0,4.100000000000001,6.700000000000001,1.6000000000000014,2012.413,2
2024-08-26 23:54:00,64.0,451.3165,1074.0,4.100000000000001,6.9,1.6000000000000014,2002.517,38
2024-08-26 23:57:00,64.0,490.4225,1074.0,4.199999999999999,6.8999999999999995,1.6999999999999993,2036.016,35
2024-08-27 00:00:00,66.5,495.8333,1074.0,4.399999999999999,6.499999999999999,1.9000000000000021,2210.97,35
2024-08-27 00:03:00,69.0,499.0307,1074.0,4.5,6.6,2.0,2249.686,35
2024-08-27 00:06:00,72.0,501.9821,1074.0,4.599999999999998,6.6,1.9000000000000021,2280.644,35
2024-08-27 00:09:00,72.0,503.4577,1074.0,4.800000000000001,6.699999999999999,1.8999999999999986,2313.97,35
2024-08-27 00:12:00,71.5,502.9659,1074.0,4.800000000000001,6.699999999999999,1.8000000000000007,2301.244,35
2024-08-27 00:15:00,72.0,504.1956,1074.0,4.800000000000001,6.699999999999999,1.8999999999999986,2310.562,35
2024-08-27 00:18:00,72.0,504.6875,1074.0,4.800000000000001,6.699999999999999,1.8000000000000007,2311.0,35
2024-08-27 00:21:00,72.0,501.7361,1074.0,4.800000000000001,6.699999999999999,1.8999999999999986,2318.395,35
2024-08-27 00:24:00,72.0,500.7523,1074.0,4.800000000000001,6.800000000000001,1.8999999999999986,2319.369,35
2024-08-27 00:27:00,72.0,500.5063,1074.0,4.800000000000001,6.800000000000001,1.8999999999999986,2315.866,35
2024-08-27 00:30:00,72.0,494.8495,1074.0,4.800000000000001,6.800000000000001,1.8000000000000007,2314.984,35
2024-08-27 00:33:00,71.0,490.9144,1074.0,4.699999999999999,6.699999999999999,1.9000000000000021,2273.405,35
2024-08-27 00:36:00,69.5,487.4711,1074.0,4.600000000000001,6.699999999999999,1.8000000000000007,2240.59,35
2024-08-27 00:39:00,69.5,482.5521,1074.0,4.600000000000001,6.699999999999999,1.8000000000000007,2236.91,35
2024-08-27 00:42:00,69.5,479.8466,1075.0,4.600000000000001,6.799999999999999,1.8000000000000007,2204.156,35
2024-08-27 00:45:00,67.0,475.9114,1075.0,4.5,6.799999999999999,1.6000000000000014,2160.617,35
2024-08-27 00:48:00,67.5,470.0087,1075.0,4.400000000000002,6.799999999999999,1.6999999999999993,2156.881,35
2024-08-27 00:51:00,67.0,469.7627,1075.0,4.400000000000002,6.799999999999999,1.6999999999999993,2162.812,35
2024-08-27 00:54:00,67.0,470.0087,1075.0,4.400000000000002,6.799999999999999,1.6999999999999993,2161.945,35
2024-08-27 00:57:00,67.0,470.2546,1075.0,4.5,6.799999999999999,1.6999999999999993,2157.035,35
2024-08-27 01:00:00,67.0,471.9763,1075.0,4.5,6.8999999999999995,1.6999999999999993,2163.379,37
2024-08-27 01:03:00,67.5,476.4034,1075.0,4.5,6.8999999999999995,1.8999999999999986,2159.444,35
2024-08-27 01:06:00,67.0,475.9114,1075.0,4.5,6.699999999999999,1.6999999999999993,2157.562,35
2024-08-27 01:09:00,66.5,473.452,1075.0,4.5,6.799999999999999,1.6999999999999993,2151.867,35
2024-08-27 01:12:00,66.0,476.4034,1075.0,4.399999999999999,6.799999999999999,1.6999999999999993,2140.985,35
2024-08-27 01:15:00,66.0,473.452,1075.0,4.399999999999999,6.799999999999999,1.6999999999999993,2119.817,35
2024-08-27 01:18:00,65.5,480.0926,1075.0,4.5,6.799999999999999,1.6999999999999993,2120.695,35
2024-08-27 01:21:00,64.0,476.1574,1075.0,4.399999999999999,6.6,1.6000000000000014,2082.796,35
2024-08-27 01:24:00,64.0,473.6979,1075.0,4.300000000000001,6.6,1.6999999999999993,2087.208,35
2024-08-27 01:27:00,63.5,471.4844,1075.0,4.300000000000001,6.699999999999999,1.8000000000000007,2054.15,35
2024-08-27 01:30:00,63.5,473.206,1075.0,4.300000000000001,6.6,1.6999999999999993,2054.803,2
2024-08-27 01:33:00,63.0,473.206,1075.0,4.399999999999999,6.699999999999999,1.6000000000000014,2041.638,35
2024-08-27 01:36:00,63.5,475.1736,1075.0,4.300000000000001,6.6,1.5999999999999979,2042.276,35
2024-08-27 01:39:00,64.0,475.9114,1075.0,4.300000000000001,6.6,1.7999999999999972,2036.738,35
2024-08-27 01:42:00,64.5,479.3548,1076.0,4.399999999999999,6.6,1.6999999999999993,2080.17,35
2024-08-27 01:45:00,64.5,479.8466,1076.0,4.300000000000001,6.6,1.6999999999999993,2052.369,35
2024-08-27 01:48:00,64.5,480.5845,1076.0,4.400000000000002,6.6,1.6999999999999993,2065.487,35
2024-08-27 01:51:00,64.0,484.5197,1076.0,4.400000000000002,6.6,1.6999999999999993,2051.619,35
2024-08-27 01:54:00,63.0,486.7332,1076.0,4.300000000000001,6.5,1.6999999999999993,2074.982,35
2024-08-27 01:57:00,65.0,489.6846,1076.0,4.5,6.6,1.6999999999999993,2107.484,35
2024-08-27 02:00:00,65.5,488.7008,1076.0,4.5,6.6,1.6999999999999993,2125.087,35
2024-08-27 02:03:00,65.5,488.4549,1076.0,4.5,6.6,1.6999999999999993,2115.019,35
2024-08-27 02:06:00,65.5,489.6846,1076.0,4.5,6.699999999999999,1.6999999999999993,2119.153,35
2024-08-27 02:09:00,65.5,492.39,1076.0,4.5,6.6,1.6999999999999993,2113.696,35
2024-08-27 02:12:00,65.5,491.8981,1076.0,4.5,6.6,1.6999999999999993,2115.776,35
2024-08-27 02:15:00,65.5,490.9144,1076.0,4.399999999999999,6.6,1.8000000000000007,2114.982,35
2024-08-27 02:18:00,64.0,488.7008,1076.0,4.5,6.5,1.6999999999999993,2110.356,35
2024-08-27 02:21:00,65.0,485.5035,1076.0,4.5,6.6,1.6999999999999993,2100.297,35
2024-08-27 02:24:00,64.5,485.5035,1076.0,4.5,6.6,1.6999999999999993,2079.626,35
2024-08-27 02:27:00,64.5,485.0116,1076.0,4.5,6.6,1.6000000000000014,2079.362,35
2024-08-27 02:30:00,64.5,482.5521,1076.0,4.300000000000001,6.6,1.8000000000000007,2070.353,35
2024-08-27 02:33:00,64.0,484.2737,1076.0,4.300000000000001,6.6,1.8000000000000007,2067.136,35
2024-08-27 02:36:00,64.0,483.044,1076.0,4.300000000000001,6.5,1.6999999999999993,2059.928,35
2024-08-27 02:39:00,63.5,482.0602,1076.0,4.400000000000002,6.6,1.6999999999999993,2052.682,35
2024-08-27 02:42:00,63.5,481.0764,1077.0,4.400000000000002,6.6,1.6999999999999993,2054.917,35
2024-08-27 02:45:00,64.0,483.7818,1077.0,4.400000000000002,6.7,1.6999999999999993,2071.829,35
2024-08-27 02:48:00,63.0,476.1574,1077.0,4.300000000000001,6.7,1.8000000000000007,2032.077,35
2024-08-27 02:51:00,62.0,477.1412,1077.0,4.300000000000001,6.7,1.6000000000000014,1998.584,35
2024-08-27 02:54:00,60.5,473.9438,1077.0,4.200000000000003,6.5,1.5999999999999979,1936.95,2
2024-08-27 02:57:00,61.5,473.9438,1077.0,4.100000000000001,6.5,1.6999999999999993,1949.032,2
2024-08-27 03:00:00,60.5,474.6817,1077.0,4.100000000000001,6.5,1.5999999999999979,1956.109,2
2024-08-27 03:03:00,59.5,470.7465,1077.0,4.0,6.5,1.6000000000000014,1921.444,2
2024-08-27 03:06:00,60.0,477.1412,1077.0,4.0,6.5,1.6999999999999993,1971.114,2
2024-08-27 03:09:00,64.0,480.5845,1077.0,4.100000000000001,6.6,1.8999999999999986,2035.245,35
2024-08-27 03:12:00,63.0,477.1412,1077.0,4.199999999999999,6.5,1.9000000000000021,2041.942,2
2024-08-27 03:15:00,63.5,477.3871,1077.0,4.199999999999999,6.6,1.9000000000000021,2040.111,35
2024-08-27 03:18:00,63.5,478.371,1077.0,4.199999999999999,6.699999999999999,1.8000000000000007,2050.004,35
2024-08-27 03:21:00,64.0,480.8304,1077.0,4.300000000000001,6.6,1.6999999999999993,2050.534,35
2024-08-27 03:24:00,64.0,483.044,1077.0,4.300000000000001,6.6,1.8000000000000007,2101.984,35
2024-08-27 03:27:00,65.5,482.3062,1077.0,4.399999999999999,6.6,1.8000000000000007,2119.43,35
2024-08-27 03:30:00,65.0,482.0602,1077.0,4.5,6.6,1.6999999999999993,2115.024,35
2024-08-27 03:33:00,64.0,480.8304,1077.0,4.5,6.699999999999999,1.6000000000000014,2077.338,35
2024-08-27 03:36:00,64.5,483.044,1077.0,4.399999999999999,6.6,1.7000000000000028,2076.692,35
2024-08-27 03:39:00,64.0,474.4358,1077.0,4.300000000000001,6.6,1.8000000000000007,2043.528,35
2024-08-27 03:42:00,62.5,468.533,1078.0,4.300000000000001,6.8,1.6999999999999993,2019.004,38
2024-08-27 03:45:00,63.0,467.0573,1078.0,4.199999999999999,6.6,1.8000000000000007,2017.614,2
2024-08-27 03:48:00,62.0,467.5492,1078.0,4.199999999999999,6.699999999999999,1.8000000000000007,2012.639,2
2024-08-27 03:51:00,62.5,466.0735,1078.0,4.099999999999998,6.8,1.8000000000000007,2007.564,38
2024-08-27 03:54:00,62.0,462.6302,1078.0,4.199999999999999,6.8,1.8000000000000007,2011.409,2
2024-08-27 03:57:00,62.0,465.0897,1078.0,4.099999999999998,6.699999999999999,1.8000000000000007,2003.121,2
2024-08-27 04:00:00,61.5,470.2546,1078.0,4.199999999999999,6.6,1.5999999999999979,1983.689,2
2024-08-27 04:03:00,61.5,473.206,1078.0,4.199999999999999,6.6,1.6999999999999993,1989.296,2
2024-08-27 04:06:00,61.0,474.4358,1078.0,4.199999999999999,6.6,1.6999999999999993,1987.008,2
2024-08-27 04:09:00,62.0,476.4034,1078.0,4.199999999999999,6.6,1.8000000000000007,2021.648,2
2024-08-27 04:12:00,63.0,478.371,1078.0,4.299999999999997,6.699999999999999,1.8000000000000007,2043.649,35
2024-08-27 04:15:00,63.0,478.125,1078.0,4.199999999999999,6.6,1.7000000000000028,2047.8,2
2024-08-27 04:18:00,63.0,479.3548,1078.0,4.300000000000001,6.5,1.6999999999999993,2074.496,2
2024-08-27 04:21:00,64.5,484.5197,1078.0,4.300000000000001,6.6,1.8000000000000007,2035.859,35
2024-08-27 04:24:00,64.5,490.6684,1078.0,4.300000000000001,6.6,1.8000000000000007,2108.85,35
2024-08-27 04:27:00,65.0,498.0469,1078.0,4.300000000000001,6.6,1.8999999999999986,2116.414,35
2024-08-27 04:30:00,66.5,493.6198,1078.0,4.399999999999999,6.699999999999999,1.9000000000000021,2151.775,35
2024-08-27 04:33:00,67.5,491.1603,1078.0,4.400000000000002,6.699999999999999,1.8999999999999986,2194.575,35
2024-08-27 04:36:00,66.5,490.4225,1078.0,4.5,6.6,1.9000000000000021,2156.409,35
2024-08-27 04:39:00,66.5,488.7008,1078.0,4.5,6.6,1.8000000000000007,2158.109,35
2024-08-27 04:42:00,66.5,491.8981,1079.0,4.399999999999999,6.6,1.8000000000000007,2181.204,35
2024-08-27 04:45:00,67.0,485.5035,1079.0,4.5,6.6,1.7999999999999972,2178.533,35
2024-08-27 04:48:00,67.0,483.044,1079.0,4.400000000000002,6.6,1.8999999999999986,2164.24,35
2024-08-27 04:51:00,67.0,481.3224,1079.0,4.5,6.699999999999999,1.8000000000000007,2161.376,35
2024-08-27 04:54:00,66.0,480.0926,1079.0,4.399999999999999,6.699999999999999,1.8000000000000007,2147.036,35
2024-08-27 04:57:00,66.0,480.0926,1079.0,4.399999999999999,6.699999999999999,1.8000000000000007,2132.278,35
2024-08-27 05:00:00,65.5,483.2899,1079.0,4.300000000000001,6.699999999999999,1.7999999999999972,2114.945,35
2024-08-27 05:03:00,65.5,480.0926,1079.0,4.399999999999999,6.5,1.8000000000000007,2108.334,35
2024-08-27 05:06:00,65.5,476.4034,1079.0,4.300000000000001,6.6,1.7999999999999972,2115.963,35
2024-08-27 05:09:00,65.0,474.4358,1079.0,4.399999999999999,6.7,1.6999999999999993,2104.69,35
2024-08-27 05:12:00,65.0,475.1736,1079.0,4.300000000000001,6.6,1.6999999999999993,2102.072,35
2024-08-27 05:15:00,65.5,475.9114,1079.0,4.399999999999999,6.6,1.8000000000000007,2081.681,35
2024-08-27 05:18:00,65.0,477.1412,1079.0,4.399999999999999,6.7,1.6999999999999993,2076.455,35
2024-08-27 05:21:00,64.0,478.371,1079.0,4.300000000000001,6.5,1.6999999999999993,2054.052,35
2024-08-27 05:24:00,62.5,473.452,1079.0,4.200000000000003,6.6,1.5999999999999979,2039.955,2
2024-08-27 05:27:00,63.0,472.7141,1079.0,4.200000000000003,6.6,1.6999999999999993,2036.621,2
2024-08-27 05:30:00,60.5,474.4358,1079.0,4.200000000000003,6.4,1.5,1998.93,2
2024-08-27 05:33:00,62.0,480.5845,1079.0,4.199999999999999,6.3,1.6999999999999993,2007.97,2
2024-08-27 05:36:00,62.5,479.8466,1079.0,4.100000000000001,6.4,1.6999999999999993,2021.741,2
2024-08-27 05:39:00,63.0,483.2899,1079.0,4.100000000000001,6.4,1.8000000000000007,2048.682,2
2024-08-27 05:42:00,64.5,483.2899,1080.0,4.200000000000003,6.5,1.6999999999999993,2085.508,35
2024-08-27 05:45:00,66.0,488.2089,1080.0,4.200000000000003,6.5,1.8999999999999986,2112.926,35
2024-08-27 05:48:00,67.5,493.1279,1080.0,4.300000000000001,6.8,1.9000000000000021,2192.095,35
2024-08-27 05:51:00,67.0,499.5226,1080.0,4.300000000000001,6.5,1.8000000000000007,2171.262,35
2024-08-27 05:54:00,68.0,502.228,1080.0,4.400000000000002,6.5,1.8000000000000007,2174.575,35
2024-08-27 05:57:00,67.5,507.6389,1080.0,4.5,6.5,1.8000000000000007,2183.959,35
2024-08-27 06:00:00,68.0,511.82,1080.0,4.399999999999999,6.3999999999999995,1.9000000000000021,2211.996,35
2024-08-27 06:03:00,68.5,504.4415,1080.0,4.5,6.5,1.6999999999999993,2183.905,35
2024-08-27 06:06:00,69.0,503.2118,1080.0,4.5,6.5,1.8000000000000007,2196.345,35
2024-08-27 06:09:00,68.5,505.4254,1080.0,4.5,6.5,1.8000000000000007,2198.861,35
2024-08-27 06:18:00,68.0,497.0631,1080.0,4.5,6.6,1.8000000000000007,2202.073,35
2024-08-27 06:24:00,68.5,495.3414,1080.0,4.5,6.6,1.8000000000000007,2196.855,35
2024-08-27 06:27:00,67.5,494.6036,1080.0,4.5,6.5,1.8000000000000007,2176.104,35
2024-08-27 06:33:00,68.0,492.8819,1080.0,4.399999999999999,6.5,1.8000000000000007,2190.567,35
2024-08-27 06:36:00,68.0,488.7008,1080.0,4.399999999999999,6.6,1.8000000000000007,2179.569,35
2024-08-27 06:39:00,67.0,485.0116,1081.0,4.399999999999999,6.7,1.6999999999999993,2151.318,35
2024-08-27 06:45:00,67.0,483.044,1081.0,4.399999999999999,6.7,1.6999999999999993,2152.637,35
2024-08-27 06:48:00,67.0,485.7494,1081.0,4.399999999999999,6.6000000000000005,1.6999999999999993,2159.186,35
2024-08-27 06:54:00,67.5,481.3224,1081.0,4.399999999999999,6.6000000000000005,1.6999999999999993,2146.927,35
2024-08-27 06:57:00,68.0,484.2737,1081.0,4.399999999999999,6.6000000000000005,1.8000000000000007,2159.58,35
2024-08-27 07:03:00,67.0,489.4387,1081.0,4.399999999999999,6.6000000000000005,1.8000000000000007,2154.279,35
2024-08-27 07:06:00,68.5,493.6198,1081.0,4.300000000000001,6.7,1.8999999999999986,2184.68,35
2024-08-27 07:09:00,68.5,496.0793,1081.0,4.5,6.6,1.7999999999999972,2190.708,35
2024-08-27 07:12:00,67.5,495.5874,1081.0,4.400000000000002,6.5,1.6999999999999993,2173.928,35
2024-08-27 07:18:00,68.0,491.6522,1081.0,4.400000000000002,6.5,1.6999999999999993,2174.589,35
2024-08-27 07:21:00,68.0,496.0793,1081.0,4.400000000000002,6.5,1.6999999999999993,2154.922,35
2024-08-27 07:24:00,68.0,496.8171,1081.0,4.300000000000001,6.5,1.8000000000000007,2166.487,35
2024-08-27 07:30:00,68.0,495.8333,1081.0,4.400000000000002,6.5,1.7999999999999972,2184.684,35
2024-08-27 07:33:00,69.0,501.9821,1081.0,4.400000000000002,6.5,1.7999999999999972,2184.188,35
2024-08-27 07:36:00,69.0,503.2118,1081.0,4.400000000000002,6.5,1.7999999999999972,2180.374,35
2024-08-27 07:39:00,71.0,517.4769,1082.0,4.600000000000001,6.5,1.8000000000000007,2268.621,35
2024-08-27 07:45:00,73.0,522.8877,1082.0,4.600000000000001,6.3999999999999995,1.9000000000000021,2307.806,16
2024-08-27 07:48:00,74.5,529.2824,1082.0,4.800000000000001,6.5,2.0,2385.941,16
2024-08-27 07:54:00,74.5,533.7095,1082.0,4.900000000000002,6.5,2.0,2388.72,16
2024-08-27 07:57:00,75.5,527.5607,1082.0,4.900000000000002,6.6,1.8999999999999986,2366.969,64
2024-08-27 08:00:00,75.5,530.5121,1082.0,4.900000000000002,6.5,2.0,2427.367,16
2024-08-27 08:06:00,75.5,531.7419,1082.0,4.900000000000002,6.6,2.0,2424.913,64
2024-08-27 08:09:00,75.0,532.7257,1082.0,4.900000000000002,6.5,2.0,2426.875,16
2024-08-27 08:15:00,75.5,525.5931,1082.0,4.900000000000002,6.6,2.0,2428.336,64
2024-08-27 08:18:00,73.0,507.8849,1082.0,4.800000000000001,6.7,1.7999999999999972,2342.668,35
2024-08-27 08:24:00,73.5,514.2795,1082.0,4.800000000000001,6.7,1.7999999999999972,2347.442,35
2024-08-27 08:27:00,73.0,508.1308,1082.0,4.800000000000001,6.6,1.7999999999999972,2373.01,35
2024-08-27 08:30:00,71.0,467.7951,1082.0,4.599999999999998,6.8999999999999995,1.8000000000000043,2250.356,37
2024-08-27 08:36:00,68.5,469.5168,1082.0,4.5,6.8,1.6999999999999993,2206.469,35
2024-08-27 08:39:00,68.0,468.7789,1082.0,4.399999999999999,6.8,1.8000000000000007,2156.36,35
2024-08-27 08:42:00,70.5,488.4549,1083.0,4.399999999999999,6.6,2.0000000000000036,2232.104,35
2024-08-27 08:45:00,67.0,457.4652,1083.0,4.399999999999999,6.799999999999999,1.6999999999999993,2149.056,37
2024-08-27 08:51:00,66.5,457.7112,1083.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2117.199,37
2024-08-27 08:54:00,66.0,461.4005,1083.0,4.300000000000001,6.799999999999999,1.6999999999999993,2105.285,37
2024-08-27 08:57:00,67.0,465.3356,1083.0,4.399999999999999,6.8999999999999995,1.8000000000000007,2134.069,37
2024-08-27 09:00:00,68.0,493.3738,1083.0,4.399999999999999,6.700000000000001,1.8000000000000007,2221.083,35
2024-08-27 09:06:00,68.0,488.7008,1083.0,4.300000000000001,6.499999999999999,1.9000000000000021,2216.042,35
2024-08-27 09:09:00,72.0,491.8981,1083.0,4.5,6.7,1.8999999999999986,2262.943,35
2024-08-27 09:15:00,70.5,494.1117,1083.0,4.5,6.7,1.8999999999999986,2277.869,35
2024-08-27 09:18:00,72.0,493.3738,1083.0,4.600000000000001,6.7,1.8999999999999986,2293.652,35
2024-08-27 09:21:00,73.0,508.8687,1083.0,4.700000000000003,6.7,1.8999999999999986,2333.916,35
2024-08-27 09:27:00,73.0,504.6875,1083.0,4.700000000000003,6.7,1.8999999999999986,2326.522,35
2024-08-27 09:30:00,75.0,510.5902,1083.0,4.800000000000001,6.700000000000001,2.0000000000000036,2380.363,64
2024-08-27 09:36:00,74.5,511.5741,1083.0,4.800000000000001,6.7,2.0000000000000036,2381.535,64
2024-08-27 09:39:00,74.5,516.985,1084.0,4.699999999999999,6.700000000000001,2.0000000000000036,2381.965,64
2024-08-27 09:45:00,74.0,516.493,1084.0,4.699999999999999,6.6000000000000005,2.0000000000000036,2396.316,35
2024-08-27 09:48:00,75.0,515.5093,1084.0,4.699999999999999,6.6000000000000005,2.099999999999998,2417.929,64
2024-08-27 09:51:00,76.0,516.739,1084.0,4.699999999999999,6.700000000000001,2.0000000000000036,2422.155,64
2024-08-27 09:54:00,76.0,519.1985,1084.0,4.800000000000001,6.700000000000001,1.9999999999999964,2454.897,64
2024-08-27 10:00:00,77.0,517.4769,1084.0,4.800000000000001,6.800000000000001,1.9999999999999964,2467.354,64
2024-08-27 10:03:00,76.5,509.6065,1084.0,4.800000000000001,6.800000000000001,1.9999999999999964,2433.006,64
2024-08-27 10:06:00,76.0,499.7685,1084.0,4.800000000000001,6.800000000000001,1.9999999999999964,2412.426,64
2024-08-27 10:21:00,74.0,496.0793,1084.0,4.800000000000001,6.9,1.8000000000000007,2365.124,35
2024-08-27 10:30:00,74.5,496.5712,1084.0,4.800000000000001,6.9,1.9000000000000021,2387.827,64
2024-08-27 10:39:00,74.5,493.1279,1084.0,4.800000000000001,7.0,1.9000000000000021,2397.874,64
2024-08-27 10:42:00,75.0,496.8171,1085.0,4.800000000000001,6.9,1.9000000000000021,2354.447,64
2024-08-27 10:48:00,74.0,494.8495,1085.0,4.800000000000001,6.800000000000001,1.9000000000000021,2384.665,35
2024-08-27 10:51:00,75.0,496.5712,1085.0,4.699999999999999,6.9,1.9999999999999964,2384.655,64
2024-08-27 10:57:00,75.0,499.2766,1085.0,4.699999999999999,6.9,1.9999999999999964,2408.48,64
2024-08-27 11:00:00,76.0,498.0469,1085.0,4.799999999999997,7.0,2.0,2386.406,64
2024-08-27 11:06:00,75.5,498.2928,1085.0,4.699999999999999,6.9,2.099999999999998,2407.816,64
2024-08-27 11:09:00,74.5,499.2766,1085.0,4.799999999999997,6.9,1.8999999999999986,2405.69,64
2024-08-27 11:12:00,75.5,499.5226,1085.0,4.799999999999997,6.9,1.8999999999999986,2405.419,64
2024-08-27 11:15:00,75.0,495.3414,1085.0,4.899999999999999,6.9,1.8999999999999986,2405.673,64
2024-08-27 11:21:00,75.0,497.0631,1085.0,4.899999999999999,6.9,1.8999999999999986,2410.693,64
2024-08-27 11:24:00,74.5,496.8171,1085.0,4.899999999999999,6.9,1.7999999999999972,2388.3,64
2024-08-27 11:27:00,75.0,493.6198,1085.0,4.800000000000001,7.0,1.8999999999999986,2398.822,64
2024-08-27 11:33:00,75.0,497.309,1085.0,4.800000000000001,7.0,1.8999999999999986,2395.475,64
2024-08-27 11:36:00,75.5,491.6522,1085.0,4.800000000000001,7.0,2.0,2416.859,64
2024-08-27 11:42:00,75.5,489.4387,1086.0,4.800000000000001,7.0,2.0,2420.531,64
2024-08-27 11:45:00,75.0,489.6846,1086.0,4.800000000000001,7.0,1.8999999999999986,2401.835,64
2024-08-27 11:48:00,75.0,492.39,1086.0,4.800000000000001,7.0,2.0,2399.498,64
2024-08-27 11:54:00,75.0,487.2251,1086.0,4.800000000000001,7.0,2.0,2403.825,64
2024-08-27 11:57:00,74.0,480.5845,1086.0,4.699999999999999,7.0,2.0,2392.221,37
2024-08-27 12:03:00,74.5,478.8629,1086.0,4.800000000000001,7.0,1.8999999999999986,2390.57,37
2024-08-27 12:06:00,74.0,481.3224,1086.0,4.699999999999999,7.1,1.8999999999999986,2392.521,37
2024-08-27 12:09:00,75.0,483.044,1086.0,4.699999999999999,7.0,1.8999999999999986,2393.052,53
2024-08-27 12:12:00,74.5,483.2899,1086.0,4.699999999999999,7.0,2.0,2403.558,35
2024-08-27 12:15:00,75.0,484.5197,1086.0,4.800000000000001,7.0,1.8999999999999986,2400.608,53
2024-08-27 12:18:00,75.0,489.1927,1086.0,4.800000000000001,7.0,1.8999999999999986,2391.12,64
