Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-29 00:30:00,63.0,454.022,1122.0,4.199999999999999,6.8,1.6000000000000014,2015.392,38
2024-08-29 00:33:00,62.0,467.3032,1122.0,4.100000000000001,6.6,1.6999999999999993,2013.384,2
2024-08-29 00:39:00,62.0,468.287,1122.0,4.100000000000001,6.5,1.6999999999999993,2041.502,2
2024-08-29 00:45:00,65.5,484.2737,1123.0,4.199999999999999,6.499999999999999,2.0,2135.961,35
2024-08-29 00:51:00,67.5,495.5874,1123.0,4.5,6.6,1.8000000000000007,2185.923,35
2024-08-29 00:57:00,70.0,503.2118,1123.0,4.600000000000001,6.6,1.8999999999999986,2256.563,35
2024-08-29 01:03:00,70.5,509.6065,1123.0,4.699999999999999,6.6,1.9000000000000021,2293.519,35
2024-08-29 01:09:00,73.0,505.9173,1123.0,4.699999999999999,6.6,2.099999999999998,2353.657,35
2024-08-29 01:15:00,73.0,512.5579,1123.0,5.0,6.800000000000001,1.8000000000000007,2387.564,35
2024-08-29 01:21:00,72.0,499.2766,1123.0,5.0,6.799999999999999,1.8000000000000007,2336.396,35
2024-08-29 01:27:00,70.5,485.5035,1123.0,4.800000000000001,6.699999999999999,1.6999999999999993,2275.215,35
2024-08-29 01:33:00,69.0,471.9763,1123.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2204.613,35
2024-08-29 01:39:00,68.5,480.8304,1123.0,4.600000000000001,6.8999999999999995,1.8000000000000007,2213.788,35
2024-08-29 01:45:00,67.5,475.9114,1124.0,4.600000000000001,6.799999999999999,1.6999999999999993,2195.713,35
2024-08-29 01:51:00,67.0,468.287,1124.0,4.599999999999998,6.8999999999999995,1.8000000000000007,2166.682,35
2024-08-29 01:57:00,66.0,473.452,1124.0,4.5,6.799999999999999,1.6999999999999993,2132.056,35
2024-08-29 02:03:00,66.0,468.287,1124.0,4.5,6.699999999999999,1.6999999999999993,2135.446,35
2024-08-29 02:09:00,66.5,473.6979,1124.0,4.5,6.700000000000001,1.7999999999999972,2150.053,35
2024-08-29 02:15:00,68.0,480.0926,1124.0,4.5,6.800000000000001,1.9000000000000021,2210.509,35
2024-08-29 02:21:00,69.0,478.8629,1124.0,4.600000000000001,6.9,1.8000000000000007,2227.353,35
2024-08-29 02:27:00,69.0,483.2899,1124.0,4.600000000000001,6.9,1.8000000000000007,2227.535,35
2024-08-29 02:33:00,69.0,483.7818,1124.0,4.600000000000001,6.800000000000001,1.8999999999999986,2230.839,35
2024-08-29 02:39:00,68.5,480.5845,1124.0,4.599999999999998,6.800000000000001,1.8000000000000007,2224.006,35
2024-08-29 02:45:00,69.0,476.4034,1125.0,4.599999999999998,6.800000000000001,1.8000000000000007,2195.037,35
2024-08-29 02:51:00,67.5,481.3224,1125.0,4.599999999999998,6.800000000000001,1.7000000000000028,2180.024,35
2024-08-29 02:57:00,68.0,480.8304,1125.0,4.5,6.699999999999999,1.8000000000000007,2199.483,35
2024-08-29 03:03:00,67.0,474.6817,1125.0,4.5,6.699999999999999,1.6999999999999993,2171.472,35
2024-08-29 03:09:00,67.0,480.8304,1125.0,4.5,6.699999999999999,1.8000000000000007,2174.569,35
2024-08-29 03:15:00,68.0,485.7494,1125.0,4.399999999999999,6.800000000000001,1.8999999999999986,2198.244,35
2024-08-29 03:18:00,68.0,486.2413,1125.0,4.5,6.700000000000001,1.7999999999999972,2196.333,35
2024-08-29 03:21:00,67.5,486.9792,1125.0,4.5,6.700000000000001,1.6999999999999993,2177.652,35
2024-08-29 03:27:00,68.0,494.6036,1125.0,4.600000000000001,6.6,1.8999999999999986,2202.175,35
2024-08-29 03:33:00,68.0,496.0793,1125.0,4.600000000000001,6.6,1.8999999999999986,2217.528,35
2024-08-29 03:39:00,70.5,499.2766,1125.0,4.699999999999999,6.699999999999999,1.9000000000000021,2292.583,35
2024-08-29 03:45:00,71.0,504.6875,1126.0,4.899999999999999,6.699999999999999,1.8000000000000007,2305.09,35
2024-08-29 03:51:00,71.0,508.3767,1126.0,4.800000000000001,6.6,1.8999999999999986,2303.356,35
2024-08-29 03:54:00,71.0,500.2604,1126.0,4.800000000000001,6.6,1.7999999999999972,2300.726,35
2024-08-29 03:57:00,70.5,492.1441,1126.0,4.800000000000001,6.699999999999999,1.8000000000000007,2286.542,35
2024-08-29 04:03:00,69.5,483.044,1126.0,4.799999999999997,6.9,1.7000000000000028,2254.9,35
2024-08-29 04:09:00,69.0,483.044,1126.0,4.699999999999999,6.800000000000001,1.8000000000000007,2216.126,35
2024-08-29 04:15:00,68.5,484.7656,1126.0,4.599999999999998,6.800000000000001,1.8000000000000007,2204.215,35
2024-08-29 04:21:00,67.0,482.3062,1126.0,4.600000000000001,6.699999999999999,1.6999999999999993,2180.991,35
2024-08-29 04:27:00,67.0,483.044,1126.0,4.600000000000001,6.6,1.5999999999999979,2150.854,35
2024-08-29 04:33:00,66.5,477.1412,1126.0,4.600000000000001,6.800000000000001,1.8000000000000007,2148.649,35
2024-08-29 04:39:00,67.5,479.6007,1126.0,4.600000000000001,6.800000000000001,1.8000000000000007,2177.621,35
2024-08-29 04:45:00,68.0,485.5035,1127.0,4.600000000000001,6.800000000000001,1.6999999999999993,2184.453,35
2024-08-29 04:51:00,68.0,491.6522,1127.0,4.600000000000001,6.800000000000001,1.6999999999999993,2191.375,35
2024-08-29 04:57:00,71.0,493.1279,1127.0,4.600000000000001,6.800000000000001,2.0,2251.566,35
2024-08-29 05:03:00,69.0,495.8333,1127.0,4.699999999999999,6.800000000000001,1.8000000000000007,2250.075,35
2024-08-29 05:09:00,70.0,498.0469,1127.0,4.699999999999999,6.700000000000001,1.9000000000000021,2262.348,35
2024-08-29 05:15:00,70.5,495.8333,1127.0,4.800000000000001,6.800000000000001,1.8000000000000007,2284.253,35
2024-08-29 05:21:00,69.5,497.309,1127.0,4.800000000000001,6.700000000000001,1.8000000000000007,2261.194,35
2024-08-29 05:27:00,70.0,500.9983,1127.0,4.800000000000001,6.700000000000001,1.8000000000000007,2260.654,35
2024-08-29 05:33:00,69.5,495.8333,1127.0,4.800000000000001,6.700000000000001,1.6999999999999993,2242.611,35
2024-08-29 05:39:00,69.5,497.309,1127.0,4.800000000000001,6.700000000000001,1.8000000000000007,2252.671,35
2024-08-29 05:45:00,68.5,489.9306,1128.0,4.699999999999999,6.700000000000001,1.9000000000000021,2258.47,35
2024-08-29 05:51:00,69.0,497.0631,1128.0,4.699999999999999,6.700000000000001,1.8000000000000007,2226.259,35
2024-08-29 05:57:00,70.0,496.8171,1128.0,4.699999999999999,6.700000000000001,1.9000000000000021,2253.898,35
2024-08-29 06:03:00,70.5,497.309,1128.0,4.800000000000001,6.800000000000001,1.8000000000000007,2282.428,35
2024-08-29 06:09:00,71.5,500.9983,1128.0,4.800000000000001,6.800000000000001,1.8000000000000007,2292.466,35
2024-08-29 06:12:00,71.0,501.4901,1128.0,4.900000000000002,6.800000000000001,1.8000000000000007,2296.595,35
2024-08-29 06:15:00,72.0,494.3576,1128.0,4.900000000000002,6.800000000000001,1.8000000000000007,2288.131,35
2024-08-29 06:21:00,71.0,496.8171,1128.0,4.900000000000002,6.800000000000001,1.8000000000000007,2285.808,35
2024-08-29 06:27:00,71.5,499.5226,1128.0,4.900000000000002,6.800000000000001,1.8000000000000007,2286.484,35
2024-08-29 06:33:00,71.0,490.6684,1128.0,4.900000000000002,6.800000000000001,1.8000000000000007,2283.183,35
2024-08-29 06:39:00,71.0,486.2413,1128.0,4.900000000000002,6.9,1.6999999999999993,2274.836,35
2024-08-29 06:45:00,69.0,479.8466,1129.0,4.800000000000001,6.9,1.8000000000000007,2235.119,35
2024-08-29 06:51:00,70.0,486.2413,1129.0,4.699999999999999,6.9,1.8000000000000007,2238.978,35
2024-08-29 06:57:00,70.0,486.7332,1129.0,4.699999999999999,6.9,1.9000000000000021,2254.066,35
2024-08-29 07:03:00,70.5,489.1927,1129.0,4.699999999999999,6.800000000000001,1.8000000000000007,2241.665,35
2024-08-29 07:09:00,67.5,489.1927,1129.0,4.5,6.800000000000001,1.6999999999999993,2160.744,35
2024-08-29 07:15:00,70.5,509.1146,1129.0,4.699999999999999,6.700000000000001,1.8000000000000007,2253.757,35
2024-08-29 07:21:00,72.0,513.0498,1129.0,4.899999999999999,6.700000000000001,1.8000000000000007,2310.685,35
2024-08-29 07:27:00,77.5,558.0585,1129.0,5.0,6.6000000000000005,2.3999999999999986,2507.104,64
2024-08-29 07:33:00,76.5,522.3958,1129.0,5.100000000000001,6.700000000000001,1.9999999999999964,2450.021,64
2024-08-29 07:39:00,76.0,520.1823,1129.0,5.100000000000001,6.700000000000001,1.9000000000000021,2426.732,64
2024-08-29 07:45:00,77.0,524.8553,1130.0,5.0,6.700000000000001,1.9999999999999964,2455.031,64
2024-08-29 07:51:00,81.0,523.8715,1130.0,5.0,6.4,1.6999999999999993,2654.706,64
2024-08-29 07:57:00,80.0,550.1881,1130.0,5.199999999999999,6.6,2.099999999999998,2578.541,64
2024-08-29 08:03:00,76.5,509.6065,1130.0,5.199999999999999,6.6,2.0000000000000036,2497.523,64
2024-08-29 08:09:00,76.0,507.147,1130.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2424.963,64
2024-08-29 08:15:00,74.5,498.2928,1130.0,4.800000000000001,6.8,1.8999999999999986,2370.637,35
2024-08-29 08:21:00,74.0,503.9496,1130.0,4.800000000000001,6.8999999999999995,1.9000000000000021,2388.094,64
2024-08-29 08:27:00,74.5,502.7199,1130.0,4.800000000000001,6.8999999999999995,2.0000000000000036,2402.792,64
2024-08-29 08:33:00,74.5,497.8009,1130.0,4.800000000000001,6.8999999999999995,1.9000000000000021,2400.652,64
2024-08-29 08:39:00,74.0,500.5063,1130.0,4.600000000000001,6.8999999999999995,2.0,2386.03,35
2024-08-29 08:45:00,76.0,503.2118,1131.0,4.700000000000003,6.8999999999999995,2.0,2419.904,64
2024-08-29 08:51:00,76.0,505.4254,1131.0,4.700000000000003,7.000000000000001,2.0,2430.224,64
2024-08-29 08:57:00,76.0,502.228,1131.0,4.800000000000001,6.9,2.0000000000000036,2452.093,64
2024-08-29 09:03:00,77.0,504.4415,1131.0,4.800000000000001,6.9,2.0000000000000036,2455.751,64
2024-08-29 09:06:00,77.5,531.004,1131.0,4.900000000000002,6.800000000000001,2.099999999999998,2570.27,64
2024-08-29 09:09:00,80.0,542.0718,1131.0,5.0,6.800000000000001,2.200000000000003,2551.437,64
2024-08-29 09:15:00,80.5,541.3339,1131.0,5.100000000000001,6.800000000000001,2.200000000000003,2584.212,64
2024-08-29 09:18:00,81.0,560.7639,1131.0,5.100000000000001,6.9,2.200000000000003,2591.892,64
2024-08-29 09:21:00,82.0,559.5342,1131.0,5.0,6.8999999999999995,2.299999999999997,2618.055,64
2024-08-29 09:27:00,76.0,489.9306,1131.0,4.699999999999999,7.1,1.8000000000000007,2426.537,64
2024-08-29 09:33:00,76.0,503.4577,1131.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2484.714,64
2024-08-29 09:39:00,77.5,522.6418,1131.0,4.800000000000001,6.6,2.6999999999999993,2678.595,64
2024-08-29 09:45:00,79.0,508.8687,1132.0,5.0,7.1,2.0,2493.021,64
2024-08-29 09:51:00,79.0,510.3443,1132.0,4.899999999999999,7.0,2.0,2531.411,64
2024-08-29 09:57:00,77.5,512.8038,1132.0,4.899999999999999,6.9,2.0,2511.8,64
2024-08-29 10:03:00,77.5,509.1146,1132.0,4.899999999999999,7.0,2.0,2506.418,64
2024-08-29 10:09:00,77.0,496.0793,1132.0,4.799999999999997,7.0,2.0,2483.319,64
2024-08-29 10:15:00,76.0,499.7685,1132.0,4.899999999999999,7.0,2.0,2480.909,64
2024-08-29 10:39:00,78.0,529.7743,1132.0,4.800000000000001,6.8,2.1000000000000014,2544.81,64
2024-08-29 10:45:00,79.0,529.0364,1133.0,4.899999999999999,6.8,2.1999999999999993,2553.811,64
2024-08-29 10:51:00,81.5,531.496,1133.0,4.900000000000002,7.0,2.3000000000000007,2610.249,64
2024-08-29 10:57:00,82.5,534.2014,1133.0,4.899999999999999,7.0,2.200000000000003,2637.109,64
2024-08-29 11:03:00,82.5,532.2338,1133.0,5.100000000000001,7.1,2.1999999999999957,2669.292,64
2024-08-29 11:09:00,82.0,529.0364,1133.0,5.100000000000001,7.199999999999999,2.1999999999999957,2670.395,64
2024-08-29 11:15:00,82.0,527.5607,1133.0,5.100000000000001,7.1,2.1999999999999957,2644.915,64
2024-08-29 11:21:00,81.0,521.658,1133.0,4.899999999999999,7.1,2.200000000000003,2619.826,64
2024-08-29 11:27:00,82.0,524.3634,1133.0,5.0,7.1,2.1999999999999957,2615.551,64
2024-08-29 11:33:00,82.0,518.2147,1133.0,5.0,7.1,2.1999999999999957,2643.125,64
2024-08-29 11:39:00,82.0,515.7552,1133.0,5.099999999999998,7.1,2.1999999999999993,2646.227,64
2024-08-29 11:45:00,81.0,521.9039,1134.0,5.0,7.1,2.1000000000000014,2611.529,64
2024-08-29 11:51:00,81.5,521.1661,1134.0,4.900000000000002,7.0,2.1999999999999957,2607.021,64
2024-08-29 11:57:00,80.0,516.739,1134.0,4.900000000000002,7.1,2.1000000000000014,2602.281,64
2024-08-29 12:03:00,79.0,515.5093,1134.0,4.900000000000002,6.8999999999999995,2.1000000000000014,2569.456,64
2024-08-29 12:09:00,81.0,519.9363,1134.0,4.900000000000002,7.0,2.1999999999999957,2602.695,64
2024-08-29 12:15:00,81.0,521.9039,1134.0,5.0,7.0,2.099999999999998,2637.136,64
2024-08-29 12:21:00,82.0,523.6256,1134.0,4.899999999999999,7.0,2.1999999999999993,2636.96,64
2024-08-29 12:27:00,81.5,527.3148,1134.0,5.0,7.0,2.099999999999998,2627.787,64
2024-08-29 12:33:00,83.0,525.3472,1134.0,5.0,7.1,2.1999999999999993,2655.949,64
2024-08-29 12:36:00,82.5,524.8553,1134.0,5.0,7.1,2.1999999999999993,2641.327,64
2024-08-29 12:39:00,81.5,521.9039,1134.0,5.0,7.1,2.099999999999998,2594.947,64
2024-08-29 12:45:00,80.5,522.3958,1135.0,4.899999999999999,6.9,2.099999999999998,2590.729,64
2024-08-29 12:51:00,81.0,518.9525,1135.0,4.899999999999999,6.9,2.099999999999998,2580.754,64
2024-08-29 12:57:00,79.5,523.1337,1135.0,4.899999999999999,6.8,2.099999999999998,2584.735,64
2024-08-29 13:03:00,80.0,524.1175,1135.0,4.899999999999999,6.9,2.0000000000000036,2576.449,64
2024-08-29 13:06:00,80.0,523.8715,1135.0,4.899999999999999,6.9,2.0000000000000036,2562.112,64
2024-08-29 13:09:00,80.0,521.1661,1135.0,4.899999999999999,6.8,2.0000000000000036,2567.585,64
2024-08-29 13:15:00,80.0,528.5446,1135.0,4.899999999999999,6.8,2.0000000000000036,2574.988,64
2024-08-29 13:21:00,81.5,528.5446,1135.0,5.0,7.0,2.099999999999998,2618.812,64
2024-08-29 13:27:00,82.0,532.9717,1135.0,5.0,7.0,2.3000000000000007,2637.874,64
2024-08-29 13:33:00,83.0,532.4797,1135.0,5.0,7.0,2.1999999999999993,2656.849,64
2024-08-29 13:39:00,83.0,532.7257,1135.0,5.0,7.0,2.1999999999999993,2658.913,64
2024-08-29 13:45:00,83.5,532.7257,1136.0,5.099999999999998,7.0,2.1000000000000014,2665.522,64
2024-08-29 13:51:00,82.5,529.2824,1136.0,4.900000000000002,6.8999999999999995,2.3000000000000007,2663.657,64
2024-08-29 13:57:00,82.0,531.004,1136.0,5.0,7.0,2.1999999999999993,2654.786,64
2024-08-29 14:03:00,83.0,532.2338,1136.0,5.0,7.0,2.200000000000003,2658.819,64
2024-08-29 14:09:00,84.0,531.25,1136.0,5.100000000000001,7.0,2.200000000000003,2671.426,64
2024-08-29 14:15:00,83.0,531.7419,1136.0,5.0,7.0,2.200000000000003,2682.407,64
2024-08-29 14:21:00,84.5,537.3987,1136.0,5.0,7.1,2.200000000000003,2685.517,64
2024-08-29 14:27:00,83.0,532.4797,1136.0,4.899999999999999,7.0,2.200000000000003,2658.714,64
2024-08-29 14:33:00,83.0,532.9717,1136.0,5.0,7.0,2.1000000000000014,2682.186,64
2024-08-29 14:39:00,83.0,529.0364,1136.0,5.0,7.0,2.1999999999999957,2661.836,64
2024-08-29 14:45:00,83.5,530.2662,1137.0,5.0,7.0,2.299999999999997,2687.829,64
2024-08-29 14:51:00,83.0,531.004,1137.0,5.0000000000000036,7.0,2.0999999999999943,2680.766,64
2024-08-29 15:09:00,84.5,530.2662,1137.0,5.0000000000000036,7.0,2.299999999999997,2692.472,64
2024-08-29 15:15:00,83.0,532.4797,1137.0,5.099999999999998,7.0,2.200000000000003,2701.931,64
2024-08-29 15:33:00,83.0,529.2824,1137.0,4.9999999999999964,7.0,2.200000000000003,2719.771,64
2024-08-29 15:39:00,83.5,527.5607,1137.0,4.9999999999999964,7.0,2.200000000000003,2703.698,64
2024-08-29 15:57:00,81.5,510.5902,1138.0,5.0,7.1,2.1000000000000014,2642.97,64
2024-08-29 16:03:00,79.0,502.9659,1138.0,4.899999999999999,7.0,2.0,2538.674,64
2024-08-29 16:21:00,78.0,508.8687,1138.0,4.800000000000001,6.9,2.0,2530.888,64
2024-08-29 16:36:00,81.0,514.2795,1138.0,5.0,7.1,2.099999999999998,2585.927,64
2024-08-29 16:42:00,80.0,517.9688,1139.0,5.0,7.1,2.0000000000000036,2602.253,64
2024-08-29 17:03:00,80.0,512.5579,1139.0,5.0,7.3,2.1000000000000014,2633.276,64
2024-08-29 17:12:00,80.5,504.6875,1139.0,4.899999999999999,7.199999999999999,2.1000000000000014,2610.318,64
2024-08-29 17:21:00,80.5,496.8171,1139.0,5.0,7.3,2.0,2577.76,53
2024-08-29 17:36:00,78.5,494.6036,1139.0,4.900000000000002,7.299999999999999,2.1000000000000014,2561.816,53
2024-08-29 17:54:00,79.5,499.2766,1140.0,5.0,7.199999999999999,2.0,2560.975,53
2024-08-29 18:12:00,79.5,503.2118,1140.0,5.0,7.3999999999999995,2.0000000000000036,2555.158,53
2024-08-29 18:18:00,80.0,497.8009,1140.0,5.099999999999998,7.3999999999999995,1.9000000000000021,2545.361,53
2024-08-29 18:27:00,79.0,497.0631,1140.0,5.0,7.299999999999999,2.1000000000000014,2547.444,53
2024-08-29 18:33:00,78.0,492.1441,1140.0,5.0,7.3999999999999995,2.0,2492.621,53
2024-08-29 18:39:00,76.0,486.2413,1140.0,4.899999999999999,7.199999999999999,1.7000000000000028,2486.5,53
2024-08-29 18:48:00,75.5,481.8142,1141.0,4.899999999999999,7.3999999999999995,1.7999999999999972,2456.366,53
2024-08-29 18:54:00,76.0,487.2251,1141.0,4.899999999999999,7.299999999999999,1.8999999999999986,2468.133,53
2024-08-29 19:12:00,72.0,478.125,1141.0,4.700000000000003,7.199999999999999,1.8999999999999986,2333.989,37
2024-08-29 19:18:00,72.5,482.5521,1141.0,4.699999999999999,7.1,1.8999999999999986,2338.139,37
2024-08-29 19:24:00,71.5,479.8466,1141.0,4.800000000000001,7.199999999999999,1.8000000000000007,2311.567,37
2024-08-29 19:30:00,71.5,478.8629,1141.0,4.699999999999999,7.1,1.8000000000000007,2317.78,37
2024-08-29 19:33:00,71.0,478.8629,1141.0,4.699999999999999,7.1,1.8999999999999986,2315.157,37
2024-08-29 19:36:00,71.0,477.6331,1141.0,4.699999999999999,7.1,1.8000000000000007,2310.102,37
2024-08-29 19:42:00,71.0,478.6169,1142.0,4.699999999999999,7.1,1.9000000000000021,2302.061,37
2024-08-29 19:48:00,71.5,481.8142,1142.0,4.700000000000003,7.1,1.8999999999999986,2308.814,35
2024-08-29 19:54:00,71.0,485.5035,1142.0,4.800000000000001,7.199999999999999,1.7999999999999972,2302.331,37
2024-08-29 20:00:00,70.5,491.8981,1142.0,4.800000000000001,6.999999999999999,1.6999999999999993,2324.677,35
2024-08-29 20:06:00,70.5,486.2413,1142.0,4.899999999999999,7.1,1.8000000000000007,2325.533,35
2024-08-29 20:12:00,71.0,483.044,1142.0,4.699999999999999,7.199999999999999,1.8999999999999986,2310.598,37
2024-08-29 20:18:00,70.5,482.3062,1142.0,4.699999999999999,7.199999999999999,1.9000000000000021,2292.388,37
2024-08-29 20:24:00,69.5,475.9114,1142.0,4.699999999999999,7.1,1.8000000000000007,2263.106,37
2024-08-29 20:30:00,68.5,478.371,1142.0,4.700000000000003,7.1,1.6999999999999993,2221.47,37
2024-08-29 20:36:00,68.0,470.0087,1142.0,4.600000000000001,7.0,1.6999999999999993,2195.715,37
2024-08-29 20:42:00,67.0,470.2546,1143.0,4.5,7.0,1.8000000000000007,2153.166,37
2024-08-29 20:48:00,66.0,473.452,1143.0,4.5,6.9,1.6999999999999993,2122.23,35
2024-08-29 20:54:00,65.5,472.4682,1143.0,4.399999999999999,7.0,1.8000000000000007,2118.404,35
2024-08-29 21:00:00,64.5,473.6979,1143.0,4.399999999999999,7.0,1.8000000000000007,2097.209,35
2024-08-29 21:06:00,66.0,479.8466,1143.0,4.5,6.9,1.8000000000000007,2120.358,35
2024-08-29 21:12:00,68.0,489.9306,1143.0,4.5,7.0,1.9000000000000021,2195.722,35
2024-08-29 21:18:00,68.0,499.5226,1143.0,4.600000000000001,6.8999999999999995,1.8000000000000007,2233.51,35
2024-08-29 21:24:00,70.5,499.7685,1143.0,4.600000000000001,7.0,2.0,2284.093,35
2024-08-29 21:30:00,71.0,508.1308,1143.0,4.799999999999997,7.0,1.9000000000000021,2290.698,35
2024-08-29 21:36:00,71.0,506.4091,1143.0,4.899999999999999,7.1,1.8999999999999986,2298.811,35
2024-08-29 21:42:00,71.0,494.3576,1144.0,4.800000000000001,7.0,1.8999999999999986,2291.63,35
2024-08-29 21:48:00,71.0,491.6522,1144.0,4.800000000000001,7.0,1.8000000000000007,2272.656,35
2024-08-29 21:54:00,68.0,484.5197,1144.0,4.699999999999999,7.0,1.8000000000000007,2226.721,35
2024-08-29 22:00:00,68.5,487.2251,1144.0,4.600000000000001,7.1000000000000005,1.8999999999999986,2203.976,35
2024-08-29 22:06:00,67.0,481.0764,1144.0,4.5,7.1,1.8000000000000007,2171.122,35
2024-08-29 22:12:00,66.0,479.3548,1144.0,4.600000000000001,7.1,1.8000000000000007,2175.445,35
2024-08-29 22:18:00,67.0,481.0764,1144.0,4.600000000000001,7.1,1.8000000000000007,2164.979,35
2024-08-29 22:24:00,67.0,481.8142,1144.0,4.600000000000001,6.9,1.8000000000000007,2169.813,35
2024-08-29 22:30:00,66.0,482.3062,1144.0,4.5,6.9,1.8000000000000007,2141.425,35
2024-08-29 22:36:00,66.0,487.963,1144.0,4.5,6.800000000000001,1.8000000000000007,2148.872,35
2024-08-29 22:42:00,66.0,495.5874,1145.0,4.5,6.800000000000001,1.8000000000000007,2123.423,35
2024-08-29 22:48:00,66.5,498.2928,1145.0,4.5,6.8,1.8000000000000007,2150.939,35
2024-08-29 22:54:00,67.0,507.147,1145.0,4.5,6.8,1.8999999999999986,2191.65,35
2024-08-29 23:00:00,70.0,510.5902,1145.0,4.599999999999998,6.8,2.0,2254.514,35
2024-08-29 23:06:00,69.0,486.2413,1145.0,4.600000000000001,7.0,1.8999999999999986,2257.076,35
2024-08-29 23:12:00,67.0,451.8085,1145.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2163.341,37
2024-08-29 23:18:00,65.5,451.0706,1145.0,4.5,7.2,1.8000000000000007,2136.873,37
2024-08-29 23:24:00,64.0,441.2326,1145.0,4.399999999999999,7.2,1.6999999999999993,2052.281,37
2024-08-29 23:30:00,62.0,429.673,1145.0,4.300000000000001,7.3,1.6999999999999993,1987.047,37
2024-08-29 23:36:00,59.0,425.7379,1145.0,4.100000000000001,7.0,1.5,1895.844,2
2024-08-29 23:42:00,57.5,437.5434,1146.0,3.8000000000000007,6.9,1.6999999999999993,1857.559,2
2024-08-29 23:48:00,68.5,525.3472,1146.0,4.300000000000001,6.6000000000000005,2.0,2326.117,35
2024-08-29 23:54:00,74.0,538.8744,1146.0,4.600000000000001,6.9,2.1999999999999993,2402.014,64
2024-08-30 00:00:00,76.5,536.6609,1146.0,4.800000000000001,6.8,2.3000000000000007,2482.635,64
2024-08-30 00:06:00,79.5,499.0307,1146.0,5.0,7.2,2.1000000000000014,2568.202,53
2024-08-30 00:12:00,75.0,498.5388,1146.0,5.0,6.999999999999999,2.0,2444.633,64
2024-08-30 00:18:00,76.0,471.2384,1146.0,5.0,7.3999999999999995,1.9000000000000021,2475.698,53
2024-08-30 00:24:00,76.0,468.533,1146.0,4.699999999999999,7.3,2.0,2453.694,53
2024-08-30 00:30:00,74.0,467.0573,1146.0,4.699999999999999,7.2,2.0,2375.305,37
2024-08-30 00:36:00,70.0,455.9896,1146.0,4.600000000000001,7.0,1.6000000000000014,2345.947,37
2024-08-30 00:42:00,70.5,459.1869,1147.0,4.300000000000001,7.1,1.6999999999999993,2295.363,37
2024-08-30 00:48:00,69.0,448.6111,1147.0,4.399999999999999,7.1,1.8000000000000007,2264.903,37
2024-08-30 00:54:00,72.5,457.4652,1147.0,4.199999999999999,7.1,2.0,2308.916,37
2024-08-30 01:00:00,71.5,469.0249,1147.0,4.5,7.199999999999999,2.0,2316.747,37
2024-08-30 01:06:00,74.0,487.2251,1147.0,4.600000000000001,7.199999999999999,2.1999999999999993,2381.443,53
2024-08-30 01:12:00,73.5,497.309,1147.0,4.900000000000002,7.1,2.0,2407.134,64
2024-08-30 01:18:00,76.0,498.2928,1147.0,5.0,7.1,2.099999999999998,2451.765,64
2024-08-30 01:24:00,74.5,500.2604,1147.0,5.0,7.1,1.9999999999999964,2420.47,64
2024-08-30 01:30:00,75.0,481.3224,1147.0,4.900000000000002,7.199999999999999,1.9999999999999964,2409.615,53
2024-08-30 01:36:00,73.0,469.7627,1147.0,4.699999999999999,7.199999999999999,1.9000000000000021,2363.89,37
2024-08-30 01:42:00,73.0,469.7627,1148.0,4.699999999999999,7.199999999999999,1.9000000000000021,2347.091,37
2024-08-30 01:48:00,70.5,461.6464,1148.0,4.700000000000003,7.199999999999999,1.8999999999999986,2281.292,37
2024-08-30 01:54:00,69.5,452.3004,1148.0,4.700000000000003,7.199999999999999,1.6999999999999993,2258.425,37
2024-08-30 02:00:00,70.0,455.9896,1148.0,4.699999999999999,7.199999999999999,1.6999999999999993,2264.99,37
2024-08-30 02:06:00,69.5,463.614,1148.0,4.699999999999999,7.199999999999999,1.8000000000000007,2240.363,37
2024-08-30 02:12:00,71.0,469.5168,1148.0,4.699999999999999,7.199999999999999,1.8000000000000007,2291.906,37
2024-08-30 02:18:00,71.0,467.5492,1148.0,4.699999999999999,7.1,1.8000000000000007,2280.797,37
2024-08-30 02:24:00,73.0,471.2384,1148.0,4.899999999999999,7.199999999999999,1.8999999999999986,2348.42,37
2024-08-30 02:30:00,73.5,470.9925,1148.0,4.899999999999999,7.4,1.8999999999999986,2382.882,53
2024-08-30 02:36:00,72.5,472.2223,1148.0,4.899999999999999,7.199999999999999,1.8000000000000007,2361.473,37
2024-08-30 02:42:00,73.0,466.5654,1149.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2363.973,53
2024-08-30 02:48:00,72.0,465.8275,1149.0,4.800000000000001,7.299999999999999,1.8999999999999986,2332.381,37
2024-08-30 02:54:00,72.0,462.8762,1149.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2323.423,37
2024-08-30 03:00:00,72.0,464.1059,1149.0,4.699999999999999,7.3999999999999995,1.9000000000000021,2324.527,37
2024-08-30 03:06:00,71.0,461.4005,1149.0,4.800000000000001,7.3999999999999995,1.8000000000000007,2299.201,37
2024-08-30 03:12:00,71.0,459.6788,1149.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2287.386,37
2024-08-30 03:18:00,69.0,457.4652,1149.0,4.700000000000003,7.199999999999999,1.6999999999999993,2231.219,37
2024-08-30 03:24:00,69.0,457.4652,1149.0,4.699999999999999,7.300000000000001,1.6999999999999993,2229.16,37
2024-08-30 03:30:00,69.0,455.4977,1149.0,4.699999999999999,7.300000000000001,1.8000000000000007,2229.699,37
2024-08-30 03:36:00,69.5,465.0897,1149.0,4.699999999999999,7.300000000000001,1.8000000000000007,2263.923,37
2024-08-30 03:42:00,69.5,465.0897,1150.0,4.699999999999999,7.300000000000001,1.8000000000000007,2259.036,37
2024-08-30 03:48:00,70.0,471.4844,1150.0,4.800000000000001,7.200000000000001,1.8999999999999986,2259.683,37
2024-08-30 03:54:00,71.0,473.206,1150.0,4.700000000000003,7.200000000000001,1.8999999999999986,2294.612,37
2024-08-30 04:00:00,71.0,480.0926,1150.0,4.700000000000003,7.200000000000001,2.0,2312.378,37
2024-08-30 04:06:00,72.5,481.8142,1150.0,4.800000000000001,7.200000000000001,1.9000000000000021,2348.917,37
2024-08-30 04:12:00,72.5,481.0764,1150.0,4.800000000000001,7.200000000000001,1.8000000000000007,2347.782,37
2024-08-30 04:18:00,73.0,485.7494,1150.0,4.800000000000001,7.200000000000001,2.0,2357.982,37
2024-08-30 04:21:00,73.0,483.5359,1150.0,4.699999999999999,7.200000000000001,2.0,2371.407,37
2024-08-30 04:24:00,73.0,489.6846,1150.0,4.899999999999999,7.200000000000001,2.0,2372.5,53
2024-08-30 04:30:00,74.0,483.5359,1150.0,4.899999999999999,7.300000000000001,2.0,2404.715,53
2024-08-30 04:36:00,74.0,481.3224,1150.0,4.899999999999999,7.199999999999999,2.0,2396.867,53
2024-08-30 04:42:00,73.5,470.9925,1151.0,4.899999999999999,7.299999999999999,1.8999999999999986,2362.679,53
2024-08-30 04:48:00,72.0,465.8275,1151.0,4.699999999999999,7.299999999999999,1.9000000000000021,2333.605,37
2024-08-30 04:54:00,71.5,463.614,1151.0,4.799999999999997,7.299999999999999,1.9000000000000021,2323.185,37
2024-08-30 05:00:00,71.0,457.9572,1151.0,4.699999999999999,7.199999999999999,1.8999999999999986,2296.747,37
2024-08-30 05:06:00,70.5,459.9248,1151.0,4.699999999999999,7.3999999999999995,1.8999999999999986,2283.136,37
2024-08-30 05:12:00,69.5,463.86,1151.0,4.599999999999998,7.199999999999999,1.8000000000000007,2242.844,37
2024-08-30 05:18:00,70.0,463.614,1151.0,4.699999999999999,7.199999999999999,1.9000000000000021,2281.885,37
2024-08-30 05:24:00,70.0,465.8275,1151.0,4.699999999999999,7.199999999999999,1.8000000000000007,2278.188,37
2024-08-30 05:30:00,71.5,467.5492,1151.0,4.800000000000001,7.300000000000001,1.9000000000000021,2286.353,37
2024-08-30 05:36:00,70.0,469.5168,1151.0,4.800000000000001,7.200000000000001,1.7999999999999972,2272.658,37
2024-08-30 05:42:00,70.0,469.7627,1152.0,4.800000000000001,7.200000000000001,1.7999999999999972,2270.814,37
2024-08-30 05:48:00,70.5,469.5168,1152.0,4.699999999999999,7.300000000000001,1.8000000000000007,2270.034,37
2024-08-30 05:54:00,70.0,473.6979,1152.0,4.800000000000001,7.300000000000001,1.8000000000000007,2271.018,37
2024-08-30 06:00:00,70.0,471.4844,1152.0,4.800000000000001,7.300000000000001,1.8000000000000007,2269.444,37
2024-08-30 06:06:00,70.0,476.4034,1152.0,4.800000000000001,7.200000000000001,1.8000000000000007,2268.864,37
2024-08-30 06:12:00,71.5,479.8466,1152.0,4.800000000000001,7.200000000000001,2.0,2303.223,37
2024-08-30 06:15:00,70.5,479.6007,1152.0,4.800000000000001,7.200000000000001,1.8999999999999986,2287.131,37
2024-08-30 06:18:00,71.5,483.7818,1152.0,4.800000000000001,7.200000000000001,2.0,2293.254,37
2024-08-30 06:24:00,71.5,482.0602,1152.0,4.800000000000001,7.200000000000001,1.8999999999999986,2295.506,37
2024-08-30 06:30:00,72.0,482.5521,1152.0,4.800000000000001,7.199999999999999,1.8999999999999986,2319.54,37
2024-08-30 06:36:00,72.0,476.8952,1152.0,4.800000000000001,7.199999999999999,2.0,2319.905,37
2024-08-30 06:42:00,72.0,442.7083,1153.0,4.800000000000001,7.3999999999999995,1.9000000000000021,2302.083,37
2024-08-30 06:48:00,70.0,467.5492,1153.0,4.700000000000003,7.199999999999999,1.8999999999999986,2273.779,37
2024-08-30 06:54:00,71.0,478.125,1153.0,4.699999999999999,7.199999999999999,2.0,2297.815,37
2024-08-30 07:00:00,71.5,481.0764,1153.0,4.699999999999999,7.199999999999999,1.8999999999999986,2302.157,37
2024-08-30 07:06:00,77.0,500.2604,1153.0,4.899999999999999,7.1,2.1000000000000014,2458.207,64
2024-08-30 07:12:00,81.5,491.1603,1153.0,4.899999999999999,6.999999999999999,2.0,2605.18,64
2024-08-30 07:18:00,78.0,485.7494,1153.0,4.899999999999999,7.199999999999999,2.0,2548.464,53
2024-08-30 07:24:00,77.0,492.8819,1153.0,4.899999999999999,7.199999999999999,2.0,2455.5,53
2024-08-30 07:30:00,76.0,497.8009,1153.0,5.0,7.1,2.0,2439.093,64
2024-08-30 07:36:00,78.0,518.2147,1153.0,5.100000000000001,7.1000000000000005,2.1000000000000014,2495.798,64
2024-08-30 07:42:00,79.5,519.4445,1154.0,5.0,6.8,1.8000000000000007,2691.853,64
2024-08-30 07:48:00,78.0,523.6256,1154.0,5.200000000000003,7.1,2.0,2502.403,64
2024-08-30 07:54:00,78.0,525.5931,1154.0,5.199999999999999,7.1,2.1000000000000014,2511.545,64
2024-08-30 08:00:00,79.0,531.496,1154.0,5.199999999999999,7.1,2.200000000000003,2530.384,64
2024-08-30 08:06:00,79.5,536.6609,1154.0,5.300000000000001,7.199999999999999,2.1000000000000014,2531.927,64
2024-08-30 08:12:00,78.5,532.7257,1154.0,5.300000000000001,7.199999999999999,2.1999999999999957,2551.359,64
2024-08-30 08:18:00,80.0,529.2824,1154.0,5.399999999999999,7.1,2.400000000000002,2541.887,64
2024-08-30 08:24:00,79.0,534.9393,1154.0,5.399999999999999,7.1,2.099999999999998,2547.232,64
2024-08-30 08:30:00,78.5,531.7419,1154.0,5.399999999999999,7.199999999999999,2.099999999999998,2554.797,64
2024-08-30 08:36:00,79.5,538.8744,1154.0,5.399999999999999,7.199999999999999,2.3000000000000007,2569.524,64
2024-08-30 08:42:00,80.5,544.7772,1155.0,5.5,7.199999999999999,2.1999999999999993,2603.979,64
2024-08-30 08:48:00,82.0,545.0231,1155.0,5.5,7.199999999999999,2.3000000000000007,2613.685,64
2024-08-30 08:54:00,80.5,549.6962,1155.0,5.5,7.1,2.1999999999999993,2597.492,64
2024-08-30 09:00:00,80.5,548.4664,1155.0,5.5,6.999999999999999,2.3000000000000007,2606.707,64
2024-08-30 09:06:00,82.0,537.3987,1155.0,5.800000000000001,7.1000000000000005,2.3999999999999986,2630.418,64
2024-08-30 09:12:00,79.5,525.5931,1155.0,5.400000000000002,7.1,2.1999999999999993,2483.713,64
2024-08-30 09:18:00,78.5,522.8877,1155.0,5.300000000000001,7.199999999999999,2.1999999999999993,2554.587,64
2024-08-30 09:24:00,78.5,522.6418,1155.0,5.400000000000002,7.2,2.1999999999999993,2541.932,64
2024-08-30 09:30:00,77.0,513.7876,1155.0,5.400000000000002,7.1,1.9000000000000021,2484.863,64
2024-08-30 09:36:00,76.0,512.8038,1155.0,5.199999999999999,7.0,2.0000000000000036,2469.023,64
2024-08-30 09:42:00,81.0,505.4254,1156.0,5.100000000000001,6.7,1.6999999999999993,2626.72,64
2024-08-30 09:48:00,79.0,504.1956,1156.0,5.199999999999999,7.2,2.099999999999998,2535.903,64
2024-08-30 09:51:00,78.5,507.147,1156.0,5.199999999999999,7.3,2.099999999999998,2478.529,53
2024-08-30 09:54:00,76.0,506.4091,1156.0,5.199999999999999,7.0,1.9999999999999964,2445.229,64
2024-08-30 10:00:00,76.5,503.4577,1156.0,5.100000000000001,7.1,2.1999999999999993,2472.578,64
2024-08-30 10:06:00,75.0,491.8981,1156.0,5.099999999999998,7.1,1.8999999999999986,2418.828,64
2024-08-30 10:12:00,76.5,498.2928,1156.0,5.100000000000001,7.1,2.0,2448.705,64
2024-08-30 10:18:00,77.0,501.4901,1156.0,5.0,7.1,2.1999999999999993,2465.926,64
2024-08-30 10:24:00,79.0,499.7685,1156.0,5.099999999999998,6.8999999999999995,1.7000000000000028,2633.272,64
2024-08-30 10:30:00,83.0,510.8362,1156.0,5.100000000000001,7.199999999999999,2.299999999999997,2678.407,64
2024-08-30 10:36:00,83.5,516.2471,1156.0,5.300000000000001,7.299999999999999,2.1999999999999993,2697.292,64
2024-08-30 10:42:00,84.0,516.985,1157.0,5.5,7.299999999999999,2.200000000000003,2703.293,53
2024-08-30 10:48:00,83.0,516.2471,1157.0,5.399999999999999,7.3999999999999995,2.200000000000003,2659.552,53
2024-08-30 10:54:00,82.5,514.5255,1157.0,5.399999999999999,7.3999999999999995,2.1000000000000014,2643.559,53
2024-08-30 11:00:00,81.0,503.4577,1157.0,5.399999999999999,7.3999999999999995,2.1000000000000014,2614.636,53
2024-08-30 11:06:00,79.5,505.4254,1157.0,5.299999999999997,7.199999999999999,1.8999999999999986,2562.662,64
2024-08-30 11:12:00,79.5,507.147,1157.0,5.199999999999999,7.199999999999999,2.099999999999998,2590.251,64
2024-08-30 11:18:00,81.0,505.1794,1157.0,5.199999999999999,7.3,2.099999999999998,2582.85,53
2024-08-30 11:24:00,81.5,510.0984,1157.0,5.399999999999999,7.299999999999999,2.1000000000000014,2622.882,53
2024-08-30 11:30:00,81.5,508.3767,1157.0,5.399999999999999,7.299999999999999,2.1000000000000014,2630.67,53
2024-08-30 11:36:00,81.0,508.3767,1157.0,5.399999999999999,7.300000000000001,2.200000000000003,2637.473,53
2024-08-30 11:42:00,82.5,512.066,1158.0,5.400000000000002,7.4,2.1000000000000014,2660.051,53
2024-08-30 11:48:00,82.5,514.0336,1158.0,5.400000000000002,7.300000000000001,2.1000000000000014,2654.714,53
2024-08-30 11:54:00,82.0,514.5255,1158.0,5.400000000000002,7.300000000000001,2.1000000000000014,2664.257,53
2024-08-30 12:00:00,82.5,516.985,1158.0,5.400000000000002,7.300000000000001,2.299999999999997,2666.279,64
2024-08-30 12:06:00,83.0,518.2147,1158.0,5.399999999999999,7.300000000000001,2.099999999999998,2693.893,64
2024-08-30 12:12:00,84.0,518.2147,1158.0,5.5,7.300000000000001,2.3000000000000007,2710.279,53
2024-08-30 12:18:00,83.0,516.985,1158.0,5.5,7.300000000000001,2.3000000000000007,2690.831,53
2024-08-30 12:24:00,83.5,514.0336,1158.0,5.5,7.300000000000001,2.1999999999999993,2697.345,53
2024-08-30 12:30:00,84.0,511.5741,1158.0,5.5,7.4,2.3000000000000043,2717.29,53
2024-08-30 12:36:00,83.0,515.0174,1158.0,5.399999999999999,7.4,2.200000000000003,2699.762,53
2024-08-30 12:42:00,83.5,515.7552,1159.0,5.399999999999999,7.300000000000001,2.200000000000003,2716.718,53
2024-08-30 12:48:00,83.5,512.5579,1159.0,5.5,7.500000000000001,2.200000000000003,2714.772,53
2024-08-30 12:54:00,84.0,515.2633,1159.0,5.5,7.199999999999999,2.200000000000003,2704.843,64
2024-08-30 13:00:00,82.0,516.493,1159.0,5.399999999999999,7.200000000000001,2.1000000000000014,2657.027,64
2024-08-30 13:06:00,82.5,513.2957,1159.0,5.300000000000001,7.300000000000001,2.1999999999999993,2651.692,53
2024-08-30 13:12:00,82.5,514.0336,1159.0,5.300000000000001,7.300000000000001,2.1999999999999993,2671.874,53
2024-08-30 13:18:00,83.0,515.2633,1159.0,5.400000000000002,7.300000000000001,2.3000000000000007,2705.54,53
2024-08-30 13:21:00,83.0,517.9688,1159.0,5.400000000000002,7.300000000000001,2.1999999999999993,2694.253,64
2024-08-30 13:24:00,83.5,520.6742,1159.0,5.400000000000002,7.300000000000001,2.3000000000000007,2707.804,64
2024-08-30 13:30:00,84.0,522.3958,1159.0,5.600000000000001,7.300000000000001,2.1000000000000014,2712.498,64
2024-08-30 13:36:00,83.0,519.9363,1159.0,5.5,7.300000000000001,2.200000000000003,2711.153,64
2024-08-30 13:42:00,84.0,517.4769,1160.0,5.5,7.300000000000001,2.200000000000003,2710.771,53
2024-08-30 13:48:00,84.5,515.0174,1160.0,5.5,7.300000000000001,2.3000000000000043,2721.436,53
2024-08-30 13:54:00,83.5,519.9363,1160.0,5.5,7.300000000000001,2.200000000000003,2712.54,64
2024-08-30 14:00:00,84.5,519.1985,1160.0,5.399999999999999,7.300000000000001,2.200000000000003,2693.936,64
2024-08-30 14:06:00,84.0,516.739,1160.0,5.5,7.4,2.200000000000003,2726.938,53
2024-08-30 14:12:00,84.0,510.0984,1160.0,5.5,7.300000000000001,2.1000000000000014,2685.365,53
2024-08-30 14:18:00,83.0,513.0498,1160.0,5.399999999999999,7.300000000000001,2.200000000000003,2658.404,53
2024-08-30 14:24:00,83.0,509.3605,1160.0,5.399999999999999,7.300000000000001,2.1000000000000014,2653.507,53
2024-08-30 14:30:00,83.0,508.1308,1160.0,5.299999999999997,7.300000000000001,2.1000000000000014,2657.501,53
2024-08-30 14:33:00,83.0,511.3281,1160.0,5.299999999999997,7.300000000000001,2.200000000000003,2656.232,53
2024-08-30 14:36:00,83.0,506.9011,1160.0,5.399999999999999,7.300000000000001,2.1000000000000014,2662.103,53
2024-08-30 14:42:00,82.5,511.5741,1161.0,5.399999999999999,7.300000000000001,2.200000000000003,2654.507,53
2024-08-30 14:48:00,83.5,515.2633,1161.0,5.400000000000002,7.199999999999999,2.1000000000000014,2684.72,64
2024-08-30 14:54:00,83.0,512.5579,1161.0,5.400000000000002,7.300000000000001,2.1000000000000014,2676.615,53
2024-08-30 15:00:00,82.5,513.0498,1161.0,5.400000000000002,7.199999999999999,2.1000000000000014,2684.837,64
2024-08-30 15:06:00,82.0,511.5741,1161.0,5.400000000000002,7.199999999999999,2.1000000000000014,2679.452,64
2024-08-30 15:09:00,81.5,508.1308,1161.0,5.300000000000001,7.199999999999999,2.1000000000000014,2643.122,64
2024-08-30 15:12:00,81.0,511.3281,1161.0,5.300000000000001,7.1,2.1000000000000014,2649.078,64
2024-08-30 15:18:00,81.0,510.5902,1161.0,5.300000000000001,7.199999999999999,2.1000000000000014,2655.119,64
2024-08-30 15:24:00,82.5,513.7876,1161.0,5.400000000000002,7.199999999999999,2.0999999999999943,2687.125,64
2024-08-30 15:30:00,82.5,512.5579,1161.0,5.400000000000002,7.199999999999999,2.0999999999999943,2691.626,64
2024-08-30 15:36:00,83.5,510.3443,1161.0,5.400000000000002,7.199999999999999,2.0999999999999943,2682.493,64
2024-08-30 15:42:00,83.0,509.1146,1162.0,5.400000000000002,7.199999999999999,2.0999999999999943,2708.945,64
2024-08-30 15:48:00,83.0,512.5579,1162.0,5.4999999999999964,7.199999999999999,2.1000000000000014,2701.729,64
2024-08-30 15:54:00,83.0,513.0498,1162.0,5.399999999999999,7.199999999999999,2.1000000000000014,2688.384,64
2024-08-30 16:00:00,82.0,515.2633,1162.0,5.200000000000003,7.299999999999999,2.0,2658.151,64
2024-08-30 16:06:00,82.0,509.1146,1162.0,5.099999999999998,7.299999999999999,2.1000000000000014,2651.431,53
2024-08-30 16:12:00,80.5,503.4577,1162.0,5.0,7.299999999999999,1.9999999999999964,2627.713,53
2024-08-30 16:18:00,80.5,505.4254,1162.0,5.100000000000001,7.199999999999999,1.9000000000000021,2608.729,64
2024-08-30 16:24:00,80.0,502.228,1162.0,5.0,7.199999999999999,2.1000000000000014,2576.047,64
2024-08-30 16:30:00,80.0,499.0307,1162.0,5.0,7.1,2.0,2585.007,64
2024-08-30 16:36:00,78.0,505.9173,1162.0,5.0,7.0,2.1000000000000014,2577.62,64
2024-08-30 16:42:00,79.0,505.4254,1163.0,5.0,7.199999999999999,2.0,2575.663,64
2024-08-30 16:48:00,80.0,509.6065,1163.0,5.0,7.199999999999999,2.1000000000000014,2607.499,64
2024-08-30 16:51:00,80.5,507.147,1163.0,4.899999999999999,7.199999999999999,2.1000000000000014,2609.48,64
2024-08-30 16:54:00,80.5,506.4091,1163.0,4.899999999999999,7.199999999999999,2.200000000000003,2594.746,64
2024-08-30 17:00:00,80.0,505.9173,1163.0,4.899999999999999,7.1,2.1000000000000014,2585.569,64
2024-08-30 17:06:00,79.5,505.6713,1163.0,5.0,7.1,2.1000000000000014,2587.698,64
2024-08-30 17:12:00,80.5,507.8849,1163.0,5.0,7.199999999999999,2.1000000000000014,2591.563,64
2024-08-30 17:18:00,81.0,510.5902,1163.0,5.199999999999999,7.199999999999999,2.0,2602.655,64
2024-08-30 17:24:00,80.0,508.1308,1163.0,5.0,7.199999999999999,2.1999999999999993,2601.188,64
2024-08-30 17:30:00,81.0,510.8362,1163.0,5.0,7.199999999999999,2.1999999999999993,2613.162,64
2024-08-30 17:36:00,80.5,505.9173,1163.0,5.0,7.199999999999999,2.099999999999998,2596.034,64
2024-08-30 17:42:00,81.0,510.3443,1164.0,5.100000000000001,7.199999999999999,2.1999999999999993,2604.416,64
2024-08-30 17:48:00,80.0,502.7199,1164.0,5.0,7.199999999999999,2.099999999999998,2589.559,64
2024-08-30 17:54:00,79.5,500.5063,1164.0,5.0,7.199999999999999,1.9999999999999964,2571.418,64
2024-08-30 18:00:00,80.5,500.2604,1164.0,5.0,7.199999999999999,1.9999999999999964,2610.279,53
2024-08-30 18:03:00,79.0,498.0469,1164.0,5.0,7.199999999999999,2.1999999999999993,2563.681,53
2024-08-30 18:06:00,78.5,497.309,1164.0,5.0,7.299999999999999,2.099999999999998,2578.079,53
2024-08-30 18:12:00,79.0,499.5226,1164.0,4.800000000000001,7.199999999999999,2.1999999999999993,2539.287,64
2024-08-30 18:18:00,79.0,499.5226,1164.0,4.899999999999999,7.199999999999999,2.1000000000000014,2553.367,64
2024-08-30 18:24:00,78.5,493.1279,1164.0,4.899999999999999,7.299999999999999,2.1000000000000014,2537.456,53
2024-08-30 18:30:00,78.0,490.6684,1164.0,4.899999999999999,7.199999999999999,2.1000000000000014,2538.067,53
2024-08-30 18:33:00,79.0,488.7008,1164.0,4.899999999999999,7.199999999999999,2.0,2538.02,53
2024-08-30 18:36:00,78.5,489.9306,1164.0,4.899999999999999,7.199999999999999,2.1000000000000014,2543.629,53
2024-08-30 18:42:00,78.5,491.8981,1165.0,4.800000000000001,7.199999999999999,2.0,2532.613,53
2024-08-30 18:48:00,78.5,489.4387,1165.0,4.800000000000001,7.199999999999999,2.1000000000000014,2532.541,53
2024-08-30 18:54:00,79.0,490.9144,1165.0,4.900000000000002,7.199999999999999,2.0,2544.56,53
2024-08-30 19:00:00,79.0,493.3738,1165.0,4.900000000000002,7.199999999999999,2.0,2545.677,53
2024-08-30 19:06:00,79.0,486.2413,1165.0,4.900000000000002,7.299999999999999,2.1000000000000014,2547.055,53
2024-08-30 19:09:00,78.0,485.5035,1165.0,4.800000000000001,7.199999999999999,2.0,2511.943,53
2024-08-30 19:12:00,78.5,482.0602,1165.0,4.800000000000001,7.299999999999999,2.1000000000000014,2524.865,53
2024-08-30 19:18:00,77.0,481.3224,1165.0,4.800000000000001,7.199999999999999,2.0,2517.011,53
2024-08-30 19:24:00,78.5,479.3548,1165.0,4.800000000000001,7.299999999999999,2.1000000000000014,2513.839,53
2024-08-30 19:30:00,77.0,474.4358,1165.0,4.800000000000001,7.299999999999999,2.0,2486.182,53
2024-08-30 19:36:00,80.0,473.6979,1165.0,4.699999999999999,7.299999999999999,2.0,2571.648,53
2024-08-30 19:42:00,80.5,468.7789,1166.0,4.800000000000001,7.3999999999999995,2.0,2568.282,53
2024-08-30 19:48:00,79.5,473.9438,1166.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2553.279,53
2024-08-30 19:54:00,78.0,476.1574,1166.0,4.899999999999999,7.299999999999999,2.0,2480.843,53
2024-08-30 20:00:00,76.0,471.4844,1166.0,4.699999999999999,7.199999999999999,1.9999999999999964,2470.321,53
2024-08-30 20:06:00,75.0,468.287,1166.0,4.699999999999999,7.299999999999999,1.9000000000000021,2441.809,53
2024-08-30 20:12:00,79.5,471.2384,1166.0,4.599999999999998,6.8999999999999995,1.8000000000000007,2623.066,53
2024-08-30 20:18:00,78.5,470.9925,1166.0,4.599999999999998,7.199999999999999,2.099999999999998,2543.52,53
2024-08-30 20:24:00,77.0,469.0249,1166.0,4.800000000000001,7.199999999999999,1.9000000000000021,2497.534,53
2024-08-30 20:30:00,77.0,472.7141,1166.0,4.699999999999999,7.299999999999999,2.0000000000000036,2486.267,53
2024-08-30 20:36:00,77.0,471.9763,1166.0,4.699999999999999,7.299999999999999,2.0000000000000036,2494.049,53
2024-08-30 20:42:00,77.5,472.4682,1167.0,4.699999999999999,7.300000000000001,2.0000000000000036,2478.156,53
2024-08-30 20:48:00,76.5,466.5654,1167.0,4.699999999999999,7.300000000000001,2.0000000000000036,2451.931,53
2024-08-30 20:54:00,76.0,466.0735,1167.0,4.800000000000001,7.199999999999999,1.9000000000000021,2453.431,53
2024-08-30 21:00:00,75.5,469.7627,1167.0,4.800000000000001,7.299999999999999,2.0000000000000036,2427.643,53
2024-08-30 21:06:00,74.0,464.5978,1167.0,4.700000000000003,7.199999999999999,1.8999999999999986,2395.104,37
2024-08-30 21:12:00,74.0,466.5654,1167.0,4.700000000000003,7.199999999999999,1.8999999999999986,2411.95,37
2024-08-30 21:18:00,74.5,470.0087,1167.0,4.699999999999999,7.199999999999999,2.0,2410.341,53
2024-08-30 21:24:00,75.0,472.4682,1167.0,4.699999999999999,7.199999999999999,2.0,2423.868,53
2024-08-30 21:30:00,75.0,474.9276,1167.0,4.800000000000001,7.199999999999999,2.0,2426.476,53
2024-08-30 21:36:00,75.0,470.9925,1167.0,4.800000000000001,7.199999999999999,2.0,2420.219,53
2024-08-30 21:42:00,74.5,474.6817,1168.0,4.699999999999999,7.300000000000001,2.0,2418.074,53
2024-08-30 21:48:00,75.0,472.2223,1168.0,4.699999999999999,7.300000000000001,1.9999999999999964,2419.849,53
2024-08-30 21:54:00,74.5,473.9438,1168.0,4.800000000000001,7.199999999999999,1.9000000000000021,2393.357,53
2024-08-30 22:00:00,74.0,469.7627,1168.0,4.800000000000001,7.199999999999999,1.9000000000000021,2406.938,53
2024-08-30 22:12:00,74.5,471.9763,1168.0,4.900000000000002,7.3999999999999995,2.0,2439.128,53
2024-08-30 22:18:00,74.5,469.0249,1168.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2428.002,53
2024-08-30 22:24:00,73.0,466.0735,1168.0,4.699999999999999,7.299999999999999,1.8000000000000043,2357.627,37
2024-08-30 22:30:00,70.5,458.941,1168.0,4.599999999999998,7.199999999999999,1.9000000000000021,2320.91,37
2024-08-30 22:36:00,69.0,453.0382,1168.0,4.5,7.199999999999999,1.7999999999999972,2259.218,37
2024-08-30 22:42:00,69.0,460.1707,1169.0,4.5,7.199999999999999,1.7999999999999972,2290.118,37
2024-08-30 22:48:00,70.0,463.86,1169.0,4.5,7.199999999999999,1.8999999999999986,2288.227,37
2024-08-30 22:54:00,72.0,470.9925,1169.0,4.699999999999999,7.199999999999999,1.9000000000000021,2340.248,37
2024-08-30 23:00:00,72.5,475.1736,1169.0,4.699999999999999,7.199999999999999,2.0000000000000036,2361.295,37
2024-08-30 23:06:00,71.5,446.1516,1169.0,4.699999999999999,7.299999999999999,1.9000000000000021,2305.489,37
2024-08-30 23:12:00,68.5,430.6568,1169.0,4.699999999999999,7.500000000000001,1.6999999999999993,2221.935,37
2024-08-30 23:30:00,65.5,429.4271,1169.0,4.399999999999999,7.300000000000001,1.6999999999999993,2132.708,37
2024-08-30 23:36:00,63.5,423.5243,1169.0,4.299999999999997,7.300000000000001,1.7000000000000028,2062.429,37
2024-08-30 23:42:00,63.5,431.8866,1170.0,4.199999999999999,7.200000000000001,1.7000000000000028,2062.739,37
2024-08-31 00:06:00,72.0,460.4167,1170.0,4.699999999999999,7.200000000000001,2.0,2336.395,37
2024-08-31 00:12:00,71.5,451.0706,1170.0,4.800000000000001,7.4,1.8999999999999986,2334.183,37
2024-08-31 02:12:00,62.0,441.2326,1172.0,4.199999999999999,6.9,1.6000000000000014,2016.737,38
2024-08-31 02:18:00,62.5,444.184,1172.0,4.199999999999999,6.8,1.8000000000000007,2037.741,2
2024-08-31 02:27:00,62.0,457.4652,1172.0,4.300000000000001,6.9,1.6999999999999993,2074.847,38
2024-08-31 02:48:00,71.0,476.1574,1173.0,4.600000000000001,7.0,1.8999999999999986,2282.106,35
2024-08-31 02:54:00,70.5,460.4167,1173.0,4.699999999999999,7.0,1.9000000000000021,2241.654,37
2024-08-31 03:03:00,67.5,454.022,1173.0,4.600000000000001,7.0,1.6999999999999993,2190.868,37
2024-08-31 03:09:00,67.0,446.8895,1173.0,4.5,7.2,1.8000000000000007,2158.474,37
2024-08-31 03:15:00,66.0,446.1516,1173.0,4.399999999999999,7.1000000000000005,1.6999999999999993,2113.491,37
2024-08-31 03:21:00,65.0,440.4948,1173.0,4.299999999999997,7.2,1.7000000000000028,2070.588,37
2024-08-31 03:27:00,65.5,440.0029,1173.0,4.299999999999997,7.0,1.7000000000000028,2104.854,37
2024-08-31 03:33:00,64.5,446.1516,1173.0,4.199999999999999,7.0,1.8000000000000007,2062.51,37
2024-08-31 03:39:00,64.5,444.184,1173.0,4.199999999999999,7.1,1.8000000000000007,2081.973,37
2024-08-31 03:45:00,64.0,450.0868,1174.0,4.199999999999999,7.0,1.8000000000000007,2103.022,37
2024-08-31 03:51:00,64.5,451.3165,1174.0,4.399999999999999,7.0,1.8000000000000007,2086.702,37
2024-08-31 03:57:00,64.0,454.7599,1174.0,4.300000000000001,6.8999999999999995,1.8000000000000007,2065.095,37
2024-08-31 04:03:00,67.5,460.4167,1174.0,4.5,7.0,1.8000000000000007,2191.378,37
2024-08-31 04:09:00,69.0,470.7465,1174.0,4.600000000000001,7.0,1.8999999999999986,2237.621,37
2024-08-31 04:15:00,70.0,468.533,1174.0,4.699999999999999,7.0,1.9000000000000021,2254.427,37
2024-08-31 04:21:00,71.0,475.6655,1174.0,4.599999999999998,7.1,1.9000000000000021,2287.671,37
2024-08-31 04:27:00,71.5,471.2384,1174.0,4.699999999999999,7.1,1.9999999999999964,2316.172,37
2024-08-31 04:30:00,70.5,464.5978,1174.0,4.699999999999999,7.1,1.8000000000000007,2275.572,37
2024-08-31 04:33:00,69.0,458.4491,1174.0,4.699999999999999,7.0,1.6999999999999993,2239.736,37
2024-08-31 04:36:00,67.5,455.0058,1174.0,4.599999999999998,7.0,1.6999999999999993,2192.287,37
2024-08-31 04:39:00,68.0,450.5787,1174.0,4.5,7.1,1.7999999999999972,2150.205,37
2024-08-31 04:45:00,64.5,447.8733,1175.0,4.399999999999999,7.0,1.6000000000000014,2083.966,37
2024-08-31 04:51:00,64.0,443.6921,1175.0,4.299999999999997,7.0,1.7000000000000028,2044.994,37
2024-08-31 04:57:00,64.5,451.3165,1175.0,4.299999999999997,6.9,1.8000000000000007,2078.085,37
