Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-08-31 05:03:00,65.5,452.7923,1175.0,4.399999999999999,7.1,1.8000000000000007,2113.503,37
2024-08-31 05:06:00,67.0,459.1869,1175.0,4.400000000000002,7.0,1.8999999999999986,2144.772,37
2024-08-31 05:09:00,68.5,462.3843,1175.0,4.400000000000002,7.0,1.8999999999999986,2234.59,37
2024-08-31 05:15:00,69.5,476.8952,1175.0,4.600000000000001,7.0,1.9000000000000021,2280.264,35
2024-08-31 05:21:00,72.0,488.7008,1175.0,4.699999999999999,6.8,2.1000000000000014,2336.416,35
2024-08-31 05:27:00,73.0,482.0602,1175.0,4.800000000000001,7.1,2.0,2354.443,35
2024-08-31 05:33:00,72.5,478.6169,1175.0,4.800000000000001,7.0,1.8999999999999986,2329.216,35
2024-08-31 05:39:00,72.0,474.4358,1175.0,4.800000000000001,7.0,1.8999999999999986,2323.188,35
2024-08-31 05:45:00,72.0,468.287,1176.0,4.700000000000003,7.1,1.8999999999999986,2307.332,37
2024-08-31 05:51:00,72.0,469.5168,1176.0,4.700000000000003,7.1,2.0,2322.939,37
2024-08-31 05:57:00,72.5,467.5492,1176.0,4.699999999999999,7.1,1.9000000000000021,2319.384,37
2024-08-31 06:03:00,72.0,460.9086,1176.0,4.699999999999999,7.1,1.8000000000000007,2301.186,37
2024-08-31 06:09:00,71.5,462.8762,1176.0,4.699999999999999,7.1,1.8000000000000007,2300.927,37
2024-08-31 06:12:00,72.0,465.8275,1176.0,4.699999999999999,7.1,1.9000000000000021,2296.271,37
2024-08-31 06:15:00,72.0,464.5978,1176.0,4.699999999999999,7.1,1.9000000000000021,2298.532,37
2024-08-31 06:18:00,72.0,460.4167,1176.0,4.699999999999999,7.1,1.9000000000000021,2303.235,37
2024-08-31 06:21:00,71.0,460.4167,1176.0,4.699999999999999,7.1,1.9000000000000021,2302.824,37
2024-08-31 06:27:00,72.0,462.3843,1176.0,4.699999999999999,7.199999999999999,1.9000000000000021,2295.409,37
2024-08-31 06:33:00,72.5,458.4491,1176.0,4.699999999999999,7.0,1.9000000000000021,2304.871,37
2024-08-31 06:39:00,70.5,455.4977,1176.0,4.599999999999998,7.199999999999999,1.9000000000000021,2277.723,37
2024-08-31 06:45:00,71.5,456.2355,1177.0,4.699999999999999,7.199999999999999,1.9000000000000021,2286.827,37
2024-08-31 06:48:00,71.5,458.4491,1177.0,4.699999999999999,7.199999999999999,1.9000000000000021,2293.387,37
2024-08-31 06:51:00,72.0,461.6464,1177.0,4.699999999999999,7.199999999999999,1.9999999999999964,2313.963,37
2024-08-31 06:54:00,72.5,463.614,1177.0,4.699999999999999,7.199999999999999,1.8999999999999986,2325.705,37
2024-08-31 06:57:00,73.0,464.1059,1177.0,4.800000000000001,7.199999999999999,1.8999999999999986,2346.609,37
2024-08-31 07:03:00,72.5,469.5168,1177.0,4.800000000000001,7.1,1.7999999999999972,2329.321,37
2024-08-31 07:09:00,73.0,483.044,1177.0,4.800000000000001,7.1,2.0,2394.248,35
2024-08-31 07:15:00,75.0,491.8981,1177.0,4.900000000000002,7.1,2.1000000000000014,2431.743,64
2024-08-31 07:21:00,75.5,492.8819,1177.0,4.899999999999999,7.1,2.0000000000000036,2440.092,64
2024-08-31 07:27:00,76.5,489.6846,1177.0,4.899999999999999,7.1,2.0000000000000036,2439.113,64
2024-08-31 07:33:00,76.0,491.6522,1177.0,4.899999999999999,6.999999999999999,2.099999999999998,2447.502,64
2024-08-31 07:39:00,77.0,492.8819,1177.0,5.0,6.999999999999999,1.9999999999999964,2459.253,64
2024-08-31 07:45:00,76.0,496.8171,1178.0,5.0,6.8999999999999995,1.9999999999999964,2443.859,64
2024-08-31 07:51:00,77.0,499.7685,1178.0,5.0,7.0,2.099999999999998,2460.656,64
2024-08-31 07:54:00,77.0,495.3414,1178.0,5.0,6.8999999999999995,2.0,2460.04,64
2024-08-31 07:57:00,77.0,498.2928,1178.0,4.900000000000002,6.8999999999999995,1.9999999999999964,2433.971,64
2024-08-31 08:00:00,76.5,500.2604,1178.0,4.900000000000002,6.8999999999999995,1.9999999999999964,2442.982,64
2024-08-31 08:03:00,77.5,505.1794,1178.0,4.900000000000002,6.8999999999999995,2.099999999999998,2496.824,64
2024-08-31 08:06:00,78.5,506.4091,1178.0,5.0,6.999999999999999,2.1000000000000014,2502.971,64
2024-08-31 08:09:00,78.5,509.3605,1178.0,5.0,6.999999999999999,2.1000000000000014,2534.227,64
2024-08-31 08:15:00,80.0,514.5255,1178.0,5.100000000000001,6.999999999999999,2.0,2547.292,64
2024-08-31 08:21:00,79.0,513.0498,1178.0,5.100000000000001,6.999999999999999,2.1000000000000014,2549.32,64
2024-08-31 08:27:00,81.0,515.2633,1178.0,5.200000000000003,7.1,2.1999999999999957,2596.474,64
2024-08-31 08:33:00,80.5,509.6065,1178.0,5.300000000000001,7.199999999999999,2.1000000000000014,2559.234,64
2024-08-31 08:39:00,79.0,509.1146,1178.0,5.199999999999999,7.1,2.1000000000000014,2572.07,64
2024-08-31 08:42:00,79.0,510.5902,1179.0,5.300000000000001,7.0,2.1000000000000014,2570.663,64
2024-08-31 08:45:00,80.5,511.82,1179.0,5.300000000000001,7.1,2.0,2591.038,64
2024-08-31 08:48:00,80.0,509.6065,1179.0,5.300000000000001,7.1,2.1000000000000014,2592.953,64
2024-08-31 08:54:00,80.5,502.228,1179.0,5.399999999999999,7.1,2.0,2569.793,64
2024-08-31 09:03:00,81.5,534.9393,1179.0,5.199999999999999,7.0,2.3000000000000007,2633.171,64
2024-08-31 09:39:00,76.5,467.3032,1179.0,4.699999999999999,7.199999999999999,2.099999999999998,2433.448,53
2024-08-31 09:45:00,76.0,466.5654,1180.0,4.699999999999999,7.199999999999999,1.9999999999999964,2437.674,53
2024-08-31 09:48:00,76.0,469.0249,1180.0,4.799999999999997,7.299999999999999,2.0,2439.592,53
2024-08-31 09:51:00,76.5,476.8952,1180.0,4.799999999999997,7.199999999999999,2.0,2436.906,53
2024-08-31 09:54:00,76.0,476.8952,1180.0,4.899999999999999,7.199999999999999,1.8999999999999986,2441.081,53
2024-08-31 09:57:00,76.5,478.125,1180.0,4.899999999999999,7.199999999999999,2.0,2442.46,53
2024-08-31 10:03:00,77.0,479.8466,1180.0,5.0,7.199999999999999,2.1000000000000014,2480.315,53
2024-08-31 10:09:00,81.0,475.6655,1180.0,5.0,7.4,2.1000000000000014,2561.192,53
2024-08-31 10:15:00,77.0,473.452,1180.0,4.899999999999999,7.3999999999999995,1.8999999999999986,2470.891,53
2024-08-31 10:21:00,77.5,473.9438,1180.0,4.900000000000002,7.3999999999999995,1.9999999999999964,2469.176,53
2024-08-31 10:24:00,83.5,470.0087,1180.0,4.899999999999999,7.1,2.0000000000000036,2624.588,53
2024-08-31 10:27:00,80.5,467.7951,1180.0,4.899999999999999,7.3999999999999995,2.099999999999998,2568.008,53
2024-08-31 10:33:00,79.5,461.1545,1180.0,4.899999999999999,7.500000000000001,2.099999999999998,2512.41,53
2024-08-31 10:39:00,78.0,466.3194,1180.0,4.899999999999999,7.500000000000001,2.099999999999998,2502.636,53
2024-08-31 10:45:00,77.5,464.8438,1181.0,5.0,7.500000000000001,1.9999999999999964,2471.759,53
2024-08-31 10:51:00,76.0,468.287,1181.0,4.899999999999999,7.3999999999999995,2.0000000000000036,2427.157,53
2024-08-31 10:57:00,76.0,469.5168,1181.0,4.899999999999999,7.3999999999999995,2.0000000000000036,2421.575,53
2024-08-31 11:03:00,75.0,466.3194,1181.0,4.899999999999999,7.3999999999999995,1.9000000000000021,2398.436,53
2024-08-31 11:09:00,74.0,462.6302,1181.0,4.899999999999999,7.299999999999999,1.8000000000000007,2358.448,53
2024-08-31 11:15:00,72.0,466.5654,1181.0,4.800000000000001,7.199999999999999,1.8000000000000007,2335.001,37
2024-08-31 11:21:00,73.5,468.533,1181.0,4.699999999999999,7.199999999999999,2.0000000000000036,2365.674,37
2024-08-31 11:33:00,74.0,469.5168,1181.0,4.699999999999999,7.1,2.099999999999998,2382.137,37
2024-08-31 11:39:00,74.5,469.5168,1181.0,4.799999999999997,7.199999999999999,2.1000000000000014,2422.277,53
2024-08-31 11:45:00,76.0,471.9763,1182.0,4.899999999999999,7.300000000000001,2.0,2423.474,53
2024-08-31 11:51:00,77.0,487.963,1182.0,4.800000000000001,7.200000000000001,2.1000000000000014,2448.307,53
2024-08-31 11:57:00,75.5,488.4549,1182.0,4.900000000000002,6.999999999999999,2.1000000000000014,2414.794,64
2024-08-31 12:03:00,76.0,487.963,1182.0,4.900000000000002,6.999999999999999,2.0,2434.585,64
2024-08-31 12:09:00,76.0,488.4549,1182.0,4.800000000000001,7.1000000000000005,2.1000000000000014,2439.143,64
2024-08-31 12:15:00,77.0,486.7332,1182.0,4.899999999999999,7.200000000000001,2.0000000000000036,2461.897,53
2024-08-31 12:21:00,77.0,487.963,1182.0,4.899999999999999,7.200000000000001,2.0000000000000036,2462.08,53
2024-08-31 12:27:00,77.0,487.4711,1182.0,4.899999999999999,7.1,2.099999999999998,2470.172,64
2024-08-31 12:33:00,77.5,485.7494,1182.0,5.0,7.1,1.9999999999999964,2470.36,53
2024-08-31 12:36:00,77.5,487.963,1182.0,4.899999999999999,7.1,2.099999999999998,2472.235,53
2024-08-31 12:39:00,77.0,485.7494,1182.0,4.899999999999999,7.1,2.099999999999998,2473.556,53
2024-08-31 12:45:00,77.0,482.3062,1183.0,4.899999999999999,7.199999999999999,2.099999999999998,2480.442,53
2024-08-31 12:51:00,78.0,479.3548,1183.0,4.900000000000002,7.299999999999999,1.9999999999999964,2492.354,53
2024-08-31 12:57:00,76.0,471.9763,1183.0,4.800000000000001,7.199999999999999,2.0000000000000036,2434.057,53
2024-08-31 13:03:00,75.0,474.9276,1183.0,4.800000000000001,7.199999999999999,2.0000000000000036,2411.947,53
2024-08-31 13:09:00,75.0,468.287,1183.0,4.699999999999999,7.199999999999999,2.0000000000000036,2407.28,53
2024-08-31 13:15:00,73.0,468.7789,1183.0,4.600000000000001,7.1,1.8999999999999986,2348.342,37
2024-08-31 13:21:00,73.0,472.4682,1183.0,4.600000000000001,7.1,2.0,2365.821,37
2024-08-31 13:27:00,75.0,476.8952,1183.0,4.800000000000001,7.199999999999999,1.9999999999999964,2407.934,53
2024-08-31 13:33:00,76.0,477.1412,1183.0,4.699999999999999,7.199999999999999,2.099999999999998,2437.426,53
2024-08-31 13:39:00,76.0,482.3062,1183.0,4.799999999999997,7.1,2.0,2450.052,53
2024-08-31 13:45:00,75.5,478.125,1184.0,4.799999999999997,7.1,1.8999999999999986,2455.078,53
2024-08-31 13:51:00,76.0,480.5845,1184.0,4.899999999999999,7.1,2.0,2450.009,53
2024-08-31 13:57:00,75.5,480.0926,1184.0,4.800000000000001,7.1,2.0,2446.552,53
2024-08-31 14:03:00,76.0,480.5845,1184.0,4.800000000000001,7.1,2.1000000000000014,2450.024,53
2024-08-31 14:09:00,76.0,482.5521,1184.0,4.800000000000001,7.1,2.1000000000000014,2442.731,53
2024-08-31 14:15:00,76.5,483.044,1184.0,4.800000000000001,7.1,2.1000000000000014,2472.553,53
2024-08-31 14:21:00,77.0,482.5521,1184.0,4.899999999999999,7.1,2.0000000000000036,2483.027,53
2024-08-31 14:27:00,76.5,484.7656,1184.0,4.900000000000002,7.1,1.9999999999999964,2487.472,53
2024-08-31 14:33:00,77.0,481.3224,1184.0,4.699999999999999,7.1,2.099999999999998,2484.574,53
2024-08-31 14:39:00,77.0,480.8304,1184.0,4.800000000000001,7.1,1.9999999999999964,2476.474,53
2024-08-31 14:45:00,76.5,477.6331,1185.0,4.800000000000001,7.1,1.9999999999999964,2447.158,53
2024-08-31 14:51:00,76.5,479.6007,1185.0,4.800000000000001,7.1,1.9999999999999964,2476.039,53
2024-08-31 14:57:00,78.0,482.5521,1185.0,4.800000000000001,7.1,2.099999999999998,2486.008,53
2024-08-31 15:03:00,77.5,488.2089,1185.0,5.0,7.1,2.1000000000000014,2493.182,53
2024-08-31 15:09:00,77.5,492.39,1185.0,5.100000000000001,6.999999999999999,2.0,2517.546,64
2024-08-31 15:15:00,78.0,496.5712,1185.0,5.0,6.999999999999999,2.1000000000000014,2522.729,64
2024-08-31 15:21:00,79.0,494.1117,1185.0,5.100000000000001,7.1,2.0999999999999943,2549.184,64
2024-08-31 15:27:00,79.0,493.1279,1185.0,5.100000000000001,6.999999999999999,2.0,2551.237,64
2024-08-31 15:33:00,79.0,491.6522,1185.0,5.100000000000001,7.1000000000000005,2.0,2558.394,64
2024-08-31 15:39:00,79.5,495.5874,1185.0,5.200000000000003,7.1,2.0999999999999943,2546.511,64
2024-08-31 15:45:00,79.5,491.8981,1186.0,5.200000000000003,7.1,2.0,2547.829,53
2024-08-31 15:51:00,79.5,494.6036,1186.0,5.300000000000001,7.1,2.0,2564.115,64
2024-08-31 15:57:00,79.0,488.4549,1186.0,5.0,7.1,1.9999999999999964,2539.632,53
2024-08-31 16:03:00,78.5,493.1279,1186.0,5.100000000000001,7.1,1.9000000000000021,2535.31,64
2024-08-31 16:09:00,79.0,489.6846,1186.0,5.0,7.1,2.099999999999998,2536.603,53
2024-08-31 16:15:00,79.0,486.2413,1186.0,5.0,7.199999999999999,2.099999999999998,2528.465,53
2024-08-31 16:21:00,77.0,484.7656,1186.0,5.0,7.200000000000001,2.0000000000000036,2497.638,53
2024-08-31 16:27:00,78.5,487.2251,1186.0,4.899999999999999,7.1,2.0000000000000036,2526.623,53
2024-08-31 16:33:00,78.5,480.5845,1186.0,4.899999999999999,7.199999999999999,2.099999999999998,2521.05,53
2024-08-31 16:39:00,78.0,483.5359,1186.0,4.899999999999999,7.199999999999999,2.099999999999998,2535.992,53
2024-08-31 16:45:00,78.5,485.7494,1187.0,4.900000000000002,7.1,2.099999999999998,2527.862,53
2024-08-31 16:51:00,78.5,484.5197,1187.0,4.900000000000002,7.199999999999999,1.9999999999999964,2530.156,53
2024-08-31 16:57:00,79.0,489.1927,1187.0,4.900000000000002,7.199999999999999,2.1999999999999993,2541.673,53
2024-08-31 17:03:00,80.0,483.044,1187.0,5.0,7.199999999999999,2.1999999999999993,2563.484,53
2024-08-31 17:09:00,79.5,482.3062,1187.0,5.0,7.299999999999999,2.099999999999998,2555.885,53
2024-08-31 17:15:00,79.0,486.7332,1187.0,5.0,7.199999999999999,2.099999999999998,2557.687,53
2024-08-31 17:21:00,80.0,485.9954,1187.0,5.0,7.199999999999999,2.099999999999998,2569.409,53
2024-08-31 17:27:00,78.0,474.9276,1187.0,5.0,7.300000000000001,1.9999999999999964,2519.021,53
2024-08-31 17:33:00,77.0,473.9438,1187.0,4.899999999999999,7.200000000000001,2.0000000000000036,2483.958,53
2024-08-31 17:39:00,77.5,475.6655,1187.0,4.899999999999999,7.200000000000001,2.0000000000000036,2484.645,53
2024-08-31 17:45:00,78.0,478.371,1188.0,4.899999999999999,7.200000000000001,2.0000000000000036,2498.335,53
2024-08-31 17:51:00,78.0,479.8466,1188.0,4.899999999999999,7.200000000000001,2.099999999999998,2509.221,53
2024-08-31 17:57:00,78.5,485.7494,1188.0,4.900000000000002,7.200000000000001,2.1000000000000014,2531.104,53
2024-08-31 18:03:00,78.5,487.2251,1188.0,5.0,7.200000000000001,2.0,2545.813,53
2024-08-31 18:09:00,79.5,491.6522,1188.0,5.0,7.300000000000001,2.1000000000000014,2510.173,53
2024-08-31 18:15:00,78.5,486.9792,1188.0,5.100000000000001,7.200000000000001,2.0,2514.4,53
2024-08-31 18:18:00,78.5,489.6846,1188.0,4.900000000000002,7.200000000000001,2.1999999999999993,2512.256,53
2024-08-31 18:21:00,78.5,487.2251,1188.0,5.0,7.200000000000001,2.1999999999999993,2511.218,53
2024-08-31 18:27:00,80.5,481.0764,1188.0,4.899999999999999,7.000000000000001,1.9000000000000021,2677.422,53
2024-08-31 18:33:00,79.0,482.0602,1188.0,5.099999999999998,7.300000000000001,2.1000000000000014,2544.404,53
2024-08-31 18:39:00,78.0,481.8142,1188.0,5.0,7.300000000000001,1.9999999999999964,2519.983,53
2024-08-31 18:45:00,79.0,477.6331,1189.0,4.900000000000002,7.300000000000001,2.1999999999999993,2509.98,53
2024-08-31 18:51:00,77.5,479.6007,1189.0,4.900000000000002,7.199999999999999,2.099999999999998,2505.553,53
2024-08-31 18:57:00,77.0,475.6655,1189.0,4.800000000000001,7.199999999999999,1.9999999999999964,2478.63,53
2024-08-31 19:03:00,75.0,471.2384,1189.0,4.800000000000001,7.300000000000001,1.9999999999999964,2450.406,53
2024-08-31 19:09:00,75.0,474.6817,1189.0,4.899999999999999,7.199999999999999,1.8999999999999986,2442.848,53
2024-08-31 19:15:00,75.5,466.0735,1189.0,4.799999999999997,7.199999999999999,2.1000000000000014,2446.334,53
2024-08-31 19:21:00,74.5,469.5168,1189.0,4.799999999999997,7.300000000000001,1.8999999999999986,2431.278,53
2024-08-31 19:27:00,75.0,469.0249,1189.0,4.899999999999999,7.199999999999999,2.0,2447.918,53
2024-08-31 19:33:00,75.0,467.0573,1189.0,4.899999999999999,7.300000000000001,2.0,2445.503,53
2024-08-31 19:39:00,75.5,464.5978,1189.0,4.899999999999999,7.199999999999999,2.0,2451.761,53
2024-08-31 19:45:00,75.0,470.7465,1190.0,4.800000000000001,7.199999999999999,2.0,2463.601,53
2024-08-31 19:51:00,75.0,470.2546,1190.0,4.899999999999999,7.199999999999999,2.0,2444.042,53
2024-08-31 19:57:00,75.0,469.7627,1190.0,4.800000000000001,7.199999999999999,2.0,2457.368,53
2024-08-31 20:03:00,76.0,465.8275,1190.0,4.899999999999999,7.299999999999999,2.0,2446.43,53
2024-08-31 20:09:00,75.0,459.9248,1190.0,4.800000000000001,7.199999999999999,1.8999999999999986,2413.061,53
2024-08-31 20:15:00,75.0,454.7599,1190.0,4.699999999999999,7.3999999999999995,1.8999999999999986,2421.627,53
2024-08-31 20:21:00,75.5,459.1869,1190.0,4.799999999999997,7.4,2.0,2422.572,53
2024-08-31 20:27:00,74.5,459.9248,1190.0,4.699999999999999,7.199999999999999,1.8999999999999986,2411.457,37
2024-08-31 20:33:00,73.0,454.2679,1190.0,4.600000000000001,7.199999999999999,1.9999999999999964,2363.222,37
2024-08-31 20:39:00,73.0,461.1545,1190.0,4.699999999999999,7.199999999999999,1.9000000000000021,2354.082,37
2024-08-31 20:45:00,73.0,460.9086,1191.0,4.699999999999999,7.1,1.9000000000000021,2357.134,37
2024-08-31 20:51:00,74.5,461.6464,1191.0,4.699999999999999,7.199999999999999,1.9000000000000021,2377.964,37
2024-08-31 20:57:00,74.5,466.0735,1191.0,4.699999999999999,7.1,1.9999999999999964,2384.471,37
2024-08-31 21:03:00,74.5,465.8275,1191.0,4.699999999999999,7.200000000000001,1.9000000000000021,2393.119,37
2024-08-31 21:09:00,75.0,469.5168,1191.0,4.699999999999999,7.200000000000001,1.9999999999999964,2391.232,53
2024-08-31 21:15:00,74.0,468.533,1191.0,4.800000000000001,7.200000000000001,1.9000000000000021,2395.714,37
2024-08-31 21:21:00,74.5,470.7465,1191.0,4.800000000000001,7.1,1.9000000000000021,2402.728,53
2024-08-31 21:27:00,74.0,472.7141,1191.0,4.800000000000001,7.1,1.9000000000000021,2393.633,37
2024-08-31 21:33:00,75.0,474.4358,1191.0,4.800000000000001,7.1,1.9000000000000021,2429.985,53
2024-08-31 21:39:00,75.0,482.5521,1191.0,4.800000000000001,6.999999999999999,1.9000000000000021,2425.353,64
2024-08-31 21:45:00,75.0,480.8304,1192.0,4.800000000000001,6.999999999999999,1.9000000000000021,2420.831,64
2024-08-31 21:48:00,75.0,477.6331,1192.0,4.800000000000001,6.999999999999999,2.0000000000000036,2415.828,64
2024-08-31 21:51:00,75.0,477.3871,1192.0,4.800000000000001,7.1,2.0000000000000036,2423.719,53
2024-08-31 21:57:00,76.5,478.371,1192.0,4.899999999999999,7.300000000000001,2.099999999999998,2451.685,53
2024-08-31 22:09:00,74.5,480.5845,1192.0,4.899999999999999,7.199999999999999,2.0000000000000036,2421.264,53
2024-08-31 22:15:00,74.5,473.452,1192.0,4.800000000000001,7.199999999999999,2.0,2418.532,53
2024-08-31 22:21:00,74.5,467.5492,1192.0,4.800000000000001,7.199999999999999,2.0,2429.982,53
2024-08-31 22:27:00,73.5,467.0573,1192.0,4.800000000000001,7.299999999999999,1.8999999999999986,2413.934,37
2024-08-31 22:30:00,75.0,467.7951,1192.0,4.900000000000002,7.199999999999999,1.8999999999999986,2404.625,53
2024-08-31 22:45:00,74.5,463.3681,1193.0,4.800000000000001,7.199999999999999,2.0,2379.506,53
2024-08-31 22:48:00,73.5,465.8275,1193.0,4.800000000000001,7.199999999999999,1.8999999999999986,2384.809,37
2024-08-31 22:51:00,74.0,462.6302,1193.0,4.800000000000001,7.199999999999999,1.8999999999999986,2376.679,37
2024-08-31 22:57:00,73.5,470.2546,1193.0,4.800000000000001,7.199999999999999,2.0,2384.896,37
2024-08-31 23:03:00,75.0,463.86,1193.0,4.800000000000001,7.3999999999999995,2.0,2421.082,53
2024-08-31 23:09:00,72.5,433.1163,1193.0,4.800000000000001,7.6000000000000005,1.7999999999999972,2312.982,37
2024-08-31 23:15:00,69.5,423.5243,1193.0,4.5,7.500000000000001,1.8000000000000007,2244.098,37
2024-08-31 23:21:00,68.0,420.8188,1193.0,4.399999999999999,7.500000000000001,1.6999999999999993,2182.209,37
2024-08-31 23:27:00,70.0,417.1296,1193.0,4.199999999999999,7.200000000000001,1.7999999999999972,2274.042,37
2024-08-31 23:33:00,69.5,456.4815,1193.0,4.300000000000001,7.4,1.7999999999999972,2362.612,37
2024-08-31 23:39:00,77.5,484.5197,1193.0,4.5,7.200000000000001,2.1999999999999993,2547.244,53
2024-08-31 23:45:00,82.5,498.2928,1194.0,4.899999999999999,7.2,2.400000000000002,2655.847,53
2024-08-31 23:51:00,84.5,520.6742,1194.0,5.199999999999999,7.3,2.299999999999997,2738.388,64
2024-08-31 23:57:00,85.0,512.5579,1194.0,5.300000000000001,7.4,2.299999999999997,2735.12,53
2024-09-01 00:03:00,84.0,507.147,1194.0,5.300000000000001,7.6,2.3999999999999986,2733.634,53
2024-09-01 00:09:00,81.5,493.1279,1194.0,5.300000000000001,7.6000000000000005,2.1000000000000014,2668.998,53
2024-09-01 00:15:00,78.5,478.6169,1194.0,5.099999999999998,7.3999999999999995,2.0,2551.927,53
2024-09-01 00:21:00,76.5,467.0573,1194.0,4.899999999999999,7.3999999999999995,2.0000000000000036,2469.6,53
2024-09-01 00:27:00,74.0,463.86,1194.0,4.800000000000001,7.3999999999999995,1.8999999999999986,2410.752,53
2024-09-01 00:33:00,73.5,457.2193,1194.0,4.800000000000001,7.299999999999999,2.0,2384.57,37
2024-09-01 00:39:00,74.5,456.7274,1194.0,4.800000000000001,7.500000000000001,2.0,2408.533,53
2024-09-01 00:45:00,74.5,457.7112,1195.0,4.800000000000001,7.3999999999999995,2.0,2413.288,53
2024-09-01 00:51:00,74.0,460.1707,1195.0,4.800000000000001,7.500000000000001,2.0,2405.591,53
2024-09-01 00:57:00,74.0,452.3004,1195.0,4.699999999999999,7.500000000000001,1.8999999999999986,2374.524,53
2024-09-01 01:03:00,74.5,456.4815,1195.0,4.800000000000001,7.500000000000001,2.0,2401.942,53
2024-09-01 01:09:00,73.5,455.9896,1195.0,4.799999999999997,7.300000000000001,1.8999999999999986,2386.166,37
2024-09-01 01:15:00,73.0,452.7923,1195.0,4.600000000000001,7.300000000000001,1.9999999999999964,2367.143,37
2024-09-01 01:21:00,73.0,458.695,1195.0,4.699999999999999,7.300000000000001,1.9999999999999964,2372.252,37
2024-09-01 01:27:00,73.0,461.6464,1195.0,4.699999999999999,7.300000000000001,1.9999999999999964,2390.213,37
2024-09-01 01:33:00,73.0,459.1869,1195.0,4.699999999999999,7.300000000000001,1.9999999999999964,2382.024,37
2024-09-01 01:39:00,74.0,460.9086,1195.0,4.799999999999997,7.300000000000001,2.0,2396.655,53
2024-09-01 01:45:00,74.0,464.5978,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2396.107,37
2024-09-01 01:51:00,73.5,463.3681,1196.0,4.699999999999999,7.300000000000001,2.099999999999998,2390.106,37
2024-09-01 01:57:00,73.5,461.4005,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2394.087,37
2024-09-01 02:03:00,74.0,460.4167,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2377.006,37
2024-09-01 02:09:00,73.5,462.8762,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2389.041,37
2024-09-01 02:15:00,72.5,460.1707,1196.0,4.699999999999999,7.300000000000001,1.9999999999999964,2380.169,37
2024-09-01 02:18:00,73.0,462.3843,1196.0,4.699999999999999,7.199999999999999,1.9000000000000021,2364.951,37
2024-09-01 02:21:00,73.0,465.0897,1196.0,4.699999999999999,7.199999999999999,1.9000000000000021,2361.086,37
2024-09-01 02:27:00,73.0,462.6302,1196.0,4.699999999999999,7.199999999999999,1.9999999999999964,2387.618,37
2024-09-01 02:33:00,74.0,465.3356,1196.0,4.699999999999999,7.199999999999999,1.9999999999999964,2397.98,37
2024-09-01 02:39:00,75.0,470.9925,1196.0,4.699999999999999,7.199999999999999,1.9999999999999964,2411.37,53
2024-09-01 02:45:00,75.0,465.3356,1197.0,4.699999999999999,7.299999999999999,2.099999999999998,2402.263,53
2024-09-01 02:51:00,74.0,466.0735,1197.0,4.699999999999999,7.199999999999999,2.099999999999998,2401.017,37
2024-09-01 02:57:00,74.0,462.3843,1197.0,4.799999999999997,7.4,1.8999999999999986,2391.059,53
2024-09-01 03:03:00,74.0,457.9572,1197.0,4.699999999999999,7.500000000000001,1.9999999999999964,2398.582,53
2024-09-01 03:09:00,73.5,455.9896,1197.0,4.699999999999999,7.3999999999999995,1.9999999999999964,2388.665,37
2024-09-01 03:15:00,73.0,463.614,1197.0,4.699999999999999,7.199999999999999,1.9000000000000021,2368.885,37
2024-09-01 03:21:00,72.5,464.8438,1197.0,4.699999999999999,7.199999999999999,1.9000000000000021,2351.731,37
2024-09-01 03:27:00,72.5,453.0382,1197.0,4.599999999999998,7.199999999999999,2.0000000000000036,2354.422,37
2024-09-01 03:33:00,74.5,458.695,1197.0,4.699999999999999,7.299999999999999,1.9999999999999964,2401.649,37
2024-09-01 03:39:00,74.0,460.1707,1197.0,4.699999999999999,7.299999999999999,1.9999999999999964,2395.345,37
2024-09-01 03:45:00,73.5,454.7599,1198.0,4.699999999999999,7.500000000000001,1.9999999999999964,2389.282,37
2024-09-01 03:51:00,73.5,457.2193,1198.0,4.699999999999999,7.500000000000001,1.9999999999999964,2386.616,37
2024-09-01 03:57:00,73.0,455.4977,1198.0,4.699999999999999,7.3999999999999995,1.9999999999999964,2384.829,37
2024-09-01 04:03:00,72.5,448.8571,1198.0,4.599999999999998,7.500000000000001,2.0000000000000036,2351.609,37
2024-09-01 04:09:00,72.5,453.0382,1198.0,4.699999999999999,7.500000000000001,1.9000000000000021,2355.926,37
2024-09-01 04:15:00,72.5,458.4491,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2357.504,37
2024-09-01 04:21:00,72.5,456.4815,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2357.547,37
2024-09-01 04:27:00,73.0,451.5625,1198.0,4.599999999999998,7.4,2.0000000000000036,2348.089,37
2024-09-01 04:33:00,73.0,454.022,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2349.957,37
2024-09-01 04:39:00,72.5,452.7923,1198.0,4.599999999999998,7.300000000000001,2.0000000000000036,2353.996,37
2024-09-01 04:45:00,72.0,453.5301,1199.0,4.599999999999998,7.300000000000001,2.0000000000000036,2345.428,37
2024-09-01 04:51:00,73.5,456.4815,1199.0,4.599999999999998,7.299999999999999,2.099999999999998,2366.286,37
2024-09-01 04:57:00,71.0,455.0058,1199.0,4.699999999999999,7.300000000000001,1.9000000000000021,2324.945,37
2024-09-01 05:03:00,71.5,455.0058,1199.0,4.599999999999998,7.199999999999999,1.9000000000000021,2320.283,37
2024-09-01 05:09:00,70.5,458.4491,1199.0,4.599999999999998,7.300000000000001,1.9000000000000021,2293.228,37
2024-09-01 05:15:00,71.5,456.7274,1199.0,4.599999999999998,7.1,1.9000000000000021,2304.241,37
2024-09-01 05:18:00,71.5,456.7274,1199.0,4.5,7.200000000000001,2.0000000000000036,2304.873,37
2024-09-01 05:21:00,71.5,455.0058,1199.0,4.5,7.200000000000001,2.0000000000000036,2305.917,37
2024-09-01 05:27:00,71.0,457.2193,1199.0,4.5,7.1,2.0000000000000036,2301.312,37
2024-09-01 05:33:00,72.0,458.695,1199.0,4.5,7.200000000000001,2.0000000000000036,2312.176,37
2024-09-01 05:39:00,71.5,457.4652,1199.0,4.5,7.200000000000001,2.099999999999998,2308.145,37
2024-09-01 05:45:00,72.0,458.941,1200.0,4.600000000000001,7.1,1.9000000000000021,2323.298,37
2024-09-01 05:51:00,72.0,458.4491,1200.0,4.600000000000001,7.1,1.9000000000000021,2325.12,37
2024-09-01 05:57:00,71.0,462.1383,1200.0,4.5,7.1,2.0000000000000036,2302.749,37
2024-09-01 06:03:00,71.5,465.8275,1200.0,4.600000000000001,7.0,1.9000000000000021,2300.361,37
2024-09-01 06:09:00,72.0,466.3194,1200.0,4.5,7.0,2.0000000000000036,2307.663,37
2024-09-01 06:21:00,72.5,469.5168,1200.0,4.600000000000001,7.1,1.9999999999999964,2342.844,37
2024-09-01 06:27:00,73.0,470.7465,1200.0,4.600000000000001,7.1,1.9999999999999964,2344.22,37
2024-09-01 06:33:00,73.0,470.2546,1200.0,4.699999999999999,7.0,1.9999999999999964,2346.195,37
2024-09-01 06:39:00,73.5,470.9925,1200.0,4.699999999999999,7.0,1.9999999999999964,2336.851,37
2024-09-01 06:45:00,72.5,467.3032,1201.0,4.600000000000001,7.1,1.9000000000000021,2326.556,37
2024-09-01 06:51:00,72.0,465.8275,1201.0,4.5,7.0,2.0000000000000036,2301.401,37
2024-09-01 06:57:00,71.0,463.86,1201.0,4.599999999999998,7.0,1.9000000000000021,2271.309,37
2024-09-01 07:03:00,70.5,466.5654,1201.0,4.5,7.0,1.9000000000000021,2288.949,37
2024-09-01 07:09:00,73.5,473.9438,1201.0,4.600000000000001,7.1,2.1999999999999993,2375.129,37
2024-09-01 07:15:00,75.0,482.0602,1201.0,4.800000000000001,7.1,2.0,2418.476,53
2024-09-01 07:21:00,75.0,484.2737,1201.0,4.800000000000001,7.1,2.0,2421.797,64
2024-09-01 07:27:00,75.5,483.044,1201.0,4.800000000000001,7.1,2.0,2421.393,64
2024-09-01 07:33:00,74.0,477.3871,1201.0,4.800000000000001,7.1,2.0,2419.116,37
2024-09-01 07:39:00,75.5,479.3548,1201.0,4.800000000000001,7.1,2.0,2403.346,53
2024-09-01 07:45:00,75.0,473.6979,1202.0,4.800000000000001,7.2,2.1000000000000014,2422.684,53
2024-09-01 07:57:00,75.5,476.1574,1202.0,4.699999999999999,7.3,2.1000000000000014,2427.19,53
2024-09-01 08:03:00,75.0,476.4034,1202.0,4.800000000000001,7.199999999999999,2.0,2416.969,53
2024-09-01 08:09:00,76.5,472.2223,1202.0,4.800000000000001,7.3,2.1000000000000014,2430.933,53
2024-09-01 08:15:00,75.5,479.8466,1202.0,4.800000000000001,7.1,2.1000000000000014,2431.276,53
2024-09-01 08:33:00,75.5,474.4358,1202.0,4.800000000000001,7.199999999999999,2.0000000000000036,2454.747,53
2024-09-01 08:39:00,76.0,482.5521,1202.0,4.800000000000001,7.199999999999999,2.099999999999998,2450.531,53
2024-09-01 08:51:00,76.5,479.6007,1203.0,4.699999999999999,7.199999999999999,2.099999999999998,2473.284,53
2024-09-01 10:09:00,74.0,474.6817,1204.0,4.799999999999997,7.1,1.8999999999999986,2398.351,37
2024-09-01 10:15:00,75.0,479.3548,1204.0,4.699999999999999,7.199999999999999,1.9999999999999964,2394.928,53
2024-09-01 10:18:00,74.5,481.0764,1204.0,4.699999999999999,7.0,2.0000000000000036,2410.694,35
2024-09-01 10:21:00,74.0,483.5359,1204.0,4.800000000000001,7.1,1.9000000000000021,2411.176,35
2024-09-01 10:30:00,76.5,486.2413,1204.0,4.899999999999999,7.1,2.099999999999998,2471.136,64
2024-09-01 10:39:00,77.5,488.7008,1204.0,4.899999999999999,7.200000000000001,2.099999999999998,2491.195,53
2024-09-01 10:45:00,78.0,491.8981,1205.0,4.899999999999999,7.1,2.099999999999998,2506.603,64
2024-09-01 12:15:00,77.5,467.3032,1206.0,4.899999999999999,7.500000000000001,2.1000000000000014,2496.559,53
2024-09-01 12:24:00,77.5,467.5492,1206.0,4.899999999999999,7.4,2.1000000000000014,2497.569,53
2024-09-01 12:30:00,77.5,468.287,1206.0,4.900000000000002,7.4,2.0,2501.481,53
2024-09-01 12:36:00,77.5,469.5168,1206.0,4.900000000000002,7.300000000000001,2.1000000000000014,2521.168,53
2024-09-01 12:42:00,78.0,469.0249,1207.0,4.899999999999999,7.4,2.099999999999998,2522.791,53
2024-09-01 12:48:00,77.0,469.0249,1207.0,4.800000000000001,7.4,2.1000000000000014,2503.739,53
2024-09-01 12:54:00,78.0,474.9276,1207.0,4.899999999999999,7.5,2.1999999999999993,2534.415,53
2024-09-01 13:00:00,78.5,474.4358,1207.0,4.899999999999999,7.4,2.1999999999999993,2533.044,53
2024-09-01 13:06:00,78.0,476.8952,1207.0,5.0,7.4,2.099999999999998,2538.873,53
2024-09-01 13:12:00,78.5,474.4358,1207.0,4.899999999999999,7.4,2.1999999999999993,2532.965,53
2024-09-01 13:15:00,79.0,475.9114,1207.0,5.0,7.5,2.1999999999999993,2544.936,53
2024-09-01 13:18:00,79.5,479.6007,1207.0,5.0,7.5,2.3000000000000007,2568.348,53
2024-09-01 13:21:00,80.0,477.6331,1207.0,4.900000000000002,7.4,2.3000000000000007,2579.261,53
2024-09-01 13:24:00,78.5,480.0926,1207.0,5.0,7.300000000000001,2.099999999999998,2550.691,53
2024-09-01 13:27:00,80.0,480.5845,1207.0,4.900000000000002,7.4,2.3000000000000007,2530.923,53
2024-09-01 13:33:00,79.0,482.5521,1207.0,4.800000000000001,7.200000000000001,2.1999999999999993,2548.949,53
2024-09-01 13:36:00,80.0,482.0602,1207.0,4.899999999999999,7.4,2.3000000000000043,2586.084,53
2024-09-01 13:39:00,80.0,482.0602,1208.0,5.0,7.4,2.200000000000003,2577.851,53
2024-09-01 13:48:00,79.0,478.125,1208.0,5.0,7.300000000000001,2.1000000000000014,2555.808,53
2024-09-01 13:51:00,79.0,483.2899,1208.0,5.0,7.300000000000001,2.1000000000000014,2568.719,53
2024-09-01 13:54:00,80.0,481.0764,1208.0,5.0,7.4,2.1000000000000014,2564.483,53
2024-09-01 13:57:00,79.0,483.2899,1208.0,5.0,7.300000000000001,2.1000000000000014,2558.347,53
2024-09-01 14:06:00,79.0,486.2413,1208.0,4.899999999999999,7.300000000000001,2.200000000000003,2567.392,53
2024-09-01 14:12:00,78.5,485.9954,1208.0,5.0,7.300000000000001,2.1000000000000014,2556.191,53
2024-09-01 14:18:00,79.5,490.9144,1208.0,5.0,7.200000000000001,2.200000000000003,2577.025,53
2024-09-01 14:24:00,81.5,494.8495,1208.0,5.0,7.200000000000001,2.299999999999997,2613.65,53
2024-09-01 14:27:00,81.0,494.6036,1208.0,5.100000000000001,7.200000000000001,2.1999999999999957,2622.186,53
2024-09-01 14:30:00,81.0,498.2928,1208.0,5.0,7.200000000000001,2.1000000000000014,2601.919,64
2024-09-01 14:33:00,81.0,497.0631,1208.0,5.100000000000001,7.200000000000001,2.1999999999999957,2661.271,53
2024-09-01 14:42:00,81.0,494.1117,1209.0,5.200000000000003,7.300000000000001,2.1999999999999957,2635.856,53
2024-09-01 14:48:00,80.0,492.1441,1209.0,5.100000000000001,7.200000000000001,2.1000000000000014,2621.926,53
2024-09-01 14:54:00,80.0,486.7332,1209.0,5.100000000000001,7.300000000000001,2.1000000000000014,2638.228,53
2024-09-01 15:00:00,81.5,482.5521,1209.0,5.100000000000001,7.500000000000001,2.1000000000000014,2609.059,53
2024-09-01 15:03:00,79.5,486.2413,1209.0,5.0,7.300000000000001,2.1000000000000014,2582.504,53
2024-09-01 15:06:00,79.5,488.4549,1209.0,5.100000000000001,7.199999999999999,2.1000000000000014,2574.385,53
2024-09-01 15:09:00,80.0,483.5359,1209.0,4.899999999999999,7.300000000000001,2.200000000000003,2595.172,53
2024-09-01 15:18:00,78.5,477.1412,1209.0,4.899999999999999,7.300000000000001,2.1000000000000014,2544.038,53
2024-09-01 15:24:00,79.0,476.8952,1209.0,4.899999999999999,7.4,2.200000000000003,2570.303,53
2024-09-01 15:30:00,79.5,474.6817,1209.0,4.899999999999999,7.4,2.200000000000003,2581.842,53
2024-09-01 15:36:00,79.0,475.6655,1209.0,5.0,7.3999999999999995,2.1000000000000014,2566.479,53
2024-09-01 15:42:00,79.0,478.6169,1210.0,5.0,7.3999999999999995,2.1000000000000014,2562.396,53
2024-09-01 15:48:00,79.5,470.9925,1210.0,5.0,7.500000000000001,2.1000000000000014,2558.364,53
2024-09-01 15:54:00,79.5,468.533,1210.0,4.899999999999999,7.500000000000001,2.200000000000003,2548.848,53
2024-09-01 16:00:00,78.5,470.2546,1210.0,5.0,7.3999999999999995,2.0,2548.396,53
2024-09-01 16:06:00,77.5,468.533,1210.0,5.0,7.500000000000001,2.0,2541.566,53
2024-09-01 16:12:00,78.0,465.0897,1210.0,4.899999999999999,7.300000000000001,2.1000000000000014,2515.79,53
2024-09-01 16:15:00,79.5,467.0573,1210.0,4.899999999999999,7.500000000000001,2.1000000000000014,2525.904,53
2024-09-01 16:18:00,78.0,468.287,1210.0,4.800000000000001,7.4,2.1000000000000014,2546.917,53
2024-09-01 16:21:00,79.0,471.2384,1210.0,4.899999999999999,7.4,2.200000000000003,2537.561,53
2024-09-01 16:24:00,79.0,469.0249,1210.0,4.899999999999999,7.300000000000001,2.200000000000003,2552.047,53
2024-09-01 16:30:00,78.0,473.6979,1210.0,5.0,7.300000000000001,2.1000000000000014,2524.14,53
2024-09-01 16:36:00,79.0,478.8629,1210.0,4.900000000000002,7.300000000000001,2.1999999999999957,2548.269,53
2024-09-01 16:42:00,80.0,479.3548,1211.0,4.900000000000002,7.200000000000001,2.1999999999999957,2576.283,53
2024-09-01 16:48:00,80.5,482.5521,1211.0,5.0000000000000036,7.4,2.0999999999999943,2582.416,53
2024-09-01 16:51:00,79.5,480.0926,1211.0,5.0000000000000036,7.4,2.0999999999999943,2582.884,53
2024-09-01 16:54:00,80.0,481.0764,1211.0,5.0000000000000036,7.5,2.1999999999999957,2582.709,53
2024-09-01 17:00:00,80.0,477.6331,1211.0,4.900000000000002,7.5,2.1999999999999957,2585.244,53
2024-09-01 17:09:00,81.0,481.8142,1211.0,4.9999999999999964,7.5,2.200000000000003,2626.932,53
2024-09-01 17:18:00,81.0,479.3548,1211.0,5.099999999999998,7.4,2.1000000000000014,2626.224,53
2024-09-01 17:24:00,81.0,476.1574,1211.0,4.9999999999999964,7.4,2.1000000000000014,2585.461,53
2024-09-01 17:30:00,80.0,477.6331,1211.0,4.9999999999999964,7.300000000000001,2.1000000000000014,2581.979,53
2024-09-01 17:36:00,79.0,476.4034,1211.0,4.900000000000002,7.4,2.0999999999999943,2575.935,53
2024-09-01 17:42:00,78.5,475.1736,1212.0,5.0000000000000036,7.300000000000001,2.0,2551.315,53
2024-09-01 17:48:00,79.0,473.452,1212.0,5.0000000000000036,7.4,2.0999999999999943,2540.791,53
2024-09-01 17:54:00,79.0,479.8466,1212.0,5.0000000000000036,7.200000000000001,2.0,2563.206,53
2024-09-01 18:00:00,80.0,480.5845,1212.0,5.0,7.300000000000001,2.1000000000000014,2554.432,53
2024-09-01 18:03:00,79.5,481.0764,1212.0,5.0,7.300000000000001,2.1000000000000014,2546.3,53
2024-09-01 18:06:00,78.0,479.8466,1212.0,4.899999999999999,7.300000000000001,2.1000000000000014,2537.237,53
2024-09-01 18:12:00,78.5,477.1412,1212.0,5.0,7.300000000000001,2.1000000000000014,2543.729,53
2024-09-01 18:18:00,77.0,472.7141,1212.0,4.800000000000001,7.200000000000001,2.099999999999998,2497.048,53
2024-09-01 18:24:00,77.0,471.9763,1212.0,4.800000000000001,7.200000000000001,1.9999999999999964,2503.544,53
2024-09-01 18:30:00,81.5,476.4034,1212.0,4.800000000000001,7.1000000000000005,2.3000000000000007,2625.726,53
2024-09-01 18:36:00,81.0,476.1574,1212.0,5.0,7.4,2.099999999999998,2612.809,53
2024-09-01 18:42:00,81.5,498.2928,1213.0,4.899999999999999,7.200000000000001,2.400000000000002,2625.299,64
2024-09-01 18:48:00,81.0,489.4387,1213.0,5.099999999999998,7.300000000000001,2.200000000000003,2609.947,53
2024-09-01 18:54:00,80.5,475.1736,1213.0,5.0,7.500000000000001,2.099999999999998,2554.858,53
2024-09-01 19:00:00,79.5,473.9438,1213.0,5.0,7.500000000000001,1.9999999999999964,2551.258,53
2024-09-01 19:06:00,78.0,468.7789,1213.0,5.0,7.4,2.0000000000000036,2487.366,53
2024-09-01 19:09:00,77.5,465.3356,1213.0,4.900000000000002,7.300000000000001,2.0,2488.388,53
2024-09-01 19:12:00,77.0,460.1707,1213.0,4.900000000000002,7.500000000000001,2.0,2480.638,53
2024-09-01 19:18:00,77.0,465.3356,1213.0,4.900000000000002,7.3999999999999995,2.0,2464.506,53
2024-09-01 19:24:00,76.0,465.0897,1213.0,4.800000000000001,7.300000000000001,2.0,2461.9,53
2024-09-01 19:30:00,76.5,465.3356,1213.0,4.899999999999999,7.300000000000001,2.0,2476.577,53
2024-09-01 19:36:00,76.5,465.3356,1213.0,4.899999999999999,7.300000000000001,2.0,2451.824,53
2024-09-01 19:42:00,76.0,467.0573,1214.0,4.899999999999999,7.300000000000001,2.0,2424.415,53
2024-09-01 19:45:00,76.0,465.0897,1214.0,4.899999999999999,7.300000000000001,1.8999999999999986,2444.217,53
2024-09-01 19:48:00,76.0,464.1059,1214.0,4.799999999999997,7.300000000000001,2.1000000000000014,2437.73,53
2024-09-01 19:51:00,76.0,467.0573,1214.0,4.899999999999999,7.300000000000001,2.0,2437.534,53
2024-09-01 19:54:00,75.5,468.7789,1214.0,4.799999999999997,7.300000000000001,2.1000000000000014,2442.085,53
2024-09-01 20:03:00,76.0,464.8438,1214.0,4.899999999999999,7.4,2.0,2452.964,53
2024-09-01 20:12:00,76.0,463.614,1214.0,4.899999999999999,7.300000000000001,2.1000000000000014,2451.692,53
2024-09-01 20:18:00,81.0,467.3032,1214.0,4.899999999999999,7.4,2.200000000000003,2606.559,53
2024-09-01 20:24:00,79.0,464.5978,1214.0,5.0,7.500000000000001,2.1000000000000014,2564.804,53
2024-09-01 20:30:00,79.0,466.0735,1214.0,5.0,7.500000000000001,2.1000000000000014,2542.12,53
2024-09-01 20:36:00,78.0,462.3843,1214.0,4.900000000000002,7.500000000000001,2.1000000000000014,2515.27,53
2024-09-01 20:39:00,76.0,457.9572,1214.0,4.900000000000002,7.500000000000001,1.8999999999999986,2457.322,53
2024-09-01 20:42:00,76.0,457.2193,1215.0,4.800000000000001,7.500000000000001,2.0,2450.771,53
2024-09-01 20:48:00,75.5,452.3004,1215.0,4.800000000000001,7.500000000000001,2.0,2450.469,53
2024-09-01 20:54:00,75.0,455.4977,1215.0,4.800000000000001,7.500000000000001,2.0,2439.824,53
2024-09-01 21:00:00,74.5,452.5463,1215.0,4.800000000000001,7.4,1.7999999999999972,2361.888,53
2024-09-01 21:06:00,74.0,460.1707,1215.0,4.599999999999998,7.300000000000001,1.8999999999999986,2368.697,37
2024-09-01 21:12:00,72.5,462.1383,1215.0,4.599999999999998,7.1000000000000005,1.8999999999999986,2340.887,37
2024-09-01 21:18:00,73.0,456.7274,1215.0,4.599999999999998,7.200000000000001,2.1000000000000014,2347.97,37
2024-09-01 21:24:00,74.0,454.7599,1215.0,4.699999999999999,7.200000000000001,2.0,2378.956,37
2024-09-01 21:30:00,75.0,458.941,1215.0,4.699999999999999,7.300000000000001,2.1000000000000014,2440.135,53
2024-09-01 21:36:00,75.0,471.2384,1215.0,4.800000000000001,7.200000000000001,2.0,2414.492,53
2024-09-01 21:42:00,76.0,470.0087,1216.0,4.800000000000001,7.300000000000001,2.1000000000000014,2450.066,53
2024-09-01 21:45:00,75.0,465.0897,1216.0,4.800000000000001,7.1000000000000005,2.0,2432.815,53
2024-09-01 21:48:00,75.0,473.452,1216.0,4.800000000000001,7.200000000000001,2.1000000000000014,2473.299,53
2024-09-01 21:54:00,76.5,470.0087,1216.0,4.800000000000001,7.300000000000001,2.1000000000000014,2475.776,53
2024-09-01 22:00:00,77.0,468.7789,1216.0,4.899999999999999,7.299999999999999,2.099999999999998,2481.956,53
2024-09-01 22:06:00,77.0,464.8438,1216.0,4.899999999999999,7.299999999999999,2.099999999999998,2500.258,53
2024-09-01 22:12:00,74.5,461.4005,1216.0,4.899999999999999,7.199999999999999,1.9000000000000021,2412.099,53
2024-09-01 22:15:00,73.5,452.5463,1216.0,4.800000000000001,7.199999999999999,1.8999999999999986,2388.447,37
2024-09-01 22:18:00,73.5,454.2679,1216.0,4.800000000000001,7.299999999999999,1.8999999999999986,2388.036,37
2024-09-01 22:21:00,73.0,446.3976,1216.0,4.699999999999999,7.3999999999999995,1.8999999999999986,2375.169,37
2024-09-01 22:24:00,72.5,450.5787,1216.0,4.699999999999999,7.299999999999999,1.7999999999999972,2348.327,37
2024-09-01 22:30:00,72.0,448.1192,1216.0,4.5,7.299999999999999,1.9999999999999964,2308.849,37
2024-09-01 22:36:00,70.0,449.8409,1216.0,4.5,7.1,1.9000000000000021,2265.185,37
2024-09-01 22:42:00,70.0,456.2355,1217.0,4.399999999999999,7.0,2.0000000000000036,2260.665,37
2024-09-01 22:48:00,69.0,452.3004,1217.0,4.399999999999999,7.199999999999999,2.0000000000000036,2233.515,37
2024-09-01 22:54:00,70.5,448.1192,1217.0,4.399999999999999,7.1,1.8000000000000007,2362.624,37
2024-09-01 23:00:00,74.0,465.3356,1217.0,4.399999999999999,7.1,2.0000000000000036,2380.836,37
2024-09-01 23:06:00,74.0,454.7599,1217.0,4.5,7.1,2.1999999999999993,2388.407,37
2024-09-01 23:12:00,72.5,445.1678,1217.0,4.800000000000001,7.300000000000001,2.0,2355.132,37
2024-09-01 23:18:00,71.5,446.1516,1217.0,4.800000000000001,7.300000000000001,1.8999999999999986,2330.224,37
2024-09-01 23:24:00,72.0,445.6598,1217.0,4.900000000000002,7.199999999999999,1.8999999999999986,2335.059,37
2024-09-01 23:27:00,72.0,443.2002,1217.0,4.900000000000002,7.300000000000001,2.0,2317.03,37
2024-09-01 23:30:00,71.5,436.3137,1217.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2320.85,37
2024-09-01 23:36:00,68.5,416.1458,1217.0,4.699999999999999,7.499999999999999,1.7000000000000028,2180.855,37
2024-09-01 23:42:00,71.0,457.4652,1218.0,4.800000000000001,7.199999999999999,2.0,2322.763,37
2024-09-01 23:48:00,71.0,460.4167,1218.0,4.600000000000001,7.1,1.9000000000000021,2304.177,37
2024-09-01 23:54:00,70.5,464.1059,1218.0,4.5,6.999999999999999,2.0000000000000036,2304.676,37
2024-09-01 23:57:00,71.5,464.8438,1218.0,4.5,6.999999999999999,1.9999999999999964,2334.489,37
2024-09-02 00:00:00,71.5,468.533,1218.0,4.5,6.999999999999999,1.9999999999999964,2342.545,37
2024-09-02 00:06:00,72.0,472.7141,1218.0,4.599999999999998,6.999999999999999,2.0,2360.569,35
2024-09-02 00:12:00,74.5,475.9114,1218.0,4.699999999999999,7.1,2.1000000000000014,2416.522,37
2024-09-02 00:18:00,74.5,478.371,1218.0,4.699999999999999,6.999999999999999,2.1000000000000014,2425.167,35
2024-09-02 00:24:00,75.0,481.8142,1218.0,4.800000000000001,7.1000000000000005,2.1000000000000014,2461.299,64
2024-09-02 00:30:00,76.0,480.8304,1218.0,4.800000000000001,7.1,2.1000000000000014,2453.654,53
2024-09-02 00:33:00,75.0,476.4034,1218.0,4.699999999999999,7.1,2.1000000000000014,2448.821,53
2024-09-02 00:36:00,76.0,473.206,1218.0,4.800000000000001,7.199999999999999,2.0,2453.831,53
2024-09-02 00:42:00,75.0,469.7627,1219.0,4.800000000000001,7.199999999999999,2.0,2435.722,53
2024-09-02 00:48:00,74.0,466.3194,1219.0,4.800000000000001,7.199999999999999,2.0,2454.249,37
2024-09-02 00:54:00,76.0,464.8438,1219.0,4.800000000000001,7.299999999999999,2.0,2426.895,53
2024-09-02 01:00:00,74.0,456.4815,1219.0,4.699999999999999,7.299999999999999,2.0,2412.557,37
2024-09-02 01:03:00,73.0,451.8085,1219.0,4.699999999999999,7.199999999999999,2.0,2374.831,37
2024-09-02 01:06:00,72.0,449.3489,1219.0,4.699999999999999,7.199999999999999,1.7999999999999972,2344.83,37
2024-09-02 01:09:00,71.5,451.3165,1219.0,4.599999999999998,7.199999999999999,1.8999999999999986,2318.99,37
2024-09-02 01:12:00,72.5,452.5463,1219.0,4.599999999999998,7.199999999999999,2.0,2351.345,37
2024-09-02 01:18:00,72.0,453.5301,1219.0,4.599999999999998,7.199999999999999,2.0,2339.38,37
2024-09-02 01:24:00,72.5,454.2679,1219.0,4.5,7.299999999999999,1.9999999999999964,2348.187,37
2024-09-02 01:30:00,73.0,453.5301,1219.0,4.5,7.3999999999999995,2.099999999999998,2370.445,37
2024-09-02 01:36:00,72.0,451.3165,1219.0,4.600000000000001,7.299999999999999,1.9999999999999964,2340.93,37
2024-09-02 01:42:00,72.5,456.2355,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2337.873,37
2024-09-02 01:48:00,72.5,459.1869,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2357.691,37
2024-09-02 01:54:00,72.0,453.5301,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2333.636,37
2024-09-02 02:00:00,72.5,452.3004,1220.0,4.5,7.199999999999999,1.9999999999999964,2357.46,37
2024-09-02 02:06:00,72.5,458.695,1220.0,4.600000000000001,7.199999999999999,1.9999999999999964,2346.237,37
2024-09-02 02:12:00,72.0,455.2517,1220.0,4.5,7.199999999999999,1.9999999999999964,2356.853,37
2024-09-02 02:15:00,72.5,453.5301,1220.0,4.5,7.199999999999999,1.9999999999999964,2356.149,37
2024-09-02 02:18:00,73.0,456.2355,1220.0,4.5,7.300000000000001,2.099999999999998,2352.455,37
2024-09-02 02:24:00,73.0,456.4815,1220.0,4.599999999999998,7.199999999999999,2.0,2367.235,37
2024-09-02 02:30:00,73.0,457.2193,1220.0,4.699999999999999,7.199999999999999,2.0,2388.503,37
2024-09-02 02:36:00,74.0,456.2355,1220.0,4.699999999999999,7.199999999999999,2.0,2394.81,37
2024-09-02 02:42:00,73.5,462.3843,1221.0,4.699999999999999,7.199999999999999,2.0,2386.835,37
2024-09-02 02:48:00,73.5,458.941,1221.0,4.699999999999999,7.199999999999999,2.1000000000000014,2387.928,37
2024-09-02 02:51:00,73.5,455.9896,1221.0,4.699999999999999,7.199999999999999,2.0,2390.452,37
2024-09-02 02:54:00,74.0,457.7112,1221.0,4.699999999999999,7.199999999999999,2.0,2382.347,37
2024-09-02 03:00:00,73.5,455.2517,1221.0,4.699999999999999,7.199999999999999,2.0,2388.977,37
2024-09-02 03:06:00,74.0,453.5301,1221.0,4.699999999999999,7.199999999999999,2.0,2394.511,37
2024-09-02 03:12:00,73.0,452.5463,1221.0,4.699999999999999,7.199999999999999,2.0,2366.714,37
2024-09-02 03:18:00,72.0,450.0868,1221.0,4.699999999999999,7.199999999999999,1.8999999999999986,2359.53,37
2024-09-02 03:21:00,73.0,450.3327,1221.0,4.599999999999998,7.199999999999999,2.0,2355.881,37
2024-09-02 03:24:00,72.5,454.2679,1221.0,4.599999999999998,7.199999999999999,2.0,2353.95,37
2024-09-02 03:27:00,72.5,451.3165,1221.0,4.599999999999998,7.199999999999999,2.1000000000000014,2355.168,37
2024-09-02 03:30:00,72.5,457.9572,1221.0,4.599999999999998,7.1,2.1000000000000014,2370.972,37
2024-09-02 03:36:00,72.5,458.695,1221.0,4.599999999999998,7.199999999999999,2.1000000000000014,2397.556,37
2024-09-02 03:42:00,72.5,458.4491,1222.0,4.699999999999999,7.1,1.8999999999999986,2362.153,37
2024-09-02 03:48:00,72.5,458.941,1222.0,4.699999999999999,7.1,2.0,2359.413,37
2024-09-02 03:54:00,73.0,455.2517,1222.0,4.699999999999999,7.200000000000001,2.0,2364.903,37
2024-09-02 04:00:00,73.5,461.4005,1222.0,4.699999999999999,7.199999999999999,2.1000000000000014,2391.948,37
2024-09-02 04:06:00,73.5,459.6788,1222.0,4.699999999999999,7.200000000000001,2.1000000000000014,2390.496,37
2024-09-02 04:12:00,74.5,457.2193,1222.0,4.800000000000001,7.299999999999999,2.0,2422.608,53
2024-09-02 04:18:00,74.0,460.1707,1222.0,4.800000000000001,7.199999999999999,2.0,2412.419,37
2024-09-02 04:24:00,74.0,457.4652,1222.0,4.800000000000001,7.199999999999999,2.0,2412.486,37
2024-09-02 04:30:00,72.5,452.5463,1222.0,4.800000000000001,7.299999999999999,1.7999999999999972,2355.593,37
2024-09-02 04:36:00,72.5,448.8571,1222.0,4.599999999999998,7.299999999999999,1.8999999999999986,2355.565,37
2024-09-02 04:42:00,71.5,439.265,1223.0,4.5,7.3999999999999995,1.9999999999999964,2321.702,37
2024-09-02 04:48:00,71.0,437.5434,1223.0,4.5,7.3999999999999995,1.9000000000000021,2300.135,37
2024-09-02 04:54:00,71.0,441.4786,1223.0,4.5,7.3999999999999995,1.9999999999999964,2307.517,37
2024-09-02 05:00:00,70.5,444.9219,1223.0,4.5,7.199999999999999,1.9999999999999964,2308.964,37
2024-09-02 05:06:00,71.0,444.43,1223.0,4.5,7.199999999999999,1.9999999999999964,2317.598,37
2024-09-02 05:12:00,71.5,450.0868,1223.0,4.5,7.199999999999999,1.9999999999999964,2307.031,37
2024-09-02 05:18:00,72.0,451.0706,1223.0,4.5,7.199999999999999,1.9999999999999964,2308.041,37
2024-09-02 05:24:00,71.0,449.3489,1223.0,4.5,7.199999999999999,1.9999999999999964,2313.963,37
2024-09-02 05:30:00,71.5,455.9896,1223.0,4.5,7.1,1.9999999999999964,2316.745,37
2024-09-02 05:36:00,72.5,460.9086,1223.0,4.599999999999998,7.199999999999999,2.1000000000000014,2350.853,37
2024-09-02 05:42:00,72.0,456.4815,1224.0,4.699999999999999,7.199999999999999,2.0,2345.862,37
