Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-06 14:06:00,85.5,520.4282,1328.0,5.100000000000001,7.199999999999999,2.3999999999999986,2795.158,64
2024-09-06 14:09:00,86.5,522.6418,1328.0,5.100000000000001,7.300000000000001,2.3999999999999986,2809.72,64
2024-09-06 14:12:00,86.5,520.4282,1328.0,5.100000000000001,7.300000000000001,2.3999999999999986,2807.432,64
2024-09-06 14:18:00,87.0,526.577,1328.0,5.100000000000001,7.300000000000001,2.6000000000000014,2810.252,64
2024-09-06 14:24:00,86.5,525.3472,1328.0,5.100000000000001,7.300000000000001,2.5,2802.967,64
2024-09-06 14:30:00,87.0,529.0364,1328.0,5.100000000000001,7.199999999999999,2.5,2830.103,64
2024-09-06 14:36:00,88.0,524.8553,1328.0,5.100000000000001,7.300000000000001,2.6000000000000014,2853.813,64
2024-09-06 14:39:00,88.0,527.3148,1329.0,5.200000000000003,7.300000000000001,2.5,2864.979,64
2024-09-06 14:42:00,87.5,528.5446,1329.0,5.200000000000003,7.300000000000001,2.5,2858.296,64
2024-09-06 14:48:00,88.0,531.7419,1329.0,5.200000000000003,7.300000000000001,2.5,2865.365,64
2024-09-06 14:54:00,87.5,523.8715,1329.0,5.299999999999997,7.4,2.5,2844.224,64
2024-09-06 15:00:00,87.5,523.1337,1329.0,5.299999999999997,7.299999999999999,2.4000000000000057,2844.06,64
2024-09-06 15:06:00,87.5,519.9363,1329.0,5.200000000000003,7.4,2.3999999999999986,2836.481,64
2024-09-06 15:12:00,86.0,521.9039,1329.0,5.200000000000003,7.300000000000001,2.3999999999999986,2824.622,64
2024-09-06 15:18:00,87.0,521.9039,1329.0,5.200000000000003,7.299999999999999,2.3999999999999986,2818.019,64
2024-09-06 15:24:00,86.0,525.1013,1329.0,5.200000000000003,7.199999999999999,2.3999999999999986,2805.937,64
2024-09-06 15:30:00,88.0,525.1013,1329.0,5.299999999999997,7.199999999999999,2.4000000000000057,2826.043,64
2024-09-06 15:36:00,87.5,523.6256,1329.0,5.299999999999997,7.199999999999999,2.4000000000000057,2833.985,64
2024-09-06 15:42:00,87.5,525.3472,1330.0,5.199999999999996,7.299999999999999,2.4000000000000057,2843.397,64
2024-09-06 23:03:00,84.5,513.2957,1337.0,6.0,7.199999999999999,2.1999999999999957,2726.546,64
2024-09-06 23:12:00,86.0,530.5121,1337.0,6.0,6.8999999999999995,2.1000000000000014,2773.135,64
2024-09-06 23:18:00,86.0,535.4312,1337.0,5.899999999999999,7.0,2.200000000000003,2790.486,64
2024-09-06 23:24:00,85.5,527.8067,1337.0,5.699999999999996,7.0,2.3000000000000043,2784.096,64
2024-09-06 23:30:00,88.0,524.3634,1337.0,5.899999999999999,7.1,2.299999999999997,2838.426,64
2024-09-06 23:36:00,88.0,539.6123,1337.0,5.699999999999996,7.1,2.3000000000000043,2850.875,64
2024-09-06 23:42:00,87.5,534.9393,1338.0,5.699999999999996,7.1,2.4000000000000057,2843.964,64
2024-09-06 23:48:00,85.5,510.8362,1338.0,5.600000000000001,7.199999999999999,2.299999999999997,2784.448,64
2024-09-06 23:54:00,84.0,520.4282,1338.0,5.5,7.199999999999999,2.1999999999999957,2727.186,64
2024-09-06 23:57:00,84.5,514.0336,1338.0,5.5,7.1,2.1999999999999957,2732.638,64
2024-09-07 00:21:00,84.5,517.7228,1338.0,5.600000000000001,7.199999999999999,2.1999999999999957,2743.569,64
2024-09-07 00:30:00,85.0,519.4445,1338.0,5.5,7.199999999999999,2.1999999999999957,2744.333,64
2024-09-07 00:36:00,84.5,513.7876,1338.0,5.600000000000001,7.1,2.1999999999999957,2742.324,64
2024-09-07 00:39:00,85.0,516.2471,1339.0,5.5,7.1,2.1999999999999957,2757.595,64
2024-09-07 00:42:00,84.5,515.2633,1339.0,5.5,7.199999999999999,2.299999999999997,2764.805,64
2024-09-07 00:48:00,85.0,515.5093,1339.0,5.5,7.199999999999999,2.1999999999999957,2753.797,64
2024-09-07 00:54:00,85.5,516.985,1339.0,5.5,7.199999999999999,2.299999999999997,2758.666,64
2024-09-07 01:00:00,85.5,522.3958,1339.0,5.5,7.1,2.1999999999999957,2767.977,64
2024-09-07 01:06:00,85.0,530.5121,1339.0,5.5,7.1,2.1999999999999957,2767.158,64
2024-09-07 01:12:00,86.0,528.5446,1339.0,5.5,7.1,2.1999999999999957,2786.38,64
2024-09-07 01:18:00,87.5,531.496,1339.0,5.5,7.1,2.3999999999999986,2826.509,64
2024-09-07 01:24:00,87.0,539.1204,1339.0,5.5,7.1,2.3999999999999986,2846.492,64
2024-09-07 01:30:00,88.5,537.3987,1339.0,5.600000000000001,7.1,2.3999999999999986,2866.863,64
2024-09-07 01:36:00,87.5,528.7905,1339.0,5.600000000000001,7.199999999999999,2.3999999999999986,2853.862,64
2024-09-07 01:42:00,88.0,531.25,1340.0,5.600000000000001,7.199999999999999,2.299999999999997,2845.885,64
2024-09-07 01:48:00,87.5,529.2824,1340.0,5.5,7.1,2.299999999999997,2832.873,64
2024-09-07 01:54:00,87.0,529.2824,1340.0,5.600000000000001,7.199999999999999,2.299999999999997,2834.598,64
2024-09-07 02:21:00,86.0,524.3634,1340.0,5.5,7.199999999999999,2.1999999999999957,2787.024,64
2024-09-07 02:30:00,86.0,518.9525,1340.0,5.600000000000001,7.199999999999999,2.1999999999999957,2780.878,64
2024-09-07 02:36:00,86.5,521.658,1340.0,5.5,7.199999999999999,2.299999999999997,2813.95,64
2024-09-07 02:39:00,87.0,523.8715,1341.0,5.5,7.199999999999999,2.299999999999997,2821.956,64
2024-09-07 02:42:00,87.0,530.5121,1341.0,5.5,7.199999999999999,2.299999999999997,2818.279,64
2024-09-07 02:48:00,88.5,537.1528,1341.0,5.700000000000003,7.1,2.3999999999999986,2842.476,64
2024-09-07 02:54:00,87.5,530.2662,1341.0,5.5,7.1,2.3999999999999986,2841.196,64
2024-09-07 03:00:00,87.0,522.8877,1341.0,5.600000000000001,7.199999999999999,2.3999999999999986,2832.366,64
2024-09-07 03:06:00,86.5,526.8229,1341.0,5.5,7.199999999999999,2.299999999999997,2822.057,64
2024-09-07 03:12:00,87.5,529.0364,1341.0,5.600000000000001,7.199999999999999,2.299999999999997,2851.12,64
2024-09-07 03:18:00,87.0,525.3472,1341.0,5.600000000000001,7.199999999999999,2.299999999999997,2809.348,64
2024-09-07 03:24:00,87.0,522.6418,1341.0,5.700000000000003,7.199999999999999,2.299999999999997,2838.981,64
2024-09-07 03:30:00,87.0,523.6256,1341.0,5.700000000000003,7.199999999999999,2.299999999999997,2822.974,64
2024-09-07 03:36:00,86.5,526.8229,1341.0,5.600000000000001,7.199999999999999,2.299999999999997,2813.155,64
2024-09-07 03:42:00,87.0,522.6418,1342.0,5.5,7.199999999999999,2.3999999999999986,2824.535,64
2024-09-07 03:48:00,87.0,521.412,1342.0,5.600000000000001,7.199999999999999,2.1999999999999957,2820.479,64
2024-09-07 03:54:00,87.5,525.1013,1342.0,5.600000000000001,7.199999999999999,2.299999999999997,2829.712,64
2024-09-07 04:21:00,85.0,520.4282,1342.0,5.5,7.1,2.1999999999999957,2772.514,64
2024-09-07 04:30:00,84.0,520.4282,1342.0,5.5,7.1,2.1000000000000014,2732.317,64
2024-09-07 04:36:00,85.0,522.3958,1342.0,5.5,7.1,2.1999999999999957,2764.825,64
2024-09-07 04:39:00,85.5,524.1175,1342.0,5.5,7.1,2.1999999999999957,2773.648,64
2024-09-07 04:42:00,85.0,527.3148,1343.0,5.5,7.1,2.299999999999997,2772.392,64
2024-09-07 04:48:00,85.0,529.7743,1343.0,5.5,7.1,2.1999999999999957,2777.759,64
2024-09-07 04:54:00,86.0,531.496,1343.0,5.5,7.1,2.299999999999997,2791.76,64
2024-09-07 05:00:00,87.0,537.6447,1343.0,5.600000000000001,7.1,2.299999999999997,2829.906,64
2024-09-07 05:06:00,87.5,535.4312,1343.0,5.600000000000001,7.1,2.299999999999997,2834.455,64
2024-09-07 05:18:00,87.5,537.1528,1343.0,5.600000000000001,7.1,2.299999999999997,2833.325,64
2024-09-07 05:24:00,87.5,536.4149,1343.0,5.600000000000001,7.1,2.299999999999997,2830.583,64
2024-09-07 05:30:00,89.0,539.6123,1343.0,5.699999999999996,7.1,2.4000000000000057,2874.134,64
2024-09-07 05:36:00,89.0,534.6933,1343.0,5.600000000000001,7.1,2.3999999999999986,2878.709,64
2024-09-07 05:42:00,88.0,537.3987,1344.0,5.600000000000001,7.1,2.3999999999999986,2866.073,64
2024-09-07 05:48:00,89.0,538.8744,1344.0,5.600000000000001,7.199999999999999,2.3999999999999986,2867.108,64
2024-09-07 05:54:00,88.5,536.6609,1344.0,5.600000000000001,7.1,2.5,2856.283,64
2024-09-07 06:21:00,87.0,527.5607,1344.0,5.600000000000001,7.1,2.299999999999997,2836.701,64
2024-09-07 06:30:00,87.5,526.0851,1344.0,5.5,7.1,2.3999999999999986,2819.223,64
2024-09-07 06:36:00,87.5,529.7743,1344.0,5.600000000000001,7.1,2.299999999999997,2816.916,64
2024-09-07 06:39:00,87.5,532.7257,1345.0,5.600000000000001,7.1,2.299999999999997,2816.061,64
2024-09-07 06:42:00,87.0,532.2338,1345.0,5.600000000000001,7.1,2.299999999999997,2824.236,64
2024-09-07 06:48:00,87.5,528.7905,1345.0,5.600000000000001,7.1,2.299999999999997,2814.463,64
2024-09-07 06:54:00,87.0,528.7905,1345.0,5.600000000000001,7.1,2.299999999999997,2830.292,64
2024-09-07 07:00:00,88.0,530.2662,1345.0,5.600000000000001,7.199999999999999,2.299999999999997,2854.87,64
2024-09-07 07:06:00,88.5,535.1852,1345.0,5.600000000000001,7.199999999999999,2.3999999999999986,2853.223,64
2024-09-07 07:12:00,88.0,542.0718,1345.0,5.699999999999996,7.0,2.3000000000000043,2853.853,64
2024-09-07 07:15:00,84.0,501.4901,1345.0,5.5,7.3,2.1000000000000014,2739.268,64
2024-09-07 07:18:00,82.0,485.0116,1345.0,5.399999999999999,7.3,2.1000000000000014,2665.765,53
2024-09-07 07:24:00,81.0,494.8495,1345.0,5.299999999999997,6.999999999999999,1.8999999999999986,2595.644,64
2024-09-07 07:33:00,81.0,483.5359,1345.0,5.199999999999996,7.3,2.1000000000000014,2618.512,53
2024-09-07 07:42:00,78.5,482.3062,1346.0,5.199999999999996,7.1,2.0,2524.069,64
2024-09-07 07:48:00,80.0,485.0116,1346.0,5.199999999999996,7.1,2.0,2545.468,64
2024-09-07 07:54:00,80.0,493.3738,1346.0,5.100000000000001,7.0,2.0999999999999943,2584.597,64
2024-09-07 08:21:00,84.0,486.9792,1346.0,5.399999999999999,7.1,2.1000000000000014,2655.832,64
2024-09-07 08:30:00,82.5,515.0174,1346.0,5.199999999999996,6.8,2.1000000000000014,2607.291,64
2024-09-07 08:36:00,81.0,481.3224,1346.0,5.100000000000001,7.199999999999999,2.0999999999999943,2610.563,53
2024-09-07 08:39:00,80.0,472.7141,1347.0,5.100000000000001,7.3999999999999995,2.0999999999999943,2567.951,53
2024-09-07 08:42:00,79.5,472.4682,1347.0,5.100000000000001,7.3,2.0,2560.432,53
2024-09-07 08:48:00,79.5,460.1707,1347.0,5.100000000000001,7.3999999999999995,2.0,2536.221,53
2024-09-07 08:54:00,78.0,457.7112,1347.0,5.0,7.3,2.1000000000000014,2522.611,53
2024-09-07 09:00:00,80.0,492.8819,1347.0,5.0000000000000036,7.1000000000000005,2.0999999999999943,2559.433,64
2024-09-07 09:06:00,78.5,484.7656,1347.0,4.900000000000002,6.9,2.1000000000000014,2520.751,64
2024-09-07 09:12:00,79.5,491.1603,1347.0,5.0000000000000036,7.1,2.0999999999999943,2548.55,64
2024-09-07 09:18:00,81.0,494.3576,1347.0,5.099999999999998,7.1,2.200000000000003,2577.958,64
2024-09-07 09:24:00,81.0,494.8495,1347.0,5.099999999999998,7.1,2.200000000000003,2600.186,64
2024-09-07 09:30:00,82.5,498.5388,1347.0,5.099999999999998,7.199999999999999,2.3000000000000043,2636.43,64
2024-09-07 09:36:00,82.5,497.8009,1347.0,5.099999999999998,7.1,2.3000000000000043,2636.968,64
2024-09-07 09:42:00,82.0,496.5712,1348.0,5.300000000000001,7.1,2.1000000000000014,2628.986,64
2024-09-07 09:48:00,82.5,498.0469,1348.0,5.199999999999999,7.1,2.200000000000003,2638.983,64
2024-09-07 09:54:00,82.0,506.4091,1348.0,5.199999999999999,7.1,2.200000000000003,2613.664,64
2024-09-07 10:21:00,80.5,504.4415,1348.0,5.099999999999998,6.800000000000001,2.0,2584.803,64
2024-09-07 10:30:00,84.5,505.1794,1348.0,5.199999999999999,7.1,2.200000000000003,2681.413,64
2024-09-07 10:36:00,83.5,503.4577,1348.0,5.300000000000001,7.200000000000001,2.200000000000003,2707.922,64
2024-09-07 10:39:00,84.0,504.4415,1349.0,5.300000000000001,7.200000000000001,2.299999999999997,2720.034,64
2024-09-07 10:42:00,84.0,504.1956,1349.0,5.400000000000002,7.200000000000001,2.1999999999999957,2723.904,64
2024-09-07 10:48:00,83.5,506.9011,1349.0,5.399999999999999,7.200000000000001,2.200000000000003,2713.043,64
2024-09-07 10:54:00,85.0,510.5902,1349.0,5.400000000000002,7.199999999999999,2.299999999999997,2744.875,64
2024-09-07 11:00:00,84.0,513.2957,1349.0,5.400000000000002,7.1,2.1999999999999957,2752.669,64
2024-09-07 11:06:00,84.0,516.2471,1349.0,5.400000000000002,7.1,2.1999999999999957,2750.446,64
2024-09-07 11:18:00,84.0,501.7361,1349.0,5.400000000000002,7.199999999999999,2.1000000000000014,2716.5,64
2024-09-07 11:24:00,84.5,498.5388,1349.0,5.300000000000001,7.199999999999999,2.200000000000003,2702.136,64
2024-09-07 11:30:00,84.0,498.5388,1349.0,5.400000000000002,7.199999999999999,2.1999999999999957,2716.106,64
2024-09-07 11:36:00,84.0,499.7685,1349.0,5.400000000000002,7.199999999999999,2.1000000000000014,2713.97,64
2024-09-07 11:42:00,83.0,499.2766,1350.0,5.300000000000001,7.199999999999999,2.1000000000000014,2702.441,64
2024-09-07 11:48:00,82.0,498.0469,1350.0,5.300000000000001,7.199999999999999,2.1000000000000014,2689.441,64
2024-09-07 11:54:00,83.0,498.0469,1350.0,5.300000000000001,7.199999999999999,2.200000000000003,2684.301,64
2024-09-07 12:21:00,84.5,499.0307,1350.0,5.5,7.199999999999999,2.1000000000000014,2735.313,64
2024-09-07 12:30:00,82.5,496.8171,1350.0,5.399999999999999,7.1,2.200000000000003,2678.632,64
2024-09-07 12:36:00,83.0,497.8009,1350.0,5.5,7.199999999999999,2.1000000000000014,2704.059,64
2024-09-07 12:39:00,83.5,495.5874,1351.0,5.399999999999999,7.199999999999999,2.299999999999997,2714.59,64
2024-09-07 12:42:00,84.0,497.309,1351.0,5.300000000000001,7.299999999999999,2.200000000000003,2720.608,53
2024-09-07 12:48:00,82.0,497.309,1351.0,5.400000000000002,7.199999999999999,2.1000000000000014,2695.961,64
2024-09-07 12:54:00,83.5,499.5226,1351.0,5.300000000000001,7.199999999999999,2.200000000000003,2704.846,64
2024-09-07 13:00:00,84.0,499.0307,1351.0,5.400000000000002,7.199999999999999,2.1000000000000014,2727.257,64
2024-09-07 13:06:00,84.0,496.5712,1351.0,5.400000000000002,7.199999999999999,2.1999999999999957,2729.604,64
2024-09-07 13:18:00,83.5,499.7685,1351.0,5.399999999999999,7.199999999999999,2.299999999999997,2738.615,64
2024-09-07 13:24:00,84.5,498.2928,1351.0,5.5,7.199999999999999,2.1999999999999957,2729.039,64
2024-09-07 13:30:00,83.0,497.0631,1351.0,5.300000000000001,7.199999999999999,2.200000000000003,2702.417,64
2024-09-07 13:36:00,84.0,500.7523,1351.0,5.400000000000002,7.199999999999999,2.1000000000000014,2728.346,64
2024-09-07 13:42:00,84.5,502.9659,1352.0,5.400000000000002,7.300000000000001,2.1999999999999957,2761.742,64
2024-09-07 13:54:00,85.5,500.9983,1352.0,5.400000000000002,7.300000000000001,2.299999999999997,2770.281,64
2024-09-07 14:21:00,84.5,498.0469,1352.0,5.5,7.300000000000001,2.1999999999999957,2749.962,53
2024-09-07 14:30:00,84.5,500.5063,1352.0,5.400000000000002,7.300000000000001,2.1999999999999957,2753.28,64
2024-09-07 14:36:00,84.0,502.7199,1352.0,5.300000000000001,7.300000000000001,2.200000000000003,2743.338,64
2024-09-07 14:39:00,84.0,499.5226,1353.0,5.199999999999999,7.4,2.3000000000000043,2762.031,53
2024-09-07 14:42:00,85.0,498.5388,1353.0,5.199999999999999,7.4,2.3000000000000043,2743.827,53
2024-09-07 14:48:00,84.0,498.2928,1353.0,5.199999999999999,7.4,2.200000000000003,2740.628,53
2024-09-07 14:54:00,84.0,499.0307,1353.0,5.099999999999998,7.4,2.3000000000000043,2720.752,53
2024-09-07 15:00:00,83.5,498.0469,1353.0,5.099999999999998,7.300000000000001,2.3000000000000043,2725.738,64
2024-09-07 15:06:00,85.0,493.1279,1353.0,5.099999999999998,7.299999999999999,2.3000000000000043,2731.674,53
2024-09-07 15:18:00,84.5,497.8009,1353.0,5.099999999999998,7.199999999999999,2.3000000000000043,2693.395,64
2024-09-07 15:24:00,84.0,496.8171,1353.0,5.099999999999998,7.199999999999999,2.200000000000003,2724.915,64
2024-09-07 15:30:00,84.0,491.1603,1353.0,5.099999999999998,7.4,2.200000000000003,2705.22,53
2024-09-07 15:36:00,84.0,491.1603,1353.0,5.0000000000000036,7.4,2.299999999999997,2711.294,53
2024-09-07 15:42:00,83.0,490.6684,1354.0,5.0000000000000036,7.199999999999999,2.299999999999997,2681.771,64
2024-09-07 15:54:00,83.5,491.6522,1354.0,5.099999999999998,7.199999999999999,2.3000000000000043,2674.585,64
2024-09-07 16:21:00,82.5,490.4225,1354.0,5.0000000000000036,7.199999999999999,2.1999999999999957,2651.851,64
2024-09-07 16:30:00,83.0,487.4711,1354.0,5.0000000000000036,7.299999999999999,2.299999999999997,2657.454,53
2024-09-07 16:36:00,83.0,490.9144,1354.0,5.0000000000000036,7.299999999999999,2.299999999999997,2661.582,53
2024-09-07 16:39:00,82.5,490.4225,1355.0,5.0000000000000036,7.199999999999999,2.299999999999997,2656.148,64
2024-09-07 16:42:00,83.0,486.2413,1355.0,5.0000000000000036,7.199999999999999,2.299999999999997,2634.195,64
2024-09-07 16:48:00,81.5,483.5359,1355.0,5.0000000000000036,7.299999999999999,2.1999999999999957,2627.046,53
2024-09-07 16:54:00,80.5,479.3548,1355.0,4.900000000000002,7.299999999999999,2.1000000000000014,2596.38,53
2024-09-07 17:00:00,81.0,484.7656,1355.0,4.900000000000002,7.299999999999999,2.1999999999999957,2615.802,53
2024-09-07 17:06:00,79.5,482.0602,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2577.229,64
2024-09-07 17:12:00,80.0,483.044,1355.0,4.900000000000002,7.199999999999999,2.1000000000000014,2560.515,64
2024-09-07 17:18:00,80.0,483.7818,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2569.485,64
2024-09-07 17:24:00,80.5,486.7332,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2572.666,64
2024-09-07 17:30:00,80.0,483.5359,1355.0,4.900000000000002,7.199999999999999,2.1999999999999957,2583.686,64
2024-09-07 17:36:00,79.5,485.7494,1355.0,4.800000000000001,7.199999999999999,2.1999999999999957,2578.625,64
2024-09-07 17:42:00,80.5,488.4549,1356.0,4.800000000000001,7.199999999999999,2.299999999999997,2599.066,64
2024-09-07 17:48:00,79.5,486.2413,1356.0,4.900000000000002,7.199999999999999,2.0999999999999943,2579.488,64
2024-09-07 17:54:00,79.5,487.4711,1356.0,4.900000000000002,7.199999999999999,2.1999999999999957,2595.867,64
2024-09-07 18:21:00,78.0,487.4711,1356.0,4.900000000000002,7.0,2.0999999999999943,2598.149,64
2024-09-07 18:30:00,80.5,485.5035,1356.0,4.800000000000004,7.1,2.299999999999997,2594.496,64
2024-09-07 18:36:00,81.0,488.2089,1356.0,4.899999999999999,7.1,2.200000000000003,2603.503,64
2024-09-07 18:39:00,80.5,484.5197,1357.0,4.800000000000004,7.1,2.1999999999999957,2607.858,64
2024-09-07 18:42:00,81.0,484.5197,1357.0,4.800000000000004,7.1,2.299999999999997,2586.648,64
2024-09-07 18:48:00,80.0,482.3062,1357.0,4.800000000000004,7.3,2.1999999999999957,2584.224,53
2024-09-07 18:54:00,78.5,481.0764,1357.0,4.800000000000004,7.1,2.0999999999999943,2582.855,64
2024-09-07 19:00:00,78.0,481.8142,1357.0,4.800000000000004,7.1,2.0999999999999943,2527.754,64
2024-09-07 19:06:00,78.0,478.125,1357.0,4.800000000000004,7.1,2.0999999999999943,2523.239,64
2024-09-07 19:18:00,78.0,481.3224,1357.0,4.800000000000004,7.1,2.0999999999999943,2542.323,64
2024-09-07 19:24:00,78.5,477.3871,1357.0,4.800000000000004,7.1,2.0999999999999943,2538.625,64
2024-09-07 19:30:00,76.0,473.9438,1357.0,4.700000000000003,7.0,2.0,2491.553,64
2024-09-07 19:36:00,83.5,476.1574,1357.0,4.5,6.6,2.200000000000003,2723.615,64
2024-09-07 19:42:00,83.5,474.9276,1358.0,4.800000000000004,7.3,2.299999999999997,2713.186,53
2024-09-07 19:48:00,81.5,481.8142,1358.0,4.899999999999999,7.3,2.200000000000003,2632.896,53
2024-09-07 19:54:00,81.0,485.9954,1358.0,5.0,7.3,2.200000000000003,2644.423,53
2024-09-07 20:21:00,76.0,460.1707,1358.0,4.700000000000003,7.3,2.0,2461.154,53
2024-09-07 20:30:00,76.0,455.0058,1358.0,4.700000000000003,7.3,2.0,2472.939,53
2024-09-07 20:36:00,75.5,460.9086,1358.0,4.700000000000003,7.199999999999999,2.1000000000000014,2482.632,53
2024-09-07 20:39:00,75.5,462.6302,1359.0,4.800000000000001,7.1,2.1000000000000014,2468.029,53
2024-09-07 20:42:00,76.5,461.6464,1359.0,4.700000000000003,7.1,2.1000000000000014,2471.679,53
2024-09-07 20:48:00,77.0,467.7951,1359.0,4.700000000000003,7.1,2.1000000000000014,2490.24,53
2024-09-07 20:54:00,78.5,473.206,1359.0,4.800000000000004,7.0,2.0999999999999943,2518.459,64
2024-09-07 21:00:00,78.5,470.2546,1359.0,4.800000000000004,7.199999999999999,2.0999999999999943,2526.731,53
2024-09-07 21:06:00,78.0,476.8952,1359.0,4.900000000000002,7.0,2.0999999999999943,2509.325,64
2024-09-07 21:12:00,78.0,476.4034,1359.0,4.900000000000002,7.1,2.0999999999999943,2507.721,64
2024-09-07 21:18:00,78.0,473.9438,1359.0,4.900000000000002,7.1,2.1999999999999957,2558.035,64
2024-09-07 21:24:00,78.5,473.6979,1359.0,4.900000000000002,7.199999999999999,2.0999999999999943,2528.796,53
2024-09-07 21:30:00,78.5,472.7141,1359.0,4.9999999999999964,7.1,2.1000000000000014,2499.692,53
2024-09-07 21:36:00,79.0,471.4844,1359.0,4.900000000000002,7.1,2.1999999999999957,2545.667,53
2024-09-07 21:42:00,77.0,471.9763,1360.0,4.900000000000002,7.1,2.0,2528.709,64
2024-09-07 21:48:00,78.0,468.287,1360.0,4.900000000000002,7.199999999999999,2.0999999999999943,2514.25,53
2024-09-07 21:54:00,77.0,464.1059,1360.0,4.800000000000001,7.199999999999999,2.1000000000000014,2484.461,53
2024-09-07 22:21:00,78.0,488.7008,1360.0,4.800000000000001,7.1,2.1999999999999957,2537.647,64
2024-09-07 22:30:00,79.5,498.0469,1360.0,4.900000000000002,7.0,2.299999999999997,2593.765,64
2024-09-07 22:36:00,80.0,503.2118,1360.0,4.900000000000002,7.0,2.299999999999997,2611.538,64
2024-09-07 22:39:00,80.0,508.1308,1361.0,4.9999999999999964,7.0,2.200000000000003,2621.952,64
2024-09-07 22:42:00,81.0,507.8849,1361.0,4.900000000000002,6.9,2.3999999999999986,2619.875,64
2024-09-07 22:48:00,79.5,502.7199,1361.0,4.9999999999999964,7.1,2.200000000000003,2623.378,64
2024-09-07 22:54:00,79.0,499.5226,1361.0,4.9999999999999964,7.1,2.200000000000003,2629.445,64
2024-09-07 23:00:00,80.0,501.7361,1361.0,4.9999999999999964,7.1,2.200000000000003,2608.831,64
2024-09-07 23:27:00,84.0,518.9525,1361.0,5.199999999999999,7.0,2.299999999999997,2708.696,64
2024-09-07 23:33:00,85.0,516.739,1361.0,5.199999999999999,7.1,2.299999999999997,2730.125,64
2024-09-07 23:39:00,84.0,518.9525,1362.0,5.199999999999999,7.0,2.299999999999997,2741.823,64
2024-09-07 23:54:00,84.5,523.6256,1362.0,5.300000000000001,7.1,2.299999999999997,2756.467,64
2024-09-08 00:15:00,84.0,513.7876,1362.0,5.300000000000001,7.1,2.1999999999999957,2761.452,64
2024-09-08 00:27:00,84.0,511.5741,1362.0,5.300000000000001,7.1,2.1999999999999957,2737.267,64
2024-09-08 00:30:00,83.0,505.4254,1362.0,5.300000000000001,7.1,2.1000000000000014,2702.463,64
2024-09-08 00:33:00,83.0,506.4091,1362.0,5.199999999999999,7.1,2.200000000000003,2705.567,64
2024-09-08 00:42:00,81.5,505.1794,1363.0,5.199999999999999,7.1,2.1000000000000014,2671.831,64
2024-09-08 01:00:00,82.0,512.8038,1363.0,5.199999999999999,7.1,2.200000000000003,2693.411,64
2024-09-08 01:27:00,84.0,517.9688,1363.0,5.300000000000001,7.1,2.1999999999999957,2747.944,64
2024-09-08 01:45:00,84.0,517.4769,1364.0,5.199999999999999,7.1,2.299999999999997,2727.736,64
2024-09-08 02:00:00,83.0,513.2957,1364.0,5.199999999999999,7.1,2.299999999999997,2730.751,64
2024-09-08 02:15:00,85.0,517.4769,1364.0,5.300000000000001,7.1,2.1999999999999957,2749.103,64
2024-09-08 02:24:00,84.0,516.985,1364.0,5.199999999999999,7.0,2.299999999999997,2734.094,64
2024-09-08 02:42:00,84.5,509.6065,1365.0,5.199999999999999,7.199999999999999,2.299999999999997,2751.12,64
2024-09-08 02:57:00,84.0,505.6713,1365.0,5.300000000000001,7.3,2.200000000000003,2744.046,64
2024-09-08 03:03:00,84.0,502.228,1365.0,5.199999999999999,7.199999999999999,2.299999999999997,2734.612,64
2024-09-08 03:27:00,80.0,492.39,1365.0,4.9999999999999964,7.1,2.1000000000000014,2605.769,64
2024-09-08 03:36:00,81.0,489.9306,1365.0,4.9999999999999964,7.1,2.1000000000000014,2601.609,64
2024-09-08 03:54:00,82.0,499.5226,1366.0,4.9999999999999964,7.0,2.3000000000000043,2648.398,64
2024-09-08 04:12:00,83.0,507.147,1366.0,5.099999999999998,7.1,2.200000000000003,2665.339,64
2024-09-08 04:27:00,83.5,511.5741,1366.0,5.199999999999999,7.1,2.1000000000000014,2680.777,64
2024-09-08 04:33:00,84.0,512.8038,1366.0,5.199999999999999,7.1,2.200000000000003,2692.943,64
2024-09-08 04:51:00,84.0,516.739,1367.0,5.199999999999999,7.1,2.200000000000003,2704.094,64
2024-09-08 05:27:00,82.5,500.7523,1367.0,4.9999999999999964,7.0,2.200000000000003,2620.026,64
2024-09-08 05:39:00,83.0,502.7199,1368.0,5.199999999999999,7.1,2.200000000000003,2673.354,64
2024-09-08 05:45:00,83.5,503.2118,1368.0,4.9999999999999964,7.1,2.3000000000000043,2666.505,64
2024-09-08 05:54:00,82.0,497.309,1368.0,4.9999999999999964,7.1,2.200000000000003,2605.872,64
2024-09-08 06:15:00,83.5,509.6065,1368.0,5.199999999999999,7.1,2.200000000000003,2681.451,64
2024-09-08 06:27:00,81.5,502.9659,1368.0,4.9999999999999964,7.1,2.3000000000000043,2641.515,64
2024-09-08 06:30:00,82.5,509.1146,1368.0,4.9999999999999964,7.1,2.3000000000000043,2669.044,64
2024-09-08 06:33:00,82.5,505.9173,1368.0,5.199999999999999,7.1,2.200000000000003,2671.889,64
2024-09-08 06:51:00,82.5,501.9821,1369.0,5.199999999999999,7.1,2.1000000000000014,2632.346,64
2024-09-08 07:00:00,82.0,505.9173,1369.0,4.9999999999999964,7.0,2.3000000000000043,2646.251,64
2024-09-08 07:27:00,83.5,513.2957,1369.0,5.300000000000001,6.9,2.1000000000000014,2656.46,64
2024-09-08 07:45:00,81.5,486.9792,1370.0,5.099999999999998,7.1000000000000005,2.1000000000000014,2596.752,64
2024-09-08 08:00:00,79.0,478.6169,1370.0,4.9999999999999964,7.1000000000000005,2.0,2525.123,64
2024-09-08 08:06:00,79.0,479.8466,1370.0,4.900000000000002,7.1000000000000005,2.0999999999999943,2522.798,64
2024-09-08 08:27:00,79.0,485.7494,1370.0,4.900000000000002,7.1,2.0999999999999943,2540.594,64
2024-09-08 08:36:00,79.0,487.2251,1370.0,5.0000000000000036,7.0,2.0999999999999943,2533.456,64
2024-09-08 08:51:00,79.0,488.7008,1371.0,5.0000000000000036,6.9,2.0999999999999943,2532.089,64
2024-09-08 09:27:00,85.5,545.761,1371.0,5.300000000000001,6.6,2.299999999999997,2729.437,64
2024-09-08 09:39:00,84.0,536.1689,1372.0,5.300000000000001,6.800000000000001,2.1999999999999957,2691.896,64
2024-09-08 09:45:00,84.0,530.2662,1372.0,5.400000000000002,6.699999999999999,2.1000000000000014,2671.081,64
2024-09-08 10:00:00,83.0,523.1337,1372.0,5.300000000000001,6.799999999999999,2.1000000000000014,2687.26,64
2024-09-08 10:06:00,81.5,516.493,1372.0,5.300000000000001,6.8,2.1000000000000014,2652.668,64
2024-09-08 10:27:00,83.5,511.5741,1372.0,5.300000000000001,7.1,2.1999999999999957,2704.636,64
2024-09-08 10:36:00,83.5,514.2795,1372.0,5.400000000000002,7.0,2.299999999999997,2736.313,64
2024-09-08 10:51:00,84.0,515.7552,1373.0,5.400000000000002,7.000000000000001,2.1999999999999957,2715.59,64
2024-09-08 11:00:00,84.5,517.9688,1373.0,5.400000000000002,7.1000000000000005,2.1999999999999957,2734.587,64
2024-09-08 11:27:00,84.0,515.7552,1373.0,5.400000000000002,7.1,2.1999999999999957,2748.058,64
2024-09-08 11:33:00,83.5,510.0984,1373.0,5.400000000000002,7.2,2.1000000000000014,2710.911,64
2024-09-08 11:45:00,84.0,505.1794,1374.0,5.400000000000002,7.2,2.1000000000000014,2701.819,64
2024-09-08 11:51:00,82.5,505.6713,1374.0,5.400000000000002,7.1,2.1999999999999957,2706.711,64
2024-09-08 12:12:00,82.0,511.3281,1374.0,5.300000000000001,7.0,2.1000000000000014,2660.621,64
2024-09-08 12:30:00,83.5,514.2795,1374.0,5.400000000000002,7.1,2.1999999999999957,2705.046,64
2024-09-08 12:45:00,83.0,509.3605,1375.0,5.300000000000001,7.1,2.200000000000003,2705.636,64
2024-09-08 12:54:00,83.0,512.8038,1375.0,5.400000000000002,7.1,2.1999999999999957,2709.916,64
2024-09-08 13:27:00,83.5,516.493,1375.0,5.400000000000002,7.0,2.1999999999999957,2742.078,64
2024-09-08 13:33:00,83.5,517.9688,1375.0,5.400000000000002,7.1,2.1999999999999957,2721.421,64
2024-09-08 13:39:00,84.0,519.1985,1376.0,5.400000000000002,7.1,2.299999999999997,2716.203,64
2024-09-08 13:54:00,83.0,519.1985,1376.0,5.400000000000002,7.0,2.1999999999999957,2707.095,64
2024-09-08 14:15:00,84.5,522.8877,1376.0,5.400000000000002,7.1,2.299999999999997,2740.348,64
2024-09-08 14:30:00,85.0,523.1337,1376.0,5.400000000000002,7.0,2.299999999999997,2747.386,64
2024-09-08 14:45:00,85.0,522.8877,1377.0,5.5000000000000036,7.0,2.299999999999997,2767.822,64
2024-09-08 14:57:00,85.0,521.1661,1377.0,5.5000000000000036,7.0,2.299999999999997,2758.442,64
2024-09-08 15:00:00,84.5,520.4282,1377.0,5.5000000000000036,7.0,2.1999999999999957,2747.712,64
2024-09-08 15:03:00,85.0,521.1661,1377.0,5.5000000000000036,7.0,2.1999999999999957,2751.673,64
2024-09-08 15:27:00,84.0,522.6418,1377.0,5.400000000000002,7.0,2.299999999999997,2716.344,64
2024-09-08 15:39:00,84.5,523.1337,1378.0,5.400000000000002,7.0,2.299999999999997,2735.458,64
2024-09-08 15:45:00,84.5,525.1013,1378.0,5.400000000000002,7.0,2.299999999999997,2735.175,64
2024-09-08 16:00:00,85.0,530.2662,1378.0,5.400000000000002,6.9,2.299999999999997,2746.272,64
2024-09-08 16:06:00,84.5,527.8067,1378.0,5.400000000000002,6.9,2.299999999999997,2746.435,64
2024-09-08 16:27:00,86.5,525.3472,1378.0,5.400000000000002,7.0,2.299999999999997,2758.545,64
2024-09-08 16:36:00,85.0,522.6418,1378.0,5.400000000000002,7.0,2.299999999999997,2741.438,64
2024-09-08 16:57:00,84.0,524.8553,1379.0,5.400000000000002,6.9,2.1999999999999957,2719.919,64
2024-09-08 17:27:00,86.0,526.577,1379.0,5.400000000000002,6.9,2.3999999999999986,2747.961,64
2024-09-08 17:45:00,86.0,521.9039,1380.0,5.400000000000002,7.0,2.299999999999997,2761.749,64
2024-09-08 18:09:00,86.0,511.82,1380.0,5.400000000000002,7.1,2.3999999999999986,2781.81,64
2024-09-08 18:21:00,84.5,506.4091,1380.0,5.300000000000004,7.2,2.299999999999997,2733.063,64
2024-09-08 18:24:00,83.5,499.5226,1380.0,5.300000000000004,7.1,2.0999999999999943,2696.844,64
2024-09-08 18:27:00,83.5,500.9983,1380.0,5.300000000000004,7.2,2.0999999999999943,2718.63,64
2024-09-08 18:39:00,82.5,503.4577,1381.0,5.200000000000003,6.9,2.299999999999997,2671.42,64
2024-09-08 18:57:00,82.5,507.8849,1381.0,5.200000000000003,7.0,2.1999999999999957,2657.669,64
2024-09-08 19:27:00,81.5,497.8009,1381.0,5.0,7.0,2.1999999999999957,2599.794,64
2024-09-08 19:45:00,81.5,499.2766,1382.0,5.0,7.0,2.1999999999999957,2603.982,64
2024-09-08 19:54:00,81.0,495.8333,1382.0,5.0,6.9,2.1999999999999957,2579.252,64
2024-09-08 20:09:00,78.5,485.7494,1382.0,5.0,6.9,2.1000000000000014,2554.921,64
2024-09-08 20:21:00,77.0,485.5035,1382.0,5.0,6.800000000000001,1.8999999999999986,2517.682,64
2024-09-08 20:27:00,78.5,483.2899,1382.0,5.0,6.800000000000001,2.0,2517.188,64
2024-09-08 20:45:00,79.0,492.39,1383.0,4.899999999999999,6.700000000000001,2.1000000000000014,2529.76,64
2024-09-08 21:00:00,77.0,496.5712,1383.0,4.799999999999997,6.700000000000001,2.200000000000003,2503.549,64
2024-09-08 21:27:00,79.0,499.5226,1383.0,4.899999999999999,6.700000000000001,2.1000000000000014,2526.327,64
2024-09-08 21:45:00,78.0,499.7685,1384.0,5.0,6.800000000000001,2.200000000000003,2533.03,64
2024-09-08 22:00:00,79.0,507.6389,1384.0,5.100000000000001,6.6,2.0,2530.523,64
2024-09-08 22:06:00,80.5,503.2118,1384.0,5.100000000000001,6.800000000000001,2.200000000000003,2587.633,64
2024-09-08 22:15:00,80.5,497.309,1384.0,5.100000000000001,7.000000000000001,2.1000000000000014,2578.896,64
2024-09-08 22:30:00,79.0,490.4225,1384.0,5.100000000000001,6.8999999999999995,2.0,2545.697,64
2024-09-08 22:45:00,78.0,489.1927,1385.0,4.899999999999999,6.800000000000001,2.1000000000000014,2505.756,64
2024-09-08 22:54:00,78.0,493.1279,1385.0,4.899999999999999,6.9,2.1000000000000014,2518.064,64
2024-09-08 23:27:00,79.0,486.7332,1385.0,5.0,7.0,2.200000000000003,2534.872,64
2024-09-08 23:33:00,79.0,488.7008,1385.0,5.100000000000001,7.0,2.1000000000000014,2543.294,64
2024-09-08 23:51:00,78.0,492.39,1386.0,5.0,6.9,2.1000000000000014,2529.819,64
2024-09-09 00:12:00,77.5,498.2928,1386.0,4.899999999999999,6.9,2.1000000000000014,2515.08,64
2024-09-09 00:30:00,81.5,491.6522,1386.0,4.899999999999999,6.9,2.200000000000003,2649.429,64
2024-09-09 00:45:00,80.5,503.9496,1387.0,5.100000000000001,6.9,2.1000000000000014,2604.031,64
2024-09-09 00:57:00,80.5,502.9659,1387.0,5.200000000000003,6.800000000000001,2.1000000000000014,2587.773,64
2024-09-09 01:03:00,78.0,487.4711,1387.0,5.0,6.9,2.0,2519.174,64
2024-09-09 01:27:00,76.5,479.8466,1387.0,4.899999999999999,6.9,2.0,2477.981,64
2024-09-09 01:36:00,77.5,483.5359,1387.0,5.0,6.9,2.0,2503.247,64
2024-09-09 01:39:00,77.5,481.3224,1388.0,4.899999999999999,6.9,2.200000000000003,2509.724,64
2024-09-09 01:42:00,77.0,481.3224,1388.0,4.899999999999999,6.9,2.0,2512.749,64
2024-09-09 01:45:00,78.5,486.9792,1388.0,4.899999999999999,6.9,2.200000000000003,2533.254,64
2024-09-09 02:06:00,78.0,488.7008,1388.0,4.899999999999999,7.0,2.1000000000000014,2530.418,64
2024-09-09 02:30:00,78.0,485.9954,1388.0,5.0,6.9,2.1000000000000014,2530.465,64
2024-09-09 02:45:00,78.5,487.963,1389.0,5.0,7.0,2.200000000000003,2553.201,64
2024-09-09 03:00:00,79.5,488.4549,1389.0,5.100000000000001,7.0,2.1000000000000014,2550.786,64
2024-09-09 03:27:00,77.5,477.6331,1389.0,5.0,7.0,2.1000000000000014,2504.008,64
2024-09-09 03:39:00,76.5,478.8629,1390.0,4.899999999999999,7.0,2.0,2515.776,64
2024-09-09 03:45:00,77.0,475.6655,1390.0,4.899999999999999,7.0,2.200000000000003,2511.233,64
2024-09-09 03:51:00,78.0,474.4358,1390.0,5.0,7.0,2.1000000000000014,2555.057,64
2024-09-09 04:15:00,77.0,477.3871,1390.0,4.899999999999999,7.0,2.0,3737.147,64
2024-09-09 04:30:00,76.5,473.452,1390.0,4.899999999999999,6.9,2.0,2472.249,64
2024-09-09 04:45:00,75.5,469.0249,1391.0,4.899999999999999,7.0,2.0,2443.967,64
2024-09-09 05:00:00,76.0,473.6979,1391.0,4.899999999999999,6.9,2.0,2452.819,64
2024-09-09 05:27:00,76.0,469.5168,1391.0,4.899999999999999,6.9,2.0,2454.473,64
2024-09-09 05:45:00,75.0,468.287,1392.0,4.800000000000004,6.9,2.0,2419.15,35
2024-09-09 05:51:00,76.0,473.9438,1392.0,4.800000000000004,6.9,2.0,2402.642,64
2024-09-09 06:09:00,75.0,472.4682,1392.0,4.700000000000003,6.800000000000001,2.1000000000000014,2413.924,35
2024-09-09 06:15:00,74.5,472.7141,1392.0,4.700000000000003,6.9,2.1000000000000014,2415.027,35
2024-09-09 06:21:00,75.0,471.4844,1392.0,4.700000000000003,6.800000000000001,2.1000000000000014,2409.583,35
2024-09-09 06:24:00,75.0,475.1736,1392.0,4.700000000000003,6.700000000000001,2.1000000000000014,2428.222,35
2024-09-09 06:27:00,74.5,477.3871,1392.0,4.900000000000002,6.800000000000001,1.8999999999999986,2413.358,35
2024-09-09 06:45:00,76.0,474.9276,1393.0,4.800000000000001,6.800000000000001,2.1000000000000014,2438.928,64
2024-09-09 07:00:00,76.0,473.9438,1393.0,4.800000000000001,6.9,2.1000000000000014,2442.296,64
2024-09-09 07:27:00,77.0,488.7008,1393.0,4.900000000000002,6.699999999999999,2.0999999999999943,2473.394,64
2024-09-09 07:39:00,76.5,491.8981,1393.0,4.900000000000002,6.699999999999999,2.0999999999999943,2474.883,64
2024-09-09 07:45:00,77.0,489.9306,1394.0,4.900000000000002,6.699999999999999,2.0999999999999943,2504.07,64
2024-09-09 08:00:00,79.0,495.5874,1394.0,4.900000000000002,6.9,2.0999999999999943,2501.058,64
2024-09-09 08:06:00,78.5,500.5063,1394.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2527.614,64
2024-09-09 08:27:00,79.0,503.9496,1394.0,4.900000000000002,6.700000000000001,2.0999999999999943,2495.517,64
2024-09-09 08:45:00,84.0,552.1556,1395.0,5.199999999999999,6.499999999999999,2.299999999999997,2689.681,64
2024-09-09 09:00:00,82.0,523.8715,1395.0,5.199999999999999,6.699999999999999,2.200000000000003,2648.399,64
2024-09-09 09:27:00,83.5,511.3281,1395.0,5.300000000000001,7.0,2.200000000000003,2672.957,64
2024-09-09 09:45:00,82.0,508.3767,1396.0,5.099999999999998,7.1,2.3000000000000043,2662.938,64
2024-09-09 09:57:00,82.5,513.7876,1396.0,5.099999999999998,7.1,2.3000000000000043,2669.71,64
2024-09-09 10:00:00,82.5,514.2795,1396.0,5.099999999999998,7.0,2.4000000000000057,2694.998,64
2024-09-09 10:03:00,83.0,509.3605,1396.0,5.199999999999999,7.0,2.200000000000003,2686.702,64
2024-09-09 10:27:00,83.5,512.066,1396.0,5.099999999999998,7.1,2.4000000000000057,2706.788,64
2024-09-09 10:45:00,83.0,505.1794,1397.0,5.099999999999998,7.1,2.3000000000000043,2685.93,64
2024-09-09 11:27:00,76.5,462.3843,1397.0,5.0000000000000036,7.2,2.0,2458.036,53
2024-09-09 11:39:00,71.0,441.9705,1398.0,4.800000000000001,7.3,1.7000000000000028,2296.394,37
2024-09-09 11:45:00,76.0,458.695,1398.0,4.900000000000002,7.1,2.1000000000000014,2442.499,53
2024-09-09 12:00:00,77.0,471.9763,1398.0,5.0000000000000036,6.999999999999999,2.0999999999999943,2478.842,64
2024-09-09 12:06:00,76.5,463.3681,1398.0,5.100000000000001,7.1000000000000005,2.0999999999999943,2471.581,53
2024-09-09 12:21:00,83.0,500.5063,1398.0,5.300000000000001,7.1,2.200000000000003,2675.785,64
2024-09-09 12:27:00,85.0,511.5741,1398.0,5.300000000000001,7.1,2.299999999999997,2740.036,64
2024-09-09 12:45:00,84.5,512.8038,1399.0,5.400000000000002,7.0,2.299999999999997,2730.195,64
2024-09-09 12:54:00,82.0,508.3767,1399.0,5.300000000000001,7.0,2.200000000000003,2674.81,64
2024-09-09 13:27:00,80.5,501.4901,1399.0,5.199999999999999,7.0,2.200000000000003,2601.895,64
2024-09-09 13:45:00,80.0,499.7685,1400.0,5.099999999999998,7.0,2.200000000000003,2609.649,64
2024-09-09 14:00:00,80.0,509.1146,1400.0,5.199999999999999,7.1,2.200000000000003,2615.238,64
2024-09-09 14:15:00,81.0,502.9659,1400.0,5.099999999999998,6.9,2.3000000000000043,2617.712,64
2024-09-09 14:30:00,82.5,506.4091,1400.0,5.699999999999999,7.1,2.200000000000003,2678.299,64
2024-09-09 14:45:00,82.5,507.8849,1401.0,5.800000000000001,7.1,2.0,2663.632,64
2024-09-09 14:54:00,82.5,496.8171,1401.0,5.699999999999999,7.0,2.200000000000003,2676.363,64
2024-09-09 15:27:00,82.0,500.7523,1401.0,5.699999999999999,7.1,2.1000000000000014,2671.644,64
2024-09-09 15:33:00,83.0,504.1956,1401.0,5.800000000000001,7.1,2.1000000000000014,2671.891,64
2024-09-09 15:39:00,83.5,506.6551,1402.0,5.800000000000001,7.1,2.200000000000003,2704.268,64
2024-09-09 15:54:00,83.5,508.8687,1402.0,5.800000000000001,7.0,2.200000000000003,2694.348,64
2024-09-09 16:15:00,82.5,506.4091,1402.0,5.599999999999998,7.1,2.200000000000003,2687.08,64
2024-09-09 16:30:00,83.0,504.6875,1402.0,5.699999999999999,7.1,2.3000000000000043,2698.644,64
2024-09-09 16:45:00,83.5,506.9011,1403.0,5.599999999999998,7.1,2.3000000000000043,2692.732,64
2024-09-09 16:54:00,83.0,502.9659,1403.0,5.4999999999999964,7.1,2.200000000000003,2638.857,64
2024-09-09 17:27:00,81.0,488.7008,1403.0,5.400000000000002,7.0,2.1999999999999957,2603.208,64
2024-09-09 17:39:00,80.0,493.1279,1404.0,5.5000000000000036,7.0,2.1999999999999957,2603.622,64
2024-09-09 17:45:00,80.0,494.8495,1404.0,5.400000000000002,7.0,2.1999999999999957,2585.634,64
2024-09-09 17:51:00,81.0,500.7523,1404.0,5.400000000000002,7.0,2.299999999999997,2608.042,64
2024-09-09 17:54:00,81.5,499.5226,1404.0,5.4999999999999964,6.9,2.200000000000003,2620.157,64
2024-09-09 17:57:00,81.5,503.2118,1404.0,5.4999999999999964,7.0,2.200000000000003,2628.512,64
2024-09-09 18:00:00,82.0,500.5063,1404.0,5.4999999999999964,7.1,2.200000000000003,2630.876,64
2024-09-09 18:03:00,81.0,500.2604,1404.0,5.4999999999999964,7.1,2.200000000000003,2629.999,64
2024-09-09 18:12:00,82.0,508.3767,1404.0,5.4999999999999964,7.0,2.3000000000000043,2685.359,64
2024-09-09 18:30:00,83.5,513.7876,1404.0,5.699999999999999,6.9,2.200000000000003,2687.875,64
2024-09-09 18:45:00,83.0,500.5063,1405.0,5.599999999999998,7.0,2.3000000000000043,2678.888,64
2024-09-09 18:51:00,84.0,507.147,1405.0,5.699999999999999,7.0,2.200000000000003,2693.501,64
2024-09-09 18:57:00,83.0,498.2928,1405.0,5.600000000000001,7.1,2.200000000000003,2683.161,64
2024-09-09 19:00:00,83.0,495.5874,1405.0,5.700000000000003,7.0,2.1000000000000014,2684.403,64
2024-09-09 19:27:00,78.5,478.125,1405.0,5.299999999999997,7.0,2.0,2570.558,64
2024-09-09 19:45:00,79.0,476.4034,1406.0,5.299999999999997,7.0,2.0,2527.401,64
2024-09-09 19:51:00,78.0,470.9925,1406.0,5.200000000000003,7.1,2.0,2506.935,64
2024-09-09 20:09:00,76.5,469.5168,1406.0,5.100000000000001,7.0,2.1000000000000014,2486.178,64
2024-09-09 20:27:00,75.0,460.9086,1406.0,5.100000000000001,6.9,2.0,2433.495,35
2024-09-09 20:45:00,73.0,473.6979,1407.0,5.0,6.8,1.8999999999999986,2394.31,35
2024-09-09 20:57:00,76.0,478.371,1407.0,5.100000000000001,6.9,2.0,2457.513,64
2024-09-09 21:00:00,76.5,482.0602,1407.0,5.100000000000001,6.9,2.1000000000000014,2469.719,64
2024-09-09 21:27:00,74.5,478.6169,1407.0,5.100000000000001,6.700000000000001,2.0,2462.909,35
2024-09-09 21:45:00,74.5,470.2546,1408.0,5.100000000000001,6.9,2.0,2431.123,35
2024-09-09 22:09:00,72.0,473.452,1408.0,5.0,6.800000000000001,2.0,2320.908,35
2024-09-09 22:24:00,72.5,467.5492,1408.0,4.799999999999997,6.700000000000001,2.0,2387.393,35
2024-09-09 22:45:00,76.0,473.9438,1409.0,5.100000000000001,6.800000000000001,2.1000000000000014,2457.501,64
2024-09-09 22:54:00,75.5,474.9276,1409.0,5.100000000000001,6.800000000000001,2.0,2466.625,64
2024-09-09 23:27:00,75.5,470.9925,1409.0,4.899999999999999,6.9,2.0,2448.273,64
2024-09-09 23:39:00,74.5,465.8275,1409.0,4.899999999999999,6.800000000000001,2.0,2415.595,35
2024-09-09 23:45:00,74.0,463.614,1410.0,4.899999999999999,6.9,2.0,2425.326,35
2024-09-10 00:09:00,71.0,462.3843,1410.0,4.700000000000003,6.700000000000001,1.8999999999999986,2265.512,35
2024-09-10 00:21:00,73.0,471.2384,1410.0,4.700000000000003,6.800000000000001,2.1000000000000014,2357.399,35
2024-09-10 00:24:00,72.5,473.6979,1410.0,4.700000000000003,6.800000000000001,2.1000000000000014,2364.556,35
2024-09-10 00:27:00,75.0,473.452,1410.0,4.800000000000004,6.800000000000001,2.0999999999999943,2400.335,35
2024-09-10 00:39:00,76.5,474.4358,1410.0,5.0,6.800000000000001,2.1000000000000014,2475.011,64
2024-09-10 00:51:00,76.5,472.7141,1411.0,5.0,6.9,2.1000000000000014,2507.457,64
2024-09-10 00:57:00,75.5,484.5197,1411.0,4.899999999999999,6.9,2.0,2469.542,64
2024-09-10 01:27:00,72.0,466.3194,1411.0,4.700000000000003,6.800000000000001,2.0,2290.971,35
2024-09-10 01:45:00,76.5,475.6655,1412.0,4.899999999999999,6.9,2.200000000000003,2467.593,64
2024-09-10 02:00:00,75.5,467.0573,1412.0,4.899999999999999,6.9,2.0,2437.141,64
2024-09-10 02:06:00,76.5,470.9925,1412.0,4.900000000000002,6.800000000000001,2.0999999999999943,2457.62,64
2024-09-10 02:27:00,72.0,455.9896,1412.0,4.700000000000003,6.800000000000001,2.1000000000000014,2339.407,35
2024-09-10 02:45:00,74.5,476.8952,1413.0,4.800000000000004,6.800000000000001,2.0,2403.463,35
2024-09-10 03:00:00,73.5,462.1383,1413.0,4.700000000000003,6.800000000000001,2.0,2336.271,35
2024-09-10 03:27:00,73.0,474.6817,1413.0,4.700000000000003,6.800000000000001,2.1000000000000014,2352.569,35
2024-09-10 03:39:00,73.5,474.6817,1414.0,4.700000000000003,6.700000000000001,2.1000000000000014,2371.97,35
2024-09-10 03:45:00,75.0,484.2737,1414.0,4.899999999999999,6.700000000000001,2.0,2439.579,35
2024-09-10 04:00:00,75.0,474.6817,1414.0,4.899999999999999,6.9,2.0,2441.66,64
2024-09-10 04:06:00,76.0,479.6007,1414.0,4.899999999999999,6.800000000000001,2.0,2450.628,64
2024-09-10 04:27:00,74.5,472.4682,1414.0,4.800000000000004,6.9,2.0999999999999943,2405.074,35
2024-09-10 04:36:00,72.0,461.6464,1414.0,4.700000000000003,6.800000000000001,1.8999999999999986,2306.481,35
2024-09-10 04:51:00,73.5,468.533,1415.0,4.800000000000001,6.800000000000001,2.0,2376.324,35
2024-09-10 05:00:00,72.5,462.6302,1415.0,4.700000000000003,6.9,2.0,2337.192,35
2024-09-10 05:27:00,70.5,467.5492,1415.0,4.700000000000003,6.699999999999999,1.8999999999999986,2271.966,35
2024-09-10 05:33:00,72.0,470.9925,1415.0,4.600000000000001,6.6,2.1000000000000014,2291.089,35
2024-09-10 05:39:00,71.5,467.0573,1416.0,4.700000000000003,6.700000000000001,2.0,2302.837,35
2024-09-10 05:45:00,72.5,467.5492,1416.0,4.700000000000003,6.800000000000001,2.1000000000000014,2342.536,35
2024-09-10 05:54:00,74.0,474.6817,1416.0,4.800000000000004,6.800000000000001,2.0999999999999943,2408.062,35
2024-09-10 06:15:00,73.5,474.9276,1416.0,4.700000000000003,6.800000000000001,2.0,2347.731,35
2024-09-10 06:21:00,73.0,467.3032,1416.0,4.700000000000003,6.699999999999999,2.1000000000000014,2354.644,35
2024-09-10 06:45:00,74.5,475.6655,1417.0,4.800000000000004,6.6,2.0999999999999943,2375.521,35
2024-09-10 06:51:00,81.0,506.4091,1417.0,5.0,6.6,2.5,2580.894,64
2024-09-10 07:00:00,77.5,481.3224,1417.0,4.799999999999997,6.9,2.0,2450.496,64
2024-09-10 07:27:00,75.0,482.5521,1417.0,4.800000000000004,6.6,2.0999999999999943,2433.835,35
2024-09-10 07:39:00,74.5,478.6169,1417.0,4.800000000000004,6.699999999999999,2.0,2434.852,35
2024-09-10 07:45:00,74.5,485.7494,1418.0,4.800000000000004,6.6,2.0,2409.706,35
2024-09-10 07:51:00,76.0,492.1441,1418.0,4.800000000000004,6.6,2.0999999999999943,2438.202,64
2024-09-10 08:15:00,77.5,494.8495,1418.0,4.899999999999999,6.6,2.0,2455.539,64
2024-09-10 08:21:00,77.5,502.9659,1418.0,4.899999999999999,6.6,2.1000000000000014,2521.403,64
2024-09-10 08:45:00,81.0,523.6256,1419.0,5.100000000000001,6.6,2.200000000000003,2602.22,64
2024-09-10 08:51:00,81.0,526.0851,1419.0,5.100000000000001,6.6,2.200000000000003,3905.812,64
2024-09-10 09:27:00,81.5,501.9821,1419.0,5.100000000000001,6.9,2.200000000000003,2631.204,64
2024-09-10 09:45:00,81.0,490.9144,1420.0,5.0,7.0,2.3000000000000043,2597.088,64
2024-09-10 10:09:00,81.0,500.5063,1420.0,5.100000000000001,7.0,2.200000000000003,2619.622,64
2024-09-10 10:15:00,81.5,506.4091,1420.0,5.100000000000001,6.9,2.200000000000003,2627.297,64
2024-09-10 10:21:00,83.0,521.412,1420.0,5.200000000000003,6.9,2.1999999999999957,2702.422,64
2024-09-10 10:30:00,85.5,529.0364,1420.0,5.200000000000003,6.9,2.3999999999999986,2720.166,64
2024-09-10 10:45:00,85.5,522.6418,1421.0,5.300000000000004,7.0,2.299999999999997,2744.313,64
2024-09-10 10:51:00,84.5,524.3634,1421.0,5.300000000000004,7.0,2.299999999999997,2738.204,64
2024-09-10 11:00:00,85.5,525.5931,1421.0,5.300000000000004,6.9,2.299999999999997,2730.659,64
2024-09-10 11:27:00,84.5,519.1985,1421.0,5.200000000000003,6.9,2.299999999999997,2705.695,64
2024-09-10 11:39:00,84.0,520.4282,1422.0,5.300000000000001,6.9,2.299999999999997,2703.988,64
2024-09-10 11:45:00,84.0,517.9688,1422.0,5.200000000000003,6.9,2.1999999999999957,2685.908,64
2024-09-10 12:09:00,82.0,509.1146,1422.0,5.199999999999999,7.0,2.1000000000000014,2634.17,64
2024-09-10 12:15:00,82.0,504.6875,1422.0,5.199999999999999,6.9,2.200000000000003,2632.066,64
2024-09-10 12:45:00,81.0,504.6875,1423.0,5.199999999999999,7.0,2.200000000000003,2638.231,64
2024-09-10 12:51:00,81.5,501.7361,1423.0,5.199999999999999,7.0,2.1000000000000014,2633.203,64
2024-09-10 13:27:00,78.5,490.9144,1423.0,4.9999999999999964,6.800000000000001,2.0,2543.209,64
2024-09-10 13:33:00,79.5,490.6684,1423.0,4.9999999999999964,6.9,2.1000000000000014,2559.624,64
2024-09-10 13:39:00,78.0,492.1441,1424.0,4.900000000000002,6.800000000000001,2.0999999999999943,2533.289,64
2024-09-10 13:45:00,78.5,488.7008,1424.0,4.900000000000002,6.800000000000001,2.0999999999999943,2538.777,64
2024-09-10 14:15:00,82.0,521.658,1424.0,5.199999999999999,6.800000000000001,2.200000000000003,2642.937,64
2024-09-10 14:21:00,83.0,524.8553,1424.0,5.199999999999999,6.800000000000001,2.200000000000003,2683.141,64
2024-09-10 14:45:00,85.0,533.7095,1425.0,5.300000000000001,6.800000000000001,2.3999999999999986,2725.924,64
2024-09-10 14:51:00,84.5,535.923,1425.0,5.400000000000002,6.800000000000001,2.299999999999997,2749.862,64
2024-09-10 15:27:00,86.5,535.4312,1425.0,5.400000000000002,7.0,2.5,2801.783,64
2024-09-10 15:39:00,85.5,528.0527,1426.0,4.899999999999999,7.000000000000001,2.4000000000000057,2777.52,64
2024-09-10 15:45:00,85.0,528.0527,1426.0,5.100000000000001,6.9,2.8999999999999986,2765.658,64
2024-09-10 15:51:00,84.0,547.7286,1426.0,5.800000000000001,6.8999999999999995,2.1999999999999957,2752.106,64
2024-09-10 16:03:00,85.0,522.8877,1426.0,5.700000000000003,6.9,2.299999999999997,2768.15,64
2024-09-10 16:15:00,84.0,524.8553,1426.0,5.700000000000003,6.9,2.1999999999999957,2742.72,64
2024-09-10 16:21:00,83.0,519.1985,1426.0,5.800000000000004,6.9,2.1999999999999957,2751.889,64
2024-09-10 16:45:00,86.5,542.3177,1427.0,5.899999999999999,6.8,2.4000000000000057,2828.986,64
2024-09-10 16:51:00,87.5,551.1719,1427.0,6.100000000000001,6.7,2.299999999999997,2854.461,64
2024-09-10 16:57:00,88.5,545.761,1427.0,6.200000000000003,6.8,2.3999999999999986,2891.871,64
2024-09-10 17:27:00,90.0,534.9393,1427.0,6.100000000000001,7.0,2.3999999999999986,2911.781,64
2024-09-10 17:39:00,90.0,530.0203,1428.0,6.0,7.0,2.3999999999999986,2872.704,64
2024-09-10 17:45:00,89.0,522.6418,1428.0,6.100000000000001,7.0,2.1999999999999957,2882.83,64
2024-09-10 17:51:00,90.5,521.9039,1428.0,6.100000000000001,7.1,2.1999999999999957,2897.08,64
2024-09-10 18:09:00,88.0,514.2795,1428.0,5.600000000000001,7.199999999999999,2.299999999999997,2828.989,64
2024-09-10 18:15:00,87.5,518.2147,1428.0,5.600000000000001,7.199999999999999,2.0999999999999943,2813.921,64
