Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-14 19:24:00,79.0,479.6007,1525.0,4.699999999999996,6.800000000000001,2.200000000000003,2518.583,64
2024-09-14 19:30:00,77.0,478.125,1525.0,4.600000000000001,6.800000000000001,2.1999999999999957,2494.425,64
2024-09-14 19:36:00,77.0,478.371,1525.0,4.600000000000001,6.699999999999999,2.0999999999999943,2484.15,64
2024-09-14 19:42:00,77.0,478.371,1526.0,4.600000000000001,6.699999999999999,2.0999999999999943,2463.459,64
2024-09-14 19:48:00,78.0,478.371,1526.0,4.5,6.699999999999999,2.1999999999999957,2488.205,64
2024-09-14 19:54:00,77.5,483.5359,1526.0,4.5,6.699999999999999,2.1999999999999957,2487.085,64
2024-09-14 20:00:00,77.0,472.2223,1526.0,4.700000000000003,6.699999999999999,2.0999999999999943,2460.662,64
2024-09-14 20:06:00,76.5,468.533,1526.0,4.5,6.9,2.1000000000000014,2454.007,64
2024-09-14 20:12:00,76.0,478.8629,1526.0,4.5,6.699999999999999,2.1999999999999957,2451.276,35
2024-09-14 20:18:00,77.0,469.7627,1526.0,4.5,6.799999999999999,2.1999999999999957,2462.147,64
2024-09-14 20:24:00,77.0,478.125,1526.0,4.5,6.699999999999999,2.1999999999999957,2460.304,64
2024-09-14 20:30:00,76.5,479.8466,1526.0,4.600000000000001,6.699999999999999,2.1000000000000014,2441.636,64
2024-09-14 20:36:00,75.5,477.6331,1526.0,4.5,6.699999999999999,2.1000000000000014,2444.859,35
2024-09-14 20:42:00,76.0,473.206,1527.0,4.600000000000001,6.699999999999999,2.1000000000000014,2440.642,35
2024-09-14 20:48:00,76.0,468.533,1527.0,4.600000000000001,6.699999999999999,2.1000000000000014,2437.337,35
2024-09-14 20:54:00,76.0,483.2899,1527.0,4.600000000000001,6.6,2.1000000000000014,2428.965,64
2024-09-14 21:00:00,76.5,475.6655,1527.0,4.600000000000001,6.6,2.1000000000000014,2433.309,64
2024-09-14 21:06:00,75.5,486.7332,1527.0,4.600000000000001,6.6,2.1000000000000014,2438.984,35
2024-09-14 21:12:00,76.0,483.7818,1527.0,4.600000000000001,6.6,2.1000000000000014,2437.545,64
2024-09-14 21:18:00,77.0,499.7685,1527.0,4.600000000000001,6.6,2.1999999999999957,2485.058,64
2024-09-14 21:24:00,77.0,495.8333,1527.0,4.600000000000001,6.6,2.1999999999999957,2486.936,64
2024-09-14 21:30:00,78.0,494.6036,1527.0,4.700000000000003,6.499999999999999,2.1999999999999957,2486.273,64
2024-09-14 21:36:00,77.5,497.309,1527.0,4.600000000000001,6.6,2.299999999999997,2502.1,64
2024-09-14 21:42:00,78.5,489.1927,1528.0,4.700000000000003,6.6,2.1999999999999957,2535.366,64
2024-09-14 21:48:00,78.5,499.5226,1528.0,4.700000000000003,6.700000000000001,2.1999999999999957,2532.493,64
2024-09-14 21:54:00,79.5,492.1441,1528.0,4.700000000000003,6.699999999999999,2.1999999999999957,2542.39,64
2024-09-14 22:00:00,78.0,495.3414,1528.0,4.700000000000003,6.699999999999999,2.299999999999997,2541.286,64
2024-09-14 22:06:00,77.5,495.8333,1528.0,4.700000000000003,6.6,2.0999999999999943,2492.464,64
2024-09-14 22:12:00,78.0,487.963,1528.0,4.700000000000003,6.6,2.1999999999999957,2512.123,64
2024-09-14 22:18:00,79.0,500.9983,1528.0,4.700000000000003,6.699999999999999,2.1999999999999957,2532.538,64
2024-09-14 22:24:00,79.0,495.3414,1528.0,4.700000000000003,6.6,2.299999999999997,2537.524,64
2024-09-14 22:30:00,79.5,495.5874,1528.0,4.700000000000003,6.699999999999999,2.299999999999997,2532.687,64
2024-09-14 22:36:00,77.5,500.5063,1528.0,4.700000000000003,6.699999999999999,2.0999999999999943,2513.861,64
2024-09-14 22:42:00,78.0,491.6522,1529.0,4.600000000000001,6.6,2.1999999999999957,2510.492,64
2024-09-14 22:48:00,77.0,495.8333,1529.0,4.600000000000001,6.6,2.1000000000000014,2495.116,64
2024-09-14 22:54:00,77.5,494.6036,1529.0,4.600000000000001,6.6,2.1000000000000014,2491.315,64
2024-09-14 23:00:00,78.5,493.1279,1529.0,4.700000000000003,6.699999999999999,2.1999999999999957,2511.254,64
2024-09-14 23:06:00,76.5,430.9027,1529.0,4.600000000000001,6.8999999999999995,2.1000000000000014,2481.319,37
2024-09-14 23:12:00,78.0,475.6655,1529.0,4.299999999999997,6.6000000000000005,2.1000000000000014,2573.038,64
2024-09-14 23:18:00,79.5,477.1412,1529.0,4.600000000000001,7.0,2.299999999999997,2575.906,64
2024-09-14 23:24:00,81.0,471.4844,1529.0,4.600000000000001,7.2,2.3999999999999986,2582.903,64
2024-09-14 23:30:00,78.5,490.4225,1529.0,4.700000000000003,7.0,2.1999999999999957,2570.692,64
2024-09-14 23:36:00,77.5,461.6464,1529.0,4.600000000000001,7.0,2.1000000000000014,2521.031,64
2024-09-14 23:42:00,77.0,474.9276,1530.0,4.600000000000001,7.0,2.1999999999999957,2490.12,64
2024-09-14 23:48:00,77.5,467.5492,1530.0,4.600000000000001,6.9,2.1000000000000014,2512.497,64
2024-09-14 23:54:00,77.5,475.9114,1530.0,4.600000000000001,7.0,2.1999999999999957,2521.848,64
2024-09-14 23:57:00,77.5,473.9438,1530.0,4.600000000000001,7.0,2.1999999999999957,2534.886,64
2024-09-15 00:00:00,77.5,478.371,1530.0,4.600000000000001,7.0,2.1999999999999957,2507.8,64
2024-09-15 00:06:00,77.0,470.7465,1530.0,4.5,7.0,2.200000000000003,2484.593,64
2024-09-15 00:18:00,77.0,469.5168,1530.0,4.5,6.9,2.200000000000003,2517.307,64
2024-09-15 00:24:00,80.0,468.533,1530.0,4.600000000000001,7.2,2.299999999999997,2562.04,64
2024-09-15 00:36:00,79.0,473.206,1530.0,4.600000000000001,7.1,2.1000000000000014,2509.342,64
2024-09-15 00:42:00,76.0,459.1869,1531.0,4.5,7.0,2.1000000000000014,2463.685,35
2024-09-15 00:48:00,76.5,477.1412,1531.0,4.5,7.0,2.1000000000000014,2476.926,64
2024-09-15 00:54:00,77.5,480.8304,1531.0,4.5,6.9,2.200000000000003,2497.621,64
2024-09-15 01:00:00,77.0,469.5168,1531.0,4.600000000000001,6.9,2.1000000000000014,2497.265,64
2024-09-15 01:06:00,77.5,467.3032,1531.0,4.600000000000001,7.0,2.1999999999999957,2515.452,64
2024-09-15 01:12:00,78.0,483.5359,1531.0,4.600000000000001,7.0,2.1999999999999957,2512.764,64
2024-09-15 01:18:00,79.5,466.3194,1531.0,4.600000000000001,7.0,2.299999999999997,2552.534,64
2024-09-15 01:24:00,78.5,482.5521,1531.0,4.600000000000001,7.0,2.1999999999999957,2545.813,64
2024-09-15 01:30:00,79.5,477.1412,1531.0,4.600000000000001,6.9,2.299999999999997,2535.429,64
2024-09-15 01:36:00,79.0,483.5359,1531.0,4.600000000000001,7.0,2.299999999999997,2549.264,64
2024-09-15 01:42:00,78.0,467.5492,1532.0,4.600000000000001,7.0,2.1999999999999957,2521.65,64
2024-09-15 01:48:00,77.0,483.044,1532.0,4.600000000000001,6.9,2.1999999999999957,2498.604,64
2024-09-15 01:54:00,77.5,480.0926,1532.0,4.600000000000001,6.9,2.1000000000000014,2497.552,64
2024-09-15 02:00:00,77.0,470.2546,1532.0,4.600000000000001,7.0,2.1999999999999957,2491.142,64
2024-09-15 02:30:00,79.0,473.206,1532.0,4.600000000000001,7.1,2.299999999999997,2551.96,64
2024-09-15 02:36:00,77.0,475.6655,1532.0,4.600000000000001,7.0,2.0999999999999943,2515.229,64
2024-09-15 02:42:00,76.5,474.9276,1533.0,4.5,6.9,2.1999999999999957,2471.663,64
2024-09-15 02:48:00,76.5,459.6788,1533.0,4.5,7.0,2.1999999999999957,2488.037,64
2024-09-15 02:54:00,76.5,479.6007,1533.0,4.600000000000001,6.9,2.0999999999999943,2482.215,64
2024-09-15 03:00:00,76.5,468.533,1533.0,4.400000000000002,6.9,2.1999999999999957,2463.249,64
2024-09-15 03:06:00,75.5,467.3032,1533.0,4.5,6.9,2.1999999999999957,2458.986,35
2024-09-15 03:12:00,77.0,477.6331,1533.0,4.400000000000002,6.9,2.1999999999999957,2467.684,64
2024-09-15 03:18:00,76.5,466.0735,1533.0,4.5000000000000036,7.0,2.0999999999999943,2530.022,64
2024-09-15 03:24:00,76.0,473.9438,1533.0,4.5,7.0,2.1999999999999957,2484.205,64
2024-09-15 03:30:00,75.5,461.6464,1533.0,4.5000000000000036,6.9,2.0999999999999943,2453.151,35
2024-09-15 03:36:00,75.5,447.3813,1533.0,4.400000000000002,7.0,2.1999999999999957,2456.816,35
2024-09-15 03:42:00,75.0,454.7599,1534.0,4.400000000000002,7.0,2.1000000000000014,2425.41,35
2024-09-15 03:48:00,73.5,453.7761,1534.0,4.300000000000001,6.9,2.200000000000003,2357.056,35
2024-09-15 03:54:00,71.5,445.6598,1534.0,4.300000000000001,6.9,2.0,2323.636,35
2024-09-15 04:00:00,71.0,453.0382,1534.0,4.199999999999999,6.9,2.1000000000000014,2298.576,35
2024-09-15 04:06:00,70.0,451.3165,1534.0,4.099999999999998,6.700000000000001,2.200000000000003,2250.716,35
2024-09-15 04:12:00,70.0,443.9381,1534.0,4.099999999999998,6.800000000000001,2.0,2221.381,35
2024-09-15 04:18:00,69.0,461.6464,1534.0,4.0000000000000036,6.800000000000001,2.0999999999999943,2225.305,35
2024-09-15 04:30:00,74.5,467.7951,1534.0,4.400000000000002,6.700000000000001,2.1000000000000014,2413.544,35
2024-09-15 04:36:00,76.0,483.044,1534.0,4.400000000000002,6.800000000000001,2.1999999999999957,2456.26,64
2024-09-15 04:42:00,75.0,477.3871,1535.0,4.400000000000002,6.700000000000001,2.1999999999999957,2452.9,35
2024-09-15 04:48:00,76.0,474.6817,1535.0,4.5,6.800000000000001,2.1999999999999957,2462.208,64
2024-09-15 04:54:00,76.0,466.3194,1535.0,4.5,6.800000000000001,2.1999999999999957,2449.539,35
2024-09-15 05:06:00,72.5,459.6788,1535.0,4.399999999999999,6.799999999999999,2.1000000000000014,2352.714,35
2024-09-15 05:12:00,71.5,459.1869,1535.0,4.199999999999996,6.799999999999999,2.200000000000003,2286.688,35
2024-09-15 05:18:00,70.0,457.7112,1535.0,4.199999999999996,6.699999999999999,2.0,2260.189,35
2024-09-15 05:24:00,70.0,453.7761,1535.0,4.199999999999996,6.800000000000001,2.0,2254.45,35
2024-09-15 05:30:00,71.5,464.5978,1535.0,4.199999999999996,6.700000000000001,2.1000000000000014,2290.927,35
2024-09-15 05:39:00,75.0,465.0897,1536.0,4.199999999999996,6.800000000000001,2.4000000000000057,2367.566,35
2024-09-15 05:48:00,73.5,471.2384,1536.0,4.299999999999997,6.800000000000001,2.200000000000003,2387.837,35
2024-09-15 05:54:00,75.5,470.0087,1536.0,4.399999999999999,6.800000000000001,2.200000000000003,2447.047,35
2024-09-15 08:54:00,73.5,470.2546,1539.0,4.299999999999997,6.6,2.1000000000000014,2363.731,35
2024-09-15 09:00:00,74.0,469.0249,1539.0,4.199999999999996,6.699999999999999,2.200000000000003,2348.203,35
2024-09-15 09:09:00,77.0,509.1146,1539.0,4.5,6.4,2.1999999999999957,2508.411,16
2024-09-15 09:15:00,77.5,502.9659,1539.0,4.5,6.6,2.1999999999999957,2509.038,64
2024-09-15 09:21:00,78.5,504.6875,1539.0,4.5,6.6,2.3999999999999986,2544.188,64
2024-09-15 09:27:00,78.5,502.9659,1539.0,4.5,6.6,2.3999999999999986,2533.277,64
2024-09-15 09:33:00,77.5,496.5712,1539.0,4.5,6.6,2.299999999999997,2521.81,64
2024-09-15 09:39:00,79.5,513.0498,1540.0,4.600000000000001,6.6,2.299999999999997,2568.218,64
2024-09-15 09:45:00,79.5,502.7199,1540.0,4.600000000000001,6.6,2.299999999999997,2574.438,64
2024-09-15 09:51:00,79.0,499.0307,1540.0,4.600000000000001,6.699999999999999,2.299999999999997,2541.712,64
2024-09-15 09:57:00,79.0,494.8495,1540.0,4.600000000000001,6.699999999999999,2.1999999999999957,2546.247,64
2024-09-15 10:00:00,73.5,444.43,1540.0,4.5,6.8999999999999995,2.0,2362.309,35
2024-09-15 10:03:00,68.0,445.4138,1540.0,4.199999999999996,6.699999999999999,1.9000000000000057,2209.306,35
2024-09-15 10:09:00,74.5,473.206,1540.0,4.100000000000001,6.1,2.299999999999997,2383.194,29
2024-09-15 10:12:00,67.0,460.4167,1540.0,4.100000000000001,6.5,1.7999999999999972,2142.319,35
2024-09-15 10:15:00,70.5,455.9896,1540.0,3.8999999999999986,6.1,1.8999999999999986,2315.127,29
2024-09-15 10:21:00,67.5,443.9381,1540.0,4.100000000000001,6.699999999999999,1.8999999999999986,2155.736,35
2024-09-15 10:27:00,70.5,462.8762,1540.0,4.100000000000001,6.5,2.0999999999999943,2238.896,35
2024-09-15 10:33:00,72.5,460.4167,1540.0,4.199999999999996,6.699999999999999,2.3000000000000043,2261.049,35
2024-09-15 10:39:00,74.0,466.3194,1541.0,4.299999999999997,6.700000000000001,2.3000000000000043,2395.742,35
2024-09-15 10:42:00,74.5,469.7627,1541.0,4.5,6.800000000000001,2.1999999999999957,2420.06,35
2024-09-15 10:45:00,75.5,470.0087,1541.0,4.5,6.800000000000001,2.1999999999999957,2418.409,35
2024-09-15 10:51:00,75.5,475.1736,1541.0,4.5,6.700000000000001,2.1999999999999957,2425.058,35
2024-09-15 10:57:00,75.0,473.6979,1541.0,4.5,6.700000000000001,2.1999999999999957,2411.343,35
2024-09-15 11:00:00,75.0,470.0087,1541.0,4.5,6.700000000000001,2.1000000000000014,2408.836,35
2024-09-15 11:09:00,73.0,470.0087,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2358.896,35
2024-09-15 11:12:00,73.0,469.5168,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2372.527,35
2024-09-15 11:18:00,73.5,467.3032,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2362.91,35
2024-09-15 11:21:00,74.0,467.0573,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2360.175,35
2024-09-15 11:24:00,74.5,466.0735,1541.0,4.5,6.699999999999999,2.1000000000000014,2366.564,35
2024-09-15 11:27:00,74.0,469.5168,1541.0,4.399999999999999,6.699999999999999,2.200000000000003,2371.798,35
2024-09-15 11:33:00,73.5,473.6979,1541.0,4.399999999999999,6.6,2.200000000000003,2370.753,35
2024-09-15 11:39:00,74.0,462.3843,1542.0,4.400000000000002,6.700000000000001,2.1999999999999957,2364.695,35
2024-09-15 11:45:00,72.5,450.3327,1542.0,4.400000000000002,6.800000000000001,2.1000000000000014,2316.329,35
2024-09-15 11:51:00,68.5,430.4109,1542.0,4.300000000000001,7.000000000000001,1.8999999999999986,2179.362,37
2024-09-15 11:54:00,73.5,432.6244,1542.0,4.0000000000000036,6.6000000000000005,2.0,2373.241,35
2024-09-15 11:57:00,74.0,430.4109,1542.0,4.099999999999998,6.800000000000001,2.3000000000000043,2357.839,35
2024-09-15 12:00:00,72.0,432.8704,1542.0,4.400000000000002,7.1000000000000005,2.1000000000000014,2298.56,37
2024-09-15 12:03:00,71.0,428.9352,1542.0,4.400000000000002,7.000000000000001,2.1000000000000014,2296.909,37
2024-09-15 12:06:00,70.5,427.7054,1542.0,4.400000000000002,7.1000000000000005,2.0,2275.911,37
2024-09-15 12:15:00,70.0,437.7894,1542.0,4.300000000000001,6.9,2.1000000000000014,2249.585,35
2024-09-15 12:21:00,69.0,430.6568,1542.0,4.099999999999998,6.7,1.6000000000000014,2233.69,38
2024-09-15 12:27:00,73.5,429.673,1542.0,4.199999999999999,6.9,2.0,2373.689,37
2024-09-15 12:30:00,71.5,425.9838,1542.0,4.300000000000001,6.9,2.0,2306.182,37
2024-09-15 12:33:00,74.0,425.9838,1542.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2363.814,35
2024-09-15 12:39:00,73.5,444.43,1543.0,4.300000000000001,7.0,2.299999999999997,2348.406,35
2024-09-15 12:42:00,72.5,445.1678,1543.0,4.400000000000002,6.9,2.1999999999999957,2342.845,35
2024-09-15 12:45:00,72.0,435.5758,1543.0,4.400000000000002,6.9,2.0999999999999943,2305.631,35
2024-09-15 12:51:00,72.5,446.6435,1543.0,4.400000000000002,6.9,2.1999999999999957,2290.229,35
2024-09-15 12:57:00,75.0,446.1516,1543.0,4.399999999999999,7.1000000000000005,2.3000000000000043,2385.473,37
2024-09-15 13:03:00,74.5,451.0706,1543.0,4.5,7.0,2.1000000000000014,2382.409,35
2024-09-15 13:09:00,73.0,444.184,1543.0,4.399999999999999,6.9,2.200000000000003,2400.117,35
2024-09-15 13:12:00,73.5,443.6921,1543.0,4.399999999999999,7.000000000000001,2.200000000000003,2323.267,35
2024-09-15 13:15:00,71.0,442.7083,1543.0,4.399999999999999,6.800000000000001,2.1000000000000014,2304.456,35
2024-09-15 13:21:00,70.0,442.7083,1543.0,4.100000000000001,6.700000000000001,2.1000000000000014,2247.996,35
2024-09-15 13:24:00,74.0,437.7894,1543.0,4.100000000000001,6.500000000000001,1.6000000000000014,2362.628,35
2024-09-15 13:27:00,74.5,437.5434,1543.0,4.200000000000003,6.9,2.1999999999999957,2348.597,35
2024-09-15 13:33:00,73.0,440.7407,1543.0,4.299999999999997,6.9,2.200000000000003,2332.687,35
2024-09-15 13:39:00,73.0,447.6273,1544.0,4.299999999999997,6.9,2.200000000000003,2347.798,35
2024-09-15 13:45:00,74.0,450.3327,1544.0,4.5,6.9,2.1000000000000014,2376.518,35
2024-09-15 13:51:00,73.0,446.8895,1544.0,4.299999999999997,6.9,2.200000000000003,2345.608,35
2024-09-15 13:57:00,73.0,446.6435,1544.0,4.299999999999997,7.0,2.200000000000003,2353.512,35
2024-09-15 14:03:00,71.0,444.184,1544.0,4.299999999999997,6.800000000000001,2.1000000000000014,2248.922,35
2024-09-15 14:09:00,70.5,441.9705,1544.0,4.200000000000003,6.9,2.0999999999999943,2264.223,35
2024-09-15 14:15:00,70.5,445.4138,1544.0,4.200000000000003,6.800000000000001,1.8999999999999986,2383.816,35
2024-09-15 14:21:00,77.5,449.8409,1544.0,4.399999999999999,7.0,2.3000000000000043,2487.186,64
2024-09-15 14:27:00,76.5,451.5625,1544.0,4.600000000000001,7.2,2.1999999999999957,2469.287,53
2024-09-15 14:33:00,79.0,462.3843,1544.0,4.700000000000003,7.0,2.299999999999997,2556.984,64
2024-09-15 14:39:00,77.0,461.6464,1545.0,4.700000000000003,7.0,2.0999999999999943,2490.558,64
2024-09-15 14:45:00,76.5,456.4815,1545.0,4.600000000000001,6.9,2.1000000000000014,2461.322,35
2024-09-15 14:51:00,75.5,441.7245,1545.0,4.600000000000001,7.1000000000000005,2.1000000000000014,2419.505,37
2024-09-15 14:57:00,75.0,443.2002,1545.0,4.5,7.1000000000000005,2.200000000000003,2414.17,37
2024-09-15 15:03:00,76.0,446.3976,1545.0,4.5,7.000000000000001,2.200000000000003,2431.486,35
2024-09-15 15:06:00,76.0,440.2488,1545.0,4.5,7.1000000000000005,2.200000000000003,2414.172,37
2024-09-15 15:09:00,75.0,445.1678,1545.0,4.600000000000001,7.1000000000000005,2.200000000000003,2408.846,37
2024-09-15 15:15:00,74.5,440.4948,1545.0,4.5,7.1000000000000005,2.1000000000000014,2397.729,37
2024-09-15 15:21:00,73.5,437.7894,1545.0,4.5,7.2,2.1000000000000014,2395.003,37
2024-09-15 15:27:00,72.0,438.0353,1545.0,4.399999999999999,7.2,2.1000000000000014,2326.942,37
2024-09-15 15:33:00,72.0,443.9381,1545.0,4.299999999999997,7.0,2.200000000000003,2349.294,35
2024-09-15 15:39:00,73.5,446.6435,1546.0,4.299999999999997,6.9,2.3000000000000043,2358.826,35
2024-09-15 15:45:00,74.0,448.6111,1546.0,4.5,6.9,2.200000000000003,2386.874,35
2024-09-15 15:51:00,82.5,497.8009,1546.0,5.200000000000003,6.8999999999999995,2.5999999999999943,2689.634,64
2024-09-15 15:57:00,88.5,511.82,1546.0,5.799999999999997,7.1000000000000005,2.6000000000000014,2854.964,64
2024-09-15 16:03:00,89.5,509.1146,1546.0,6.0,7.1000000000000005,2.3999999999999986,2880.056,64
2024-09-15 16:09:00,90.0,516.2471,1546.0,6.0,7.1000000000000005,2.5,2887.736,64
2024-09-15 16:15:00,89.5,516.493,1546.0,5.899999999999999,7.1000000000000005,2.5,2878.818,64
2024-09-15 16:21:00,90.0,510.0984,1546.0,6.0,7.200000000000001,2.3999999999999986,2892.577,64
2024-09-15 16:27:00,90.0,505.9173,1546.0,6.0,7.1,2.3999999999999986,2907.688,64
2024-09-15 16:30:00,90.0,500.2604,1546.0,6.0,7.1,2.3999999999999986,2887.018,64
2024-09-15 16:33:00,90.0,499.0307,1546.0,6.100000000000001,7.1,2.3999999999999986,2891.813,64
2024-09-15 16:39:00,89.0,496.8171,1547.0,6.0,7.199999999999999,2.3999999999999986,2872.786,64
2024-09-15 16:45:00,89.0,493.1279,1547.0,6.0,7.199999999999999,2.1999999999999957,2860.403,64
2024-09-15 16:51:00,87.5,495.8333,1547.0,5.899999999999999,7.199999999999999,2.299999999999997,2821.872,64
2024-09-15 16:57:00,87.5,489.1927,1547.0,5.899999999999999,7.299999999999999,2.299999999999997,2804.045,53
2024-09-15 17:03:00,87.5,490.9144,1547.0,5.899999999999999,7.199999999999999,2.200000000000003,2812.182,64
2024-09-15 17:06:00,88.0,493.6198,1547.0,5.899999999999999,7.1,2.299999999999997,2814.484,64
2024-09-15 17:09:00,86.5,487.4711,1547.0,5.899999999999999,7.1,2.200000000000003,2792.509,64
2024-09-15 17:15:00,87.0,478.371,1547.0,5.899999999999999,7.199999999999999,2.200000000000003,2763.482,53
2024-09-15 17:21:00,85.0,481.8142,1547.0,5.699999999999996,7.1,2.200000000000003,2748.473,64
2024-09-15 17:27:00,84.5,474.9276,1547.0,5.699999999999996,7.199999999999999,2.200000000000003,2733.191,53
2024-09-15 17:33:00,85.0,475.6655,1547.0,5.799999999999997,7.199999999999999,2.200000000000003,2727.746,53
2024-09-15 17:39:00,84.5,475.1736,1548.0,5.799999999999997,7.199999999999999,2.200000000000003,2729.389,53
2024-09-15 17:45:00,85.0,482.5521,1548.0,5.700000000000003,7.199999999999999,2.299999999999997,2731.248,64
2024-09-15 17:48:00,84.0,453.7761,1548.0,5.899999999999999,7.199999999999999,2.3000000000000043,2706.93,53
2024-09-15 17:51:00,83.5,454.7599,1548.0,6.0,7.3999999999999995,2.1000000000000014,2686.5,53
2024-09-15 17:57:00,81.5,434.592,1548.0,5.799999999999997,7.3999999999999995,2.0,2606.965,53
2024-09-15 18:03:00,79.5,433.8542,1548.0,5.700000000000003,7.3999999999999995,2.0999999999999943,2570.843,53
2024-09-15 18:09:00,79.5,430.6568,1548.0,5.700000000000003,7.3999999999999995,2.0999999999999943,2558.287,53
2024-09-15 18:15:00,80.0,427.9514,1548.0,5.600000000000001,7.3999999999999995,2.0,2548.263,53
2024-09-15 18:21:00,77.5,420.5729,1548.0,5.700000000000003,7.3999999999999995,1.8999999999999986,2484.034,53
2024-09-15 18:27:00,75.0,418.1134,1548.0,5.5,7.3999999999999995,1.8999999999999986,2413.498,53
2024-09-15 18:33:00,73.5,419.8351,1548.0,5.399999999999999,7.499999999999999,1.9000000000000057,2367.053,53
2024-09-15 18:39:00,72.5,419.3432,1549.0,5.300000000000004,7.3999999999999995,1.8999999999999986,2296.642,37
2024-09-15 18:45:00,76.5,422.7865,1549.0,5.200000000000003,7.199999999999999,2.1000000000000014,2492.069,53
2024-09-15 18:51:00,73.0,423.5243,1549.0,5.400000000000002,7.299999999999999,2.0,2363.7,37
2024-09-15 18:57:00,74.0,440.2488,1549.0,5.400000000000002,7.1,2.0999999999999943,2404.672,53
2024-09-15 19:03:00,76.5,436.5596,1549.0,5.699999999999999,7.200000000000001,2.1000000000000014,2464.391,53
2024-09-15 19:09:00,76.0,439.511,1549.0,5.4999999999999964,7.200000000000001,2.0,2462.443,53
2024-09-15 19:15:00,78.0,447.3813,1549.0,5.699999999999999,7.200000000000001,2.200000000000003,2512.885,53
2024-09-15 19:21:00,76.5,433.1163,1549.0,5.599999999999998,7.300000000000001,2.1000000000000014,2478.487,53
2024-09-15 19:27:00,77.5,439.265,1549.0,5.599999999999998,7.199999999999999,2.1000000000000014,2495.08,53
2024-09-15 19:33:00,77.0,444.184,1549.0,5.4999999999999964,7.199999999999999,2.200000000000003,2468.792,53
2024-09-15 19:39:00,76.5,442.9543,1550.0,5.4999999999999964,7.1,2.200000000000003,2467.125,53
2024-09-15 19:42:00,76.5,441.2326,1550.0,5.599999999999998,7.199999999999999,2.0,2460.76,53
2024-09-15 19:45:00,76.5,437.7894,1550.0,5.4999999999999964,7.199999999999999,2.0,2463.405,53
2024-09-15 19:51:00,77.0,435.0839,1550.0,5.4999999999999964,7.299999999999999,2.1000000000000014,2454.224,53
2024-09-15 19:57:00,75.0,429.1812,1550.0,5.400000000000002,7.199999999999999,2.0,2383.142,53
2024-09-15 20:03:00,72.0,433.1163,1550.0,5.199999999999999,7.3,1.8999999999999986,2321.617,37
2024-09-15 20:09:00,78.5,429.4271,1550.0,5.400000000000002,7.299999999999999,2.1999999999999957,2491.927,53
2024-09-15 20:15:00,77.0,430.9027,1550.0,5.599999999999998,7.3999999999999995,2.1000000000000014,2473.49,53
2024-09-15 20:21:00,77.0,441.4786,1550.0,5.599999999999998,7.1,2.200000000000003,2473.459,53
2024-09-15 20:27:00,76.5,427.9514,1550.0,5.599999999999998,7.299999999999999,2.0,2460.816,53
2024-09-15 20:33:00,74.5,430.6568,1550.0,5.5000000000000036,7.3,2.0,2402.248,53
2024-09-15 20:39:00,70.5,440.4948,1551.0,5.199999999999999,6.499999999999999,1.6000000000000014,2376.142,23
2024-09-15 20:45:00,78.5,429.1812,1551.0,5.5000000000000036,7.3,2.1999999999999957,2499.905,53
2024-09-15 20:51:00,75.0,420.8188,1551.0,5.5000000000000036,7.3999999999999995,1.8999999999999986,2395.657,53
2024-09-15 20:57:00,74.0,442.7083,1551.0,5.5000000000000036,7.1,2.0,2388.174,53
2024-09-15 21:03:00,71.5,423.0324,1551.0,5.400000000000002,7.199999999999999,1.8999999999999986,2329.609,37
2024-09-15 21:09:00,72.0,427.9514,1551.0,5.0000000000000036,6.8,1.6999999999999957,2417.339,35
2024-09-15 21:15:00,74.0,425.4919,1551.0,5.400000000000002,7.1,2.0,2367.771,37
2024-09-15 21:21:00,73.0,426.4757,1551.0,5.300000000000001,7.3,2.0,2336.56,37
2024-09-15 21:27:00,73.0,433.3623,1551.0,5.400000000000002,7.1,2.0,2291.086,37
2024-09-15 21:33:00,72.5,433.8542,1551.0,5.300000000000001,7.1,2.0,2287.105,37
2024-09-15 21:39:00,79.5,437.7894,1552.0,5.0000000000000036,6.8999999999999995,2.5999999999999943,2547.278,53
2024-09-15 21:45:00,76.0,428.4433,1552.0,5.5000000000000036,7.3,1.6999999999999957,2468.855,53
2024-09-15 21:51:00,76.5,451.8085,1552.0,5.099999999999998,7.3,2.3000000000000043,2471.464,53
2024-09-15 21:57:00,80.0,411.9647,1552.0,5.5000000000000036,7.3,2.0,2533.618,53
2024-09-15 22:03:00,71.0,432.8704,1552.0,5.0000000000000036,7.1,1.8999999999999986,2346.035,37
2024-09-15 22:09:00,71.0,462.3843,1552.0,5.099999999999998,7.1,2.0,2339.431,35
2024-09-15 22:15:00,67.5,414.6701,1552.0,4.699999999999999,6.500000000000001,1.6000000000000014,2231.233,2
2024-09-15 22:21:00,72.5,417.1296,1552.0,5.099999999999998,6.9,2.0,2349.204,37
2024-09-15 22:27:00,70.0,424.7541,1552.0,5.199999999999999,6.8999999999999995,1.8999999999999986,2295.414,37
2024-09-15 22:33:00,73.0,451.3165,1552.0,5.300000000000001,6.800000000000001,2.1000000000000014,2376.313,35
2024-09-15 22:39:00,71.0,427.2136,1553.0,5.399999999999999,6.9,2.0,2317.964,37
2024-09-15 22:45:00,70.5,429.673,1553.0,5.399999999999999,7.0,2.0,2261.22,37
2024-09-15 22:51:00,71.5,428.4433,1553.0,5.399999999999999,6.800000000000001,1.6000000000000014,2264.239,35
2024-09-15 22:57:00,72.0,427.7054,1553.0,5.299999999999997,7.1000000000000005,2.0,2341.167,37
2024-09-15 23:03:00,72.5,424.5081,1553.0,5.399999999999999,7.000000000000001,2.0,2340.141,37
2024-09-15 23:09:00,69.5,409.7512,1553.0,5.199999999999996,7.000000000000001,1.8000000000000043,2178.118,37
2024-09-15 23:15:00,72.0,475.9114,1553.0,4.399999999999999,6.7,2.200000000000003,2355.867,35
2024-09-15 23:21:00,75.0,483.2899,1553.0,4.5,6.8,2.1999999999999957,2445.077,35
2024-09-15 23:27:00,78.5,489.9306,1553.0,4.600000000000001,6.8,2.299999999999997,2549.873,64
2024-09-15 23:33:00,78.0,488.7008,1553.0,4.600000000000001,6.7,2.299999999999997,2538.235,64
2024-09-15 23:39:00,78.0,486.9792,1554.0,4.600000000000001,6.800000000000001,2.299999999999997,2535.445,64
2024-09-15 23:45:00,81.5,488.4549,1554.0,4.5,6.300000000000001,1.7999999999999972,2653.949,64
2024-09-15 23:51:00,81.0,483.044,1554.0,4.600000000000001,7.2,2.5,2592.311,64
2024-09-15 23:57:00,80.5,490.4225,1554.0,4.699999999999996,7.0,2.3000000000000043,2605.371,64
2024-09-16 00:00:00,81.5,499.0307,1554.0,4.699999999999996,6.9,2.4000000000000057,2643.103,64
2024-09-16 00:03:00,81.5,502.7199,1554.0,4.799999999999997,6.9,2.3999999999999986,2650.674,64
2024-09-16 00:09:00,81.0,495.5874,1554.0,4.699999999999996,6.9,2.4000000000000057,2606.174,64
2024-09-16 00:15:00,82.0,499.0307,1554.0,4.799999999999997,6.9,2.4000000000000057,2654.432,64
2024-09-16 00:21:00,80.5,484.7656,1554.0,4.699999999999996,7.0,2.3000000000000043,2599.905,64
2024-09-16 00:27:00,80.5,481.3224,1554.0,4.600000000000001,7.1,2.299999999999997,2602.364,64
2024-09-16 00:33:00,78.5,476.4034,1554.0,4.5,6.9,2.299999999999997,2571.814,64
2024-09-16 00:36:00,79.0,475.1736,1554.0,4.5,6.9,2.1999999999999957,2548.046,64
2024-09-16 00:39:00,77.5,477.3871,1555.0,4.5,7.0,2.1999999999999957,2538.755,64
2024-09-16 00:45:00,79.0,475.1736,1555.0,4.5,7.0,2.1999999999999957,2552.91,64
2024-09-16 00:51:00,78.0,471.9763,1555.0,4.5,7.0,2.1999999999999957,2542.767,64
2024-09-16 00:57:00,80.5,479.3548,1555.0,4.5,7.1,2.3999999999999986,2583.147,64
2024-09-16 01:03:00,80.5,476.8952,1555.0,4.5,7.1,2.3999999999999986,2592.868,64
2024-09-16 01:09:00,80.0,478.8629,1555.0,4.5,7.0,2.3999999999999986,2585.708,64
2024-09-16 01:15:00,80.0,480.8304,1555.0,4.600000000000001,7.0,2.3999999999999986,2599.786,64
2024-09-16 01:21:00,81.0,480.8304,1555.0,4.5,7.1,2.5,2614.168,64
2024-09-16 01:27:00,80.5,477.6331,1555.0,4.600000000000001,7.199999999999999,2.299999999999997,2601.199,64
2024-09-16 01:33:00,80.5,478.371,1555.0,4.600000000000001,7.199999999999999,2.299999999999997,2610.403,64
2024-09-16 01:39:00,81.0,482.3062,1556.0,4.600000000000001,7.3,2.3999999999999986,2633.95,64
2024-09-16 01:45:00,82.0,482.3062,1556.0,4.600000000000001,7.199999999999999,2.3999999999999986,2629.219,64
2024-09-16 01:48:00,82.0,485.9954,1556.0,4.600000000000001,7.3,2.5,2652.695,64
2024-09-16 01:51:00,82.5,487.963,1556.0,4.699999999999996,7.3,2.4000000000000057,2661.299,64
2024-09-16 01:57:00,82.0,485.0116,1556.0,4.699999999999996,7.3,2.4000000000000057,2652.117,64
2024-09-16 02:03:00,79.0,466.0735,1556.0,4.5,7.3,2.299999999999997,2554.55,64
2024-09-16 02:09:00,79.5,467.7951,1556.0,4.5,7.199999999999999,2.299999999999997,2563.513,64
2024-09-16 02:15:00,79.0,465.3356,1556.0,4.5,7.3,2.1999999999999957,2533.606,64
2024-09-16 02:21:00,78.0,454.2679,1556.0,4.5,7.3,2.1999999999999957,2528.243,53
2024-09-16 02:27:00,77.0,451.0706,1556.0,4.399999999999999,7.3,2.200000000000003,2492.052,53
2024-09-16 02:33:00,77.5,456.7274,1556.0,4.399999999999999,7.3,2.299999999999997,2508.755,53
2024-09-16 02:39:00,77.0,450.0868,1557.0,4.399999999999999,7.3,2.200000000000003,2497.051,53
2024-09-16 02:45:00,77.0,452.3004,1557.0,4.399999999999999,7.3,2.200000000000003,2480.489,53
2024-09-16 02:51:00,76.0,450.0868,1557.0,4.399999999999999,7.199999999999999,2.1000000000000014,2442.847,37
2024-09-16 02:57:00,74.5,446.3976,1557.0,4.299999999999997,7.1,2.200000000000003,2414.323,37
2024-09-16 03:03:00,74.0,452.5463,1557.0,4.299999999999997,7.1,2.200000000000003,2414.072,35
2024-09-16 03:09:00,74.0,452.7923,1557.0,4.299999999999997,7.1,2.200000000000003,2391.324,35
2024-09-16 03:15:00,72.5,450.3327,1557.0,4.199999999999996,7.0,2.200000000000003,2356.122,35
2024-09-16 03:21:00,73.0,441.4786,1557.0,4.099999999999998,7.2,2.200000000000003,2360.678,37
2024-09-16 03:27:00,72.5,455.0058,1557.0,4.099999999999998,7.0,2.3000000000000043,2382.036,35
2024-09-16 03:33:00,73.0,457.2193,1557.0,4.199999999999999,7.0,2.200000000000003,2378.061,35
2024-09-16 03:39:00,73.0,453.7761,1558.0,4.099999999999998,6.9,2.3000000000000043,2374.442,35
2024-09-16 03:45:00,74.0,459.6788,1558.0,4.199999999999999,6.9,2.200000000000003,2386.365,35
2024-09-16 03:51:00,73.5,456.4815,1558.0,4.199999999999999,6.9,2.200000000000003,2384.195,35
2024-09-16 03:57:00,74.0,457.9572,1558.0,4.199999999999996,6.9,2.3000000000000043,2381.562,35
2024-09-16 04:03:00,73.5,461.1545,1558.0,4.099999999999998,6.9,2.3000000000000043,2399.739,35
2024-09-16 04:09:00,74.5,454.022,1558.0,4.199999999999999,6.9,2.200000000000003,2409.76,35
2024-09-16 04:15:00,75.0,467.3032,1558.0,4.300000000000001,6.9,2.200000000000003,2452.011,35
2024-09-16 04:21:00,75.0,462.6302,1558.0,4.300000000000001,6.800000000000001,2.200000000000003,2443.742,35
2024-09-16 04:27:00,74.5,460.4167,1558.0,4.300000000000001,6.800000000000001,2.1000000000000014,2425.077,35
2024-09-16 04:33:00,74.5,454.7599,1558.0,4.300000000000001,7.000000000000001,2.200000000000003,2408.411,35
2024-09-16 04:39:00,75.0,450.3327,1559.0,4.199999999999999,7.000000000000001,2.200000000000003,2408.573,35
2024-09-16 04:45:00,74.0,448.1192,1559.0,4.199999999999999,7.000000000000001,2.200000000000003,3595.562,35
2024-09-16 04:51:00,72.0,435.3299,1559.0,4.099999999999998,7.1000000000000005,2.0,2288.552,37
2024-09-16 04:57:00,67.0,438.0353,1559.0,3.900000000000002,6.9,2.0,2255.558,38
2024-09-16 05:03:00,67.5,454.022,1559.0,4.0000000000000036,6.800000000000001,2.0,2253.403,35
2024-09-16 05:09:00,69.0,441.4786,1559.0,3.900000000000002,6.800000000000001,2.1000000000000014,2267.782,35
2024-09-16 05:15:00,70.0,455.9896,1559.0,3.900000000000002,6.800000000000001,2.1999999999999957,2249.688,35
2024-09-16 05:21:00,73.0,466.0735,1559.0,4.099999999999998,6.800000000000001,2.200000000000003,2341.627,35
2024-09-16 05:27:00,73.0,468.7789,1559.0,4.099999999999998,6.700000000000001,2.4000000000000057,2383.924,35
2024-09-16 05:33:00,76.0,484.7656,1559.0,4.300000000000001,6.700000000000001,2.299999999999997,2440.39,35
2024-09-16 05:39:00,76.0,479.8466,1560.0,4.400000000000002,6.700000000000001,2.1999999999999957,2481.31,35
2024-09-16 05:45:00,75.0,467.3032,1560.0,4.300000000000001,6.700000000000001,2.1000000000000014,2426.991,35
2024-09-16 05:51:00,74.0,453.5301,1560.0,4.099999999999998,6.800000000000001,2.3000000000000043,2358.749,35
2024-09-16 05:57:00,73.5,457.9572,1560.0,4.099999999999998,6.800000000000001,2.200000000000003,2343.856,35
2024-09-16 06:03:00,72.5,453.5301,1560.0,4.199999999999996,6.800000000000001,2.200000000000003,2342.271,35
2024-09-16 06:09:00,71.5,454.022,1560.0,4.100000000000001,6.699999999999999,2.0999999999999943,2315.195,35
2024-09-16 06:15:00,71.0,461.4005,1560.0,4.100000000000001,6.699999999999999,2.0999999999999943,2282.431,35
2024-09-16 06:21:00,70.5,458.941,1560.0,4.100000000000001,6.800000000000001,2.0999999999999943,2250.322,35
2024-09-16 06:27:00,71.0,455.0058,1560.0,4.0,6.800000000000001,2.1999999999999957,2270.317,35
2024-09-16 06:33:00,71.5,470.2546,1560.0,4.100000000000001,6.800000000000001,2.1999999999999957,2326.099,35
2024-09-16 06:39:00,72.0,466.5654,1561.0,4.100000000000001,6.700000000000001,2.0999999999999943,2325.927,35
2024-09-16 06:45:00,73.5,480.5845,1561.0,4.199999999999996,6.700000000000001,2.200000000000003,2361.584,35
2024-09-16 06:51:00,74.0,479.8466,1561.0,4.199999999999996,6.700000000000001,2.3000000000000043,2392.288,35
2024-09-16 06:57:00,74.5,469.5168,1561.0,4.199999999999996,6.700000000000001,2.3000000000000043,2389.171,35
2024-09-16 07:03:00,74.5,470.9925,1561.0,4.199999999999996,6.6000000000000005,2.3000000000000043,2378.759,35
2024-09-16 07:09:00,76.0,492.39,1561.0,4.299999999999997,6.6,2.3999999999999986,2465.428,64
2024-09-16 07:15:00,76.0,498.5388,1561.0,4.399999999999999,6.6,2.200000000000003,2469.708,64
2024-09-16 07:21:00,76.5,491.6522,1561.0,4.399999999999999,6.6,2.200000000000003,2472.397,64
2024-09-16 07:24:00,76.5,485.0116,1561.0,4.399999999999999,6.6,2.200000000000003,2457.365,64
2024-09-16 07:27:00,76.5,498.2928,1561.0,4.399999999999999,6.6,2.200000000000003,2462.452,64
2024-09-16 07:33:00,77.0,497.0631,1561.0,4.5,6.6,2.1000000000000014,2492.4,64
2024-09-16 07:39:00,77.5,496.8171,1562.0,4.399999999999999,6.6,2.299999999999997,2502.545,64
2024-09-16 07:45:00,77.0,487.2251,1562.0,4.399999999999999,6.699999999999999,2.200000000000003,2457.386,64
2024-09-16 07:51:00,77.0,487.963,1562.0,4.399999999999999,6.6,2.200000000000003,2477.907,64
2024-09-16 07:57:00,76.0,490.9144,1562.0,4.399999999999999,6.700000000000001,2.200000000000003,2450.117,64
2024-09-16 08:03:00,77.5,494.8495,1562.0,4.399999999999999,6.6,2.299999999999997,2492.673,64
2024-09-16 08:09:00,77.5,489.9306,1562.0,4.5,6.6,2.1999999999999957,2500.523,64
2024-09-16 08:15:00,78.0,493.6198,1562.0,4.399999999999999,6.6,2.299999999999997,2475.761,64
2024-09-16 08:21:00,78.5,498.0469,1562.0,4.5,6.6,2.299999999999997,2513.524,64
2024-09-16 08:27:00,79.0,510.3443,1562.0,4.5,6.700000000000001,2.3999999999999986,2576.803,64
2024-09-16 08:33:00,80.0,508.8687,1562.0,4.5,6.499999999999999,2.3999999999999986,2573.895,64
2024-09-16 08:39:00,80.0,509.1146,1563.0,4.5,6.6000000000000005,2.3999999999999986,2576.152,64
2024-09-16 08:42:00,80.0,511.5741,1563.0,4.5,6.6000000000000005,2.5,2584.457,64
2024-09-16 08:45:00,81.0,512.8038,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2584.566,64
2024-09-16 08:51:00,81.5,510.0984,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2612.161,64
2024-09-16 08:57:00,81.0,512.066,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2632.586,64
2024-09-16 09:00:00,82.0,514.2795,1563.0,4.600000000000001,6.700000000000001,2.3999999999999986,2628.624,64
2024-09-16 09:03:00,81.0,469.7627,1563.0,4.699999999999996,6.700000000000001,2.4000000000000057,2600.169,64
2024-09-16 09:09:00,80.0,548.2205,1563.0,5.0,6.8,2.5,2700.08,64
2024-09-16 09:15:00,85.0,526.3311,1563.0,5.5,6.9,2.299999999999997,2735.494,64
2024-09-16 09:21:00,84.0,491.8981,1563.0,5.399999999999999,6.9,2.299999999999997,2691.573,64
2024-09-16 09:27:00,84.0,502.228,1563.0,5.400000000000002,7.0,2.1999999999999957,2703.64,64
2024-09-16 09:33:00,84.0,498.2928,1563.0,5.399999999999999,7.0,2.299999999999997,2709.46,64
2024-09-16 09:39:00,84.5,495.3414,1564.0,5.600000000000001,7.0,2.3999999999999986,2722.182,64
2024-09-16 09:51:00,84.5,496.0793,1564.0,5.5,7.0,2.3999999999999986,2735.779,64
2024-09-16 09:57:00,84.0,500.5063,1564.0,5.600000000000001,7.0,2.3999999999999986,2708.412,64
2024-09-16 10:03:00,83.5,493.1279,1564.0,5.5,7.0,2.3999999999999986,2708.909,64
2024-09-16 10:09:00,85.0,501.9821,1564.0,5.600000000000001,7.0,2.5,2725.454,64
2024-09-16 10:15:00,84.0,492.39,1564.0,5.799999999999997,7.3,2.1000000000000014,2633.321,64
2024-09-16 10:21:00,85.0,496.8171,1564.0,5.799999999999997,7.0,2.3000000000000043,2703.253,64
2024-09-16 10:27:00,86.5,500.7523,1564.0,5.699999999999996,7.0,2.3000000000000043,2790.197,64
2024-09-16 10:33:00,87.5,513.0498,1564.0,5.899999999999999,7.1,2.5,2840.717,64
2024-09-16 10:39:00,94.5,546.007,1565.0,6.199999999999996,6.799999999999999,2.8000000000000043,3027.177,57
2024-09-16 10:51:00,93.5,527.8067,1565.0,5.399999999999999,7.199999999999999,2.700000000000003,2981.305,64
2024-09-16 11:03:00,92.0,516.493,1565.0,5.299999999999997,7.3999999999999995,2.6000000000000014,2933.565,64
2024-09-16 11:18:00,87.5,494.3576,1565.0,5.100000000000001,7.3,2.5,2835.576,64
2024-09-16 11:33:00,87.0,487.4711,1565.0,5.0,7.3999999999999995,2.5,2800.747,64
2024-09-16 11:48:00,88.0,489.4387,1566.0,5.0,7.3999999999999995,2.5,2820.552,64
2024-09-16 12:03:00,86.0,499.5226,1566.0,5.0,7.299999999999999,2.3999999999999986,2774.279,64
2024-09-16 12:15:00,86.5,494.8495,1566.0,5.0,7.300000000000001,2.3999999999999986,2785.786,64
2024-09-16 12:18:00,87.0,497.309,1566.0,5.0,7.199999999999999,2.5,2799.377,64
2024-09-16 12:21:00,87.5,496.0793,1566.0,5.0,7.300000000000001,2.5,2807.064,64
2024-09-16 12:30:00,88.0,498.0469,1566.0,5.0,7.200000000000001,2.6000000000000014,2807.26,64
2024-09-16 12:33:00,88.0,506.9011,1566.0,5.100000000000001,7.200000000000001,2.5,2831.068,64
2024-09-16 12:42:00,87.5,504.6875,1567.0,5.100000000000001,7.200000000000001,2.5,2815.802,64
2024-09-16 12:48:00,87.5,505.1794,1567.0,5.100000000000001,7.200000000000001,2.5,2836.321,64
2024-09-16 13:00:00,88.5,509.3605,1567.0,5.099999999999998,7.200000000000001,2.5,2856.392,64
2024-09-16 13:15:00,88.5,519.9363,1567.0,5.099999999999998,7.200000000000001,2.700000000000003,2870.735,64
2024-09-16 13:24:00,88.0,502.7199,1567.0,5.099999999999998,7.300000000000001,2.5,2850.627,64
2024-09-16 13:30:00,88.5,503.4577,1567.0,5.099999999999998,7.199999999999999,2.5,2856.894,64
2024-09-16 13:36:00,87.5,500.2604,1567.0,5.099999999999998,7.199999999999999,2.5,2824.491,64
2024-09-16 13:42:00,86.5,499.7685,1568.0,5.0000000000000036,7.1,2.5,2779.162,64
2024-09-16 13:48:00,87.0,500.7523,1568.0,5.0000000000000036,7.1,2.5,2782.834,64
2024-09-16 14:00:00,86.5,508.3767,1568.0,5.0000000000000036,7.0,2.5,2781.621,64
2024-09-16 14:06:00,87.0,508.3767,1568.0,5.0000000000000036,7.0,2.5,2792.984,64
2024-09-16 14:12:00,88.0,512.8038,1568.0,5.0000000000000036,7.1,2.5999999999999943,2814.48,64
2024-09-16 14:18:00,88.0,514.0336,1568.0,5.099999999999998,7.1,2.5,2816.461,64
2024-09-16 14:24:00,88.5,509.6065,1568.0,5.099999999999998,7.1,2.5,2820.717,64
2024-09-16 14:30:00,87.5,510.0984,1568.0,5.099999999999998,7.1,2.5,2819.681,64
2024-09-16 14:36:00,87.0,508.3767,1568.0,5.0000000000000036,7.1,2.5999999999999943,2800.666,64
2024-09-16 14:42:00,88.0,517.7228,1569.0,5.0000000000000036,7.1,2.5999999999999943,2810.668,64
2024-09-16 14:48:00,88.0,515.2633,1569.0,5.099999999999998,7.1,2.5,2823.043,64
2024-09-16 14:54:00,88.5,517.4769,1569.0,5.099999999999998,7.1,2.6000000000000014,2836.017,64
2024-09-16 15:00:00,90.0,519.1985,1569.0,5.199999999999999,7.1,2.6000000000000014,2873.186,64
2024-09-16 15:12:00,89.5,521.658,1569.0,5.199999999999999,7.1,2.6000000000000014,2877.247,64
2024-09-16 15:18:00,89.5,518.7066,1569.0,5.099999999999998,7.1,2.6000000000000014,2885.618,64
2024-09-16 15:24:00,89.5,518.7066,1569.0,5.199999999999999,7.1,2.6000000000000014,2878.269,64
2024-09-16 15:30:00,90.0,524.3634,1569.0,5.099999999999998,7.1,2.6000000000000014,2886.77,64
2024-09-16 15:36:00,90.5,527.5607,1569.0,5.199999999999999,7.1,2.6000000000000014,2932.035,64
2024-09-16 15:48:00,90.5,519.9363,1570.0,5.199999999999999,7.1,2.6000000000000014,2894.362,64
2024-09-16 15:54:00,90.5,518.7066,1570.0,5.199999999999999,7.1,2.6000000000000014,2904.091,64
2024-09-16 16:00:00,89.0,511.5741,1570.0,5.199999999999999,7.199999999999999,2.6000000000000014,2905.67,64
2024-09-16 16:06:00,90.0,510.0984,1570.0,5.199999999999999,7.199999999999999,2.5,2886.672,64
2024-09-16 16:12:00,90.0,515.5093,1570.0,5.199999999999999,7.1,2.6000000000000014,2894.928,64
2024-09-16 16:18:00,89.5,509.3605,1570.0,5.0,7.1,2.5,2872.289,64
2024-09-16 16:24:00,89.5,496.0793,1570.0,4.9999999999999964,7.3999999999999995,2.5,2848.911,64
2024-09-16 16:30:00,88.0,489.9306,1570.0,4.899999999999999,7.3999999999999995,2.5,2847.135,64
2024-09-16 16:36:00,88.5,492.39,1570.0,4.899999999999999,7.3999999999999995,2.5,2813.646,64
2024-09-16 16:42:00,85.0,479.8466,1571.0,4.800000000000004,7.3999999999999995,2.299999999999997,2732.382,53
2024-09-16 16:48:00,84.0,478.8629,1571.0,4.700000000000003,7.199999999999999,2.3999999999999986,2698.048,64
2024-09-16 16:54:00,83.5,473.206,1571.0,4.700000000000003,7.3,2.3999999999999986,2676.259,64
2024-09-16 17:00:00,81.5,469.5168,1571.0,4.600000000000001,7.3999999999999995,2.299999999999997,2628.886,53
2024-09-16 17:06:00,82.0,462.6302,1571.0,4.700000000000003,7.199999999999999,2.1999999999999957,2630.526,64
2024-09-16 17:12:00,81.0,475.6655,1571.0,4.700000000000003,7.1,2.299999999999997,2615.634,64
2024-09-16 17:18:00,82.0,473.6979,1571.0,4.700000000000003,7.199999999999999,2.299999999999997,2631.839,64
2024-09-16 17:24:00,81.5,475.6655,1571.0,4.700000000000003,7.199999999999999,2.299999999999997,2636.438,64
2024-09-16 17:30:00,81.5,473.9438,1571.0,4.800000000000004,7.1,2.299999999999997,2639.303,64
2024-09-16 17:36:00,81.5,467.3032,1571.0,4.700000000000003,7.199999999999999,2.3999999999999986,2617.116,64
2024-09-16 17:42:00,82.0,472.7141,1572.0,4.700000000000003,7.199999999999999,2.3999999999999986,2614.66,64
2024-09-16 17:48:00,81.0,477.6331,1572.0,4.700000000000003,7.1,2.3999999999999986,2644.293,64
2024-09-16 17:54:00,78.0,463.86,1572.0,4.5,7.0,2.0,2491.469,64
2024-09-16 18:00:00,78.0,470.7465,1572.0,4.5,6.9,2.200000000000003,2533.823,64
2024-09-16 18:12:00,79.0,474.9276,1572.0,4.600000000000001,7.1,2.200000000000003,2531.067,64
2024-09-16 18:15:00,79.0,472.7141,1572.0,4.5,7.0,2.200000000000003,2544.052,64
2024-09-16 18:18:00,79.0,472.4682,1572.0,4.600000000000001,7.1,2.200000000000003,2551.061,64
2024-09-16 18:24:00,80.0,474.6817,1572.0,4.600000000000001,6.9,2.200000000000003,2556.01,64
2024-09-16 18:30:00,79.5,472.2223,1572.0,4.600000000000001,7.1,2.299999999999997,2581.425,64
2024-09-16 18:36:00,80.0,470.9925,1572.0,4.600000000000001,7.0,2.200000000000003,2563.311,64
2024-09-16 18:42:00,80.0,474.4358,1573.0,4.600000000000001,7.0,2.200000000000003,2553.623,64
2024-09-16 18:48:00,80.0,472.7141,1573.0,4.699999999999999,7.0,2.200000000000003,2558.323,64
2024-09-16 18:54:00,81.0,474.9276,1573.0,4.699999999999999,7.0,2.299999999999997,2584.474,64
2024-09-16 19:00:00,79.5,472.4682,1573.0,4.699999999999999,7.0,2.1000000000000014,2507.58,64
2024-09-16 19:06:00,79.5,470.9925,1573.0,4.4999999999999964,7.0,2.3000000000000043,2552.319,64
2024-09-16 19:12:00,79.0,465.8275,1573.0,4.4999999999999964,7.1,2.3000000000000043,2538.173,64
2024-09-16 19:24:00,79.0,462.6302,1573.0,4.599999999999998,7.1,2.200000000000003,2525.957,64
2024-09-16 19:30:00,79.0,459.6788,1573.0,4.599999999999998,7.2,2.3000000000000043,2544.18,64
2024-09-16 19:36:00,78.5,463.614,1573.0,4.599999999999998,7.2,2.200000000000003,2515.748,64
2024-09-16 19:42:00,77.0,456.4815,1574.0,4.5000000000000036,7.0,2.0999999999999943,2473.962,64
2024-09-16 19:48:00,76.0,454.2679,1574.0,4.400000000000002,7.1,2.299999999999997,2451.212,35
2024-09-16 19:54:00,76.0,456.4815,1574.0,4.400000000000002,7.0,2.1999999999999957,2440.28,35
2024-09-16 20:00:00,76.5,453.7761,1574.0,4.5000000000000036,7.0,2.0999999999999943,2453.547,64
2024-09-16 20:06:00,75.0,449.103,1574.0,4.400000000000002,7.1,2.1000000000000014,2411.553,35
2024-09-16 20:12:00,76.0,457.2193,1574.0,4.400000000000002,7.1,2.1999999999999957,2427.931,35
2024-09-16 20:18:00,76.0,461.6464,1574.0,4.400000000000002,7.0,2.1999999999999957,2441.991,35
2024-09-16 20:24:00,75.5,463.86,1574.0,4.400000000000002,7.0,2.1999999999999957,2453.979,35
2024-09-16 20:30:00,79.5,484.5197,1574.0,4.599999999999998,7.0,2.3000000000000043,2603.98,64
2024-09-16 20:36:00,80.0,470.7465,1574.0,4.599999999999998,7.1,2.4000000000000057,2556.824,64
2024-09-16 20:42:00,79.5,463.86,1575.0,4.5000000000000036,7.1,2.299999999999997,2543.668,64
2024-09-16 20:48:00,80.0,475.1736,1575.0,4.599999999999998,7.1,2.3000000000000043,2562.941,64
2024-09-16 20:54:00,77.5,455.4977,1575.0,4.5000000000000036,7.0,2.1999999999999957,2501.232,64
2024-09-16 21:00:00,78.0,466.3194,1575.0,4.5000000000000036,7.1,2.0999999999999943,2512.865,64
2024-09-16 21:06:00,77.0,451.3165,1575.0,4.5000000000000036,7.0,2.0999999999999943,2469.763,64
2024-09-16 21:12:00,76.5,455.4977,1575.0,4.400000000000002,7.1,2.1999999999999957,2428.493,64
2024-09-16 21:18:00,75.5,451.5625,1575.0,4.400000000000002,7.199999999999999,2.1000000000000014,2459.765,37
2024-09-16 21:24:00,75.0,449.103,1575.0,4.300000000000001,7.0,2.200000000000003,2426.407,35
2024-09-16 21:30:00,74.5,455.2517,1575.0,4.400000000000002,7.0,2.1000000000000014,2402.821,35
2024-09-16 21:36:00,73.5,445.1678,1575.0,4.400000000000002,7.1,2.1000000000000014,2374.975,35
2024-09-16 21:42:00,75.5,463.3681,1576.0,4.400000000000002,7.1,2.1999999999999957,2450.979,35
2024-09-16 21:48:00,74.5,456.7274,1576.0,4.400000000000002,7.0,2.1999999999999957,2439.307,35
2024-09-16 21:54:00,75.0,456.2355,1576.0,4.400000000000002,7.0,2.1999999999999957,2468.479,35
2024-09-16 22:00:00,77.0,457.7112,1576.0,4.400000000000002,7.0,2.299999999999997,2457.921,64
2024-09-16 22:06:00,76.5,455.9896,1576.0,4.400000000000002,7.0,2.299999999999997,2486.442,35
2024-09-16 22:12:00,76.0,462.8762,1576.0,4.400000000000002,7.1,2.299999999999997,2525.501,64
2024-09-16 22:18:00,76.0,454.7599,1576.0,4.5000000000000036,7.0,2.1999999999999957,2489.673,35
2024-09-16 22:24:00,75.5,462.1383,1576.0,4.5000000000000036,7.1,2.1999999999999957,2474.808,64
2024-09-16 22:30:00,76.0,454.7599,1576.0,4.5000000000000036,7.0,2.1999999999999957,2482.718,35
2024-09-16 22:36:00,76.5,466.0735,1576.0,4.5000000000000036,7.1,2.299999999999997,2481.789,64
2024-09-16 22:42:00,75.5,459.1869,1577.0,4.5000000000000036,7.1,2.1999999999999957,2457.293,35
2024-09-16 22:57:00,76.5,451.3165,1577.0,4.5000000000000036,7.1,2.299999999999997,2513.808,64
2024-09-16 23:00:00,75.0,445.6598,1577.0,4.5000000000000036,7.1,2.1999999999999957,2454.026,35
2024-09-16 23:06:00,74.5,435.3299,1577.0,4.5000000000000036,7.2,2.0999999999999943,2425.484,37
2024-09-16 23:12:00,71.0,475.1736,1577.0,4.300000000000001,6.999999999999999,2.1000000000000014,2490.113,35
2024-09-16 23:18:00,79.0,470.7465,1577.0,4.300000000000001,6.7,2.299999999999997,2594.768,64
2024-09-16 23:24:00,79.0,464.5978,1577.0,4.400000000000002,7.1,2.3999999999999986,2555.22,64
2024-09-16 23:30:00,79.0,471.9763,1577.0,4.400000000000002,6.9,2.1999999999999957,2583.49,64
2024-09-16 23:36:00,79.5,489.6846,1577.0,4.599999999999998,6.9,2.3000000000000043,2568.271,64
2024-09-16 23:42:00,80.0,479.8466,1578.0,4.599999999999998,7.0,2.3000000000000043,2577.662,64
2024-09-16 23:48:00,80.5,486.9792,1578.0,4.599999999999998,7.0,2.3000000000000043,2603.458,64
2024-09-16 23:54:00,79.0,479.6007,1578.0,4.5000000000000036,7.0,2.1999999999999957,2541.66,64
2024-09-17 00:00:00,79.0,463.3681,1578.0,4.5000000000000036,7.1,2.299999999999997,2544.734,64
2024-09-17 00:03:00,78.5,473.9438,1578.0,4.5000000000000036,7.0,2.1999999999999957,2536.947,64
2024-09-17 00:06:00,78.0,477.3871,1578.0,4.5000000000000036,7.0,2.1999999999999957,2530.063,64
2024-09-17 00:09:00,77.0,470.9925,1578.0,4.600000000000001,6.9,2.1999999999999957,2523.246,64
2024-09-17 00:12:00,78.0,478.8629,1578.0,4.600000000000001,6.9,2.299999999999997,2565.509,64
2024-09-17 00:18:00,78.0,478.371,1578.0,4.600000000000001,7.0,2.299999999999997,2531.875,64
2024-09-17 00:24:00,77.0,466.3194,1578.0,4.5,7.0,2.1999999999999957,2501.064,64
2024-09-17 00:30:00,77.0,468.533,1578.0,4.5,6.9,2.1999999999999957,2474.229,64
2024-09-17 00:33:00,77.0,476.4034,1578.0,4.5,6.9,2.1000000000000014,2461.165,64
2024-09-17 00:36:00,78.0,471.4844,1578.0,4.5,7.0,2.1999999999999957,2473.148,64
2024-09-17 00:39:00,76.5,475.9114,1579.0,4.5,6.9,2.1999999999999957,2481.138,64
2024-09-17 00:42:00,77.0,464.5978,1579.0,4.5,7.0,2.1999999999999957,2470.376,64
