Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-09-21 05:33:00,72.5,447.8733,1679.0,4.199999999999996,6.6000000000000005,1.7000000000000028,2414.298,35
2024-09-21 05:39:00,76.5,451.8085,1680.0,4.5,6.800000000000001,2.1000000000000014,2423.415,35
2024-09-21 05:45:00,75.5,457.4652,1680.0,4.5,6.800000000000001,2.1000000000000014,2420.955,35
2024-09-21 05:51:00,76.5,466.3194,1680.0,4.600000000000001,6.800000000000001,2.1999999999999957,2472.417,64
2024-09-21 05:57:00,75.5,453.5301,1680.0,4.600000000000001,6.9,2.0,2401.946,35
2024-09-21 06:03:00,73.0,449.3489,1680.0,4.399999999999999,6.800000000000001,2.1000000000000014,2339.607,35
2024-09-21 06:09:00,71.5,437.7894,1680.0,4.399999999999999,7.000000000000001,1.8999999999999986,2303.319,35
2024-09-21 06:15:00,70.0,440.4948,1680.0,4.299999999999997,6.9,1.8999999999999986,2257.262,35
2024-09-21 06:21:00,73.5,445.6598,1680.0,4.100000000000001,6.799999999999999,1.8999999999999986,2340.208,35
2024-09-21 06:27:00,72.5,443.9381,1680.0,4.199999999999996,6.8999999999999995,2.1000000000000014,2326.966,35
2024-09-21 06:33:00,71.5,442.9543,1680.0,4.399999999999999,6.800000000000001,2.0,2309.213,35
2024-09-21 06:39:00,72.0,448.6111,1681.0,4.299999999999997,6.9,2.1000000000000014,2329.418,35
2024-09-21 06:45:00,72.0,450.5787,1681.0,4.399999999999999,6.800000000000001,2.0,2299.104,35
2024-09-21 06:51:00,72.0,454.2679,1681.0,4.299999999999997,6.800000000000001,2.1000000000000014,2298.93,35
2024-09-21 06:57:00,72.5,443.6921,1681.0,4.399999999999999,6.9,2.1000000000000014,2351.695,35
2024-09-21 07:03:00,71.5,451.3165,1681.0,4.399999999999999,6.800000000000001,2.0,2297.045,35
2024-09-21 07:09:00,73.5,469.5168,1681.0,4.5,6.800000000000001,2.0,2360.116,35
2024-09-21 07:15:00,73.0,469.0249,1681.0,4.399999999999999,6.6,2.1000000000000014,2368.986,35
2024-09-21 07:21:00,74.0,470.9925,1681.0,4.399999999999999,6.699999999999999,2.1000000000000014,2377.236,35
2024-09-21 07:27:00,73.5,470.2546,1681.0,4.399999999999999,6.699999999999999,2.1000000000000014,2360.652,35
2024-09-21 07:33:00,74.5,467.0573,1681.0,4.5,6.699999999999999,2.1000000000000014,2395.152,35
2024-09-21 07:39:00,75.0,468.533,1682.0,4.5,6.699999999999999,2.1000000000000014,2398.511,35
2024-09-21 07:45:00,78.5,493.3738,1682.0,4.600000000000001,6.6,2.1999999999999957,2507.208,64
2024-09-21 07:51:00,77.5,479.6007,1682.0,4.600000000000001,6.699999999999999,2.0999999999999943,2519.872,64
2024-09-21 07:57:00,77.5,484.2737,1682.0,4.5,6.699999999999999,2.1000000000000014,2483.517,64
2024-09-21 08:03:00,78.5,483.5359,1682.0,4.600000000000001,6.699999999999999,2.1999999999999957,2529.094,64
2024-09-21 08:09:00,78.0,474.4358,1682.0,4.600000000000001,6.8999999999999995,2.0,2495.272,64
2024-09-21 08:15:00,78.0,470.9925,1682.0,4.5,6.8999999999999995,2.1000000000000014,2476.163,64
2024-09-21 08:21:00,76.0,462.8762,1682.0,4.5,6.8999999999999995,2.1000000000000014,2442.703,64
2024-09-21 08:27:00,74.0,453.5301,1682.0,4.399999999999999,6.999999999999999,1.7999999999999972,2317.205,35
2024-09-21 08:33:00,73.5,460.9086,1682.0,4.299999999999997,6.699999999999999,2.1000000000000014,2328.247,35
2024-09-21 08:39:00,73.5,461.6464,1683.0,4.299999999999997,6.699999999999999,2.1000000000000014,2357.322,35
2024-09-21 08:42:00,73.5,462.3843,1683.0,4.299999999999997,6.699999999999999,2.1000000000000014,2330.699,35
2024-09-21 08:45:00,74.5,464.5978,1683.0,4.299999999999997,6.699999999999999,2.200000000000003,2363.758,35
2024-09-21 08:51:00,75.5,469.5168,1683.0,4.399999999999999,6.800000000000001,2.200000000000003,2315.193,35
2024-09-21 08:57:00,70.5,476.8952,1683.0,4.299999999999997,6.4,1.4000000000000057,2391.68,35
2024-09-21 09:03:00,77.5,505.1794,1683.0,4.100000000000001,6.1000000000000005,2.299999999999997,2594.301,16
2024-09-21 09:09:00,85.0,521.1661,1683.0,4.600000000000001,6.499999999999999,2.3999999999999986,2708.965,64
2024-09-21 09:15:00,87.5,539.6123,1683.0,5.0,6.6000000000000005,2.3999999999999986,2800.749,64
2024-09-21 09:21:00,91.5,528.5446,1683.0,5.100000000000001,6.8,2.6000000000000014,2880.735,64
2024-09-21 09:27:00,87.0,486.7332,1683.0,5.100000000000001,7.2,2.1999999999999957,2760.574,64
2024-09-21 09:33:00,86.0,486.9792,1683.0,5.0,7.2,2.299999999999997,2739.141,64
2024-09-21 09:39:00,81.5,466.3194,1684.0,4.899999999999999,7.2,2.1000000000000014,2595.105,64
2024-09-21 09:45:00,77.5,454.7599,1684.0,4.700000000000003,7.1000000000000005,1.8999999999999986,2462.357,64
2024-09-21 09:51:00,70.5,442.4624,1684.0,4.200000000000003,6.8999999999999995,1.8999999999999986,2243.302,35
2024-09-21 09:57:00,73.0,425.9838,1684.0,4.0,6.6000000000000005,1.7000000000000028,2365.089,35
2024-09-21 10:03:00,73.5,434.3461,1684.0,4.200000000000003,7.2,2.0999999999999943,2375.415,37
2024-09-21 10:09:00,73.5,440.7407,1684.0,4.299999999999997,7.0,2.1000000000000014,2333.413,35
2024-09-21 10:15:00,77.0,465.8275,1684.0,4.600000000000001,7.0,2.1000000000000014,2464.368,64
2024-09-21 10:21:00,75.5,457.9572,1684.0,4.5,7.1,2.200000000000003,2454.445,64
2024-09-21 10:27:00,76.5,473.206,1684.0,4.600000000000001,6.8999999999999995,2.1999999999999957,2500.904,64
2024-09-21 10:33:00,77.5,464.5978,1684.0,4.600000000000001,7.0,2.1999999999999957,2500.701,64
2024-09-21 10:39:00,79.5,471.4844,1685.0,4.700000000000003,7.1,2.299999999999997,2570.29,64
2024-09-21 10:45:00,80.0,477.6331,1685.0,4.799999999999997,7.1,2.200000000000003,2593.195,64
2024-09-21 10:51:00,80.0,480.8304,1685.0,4.799999999999997,7.1,2.200000000000003,2595.869,64
2024-09-21 10:57:00,80.0,471.2384,1685.0,4.699999999999996,7.1,2.200000000000003,2599.221,64
2024-09-21 11:03:00,79.0,467.7951,1685.0,4.799999999999997,7.1,2.200000000000003,2587.929,64
2024-09-21 11:09:00,80.0,465.8275,1685.0,4.699999999999996,7.1,2.200000000000003,2582.588,64
2024-09-21 11:15:00,79.0,458.941,1685.0,4.700000000000003,7.199999999999999,2.0999999999999943,2550.903,64
2024-09-21 11:21:00,78.0,455.2517,1685.0,4.600000000000001,7.1,2.0999999999999943,2524.651,64
2024-09-21 11:27:00,74.5,453.7761,1685.0,4.299999999999997,6.8999999999999995,1.8000000000000043,2438.503,35
2024-09-21 11:33:00,78.0,452.3004,1685.0,4.399999999999999,7.0,2.1000000000000014,2523.169,64
2024-09-21 11:39:00,76.0,453.5301,1686.0,4.399999999999999,7.1,2.200000000000003,2473.956,35
2024-09-21 11:45:00,79.0,467.7951,1686.0,4.600000000000001,7.1,2.1999999999999957,2572.419,64
2024-09-21 11:51:00,77.5,469.7627,1686.0,4.600000000000001,7.199999999999999,2.0999999999999943,2506.705,64
2024-09-21 11:57:00,73.0,475.9114,1686.0,4.600000000000001,7.3999999999999995,1.8999999999999986,2310.209,64
2024-09-21 12:03:00,67.5,461.4005,1686.0,4.5,7.6,1.6000000000000014,2131.768,37
2024-09-21 12:09:00,80.5,463.86,1686.0,4.600000000000001,7.1,2.1999999999999957,2596.212,64
2024-09-21 12:15:00,81.5,483.2899,1686.0,4.700000000000003,7.0,2.299999999999997,2636.433,64
2024-09-21 12:21:00,87.0,512.066,1686.0,4.899999999999999,6.8999999999999995,2.3999999999999986,2799.325,64
2024-09-21 12:27:00,84.5,481.3224,1686.0,4.799999999999997,7.199999999999999,2.3000000000000043,2711.934,64
2024-09-21 12:33:00,83.0,473.206,1686.0,4.799999999999997,7.3,2.200000000000003,2670.497,64
2024-09-21 12:39:00,79.0,449.103,1687.0,4.700000000000003,7.3,2.0999999999999943,2517.16,53
2024-09-21 12:45:00,78.5,452.7923,1687.0,4.600000000000001,7.2,2.1000000000000014,2522.402,64
2024-09-21 12:51:00,76.0,441.9705,1687.0,4.399999999999999,7.2,1.8999999999999986,2425.199,37
2024-09-21 12:57:00,73.0,438.0353,1687.0,4.100000000000001,7.2,2.0999999999999943,2332.372,37
2024-09-21 13:03:00,73.0,439.511,1687.0,4.200000000000003,7.2,2.0999999999999943,2345.891,37
2024-09-21 13:09:00,73.0,436.5596,1687.0,4.100000000000001,7.199999999999999,2.0999999999999943,2348.618,37
2024-09-21 13:15:00,71.5,437.7894,1687.0,4.200000000000003,7.199999999999999,2.0999999999999943,2342.314,37
2024-09-21 13:21:00,77.5,443.6921,1687.0,4.100000000000001,6.8999999999999995,2.0,2429.875,35
2024-09-21 13:27:00,77.5,446.1516,1687.0,3.799999999999997,6.6,2.3000000000000043,2475.206,35
2024-09-21 13:33:00,77.5,449.8409,1687.0,4.299999999999997,7.1,2.1000000000000014,2530.993,64
2024-09-21 13:39:00,88.0,528.5446,1688.0,4.600000000000001,6.8999999999999995,2.8999999999999986,2829.815,64
2024-09-21 13:45:00,88.0,494.8495,1688.0,4.899999999999999,7.1,2.5,2823.67,64
2024-09-21 13:51:00,86.0,504.6875,1688.0,4.899999999999999,7.199999999999999,2.3999999999999986,2814.504,64
2024-09-21 13:57:00,84.5,475.1736,1688.0,4.899999999999999,7.3999999999999995,2.3000000000000043,2695.25,64
2024-09-21 14:03:00,80.0,458.941,1688.0,4.699999999999996,7.3,2.0,2598.553,64
2024-09-21 14:09:00,78.0,440.0029,1688.0,4.5,7.1000000000000005,2.1000000000000014,2477.185,64
2024-09-21 14:15:00,71.5,446.3976,1688.0,4.5,6.9,2.0,2314.914,35
2024-09-21 14:21:00,73.5,449.3489,1688.0,4.600000000000001,7.0,2.0,2370.889,35
2024-09-21 14:27:00,73.5,447.3813,1688.0,4.600000000000001,7.0,2.1000000000000014,2362.37,35
2024-09-21 14:33:00,78.0,466.0735,1688.0,4.700000000000003,7.0,2.299999999999997,2504.662,64
2024-09-21 14:39:00,79.0,466.0735,1689.0,5.0,7.0,2.1000000000000014,2568.907,64
2024-09-21 14:45:00,80.5,468.287,1689.0,5.0,7.199999999999999,2.200000000000003,2588.776,64
2024-09-21 14:51:00,80.5,463.614,1689.0,4.899999999999999,7.199999999999999,2.200000000000003,2589.275,64
2024-09-21 14:57:00,81.5,463.3681,1689.0,4.899999999999999,7.199999999999999,2.299999999999997,2634.791,64
2024-09-21 15:03:00,81.5,470.9925,1689.0,5.100000000000001,7.299999999999999,2.1999999999999957,2646.633,64
2024-09-21 15:27:00,79.5,450.5787,1689.0,4.699999999999996,7.3999999999999995,2.200000000000003,2579.618,53
2024-09-21 15:45:00,78.5,441.4786,1690.0,4.699999999999996,7.3999999999999995,2.1000000000000014,2534.349,53
2024-09-21 16:00:00,78.0,447.6273,1690.0,4.599999999999998,7.300000000000001,2.1000000000000014,2532.045,53
2024-09-21 16:15:00,78.5,459.6788,1690.0,4.599999999999998,7.1,2.200000000000003,2543.586,64
2024-09-21 16:24:00,78.5,457.2193,1690.0,4.599999999999998,7.1,2.200000000000003,2486.032,64
2024-09-21 16:42:00,82.5,475.1736,1691.0,4.800000000000001,7.300000000000001,2.299999999999997,2680.878,64
2024-09-21 17:03:00,80.0,458.941,1691.0,4.800000000000001,7.199999999999999,2.1000000000000014,2605.281,64
2024-09-21 17:27:00,76.5,453.0382,1691.0,4.199999999999999,6.6,1.7000000000000028,2534.035,35
2024-09-21 17:33:00,66.5,446.8895,1691.0,4.0000000000000036,7.6,2.0,2054.638,37
2024-09-21 17:39:00,79.0,460.9086,1692.0,4.199999999999999,6.8999999999999995,2.200000000000003,2566.354,64
2024-09-21 17:54:00,89.5,519.9363,1692.0,5.199999999999996,6.999999999999999,2.5,2872.179,64
2024-09-21 18:09:00,83.0,466.0735,1692.0,5.0,7.3,2.0,2678.157,64
2024-09-21 18:15:00,78.5,462.1383,1692.0,4.699999999999996,7.000000000000001,1.9000000000000057,2515.404,64
2024-09-21 18:45:00,75.0,449.103,1693.0,4.399999999999999,7.0,2.1000000000000014,2393.324,35
2024-09-21 18:51:00,75.5,452.7923,1693.0,4.399999999999999,7.0,2.200000000000003,2428.243,35
2024-09-21 19:00:00,84.0,507.8849,1693.0,4.899999999999999,6.999999999999999,2.3999999999999986,2710.471,64
2024-09-21 19:27:00,90.0,525.3472,1693.0,5.199999999999996,7.1,2.5,2908.662,64
2024-09-21 19:51:00,86.5,496.8171,1694.0,5.200000000000003,7.1,2.299999999999997,2814.7,64
2024-09-21 20:15:00,82.0,485.9954,1694.0,5.0,7.1,2.1000000000000014,2640.282,64
2024-09-21 20:21:00,82.5,479.8466,1694.0,4.899999999999999,7.1,2.200000000000003,2670.317,64
2024-09-21 21:27:00,84.5,491.8981,1695.0,5.100000000000001,7.199999999999999,2.1999999999999957,2724.878,64
2024-09-21 21:51:00,84.5,488.7008,1696.0,5.0,7.199999999999999,2.299999999999997,2735.444,64
2024-09-21 21:57:00,85.5,481.0764,1696.0,5.100000000000001,7.299999999999999,2.1999999999999957,2747.349,64
2024-09-21 22:15:00,85.5,493.3738,1696.0,5.0,7.199999999999999,2.299999999999997,2726.518,64
2024-09-21 22:21:00,85.5,497.0631,1696.0,5.100000000000001,7.1,2.299999999999997,2756.517,64
2024-09-21 23:27:00,81.5,491.6522,1697.0,4.700000000000003,7.0,2.299999999999997,2652.534,64
2024-09-21 23:57:00,81.0,507.6389,1698.0,4.700000000000003,7.0,2.299999999999997,2643.647,64
2024-09-22 00:15:00,83.5,505.4254,1698.0,4.799999999999997,7.1,2.3000000000000043,2691.238,64
2024-09-22 00:39:00,82.0,486.2413,1699.0,4.700000000000003,7.0,2.299999999999997,2681.757,64
2024-09-22 00:45:00,79.5,498.5388,1699.0,4.600000000000001,6.8,2.1000000000000014,2592.813,64
2024-09-22 00:51:00,81.5,508.8687,1699.0,4.600000000000001,7.0,2.299999999999997,2660.997,64
2024-09-22 01:00:00,82.0,500.2604,1699.0,4.700000000000003,7.0,2.299999999999997,2710.079,64
2024-09-22 01:27:00,84.0,505.9173,1699.0,4.799999999999997,7.0,2.3000000000000043,2722.851,64
2024-09-22 02:15:00,83.0,499.7685,1700.0,4.700000000000003,7.1,2.299999999999997,2671.337,64
2024-09-22 02:21:00,83.5,500.7523,1700.0,4.700000000000003,7.199999999999999,2.299999999999997,2694.707,64
2024-09-22 02:30:00,82.5,492.8819,1700.0,4.700000000000003,7.1,2.299999999999997,2656.737,64
2024-09-22 02:45:00,81.5,477.3871,1701.0,4.600000000000001,7.199999999999999,2.299999999999997,2645.326,64
2024-09-22 02:51:00,82.0,488.7008,1701.0,4.600000000000001,7.1,2.299999999999997,2634.833,64
2024-09-22 03:00:00,82.0,491.1603,1701.0,4.600000000000001,7.1,2.3999999999999986,2639.792,64
2024-09-22 03:27:00,79.5,484.5197,1701.0,4.5,7.0,2.1999999999999957,2579.086,64
2024-09-22 03:39:00,82.5,491.1603,1702.0,4.600000000000001,7.2,2.3999999999999986,2655.349,64
2024-09-22 03:45:00,81.0,476.8952,1702.0,4.700000000000003,7.0,2.1999999999999957,2610.146,64
2024-09-22 03:54:00,78.0,472.4682,1702.0,4.5,6.9,2.1000000000000014,2553.393,64
2024-09-22 04:09:00,78.5,473.6979,1702.0,4.600000000000001,7.2,2.0,2528.892,64
2024-09-22 04:15:00,77.5,469.5168,1702.0,4.5,6.800000000000001,2.0,2510.047,64
2024-09-22 04:21:00,77.5,470.2546,1702.0,4.5,6.9,2.1000000000000014,2530.364,64
2024-09-22 04:45:00,80.5,480.0926,1703.0,4.600000000000001,7.2,2.1000000000000014,2599.488,64
2024-09-22 04:51:00,79.0,473.6979,1703.0,4.5,7.1,2.200000000000003,2546.11,64
2024-09-22 05:00:00,80.5,471.2384,1703.0,4.600000000000001,7.2,2.1999999999999957,2593.467,64
2024-09-22 05:27:00,79.5,480.5845,1703.0,4.5,7.0,2.1000000000000014,2499.166,64
2024-09-22 06:15:00,79.5,479.8466,1704.0,4.5,6.9,2.1000000000000014,2530.14,64
2024-09-22 06:39:00,82.0,500.5063,1705.0,4.600000000000001,7.0,2.299999999999997,2661.021,64
2024-09-22 06:45:00,82.5,494.1117,1705.0,4.600000000000001,6.9,2.299999999999997,2663.162,64
2024-09-22 06:51:00,81.0,480.0926,1705.0,4.600000000000001,7.1,2.1000000000000014,2615.371,64
2024-09-22 07:27:00,80.0,494.6036,1705.0,4.5,6.700000000000001,2.1000000000000014,2543.221,64
2024-09-22 07:51:00,79.0,531.496,1706.0,4.5,6.6000000000000005,2.299999999999997,2707.494,64
2024-09-22 08:15:00,81.0,498.0469,1706.0,4.600000000000001,6.800000000000001,2.1999999999999957,2619.759,64
2024-09-22 08:21:00,83.0,502.9659,1706.0,4.600000000000001,6.9,2.3999999999999986,2663.517,64
2024-09-22 09:27:00,88.0,531.004,1707.0,4.899999999999999,6.800000000000001,2.3999999999999986,2812.015,64
2024-09-22 09:39:00,87.0,523.1337,1708.0,4.899999999999999,6.800000000000001,2.3000000000000043,2770.06,64
2024-09-22 09:45:00,82.5,474.4358,1708.0,4.899999999999999,7.2,2.200000000000003,2646.955,64
2024-09-22 10:09:00,79.5,458.695,1708.0,4.600000000000001,7.199999999999999,2.1000000000000014,2542.665,64
2024-09-22 10:15:00,79.0,468.7789,1708.0,4.5,6.9,2.0,2503.188,64
2024-09-22 10:21:00,77.0,456.4815,1708.0,4.5,6.9,2.1000000000000014,2479.165,64
2024-09-22 11:27:00,84.0,494.1117,1709.0,4.899999999999999,7.1,2.3000000000000043,2711.007,64
2024-09-22 12:15:00,84.0,475.1736,1710.0,4.899999999999999,7.3,2.200000000000003,2677.543,64
2024-09-22 12:21:00,84.0,471.4844,1710.0,4.899999999999999,7.3999999999999995,2.200000000000003,2666.921,64
2024-09-22 13:27:00,84.5,483.5359,1711.0,5.0,7.300000000000001,2.299999999999997,2734.49,64
2024-09-22 13:45:00,83.5,473.9438,1712.0,5.0,7.299999999999999,2.200000000000003,2683.096,64
2024-09-22 14:09:00,82.5,478.8629,1712.0,4.899999999999999,7.199999999999999,2.200000000000003,2647.473,64
2024-09-22 14:15:00,83.5,481.3224,1712.0,5.0,7.199999999999999,2.200000000000003,2676.13,64
2024-09-22 14:21:00,84.0,488.7008,1712.0,4.899999999999999,7.199999999999999,2.200000000000003,2686.578,64
2024-09-22 14:30:00,83.5,480.0926,1712.0,5.0,7.199999999999999,2.200000000000003,2694.803,64
2024-09-22 14:45:00,83.0,467.5492,1713.0,4.899999999999999,7.3999999999999995,2.200000000000003,2658.066,64
2024-09-22 14:51:00,83.0,479.3548,1713.0,4.899999999999999,7.299999999999999,2.3000000000000043,2670.069,64
2024-09-22 15:00:00,80.5,473.452,1713.0,4.899999999999999,7.199999999999999,2.200000000000003,2634.802,64
2024-09-22 15:27:00,81.0,470.7465,1713.0,4.799999999999997,7.199999999999999,2.3000000000000043,2644.973,64
2024-09-22 15:39:00,81.0,465.8275,1714.0,4.799999999999997,7.299999999999999,2.200000000000003,2626.339,64
2024-09-22 15:45:00,81.0,468.7789,1714.0,4.799999999999997,7.3999999999999995,2.3000000000000043,2641.848,64
2024-09-22 16:09:00,79.0,457.9572,1714.0,4.700000000000003,7.299999999999999,2.299999999999997,2562.427,64
2024-09-22 16:15:00,78.5,469.0249,1714.0,4.700000000000003,7.199999999999999,2.1999999999999957,2527.237,64
2024-09-22 16:21:00,79.5,470.7465,1714.0,4.700000000000003,7.199999999999999,2.0999999999999943,2543.854,64
2024-09-22 16:30:00,77.0,451.8085,1714.0,4.600000000000001,7.1,2.1000000000000014,2520.357,64
2024-09-22 16:45:00,77.0,457.7112,1715.0,4.600000000000001,7.0,2.1999999999999957,2502.314,64
2024-09-22 16:51:00,76.5,466.3194,1715.0,4.600000000000001,7.0,2.1000000000000014,2479.955,64
2024-09-22 17:27:00,75.0,447.6273,1715.0,4.600000000000001,7.1,2.0,2461.451,35
2024-09-22 18:15:00,73.0,445.4138,1716.0,4.399999999999999,7.1,2.0,2349.194,35
2024-09-22 19:27:00,80.0,493.1279,1717.0,4.600000000000001,6.700000000000001,2.1999999999999957,2605.285,64
2024-09-22 20:15:00,76.0,480.8304,1718.0,4.600000000000001,6.799999999999999,2.1000000000000014,2462.902,64
2024-09-22 20:21:00,77.0,479.8466,1718.0,4.600000000000001,6.699999999999999,2.1999999999999957,2489.625,64
2024-09-22 20:30:00,75.0,471.4844,1718.0,4.700000000000003,6.699999999999999,2.0,2467.525,35
2024-09-22 20:45:00,76.5,487.4711,1719.0,4.700000000000003,6.699999999999999,2.0,2457.936,64
2024-09-22 20:51:00,76.5,466.5654,1719.0,4.800000000000004,6.799999999999999,2.0,2490.035,64
2024-09-22 21:00:00,75.0,474.4358,1719.0,4.700000000000003,6.6,2.0,2454.255,35
2024-09-22 21:27:00,73.5,478.125,1719.0,4.600000000000001,6.699999999999999,2.0,2397.57,35
2024-09-22 22:15:00,70.5,460.1707,1720.0,4.600000000000001,6.6,1.8999999999999986,2272.521,35
2024-09-22 22:39:00,75.0,483.044,1721.0,4.700000000000003,6.5,2.0999999999999943,2410.729,35
2024-09-22 22:45:00,75.5,483.7818,1721.0,4.799999999999997,6.6,2.0,2449.135,64
2024-09-22 22:51:00,74.0,476.1574,1721.0,4.700000000000003,6.5,2.0,2425.153,35
2024-09-22 23:00:00,71.0,459.1869,1721.0,4.600000000000001,6.5,1.8999999999999986,2296.621,35
2024-09-22 23:27:00,69.0,440.2488,1721.0,4.100000000000001,6.6,1.8999999999999986,2205.672,35
2024-09-22 23:39:00,72.0,433.8542,1722.0,4.299999999999997,6.8,2.0,2310.315,35
2024-09-22 23:45:00,72.0,441.4786,1722.0,4.399999999999999,6.8,2.0,2263.715,35
2024-09-22 23:51:00,70.5,443.2002,1722.0,4.100000000000001,6.6,2.1000000000000014,2377.098,35
2024-09-23 00:09:00,70.0,425.246,1722.0,4.100000000000001,6.5,2.1000000000000014,2261.097,2
2024-09-23 00:15:00,66.0,406.0619,1722.0,4.200000000000003,6.6,1.5,2132.481,2
2024-09-23 00:21:00,68.0,430.6568,1722.0,4.200000000000003,6.8,1.8999999999999986,2175.569,35
2024-09-23 01:27:00,66.0,429.673,1723.0,4.0,6.4,1.7000000000000028,2145.589,2
2024-09-23 02:15:00,65.5,425.9838,1724.0,4.0,6.4,1.7000000000000028,2127.076,2
2024-09-23 02:21:00,66.0,426.9676,1724.0,4.100000000000001,6.6000000000000005,1.8999999999999986,2139.717,2
2024-09-23 03:27:00,68.5,434.592,1725.0,4.299999999999997,6.7,2.1000000000000014,2204.037,35
2024-09-23 04:15:00,70.5,433.8542,1726.0,4.100000000000001,6.7,2.0,2264.634,35
2024-09-23 04:21:00,70.0,441.4786,1726.0,4.100000000000001,6.4,1.8999999999999986,2287.404,35
2024-09-23 05:27:00,70.5,425.7379,1727.0,4.100000000000001,6.4,1.6999999999999957,2225.068,2
2024-09-23 06:03:00,69.5,443.6921,1728.0,4.199999999999999,6.200000000000001,1.8999999999999986,2246.081,27
2024-09-23 06:09:00,69.5,455.0058,1728.0,4.200000000000003,6.200000000000001,2.0,2236.622,29
2024-09-23 06:15:00,73.5,463.3681,1728.0,4.200000000000003,6.300000000000001,2.1000000000000014,2347.324,29
2024-09-23 06:21:00,70.5,462.3843,1728.0,4.599999999999998,6.500000000000001,2.0,2289.288,35
2024-09-23 07:27:00,73.0,462.1383,1729.0,4.400000000000002,6.200000000000001,2.0,2320.623,29
2024-09-23 08:15:00,67.5,453.5301,1730.0,3.9999999999999964,6.300000000000001,2.0,2106.899,2
2024-09-23 08:21:00,67.0,451.3165,1730.0,3.9999999999999964,6.500000000000001,2.0,2186.985,2
2024-09-23 08:30:00,71.0,457.4652,1730.0,4.099999999999998,6.200000000000001,1.8999999999999986,2305.154,29
2024-09-23 08:45:00,73.0,480.5845,1731.0,4.400000000000002,6.4,2.0999999999999943,2341.262,35
2024-09-23 08:51:00,74.0,474.9276,1731.0,4.4999999999999964,6.5,2.1000000000000014,2390.615,35
2024-09-23 09:27:00,70.5,508.3767,1731.0,4.400000000000002,5.999999999999999,2.0999999999999943,2390.285,29
2024-09-23 09:51:00,83.5,516.985,1732.0,4.900000000000002,6.699999999999999,2.5,2705.53,64
2024-09-23 09:57:00,85.5,546.4988,1732.0,5.099999999999998,6.5,2.3999999999999986,2744.652,64
2024-09-23 10:06:00,86.0,547.2367,1732.0,5.300000000000001,6.5,2.299999999999997,2768.281,64
2024-09-23 10:12:00,86.5,535.923,1732.0,5.300000000000001,6.6,2.299999999999997,2737.613,64
2024-09-23 10:18:00,83.0,521.1661,1732.0,4.900000000000002,6.7,2.1999999999999957,2696.444,64
2024-09-23 10:24:00,83.0,532.2338,1732.0,4.800000000000001,6.699999999999999,2.299999999999997,2672.287,64
2024-09-23 10:30:00,81.5,515.0174,1732.0,4.900000000000002,6.5,2.299999999999997,2643.778,64
2024-09-23 10:36:00,72.5,467.3032,1732.0,4.5000000000000036,6.8999999999999995,1.8999999999999986,2322.583,35
2024-09-23 10:42:00,76.0,511.3281,1733.0,4.599999999999998,6.4,2.1000000000000014,2468.941,16
2024-09-23 10:48:00,73.5,509.1146,1733.0,4.5000000000000036,6.2,2.0999999999999943,2445.063,16
2024-09-23 10:51:00,73.5,465.8275,1733.0,4.5000000000000036,6.5,1.8999999999999986,2347.964,35
2024-09-23 10:54:00,74.5,469.5168,1733.0,4.300000000000001,6.6,1.7999999999999972,2313.892,35
2024-09-23 11:00:00,80.0,482.5521,1733.0,4.599999999999998,7.000000000000001,2.3000000000000043,2596.165,64
2024-09-23 11:27:00,79.5,467.5492,1733.0,4.699999999999999,7.2,2.200000000000003,2564.948,64
2024-09-23 11:57:00,78.0,449.103,1734.0,4.4999999999999964,7.3,2.3000000000000043,2509.231,64
2024-09-23 12:15:00,80.0,469.5168,1734.0,4.800000000000001,7.199999999999999,2.1999999999999957,2603.573,64
2024-09-23 12:21:00,79.0,461.4005,1734.0,4.800000000000001,7.199999999999999,2.1000000000000014,2567.001,64
2024-09-23 13:27:00,83.0,487.2251,1735.0,4.9999999999999964,7.1,2.3000000000000043,2678.219,64
2024-09-23 14:03:00,57.0,338.6719,1736.0,3.6000000000000014,6.1,1.2000000000000028,1771.961,7
2024-09-23 14:09:00,42.0,242.7518,1736.0,2.5,6.999999999999999,0.8999999999999986,1110.162,7
2024-09-25 10:45:00,99.5,543.5475,1736.0,4.399999999999999,6.800000000000001,3.6000000000000014,3161.339,64
2024-09-25 11:03:00,80.0,401.8808,1737.0,4.399999999999999,7.300000000000001,2.0,2532.633,53
2024-09-25 11:27:00,74.0,471.9763,1737.0,4.300000000000004,6.6,2.1999999999999957,2372.893,35
2024-09-25 11:33:00,74.0,466.3194,1737.0,4.399999999999999,6.700000000000001,2.200000000000003,2406.256,35
2024-09-25 11:45:00,77.0,471.2384,1737.0,4.5,6.9,2.200000000000003,2450.497,64
2024-09-25 11:51:00,78.0,464.8438,1737.0,4.700000000000003,7.0,2.1999999999999957,2527.043,64
2024-09-25 12:06:00,77.0,465.3356,1738.0,4.800000000000004,7.0,2.0,2501.435,64
2024-09-25 12:27:00,84.0,496.5712,1738.0,5.100000000000001,7.1,2.299999999999997,2713.889,64
2024-09-25 12:36:00,84.0,492.8819,1738.0,5.200000000000003,7.1,2.1999999999999957,2714.225,64
2024-09-25 13:00:00,81.5,461.6464,1739.0,5.100000000000001,7.3999999999999995,2.0,2642.977,53
2024-09-25 13:27:00,78.0,451.8085,1739.0,4.900000000000002,7.199999999999999,2.0,2522.85,64
2024-09-25 13:45:00,77.5,455.4977,1739.0,4.900000000000002,7.1,1.8999999999999986,2481.746,64
2024-09-25 13:54:00,78.0,457.7112,1740.0,4.800000000000001,7.199999999999999,2.1000000000000014,2497.185,64
2024-09-25 14:06:00,78.0,463.86,1740.0,4.900000000000002,7.1,2.0,2479.958,64
2024-09-25 14:27:00,80.0,477.1412,1740.0,4.800000000000004,7.0,2.0999999999999943,2580.938,64
2024-09-25 14:30:00,79.5,471.9763,1740.0,4.900000000000002,7.0,2.0999999999999943,2582.594,64
2024-09-25 14:33:00,81.5,470.9925,1740.0,4.900000000000002,7.1,2.1999999999999957,2619.839,64
2024-09-25 14:42:00,78.0,473.6979,1740.0,4.800000000000001,7.1,2.1000000000000014,2600.891,64
2024-09-25 14:48:00,77.5,440.2488,1740.0,4.700000000000003,7.3,1.8999999999999986,2472.798,53
2024-09-25 14:54:00,77.0,453.5301,1741.0,4.800000000000001,7.199999999999999,1.8999999999999986,2489.608,64
2024-09-25 15:00:00,76.5,462.8762,1741.0,4.699999999999999,7.0,2.0,2459.801,64
2024-09-25 15:27:00,78.5,459.1869,1741.0,4.800000000000001,7.199999999999999,2.1000000000000014,2549.203,64
2024-09-25 15:36:00,79.0,459.1869,1741.0,4.699999999999999,7.199999999999999,2.0,2533.171,64
2024-09-25 15:45:00,78.0,466.5654,1741.0,4.599999999999998,7.1,2.1000000000000014,2529.918,64
2024-09-25 16:00:00,75.5,450.0868,1742.0,4.300000000000004,7.3,1.8999999999999986,2483.229,35
2024-09-25 16:09:00,75.5,443.2002,1742.0,4.300000000000004,7.3,2.0999999999999943,2450.141,37
2024-09-25 16:27:00,75.5,446.8895,1742.0,4.399999999999999,7.199999999999999,2.0,2419.416,35
2024-09-25 16:42:00,76.0,444.184,1742.0,4.300000000000004,7.199999999999999,2.0999999999999943,2451.679,35
2024-09-25 17:03:00,77.5,451.0706,1743.0,4.5,7.199999999999999,2.1000000000000014,2512.122,64
2024-09-25 17:27:00,75.5,446.3976,1743.0,4.399999999999999,7.199999999999999,2.0,2449.991,35
2024-09-25 17:45:00,77.0,450.0868,1743.0,4.399999999999999,7.299999999999999,2.1000000000000014,2490.033,64
2024-09-25 17:54:00,76.0,450.5787,1744.0,4.299999999999997,7.199999999999999,2.1000000000000014,2479.394,64
2024-09-25 17:57:00,77.0,444.184,1744.0,4.299999999999997,7.199999999999999,2.1000000000000014,2487.727,64
2024-09-25 18:00:00,76.0,450.0868,1744.0,4.299999999999997,7.199999999999999,2.1000000000000014,2469.405,64
2024-09-25 18:06:00,75.0,439.265,1744.0,4.299999999999997,7.3999999999999995,2.0,2450.447,37
2024-09-25 18:09:00,75.0,443.6921,1744.0,4.200000000000003,7.3999999999999995,2.0999999999999943,2436.896,37
2024-09-25 18:12:00,75.0,439.511,1744.0,4.299999999999997,7.299999999999999,2.0,2414.883,37
2024-09-25 18:27:00,74.5,435.5758,1744.0,4.200000000000003,7.3,2.0,2404.111,37
2024-09-25 18:30:00,73.0,431.3947,1744.0,4.100000000000001,7.3,2.1000000000000014,2387.957,37
2024-09-25 18:33:00,74.0,429.673,1744.0,4.200000000000003,7.3,2.0,2373.124,37
2024-09-25 18:42:00,72.5,438.7731,1744.0,4.100000000000001,7.3,2.0,2340.066,37
2024-09-25 18:48:00,71.0,430.1649,1744.0,4.100000000000001,7.1,2.0,2351.181,35
2024-09-25 18:54:00,71.5,429.1812,1745.0,4.100000000000001,7.1,1.8999999999999986,2286.541,35
2024-09-25 19:27:00,73.0,442.4624,1745.0,4.200000000000003,7.0,1.8999999999999986,2348.264,35
2024-09-25 19:45:00,71.0,428.4433,1745.0,4.100000000000001,7.199999999999999,2.0,2329.993,37
2024-09-25 20:00:00,69.5,431.8866,1746.0,4.0,7.1,1.8999999999999986,2232.122,35
2024-09-25 20:06:00,70.0,437.7894,1746.0,4.0,7.1,1.8999999999999986,2228.948,35
2024-09-25 20:27:00,71.5,435.8218,1746.0,4.200000000000003,7.0,1.8999999999999986,2322.226,35
2024-09-25 20:36:00,70.5,426.9676,1746.0,4.100000000000001,7.1,2.0,2265.104,37
2024-09-25 20:42:00,69.0,437.7894,1746.0,4.100000000000001,7.1,2.0,2254.146,35
2024-09-25 21:00:00,70.5,442.4624,1747.0,4.100000000000001,7.0,2.0,2291.198,35
2024-09-25 21:27:00,70.0,425.246,1747.0,4.100000000000001,7.199999999999999,1.7999999999999972,2243.385,37
2024-09-25 21:45:00,70.0,427.9514,1747.0,3.8000000000000043,7.1,2.0999999999999943,2255.245,37
2024-09-25 22:00:00,77.0,455.2517,1748.0,4.300000000000004,7.1,2.0999999999999943,2476.26,64
2024-09-25 22:21:00,70.0,425.7379,1748.0,4.100000000000001,7.3,1.7999999999999972,2243.839,37
2024-09-25 22:27:00,67.0,412.9485,1748.0,3.8999999999999986,7.0,1.8000000000000043,2164.253,2
2024-09-25 22:42:00,71.5,425.4919,1748.0,3.8999999999999986,6.9,1.9000000000000057,2291.88,35
2024-09-25 23:00:00,75.5,450.3327,1749.0,4.200000000000003,7.1,2.0999999999999943,2434.417,35
2024-09-25 23:27:00,77.0,472.7141,1749.0,4.399999999999999,6.800000000000001,2.200000000000003,2507.068,64
2024-09-25 23:39:00,80.5,504.4415,1749.0,4.700000000000003,6.800000000000001,2.1999999999999957,2632.768,64
2024-09-25 23:45:00,80.0,490.9144,1749.0,4.700000000000003,7.0,2.1000000000000014,2599.358,64
2024-09-26 00:00:00,80.0,485.0116,1750.0,4.700000000000003,6.9,2.1000000000000014,2585.56,64
2024-09-26 00:06:00,79.0,478.6169,1750.0,4.600000000000001,7.0,2.0,2541.425,64
2024-09-26 00:27:00,78.0,474.9276,1750.0,4.600000000000001,6.9,2.1000000000000014,2539.631,64
2024-09-26 00:36:00,80.0,496.0793,1750.0,4.600000000000001,6.9,2.200000000000003,2607.202,64
2024-09-26 00:51:00,81.0,479.8466,1750.0,4.700000000000003,7.2,2.1000000000000014,2594.759,64
2024-09-26 01:27:00,78.0,475.6655,1751.0,4.5,7.0,2.1000000000000014,2562.693,64
2024-09-26 01:39:00,79.0,478.8629,1751.0,4.5,7.0,2.0,2551.677,64
2024-09-26 01:45:00,79.5,477.6331,1751.0,4.600000000000001,7.0,2.200000000000003,2576.048,64
2024-09-26 02:09:00,81.0,482.5521,1752.0,4.600000000000001,7.1,2.200000000000003,2623.726,64
2024-09-26 02:27:00,78.5,463.614,1752.0,4.600000000000001,7.0,2.0,2519.004,64
2024-09-26 02:45:00,77.0,465.0897,1752.0,4.5,7.1,2.1000000000000014,2482.368,64
2024-09-26 02:51:00,77.5,461.1545,1752.0,4.5,7.0,2.0,2480.51,64
2024-09-26 02:57:00,76.5,466.3194,1753.0,4.399999999999999,7.0,2.0,2437.299,64
2024-09-26 03:27:00,78.0,489.1927,1753.0,4.5,6.9,2.1000000000000014,2522.679,64
2024-09-26 03:33:00,80.5,480.8304,1753.0,4.600000000000001,6.9,2.1000000000000014,2586.465,64
2024-09-26 03:39:00,80.0,482.0602,1753.0,4.600000000000001,6.9,2.200000000000003,2585.875,64
2024-09-26 03:48:00,80.0,482.3062,1753.0,4.600000000000001,6.9,2.0,2576.149,64
2024-09-26 03:54:00,79.5,474.6817,1754.0,4.600000000000001,7.0,2.0,2573.504,64
2024-09-26 04:12:00,77.5,476.1574,1754.0,4.4999999999999964,6.800000000000001,2.1000000000000014,2486.466,64
2024-09-26 04:30:00,76.5,468.287,1754.0,4.399999999999999,6.9,2.0,2470.7,64
2024-09-26 04:42:00,78.5,474.9276,1754.0,4.5,6.9,2.200000000000003,2490.126,64
2024-09-26 04:57:00,79.0,479.8466,1755.0,4.5,6.9,2.1000000000000014,2487.341,64
2024-09-26 05:03:00,77.0,479.6007,1755.0,4.399999999999999,6.800000000000001,2.1000000000000014,2494.333,64
2024-09-26 05:27:00,78.0,481.3224,1755.0,4.399999999999999,6.800000000000001,2.200000000000003,2517.607,64
2024-09-26 05:33:00,78.5,483.7818,1755.0,4.5,6.9,2.1000000000000014,2534.638,64
2024-09-26 05:51:00,77.0,468.533,1755.0,4.399999999999999,6.800000000000001,2.0,2472.492,64
2024-09-26 06:09:00,79.0,481.3224,1756.0,4.600000000000001,6.800000000000001,2.1000000000000014,2572.15,64
2024-09-26 06:21:00,80.0,486.9792,1756.0,4.600000000000001,6.800000000000001,2.200000000000003,2588.354,64
2024-09-26 06:24:00,79.0,483.044,1756.0,4.600000000000001,6.9,2.0,2560.664,64
2024-09-26 06:27:00,78.0,474.4358,1756.0,4.600000000000001,6.9,1.8999999999999986,2516.776,64
2024-09-26 06:36:00,76.5,465.3356,1756.0,4.4999999999999964,7.0,2.0,2474.764,64
2024-09-26 06:42:00,76.5,477.1412,1756.0,4.399999999999999,6.9,2.0,2479.223,64
2024-09-26 06:48:00,77.0,468.7789,1756.0,4.4999999999999964,6.9,2.1000000000000014,2518.118,64
2024-09-26 07:27:00,81.0,499.0307,1757.0,4.700000000000003,6.800000000000001,2.1000000000000014,2650.378,64
2024-09-26 07:39:00,83.5,500.7523,1757.0,4.600000000000001,6.800000000000001,2.1999999999999957,2647.127,64
2024-09-26 07:45:00,83.0,508.1308,1757.0,4.700000000000003,6.800000000000001,2.1999999999999957,2647.226,64
2024-09-26 08:00:00,83.5,518.9525,1758.0,4.800000000000004,6.700000000000001,2.1999999999999957,2667.699,64
2024-09-26 08:06:00,83.5,516.2471,1758.0,4.800000000000004,6.700000000000001,2.299999999999997,2664.906,64
2024-09-26 08:27:00,83.0,516.493,1758.0,4.700000000000003,6.800000000000001,2.299999999999997,2691.717,64
2024-09-26 08:45:00,84.5,516.493,1758.0,4.700000000000003,6.800000000000001,2.299999999999997,2718.028,64
2024-09-26 08:54:00,83.5,519.9363,1759.0,4.799999999999997,6.800000000000001,2.200000000000003,2705.885,64
2024-09-26 08:57:00,84.5,530.2662,1759.0,4.799999999999997,6.700000000000001,2.3000000000000043,2740.022,64
2024-09-26 09:00:00,85.0,528.0527,1759.0,4.799999999999997,6.700000000000001,2.3000000000000043,2730.715,64
2024-09-26 09:27:00,83.5,502.228,1759.0,4.799999999999997,7.0,2.200000000000003,2703.095,64
2024-09-26 09:45:00,82.5,499.2766,1759.0,4.799999999999997,7.0,2.200000000000003,2675.059,64
2024-09-26 10:00:00,82.0,501.7361,1760.0,4.799999999999997,7.0,2.200000000000003,2677.979,64
2024-09-26 10:15:00,82.0,499.5226,1760.0,4.799999999999997,7.0,2.200000000000003,2664.469,64
2024-09-26 10:30:00,84.0,505.6713,1760.0,4.899999999999999,7.0,2.200000000000003,2700.847,64
2024-09-26 10:42:00,85.5,511.5741,1760.0,5.0,7.0,2.299999999999997,2757.19,64
2024-09-26 10:57:00,85.0,508.3767,1761.0,5.0,7.0,2.200000000000003,2735.913,64
2024-09-26 11:27:00,85.0,499.2766,1761.0,4.899999999999999,7.1,2.200000000000003,2732.177,64
2024-09-26 11:39:00,86.0,511.3281,1761.0,5.0,7.1,2.200000000000003,2764.135,64
2024-09-26 11:45:00,85.5,498.2928,1761.0,4.899999999999999,7.1,2.200000000000003,2746.977,64
2024-09-26 12:00:00,82.5,499.7685,1762.0,4.799999999999997,7.0,2.200000000000003,2689.628,64
2024-09-26 12:15:00,84.0,505.1794,1762.0,4.799999999999997,7.0,2.3000000000000043,2706.118,64
2024-09-26 12:27:00,85.0,514.0336,1762.0,4.799999999999997,7.0,2.3000000000000043,2734.855,64
2024-09-26 12:30:00,85.5,503.2118,1762.0,4.899999999999999,7.1,2.200000000000003,2768.499,64
2024-09-26 12:33:00,86.5,505.6713,1762.0,4.899999999999999,7.1,2.299999999999997,2806.943,64
2024-09-26 12:42:00,86.0,509.6065,1762.0,5.0,7.1,2.1999999999999957,2785.34,64
2024-09-26 12:45:00,87.0,514.0336,1762.0,4.899999999999999,7.1,2.299999999999997,2805.492,64
2024-09-26 13:27:00,91.0,514.0336,1763.0,4.9999999999999964,7.1,2.5,2919.468,64
2024-09-26 13:39:00,90.5,519.4445,1763.0,5.100000000000001,7.1,2.299999999999997,2910.477,64
2024-09-26 13:45:00,90.5,524.1175,1763.0,5.0,7.1,2.299999999999997,2900.888,64
2024-09-26 13:51:00,90.5,519.9363,1763.0,5.0,7.1,2.299999999999997,2891.925,64
2024-09-26 15:27:00,89.0,507.8849,1765.0,5.0000000000000036,7.1,2.299999999999997,2826.083,64
2024-09-26 15:39:00,89.0,520.4282,1765.0,5.0000000000000036,7.1,2.299999999999997,2862.517,64
2024-09-26 15:45:00,89.0,521.1661,1765.0,5.0000000000000036,7.1,2.3999999999999986,2866.293,64
2024-09-26 15:51:00,89.5,511.5741,1765.0,5.0000000000000036,7.1,2.3999999999999986,2872.836,64
2024-09-26 16:00:00,89.5,508.8687,1766.0,5.100000000000001,7.199999999999999,2.3999999999999986,2881.324,64
2024-09-26 16:15:00,89.5,508.3767,1766.0,5.0000000000000036,7.199999999999999,2.3999999999999986,2858.888,64
2024-09-26 16:21:00,89.0,517.7228,1766.0,5.0000000000000036,7.199999999999999,2.299999999999997,2861.896,64
2024-09-26 16:30:00,88.5,508.3767,1766.0,5.0000000000000036,7.199999999999999,2.299999999999997,2845.328,64
2024-09-26 16:45:00,88.0,505.9173,1766.0,5.0000000000000036,7.1,2.1999999999999957,2803.968,64
2024-09-26 16:51:00,88.0,511.5741,1766.0,4.900000000000002,7.1,2.299999999999997,2827.312,64
2024-09-26 16:57:00,88.5,512.066,1767.0,5.0000000000000036,7.1,2.1999999999999957,2835.5,64
2024-09-26 17:27:00,88.0,511.82,1767.0,4.899999999999999,7.199999999999999,2.299999999999997,2830.894,64
2024-09-26 17:33:00,88.0,512.066,1767.0,5.0,7.199999999999999,2.1999999999999957,2854.885,64
2024-09-26 17:39:00,87.0,510.8362,1767.0,4.899999999999999,7.1,2.299999999999997,2803.938,64
2024-09-26 17:45:00,86.5,504.6875,1767.0,4.899999999999999,7.1,2.200000000000003,2788.399,64
2024-09-26 17:51:00,87.5,505.4254,1767.0,5.100000000000001,7.1,2.1999999999999957,2822.924,64
2024-09-26 19:27:00,86.5,500.7523,1769.0,4.899999999999999,7.199999999999999,2.299999999999997,2810.396,64
2024-09-26 19:33:00,87.0,496.0793,1769.0,5.0,7.199999999999999,2.299999999999997,2833.506,64
2024-09-26 19:39:00,85.5,502.9659,1769.0,5.0,7.199999999999999,2.200000000000003,2797.133,64
2024-09-26 19:45:00,85.5,505.6713,1769.0,5.0,7.1,2.200000000000003,2767.194,64
2024-09-26 19:51:00,85.0,489.1927,1769.0,4.899999999999999,7.200000000000001,2.200000000000003,2750.668,64
2024-09-26 20:00:00,84.5,492.39,1770.0,5.0,7.1,2.200000000000003,2749.641,64
2024-09-26 20:15:00,87.0,500.7523,1770.0,4.899999999999999,7.1,2.200000000000003,2787.326,64
2024-09-26 20:21:00,86.0,507.8849,1770.0,4.899999999999999,7.199999999999999,2.299999999999997,2820.771,64
2024-09-26 20:30:00,84.5,502.7199,1770.0,4.899999999999999,7.199999999999999,2.200000000000003,2784.431,64
2024-09-26 20:45:00,86.0,490.4225,1770.0,5.0,7.299999999999999,2.1000000000000014,2791.234,64
2024-09-26 20:51:00,84.5,480.0926,1770.0,4.899999999999999,7.3999999999999995,2.1000000000000014,2741.161,64
2024-09-26 20:57:00,84.5,492.8819,1771.0,4.899999999999999,7.299999999999999,2.200000000000003,2746.406,64
2024-09-26 21:27:00,83.5,480.0926,1771.0,5.0,7.199999999999999,2.1000000000000014,2695.749,64
2024-09-26 21:33:00,83.0,485.7494,1771.0,4.899999999999999,7.199999999999999,2.1000000000000014,2671.216,64
2024-09-26 21:39:00,82.5,484.7656,1771.0,4.899999999999999,7.1,2.200000000000003,2694.338,64
2024-09-26 21:45:00,82.5,480.8304,1771.0,4.799999999999997,7.199999999999999,2.200000000000003,2683.03,64
2024-09-26 22:09:00,86.0,481.0764,1772.0,5.0,7.3999999999999995,2.200000000000003,2762.382,64
2024-09-26 22:15:00,84.0,484.5197,1772.0,4.899999999999999,7.3999999999999995,2.200000000000003,2705.785,64
2024-09-26 22:21:00,83.5,479.6007,1772.0,4.899999999999999,7.199999999999999,2.200000000000003,2705.697,64
2024-09-26 23:27:00,81.0,490.6684,1773.0,4.799999999999997,7.0,2.200000000000003,2659.687,64
2024-09-26 23:39:00,83.5,514.0336,1773.0,5.0,7.0,2.200000000000003,2715.257,64
2024-09-26 23:45:00,84.0,501.9821,1773.0,5.0,6.9,2.200000000000003,2718.553,64
2024-09-27 00:09:00,84.0,495.8333,1774.0,4.899999999999999,7.199999999999999,2.200000000000003,2712.83,64
2024-09-27 00:15:00,83.0,490.6684,1774.0,4.899999999999999,7.0,2.1000000000000014,2684.488,64
2024-09-27 01:27:00,83.0,481.8142,1775.0,4.899999999999999,7.1,2.200000000000003,2660.737,64
2024-09-27 02:15:00,80.0,481.3224,1776.0,4.699999999999996,7.0,2.200000000000003,2609.758,64
2024-09-27 02:21:00,82.5,479.3548,1776.0,4.799999999999997,7.1,2.200000000000003,2644.308,64
2024-09-27 03:27:00,79.5,491.1603,1777.0,4.700000000000003,6.9,2.0,2562.868,64
2024-09-27 03:39:00,81.5,495.3414,1777.0,4.799999999999997,6.800000000000001,2.1000000000000014,2575.158,64
2024-09-27 03:45:00,81.0,486.2413,1777.0,4.799999999999997,6.9,2.1000000000000014,2603.767,64
2024-09-27 04:09:00,78.5,466.3194,1778.0,4.799999999999997,7.0,1.9000000000000057,2532.765,64
2024-09-27 04:15:00,78.5,468.533,1778.0,4.700000000000003,6.9,2.0,2549.956,64
2024-09-27 04:21:00,79.0,478.6169,1778.0,4.600000000000001,7.0,2.0,2557.232,64
2024-09-27 04:30:00,78.0,479.3548,1778.0,4.5,6.800000000000001,2.1000000000000014,2506.959,64
2024-09-27 04:36:00,79.5,486.2413,1778.0,4.600000000000001,6.9,2.0999999999999943,2566.587,64
2024-09-27 05:27:00,82.0,485.0116,1779.0,4.699999999999996,7.0,2.200000000000003,2634.128,64
2024-09-27 06:15:00,81.5,482.5521,1780.0,4.699999999999996,7.0,2.200000000000003,2624.975,64
2024-09-27 06:24:00,82.0,492.39,1780.0,4.699999999999996,6.9,2.200000000000003,2600.586,64
2024-09-27 07:27:00,82.0,514.0336,1781.0,4.899999999999999,6.700000000000001,2.1000000000000014,2652.98,64
2024-09-27 07:39:00,84.0,525.5931,1781.0,4.899999999999999,6.700000000000001,2.200000000000003,2707.946,64
2024-09-27 07:45:00,85.0,534.9393,1781.0,5.0,6.700000000000001,2.1999999999999957,2754.53,64
2024-09-27 07:51:00,86.5,540.3501,1781.0,5.100000000000001,6.700000000000001,2.0999999999999943,2788.277,64
2024-09-27 09:27:00,87.0,506.9011,1783.0,4.900000000000002,7.1,2.299999999999997,2808.25,64
2024-09-27 09:45:00,86.0,507.8849,1783.0,4.899999999999999,7.1,2.299999999999997,2764.8,64
2024-09-27 09:51:00,87.0,516.2471,1783.0,4.800000000000001,6.999999999999999,2.299999999999997,2774.936,64
2024-09-27 09:57:00,86.5,501.7361,1784.0,4.900000000000002,7.199999999999999,2.1999999999999957,2803.331,64
2024-09-27 10:03:00,86.0,515.2633,1784.0,4.800000000000001,7.1,2.299999999999997,2815.356,64
2024-09-27 11:27:00,80.5,459.1869,1785.0,4.599999999999998,7.200000000000001,2.200000000000003,2584.672,64
2024-09-27 11:51:00,84.0,483.2899,1785.0,4.800000000000001,7.200000000000001,2.200000000000003,2684.495,64
2024-09-27 11:57:00,83.5,488.4549,1786.0,4.800000000000001,7.1000000000000005,2.200000000000003,2690.054,64
2024-09-27 12:03:00,83.5,496.5712,1786.0,4.800000000000001,7.1000000000000005,2.299999999999997,2702.757,64
2024-09-27 12:09:00,86.5,499.2766,1786.0,4.900000000000002,7.1000000000000005,2.3999999999999986,2780.673,64
2024-09-27 12:12:00,86.0,499.0307,1786.0,4.900000000000002,7.2,2.299999999999997,2792.333,64
2024-09-27 12:15:00,87.0,493.3738,1786.0,4.900000000000002,7.200000000000001,2.299999999999997,2784.975,64
2024-09-27 12:18:00,86.0,493.1279,1786.0,4.900000000000002,7.300000000000001,2.299999999999997,2780.547,64
2024-09-27 12:24:00,87.0,488.4549,1786.0,4.900000000000002,7.200000000000001,2.299999999999997,2777.443,64
2024-09-27 12:30:00,86.5,489.9306,1786.0,4.9999999999999964,7.300000000000001,2.3000000000000043,2786.196,64
2024-09-27 12:36:00,86.5,488.4549,1786.0,4.800000000000004,7.300000000000001,2.3999999999999986,2771.926,64
2024-09-27 12:42:00,85.5,479.8466,1786.0,4.899999999999999,7.300000000000001,2.200000000000003,2763.386,64
2024-09-27 12:48:00,84.5,483.7818,1786.0,4.800000000000004,7.199999999999999,2.299999999999997,2744.014,64
2024-09-27 12:54:00,85.0,469.5168,1787.0,4.700000000000003,7.299999999999999,2.1999999999999957,2704.116,64
2024-09-27 13:00:00,84.0,465.8275,1787.0,4.700000000000003,7.3999999999999995,2.0999999999999943,2696.137,64
2024-09-27 13:09:00,82.5,470.0087,1787.0,4.700000000000003,7.4,2.0999999999999943,2625.667,64
2024-09-27 13:12:00,82.5,462.6302,1787.0,4.600000000000001,7.199999999999999,2.1000000000000014,2647.042,64
2024-09-27 13:18:00,82.0,468.533,1787.0,4.700000000000003,7.300000000000001,2.0999999999999943,2636.467,64
2024-09-27 13:24:00,83.0,468.287,1787.0,4.700000000000003,7.199999999999999,2.0999999999999943,2658.574,64
2024-09-27 13:30:00,83.0,472.2223,1787.0,4.700000000000003,7.199999999999999,2.1999999999999957,2673.363,64
2024-09-27 13:36:00,82.5,470.9925,1787.0,4.600000000000001,7.200000000000001,2.1999999999999957,2668.76,64
2024-09-27 13:42:00,83.5,479.3548,1787.0,4.699999999999996,7.200000000000001,2.200000000000003,2673.005,64
2024-09-27 13:48:00,83.0,478.8629,1787.0,4.699999999999996,7.200000000000001,2.200000000000003,2665.593,64
2024-09-27 13:54:00,83.0,465.0897,1788.0,4.699999999999996,7.200000000000001,2.1000000000000014,2670.269,64
2024-09-27 14:00:00,83.0,470.7465,1788.0,4.699999999999996,7.200000000000001,2.200000000000003,2677.89,64
2024-09-27 14:12:00,82.0,463.86,1788.0,4.699999999999996,7.200000000000001,2.1000000000000014,2675.6,64
2024-09-27 14:15:00,82.0,468.7789,1788.0,4.699999999999996,7.300000000000001,2.200000000000003,2664.38,64
2024-09-27 14:21:00,82.5,478.8629,1788.0,4.699999999999996,7.200000000000001,2.200000000000003,2665.708,64
2024-09-27 14:42:00,82.5,470.7465,1788.0,4.600000000000001,7.199999999999999,2.1999999999999957,2654.555,64
2024-09-27 14:45:00,82.5,472.4682,1788.0,4.600000000000001,7.1,2.1999999999999957,2641.661,64
2024-09-27 14:51:00,82.5,472.4682,1788.0,4.600000000000001,7.199999999999999,2.0999999999999943,2635.652,64
2024-09-27 14:57:00,82.5,477.6331,1789.0,4.600000000000001,7.199999999999999,2.0999999999999943,2655.07,64
2024-09-27 15:03:00,82.0,464.8438,1789.0,4.600000000000001,7.1,2.1000000000000014,2612.303,64
2024-09-27 15:27:00,82.5,470.7465,1789.0,4.600000000000001,7.299999999999999,2.1000000000000014,2623.461,64
2024-09-27 15:30:00,83.0,475.9114,1789.0,4.600000000000001,7.199999999999999,2.1999999999999957,2673.41,64
2024-09-27 15:48:00,82.0,465.3356,1789.0,4.600000000000001,7.300000000000001,2.0,2594.17,64
2024-09-27 15:51:00,81.0,469.7627,1789.0,4.600000000000001,7.1,2.0,2575.409,64
2024-09-27 15:54:00,79.5,465.8275,1790.0,4.5,7.1,2.1000000000000014,2581.214,64
2024-09-27 15:57:00,81.5,464.5978,1790.0,4.600000000000001,7.199999999999999,2.1000000000000014,2632.465,64
2024-09-27 16:00:00,81.0,461.4005,1790.0,4.600000000000001,7.199999999999999,2.1000000000000014,2629.404,64
2024-09-27 16:06:00,81.5,467.0573,1790.0,4.5,7.199999999999999,2.1000000000000014,2614.908,64
2024-09-27 16:09:00,82.0,469.0249,1790.0,4.5,7.300000000000001,2.1000000000000014,2623.842,64
2024-09-27 16:12:00,82.5,471.4844,1790.0,4.600000000000001,7.199999999999999,2.1999999999999957,2650.501,64
2024-09-27 16:18:00,82.5,468.287,1790.0,4.700000000000003,7.300000000000001,2.0999999999999943,2675.04,64
2024-09-27 16:21:00,82.0,471.9763,1790.0,4.600000000000001,7.199999999999999,2.1000000000000014,2615.11,64
2024-09-27 16:30:00,81.5,462.1383,1790.0,4.600000000000001,7.300000000000001,2.1000000000000014,2606.872,64
2024-09-27 16:36:00,80.5,461.6464,1790.0,4.600000000000001,7.200000000000001,2.0,2597.004,64
2024-09-27 16:39:00,81.0,458.941,1790.0,4.5,7.300000000000001,2.0,2595.731,64
2024-09-27 16:45:00,81.0,462.6302,1790.0,4.5,7.200000000000001,2.200000000000003,3942.768,64
2024-09-27 16:54:00,81.5,470.2546,1791.0,4.600000000000001,7.1,2.1000000000000014,2623.601,64
2024-09-27 16:57:00,80.5,463.3681,1791.0,4.5,7.300000000000001,2.0,2574.085,64
2024-09-27 17:27:00,81.5,474.6817,1791.0,4.599999999999998,7.200000000000001,2.1000000000000014,2626.408,64
2024-09-27 17:30:00,82.5,473.9438,1791.0,4.699999999999999,7.300000000000001,2.1000000000000014,2655.323,64
2024-09-27 17:33:00,82.5,464.1059,1791.0,4.699999999999999,7.300000000000001,2.1000000000000014,2635.575,64
2024-09-27 17:39:00,81.0,468.287,1791.0,4.699999999999999,7.200000000000001,2.1000000000000014,2627.986,64
2024-09-27 17:51:00,82.5,473.206,1791.0,4.699999999999999,7.4,2.200000000000003,2659.784,64
2024-09-27 19:27:00,80.5,463.3681,1793.0,4.599999999999998,7.199999999999999,2.1000000000000014,2556.004,64
2024-09-27 19:30:00,80.0,461.1545,1793.0,4.599999999999998,7.199999999999999,2.0,2569.086,64
2024-09-27 19:45:00,79.5,457.9572,1793.0,4.5000000000000036,7.300000000000001,2.0,2567.256,64
2024-09-27 19:54:00,80.5,456.2355,1794.0,4.5000000000000036,7.300000000000001,2.0999999999999943,2593.121,64
2024-09-27 19:57:00,80.5,453.5301,1794.0,4.5000000000000036,7.300000000000001,2.0999999999999943,2584.33,64
2024-09-27 20:06:00,81.5,457.4652,1794.0,4.699999999999996,7.300000000000001,2.1000000000000014,2625.832,64
2024-09-27 20:09:00,80.5,455.0058,1794.0,4.599999999999998,7.300000000000001,2.0,2605.433,64
2024-09-27 20:18:00,79.0,453.7761,1794.0,4.600000000000001,7.200000000000001,2.0999999999999943,2554.584,64
2024-09-27 20:24:00,78.5,459.6788,1794.0,4.600000000000001,7.300000000000001,2.0,2550.121,64
2024-09-27 20:27:00,80.0,455.9896,1794.0,4.600000000000001,7.200000000000001,2.0999999999999943,2570.046,64
2024-09-27 20:36:00,80.5,461.6464,1794.0,4.600000000000001,7.300000000000001,2.0999999999999943,2605.915,64
2024-09-27 20:39:00,82.0,463.3681,1794.0,4.600000000000001,7.300000000000001,2.1999999999999957,2635.881,64
2024-09-27 20:48:00,81.0,460.4167,1794.0,4.699999999999996,7.4,2.1000000000000014,2635.614,64
2024-09-27 20:51:00,80.5,465.0897,1794.0,4.699999999999996,7.5,2.1000000000000014,2626.111,64
