Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-10 21:45:00,78.0,477.1412,1851.0,6.700000000000003,6.6,1.6999999999999957,2528.282,64
2024-10-10 21:48:00,78.5,486.2413,1851.0,6.700000000000003,6.6,1.7999999999999972,2528.548,64
2024-10-10 21:51:00,77.5,485.7494,1851.0,6.700000000000003,6.5,1.6999999999999957,2523.974,64
2024-10-10 21:54:00,76.5,484.7656,1851.0,6.700000000000003,6.5,1.6999999999999957,2510.959,64
2024-10-10 21:57:00,76.0,482.3062,1851.0,6.700000000000003,6.5,1.5999999999999943,2501.037,64
2024-10-10 22:00:00,75.0,469.7627,1851.0,6.700000000000003,6.5,1.6000000000000014,2414.513,64
2024-10-10 22:03:00,74.5,474.9276,1852.0,6.600000000000001,6.5,1.7000000000000028,2421.371,64
2024-10-10 22:06:00,74.0,469.7627,1852.0,6.5,6.6,1.5,2350.459,64
2024-10-10 22:09:00,78.5,478.371,1852.0,6.299999999999997,6.4,1.9000000000000057,2542.017,64
2024-10-10 22:12:00,75.0,473.9438,1852.0,6.600000000000001,6.5,1.6000000000000014,2461.094,64
2024-10-10 22:15:00,76.0,477.1412,1852.0,6.600000000000001,6.5,1.7000000000000028,2463.703,64
2024-10-10 22:18:00,76.0,465.3356,1852.0,6.700000000000003,6.5,1.6000000000000014,2470.282,64
2024-10-10 22:21:00,75.5,470.9925,1852.0,6.700000000000003,6.5,1.6999999999999957,2485.952,64
2024-10-10 22:24:00,75.5,463.86,1852.0,6.700000000000003,6.7,1.6000000000000014,2461.563,64
2024-10-10 22:27:00,75.0,478.125,1852.0,6.700000000000003,6.7,1.6000000000000014,2437.927,64
2024-10-10 22:30:00,75.0,465.8275,1852.0,6.600000000000001,6.6,1.6000000000000014,2433.154,64
2024-10-10 22:33:00,74.0,472.7141,1852.0,6.600000000000001,6.6,1.6000000000000014,2427.354,64
2024-10-10 22:36:00,72.5,463.614,1852.0,6.5,6.7,1.7000000000000028,2399.478,22
2024-10-10 22:39:00,73.0,469.0249,1852.0,6.5,6.7,1.7000000000000028,2385.138,64
2024-10-10 22:42:00,72.5,460.4167,1852.0,6.5,6.7,1.6000000000000014,2355.065,22
2024-10-10 22:45:00,73.5,469.5168,1852.0,6.200000000000003,6.2,1.3999999999999986,2479.589,23
2024-10-10 22:48:00,76.5,468.7789,1852.0,6.399999999999999,6.6,1.9000000000000057,2527.357,64
2024-10-10 22:51:00,75.5,467.0573,1852.0,6.600000000000001,6.8,1.7999999999999972,2464.966,64
2024-10-10 22:54:00,75.5,462.8762,1852.0,6.600000000000001,6.8,1.7000000000000028,2439.734,64
2024-10-10 22:57:00,74.5,460.9086,1852.0,6.600000000000001,6.8,1.7000000000000028,2396.807,64
2024-10-10 23:00:00,73.0,457.9572,1852.0,6.5,6.8,1.6000000000000014,2381.498,64
2024-10-10 23:03:00,73.5,469.5168,1853.0,6.5,6.7,1.7000000000000028,2385.313,64
2024-10-10 23:06:00,70.5,446.8895,1853.0,6.399999999999999,6.7,1.6000000000000014,2317.002,22
2024-10-10 23:09:00,69.5,438.7731,1853.0,6.100000000000001,6.3,1.2000000000000028,2316.681,27
2024-10-10 23:12:00,71.0,431.6406,1853.0,6.200000000000003,6.8,1.5,2292.042,22
2024-10-10 23:15:00,67.5,442.9543,1853.0,6.100000000000001,6.6,1.5,2218.262,23
2024-10-10 23:18:00,70.5,436.8056,1853.0,6.100000000000001,6.5,1.7000000000000028,2289.818,23
2024-10-10 23:21:00,67.0,443.2002,1853.0,6.100000000000001,6.5,1.3999999999999986,2185.728,27
2024-10-10 23:24:00,69.0,443.6921,1853.0,5.899999999999999,6.1,1.3000000000000043,2276.029,27
2024-10-10 23:27:00,72.0,444.43,1853.0,6.0,6.6,1.8000000000000043,2289.419,22
2024-10-10 23:30:00,72.0,441.7245,1853.0,6.300000000000001,6.6,1.6999999999999957,2369.482,22
2024-10-10 23:33:00,72.5,442.9543,1853.0,6.400000000000002,6.6,1.6999999999999957,2338.158,22
2024-10-10 23:36:00,70.5,437.5434,1853.0,6.400000000000002,6.799999999999999,1.5999999999999943,2313.192,22
2024-10-10 23:39:00,71.0,454.7599,1853.0,6.300000000000004,6.699999999999999,1.6999999999999957,2354.704,22
2024-10-10 23:42:00,71.0,456.7274,1853.0,6.399999999999999,6.3999999999999995,1.7000000000000028,2332.066,23
2024-10-10 23:45:00,71.5,472.7141,1853.0,6.4999999999999964,6.6,1.8000000000000043,2334.231,22
2024-10-10 23:48:00,71.5,456.7274,1853.0,6.4999999999999964,6.6,1.8000000000000043,2335.69,22
2024-10-10 23:51:00,72.0,463.3681,1853.0,6.599999999999998,6.6,1.7000000000000028,2336.777,22
2024-10-10 23:54:00,73.0,457.2193,1853.0,6.600000000000001,6.699999999999999,1.7000000000000028,2382.944,22
2024-10-10 23:57:00,74.0,466.0735,1853.0,6.700000000000003,6.699999999999999,1.6999999999999957,2390.652,64
2024-10-11 00:00:00,75.5,462.1383,1853.0,6.800000000000001,6.799999999999999,1.8999999999999986,2419.565,64
2024-10-11 00:03:00,74.0,461.4005,1854.0,6.800000000000001,6.6,1.3999999999999986,2406.005,22
2024-10-11 00:06:00,76.0,457.9572,1854.0,6.699999999999999,6.6,1.6000000000000014,2474.961,22
2024-10-11 00:09:00,76.0,452.5463,1854.0,6.699999999999999,6.6,1.7999999999999972,2458.481,22
2024-10-11 00:12:00,76.0,447.3813,1854.0,6.800000000000001,6.8999999999999995,1.6000000000000014,2466.843,64
2024-10-11 00:15:00,75.0,445.4138,1854.0,6.800000000000001,6.8,1.6000000000000014,2445.282,22
2024-10-11 00:18:00,74.5,456.2355,1854.0,6.699999999999999,6.8,1.7000000000000028,2418.732,64
2024-10-11 00:21:00,74.0,443.9381,1854.0,6.699999999999999,6.8999999999999995,1.7000000000000028,2420.419,22
2024-10-11 00:24:00,73.5,452.7923,1854.0,6.800000000000001,6.8,1.6000000000000014,2412.687,22
2024-10-11 00:27:00,72.5,436.8056,1854.0,6.800000000000001,6.8,1.5,2346.005,22
2024-10-11 00:30:00,69.5,422.0486,1854.0,6.4999999999999964,6.999999999999999,1.5,2259.037,22
2024-10-11 00:33:00,69.0,429.673,1854.0,6.199999999999999,6.3999999999999995,1.1000000000000014,2255.563,27
2024-10-11 00:36:00,70.5,428.1974,1854.0,6.199999999999999,6.799999999999999,1.6000000000000014,2236.967,22
2024-10-11 00:39:00,68.0,417.8675,1854.0,5.9999999999999964,6.499999999999999,1.2000000000000028,2221.531,27
2024-10-11 00:42:00,70.5,423.5243,1854.0,6.099999999999998,6.6,1.7000000000000028,2285.589,22
2024-10-11 00:45:00,66.0,427.9514,1854.0,6.199999999999999,6.8,1.5,2153.085,22
2024-10-11 00:48:00,65.0,415.8999,1854.0,5.9999999999999964,6.6,1.4000000000000057,2106.588,27
2024-10-11 00:51:00,66.5,426.9676,1854.0,5.9999999999999964,6.6,1.6000000000000014,2147.76,27
2024-10-11 00:54:00,66.0,442.9543,1854.0,5.9999999999999964,6.6,1.5,2141.14,27
2024-10-11 00:57:00,66.0,435.0839,1854.0,5.9999999999999964,6.5,1.5,2170.643,27
2024-10-11 01:00:00,71.0,434.1001,1854.0,5.9999999999999964,6.3999999999999995,1.7000000000000028,2313.066,23
2024-10-11 01:03:00,71.0,445.4138,1855.0,6.099999999999998,6.6,1.7000000000000028,2305.445,22
2024-10-11 01:06:00,71.5,445.1678,1855.0,6.300000000000001,6.6,1.6000000000000014,2316.568,22
2024-10-11 01:09:00,71.0,434.592,1855.0,6.300000000000001,6.6,1.5,2285.816,22
2024-10-11 01:12:00,70.0,449.8409,1855.0,6.300000000000001,6.5,1.6999999999999957,2310.565,23
2024-10-11 01:15:00,69.5,453.5301,1855.0,6.300000000000001,6.5,1.6000000000000014,2286.261,23
2024-10-11 01:18:00,72.5,444.184,1855.0,6.300000000000001,6.699999999999999,1.6999999999999957,2370.664,22
2024-10-11 01:21:00,72.0,453.5301,1855.0,6.4999999999999964,6.6,1.8000000000000043,2365.042,22
2024-10-11 01:24:00,72.0,461.1545,1855.0,6.4999999999999964,6.699999999999999,1.8000000000000043,2356.055,22
2024-10-11 01:27:00,72.5,446.1516,1855.0,6.599999999999998,6.799999999999999,1.7000000000000028,2361.539,22
2024-10-11 01:30:00,70.5,456.2355,1855.0,6.4999999999999964,6.6,1.5,2286.177,22
2024-10-11 01:33:00,70.5,449.103,1855.0,6.400000000000002,6.699999999999999,1.5999999999999943,2277.098,22
2024-10-11 01:36:00,73.0,443.2002,1855.0,6.300000000000001,6.699999999999999,1.5,2386.987,22
2024-10-11 01:39:00,73.0,452.5463,1855.0,6.400000000000002,6.6,1.5999999999999943,2361.136,22
2024-10-11 01:42:00,73.0,437.0515,1855.0,6.400000000000002,6.5,1.5999999999999943,2367.477,22
2024-10-11 01:45:00,70.5,438.2813,1855.0,6.300000000000001,6.699999999999999,1.6000000000000014,2273.068,22
2024-10-11 01:48:00,70.5,441.9705,1855.0,6.300000000000001,6.699999999999999,1.6000000000000014,2221.552,22
2024-10-11 01:51:00,69.0,434.592,1855.0,6.300000000000001,6.6,1.5,2278.817,22
2024-10-11 01:54:00,69.5,453.0382,1855.0,6.300000000000001,6.6,1.6000000000000014,2241.301,22
2024-10-11 01:57:00,69.5,438.2813,1855.0,6.300000000000001,6.6,1.6000000000000014,2263.064,22
2024-10-11 02:00:00,69.0,451.3165,1855.0,6.300000000000001,6.699999999999999,1.6000000000000014,2255.394,22
2024-10-11 02:03:00,69.0,435.3299,1856.0,6.300000000000001,6.8,1.5,2215.017,22
2024-10-11 02:06:00,69.5,439.511,1856.0,6.199999999999999,6.3999999999999995,1.2000000000000028,2283.213,23
2024-10-11 02:09:00,71.0,449.8409,1856.0,6.199999999999999,6.6,1.7000000000000028,2329.039,22
2024-10-11 02:12:00,69.0,438.0353,1856.0,6.300000000000001,6.8,1.6000000000000014,2287.478,22
2024-10-11 02:15:00,70.0,446.8895,1856.0,6.300000000000001,6.699999999999999,1.6000000000000014,2262.066,22
2024-10-11 02:18:00,68.0,442.7083,1856.0,6.199999999999999,6.6,1.6000000000000014,2208.326,22
2024-10-11 02:21:00,67.0,438.0353,1856.0,6.199999999999999,6.5,1.6000000000000014,2218.471,27
2024-10-11 02:24:00,70.5,450.0868,1856.0,6.099999999999998,6.199999999999999,1.3999999999999986,2268.616,27
2024-10-11 02:27:00,71.0,435.5758,1856.0,6.099999999999998,6.5,1.7000000000000028,2286.605,23
2024-10-11 02:30:00,72.5,445.4138,1856.0,6.199999999999999,6.699999999999999,1.7000000000000028,2336.091,22
2024-10-11 02:33:00,71.0,436.8056,1856.0,6.300000000000001,6.6,1.6000000000000014,2323.887,22
2024-10-11 02:36:00,71.0,455.4977,1856.0,6.400000000000002,6.8,1.5999999999999943,2335.337,22
2024-10-11 02:39:00,70.0,440.2488,1856.0,6.400000000000002,6.6,1.5999999999999943,2297.699,22
2024-10-11 02:42:00,70.0,453.0382,1856.0,6.400000000000002,6.699999999999999,1.5999999999999943,2280.442,22
2024-10-11 02:45:00,68.0,440.7407,1856.0,6.300000000000001,6.5,1.5,2206.785,23
2024-10-11 02:48:00,66.5,447.6273,1856.0,6.199999999999999,6.5,1.5,2186.054,27
2024-10-11 02:51:00,66.5,436.5596,1856.0,6.099999999999998,6.6,1.6000000000000014,2192.952,27
2024-10-11 02:54:00,67.5,446.3976,1856.0,5.9999999999999964,6.5,1.7000000000000028,2199.46,23
2024-10-11 02:57:00,72.5,433.8542,1856.0,5.9999999999999964,6.5,1.8000000000000043,2364.287,23
2024-10-11 03:00:00,71.0,441.9705,1856.0,6.300000000000001,6.8,1.6000000000000014,2260.169,22
2024-10-11 03:03:00,68.0,435.5758,1857.0,6.300000000000001,6.699999999999999,1.3999999999999986,2176.247,22
2024-10-11 03:06:00,68.5,442.4624,1857.0,6.199999999999999,6.5,1.6000000000000014,2201.184,23
2024-10-11 03:09:00,67.5,443.9381,1857.0,6.199999999999999,6.6,1.5,2202.399,23
2024-10-11 03:12:00,67.5,442.9543,1857.0,6.199999999999999,6.6,1.5,2203.491,23
2024-10-11 03:15:00,66.5,452.3004,1857.0,6.199999999999999,6.6,1.6000000000000014,2187.639,23
2024-10-11 03:18:00,70.5,440.0029,1857.0,6.199999999999999,6.5,1.5,2331.479,23
2024-10-11 03:21:00,70.5,454.2679,1857.0,6.199999999999999,6.6,1.5,2311.241,22
2024-10-11 03:24:00,71.5,439.0191,1857.0,6.300000000000001,6.6,1.6000000000000014,2324.346,22
2024-10-11 03:27:00,70.0,454.7599,1857.0,6.300000000000001,6.6,1.6000000000000014,2288.489,22
2024-10-11 03:30:00,69.5,445.1678,1857.0,6.300000000000001,6.5,1.5,2261.715,23
2024-10-11 03:33:00,69.0,450.5787,1857.0,6.300000000000001,6.5,1.5,2225.541,23
2024-10-11 03:36:00,68.0,450.0868,1857.0,6.199999999999999,6.6,1.5,2145.21,22
2024-10-11 03:39:00,69.5,442.7083,1857.0,6.199999999999999,6.5,1.5,2244.646,23
2024-10-11 03:42:00,69.0,448.6111,1857.0,6.199999999999999,6.6,1.7000000000000028,2217.751,22
2024-10-11 03:45:00,68.5,433.8542,1857.0,6.199999999999999,6.6,1.2999999999999972,2264.457,22
2024-10-11 03:48:00,72.0,445.1678,1857.0,6.199999999999999,6.6,1.7000000000000028,2310.798,22
2024-10-11 03:51:00,71.0,436.8056,1857.0,6.199999999999999,6.699999999999999,1.6000000000000014,2280.926,22
2024-10-11 03:54:00,70.0,439.265,1857.0,6.199999999999999,6.8,1.6000000000000014,2211.152,22
2024-10-11 03:57:00,68.0,428.9352,1857.0,6.199999999999999,6.8,1.5,2208.695,22
2024-10-11 04:00:00,67.5,429.1812,1857.0,6.099999999999998,6.699999999999999,1.5,2180.85,22
2024-10-11 04:03:00,67.5,438.2813,1858.0,6.099999999999998,6.8,1.5,2166.186,22
2024-10-11 04:06:00,66.5,432.1325,1858.0,6.099999999999998,6.8,1.3999999999999986,2138.224,22
2024-10-11 04:09:00,67.0,440.0029,1858.0,5.9999999999999964,6.6,1.5,2170.509,23
2024-10-11 04:12:00,69.0,424.2621,1858.0,5.900000000000002,6.4,1.3999999999999986,2238.82,27
2024-10-11 04:15:00,67.0,435.5758,1858.0,5.900000000000002,6.7,1.5999999999999943,2169.325,23
2024-10-11 04:18:00,67.0,422.0486,1858.0,5.900000000000002,6.7,1.5999999999999943,2165.026,23
2024-10-11 04:21:00,65.5,428.9352,1858.0,5.900000000000002,6.6,1.5999999999999943,2175.756,27
2024-10-11 04:24:00,64.5,420.8188,1858.0,5.900000000000002,6.7,1.3999999999999986,2083.425,27
2024-10-11 04:27:00,68.0,428.4433,1858.0,5.800000000000001,6.3,1.3999999999999986,2185.644,27
2024-10-11 04:30:00,70.0,434.1001,1858.0,5.800000000000001,6.5,1.6000000000000014,2227.166,23
2024-10-11 04:33:00,68.5,417.3756,1858.0,5.900000000000002,6.6,1.5999999999999943,2247.732,23
2024-10-11 04:36:00,69.5,428.1974,1858.0,5.9999999999999964,6.7,1.5,2144.385,22
2024-10-11 04:39:00,65.5,419.3432,1858.0,5.900000000000002,6.7,1.2999999999999972,2067.664,27
2024-10-11 04:42:00,67.5,419.8351,1858.0,5.699999999999999,6.4,1.5,2181.539,27
2024-10-11 04:45:00,68.0,437.0515,1858.0,5.800000000000001,6.4,1.6000000000000014,2197.833,27
2024-10-11 04:48:00,68.0,426.7216,1858.0,5.800000000000001,6.7,1.6000000000000014,2193.623,23
2024-10-11 04:51:00,65.5,410.735,1858.0,5.900000000000002,6.5,1.2999999999999972,2105.583,27
2024-10-11 04:54:00,66.5,415.6539,1858.0,5.599999999999998,6.5,1.3999999999999986,2106.698,27
2024-10-11 04:57:00,64.5,414.6701,1858.0,5.4999999999999964,6.5,1.4000000000000057,2079.724,27
2024-10-11 05:00:00,66.5,422.2946,1858.0,5.599999999999998,6.5,1.5,2144.4,27
2024-10-11 05:03:00,67.0,437.7894,1859.0,5.699999999999999,6.4,1.2999999999999972,2174.302,27
2024-10-11 05:06:00,69.5,422.7865,1859.0,5.699999999999999,6.4,1.7000000000000028,2209.354,27
2024-10-11 05:09:00,69.5,422.7865,1859.0,5.800000000000001,6.6000000000000005,1.6999999999999957,2232.817,23
2024-10-11 05:12:00,68.0,434.592,1859.0,5.900000000000002,6.6000000000000005,1.5,2150.097,23
2024-10-11 05:15:00,67.0,422.7865,1859.0,5.900000000000002,6.6000000000000005,1.5,2147.697,27
2024-10-11 05:18:00,66.5,419.8351,1859.0,5.800000000000001,6.300000000000001,1.2999999999999972,2168.917,27
2024-10-11 05:21:00,67.0,430.9027,1859.0,5.699999999999999,6.4,1.5,2151.399,27
2024-10-11 05:24:00,66.5,423.2784,1859.0,5.699999999999999,6.500000000000001,1.5,2144.913,27
2024-10-11 05:27:00,66.0,418.3594,1859.0,5.699999999999999,6.500000000000001,1.5,2120.297,27
2024-10-11 05:30:00,66.5,425.7379,1859.0,5.699999999999999,6.200000000000001,1.2000000000000028,2131.746,27
2024-10-11 05:33:00,66.0,425.9838,1859.0,5.599999999999998,6.500000000000001,1.3999999999999986,2152.042,27
2024-10-11 05:36:00,65.0,422.0486,1859.0,5.699999999999999,6.300000000000001,1.2000000000000028,2033.598,27
2024-10-11 05:39:00,67.0,425.246,1859.0,5.4999999999999964,6.4,1.6000000000000014,2185.704,27
2024-10-11 05:42:00,66.5,425.7379,1859.0,5.699999999999999,6.300000000000001,1.5,2089.205,27
2024-10-11 05:45:00,64.0,412.2106,1859.0,5.699999999999999,6.500000000000001,1.3999999999999986,2074.232,27
2024-10-11 05:48:00,62.0,411.9647,1859.0,5.599999999999998,6.500000000000001,1.3000000000000043,1970.322,27
2024-10-11 05:51:00,59.0,426.9676,1859.0,5.400000000000002,6.300000000000001,1.0999999999999943,1878.98,27
2024-10-11 05:54:00,59.0,417.3756,1859.0,5.300000000000001,6.300000000000001,1.2999999999999972,1905.511,27
2024-10-11 05:57:00,60.0,421.0648,1859.0,5.300000000000001,6.1,1.3999999999999986,1945.01,27
2024-10-11 06:00:00,62.5,430.6568,1859.0,5.199999999999999,5.999999999999999,1.2999999999999972,2006.275,27
2024-10-11 06:03:00,64.0,419.5891,1860.0,5.400000000000002,6.199999999999999,1.5999999999999943,2054.405,27
2024-10-11 06:06:00,63.0,421.0648,1860.0,5.4999999999999964,6.3999999999999995,1.5,2025.851,27
2024-10-11 06:09:00,61.0,439.0191,1860.0,5.400000000000002,6.199999999999999,1.3999999999999986,1971.048,27
2024-10-11 06:12:00,61.5,424.0162,1860.0,5.400000000000002,6.199999999999999,1.5,1979.247,27
2024-10-11 06:15:00,61.0,438.0353,1860.0,5.400000000000002,6.1,1.5,1951.152,27
2024-10-11 06:18:00,61.0,451.8085,1860.0,5.400000000000002,6.1,1.5,1964.272,27
2024-10-11 06:21:00,65.0,438.7731,1860.0,5.400000000000002,5.999999999999999,1.5999999999999943,2092.204,27
2024-10-11 06:24:00,63.5,439.265,1860.0,5.4999999999999964,6.1,1.5,2023.074,27
2024-10-11 06:27:00,63.0,435.8218,1860.0,5.4999999999999964,6.199999999999999,1.4000000000000057,2020.816,27
2024-10-11 06:30:00,63.5,436.8056,1860.0,5.4999999999999964,6.1,1.4000000000000057,2055.464,27
2024-10-11 06:33:00,64.0,453.7761,1860.0,5.599999999999998,6.199999999999999,1.7000000000000028,2077.186,27
2024-10-11 06:36:00,64.5,443.9381,1860.0,5.699999999999999,6.199999999999999,1.5,2077.528,27
2024-10-11 06:39:00,63.5,446.3976,1860.0,5.699999999999999,6.1,1.5,2034.728,27
2024-10-11 06:42:00,63.0,457.9572,1860.0,5.599999999999998,6.199999999999999,1.6000000000000014,2034.221,27
2024-10-11 06:45:00,62.5,440.4948,1860.0,5.699999999999999,6.199999999999999,1.3999999999999986,2013.684,27
2024-10-11 06:48:00,62.5,438.7731,1860.0,5.4999999999999964,5.999999999999999,1.2000000000000028,2087.594,27
2024-10-11 06:51:00,64.5,443.9381,1860.0,5.400000000000002,6.1,1.3999999999999986,2095.33,27
2024-10-11 06:54:00,64.5,434.1001,1860.0,5.4999999999999964,6.199999999999999,1.6000000000000014,2113.717,27
2024-10-11 06:57:00,65.0,442.9543,1860.0,5.599999999999998,6.199999999999999,1.5,2080.478,27
2024-10-11 07:00:00,64.0,445.4138,1860.0,5.4999999999999964,6.1,1.3000000000000043,2085.635,27
2024-10-11 07:03:00,64.5,441.7245,1861.0,5.599999999999998,6.1,1.6000000000000014,2096.623,27
2024-10-11 07:06:00,64.0,454.2679,1861.0,5.699999999999999,6.199999999999999,1.5,2072.771,27
2024-10-11 07:09:00,63.0,456.2355,1861.0,5.699999999999999,6.0,1.2000000000000028,2171.608,27
2024-10-11 07:12:00,68.0,451.8085,1861.0,5.699999999999999,6.0,1.6000000000000014,2223.579,27
2024-10-11 07:15:00,66.5,455.9896,1861.0,5.800000000000001,6.199999999999999,1.5,2158.972,27
2024-10-11 07:18:00,66.0,463.3681,1861.0,5.699999999999999,5.8999999999999995,1.2999999999999972,2153.805,27
2024-10-11 07:21:00,69.0,452.5463,1861.0,5.699999999999999,6.1,1.5,2236.072,27
2024-10-11 07:24:00,69.0,454.2679,1861.0,5.800000000000001,6.1,1.6000000000000014,2213.91,27
2024-10-11 07:27:00,68.0,449.103,1861.0,5.800000000000001,6.3,1.6000000000000014,2188.658,27
2024-10-11 07:30:00,65.0,445.1678,1861.0,5.599999999999998,5.8999999999999995,1.3000000000000043,2114.905,27
2024-10-11 07:33:00,67.0,455.0058,1861.0,5.4999999999999964,6.0,1.5,2194.163,27
2024-10-11 07:36:00,65.5,451.5625,1861.0,5.599999999999998,6.0,1.3999999999999986,2152.273,27
2024-10-11 07:39:00,66.5,448.1192,1861.0,5.599999999999998,6.1,1.5,2160.024,27
2024-10-11 07:42:00,65.5,455.9896,1861.0,5.699999999999999,6.199999999999999,1.3999999999999986,2117.773,27
2024-10-11 07:45:00,64.5,432.8704,1861.0,5.599999999999998,6.2,1.3999999999999986,2079.991,27
2024-10-11 07:48:00,63.5,443.2002,1861.0,5.4999999999999964,6.1,1.5,2024.306,27
2024-10-11 07:51:00,66.5,456.4815,1861.0,5.4999999999999964,5.9,1.5,2171.241,27
2024-10-11 07:54:00,66.5,443.2002,1861.0,5.4999999999999964,6.0,1.6000000000000014,2145.355,27
2024-10-11 07:57:00,65.0,453.7761,1861.0,5.699999999999999,6.2,1.5,2103.318,27
2024-10-11 08:00:00,63.5,454.022,1861.0,5.699999999999999,6.0,1.3999999999999986,2063.893,27
2024-10-11 08:03:00,63.5,448.6111,1862.0,5.699999999999999,5.8,1.2000000000000028,2135.15,27
2024-10-11 08:06:00,66.0,445.6598,1862.0,5.599999999999998,6.0,1.3999999999999986,2141.825,27
2024-10-11 08:09:00,68.5,454.2679,1862.0,5.599999999999998,6.1,1.6000000000000014,2179.132,27
2024-10-11 08:12:00,67.0,453.5301,1862.0,5.800000000000001,6.1,1.5,2137.175,27
2024-10-11 08:15:00,66.5,453.5301,1862.0,5.800000000000001,6.1,1.5,2127.453,27
2024-10-11 08:18:00,67.5,458.941,1862.0,5.699999999999999,5.8999999999999995,1.3999999999999986,2161.891,27
2024-10-11 08:21:00,68.0,465.3356,1862.0,5.900000000000002,6.1,1.6000000000000014,2167.364,27
2024-10-11 08:24:00,65.5,460.1707,1862.0,5.800000000000001,6.3,1.5,2053.646,27
2024-10-11 08:27:00,63.0,453.0382,1862.0,5.699999999999999,6.0,1.3999999999999986,1972.433,27
2024-10-11 08:30:00,65.0,447.8733,1862.0,5.4999999999999964,6.0,1.5,2118.728,27
2024-10-11 08:33:00,68.0,448.8571,1862.0,5.699999999999999,6.0,1.6000000000000014,2183.843,27
2024-10-11 08:36:00,69.0,462.8762,1862.0,5.800000000000001,6.1,1.6000000000000014,2257.724,27
2024-10-11 08:39:00,70.5,459.1869,1862.0,5.900000000000002,6.1,1.6999999999999957,2255.905,27
2024-10-11 08:42:00,68.5,462.6302,1862.0,6.099999999999998,6.199999999999999,1.7000000000000028,2215.233,27
2024-10-11 08:45:00,68.0,459.6788,1862.0,6.199999999999999,6.199999999999999,1.5,2198.046,27
2024-10-11 08:48:00,66.0,465.3356,1862.0,5.9999999999999964,6.1,1.4000000000000057,2164.682,27
2024-10-11 08:51:00,65.0,464.5978,1862.0,5.900000000000002,6.1,1.5,2146.048,27
2024-10-11 08:54:00,65.5,467.7951,1862.0,5.9999999999999964,6.199999999999999,1.5,2140.787,27
2024-10-11 08:57:00,66.0,466.5654,1862.0,5.9999999999999964,6.199999999999999,1.5,2140.841,27
2024-10-11 09:00:00,66.0,460.9086,1862.0,6.0000000000000036,6.199999999999999,1.5999999999999943,2141.841,27
2024-10-11 09:03:00,71.0,465.3356,1863.0,5.900000000000002,6.1,1.5999999999999943,2281.696,23
2024-10-11 09:15:00,71.0,479.6007,1863.0,6.400000000000002,6.1,1.6000000000000014,2277.881,23
2024-10-11 09:18:00,71.0,484.2737,1863.0,6.300000000000001,6.1,1.6000000000000014,2277.68,23
2024-10-11 09:21:00,71.0,483.044,1863.0,6.300000000000001,6.1,1.6000000000000014,2271.816,23
2024-10-11 09:24:00,70.5,485.0116,1863.0,6.300000000000001,6.199999999999999,1.6999999999999957,2286.543,23
2024-10-11 09:39:00,75.0,483.7818,1863.0,6.400000000000002,6.199999999999999,1.8999999999999986,2391.708,16
2024-10-11 09:42:00,74.5,483.2899,1863.0,6.4999999999999964,6.299999999999999,1.8000000000000043,2378.656,16
2024-10-11 09:45:00,73.5,482.0602,1863.0,6.4999999999999964,6.3999999999999995,1.8000000000000043,2380.631,16
2024-10-11 09:48:00,74.5,479.6007,1863.0,6.599999999999998,6.500000000000001,1.8000000000000043,2367.979,64
2024-10-11 09:51:00,74.0,480.5845,1863.0,6.699999999999999,6.500000000000001,1.6000000000000014,2402.749,64
2024-10-11 09:54:00,73.5,482.0602,1863.0,6.699999999999999,6.500000000000001,1.6000000000000014,2398.494,64
2024-10-11 09:57:00,72.5,472.4682,1863.0,6.599999999999998,6.500000000000001,1.6000000000000014,2332.021,22
2024-10-11 10:00:00,72.5,473.452,1863.0,6.4999999999999964,6.500000000000001,1.7000000000000028,2334.659,22
2024-10-11 10:03:00,72.5,470.9925,1864.0,6.300000000000001,6.1000000000000005,1.3999999999999986,2349.651,23
2024-10-11 10:06:00,73.0,462.1383,1864.0,6.300000000000001,6.200000000000001,1.5,2393.177,23
2024-10-11 10:09:00,73.5,457.4652,1864.0,6.300000000000001,6.500000000000001,1.6000000000000014,2352.548,22
2024-10-11 10:12:00,71.5,449.103,1864.0,6.400000000000002,6.6000000000000005,1.5,2314.342,22
2024-10-11 10:15:00,71.5,448.1192,1864.0,6.300000000000001,6.500000000000001,1.6000000000000014,2315.419,22
2024-10-11 10:18:00,72.0,448.6111,1864.0,6.400000000000002,6.6000000000000005,1.6999999999999957,2316.078,22
2024-10-11 10:21:00,72.0,454.2679,1864.0,6.300000000000001,6.500000000000001,1.6999999999999957,2302.906,22
2024-10-11 10:24:00,71.5,456.7274,1864.0,6.5000000000000036,6.6000000000000005,1.5,2299.517,22
2024-10-11 10:27:00,70.5,457.7112,1864.0,6.5000000000000036,6.6000000000000005,1.5999999999999943,2301.792,22
2024-10-11 10:30:00,70.5,449.8409,1864.0,6.400000000000002,6.500000000000001,1.5,2229.631,22
2024-10-11 10:33:00,69.5,451.0706,1864.0,5.9999999999999964,6.200000000000001,1.3000000000000043,2237.404,27
2024-10-11 10:36:00,71.5,448.6111,1864.0,6.099999999999998,6.300000000000001,1.6000000000000014,2310.304,23
2024-10-11 10:39:00,71.0,456.2355,1864.0,6.199999999999999,6.4,1.6000000000000014,2294.432,23
2024-10-11 10:42:00,70.5,453.0382,1864.0,6.400000000000002,6.5,1.6000000000000014,2264.884,22
2024-10-11 10:45:00,70.0,454.022,1864.0,6.400000000000002,6.4,1.5,2246.092,23
2024-10-11 10:48:00,70.5,452.3004,1864.0,6.400000000000002,6.6000000000000005,1.6000000000000014,2261.363,22
2024-10-11 10:51:00,69.5,455.9896,1864.0,6.400000000000002,6.5,1.5,2229.817,22
2024-10-11 10:54:00,69.5,453.0382,1864.0,6.199999999999999,6.4,1.7000000000000028,2267.63,23
2024-10-11 10:57:00,70.5,454.7599,1864.0,6.300000000000001,6.7,1.7000000000000028,2222.242,22
2024-10-11 11:00:00,70.0,454.022,1864.0,6.199999999999999,6.3,1.3000000000000043,2260.44,23
2024-10-11 11:03:00,72.0,460.1707,1865.0,6.099999999999998,6.3,1.7000000000000028,2353.713,23
2024-10-11 11:06:00,73.5,458.941,1865.0,6.300000000000001,6.5,1.7000000000000028,2372.317,22
2024-10-11 11:09:00,73.0,460.9086,1865.0,6.400000000000002,6.5,1.6999999999999957,2355.679,22
2024-10-11 11:12:00,71.5,460.1707,1865.0,6.400000000000002,6.5,1.6000000000000014,2321.812,22
2024-10-11 11:15:00,71.5,462.6302,1865.0,6.400000000000002,6.5,1.6000000000000014,2307.63,22
2024-10-11 11:18:00,72.0,470.0087,1865.0,6.5000000000000036,6.4,1.5999999999999943,2353.238,22
2024-10-11 11:21:00,71.5,474.9276,1865.0,6.5000000000000036,6.5,1.6999999999999957,2332.994,22
2024-10-11 11:24:00,74.0,472.7141,1865.0,6.599999999999998,6.4,1.8000000000000043,2391.913,22
2024-10-11 11:27:00,73.0,468.287,1865.0,6.599999999999998,6.5,1.8000000000000043,2348.371,22
2024-10-11 11:30:00,72.0,466.0735,1865.0,6.599999999999998,6.6,1.5,2309.425,22
2024-10-11 11:33:00,70.5,465.0897,1865.0,6.5000000000000036,6.5,1.5999999999999943,2257.448,22
2024-10-11 11:36:00,70.5,461.4005,1865.0,6.400000000000002,6.5,1.6999999999999957,2302.802,22
2024-10-11 11:39:00,69.5,457.9572,1865.0,6.300000000000001,6.2,1.2000000000000028,2343.492,27
2024-10-11 11:42:00,74.5,457.9572,1865.0,6.300000000000001,6.5,1.7999999999999972,2382.088,22
2024-10-11 11:45:00,73.0,455.2517,1865.0,6.5000000000000036,6.7,1.5999999999999943,2349.784,22
2024-10-11 11:48:00,71.5,449.3489,1865.0,6.5000000000000036,6.7,1.5999999999999943,2301.898,22
2024-10-11 11:51:00,68.5,445.4138,1865.0,6.400000000000002,6.8,1.3999999999999986,2219.688,22
2024-10-11 11:54:00,69.0,446.3976,1865.0,6.300000000000001,6.5,1.5,2227.087,23
2024-10-11 11:57:00,69.0,450.5787,1865.0,6.300000000000001,6.4,1.2000000000000028,2235.113,23
2024-10-11 12:00:00,73.0,453.5301,1865.0,6.300000000000001,6.5,1.7999999999999972,2397.354,22
2024-10-11 12:03:00,71.5,445.1678,1866.0,6.400000000000002,6.7,1.6999999999999957,2265.775,22
2024-10-11 12:06:00,69.5,441.4786,1866.0,6.400000000000002,6.8,1.5,2218.353,22
2024-10-11 12:09:00,67.0,442.9543,1866.0,6.300000000000001,6.8,1.2999999999999972,2213.666,22
2024-10-11 12:12:00,71.0,448.8571,1866.0,6.099999999999998,6.5,1.4000000000000057,2262.671,23
2024-10-11 12:15:00,72.0,452.3004,1866.0,6.099999999999998,6.5,1.7000000000000028,2296.422,23
2024-10-11 12:18:00,72.0,455.2517,1866.0,6.300000000000001,6.5,1.5,2331.232,22
2024-10-11 12:21:00,72.0,455.0058,1866.0,6.300000000000001,6.5,1.7000000000000028,2326.075,22
2024-10-11 12:24:00,73.0,459.6788,1866.0,6.400000000000002,6.5,1.6000000000000014,2331.888,22
2024-10-11 12:27:00,72.5,460.9086,1866.0,6.5000000000000036,6.5,1.5999999999999943,2341.123,22
2024-10-11 12:30:00,72.5,470.9925,1866.0,6.5000000000000036,6.4,1.5999999999999943,2372.52,22
2024-10-11 12:33:00,73.5,470.9925,1866.0,6.599999999999998,6.5,1.7000000000000028,2376.405,22
2024-10-11 12:36:00,72.5,464.8438,1866.0,6.599999999999998,6.6,1.6000000000000014,2308.516,22
2024-10-11 12:39:00,70.0,461.4005,1866.0,6.5000000000000036,6.5,1.5,2269.104,22
2024-10-11 12:42:00,73.0,452.7923,1866.0,6.400000000000002,6.5,1.3999999999999986,2337.538,22
2024-10-11 12:45:00,71.5,451.8085,1866.0,6.300000000000001,6.5,1.5,2321.37,22
2024-10-11 12:48:00,72.0,447.6273,1866.0,6.300000000000001,6.5,1.6000000000000014,2329.319,22
2024-10-11 12:51:00,71.0,449.8409,1866.0,6.300000000000001,6.6,1.6000000000000014,2296.266,22
2024-10-11 12:54:00,69.5,444.9219,1866.0,6.300000000000001,6.5,1.5,2235.156,23
2024-10-11 12:57:00,67.5,445.1678,1866.0,6.099999999999998,6.5,1.5,2205.135,23
2024-10-11 13:00:00,68.0,444.9219,1866.0,6.099999999999998,6.5,1.5,2180.692,23
2024-10-11 13:03:00,67.0,445.1678,1867.0,6.099999999999998,6.5,1.5,2172.123,27
2024-10-11 13:06:00,67.0,440.4948,1867.0,6.099999999999998,6.5,1.5,2099.071,27
2024-10-11 13:09:00,66.0,439.511,1867.0,6.0000000000000036,6.5,1.3999999999999986,2124.062,27
2024-10-11 13:12:00,65.0,447.3813,1867.0,5.800000000000001,6.2,1.2999999999999972,2179.197,27
2024-10-11 13:15:00,70.0,452.7923,1867.0,6.0000000000000036,6.5,1.7999999999999972,2266.109,23
2024-10-11 13:18:00,70.5,454.2679,1867.0,6.199999999999999,6.7,1.8000000000000043,2291.719,35
2024-10-11 13:21:00,69.0,454.7599,1867.0,6.399999999999999,6.5,1.6000000000000014,2261.2,23
2024-10-11 13:24:00,70.0,456.2355,1867.0,6.300000000000001,6.5,1.6000000000000014,2271.792,22
2024-10-11 13:27:00,70.5,455.0058,1867.0,6.399999999999999,6.5,1.7000000000000028,2287.018,22
2024-10-11 13:30:00,73.0,468.533,1867.0,6.199999999999999,6.3,1.3999999999999986,2360.089,23
2024-10-11 13:33:00,76.5,474.6817,1867.0,6.5,6.4,2.1000000000000014,2440.015,64
2024-10-11 13:36:00,75.5,470.7465,1867.0,6.699999999999996,6.6,1.9000000000000057,2447.464,64
2024-10-11 13:39:00,76.0,468.7789,1867.0,6.800000000000001,6.7,1.6000000000000014,2442.484,64
2024-10-11 13:42:00,75.5,466.5654,1867.0,6.899999999999999,6.7,1.7000000000000028,2433.915,64
2024-10-11 13:45:00,75.0,464.5978,1867.0,6.800000000000001,6.7,1.6000000000000014,2412.939,64
2024-10-11 13:48:00,76.0,473.452,1867.0,6.799999999999997,6.7,1.8000000000000043,2414.541,64
2024-10-11 13:51:00,74.5,460.1707,1867.0,6.799999999999997,6.7,1.7000000000000028,2399.744,22
2024-10-11 13:54:00,70.0,447.3813,1867.0,6.699999999999996,6.7,1.3000000000000043,2251.766,22
2024-10-11 13:57:00,70.0,440.0029,1867.0,6.299999999999997,6.4,1.2000000000000028,2307.306,23
2024-10-11 14:00:00,71.0,439.511,1867.0,6.199999999999999,6.8,1.6000000000000014,2266.153,22
2024-10-11 14:03:00,69.0,440.7407,1868.0,6.300000000000001,6.7,1.3999999999999986,2251.505,22
2024-10-11 14:06:00,67.5,425.7379,1868.0,6.299999999999997,6.7,1.3000000000000043,2169.787,22
2024-10-11 14:09:00,66.5,429.1812,1868.0,6.0000000000000036,6.6,1.5,2074.935,27
2024-10-11 14:12:00,68.0,440.7407,1868.0,5.800000000000001,6.300000000000001,1.2999999999999972,2186.76,27
2024-10-11 14:15:00,67.0,435.5758,1868.0,5.900000000000002,6.300000000000001,1.2999999999999972,2169.109,27
2024-10-11 14:18:00,69.0,444.9219,1868.0,5.900000000000002,6.300000000000001,1.5,2234.354,27
2024-10-11 14:21:00,68.5,440.2488,1868.0,5.900000000000002,6.5,1.5,2226.382,23
2024-10-11 14:24:00,68.0,426.4757,1868.0,6.0000000000000036,6.7,1.5,2226.536,22
2024-10-11 14:27:00,67.0,442.7083,1868.0,6.0000000000000036,6.6000000000000005,1.5,2188.689,23
2024-10-11 14:30:00,68.0,440.0029,1868.0,6.0000000000000036,6.4,1.6999999999999957,2227.839,27
2024-10-11 14:33:00,68.0,436.8056,1868.0,6.099999999999998,6.5,1.7000000000000028,2215.54,27
2024-10-11 14:36:00,68.0,446.6435,1868.0,6.099999999999998,6.6000000000000005,1.5,2160.45,23
2024-10-11 14:39:00,66.0,427.7054,1868.0,6.0000000000000036,6.6000000000000005,1.5,2124.69,27
2024-10-11 14:42:00,63.5,418.6053,1868.0,5.900000000000002,6.6000000000000005,1.3999999999999986,2056.682,27
2024-10-11 14:45:00,65.5,427.2136,1868.0,5.599999999999998,6.4,1.3000000000000043,2085.506,27
2024-10-11 14:48:00,64.5,424.5081,1868.0,5.599999999999998,6.5,1.4000000000000057,2039.201,27
2024-10-11 14:51:00,63.0,426.7216,1868.0,5.699999999999996,6.4,1.4000000000000057,2060.276,27
2024-10-11 14:54:00,62.0,414.6701,1868.0,5.599999999999998,6.4,1.4000000000000057,2006.187,27
2024-10-11 14:57:00,60.0,415.6539,1868.0,5.5000000000000036,6.5,1.3999999999999986,1939.716,27
2024-10-11 15:00:00,60.0,413.6863,1868.0,5.400000000000002,6.4,1.3999999999999986,1907.835,27
2024-10-11 15:03:00,62.0,408.7674,1869.0,5.300000000000001,6.4,1.1000000000000014,2053.107,27
2024-10-11 15:06:00,63.5,430.4109,1869.0,5.400000000000002,6.300000000000001,1.5,2043.983,27
2024-10-11 15:09:00,64.0,417.8675,1869.0,5.5000000000000036,6.300000000000001,1.5,2066.79,27
2024-10-11 15:12:00,64.5,430.9027,1869.0,5.599999999999998,6.300000000000001,1.5,2066.56,27
2024-10-11 15:15:00,62.5,417.1296,1869.0,5.599999999999998,6.300000000000001,1.4000000000000057,2036.682,27
2024-10-11 15:18:00,62.0,427.2136,1869.0,5.599999999999998,6.300000000000001,1.3000000000000043,1999.613,27
2024-10-11 15:21:00,62.0,435.8218,1869.0,5.5000000000000036,6.200000000000001,1.5,1998.896,27
2024-10-11 15:24:00,64.0,456.2355,1869.0,5.599999999999998,6.200000000000001,1.6000000000000014,2047.808,27
2024-10-11 15:27:00,64.5,457.4652,1869.0,5.699999999999999,6.1000000000000005,1.7000000000000028,2103.6,27
2024-10-11 15:30:00,65.5,461.1545,1869.0,5.800000000000001,6.200000000000001,1.7000000000000028,2111.452,27
2024-10-11 15:33:00,66.0,458.941,1869.0,5.800000000000001,6.000000000000001,1.2000000000000028,2158.474,27
2024-10-11 15:36:00,70.5,462.6302,1869.0,5.800000000000001,6.200000000000001,1.7000000000000028,2320.419,23
2024-10-11 15:39:00,70.0,463.3681,1869.0,6.0000000000000036,6.200000000000001,1.5999999999999943,2269.984,23
2024-10-11 15:42:00,70.0,463.3681,1869.0,6.099999999999998,6.300000000000001,1.7000000000000028,2286.315,23
2024-10-11 15:45:00,70.0,460.9086,1869.0,6.199999999999999,6.3999999999999995,1.7000000000000028,2286.503,23
2024-10-11 15:48:00,67.5,461.4005,1869.0,6.299999999999997,6.3999999999999995,1.3999999999999986,2225.414,23
2024-10-11 15:51:00,68.0,442.7083,1869.0,6.099999999999998,6.499999999999999,1.5,2192.646,23
2024-10-11 15:54:00,66.0,450.0868,1869.0,6.0000000000000036,6.3999999999999995,1.5,2155.723,27
2024-10-11 15:57:00,63.5,445.6598,1869.0,6.0000000000000036,6.199999999999999,1.2999999999999972,2076.558,27
2024-10-11 16:00:00,62.0,433.3623,1869.0,5.800000000000001,6.3999999999999995,1.1000000000000014,1995.884,27
2024-10-11 16:03:00,62.0,431.3947,1870.0,5.5000000000000036,6.1,1.0999999999999943,2051.858,27
2024-10-11 16:06:00,63.5,434.1001,1870.0,5.5000000000000036,6.199999999999999,1.2999999999999972,2045.594,27
2024-10-11 16:09:00,63.5,435.5758,1870.0,5.5000000000000036,6.199999999999999,1.3999999999999986,2054.494,27
2024-10-11 16:12:00,65.0,431.6406,1870.0,5.5000000000000036,6.299999999999999,1.6999999999999957,2089.98,27
2024-10-11 16:15:00,63.5,431.6406,1870.0,5.599999999999998,6.199999999999999,1.5,2032.501,27
2024-10-11 16:18:00,63.5,441.9705,1870.0,5.599999999999998,6.299999999999999,1.6000000000000014,2078.643,27
2024-10-11 16:21:00,63.5,437.5434,1870.0,5.699999999999999,6.299999999999999,1.6000000000000014,2042.219,27
2024-10-11 16:24:00,63.0,445.6598,1870.0,5.699999999999999,6.199999999999999,1.5,2024.352,27
2024-10-11 16:27:00,62.5,441.9705,1870.0,5.599999999999998,6.1,1.5,2010.435,27
2024-10-11 16:30:00,61.5,440.7407,1870.0,5.599999999999998,6.199999999999999,1.5,1997.594,27
2024-10-11 16:33:00,65.5,451.5625,1870.0,5.5000000000000036,6.1,1.5999999999999943,2119.827,27
2024-10-11 16:36:00,67.0,441.2326,1870.0,5.599999999999998,6.199999999999999,1.7000000000000028,2141.325,27
2024-10-11 16:39:00,67.0,446.1516,1870.0,5.800000000000001,6.199999999999999,1.6000000000000014,2153.624,27
2024-10-11 16:42:00,65.0,456.2355,1870.0,5.800000000000001,5.999999999999999,1.1000000000000014,2108.074,27
2024-10-11 16:45:00,66.0,457.4652,1870.0,5.599999999999998,5.999999999999999,1.5,2134.565,27
2024-10-11 16:48:00,68.0,454.7599,1870.0,5.699999999999999,6.200000000000001,1.7000000000000028,2183.74,27
2024-10-11 16:51:00,67.0,447.8733,1870.0,5.900000000000002,6.300000000000001,1.5,2159.299,27
2024-10-11 16:54:00,66.5,450.0868,1870.0,5.900000000000002,6.300000000000001,1.5,2121.185,27
2024-10-11 16:57:00,68.0,452.3004,1870.0,5.800000000000001,6.1000000000000005,1.5,2188.715,27
2024-10-11 17:00:00,68.0,460.4167,1870.0,5.900000000000002,6.200000000000001,1.5,2207.505,27
2024-10-11 17:03:00,68.5,463.86,1871.0,5.900000000000002,6.199999999999999,1.6000000000000014,2223.825,27
2024-10-11 17:06:00,68.5,464.1059,1871.0,6.0000000000000036,6.199999999999999,1.5999999999999943,2206.181,27
2024-10-11 17:09:00,69.0,461.1545,1871.0,6.099999999999998,6.199999999999999,1.7000000000000028,2248.194,27
2024-10-11 17:12:00,69.5,459.6788,1871.0,6.099999999999998,6.199999999999999,1.7000000000000028,2238.51,27
2024-10-11 17:15:00,69.0,464.5978,1871.0,6.099999999999998,6.199999999999999,1.7000000000000028,2231.608,27
2024-10-11 17:18:00,70.0,470.7465,1871.0,6.099999999999998,6.199999999999999,1.8000000000000043,2262.424,23
2024-10-11 17:21:00,71.0,468.533,1871.0,6.300000000000001,6.199999999999999,1.7000000000000028,2316.383,23
2024-10-11 17:24:00,69.5,466.3194,1871.0,6.300000000000001,6.299999999999999,1.6000000000000014,2246.563,23
2024-10-11 17:27:00,68.5,466.5654,1871.0,6.300000000000001,6.199999999999999,1.6000000000000014,2205.499,27
2024-10-11 17:30:00,67.5,462.6302,1871.0,6.199999999999999,6.299999999999999,1.6000000000000014,2185.498,27
2024-10-11 17:33:00,67.5,463.614,1871.0,5.900000000000002,5.999999999999999,1.2999999999999972,2197.574,27
2024-10-11 17:36:00,69.0,461.1545,1871.0,5.900000000000002,6.1,1.6999999999999957,2266.692,27
2024-10-11 17:39:00,66.5,457.4652,1871.0,6.0000000000000036,6.299999999999999,1.5,2107.927,27
2024-10-11 17:42:00,64.5,449.103,1871.0,5.900000000000002,5.999999999999999,1.1000000000000014,2150.304,27
2024-10-11 17:45:00,67.0,441.4786,1871.0,5.699999999999999,6.199999999999999,1.6000000000000014,2165.805,27
2024-10-11 17:48:00,68.5,441.7245,1871.0,5.800000000000001,6.199999999999999,1.6000000000000014,2182.503,27
2024-10-11 17:51:00,68.0,440.2488,1871.0,5.900000000000002,6.199999999999999,1.5,2197.375,27
2024-10-11 17:54:00,66.5,442.7083,1871.0,5.900000000000002,6.299999999999999,1.5,2098.23,27
2024-10-11 17:57:00,68.5,440.0029,1871.0,5.800000000000001,6.199999999999999,1.5,2214.433,27
2024-10-11 18:00:00,68.5,438.0353,1871.0,5.900000000000002,6.199999999999999,1.5,2212.407,27
2024-10-11 18:03:00,67.5,448.8571,1872.0,5.900000000000002,6.299999999999999,1.3999999999999986,2195.72,27
2024-10-11 18:06:00,67.0,462.6302,1872.0,5.900000000000002,6.199999999999999,1.5,2163.704,27
2024-10-11 18:09:00,65.5,462.3843,1872.0,5.900000000000002,6.1,1.2999999999999972,2124.956,27
2024-10-11 18:12:00,70.5,454.7599,1872.0,5.900000000000002,6.199999999999999,1.7999999999999972,2249.524,27
2024-10-11 18:15:00,68.0,460.1707,1872.0,6.099999999999998,6.4,1.7000000000000028,2217.461,23
2024-10-11 18:18:00,68.5,459.6788,1872.0,6.099999999999998,6.300000000000001,1.7000000000000028,2212.984,27
2024-10-11 18:21:00,69.0,446.1516,1872.0,6.0000000000000036,6.300000000000001,1.5,2247.314,27
2024-10-11 18:24:00,68.0,451.8085,1872.0,5.900000000000002,6.200000000000001,1.6000000000000014,2198.353,27
2024-10-11 18:27:00,66.5,459.6788,1872.0,6.0000000000000036,6.1,1.3999999999999986,2117.677,27
2024-10-11 18:30:00,69.0,454.2679,1872.0,5.800000000000001,6.1,1.7000000000000028,2282.782,27
2024-10-11 18:33:00,70.5,458.941,1872.0,6.099999999999998,6.500000000000001,1.8000000000000043,2300.378,23
2024-10-11 18:36:00,71.0,456.4815,1872.0,6.300000000000001,6.500000000000001,1.6000000000000014,2310.869,22
2024-10-11 18:39:00,69.0,455.9896,1872.0,6.300000000000001,6.500000000000001,1.5,2243.064,23
2024-10-11 18:42:00,67.0,455.2517,1872.0,6.199999999999999,6.500000000000001,1.5,2225.395,23
2024-10-11 18:45:00,69.0,458.941,1872.0,6.199999999999999,6.500000000000001,1.7000000000000028,2214.017,23
2024-10-11 18:48:00,66.5,459.1869,1872.0,6.199999999999999,6.4,1.3999999999999986,2169.419,27
2024-10-11 18:51:00,66.5,459.1869,1872.0,6.099999999999998,6.300000000000001,1.7000000000000028,2160.807,27
2024-10-11 18:54:00,66.5,454.2679,1872.0,6.0000000000000036,5.999999999999999,1.0,2193.552,27
2024-10-11 18:57:00,69.0,453.5301,1872.0,5.900000000000002,6.1,1.3999999999999986,2240.797,27
2024-10-11 19:00:00,68.0,450.3327,1872.0,5.900000000000002,6.4,1.6000000000000014,2227.552,27
2024-10-11 19:03:00,67.0,451.3165,1873.0,6.0000000000000036,6.1,1.5,2172.488,27
2024-10-11 19:06:00,67.0,452.5463,1873.0,6.0000000000000036,6.300000000000001,1.5,2181.373,27
2024-10-11 19:09:00,64.5,435.8218,1873.0,6.0000000000000036,6.299999999999999,1.2999999999999972,2112.227,27
2024-10-11 19:12:00,63.0,449.103,1873.0,5.800000000000001,6.3999999999999995,1.3999999999999986,2051.766,27
2024-10-11 19:15:00,62.0,435.3299,1873.0,5.800000000000001,6.4,1.2999999999999972,2043.353,27
2024-10-11 19:18:00,64.5,449.8409,1873.0,5.699999999999999,6.4,1.7000000000000028,2042.006,27
2024-10-11 19:21:00,63.5,440.4948,1873.0,5.800000000000001,6.200000000000001,1.2000000000000028,2135.663,27
2024-10-11 19:24:00,65.5,446.1516,1873.0,5.699999999999999,6.1,1.3999999999999986,2131.234,27
2024-10-11 19:27:00,65.5,451.0706,1873.0,5.800000000000001,6.1,1.6000000000000014,2151.134,27
2024-10-11 19:30:00,66.5,449.3489,1873.0,5.900000000000002,6.199999999999999,1.6000000000000014,2181.595,27
2024-10-11 19:33:00,67.0,451.8085,1873.0,5.900000000000002,6.300000000000001,1.6999999999999957,2194.379,27
2024-10-11 19:36:00,66.5,461.6464,1873.0,6.0000000000000036,6.199999999999999,1.5999999999999943,2153.207,27
2024-10-11 19:39:00,66.5,466.5654,1873.0,6.0000000000000036,6.200000000000001,1.5999999999999943,2173.897,27
2024-10-11 19:42:00,67.5,474.4358,1873.0,6.099999999999998,6.200000000000001,1.7000000000000028,2147.496,27
2024-10-11 19:45:00,68.0,477.3871,1873.0,6.199999999999999,6.200000000000001,1.7000000000000028,2246.015,27
2024-10-11 19:48:00,67.0,472.4682,1873.0,6.300000000000001,6.200000000000001,1.6000000000000014,2212.714,27
2024-10-11 19:51:00,68.5,467.0573,1873.0,6.300000000000001,6.300000000000001,1.6000000000000014,2197.992,23
2024-10-11 19:54:00,70.0,457.7112,1873.0,6.0000000000000036,6.1000000000000005,1.5999999999999943,2285.364,27
2024-10-11 19:57:00,69.5,455.9896,1873.0,6.099999999999998,6.300000000000001,1.5,2253.428,23
2024-10-11 20:00:00,68.0,459.9248,1873.0,6.099999999999998,6.300000000000001,1.5,2254.365,27
2024-10-11 20:03:00,69.5,471.2384,1874.0,6.099999999999998,6.300000000000001,1.7000000000000028,2273.353,23
2024-10-11 20:06:00,68.5,456.4815,1874.0,6.300000000000001,6.300000000000001,1.5,2277.926,27
2024-10-11 20:09:00,68.0,461.6464,1874.0,6.300000000000001,6.4,1.5,2233.876,23
2024-10-11 20:12:00,68.5,457.9572,1874.0,6.300000000000001,6.300000000000001,1.5,2226.37,27
2024-10-11 20:15:00,67.5,457.9572,1874.0,6.300000000000001,6.300000000000001,1.5,2217.99,27
2024-10-11 20:18:00,68.5,455.9896,1874.0,6.199999999999999,6.500000000000001,1.6000000000000014,2206.788,23
2024-10-11 20:21:00,66.5,451.3165,1874.0,6.199999999999999,6.500000000000001,1.3999999999999986,2153.571,27
2024-10-11 20:24:00,67.5,448.6111,1874.0,6.0000000000000036,6.1000000000000005,1.1999999999999957,2194.936,27
2024-10-11 20:27:00,69.5,445.1678,1874.0,5.900000000000002,6.300000000000001,1.6999999999999957,2259.173,27
2024-10-11 20:30:00,67.5,444.9219,1874.0,6.099999999999998,6.500000000000001,1.6000000000000014,2193.174,23
2024-10-11 20:33:00,66.5,450.0868,1874.0,6.099999999999998,6.500000000000001,1.5,2171.915,27
2024-10-11 20:36:00,70.0,453.7761,1874.0,6.0000000000000036,6.300000000000001,1.6999999999999957,2311.848,23
2024-10-11 20:39:00,70.5,459.6788,1874.0,6.199999999999999,6.4,1.6000000000000014,2311.971,23
2024-10-11 20:42:00,71.0,464.1059,1874.0,6.300000000000001,6.4,1.6000000000000014,2314.229,23
2024-10-11 20:45:00,70.5,462.6302,1874.0,6.300000000000001,6.300000000000001,1.7000000000000028,2276.749,23
2024-10-11 20:48:00,69.0,454.7599,1874.0,6.300000000000001,6.500000000000001,1.5,2254.134,23
2024-10-11 20:51:00,67.5,444.9219,1874.0,6.300000000000001,6.500000000000001,1.3999999999999986,2200.559,23
2024-10-11 20:54:00,68.0,449.3489,1874.0,6.199999999999999,6.500000000000001,1.6000000000000014,2221.092,23
2024-10-11 20:57:00,67.5,457.9572,1874.0,6.099999999999998,6.4,1.7000000000000028,2213.844,27
2024-10-11 21:00:00,66.5,450.3327,1874.0,6.099999999999998,6.500000000000001,1.6000000000000014,2160.526,27
2024-10-11 21:03:00,65.5,442.4624,1875.0,6.0000000000000036,6.200000000000001,1.0999999999999943,2145.075,27
2024-10-11 21:06:00,66.0,442.9543,1875.0,5.800000000000001,6.200000000000001,1.3999999999999986,2201.882,27
2024-10-11 21:09:00,66.0,442.4624,1875.0,5.900000000000002,6.300000000000001,1.5,2164.319,27
2024-10-11 21:12:00,68.0,446.3976,1875.0,5.900000000000002,6.4,1.6000000000000014,2225.624,27
2024-10-11 21:15:00,67.5,454.022,1875.0,6.0000000000000036,6.4,1.5999999999999943,2220.479,27
2024-10-11 21:18:00,66.5,450.3327,1875.0,6.099999999999998,6.4,1.5,2178.976,27
2024-10-11 21:21:00,68.0,449.8409,1875.0,6.099999999999998,6.500000000000001,1.7000000000000028,2227.856,23
2024-10-11 21:24:00,67.5,448.6111,1875.0,6.199999999999999,6.500000000000001,1.6000000000000014,2220.314,23
2024-10-11 21:27:00,66.5,457.2193,1875.0,6.099999999999998,6.500000000000001,1.7000000000000028,2192.908,27
2024-10-11 21:30:00,67.0,460.9086,1875.0,6.199999999999999,6.500000000000001,1.6000000000000014,2215.156,23
2024-10-11 21:33:00,64.5,454.2679,1875.0,6.099999999999998,6.300000000000001,1.4000000000000057,2137.367,27
2024-10-11 21:36:00,67.5,454.022,1875.0,5.900000000000002,6.1000000000000005,1.6000000000000014,2217.853,27
2024-10-11 21:39:00,68.0,461.4005,1875.0,6.0000000000000036,6.1000000000000005,1.5,2236.582,27
2024-10-11 21:42:00,68.5,468.533,1875.0,6.0000000000000036,6.1000000000000005,1.5999999999999943,2242.968,27
2024-10-11 21:45:00,68.0,463.614,1875.0,6.099999999999998,6.300000000000001,1.5,2216.482,27
2024-10-11 21:48:00,68.0,463.3681,1875.0,6.099999999999998,6.300000000000001,1.7000000000000028,2237.113,27
2024-10-11 21:51:00,67.5,467.5492,1875.0,6.199999999999999,6.300000000000001,1.6000000000000014,2215.123,27
2024-10-11 21:54:00,69.5,471.2384,1875.0,6.300000000000001,6.4,1.7000000000000028,2284.781,23
2024-10-11 21:57:00,70.0,466.3194,1875.0,6.300000000000001,6.200000000000001,1.7999999999999972,2272.326,23
2024-10-11 22:00:00,69.0,466.0735,1875.0,6.400000000000002,6.300000000000001,1.6000000000000014,2268.823,23
2024-10-11 22:03:00,69.0,470.2546,1876.0,6.400000000000002,6.4,1.5,2261.913,23
2024-10-11 22:06:00,68.5,472.2223,1876.0,6.300000000000001,6.300000000000001,1.7000000000000028,2231.729,23
2024-10-11 22:09:00,67.5,465.3356,1876.0,6.300000000000001,6.300000000000001,1.5,2239.227,27
2024-10-11 22:12:00,71.0,463.86,1876.0,6.199999999999999,6.1000000000000005,1.5,2326.582,23
2024-10-11 22:15:00,71.0,469.0249,1876.0,6.199999999999999,6.300000000000001,1.7000000000000028,2338.514,23
2024-10-11 22:18:00,71.5,472.7141,1876.0,6.300000000000001,6.300000000000001,1.6000000000000014,2354.143,23
2024-10-11 22:21:00,71.5,469.0249,1876.0,6.400000000000002,6.4,1.6999999999999957,2373.88,23
2024-10-11 22:24:00,70.5,464.5978,1876.0,6.400000000000002,6.4,1.6999999999999957,2356.619,23
2024-10-11 22:27:00,71.5,467.5492,1876.0,6.400000000000002,6.5,1.6999999999999957,2331.92,22
2024-10-11 22:30:00,70.5,470.2546,1876.0,6.400000000000002,6.4,1.6000000000000014,2290.021,23
2024-10-11 22:33:00,70.0,460.4167,1876.0,6.400000000000002,6.4,1.6000000000000014,2285.923,23
2024-10-11 22:36:00,67.0,459.1869,1876.0,6.300000000000001,6.200000000000001,1.5,2188.59,27
2024-10-11 22:39:00,66.5,458.695,1876.0,6.199999999999999,6.300000000000001,1.6000000000000014,2180.419,27
2024-10-11 22:42:00,66.0,462.1383,1876.0,6.099999999999998,6.300000000000001,1.4000000000000057,2156.405,27
2024-10-11 22:45:00,68.5,458.941,1876.0,6.0000000000000036,6.000000000000001,1.2999999999999972,2236.273,27
2024-10-11 22:48:00,71.0,457.9572,1876.0,6.0000000000000036,6.300000000000001,1.5999999999999943,2297.003,23
2024-10-11 22:51:00,70.5,459.1869,1876.0,6.099999999999998,6.300000000000001,1.7000000000000028,2301.677,23
2024-10-11 22:54:00,70.5,459.6788,1876.0,6.199999999999999,6.4,1.7000000000000028,2300.235,23
2024-10-11 22:57:00,69.0,451.8085,1876.0,6.199999999999999,6.4,1.5,2246.378,23
