Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-11 23:00:00,70.0,458.695,1876.0,6.300000000000001,6.5,1.6000000000000014,2292.678,22
2024-10-11 23:03:00,70.0,468.287,1877.0,6.300000000000001,6.4,1.6000000000000014,2281.506,23
2024-10-11 23:06:00,68.0,454.2679,1877.0,6.300000000000001,6.4,1.5,2223.506,23
2024-10-11 23:09:00,66.5,448.1192,1877.0,6.300000000000001,6.4,1.3999999999999986,2192.778,27
2024-10-11 23:12:00,63.5,425.4919,1877.0,6.099999999999998,6.800000000000001,1.4000000000000057,1971.457,27
2024-10-11 23:15:00,71.0,447.3813,1877.0,6.199999999999999,6.5,1.8999999999999986,2321.118,23
2024-10-11 23:18:00,67.0,441.2326,1877.0,6.5000000000000036,6.5,1.5,2198.063,27
2024-10-11 23:21:00,65.5,431.8866,1877.0,6.400000000000002,6.7,1.3999999999999986,2059.535,22
2024-10-11 23:24:00,64.5,434.592,1877.0,6.300000000000001,6.5,1.2000000000000028,2107.083,27
2024-10-11 23:27:00,69.5,433.3623,1877.0,6.300000000000001,6.7,1.7000000000000028,2239.755,22
2024-10-11 23:30:00,65.0,437.7894,1877.0,6.300000000000001,6.7,1.5,2128.54,22
2024-10-11 23:33:00,67.5,434.592,1877.0,6.400000000000002,6.5,1.6000000000000014,2187.07,27
2024-10-11 23:36:00,62.5,429.1812,1877.0,6.400000000000002,6.7,1.3999999999999986,2068.446,27
2024-10-11 23:39:00,65.5,440.2488,1877.0,6.099999999999998,6.2,1.3000000000000043,2148.523,27
2024-10-11 23:42:00,69.0,444.9219,1877.0,6.099999999999998,6.4,1.7000000000000028,2249.478,23
2024-10-11 23:45:00,69.5,441.7245,1877.0,6.300000000000001,6.4,1.7000000000000028,2255.004,23
2024-10-11 23:48:00,68.0,439.0191,1877.0,6.400000000000002,6.6000000000000005,1.5,2194.923,22
2024-10-11 23:51:00,67.0,440.0029,1877.0,6.300000000000001,6.6000000000000005,1.6000000000000014,2149.624,23
2024-10-11 23:54:00,68.0,435.5758,1877.0,6.099999999999998,6.4,1.3000000000000043,2204.512,27
2024-10-11 23:57:00,71.5,437.5434,1877.0,6.099999999999998,6.4,1.7000000000000028,2279.427,23
2024-10-12 00:00:00,70.5,443.9381,1877.0,6.300000000000001,6.4,1.6000000000000014,2276.008,23
2024-10-12 00:03:00,68.5,443.6921,1878.0,6.300000000000001,6.5,1.5,2242.379,23
2024-10-12 00:06:00,69.0,434.3461,1878.0,6.300000000000001,6.7,1.5,2209.097,22
2024-10-12 00:09:00,68.0,432.1325,1878.0,6.300000000000001,6.7,1.5,2203.548,22
2024-10-12 00:12:00,67.5,438.0353,1878.0,6.300000000000001,6.7,1.5,2165.47,22
2024-10-12 00:15:00,67.0,440.2488,1878.0,6.300000000000001,6.7,1.5,2178.656,22
2024-10-12 00:18:00,67.5,440.0029,1878.0,6.300000000000001,6.6,1.6000000000000014,2181.67,22
2024-10-12 00:21:00,65.0,436.3137,1878.0,6.099999999999998,6.5,1.5,2102.739,27
2024-10-12 00:24:00,63.5,431.6406,1878.0,6.0000000000000036,6.5,1.5,2072.961,27
2024-10-12 00:27:00,67.5,435.5758,1878.0,5.900000000000002,6.4,1.5,2219.611,27
2024-10-12 00:30:00,67.5,432.8704,1878.0,6.0000000000000036,6.4,1.5999999999999943,2214.075,27
2024-10-12 00:33:00,67.0,426.7216,1878.0,6.099999999999998,6.5,1.4000000000000057,2186.008,27
2024-10-12 00:36:00,65.0,432.6244,1878.0,6.0000000000000036,6.4,1.3999999999999986,2121.729,27
2024-10-12 00:39:00,65.5,437.0515,1878.0,6.0000000000000036,6.4,1.5999999999999943,2152.378,27
2024-10-12 00:42:00,66.0,442.9543,1878.0,6.099999999999998,6.4,1.5,2142.226,27
2024-10-12 00:45:00,67.0,449.3489,1878.0,6.099999999999998,6.4,1.7000000000000028,2169.002,27
2024-10-12 00:48:00,66.0,450.0868,1878.0,6.199999999999999,6.4,1.5,2146.16,27
2024-10-12 00:51:00,67.0,453.7761,1878.0,6.099999999999998,6.4,1.7000000000000028,2147.132,27
2024-10-12 00:54:00,67.0,454.022,1878.0,6.199999999999999,6.4,1.6000000000000014,2176.146,27
2024-10-12 00:57:00,68.0,462.3843,1878.0,6.300000000000001,6.300000000000001,1.7000000000000028,2230.436,27
2024-10-12 01:00:00,66.5,462.8762,1878.0,6.300000000000001,6.300000000000001,1.5,2311.161,27
2024-10-12 01:03:00,73.0,462.6302,1879.0,6.300000000000001,6.4,1.7999999999999972,2373.849,23
2024-10-12 01:06:00,73.0,455.4977,1879.0,6.5000000000000036,6.4,1.7999999999999972,2393.319,22
2024-10-12 01:09:00,72.0,444.184,1879.0,6.599999999999998,6.7,1.5,2346.714,22
2024-10-12 01:12:00,71.0,436.8056,1879.0,6.5000000000000036,6.8,1.6999999999999957,2292.73,22
2024-10-12 01:15:00,69.5,437.0515,1879.0,6.5000000000000036,6.7,1.5,2248.853,22
2024-10-12 01:18:00,68.0,440.4948,1879.0,6.400000000000002,6.7,1.5,2220.298,22
2024-10-12 01:21:00,67.0,440.7407,1879.0,6.300000000000001,6.6,1.5,2180.202,23
2024-10-12 01:24:00,66.0,433.3623,1879.0,6.300000000000001,6.7,1.5,2140.308,22
2024-10-12 01:27:00,66.5,421.0648,1879.0,6.0000000000000036,6.4,1.2999999999999972,2156.659,27
2024-10-12 01:30:00,66.5,426.7216,1879.0,5.900000000000002,6.4,1.3999999999999986,2127.349,27
2024-10-12 01:33:00,65.0,426.7216,1879.0,5.900000000000002,6.4,1.3999999999999986,2136.354,27
2024-10-12 01:36:00,63.0,426.9676,1879.0,5.900000000000002,6.2,1.0,2074.659,27
2024-10-12 01:39:00,65.0,417.1296,1879.0,5.800000000000001,6.300000000000001,1.2999999999999972,2159.541,27
2024-10-12 01:42:00,64.5,414.9161,1879.0,5.800000000000001,6.6000000000000005,1.5,2097.126,27
2024-10-12 01:45:00,65.0,414.1782,1879.0,5.900000000000002,6.7,1.6000000000000014,2101.656,27
2024-10-12 01:48:00,63.5,418.3594,1879.0,5.900000000000002,6.5,1.2999999999999972,2093.234,27
2024-10-12 01:51:00,62.5,422.0486,1879.0,5.900000000000002,6.4,1.3999999999999986,2028.935,27
2024-10-12 01:54:00,62.0,435.3299,1879.0,5.900000000000002,6.4,1.5,2033.233,27
2024-10-12 01:57:00,67.5,444.184,1879.0,5.800000000000001,6.2,1.6000000000000014,2198.964,27
2024-10-12 02:00:00,66.5,445.1678,1879.0,6.099999999999998,6.4,1.6000000000000014,2167.291,27
2024-10-12 02:03:00,68.0,444.184,1880.0,6.099999999999998,6.4,1.7000000000000028,2217.559,27
2024-10-12 02:06:00,67.0,440.4948,1880.0,6.199999999999999,6.5,1.6000000000000014,2178.036,27
2024-10-12 02:09:00,67.0,447.3813,1880.0,6.199999999999999,6.5,1.6000000000000014,2178.673,27
2024-10-12 02:12:00,67.0,448.8571,1880.0,6.300000000000001,6.5,1.5,2174.637,23
2024-10-12 02:15:00,65.0,450.3327,1880.0,6.199999999999999,6.300000000000001,1.5,2151.068,27
2024-10-12 02:18:00,67.0,441.2326,1880.0,6.300000000000001,6.6,1.5,2165.76,23
2024-10-12 02:21:00,69.5,440.0029,1880.0,6.099999999999998,6.4,1.7000000000000028,2248.309,23
2024-10-12 02:24:00,67.5,445.1678,1880.0,6.099999999999998,6.4,1.5,2203.195,27
2024-10-12 02:27:00,67.5,441.4786,1880.0,6.099999999999998,6.4,1.6000000000000014,2210.427,27
2024-10-12 02:30:00,68.0,439.511,1880.0,6.199999999999999,6.5,1.5,2186.181,23
2024-10-12 02:33:00,66.5,438.2813,1880.0,6.199999999999999,6.4,1.6000000000000014,2172.55,27
2024-10-12 02:36:00,64.5,430.9027,1880.0,6.099999999999998,6.5,1.5,2090.464,27
2024-10-12 02:39:00,66.0,433.3623,1880.0,6.099999999999998,6.6000000000000005,1.5,2111.762,27
2024-10-12 02:42:00,65.0,432.1325,1880.0,6.0000000000000036,6.6000000000000005,1.5,2092.402,27
2024-10-12 02:45:00,64.0,428.4433,1880.0,6.0000000000000036,6.6000000000000005,1.5,2061.356,27
2024-10-12 02:48:00,67.0,437.5434,1880.0,5.800000000000001,6.1000000000000005,1.3999999999999986,2161.993,27
2024-10-12 02:51:00,69.0,441.9705,1880.0,6.0000000000000036,6.4,1.5999999999999943,2240.731,27
2024-10-12 02:54:00,69.5,446.3976,1880.0,6.099999999999998,6.4,1.7000000000000028,2259.923,23
2024-10-12 02:57:00,71.5,448.6111,1880.0,6.300000000000001,6.4,1.7000000000000028,2305.181,23
2024-10-12 03:00:00,68.5,447.3813,1880.0,6.400000000000002,6.5,1.5,2207.351,23
2024-10-12 03:03:00,66.5,440.2488,1881.0,6.300000000000001,6.4,1.5,2176.509,27
2024-10-12 03:06:00,65.0,433.8542,1881.0,6.099999999999998,6.5,1.4000000000000057,2111.759,27
2024-10-12 03:09:00,65.5,434.3461,1881.0,6.099999999999998,6.6000000000000005,1.5,2106.32,27
2024-10-12 03:12:00,65.0,425.246,1881.0,6.099999999999998,6.5,1.4000000000000057,2097.053,27
2024-10-12 03:15:00,68.5,426.9676,1881.0,5.900000000000002,6.6000000000000005,1.5,2228.711,23
2024-10-12 03:18:00,66.5,419.8351,1881.0,6.0000000000000036,6.500000000000001,1.3999999999999986,2145.601,27
2024-10-12 03:21:00,63.5,426.9676,1881.0,5.900000000000002,6.300000000000001,1.0,2101.432,27
2024-10-12 03:24:00,65.5,424.0162,1881.0,5.699999999999999,6.300000000000001,1.3999999999999986,2136.449,27
2024-10-12 03:27:00,67.0,417.8675,1881.0,5.900000000000002,6.500000000000001,1.6000000000000014,2119.99,27
2024-10-12 03:30:00,65.5,421.8027,1881.0,6.0000000000000036,6.500000000000001,1.5,2106.415,27
2024-10-12 03:33:00,64.0,423.5243,1881.0,5.900000000000002,6.500000000000001,1.5,2044.562,27
2024-10-12 03:36:00,63.5,418.3594,1881.0,5.900000000000002,6.5,1.5,2042.093,27
2024-10-12 03:39:00,64.0,419.8351,1881.0,5.800000000000001,6.1000000000000005,1.1000000000000014,2028.434,27
2024-10-12 03:42:00,66.5,423.0324,1881.0,5.599999999999998,6.4,1.6000000000000014,2118.125,27
2024-10-12 03:45:00,66.5,419.0972,1881.0,5.900000000000002,6.5,1.5,2142.02,27
2024-10-12 03:48:00,64.5,419.8351,1881.0,5.900000000000002,6.500000000000001,1.5,2070.373,27
2024-10-12 03:51:00,63.0,418.6053,1881.0,5.800000000000001,6.300000000000001,1.3999999999999986,2067.097,27
2024-10-12 03:54:00,61.5,415.8999,1881.0,5.900000000000002,6.500000000000001,1.2999999999999972,1966.995,27
2024-10-12 03:57:00,63.0,423.2784,1881.0,5.800000000000001,6.300000000000001,1.5,2040.399,27
2024-10-12 04:00:00,61.5,417.1296,1881.0,5.800000000000001,6.300000000000001,1.3999999999999986,1991.261,27
2024-10-12 04:03:00,61.0,420.8188,1882.0,5.800000000000001,6.300000000000001,1.1000000000000014,2062.708,27
2024-10-12 04:06:00,64.5,422.2946,1882.0,5.599999999999998,6.200000000000001,1.4000000000000057,2051.767,27
2024-10-12 04:09:00,63.5,425.7379,1882.0,5.599999999999998,6.300000000000001,1.5,2059.778,27
2024-10-12 04:12:00,64.0,434.592,1882.0,5.800000000000001,6.300000000000001,1.2000000000000028,2072.387,27
2024-10-12 04:15:00,67.5,440.7407,1882.0,5.800000000000001,6.200000000000001,1.5,2175.664,27
2024-10-12 04:18:00,66.5,434.1001,1882.0,5.800000000000001,6.300000000000001,1.5,2120.347,27
2024-10-12 04:21:00,65.0,436.3137,1882.0,5.900000000000002,6.300000000000001,1.5,2095.354,27
2024-10-12 04:24:00,65.5,433.3623,1882.0,5.800000000000001,6.300000000000001,1.6000000000000014,2102.399,27
2024-10-12 04:27:00,65.5,434.3461,1882.0,5.699999999999999,6.200000000000001,1.3999999999999986,2093.37,27
2024-10-12 04:30:00,67.0,438.2813,1882.0,5.800000000000001,6.300000000000001,1.6000000000000014,2151.929,27
2024-10-12 04:33:00,66.5,434.592,1882.0,5.900000000000002,6.300000000000001,1.6000000000000014,2148.926,27
2024-10-12 04:36:00,67.0,439.265,1882.0,6.0000000000000036,6.300000000000001,1.3999999999999986,2126.776,27
2024-10-12 04:39:00,70.5,445.1678,1882.0,5.900000000000002,6.200000000000001,1.5,2247.704,27
2024-10-12 04:42:00,68.5,451.0706,1882.0,6.099999999999998,6.4,1.7000000000000028,2189.216,23
2024-10-12 04:45:00,68.5,453.7761,1882.0,6.199999999999999,6.500000000000001,1.6000000000000014,2204.77,23
2024-10-12 04:48:00,67.5,446.6435,1882.0,6.300000000000001,6.500000000000001,1.5,2145.932,23
2024-10-12 04:51:00,67.5,437.7894,1882.0,6.100000000000001,6.200000000000001,1.2999999999999972,2154.912,27
2024-10-12 04:54:00,69.0,427.7054,1882.0,5.900000000000002,6.3999999999999995,1.6000000000000014,2230.644,27
2024-10-12 04:57:00,65.0,423.0324,1882.0,6.0000000000000036,6.499999999999999,1.2999999999999972,2007.922,27
2024-10-12 05:00:00,64.0,424.7541,1882.0,5.800000000000001,6.199999999999999,1.1000000000000014,2031.002,27
2024-10-12 05:03:00,65.0,426.9676,1883.0,5.599999999999998,6.1,1.5,2071.822,27
2024-10-12 05:06:00,65.0,435.5758,1883.0,5.599999999999998,6.199999999999999,1.5,2116.389,27
2024-10-12 05:09:00,66.5,450.0868,1883.0,5.800000000000001,6.1,1.6000000000000014,2161.643,27
2024-10-12 05:12:00,66.5,452.5463,1883.0,6.0000000000000036,6.3,1.3999999999999986,2082.746,27
2024-10-12 05:15:00,64.5,447.3813,1883.0,5.900000000000002,6.1,1.3999999999999986,2058.782,27
2024-10-12 05:18:00,63.0,451.3165,1883.0,5.900000000000002,6.2,1.3999999999999986,2077.895,27
2024-10-12 05:21:00,64.0,460.1707,1883.0,5.800000000000001,6.0,1.5,2042.776,27
2024-10-12 05:24:00,65.5,462.3843,1883.0,5.900000000000002,6.1,1.6000000000000014,2101.852,27
2024-10-12 05:27:00,65.0,458.941,1883.0,6.0000000000000036,6.1,1.5999999999999943,2068.989,27
2024-10-12 05:30:00,63.0,448.8571,1883.0,6.0000000000000036,6.0,0.8999999999999986,2067.774,27
2024-10-12 05:33:00,67.5,448.1192,1883.0,5.599999999999998,5.9,1.7000000000000028,2153.656,27
2024-10-12 05:36:00,63.5,447.8733,1883.0,5.800000000000001,6.1,1.2999999999999972,2052.437,27
2024-10-12 05:39:00,66.0,450.5787,1883.0,5.599999999999998,5.9,1.4000000000000057,2086.968,27
2024-10-12 05:42:00,65.5,451.5625,1883.0,5.699999999999999,6.0,1.6000000000000014,2066.534,27
2024-10-12 05:45:00,63.5,445.6598,1883.0,5.800000000000001,6.0,1.2999999999999972,2031.866,27
2024-10-12 05:48:00,63.5,447.8733,1883.0,5.699999999999999,6.0,1.3999999999999986,2016.868,27
2024-10-12 05:51:00,61.5,448.6111,1883.0,5.599999999999998,6.1,1.5,1976.23,27
2024-10-12 05:54:00,61.0,446.8895,1883.0,5.599999999999998,6.1,1.4000000000000057,1954.974,27
2024-10-12 05:57:00,60.5,446.8895,1883.0,5.5000000000000036,6.0,1.5,1941.101,27
2024-10-12 06:00:00,64.0,451.0706,1883.0,5.5000000000000036,5.9,1.5,2084.727,27
2024-10-12 06:03:00,64.5,458.941,1884.0,5.599999999999998,6.0,1.5,2085.174,27
2024-10-12 06:06:00,65.5,460.1707,1884.0,5.800000000000001,5.9,1.6000000000000014,2111.935,27
2024-10-12 06:09:00,65.5,463.86,1884.0,5.900000000000002,6.0,1.5,2068.573,27
2024-10-12 06:12:00,68.0,467.3032,1884.0,5.800000000000001,5.9,1.5,2182.56,27
2024-10-12 06:15:00,67.0,467.0573,1884.0,5.900000000000002,6.0,1.5,2156.286,27
2024-10-12 06:18:00,66.0,468.7789,1884.0,5.900000000000002,6.0,1.3999999999999986,2136.862,27
2024-10-12 06:21:00,67.5,472.4682,1884.0,6.0000000000000036,5.9,1.5,2158.047,27
2024-10-12 06:24:00,67.0,473.206,1884.0,5.900000000000002,5.8,1.2999999999999972,2162.107,27
2024-10-12 06:27:00,69.5,472.2223,1884.0,5.900000000000002,5.800000000000001,1.6999999999999957,2148.263,27
2024-10-12 06:30:00,67.0,472.4682,1884.0,6.0000000000000036,5.9,1.5,2143.648,27
2024-10-12 06:33:00,68.0,476.1574,1884.0,6.0000000000000036,6.0,1.6999999999999957,2166.836,27
2024-10-12 06:36:00,68.0,474.6817,1884.0,6.099999999999998,6.000000000000001,1.7000000000000028,2172.432,27
2024-10-12 06:39:00,65.5,474.6817,1884.0,6.099999999999998,6.0,1.4000000000000057,2100.606,27
2024-10-12 06:42:00,66.0,476.8952,1884.0,6.0000000000000036,6.0,1.5999999999999943,2118.867,27
2024-10-12 06:45:00,65.0,471.4844,1884.0,6.0000000000000036,5.9,1.2999999999999972,2145.069,27
2024-10-12 06:48:00,68.0,457.4652,1884.0,5.900000000000002,5.9,1.5,2175.65,27
2024-10-12 06:51:00,69.0,465.3356,1884.0,5.900000000000002,6.0,1.3999999999999986,2211.763,27
2024-10-12 06:54:00,69.0,479.8466,1884.0,5.800000000000001,6.0,1.7000000000000028,2224.742,27
2024-10-12 06:57:00,69.0,486.7332,1884.0,5.900000000000002,5.9,1.5,2205.409,27
2024-10-12 07:00:00,68.5,481.0764,1884.0,5.900000000000002,6.1,1.6000000000000014,2216.842,27
2024-10-12 07:03:00,68.5,482.5521,1885.0,6.0000000000000036,6.199999999999999,1.5,2196.091,27
2024-10-12 07:51:00,75.0,517.4769,1885.0,6.099999999999998,6.1,1.8000000000000043,2424.325,16
2024-10-12 07:54:00,75.0,516.493,1885.0,6.199999999999999,6.1,1.8000000000000043,2429.694,16
2024-10-12 08:09:00,71.5,506.9011,1886.0,5.599999999999998,5.6000000000000005,1.5,2281.694,19
2024-10-12 08:15:00,73.5,529.0364,1886.0,5.800000000000001,5.700000000000001,1.7000000000000028,2385.245,12
2024-10-12 08:18:00,74.5,533.9554,1886.0,5.900000000000002,5.700000000000001,1.6999999999999957,2385.614,12
2024-10-12 08:21:00,74.5,532.4797,1886.0,6.0000000000000036,5.699999999999999,1.6999999999999957,2372.81,12
2024-10-12 08:24:00,73.0,533.7095,1886.0,6.0000000000000036,5.699999999999999,1.7999999999999972,2342.957,12
2024-10-12 08:30:00,74.0,538.8744,1886.0,6.099999999999998,5.700000000000001,1.8000000000000043,2389.922,12
2024-10-12 08:45:00,74.5,521.9039,1886.0,5.300000000000001,6.1,1.8999999999999986,2406.175,16
2024-10-12 08:48:00,74.5,521.658,1886.0,5.400000000000002,6.1,1.6999999999999957,2435.272,16
2024-10-12 08:51:00,75.5,522.6418,1886.0,5.400000000000002,6.1,1.8999999999999986,2464.196,16
2024-10-12 08:54:00,76.0,522.8877,1886.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2483.628,16
2024-10-12 08:57:00,77.0,517.7228,1886.0,5.5000000000000036,6.3,2.0,2517.703,16
2024-10-12 09:00:00,78.5,516.985,1886.0,5.599999999999998,6.4,1.9000000000000057,2543.898,16
2024-10-12 09:03:00,77.5,520.4282,1887.0,5.599999999999998,6.5,1.9000000000000057,2522.116,64
2024-10-12 09:06:00,77.0,519.9363,1887.0,5.599999999999998,6.300000000000001,1.8000000000000043,2530.705,16
2024-10-12 09:09:00,77.5,522.8877,1887.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2518.399,16
2024-10-12 09:12:00,78.0,522.6418,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2538.602,16
2024-10-12 09:15:00,78.0,522.3958,1887.0,5.599999999999998,6.300000000000001,1.9000000000000057,2537.777,16
2024-10-12 09:18:00,78.0,516.985,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2543.216,16
2024-10-12 09:21:00,78.5,537.1528,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2543.617,16
2024-10-12 09:24:00,77.5,549.9421,1887.0,5.599999999999998,6.1,1.9000000000000057,2557.407,16
2024-10-12 09:27:00,79.0,554.6152,1887.0,5.599999999999998,6.1,2.0,2571.08,62
2024-10-12 09:30:00,79.5,550.1881,1887.0,5.699999999999999,6.0,1.8999999999999986,2581.65,62
2024-10-12 09:33:00,79.0,554.8611,1887.0,5.699999999999999,6.0,1.8000000000000043,2575.79,62
2024-10-12 09:51:00,77.0,526.577,1887.0,5.599999999999998,6.199999999999999,1.9000000000000057,2527.496,16
2024-10-12 09:54:00,77.0,520.6742,1887.0,5.5000000000000036,6.3,1.8999999999999986,2515.668,16
2024-10-12 09:57:00,76.0,521.1661,1887.0,5.5000000000000036,6.3,1.7999999999999972,2493.86,16
2024-10-12 10:00:00,77.5,517.4769,1887.0,5.5000000000000036,6.3999999999999995,1.8999999999999986,2512.336,16
2024-10-12 10:03:00,76.5,519.9363,1888.0,5.5000000000000036,6.299999999999999,1.8999999999999986,2486.354,16
2024-10-12 10:06:00,77.0,522.3958,1888.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2516.489,16
2024-10-12 10:09:00,77.0,521.658,1888.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2519.145,16
2024-10-12 10:12:00,76.5,519.9363,1888.0,5.5000000000000036,6.200000000000001,1.8999999999999986,2510.181,16
2024-10-12 10:15:00,76.0,513.2957,1888.0,5.5000000000000036,6.200000000000001,1.8999999999999986,2497.607,16
2024-10-12 10:18:00,76.5,512.5579,1888.0,5.5000000000000036,6.300000000000001,1.7999999999999972,2481.854,16
2024-10-12 10:21:00,78.0,511.3281,1888.0,5.5000000000000036,6.300000000000001,2.0,2510.146,16
2024-10-12 10:24:00,77.0,516.739,1888.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2500.729,16
2024-10-12 10:27:00,76.5,515.7552,1888.0,5.699999999999996,6.300000000000001,1.9000000000000057,2512.222,16
2024-10-12 10:30:00,75.5,510.5902,1888.0,5.5000000000000036,6.4,1.7999999999999972,2480.11,16
2024-10-12 10:33:00,76.5,515.2633,1888.0,5.400000000000002,6.199999999999999,1.8999999999999986,2472.963,16
2024-10-12 10:36:00,76.0,525.1013,1888.0,5.400000000000002,6.199999999999999,1.8999999999999986,2466.289,16
2024-10-12 10:39:00,76.0,527.3148,1888.0,5.400000000000002,6.199999999999999,1.8999999999999986,2481.164,16
2024-10-12 10:42:00,76.5,526.0851,1888.0,5.5,6.199999999999999,1.8999999999999986,2472.667,16
2024-10-12 10:45:00,77.0,529.2824,1888.0,5.5,6.1,2.0,2497.424,16
2024-10-12 10:48:00,76.0,527.8067,1888.0,5.600000000000001,6.199999999999999,1.8999999999999986,2497.152,16
2024-10-12 10:51:00,77.5,526.577,1888.0,5.600000000000001,6.199999999999999,1.8999999999999986,2462.577,16
2024-10-12 10:54:00,76.0,523.6256,1888.0,5.600000000000001,6.1,1.7999999999999972,2465.558,16
2024-10-12 10:57:00,76.0,521.9039,1888.0,5.5,6.1,1.7999999999999972,2471.796,16
2024-10-12 11:00:00,76.0,519.9363,1888.0,5.5,6.1,1.7999999999999972,2471.416,16
2024-10-12 11:03:00,75.0,515.7552,1889.0,5.5,6.1,1.7999999999999972,2464.503,16
2024-10-12 11:06:00,75.5,512.5579,1889.0,5.5,6.299999999999999,1.8999999999999986,2468.736,16
2024-10-12 11:09:00,75.0,516.985,1889.0,5.5,6.299999999999999,1.7999999999999972,2467.168,16
2024-10-12 11:12:00,75.5,515.2633,1889.0,5.5,6.299999999999999,1.7999999999999972,2449.448,16
2024-10-12 11:15:00,76.0,521.9039,1889.0,5.5,6.199999999999999,1.8999999999999986,2469.405,16
2024-10-12 11:18:00,76.0,519.4445,1889.0,5.5,6.199999999999999,1.8999999999999986,2466.773,16
2024-10-12 11:21:00,75.5,514.5255,1889.0,5.5,6.199999999999999,1.7999999999999972,2447.654,16
2024-10-12 11:24:00,75.0,505.9173,1889.0,5.399999999999999,6.199999999999999,1.7999999999999972,2442.527,16
2024-10-12 11:27:00,74.5,512.8038,1889.0,5.399999999999999,6.299999999999999,1.8999999999999986,2439.412,16
2024-10-12 11:30:00,75.0,510.5902,1889.0,5.399999999999999,6.299999999999999,1.7999999999999972,2438.154,16
2024-10-12 11:36:00,73.5,508.8687,1889.0,5.299999999999997,6.199999999999999,1.8000000000000043,2397.543,16
2024-10-12 11:39:00,73.5,510.8362,1889.0,5.299999999999997,6.199999999999999,1.8000000000000043,2383.775,16
2024-10-12 11:54:00,74.5,520.4282,1889.0,5.199999999999996,6.199999999999999,2.0,2428.25,16
2024-10-12 11:57:00,75.0,522.8877,1889.0,5.399999999999999,6.1,1.7999999999999972,2443.492,16
2024-10-12 12:00:00,74.5,522.6418,1889.0,5.399999999999999,6.1,1.7999999999999972,2443.982,16
2024-10-12 12:03:00,75.0,525.3472,1890.0,5.399999999999999,6.1,1.7999999999999972,2434.655,16
2024-10-12 12:06:00,75.0,514.2795,1890.0,5.399999999999999,6.199999999999999,1.7999999999999972,2436.047,16
2024-10-12 12:09:00,74.5,514.5255,1890.0,5.399999999999999,6.1,1.7999999999999972,2437.561,16
2024-10-12 12:12:00,74.5,510.3443,1890.0,5.399999999999999,6.199999999999999,1.7999999999999972,2438.348,16
2024-10-12 12:15:00,74.5,503.4577,1890.0,5.399999999999999,6.299999999999999,1.7000000000000028,2422.625,16
2024-10-12 12:18:00,73.5,502.9659,1890.0,5.399999999999999,6.299999999999999,1.7999999999999972,2400.144,16
2024-10-12 12:21:00,74.0,508.8687,1890.0,5.399999999999999,6.3999999999999995,1.7999999999999972,2404.222,16
2024-10-12 12:24:00,73.5,510.5902,1890.0,5.399999999999999,6.299999999999999,1.7999999999999972,2404.144,16
2024-10-12 12:27:00,74.0,514.5255,1890.0,5.299999999999997,6.199999999999999,1.8000000000000043,2397.541,16
2024-10-12 12:30:00,74.5,514.0336,1890.0,5.299999999999997,6.199999999999999,1.8999999999999986,2425.192,16
2024-10-12 12:33:00,74.5,512.5579,1890.0,5.399999999999999,6.199999999999999,1.7999999999999972,2408.005,16
2024-10-12 12:36:00,75.0,516.739,1890.0,5.399999999999999,6.199999999999999,1.8999999999999986,2454.694,16
2024-10-12 12:39:00,75.5,521.1661,1890.0,5.399999999999999,6.199999999999999,1.8999999999999986,2457.009,16
2024-10-12 12:42:00,75.5,521.9039,1890.0,5.399999999999999,6.199999999999999,1.8999999999999986,2461.583,16
2024-10-12 12:45:00,75.0,525.3472,1890.0,5.5,6.200000000000001,1.8999999999999986,2506.291,16
2024-10-12 12:48:00,76.5,524.1175,1890.0,5.5,6.200000000000001,1.8999999999999986,2503.585,16
2024-10-12 12:51:00,77.5,522.3958,1890.0,5.5,6.199999999999999,2.0,2522.91,16
2024-10-12 12:54:00,76.5,520.1823,1890.0,5.600000000000001,6.199999999999999,1.8999999999999986,2508.384,16
2024-10-12 12:57:00,76.0,524.3634,1890.0,5.600000000000001,6.199999999999999,1.8999999999999986,2514.117,16
2024-10-12 13:00:00,76.0,526.577,1890.0,5.600000000000001,6.199999999999999,1.7999999999999972,2490.556,16
2024-10-12 13:03:00,76.5,522.8877,1891.0,5.5,6.199999999999999,1.8999999999999986,2501.323,16
2024-10-12 13:06:00,77.0,520.6742,1891.0,5.600000000000001,6.199999999999999,1.7999999999999972,2511.92,16
2024-10-12 13:09:00,77.5,529.7743,1891.0,5.600000000000001,6.199999999999999,1.8999999999999986,2538.756,16
2024-10-12 13:12:00,76.5,530.2662,1891.0,5.600000000000001,6.199999999999999,1.7999999999999972,2497.878,16
2024-10-12 13:15:00,76.5,521.658,1891.0,5.5,6.199999999999999,1.8999999999999986,2512.327,16
2024-10-12 13:18:00,76.0,521.9039,1891.0,5.5,6.1,1.8999999999999986,2496.787,16
2024-10-12 13:21:00,76.0,521.1661,1891.0,5.5,6.199999999999999,1.8999999999999986,2496.388,16
2024-10-12 13:24:00,77.0,526.3311,1891.0,5.5,6.1,1.8999999999999986,2520.411,16
2024-10-12 13:27:00,78.5,532.9717,1891.0,5.5,6.199999999999999,2.1000000000000014,2550.489,16
2024-10-12 13:30:00,78.0,534.9393,1891.0,5.600000000000001,6.300000000000001,2.0,2570.001,16
2024-10-12 13:33:00,79.0,531.7419,1891.0,5.699999999999996,6.300000000000001,2.0,2590.536,16
2024-10-12 13:36:00,79.5,529.7743,1891.0,5.699999999999996,6.300000000000001,2.0,2601.73,16
2024-10-12 13:39:00,78.0,532.4797,1891.0,5.699999999999996,6.300000000000001,1.9000000000000057,2590.53,16
2024-10-12 13:42:00,78.5,533.9554,1891.0,5.699999999999996,6.200000000000001,2.0,2585.938,16
2024-10-12 13:45:00,79.0,537.6447,1891.0,5.699999999999996,6.300000000000001,2.0,2596.0,16
2024-10-12 13:48:00,79.0,533.7095,1891.0,5.699999999999996,6.300000000000001,1.9000000000000057,2585.529,16
2024-10-12 13:51:00,79.0,522.6418,1891.0,5.699999999999996,6.4,1.9000000000000057,2563.791,16
2024-10-12 13:54:00,78.5,521.658,1891.0,5.699999999999996,6.4,1.9000000000000057,3847.221,16
2024-10-12 13:57:00,78.0,517.7228,1891.0,5.699999999999996,6.300000000000001,1.9000000000000057,2551.746,16
2024-10-12 14:00:00,78.5,520.1823,1891.0,5.699999999999996,6.500000000000001,1.9000000000000057,2576.516,64
2024-10-12 14:03:00,78.0,521.9039,1892.0,5.699999999999996,6.299999999999999,1.9000000000000057,2556.954,16
2024-10-12 14:06:00,78.0,522.3958,1892.0,5.699999999999996,6.299999999999999,1.9000000000000057,2580.995,16
2024-10-12 14:09:00,79.5,521.1661,1892.0,5.699999999999996,6.4,2.0,2585.319,16
2024-10-12 14:12:00,79.0,523.1337,1892.0,5.799999999999997,6.300000000000001,1.8999999999999986,2591.53,16
2024-10-12 14:15:00,79.0,525.3472,1892.0,5.799999999999997,6.300000000000001,1.8000000000000043,2600.201,16
2024-10-12 14:18:00,79.5,528.5446,1892.0,5.699999999999996,6.4,2.0,2597.305,16
2024-10-12 14:21:00,79.0,526.8229,1892.0,5.699999999999996,6.4,2.0,2589.273,16
2024-10-12 14:24:00,79.0,526.577,1892.0,5.599999999999998,6.4,1.9000000000000057,2580.793,16
2024-10-12 14:27:00,80.0,529.2824,1892.0,5.799999999999997,6.300000000000001,1.8000000000000043,2584.77,16
2024-10-12 14:30:00,79.0,528.0527,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2582.865,16
2024-10-12 14:33:00,78.5,532.7257,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2569.248,16
2024-10-12 14:36:00,78.0,528.5446,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2528.395,16
2024-10-12 14:39:00,78.0,530.2662,1892.0,5.699999999999996,6.200000000000001,1.9000000000000057,2560.827,16
2024-10-12 14:42:00,79.0,531.7419,1892.0,5.699999999999996,6.300000000000001,2.0,2593.6,16
2024-10-12 14:45:00,80.0,527.8067,1892.0,5.599999999999998,6.300000000000001,2.0,2612.808,16
2024-10-12 14:48:00,80.0,531.25,1892.0,5.800000000000001,6.300000000000001,2.0,2621.87,16
2024-10-12 14:51:00,78.5,532.9717,1892.0,5.699999999999999,6.300000000000001,1.8999999999999986,2575.084,16
2024-10-12 14:54:00,79.5,532.7257,1892.0,5.699999999999999,6.4,1.8999999999999986,2612.016,16
2024-10-12 14:57:00,79.5,534.2014,1892.0,5.699999999999999,6.300000000000001,1.8999999999999986,2589.991,16
2024-10-12 15:00:00,81.0,534.6933,1892.0,5.800000000000001,6.4,2.0,2636.192,64
2024-10-12 15:03:00,80.0,539.6123,1893.0,5.699999999999999,6.300000000000001,1.8999999999999986,2602.185,16
2024-10-12 15:06:00,80.0,541.5799,1893.0,5.800000000000001,6.300000000000001,1.8999999999999986,2619.608,16
2024-10-12 15:09:00,81.0,540.3501,1893.0,5.800000000000001,6.4,2.0,2646.808,16
2024-10-12 15:12:00,80.5,547.2367,1893.0,5.800000000000001,6.300000000000001,2.0,2630.584,16
2024-10-12 15:15:00,80.0,547.7286,1893.0,5.800000000000001,6.200000000000001,2.0,2626.571,62
2024-10-12 15:18:00,80.5,546.9907,1893.0,5.800000000000001,6.300000000000001,2.0,2632.776,16
2024-10-12 15:21:00,79.5,547.4826,1893.0,5.400000000000002,6.300000000000001,1.6999999999999957,2601.194,16
2024-10-12 15:24:00,80.5,552.4016,1893.0,5.300000000000001,6.4,2.0,2616.561,16
2024-10-12 15:27:00,80.5,551.9097,1893.0,5.300000000000001,6.200000000000001,2.0,2630.156,16
2024-10-12 15:30:00,80.0,553.1395,1893.0,5.300000000000001,6.300000000000001,2.0,2671.006,16
2024-10-12 15:33:00,80.5,555.5989,1893.0,5.300000000000001,6.300000000000001,2.0,2635.702,16
2024-10-12 15:36:00,81.0,553.3854,1893.0,5.199999999999999,6.4,2.1000000000000014,2654.843,16
2024-10-12 15:39:00,81.0,546.9907,1893.0,5.300000000000001,6.4,2.1000000000000014,2645.171,16
2024-10-12 15:42:00,81.5,550.68,1893.0,5.300000000000001,6.4,2.200000000000003,2661.574,16
2024-10-12 15:45:00,82.0,549.4502,1893.0,5.199999999999999,6.5,2.200000000000003,2699.664,64
2024-10-12 15:48:00,82.5,554.8611,1893.0,5.300000000000001,6.5,2.1000000000000014,2703.01,64
2024-10-12 15:51:00,82.5,556.0908,1893.0,5.300000000000001,6.5,2.1999999999999957,2717.004,64
2024-10-12 15:54:00,83.0,559.2882,1893.0,5.300000000000001,6.5,2.1000000000000014,2710.152,62
2024-10-12 15:57:00,83.0,555.8449,1893.0,5.300000000000001,6.5,2.1000000000000014,2737.226,64
2024-10-12 16:00:00,84.0,553.8773,1893.0,5.400000000000002,6.5,2.0999999999999943,2755.353,64
2024-10-12 16:03:00,84.5,550.68,1894.0,5.400000000000002,6.5,2.0999999999999943,2758.388,64
2024-10-12 16:06:00,84.0,552.1556,1894.0,5.300000000000001,6.6,2.0,2755.954,64
2024-10-12 16:09:00,85.5,548.7124,1894.0,5.800000000000001,6.5,2.1999999999999957,2770.864,64
2024-10-12 16:12:00,84.5,548.7124,1894.0,5.800000000000001,6.5,2.1000000000000014,2767.18,64
2024-10-12 16:15:00,85.0,545.761,1894.0,5.900000000000002,6.6000000000000005,2.0,2765.507,64
2024-10-12 16:18:00,84.0,542.3177,1894.0,5.900000000000002,6.6000000000000005,2.0,2767.947,64
2024-10-12 16:21:00,85.0,545.761,1894.0,5.800000000000004,6.6,2.0999999999999943,2760.534,64
2024-10-12 16:24:00,84.5,545.761,1894.0,5.900000000000002,6.6,2.0,2770.299,64
2024-10-12 16:27:00,85.0,543.3015,1894.0,5.800000000000004,6.5,2.0,2759.862,64
2024-10-12 16:30:00,84.5,542.8096,1894.0,5.800000000000004,6.5,2.0999999999999943,2768.712,64
2024-10-12 16:33:00,83.5,541.088,1894.0,5.800000000000004,6.5,2.0,2775.658,64
2024-10-12 16:36:00,83.5,535.1852,1894.0,5.800000000000004,6.6,2.0999999999999943,2758.007,64
2024-10-12 16:39:00,83.5,536.6609,1894.0,5.800000000000004,6.6,2.0999999999999943,2760.434,64
2024-10-12 16:42:00,84.5,533.4636,1894.0,5.800000000000004,6.6,2.0999999999999943,2747.821,64
2024-10-12 16:45:00,84.0,535.4312,1894.0,5.700000000000003,6.7,2.0,2741.244,64
2024-10-12 16:48:00,83.5,539.8582,1894.0,5.800000000000004,6.6,2.0,2753.292,64
2024-10-12 16:51:00,83.0,539.6123,1894.0,5.800000000000004,6.7,2.0,2738.178,64
2024-10-12 16:54:00,81.5,532.9717,1894.0,5.700000000000003,6.7,1.8999999999999986,2683.006,64
2024-10-12 16:57:00,81.0,525.5931,1894.0,5.600000000000001,6.7,1.8999999999999986,2653.281,64
2024-10-12 17:00:00,81.5,523.1337,1894.0,5.700000000000003,6.7,1.8999999999999986,2653.568,64
2024-10-12 17:03:00,80.5,523.8715,1895.0,5.700000000000003,6.6,1.7999999999999972,2632.92,64
2024-10-12 17:06:00,80.5,512.8038,1895.0,5.5,6.7,2.0,2638.888,64
2024-10-12 17:09:00,78.0,492.8819,1895.0,5.5,6.7,1.8000000000000043,2556.579,64
2024-10-12 17:12:00,76.5,483.5359,1895.0,5.399999999999999,6.7,1.8000000000000043,2515.601,64
2024-10-12 17:15:00,76.5,489.4387,1895.0,5.300000000000004,6.8,1.8999999999999986,2504.779,64
2024-10-12 17:18:00,74.5,477.1412,1895.0,5.300000000000004,6.8,1.7999999999999972,2478.067,64
2024-10-12 17:21:00,77.0,490.6684,1895.0,5.200000000000003,6.699999999999999,1.7999999999999972,2467.669,64
2024-10-12 17:24:00,76.5,474.4358,1895.0,5.200000000000003,6.8,1.8999999999999986,2498.282,64
2024-10-12 17:27:00,76.5,485.5035,1895.0,5.200000000000003,6.8,1.7999999999999972,2486.163,64
2024-10-12 17:30:00,76.5,471.4844,1895.0,5.300000000000004,6.7,1.7999999999999972,2459.902,64
2024-10-12 17:33:00,76.0,483.2899,1895.0,5.200000000000003,6.7,1.8999999999999986,2469.646,64
2024-10-12 17:36:00,76.0,485.7494,1895.0,5.100000000000001,6.7,1.8999999999999986,2449.526,64
2024-10-12 17:39:00,74.5,493.6198,1895.0,5.200000000000003,6.5,1.7999999999999972,2424.041,64
2024-10-12 17:42:00,75.0,480.5845,1895.0,5.100000000000001,6.5,1.7999999999999972,2433.162,64
2024-10-12 17:45:00,75.5,489.1927,1895.0,5.200000000000003,6.6,1.7999999999999972,2406.369,64
2024-10-12 17:48:00,72.0,462.8762,1895.0,5.0,6.7,1.7000000000000028,2354.982,35
2024-10-12 17:51:00,72.0,464.1059,1895.0,5.0,6.699999999999999,1.8000000000000043,2325.841,35
2024-10-12 17:54:00,71.5,472.4682,1895.0,4.899999999999999,6.6,1.8000000000000043,2294.027,35
2024-10-12 17:57:00,69.5,462.1383,1895.0,4.899999999999999,6.4,1.8000000000000043,2252.904,35
2024-10-12 18:00:00,67.0,445.6598,1895.0,5.399999999999999,6.4,1.9000000000000057,2121.367,27
2024-10-12 18:03:00,71.0,427.7054,1896.0,5.600000000000001,6.5,2.0,2321.101,23
2024-10-12 18:06:00,70.0,416.8837,1896.0,5.899999999999999,6.8,1.7000000000000028,2274.325,22
2024-10-12 18:09:00,68.0,430.9027,1896.0,5.899999999999999,6.8,1.7000000000000028,2193.424,35
2024-10-12 18:12:00,69.0,427.2136,1896.0,5.899999999999999,6.8,1.7000000000000028,2211.626,22
2024-10-12 18:15:00,68.0,432.6244,1896.0,6.100000000000001,6.8,1.6000000000000014,2227.638,22
2024-10-12 18:18:00,68.5,440.7407,1896.0,6.100000000000001,6.8,1.6000000000000014,2223.469,35
2024-10-12 18:21:00,69.5,432.8704,1896.0,6.0,6.6,1.8000000000000043,2240.242,23
2024-10-12 18:24:00,69.0,441.9705,1896.0,6.100000000000001,6.6,1.7000000000000028,2205.318,23
2024-10-12 18:27:00,67.0,441.4786,1896.0,6.100000000000001,6.6,1.2000000000000028,2241.74,23
2024-10-12 18:30:00,71.0,434.592,1896.0,5.899999999999999,6.5,1.7000000000000028,2286.51,23
2024-10-12 18:33:00,72.0,447.3813,1896.0,6.100000000000001,6.6,1.7000000000000028,2324.599,22
2024-10-12 18:36:00,72.0,446.3976,1896.0,6.200000000000003,6.6,1.6999999999999957,2326.275,22
2024-10-12 18:39:00,74.0,445.6598,1896.0,6.200000000000003,6.6,1.8999999999999986,2374.582,22
2024-10-12 18:42:00,73.0,452.3004,1896.0,6.300000000000004,6.7,1.6999999999999957,2350.542,22
2024-10-12 18:45:00,73.0,441.4786,1896.0,6.300000000000004,6.7,1.5999999999999943,2329.482,22
2024-10-12 18:48:00,70.5,448.6111,1896.0,6.300000000000004,6.6,1.5999999999999943,2265.824,22
2024-10-12 18:51:00,70.5,450.5787,1896.0,6.200000000000003,6.6,1.6999999999999957,2291.603,22
2024-10-12 18:54:00,71.0,443.6921,1896.0,6.200000000000003,6.6,1.6000000000000014,2263.833,22
2024-10-12 18:57:00,70.0,449.103,1896.0,6.200000000000003,6.7,1.6000000000000014,2228.171,22
2024-10-12 19:00:00,67.5,441.9705,1896.0,6.100000000000001,6.6,1.2000000000000028,2270.562,23
2024-10-12 19:03:00,70.5,446.6435,1897.0,5.899999999999999,6.3,1.7000000000000028,2276.92,23
2024-10-12 19:06:00,72.5,454.2679,1897.0,6.100000000000001,6.4,1.6000000000000014,2341.644,23
2024-10-12 19:09:00,71.5,446.3976,1897.0,6.200000000000003,6.4,1.6000000000000014,2302.453,23
2024-10-12 19:12:00,73.0,458.4491,1897.0,6.200000000000003,6.5,1.8999999999999986,2330.334,22
2024-10-12 19:15:00,70.5,438.7731,1897.0,6.300000000000004,6.7,1.5,2292.928,22
2024-10-12 19:18:00,70.0,444.43,1897.0,6.200000000000003,6.5,1.6000000000000014,2247.933,23
2024-10-12 19:21:00,70.5,455.4977,1897.0,6.200000000000003,6.6,1.6000000000000014,2270.395,22
2024-10-12 19:24:00,71.0,446.3976,1897.0,6.200000000000003,6.6000000000000005,1.6000000000000014,2261.209,22
2024-10-12 19:27:00,70.0,460.4167,1897.0,6.300000000000001,6.6000000000000005,1.6000000000000014,2263.665,22
2024-10-12 19:30:00,69.5,455.4977,1897.0,6.200000000000003,6.5,1.6999999999999957,2282.623,23
2024-10-12 19:33:00,70.0,455.2517,1897.0,6.200000000000003,6.6000000000000005,1.6999999999999957,2274.435,22
2024-10-12 19:36:00,69.5,454.2679,1897.0,6.200000000000003,6.4,1.3999999999999986,2309.884,23
2024-10-12 19:39:00,71.0,444.43,1897.0,6.199999999999999,6.4,1.5,2320.243,23
2024-10-12 19:42:00,72.5,453.5301,1897.0,6.100000000000001,6.5,1.7000000000000028,2345.912,22
2024-10-12 19:45:00,73.0,445.1678,1897.0,6.200000000000003,6.6000000000000005,1.6000000000000014,2379.206,22
2024-10-12 19:48:00,74.0,454.022,1897.0,6.300000000000004,6.7,1.7999999999999972,2342.323,64
2024-10-12 19:51:00,72.0,451.5625,1897.0,6.300000000000004,6.6000000000000005,1.5999999999999943,2347.26,22
2024-10-12 19:54:00,72.0,449.3489,1897.0,6.400000000000002,6.6000000000000005,1.6999999999999957,2330.128,22
2024-10-12 19:57:00,72.0,465.3356,1897.0,6.300000000000004,6.6000000000000005,1.5999999999999943,2306.803,35
2024-10-12 20:00:00,71.0,454.7599,1897.0,6.300000000000004,6.5,1.5999999999999943,2307.182,22
2024-10-12 20:03:00,70.5,457.4652,1898.0,6.300000000000004,6.5,1.5999999999999943,2276.147,22
2024-10-12 20:06:00,70.0,464.8438,1898.0,6.200000000000003,6.500000000000001,1.6000000000000014,2254.782,23
2024-10-12 20:09:00,71.5,451.0706,1898.0,6.100000000000001,6.1000000000000005,1.5,2329.273,27
2024-10-12 20:12:00,72.5,462.6302,1898.0,6.200000000000003,6.300000000000001,1.5,2334.207,23
2024-10-12 20:15:00,73.5,455.0058,1898.0,6.300000000000001,6.300000000000001,1.6999999999999957,2360.175,23
2024-10-12 20:18:00,73.0,454.7599,1898.0,6.200000000000003,6.4,1.6999999999999957,2377.942,23
2024-10-12 20:21:00,72.0,463.3681,1898.0,6.300000000000004,6.500000000000001,1.5999999999999943,2333.664,22
2024-10-12 20:24:00,71.0,451.5625,1898.0,6.300000000000004,6.500000000000001,1.5999999999999943,2338.138,22
2024-10-12 20:27:00,71.5,463.3681,1898.0,6.300000000000004,6.5,1.6999999999999957,2341.407,22
2024-10-12 20:30:00,70.5,466.5654,1898.0,6.300000000000004,6.6000000000000005,1.5,2305.239,35
2024-10-12 20:33:00,69.5,464.5978,1898.0,6.300000000000004,6.4,1.5,2269.06,23
2024-10-12 20:36:00,69.5,468.533,1898.0,6.300000000000004,6.4,1.5,2270.909,23
2024-10-12 20:39:00,69.0,457.4652,1898.0,6.300000000000001,6.4,1.6000000000000014,2232.231,23
2024-10-12 20:42:00,68.0,467.7951,1898.0,6.200000000000003,6.300000000000001,1.6000000000000014,2218.292,27
2024-10-12 20:45:00,68.5,462.6302,1898.0,6.300000000000001,6.300000000000001,1.1000000000000014,2263.568,23
2024-10-12 20:48:00,73.0,463.86,1898.0,6.199999999999999,6.4,1.7999999999999972,2386.045,23
2024-10-12 20:51:00,71.0,464.5978,1898.0,6.300000000000004,6.6000000000000005,1.6999999999999957,2330.496,35
2024-10-12 20:54:00,70.0,455.9896,1898.0,6.400000000000002,6.4,1.5999999999999943,2279.603,23
2024-10-12 20:57:00,69.5,464.5978,1898.0,6.400000000000002,6.4,1.5,2263.124,23
2024-10-12 21:00:00,72.5,461.4005,1898.0,6.099999999999998,6.2,1.7000000000000028,2370.807,23
2024-10-12 21:03:00,72.0,475.6655,1899.0,6.300000000000001,6.3,1.6999999999999957,2365.835,23
2024-10-12 21:06:00,74.5,485.7494,1899.0,6.300000000000004,6.2,1.6999999999999957,2414.825,16
2024-10-12 21:09:00,74.5,461.6464,1899.0,6.4999999999999964,6.300000000000001,1.6000000000000014,2417.473,23
2024-10-12 21:12:00,71.5,469.0249,1899.0,6.400000000000002,6.4,1.5999999999999943,2346.386,23
2024-10-12 21:15:00,71.5,470.9925,1899.0,6.400000000000002,6.4,1.6999999999999957,2328.664,23
2024-10-12 21:18:00,72.5,481.8142,1899.0,6.399999999999999,6.300000000000001,1.7000000000000028,2410.535,16
2024-10-12 21:21:00,75.0,492.39,1899.0,6.699999999999999,6.300000000000001,1.7999999999999972,2442.142,16
2024-10-12 21:24:00,75.0,478.371,1899.0,6.800000000000001,6.5,1.6000000000000014,2431.399,64
2024-10-12 21:27:00,73.5,472.2223,1899.0,6.699999999999999,6.6,1.7000000000000028,2394.988,64
2024-10-12 21:30:00,73.0,479.3548,1899.0,6.699999999999999,6.6,1.6000000000000014,2344.45,64
2024-10-12 21:33:00,72.0,471.9763,1899.0,6.599999999999998,6.5,1.7000000000000028,2356.708,22
2024-10-12 21:36:00,74.0,483.7818,1899.0,6.599999999999998,6.4,1.8000000000000043,2373.531,16
2024-10-12 21:39:00,72.0,472.7141,1899.0,6.599999999999998,6.4,1.7000000000000028,2334.754,22
2024-10-12 21:45:00,75.0,464.1059,1899.0,6.400000000000002,6.4,1.8999999999999986,2477.516,22
2024-10-12 21:48:00,74.0,465.0897,1899.0,6.699999999999999,6.6000000000000005,1.7999999999999972,2421.397,22
2024-10-12 21:51:00,73.0,473.452,1899.0,6.699999999999999,6.6000000000000005,1.6000000000000014,2385.215,64
2024-10-12 21:54:00,72.5,458.695,1899.0,6.599999999999998,6.6000000000000005,1.7000000000000028,2390.308,22
2024-10-12 21:57:00,72.5,468.533,1899.0,6.599999999999998,6.6000000000000005,1.7000000000000028,2384.471,22
2024-10-12 22:00:00,73.5,481.8142,1899.0,6.699999999999999,6.6000000000000005,1.7000000000000028,2399.162,64
2024-10-12 22:03:00,72.5,478.8629,1900.0,6.699999999999999,6.6000000000000005,1.6000000000000014,2375.579,64
2024-10-12 22:06:00,72.0,470.0087,1900.0,6.599999999999998,6.5,1.7000000000000028,2389.021,22
2024-10-12 22:09:00,72.0,462.8762,1900.0,6.599999999999998,6.6000000000000005,1.6000000000000014,2346.097,22
2024-10-12 22:12:00,71.5,471.2384,1900.0,6.400000000000002,6.1000000000000005,0.8999999999999986,2390.589,23
2024-10-12 22:15:00,76.0,471.2384,1900.0,6.300000000000001,6.1000000000000005,2.0,2541.812,23
2024-10-12 22:18:00,76.0,466.0735,1900.0,6.699999999999999,6.500000000000001,1.8999999999999986,2459.449,64
2024-10-12 22:21:00,72.5,453.7761,1900.0,6.800000000000001,6.7,1.5,2358.834,22
2024-10-12 22:24:00,72.0,459.9248,1900.0,6.599999999999998,6.6000000000000005,1.6000000000000014,2358.492,22
2024-10-12 22:27:00,71.5,455.0058,1900.0,6.4999999999999964,6.7,1.6000000000000014,2332.958,22
2024-10-12 22:30:00,69.0,462.6302,1900.0,6.400000000000002,6.6000000000000005,1.5,2324.028,22
2024-10-12 22:33:00,71.0,476.8952,1900.0,6.400000000000002,6.4,1.3999999999999986,2279.315,23
2024-10-12 22:36:00,72.5,473.6979,1900.0,6.300000000000001,6.300000000000001,1.6000000000000014,2384.894,23
2024-10-12 22:39:00,73.0,467.3032,1900.0,6.300000000000001,6.4,1.6999999999999957,2401.051,23
2024-10-12 22:42:00,73.5,471.9763,1900.0,6.400000000000002,6.4,1.5999999999999943,2419.315,22
2024-10-12 22:45:00,74.0,462.6302,1900.0,6.400000000000002,6.4,1.6999999999999957,2407.815,22
2024-10-12 22:48:00,74.5,475.6655,1900.0,6.4999999999999964,6.4,1.8000000000000043,2440.575,16
2024-10-12 22:51:00,74.5,480.8304,1900.0,6.599999999999998,6.5,1.8000000000000043,2438.811,64
2024-10-12 22:54:00,75.0,470.0087,1900.0,6.800000000000001,6.4,1.6999999999999957,2439.74,22
2024-10-12 22:57:00,74.5,466.3194,1900.0,6.800000000000001,6.7,1.6000000000000014,2434.837,64
2024-10-12 23:00:00,74.0,475.1736,1900.0,6.699999999999999,6.5,1.6000000000000014,2406.764,64
2024-10-12 23:03:00,72.0,459.6788,1901.0,6.599999999999998,6.5,1.6000000000000014,2344.1,22
2024-10-12 23:06:00,70.5,449.8409,1901.0,6.400000000000002,6.6,1.5999999999999943,2297.187,22
2024-10-12 23:09:00,69.5,449.8409,1901.0,6.300000000000001,6.699999999999999,1.2999999999999972,2219.822,22
2024-10-12 23:12:00,69.5,433.3623,1901.0,6.099999999999998,6.6,1.3999999999999986,2295.234,23
2024-10-12 23:15:00,70.0,426.7216,1901.0,6.099999999999998,6.6,1.7000000000000028,2297.37,22
2024-10-12 23:18:00,70.0,425.7379,1901.0,6.099999999999998,6.8,1.5,2265.914,22
2024-10-12 23:21:00,69.0,434.592,1901.0,6.199999999999999,6.8,1.5,2262.82,22
2024-10-12 23:24:00,66.5,438.2813,1901.0,6.099999999999998,6.8999999999999995,1.3000000000000043,2158.374,35
2024-10-12 23:27:00,67.5,433.8542,1901.0,6.199999999999999,6.699999999999999,1.5,2221.23,22
2024-10-12 23:30:00,67.0,434.592,1901.0,6.199999999999999,6.6,1.6000000000000014,2205.965,27
2024-10-12 23:33:00,68.0,447.6273,1901.0,6.199999999999999,6.6,1.7000000000000028,2220.973,23
2024-10-12 23:36:00,67.5,451.0706,1901.0,6.300000000000001,6.6,1.5,2211.555,22
2024-10-12 23:39:00,67.5,437.5434,1901.0,6.300000000000001,6.6,1.5,2194.688,22
2024-10-12 23:42:00,67.5,437.0515,1901.0,6.0000000000000036,6.199999999999999,1.0,2238.558,27
2024-10-12 23:45:00,70.5,447.6273,1901.0,6.0000000000000036,6.5,1.5999999999999943,2298.79,23
2024-10-12 23:48:00,71.0,441.2326,1901.0,6.099999999999998,6.6,1.6000000000000014,2329.365,22
2024-10-12 23:51:00,69.5,445.1678,1901.0,6.099999999999998,6.5,1.6000000000000014,2264.73,23
2024-10-12 23:54:00,70.0,447.3813,1901.0,6.199999999999999,6.699999999999999,1.6000000000000014,2272.373,22
2024-10-12 23:57:00,69.5,443.2002,1901.0,6.300000000000001,6.699999999999999,1.6000000000000014,2274.6,22
2024-10-13 00:00:00,67.5,444.184,1901.0,6.199999999999999,6.5,1.6000000000000014,2206.226,27
2024-10-13 00:03:00,67.5,454.7599,1902.0,6.099999999999998,6.5,1.6000000000000014,2155.389,23
2024-10-13 00:06:00,70.0,444.184,1902.0,6.400000000000002,6.6,1.8999999999999986,2255.589,22
2024-10-13 00:09:00,69.0,446.6435,1902.0,6.599999999999998,6.5,1.7000000000000028,2292.966,22
2024-10-13 00:12:00,72.0,461.6464,1902.0,6.400000000000002,6.3999999999999995,1.6000000000000014,2384.131,23
2024-10-13 00:15:00,73.5,445.6598,1902.0,6.5000000000000036,6.3999999999999995,1.5999999999999943,2401.08,22
2024-10-13 00:18:00,72.0,450.5787,1902.0,6.599999999999998,6.3999999999999995,1.6000000000000014,2396.077,22
2024-10-13 00:21:00,73.5,457.2193,1902.0,6.799999999999997,6.6,1.7000000000000028,2409.657,22
2024-10-13 00:24:00,71.5,441.9705,1902.0,6.800000000000001,6.6,1.3999999999999986,2352.165,22
2024-10-13 00:27:00,70.5,457.4652,1902.0,6.799999999999997,6.6,1.7000000000000028,2324.532,22
2024-10-13 00:30:00,71.0,455.9896,1902.0,6.699999999999999,6.6,1.7000000000000028,2355.35,22
2024-10-13 00:33:00,71.5,470.0087,1902.0,6.900000000000002,6.5,1.5,2330.36,22
2024-10-13 00:36:00,71.5,458.941,1902.0,6.899999999999999,6.5,1.6000000000000014,2359.721,22
2024-10-13 00:39:00,71.5,461.4005,1902.0,6.800000000000001,6.6,1.6000000000000014,2327.85,22
2024-10-13 00:42:00,70.5,459.6788,1902.0,6.899999999999999,6.6,1.5,2296.59,22
2024-10-13 00:45:00,73.0,448.8571,1902.0,6.600000000000001,6.5,1.5,2383.465,22
2024-10-13 00:48:00,73.0,463.86,1902.0,6.799999999999997,6.5,1.6000000000000014,2382.731,22
2024-10-13 00:51:00,74.0,445.6598,1902.0,6.699999999999996,6.6,1.7000000000000028,2409.988,22
2024-10-13 00:54:00,72.5,433.8542,1902.0,6.899999999999999,6.699999999999999,1.5,2358.548,22
2024-10-13 00:57:00,71.0,436.3137,1902.0,6.799999999999997,6.8999999999999995,1.5,2318.958,22
2024-10-13 01:00:00,70.0,430.6568,1902.0,6.699999999999996,6.8999999999999995,1.5,2304.262,22
2024-10-13 01:03:00,71.0,451.3165,1903.0,6.699999999999996,6.8,1.8000000000000043,2311.607,22
2024-10-13 01:06:00,70.0,442.9543,1903.0,6.799999999999997,6.8,1.7000000000000028,2308.843,22
2024-10-13 01:09:00,70.0,446.3976,1903.0,6.699999999999996,6.699999999999999,1.6000000000000014,2290.968,22
2024-10-13 01:12:00,69.0,445.6598,1903.0,6.699999999999996,6.8,1.5,2200.472,22
2024-10-13 01:15:00,70.5,428.4433,1903.0,6.399999999999999,6.3,1.3999999999999986,2308.42,27
2024-10-13 01:18:00,68.0,434.1001,1903.0,6.399999999999999,6.6,1.2999999999999972,2209.322,22
2024-10-13 01:21:00,68.0,431.6406,1903.0,6.399999999999999,6.6,1.3999999999999986,2226.283,22
2024-10-13 01:24:00,66.5,420.8188,1903.0,6.399999999999999,6.6,1.3999999999999986,2162.192,27
2024-10-13 01:27:00,66.0,428.4433,1903.0,6.199999999999996,6.0,1.0,2196.552,27
2024-10-13 01:30:00,67.5,431.6406,1903.0,6.100000000000001,6.5,1.6999999999999957,2196.227,27
2024-10-13 01:33:00,67.0,430.4109,1903.0,6.199999999999996,6.5,1.7000000000000028,2134.793,27
2024-10-13 01:36:00,64.0,441.4786,1903.0,6.199999999999996,6.5,1.5,2092.044,27
2024-10-13 01:39:00,69.0,440.7407,1903.0,6.100000000000001,6.199999999999999,1.3999999999999986,2255.534,27
2024-10-13 01:42:00,70.5,444.184,1903.0,6.299999999999997,6.5,1.7000000000000028,2304.103,23
2024-10-13 01:45:00,69.0,462.1383,1903.0,6.5,6.5,1.6999999999999957,2248.836,22
2024-10-13 01:48:00,70.0,467.0573,1903.0,6.600000000000001,6.6,1.7999999999999972,2249.405,22
2024-10-13 01:51:00,69.0,462.1383,1903.0,6.600000000000001,6.6,1.5999999999999943,2263.034,22
2024-10-13 01:54:00,69.5,459.1869,1903.0,6.600000000000001,6.5,1.7999999999999972,2278.043,22
2024-10-13 01:57:00,70.0,467.5492,1903.0,6.699999999999996,6.5,1.6000000000000014,2288.329,22
2024-10-13 02:00:00,71.0,467.5492,1903.0,6.799999999999997,6.6,1.7000000000000028,2300.16,22
