Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-13 02:03:00,73.5,469.7627,1904.0,6.699999999999996,6.3999999999999995,1.7000000000000028,2417.947,22
2024-10-13 02:06:00,75.0,467.0573,1904.0,6.799999999999997,6.5,1.7000000000000028,2416.092,22
2024-10-13 02:09:00,74.0,468.287,1904.0,6.899999999999999,6.5,1.6000000000000014,2426.146,22
2024-10-13 02:12:00,74.0,462.6302,1904.0,6.899999999999999,6.6,1.6000000000000014,2435.447,22
2024-10-13 02:15:00,73.5,458.4491,1904.0,6.899999999999999,6.699999999999999,1.6000000000000014,2398.729,22
2024-10-13 02:18:00,73.0,456.2355,1904.0,6.899999999999999,6.8,1.6000000000000014,2375.44,22
2024-10-13 02:21:00,72.5,458.695,1904.0,6.899999999999999,6.7,1.6000000000000014,2367.849,22
2024-10-13 02:24:00,72.0,456.2355,1904.0,6.899999999999999,6.6,1.5,2352.244,22
2024-10-13 02:27:00,71.0,446.3976,1904.0,6.799999999999997,6.7,1.6000000000000014,2301.785,22
2024-10-13 02:30:00,70.0,444.9219,1904.0,6.699999999999996,6.7,1.5,2266.398,22
2024-10-13 02:33:00,69.5,440.4948,1904.0,6.600000000000001,6.6,1.5999999999999943,2239.584,22
2024-10-13 02:36:00,67.0,444.184,1904.0,6.600000000000001,6.3,0.8999999999999986,2319.625,27
2024-10-13 02:39:00,72.0,447.6273,1904.0,6.5,6.5,1.5,2361.761,22
2024-10-13 02:42:00,72.5,439.511,1904.0,6.600000000000001,6.6,1.5999999999999943,2322.036,22
2024-10-13 02:45:00,71.5,425.7379,1904.0,6.600000000000001,6.8,1.5,2345.524,22
2024-10-13 02:48:00,70.0,437.5434,1904.0,6.600000000000001,6.8,1.3999999999999986,2207.484,22
2024-10-13 02:51:00,67.5,429.4271,1904.0,6.5,6.6,1.3999999999999986,2270.785,22
2024-10-13 02:54:00,69.0,434.592,1904.0,6.5,6.6,1.5,2225.126,22
2024-10-13 02:57:00,68.5,433.3623,1904.0,6.5,6.6,1.5,2225.361,22
2024-10-13 03:00:00,66.5,433.1163,1904.0,6.399999999999999,6.6,1.5,2161.307,27
2024-10-13 03:03:00,64.0,434.592,1905.0,6.299999999999997,6.4,1.3000000000000043,2079.071,27
2024-10-13 03:06:00,62.5,435.5758,1905.0,6.100000000000001,6.5,1.3999999999999986,2039.781,27
2024-10-13 03:09:00,66.5,433.8542,1905.0,5.899999999999999,6.199999999999999,1.2999999999999972,2218.91,27
2024-10-13 03:12:00,66.5,434.592,1905.0,6.199999999999996,6.5,1.7000000000000028,2141.81,27
2024-10-13 03:15:00,68.5,440.4948,1905.0,6.0,6.199999999999999,1.3999999999999986,2222.229,27
2024-10-13 03:18:00,76.5,444.43,1905.0,6.299999999999997,6.6,2.0,2451.08,22
2024-10-13 03:21:00,73.0,450.3327,1905.0,6.699999999999996,6.8,1.8000000000000043,2392.769,22
2024-10-13 03:24:00,72.0,447.8733,1905.0,6.799999999999997,6.8999999999999995,1.7000000000000028,2335.415,22
2024-10-13 03:27:00,70.0,452.7923,1905.0,6.799999999999997,6.6,1.1000000000000014,2200.104,22
2024-10-13 03:30:00,75.5,463.3681,1905.0,6.5,6.3999999999999995,1.6999999999999957,2443.176,22
2024-10-13 03:33:00,79.0,478.125,1905.0,6.699999999999996,6.5,2.0,2566.857,64
2024-10-13 03:36:00,77.0,463.3681,1905.0,7.0,6.6,1.7999999999999972,2529.684,64
2024-10-13 03:39:00,75.5,454.7599,1905.0,7.0,6.8,1.6999999999999957,2472.517,64
2024-10-13 03:42:00,74.0,456.7274,1905.0,7.0,6.8,1.6000000000000014,2453.381,22
2024-10-13 03:45:00,77.0,476.8952,1905.0,7.100000000000001,6.699999999999999,1.7999999999999972,2511.349,64
2024-10-13 03:48:00,78.0,462.3843,1905.0,7.199999999999996,6.699999999999999,1.9000000000000057,2513.581,64
2024-10-13 03:51:00,74.0,435.0839,1905.0,7.199999999999996,6.8,1.5,2364.253,22
2024-10-13 03:54:00,68.5,429.1812,1905.0,6.899999999999999,6.7,1.2999999999999972,2237.262,22
2024-10-13 03:57:00,67.5,434.3461,1905.0,6.600000000000001,6.7,1.3999999999999986,2188.378,22
2024-10-13 04:00:00,65.0,430.6568,1905.0,6.100000000000001,6.2,0.8999999999999986,2180.128,27
2024-10-13 04:03:00,71.5,424.2621,1906.0,6.100000000000001,6.5,1.5999999999999943,2321.608,23
2024-10-13 04:06:00,68.0,414.9161,1906.0,6.299999999999997,6.800000000000001,1.3999999999999986,2176.843,22
2024-10-13 04:09:00,64.5,417.3756,1906.0,6.199999999999996,6.7,1.3000000000000043,2080.043,27
2024-10-13 04:12:00,63.0,410.735,1906.0,6.100000000000001,6.6000000000000005,1.2999999999999972,2038.801,27
2024-10-13 04:15:00,61.5,427.7054,1906.0,6.0,6.4,1.2999999999999972,1991.614,27
2024-10-13 04:18:00,64.0,419.8351,1906.0,5.899999999999999,6.1000000000000005,1.1000000000000014,2103.39,27
2024-10-13 04:21:00,68.0,434.1001,1906.0,5.899999999999999,6.300000000000001,1.6000000000000014,2210.994,27
2024-10-13 04:24:00,66.0,408.2755,1906.0,6.0,6.5,1.5,2127.935,27
2024-10-13 04:27:00,64.5,424.2621,1906.0,6.0,6.5,1.3999999999999986,2075.21,27
2024-10-13 04:30:00,60.5,432.6244,1906.0,5.899999999999999,6.4,1.1000000000000014,2004.236,27
2024-10-13 04:33:00,69.0,437.5434,1906.0,5.799999999999997,6.2,1.7000000000000028,2279.531,27
2024-10-13 04:36:00,71.5,453.7761,1906.0,6.199999999999996,6.4,1.9000000000000057,2306.254,23
2024-10-13 04:39:00,72.0,438.7731,1906.0,6.399999999999999,6.5,1.7000000000000028,2318.803,22
2024-10-13 04:42:00,70.0,453.7761,1906.0,6.5,6.5,1.6000000000000014,2307.457,22
2024-10-13 04:45:00,70.0,441.4786,1906.0,6.600000000000001,6.6,1.5,2281.138,22
2024-10-13 04:48:00,71.0,465.3356,1906.0,6.600000000000001,6.5,1.5999999999999943,2303.029,22
2024-10-13 04:51:00,72.5,476.1574,1906.0,6.699999999999996,6.4,1.8000000000000043,2430.749,22
2024-10-13 04:54:00,74.0,478.125,1906.0,7.0,6.4,1.6000000000000014,2404.502,22
2024-10-13 04:57:00,72.5,454.2679,1906.0,6.899999999999999,6.5,1.6000000000000014,2360.821,22
2024-10-13 05:00:00,69.0,446.1516,1906.0,6.799999999999997,6.6,1.3999999999999986,2273.841,22
2024-10-13 05:03:00,69.0,455.0058,1907.0,6.600000000000001,6.6000000000000005,1.5999999999999943,2230.14,22
2024-10-13 05:06:00,67.5,440.7407,1907.0,6.299999999999997,6.0,0.8000000000000043,2219.537,27
2024-10-13 05:09:00,73.5,435.3299,1907.0,6.199999999999996,6.300000000000001,1.8000000000000043,2403.283,23
2024-10-13 05:12:00,69.5,434.1001,1907.0,6.600000000000001,6.7,1.5999999999999943,2260.875,22
2024-10-13 05:15:00,68.5,422.7865,1907.0,6.5,6.6000000000000005,1.5,2168.827,22
2024-10-13 05:18:00,65.5,433.8542,1907.0,6.299999999999997,6.4,1.3999999999999986,2065.837,27
2024-10-13 05:21:00,64.0,423.0324,1907.0,5.699999999999996,6.000000000000001,1.2000000000000028,2076.139,27
2024-10-13 05:24:00,67.5,446.6435,1907.0,5.600000000000001,6.1000000000000005,1.5999999999999943,2224.403,27
2024-10-13 05:27:00,72.0,437.5434,1907.0,6.0,6.500000000000001,2.0,2330.298,23
2024-10-13 05:30:00,68.5,429.1812,1907.0,6.399999999999999,6.500000000000001,1.3999999999999986,2188.111,23
2024-10-13 05:33:00,61.0,418.3594,1907.0,6.100000000000001,6.300000000000001,1.0,2046.787,27
2024-10-13 05:36:00,63.0,429.4271,1907.0,5.600000000000001,6.000000000000001,1.0999999999999943,2034.177,27
2024-10-13 05:39:00,66.5,449.8409,1907.0,5.600000000000001,6.1000000000000005,1.5999999999999943,2233.021,27
2024-10-13 05:42:00,71.0,451.3165,1907.0,6.0,6.200000000000001,2.0,2319.664,23
2024-10-13 05:45:00,69.0,444.9219,1907.0,6.399999999999999,6.4,1.7000000000000028,2213.592,23
2024-10-13 05:48:00,65.5,427.7054,1907.0,6.299999999999997,6.500000000000001,1.3000000000000043,2122.831,27
2024-10-13 05:51:00,64.5,444.184,1907.0,6.100000000000001,6.300000000000001,1.2999999999999972,2185.285,27
2024-10-13 05:54:00,73.0,465.0897,1907.0,6.100000000000001,6.300000000000001,2.0,2344.704,23
2024-10-13 05:57:00,74.5,469.0249,1907.0,6.5,6.200000000000001,1.6999999999999957,2429.173,23
2024-10-13 06:00:00,73.5,447.6273,1907.0,6.699999999999996,6.300000000000001,1.7000000000000028,2376.584,23
2024-10-13 06:03:00,71.0,440.4948,1908.0,6.600000000000001,6.500000000000001,1.5,2258.141,22
2024-10-13 06:06:00,68.5,439.0191,1908.0,6.5,6.500000000000001,1.3999999999999986,2254.053,23
2024-10-13 06:09:00,69.0,457.2193,1908.0,6.5,6.4,1.6000000000000014,2237.645,23
2024-10-13 06:12:00,67.5,462.6302,1908.0,6.5,6.300000000000001,1.5,2215.737,27
2024-10-13 06:15:00,67.0,443.6921,1908.0,6.5,6.500000000000001,1.3999999999999986,2131.532,27
2024-10-13 06:18:00,63.0,431.8866,1908.0,6.0,6.000000000000001,0.6999999999999957,2055.628,27
2024-10-13 06:21:00,68.0,443.2002,1908.0,5.699999999999996,6.1000000000000005,1.7000000000000028,2213.365,27
2024-10-13 06:24:00,69.5,444.9219,1908.0,6.100000000000001,6.300000000000001,1.7999999999999972,2256.129,27
2024-10-13 06:27:00,69.0,437.5434,1908.0,6.299999999999997,6.500000000000001,1.5,2259.936,23
2024-10-13 06:30:00,67.5,431.8866,1908.0,6.199999999999996,6.4,1.7000000000000028,2199.276,27
2024-10-13 06:33:00,65.0,429.673,1908.0,6.199999999999996,6.3999999999999995,1.4000000000000057,2108.317,27
2024-10-13 06:36:00,64.5,446.8895,1908.0,6.199999999999996,6.500000000000001,1.4000000000000057,2118.798,27
2024-10-13 06:39:00,65.0,453.0382,1908.0,6.0,5.999999999999999,1.0,2159.158,27
2024-10-13 06:42:00,70.0,451.8085,1908.0,5.899999999999999,6.200000000000001,1.7000000000000028,2262.994,27
2024-10-13 06:45:00,69.0,442.4624,1908.0,6.199999999999996,6.500000000000001,1.7000000000000028,2227.088,23
2024-10-13 06:48:00,67.5,445.1678,1908.0,6.299999999999997,6.6000000000000005,1.6000000000000014,2197.285,22
2024-10-13 06:51:00,67.5,449.3489,1908.0,6.299999999999997,6.500000000000001,1.5,2166.051,23
2024-10-13 06:54:00,69.0,453.7761,1908.0,6.399999999999999,6.4,1.6000000000000014,2211.633,23
2024-10-13 06:57:00,69.5,457.4652,1908.0,6.5,6.300000000000001,1.6000000000000014,2203.502,23
2024-10-13 07:00:00,71.5,461.6464,1908.0,6.299999999999997,6.000000000000001,1.3000000000000043,2286.924,27
2024-10-13 07:03:00,72.5,452.3004,1909.0,6.5,6.5,1.7999999999999972,2340.256,22
2024-10-13 07:06:00,72.0,453.0382,1909.0,6.600000000000001,6.4,1.5,2317.992,22
2024-10-13 07:09:00,74.0,462.8762,1909.0,6.600000000000001,6.4,1.6999999999999957,2335.299,22
2024-10-13 07:12:00,73.0,466.5654,1909.0,6.699999999999996,6.3999999999999995,1.6000000000000014,2335.797,22
2024-10-13 07:15:00,72.0,463.86,1909.0,6.600000000000001,6.299999999999999,1.5999999999999943,2299.346,23
2024-10-13 07:18:00,70.0,459.6788,1909.0,6.399999999999999,6.3999999999999995,1.0,2183.905,23
2024-10-13 07:21:00,67.0,456.4815,1909.0,5.899999999999999,6.499999999999999,1.2000000000000028,2140.005,27
2024-10-13 07:24:00,66.5,450.5787,1909.0,5.5,6.3999999999999995,1.2999999999999972,2118.993,27
2024-10-13 07:27:00,70.5,442.9543,1909.0,5.299999999999997,6.299999999999999,1.7000000000000028,2271.75,27
2024-10-13 07:30:00,66.5,440.7407,1909.0,5.299999999999997,6.1,1.1000000000000014,2188.737,27
2024-10-13 07:33:00,71.0,437.0515,1909.0,5.399999999999999,6.3999999999999995,1.7000000000000028,2191.386,23
2024-10-13 07:36:00,67.5,441.9705,1909.0,5.199999999999996,6.199999999999999,1.4000000000000057,2174.268,27
2024-10-13 07:39:00,68.5,429.4271,1909.0,5.199999999999996,6.1,1.5,2206.504,27
2024-10-13 07:42:00,68.0,442.9543,1909.0,5.199999999999996,6.4,1.6000000000000014,2151.475,27
2024-10-13 07:45:00,66.5,440.0029,1909.0,5.199999999999996,6.199999999999999,1.6000000000000014,2134.182,27
2024-10-13 07:48:00,68.5,442.4624,1909.0,5.100000000000001,6.1,1.5,2201.657,27
2024-10-13 07:51:00,68.5,441.9705,1909.0,5.199999999999996,6.199999999999999,1.6000000000000014,2203.643,27
2024-10-13 07:54:00,69.5,446.1516,1909.0,5.299999999999997,6.299999999999999,1.7000000000000028,2253.511,27
2024-10-13 07:57:00,70.5,453.7761,1909.0,5.399999999999999,6.3999999999999995,1.7000000000000028,2281.156,23
2024-10-13 08:00:00,70.5,455.9896,1909.0,5.5,6.4,1.6999999999999957,2275.969,23
2024-10-13 08:03:00,70.5,455.9896,1910.0,5.600000000000001,6.500000000000001,1.5999999999999943,2261.027,35
2024-10-13 08:06:00,71.0,458.941,1910.0,5.600000000000001,6.299999999999999,1.7999999999999972,2272.005,23
2024-10-13 08:09:00,71.5,465.0897,1910.0,5.5,5.999999999999999,1.5,2289.075,27
2024-10-13 08:12:00,72.5,462.8762,1910.0,5.5,6.1,1.6999999999999957,2302.772,23
2024-10-13 08:15:00,73.0,467.7951,1910.0,5.600000000000001,6.199999999999999,1.7999999999999972,2341.421,23
2024-10-13 08:18:00,73.0,462.8762,1910.0,5.699999999999996,6.3999999999999995,1.7000000000000028,2329.958,35
2024-10-13 08:21:00,72.0,459.9248,1910.0,5.699999999999996,6.3999999999999995,1.7000000000000028,2325.285,23
2024-10-13 08:24:00,71.5,459.6788,1910.0,5.699999999999996,6.499999999999999,1.8000000000000043,2316.353,35
2024-10-13 08:27:00,70.5,467.7951,1910.0,5.699999999999996,6.3999999999999995,1.7000000000000028,2263.247,35
2024-10-13 08:30:00,69.0,463.3681,1910.0,5.699999999999996,6.3999999999999995,1.6000000000000014,2215.346,23
2024-10-13 08:33:00,68.5,466.0735,1910.0,5.600000000000001,6.299999999999999,1.5999999999999943,2197.69,27
2024-10-13 08:36:00,68.0,470.2546,1910.0,5.600000000000001,6.199999999999999,1.5999999999999943,2190.985,27
2024-10-13 08:39:00,68.0,484.5197,1910.0,5.600000000000001,6.1,1.5,2176.505,27
2024-10-13 08:48:00,71.5,482.0602,1910.0,5.699999999999996,6.199999999999999,1.8000000000000043,2308.507,16
2024-10-13 08:54:00,71.0,487.963,1910.0,5.799999999999997,6.199999999999999,1.7000000000000028,2241.536,16
2024-10-13 09:06:00,69.0,486.2413,1911.0,5.100000000000001,6.199999999999999,1.5,2213.386,29
2024-10-13 09:09:00,70.0,483.7818,1911.0,5.0,6.299999999999999,1.6999999999999957,2192.703,35
2024-10-13 09:18:00,77.0,526.577,1911.0,5.0,5.999999999999999,2.1000000000000014,2464.824,16
2024-10-13 09:24:00,78.0,525.5931,1911.0,5.299999999999997,6.1,1.8999999999999986,2495.656,16
2024-10-13 09:27:00,78.0,522.8877,1911.0,5.399999999999999,6.1,1.8999999999999986,2499.784,16
2024-10-13 09:30:00,78.0,522.6418,1911.0,5.5,6.200000000000001,1.8999999999999986,2512.524,16
2024-10-13 09:33:00,76.5,519.1985,1911.0,5.5,6.1,1.7999999999999972,2480.507,16
2024-10-13 09:36:00,76.5,524.8553,1911.0,5.399999999999999,6.1,1.7999999999999972,2461.89,16
2024-10-13 09:39:00,76.0,520.1823,1911.0,5.5,6.1,1.6999999999999957,2432.368,16
2024-10-13 09:42:00,76.0,515.0174,1911.0,5.399999999999999,6.199999999999999,1.7999999999999972,2421.028,16
2024-10-13 09:45:00,75.5,509.3605,1911.0,5.399999999999999,6.199999999999999,1.7000000000000028,2413.563,16
2024-10-13 09:48:00,75.5,515.0174,1911.0,5.399999999999999,6.1,1.7999999999999972,2425.832,16
2024-10-13 09:51:00,75.5,512.5579,1911.0,5.399999999999999,6.200000000000001,1.8999999999999986,2454.08,16
2024-10-13 09:54:00,75.0,505.9173,1911.0,5.399999999999999,6.300000000000001,1.7999999999999972,2451.873,16
2024-10-13 09:57:00,74.5,497.309,1911.0,5.399999999999999,6.300000000000001,1.7999999999999972,2435.923,16
2024-10-13 10:00:00,73.5,495.5874,1911.0,5.399999999999999,6.300000000000001,1.6000000000000014,2380.798,16
2024-10-13 10:03:00,72.5,498.0469,1912.0,5.199999999999996,6.299999999999999,1.8000000000000043,2364.74,16
2024-10-13 10:06:00,71.5,500.9983,1912.0,5.199999999999996,6.3999999999999995,1.8000000000000043,2335.403,16
2024-10-13 10:09:00,72.0,496.5712,1912.0,5.199999999999996,6.3,1.8000000000000043,2345.142,16
2024-10-13 10:12:00,70.0,492.8819,1912.0,5.199999999999996,6.199999999999999,1.7000000000000028,2363.682,16
2024-10-13 10:15:00,70.0,498.0469,1912.0,5.100000000000001,6.199999999999999,1.6999999999999957,2239.083,16
2024-10-13 10:18:00,69.0,494.8495,1912.0,5.0,6.1,1.6999999999999957,2245.702,29
2024-10-13 10:21:00,68.0,495.5874,1912.0,5.0,6.1,1.6999999999999957,2248.335,29
2024-10-13 10:24:00,68.0,500.2604,1912.0,5.0,6.199999999999999,1.6000000000000014,2208.267,29
2024-10-13 10:30:00,73.5,499.0307,1912.0,5.0,6.200000000000001,2.1000000000000014,2359.77,16
2024-10-13 10:33:00,72.0,501.9821,1912.0,5.199999999999996,6.300000000000001,1.8000000000000043,2343.076,16
2024-10-13 10:36:00,72.5,496.0793,1912.0,5.199999999999996,6.200000000000001,1.8000000000000043,2348.774,16
2024-10-13 10:39:00,73.0,499.7685,1912.0,5.199999999999996,6.300000000000001,1.8000000000000043,2357.498,16
2024-10-13 10:42:00,73.0,499.7685,1912.0,5.199999999999996,6.300000000000001,1.9000000000000057,2375.23,16
2024-10-13 10:45:00,73.0,506.9011,1912.0,5.199999999999996,6.200000000000001,1.9000000000000057,2361.247,16
2024-10-13 10:48:00,73.0,507.147,1912.0,5.299999999999997,6.300000000000001,1.8000000000000043,2375.365,16
2024-10-13 10:51:00,73.0,508.3767,1912.0,5.299999999999997,6.200000000000001,1.8000000000000043,2375.955,16
2024-10-13 10:54:00,73.0,504.6875,1912.0,5.299999999999997,6.300000000000001,1.7000000000000028,2379.867,16
2024-10-13 10:57:00,72.0,509.3605,1912.0,5.199999999999996,6.300000000000001,1.8000000000000043,2380.6,16
2024-10-13 11:00:00,72.5,510.8362,1912.0,5.299999999999997,6.199999999999999,1.9000000000000057,2366.814,16
2024-10-13 11:18:00,73.0,505.9173,1913.0,5.199999999999996,6.199999999999999,1.8000000000000043,2346.079,16
2024-10-13 11:21:00,72.5,506.9011,1913.0,5.199999999999996,6.199999999999999,1.9000000000000057,2359.448,16
2024-10-13 11:24:00,73.0,507.6389,1913.0,5.299999999999997,6.300000000000001,1.9000000000000057,2371.7,16
2024-10-13 11:27:00,74.0,509.1146,1913.0,5.299999999999997,6.300000000000001,1.8000000000000043,2403.929,16
2024-10-13 11:30:00,74.0,513.0498,1913.0,5.399999999999999,6.300000000000001,1.8000000000000043,2426.335,16
2024-10-13 11:33:00,75.0,512.5579,1913.0,5.5,6.300000000000001,1.7999999999999972,2452.65,16
2024-10-13 11:36:00,75.5,513.7876,1913.0,5.399999999999999,6.200000000000001,1.7999999999999972,2450.144,16
2024-10-13 11:39:00,76.0,522.6418,1913.0,5.5,6.300000000000001,1.8999999999999986,2464.523,16
2024-10-13 11:42:00,76.0,510.0984,1913.0,5.5,6.300000000000001,1.8999999999999986,2464.859,16
2024-10-13 11:45:00,75.5,502.9659,1913.0,5.5,6.300000000000001,1.7999999999999972,2444.824,16
2024-10-13 11:48:00,75.0,501.4901,1913.0,5.5,6.300000000000001,1.7000000000000028,2427.803,16
2024-10-13 11:51:00,74.5,498.5388,1913.0,5.399999999999999,6.300000000000001,1.7000000000000028,2421.865,16
2024-10-13 11:54:00,74.5,497.0631,1913.0,5.399999999999999,6.300000000000001,1.8000000000000043,2424.79,16
2024-10-13 11:57:00,75.0,504.6875,1913.0,5.299999999999997,6.300000000000001,1.8999999999999986,2454.11,16
2024-10-13 12:00:00,74.5,507.8849,1913.0,5.5,6.300000000000001,1.7999999999999972,2426.431,16
2024-10-13 12:03:00,75.0,505.1794,1914.0,5.399999999999999,6.300000000000001,1.7999999999999972,2438.634,16
2024-10-13 12:06:00,74.5,501.9821,1914.0,5.399999999999999,6.300000000000001,1.7999999999999972,2429.702,16
2024-10-13 12:09:00,73.5,497.309,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2396.21,16
2024-10-13 12:12:00,72.0,492.1441,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2353.92,16
2024-10-13 12:15:00,71.0,491.1603,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2332.295,16
2024-10-13 12:18:00,72.0,492.1441,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2356.798,16
2024-10-13 12:21:00,73.0,491.8981,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2359.247,16
2024-10-13 12:24:00,72.5,490.4225,1914.0,5.199999999999996,6.4,1.8000000000000043,2353.676,16
2024-10-13 12:27:00,72.0,492.1441,1914.0,5.199999999999996,6.4,1.8000000000000043,2355.158,16
2024-10-13 12:30:00,72.5,492.1441,1914.0,5.199999999999996,6.300000000000001,1.8000000000000043,2355.988,16
2024-10-13 12:33:00,72.5,498.5388,1914.0,5.299999999999997,6.300000000000001,1.8000000000000043,2362.867,16
2024-10-13 12:36:00,73.5,503.9496,1914.0,5.199999999999996,6.300000000000001,2.0,2391.342,16
2024-10-13 12:39:00,73.5,504.4415,1914.0,5.299999999999997,6.4,1.8000000000000043,2393.178,16
2024-10-13 12:42:00,73.5,501.7361,1914.0,5.199999999999996,6.4,1.9000000000000057,2393.665,16
2024-10-13 12:45:00,73.5,499.7685,1914.0,5.299999999999997,6.4,1.8999999999999986,2399.124,16
2024-10-13 12:48:00,74.5,502.9659,1914.0,5.299999999999997,6.4,1.8999999999999986,2426.086,16
2024-10-13 12:51:00,75.0,508.1308,1914.0,5.399999999999999,6.4,1.7999999999999972,2436.25,16
2024-10-13 12:54:00,75.5,510.5902,1914.0,5.399999999999999,6.4,1.8999999999999986,2465.323,16
2024-10-13 12:57:00,76.0,511.3281,1914.0,5.399999999999999,6.4,1.8999999999999986,2470.904,16
2024-10-13 13:00:00,76.0,507.147,1914.0,5.5,6.5,1.8999999999999986,2458.254,64
2024-10-13 13:03:00,76.0,504.4415,1915.0,5.5,6.5,1.8999999999999986,2478.177,64
2024-10-13 13:06:00,75.5,501.9821,1915.0,5.5,6.5,1.7999999999999972,2487.657,64
2024-10-13 13:09:00,75.0,500.9983,1915.0,5.399999999999999,6.5,1.8999999999999986,2459.922,64
2024-10-13 13:12:00,75.0,500.9983,1915.0,5.399999999999999,6.4,1.8999999999999986,2460.993,16
2024-10-13 13:15:00,76.0,500.7523,1915.0,5.5,6.5,1.8999999999999986,2453.565,64
2024-10-13 13:18:00,75.5,503.2118,1915.0,5.5,6.5,1.7999999999999972,2461.39,64
2024-10-13 13:21:00,76.0,499.7685,1915.0,5.399999999999999,6.5,1.7999999999999972,2483.334,64
2024-10-13 13:24:00,76.5,494.3576,1915.0,5.399999999999999,6.5,1.8999999999999986,2474.162,64
2024-10-13 13:27:00,76.5,497.8009,1915.0,5.5,6.6,1.7999999999999972,2475.692,64
2024-10-13 13:30:00,76.5,499.5226,1915.0,5.5,6.6,1.7999999999999972,2476.041,64
2024-10-13 13:33:00,76.5,501.9821,1915.0,5.5,6.4,1.7999999999999972,2482.142,16
2024-10-13 13:36:00,76.0,499.5226,1915.0,5.5,6.4,1.8999999999999986,2478.912,16
2024-10-13 13:39:00,76.0,503.4577,1915.0,5.5,6.5,1.8999999999999986,2478.873,64
2024-10-13 13:42:00,76.5,499.2766,1915.0,5.5,6.4,1.8999999999999986,2475.477,16
2024-10-13 13:45:00,77.0,501.4901,1915.0,5.5,6.5,1.8999999999999986,2481.038,64
2024-10-13 13:48:00,77.5,507.147,1915.0,5.600000000000001,6.5,1.8999999999999986,2511.81,64
2024-10-13 13:51:00,77.0,507.6389,1915.0,5.600000000000001,6.5,1.8999999999999986,2510.265,64
2024-10-13 13:54:00,77.5,500.5063,1915.0,5.600000000000001,6.6,1.8999999999999986,2508.547,64
2024-10-13 13:57:00,76.5,497.8009,1915.0,5.600000000000001,6.6,1.7999999999999972,2485.224,64
2024-10-13 14:00:00,77.5,488.7008,1915.0,5.600000000000001,6.6000000000000005,1.7999999999999972,2495.91,64
2024-10-13 14:03:00,76.5,496.0793,1916.0,5.5,6.5,1.8999999999999986,2483.085,64
2024-10-13 14:06:00,76.0,498.0469,1916.0,5.5,6.5,1.7999999999999972,2485.298,64
2024-10-13 14:09:00,77.0,499.0307,1916.0,5.5,6.4,2.0,2486.41,16
2024-10-13 14:12:00,77.0,494.6036,1916.0,5.5,6.4,1.8999999999999986,2481.141,16
2024-10-13 14:15:00,76.5,496.5712,1916.0,5.600000000000001,6.4,1.7999999999999972,2483.354,16
2024-10-13 14:18:00,76.0,497.8009,1916.0,5.5,6.5,1.7999999999999972,2485.033,64
2024-10-13 14:21:00,75.5,499.5226,1916.0,5.400000000000002,6.5,1.8999999999999986,2468.485,64
2024-10-13 14:24:00,76.0,503.2118,1916.0,5.400000000000002,6.4,1.8999999999999986,2467.792,16
2024-10-13 14:27:00,76.0,501.4901,1916.0,5.5000000000000036,6.4,1.8999999999999986,2470.562,16
2024-10-13 14:30:00,77.5,505.6713,1916.0,5.5000000000000036,6.5,1.8999999999999986,2480.428,64
2024-10-13 14:33:00,76.5,507.6389,1916.0,5.5000000000000036,6.5,1.8999999999999986,2473.769,64
2024-10-13 14:36:00,77.0,500.5063,1916.0,5.5000000000000036,6.6,1.8999999999999986,2505.521,64
2024-10-13 14:39:00,77.0,500.5063,1916.0,5.5000000000000036,6.5,1.8999999999999986,2508.775,64
2024-10-13 14:42:00,77.0,502.7199,1916.0,5.599999999999998,6.5,1.9000000000000057,2511.51,64
2024-10-13 14:45:00,78.0,505.4254,1916.0,5.5000000000000036,6.5,2.0,2527.886,64
2024-10-13 14:48:00,77.5,500.2604,1916.0,5.599999999999998,6.6,1.9000000000000057,2534.073,64
2024-10-13 14:51:00,78.0,508.1308,1916.0,5.599999999999998,6.6,1.9000000000000057,2540.178,64
2024-10-13 14:54:00,78.5,494.3576,1916.0,5.599999999999998,6.6,1.9000000000000057,2534.892,64
2024-10-13 14:57:00,78.0,499.5226,1916.0,5.599999999999998,6.699999999999999,1.9000000000000057,2527.181,64
2024-10-13 15:00:00,79.0,500.2604,1916.0,5.599999999999998,6.6,1.9000000000000057,2540.593,64
2024-10-13 15:03:00,78.5,498.0469,1917.0,5.599999999999998,6.6,1.9000000000000057,2554.769,64
2024-10-13 15:06:00,79.0,499.2766,1917.0,5.699999999999999,6.6,1.8999999999999986,2551.804,64
2024-10-13 15:09:00,79.0,502.9659,1917.0,5.699999999999999,6.699999999999999,1.8999999999999986,2570.402,64
2024-10-13 15:12:00,78.0,504.1956,1917.0,5.699999999999999,6.6,1.8000000000000043,2546.667,64
2024-10-13 15:15:00,79.0,503.2118,1917.0,5.699999999999999,6.6,1.8999999999999986,2548.29,64
2024-10-13 15:18:00,78.5,496.5712,1917.0,5.599999999999998,6.6,1.9000000000000057,2537.166,64
2024-10-13 15:21:00,79.0,502.228,1917.0,5.599999999999998,6.6,1.9000000000000057,2550.581,64
2024-10-13 15:24:00,78.5,499.2766,1917.0,5.599999999999998,6.6,1.9000000000000057,2538.684,64
2024-10-13 15:27:00,78.0,497.0631,1917.0,5.4999999999999964,6.6,1.9000000000000057,2529.879,64
2024-10-13 15:30:00,77.0,491.6522,1917.0,5.599999999999998,6.6,1.8000000000000043,2528.443,64
2024-10-13 15:33:00,79.0,497.8009,1917.0,5.599999999999998,6.6,1.9000000000000057,2505.22,64
2024-10-13 15:36:00,78.0,496.5712,1917.0,5.599999999999998,6.6,1.9000000000000057,2495.797,64
2024-10-13 15:39:00,76.0,498.5388,1917.0,5.5000000000000036,6.5,1.8999999999999986,2484.945,64
2024-10-13 15:42:00,76.0,498.5388,1917.0,5.400000000000002,6.5,1.8999999999999986,2484.357,64
2024-10-13 15:45:00,76.5,500.9983,1917.0,5.599999999999998,6.5,1.9000000000000057,2485.517,64
2024-10-13 15:48:00,77.0,501.7361,1917.0,5.4999999999999964,6.5,1.9000000000000057,2519.996,64
2024-10-13 15:51:00,77.0,502.9659,1917.0,5.4999999999999964,6.5,1.9000000000000057,2514.81,64
2024-10-13 15:54:00,78.5,504.6875,1917.0,5.4999999999999964,6.5,2.0,2542.643,64
2024-10-13 15:57:00,78.5,507.6389,1917.0,5.4999999999999964,6.6,2.0,2558.743,64
2024-10-13 16:00:00,79.0,508.3767,1917.0,5.599999999999998,6.5,1.8999999999999986,2552.501,64
2024-10-13 16:03:00,78.5,510.5902,1918.0,5.699999999999999,6.5,1.7000000000000028,2550.779,64
2024-10-13 16:06:00,79.0,511.3281,1918.0,5.599999999999998,6.5,1.8999999999999986,2563.098,64
2024-10-13 16:09:00,79.5,512.066,1918.0,5.699999999999999,6.5,1.7999999999999972,2583.332,64
2024-10-13 16:12:00,79.5,511.3281,1918.0,5.699999999999999,6.6,1.8999999999999986,2589.054,64
2024-10-13 16:15:00,80.0,510.5902,1918.0,5.699999999999999,6.6,2.0,2589.754,64
2024-10-13 16:18:00,80.0,511.3281,1918.0,5.699999999999999,6.5,2.0,2587.631,64
2024-10-13 16:21:00,80.0,512.5579,1918.0,5.800000000000001,6.6,1.8999999999999986,2605.914,64
2024-10-13 16:24:00,80.0,509.6065,1918.0,5.800000000000001,6.6,1.8999999999999986,2608.023,64
2024-10-13 16:27:00,80.0,507.6389,1918.0,5.800000000000001,6.6,1.7999999999999972,2587.528,64
2024-10-13 16:30:00,79.0,505.4254,1918.0,5.699999999999999,6.6,1.8999999999999986,2561.066,64
2024-10-13 16:33:00,79.0,505.4254,1918.0,5.699999999999999,6.5,1.7999999999999972,2560.682,64
2024-10-13 16:36:00,79.0,505.1794,1918.0,5.699999999999999,6.5,1.7999999999999972,2553.382,64
2024-10-13 16:39:00,81.0,505.4254,1918.0,5.699999999999999,6.6,2.0,2617.566,64
2024-10-13 16:42:00,80.0,504.6875,1918.0,5.800000000000001,6.6,1.7999999999999972,2612.884,64
2024-10-13 16:45:00,79.0,500.9983,1918.0,5.699999999999999,6.6,2.0,2583.629,64
2024-10-13 16:48:00,79.5,499.5226,1918.0,5.699999999999999,6.6,1.8999999999999986,2585.111,64
2024-10-13 16:51:00,79.5,504.4415,1918.0,5.699999999999999,6.699999999999999,2.0,2601.341,64
2024-10-13 16:54:00,79.0,502.7199,1918.0,5.800000000000001,6.699999999999999,1.7999999999999972,2571.693,64
2024-10-13 16:57:00,78.5,499.5226,1918.0,5.800000000000001,6.6,1.6999999999999957,2552.825,64
2024-10-13 17:00:00,79.0,496.5712,1918.0,5.800000000000001,6.699999999999999,1.8999999999999986,2577.751,64
2024-10-13 17:03:00,78.5,502.228,1919.0,5.699999999999999,6.6,1.7999999999999972,2556.191,64
2024-10-13 17:06:00,78.5,505.6713,1919.0,5.699999999999999,6.6,1.7999999999999972,2555.855,64
2024-10-13 17:09:00,79.0,501.4901,1919.0,5.699999999999999,6.6,1.8999999999999986,2564.671,64
2024-10-13 17:12:00,79.0,498.2928,1919.0,5.699999999999999,6.6,2.0,2596.606,64
2024-10-13 17:15:00,79.5,495.5874,1919.0,5.699999999999999,6.6,1.8999999999999986,2565.357,64
2024-10-13 17:18:00,79.0,493.6198,1919.0,5.699999999999999,6.699999999999999,1.7999999999999972,2576.913,64
2024-10-13 17:21:00,78.5,496.5712,1919.0,5.699999999999999,6.8,1.7999999999999972,2560.723,64
2024-10-13 17:24:00,78.0,499.5226,1919.0,5.699999999999999,6.699999999999999,1.7000000000000028,2556.393,64
2024-10-13 17:27:00,77.5,493.3738,1919.0,5.699999999999999,6.699999999999999,1.7000000000000028,2526.594,64
2024-10-13 17:30:00,77.5,488.4549,1919.0,5.599999999999998,6.6,1.8000000000000043,2514.957,64
2024-10-13 17:33:00,78.0,498.5388,1919.0,5.599999999999998,6.6,1.8999999999999986,2525.467,64
2024-10-13 17:36:00,78.0,501.4901,1919.0,5.599999999999998,6.6,1.8999999999999986,2500.14,64
2024-10-13 17:39:00,76.0,495.8333,1919.0,5.599999999999998,6.5,1.8000000000000043,2479.121,64
2024-10-13 17:42:00,76.0,487.963,1919.0,5.599999999999998,6.6,1.8000000000000043,2482.475,64
2024-10-13 17:45:00,77.0,493.6198,1919.0,5.4999999999999964,6.6,1.9000000000000057,2505.432,64
2024-10-13 17:48:00,76.5,493.6198,1919.0,5.4999999999999964,6.6,1.9000000000000057,2498.659,64
2024-10-13 17:51:00,76.0,491.1603,1919.0,5.4999999999999964,6.6,1.9000000000000057,2481.388,64
2024-10-13 17:54:00,76.5,492.39,1919.0,5.4999999999999964,6.6,1.9000000000000057,2489.956,64
2024-10-13 17:57:00,77.0,500.7523,1919.0,5.4999999999999964,6.6,2.0,2509.251,64
2024-10-13 18:00:00,77.5,494.3576,1919.0,5.599999999999998,6.6,1.8000000000000043,2523.313,64
2024-10-13 18:03:00,78.0,485.7494,1920.0,5.599999999999998,6.8,1.8999999999999986,2528.321,64
2024-10-13 18:06:00,77.5,487.963,1920.0,5.599999999999998,6.699999999999999,1.8999999999999986,2536.198,64
2024-10-13 18:09:00,78.0,497.0631,1920.0,5.599999999999998,6.699999999999999,1.8000000000000043,2553.671,64
2024-10-13 18:12:00,78.0,492.39,1920.0,5.699999999999999,6.8,1.8999999999999986,2552.584,64
2024-10-13 18:15:00,79.0,488.7008,1920.0,5.699999999999999,6.8,1.7999999999999972,2534.459,64
2024-10-13 18:18:00,78.0,495.5874,1920.0,5.599999999999998,6.699999999999999,1.8000000000000043,2532.583,64
2024-10-13 18:21:00,78.0,492.39,1920.0,5.599999999999998,6.6,1.8000000000000043,2531.349,64
2024-10-13 18:24:00,78.0,491.1603,1920.0,5.4999999999999964,6.6,1.9000000000000057,2517.028,64
2024-10-13 18:27:00,77.0,494.6036,1920.0,5.4999999999999964,6.6,1.9000000000000057,2535.619,64
2024-10-13 18:30:00,78.5,499.5226,1920.0,5.599999999999998,6.6,1.8999999999999986,2528.599,64
2024-10-13 18:33:00,76.5,490.9144,1920.0,5.599999999999998,6.6,1.7000000000000028,2494.078,64
2024-10-13 18:36:00,76.5,482.5521,1920.0,5.4999999999999964,6.6,1.8000000000000043,2487.12,64
2024-10-13 18:39:00,76.5,492.8819,1920.0,5.400000000000002,6.6,1.8999999999999986,2480.252,64
2024-10-13 18:42:00,76.0,490.4225,1920.0,5.4999999999999964,6.6,1.8000000000000043,2490.573,64
2024-10-13 18:45:00,76.0,481.8142,1920.0,5.400000000000002,6.6,1.8999999999999986,2448.843,64
2024-10-13 18:48:00,76.5,491.8981,1920.0,5.400000000000002,6.8,2.0,2483.649,64
2024-10-13 18:51:00,76.5,491.1603,1920.0,5.4999999999999964,6.6,1.9000000000000057,2461.454,64
2024-10-13 18:54:00,76.0,485.7494,1920.0,5.400000000000002,6.6,1.8999999999999986,2452.893,64
2024-10-13 18:57:00,76.0,486.9792,1920.0,5.400000000000002,6.6,1.8999999999999986,2456.706,64
2024-10-13 19:00:00,76.5,492.1441,1920.0,5.400000000000002,6.699999999999999,1.8999999999999986,2455.169,64
2024-10-13 19:03:00,75.5,489.1927,1921.0,5.400000000000002,6.6,1.8999999999999986,2458.271,64
2024-10-13 19:06:00,77.0,498.2928,1921.0,5.400000000000002,6.6,2.0,2489.289,64
2024-10-13 19:09:00,76.5,492.39,1921.0,5.400000000000002,6.6,1.8999999999999986,2482.547,64
2024-10-13 19:12:00,76.0,498.2928,1921.0,5.5000000000000036,6.6,1.8999999999999986,2474.791,64
2024-10-13 19:15:00,75.5,492.39,1921.0,5.400000000000002,6.6,1.8999999999999986,2464.0,64
2024-10-13 19:18:00,76.0,502.228,1921.0,5.400000000000002,6.4,1.7999999999999972,2464.494,16
2024-10-13 19:21:00,76.0,498.0469,1921.0,5.400000000000002,6.6,1.8999999999999986,2486.991,64
2024-10-13 19:24:00,77.5,499.2766,1921.0,5.400000000000002,6.5,1.8999999999999986,2515.281,64
2024-10-13 19:27:00,77.0,508.8687,1921.0,5.4999999999999964,6.5,1.9000000000000057,2517.596,64
2024-10-13 19:30:00,77.5,497.0631,1921.0,5.4999999999999964,6.5,1.9000000000000057,2511.861,64
2024-10-13 19:33:00,77.0,493.6198,1921.0,5.4999999999999964,6.5,1.8000000000000043,2482.79,64
2024-10-13 19:36:00,76.5,499.7685,1921.0,5.400000000000002,6.5,1.8999999999999986,2475.289,64
2024-10-13 19:39:00,76.0,499.2766,1921.0,5.400000000000002,6.5,1.7999999999999972,2460.221,64
2024-10-13 19:42:00,75.5,490.6684,1921.0,5.400000000000002,6.4,1.8999999999999986,2446.529,16
2024-10-13 19:45:00,75.5,499.7685,1921.0,5.400000000000002,6.4,1.7999999999999972,2444.402,16
2024-10-13 19:48:00,75.5,498.0469,1921.0,5.400000000000002,6.5,1.7999999999999972,2442.162,64
2024-10-13 19:51:00,75.5,486.7332,1921.0,5.5000000000000036,6.4,1.7999999999999972,2442.004,16
2024-10-13 19:54:00,75.5,493.6198,1921.0,5.400000000000002,6.5,1.8999999999999986,2444.001,64
2024-10-13 19:57:00,75.5,498.5388,1921.0,5.400000000000002,6.6,1.8999999999999986,2448.953,64
2024-10-13 20:00:00,75.5,494.8495,1921.0,5.400000000000002,6.5,1.7999999999999972,2451.661,64
2024-10-13 20:03:00,75.5,498.2928,1922.0,5.400000000000002,6.4,1.8999999999999986,2440.648,16
2024-10-13 20:06:00,76.0,502.228,1922.0,5.400000000000002,6.4,1.8999999999999986,2465.465,16
2024-10-13 20:09:00,75.5,498.2928,1922.0,5.400000000000002,6.4,1.8999999999999986,2449.96,16
2024-10-13 20:12:00,75.0,503.9496,1922.0,5.400000000000002,6.4,1.7999999999999972,2451.399,16
2024-10-13 20:15:00,76.5,502.9659,1922.0,5.5000000000000036,6.5,1.8999999999999986,2472.735,64
2024-10-13 20:18:00,77.0,506.9011,1922.0,5.599999999999998,6.4,1.9000000000000057,2489.101,16
2024-10-13 20:21:00,78.5,511.3281,1922.0,5.4999999999999964,6.6,1.9000000000000057,2511.56,64
2024-10-13 20:24:00,78.0,514.2795,1922.0,5.4999999999999964,6.5,1.9000000000000057,2531.869,64
2024-10-13 20:27:00,78.0,514.5255,1922.0,5.4999999999999964,6.5,1.9000000000000057,2519.303,64
2024-10-13 20:30:00,78.5,511.82,1922.0,5.4999999999999964,6.5,2.0,2576.416,64
2024-10-13 20:33:00,80.0,513.0498,1922.0,5.699999999999999,6.6,1.7999999999999972,2600.841,64
2024-10-13 20:36:00,79.0,508.3767,1922.0,5.699999999999999,6.5,1.7999999999999972,2566.42,64
2024-10-13 20:39:00,79.0,505.9173,1922.0,5.599999999999998,6.5,1.8999999999999986,2573.81,64
2024-10-13 20:42:00,79.0,506.9011,1922.0,5.800000000000001,6.5,1.7999999999999972,2560.284,64
2024-10-13 20:45:00,78.0,502.7199,1922.0,5.699999999999999,6.5,1.7000000000000028,2532.753,64
2024-10-13 20:48:00,78.0,496.5712,1922.0,5.4999999999999964,6.5,1.9000000000000057,2531.953,64
2024-10-13 20:51:00,78.0,501.4901,1922.0,5.4999999999999964,6.6,1.9000000000000057,2535.855,64
2024-10-13 20:54:00,78.0,502.228,1922.0,5.599999999999998,6.6,1.9000000000000057,2537.023,64
2024-10-13 20:57:00,77.5,499.7685,1922.0,5.599999999999998,6.5,1.8000000000000043,2516.057,64
2024-10-13 21:00:00,77.5,505.4254,1922.0,5.4999999999999964,6.5,1.8000000000000043,2511.978,64
2024-10-13 21:03:00,78.0,501.7361,1923.0,5.4999999999999964,6.6,1.9000000000000057,2491.296,64
2024-10-13 21:06:00,77.0,496.0793,1923.0,5.599999999999998,6.5,1.8000000000000043,2494.982,64
2024-10-13 21:09:00,76.5,494.8495,1923.0,5.5000000000000036,6.5,1.8999999999999986,2452.969,64
2024-10-13 21:12:00,75.5,493.6198,1923.0,5.5000000000000036,6.5,1.7999999999999972,2454.75,64
2024-10-13 21:15:00,75.5,488.2089,1923.0,5.5000000000000036,6.5,1.7999999999999972,2450.288,64
2024-10-13 21:18:00,76.0,501.9821,1923.0,5.5000000000000036,6.5,2.0,2474.474,64
2024-10-13 21:21:00,76.0,501.7361,1923.0,5.5000000000000036,6.5,1.8999999999999986,2480.407,64
2024-10-13 21:24:00,76.0,489.9306,1923.0,5.5000000000000036,6.5,1.8999999999999986,2466.617,64
2024-10-13 21:27:00,76.0,503.2118,1923.0,5.5000000000000036,6.4,1.8999999999999986,2464.905,16
2024-10-13 21:30:00,75.5,494.6036,1923.0,5.5000000000000036,6.4,1.7999999999999972,2453.991,16
2024-10-13 21:33:00,76.0,500.5063,1923.0,5.5000000000000036,6.4,1.8999999999999986,2458.763,16
2024-10-13 21:36:00,75.5,500.9983,1923.0,5.5000000000000036,6.5,1.7999999999999972,2452.938,64
2024-10-13 21:39:00,76.0,502.228,1923.0,5.400000000000002,6.4,1.7999999999999972,2464.685,16
2024-10-13 21:42:00,76.0,494.8495,1923.0,5.5000000000000036,6.5,1.8999999999999986,2460.012,64
2024-10-13 21:45:00,76.5,502.9659,1923.0,5.5000000000000036,6.4,1.8999999999999986,2459.609,16
2024-10-13 21:48:00,75.5,500.2604,1923.0,5.5000000000000036,6.4,1.8999999999999986,2451.494,16
2024-10-13 21:51:00,75.5,500.2604,1923.0,5.5000000000000036,6.4,1.8999999999999986,2456.105,16
2024-10-13 21:54:00,76.0,501.9821,1923.0,5.5000000000000036,6.4,1.8999999999999986,2448.558,16
2024-10-13 21:57:00,76.5,500.9983,1923.0,5.400000000000002,6.5,2.0,2469.705,64
2024-10-13 22:00:00,77.0,499.7685,1923.0,5.599999999999998,6.5,1.9000000000000057,2506.651,64
2024-10-13 22:03:00,77.5,506.6551,1924.0,5.599999999999998,6.5,1.9000000000000057,2546.722,64
2024-10-13 22:06:00,78.5,504.6875,1924.0,5.599999999999998,6.4,1.9000000000000057,2522.306,64
2024-10-13 22:09:00,79.0,506.6551,1924.0,5.599999999999998,6.5,2.0,2552.708,64
2024-10-13 22:12:00,79.5,505.1794,1924.0,5.699999999999999,6.5,1.8999999999999986,2558.139,64
2024-10-13 22:15:00,79.0,509.6065,1924.0,5.699999999999999,6.6,1.8000000000000043,2522.392,64
2024-10-13 22:18:00,78.5,504.4415,1924.0,5.599999999999998,6.6,1.9000000000000057,2547.785,64
2024-10-13 22:21:00,79.0,503.9496,1924.0,5.699999999999999,6.5,1.8999999999999986,2572.106,64
2024-10-13 22:24:00,78.5,503.2118,1924.0,5.699999999999999,6.6,1.8999999999999986,2562.354,64
2024-10-13 22:27:00,78.0,501.7361,1924.0,5.699999999999999,6.6,1.8000000000000043,2536.356,64
2024-10-13 22:30:00,78.5,497.309,1924.0,5.599999999999998,6.6,1.9000000000000057,2569.019,64
2024-10-13 22:33:00,78.0,492.8819,1924.0,5.599999999999998,6.6,2.0,2550.504,64
2024-10-13 22:36:00,78.0,497.309,1924.0,5.699999999999999,6.699999999999999,1.8999999999999986,2576.608,64
2024-10-13 22:39:00,77.5,491.6522,1924.0,5.699999999999999,6.8,1.8000000000000043,2556.157,64
2024-10-13 22:42:00,77.5,488.7008,1924.0,5.599999999999998,6.6,1.8000000000000043,2513.14,64
2024-10-13 22:45:00,77.0,499.2766,1924.0,5.5000000000000036,6.5,1.8999999999999986,2507.742,64
2024-10-13 22:48:00,76.5,497.309,1924.0,5.599999999999998,6.5,1.8000000000000043,2521.804,64
2024-10-13 22:51:00,76.5,493.1279,1924.0,5.599999999999998,6.6,1.9000000000000057,2521.07,64
2024-10-13 22:54:00,75.5,495.8333,1924.0,5.599999999999998,6.6,1.7000000000000028,2479.283,64
2024-10-13 22:57:00,75.0,487.4711,1924.0,5.5000000000000036,6.5,1.7999999999999972,2456.427,64
2024-10-13 23:00:00,75.5,494.1117,1924.0,5.5000000000000036,6.5,1.7999999999999972,2453.778,64
2024-10-13 23:03:00,74.5,489.1927,1925.0,5.5000000000000036,6.5,1.7999999999999972,2460.189,64
2024-10-13 23:06:00,75.0,467.3032,1925.0,6.0000000000000036,6.8,1.8999999999999986,2444.777,64
2024-10-13 23:09:00,72.5,447.8733,1925.0,6.099999999999998,6.699999999999999,1.8000000000000043,2389.944,35
2024-10-13 23:12:00,71.0,440.7407,1925.0,6.0000000000000036,6.8999999999999995,1.6999999999999957,2301.133,35
2024-10-13 23:15:00,71.0,431.3947,1925.0,5.900000000000002,6.999999999999999,1.6999999999999957,2336.012,35
2024-10-13 23:18:00,69.5,442.4624,1925.0,5.800000000000001,6.699999999999999,1.2000000000000028,2180.125,35
2024-10-13 23:21:00,74.5,436.3137,1925.0,5.400000000000002,6.499999999999999,1.8999999999999986,2488.614,35
2024-10-13 23:24:00,75.0,433.3623,1925.0,5.699999999999999,6.8999999999999995,2.1000000000000014,2457.57,64
2024-10-13 23:27:00,72.5,445.1678,1925.0,6.0000000000000036,6.8999999999999995,1.6999999999999957,2373.985,35
2024-10-13 23:30:00,71.5,450.3327,1925.0,6.0000000000000036,6.8999999999999995,1.5999999999999943,2325.751,35
2024-10-13 23:33:00,71.5,439.511,1925.0,5.900000000000002,6.8999999999999995,1.6999999999999957,2310.234,35
2024-10-13 23:36:00,71.0,450.0868,1925.0,5.800000000000001,6.699999999999999,1.7000000000000028,2295.604,35
2024-10-13 23:39:00,73.0,457.9572,1925.0,5.900000000000002,6.799999999999999,1.6999999999999957,2287.298,35
2024-10-13 23:42:00,71.0,450.3327,1925.0,5.900000000000002,6.699999999999999,1.6000000000000014,2298.463,35
2024-10-13 23:45:00,70.5,442.9543,1925.0,5.899999999999999,6.499999999999999,1.3999999999999986,2275.475,23
2024-10-13 23:48:00,73.5,452.7923,1925.0,5.600000000000001,6.299999999999999,1.5999999999999943,2375.735,23
2024-10-13 23:51:00,73.5,450.5787,1925.0,5.899999999999999,6.6,1.7999999999999972,2376.757,35
2024-10-13 23:54:00,74.0,447.6273,1925.0,6.0,6.699999999999999,1.8999999999999986,2375.859,35
2024-10-13 23:57:00,73.0,449.8409,1925.0,6.100000000000001,6.799999999999999,1.7999999999999972,2341.091,35
2024-10-14 00:00:00,73.0,448.1192,1925.0,6.100000000000001,6.8999999999999995,1.5999999999999943,2332.871,64
2024-10-14 00:03:00,72.0,445.6598,1926.0,5.900000000000002,6.8999999999999995,1.6999999999999957,2349.873,35
2024-10-14 00:06:00,73.0,460.9086,1926.0,6.100000000000001,6.9,1.6999999999999957,2364.179,64
2024-10-14 00:09:00,73.5,455.2517,1926.0,6.100000000000001,6.8999999999999995,1.7999999999999972,2378.386,64
2024-10-14 00:12:00,71.5,444.184,1926.0,6.0,6.699999999999999,1.6000000000000014,2303.892,35
2024-10-14 00:15:00,70.5,454.7599,1926.0,5.899999999999999,6.6,1.2000000000000028,2240.556,35
2024-10-14 00:18:00,74.5,445.4138,1926.0,5.600000000000001,6.6,1.8999999999999986,2390.649,35
2024-10-14 00:21:00,73.0,449.3489,1926.0,5.899999999999999,6.6,1.7000000000000028,2359.19,35
2024-10-14 00:24:00,73.0,458.941,1926.0,5.899999999999999,6.699999999999999,1.7000000000000028,2359.109,35
2024-10-14 00:27:00,73.5,441.9705,1926.0,6.0,6.8999999999999995,1.6999999999999957,2355.637,35
2024-10-14 00:30:00,71.0,441.7245,1926.0,6.0,6.8999999999999995,1.6999999999999957,2319.701,35
2024-10-14 00:33:00,69.0,455.4977,1926.0,5.899999999999999,6.699999999999999,1.0,2243.209,35
2024-10-14 00:36:00,73.0,441.7245,1926.0,5.699999999999996,6.6,1.7000000000000028,2398.999,35
2024-10-14 00:39:00,72.5,451.5625,1926.0,5.899999999999999,6.799999999999999,1.7999999999999972,2330.527,35
2024-10-14 00:42:00,70.5,450.0868,1926.0,5.899999999999999,6.699999999999999,1.7000000000000028,2250.032,35
2024-10-14 00:45:00,70.5,440.0029,1926.0,5.899999999999999,6.699999999999999,1.5,2331.221,35
2024-10-14 00:48:00,69.0,447.6273,1926.0,5.799999999999997,6.799999999999999,1.7000000000000028,2253.758,35
2024-10-14 00:51:00,70.0,455.4977,1926.0,5.899999999999999,6.799999999999999,1.6000000000000014,2270.982,35
2024-10-14 00:54:00,70.5,445.4138,1926.0,5.899999999999999,6.699999999999999,1.6000000000000014,2315.975,35
2024-10-14 00:57:00,68.0,453.0382,1926.0,5.699999999999996,6.699999999999999,1.4000000000000057,2184.054,35
2024-10-14 01:00:00,72.0,437.0515,1926.0,5.600000000000001,6.499999999999999,1.5999999999999943,2350.566,23
2024-10-14 01:03:00,72.0,443.2002,1927.0,5.699999999999996,6.6,1.7000000000000028,2366.958,35
2024-10-14 01:06:00,71.0,453.5301,1927.0,5.899999999999999,6.6,1.5,2309.972,35
2024-10-14 01:09:00,70.5,440.0029,1927.0,5.799999999999997,6.699999999999999,1.7000000000000028,2297.536,35
2024-10-14 01:12:00,70.5,448.6111,1927.0,5.799999999999997,6.699999999999999,1.6000000000000014,2288.23,35
2024-10-14 01:15:00,68.0,457.9572,1927.0,5.699999999999996,6.499999999999999,1.1000000000000014,2307.871,35
2024-10-14 01:18:00,74.0,452.5463,1927.0,5.600000000000001,6.499999999999999,1.8999999999999986,2416.982,35
2024-10-14 01:21:00,74.5,460.1707,1927.0,5.699999999999996,6.3999999999999995,1.9000000000000057,2409.493,35
2024-10-14 01:24:00,72.5,460.4167,1927.0,5.799999999999997,6.6,1.7000000000000028,2363.708,35
2024-10-14 01:27:00,72.5,445.6598,1927.0,5.899999999999999,6.699999999999999,2.0,2348.941,35
2024-10-14 01:30:00,69.5,451.5625,1927.0,5.5,6.699999999999999,1.3999999999999986,2278.402,35
2024-10-14 01:33:00,68.5,457.2193,1927.0,5.199999999999996,6.8,1.6000000000000014,2248.873,35
2024-10-14 01:36:00,68.5,451.5625,1927.0,5.100000000000001,6.6,1.7999999999999972,2236.655,35
2024-10-14 01:39:00,68.5,463.614,1927.0,5.100000000000001,6.699999999999999,1.5999999999999943,2257.98,35
2024-10-14 01:42:00,68.5,453.0382,1927.0,5.100000000000001,6.6,1.7999999999999972,2203.403,35
2024-10-14 01:45:00,67.5,440.7407,1927.0,5.0,6.6,1.6999999999999957,2213.982,35
2024-10-14 01:48:00,71.5,452.5463,1927.0,4.899999999999999,6.499999999999999,1.5,2328.348,35
2024-10-14 01:51:00,70.5,446.3976,1927.0,4.899999999999999,6.5,1.6000000000000014,2287.607,35
2024-10-14 01:54:00,70.5,441.9705,1927.0,5.0,6.6,1.6000000000000014,2283.904,35
2024-10-14 01:57:00,70.5,450.3327,1927.0,5.0,6.8,1.6999999999999957,2307.014,35
2024-10-14 02:00:00,68.5,435.5758,1928.0,4.899999999999999,6.3999999999999995,1.2999999999999972,2283.944,27
2024-10-14 02:03:00,70.5,424.2621,1928.0,4.899999999999999,6.699999999999999,2.6000000000000014,2289.195,35
2024-10-14 02:06:00,70.5,449.103,1928.0,5.699999999999996,6.699999999999999,1.9000000000000057,2266.545,35
2024-10-14 02:09:00,68.5,439.511,1928.0,5.899999999999999,6.8,1.8999999999999986,2246.014,35
2024-10-14 02:12:00,69.5,445.6598,1928.0,6.100000000000001,6.6,1.6999999999999957,2259.924,22
2024-10-14 02:15:00,69.0,451.3165,1928.0,6.0,6.6,1.8999999999999986,2267.997,35
2024-10-14 02:18:00,70.5,448.8571,1928.0,6.100000000000001,6.699999999999999,1.7999999999999972,2275.182,35
2024-10-14 02:21:00,70.5,454.022,1928.0,6.200000000000003,6.8,1.6999999999999957,2315.701,35
2024-10-14 02:24:00,70.0,453.0382,1928.0,6.200000000000003,6.8,1.5,2232.543,35
2024-10-14 02:27:00,72.5,440.7407,1928.0,6.0,6.5,1.6000000000000014,2394.554,23
2024-10-14 02:30:00,71.0,441.7245,1928.0,6.200000000000003,6.699999999999999,1.6999999999999957,2330.305,22
2024-10-14 02:33:00,70.0,443.6921,1928.0,6.200000000000003,6.8,1.5999999999999943,2268.064,35
2024-10-14 02:36:00,65.0,432.6244,1928.0,6.0,6.5,1.3999999999999986,2172.888,27
2024-10-14 02:39:00,68.0,435.3299,1928.0,5.699999999999996,6.5,1.3000000000000043,2281.308,27
2024-10-14 02:42:00,70.0,442.4624,1928.0,5.799999999999997,6.5,1.6000000000000014,2268.651,23
2024-10-14 02:45:00,70.5,432.8704,1928.0,5.899999999999999,6.5,1.6000000000000014,2333.792,23
2024-10-14 02:48:00,65.0,432.8704,1928.0,6.0,6.3999999999999995,0.6000000000000014,2104.855,27
2024-10-14 02:51:00,69.0,439.265,1928.0,5.5,6.5,1.5,2270.04,23
2024-10-14 02:54:00,70.5,437.0515,1928.0,5.700000000000003,6.8,1.7999999999999972,2300.342,35
2024-10-14 02:57:00,70.0,449.103,1928.0,6.100000000000001,6.6,1.6999999999999957,2269.073,22
2024-10-14 03:00:00,69.0,445.4138,1928.0,6.200000000000003,6.8,1.5999999999999943,2262.419,35
2024-10-14 03:03:00,66.5,428.9352,1929.0,6.100000000000001,6.699999999999999,1.5,2171.906,22
2024-10-14 03:06:00,69.5,450.3327,1929.0,5.700000000000003,6.3999999999999995,1.3999999999999986,2299.843,23
2024-10-14 03:09:00,71.5,454.2679,1929.0,5.899999999999999,6.6,1.7000000000000028,2330.579,35
2024-10-14 03:12:00,73.0,448.6111,1929.0,6.100000000000001,6.6,1.7999999999999972,2383.893,22
2024-10-14 03:15:00,72.5,449.8409,1929.0,6.200000000000003,6.7,1.7999999999999972,2373.641,22
2024-10-14 03:18:00,70.5,449.3489,1929.0,6.200000000000003,6.8,1.5999999999999943,2304.686,35
2024-10-14 03:21:00,70.5,448.6111,1929.0,6.200000000000003,6.6,1.5999999999999943,2314.049,22
2024-10-14 03:24:00,71.0,462.6302,1929.0,6.200000000000003,6.6,1.7999999999999972,2320.293,35
2024-10-14 03:27:00,71.0,455.0058,1929.0,6.299999999999997,6.7,1.7000000000000028,2321.115,22
2024-10-14 03:30:00,68.0,434.1001,1929.0,6.200000000000003,6.8,1.3999999999999986,2187.405,22
2024-10-14 03:33:00,66.0,440.2488,1929.0,6.0,6.7,1.5,2140.739,35
2024-10-14 03:36:00,68.0,430.6568,1929.0,5.700000000000003,6.4,1.2999999999999972,2214.089,27
2024-10-14 03:39:00,69.0,431.8866,1929.0,5.700000000000003,6.5,1.5999999999999943,2266.71,27
2024-10-14 03:42:00,69.0,440.0029,1929.0,5.700000000000003,6.6,1.5999999999999943,2242.238,35
2024-10-14 03:45:00,68.5,423.5243,1929.0,5.799999999999997,6.6000000000000005,1.5,2255.188,23
2024-10-14 03:48:00,67.5,428.9352,1929.0,5.600000000000001,6.2,1.1999999999999957,2196.478,27
2024-10-14 03:51:00,70.0,435.8218,1929.0,5.700000000000003,6.8,1.6999999999999957,2292.136,35
2024-10-14 03:54:00,69.0,428.9352,1929.0,5.799999999999997,6.7,1.6000000000000014,2282.163,23
