Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-14 03:57:00,69.5,434.592,1929.0,6.0,6.7,1.3999999999999986,2225.414,22
2024-10-14 04:00:00,68.5,427.2136,1929.0,5.700000000000003,6.2,1.1999999999999957,2224.881,27
2024-10-14 04:03:00,68.0,417.1296,1930.0,5.600000000000001,6.6,1.3999999999999986,2232.224,27
2024-10-14 04:06:00,69.0,443.2002,1930.0,5.700000000000003,6.6,1.5999999999999943,2243.883,35
2024-10-14 04:09:00,69.5,434.592,1930.0,5.700000000000003,6.7,1.7999999999999972,2261.368,35
2024-10-14 04:12:00,70.0,429.1812,1930.0,5.899999999999999,6.6,1.7000000000000028,2250.313,23
2024-10-14 04:15:00,66.0,439.0191,1930.0,5.899999999999999,6.4,0.8999999999999986,2169.844,27
2024-10-14 04:18:00,71.5,435.0839,1930.0,5.700000000000003,6.5,1.8999999999999986,2362.995,23
2024-10-14 04:21:00,71.5,441.2326,1930.0,6.0,6.7,1.7999999999999972,2319.313,35
2024-10-14 04:24:00,70.0,449.3489,1930.0,6.100000000000001,6.8,1.6999999999999957,2265.332,35
2024-10-14 04:27:00,67.5,427.7054,1930.0,6.100000000000001,6.7,1.5,2196.305,22
2024-10-14 04:30:00,66.5,429.4271,1930.0,5.899999999999999,6.7,1.6000000000000014,2121.663,27
2024-10-14 04:33:00,67.5,436.8056,1930.0,5.600000000000001,6.3,1.1000000000000014,2168.213,27
2024-10-14 04:36:00,69.5,424.5081,1930.0,5.600000000000001,6.5,1.6999999999999957,2309.385,27
2024-10-14 04:39:00,66.0,425.9838,1930.0,5.799999999999997,6.8,1.4000000000000057,2116.667,35
2024-10-14 04:42:00,64.0,444.43,1930.0,5.5,6.2,1.3999999999999986,2122.62,27
2024-10-14 04:45:00,71.0,460.9086,1930.0,5.799999999999997,6.0,1.9000000000000057,2351.925,27
2024-10-14 04:48:00,68.5,442.7083,1930.0,6.299999999999997,6.4,1.7000000000000028,2203.977,27
2024-10-14 04:51:00,69.5,426.4757,1930.0,6.399999999999999,6.8,1.7000000000000028,2251.555,22
2024-10-14 04:54:00,68.0,430.6568,1930.0,6.399999999999999,6.8,1.6000000000000014,2173.078,22
2024-10-14 04:57:00,64.5,430.6568,1930.0,6.299999999999997,6.8,1.3000000000000043,2126.187,22
2024-10-14 05:00:00,65.5,437.0515,1930.0,6.200000000000003,6.4,1.5999999999999943,2153.708,27
2024-10-14 05:03:00,66.0,460.4167,1931.0,6.200000000000003,6.2,1.1999999999999957,2252.812,27
2024-10-14 05:06:00,69.5,438.7731,1931.0,6.200000000000003,6.5,1.5999999999999943,2235.992,23
2024-10-14 05:09:00,67.5,441.4786,1931.0,6.200000000000003,6.300000000000001,1.5,2176.36,27
2024-10-14 05:12:00,66.0,445.6598,1931.0,5.799999999999997,6.1000000000000005,1.3000000000000043,2159.0,27
2024-10-14 05:15:00,74.5,446.8895,1931.0,6.0,6.3,2.1000000000000014,2414.499,23
2024-10-14 05:18:00,74.0,455.2517,1931.0,6.5,6.5,1.8999999999999986,2397.183,22
2024-10-14 05:21:00,73.0,442.9543,1931.0,6.600000000000001,6.7,1.6999999999999957,2369.211,22
2024-10-14 05:24:00,71.5,440.0029,1931.0,6.700000000000003,6.7,1.5999999999999943,2318.184,22
2024-10-14 05:27:00,71.0,455.4977,1931.0,6.700000000000003,6.7,1.6999999999999957,2317.491,22
2024-10-14 05:30:00,71.0,456.7274,1931.0,6.700000000000003,6.6000000000000005,1.5999999999999943,2281.226,22
2024-10-14 05:33:00,70.5,458.695,1931.0,6.700000000000003,6.4,1.5999999999999943,2281.691,22
2024-10-14 05:36:00,66.0,448.8571,1931.0,6.600000000000001,6.6000000000000005,1.1000000000000014,2114.507,22
2024-10-14 05:39:00,63.0,436.3137,1931.0,6.100000000000001,5.800000000000001,0.7999999999999972,2094.933,27
2024-10-14 05:42:00,68.0,447.6273,1931.0,5.799999999999997,6.000000000000001,1.5,2228.833,27
2024-10-14 05:45:00,72.5,450.0868,1931.0,6.100000000000001,6.500000000000001,2.0,2365.442,23
2024-10-14 05:48:00,69.0,430.4109,1931.0,6.5,6.500000000000001,1.5,2217.58,23
2024-10-14 05:51:00,64.5,430.4109,1931.0,6.399999999999999,6.7,1.2000000000000028,2103.051,27
2024-10-14 05:54:00,63.0,425.7379,1931.0,6.200000000000003,6.5,1.2999999999999972,2056.261,27
2024-10-14 05:57:00,64.0,430.9027,1931.0,6.100000000000001,6.4,1.5,2084.324,27
2024-10-14 06:00:00,64.5,451.5625,1931.0,6.200000000000003,6.4,1.5,2094.809,27
2024-10-14 06:03:00,68.0,440.2488,1932.0,6.200000000000003,6.000000000000001,1.1999999999999957,2182.744,27
2024-10-14 06:06:00,69.5,430.1649,1932.0,6.100000000000001,6.4,1.6000000000000014,2170.248,27
2024-10-14 06:09:00,64.5,437.7894,1932.0,6.100000000000001,6.199999999999999,1.2999999999999972,2060.104,27
2024-10-14 06:12:00,65.0,442.9543,1932.0,5.700000000000003,6.1000000000000005,1.2999999999999972,2157.822,27
2024-10-14 06:15:00,71.5,458.941,1932.0,6.100000000000001,6.200000000000001,1.8999999999999986,2307.657,23
2024-10-14 06:18:00,69.5,455.0058,1932.0,6.399999999999999,6.500000000000001,1.7000000000000028,2235.96,23
2024-10-14 06:21:00,68.5,445.1678,1932.0,6.5,6.6000000000000005,1.6000000000000014,2219.239,22
2024-10-14 06:24:00,68.0,454.2679,1932.0,6.5,6.4,1.6000000000000014,2206.89,23
2024-10-14 06:27:00,65.5,450.3327,1932.0,6.100000000000001,6.0,1.0,2154.576,27
2024-10-14 06:30:00,73.5,463.3681,1932.0,6.100000000000001,6.1000000000000005,1.6000000000000014,2399.1,23
2024-10-14 06:33:00,76.5,472.2223,1932.0,6.5,6.300000000000001,1.7999999999999972,2487.103,16
2024-10-14 06:36:00,75.0,446.8895,1932.0,6.600000000000001,6.500000000000001,1.6999999999999957,2436.957,22
2024-10-14 06:39:00,74.5,449.8409,1932.0,6.700000000000003,6.500000000000001,1.5999999999999943,2389.211,22
2024-10-14 06:42:00,73.5,465.8275,1932.0,6.700000000000003,6.500000000000001,1.5999999999999943,2367.153,22
2024-10-14 06:45:00,74.0,465.3356,1932.0,6.700000000000003,6.500000000000001,1.7999999999999972,2375.095,22
2024-10-14 06:48:00,74.0,470.0087,1932.0,6.799999999999997,6.4,1.7000000000000028,2390.474,22
2024-10-14 06:51:00,73.0,448.6111,1932.0,6.799999999999997,6.500000000000001,1.6000000000000014,2340.097,22
2024-10-14 06:54:00,69.5,440.7407,1932.0,6.700000000000003,6.500000000000001,1.3999999999999986,2230.854,22
2024-10-14 06:57:00,69.5,461.1545,1932.0,6.600000000000001,6.500000000000001,1.5,2215.277,22
2024-10-14 07:00:00,69.5,450.5787,1932.0,6.5,6.500000000000001,1.6000000000000014,2222.298,22
2024-10-14 07:03:00,68.0,461.4005,1933.0,6.600000000000001,6.4,1.5,2193.569,23
2024-10-14 07:06:00,68.5,465.0897,1933.0,6.299999999999997,5.9,1.1000000000000014,2228.899,27
2024-10-14 07:09:00,72.5,459.1869,1933.0,6.200000000000003,6.200000000000001,1.7999999999999972,2312.856,23
2024-10-14 07:12:00,70.5,460.9086,1933.0,6.5,6.3999999999999995,1.6000000000000014,2259.845,23
2024-10-14 07:15:00,69.0,462.8762,1933.0,6.5,6.3999999999999995,1.5,2195.821,23
2024-10-14 07:18:00,69.0,458.941,1933.0,6.600000000000001,6.299999999999999,1.5,2206.442,23
2024-10-14 07:21:00,67.5,455.0058,1933.0,6.5,6.1,1.1000000000000014,2089.732,27
2024-10-14 07:24:00,70.0,462.8762,1933.0,6.0,5.699999999999999,1.5,2283.154,27
2024-10-14 07:27:00,76.0,475.1736,1933.0,6.299999999999997,6.1,2.0,2428.049,16
2024-10-14 07:30:00,73.5,467.5492,1933.0,6.700000000000003,6.3999999999999995,1.7999999999999972,2367.161,22
2024-10-14 07:33:00,72.0,468.533,1933.0,6.700000000000003,6.3999999999999995,1.5999999999999943,2310.13,22
2024-10-14 07:36:00,71.5,484.2737,1933.0,6.700000000000003,6.300000000000001,1.6999999999999957,2246.121,16
2024-10-14 07:39:00,71.5,490.4225,1933.0,5.399999999999999,6.300000000000001,1.2000000000000028,2281.216,16
2024-10-14 07:42:00,71.0,481.3224,1933.0,5.0,6.200000000000001,1.6000000000000014,2270.643,29
2024-10-14 07:45:00,68.5,488.7008,1933.0,4.799999999999997,6.300000000000001,1.6000000000000014,2233.782,35
2024-10-14 07:48:00,67.5,469.7627,1933.0,4.799999999999997,6.300000000000001,1.5,2193.198,35
2024-10-14 07:51:00,70.5,484.2737,1933.0,4.700000000000003,6.4,1.7999999999999972,2239.277,35
2024-10-14 07:54:00,73.0,494.8495,1933.0,4.600000000000001,6.1000000000000005,1.7999999999999972,2359.438,16
2024-10-14 07:57:00,74.0,491.8981,1933.0,4.799999999999997,6.300000000000001,1.9000000000000057,2346.376,16
2024-10-14 08:00:00,73.0,486.2413,1933.0,4.899999999999999,6.4,1.8999999999999986,2341.167,35
2024-10-14 08:03:00,73.5,481.8142,1934.0,5.0,6.4,1.7999999999999972,2347.739,35
2024-10-14 08:06:00,74.0,481.8142,1934.0,5.0,6.500000000000001,1.7999999999999972,2350.771,35
2024-10-14 08:09:00,72.5,487.2251,1934.0,5.0,6.4,1.7999999999999972,2343.292,35
2024-10-14 08:12:00,73.0,497.0631,1934.0,5.0,6.4,1.7999999999999972,2348.798,16
2024-10-14 08:15:00,73.5,494.3576,1934.0,5.0,6.4,1.7000000000000028,2377.282,16
2024-10-14 08:18:00,73.0,494.8495,1934.0,5.0,6.300000000000001,1.7999999999999972,2340.248,16
2024-10-14 08:21:00,73.0,499.7685,1934.0,5.0,6.4,1.7999999999999972,2367.414,16
2024-10-14 08:24:00,73.5,507.147,1934.0,5.0,6.300000000000001,1.8999999999999986,2372.711,16
2024-10-14 08:27:00,74.0,507.147,1934.0,5.0,6.4,1.8999999999999986,2403.354,16
2024-10-14 08:30:00,75.5,491.6522,1934.0,5.100000000000001,6.5,1.8999999999999986,2378.981,64
2024-10-14 08:33:00,73.5,481.0764,1934.0,5.100000000000001,6.4,1.6999999999999957,2377.896,35
2024-10-14 08:36:00,74.0,479.6007,1934.0,5.0,6.6000000000000005,1.7999999999999972,2357.322,35
2024-10-14 08:39:00,72.5,476.4034,1934.0,5.0,6.6000000000000005,1.7999999999999972,2355.721,35
2024-10-14 08:42:00,72.5,483.5359,1934.0,5.0,6.7,1.7999999999999972,2365.952,35
2024-10-14 08:45:00,72.5,485.0116,1934.0,5.0,6.6000000000000005,1.7999999999999972,2366.557,35
2024-10-14 08:48:00,73.0,485.9954,1934.0,5.0,6.5,1.7999999999999972,2366.008,35
2024-10-14 08:51:00,73.0,493.6198,1934.0,5.0,6.5,1.7999999999999972,2373.694,35
2024-10-14 08:54:00,72.5,495.3414,1934.0,5.0,6.4,1.7999999999999972,2369.879,16
2024-10-14 08:57:00,72.5,492.8819,1934.0,5.0,6.5,1.7999999999999972,2357.586,35
2024-10-14 09:00:00,72.0,492.39,1934.0,5.0,6.5,1.7999999999999972,2345.602,35
2024-10-14 09:03:00,72.5,493.1279,1935.0,5.0,6.4,1.7999999999999972,2339.328,16
2024-10-14 09:06:00,72.0,499.5226,1935.0,5.0,6.4,1.7999999999999972,2341.961,16
2024-10-14 09:09:00,73.5,512.8038,1935.0,5.100000000000001,6.300000000000001,1.8999999999999986,2383.962,16
2024-10-14 09:12:00,75.0,515.0174,1935.0,5.100000000000001,6.300000000000001,2.0,2422.603,16
2024-10-14 09:15:00,76.0,513.7876,1935.0,5.100000000000001,6.300000000000001,2.0,2435.174,16
2024-10-14 09:18:00,76.5,517.9688,1935.0,5.200000000000003,6.4,1.8999999999999986,2462.895,16
2024-10-14 09:21:00,77.0,526.0851,1935.0,5.200000000000003,6.4,2.0,2475.091,16
2024-10-14 09:24:00,77.0,533.7095,1935.0,5.299999999999997,6.3,1.9000000000000057,2503.782,16
2024-10-14 09:27:00,78.0,542.8096,1935.0,5.199999999999996,6.3,2.0,2597.05,16
2024-10-14 09:30:00,79.0,543.5475,1935.0,5.399999999999999,6.3999999999999995,2.1000000000000014,2570.941,16
2024-10-14 09:33:00,79.5,542.8096,1935.0,5.5,6.3999999999999995,2.0,2578.449,16
2024-10-14 09:36:00,81.0,545.0231,1935.0,5.399999999999999,6.3999999999999995,2.1000000000000014,2623.958,16
2024-10-14 09:39:00,81.0,546.9907,1935.0,5.399999999999999,6.3999999999999995,2.1000000000000014,2631.167,16
2024-10-14 09:42:00,79.5,545.761,1935.0,5.5,6.3999999999999995,2.1000000000000014,2626.213,16
2024-10-14 09:45:00,81.0,542.0718,1935.0,5.399999999999999,6.3999999999999995,2.200000000000003,2636.168,16
2024-10-14 09:48:00,81.0,542.0718,1935.0,5.5,6.3999999999999995,2.0,2624.469,16
2024-10-14 09:51:00,80.5,538.3825,1935.0,5.5,6.3999999999999995,2.0,2626.003,16
2024-10-14 09:54:00,81.0,540.1042,1935.0,5.5,6.3999999999999995,2.0,2634.799,16
2024-10-14 09:57:00,80.0,534.2014,1935.0,5.5,6.3999999999999995,2.0,2628.86,16
2024-10-14 10:00:00,81.0,534.9393,1935.0,5.399999999999999,6.5,2.1000000000000014,2623.456,64
2024-10-14 10:03:00,81.5,538.6285,1936.0,5.399999999999999,6.5,2.1000000000000014,2609.578,64
2024-10-14 10:06:00,81.0,534.2014,1936.0,5.5,6.5,2.0,2633.029,64
2024-10-14 10:09:00,81.5,537.1528,1936.0,5.5,6.5,2.0,2631.005,64
2024-10-14 10:12:00,81.5,538.6285,1936.0,5.5,6.5,2.0,2638.661,64
2024-10-14 10:15:00,81.5,538.8744,1936.0,5.5,6.5,2.0,2648.421,64
2024-10-14 10:18:00,82.0,537.8906,1936.0,5.5,6.5,2.1000000000000014,2649.23,64
2024-10-14 10:21:00,81.5,536.4149,1936.0,5.5,6.5,2.0,2636.603,64
2024-10-14 10:24:00,81.0,530.5121,1936.0,5.5,6.5,2.1000000000000014,2650.293,64
2024-10-14 10:27:00,82.0,531.7419,1936.0,5.5,6.5,2.1000000000000014,2645.764,64
2024-10-14 10:30:00,82.0,527.5607,1936.0,5.5,6.5,2.1000000000000014,2677.082,64
2024-10-14 10:33:00,82.5,527.3148,1936.0,5.600000000000001,6.6,2.0,2680.826,64
2024-10-14 10:36:00,82.0,525.1013,1936.0,5.5,6.799999999999999,2.1000000000000014,2663.88,64
2024-10-14 10:39:00,82.5,531.004,1936.0,5.600000000000001,6.699999999999999,2.0,2687.044,64
2024-10-14 10:42:00,83.0,530.0203,1936.0,5.600000000000001,6.800000000000001,2.0999999999999943,2714.953,64
2024-10-14 10:45:00,84.5,531.7419,1936.0,5.600000000000001,6.800000000000001,2.0999999999999943,2747.019,64
2024-10-14 10:48:00,84.5,536.1689,1936.0,5.699999999999996,6.800000000000001,2.200000000000003,2750.559,64
2024-10-14 10:51:00,84.5,531.004,1936.0,5.699999999999996,6.800000000000001,2.1000000000000014,2768.293,64
2024-10-14 10:54:00,85.5,530.2662,1936.0,5.699999999999996,6.800000000000001,2.1000000000000014,2759.968,64
2024-10-14 10:57:00,85.5,530.0203,1936.0,5.699999999999996,6.9,2.200000000000003,2784.008,64
2024-10-14 11:00:00,86.0,536.4149,1936.0,5.699999999999996,6.800000000000001,2.3000000000000043,2810.703,64
2024-10-14 11:03:00,85.5,543.5475,1937.0,5.799999999999997,6.800000000000001,2.1000000000000014,2791.615,64
2024-10-14 11:06:00,85.5,546.2529,1937.0,5.899999999999999,6.700000000000001,2.1000000000000014,2825.427,64
2024-10-14 11:09:00,87.5,540.842,1937.0,5.799999999999997,6.9,2.200000000000003,2829.547,64
2024-10-14 11:12:00,86.0,524.3634,1937.0,5.899999999999999,6.800000000000001,2.1000000000000014,2791.952,64
2024-10-14 11:15:00,85.0,521.1661,1937.0,5.699999999999996,6.9,2.200000000000003,2784.619,64
2024-10-14 11:18:00,85.0,524.3634,1937.0,5.699999999999996,6.9,2.0,2769.557,64
2024-10-14 11:21:00,85.0,533.4636,1937.0,5.699999999999996,6.800000000000001,2.1000000000000014,2784.433,64
2024-10-14 11:24:00,84.5,526.3311,1937.0,5.699999999999996,6.800000000000001,2.0,2748.267,64
2024-10-14 11:27:00,85.0,528.0527,1937.0,5.600000000000001,6.800000000000001,2.0999999999999943,2766.863,64
2024-10-14 11:30:00,84.0,525.1013,1937.0,5.600000000000001,6.800000000000001,2.1000000000000014,2756.511,64
2024-10-14 11:33:00,84.5,522.3958,1937.0,5.600000000000001,6.9,2.1000000000000014,2752.55,64
2024-10-14 11:36:00,84.5,519.1985,1937.0,5.5,6.9,2.1000000000000014,2749.886,64
2024-10-14 11:39:00,84.0,523.6256,1937.0,5.600000000000001,6.9,2.0999999999999943,2729.091,64
2024-10-14 11:42:00,84.0,521.9039,1937.0,5.700000000000003,6.9,2.0,2728.492,64
2024-10-14 11:45:00,84.5,522.3958,1937.0,5.600000000000001,6.9,2.1000000000000014,2748.776,64
2024-10-14 11:48:00,85.0,526.3311,1937.0,5.5,7.0,2.1999999999999957,2779.424,64
2024-10-14 11:51:00,84.5,527.8067,1937.0,5.5,6.9,2.1000000000000014,2784.09,64
2024-10-14 11:54:00,85.0,525.1013,1937.0,5.600000000000001,6.9,2.1999999999999957,2782.515,64
2024-10-14 11:57:00,86.0,528.7905,1937.0,5.600000000000001,7.0,2.0999999999999943,2800.416,64
2024-10-14 12:00:00,85.5,526.8229,1938.0,5.600000000000001,7.0,2.0999999999999943,2798.758,64
2024-10-14 12:03:00,86.0,529.2824,1938.0,5.600000000000001,7.0,2.1999999999999957,2800.094,64
2024-10-14 12:06:00,85.0,528.7905,1938.0,5.600000000000001,7.0,2.0999999999999943,2800.916,64
2024-10-14 12:09:00,86.0,526.8229,1938.0,5.700000000000003,7.0,2.0999999999999943,2799.049,64
2024-10-14 12:12:00,85.5,526.8229,1938.0,5.700000000000003,7.0,2.0999999999999943,2810.575,64
2024-10-14 12:15:00,85.5,529.7743,1938.0,5.700000000000003,7.0,2.1999999999999957,2815.477,64
2024-10-14 12:18:00,86.0,527.8067,1938.0,5.700000000000003,7.0,1.8999999999999986,2775.899,64
2024-10-14 12:21:00,79.0,471.9763,1938.0,4.799999999999997,7.300000000000001,1.5,2507.77,64
2024-10-14 12:24:00,77.0,468.533,1938.0,4.299999999999997,7.000000000000001,1.9000000000000057,2498.115,64
2024-10-14 12:27:00,73.5,459.1869,1938.0,4.100000000000001,7.1000000000000005,1.7999999999999972,2353.137,35
2024-10-14 12:30:00,74.0,457.7112,1938.0,4.299999999999997,6.8999999999999995,2.1000000000000014,2399.077,35
2024-10-14 12:33:00,69.5,446.8895,1938.0,4.5,6.8,1.7000000000000028,2246.912,35
2024-10-14 12:36:00,68.0,444.9219,1938.0,4.600000000000001,7.000000000000001,1.7999999999999972,2233.433,35
2024-10-14 12:39:00,67.0,443.2002,1938.0,4.600000000000001,7.000000000000001,1.6000000000000014,2153.917,35
2024-10-14 12:42:00,68.0,441.2326,1938.0,4.600000000000001,7.000000000000001,1.7999999999999972,2143.833,35
2024-10-14 12:45:00,68.0,434.3461,1938.0,4.5,7.000000000000001,1.7000000000000028,2224.312,35
2024-10-14 12:48:00,67.5,426.4757,1938.0,4.600000000000001,7.000000000000001,1.6999999999999957,2184.013,35
2024-10-14 12:51:00,65.5,425.9838,1938.0,4.399999999999999,7.1000000000000005,1.7000000000000028,2176.096,35
2024-10-14 12:54:00,71.0,430.6568,1938.0,4.399999999999999,6.700000000000001,1.8000000000000043,2313.625,35
2024-10-14 12:57:00,70.5,435.3299,1938.0,4.399999999999999,6.500000000000001,1.5,2342.673,35
2024-10-14 13:00:00,73.0,435.8218,1938.0,4.5,6.9,2.0,2341.541,35
2024-10-14 13:03:00,72.5,437.7894,1939.0,4.600000000000001,7.000000000000001,1.8999999999999986,2349.973,35
2024-10-14 13:06:00,72.5,439.265,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2379.695,35
2024-10-14 13:09:00,72.5,446.1516,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2367.675,35
2024-10-14 13:12:00,73.0,456.4815,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2363.191,35
2024-10-14 13:15:00,73.0,457.7112,1939.0,4.799999999999997,6.9,1.8999999999999986,2394.859,35
2024-10-14 13:18:00,73.5,447.6273,1939.0,4.899999999999999,7.1000000000000005,1.7999999999999972,2390.899,35
2024-10-14 13:21:00,72.0,445.6598,1939.0,4.899999999999999,7.1000000000000005,1.7999999999999972,2369.161,35
2024-10-14 13:24:00,72.0,442.4624,1939.0,4.699999999999996,7.1000000000000005,1.9000000000000057,2339.138,35
2024-10-14 13:27:00,71.5,447.6273,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2322.93,35
2024-10-14 13:30:00,71.0,446.1516,1939.0,4.699999999999996,6.9,1.9000000000000057,2318.126,35
2024-10-14 13:33:00,71.0,445.4138,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2316.082,35
2024-10-14 13:36:00,70.5,438.2813,1939.0,4.699999999999996,7.000000000000001,1.9000000000000057,2282.895,35
2024-10-14 13:39:00,70.0,441.4786,1939.0,4.699999999999996,7.1000000000000005,1.8000000000000043,2294.218,35
2024-10-14 13:42:00,69.5,433.8542,1939.0,4.600000000000001,7.000000000000001,1.8999999999999986,2233.309,35
2024-10-14 13:45:00,68.5,446.3976,1939.0,4.600000000000001,7.000000000000001,1.8999999999999986,2248.682,35
2024-10-14 13:48:00,69.5,439.0191,1939.0,4.600000000000001,6.9,1.8999999999999986,2249.669,35
2024-10-14 13:51:00,69.5,447.8733,1939.0,4.600000000000001,6.9,1.8999999999999986,2209.112,35
2024-10-14 13:54:00,69.0,455.4977,1939.0,4.600000000000001,6.700000000000001,1.8999999999999986,2236.436,35
2024-10-14 13:57:00,70.0,457.9572,1939.0,4.600000000000001,6.700000000000001,2.0,2278.684,35
2024-10-14 14:00:00,71.0,470.0087,1939.0,4.699999999999996,6.700000000000001,2.0,2315.066,35
2024-10-14 14:03:00,72.5,471.4844,1940.0,4.799999999999997,6.700000000000001,2.0,2348.122,35
2024-10-14 14:06:00,73.5,470.7465,1940.0,4.899999999999999,6.800000000000001,2.0,2396.569,35
2024-10-14 14:09:00,75.5,506.6551,1940.0,5.0,6.500000000000001,2.0,2467.086,16
2024-10-14 14:12:00,75.0,492.39,1940.0,5.100000000000001,6.4,1.8999999999999986,2427.098,16
2024-10-14 14:15:00,75.0,477.6331,1940.0,5.0,6.700000000000001,1.8999999999999986,2456.424,64
2024-10-14 14:18:00,75.0,466.5654,1940.0,4.900000000000002,6.9,2.0,2431.134,64
2024-10-14 16:15:00,70.5,446.8895,1942.0,4.800000000000001,7.000000000000001,1.8999999999999986,2322.837,35
2024-10-14 16:18:00,71.0,453.0382,1942.0,4.800000000000001,6.800000000000001,1.8999999999999986,2325.606,35
2024-10-14 16:21:00,71.0,451.8085,1942.0,4.800000000000001,7.000000000000001,1.8999999999999986,2315.11,35
2024-10-14 16:24:00,71.0,437.5434,1942.0,4.800000000000001,6.8999999999999995,1.8999999999999986,2314.87,35
2024-10-14 16:27:00,70.5,449.103,1942.0,4.800000000000001,7.000000000000001,1.6999999999999957,2285.909,35
2024-10-14 16:30:00,70.0,434.1001,1942.0,4.699999999999999,7.000000000000001,1.7999999999999972,2242.328,35
2024-10-14 16:33:00,69.0,444.43,1942.0,4.699999999999999,6.8999999999999995,1.7999999999999972,2242.697,35
2024-10-14 16:36:00,69.5,441.4786,1942.0,4.699999999999999,6.700000000000001,1.7000000000000028,2159.538,35
2024-10-14 16:39:00,71.0,439.265,1942.0,4.4999999999999964,6.499999999999999,1.6000000000000014,2360.895,35
2024-10-14 16:42:00,72.0,440.4948,1942.0,4.599999999999998,6.699999999999999,1.8999999999999986,2347.776,35
2024-10-14 16:45:00,70.0,432.1325,1942.0,4.699999999999999,6.8999999999999995,1.7999999999999972,2273.158,35
2024-10-14 16:48:00,69.5,439.0191,1942.0,4.699999999999999,6.799999999999999,1.7000000000000028,2269.026,35
2024-10-14 16:51:00,68.5,440.7407,1942.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2234.463,35
2024-10-14 16:54:00,68.0,445.4138,1942.0,4.599999999999998,6.799999999999999,1.8000000000000043,2212.148,35
2024-10-14 16:57:00,67.5,455.2517,1942.0,4.599999999999998,6.699999999999999,1.8999999999999986,2218.38,35
2024-10-14 17:00:00,68.0,445.4138,1942.0,4.599999999999998,6.9,1.8999999999999986,2238.015,35
2024-10-14 17:03:00,68.5,443.6921,1943.0,4.599999999999998,6.9,1.8999999999999986,2174.558,35
2024-10-14 17:06:00,67.5,449.8409,1943.0,4.699999999999999,6.800000000000001,1.7000000000000028,2223.217,35
2024-10-14 17:09:00,67.0,447.3813,1943.0,4.599999999999998,6.700000000000001,1.8000000000000043,2233.793,35
2024-10-14 17:12:00,70.5,451.8085,1943.0,4.699999999999999,6.800000000000001,1.8999999999999986,2281.724,35
2024-10-14 17:15:00,70.0,457.9572,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2247.48,35
2024-10-14 17:18:00,71.0,457.9572,1943.0,4.800000000000001,6.800000000000001,2.0,2284.99,35
2024-10-14 17:21:00,69.5,451.3165,1943.0,4.800000000000001,6.800000000000001,1.6999999999999957,2269.751,35
2024-10-14 17:24:00,72.5,457.2193,1943.0,4.800000000000001,6.800000000000001,2.0,2370.982,35
2024-10-14 17:27:00,71.5,459.1869,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2321.593,35
2024-10-14 17:30:00,71.0,455.0058,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2322.846,35
2024-10-14 17:33:00,71.0,461.4005,1943.0,4.800000000000001,6.700000000000001,1.8999999999999986,2290.801,35
2024-10-14 17:36:00,70.0,460.9086,1943.0,4.800000000000001,6.700000000000001,1.7999999999999972,2281.953,35
2024-10-14 17:39:00,71.5,451.5625,1943.0,4.800000000000001,6.800000000000001,1.8999999999999986,2319.263,35
2024-10-14 17:42:00,68.5,459.6788,1943.0,4.800000000000001,6.800000000000001,1.6999999999999957,2233.481,35
2024-10-14 17:45:00,70.0,446.6435,1943.0,4.800000000000001,6.800000000000001,1.7999999999999972,2315.748,35
2024-10-14 17:48:00,70.5,454.022,1943.0,4.800000000000001,6.9,1.8999999999999986,2244.795,35
2024-10-14 17:51:00,68.5,450.0868,1943.0,4.699999999999999,6.700000000000001,1.7999999999999972,2246.766,35
2024-10-14 17:54:00,70.0,456.2355,1943.0,4.699999999999999,6.700000000000001,1.7999999999999972,2259.738,35
2024-10-14 17:57:00,69.5,451.3165,1943.0,4.699999999999999,6.800000000000001,1.7999999999999972,2237.031,35
2024-10-14 18:00:00,68.5,446.6435,1944.0,4.699999999999999,6.800000000000001,1.7000000000000028,2196.651,35
2024-10-14 18:03:00,68.0,454.022,1944.0,4.4999999999999964,6.499999999999999,1.7000000000000028,2153.333,35
2024-10-14 18:06:00,73.0,441.4786,1944.0,4.400000000000002,6.6,1.7999999999999972,2359.44,35
2024-10-14 18:09:00,73.0,446.6435,1944.0,4.400000000000002,6.6,1.8999999999999986,2316.536,35
2024-10-14 18:12:00,74.0,453.0382,1944.0,4.4999999999999964,6.800000000000001,1.9000000000000057,2338.792,35
2024-10-14 18:15:00,72.0,445.1678,1944.0,4.599999999999998,6.700000000000001,1.8000000000000043,2341.027,35
2024-10-14 18:18:00,74.0,445.1678,1944.0,4.599999999999998,6.500000000000001,1.8000000000000043,2391.007,35
2024-10-14 18:21:00,73.5,458.695,1944.0,4.699999999999999,6.9,2.0,2389.123,35
2024-10-14 18:24:00,73.0,460.1707,1944.0,4.800000000000001,7.000000000000001,1.8999999999999986,2376.947,35
2024-10-14 18:27:00,73.0,462.1383,1944.0,4.900000000000002,7.000000000000001,2.0,2373.285,35
2024-10-14 18:30:00,72.5,464.8438,1944.0,4.800000000000001,6.800000000000001,1.8999999999999986,2370.737,35
2024-10-14 18:33:00,73.0,463.86,1944.0,4.900000000000002,6.699999999999999,1.8999999999999986,2381.541,35
2024-10-14 18:36:00,73.0,467.7951,1944.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2383.814,35
2024-10-14 18:39:00,71.5,459.6788,1944.0,4.900000000000002,6.699999999999999,1.6999999999999957,2342.716,35
2024-10-14 18:42:00,70.0,445.1678,1944.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2209.819,35
2024-10-14 18:45:00,69.0,442.7083,1944.0,4.699999999999999,6.6,1.8000000000000043,2233.272,35
2024-10-14 18:48:00,65.0,443.9381,1944.0,4.5000000000000036,6.799999999999999,1.5999999999999943,2140.398,35
2024-10-14 18:51:00,71.0,434.1001,1944.0,4.300000000000001,6.6,1.7000000000000028,2328.964,35
2024-10-14 18:54:00,72.5,504.4415,1944.0,4.5000000000000036,6.499999999999999,2.0,2487.5,35
2024-10-14 18:57:00,80.5,525.1013,1944.0,4.900000000000002,6.6,2.1000000000000014,2626.237,64
2024-10-14 19:00:00,80.5,529.7743,1945.0,5.0000000000000036,6.6,2.0999999999999943,2636.875,64
2024-10-14 19:03:00,80.5,526.577,1945.0,5.0000000000000036,6.699999999999999,2.1999999999999957,2652.059,64
2024-10-14 19:06:00,80.0,542.8096,1945.0,5.099999999999998,6.6,2.1000000000000014,2663.513,64
2024-10-14 19:09:00,84.0,548.9583,1945.0,5.099999999999998,6.6,2.3000000000000043,2696.861,64
2024-10-14 19:12:00,83.5,538.3825,1945.0,5.099999999999998,6.6,2.200000000000003,2712.924,64
2024-10-14 19:15:00,83.0,529.2824,1945.0,5.099999999999998,6.699999999999999,2.200000000000003,2679.177,64
2024-10-14 19:18:00,83.0,538.6285,1945.0,5.099999999999998,6.6,2.1000000000000014,2681.186,64
2024-10-14 19:21:00,84.0,532.9717,1945.0,5.099999999999998,6.699999999999999,2.200000000000003,2710.835,64
2024-10-14 19:24:00,85.0,533.4636,1945.0,5.099999999999998,6.800000000000001,2.3000000000000043,2749.867,64
2024-10-14 19:27:00,84.0,540.3501,1945.0,5.099999999999998,6.700000000000001,2.3000000000000043,2732.821,64
2024-10-14 19:30:00,85.0,539.6123,1945.0,5.199999999999999,6.800000000000001,2.200000000000003,2738.653,64
2024-10-14 19:33:00,85.0,523.8715,1945.0,5.099999999999998,6.800000000000001,2.3000000000000043,2734.526,64
2024-10-14 19:36:00,84.0,522.8877,1945.0,5.099999999999998,6.699999999999999,2.200000000000003,2725.901,64
2024-10-14 19:39:00,84.0,528.0527,1945.0,5.199999999999996,6.799999999999999,2.1000000000000014,2708.813,64
2024-10-14 19:42:00,83.0,522.6418,1945.0,5.099999999999998,6.8999999999999995,2.1000000000000014,2697.909,64
2024-10-14 19:45:00,82.5,516.739,1945.0,5.099999999999998,6.799999999999999,2.200000000000003,2699.87,64
2024-10-14 19:48:00,81.5,520.4282,1945.0,5.099999999999998,6.8999999999999995,2.0,2676.456,64
2024-10-14 19:51:00,81.0,525.1013,1945.0,5.0000000000000036,6.799999999999999,2.1999999999999957,2683.44,64
2024-10-14 19:54:00,80.0,513.2957,1945.0,5.0000000000000036,6.8999999999999995,2.0999999999999943,2671.946,64
2024-10-14 19:57:00,81.0,511.82,1945.0,5.100000000000001,6.8999999999999995,2.0999999999999943,2658.488,64
2024-10-14 20:00:00,81.5,517.7228,1945.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2680.001,64
2024-10-14 20:03:00,82.0,517.4769,1946.0,5.100000000000001,6.8999999999999995,2.0999999999999943,2640.391,64
2024-10-14 20:06:00,81.5,495.5874,1946.0,5.0000000000000036,6.999999999999999,2.0999999999999943,2647.142,64
2024-10-14 20:09:00,79.5,495.3414,1946.0,5.100000000000001,6.8999999999999995,2.0,2590.6,64
2024-10-14 20:12:00,78.5,502.7199,1946.0,5.0,6.999999999999999,2.0,2536.696,64
2024-10-14 20:15:00,77.5,481.8142,1946.0,5.0,6.999999999999999,1.7999999999999972,2506.264,64
2024-10-14 20:18:00,77.5,483.2899,1946.0,4.899999999999999,6.8999999999999995,2.0,2523.723,64
2024-10-14 20:21:00,77.5,494.3576,1946.0,4.899999999999999,6.699999999999999,2.0,2527.979,64
2024-10-14 20:24:00,79.0,512.5579,1946.0,5.0,6.8999999999999995,2.0,2575.152,64
2024-10-14 20:27:00,78.5,505.1794,1946.0,5.0,6.799999999999999,2.1000000000000014,2583.22,64
2024-10-14 20:30:00,78.0,500.7523,1946.0,4.900000000000002,6.699999999999999,2.0,2577.378,64
2024-10-14 20:33:00,77.5,510.5902,1946.0,5.0,6.699999999999999,2.0,2558.183,64
2024-10-14 20:36:00,77.5,515.7552,1946.0,4.900000000000002,6.799999999999999,2.0,2569.143,64
2024-10-14 20:39:00,77.0,504.4415,1946.0,5.0,6.699999999999999,1.8999999999999986,2591.606,64
2024-10-14 20:42:00,77.0,507.8849,1946.0,4.899999999999999,6.6,2.0,2541.026,64
2024-10-14 20:45:00,78.0,511.82,1946.0,4.899999999999999,6.6,2.1000000000000014,2523.934,64
2024-10-14 20:48:00,79.0,499.0307,1946.0,4.800000000000001,6.800000000000001,2.1000000000000014,2583.554,64
2024-10-14 20:51:00,79.0,505.6713,1946.0,5.0,6.699999999999999,2.0,2576.382,64
2024-10-14 20:54:00,79.0,505.9173,1946.0,5.0,6.800000000000001,2.1000000000000014,2564.04,64
2024-10-14 20:57:00,78.5,502.9659,1946.0,5.0,6.800000000000001,2.0,2617.104,64
2024-10-14 21:00:00,80.0,508.3767,1946.0,5.0000000000000036,7.000000000000001,2.0999999999999943,2618.835,64
2024-10-14 21:03:00,79.5,512.8038,1947.0,5.0000000000000036,7.000000000000001,2.0999999999999943,2618.869,64
2024-10-14 21:06:00,78.5,501.7361,1947.0,5.0000000000000036,7.000000000000001,2.0,2586.559,64
2024-10-14 21:09:00,79.5,503.9496,1947.0,4.900000000000002,6.699999999999999,2.1000000000000014,2579.72,64
2024-10-14 21:12:00,78.5,516.739,1947.0,4.900000000000002,6.699999999999999,2.0,2544.65,64
2024-10-14 21:15:00,78.0,518.9525,1947.0,4.900000000000002,6.700000000000001,2.1000000000000014,2577.485,64
2024-10-14 21:18:00,77.0,508.1308,1947.0,4.900000000000002,6.6,2.0,2628.465,64
2024-10-14 21:21:00,78.5,509.3605,1947.0,4.900000000000002,6.699999999999999,2.1000000000000014,2570.318,64
2024-10-14 21:24:00,78.0,514.2795,1947.0,4.900000000000002,6.6,2.0,2569.631,64
2024-10-14 21:27:00,78.5,502.7199,1947.0,4.900000000000002,6.799999999999999,2.0,2573.882,64
2024-10-14 21:30:00,77.5,497.8009,1947.0,4.900000000000002,6.699999999999999,1.8999999999999986,2592.695,64
2024-10-14 21:33:00,78.5,502.228,1947.0,4.900000000000002,6.800000000000001,2.0,2547.258,64
2024-10-14 21:36:00,77.5,513.7876,1947.0,4.900000000000002,6.800000000000001,2.0,2555.707,64
2024-10-14 21:39:00,79.5,501.9821,1947.0,4.900000000000002,6.799999999999999,2.1000000000000014,2592.825,64
2024-10-14 21:42:00,78.0,499.0307,1947.0,4.900000000000002,6.800000000000001,2.0,2599.86,64
2024-10-14 21:45:00,79.0,506.4091,1947.0,4.900000000000002,6.699999999999999,2.1000000000000014,2583.505,64
2024-10-14 21:48:00,79.5,511.5741,1947.0,4.900000000000002,6.8999999999999995,2.1000000000000014,2567.195,64
2024-10-14 21:51:00,77.5,499.7685,1947.0,4.900000000000002,6.699999999999999,2.0,2546.42,64
2024-10-14 21:54:00,78.5,494.8495,1947.0,4.900000000000002,6.699999999999999,2.0,2541.522,64
2024-10-14 21:57:00,79.0,498.5388,1947.0,4.900000000000002,6.699999999999999,2.0,2571.852,64
2024-10-14 22:00:00,78.0,502.7199,1947.0,4.900000000000002,6.9,1.8999999999999986,2516.586,64
2024-10-14 22:03:00,78.0,489.6846,1948.0,4.900000000000002,6.800000000000001,1.8999999999999986,2548.883,64
2024-10-14 22:06:00,78.5,495.3414,1948.0,4.800000000000001,6.699999999999999,2.0,2547.354,64
2024-10-14 22:09:00,77.5,504.4415,1948.0,4.900000000000002,6.6,2.0,2526.786,64
2024-10-14 22:12:00,77.5,508.3767,1948.0,4.900000000000002,6.6,1.8999999999999986,2527.913,64
2024-10-14 22:15:00,77.5,499.7685,1948.0,4.900000000000002,6.699999999999999,2.0,2532.314,64
2024-10-14 22:18:00,78.0,500.7523,1948.0,5.099999999999998,6.6,2.200000000000003,2544.249,64
2024-10-14 22:21:00,78.0,509.6065,1948.0,5.300000000000001,6.6,1.8999999999999986,2537.725,64
2024-10-14 22:24:00,79.0,508.1308,1948.0,5.300000000000001,6.699999999999999,2.0,2579.848,64
2024-10-14 22:27:00,78.0,500.5063,1948.0,5.300000000000001,6.6,2.1000000000000014,2610.19,64
2024-10-14 22:30:00,80.5,505.4254,1948.0,5.400000000000002,6.699999999999999,2.1000000000000014,2611.625,64
2024-10-14 22:33:00,81.0,510.5902,1948.0,5.400000000000002,6.799999999999999,2.1000000000000014,2626.727,64
2024-10-14 22:36:00,80.0,505.4254,1948.0,5.5000000000000036,6.699999999999999,2.0,2638.108,64
2024-10-14 22:39:00,81.0,499.0307,1948.0,5.5000000000000036,6.799999999999999,2.0999999999999943,2648.026,64
2024-10-14 22:42:00,80.0,508.1308,1948.0,5.5000000000000036,6.799999999999999,2.0,2632.431,64
2024-10-14 22:45:00,81.5,500.9983,1948.0,5.5000000000000036,6.8999999999999995,2.0,2611.324,64
2024-10-14 22:48:00,80.0,493.3738,1948.0,5.5000000000000036,6.699999999999999,2.0,2636.075,64
2024-10-14 22:51:00,81.5,508.1308,1948.0,5.5000000000000036,6.799999999999999,2.0999999999999943,2638.738,64
2024-10-14 22:54:00,81.0,503.4577,1948.0,5.5000000000000036,6.799999999999999,2.0,2601.921,64
2024-10-14 22:57:00,80.5,492.8819,1948.0,5.400000000000002,6.9,2.0,2586.123,64
2024-10-14 23:00:00,79.0,504.6875,1948.0,5.5000000000000036,6.699999999999999,2.0,2582.734,64
2024-10-14 23:03:00,79.5,498.5388,1949.0,5.400000000000002,6.799999999999999,2.1000000000000014,2619.613,64
2024-10-14 23:06:00,77.5,475.9114,1949.0,5.300000000000001,6.699999999999999,1.7999999999999972,2529.989,64
2024-10-14 23:09:00,75.0,465.0897,1949.0,5.199999999999999,6.800000000000001,1.7000000000000028,2446.369,64
2024-10-14 23:12:00,75.0,469.7627,1949.0,5.199999999999999,7.000000000000001,1.8000000000000043,2420.272,64
2024-10-14 23:15:00,73.0,435.0839,1949.0,5.099999999999998,6.9,1.7000000000000028,2357.978,35
2024-10-14 23:18:00,72.5,449.3489,1949.0,5.4999999999999964,6.800000000000001,2.1000000000000014,2331.188,35
2024-10-14 23:21:00,72.0,466.0735,1949.0,5.699999999999999,6.700000000000001,2.0,2341.416,35
2024-10-14 23:24:00,71.5,451.3165,1949.0,5.900000000000002,6.700000000000001,1.8999999999999986,2366.365,35
2024-10-14 23:27:00,73.0,459.1869,1949.0,5.900000000000002,6.800000000000001,1.7999999999999972,2355.721,64
2024-10-14 23:30:00,72.0,464.8438,1949.0,6.099999999999998,6.9,1.8000000000000043,2378.189,64
2024-10-14 23:33:00,73.0,452.7923,1949.0,6.099999999999998,6.700000000000001,1.7000000000000028,2402.685,35
2024-10-14 23:36:00,73.5,461.6464,1949.0,5.9999999999999964,6.700000000000001,1.8000000000000043,2405.587,64
2024-10-14 23:39:00,72.5,463.614,1949.0,6.0000000000000036,6.700000000000001,1.7999999999999972,2376.395,35
2024-10-14 23:42:00,72.0,455.9896,1949.0,6.0000000000000036,6.700000000000001,1.7999999999999972,2360.554,35
2024-10-14 23:45:00,72.0,468.7789,1949.0,5.900000000000002,6.700000000000001,1.7999999999999972,2361.317,35
2024-10-14 23:48:00,72.5,461.1545,1949.0,6.0000000000000036,6.800000000000001,1.7999999999999972,2409.827,35
2024-10-14 23:51:00,74.5,466.3194,1949.0,6.099999999999998,6.700000000000001,1.9000000000000057,2408.387,64
2024-10-14 23:54:00,76.0,471.4844,1949.0,6.099999999999998,6.800000000000001,1.8999999999999986,2474.112,64
2024-10-14 23:57:00,75.5,478.6169,1949.0,6.300000000000001,6.7,1.8999999999999986,2477.936,64
2024-10-15 00:00:00,76.0,470.7465,1949.0,6.300000000000001,6.9,1.7000000000000028,2495.524,64
2024-10-15 00:03:00,76.5,481.3224,1950.0,6.199999999999999,6.800000000000001,1.7999999999999972,2493.339,64
2024-10-15 00:06:00,76.5,485.0116,1950.0,6.400000000000002,6.7,1.7999999999999972,2519.022,64
2024-10-15 00:09:00,78.0,486.7332,1950.0,6.400000000000002,6.700000000000001,2.0,2541.408,64
2024-10-15 00:12:00,77.0,475.6655,1950.0,6.400000000000002,6.800000000000001,1.8999999999999986,2539.262,64
2024-10-15 00:15:00,77.0,477.1412,1950.0,6.400000000000002,6.9,1.7999999999999972,2536.76,64
2024-10-15 00:18:00,78.0,470.9925,1950.0,6.400000000000002,6.700000000000001,1.6999999999999957,2513.041,64
2024-10-15 00:21:00,77.0,465.8275,1950.0,6.400000000000002,6.9,1.6999999999999957,2519.37,64
2024-10-15 00:24:00,76.5,463.3681,1950.0,6.400000000000002,6.800000000000001,1.6999999999999957,2498.488,64
2024-10-15 00:27:00,77.0,467.7951,1950.0,6.400000000000002,7.000000000000001,1.6999999999999957,2498.302,64
2024-10-15 00:30:00,75.5,450.3327,1950.0,6.300000000000001,6.9,1.7999999999999972,2463.56,64
2024-10-15 00:33:00,74.0,456.7274,1950.0,6.300000000000001,6.9,1.6000000000000014,2432.619,64
2024-10-15 00:36:00,73.5,448.8571,1950.0,6.099999999999998,7.000000000000001,1.8000000000000043,2416.441,64
2024-10-15 00:39:00,72.5,452.7923,1950.0,6.099999999999998,7.000000000000001,1.8000000000000043,2358.917,64
2024-10-15 00:42:00,72.5,439.265,1950.0,6.099999999999998,7.000000000000001,1.7000000000000028,2361.813,35
2024-10-15 00:45:00,72.0,458.695,1950.0,6.099999999999998,7.000000000000001,1.7000000000000028,2347.519,64
2024-10-15 00:48:00,72.5,446.8895,1950.0,6.0000000000000036,7.000000000000001,1.6999999999999957,2361.941,35
2024-10-15 00:51:00,71.5,451.5625,1950.0,6.0000000000000036,6.800000000000001,1.5999999999999943,2362.095,35
2024-10-15 00:54:00,71.0,450.3327,1950.0,5.900000000000002,6.9,1.6999999999999957,2325.079,35
2024-10-15 00:57:00,70.5,454.2679,1950.0,5.900000000000002,6.699999999999999,1.6999999999999957,2299.864,35
2024-10-15 01:00:00,69.5,448.1192,1950.0,5.800000000000001,6.800000000000001,1.6000000000000014,2234.219,35
2024-10-15 01:03:00,74.5,450.5787,1951.0,5.599999999999998,6.6000000000000005,1.9000000000000057,2441.796,35
2024-10-15 01:06:00,73.5,447.3813,1951.0,5.900000000000002,6.9,1.8999999999999986,2404.642,64
2024-10-15 01:09:00,71.0,455.4977,1951.0,6.0000000000000036,6.799999999999999,1.6999999999999957,2331.963,35
2024-10-15 01:12:00,71.5,448.1192,1951.0,5.900000000000002,6.800000000000001,1.6000000000000014,2327.06,35
2024-10-15 01:15:00,70.5,464.5978,1951.0,5.900000000000002,6.800000000000001,1.6000000000000014,2308.761,35
2024-10-15 01:18:00,71.0,459.9248,1951.0,5.899999999999999,6.700000000000001,1.7999999999999972,2328.456,35
2024-10-15 01:21:00,71.0,472.4682,1951.0,6.0,6.6000000000000005,1.7999999999999972,2336.476,35
2024-10-15 01:24:00,73.0,458.695,1951.0,6.100000000000001,6.700000000000001,1.7999999999999972,2348.423,35
2024-10-15 01:27:00,73.0,454.2679,1951.0,6.0,6.800000000000001,1.6999999999999957,2353.543,35
2024-10-15 01:30:00,73.0,462.1383,1951.0,6.0,6.800000000000001,1.7999999999999972,2374.385,64
2024-10-15 01:33:00,74.0,459.6788,1951.0,6.0,6.699999999999999,1.7999999999999972,2396.204,64
2024-10-15 01:36:00,74.5,475.1736,1951.0,6.100000000000001,6.6,1.8999999999999986,2376.998,64
2024-10-15 01:39:00,72.0,459.6788,1951.0,6.100000000000001,6.6,1.5,2327.043,35
2024-10-15 01:42:00,72.5,465.0897,1951.0,6.0,6.800000000000001,1.6999999999999957,2347.409,64
2024-10-15 01:45:00,72.0,450.5787,1951.0,6.0,6.800000000000001,1.6999999999999957,2349.702,35
2024-10-15 01:48:00,72.5,462.3843,1951.0,6.0,6.800000000000001,1.6999999999999957,2333.909,35
2024-10-15 01:51:00,71.5,457.9572,1951.0,5.899999999999999,7.000000000000001,1.7000000000000028,2313.109,35
2024-10-15 01:54:00,73.0,455.4977,1951.0,5.899999999999999,6.6,1.7999999999999972,2359.11,35
2024-10-15 01:57:00,72.0,467.3032,1951.0,5.899999999999999,6.700000000000001,1.7999999999999972,2334.34,35
2024-10-15 02:00:00,73.5,460.9086,1951.0,6.0,6.699999999999999,1.8999999999999986,2352.511,64
2024-10-15 02:03:00,73.0,454.7599,1952.0,6.0,6.699999999999999,1.6999999999999957,2374.258,35
2024-10-15 02:06:00,72.0,458.4491,1952.0,6.0,6.699999999999999,1.6000000000000014,2326.354,35
2024-10-15 02:09:00,71.0,456.7274,1952.0,6.0,6.699999999999999,1.6000000000000014,2322.287,35
2024-10-15 02:12:00,73.0,458.695,1952.0,5.899999999999999,6.799999999999999,1.7999999999999972,2354.904,35
2024-10-15 02:15:00,73.5,470.7465,1952.0,6.0,6.6,1.7999999999999972,2362.042,64
2024-10-15 02:18:00,72.0,467.0573,1952.0,6.0,6.699999999999999,1.6000000000000014,2340.847,35
2024-10-15 02:21:00,72.0,450.5787,1952.0,5.899999999999999,6.799999999999999,1.7999999999999972,2333.056,35
2024-10-15 02:24:00,71.5,459.1869,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2314.713,35
2024-10-15 02:27:00,70.5,461.1545,1952.0,5.899999999999999,6.699999999999999,1.6000000000000014,2281.769,35
2024-10-15 02:30:00,70.0,448.1192,1952.0,5.899999999999999,6.8999999999999995,1.7000000000000028,2295.655,35
2024-10-15 02:33:00,70.0,453.5301,1952.0,5.799999999999997,6.699999999999999,1.7000000000000028,2272.446,35
2024-10-15 02:36:00,70.0,462.1383,1952.0,5.799999999999997,6.799999999999999,1.6000000000000014,2204.96,35
2024-10-15 02:39:00,76.0,450.3327,1952.0,5.600000000000001,6.6,1.7999999999999972,2368.623,64
2024-10-15 02:42:00,74.5,445.4138,1952.0,5.799999999999997,6.699999999999999,1.7000000000000028,2407.323,35
2024-10-15 02:45:00,75.5,454.2679,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2393.819,64
2024-10-15 02:48:00,73.0,457.7112,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2377.536,35
2024-10-15 02:51:00,73.0,449.103,1952.0,5.899999999999999,6.699999999999999,1.6000000000000014,2387.787,35
2024-10-15 02:54:00,74.0,460.9086,1952.0,5.899999999999999,6.699999999999999,1.7000000000000028,2396.647,64
2024-10-15 02:57:00,73.5,469.5168,1952.0,5.899999999999999,6.699999999999999,1.7999999999999972,2383.65,64
2024-10-15 03:00:00,72.5,465.0897,1952.0,6.0,6.699999999999999,1.6999999999999957,2363.687,35
2024-10-15 03:03:00,73.0,452.3004,1953.0,6.0,6.699999999999999,1.6000000000000014,2378.608,35
2024-10-15 03:06:00,71.5,460.1707,1953.0,5.899999999999999,6.6,1.6000000000000014,2331.623,35
2024-10-15 03:09:00,72.0,471.4844,1953.0,5.899999999999999,6.699999999999999,1.6000000000000014,2312.621,35
2024-10-15 03:12:00,71.0,455.9896,1953.0,5.899999999999999,6.699999999999999,1.7000000000000028,2304.675,35
2024-10-15 03:15:00,70.0,455.4977,1953.0,5.899999999999999,6.6,1.6000000000000014,2263.828,35
2024-10-15 03:18:00,71.0,463.86,1953.0,5.799999999999997,6.699999999999999,1.7000000000000028,2277.465,35
2024-10-15 03:21:00,70.5,452.5463,1953.0,5.799999999999997,6.8999999999999995,1.7000000000000028,2313.001,35
2024-10-15 03:24:00,70.5,448.1192,1953.0,5.699999999999996,6.6,1.7000000000000028,2281.828,35
2024-10-15 03:27:00,76.0,459.1869,1953.0,5.5,6.6,1.7999999999999972,2517.339,64
2024-10-15 03:30:00,76.0,472.7141,1953.0,5.899999999999999,6.699999999999999,1.8000000000000043,2479.7,64
2024-10-15 03:33:00,76.0,459.1869,1953.0,5.899999999999999,6.799999999999999,1.7000000000000028,2497.82,64
2024-10-15 03:36:00,77.0,459.9248,1953.0,6.0,6.699999999999999,1.6999999999999957,2487.144,64
2024-10-15 03:39:00,75.0,463.614,1953.0,6.100000000000001,6.8999999999999995,1.7999999999999972,2448.515,64
2024-10-15 03:42:00,74.5,465.0897,1953.0,6.100000000000001,6.8999999999999995,1.7999999999999972,2421.932,64
2024-10-15 03:45:00,74.0,461.1545,1953.0,6.100000000000001,6.699999999999999,1.7999999999999972,2426.368,64
2024-10-15 03:48:00,73.5,468.533,1953.0,6.100000000000001,6.799999999999999,1.6999999999999957,2408.735,64
2024-10-15 03:51:00,74.0,465.3356,1953.0,6.100000000000001,6.799999999999999,1.7999999999999972,2421.792,64
2024-10-15 03:54:00,73.5,451.0706,1953.0,6.200000000000003,6.8999999999999995,1.6999999999999957,2399.343,64
2024-10-15 03:57:00,72.0,456.7274,1953.0,6.100000000000001,6.799999999999999,1.5999999999999943,2372.524,35
2024-10-15 04:00:00,72.5,463.86,1954.0,6.0,6.8999999999999995,1.6999999999999957,2364.072,64
2024-10-15 04:03:00,72.0,452.7923,1954.0,6.0,6.8999999999999995,1.6999999999999957,2360.836,35
2024-10-15 04:06:00,71.0,442.9543,1954.0,6.0,6.8,1.5,2296.0,35
2024-10-15 04:09:00,69.5,451.5625,1954.0,5.799999999999997,6.8999999999999995,1.3999999999999986,2239.191,35
2024-10-15 04:12:00,73.0,440.0029,1954.0,5.600000000000001,6.5,1.6000000000000014,2385.295,23
2024-10-15 04:15:00,71.5,435.3299,1954.0,5.600000000000001,6.8,1.6999999999999957,2354.637,35
2024-10-15 04:18:00,72.0,445.4138,1954.0,5.699999999999996,6.8,1.6000000000000014,2326.18,35
2024-10-15 04:21:00,70.5,436.3137,1954.0,5.799999999999997,6.8999999999999995,1.6000000000000014,2296.09,35
2024-10-15 04:24:00,69.0,436.8056,1954.0,5.700000000000003,6.699999999999999,1.5999999999999943,2250.611,35
2024-10-15 04:27:00,71.5,455.9896,1954.0,5.5,6.3999999999999995,1.7000000000000028,2315.021,35
2024-10-15 04:30:00,72.0,447.8733,1954.0,5.600000000000001,6.3999999999999995,1.6999999999999957,2335.327,23
2024-10-15 04:33:00,72.5,443.2002,1954.0,5.700000000000003,6.5,1.5999999999999943,2347.138,23
2024-10-15 04:36:00,72.0,450.3327,1954.0,5.799999999999997,6.699999999999999,1.7000000000000028,2351.182,35
2024-10-15 04:39:00,73.0,444.9219,1954.0,5.799999999999997,6.8999999999999995,1.7000000000000028,2312.261,35
2024-10-15 04:42:00,72.5,452.5463,1954.0,5.699999999999996,6.6,1.8000000000000043,2331.438,35
2024-10-15 04:45:00,72.0,463.86,1954.0,5.899999999999999,6.699999999999999,1.7000000000000028,2339.124,35
2024-10-15 04:48:00,70.5,469.0249,1954.0,5.799999999999997,6.699999999999999,1.6000000000000014,2286.788,35
2024-10-15 04:51:00,72.0,461.1545,1954.0,5.899999999999999,6.5,1.8000000000000043,2326.736,35
2024-10-15 04:54:00,71.0,456.2355,1954.0,6.0,6.6,1.6000000000000014,2266.102,35
2024-10-15 04:57:00,70.0,466.3194,1954.0,5.799999999999997,6.699999999999999,1.7000000000000028,2274.442,35
2024-10-15 05:00:00,71.0,458.4491,1955.0,5.799999999999997,6.6,1.9000000000000057,2314.396,35
2024-10-15 05:03:00,72.0,467.0573,1955.0,5.899999999999999,6.699999999999999,1.7000000000000028,2333.936,35
2024-10-15 05:06:00,74.0,478.371,1955.0,6.0,6.699999999999999,1.8999999999999986,2408.577,64
2024-10-15 05:09:00,73.5,467.3032,1955.0,6.100000000000001,6.699999999999999,1.6999999999999957,2396.688,64
2024-10-15 05:12:00,73.0,460.1707,1955.0,6.100000000000001,6.8,1.6000000000000014,2355.396,64
2024-10-15 05:15:00,73.0,462.1383,1955.0,6.0,6.699999999999999,1.7000000000000028,2354.238,64
2024-10-15 05:18:00,71.5,471.9763,1955.0,6.0,6.699999999999999,1.6000000000000014,2268.183,35
2024-10-15 05:21:00,71.0,456.7274,1955.0,5.899999999999999,6.6,1.7000000000000028,2308.174,35
2024-10-15 05:24:00,71.5,456.4815,1955.0,5.899999999999999,6.6,1.8000000000000043,2301.783,35
2024-10-15 05:27:00,71.0,464.8438,1955.0,5.799999999999997,6.3999999999999995,1.6000000000000014,2239.505,35
2024-10-15 05:30:00,75.5,456.7274,1955.0,5.600000000000001,6.6,1.8999999999999986,2458.086,64
2024-10-15 05:33:00,75.0,450.3327,1955.0,5.899999999999999,6.699999999999999,1.8000000000000043,2405.504,64
2024-10-15 05:36:00,73.0,459.1869,1955.0,6.0,6.8,1.6000000000000014,2320.378,64
2024-10-15 05:39:00,70.0,460.4167,1955.0,5.899999999999999,6.8,1.6000000000000014,2262.641,35
2024-10-15 05:42:00,70.0,451.3165,1955.0,5.799999999999997,6.8,1.4000000000000057,2254.762,35
2024-10-15 05:45:00,74.0,464.1059,1955.0,5.700000000000003,6.5,1.8999999999999986,2384.473,35
2024-10-15 05:48:00,74.0,471.4844,1955.0,5.899999999999999,6.6,1.8000000000000043,2400.006,64
2024-10-15 05:51:00,73.5,450.3327,1955.0,6.0,6.699999999999999,1.7000000000000028,2354.912,35
2024-10-15 05:54:00,72.5,454.7599,1955.0,5.899999999999999,6.6,1.7000000000000028,2304.563,35
2024-10-15 05:57:00,72.0,467.0573,1955.0,5.799999999999997,6.6,1.8000000000000043,2323.363,35
2024-10-15 06:00:00,72.5,462.8762,1955.0,6.0,6.6,1.7000000000000028,2330.145,35
2024-10-15 06:03:00,73.0,462.1383,1956.0,5.899999999999999,6.6,1.8000000000000043,2323.116,35
2024-10-15 06:06:00,70.5,467.3032,1956.0,5.799999999999997,6.6,1.7000000000000028,2252.941,35
2024-10-15 06:09:00,68.5,445.6598,1956.0,5.700000000000003,6.699999999999999,1.5999999999999943,2230.526,35
2024-10-15 06:12:00,69.5,452.5463,1956.0,5.600000000000001,6.0,1.1999999999999957,2268.437,27
2024-10-15 06:15:00,73.5,468.7789,1956.0,5.600000000000001,6.6,2.0,2343.912,35
2024-10-15 06:18:00,71.5,461.4005,1956.0,5.799999999999997,6.699999999999999,1.7000000000000028,2283.817,35
2024-10-15 06:21:00,71.0,458.4491,1956.0,5.799999999999997,6.6,1.8000000000000043,2287.339,35
2024-10-15 06:24:00,70.5,463.3681,1956.0,5.799999999999997,6.8,1.6000000000000014,2214.463,35
