Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-15 06:27:00,68.5,467.5492,1956.0,5.799999999999997,6.5,1.5,2311.745,35
2024-10-15 06:30:00,72.0,464.5978,1956.0,5.799999999999997,6.3999999999999995,1.3000000000000043,2391.958,35
2024-10-15 06:33:00,76.5,468.7789,1956.0,5.799999999999997,6.6,2.0,2477.549,64
2024-10-15 06:36:00,75.5,478.125,1956.0,6.0,6.699999999999999,1.7999999999999972,2404.55,64
2024-10-15 06:39:00,75.0,467.3032,1956.0,6.0,6.6,1.7000000000000028,2408.339,64
2024-10-15 06:42:00,74.5,475.9114,1956.0,6.0,6.699999999999999,1.7999999999999972,2375.273,64
2024-10-15 06:45:00,76.0,488.2089,1956.0,6.100000000000001,6.6,1.8999999999999986,2439.118,64
2024-10-15 06:48:00,76.0,480.5845,1956.0,6.100000000000001,6.5,1.7999999999999972,2429.808,64
2024-10-15 06:51:00,74.0,475.1736,1956.0,6.200000000000003,6.5,1.6999999999999957,2400.098,64
2024-10-15 06:54:00,73.5,478.6169,1956.0,6.100000000000001,6.6,1.6000000000000014,2370.112,64
2024-10-15 06:57:00,73.0,478.8629,1956.0,6.100000000000001,6.6,1.6999999999999957,2363.691,64
2024-10-15 07:00:00,73.0,473.6979,1957.0,6.100000000000001,6.6,1.7999999999999972,2373.266,64
2024-10-15 07:03:00,73.0,465.3356,1957.0,6.100000000000001,6.699999999999999,1.6999999999999957,2349.882,64
2024-10-15 07:06:00,73.0,471.2384,1957.0,6.0,6.699999999999999,1.7000000000000028,2339.392,64
2024-10-15 07:09:00,72.0,471.2384,1957.0,6.0,6.6,1.7000000000000028,2347.484,35
2024-10-15 07:12:00,72.5,466.5654,1957.0,6.0,6.6,1.6000000000000014,2335.999,35
2024-10-15 07:15:00,72.0,467.7951,1957.0,5.899999999999999,6.6,1.7000000000000028,2323.273,35
2024-10-15 07:18:00,70.5,475.6655,1957.0,5.899999999999999,6.5,1.7000000000000028,2295.442,35
2024-10-15 07:21:00,71.0,473.6979,1957.0,5.899999999999999,6.6000000000000005,1.7000000000000028,2323.577,35
2024-10-15 07:24:00,71.5,465.3356,1957.0,5.899999999999999,6.7,1.7000000000000028,2319.546,35
2024-10-15 07:27:00,72.0,476.1574,1957.0,5.899999999999999,6.6,1.7000000000000028,2345.421,35
2024-10-15 07:30:00,71.5,478.125,1957.0,6.0,6.6000000000000005,1.7000000000000028,2316.794,35
2024-10-15 07:33:00,70.5,473.452,1957.0,5.899999999999999,6.5,1.7000000000000028,2310.995,35
2024-10-15 07:36:00,72.5,479.3548,1957.0,6.0,6.4,1.7999999999999972,2323.825,16
2024-10-15 07:39:00,72.0,490.6684,1957.0,6.0,6.5,1.7000000000000028,2334.711,16
2024-10-15 07:42:00,72.0,494.6036,1957.0,6.0,6.5,1.7000000000000028,2349.594,16
2024-10-15 07:45:00,73.5,489.9306,1957.0,5.600000000000001,6.4,1.5,2376.516,16
2024-10-15 07:48:00,74.5,499.7685,1957.0,5.299999999999997,6.5,1.8000000000000043,2411.838,16
2024-10-15 07:51:00,76.5,488.4549,1957.0,5.299999999999997,6.6,1.8000000000000043,2437.397,64
2024-10-15 07:54:00,76.0,499.0307,1957.0,5.299999999999997,6.6,1.8000000000000043,2442.941,64
2024-10-15 07:57:00,76.5,490.4225,1957.0,5.299999999999997,6.6,1.9000000000000057,2453.089,64
2024-10-15 08:00:00,76.0,492.39,1958.0,5.299999999999997,6.5,1.8000000000000043,2450.939,64
2024-10-15 08:03:00,75.5,482.0602,1958.0,5.299999999999997,6.6,1.8000000000000043,2442.597,64
2024-10-15 08:06:00,75.5,486.9792,1958.0,5.200000000000003,6.6,1.8999999999999986,2436.426,64
2024-10-15 08:09:00,76.0,488.2089,1958.0,5.299999999999997,6.7,1.8000000000000043,2446.494,64
2024-10-15 08:12:00,76.0,484.2737,1958.0,5.299999999999997,6.6,1.9000000000000057,2450.499,64
2024-10-15 08:15:00,75.5,485.7494,1958.0,5.299999999999997,6.6,1.9000000000000057,2438.163,64
2024-10-15 08:18:00,75.0,483.7818,1958.0,5.200000000000003,6.6,1.8999999999999986,2445.244,64
2024-10-15 08:21:00,75.5,481.0764,1958.0,5.299999999999997,6.699999999999999,1.8000000000000043,2443.81,64
2024-10-15 08:24:00,75.0,483.044,1958.0,5.200000000000003,6.699999999999999,1.8999999999999986,2420.712,64
2024-10-15 08:27:00,74.0,481.0764,1958.0,5.200000000000003,6.699999999999999,1.7999999999999972,2418.888,64
2024-10-15 08:30:00,75.5,485.9954,1958.0,5.200000000000003,6.5,1.8999999999999986,2427.917,64
2024-10-15 08:33:00,75.0,486.2413,1958.0,5.200000000000003,6.8,1.8999999999999986,2432.418,64
2024-10-15 08:36:00,75.5,482.3062,1958.0,5.200000000000003,6.699999999999999,1.8999999999999986,2441.935,64
2024-10-15 08:39:00,75.0,481.8142,1958.0,5.100000000000001,6.699999999999999,2.0,2405.678,64
2024-10-15 08:42:00,74.0,485.7494,1958.0,5.200000000000003,6.6,1.7999999999999972,2371.055,64
2024-10-15 08:45:00,73.5,482.3062,1958.0,5.100000000000001,6.6,1.8999999999999986,2374.167,35
2024-10-15 08:48:00,74.0,493.6198,1958.0,5.100000000000001,6.6,2.0,2404.257,64
2024-10-15 08:51:00,75.5,499.2766,1958.0,5.200000000000003,6.6,2.0999999999999943,2440.423,64
2024-10-15 08:54:00,75.5,505.9173,1958.0,5.299999999999997,6.5,1.9000000000000057,2464.973,16
2024-10-15 08:57:00,76.0,501.4901,1958.0,5.299999999999997,6.5,1.9000000000000057,2477.845,64
2024-10-15 09:00:00,75.5,488.2089,1958.0,5.299999999999997,6.6,1.8000000000000043,2450.187,64
2024-10-15 09:03:00,75.0,490.9144,1959.0,5.200000000000003,6.6,1.8999999999999986,2438.393,64
2024-10-15 09:06:00,74.5,493.6198,1959.0,5.200000000000003,6.5,1.7999999999999972,2454.214,64
2024-10-15 09:09:00,76.0,495.8333,1959.0,5.200000000000003,6.6,2.0,2449.574,64
2024-10-15 09:12:00,76.0,495.8333,1959.0,5.299999999999997,6.6,1.9000000000000057,2461.468,64
2024-10-15 09:15:00,76.5,499.0307,1959.0,5.299999999999997,6.5,1.9000000000000057,2473.568,64
2024-10-15 09:18:00,77.0,501.9821,1959.0,5.299999999999997,6.5,1.9000000000000057,2497.237,64
2024-10-15 09:21:00,77.0,505.9173,1959.0,5.299999999999997,6.5,1.9000000000000057,2532.783,64
2024-10-15 09:24:00,78.0,502.9659,1959.0,5.299999999999997,6.5,2.0,2521.23,64
2024-10-15 09:27:00,78.0,517.4769,1959.0,5.399999999999999,6.5,2.1000000000000014,2553.84,64
2024-10-15 09:30:00,81.5,540.842,1959.0,5.600000000000001,6.6,2.1000000000000014,2598.531,64
2024-10-15 09:33:00,83.5,543.5475,1959.0,5.700000000000003,6.500000000000001,2.299999999999997,2734.41,64
2024-10-15 09:36:00,85.5,568.1424,1959.0,5.799999999999997,6.6000000000000005,2.3000000000000043,2773.577,62
2024-10-15 09:39:00,85.5,551.9097,1959.0,5.899999999999999,6.700000000000001,2.3000000000000043,2779.602,64
2024-10-15 09:42:00,86.0,565.9288,1959.0,5.899999999999999,6.3999999999999995,2.200000000000003,2792.58,62
2024-10-15 09:45:00,87.5,566.9126,1959.0,6.0,6.7,2.3999999999999986,2876.152,62
2024-10-15 09:48:00,87.5,556.0908,1959.0,6.100000000000001,6.699999999999999,2.0,2825.12,64
2024-10-15 09:51:00,87.0,546.4988,1959.0,6.0,6.6,2.1000000000000014,2822.289,64
2024-10-15 09:54:00,86.5,537.8906,1959.0,5.799999999999997,6.699999999999999,1.9000000000000057,2795.096,64
2024-10-15 09:57:00,86.0,538.8744,1959.0,5.899999999999999,6.699999999999999,1.8999999999999986,2778.318,64
2024-10-15 10:00:00,87.0,537.8906,1959.0,5.899999999999999,6.699999999999999,2.1000000000000014,2793.304,64
2024-10-15 10:03:00,86.0,539.8582,1960.0,5.700000000000003,6.799999999999999,2.0,2792.649,64
2024-10-15 10:06:00,86.0,533.9554,1960.0,5.600000000000001,6.799999999999999,2.1000000000000014,2769.72,64
2024-10-15 10:09:00,84.0,533.4636,1960.0,5.299999999999997,6.799999999999999,2.1000000000000014,2736.211,64
2024-10-15 10:12:00,84.0,530.5121,1960.0,5.299999999999997,6.799999999999999,2.3000000000000043,2723.394,64
2024-10-15 10:15:00,84.0,524.8553,1960.0,5.399999999999999,6.799999999999999,2.200000000000003,2728.607,64
2024-10-15 10:18:00,84.0,520.1823,1960.0,5.399999999999999,6.8999999999999995,2.200000000000003,2710.59,64
2024-10-15 10:21:00,82.5,514.2795,1960.0,5.399999999999999,6.8999999999999995,2.0,2686.3,64
2024-10-15 10:24:00,83.0,513.2957,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2687.115,64
2024-10-15 10:27:00,82.0,514.0336,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2677.544,64
2024-10-15 10:30:00,83.0,514.5255,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2678.352,64
2024-10-15 10:33:00,83.0,514.5255,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2686.391,64
2024-10-15 10:36:00,82.5,515.2633,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2687.156,64
2024-10-15 10:39:00,82.5,515.5093,1960.0,5.299999999999997,6.8999999999999995,2.200000000000003,2683.07,64
2024-10-15 10:42:00,82.5,512.5579,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2664.29,64
2024-10-15 10:45:00,82.0,512.8038,1960.0,5.5,6.8999999999999995,2.0,2680.781,64
2024-10-15 10:48:00,82.0,513.7876,1960.0,5.399999999999999,6.8999999999999995,2.1000000000000014,2674.806,64
2024-10-15 10:51:00,83.0,517.4769,1960.0,5.399999999999999,6.799999999999999,2.200000000000003,2680.094,64
2024-10-15 10:54:00,82.0,516.739,1960.0,5.299999999999997,6.800000000000001,2.0,2655.795,64
2024-10-15 10:57:00,82.0,515.5093,1960.0,5.199999999999996,6.700000000000001,2.200000000000003,2679.284,64
2024-10-15 11:00:00,81.5,515.7552,1960.0,5.299999999999997,6.800000000000001,2.1000000000000014,2653.025,64
2024-10-15 11:03:00,82.0,519.1985,1961.0,5.299999999999997,6.800000000000001,2.200000000000003,2651.635,64
2024-10-15 11:06:00,82.0,485.0116,1961.0,5.399999999999999,6.9,2.1000000000000014,2649.207,64
2024-10-15 11:09:00,82.0,505.9173,1961.0,5.299999999999997,6.9,2.200000000000003,2661.957,64
2024-10-15 11:12:00,83.0,517.4769,1961.0,5.399999999999999,6.9,2.1000000000000014,2675.288,64
2024-10-15 11:15:00,83.0,522.8877,1961.0,5.399999999999999,6.9,2.200000000000003,2697.376,64
2024-10-15 11:18:00,85.0,536.4149,1961.0,5.399999999999999,6.8999999999999995,2.299999999999997,2788.339,64
2024-10-15 11:21:00,85.5,541.088,1961.0,5.600000000000001,6.8,2.1999999999999957,2767.671,64
2024-10-15 11:24:00,86.0,533.4636,1961.0,5.600000000000001,6.8,2.0999999999999943,2788.771,64
2024-10-15 11:27:00,85.5,532.7257,1961.0,5.5,6.9,2.1999999999999957,2774.246,64
2024-10-15 11:30:00,85.5,532.9717,1961.0,5.5,6.9,2.1000000000000014,2774.262,64
2024-10-15 11:33:00,85.0,540.842,1961.0,5.5,6.800000000000001,2.1000000000000014,2743.777,64
2024-10-15 11:36:00,84.5,534.6933,1961.0,5.5,6.800000000000001,2.200000000000003,2773.792,64
2024-10-15 11:39:00,85.5,540.1042,1961.0,5.5,6.800000000000001,2.1999999999999957,2772.505,64
2024-10-15 11:42:00,85.5,535.4312,1961.0,5.5,6.800000000000001,2.1000000000000014,2782.226,64
2024-10-15 11:45:00,85.5,535.4312,1961.0,5.5,6.800000000000001,2.1000000000000014,2748.021,64
2024-10-15 11:48:00,85.0,533.7095,1961.0,5.399999999999999,6.800000000000001,2.200000000000003,2742.043,64
2024-10-15 11:51:00,86.0,535.4312,1961.0,5.600000000000001,6.9,2.1000000000000014,2790.091,64
2024-10-15 11:54:00,85.5,537.3987,1961.0,5.600000000000001,6.800000000000001,2.1000000000000014,2761.96,64
2024-10-15 11:57:00,86.0,526.8229,1961.0,5.600000000000001,6.800000000000001,2.1999999999999957,2764.524,64
2024-10-15 12:00:00,85.0,522.6418,1962.0,5.600000000000001,6.800000000000001,2.1000000000000014,2769.177,64
2024-10-15 12:03:00,85.0,531.7419,1962.0,5.5,6.9,2.200000000000003,2768.859,64
2024-10-15 12:06:00,85.5,531.25,1962.0,5.5,6.9,2.1000000000000014,2772.733,64
2024-10-15 12:09:00,85.0,522.8877,1962.0,5.5,6.800000000000001,2.200000000000003,2757.755,64
2024-10-15 12:12:00,84.0,524.8553,1962.0,5.5,6.800000000000001,2.1000000000000014,2747.868,64
2024-10-15 12:15:00,85.0,531.7419,1962.0,5.5,6.700000000000001,2.1000000000000014,2715.663,64
2024-10-15 12:18:00,84.5,520.1823,1962.0,5.5,6.700000000000001,2.1000000000000014,2719.908,64
2024-10-15 12:21:00,84.0,521.658,1962.0,5.5,6.800000000000001,2.1000000000000014,2705.854,64
2024-10-15 12:24:00,83.5,526.0851,1962.0,5.5,6.800000000000001,2.1000000000000014,2720.729,64
2024-10-15 12:27:00,85.0,521.1661,1962.0,5.399999999999999,6.800000000000001,2.200000000000003,2743.54,64
2024-10-15 12:30:00,85.0,533.7095,1962.0,5.5,6.700000000000001,2.200000000000003,2770.014,64
2024-10-15 12:33:00,85.5,532.2338,1962.0,5.5,6.9,2.299999999999997,2776.814,64
2024-10-15 12:36:00,85.0,516.985,1962.0,5.600000000000001,6.9,2.1000000000000014,2754.125,64
2024-10-15 12:39:00,85.0,518.9525,1962.0,5.5,6.9,2.200000000000003,2738.795,64
2024-10-15 12:42:00,84.0,526.0851,1962.0,5.5,6.9,2.1000000000000014,2711.075,64
2024-10-15 12:45:00,83.5,521.412,1962.0,5.399999999999999,6.9,2.1000000000000014,2698.944,64
2024-10-15 12:48:00,84.0,525.3472,1962.0,5.5,6.9,2.1000000000000014,2722.655,64
2024-10-15 12:51:00,84.5,532.4797,1962.0,5.5,6.9,2.200000000000003,2759.828,64
2024-10-15 12:54:00,85.0,535.1852,1962.0,5.5,6.800000000000001,2.200000000000003,2769.202,64
2024-10-15 12:57:00,85.0,534.2014,1962.0,5.5,6.800000000000001,2.200000000000003,2745.935,64
2024-10-15 13:00:00,86.0,534.9393,1963.0,5.5,6.800000000000001,2.200000000000003,2784.162,64
2024-10-15 13:03:00,85.5,535.923,1963.0,5.600000000000001,6.800000000000001,2.1000000000000014,2775.719,64
2024-10-15 13:06:00,85.5,531.496,1963.0,5.600000000000001,6.800000000000001,2.1000000000000014,2761.896,64
2024-10-15 13:09:00,85.5,530.2662,1963.0,5.600000000000001,6.9,2.1000000000000014,2774.947,64
2024-10-15 13:12:00,85.5,529.0364,1963.0,5.5,6.9,2.1999999999999957,2774.77,64
2024-10-15 13:15:00,84.0,521.658,1963.0,5.600000000000001,6.800000000000001,2.1000000000000014,2725.052,64
2024-10-15 13:18:00,84.0,521.1661,1963.0,5.399999999999999,6.9,2.1000000000000014,2744.614,64
2024-10-15 13:21:00,84.0,520.1823,1963.0,5.399999999999999,6.9,2.200000000000003,2735.348,64
2024-10-15 13:24:00,84.0,523.6256,1963.0,5.399999999999999,6.9,2.1000000000000014,2717.239,64
2024-10-15 13:27:00,84.0,519.4445,1963.0,5.399999999999999,6.800000000000001,2.200000000000003,2710.444,64
2024-10-15 13:30:00,84.0,526.0851,1963.0,5.399999999999999,6.800000000000001,2.1000000000000014,2710.924,64
2024-10-15 13:33:00,83.5,527.5607,1963.0,5.399999999999999,6.800000000000001,2.1000000000000014,2718.01,64
2024-10-15 13:36:00,84.0,526.0851,1963.0,5.5,6.800000000000001,2.0,2714.287,64
2024-10-15 13:39:00,84.0,523.8715,1963.0,5.5,6.9,2.1000000000000014,2735.226,64
2024-10-15 13:42:00,84.5,525.1013,1963.0,5.5,6.9,2.1000000000000014,2740.048,64
2024-10-15 13:45:00,84.5,532.2338,1963.0,5.399999999999999,6.800000000000001,2.200000000000003,2743.894,64
2024-10-15 13:48:00,85.0,530.5121,1963.0,5.5,6.9,2.1999999999999957,2753.072,64
2024-10-15 13:51:00,85.5,531.25,1963.0,5.5,6.800000000000001,2.1999999999999957,2759.2,64
2024-10-15 13:54:00,84.5,535.4312,1963.0,5.5,6.800000000000001,2.1000000000000014,2762.794,64
2024-10-15 13:57:00,85.0,528.7905,1963.0,5.5,6.800000000000001,2.1000000000000014,2735.879,64
2024-10-15 14:00:00,85.0,524.1175,1964.0,5.5,6.800000000000001,2.1999999999999957,2772.075,64
2024-10-15 14:03:00,86.0,534.9393,1964.0,5.5,6.9,2.299999999999997,2810.866,64
2024-10-15 14:06:00,86.0,531.496,1964.0,5.600000000000001,6.9,2.1999999999999957,2797.147,64
2024-10-15 14:09:00,86.5,521.1661,1964.0,5.600000000000001,6.7,2.299999999999997,2806.87,64
2024-10-15 14:12:00,85.0,532.7257,1964.0,5.299999999999997,7.0,2.1000000000000014,2783.924,64
2024-10-15 14:15:00,86.0,531.496,1964.0,5.199999999999996,6.9,2.3000000000000043,2795.837,64
2024-10-15 14:18:00,86.0,540.842,1964.0,5.199999999999996,6.9,2.3000000000000043,2788.901,64
2024-10-15 14:21:00,86.5,543.3015,1964.0,5.299999999999997,6.800000000000001,2.200000000000003,2812.922,64
2024-10-15 14:24:00,87.5,546.4988,1964.0,5.199999999999999,6.9,2.3000000000000043,2845.624,64
2024-10-15 14:27:00,88.0,548.4664,1964.0,5.300000000000001,6.9,2.299999999999997,2840.843,64
2024-10-15 14:30:00,87.5,542.3177,1964.0,5.300000000000001,6.9,2.200000000000003,2824.25,64
2024-10-15 14:33:00,87.0,537.3987,1964.0,5.300000000000001,6.700000000000001,2.200000000000003,2818.525,64
2024-10-15 14:36:00,87.0,544.0394,1964.0,5.199999999999999,6.700000000000001,2.3000000000000043,2826.363,64
2024-10-15 14:39:00,87.0,546.2529,1964.0,5.300000000000001,6.800000000000001,2.200000000000003,2820.021,64
2024-10-15 14:42:00,87.0,549.9421,1964.0,5.300000000000001,6.800000000000001,2.200000000000003,2801.922,64
2024-10-15 14:45:00,87.0,549.9421,1964.0,5.300000000000001,6.800000000000001,2.200000000000003,2790.441,64
2024-10-15 14:48:00,86.0,545.0231,1964.0,5.199999999999999,6.700000000000001,2.200000000000003,2791.543,64
2024-10-15 14:51:00,86.0,541.3339,1964.0,5.199999999999999,6.700000000000001,2.3000000000000043,2792.244,64
2024-10-15 14:54:00,86.0,541.5799,1964.0,5.199999999999999,6.700000000000001,2.3000000000000043,2785.297,64
2024-10-15 14:57:00,86.0,544.7772,1964.0,5.199999999999999,6.700000000000001,2.200000000000003,2778.633,64
2024-10-15 15:00:00,85.0,546.9907,1964.0,5.199999999999999,6.800000000000001,2.200000000000003,2764.026,64
2024-10-15 15:03:00,86.5,542.3177,1965.0,5.300000000000001,6.800000000000001,2.200000000000003,2785.285,64
2024-10-15 15:06:00,86.0,540.842,1965.0,5.300000000000001,6.700000000000001,2.200000000000003,2804.35,64
2024-10-15 15:09:00,86.5,545.2691,1965.0,5.300000000000001,6.800000000000001,2.200000000000003,2808.931,64
2024-10-15 15:12:00,86.5,546.9907,1965.0,5.300000000000001,6.800000000000001,2.200000000000003,2808.836,64
2024-10-15 15:15:00,87.5,544.5313,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2818.073,64
2024-10-15 15:18:00,87.0,548.4664,1965.0,5.300000000000001,6.699999999999999,2.200000000000003,2818.381,64
2024-10-15 15:21:00,87.5,539.8582,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2841.916,64
2024-10-15 15:24:00,87.5,543.5475,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2828.938,64
2024-10-15 15:27:00,87.5,539.6123,1965.0,5.300000000000001,6.800000000000001,2.299999999999997,2858.807,64
2024-10-15 15:30:00,87.5,547.7286,1965.0,5.300000000000001,6.799999999999999,2.1999999999999957,2849.516,64
2024-10-15 15:33:00,87.5,540.1042,1965.0,5.300000000000001,6.699999999999999,2.299999999999997,2843.599,64
2024-10-15 15:36:00,87.5,542.0718,1965.0,5.300000000000001,6.799999999999999,2.299999999999997,2836.579,64
2024-10-15 15:39:00,87.0,544.0394,1965.0,5.300000000000001,6.799999999999999,2.299999999999997,2823.859,64
2024-10-15 15:42:00,86.5,530.5121,1965.0,5.400000000000002,6.8999999999999995,2.1000000000000014,2801.028,64
2024-10-15 15:45:00,85.0,523.6256,1965.0,5.300000000000001,6.8999999999999995,2.200000000000003,2775.059,64
2024-10-15 15:48:00,85.5,527.3148,1965.0,5.199999999999999,6.8999999999999995,2.200000000000003,2789.26,64
2024-10-15 15:51:00,86.0,528.5446,1965.0,5.199999999999999,6.8999999999999995,2.3000000000000043,2793.737,64
2024-10-15 15:54:00,86.0,528.0527,1965.0,5.199999999999999,6.8999999999999995,2.3000000000000043,2798.463,64
2024-10-15 15:57:00,86.5,526.3311,1965.0,5.300000000000001,6.799999999999999,2.200000000000003,2789.091,64
2024-10-15 16:00:00,85.5,524.3634,1965.0,5.199999999999999,6.8999999999999995,2.200000000000003,2796.985,64
2024-10-15 16:03:00,85.5,526.3311,1966.0,5.199999999999999,6.8999999999999995,2.200000000000003,2784.032,64
2024-10-15 16:06:00,85.5,518.2147,1966.0,5.099999999999998,6.8999999999999995,2.200000000000003,2733.556,64
2024-10-15 16:09:00,84.0,522.6418,1966.0,4.9999999999999964,6.8999999999999995,2.3000000000000043,2735.107,64
2024-10-15 16:12:00,84.5,524.1175,1966.0,4.9999999999999964,6.8999999999999995,2.3000000000000043,2743.799,64
2024-10-15 16:15:00,85.0,524.3634,1966.0,4.9999999999999964,6.8999999999999995,2.3000000000000043,2709.891,64
2024-10-15 16:18:00,82.5,526.8229,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2695.263,64
2024-10-15 16:21:00,82.0,525.3472,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2654.18,64
2024-10-15 16:24:00,82.5,522.3958,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2661.276,64
2024-10-15 16:27:00,83.0,519.1985,1966.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2678.132,64
2024-10-15 16:30:00,82.5,515.0174,1966.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2653.726,64
2024-10-15 16:33:00,81.0,511.82,1966.0,4.900000000000002,6.699999999999999,2.1999999999999957,2654.578,64
2024-10-15 16:36:00,81.0,518.2147,1966.0,4.900000000000002,6.699999999999999,2.1999999999999957,2634.721,64
2024-10-15 16:39:00,81.5,526.3311,1966.0,4.900000000000002,6.699999999999999,2.1999999999999957,2660.577,64
2024-10-15 16:42:00,83.0,534.9393,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2693.042,64
2024-10-15 16:45:00,83.5,532.2338,1966.0,4.9999999999999964,6.699999999999999,2.200000000000003,2715.507,64
2024-10-15 16:48:00,84.0,533.9554,1966.0,4.9999999999999964,6.699999999999999,2.3000000000000043,2719.176,64
2024-10-15 16:51:00,84.0,529.7743,1966.0,4.9999999999999964,6.699999999999999,2.3000000000000043,2716.488,64
2024-10-15 16:54:00,83.5,522.3958,1966.0,5.099999999999998,6.699999999999999,2.1000000000000014,2678.484,64
2024-10-15 16:57:00,82.5,522.3958,1966.0,5.099999999999998,6.699999999999999,2.1000000000000014,2683.768,64
2024-10-15 17:00:00,82.0,522.3958,1967.0,4.9999999999999964,6.699999999999999,2.200000000000003,2659.508,64
2024-10-15 17:03:00,82.5,531.25,1967.0,4.9999999999999964,6.6,2.200000000000003,2683.015,64
2024-10-15 17:06:00,82.5,536.4149,1967.0,4.9999999999999964,6.6,2.200000000000003,2684.735,64
2024-10-15 17:09:00,83.0,533.7095,1967.0,4.9999999999999964,6.6,2.200000000000003,2677.794,64
2024-10-15 17:12:00,82.5,531.496,1967.0,4.9999999999999964,6.6,2.200000000000003,2681.52,64
2024-10-15 17:15:00,83.0,534.6933,1967.0,4.9999999999999964,6.699999999999999,2.3000000000000043,2717.423,64
2024-10-15 17:18:00,84.0,530.2662,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2713.213,64
2024-10-15 17:21:00,83.5,529.0364,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2701.643,64
2024-10-15 17:24:00,83.0,529.2824,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2702.323,64
2024-10-15 17:27:00,82.5,532.2338,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2703.774,64
2024-10-15 17:30:00,83.0,527.3148,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2709.201,64
2024-10-15 17:33:00,83.5,531.004,1967.0,5.199999999999999,6.699999999999999,2.200000000000003,2724.66,64
2024-10-15 17:36:00,83.0,528.7905,1967.0,5.199999999999999,6.699999999999999,2.1000000000000014,2699.802,64
2024-10-15 17:39:00,82.0,526.0851,1967.0,5.199999999999999,6.699999999999999,2.1000000000000014,2689.358,64
2024-10-15 17:42:00,82.0,523.1337,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2682.021,64
2024-10-15 17:45:00,82.0,529.7743,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2685.919,64
2024-10-15 17:48:00,82.0,530.0203,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2687.141,64
2024-10-15 17:51:00,80.5,524.8553,1967.0,4.9999999999999964,6.6,2.200000000000003,2637.617,64
2024-10-15 17:54:00,81.0,525.5931,1967.0,4.9999999999999964,6.6,2.200000000000003,2664.518,64
2024-10-15 17:57:00,82.5,529.7743,1967.0,5.099999999999998,6.699999999999999,2.200000000000003,2660.546,64
2024-10-15 18:00:00,81.5,532.7257,1968.0,4.9999999999999964,6.6,2.200000000000003,2665.809,64
2024-10-15 18:03:00,81.5,532.7257,1968.0,4.9999999999999964,6.6,2.200000000000003,2659.893,64
2024-10-15 18:06:00,81.5,536.6609,1968.0,4.9999999999999964,6.6,2.200000000000003,2662.528,64
2024-10-15 18:09:00,81.5,534.6933,1968.0,4.899999999999999,6.699999999999999,2.3000000000000043,2658.076,64
2024-10-15 18:12:00,82.0,533.4636,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2647.869,64
2024-10-15 18:15:00,81.5,533.4636,1968.0,5.099999999999998,6.699999999999999,2.1000000000000014,2655.956,64
2024-10-15 18:18:00,82.5,531.496,1968.0,5.0,6.699999999999999,2.200000000000003,2671.847,64
2024-10-15 18:21:00,81.5,531.7419,1968.0,5.099999999999998,6.699999999999999,2.1000000000000014,2663.688,64
2024-10-15 18:24:00,83.0,530.0203,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2714.874,64
2024-10-15 18:27:00,82.5,531.25,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2691.123,64
2024-10-15 18:30:00,83.0,534.2014,1968.0,5.199999999999999,6.699999999999999,2.200000000000003,2704.875,64
2024-10-15 18:33:00,83.0,531.25,1968.0,5.199999999999999,6.699999999999999,2.1000000000000014,2704.533,64
2024-10-15 18:36:00,84.0,527.3148,1968.0,5.199999999999999,6.699999999999999,2.200000000000003,2738.051,64
2024-10-15 18:39:00,84.0,535.1852,1968.0,5.199999999999999,6.699999999999999,2.200000000000003,2735.909,64
2024-10-15 18:42:00,82.0,539.6123,1968.0,5.099999999999998,6.6,2.1000000000000014,2681.593,64
2024-10-15 18:45:00,81.0,535.4312,1968.0,5.099999999999998,6.6,2.1000000000000014,2652.048,64
2024-10-15 18:48:00,83.0,527.8067,1968.0,5.099999999999998,6.699999999999999,2.200000000000003,2699.689,64
2024-10-15 18:51:00,83.5,530.0203,1968.0,5.199999999999999,6.699999999999999,2.1000000000000014,2689.184,64
2024-10-15 18:54:00,82.5,533.9554,1968.0,4.9999999999999964,6.699999999999999,2.200000000000003,2695.283,64
2024-10-15 18:57:00,82.0,532.9717,1968.0,4.9999999999999964,6.699999999999999,2.200000000000003,2684.12,64
2024-10-15 19:00:00,82.5,515.5093,1968.0,4.9999999999999964,6.799999999999999,2.1000000000000014,2681.03,64
2024-10-15 19:03:00,81.5,519.9363,1969.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2664.608,64
2024-10-15 19:06:00,81.0,526.8229,1969.0,4.9999999999999964,6.699999999999999,2.200000000000003,2646.719,64
2024-10-15 19:09:00,81.0,515.5093,1969.0,4.9999999999999964,6.8999999999999995,2.1000000000000014,2657.522,64
2024-10-15 19:12:00,81.0,529.0364,1969.0,4.9999999999999964,6.699999999999999,2.1000000000000014,2659.487,64
2024-10-15 19:15:00,81.5,517.7228,1969.0,4.900000000000002,6.6,2.299999999999997,2659.889,64
2024-10-15 19:18:00,82.0,526.8229,1969.0,4.9999999999999964,6.699999999999999,2.200000000000003,2669.103,64
2024-10-15 19:21:00,82.0,515.0174,1969.0,4.9999999999999964,6.6,2.200000000000003,2679.543,64
2024-10-15 19:24:00,83.5,520.6742,1969.0,4.9999999999999964,6.8999999999999995,2.200000000000003,2682.901,64
2024-10-15 19:27:00,82.0,519.4445,1969.0,4.9999999999999964,6.799999999999999,2.200000000000003,2690.717,64
2024-10-15 19:30:00,82.5,512.8038,1969.0,4.9999999999999964,6.8,2.200000000000003,2682.646,64
2024-10-15 19:33:00,82.0,520.4282,1969.0,4.9999999999999964,6.8,2.1000000000000014,2679.969,64
2024-10-15 19:36:00,81.5,521.9039,1969.0,4.9999999999999964,6.8,2.1000000000000014,2668.418,64
2024-10-15 19:39:00,80.5,503.2118,1969.0,5.0000000000000036,6.8,2.0,2583.777,64
2024-10-15 19:42:00,78.5,507.8849,1969.0,4.900000000000002,6.6,2.0,2558.557,64
2024-10-15 19:45:00,77.0,504.4415,1969.0,4.900000000000002,6.6,1.8999999999999986,2511.531,64
2024-10-15 19:48:00,77.0,502.228,1969.0,4.699999999999999,6.6,2.0,2519.168,64
2024-10-15 19:51:00,77.0,505.1794,1969.0,4.800000000000001,6.5,2.0,2513.958,64
2024-10-15 19:54:00,78.0,515.7552,1969.0,4.800000000000001,6.6,2.0,2504.579,64
2024-10-15 19:57:00,77.5,508.8687,1969.0,4.800000000000001,6.6,2.0,2533.072,64
2024-10-15 20:00:00,79.5,515.5093,1969.0,4.900000000000002,6.6,2.0,2563.122,64
2024-10-15 20:03:00,79.0,526.577,1970.0,4.900000000000002,6.6,2.0,2561.976,64
2024-10-15 20:06:00,79.0,520.1823,1970.0,4.900000000000002,6.6,2.1000000000000014,2571.908,64
2024-10-15 20:09:00,79.0,519.9363,1970.0,4.900000000000002,6.5,2.0,2568.016,64
2024-10-15 20:12:00,78.5,530.2662,1970.0,4.900000000000002,6.5,2.0,2560.227,64
2024-10-15 20:15:00,78.5,529.0364,1970.0,4.900000000000002,6.5,2.0,2551.36,64
2024-10-15 20:18:00,79.5,519.9363,1970.0,4.900000000000002,6.5,2.1000000000000014,2597.316,64
2024-10-15 20:21:00,80.5,521.1661,1970.0,4.900000000000002,6.6,2.1999999999999957,2629.556,64
2024-10-15 20:24:00,81.5,529.2824,1970.0,5.0000000000000036,6.699999999999999,2.1999999999999957,2651.406,64
2024-10-15 20:27:00,81.5,523.1337,1970.0,5.0000000000000036,6.799999999999999,2.1999999999999957,2649.025,64
2024-10-15 20:30:00,81.0,519.1985,1970.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2631.317,64
2024-10-15 20:33:00,81.0,521.1661,1970.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2624.724,64
2024-10-15 20:36:00,80.0,530.2662,1970.0,4.900000000000002,6.699999999999999,2.1999999999999957,2626.354,64
2024-10-15 20:39:00,80.5,524.1175,1970.0,5.0000000000000036,6.6,2.0999999999999943,2602.894,64
2024-10-15 20:42:00,80.5,516.739,1970.0,5.0000000000000036,6.6,2.0999999999999943,2624.301,64
2024-10-15 20:45:00,80.5,521.412,1970.0,5.0000000000000036,6.699999999999999,2.0,2598.764,64
2024-10-15 20:48:00,79.0,527.5607,1970.0,4.900000000000002,6.6,2.1000000000000014,2607.184,64
2024-10-15 20:51:00,80.0,522.6418,1970.0,4.900000000000002,6.6,2.1000000000000014,2604.26,64
2024-10-15 20:54:00,78.5,518.2147,1970.0,4.900000000000002,6.6,2.0,2566.297,64
2024-10-15 20:57:00,79.0,516.985,1970.0,4.900000000000002,6.699999999999999,2.1000000000000014,2587.198,64
2024-10-15 21:00:00,79.5,523.1337,1970.0,4.900000000000002,6.6,2.0,2573.594,64
2024-10-15 21:03:00,79.5,523.6256,1971.0,4.900000000000002,6.699999999999999,2.1000000000000014,2609.406,64
2024-10-15 21:06:00,79.0,511.82,1971.0,4.900000000000002,6.6,2.0,2571.607,64
2024-10-15 21:09:00,77.5,510.0984,1971.0,4.900000000000002,6.6,1.8999999999999986,2524.797,64
2024-10-15 21:12:00,77.5,515.7552,1971.0,4.900000000000002,6.5,2.0,2544.291,64
2024-10-15 21:15:00,78.0,514.5255,1971.0,4.900000000000002,6.6,1.8999999999999986,2529.982,64
2024-10-15 21:18:00,77.0,506.9011,1971.0,4.900000000000002,6.6,1.8999999999999986,2510.522,64
2024-10-15 21:21:00,78.0,511.5741,1971.0,4.900000000000002,6.5,2.0,2521.611,64
2024-10-15 21:24:00,77.5,517.9688,1971.0,4.800000000000001,6.5,2.0,2534.413,64
2024-10-15 21:27:00,77.0,525.5931,1971.0,4.800000000000001,6.5,2.0,2537.505,16
2024-10-15 21:30:00,78.0,515.5093,1971.0,4.800000000000001,6.5,2.0,2534.605,64
2024-10-15 21:33:00,79.5,514.2795,1971.0,4.900000000000002,6.5,2.0,2573.994,64
2024-10-15 21:36:00,78.0,524.3634,1971.0,4.900000000000002,6.5,2.0,2554.121,64
2024-10-15 21:39:00,78.5,530.0203,1971.0,4.900000000000002,6.6,2.0,2545.192,64
2024-10-15 21:42:00,78.5,521.412,1971.0,4.900000000000002,6.5,2.0,2573.479,64
2024-10-15 21:45:00,79.0,521.658,1971.0,4.900000000000002,6.5,2.0,2582.974,64
2024-10-15 21:48:00,79.0,524.3634,1971.0,4.900000000000002,6.5,2.1000000000000014,2576.228,64
2024-10-15 21:51:00,79.0,532.9717,1971.0,4.900000000000002,6.6,2.1000000000000014,2596.268,64
2024-10-15 21:54:00,79.5,526.0851,1971.0,4.900000000000002,6.6,2.1999999999999957,2616.229,64
2024-10-15 21:57:00,79.5,524.1175,1971.0,5.0000000000000036,6.6,2.0999999999999943,2613.729,64
2024-10-15 22:00:00,79.5,529.0364,1971.0,4.900000000000002,6.6,2.1000000000000014,2612.985,64
2024-10-15 22:03:00,81.5,538.3825,1972.0,4.900000000000002,6.6,2.299999999999997,2664.509,64
2024-10-15 22:06:00,80.5,529.2824,1972.0,4.900000000000002,6.6,2.1999999999999957,2640.622,64
2024-10-15 22:09:00,80.0,523.1337,1972.0,5.0000000000000036,6.6,2.0999999999999943,2641.987,64
2024-10-15 22:12:00,80.0,525.3472,1972.0,4.900000000000002,6.699999999999999,2.299999999999997,2655.67,64
2024-10-15 22:15:00,80.5,528.5446,1972.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2653.944,64
2024-10-15 22:18:00,80.0,514.2795,1972.0,5.0000000000000036,6.8,2.1999999999999957,2641.348,64
2024-10-15 22:21:00,78.5,510.3443,1972.0,5.0000000000000036,6.6,2.0,2595.905,64
2024-10-15 22:24:00,78.5,519.4445,1972.0,4.900000000000002,6.6,2.0,2580.156,64
2024-10-15 22:27:00,79.5,515.7552,1972.0,4.900000000000002,6.699999999999999,2.0,2531.181,64
2024-10-15 22:30:00,80.0,511.5741,1972.0,5.300000000000001,6.5,2.5,2597.125,64
2024-10-15 22:33:00,79.5,513.7876,1972.0,5.800000000000001,6.5,2.1000000000000014,2587.284,64
2024-10-15 22:36:00,79.0,524.1175,1972.0,5.900000000000002,6.5,1.8999999999999986,2568.6,64
2024-10-15 22:39:00,79.0,517.4769,1972.0,5.800000000000001,6.5,1.8999999999999986,2574.744,64
2024-10-15 22:42:00,79.0,507.147,1972.0,5.800000000000001,6.5,1.7999999999999972,2561.755,64
2024-10-15 22:45:00,78.0,518.9525,1972.0,5.800000000000001,6.3999999999999995,1.8999999999999986,2546.69,16
2024-10-15 22:48:00,79.0,518.2147,1972.0,5.800000000000001,6.5,2.0,2552.979,64
2024-10-15 22:51:00,79.5,517.7228,1972.0,5.900000000000002,6.5,2.0,2606.419,64
2024-10-15 22:54:00,79.5,519.9363,1972.0,5.900000000000002,6.3999999999999995,1.8999999999999986,2592.655,16
2024-10-15 22:57:00,81.0,526.0851,1972.0,6.0000000000000036,6.5,1.8999999999999986,2631.928,64
2024-10-15 23:00:00,81.0,527.3148,1972.0,6.0000000000000036,6.5,2.0,2639.932,64
2024-10-15 23:03:00,82.0,521.412,1973.0,6.0000000000000036,6.6,2.0999999999999943,2645.566,64
2024-10-15 23:06:00,81.0,504.1956,1973.0,6.0000000000000036,6.6,2.1999999999999957,2631.64,64
2024-10-15 23:09:00,79.0,500.5063,1973.0,6.300000000000001,6.8999999999999995,1.7999999999999972,2585.236,64
2024-10-15 23:12:00,79.5,485.7494,1973.0,6.300000000000001,6.8999999999999995,1.7999999999999972,2550.395,64
2024-10-15 23:15:00,78.5,477.3871,1973.0,6.300000000000001,6.699999999999999,1.7999999999999972,2539.641,64
2024-10-15 23:18:00,79.5,481.8142,1973.0,6.300000000000001,6.799999999999999,1.7999999999999972,2538.577,64
2024-10-15 23:21:00,78.5,487.2251,1973.0,6.300000000000001,6.8999999999999995,1.7999999999999972,2549.69,64
2024-10-15 23:24:00,78.0,467.5492,1973.0,6.300000000000001,6.8999999999999995,1.8999999999999986,2519.498,64
2024-10-15 23:27:00,75.0,469.5168,1973.0,6.099999999999998,6.8999999999999995,1.8000000000000043,2472.932,64
2024-10-15 23:30:00,75.0,482.5521,1973.0,6.199999999999996,6.699999999999999,1.8000000000000043,2479.823,64
2024-10-15 23:33:00,74.5,473.6979,1973.0,6.099999999999998,6.8999999999999995,1.7000000000000028,2444.159,64
2024-10-15 23:36:00,75.0,462.8762,1973.0,6.0000000000000036,6.8,1.7999999999999972,2439.036,64
2024-10-15 23:39:00,74.5,469.0249,1973.0,6.0000000000000036,6.8,1.7999999999999972,2378.469,64
2024-10-15 23:42:00,72.5,476.4034,1973.0,5.900000000000002,6.699999999999999,1.6999999999999957,2350.286,64
2024-10-15 23:45:00,71.0,455.2517,1973.0,5.800000000000001,6.699999999999999,1.7999999999999972,2359.299,35
2024-10-15 23:48:00,71.0,462.3843,1973.0,5.900000000000002,6.6,1.6999999999999957,2356.223,35
2024-10-15 23:51:00,71.5,474.6817,1973.0,5.900000000000002,6.699999999999999,1.6999999999999957,2356.341,35
2024-10-15 23:54:00,73.0,475.6655,1973.0,5.800000000000001,6.6,1.7999999999999972,2377.009,64
2024-10-15 23:57:00,72.0,465.8275,1973.0,5.900000000000002,6.6,1.8999999999999986,2353.002,35
2024-10-16 00:00:00,71.5,470.0087,1973.0,5.900000000000002,6.6,1.6000000000000014,2348.026,35
2024-10-16 00:03:00,71.5,479.6007,1974.0,5.800000000000001,6.499999999999999,1.7999999999999972,2377.464,35
2024-10-16 00:06:00,74.5,472.7141,1974.0,5.900000000000002,6.6,2.0,2452.145,64
2024-10-16 00:09:00,74.5,469.7627,1974.0,6.0000000000000036,6.6,1.7999999999999972,2448.298,64
2024-10-16 00:12:00,75.0,477.6331,1974.0,6.100000000000001,6.6,1.8999999999999986,2443.79,64
2024-10-16 00:15:00,75.5,484.5197,1974.0,6.0000000000000036,6.6,1.8999999999999986,2473.287,64
2024-10-16 00:18:00,75.0,473.6979,1974.0,6.0000000000000036,6.699999999999999,1.8999999999999986,2496.447,64
2024-10-16 00:21:00,75.5,472.2223,1974.0,6.0000000000000036,6.6,1.8999999999999986,2463.362,64
2024-10-16 00:24:00,75.5,478.6169,1974.0,6.099999999999998,6.6,1.9000000000000057,2454.311,64
2024-10-16 00:27:00,76.0,480.8304,1974.0,6.199999999999999,6.699999999999999,1.8000000000000043,2496.113,64
2024-10-16 00:30:00,76.0,472.2223,1974.0,6.299999999999997,6.699999999999999,1.8000000000000043,2442.418,64
2024-10-16 00:33:00,75.0,477.1412,1974.0,6.199999999999996,6.6,1.7000000000000028,2442.476,64
2024-10-16 00:36:00,74.5,483.044,1974.0,6.199999999999996,6.6,1.7000000000000028,2445.904,64
2024-10-16 00:39:00,75.0,467.7951,1974.0,6.0000000000000036,6.8,1.7999999999999972,2441.855,64
2024-10-16 00:42:00,73.0,464.5978,1974.0,6.100000000000001,6.699999999999999,1.6999999999999957,2399.093,64
2024-10-16 00:45:00,71.5,467.0573,1974.0,6.0,6.699999999999999,1.6999999999999957,2342.977,35
2024-10-16 00:48:00,72.5,471.2384,1974.0,5.899999999999999,6.8,1.7999999999999972,2379.014,64
2024-10-16 00:51:00,71.5,460.4167,1974.0,6.0,6.699999999999999,1.6999999999999957,2361.019,35
2024-10-16 00:54:00,72.0,468.533,1974.0,5.899999999999999,6.6,1.7999999999999972,2345.453,35
2024-10-16 00:57:00,71.0,475.6655,1974.0,5.899999999999999,6.6,1.7000000000000028,2333.533,35
2024-10-16 01:00:00,70.5,468.7789,1975.0,5.899999999999999,6.6,1.7000000000000028,2295.219,35
2024-10-16 01:03:00,72.0,469.5168,1975.0,6.0,6.5,1.8999999999999986,2356.604,35
2024-10-16 01:06:00,73.5,475.6655,1975.0,6.0,6.6,2.0,2404.626,64
2024-10-16 01:09:00,71.5,476.8952,1975.0,5.899999999999999,6.6,1.7000000000000028,2331.734,35
2024-10-16 01:12:00,73.0,465.0897,1975.0,6.0,6.6,1.6999999999999957,2380.706,35
2024-10-16 01:15:00,73.0,472.7141,1975.0,6.0,6.6,1.7999999999999972,2397.595,64
2024-10-16 01:18:00,73.5,477.6331,1975.0,6.0,6.6,1.6999999999999957,2374.367,64
2024-10-16 01:21:00,72.5,479.3548,1975.0,5.899999999999999,6.6,1.7999999999999972,2362.693,64
2024-10-16 01:24:00,74.0,475.1736,1975.0,6.0,6.6,1.6999999999999957,2397.968,64
2024-10-16 01:27:00,74.5,480.0926,1975.0,6.0,6.6,1.8999999999999986,3645.894,64
2024-10-16 01:30:00,75.0,491.6522,1975.0,6.100000000000001,6.6,1.7999999999999972,2418.129,64
2024-10-16 01:33:00,74.0,492.1441,1975.0,6.0,6.5,1.8999999999999986,2447.129,64
2024-10-16 01:36:00,74.5,482.0602,1975.0,6.100000000000001,6.5,1.7999999999999972,2423.772,64
2024-10-16 01:39:00,75.0,483.7818,1975.0,6.199999999999996,6.5,1.8000000000000043,2438.327,64
2024-10-16 01:42:00,74.5,487.2251,1975.0,6.199999999999996,6.5,1.8000000000000043,2432.488,64
2024-10-16 01:45:00,74.0,486.2413,1975.0,6.100000000000001,6.5,1.7999999999999972,2420.459,64
2024-10-16 01:48:00,74.0,476.1574,1975.0,6.100000000000001,6.6,1.7999999999999972,2439.313,64
2024-10-16 01:51:00,75.0,480.5845,1975.0,6.0,6.6,1.8999999999999986,2446.284,64
2024-10-16 01:54:00,75.5,486.7332,1975.0,6.100000000000001,6.6,1.7999999999999972,2442.803,64
2024-10-16 01:57:00,75.5,485.5035,1975.0,6.100000000000001,6.6,1.7999999999999972,2468.379,64
2024-10-16 02:00:00,75.5,481.8142,1976.0,6.100000000000001,6.699999999999999,1.7999999999999972,2460.865,64
2024-10-16 02:03:00,76.0,486.9792,1976.0,6.100000000000001,6.6,1.8999999999999986,2499.011,64
2024-10-16 02:06:00,77.0,491.1603,1976.0,6.199999999999996,6.699999999999999,1.9000000000000057,2519.374,64
2024-10-16 02:09:00,77.5,494.6036,1976.0,6.299999999999997,6.699999999999999,1.8000000000000043,2549.069,64
2024-10-16 02:12:00,77.5,482.3062,1976.0,6.299999999999997,6.6,1.8000000000000043,2569.295,64
2024-10-16 02:15:00,78.5,484.2737,1976.0,6.299999999999997,6.6,1.8999999999999986,2544.012,64
2024-10-16 02:18:00,77.5,489.1927,1976.0,6.399999999999999,6.6,1.7999999999999972,2540.46,64
2024-10-16 02:21:00,77.0,485.0116,1976.0,6.299999999999997,6.699999999999999,1.6000000000000014,2487.39,64
2024-10-16 02:24:00,77.0,476.4034,1976.0,6.199999999999996,6.699999999999999,1.7000000000000028,2502.63,64
2024-10-16 02:27:00,76.5,470.7465,1976.0,6.199999999999996,6.8,1.8000000000000043,2492.444,64
2024-10-16 02:30:00,75.5,482.5521,1976.0,6.100000000000001,6.6,1.7999999999999972,2459.827,64
2024-10-16 02:33:00,76.0,474.9276,1976.0,6.100000000000001,6.8,1.7999999999999972,2464.993,64
2024-10-16 02:36:00,75.0,471.4844,1976.0,6.100000000000001,6.6,1.7999999999999972,2462.572,64
2024-10-16 02:39:00,76.0,476.8952,1976.0,6.100000000000001,6.6,1.7999999999999972,2452.139,64
2024-10-16 02:42:00,74.5,482.5521,1976.0,6.100000000000001,6.6,1.7999999999999972,2430.838,64
2024-10-16 02:45:00,73.0,470.2546,1976.0,6.0,6.699999999999999,1.6999999999999957,2419.16,64
2024-10-16 02:48:00,74.0,463.3681,1976.0,6.0,6.699999999999999,1.6999999999999957,2390.876,64
2024-10-16 02:51:00,73.0,469.7627,1976.0,5.899999999999999,6.699999999999999,1.7999999999999972,2394.258,64
2024-10-16 02:54:00,73.5,473.9438,1976.0,6.0,6.699999999999999,1.8999999999999986,2371.578,64
2024-10-16 02:57:00,72.0,467.0573,1976.0,6.0,6.6,1.6000000000000014,2366.125,35
2024-10-16 03:00:00,71.5,468.533,1977.0,5.899999999999999,6.5,1.7000000000000028,2330.545,35
2024-10-16 03:03:00,72.0,477.3871,1977.0,5.799999999999997,6.699999999999999,1.8000000000000043,2339.005,35
2024-10-16 03:06:00,71.5,476.1574,1977.0,5.899999999999999,6.699999999999999,1.7000000000000028,2371.823,35
2024-10-16 03:09:00,72.5,472.2223,1977.0,5.899999999999999,6.5,1.7999999999999972,2378.565,35
2024-10-16 03:12:00,73.0,475.6655,1977.0,5.899999999999999,6.6,2.0,2396.722,64
2024-10-16 03:15:00,73.0,486.9792,1977.0,6.0,6.6,1.6999999999999957,2382.818,64
2024-10-16 03:18:00,74.0,491.6522,1977.0,6.0,6.6,1.8999999999999986,2421.686,64
2024-10-16 03:21:00,75.5,484.2737,1977.0,6.0,6.6,2.0,2460.67,64
2024-10-16 03:24:00,76.0,487.963,1977.0,6.100000000000001,6.6,1.8999999999999986,2481.039,64
2024-10-16 03:27:00,76.0,488.2089,1977.0,6.100000000000001,6.6,1.8999999999999986,2494.321,64
2024-10-16 03:30:00,77.5,492.8819,1977.0,6.199999999999996,6.6,2.0,2525.797,64
2024-10-16 03:33:00,77.5,495.3414,1977.0,6.399999999999999,6.6,2.0,2552.472,64
2024-10-16 03:36:00,78.5,497.309,1977.0,6.399999999999999,6.6,1.7999999999999972,2576.758,64
2024-10-16 03:39:00,79.0,499.0307,1977.0,6.399999999999999,6.6,1.7999999999999972,2563.253,64
2024-10-16 03:42:00,78.0,499.2766,1977.0,6.299999999999997,6.6,1.8000000000000043,2548.598,64
2024-10-16 03:45:00,78.5,497.8009,1977.0,6.299999999999997,6.6,2.0,2560.862,64
2024-10-16 03:48:00,78.0,490.9144,1977.0,6.399999999999999,6.6,1.7999999999999972,2558.554,64
2024-10-16 03:51:00,77.5,497.309,1977.0,6.199999999999996,6.5,1.9000000000000057,2524.933,64
2024-10-16 03:54:00,77.5,493.6198,1977.0,6.299999999999997,6.6,1.7000000000000028,2529.315,64
2024-10-16 03:57:00,76.5,485.0116,1977.0,6.199999999999996,6.5,1.8000000000000043,2511.002,64
2024-10-16 04:00:00,77.0,483.7818,1978.0,6.199999999999996,6.699999999999999,1.8000000000000043,2509.662,64
2024-10-16 04:03:00,77.0,485.9954,1978.0,6.199999999999996,6.699999999999999,1.8000000000000043,2493.757,64
2024-10-16 04:06:00,76.0,480.8304,1978.0,6.100000000000001,6.6,1.8999999999999986,2470.988,64
2024-10-16 04:09:00,75.5,476.4034,1978.0,6.199999999999996,6.6,1.8000000000000043,2465.889,64
2024-10-16 04:12:00,75.0,481.0764,1978.0,6.199999999999996,6.5,1.7000000000000028,2458.648,64
2024-10-16 04:15:00,76.0,486.2413,1978.0,6.100000000000001,6.8,1.8999999999999986,2489.275,64
2024-10-16 04:18:00,76.0,471.4844,1978.0,6.199999999999996,6.8,1.8000000000000043,2460.289,64
2024-10-16 04:21:00,74.0,463.3681,1978.0,6.100000000000001,6.8,1.6999999999999957,2401.625,64
2024-10-16 04:24:00,75.0,475.1736,1978.0,6.0,6.699999999999999,1.7999999999999972,2410.298,64
2024-10-16 04:27:00,75.0,482.5521,1978.0,6.0,6.6,1.8999999999999986,2427.322,64
2024-10-16 04:30:00,76.0,477.1412,1978.0,6.0,6.6,1.8999999999999986,2438.452,64
2024-10-16 04:33:00,75.5,476.4034,1978.0,6.0,6.6,1.8999999999999986,2442.508,64
2024-10-16 04:36:00,75.5,480.8304,1978.0,6.100000000000001,6.6,1.7999999999999972,2434.111,64
2024-10-16 04:39:00,75.5,477.3871,1978.0,6.100000000000001,6.6,1.7999999999999972,2432.015,64
2024-10-16 04:42:00,75.0,475.1736,1978.0,6.0,6.6,1.7999999999999972,2415.274,64
2024-10-16 04:45:00,74.5,466.3194,1978.0,6.0,6.6,1.7999999999999972,2401.308,64
2024-10-16 04:48:00,73.5,475.1736,1978.0,6.0,6.8,1.6999999999999957,2345.952,64
2024-10-16 04:51:00,73.0,463.86,1978.0,6.0,6.6,1.7999999999999972,2339.308,35
2024-10-16 04:54:00,73.5,471.4844,1978.0,6.0,6.699999999999999,1.6999999999999957,2366.745,64
2024-10-16 04:57:00,74.0,473.206,1978.0,5.899999999999999,6.6,1.7999999999999972,2369.888,64
2024-10-16 05:00:00,73.5,462.6302,1978.0,5.899999999999999,6.8,1.7000000000000028,2377.621,64
2024-10-16 05:03:00,73.5,467.3032,1979.0,5.799999999999997,6.6,1.8999999999999986,2385.816,64
2024-10-16 05:06:00,73.5,477.1412,1979.0,5.899999999999999,6.699999999999999,1.7000000000000028,2333.716,64
2024-10-16 05:09:00,71.5,469.0249,1979.0,5.799999999999997,6.6,1.7000000000000028,2298.27,35
2024-10-16 05:12:00,71.5,473.6979,1979.0,5.699999999999996,6.5,1.8000000000000043,2288.601,35
2024-10-16 05:15:00,70.0,477.1412,1979.0,5.600000000000001,6.6,1.7999999999999972,2268.062,35
2024-10-16 05:18:00,70.5,469.7627,1979.0,5.600000000000001,6.6,1.6999999999999957,2294.76,35
2024-10-16 05:21:00,73.5,466.5654,1979.0,5.5,6.3,1.6000000000000014,2387.489,35
2024-10-16 05:24:00,74.5,474.4358,1979.0,5.699999999999996,6.4,2.1000000000000014,2424.187,16
2024-10-16 05:27:00,76.0,491.1603,1979.0,6.0,6.5,1.7999999999999972,2448.967,64
2024-10-16 05:30:00,76.0,499.0307,1979.0,6.0,6.5,1.8999999999999986,2460.653,64
2024-10-16 05:33:00,79.5,503.2118,1979.0,6.100000000000001,6.4,2.0999999999999943,2576.915,64
2024-10-16 05:36:00,80.5,511.82,1979.0,6.199999999999996,6.300000000000001,2.0,2564.096,16
2024-10-16 05:39:00,81.5,523.8715,1979.0,6.299999999999997,6.4,2.0,2602.937,64
2024-10-16 05:42:00,78.5,508.3767,1979.0,5.799999999999997,6.6000000000000005,1.2000000000000028,2511.032,64
2024-10-16 05:45:00,79.0,514.0336,1979.0,5.199999999999996,6.4,1.8000000000000043,2537.856,16
2024-10-16 05:48:00,75.0,519.1985,1979.0,5.0,6.2,1.6999999999999957,2430.615,16
2024-10-16 05:51:00,74.5,515.5093,1979.0,5.0,6.2,1.6999999999999957,2408.634,16
2024-10-16 05:54:00,72.0,470.0087,1979.0,4.799999999999997,6.1000000000000005,1.7000000000000028,2252.271,29
2024-10-16 05:57:00,69.0,479.6007,1979.0,4.600000000000001,6.1,1.5999999999999943,2243.061,29
2024-10-16 06:00:00,70.5,483.2899,1980.0,4.399999999999999,6.1,1.6000000000000014,2294.819,29
2024-10-16 06:03:00,70.0,480.5845,1980.0,4.5,6.3,1.8999999999999986,2252.652,35
2024-10-16 06:06:00,69.5,470.9925,1980.0,4.399999999999999,5.8999999999999995,1.5,2312.133,29
2024-10-16 06:09:00,70.0,468.287,1980.0,4.299999999999997,6.199999999999999,1.8999999999999986,2224.696,29
2024-10-16 06:12:00,68.5,469.5168,1980.0,4.199999999999996,6.0,1.8000000000000043,2251.038,29
2024-10-16 06:15:00,71.5,465.8275,1980.0,4.399999999999999,6.1,1.7999999999999972,2278.713,29
2024-10-16 06:18:00,70.0,479.6007,1980.0,4.399999999999999,6.1,1.7999999999999972,2260.073,29
2024-10-16 06:21:00,69.5,474.9276,1980.0,4.399999999999999,6.199999999999999,1.7999999999999972,2215.417,29
2024-10-16 06:24:00,72.0,478.6169,1980.0,4.299999999999997,5.8999999999999995,2.0,2330.899,29
2024-10-16 06:27:00,71.0,493.3738,1980.0,4.399999999999999,6.0,1.7999999999999972,2291.637,29
2024-10-16 06:30:00,71.0,489.9306,1980.0,4.5,6.0,1.8999999999999986,2295.887,29
2024-10-16 06:33:00,71.5,488.4549,1980.0,4.5,6.0,2.0,2302.04,29
2024-10-16 06:39:00,73.0,494.6036,1980.0,4.600000000000001,6.1,2.0,2342.613,16
2024-10-16 06:42:00,72.0,493.1279,1980.0,4.699999999999996,6.3,1.9000000000000057,2359.188,16
2024-10-16 06:45:00,73.0,505.9173,1980.0,4.699999999999996,6.3999999999999995,2.0,2355.719,16
2024-10-16 06:48:00,73.5,505.9173,1980.0,4.799999999999997,6.3999999999999995,1.8999999999999986,2362.088,16
2024-10-16 06:51:00,74.5,507.8849,1980.0,4.799999999999997,6.200000000000001,2.1000000000000014,2412.999,16
2024-10-16 06:54:00,75.0,495.3414,1980.0,4.899999999999999,6.200000000000001,2.0,2444.619,16
2024-10-16 06:57:00,73.5,492.39,1980.0,4.899999999999999,6.4,1.7999999999999972,2365.396,16
2024-10-16 07:00:00,71.5,483.044,1981.0,4.799999999999997,6.500000000000001,1.8000000000000043,2320.25,35
2024-10-16 07:03:00,68.5,469.0249,1981.0,4.699999999999996,6.3,1.6000000000000014,2162.158,35
2024-10-16 07:06:00,65.5,476.1574,1981.0,4.399999999999999,5.8999999999999995,1.3999999999999986,2118.814,20
2024-10-16 07:09:00,70.0,462.6302,1981.0,4.199999999999996,6.199999999999999,1.9000000000000057,2238.354,29
2024-10-16 07:12:00,71.5,457.4652,1981.0,4.199999999999996,6.1,1.8000000000000043,2332.149,29
2024-10-16 07:15:00,71.5,466.5654,1981.0,4.399999999999999,6.4,1.7999999999999972,2307.724,35
2024-10-16 07:18:00,72.0,463.86,1981.0,4.399999999999999,6.299999999999999,1.7999999999999972,2305.976,35
2024-10-16 07:21:00,71.5,467.7951,1981.0,4.399999999999999,6.3999999999999995,1.8999999999999986,2287.691,35
2024-10-16 07:24:00,71.0,480.0926,1981.0,4.299999999999997,5.8999999999999995,1.7000000000000028,2313.857,29
