Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-19 13:06:00,74.5,470.2546,2059.0,6.0,6.699999999999999,1.8999999999999986,2419.908,64
2024-10-19 13:09:00,75.5,475.9114,2059.0,6.100000000000001,6.6,2.0,2453.989,64
2024-10-19 13:12:00,76.5,482.3062,2059.0,6.200000000000003,6.700000000000001,2.0,2489.325,64
2024-10-19 13:15:00,76.5,482.5521,2059.0,6.200000000000003,6.700000000000001,1.8999999999999986,2490.085,64
2024-10-19 13:18:00,76.5,482.3062,2059.0,6.100000000000001,6.700000000000001,2.0,2495.151,64
2024-10-19 13:21:00,76.0,484.5197,2059.0,6.100000000000001,6.700000000000001,2.0,2492.996,64
2024-10-19 13:24:00,76.5,484.2737,2059.0,6.200000000000003,6.6,1.8999999999999986,2505.493,64
2024-10-19 13:27:00,76.5,479.8466,2059.0,6.100000000000001,6.699999999999999,2.0,2505.027,64
2024-10-19 13:30:00,76.0,481.3224,2059.0,6.199999999999996,6.699999999999999,1.8000000000000043,2465.32,64
2024-10-19 13:33:00,76.5,488.7008,2059.0,6.100000000000001,6.6,2.0999999999999943,2492.568,64
2024-10-19 13:36:00,76.0,483.044,2059.0,6.100000000000001,6.699999999999999,2.0,2493.069,64
2024-10-19 13:39:00,76.0,485.7494,2059.0,6.100000000000001,6.700000000000001,2.0,2481.698,64
2024-10-19 13:42:00,77.0,479.8466,2059.0,6.100000000000001,6.700000000000001,2.0,2507.41,64
2024-10-19 13:45:00,78.0,481.8142,2059.0,6.299999999999997,6.700000000000001,2.1000000000000014,2538.241,64
2024-10-19 13:48:00,77.5,485.5035,2059.0,6.399999999999999,6.700000000000001,1.8999999999999986,2537.792,64
2024-10-19 13:51:00,77.5,485.5035,2059.0,6.199999999999996,6.700000000000001,2.0,2531.016,64
2024-10-19 13:54:00,77.5,497.309,2059.0,6.199999999999996,6.6000000000000005,2.0,2547.698,64
2024-10-19 13:57:00,79.0,496.8171,2059.0,6.399999999999999,6.6000000000000005,2.0,2587.648,64
2024-10-19 14:00:00,80.0,492.1441,2060.0,6.399999999999999,6.700000000000001,2.0,2606.614,64
2024-10-19 14:03:00,78.5,480.0926,2060.0,6.399999999999999,6.700000000000001,1.2999999999999972,2568.366,64
2024-10-19 14:06:00,76.5,483.5359,2060.0,6.100000000000001,6.800000000000001,1.8999999999999986,2513.528,64
2024-10-19 14:09:00,77.5,484.7656,2060.0,6.0,6.700000000000001,1.8999999999999986,2532.134,64
2024-10-19 14:12:00,77.0,484.2737,2060.0,5.899999999999999,6.800000000000001,2.0,2513.734,64
2024-10-19 14:15:00,76.5,485.5035,2060.0,5.899999999999999,6.7,2.0,2537.742,64
2024-10-19 14:18:00,77.5,486.9792,2060.0,5.899999999999999,6.800000000000001,2.0,2544.693,64
2024-10-19 14:21:00,77.5,489.9306,2060.0,5.899999999999999,6.7,2.0,2533.775,64
2024-10-19 14:24:00,78.0,488.7008,2060.0,6.0,6.6000000000000005,2.0,2539.692,64
2024-10-19 14:27:00,77.0,490.9144,2060.0,6.0,6.6000000000000005,1.8999999999999986,2544.003,64
2024-10-19 14:30:00,77.5,492.1441,2060.0,6.0,6.7,2.0,2540.541,64
2024-10-19 14:33:00,77.5,493.6198,2060.0,6.0,6.7,2.0,2569.365,64
2024-10-19 14:36:00,78.0,498.5388,2060.0,6.0,6.7,2.1000000000000014,2549.131,64
2024-10-19 14:39:00,78.5,501.9821,2060.0,6.100000000000001,6.7,2.0,2571.731,64
2024-10-19 14:42:00,79.5,504.6875,2060.0,6.100000000000001,6.8,2.0,2602.003,64
2024-10-19 14:45:00,80.5,507.8849,2060.0,6.100000000000001,6.8,2.0999999999999943,2639.806,64
2024-10-19 14:48:00,80.5,505.6713,2060.0,6.199999999999996,6.8,2.200000000000003,2628.356,64
2024-10-19 14:51:00,80.0,505.9173,2060.0,6.0,7.0,2.0,2623.808,64
2024-10-19 14:54:00,80.0,501.7361,2060.0,5.899999999999999,6.9,2.0,2633.237,64
2024-10-19 14:57:00,81.0,499.0307,2060.0,5.899999999999999,6.800000000000001,2.0,2639.38,64
2024-10-19 15:00:00,80.0,496.8171,2061.0,5.899999999999999,6.9,2.1000000000000014,2630.745,64
2024-10-19 15:03:00,79.5,485.5035,2061.0,5.899999999999999,6.9,2.0,2609.351,64
2024-10-19 15:06:00,79.0,482.5521,2061.0,5.699999999999996,6.9,2.0,2549.14,64
2024-10-19 15:09:00,78.0,485.7494,2061.0,5.699999999999996,6.800000000000001,1.9000000000000057,2580.655,64
2024-10-19 15:12:00,78.5,485.7494,2061.0,5.699999999999996,6.800000000000001,2.0,2590.554,64
2024-10-19 15:15:00,78.0,485.5035,2061.0,5.599999999999998,6.800000000000001,1.9000000000000057,2552.822,64
2024-10-19 15:18:00,78.5,481.3224,2061.0,5.599999999999998,6.800000000000001,2.0,2576.654,64
2024-10-19 15:21:00,78.0,481.8142,2061.0,5.599999999999998,6.9,2.0,2551.827,64
2024-10-19 15:24:00,77.5,479.8466,2061.0,5.5000000000000036,6.9,2.0999999999999943,2524.754,64
2024-10-19 15:27:00,76.5,476.4034,2061.0,5.5000000000000036,6.9,2.0,2540.578,64
2024-10-19 15:30:00,77.5,474.6817,2061.0,5.5000000000000036,6.800000000000001,2.0,2536.364,64
2024-10-19 15:33:00,77.5,469.7627,2061.0,5.5000000000000036,7.0,2.0,2541.877,64
2024-10-19 15:36:00,77.5,468.533,2061.0,5.5000000000000036,7.0,2.0999999999999943,2545.249,64
2024-10-19 15:39:00,77.5,470.2546,2061.0,5.599999999999998,6.9,2.0,2544.225,64
2024-10-19 15:42:00,77.5,471.2384,2061.0,5.599999999999998,6.800000000000001,2.0,2533.749,64
2024-10-19 15:45:00,77.0,471.9763,2061.0,5.599999999999998,6.9,2.0,2544.853,64
2024-10-19 15:48:00,77.5,471.9763,2061.0,5.400000000000002,6.9,2.0,2522.719,64
2024-10-19 15:51:00,77.0,477.6331,2061.0,5.5000000000000036,6.9,2.0,2530.501,64
2024-10-19 15:54:00,78.0,480.8304,2061.0,5.4999999999999964,6.800000000000001,2.0,2535.625,64
2024-10-19 15:57:00,77.5,483.5359,2061.0,5.4999999999999964,6.800000000000001,2.0,2538.957,64
2024-10-19 16:00:00,78.0,487.2251,2062.0,5.4999999999999964,6.800000000000001,2.1000000000000014,2545.782,64
2024-10-19 16:03:00,76.5,470.7465,2062.0,5.4999999999999964,6.9,1.9000000000000057,2501.123,64
2024-10-19 16:06:00,77.5,474.4358,2062.0,5.4999999999999964,6.9,2.0,2555.468,64
2024-10-19 16:09:00,77.5,478.8629,2062.0,5.4999999999999964,6.800000000000001,2.1000000000000014,2552.986,64
2024-10-19 16:12:00,79.5,483.5359,2062.0,5.4999999999999964,7.0,2.200000000000003,2583.662,64
2024-10-19 16:15:00,79.5,490.9144,2062.0,5.699999999999999,6.9,2.1000000000000014,2603.816,64
2024-10-19 16:18:00,79.0,485.0116,2062.0,5.699999999999999,6.9,2.1000000000000014,2603.756,64
2024-10-19 16:21:00,79.0,487.963,2062.0,5.699999999999999,6.9,2.0,2587.575,64
2024-10-19 16:24:00,79.0,491.1603,2062.0,5.699999999999999,6.9,2.0,2640.994,64
2024-10-19 16:27:00,80.0,491.6522,2062.0,5.699999999999999,6.9,2.200000000000003,2634.81,64
2024-10-19 16:30:00,81.0,490.4225,2062.0,5.800000000000001,7.0,2.1000000000000014,2646.645,64
2024-10-19 16:33:00,81.0,492.8819,2062.0,5.699999999999999,7.0,2.200000000000003,2664.883,64
2024-10-19 16:36:00,81.0,486.9792,2062.0,5.800000000000001,7.0,2.1000000000000014,2655.235,64
2024-10-19 16:39:00,80.5,486.7332,2062.0,5.800000000000001,7.0,2.1000000000000014,2662.521,64
2024-10-19 16:42:00,80.5,478.6169,2062.0,5.800000000000001,7.1,2.0,2634.187,64
2024-10-19 16:45:00,81.5,478.371,2062.0,5.800000000000001,7.1,2.0,2649.12,64
2024-10-19 16:48:00,80.5,477.1412,2062.0,5.800000000000001,7.1,2.0,2639.011,64
2024-10-19 16:51:00,81.0,478.125,2062.0,5.800000000000001,7.199999999999999,2.1000000000000014,2631.546,64
2024-10-19 16:54:00,81.0,472.4682,2062.0,5.800000000000001,7.199999999999999,2.0,2614.644,64
2024-10-19 16:57:00,80.5,467.7951,2062.0,5.699999999999999,7.199999999999999,2.0,2591.327,64
2024-10-19 17:00:00,81.5,470.7465,2063.0,5.699999999999999,7.199999999999999,2.0,2601.343,64
2024-10-19 17:03:00,79.0,460.9086,2063.0,5.699999999999999,7.2,1.8999999999999986,2552.944,64
2024-10-19 17:06:00,78.5,467.3032,2063.0,5.599999999999998,7.2,2.0,2585.532,64
2024-10-19 17:09:00,79.5,468.533,2063.0,5.699999999999999,7.1,2.0,2587.927,64
2024-10-19 17:12:00,79.0,468.287,2063.0,5.699999999999999,7.0,1.8999999999999986,2569.46,64
2024-10-19 17:15:00,79.5,466.3194,2063.0,5.599999999999998,7.1,2.1000000000000014,2566.988,64
2024-10-19 17:18:00,79.5,469.7627,2063.0,5.599999999999998,7.1,2.1000000000000014,2569.667,64
2024-10-19 17:21:00,79.0,466.5654,2063.0,5.599999999999998,7.0,2.1000000000000014,2570.376,64
2024-10-19 17:24:00,79.0,468.533,2063.0,5.699999999999999,7.0,2.0,2563.708,64
2024-10-19 17:27:00,80.0,468.7789,2063.0,5.599999999999998,7.1,2.1000000000000014,2573.426,64
2024-10-19 17:30:00,79.0,465.0897,2063.0,5.699999999999999,7.1,2.0,2569.365,64
2024-10-19 17:33:00,80.0,468.7789,2063.0,5.699999999999999,7.0,2.0,2570.364,64
2024-10-19 17:36:00,79.5,468.287,2063.0,5.599999999999998,7.0,2.0,2576.001,64
2024-10-19 17:39:00,78.5,466.3194,2063.0,5.599999999999998,7.0,2.0,2545.736,64
2024-10-19 17:42:00,78.0,462.6302,2063.0,5.599999999999998,7.0,2.0,2545.063,64
2024-10-19 17:45:00,79.0,463.3681,2063.0,5.4999999999999964,7.0,2.1000000000000014,2549.305,64
2024-10-19 17:48:00,79.0,462.3843,2063.0,5.4999999999999964,7.1,2.1000000000000014,2534.92,64
2024-10-19 17:51:00,78.0,464.8438,2063.0,5.4999999999999964,7.2,2.0,2516.324,64
2024-10-19 17:54:00,78.0,457.7112,2063.0,5.4999999999999964,7.1,2.200000000000003,2530.711,64
2024-10-19 17:57:00,77.0,461.6464,2063.0,5.4999999999999964,7.1,2.0,2501.376,64
2024-10-19 18:00:00,77.0,463.86,2064.0,5.4999999999999964,7.0,2.0,2495.401,64
2024-10-19 18:03:00,77.5,462.6302,2064.0,5.4999999999999964,7.0,2.0,2502.508,64
2024-10-19 18:06:00,76.0,465.8275,2064.0,5.4999999999999964,7.0,1.9000000000000057,2475.604,64
2024-10-19 18:09:00,74.5,453.5301,2064.0,5.4999999999999964,7.0,1.9000000000000057,2444.996,64
2024-10-19 18:12:00,74.0,459.6788,2064.0,5.400000000000002,7.0,1.8999999999999986,2438.919,64
2024-10-19 18:15:00,74.5,453.7761,2064.0,5.400000000000002,7.0,2.0,2442.704,64
2024-10-19 18:18:00,74.0,453.5301,2064.0,5.400000000000002,7.0,2.0,2453.838,64
2024-10-19 18:21:00,75.5,459.9248,2064.0,5.400000000000002,7.1,2.0,2459.329,64
2024-10-19 18:24:00,75.5,460.4167,2064.0,5.400000000000002,7.0,2.0,2457.833,64
2024-10-19 18:27:00,75.0,462.1383,2064.0,5.400000000000002,7.0,2.0999999999999943,2473.988,64
2024-10-19 18:30:00,75.0,452.3004,2064.0,5.400000000000002,7.1,2.0,2445.223,64
2024-10-19 18:33:00,74.5,454.022,2064.0,5.400000000000002,7.0,1.8999999999999986,2437.255,64
2024-10-19 18:36:00,73.5,454.2679,2064.0,5.300000000000001,6.9,2.0,2423.684,35
2024-10-19 18:39:00,73.5,455.2517,2064.0,5.300000000000001,6.9,2.0,2391.645,35
2024-10-19 18:42:00,73.0,456.2355,2064.0,5.300000000000001,6.9,1.8999999999999986,2395.697,35
2024-10-19 18:45:00,72.0,450.3327,2064.0,5.300000000000001,7.0,2.0,2376.482,35
2024-10-19 18:48:00,72.0,444.184,2064.0,5.300000000000001,7.1000000000000005,1.8999999999999986,2353.997,35
2024-10-19 18:51:00,72.5,440.7407,2064.0,5.199999999999999,7.1000000000000005,2.0,2358.61,35
2024-10-19 18:54:00,72.0,440.4948,2064.0,5.199999999999999,7.1000000000000005,2.0,2354.712,35
2024-10-19 18:57:00,71.0,443.2002,2064.0,5.199999999999999,6.9,1.7999999999999972,2315.548,35
2024-10-19 19:00:00,70.0,439.511,2065.0,5.099999999999998,6.800000000000001,2.0,2319.115,35
2024-10-19 19:03:00,70.5,439.511,2065.0,5.099999999999998,6.800000000000001,1.8999999999999986,2282.87,35
2024-10-19 19:06:00,70.5,444.43,2065.0,5.099999999999998,6.800000000000001,1.8999999999999986,2280.256,35
2024-10-19 19:09:00,69.5,444.43,2065.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2267.513,35
2024-10-19 19:12:00,70.5,441.9705,2065.0,4.9999999999999964,6.800000000000001,2.0,2303.032,35
2024-10-19 19:15:00,69.0,450.0868,2065.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2304.039,35
2024-10-19 19:18:00,71.0,445.1678,2065.0,4.9999999999999964,7.000000000000001,1.9000000000000057,2266.082,35
2024-10-19 19:21:00,70.0,446.6435,2065.0,4.9999999999999964,6.800000000000001,2.0,2257.205,35
2024-10-19 19:24:00,70.0,447.3813,2065.0,4.9999999999999964,6.700000000000001,2.0,2270.916,35
2024-10-19 19:27:00,71.0,450.3327,2065.0,4.9999999999999964,6.700000000000001,2.1000000000000014,2314.542,35
2024-10-19 19:30:00,70.5,449.8409,2065.0,4.9999999999999964,6.800000000000001,2.0,2290.191,35
2024-10-19 19:33:00,69.5,448.6111,2065.0,4.9999999999999964,6.700000000000001,2.0,2321.632,35
2024-10-19 19:36:00,69.5,460.1707,2065.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2261.702,35
2024-10-19 19:39:00,67.5,454.2679,2065.0,4.900000000000002,6.6000000000000005,2.0,2269.872,35
2024-10-19 19:42:00,71.0,455.2517,2065.0,4.9999999999999964,6.700000000000001,2.1000000000000014,2277.647,35
2024-10-19 19:45:00,72.0,459.1869,2065.0,5.099999999999998,6.800000000000001,2.1000000000000014,2344.683,35
2024-10-19 19:48:00,72.0,451.0706,2065.0,5.099999999999998,6.800000000000001,2.1000000000000014,2356.117,35
2024-10-19 19:51:00,72.0,458.4491,2065.0,5.199999999999999,6.800000000000001,1.8999999999999986,2312.184,35
2024-10-19 19:54:00,71.5,456.2355,2065.0,5.0,6.800000000000001,2.0,2324.188,35
2024-10-19 19:57:00,70.5,454.022,2065.0,5.099999999999998,6.800000000000001,1.8999999999999986,2302.444,35
2024-10-19 20:00:00,71.5,464.5978,2066.0,5.199999999999999,6.700000000000001,2.0,2325.012,35
2024-10-19 20:03:00,70.5,451.0706,2066.0,5.199999999999999,6.800000000000001,1.8999999999999986,2306.263,35
2024-10-19 20:06:00,71.0,453.7761,2066.0,5.100000000000001,6.800000000000001,2.0,2331.469,35
2024-10-19 20:09:00,71.5,454.7599,2066.0,5.099999999999998,6.800000000000001,1.8999999999999986,2319.173,35
2024-10-19 20:12:00,71.0,451.3165,2066.0,5.099999999999998,6.9,2.0,2318.948,35
2024-10-19 20:15:00,71.5,460.9086,2066.0,5.099999999999998,6.800000000000001,1.8999999999999986,2311.104,35
2024-10-19 20:18:00,71.0,446.8895,2066.0,5.099999999999998,6.799999999999999,1.8999999999999986,2293.706,35
2024-10-19 20:21:00,70.0,447.8733,2066.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2270.974,35
2024-10-19 20:24:00,70.0,447.6273,2066.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2234.773,35
2024-10-19 20:27:00,69.0,441.9705,2066.0,4.900000000000002,6.8999999999999995,2.0,2236.203,35
2024-10-19 20:30:00,69.0,446.1516,2066.0,4.900000000000002,6.6,2.0,2221.036,35
2024-10-19 20:33:00,71.5,453.7761,2066.0,4.800000000000001,6.499999999999999,1.8999999999999986,2317.378,35
2024-10-19 20:36:00,72.5,446.8895,2066.0,4.800000000000001,6.699999999999999,2.1000000000000014,2364.69,35
2024-10-19 20:39:00,70.5,454.7599,2066.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2312.779,35
2024-10-19 20:42:00,71.0,450.0868,2066.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2321.367,35
2024-10-19 20:45:00,69.5,451.5625,2066.0,4.900000000000002,6.699999999999999,2.0,2268.64,35
2024-10-19 20:48:00,68.0,464.5978,2066.0,4.900000000000002,6.699999999999999,2.0,2251.054,35
2024-10-19 20:51:00,70.5,460.9086,2066.0,4.9999999999999964,6.699999999999999,2.0,2319.535,35
2024-10-19 20:54:00,71.0,458.695,2066.0,4.9999999999999964,6.799999999999999,2.1000000000000014,2306.708,35
2024-10-19 20:57:00,72.0,457.4652,2066.0,5.099999999999998,6.699999999999999,2.1000000000000014,2360.589,35
2024-10-19 21:00:00,72.0,459.6788,2067.0,5.099999999999998,6.9,2.0,2352.0,35
2024-10-19 21:03:00,72.0,463.86,2067.0,5.099999999999998,6.800000000000001,2.1000000000000014,2389.298,35
2024-10-19 21:06:00,73.0,465.3356,2067.0,5.199999999999999,6.800000000000001,2.0,2377.796,35
2024-10-19 21:09:00,72.0,458.695,2067.0,5.199999999999999,6.799999999999999,2.0,2365.417,35
2024-10-19 21:12:00,71.5,448.1192,2067.0,5.199999999999999,6.799999999999999,1.7999999999999972,2337.196,35
2024-10-19 21:15:00,70.0,442.4624,2067.0,5.099999999999998,6.8999999999999995,1.8999999999999986,2270.004,35
2024-10-19 21:18:00,70.0,448.8571,2067.0,4.9999999999999964,6.999999999999999,1.9000000000000057,2299.746,35
2024-10-19 21:21:00,70.0,447.6273,2067.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2262.164,35
2024-10-19 21:24:00,69.5,440.0029,2067.0,4.900000000000002,6.8999999999999995,2.0,2265.473,35
2024-10-19 21:27:00,68.5,438.7731,2067.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2216.395,35
2024-10-19 21:30:00,67.5,449.3489,2067.0,4.800000000000001,6.5,1.6000000000000014,2230.162,35
2024-10-19 21:33:00,71.5,437.5434,2067.0,4.699999999999999,6.6,1.7999999999999972,2352.238,35
2024-10-19 21:36:00,72.0,444.9219,2067.0,4.800000000000001,6.799999999999999,2.0,2352.505,35
2024-10-19 21:39:00,70.5,446.3976,2067.0,4.900000000000002,6.8,1.8999999999999986,2310.144,35
2024-10-19 21:42:00,70.5,440.2488,2067.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2310.596,35
2024-10-19 21:45:00,69.5,444.9219,2067.0,4.900000000000002,6.799999999999999,1.7999999999999972,2270.956,35
2024-10-19 21:48:00,69.5,454.2679,2067.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2267.487,35
2024-10-19 21:51:00,69.0,447.3813,2067.0,4.900000000000002,6.799999999999999,1.8999999999999986,2241.193,35
2024-10-19 21:54:00,68.5,440.7407,2067.0,4.900000000000002,6.699999999999999,1.8999999999999986,2249.335,35
2024-10-19 21:57:00,67.0,446.6435,2067.0,4.900000000000002,6.699999999999999,1.7999999999999972,2210.318,35
2024-10-19 22:00:00,67.5,454.022,2068.0,4.900000000000002,6.799999999999999,1.7999999999999972,2204.738,35
2024-10-19 22:03:00,67.5,443.9381,2068.0,4.800000000000001,6.6,1.8999999999999986,2186.766,35
2024-10-19 22:06:00,66.0,444.184,2068.0,4.800000000000001,6.6,1.8999999999999986,2244.143,35
2024-10-19 22:09:00,72.0,451.0706,2068.0,4.699999999999999,6.6,1.7999999999999972,2318.604,35
2024-10-19 22:12:00,72.5,441.9705,2068.0,4.800000000000001,6.699999999999999,1.8999999999999986,2377.136,35
2024-10-19 22:15:00,71.5,436.5596,2068.0,4.800000000000001,6.799999999999999,2.0,2369.597,35
2024-10-19 22:18:00,72.5,444.9219,2068.0,4.900000000000002,6.8999999999999995,2.0,2358.073,35
2024-10-19 22:21:00,71.5,447.3813,2068.0,4.9999999999999964,6.799999999999999,1.8000000000000043,2325.978,35
2024-10-19 22:24:00,71.5,446.3976,2068.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2346.584,35
2024-10-19 22:27:00,71.5,454.022,2068.0,4.9999999999999964,6.799999999999999,2.0,2321.915,35
2024-10-19 22:30:00,71.0,447.8733,2068.0,5.099999999999998,6.8999999999999995,2.0,2351.181,35
2024-10-19 22:33:00,71.5,451.5625,2068.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2330.045,35
2024-10-19 22:36:00,71.0,442.9543,2068.0,4.9999999999999964,6.8999999999999995,2.0,2317.426,35
2024-10-19 22:39:00,71.0,452.7923,2068.0,4.9999999999999964,6.8999999999999995,2.0,2325.517,35
2024-10-19 22:42:00,70.5,451.5625,2068.0,5.099999999999998,6.8999999999999995,1.9000000000000057,2315.72,35
2024-10-19 22:45:00,69.0,443.6921,2068.0,4.900000000000002,6.799999999999999,1.8999999999999986,2266.004,35
2024-10-19 22:48:00,68.5,445.6598,2068.0,4.900000000000002,6.799999999999999,1.8999999999999986,2234.664,35
2024-10-19 22:51:00,68.0,431.3947,2068.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2186.311,35
2024-10-19 22:54:00,67.5,438.0353,2068.0,4.900000000000002,6.699999999999999,1.6999999999999957,2187.619,35
2024-10-19 22:57:00,69.0,435.5758,2068.0,4.599999999999998,6.699999999999999,1.8000000000000043,2265.887,35
2024-10-19 23:00:00,68.0,427.9514,2069.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2230.965,27
2024-10-19 23:03:00,71.0,433.1163,2069.0,4.4999999999999964,6.5,2.0,2289.99,35
2024-10-19 23:06:00,79.0,520.6742,2069.0,4.900000000000002,6.3,2.799999999999997,2605.782,16
2024-10-19 23:09:00,79.5,517.4769,2069.0,5.099999999999998,6.5,2.3000000000000043,2612.016,64
2024-10-19 23:12:00,78.5,510.5902,2069.0,4.9999999999999964,6.6,2.3000000000000043,2592.225,64
2024-10-19 23:15:00,79.5,523.1337,2069.0,5.099999999999998,6.699999999999999,2.200000000000003,2636.602,64
2024-10-19 23:18:00,80.5,527.3148,2069.0,5.300000000000001,6.6,2.200000000000003,2666.89,64
2024-10-19 23:21:00,81.5,536.4149,2069.0,5.300000000000001,6.6,2.299999999999997,2680.208,64
2024-10-19 23:24:00,80.5,530.2662,2069.0,5.300000000000001,6.6,2.1999999999999957,2661.732,64
2024-10-19 23:27:00,79.5,513.0498,2069.0,5.300000000000001,6.699999999999999,2.1000000000000014,2633.262,64
2024-10-19 23:30:00,80.5,523.6256,2069.0,5.199999999999999,6.699999999999999,2.200000000000003,2646.328,64
2024-10-19 23:33:00,80.0,508.1308,2069.0,5.300000000000001,6.699999999999999,2.200000000000003,2633.086,64
2024-10-19 23:36:00,80.0,520.1823,2069.0,5.300000000000001,6.699999999999999,2.200000000000003,2625.785,64
2024-10-19 23:39:00,81.0,502.7199,2069.0,5.300000000000001,6.699999999999999,2.200000000000003,2635.675,64
2024-10-19 23:42:00,81.0,510.8362,2069.0,5.199999999999999,6.699999999999999,2.200000000000003,2666.933,64
2024-10-19 23:45:00,79.5,497.0631,2069.0,5.199999999999999,6.699999999999999,2.1000000000000014,2620.171,64
2024-10-19 23:48:00,79.5,502.228,2069.0,5.199999999999999,6.799999999999999,1.8999999999999986,2529.297,64
2024-10-19 23:51:00,77.5,489.9306,2069.0,4.9999999999999964,6.6,2.1000000000000014,2531.361,64
2024-10-19 23:54:00,78.0,501.7361,2069.0,4.9999999999999964,6.6,2.200000000000003,2549.732,64
2024-10-19 23:57:00,78.0,490.6684,2069.0,4.9999999999999964,6.6,2.1000000000000014,2533.213,64
2024-10-20 00:00:00,77.0,498.5388,2070.0,5.099999999999998,6.699999999999999,2.0,2515.865,64
2024-10-20 00:03:00,77.5,487.2251,2070.0,5.099999999999998,6.8,2.0,2527.819,64
2024-10-20 00:06:00,77.0,494.6036,2070.0,4.900000000000002,6.699999999999999,2.0999999999999943,2505.618,64
2024-10-20 00:09:00,77.0,491.6522,2070.0,4.900000000000002,6.799999999999999,2.0999999999999943,2547.232,64
2024-10-20 00:12:00,76.0,494.6036,2070.0,4.900000000000002,6.699999999999999,2.0999999999999943,2522.964,64
2024-10-20 00:15:00,76.0,490.6684,2070.0,5.0000000000000036,6.699999999999999,2.0,2534.276,64
2024-10-20 00:18:00,77.0,488.4549,2070.0,4.900000000000002,6.799999999999999,2.1999999999999957,2562.69,64
2024-10-20 00:21:00,77.0,486.7332,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2536.027,64
2024-10-20 00:24:00,76.0,482.5521,2070.0,4.9999999999999964,6.799999999999999,2.1000000000000014,2484.269,64
2024-10-20 00:27:00,76.0,476.8952,2070.0,5.0000000000000036,6.799999999999999,2.0999999999999943,2476.61,64
2024-10-20 00:30:00,75.0,478.6169,2070.0,5.0000000000000036,6.699999999999999,2.0,2476.053,64
2024-10-20 00:33:00,75.5,480.8304,2070.0,4.900000000000002,6.699999999999999,2.0999999999999943,2477.285,64
2024-10-20 00:36:00,76.0,482.0602,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2481.31,64
2024-10-20 00:39:00,74.5,483.5359,2070.0,5.099999999999998,6.699999999999999,2.0,2457.115,64
2024-10-20 00:42:00,75.5,484.2737,2070.0,5.099999999999998,6.6,2.1000000000000014,2468.159,64
2024-10-20 00:45:00,75.0,489.4387,2070.0,5.099999999999998,6.699999999999999,2.0,2476.143,64
2024-10-20 00:48:00,75.0,488.2089,2070.0,5.099999999999998,6.6,2.0,2474.144,64
2024-10-20 00:51:00,75.5,486.9792,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2471.881,64
2024-10-20 00:54:00,75.0,484.7656,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2480.51,64
2024-10-20 00:57:00,75.0,481.8142,2070.0,5.099999999999998,6.699999999999999,2.1000000000000014,2469.7,64
2024-10-20 01:00:00,76.0,493.1279,2071.0,5.099999999999998,6.699999999999999,2.200000000000003,2496.522,64
2024-10-20 01:03:00,75.0,483.2899,2071.0,5.099999999999998,6.699999999999999,2.0,2478.792,64
2024-10-20 01:06:00,76.0,480.8304,2071.0,5.099999999999998,6.699999999999999,2.0,2469.115,64
2024-10-20 01:09:00,75.0,489.1927,2071.0,5.099999999999998,6.699999999999999,2.0,2488.612,64
2024-10-20 01:12:00,74.5,492.39,2071.0,5.099999999999998,6.699999999999999,2.1000000000000014,2481.662,64
2024-10-20 01:15:00,75.0,489.4387,2071.0,5.099999999999998,6.6,2.1000000000000014,2474.292,64
2024-10-20 01:18:00,75.0,481.0764,2071.0,5.099999999999998,6.6,2.0,2449.617,64
2024-10-20 01:21:00,75.0,480.5845,2071.0,5.099999999999998,6.6,2.0,2462.031,64
2024-10-20 01:24:00,76.0,494.8495,2071.0,5.099999999999998,6.699999999999999,2.1000000000000014,2472.893,64
2024-10-20 01:27:00,77.0,490.4225,2071.0,5.099999999999998,6.699999999999999,2.200000000000003,2501.78,64
2024-10-20 01:30:00,76.5,486.2413,2071.0,5.099999999999998,6.6,2.200000000000003,2537.215,64
2024-10-20 01:33:00,78.5,492.1441,2071.0,5.199999999999999,6.6,2.200000000000003,2569.454,64
2024-10-20 01:36:00,78.0,494.1117,2071.0,5.300000000000001,6.800000000000001,2.1000000000000014,2544.569,64
2024-10-20 01:39:00,79.5,493.1279,2071.0,5.300000000000001,6.699999999999999,2.1000000000000014,2582.758,64
2024-10-20 01:42:00,78.5,496.5712,2071.0,5.300000000000001,6.699999999999999,2.1000000000000014,2535.18,64
2024-10-20 01:45:00,77.5,498.5388,2071.0,5.199999999999999,6.699999999999999,2.0,2542.164,64
2024-10-20 01:48:00,77.5,490.9144,2071.0,5.199999999999999,6.699999999999999,2.1000000000000014,2533.056,64
2024-10-20 01:51:00,77.0,492.39,2071.0,5.199999999999999,6.699999999999999,2.0,2496.529,64
2024-10-20 01:54:00,77.0,497.8009,2071.0,5.199999999999999,6.6,2.0,2529.665,64
2024-10-20 01:57:00,77.0,488.4549,2071.0,5.199999999999999,6.699999999999999,2.0,2515.717,64
2024-10-20 02:00:00,78.0,488.4549,2072.0,5.199999999999999,6.699999999999999,2.1000000000000014,2535.719,64
2024-10-20 02:03:00,78.0,483.5359,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2521.038,64
2024-10-20 02:06:00,77.0,486.2413,2072.0,5.300000000000001,6.699999999999999,2.0,2521.428,64
2024-10-20 02:09:00,77.0,486.7332,2072.0,5.199999999999999,6.699999999999999,2.0,2510.978,64
2024-10-20 02:12:00,76.5,485.5035,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2537.277,64
2024-10-20 02:15:00,77.5,485.5035,2072.0,5.199999999999999,6.699999999999999,2.1000000000000014,2514.253,64
2024-10-20 02:18:00,76.5,480.5845,2072.0,5.199999999999999,6.699999999999999,2.0,2533.625,64
2024-10-20 02:21:00,77.0,486.7332,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2525.962,64
2024-10-20 02:24:00,76.5,488.2089,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2521.019,64
2024-10-20 02:27:00,77.0,488.2089,2072.0,5.099999999999998,6.699999999999999,2.1000000000000014,2522.581,64
2024-10-20 02:30:00,77.5,497.309,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2520.21,64
2024-10-20 02:33:00,76.0,494.1117,2072.0,5.099999999999998,6.6,2.1000000000000014,2487.938,64
2024-10-20 02:36:00,75.5,482.0602,2072.0,5.099999999999998,6.699999999999999,2.0,2468.435,64
2024-10-20 02:39:00,76.0,484.7656,2072.0,5.099999999999998,6.699999999999999,2.0,2464.182,64
2024-10-20 02:42:00,76.0,496.0793,2072.0,5.099999999999998,6.699999999999999,2.0,2481.333,64
2024-10-20 02:45:00,77.0,495.8333,2072.0,5.099999999999998,6.699999999999999,2.1000000000000014,2489.197,64
2024-10-20 02:48:00,76.5,487.963,2072.0,5.099999999999998,6.699999999999999,2.200000000000003,2519.739,64
2024-10-20 02:51:00,78.0,499.7685,2072.0,5.300000000000001,6.799999999999999,2.1000000000000014,2548.505,64
2024-10-20 02:54:00,78.0,495.8333,2072.0,5.300000000000001,6.699999999999999,2.1000000000000014,2539.503,64
2024-10-20 02:57:00,75.5,489.9306,2072.0,5.099999999999998,6.6,2.0,2489.973,64
2024-10-20 03:00:00,76.0,495.3414,2073.0,5.099999999999998,6.6,2.0,2495.498,64
2024-10-20 03:03:00,76.5,485.5035,2073.0,5.099999999999998,6.6,2.1000000000000014,2518.181,64
2024-10-20 03:06:00,76.5,493.1279,2073.0,5.099999999999998,6.699999999999999,2.0,2479.322,64
2024-10-20 03:09:00,76.0,486.7332,2073.0,5.099999999999998,6.699999999999999,2.0,2485.007,64
2024-10-20 03:12:00,75.0,482.0602,2073.0,5.099999999999998,6.699999999999999,2.0,2471.489,64
2024-10-20 03:15:00,76.5,492.8819,2073.0,5.099999999999998,6.699999999999999,2.1000000000000014,2504.819,64
2024-10-20 03:18:00,77.5,494.8495,2073.0,5.099999999999998,6.699999999999999,2.200000000000003,2511.703,64
2024-10-20 03:21:00,77.5,488.2089,2073.0,5.199999999999999,6.799999999999999,2.1000000000000014,2512.953,64
2024-10-20 03:24:00,77.0,498.0469,2073.0,5.199999999999999,6.699999999999999,2.1000000000000014,2513.865,64
2024-10-20 03:27:00,77.0,494.6036,2073.0,5.199999999999999,6.699999999999999,2.1000000000000014,2536.407,64
2024-10-20 03:30:00,77.0,483.044,2073.0,5.199999999999999,6.699999999999999,2.1000000000000014,2499.779,64
2024-10-20 03:33:00,75.5,488.2089,2073.0,5.099999999999998,6.6,2.0,2491.959,64
2024-10-20 03:36:00,76.5,488.7008,2073.0,5.099999999999998,6.6,2.0,2481.777,64
2024-10-20 03:39:00,76.5,481.3224,2073.0,5.099999999999998,6.6,2.1000000000000014,2485.125,64
2024-10-20 03:42:00,75.5,499.7685,2073.0,5.099999999999998,6.5,2.0,2480.906,64
2024-10-20 03:45:00,75.5,489.6846,2073.0,5.099999999999998,6.6,2.0,2454.684,64
2024-10-20 03:48:00,74.0,496.0793,2073.0,5.099999999999998,6.6,1.9000000000000057,2437.304,64
2024-10-20 03:51:00,74.5,485.7494,2073.0,5.0000000000000036,6.6,2.0999999999999943,2444.61,64
2024-10-20 03:54:00,73.5,487.963,2073.0,5.0000000000000036,6.6,2.0,2444.501,35
2024-10-20 03:57:00,74.0,482.3062,2073.0,5.099999999999998,6.699999999999999,1.9000000000000057,2438.26,64
2024-10-20 04:00:00,74.5,486.7332,2074.0,5.0000000000000036,6.6,2.0,2444.531,64
2024-10-20 04:03:00,74.5,489.1927,2074.0,5.0000000000000036,6.6,2.0999999999999943,2444.97,64
2024-10-20 04:06:00,74.5,489.1927,2074.0,5.099999999999998,6.799999999999999,2.200000000000003,2461.865,64
2024-10-20 04:09:00,76.0,497.309,2074.0,5.099999999999998,6.6,2.1000000000000014,2484.079,64
2024-10-20 04:12:00,75.5,485.7494,2074.0,5.099999999999998,6.699999999999999,2.1000000000000014,2484.508,64
2024-10-20 04:15:00,75.5,492.1441,2074.0,5.099999999999998,6.699999999999999,2.1000000000000014,2477.557,64
2024-10-20 04:18:00,75.5,490.9144,2074.0,5.099999999999998,6.6,2.0,2471.273,64
2024-10-20 04:21:00,75.5,480.8304,2074.0,5.099999999999998,6.6,2.0,2500.741,64
2024-10-20 04:24:00,76.0,489.4387,2074.0,5.099999999999998,6.6,2.0,2503.678,64
2024-10-20 04:27:00,74.5,483.5359,2074.0,5.099999999999998,6.6,1.9000000000000057,2466.539,64
2024-10-20 04:30:00,75.0,475.9114,2074.0,5.099999999999998,6.699999999999999,1.9000000000000057,2468.455,64
2024-10-20 04:33:00,75.0,484.7656,2074.0,5.099999999999998,6.699999999999999,2.0,2464.468,64
2024-10-20 04:36:00,75.0,481.3224,2074.0,5.0000000000000036,6.699999999999999,2.0999999999999943,2465.952,64
2024-10-20 04:39:00,75.0,488.7008,2074.0,5.0000000000000036,6.6,2.0999999999999943,2472.438,64
2024-10-20 04:42:00,74.5,491.6522,2074.0,5.099999999999998,6.6,2.0,2444.071,64
2024-10-20 04:45:00,74.0,482.5521,2074.0,5.099999999999998,6.6,2.0,2432.209,64
2024-10-20 04:48:00,74.0,483.2899,2074.0,5.0000000000000036,6.6,2.0999999999999943,2418.613,64
2024-10-20 04:51:00,74.0,472.4682,2074.0,5.0000000000000036,6.699999999999999,2.0,2395.447,35
2024-10-20 04:54:00,73.0,485.7494,2074.0,5.0000000000000036,6.6,1.8999999999999986,2398.387,35
2024-10-20 04:57:00,72.0,476.4034,2074.0,4.900000000000002,6.699999999999999,2.0,2383.824,35
2024-10-20 05:00:00,72.0,476.8952,2075.0,4.900000000000002,6.6,2.0,2357.844,35
2024-10-20 05:03:00,72.5,489.9306,2075.0,4.900000000000002,6.6,2.0,2380.029,35
2024-10-20 05:06:00,71.5,481.3224,2075.0,4.900000000000002,6.6,2.0,2379.142,35
2024-10-20 05:09:00,73.5,482.5521,2075.0,4.900000000000002,6.6,2.1000000000000014,2381.223,35
2024-10-20 05:12:00,73.5,499.5226,2075.0,4.900000000000002,6.5,2.1000000000000014,2405.121,16
2024-10-20 05:15:00,75.0,495.3414,2075.0,5.0000000000000036,6.5,2.0999999999999943,2459.926,16
2024-10-20 05:18:00,76.0,509.3605,2075.0,5.0000000000000036,6.5,2.0999999999999943,2476.512,16
2024-10-20 05:21:00,76.5,514.5255,2075.0,5.099999999999998,6.5,2.200000000000003,2506.34,16
2024-10-20 05:24:00,77.0,513.0498,2075.0,5.199999999999999,6.4,2.1000000000000014,2535.224,16
2024-10-20 05:27:00,77.5,523.1337,2075.0,5.199999999999999,6.4,2.1000000000000014,2555.463,16
2024-10-20 05:30:00,78.0,515.7552,2075.0,5.300000000000001,6.4,2.1000000000000014,2571.959,16
2024-10-20 05:33:00,79.5,526.0851,2075.0,5.300000000000001,6.5,2.1000000000000014,2595.985,64
2024-10-20 05:36:00,78.0,518.7066,2075.0,5.300000000000001,6.5,2.1000000000000014,2552.024,64
2024-10-20 05:39:00,77.5,531.004,2075.0,5.300000000000001,6.300000000000001,2.0,2551.635,16
2024-10-20 05:42:00,77.5,521.1661,2075.0,5.300000000000001,6.300000000000001,1.8999999999999986,2564.137,16
2024-10-20 05:45:00,78.5,524.8553,2075.0,5.300000000000001,6.4,2.1000000000000014,2551.556,16
2024-10-20 05:48:00,77.5,514.2795,2075.0,5.199999999999999,6.4,2.0,2537.887,16
2024-10-20 05:51:00,77.5,534.6933,2075.0,5.199999999999999,6.300000000000001,2.1000000000000014,2597.177,16
2024-10-20 05:54:00,79.0,534.9393,2075.0,5.300000000000001,6.300000000000001,2.200000000000003,2577.69,16
2024-10-20 05:57:00,79.0,542.0718,2075.0,5.300000000000001,6.300000000000001,2.200000000000003,2598.424,16
2024-10-20 06:00:00,80.0,537.3987,2076.0,5.400000000000002,6.300000000000001,2.1999999999999957,2608.708,16
2024-10-20 06:03:00,79.5,541.3339,2076.0,5.400000000000002,6.300000000000001,2.1000000000000014,2614.489,16
2024-10-20 06:06:00,80.0,531.25,2076.0,5.400000000000002,6.300000000000001,2.1000000000000014,2602.953,16
2024-10-20 06:09:00,80.0,531.004,2076.0,5.300000000000001,6.4,2.200000000000003,2593.741,16
2024-10-20 06:12:00,79.5,526.8229,2076.0,5.300000000000001,6.4,2.1000000000000014,2571.399,16
2024-10-20 06:15:00,78.5,534.2014,2076.0,5.300000000000001,6.199999999999999,2.1000000000000014,2581.962,16
2024-10-20 06:18:00,78.0,529.0364,2076.0,5.300000000000001,6.199999999999999,2.1000000000000014,2576.658,16
2024-10-20 06:21:00,77.5,535.4312,2076.0,5.199999999999999,6.199999999999999,2.0,2536.249,16
2024-10-20 06:24:00,78.0,534.9393,2076.0,5.199999999999999,6.200000000000001,2.1000000000000014,2553.742,16
2024-10-20 06:27:00,77.5,532.2338,2076.0,5.199999999999999,6.199999999999999,2.200000000000003,2533.343,16
2024-10-20 06:30:00,77.5,540.842,2076.0,5.300000000000001,6.1,2.0,2546.259,16
2024-10-20 06:33:00,78.0,539.6123,2076.0,5.300000000000001,6.1,2.0,2548.418,16
2024-10-20 06:36:00,78.5,542.8096,2076.0,5.300000000000001,6.1,2.1000000000000014,2539.155,16
2024-10-20 06:39:00,78.5,540.3501,2076.0,5.300000000000001,6.199999999999999,2.0,2565.524,16
2024-10-20 06:42:00,79.5,549.4502,2076.0,5.300000000000001,6.200000000000001,2.200000000000003,2624.732,16
2024-10-20 06:45:00,81.0,553.6313,2076.0,5.400000000000002,6.300000000000001,2.1000000000000014,2637.749,62
2024-10-20 06:48:00,81.5,553.6313,2076.0,5.400000000000002,6.3,2.1999999999999957,2660.177,62
2024-10-20 06:51:00,83.0,553.8773,2076.0,5.5000000000000036,6.5,2.299999999999997,2684.097,64
2024-10-20 06:54:00,82.0,556.0908,2076.0,5.5000000000000036,6.3999999999999995,2.1999999999999957,2682.019,62
2024-10-20 06:57:00,83.5,566.6667,2076.0,5.400000000000002,6.3,2.1999999999999957,2705.819,62
2024-10-20 07:00:00,84.0,543.3015,2077.0,5.400000000000002,6.5,2.1999999999999957,2669.144,64
2024-10-20 07:03:00,81.5,470.0087,2077.0,5.199999999999999,6.8,2.0,2578.553,64
2024-10-20 07:06:00,75.0,485.7494,2077.0,4.900000000000002,6.7,1.6999999999999957,2421.708,64
2024-10-20 07:09:00,74.5,480.5845,2077.0,4.800000000000001,6.6,1.8999999999999986,2443.968,35
2024-10-20 07:12:00,74.0,486.9792,2077.0,4.800000000000001,6.699999999999999,2.0,2454.875,64
2024-10-20 07:15:00,75.0,481.0764,2077.0,4.800000000000001,6.7,2.0,2443.997,64
2024-10-20 07:18:00,74.5,483.7818,2077.0,4.800000000000001,6.7,2.0,2439.93,64
2024-10-20 07:21:00,73.0,483.044,2077.0,4.699999999999999,6.6,2.0,2382.488,35
2024-10-20 07:24:00,74.0,491.6522,2077.0,4.699999999999999,6.6,2.0,2412.371,64
2024-10-20 07:27:00,73.5,498.5388,2077.0,4.699999999999999,6.4,1.8999999999999986,2397.537,16
2024-10-20 07:30:00,74.0,495.3414,2077.0,4.699999999999999,6.5,2.0,2424.913,16
2024-10-20 07:33:00,75.0,494.1117,2077.0,4.800000000000001,6.6,2.1000000000000014,2458.001,64
2024-10-20 07:36:00,76.0,496.5712,2077.0,4.899999999999999,6.6,2.1000000000000014,2449.204,64
2024-10-20 07:39:00,76.0,498.2928,2077.0,4.800000000000001,6.5,2.0,2459.565,64
2024-10-20 07:42:00,75.0,500.9983,2077.0,4.800000000000001,6.4,2.0,2436.397,16
2024-10-20 07:45:00,75.0,502.228,2077.0,4.800000000000001,6.300000000000001,2.0,2433.239,16
2024-10-20 07:48:00,75.0,503.2118,2077.0,4.799999999999997,6.4,2.200000000000003,2455.237,16
2024-10-20 07:51:00,76.0,510.5902,2077.0,4.800000000000001,6.299999999999999,2.1000000000000014,2459.366,16
2024-10-20 07:54:00,74.0,515.7552,2077.0,4.899999999999999,6.199999999999999,2.0,2433.906,16
2024-10-20 07:57:00,75.0,510.8362,2077.0,4.800000000000001,6.200000000000001,2.0,2443.809,16
2024-10-20 08:00:00,75.5,513.2957,2078.0,4.800000000000001,6.300000000000001,2.0,2443.971,16
2024-10-20 08:03:00,75.5,507.8849,2078.0,4.800000000000001,6.4,2.0,2445.934,16
2024-10-20 08:06:00,75.5,503.9496,2078.0,4.800000000000001,6.4,2.0,2437.35,16
2024-10-20 08:09:00,75.5,506.6551,2078.0,4.899999999999999,6.4,2.0,2445.097,16
2024-10-20 08:12:00,76.0,505.6713,2078.0,4.800000000000001,6.5,2.0,2490.145,16
2024-10-20 08:15:00,76.5,510.3443,2078.0,4.800000000000001,6.5,2.1000000000000014,2482.664,16
2024-10-20 08:18:00,76.0,513.2957,2078.0,4.800000000000001,6.5,2.1000000000000014,2486.105,16
2024-10-20 08:21:00,77.0,508.8687,2078.0,4.900000000000002,6.5,2.0,2485.271,64
2024-10-20 08:24:00,78.0,506.4091,2078.0,4.900000000000002,6.5,2.1000000000000014,2489.387,64
2024-10-20 08:27:00,77.5,537.8906,2078.0,4.900000000000002,6.4,2.0,2539.563,16
2024-10-20 08:30:00,80.0,538.3825,2078.0,4.900000000000002,6.4,2.299999999999997,2592.253,16
2024-10-20 08:33:00,80.0,532.9717,2078.0,4.900000000000002,6.4,2.1000000000000014,2573.472,16
2024-10-20 08:36:00,80.0,532.9717,2078.0,4.900000000000002,6.4,2.1000000000000014,2580.058,16
2024-10-20 08:39:00,79.5,496.0793,2078.0,4.900000000000002,6.7,2.0,2526.217,64
2024-10-20 08:42:00,77.0,498.0469,2078.0,4.800000000000001,6.7,2.1000000000000014,2498.917,64
2024-10-20 08:45:00,77.0,490.9144,2078.0,4.800000000000001,6.6,2.0,2485.188,64
2024-10-20 08:48:00,77.5,510.5902,2078.0,4.800000000000001,6.6,2.1000000000000014,2490.096,64
2024-10-20 08:51:00,77.0,496.8171,2078.0,4.800000000000001,6.6,2.1000000000000014,2510.354,64
2024-10-20 08:54:00,76.5,500.9983,2078.0,4.800000000000001,6.6,2.1000000000000014,2503.421,64
2024-10-20 08:57:00,77.0,492.8819,2078.0,4.800000000000001,6.6,2.1000000000000014,2487.9,64
2024-10-20 09:00:00,77.0,493.6198,2079.0,4.800000000000001,6.6,2.0,2476.029,64
2024-10-20 09:03:00,75.0,498.5388,2079.0,4.699999999999999,6.5,2.1000000000000014,2442.665,16
2024-10-20 09:06:00,75.5,505.6713,2079.0,4.800000000000001,6.5,2.0,2458.599,16
2024-10-20 09:09:00,77.0,514.5255,2079.0,4.800000000000001,6.4,2.1000000000000014,2485.043,16
2024-10-20 09:12:00,76.0,513.2957,2079.0,4.800000000000001,6.4,2.0,2484.266,16
2024-10-20 09:15:00,76.5,513.7876,2079.0,4.800000000000001,6.5,2.1000000000000014,2483.96,16
2024-10-20 09:18:00,76.5,507.8849,2079.0,4.800000000000001,6.5,2.0,2446.033,64
2024-10-20 09:21:00,76.0,496.8171,2079.0,4.699999999999999,6.4,2.1000000000000014,2440.244,16
2024-10-20 09:24:00,76.0,500.9983,2079.0,4.699999999999999,6.4,2.0,2444.406,16
2024-10-20 09:27:00,75.0,505.1794,2079.0,4.699999999999999,6.5,2.0,2432.662,16
2024-10-20 09:30:00,75.0,494.8495,2079.0,4.599999999999998,6.5,2.1000000000000014,2425.727,16
2024-10-20 09:33:00,75.0,501.4901,2079.0,4.599999999999998,6.5,2.1000000000000014,2432.959,16
2024-10-20 09:36:00,75.0,500.7523,2079.0,4.599999999999998,6.5,2.1000000000000014,2420.555,16
2024-10-20 09:39:00,75.0,494.1117,2079.0,4.599999999999998,6.5,2.1000000000000014,2421.07,16
2024-10-20 09:42:00,76.0,502.228,2079.0,4.699999999999999,6.6,2.200000000000003,2453.808,64
2024-10-20 09:45:00,77.0,493.1279,2079.0,4.800000000000001,6.6,2.1000000000000014,2478.705,64
2024-10-20 09:48:00,76.5,503.4577,2079.0,4.799999999999997,6.6,2.200000000000003,2465.881,64
2024-10-20 09:51:00,76.5,498.2928,2079.0,4.800000000000001,6.5,2.0,2474.559,64
2024-10-20 09:54:00,77.0,494.1117,2079.0,4.799999999999997,6.6,2.1000000000000014,2461.988,64
2024-10-20 09:57:00,77.5,502.7199,2079.0,4.699999999999999,6.6,2.1000000000000014,2465.404,64
2024-10-20 10:00:00,76.0,493.1279,2080.0,4.699999999999999,6.5,2.1000000000000014,2459.849,64
2024-10-20 10:03:00,76.0,498.0469,2080.0,4.699999999999996,6.6,2.200000000000003,2480.256,64
2024-10-20 10:06:00,77.5,500.9983,2080.0,4.799999999999997,6.5,2.1000000000000014,2494.851,64
2024-10-20 10:09:00,76.5,495.3414,2080.0,4.799999999999997,6.5,2.1000000000000014,2466.36,64
2024-10-20 10:12:00,76.5,503.4577,2080.0,4.799999999999997,6.5,2.1000000000000014,2485.57,64
2024-10-20 10:15:00,76.0,498.2928,2080.0,4.799999999999997,6.6,2.1000000000000014,2450.247,64
2024-10-20 10:18:00,75.5,490.9144,2080.0,4.799999999999997,6.6,2.1000000000000014,2452.042,64
2024-10-20 10:21:00,75.0,497.309,2080.0,4.699999999999996,6.5,2.1000000000000014,2443.461,16
2024-10-20 10:24:00,75.5,500.5063,2080.0,4.699999999999996,6.5,2.0,2442.055,16
2024-10-20 10:27:00,75.5,492.39,2080.0,4.699999999999996,6.6,2.200000000000003,2463.699,64
2024-10-20 10:30:00,75.5,499.0307,2080.0,4.699999999999996,6.5,2.1000000000000014,2452.042,16
2024-10-20 10:33:00,76.0,498.5388,2080.0,4.699999999999996,6.5,2.1000000000000014,2470.261,64
2024-10-20 10:36:00,74.5,488.4549,2080.0,4.699999999999996,6.5,2.1000000000000014,2444.334,35
2024-10-20 10:39:00,75.0,499.5226,2080.0,4.699999999999996,6.5,2.1000000000000014,2450.659,16
2024-10-20 10:42:00,75.0,490.9144,2080.0,4.699999999999996,6.5,2.1000000000000014,2464.102,64
2024-10-20 10:45:00,76.5,496.0793,2080.0,4.699999999999996,6.6,2.200000000000003,2467.157,64
2024-10-20 10:48:00,76.0,499.7685,2080.0,4.699999999999996,6.6,2.200000000000003,2482.85,64
2024-10-20 10:51:00,75.0,488.2089,2080.0,4.699999999999996,6.6,2.0,2440.689,64
2024-10-20 10:54:00,74.5,497.8009,2080.0,4.699999999999996,6.5,2.0,2433.55,16
2024-10-20 10:57:00,74.5,497.8009,2080.0,4.699999999999996,6.5,2.1000000000000014,2449.315,16
2024-10-20 11:00:00,74.0,500.7523,2081.0,4.699999999999996,6.5,2.0,2422.314,16
2024-10-20 11:03:00,75.0,495.5874,2081.0,4.699999999999996,6.5,2.0,2440.747,16
2024-10-20 11:06:00,75.0,499.5226,2081.0,4.699999999999996,6.6,2.0,2447.63,64
2024-10-20 11:09:00,75.0,495.8333,2081.0,4.699999999999996,6.6,2.0,2457.114,64
2024-10-20 11:12:00,75.5,498.0469,2081.0,4.699999999999996,6.5,2.0,2452.848,16
2024-10-20 11:15:00,75.5,502.9659,2081.0,4.699999999999996,6.5,2.1000000000000014,2460.302,16
2024-10-20 11:18:00,76.0,505.4254,2081.0,4.699999999999996,6.5,2.200000000000003,2467.924,16
2024-10-20 11:21:00,76.0,504.1956,2081.0,4.699999999999996,6.5,2.200000000000003,2469.75,16
2024-10-20 11:24:00,76.5,499.2766,2081.0,4.699999999999996,6.5,2.200000000000003,2468.557,64
2024-10-20 11:27:00,75.5,495.8333,2081.0,4.699999999999996,6.5,2.200000000000003,2469.113,64
2024-10-20 11:30:00,76.0,500.2604,2081.0,4.699999999999996,6.6,2.0,2454.301,64
2024-10-20 11:33:00,76.5,490.9144,2081.0,4.699999999999996,6.6,2.200000000000003,2469.395,64
2024-10-20 11:36:00,75.5,494.1117,2081.0,4.699999999999996,6.6,2.1000000000000014,2464.261,64
2024-10-20 11:39:00,75.0,497.8009,2081.0,4.699999999999996,6.6,2.1000000000000014,2467.251,64
2024-10-20 11:42:00,75.5,484.7656,2081.0,4.699999999999996,6.699999999999999,2.0,2454.227,64
2024-10-20 11:45:00,75.5,492.39,2081.0,4.699999999999996,6.699999999999999,2.0,2444.889,64
2024-10-20 11:48:00,75.0,487.2251,2081.0,4.699999999999996,6.699999999999999,2.0,2425.843,64
2024-10-20 11:51:00,75.0,486.9792,2081.0,4.699999999999996,6.6,2.0,2453.797,64
2024-10-20 11:54:00,75.0,496.0793,2081.0,4.699999999999996,6.6,2.0,2393.934,64
2024-10-20 11:57:00,74.5,481.8142,2081.0,4.699999999999996,6.6,2.0,2430.212,35
2024-10-20 12:00:00,74.5,486.9792,2082.0,4.600000000000001,6.5,2.0999999999999943,2425.202,35
2024-10-20 12:03:00,74.0,490.4225,2082.0,4.600000000000001,6.6,2.0999999999999943,2385.344,35
2024-10-20 12:06:00,72.5,476.8952,2082.0,4.600000000000001,6.6,2.0,2357.642,35
2024-10-20 12:09:00,72.5,476.8952,2082.0,4.600000000000001,6.6,1.8999999999999986,2350.998,35
2024-10-20 12:12:00,72.5,485.5035,2082.0,4.5,6.6,2.1000000000000014,2369.162,35
2024-10-20 12:15:00,72.5,475.6655,2082.0,4.600000000000001,6.699999999999999,2.0,2370.652,35
2024-10-20 12:18:00,72.0,475.9114,2082.0,4.5,6.699999999999999,2.1000000000000014,2385.978,35
2024-10-20 12:21:00,74.0,482.5521,2082.0,4.600000000000001,6.699999999999999,2.0999999999999943,2386.322,35
2024-10-20 12:24:00,72.5,480.5845,2082.0,4.600000000000001,6.6,2.0,2362.061,35
2024-10-20 12:27:00,73.5,469.0249,2082.0,4.5,6.6,2.1000000000000014,2377.906,35
2024-10-20 12:30:00,72.0,480.5845,2082.0,4.5,6.699999999999999,2.0,2345.167,35
2024-10-20 12:33:00,72.5,478.8629,2082.0,4.5,6.6,2.0,2353.119,35
2024-10-20 12:36:00,73.0,475.6655,2082.0,4.5,6.6,2.0,2367.658,35
2024-10-20 12:39:00,70.5,480.5845,2082.0,4.399999999999999,6.6,2.0,2293.99,35
2024-10-20 12:42:00,70.0,466.5654,2082.0,4.399999999999999,6.6,2.0,2328.618,35
2024-10-20 12:45:00,71.5,476.8952,2082.0,4.5,6.6,2.0,2303.767,35
2024-10-20 12:48:00,72.0,479.3548,2082.0,4.5,6.6,2.1000000000000014,2308.189,35
2024-10-20 12:51:00,71.0,473.9438,2082.0,4.5,6.5,2.1000000000000014,2315.843,35
2024-10-20 12:54:00,71.0,488.2089,2082.0,4.5,6.5,2.0,2310.732,35
2024-10-20 12:57:00,71.0,479.8466,2082.0,4.399999999999999,6.5,2.1000000000000014,2337.274,35
2024-10-20 13:00:00,71.5,480.5845,2083.0,4.5,6.5,2.0,2321.934,35
2024-10-20 13:03:00,72.0,477.6331,2083.0,4.5,6.6,2.0,2327.999,35
2024-10-20 13:06:00,71.0,469.0249,2083.0,4.5,6.6,2.0,2305.735,35
2024-10-20 13:09:00,71.0,477.3871,2083.0,4.5,6.6,2.0,2332.384,35
2024-10-20 13:12:00,71.0,465.8275,2083.0,4.5,6.6,2.0,2331.856,35
2024-10-20 13:15:00,71.0,466.5654,2083.0,4.5,6.6,2.0,2299.168,35
2024-10-20 13:18:00,71.0,473.206,2083.0,4.399999999999999,6.6,2.0,2286.32,35
2024-10-20 13:21:00,71.0,469.5168,2083.0,4.399999999999999,6.6,2.0,2289.804,35
2024-10-20 13:24:00,71.5,488.4549,2083.0,4.5,6.5,2.0,2370.479,35
2024-10-20 13:27:00,73.0,483.044,2083.0,4.5,6.6,2.1000000000000014,2371.451,35
2024-10-20 13:30:00,73.0,488.7008,2083.0,4.600000000000001,6.5,2.0999999999999943,2407.381,35
2024-10-20 13:33:00,72.5,489.1927,2083.0,4.600000000000001,6.5,2.0,2373.609,35
2024-10-20 13:36:00,72.5,490.9144,2083.0,4.600000000000001,6.5,2.0,2392.904,35
2024-10-20 13:39:00,73.0,489.6846,2083.0,4.600000000000001,6.6,2.0,2377.931,35
2024-10-20 13:42:00,73.0,487.963,2083.0,4.600000000000001,6.6,2.0,2389.661,35
2024-10-20 13:45:00,73.5,494.3576,2083.0,4.600000000000001,6.6,2.0999999999999943,2384.223,35
2024-10-20 13:48:00,74.5,485.5035,2083.0,4.699999999999996,6.6,2.0,2430.33,64
2024-10-20 13:51:00,73.5,494.3576,2083.0,4.600000000000001,6.6,2.0999999999999943,2406.339,35
2024-10-20 13:54:00,73.5,486.2413,2083.0,4.600000000000001,6.6,2.0999999999999943,2406.422,35
2024-10-20 13:57:00,74.5,491.6522,2083.0,4.600000000000001,6.6,2.0999999999999943,2421.621,64
2024-10-20 14:00:00,74.0,481.3224,2084.0,4.600000000000001,6.6,2.0,2387.534,35
2024-10-20 14:03:00,74.5,492.1441,2084.0,4.699999999999996,6.5,2.0,2405.263,16
2024-10-20 14:06:00,74.5,488.2089,2084.0,4.699999999999996,6.6,2.1000000000000014,2437.294,64
2024-10-20 14:09:00,74.0,489.1927,2084.0,4.699999999999996,6.6,2.0,2438.366,35
2024-10-20 14:12:00,74.0,498.0469,2084.0,4.699999999999996,6.6,2.0,2378.929,64
2024-10-20 14:15:00,74.5,485.0116,2084.0,4.600000000000001,6.6,2.0999999999999943,2427.097,35
2024-10-20 14:18:00,74.5,496.8171,2084.0,4.599999999999998,6.6,2.0,2408.897,64
2024-10-20 14:21:00,74.5,486.7332,2084.0,4.699999999999996,6.6,2.0,2434.41,64
2024-10-20 14:24:00,72.5,492.8819,2084.0,4.600000000000001,6.5,2.0,2389.937,35
2024-10-20 14:27:00,73.0,490.6684,2084.0,4.699999999999996,6.6,2.0,2406.791,35
2024-10-20 14:30:00,73.0,480.0926,2084.0,4.5000000000000036,6.6,2.0,2413.96,35
2024-10-20 14:33:00,73.5,490.4225,2084.0,4.5000000000000036,6.5,2.0999999999999943,2389.645,35
2024-10-20 14:36:00,73.0,476.4034,2084.0,4.600000000000001,6.5,2.0,2367.414,35
2024-10-20 14:39:00,72.5,485.7494,2084.0,4.5000000000000036,6.5,2.0,2341.177,35
2024-10-20 14:42:00,73.0,478.371,2084.0,4.5000000000000036,6.5,2.0999999999999943,2390.054,35
2024-10-20 14:45:00,73.5,489.9306,2084.0,4.5000000000000036,6.6,2.0999999999999943,2391.448,35
2024-10-20 14:48:00,73.0,482.0602,2084.0,4.5000000000000036,6.6,2.0999999999999943,2424.809,35
2024-10-20 14:51:00,73.5,478.371,2084.0,4.599999999999998,6.6,2.0,2403.136,35
2024-10-20 14:54:00,73.0,475.6655,2084.0,4.599999999999998,6.6,1.9000000000000057,2394.258,35
2024-10-20 14:57:00,72.5,473.9438,2084.0,4.5000000000000036,6.6,1.8999999999999986,2346.139,35
