Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-21 17:54:00,73.0,466.3194,2111.0,4.600000000000001,6.799999999999999,2.0,2379.053,35
2024-10-21 17:57:00,73.0,467.3032,2111.0,4.600000000000001,6.799999999999999,2.0,2383.539,35
2024-10-21 18:00:00,73.0,481.0764,2112.0,4.600000000000001,6.799999999999999,2.0,2387.959,35
2024-10-21 18:03:00,73.0,481.3224,2112.0,4.600000000000001,6.699999999999999,2.0,2369.648,35
2024-10-21 18:06:00,72.0,470.0087,2112.0,4.600000000000001,6.6,2.0,2361.313,35
2024-10-21 18:09:00,73.0,479.6007,2112.0,4.600000000000001,6.6,2.0,2335.238,35
2024-10-21 18:12:00,71.5,461.1545,2112.0,4.5,6.699999999999999,2.0,2298.519,35
2024-10-21 18:15:00,71.0,472.2223,2112.0,4.5,6.699999999999999,2.0,2322.532,35
2024-10-21 18:18:00,70.5,462.6302,2112.0,4.5,6.699999999999999,2.0,2294.08,35
2024-10-21 18:21:00,70.5,478.125,2112.0,4.5,6.6,2.0,2295.117,35
2024-10-21 18:24:00,70.0,464.1059,2112.0,4.5,6.699999999999999,1.8999999999999986,2288.765,35
2024-10-21 18:27:00,71.0,479.3548,2112.0,4.5,6.6,2.0,2306.094,35
2024-10-21 18:30:00,70.5,465.0897,2112.0,4.5,6.6,2.0,2297.26,35
2024-10-21 18:33:00,70.5,470.9925,2112.0,4.5,6.6,2.0,2315.597,35
2024-10-21 18:36:00,70.5,476.1574,2112.0,4.5,6.699999999999999,2.0,2293.048,35
2024-10-21 18:39:00,70.5,462.6302,2112.0,4.5,6.6,2.0,2311.079,35
2024-10-21 18:42:00,71.0,475.1736,2112.0,4.5,6.6,2.1000000000000014,2313.057,35
2024-10-21 18:45:00,71.0,472.2223,2112.0,4.600000000000001,6.699999999999999,2.0,2352.007,35
2024-10-21 18:48:00,71.5,470.2546,2112.0,4.600000000000001,6.6,1.8999999999999986,2346.682,35
2024-10-21 18:51:00,71.5,480.5845,2112.0,4.600000000000001,6.6,1.8999999999999986,2349.463,35
2024-10-21 18:54:00,70.5,467.7951,2112.0,4.600000000000001,6.6,1.8999999999999986,2316.18,35
2024-10-21 18:57:00,72.5,477.3871,2112.0,4.5,6.6,2.0,2365.378,35
2024-10-21 19:00:00,71.0,478.8629,2113.0,4.600000000000001,6.6,2.0,2307.145,35
2024-10-21 19:03:00,71.0,470.7465,2113.0,4.5,6.6,2.0,2368.628,35
2024-10-21 19:06:00,72.0,480.5845,2113.0,4.600000000000001,6.699999999999999,2.0,2338.778,35
2024-10-21 19:09:00,71.5,465.3356,2113.0,4.600000000000001,6.799999999999999,1.8999999999999986,2342.342,35
2024-10-21 19:12:00,71.5,468.287,2113.0,4.600000000000001,6.699999999999999,2.0,2349.144,35
2024-10-21 19:15:00,71.0,475.9114,2113.0,4.5,6.699999999999999,2.0,2318.119,35
2024-10-21 19:18:00,70.0,471.4844,2113.0,4.5,6.699999999999999,1.8999999999999986,2315.484,35
2024-10-21 19:21:00,70.0,461.4005,2113.0,4.5,6.6,2.0,2312.398,35
2024-10-21 19:24:00,70.5,465.8275,2113.0,4.5,6.6,2.0,2307.808,35
2024-10-21 19:27:00,70.0,469.7627,2113.0,4.5,6.6,1.8999999999999986,2217.829,35
2024-10-21 19:30:00,65.5,462.6302,2113.0,4.399999999999999,6.6,1.7999999999999972,2175.37,35
2024-10-21 19:33:00,65.0,457.9572,2113.0,4.399999999999999,6.5,1.7999999999999972,2213.745,35
2024-10-21 19:36:00,68.5,462.3843,2113.0,4.399999999999999,6.5,2.0,2244.861,35
2024-10-21 19:39:00,69.5,465.8275,2113.0,4.399999999999999,6.699999999999999,2.0,2249.75,35
2024-10-21 19:42:00,69.0,453.0382,2113.0,4.399999999999999,6.6,2.0,2278.375,35
2024-10-21 19:45:00,68.0,455.2517,2113.0,4.399999999999999,6.6,1.7999999999999972,2206.85,35
2024-10-21 19:48:00,69.0,471.9763,2113.0,4.299999999999997,6.6,2.0,2219.941,35
2024-10-21 19:51:00,70.0,466.3194,2113.0,4.399999999999999,6.8,2.0,2251.281,35
2024-10-21 19:54:00,70.5,460.4167,2113.0,4.399999999999999,6.699999999999999,2.0,2285.581,35
2024-10-21 19:57:00,71.0,467.5492,2113.0,4.5,6.6,2.0,2311.609,35
2024-10-21 20:00:00,69.5,474.4358,2114.0,4.5,6.6,1.8999999999999986,2268.148,35
2024-10-21 20:03:00,70.0,460.1707,2114.0,4.399999999999999,6.6,2.0,2300.373,35
2024-10-21 20:06:00,70.5,465.8275,2114.0,4.399999999999999,6.6,2.1000000000000014,2276.897,35
2024-10-21 20:09:00,69.0,469.5168,2114.0,4.399999999999999,6.6,1.8999999999999986,2212.567,35
2024-10-21 20:12:00,67.0,461.4005,2114.0,4.299999999999997,6.6,1.8000000000000043,2210.03,35
2024-10-21 20:15:00,67.5,457.7112,2114.0,4.399999999999999,6.6,1.8999999999999986,2205.824,35
2024-10-21 20:18:00,67.5,457.7112,2114.0,4.299999999999997,6.6,1.8999999999999986,2198.016,35
2024-10-21 20:21:00,68.0,464.5978,2114.0,4.299999999999997,6.5,2.1000000000000014,2145.327,35
2024-10-21 20:24:00,67.0,513.2957,2114.0,4.299999999999997,6.6,1.8999999999999986,2209.701,35
2024-10-21 20:27:00,74.0,505.1794,2114.0,4.600000000000001,6.3,2.3999999999999986,2432.001,16
2024-10-21 20:30:00,74.5,505.9173,2114.0,5.0,6.3999999999999995,2.1000000000000014,2462.24,16
2024-10-21 20:33:00,77.0,518.9525,2114.0,5.0,6.3999999999999995,2.1999999999999957,2494.46,16
2024-10-21 20:36:00,77.5,525.3472,2114.0,5.199999999999996,6.3999999999999995,2.200000000000003,2505.65,16
2024-10-21 20:39:00,78.0,510.8362,2114.0,5.299999999999997,6.6,2.1000000000000014,2557.444,64
2024-10-21 20:42:00,79.5,515.7552,2114.0,5.199999999999996,6.5,2.3000000000000043,2601.834,64
2024-10-21 20:45:00,79.5,528.0527,2114.0,5.299999999999997,6.6,2.200000000000003,2608.081,64
2024-10-21 20:48:00,81.0,524.8553,2114.0,5.399999999999999,6.6,2.200000000000003,2657.148,64
2024-10-21 20:51:00,81.0,521.658,2114.0,5.399999999999999,6.6,2.200000000000003,2652.022,64
2024-10-21 20:54:00,81.0,530.0203,2114.0,5.399999999999999,6.6,2.200000000000003,2642.318,64
2024-10-21 20:57:00,80.0,521.658,2114.0,5.399999999999999,6.6,2.1000000000000014,2623.957,64
2024-10-21 21:00:00,78.5,512.066,2115.0,5.399999999999999,6.6,2.0,2618.354,64
2024-10-21 21:03:00,79.5,513.0498,2115.0,5.399999999999999,6.5,2.1000000000000014,2596.797,64
2024-10-21 21:06:00,78.5,516.985,2115.0,5.399999999999999,6.699999999999999,2.0,2583.779,64
2024-10-21 21:09:00,79.5,501.9821,2115.0,5.299999999999997,6.8,2.200000000000003,2533.962,64
2024-10-21 21:12:00,76.0,488.7008,2115.0,5.299999999999997,6.6,1.8999999999999986,2493.413,64
2024-10-21 21:15:00,75.5,489.1927,2115.0,5.199999999999996,6.6,2.0,2503.459,64
2024-10-21 21:18:00,75.5,486.7332,2115.0,5.199999999999996,6.5,2.4000000000000057,2461.421,64
2024-10-21 21:21:00,76.0,501.9821,2115.0,5.699999999999996,6.5,2.0,2494.57,64
2024-10-21 21:24:00,76.0,494.1117,2115.0,5.800000000000001,6.6,1.8999999999999986,2489.371,64
2024-10-21 21:27:00,76.5,488.2089,2115.0,5.899999999999999,6.6,1.8999999999999986,2487.706,64
2024-10-21 21:30:00,76.0,503.9496,2115.0,5.800000000000001,6.5,2.0,2499.849,64
2024-10-21 21:33:00,76.0,501.7361,2115.0,5.900000000000002,6.5,1.8999999999999986,2510.134,64
2024-10-21 21:36:00,76.0,491.1603,2115.0,5.800000000000001,6.6,2.0,2492.564,64
2024-10-21 21:39:00,75.5,493.1279,2115.0,5.899999999999999,6.5,2.0,2501.895,64
2024-10-21 21:42:00,76.0,505.9173,2115.0,5.900000000000002,6.5,2.0,2493.752,64
2024-10-21 21:45:00,76.5,496.8171,2115.0,5.900000000000002,6.5,1.8999999999999986,2497.247,64
2024-10-21 21:48:00,76.0,496.5712,2115.0,5.899999999999999,6.5,2.0,2510.403,64
2024-10-21 21:51:00,77.5,509.3605,2115.0,6.0,6.6,2.1999999999999957,2523.252,64
2024-10-21 21:54:00,77.5,504.1956,2115.0,6.0000000000000036,6.5,1.8999999999999986,2574.736,64
2024-10-21 21:57:00,79.0,498.0469,2115.0,6.100000000000001,6.5,2.0,2582.146,64
2024-10-21 22:00:00,78.5,505.6713,2116.0,6.0000000000000036,6.5,2.0,2564.17,64
2024-10-21 22:03:00,79.0,509.6065,2116.0,6.100000000000001,6.6,2.0,2600.376,64
2024-10-21 22:06:00,78.0,500.7523,2116.0,6.0000000000000036,6.6,1.8999999999999986,2582.346,64
2024-10-21 22:09:00,78.0,502.7199,2116.0,5.900000000000002,6.5,1.8999999999999986,2551.08,64
2024-10-21 22:12:00,77.5,505.6713,2116.0,5.800000000000001,6.5,2.0,2560.394,64
2024-10-21 22:15:00,76.5,506.4091,2116.0,6.0,6.5,1.8999999999999986,2548.281,64
2024-10-21 22:18:00,78.0,500.9983,2116.0,6.0,6.6,1.8999999999999986,2585.145,64
2024-10-21 22:21:00,78.0,500.2604,2116.0,6.0,6.6,1.8999999999999986,2579.228,64
2024-10-21 22:24:00,77.5,510.5902,2116.0,6.0,6.5,1.8999999999999986,2565.54,64
2024-10-21 22:27:00,78.0,507.8849,2116.0,6.0,6.5,2.0,2541.963,64
2024-10-21 22:30:00,79.0,497.0631,2116.0,6.100000000000001,6.6,1.8999999999999986,2556.81,64
2024-10-21 22:33:00,78.0,492.8819,2116.0,6.0,6.5,1.8999999999999986,2553.132,64
2024-10-21 22:36:00,78.0,499.7685,2116.0,5.899999999999999,6.6,2.0,2541.023,64
2024-10-21 22:39:00,76.0,502.228,2116.0,5.899999999999999,6.5,1.7999999999999972,2497.962,64
2024-10-21 22:42:00,75.0,491.6522,2116.0,5.799999999999997,6.5,1.8000000000000043,2473.065,64
2024-10-21 22:45:00,75.0,493.1279,2116.0,5.699999999999996,6.5,1.9000000000000057,2463.271,64
2024-10-21 22:48:00,75.5,505.4254,2116.0,5.799999999999997,6.5,1.8999999999999986,2475.498,64
2024-10-21 22:51:00,75.5,499.2766,2116.0,5.799999999999997,6.5,1.8999999999999986,2491.957,64
2024-10-21 22:54:00,76.0,498.5388,2116.0,5.799999999999997,6.5,1.8999999999999986,2504.459,64
2024-10-21 22:57:00,76.0,509.3605,2116.0,5.799999999999997,6.5,1.8999999999999986,2491.763,64
2024-10-21 23:00:00,76.0,499.2766,2117.0,5.899999999999999,6.5,2.0,2500.27,64
2024-10-21 23:03:00,76.0,516.985,2117.0,5.899999999999999,6.5,2.0,2493.448,16
2024-10-21 23:06:00,75.5,480.0926,2117.0,5.899999999999999,6.699999999999999,1.8999999999999986,2519.209,64
2024-10-21 23:09:00,75.0,483.5359,2117.0,5.799999999999997,6.8,1.8000000000000043,2495.629,64
2024-10-21 23:12:00,74.0,473.206,2117.0,5.699999999999996,6.699999999999999,1.8000000000000043,2448.508,64
2024-10-21 23:15:00,73.5,477.1412,2117.0,5.699999999999996,6.6,1.8000000000000043,2429.145,64
2024-10-21 23:18:00,72.5,478.371,2117.0,5.600000000000001,6.6,1.7999999999999972,2409.277,35
2024-10-21 23:21:00,72.0,481.3224,2117.0,5.699999999999996,6.6,1.8000000000000043,2398.979,35
2024-10-21 23:24:00,73.5,486.2413,2117.0,5.600000000000001,6.6,1.8999999999999986,2421.944,64
2024-10-21 23:27:00,72.5,484.7656,2117.0,5.600000000000001,6.6,1.8999999999999986,2379.626,64
2024-10-21 23:30:00,71.5,481.3224,2117.0,5.600000000000001,6.6,1.7999999999999972,2360.39,35
2024-10-21 23:33:00,70.5,487.963,2117.0,5.600000000000001,6.5,1.6999999999999957,2338.773,35
2024-10-21 23:36:00,71.0,481.3224,2117.0,5.5,6.6,1.7999999999999972,2332.656,35
2024-10-21 23:39:00,69.5,481.0764,2117.0,5.399999999999999,6.6,1.7999999999999972,2315.961,35
2024-10-21 23:42:00,70.0,469.5168,2117.0,5.600000000000001,6.5,2.1999999999999957,2315.226,35
2024-10-21 23:45:00,68.5,473.6979,2117.0,5.899999999999999,6.3999999999999995,1.2999999999999972,2315.683,35
2024-10-21 23:48:00,74.5,478.371,2117.0,6.0,6.3999999999999995,1.8999999999999986,2458.93,16
2024-10-21 23:51:00,74.0,483.7818,2117.0,6.199999999999996,6.5,1.9000000000000057,2475.758,64
2024-10-21 23:54:00,75.0,486.7332,2117.0,6.5,6.5,1.8999999999999986,2492.708,64
2024-10-21 23:57:00,77.5,488.7008,2117.0,6.600000000000001,6.5,1.8999999999999986,2548.033,64
2024-10-22 00:00:00,77.0,492.39,2118.0,6.600000000000001,6.5,1.8999999999999986,2545.547,64
2024-10-22 00:03:00,76.5,488.7008,2118.0,6.600000000000001,6.5,1.8999999999999986,2524.692,64
2024-10-22 00:06:00,76.0,487.2251,2118.0,6.699999999999996,6.6,1.9000000000000057,2522.151,64
2024-10-22 00:09:00,75.0,485.9954,2118.0,6.399999999999999,6.6,1.7000000000000028,2512.391,64
2024-10-22 00:12:00,77.0,474.6817,2118.0,6.399999999999999,6.6,1.7000000000000028,2486.25,64
2024-10-22 00:15:00,75.0,466.0735,2118.0,6.399999999999999,6.6,1.7000000000000028,2476.015,64
2024-10-22 00:18:00,74.5,470.0087,2118.0,6.299999999999997,6.6,1.8999999999999986,2459.039,64
2024-10-22 00:21:00,74.0,475.1736,2118.0,6.399999999999999,6.699999999999999,1.7999999999999972,2464.042,64
2024-10-22 00:24:00,74.0,462.8762,2118.0,6.299999999999997,6.699999999999999,1.7000000000000028,2436.706,64
2024-10-22 00:27:00,73.0,464.5978,2118.0,6.299999999999997,6.8,1.7000000000000028,2437.664,64
2024-10-22 00:30:00,71.5,467.5492,2118.0,6.199999999999996,6.8999999999999995,1.7000000000000028,2393.485,64
2024-10-22 00:33:00,72.0,450.5787,2118.0,6.100000000000001,6.8,1.6999999999999957,2367.409,35
2024-10-22 00:36:00,70.5,443.6921,2118.0,6.0,6.7,1.5,2308.048,35
2024-10-22 00:39:00,68.5,452.7923,2118.0,5.699999999999996,6.4,1.6000000000000014,2256.336,27
2024-10-22 00:42:00,71.0,456.4815,2118.0,5.899999999999999,6.4,1.7000000000000028,2336.425,23
2024-10-22 00:45:00,71.0,447.3813,2118.0,6.0,6.5,1.6000000000000014,2345.79,23
2024-10-22 00:48:00,70.5,457.2193,2118.0,6.0,6.4,1.6999999999999957,2326.451,23
2024-10-22 00:51:00,70.0,463.86,2118.0,6.0,6.4,1.6999999999999957,2285.738,23
2024-10-22 00:54:00,68.5,463.614,2118.0,6.100000000000001,6.5,1.5999999999999943,2294.603,35
2024-10-22 00:57:00,70.0,458.4491,2118.0,6.199999999999996,6.5,1.8000000000000043,2301.451,35
2024-10-22 01:00:00,70.5,457.7112,2119.0,6.399999999999999,6.5,1.6000000000000014,2329.378,23
2024-10-22 01:03:00,70.5,464.5978,2119.0,6.299999999999997,6.5,1.7000000000000028,2317.046,35
2024-10-22 01:06:00,71.0,469.5168,2119.0,6.199999999999996,6.7,1.8000000000000043,2329.48,35
2024-10-22 01:09:00,69.5,461.6464,2119.0,6.199999999999996,6.5,1.7000000000000028,2271.457,35
2024-10-22 01:12:00,71.0,466.3194,2119.0,6.199999999999996,6.5,1.9000000000000057,2348.601,35
2024-10-22 01:15:00,72.5,476.1574,2119.0,6.199999999999996,6.6,2.0,2342.055,64
2024-10-22 01:18:00,71.5,477.1412,2119.0,6.299999999999997,6.6,1.8000000000000043,2341.94,64
2024-10-22 01:21:00,69.5,467.3032,2119.0,6.299999999999997,6.5,1.7000000000000028,2359.423,35
2024-10-22 01:27:00,77.5,478.125,2119.0,6.100000000000001,6.3999999999999995,2.0999999999999943,2497.647,64
2024-10-22 01:30:00,76.5,470.2546,2119.0,6.5,6.8,2.0,2499.591,64
2024-10-22 01:33:00,75.5,475.9114,2119.0,6.699999999999996,6.7,1.9000000000000057,2500.684,64
2024-10-22 01:36:00,73.0,472.7141,2119.0,6.699999999999996,6.6,1.8000000000000043,2420.619,64
2024-10-22 01:39:00,73.0,471.2384,2119.0,6.5,6.7,1.6999999999999957,2404.855,64
2024-10-22 01:42:00,72.5,485.9954,2119.0,6.5,6.5,1.6999999999999957,2407.717,16
2024-10-22 01:45:00,73.0,491.1603,2119.0,6.5,6.5,1.7999999999999972,2413.983,16
2024-10-22 01:48:00,73.5,483.7818,2119.0,6.5,6.5,1.7999999999999972,2399.322,64
2024-10-22 01:51:00,72.5,473.452,2119.0,6.5,6.5,1.6999999999999957,2383.999,64
2024-10-22 01:54:00,72.0,467.3032,2119.0,6.5,6.6,1.6999999999999957,2387.039,64
2024-10-22 01:57:00,72.0,477.3871,2119.0,6.399999999999999,6.5,1.7999999999999972,2370.675,16
2024-10-22 02:00:00,70.5,462.8762,2120.0,6.399999999999999,6.5,1.6000000000000014,2305.233,23
2024-10-22 02:03:00,70.5,468.7789,2120.0,6.299999999999997,6.5,1.8000000000000043,2322.121,35
2024-10-22 02:06:00,71.5,457.7112,2120.0,6.199999999999996,6.4,1.4000000000000057,2364.596,23
2024-10-22 02:09:00,71.0,469.7627,2120.0,6.199999999999996,6.5,1.6000000000000014,2354.114,35
2024-10-22 02:12:00,71.0,463.614,2120.0,6.299999999999997,6.5,1.7000000000000028,2322.643,35
2024-10-22 02:15:00,71.0,467.7951,2120.0,6.399999999999999,6.5,1.6000000000000014,2353.095,35
2024-10-22 02:18:00,72.0,474.6817,2120.0,6.299999999999997,6.5,1.7000000000000028,2372.167,16
2024-10-22 02:21:00,72.5,469.5168,2120.0,6.399999999999999,6.5,1.7000000000000028,2367.609,64
2024-10-22 02:24:00,72.0,480.5845,2120.0,6.399999999999999,6.6,1.7000000000000028,2363.913,64
2024-10-22 02:27:00,71.0,462.1383,2120.0,6.399999999999999,6.5,1.7000000000000028,2342.948,23
2024-10-22 02:30:00,71.0,470.7465,2120.0,6.299999999999997,6.5,1.7000000000000028,2336.772,35
2024-10-22 02:33:00,69.5,464.5978,2120.0,6.199999999999996,6.6,1.7000000000000028,2299.918,35
2024-10-22 02:36:00,67.5,458.695,2120.0,6.299999999999997,6.3,1.3000000000000043,2329.038,27
2024-10-22 02:39:00,72.0,471.9763,2120.0,6.100000000000001,6.4,1.5999999999999943,2366.441,16
2024-10-22 02:42:00,72.5,480.0926,2120.0,6.100000000000001,6.4,1.7999999999999972,2421.39,16
2024-10-22 02:45:00,72.0,470.0087,2120.0,6.299999999999997,6.4,1.7000000000000028,2402.284,16
2024-10-22 02:48:00,74.0,467.0573,2120.0,6.399999999999999,6.5,1.8999999999999986,2397.872,64
2024-10-22 02:51:00,72.5,474.9276,2120.0,6.600000000000001,6.5,1.6999999999999957,2372.675,64
2024-10-22 02:54:00,73.0,474.4358,2120.0,6.5,6.7,1.7000000000000028,2357.168,64
2024-10-22 02:57:00,71.5,468.7789,2120.0,6.399999999999999,6.5,1.6000000000000014,2359.247,35
2024-10-22 03:00:00,72.0,470.7465,2121.0,6.5,6.5,1.7000000000000028,2362.456,64
2024-10-22 03:03:00,71.5,478.371,2121.0,6.399999999999999,6.5,1.7000000000000028,2338.275,16
2024-10-22 03:06:00,71.0,470.7465,2121.0,6.199999999999996,6.5,1.8000000000000043,2315.521,35
2024-10-22 03:09:00,72.5,462.1383,2121.0,6.100000000000001,6.300000000000001,1.5999999999999943,2393.976,23
2024-10-22 03:12:00,73.5,471.9763,2121.0,6.200000000000003,6.300000000000001,1.6999999999999957,2361.542,16
2024-10-22 03:15:00,73.5,481.8142,2121.0,6.200000000000003,6.4,1.6999999999999957,2404.165,16
2024-10-22 03:18:00,73.5,476.1574,2121.0,6.299999999999997,6.5,1.7000000000000028,2404.692,64
2024-10-22 03:21:00,72.5,465.3356,2121.0,6.399999999999999,6.5,1.7000000000000028,2377.098,64
2024-10-22 03:24:00,72.5,468.533,2121.0,6.199999999999996,6.5,1.8000000000000043,2341.118,35
2024-10-22 03:27:00,72.0,477.6331,2121.0,6.5,6.6,1.7000000000000028,2338.913,64
2024-10-22 03:30:00,72.0,471.4844,2121.0,6.5,6.6000000000000005,1.6000000000000014,2368.103,64
2024-10-22 03:33:00,71.5,463.86,2121.0,6.299999999999997,6.5,1.6000000000000014,2318.84,35
2024-10-22 03:36:00,72.0,467.0573,2121.0,6.299999999999997,6.4,1.7000000000000028,2333.522,23
2024-10-22 03:39:00,69.5,478.8629,2121.0,6.200000000000003,6.6000000000000005,1.6999999999999957,2278.565,35
2024-10-22 03:42:00,70.5,477.1412,2121.0,6.299999999999997,6.4,1.8000000000000043,2323.353,16
2024-10-22 03:45:00,73.0,461.1545,2121.0,6.200000000000003,6.2,1.6999999999999957,2372.544,23
2024-10-22 03:48:00,72.0,470.0087,2121.0,6.199999999999996,6.5,1.7000000000000028,2336.153,35
2024-10-22 03:51:00,72.5,480.0926,2121.0,6.299999999999997,6.7,1.8000000000000043,2370.386,64
2024-10-22 03:54:00,73.0,476.4034,2121.0,6.399999999999999,6.5,1.7000000000000028,2377.114,64
2024-10-22 03:57:00,70.0,463.3681,2121.0,6.299999999999997,6.6,1.7000000000000028,2295.617,35
2024-10-22 04:00:00,72.0,462.3843,2122.0,6.200000000000003,6.1000000000000005,1.5,2343.72,27
2024-10-22 04:03:00,71.5,467.7951,2122.0,6.100000000000001,6.4,1.6999999999999957,2347.077,35
2024-10-22 04:06:00,71.0,466.5654,2122.0,6.200000000000003,6.300000000000001,1.5999999999999943,2319.173,23
2024-10-22 04:09:00,70.0,457.9572,2122.0,6.100000000000001,6.4,1.6000000000000014,2280.177,23
2024-10-22 04:12:00,69.0,457.4652,2122.0,6.100000000000001,6.4,1.6000000000000014,2265.147,27
2024-10-22 04:15:00,69.5,476.4034,2122.0,6.200000000000003,6.4,1.6999999999999957,2274.272,35
2024-10-22 04:18:00,69.5,482.0602,2122.0,6.200000000000003,6.4,1.5999999999999943,2296.618,35
2024-10-22 04:21:00,72.5,470.7465,2122.0,6.199999999999996,6.5,1.9000000000000057,2359.467,64
2024-10-22 04:24:00,73.0,466.0735,2122.0,6.399999999999999,6.4,1.8000000000000043,2338.194,16
2024-10-22 04:27:00,70.5,469.0249,2122.0,6.199999999999996,6.6000000000000005,1.7000000000000028,2304.154,35
2024-10-22 04:30:00,70.0,480.8304,2122.0,6.100000000000001,6.4,1.6999999999999957,2218.458,35
2024-10-22 04:33:00,69.0,470.2546,2122.0,6.100000000000001,6.4,1.6999999999999957,2279.866,35
2024-10-22 04:36:00,72.5,469.5168,2122.0,6.100000000000001,6.0,1.6000000000000014,2367.512,27
2024-10-22 04:39:00,70.0,474.4358,2122.0,6.200000000000003,6.300000000000001,1.6999999999999957,2285.175,23
2024-10-22 04:42:00,71.5,477.3871,2122.0,6.199999999999996,6.300000000000001,1.8000000000000043,2323.221,16
2024-10-22 04:45:00,71.0,464.5978,2122.0,6.199999999999996,6.5,1.7000000000000028,2325.015,35
2024-10-22 04:48:00,71.0,465.3356,2122.0,6.299999999999997,6.4,1.8000000000000043,2329.027,23
2024-10-22 04:51:00,70.5,477.6331,2122.0,6.199999999999996,6.4,1.7000000000000028,2322.901,16
2024-10-22 04:54:00,71.0,481.8142,2122.0,6.299999999999997,6.4,1.7000000000000028,2292.285,16
2024-10-22 04:57:00,69.5,468.287,2122.0,6.199999999999996,6.6000000000000005,1.5,2319.167,35
2024-10-22 05:00:00,70.5,460.1707,2123.0,6.100000000000001,6.4,1.5999999999999943,2271.309,23
2024-10-22 05:03:00,73.0,468.287,2123.0,6.100000000000001,6.6000000000000005,1.7999999999999972,2385.878,64
2024-10-22 05:06:00,74.0,475.6655,2123.0,6.199999999999996,6.500000000000001,1.8000000000000043,2368.892,64
2024-10-22 05:09:00,72.0,469.7627,2123.0,6.299999999999997,6.500000000000001,1.7000000000000028,2368.225,35
2024-10-22 05:12:00,73.0,471.9763,2123.0,6.5,6.4,1.7000000000000028,2355.406,16
2024-10-22 05:15:00,70.0,480.8304,2123.0,6.199999999999996,6.4,1.5,2246.866,16
2024-10-22 05:18:00,72.0,471.2384,2123.0,6.100000000000001,6.4,1.5,2369.973,16
2024-10-22 05:21:00,73.5,462.6302,2123.0,6.199999999999996,6.300000000000001,1.7000000000000028,2376.639,23
2024-10-22 05:24:00,73.5,460.1707,2123.0,6.199999999999996,6.6000000000000005,1.7000000000000028,2357.301,64
2024-10-22 05:27:00,71.0,470.2546,2123.0,6.100000000000001,6.500000000000001,1.5999999999999943,2320.461,35
2024-10-22 05:30:00,69.5,459.6788,2123.0,6.100000000000001,6.4,1.6999999999999957,2311.12,23
2024-10-22 05:33:00,70.5,462.8762,2123.0,6.100000000000001,6.500000000000001,1.6999999999999957,2320.354,35
2024-10-22 05:36:00,69.5,471.2384,2123.0,6.100000000000001,6.300000000000001,1.6999999999999957,2251.089,23
2024-10-22 05:39:00,67.5,473.9438,2123.0,6.100000000000001,6.4,1.5999999999999943,2225.847,35
2024-10-22 05:42:00,67.0,462.8762,2123.0,6.0,6.300000000000001,1.6000000000000014,2204.31,27
2024-10-22 05:45:00,67.0,462.3843,2123.0,5.899999999999999,6.300000000000001,1.6000000000000014,2201.041,27
2024-10-22 05:48:00,68.0,475.1736,2123.0,5.899999999999999,6.300000000000001,1.6000000000000014,2216.237,27
2024-10-22 05:51:00,70.5,472.2223,2123.0,5.799999999999997,6.200000000000001,1.7000000000000028,2306.877,27
2024-10-22 05:54:00,68.5,460.4167,2123.0,5.899999999999999,6.200000000000001,1.5,2287.464,27
2024-10-22 05:57:00,69.0,464.8438,2123.0,6.0,6.200000000000001,1.6999999999999957,2262.587,27
2024-10-22 06:00:00,70.0,473.452,2124.0,6.0,6.300000000000001,1.6999999999999957,2294.02,23
2024-10-22 06:03:00,69.5,462.3843,2124.0,6.100000000000001,6.500000000000001,1.6999999999999957,2274.027,35
2024-10-22 06:06:00,68.5,478.125,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2273.446,27
2024-10-22 06:09:00,69.0,485.7494,2124.0,6.100000000000001,6.4,1.5999999999999943,2227.019,35
2024-10-22 06:21:00,72.5,484.2737,2124.0,6.199999999999996,6.200000000000001,1.7000000000000028,2389.876,16
2024-10-22 06:24:00,72.5,479.3548,2124.0,6.199999999999996,6.200000000000001,1.8000000000000043,2372.962,16
2024-10-22 06:27:00,72.5,488.7008,2124.0,6.399999999999999,6.200000000000001,1.6000000000000014,2367.147,16
2024-10-22 06:30:00,72.5,489.9306,2124.0,6.299999999999997,6.300000000000001,1.8000000000000043,2358.225,16
2024-10-22 06:33:00,72.0,477.1412,2124.0,6.399999999999999,6.300000000000001,1.7000000000000028,2355.846,16
2024-10-22 06:36:00,72.5,474.4358,2124.0,6.399999999999999,6.300000000000001,1.7999999999999972,2340.229,16
2024-10-22 06:39:00,72.0,488.2089,2124.0,6.299999999999997,6.4,1.7000000000000028,2327.44,16
2024-10-22 06:42:00,71.0,489.6846,2124.0,6.199999999999996,6.300000000000001,1.7000000000000028,2310.299,16
2024-10-22 06:45:00,70.5,479.8466,2124.0,6.199999999999996,6.300000000000001,1.7000000000000028,2290.063,16
2024-10-22 06:51:00,74.5,483.5359,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2383.538,16
2024-10-22 06:54:00,71.5,476.8952,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2308.688,16
2024-10-22 06:57:00,71.0,463.86,2124.0,6.100000000000001,6.300000000000001,1.6999999999999957,2299.766,23
2024-10-22 07:00:00,70.0,469.5168,2125.0,6.100000000000001,6.199999999999999,1.5999999999999943,2275.901,27
2024-10-22 07:03:00,68.5,475.9114,2125.0,6.100000000000001,6.4,1.5,2236.604,35
2024-10-22 07:06:00,69.0,466.5654,2125.0,6.0,6.300000000000001,1.6999999999999957,2246.378,27
2024-10-22 07:09:00,68.5,485.0116,2125.0,6.100000000000001,5.999999999999999,1.6000000000000014,2228.414,27
2024-10-22 07:12:00,70.5,486.9792,2125.0,6.100000000000001,6.300000000000001,1.7999999999999972,2306.222,16
2024-10-22 07:15:00,71.0,492.1441,2125.0,6.199999999999996,6.4,1.7000000000000028,2305.714,16
2024-10-22 07:18:00,73.5,500.2604,2125.0,6.299999999999997,6.300000000000001,1.8999999999999986,2377.511,16
2024-10-22 07:21:00,73.5,496.5712,2125.0,6.5,6.199999999999999,1.7999999999999972,2392.267,16
2024-10-22 07:24:00,72.5,491.1603,2125.0,6.299999999999997,6.4,1.3999999999999986,2337.92,16
2024-10-22 07:27:00,70.5,489.9306,2125.0,6.0,6.199999999999999,1.6000000000000014,2287.337,16
2024-10-22 07:30:00,70.0,487.2251,2125.0,5.899999999999999,6.4,1.7999999999999972,2294.424,16
2024-10-22 07:33:00,71.5,479.3548,2125.0,6.0,6.500000000000001,1.6999999999999957,2337.735,35
2024-10-22 07:36:00,71.5,486.7332,2125.0,5.899999999999999,6.300000000000001,1.7000000000000028,2286.256,16
2024-10-22 07:39:00,68.5,480.8304,2125.0,5.799999999999997,6.199999999999999,1.6000000000000014,2235.981,27
2024-10-22 07:51:00,72.5,481.3224,2125.0,6.100000000000001,6.300000000000001,1.7999999999999972,2392.742,16
2024-10-22 07:54:00,72.5,487.4711,2125.0,6.100000000000001,6.4,1.6999999999999957,2359.386,16
2024-10-22 07:57:00,72.5,484.5197,2125.0,6.100000000000001,6.4,1.7999999999999972,2345.83,16
2024-10-22 08:00:00,74.0,498.2928,2126.0,6.100000000000001,6.299999999999999,1.8999999999999986,2388.094,16
2024-10-22 08:03:00,75.5,509.3605,2126.0,6.199999999999996,6.200000000000001,2.0,2446.267,16
2024-10-22 08:06:00,75.0,511.5741,2126.0,6.399999999999999,6.200000000000001,1.7999999999999972,2448.254,16
2024-10-22 08:09:00,73.0,485.5035,2126.0,6.299999999999997,6.300000000000001,1.6000000000000014,2363.573,16
2024-10-22 08:12:00,73.5,499.5226,2126.0,6.200000000000003,6.300000000000001,1.8999999999999986,2414.798,16
2024-10-22 08:15:00,74.5,511.82,2126.0,6.299999999999997,6.200000000000001,1.9000000000000057,2426.648,16
2024-10-22 08:18:00,75.0,512.8038,2126.0,6.299999999999997,6.200000000000001,1.8999999999999986,2443.063,16
2024-10-22 08:21:00,75.0,505.6713,2126.0,6.299999999999997,6.300000000000001,1.8999999999999986,2436.041,16
2024-10-22 08:24:00,74.0,494.8495,2126.0,6.399999999999999,6.300000000000001,1.8999999999999986,2426.124,16
2024-10-22 08:27:00,73.5,485.9954,2126.0,6.5,6.300000000000001,1.7000000000000028,2391.33,16
2024-10-22 08:30:00,72.5,498.2928,2126.0,6.299999999999997,6.300000000000001,1.7000000000000028,2366.166,16
2024-10-22 08:33:00,73.0,501.7361,2126.0,6.199999999999996,6.300000000000001,1.8000000000000043,2344.051,16
2024-10-22 08:36:00,72.5,494.6036,2126.0,6.299999999999997,6.200000000000001,1.8000000000000043,2372.988,16
2024-10-22 08:39:00,71.0,491.1603,2126.0,6.200000000000003,6.300000000000001,1.6999999999999957,2324.665,16
2024-10-22 08:42:00,71.0,492.8819,2126.0,6.200000000000003,6.200000000000001,1.6999999999999957,2344.904,16
2024-10-22 08:45:00,71.5,493.3738,2126.0,6.200000000000003,6.300000000000001,1.6999999999999957,2335.172,16
2024-10-22 08:51:00,72.0,509.1146,2126.0,6.200000000000003,6.300000000000001,1.7999999999999972,2380.887,16
2024-10-22 08:54:00,76.5,514.5255,2126.0,6.299999999999997,6.200000000000001,2.0,2473.26,16
2024-10-22 08:57:00,76.5,508.3767,2126.0,6.5,6.200000000000001,1.7999999999999972,2488.729,16
2024-10-22 09:00:00,76.0,505.4254,2127.0,6.5,6.300000000000001,1.8999999999999986,2474.096,16
2024-10-22 09:03:00,76.5,498.5388,2127.0,6.5,6.4,1.8999999999999986,2466.413,16
2024-10-22 09:06:00,77.0,524.3634,2127.0,6.600000000000001,6.300000000000001,1.8999999999999986,2498.436,16
2024-10-22 09:09:00,79.5,546.9907,2127.0,6.600000000000001,6.1000000000000005,1.6999999999999957,2566.503,62
2024-10-22 09:12:00,79.5,538.6285,2127.0,6.299999999999997,6.200000000000001,1.8000000000000043,2575.274,16
2024-10-22 09:15:00,79.0,534.6933,2127.0,6.200000000000003,6.199999999999999,1.7999999999999972,2571.345,16
2024-10-22 09:18:00,78.5,537.6447,2127.0,6.200000000000003,6.199999999999999,1.7999999999999972,2575.877,16
2024-10-22 09:21:00,78.5,534.9393,2127.0,6.100000000000001,6.200000000000001,1.7999999999999972,2579.975,16
2024-10-22 09:24:00,79.0,538.8744,2127.0,6.200000000000003,6.200000000000001,1.8999999999999986,2597.053,16
2024-10-22 09:27:00,78.5,538.3825,2127.0,6.100000000000001,6.200000000000001,1.8999999999999986,2601.762,16
2024-10-22 09:30:00,78.5,537.1528,2127.0,6.200000000000003,6.200000000000001,1.8999999999999986,2600.804,16
2024-10-22 09:33:00,79.5,533.4636,2127.0,6.100000000000001,6.300000000000001,1.8999999999999986,2608.163,16
2024-10-22 09:36:00,79.0,530.5121,2127.0,6.100000000000001,6.300000000000001,1.8999999999999986,2616.236,16
2024-10-22 09:39:00,80.0,526.0851,2127.0,6.100000000000001,6.4,2.0999999999999943,2627.231,16
2024-10-22 09:42:00,80.0,525.3472,2127.0,6.299999999999997,6.4,2.0,2624.43,16
2024-10-22 09:45:00,79.0,523.1337,2127.0,6.199999999999996,6.300000000000001,1.8000000000000043,2601.904,16
2024-10-22 09:48:00,79.5,526.8229,2127.0,6.100000000000001,6.300000000000001,2.0,2655.51,16
2024-10-22 09:51:00,79.5,524.1175,2127.0,6.100000000000001,6.300000000000001,1.8999999999999986,2626.917,16
2024-10-22 09:54:00,78.5,516.739,2127.0,6.100000000000001,6.4,1.7999999999999972,2580.256,16
2024-10-22 09:57:00,78.0,507.8849,2127.0,6.100000000000001,6.6000000000000005,1.7999999999999972,2543.033,64
2024-10-22 10:06:00,78.5,507.6389,2128.0,6.0,6.6000000000000005,1.8999999999999986,2574.337,64
2024-10-22 10:09:00,78.0,509.1146,2128.0,6.0,6.6000000000000005,1.8999999999999986,2565.56,64
2024-10-22 10:12:00,77.0,502.7199,2128.0,6.0,6.6000000000000005,1.6999999999999957,2527.867,64
2024-10-22 10:15:00,77.5,505.6713,2128.0,6.100000000000001,6.5,1.8999999999999986,2552.208,64
2024-10-22 10:18:00,78.0,501.4901,2128.0,6.100000000000001,6.6000000000000005,2.0,2564.899,64
2024-10-22 10:21:00,78.0,502.9659,2128.0,6.100000000000001,6.6000000000000005,1.8999999999999986,2570.648,64
2024-10-22 10:24:00,78.0,516.2471,2128.0,6.100000000000001,6.4,1.8999999999999986,2570.104,16
2024-10-22 10:27:00,78.0,518.9525,2128.0,6.0000000000000036,6.300000000000001,1.8999999999999986,2582.03,16
2024-10-22 10:30:00,79.0,524.8553,2128.0,6.0000000000000036,6.4,2.0,2599.173,16
2024-10-22 10:33:00,78.0,519.9363,2128.0,6.099999999999998,6.4,1.9000000000000057,2585.665,16
2024-10-22 10:36:00,78.5,516.739,2128.0,6.099999999999998,6.5,1.9000000000000057,2591.642,64
2024-10-22 10:39:00,78.5,510.5902,2128.0,6.099999999999998,6.5,1.9000000000000057,2591.628,64
2024-10-22 10:42:00,79.0,505.6713,2128.0,6.099999999999998,6.6,1.9000000000000057,2582.306,64
2024-10-22 10:45:00,77.5,495.8333,2128.0,5.900000000000002,6.6,1.8999999999999986,2552.451,64
2024-10-22 10:48:00,77.0,490.4225,2128.0,6.099999999999998,6.6,1.9000000000000057,2553.067,64
2024-10-22 10:51:00,76.5,486.7332,2128.0,6.0000000000000036,6.6,1.7999999999999972,2517.637,64
2024-10-22 10:54:00,77.0,484.7656,2128.0,6.0000000000000036,6.699999999999999,1.8999999999999986,2519.793,64
2024-10-22 10:57:00,76.0,476.1574,2128.0,5.900000000000002,6.699999999999999,1.8999999999999986,2514.423,64
2024-10-22 11:00:00,76.0,483.044,2129.0,5.800000000000001,6.699999999999999,1.8999999999999986,2481.933,64
2024-10-22 11:03:00,76.0,483.5359,2129.0,5.900000000000002,6.6,1.8999999999999986,2508.82,64
2024-10-22 11:06:00,76.5,489.4387,2129.0,5.800000000000001,6.699999999999999,1.8999999999999986,2499.293,64
2024-10-22 11:09:00,76.0,491.6522,2129.0,5.900000000000002,6.6,1.8999999999999986,2507.654,64
2024-10-22 11:12:00,75.5,492.8819,2129.0,5.800000000000001,6.6,1.7999999999999972,2482.604,64
2024-10-22 11:15:00,75.5,483.5359,2129.0,5.900000000000002,6.6,1.7999999999999972,2477.899,64
2024-10-22 11:18:00,75.0,490.6684,2129.0,5.800000000000001,6.5,1.8999999999999986,2470.42,64
2024-10-22 11:21:00,75.0,497.309,2129.0,5.900000000000002,6.6,1.7999999999999972,2465.489,64
2024-10-22 11:24:00,75.0,494.1117,2129.0,5.800000000000001,6.5,1.7999999999999972,2458.884,64
2024-10-22 11:27:00,74.5,491.6522,2129.0,5.800000000000001,6.5,1.7999999999999972,2442.633,64
2024-10-22 11:30:00,74.5,485.5035,2129.0,5.800000000000001,6.5,1.7999999999999972,2422.521,64
2024-10-22 11:33:00,73.0,491.1603,2129.0,5.800000000000001,6.5,1.7999999999999972,2397.799,16
2024-10-22 11:36:00,72.0,489.4387,2129.0,5.800000000000001,6.4,1.6000000000000014,2365.418,16
2024-10-22 11:39:00,72.0,496.8171,2129.0,5.599999999999998,6.4,1.8000000000000043,2387.225,16
2024-10-22 11:42:00,73.0,499.0307,2129.0,5.599999999999998,6.300000000000001,1.9000000000000057,2386.968,16
2024-10-22 11:45:00,72.5,498.0469,2129.0,5.599999999999998,6.4,1.9000000000000057,2379.979,16
2024-10-22 11:48:00,71.0,494.8495,2129.0,5.599999999999998,6.200000000000001,1.7000000000000028,2352.681,16
2024-10-22 11:51:00,71.0,492.8819,2129.0,5.5000000000000036,6.300000000000001,1.8999999999999986,2347.047,16
2024-10-22 11:54:00,71.0,486.9792,2129.0,5.599999999999998,6.300000000000001,1.7000000000000028,2339.36,16
2024-10-22 11:57:00,71.0,491.1603,2129.0,5.5000000000000036,6.4,1.7999999999999972,2334.651,16
2024-10-22 12:00:00,72.0,491.6522,2130.0,5.5000000000000036,6.4,1.8999999999999986,2364.215,16
2024-10-22 12:03:00,71.5,492.8819,2130.0,5.5000000000000036,6.4,1.8999999999999986,2352.675,16
2024-10-22 12:06:00,72.0,493.1279,2130.0,5.5000000000000036,6.4,1.8999999999999986,2355.319,16
2024-10-22 12:09:00,73.0,496.0793,2130.0,5.599999999999998,6.300000000000001,2.0,2392.312,16
2024-10-22 12:12:00,73.0,504.4415,2130.0,5.800000000000001,6.300000000000001,1.7999999999999972,2413.363,16
2024-10-22 12:15:00,74.0,504.1956,2130.0,5.699999999999999,6.300000000000001,1.8000000000000043,2410.095,16
2024-10-22 12:18:00,73.5,499.7685,2130.0,5.699999999999999,6.300000000000001,1.8000000000000043,2440.46,16
2024-10-22 12:21:00,74.5,506.4091,2130.0,5.699999999999999,6.300000000000001,1.8999999999999986,2452.83,16
2024-10-22 12:24:00,74.0,511.5741,2130.0,5.699999999999999,6.300000000000001,2.1000000000000014,2456.744,16
2024-10-22 12:27:00,74.5,512.066,2130.0,5.800000000000001,6.200000000000001,1.7999999999999972,2463.839,16
2024-10-22 12:30:00,75.5,513.0498,2130.0,5.899999999999999,6.200000000000001,1.7999999999999972,2463.896,16
2024-10-22 12:33:00,75.5,515.5093,2130.0,5.800000000000001,6.200000000000001,1.7999999999999972,2475.098,16
2024-10-22 12:36:00,75.0,512.5579,2130.0,5.899999999999999,6.300000000000001,1.8999999999999986,2483.995,16
2024-10-22 12:39:00,75.0,506.4091,2130.0,5.800000000000001,6.300000000000001,1.7999999999999972,2445.852,16
2024-10-22 12:42:00,74.5,504.4415,2130.0,5.699999999999999,6.300000000000001,1.8000000000000043,2443.908,16
2024-10-22 12:45:00,73.5,504.1956,2130.0,5.699999999999996,6.300000000000001,1.9000000000000057,2413.385,16
2024-10-22 12:48:00,74.0,507.6389,2130.0,5.800000000000001,6.300000000000001,1.7999999999999972,2423.934,16
2024-10-22 12:51:00,74.0,508.8687,2130.0,5.899999999999999,6.300000000000001,1.7000000000000028,2431.51,16
2024-10-22 12:54:00,75.0,509.1146,2130.0,5.699999999999996,6.300000000000001,2.0,2446.198,16
2024-10-22 12:57:00,74.5,511.3281,2130.0,5.799999999999997,6.300000000000001,2.1000000000000014,2471.98,16
2024-10-22 13:00:00,76.0,512.8038,2131.0,5.899999999999999,6.4,1.8999999999999986,2496.897,16
2024-10-22 13:03:00,77.0,515.2633,2131.0,5.899999999999999,6.4,2.0,2499.729,16
2024-10-22 13:06:00,76.5,516.739,2131.0,5.899999999999999,6.4,2.0,2527.548,16
2024-10-22 13:09:00,76.5,524.8553,2131.0,5.899999999999999,6.4,2.0,2540.539,16
2024-10-22 13:12:00,77.5,530.2662,2131.0,6.0,6.3,2.0,2557.317,16
2024-10-22 13:15:00,78.0,526.3311,2131.0,6.0,6.3,2.0,2571.706,16
2024-10-22 13:18:00,77.5,528.0527,2131.0,6.0,6.4,2.0,2570.467,16
2024-10-22 13:21:00,79.0,529.7743,2131.0,6.100000000000001,6.3,2.0,2584.889,16
2024-10-22 13:24:00,80.5,527.5607,2131.0,6.199999999999996,6.4,2.0,2638.842,64
2024-10-22 13:27:00,80.5,529.0364,2131.0,6.299999999999997,6.4,2.1000000000000014,2635.035,64
2024-10-22 13:30:00,81.5,537.8906,2131.0,6.299999999999997,6.4,2.200000000000003,2685.917,64
2024-10-22 13:33:00,81.0,519.9363,2131.0,6.299999999999997,6.6,1.8999999999999986,2660.145,64
2024-10-22 13:36:00,79.0,527.8067,2131.0,6.199999999999996,6.4,1.9000000000000057,2598.949,16
2024-10-22 13:39:00,79.5,519.9363,2131.0,6.199999999999996,6.6,2.0,2617.844,64
2024-10-22 13:42:00,79.5,530.2662,2131.0,6.199999999999996,6.4,1.9000000000000057,2659.139,16
2024-10-22 13:45:00,80.0,524.3634,2131.0,6.199999999999996,6.4,2.0,2635.938,16
2024-10-22 13:48:00,80.5,522.8877,2131.0,6.199999999999996,6.5,2.0,2649.853,64
2024-10-22 13:51:00,79.5,526.0851,2131.0,6.199999999999996,6.4,1.9000000000000057,2625.525,16
2024-10-22 13:54:00,79.0,521.658,2131.0,6.199999999999996,6.4,1.9000000000000057,2608.604,16
2024-10-22 13:57:00,79.5,521.1661,2131.0,6.100000000000001,6.4,1.8999999999999986,2594.207,16
2024-10-22 14:00:00,80.5,521.412,2132.0,6.100000000000001,6.4,2.0999999999999943,2644.832,64
2024-10-22 14:03:00,80.0,523.6256,2132.0,6.0,6.5,1.6000000000000014,2621.754,64
2024-10-22 14:06:00,78.5,515.5093,2132.0,5.5,6.5,1.7999999999999972,2590.009,64
2024-10-22 14:09:00,79.5,524.3634,2132.0,5.399999999999999,6.6,2.1000000000000014,2619.919,64
2024-10-22 14:12:00,80.5,527.5607,2132.0,5.399999999999999,6.6,2.1000000000000014,2642.799,64
2024-10-22 14:15:00,80.0,523.8715,2132.0,5.399999999999999,6.6,2.1000000000000014,2643.803,64
2024-10-22 14:18:00,79.5,516.985,2132.0,5.399999999999999,6.699999999999999,2.0,2608.452,64
2024-10-22 14:21:00,79.5,514.0336,2132.0,5.399999999999999,6.7,2.0,2619.927,64
2024-10-22 14:24:00,79.5,514.2795,2132.0,5.299999999999997,6.8,2.1000000000000014,2605.802,64
2024-10-22 14:27:00,78.5,511.5741,2132.0,5.299999999999997,6.8,2.0,2598.588,64
2024-10-22 14:30:00,77.5,516.2471,2132.0,5.199999999999996,6.6,2.0,2565.769,64
2024-10-22 14:33:00,77.0,504.1956,2132.0,5.099999999999998,6.699999999999999,2.0,2555.659,64
2024-10-22 14:36:00,77.0,511.3281,2132.0,5.199999999999996,6.6,2.0,2508.511,64
2024-10-22 14:39:00,76.5,502.7199,2132.0,5.199999999999996,6.699999999999999,2.0,2520.176,64
2024-10-22 14:42:00,77.5,498.2928,2132.0,5.199999999999996,6.6,2.0,2520.366,64
2024-10-22 14:45:00,76.5,513.7876,2132.0,5.100000000000001,6.5,2.0,2516.213,16
2024-10-22 14:48:00,76.0,503.4577,2132.0,5.100000000000001,6.4,1.8999999999999986,2481.8,16
2024-10-22 14:51:00,76.0,496.5712,2132.0,5.100000000000001,6.5,1.8999999999999986,2492.881,64
2024-10-22 14:54:00,75.0,491.6522,2132.0,5.0,6.6,2.0,2458.374,64
2024-10-22 14:57:00,75.5,497.309,2132.0,5.0,6.5,2.0,2440.783,64
2024-10-22 15:00:00,75.0,502.7199,2133.0,5.0,6.5,2.0,2466.98,16
2024-10-22 15:03:00,74.0,495.8333,2133.0,4.900000000000002,6.5,1.8999999999999986,2425.804,16
2024-10-22 15:06:00,74.5,485.9954,2133.0,5.0,6.5,2.0,2456.706,64
2024-10-22 15:09:00,74.0,493.3738,2133.0,4.900000000000002,6.5,2.1000000000000014,2454.816,16
2024-10-22 15:12:00,74.5,486.9792,2133.0,5.400000000000002,6.6,2.1000000000000014,2448.98,64
2024-10-22 15:15:00,74.0,478.8629,2133.0,5.5000000000000036,6.6,2.0999999999999943,2449.849,64
2024-10-22 15:18:00,73.5,489.1927,2133.0,5.599999999999998,6.6,1.9000000000000057,2453.031,64
2024-10-22 15:21:00,74.5,494.6036,2133.0,5.599999999999998,6.6,1.9000000000000057,2439.78,64
2024-10-22 15:24:00,74.0,483.044,2133.0,5.5000000000000036,6.6,2.0,2429.331,64
2024-10-22 15:27:00,74.0,491.6522,2133.0,5.599999999999998,6.6,1.9000000000000057,2438.95,64
2024-10-22 15:30:00,74.0,490.4225,2133.0,5.5000000000000036,6.6,2.0,2432.576,64
2024-10-22 15:33:00,74.5,485.7494,2133.0,5.599999999999998,6.6,1.9000000000000057,2458.021,64
2024-10-22 15:36:00,75.0,503.2118,2133.0,5.599999999999998,6.6,1.9000000000000057,2458.21,64
2024-10-22 15:39:00,74.5,500.7523,2133.0,5.599999999999998,6.5,2.0,2460.076,16
2024-10-22 15:42:00,75.0,515.5093,2133.0,5.699999999999999,6.3999999999999995,2.1000000000000014,2479.004,16
2024-10-22 15:45:00,77.0,518.2147,2133.0,5.800000000000001,6.3999999999999995,2.0,2555.318,16
2024-10-22 15:48:00,78.0,515.7552,2133.0,5.900000000000002,6.3999999999999995,2.0,2571.613,16
2024-10-22 15:51:00,78.0,519.1985,2133.0,5.900000000000002,6.3999999999999995,1.8999999999999986,2572.721,16
2024-10-22 15:54:00,77.0,515.7552,2133.0,5.900000000000002,6.3999999999999995,2.0,2561.97,16
2024-10-22 15:57:00,77.0,508.3767,2133.0,6.0000000000000036,6.5,1.7999999999999972,2541.756,64
2024-10-22 16:00:00,77.0,509.1146,2134.0,5.900000000000002,6.5,1.7999999999999972,2539.22,64
2024-10-22 16:03:00,77.0,510.3443,2134.0,5.800000000000001,6.5,1.8999999999999986,2533.935,64
2024-10-22 16:06:00,76.5,506.4091,2134.0,5.800000000000001,6.6,1.8999999999999986,2539.757,64
2024-10-22 16:09:00,77.0,499.7685,2134.0,5.899999999999999,6.5,2.0,2548.344,64
2024-10-22 16:12:00,77.0,499.7685,2134.0,5.800000000000001,6.5,1.8999999999999986,2558.827,64
2024-10-22 16:15:00,78.0,508.8687,2134.0,5.900000000000002,6.6,2.0,2595.625,64
2024-10-22 16:18:00,77.5,495.5874,2134.0,6.0,6.5,1.7999999999999972,2567.34,64
2024-10-22 16:21:00,78.5,509.1146,2134.0,5.899999999999999,6.6,2.0,2535.169,64
2024-10-22 16:24:00,75.5,501.9821,2134.0,5.899999999999999,6.5,1.7999999999999972,2506.049,64
2024-10-22 16:27:00,76.5,496.5712,2134.0,5.799999999999997,6.5,1.8000000000000043,2504.036,64
2024-10-22 16:30:00,76.0,500.9983,2134.0,5.799999999999997,6.5,1.8999999999999986,2510.361,64
2024-10-22 16:33:00,76.0,508.3767,2134.0,5.800000000000001,6.5,2.0,2503.218,64
2024-10-22 16:36:00,76.0,506.4091,2134.0,5.899999999999999,6.6000000000000005,1.7999999999999972,2519.379,64
2024-10-22 16:39:00,75.5,505.4254,2134.0,5.799999999999997,6.5,1.8000000000000043,2487.719,64
2024-10-22 16:42:00,75.0,504.1956,2134.0,5.699999999999996,6.5,1.9000000000000057,2484.192,16
2024-10-22 16:45:00,75.5,500.2604,2134.0,5.699999999999996,6.5,1.9000000000000057,2478.503,64
2024-10-22 16:48:00,76.0,501.7361,2134.0,5.899999999999999,6.5,1.7999999999999972,2473.522,64
2024-10-22 16:51:00,75.0,499.7685,2134.0,5.599999999999998,6.6,1.9000000000000057,2471.057,64
2024-10-22 16:54:00,75.5,499.0307,2134.0,5.699999999999996,6.5,1.9000000000000057,2481.362,64
2024-10-22 16:57:00,74.5,496.0793,2134.0,5.699999999999996,6.4,1.9000000000000057,2466.528,16
2024-10-22 17:00:00,74.0,491.6522,2135.0,5.699999999999996,6.5,1.9000000000000057,2429.139,16
2024-10-22 17:03:00,74.5,496.5712,2135.0,5.600000000000001,6.5,1.8999999999999986,2436.877,16
2024-10-22 17:06:00,75.5,491.8981,2135.0,5.699999999999996,6.5,1.9000000000000057,2455.393,64
2024-10-22 17:09:00,76.0,496.8171,2135.0,5.699999999999996,6.5,2.1000000000000014,2485.573,64
2024-10-22 17:12:00,78.5,504.4415,2135.0,5.899999999999999,6.499999999999999,2.0,2567.23,64
2024-10-22 17:15:00,77.5,496.5712,2135.0,5.899999999999999,6.6,2.0,2513.086,64
2024-10-22 17:18:00,78.0,509.6065,2135.0,5.899999999999999,6.499999999999999,1.8999999999999986,2537.908,64
2024-10-22 17:21:00,78.0,505.9173,2135.0,5.899999999999999,6.5,1.7999999999999972,2516.386,64
2024-10-22 17:24:00,77.5,507.147,2135.0,5.899999999999999,6.5,1.7999999999999972,2495.416,64
2024-10-22 17:27:00,77.0,510.0984,2135.0,5.799999999999997,6.5,1.8999999999999986,2510.579,64
2024-10-22 17:30:00,77.5,509.6065,2135.0,5.799999999999997,6.5,2.0,2538.365,64
2024-10-22 17:33:00,78.0,505.1794,2135.0,5.899999999999999,6.5,1.8999999999999986,2559.974,64
2024-10-22 17:36:00,80.0,502.9659,2135.0,5.899999999999999,6.6,2.0,2597.796,64
2024-10-22 17:39:00,80.0,504.6875,2135.0,6.0,6.6,1.8999999999999986,2573.794,64
2024-10-22 17:42:00,79.5,508.3767,2135.0,6.0,6.6,1.8999999999999986,2554.726,64
2024-10-22 17:45:00,78.5,510.3443,2135.0,5.899999999999999,6.5,2.0,2539.049,64
2024-10-22 17:48:00,78.5,497.0631,2135.0,6.0,6.5,1.8999999999999986,2540.837,64
2024-10-22 17:51:00,78.0,501.4901,2135.0,5.899999999999999,6.5,2.0,2544.8,64
2024-10-22 17:54:00,76.5,506.6551,2135.0,5.899999999999999,6.5,1.7999999999999972,2518.949,64
2024-10-22 17:57:00,76.5,499.2766,2135.0,5.899999999999999,6.6,1.7999999999999972,2532.28,64
2024-10-22 18:00:00,76.0,489.6846,2136.0,5.799999999999997,6.5,1.8000000000000043,2496.879,64
2024-10-22 18:03:00,76.0,493.6198,2136.0,5.699999999999996,6.6,1.9000000000000057,2479.559,64
2024-10-22 18:06:00,75.5,480.5845,2136.0,5.699999999999996,6.6,1.8000000000000043,2452.266,64
2024-10-22 18:09:00,74.0,465.0897,2136.0,5.699999999999996,6.6,1.8000000000000043,2431.29,64
2024-10-22 18:12:00,73.0,485.0116,2136.0,5.600000000000001,6.6,1.6999999999999957,2400.788,64
2024-10-22 18:15:00,73.0,483.044,2136.0,5.600000000000001,6.5,1.6999999999999957,2380.707,16
2024-10-22 18:18:00,73.5,479.8466,2136.0,5.5,6.6,1.8999999999999986,2398.061,64
2024-10-22 18:21:00,73.0,486.7332,2136.0,5.5,6.5,1.8999999999999986,2364.977,16
2024-10-22 18:24:00,72.5,473.9438,2136.0,5.600000000000001,6.7,1.7999999999999972,2359.735,35
2024-10-22 18:27:00,71.0,479.3548,2136.0,5.600000000000001,6.5,1.5,2293.309,35
2024-10-22 18:30:00,70.5,470.9925,2136.0,5.399999999999999,6.5,1.7000000000000028,2306.756,35
2024-10-22 18:33:00,69.5,470.9925,2136.0,5.399999999999999,6.4,1.7000000000000028,2329.554,35
2024-10-22 18:36:00,69.5,476.4034,2136.0,5.299999999999997,6.5,1.8000000000000043,2266.961,35
2024-10-22 18:39:00,69.0,466.0735,2136.0,5.199999999999996,6.4,1.8000000000000043,2300.278,35
2024-10-22 18:42:00,69.5,468.287,2136.0,5.199999999999996,6.5,1.9000000000000057,2285.251,35
2024-10-22 18:45:00,70.5,482.0602,2136.0,5.199999999999996,6.4,1.8000000000000043,2272.81,35
2024-10-22 18:48:00,69.5,483.5359,2136.0,5.199999999999996,6.4,1.9000000000000057,2342.001,35
2024-10-22 18:51:00,71.5,472.7141,2136.0,5.399999999999999,6.5,1.7000000000000028,2342.273,35
2024-10-22 18:54:00,71.0,469.0249,2136.0,5.199999999999996,6.4,2.0,2327.614,35
2024-10-22 18:57:00,68.5,477.1412,2136.0,5.299999999999997,6.5,1.8000000000000043,2259.712,35
2024-10-22 19:00:00,69.5,477.6331,2137.0,5.199999999999996,6.4,2.0,2222.925,35
2024-10-22 19:03:00,72.0,470.7465,2137.0,5.199999999999996,6.4,1.8000000000000043,2367.834,35
2024-10-22 19:06:00,72.5,470.7465,2137.0,5.199999999999996,6.300000000000001,1.8000000000000043,2372.261,35
2024-10-22 19:09:00,71.5,481.3224,2137.0,5.199999999999996,6.300000000000001,1.9000000000000057,2350.052,16
2024-10-22 19:12:00,72.0,486.2413,2137.0,5.299999999999997,6.4,1.8000000000000043,2349.617,16
2024-10-22 19:15:00,72.0,476.1574,2137.0,5.299999999999997,6.5,1.8000000000000043,2314.71,35
2024-10-22 19:18:00,70.5,471.2384,2137.0,5.299999999999997,6.300000000000001,1.8000000000000043,2315.129,35
2024-10-22 19:21:00,71.0,481.3224,2137.0,5.199999999999996,6.300000000000001,1.9000000000000057,2312.721,35
2024-10-22 19:24:00,70.5,488.4549,2137.0,5.299999999999997,6.5,1.8000000000000043,2290.185,35
2024-10-22 19:27:00,69.0,472.2223,2137.0,5.199999999999996,6.300000000000001,1.7000000000000028,2236.085,35
2024-10-22 19:30:00,66.0,450.0868,2137.0,5.199999999999996,6.300000000000001,1.9000000000000057,2147.166,27
2024-10-22 19:33:00,67.0,456.4815,2137.0,5.399999999999999,6.4,1.7000000000000028,2182.426,27
2024-10-22 19:36:00,69.5,468.533,2137.0,5.299999999999997,6.200000000000001,1.6000000000000014,2249.179,27
2024-10-22 19:39:00,69.5,462.6302,2137.0,5.399999999999999,6.300000000000001,1.7000000000000028,2259.318,27
2024-10-22 19:42:00,68.5,450.5787,2137.0,5.399999999999999,6.300000000000001,1.6000000000000014,2236.205,27
2024-10-22 19:45:00,68.5,457.7112,2137.0,5.399999999999999,6.300000000000001,1.6000000000000014,2254.0,27
2024-10-22 19:48:00,68.5,459.9248,2137.0,5.399999999999999,6.3999999999999995,1.7000000000000028,2172.565,35
2024-10-22 19:51:00,68.0,457.7112,2137.0,5.199999999999996,6.4,1.7000000000000028,2244.891,35
2024-10-22 19:54:00,66.0,445.4138,2137.0,5.199999999999996,6.299999999999999,1.6000000000000014,2133.724,27
2024-10-22 19:57:00,67.0,445.4138,2137.0,5.100000000000001,6.1,1.5,2173.065,27
2024-10-22 20:00:00,67.5,444.9219,2138.0,5.100000000000001,6.199999999999999,1.5999999999999943,2177.271,27
2024-10-22 20:03:00,66.0,452.5463,2138.0,5.199999999999996,6.1,1.7000000000000028,2156.827,27
2024-10-22 20:06:00,67.5,449.8409,2138.0,5.100000000000001,6.199999999999999,1.6999999999999957,2195.265,27
2024-10-22 20:09:00,66.0,450.0868,2138.0,5.100000000000001,6.199999999999999,1.5999999999999943,2167.943,27
