Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-10-22 20:12:00,65.0,448.6111,2138.0,5.0,6.1,1.5,2187.827,27
2024-10-22 20:15:00,66.5,457.4652,2138.0,5.100000000000001,5.999999999999999,1.5999999999999943,2209.74,27
2024-10-22 20:18:00,68.0,463.86,2138.0,5.199999999999996,6.199999999999999,1.7000000000000028,2239.413,27
2024-10-22 20:21:00,67.5,454.022,2138.0,5.299999999999997,6.3999999999999995,1.7000000000000028,2229.115,27
2024-10-22 20:24:00,65.5,444.43,2138.0,5.299999999999997,6.3999999999999995,1.5,2145.65,27
2024-10-22 20:27:00,67.0,441.9705,2138.0,5.100000000000001,6.199999999999999,1.5999999999999943,2172.055,27
2024-10-22 20:30:00,67.0,453.7761,2138.0,5.100000000000001,6.3999999999999995,1.5999999999999943,2155.604,27
2024-10-22 20:33:00,66.0,471.9763,2138.0,5.100000000000001,6.1,1.7999999999999972,2174.172,27
2024-10-22 20:36:00,66.5,462.8762,2138.0,5.199999999999996,6.0,1.8000000000000043,2163.823,27
2024-10-22 20:39:00,67.0,450.3327,2138.0,5.399999999999999,6.1,1.6000000000000014,2222.175,27
2024-10-22 20:42:00,64.5,444.9219,2138.0,5.399999999999999,6.0,1.3999999999999986,2118.727,27
2024-10-22 20:45:00,64.0,453.5301,2138.0,5.199999999999996,6.1,1.5,2091.599,27
2024-10-22 20:48:00,64.5,452.3004,2138.0,5.399999999999999,6.1,1.6000000000000014,2132.325,27
2024-10-22 20:51:00,63.0,447.8733,2138.0,5.399999999999999,6.0,1.2999999999999972,2180.902,27
2024-10-22 20:54:00,66.0,442.7083,2138.0,5.5,6.1,1.6999999999999957,2142.227,27
2024-10-22 20:57:00,65.5,450.0868,2138.0,5.600000000000001,6.3,1.5999999999999943,2165.228,27
2024-10-22 21:00:00,66.5,456.2355,2139.0,5.600000000000001,6.3,1.5999999999999943,2165.44,27
2024-10-22 21:03:00,63.5,447.3813,2139.0,5.399999999999999,6.0,1.2999999999999972,2126.215,27
2024-10-22 21:06:00,66.0,451.5625,2139.0,5.399999999999999,6.1,1.6000000000000014,2162.791,27
2024-10-22 21:09:00,67.0,466.5654,2139.0,5.600000000000001,6.2,1.5999999999999943,2152.581,27
2024-10-22 21:12:00,64.5,461.4005,2139.0,5.600000000000001,5.9,1.0999999999999943,2091.655,27
2024-10-22 21:15:00,65.5,448.8571,2139.0,5.399999999999999,6.0,1.5,2171.686,27
2024-10-22 21:18:00,63.0,451.3165,2139.0,5.5,6.2,1.6000000000000014,2063.147,27
2024-10-22 21:21:00,64.0,455.2517,2139.0,5.399999999999999,6.0,1.2999999999999972,2093.56,27
2024-10-22 21:24:00,64.5,446.8895,2139.0,5.299999999999997,5.9,1.6000000000000014,2103.296,27
2024-10-22 21:27:00,64.0,447.8733,2139.0,5.399999999999999,6.1,1.5,2073.228,27
2024-10-22 21:30:00,63.5,457.4652,2139.0,5.299999999999997,5.9,1.3999999999999986,2070.809,27
2024-10-22 21:33:00,64.5,455.9896,2139.0,5.399999999999999,6.0,1.6000000000000014,2109.0,27
2024-10-22 21:36:00,65.5,444.184,2139.0,5.399999999999999,6.1,1.6000000000000014,2104.409,27
2024-10-22 21:39:00,64.0,442.7083,2139.0,5.399999999999999,6.0,1.2999999999999972,2099.701,27
2024-10-22 21:42:00,63.5,454.7599,2139.0,5.299999999999997,6.0,1.6000000000000014,2047.097,27
2024-10-22 21:45:00,62.0,457.7112,2139.0,5.199999999999996,6.0,1.5,2043.258,27
2024-10-22 21:48:00,62.0,454.022,2139.0,5.299999999999997,5.9,1.3999999999999986,2031.924,3
2024-10-22 21:51:00,61.0,452.7923,2139.0,5.199999999999996,5.9,1.6000000000000014,1994.782,3
2024-10-22 21:54:00,61.0,458.695,2139.0,5.299999999999997,6.0,1.6000000000000014,2007.722,3
2024-10-22 21:57:00,60.0,465.8275,2139.0,5.299999999999997,6.0,1.5,1986.215,3
2024-10-22 22:00:00,61.0,465.3356,2140.0,5.299999999999997,5.9,1.6000000000000014,2012.091,3
2024-10-22 22:03:00,61.5,457.9572,2140.0,5.399999999999999,6.1,1.5,2008.441,27
2024-10-22 22:06:00,61.5,459.6788,2140.0,5.399999999999999,6.0,1.7000000000000028,2013.409,27
2024-10-22 22:09:00,63.5,476.1574,2140.0,5.399999999999999,5.8,1.2999999999999972,2078.977,3
2024-10-22 22:12:00,68.0,470.7465,2140.0,5.399999999999999,5.9,1.5,2218.161,27
2024-10-22 22:15:00,65.5,460.9086,2140.0,5.600000000000001,6.0,1.5999999999999943,2133.791,27
2024-10-22 22:18:00,65.5,461.6464,2140.0,5.5,6.0,1.6999999999999957,2124.172,27
2024-10-22 22:21:00,65.5,466.5654,2140.0,5.5,6.0,1.3999999999999986,2137.495,27
2024-10-22 22:24:00,66.5,458.695,2140.0,5.399999999999999,6.0,1.6000000000000014,2186.018,27
2024-10-22 22:27:00,64.5,459.6788,2140.0,5.5,6.2,1.5,2188.99,27
2024-10-22 22:30:00,67.0,466.5654,2140.0,5.5,6.0,1.6000000000000014,2194.721,27
2024-10-22 22:33:00,67.0,474.6817,2140.0,5.600000000000001,6.0,1.5999999999999943,2189.035,27
2024-10-22 22:36:00,66.0,458.695,2140.0,5.600000000000001,6.2,1.5999999999999943,2143.39,27
2024-10-22 22:39:00,66.0,450.5787,2140.0,5.5,6.2,1.3999999999999986,2148.753,27
2024-10-22 22:42:00,66.0,458.4491,2140.0,5.399999999999999,6.1,1.6000000000000014,2173.877,27
2024-10-22 22:45:00,66.5,464.1059,2140.0,5.600000000000001,6.1000000000000005,1.5999999999999943,2176.21,27
2024-10-22 22:48:00,64.0,462.6302,2140.0,5.699999999999996,6.2,1.2000000000000028,2080.131,27
2024-10-22 22:51:00,63.5,441.9705,2140.0,5.399999999999999,6.1000000000000005,1.2000000000000028,2090.475,27
2024-10-22 22:54:00,63.0,434.592,2140.0,5.399999999999999,6.1000000000000005,1.2999999999999972,2068.699,27
2024-10-22 22:57:00,62.0,443.9381,2140.0,5.299999999999997,6.1000000000000005,1.3999999999999986,2017.992,27
2024-10-22 23:00:00,61.5,454.2679,2141.0,5.199999999999996,6.1000000000000005,1.6000000000000014,1988.409,27
2024-10-22 23:03:00,61.0,422.0486,2141.0,5.199999999999996,6.1000000000000005,1.5,1943.197,27
2024-10-22 23:06:00,56.5,404.8322,2141.0,5.0,6.1000000000000005,1.1999999999999957,1815.319,3
2024-10-22 23:09:00,55.0,407.5376,2141.0,4.899999999999999,6.000000000000001,1.2000000000000028,1791.488,7
2024-10-22 23:12:00,55.0,414.4242,2141.0,4.600000000000001,6.0,1.1999999999999957,1797.861,7
2024-10-22 23:15:00,55.0,355.6424,2141.0,4.5,6.4,0.3999999999999986,1683.081,7
2024-10-22 23:18:00,48.5,291.6956,2141.0,3.5,6.4,0.3999999999999986,1336.498,7
2024-10-22 23:21:00,42.0,271.5278,2141.0,2.599999999999998,6.1,0.6000000000000014,1283.814,7
2024-10-22 23:24:00,42.5,261.6898,2141.0,2.299999999999997,6.2,1.1000000000000014,1226.685,7
2024-10-22 23:27:00,32.5,219.8785,2141.0,2.1999999999999993,6.3,0.3000000000000007,1187.499,7
2024-10-22 23:30:00,34.5,236.603,2141.0,2.0,6.4,0.5,956.7114,7
2024-11-02 09:15:00,74.0,449.8409,2141.0,3.0,6.6000000000000005,3.1999999999999993,2338.702,35
2024-11-02 09:18:00,72.5,474.4358,2141.0,3.400000000000002,6.1000000000000005,2.5,2350.739,29
2024-11-02 09:21:00,71.0,530.0203,2141.0,3.6000000000000014,6.2,2.599999999999998,2323.513,16
2024-11-02 09:27:00,77.0,559.5342,2141.0,4.300000000000001,6.0,2.700000000000003,2512.349,16
2024-11-02 09:30:00,69.5,480.0926,2142.0,4.400000000000002,6.499999999999999,2.0,2249.544,35
2024-11-02 09:33:00,67.5,474.9276,2142.0,4.0,6.3,1.9000000000000021,2214.01,29
2024-11-02 09:36:00,69.0,479.6007,2142.0,3.900000000000002,6.199999999999999,2.0,2266.132,29
2024-11-02 09:45:00,68.5,472.7141,2142.0,4.100000000000001,6.0,1.8000000000000007,2202.495,29
2024-11-02 09:48:00,64.0,458.4491,2142.0,3.900000000000002,6.1000000000000005,1.6999999999999993,2047.503,2
2024-11-02 09:51:00,60.5,442.7083,2142.0,3.6000000000000014,6.000000000000001,1.6999999999999993,1951.853,3
2024-11-02 09:54:00,69.0,544.7772,2142.0,3.6999999999999993,5.6000000000000005,2.1000000000000014,2294.781,19
2024-11-02 10:00:00,69.0,537.6447,2142.0,4.600000000000001,5.6,1.8000000000000007,2271.506,19
2024-11-02 10:03:00,68.0,540.3501,2142.0,4.399999999999999,5.5,1.9000000000000021,2218.406,18
2024-11-02 10:06:00,66.0,537.6447,2142.0,4.5,5.500000000000001,1.9000000000000021,2154.693,18
2024-11-02 10:09:00,67.5,543.7934,2142.0,4.400000000000002,5.4,1.7999999999999972,2194.487,18
2024-11-02 10:12:00,68.0,547.4826,2142.0,4.600000000000001,5.6000000000000005,2.099999999999998,2220.83,19
2024-11-02 10:15:00,69.5,556.0908,2142.0,4.900000000000002,5.4,2.0,2263.058,19
2024-11-02 10:18:00,66.5,548.7124,2142.0,4.900000000000002,5.199999999999999,1.6000000000000014,2199.418,18
2024-11-02 10:21:00,66.0,519.1985,2142.0,4.800000000000001,5.500000000000001,1.7000000000000028,2150.223,18
2024-11-02 10:24:00,64.5,502.7199,2142.0,4.800000000000001,5.6000000000000005,1.6000000000000014,2082.881,20
2024-11-02 10:30:00,63.5,512.8038,2143.0,4.399999999999999,5.6000000000000005,1.8000000000000007,2067.654,20
2024-11-02 10:33:00,65.0,518.7066,2143.0,4.600000000000001,5.5,1.9000000000000021,2106.397,18
2024-11-02 10:39:00,65.0,526.8229,2143.0,4.599999999999998,5.300000000000001,1.8000000000000043,2148.884,18
2024-11-02 10:42:00,65.0,535.1852,2143.0,4.699999999999999,5.500000000000001,1.7000000000000028,2124.865,18
2024-11-02 10:45:00,67.5,537.6447,2143.0,4.699999999999999,5.300000000000001,1.8000000000000043,2183.549,18
2024-11-02 10:48:00,68.5,540.842,2143.0,4.800000000000001,5.4,1.7000000000000028,2209.158,18
2024-11-02 10:51:00,67.5,538.6285,2143.0,4.800000000000001,5.6,1.8999999999999986,2194.293,18
2024-11-02 10:54:00,69.0,534.6933,2143.0,5.0,5.6,2.0000000000000036,2226.745,19
2024-11-02 10:57:00,68.5,529.7743,2143.0,5.0,5.6,1.6999999999999993,2228.432,19
2024-11-02 11:00:00,69.5,528.7905,2143.0,4.899999999999999,5.6,1.9000000000000021,2272.06,19
2024-11-02 11:03:00,71.0,538.8744,2143.0,5.099999999999998,5.6,1.8999999999999986,2325.632,19
2024-11-02 11:06:00,73.0,559.7801,2143.0,5.300000000000001,5.699999999999999,2.1000000000000014,2371.383,12
2024-11-02 11:09:00,73.5,565.6829,2143.0,5.5,5.6,2.0000000000000036,2404.188,12
2024-11-02 11:12:00,72.5,574.0451,2143.0,5.600000000000001,5.6,1.9000000000000021,2362.194,12
2024-11-02 11:15:00,72.5,590.0319,2143.0,5.5,5.700000000000001,1.9999999999999964,2408.581,12
2024-11-02 11:18:00,75.0,580.4398,2143.0,5.599999999999998,5.6,2.0,2428.85,12
2024-11-02 11:21:00,73.5,575.7668,2143.0,5.399999999999999,5.699999999999999,1.8000000000000007,2397.081,12
2024-11-02 11:24:00,73.0,569.864,2143.0,5.300000000000001,5.699999999999999,1.7999999999999972,2366.19,12
2024-11-02 11:27:00,72.0,568.3883,2143.0,5.199999999999999,5.799999999999999,1.7999999999999972,2361.247,12
2024-11-02 11:33:00,71.0,561.0098,2144.0,5.199999999999999,5.699999999999999,1.7000000000000028,2314.28,19
2024-11-02 11:36:00,73.0,584.621,2144.0,5.199999999999999,5.699999999999999,2.1000000000000014,2380.351,12
2024-11-02 11:39:00,72.5,566.9126,2144.0,5.300000000000001,5.800000000000001,2.0,2399.484,12
2024-11-02 11:57:00,69.5,546.4988,2144.0,5.0,5.799999999999999,1.8000000000000007,2260.438,19
2024-11-02 12:03:00,67.0,539.1204,2144.0,4.899999999999999,5.8,1.8000000000000007,2182.535,19
2024-11-02 12:06:00,65.5,516.2471,2144.0,4.800000000000001,5.8,1.6999999999999957,2118.438,20
2024-11-02 12:09:00,62.5,518.2147,2144.0,4.699999999999999,5.8999999999999995,1.5,2032.609,20
2024-11-02 12:12:00,61.5,508.1308,2144.0,4.5,5.699999999999999,1.4999999999999964,1961.461,20
2024-11-02 12:15:00,61.0,507.8849,2144.0,4.399999999999999,5.699999999999999,1.8000000000000007,1979.756,20
2024-11-02 12:18:00,60.5,497.8009,2144.0,4.5,5.799999999999999,1.4999999999999964,1935.873,20
2024-11-02 12:21:00,59.0,495.8333,2144.0,4.300000000000001,5.699999999999999,1.3999999999999986,1873.697,4
2024-11-02 12:24:00,57.5,480.0926,2144.0,4.199999999999999,5.8999999999999995,1.6000000000000014,1855.287,3
2024-11-02 12:27:00,57.0,483.044,2144.0,4.399999999999999,5.699999999999999,1.5999999999999979,1861.035,3
2024-11-02 12:30:00,58.5,479.6007,2145.0,4.399999999999999,5.799999999999999,1.5999999999999979,1875.063,3
2024-11-02 12:33:00,58.5,476.8952,2145.0,4.399999999999999,5.800000000000001,1.6999999999999993,1886.781,3
2024-11-02 12:36:00,60.0,493.1279,2145.0,4.5,6.000000000000001,1.8000000000000007,1973.937,3
2024-11-02 12:39:00,60.5,492.8819,2145.0,4.699999999999999,5.800000000000001,1.6000000000000014,1971.071,3
2024-11-02 12:42:00,61.5,499.5226,2145.0,4.699999999999999,5.9,1.7000000000000028,1989.133,20
2024-11-02 12:45:00,62.0,504.1956,2145.0,4.800000000000001,5.800000000000001,1.6000000000000014,1971.705,20
2024-11-02 12:48:00,60.5,511.5741,2145.0,4.800000000000001,5.8,1.6000000000000014,1995.227,20
2024-11-02 12:51:00,64.0,515.5093,2145.0,4.800000000000001,5.8,2.0,2067.755,20
2024-11-02 12:54:00,63.5,532.9717,2145.0,5.0,5.8,1.6999999999999993,2081.507,20
2024-11-02 13:45:00,73.0,554.6152,2146.0,5.699999999999999,5.700000000000001,1.7999999999999972,2378.798,12
2024-11-02 13:48:00,73.0,563.2234,2146.0,5.699999999999999,5.800000000000001,1.7999999999999972,2372.563,12
2024-11-02 13:51:00,72.0,571.5856,2146.0,5.699999999999999,5.699999999999999,1.7999999999999972,2364.323,12
2024-11-02 13:54:00,73.0,568.3883,2146.0,5.699999999999999,5.699999999999999,1.8999999999999986,2369.674,12
2024-11-02 13:57:00,71.5,564.2072,2146.0,5.699999999999999,5.6,1.7000000000000028,2347.944,12
2024-11-02 14:00:00,70.5,549.4502,2146.0,5.599999999999998,5.699999999999999,1.7000000000000028,2303.809,12
2024-11-02 14:03:00,67.5,540.842,2146.0,5.5,5.8,1.4999999999999964,2198.251,19
2024-11-02 14:06:00,66.5,541.088,2146.0,5.300000000000001,5.8,1.6000000000000014,2158.123,19
2024-11-02 14:09:00,63.5,541.088,2146.0,5.300000000000001,5.6,1.3999999999999986,2063.28,18
2024-11-02 14:12:00,64.0,536.1689,2146.0,5.199999999999999,5.6,1.5,2093.104,18
2024-11-02 14:15:00,64.5,535.1852,2146.0,5.099999999999998,5.699999999999999,1.7000000000000028,2112.551,18
2024-11-02 14:18:00,65.5,531.496,2146.0,5.199999999999999,5.699999999999999,1.6000000000000014,2134.506,18
2024-11-02 14:21:00,64.5,527.5607,2146.0,5.0,5.6,1.6999999999999993,2078.153,18
2024-11-02 14:24:00,63.5,531.25,2146.0,5.0,5.6,1.5999999999999979,2046.342,18
2024-11-02 14:27:00,63.0,539.8582,2146.0,5.0,5.5,1.6999999999999993,2077.501,18
2024-11-02 14:30:00,64.0,543.7934,2147.0,5.0,5.6,1.6999999999999993,2118.065,18
2024-11-02 14:33:00,66.5,546.2529,2147.0,5.199999999999999,5.8,1.7000000000000028,2147.132,19
2024-11-02 14:36:00,65.0,541.5799,2147.0,5.199999999999999,5.6,1.7000000000000028,2160.829,18
2024-11-02 14:39:00,64.5,556.0908,2147.0,5.199999999999999,5.6,1.6000000000000014,2173.992,18
2024-11-02 14:42:00,64.0,542.0718,2147.0,5.099999999999998,5.6,1.5,2042.731,18
2024-11-02 14:45:00,62.0,531.496,2147.0,5.0,5.6,0.8000000000000007,2009.443,18
2024-11-02 15:09:00,61.5,521.658,2147.0,4.100000000000001,5.799999999999999,1.6999999999999993,1972.843,20
2024-11-02 15:18:00,63.5,534.2014,2147.0,4.099999999999998,5.699999999999999,1.8999999999999986,2094.728,20
2024-11-02 15:21:00,64.0,537.6447,2147.0,4.199999999999999,5.699999999999999,1.8999999999999986,2116.441,20
2024-11-02 15:24:00,65.0,552.6476,2147.0,4.400000000000002,5.6,1.7999999999999972,2121.56,18
2024-11-02 15:27:00,66.5,568.1424,2148.0,4.300000000000001,5.6,2.0,2173.257,19
2024-11-02 15:30:00,68.5,576.9965,2148.0,4.5,5.6000000000000005,2.099999999999998,2254.722,19
2024-11-02 15:33:00,70.0,577.2425,2148.0,4.5,5.700000000000001,2.099999999999998,2276.36,19
2024-11-02 15:36:00,70.0,571.5856,2148.0,4.699999999999999,5.6000000000000005,1.8999999999999986,2287.184,19
2024-11-02 15:39:00,70.0,570.8478,2148.0,4.900000000000002,5.6000000000000005,2.299999999999997,2293.528,19
2024-11-02 15:42:00,69.5,568.3883,2148.0,5.199999999999999,5.6,1.8999999999999986,2275.19,19
2024-11-02 15:45:00,70.0,569.618,2148.0,5.400000000000002,5.6,2.0,2312.755,19
2024-11-02 15:48:00,70.5,566.9126,2148.0,5.400000000000002,5.6,1.8999999999999986,2290.97,12
2024-11-02 15:51:00,70.0,565.4369,2148.0,5.300000000000001,5.699999999999999,1.7999999999999972,2292.434,19
2024-11-02 15:54:00,70.5,561.9937,2148.0,5.199999999999999,5.699999999999999,2.0,2278.749,19
2024-11-02 15:57:00,69.0,556.8287,2148.0,5.300000000000001,5.6,1.8999999999999986,2294.991,19
2024-11-02 16:00:00,70.0,572.3235,2148.0,5.300000000000001,5.6,1.8999999999999986,2291.725,19
2024-11-02 16:03:00,70.0,566.1748,2148.0,5.300000000000001,5.6,1.8999999999999986,2272.786,19
2024-11-02 16:06:00,69.5,561.2558,2148.0,5.399999999999999,5.699999999999999,1.9000000000000021,2277.516,19
2024-11-02 16:09:00,69.0,568.6343,2148.0,5.300000000000001,5.699999999999999,1.7999999999999972,2285.813,19
2024-11-02 16:12:00,69.0,558.7963,2148.0,5.300000000000001,5.6,1.6999999999999957,2250.872,19
2024-11-02 16:15:00,67.0,558.0585,2148.0,5.199999999999999,5.5,1.7000000000000028,2197.838,18
2024-11-02 16:18:00,67.0,567.4045,2148.0,5.099999999999998,5.6,1.8000000000000043,2199.872,19
2024-11-02 16:21:00,68.0,564.4531,2148.0,5.199999999999999,5.6,1.7000000000000028,2207.364,19
2024-11-02 16:24:00,66.0,555.1071,2148.0,5.099999999999998,5.6000000000000005,1.8000000000000043,2151.802,18
2024-11-02 16:27:00,64.0,548.7124,2148.0,5.099999999999998,5.4,1.6000000000000014,2094.845,18
2024-11-02 16:30:00,63.0,550.9259,2149.0,5.0,5.6000000000000005,1.4999999999999964,2026.902,18
2024-11-02 16:33:00,62.0,540.3501,2149.0,4.899999999999999,5.6000000000000005,1.5000000000000036,2002.878,18
2024-11-02 16:57:00,59.5,504.6875,2149.0,4.599999999999998,5.6,1.6000000000000014,1929.497,4
2024-11-02 17:12:00,62.5,544.7772,2149.0,4.800000000000001,5.5,1.7999999999999972,2002.093,18
2024-11-02 17:15:00,62.5,532.9717,2149.0,4.899999999999999,5.5,1.8000000000000007,2041.251,18
2024-11-02 17:18:00,62.5,532.9717,2149.0,4.899999999999999,5.6,1.6999999999999993,2041.351,18
2024-11-02 17:21:00,63.5,545.761,2149.0,4.899999999999999,5.6,1.6999999999999993,2046.636,18
2024-11-02 17:24:00,64.0,547.4826,2149.0,4.899999999999999,5.6,1.8000000000000007,2082.251,18
2024-11-02 17:27:00,64.5,547.7286,2149.0,5.0,5.3999999999999995,1.6999999999999993,2110.447,18
2024-11-02 17:30:00,66.5,568.3883,2150.0,5.199999999999999,5.5,1.7999999999999972,2159.798,18
2024-11-02 17:33:00,68.5,568.1424,2150.0,5.300000000000001,5.6,1.7999999999999972,2222.536,19
2024-11-02 17:36:00,71.5,566.1748,2150.0,5.399999999999999,5.6,1.9000000000000021,2304.667,12
2024-11-02 17:39:00,72.0,574.537,2150.0,5.5,5.6,1.9000000000000021,2329.28,12
2024-11-02 17:42:00,71.5,575.7668,2150.0,5.599999999999998,5.800000000000001,1.8000000000000043,2357.393,12
2024-11-02 17:45:00,74.0,569.618,2150.0,5.699999999999999,5.800000000000001,1.8999999999999986,2402.045,12
2024-11-02 17:48:00,74.0,586.3426,2150.0,5.699999999999999,5.800000000000001,2.0,2421.89,12
2024-11-02 17:51:00,74.0,569.1262,2150.0,5.900000000000002,5.800000000000001,1.8999999999999986,2437.417,12
2024-11-02 17:54:00,76.0,569.3721,2150.0,5.900000000000002,5.800000000000001,2.0,2479.091,12
2024-11-02 18:03:00,73.0,564.6991,2150.0,5.800000000000001,5.8,1.8999999999999986,2397.982,12
2024-11-02 18:06:00,72.0,558.5504,2150.0,5.800000000000001,5.8,1.6999999999999957,2368.463,12
2024-11-02 18:12:00,64.5,514.2795,2150.0,5.399999999999999,5.8,1.5000000000000036,2110.864,20
2024-11-02 18:15:00,61.5,514.5255,2150.0,5.099999999999998,5.7,1.3000000000000043,1987.512,20
2024-11-02 18:18:00,58.0,487.4711,2150.0,4.800000000000001,5.6,1.2999999999999972,1899.598,4
2024-11-02 18:21:00,57.5,486.9792,2150.0,4.699999999999999,5.6,1.2999999999999972,1859.232,4
2024-11-02 18:24:00,58.0,500.7523,2150.0,4.599999999999998,5.7,1.5,1897.827,4
2024-11-02 18:27:00,57.0,485.9954,2150.0,4.599999999999998,5.7,1.3999999999999986,1869.541,4
2024-11-02 18:30:00,57.0,484.5197,2151.0,4.599999999999998,5.6,1.3999999999999986,1854.93,4
2024-11-02 18:33:00,55.5,486.7332,2151.0,4.399999999999999,5.7,1.3000000000000007,1741.977,4
2024-11-02 18:36:00,53.5,463.3681,2151.0,4.300000000000001,5.6,1.3999999999999986,1725.406,5
2024-11-02 18:39:00,51.0,462.6302,2151.0,4.300000000000001,5.300000000000001,0.8999999999999986,1629.885,5
2024-11-02 18:48:00,47.5,430.1649,2151.0,3.6999999999999993,5.699999999999999,1.1999999999999993,1529.633,7
2024-11-02 18:51:00,47.5,424.2621,2151.0,3.6999999999999993,5.699999999999999,1.1999999999999993,1503.53,7
2024-11-02 18:54:00,48.5,403.8484,2151.0,3.6999999999999993,5.6,1.1999999999999993,1551.679,7
2024-11-02 18:57:00,48.0,399.4213,2151.0,3.6999999999999993,5.800000000000001,1.1000000000000014,1512.252,7
2024-11-02 19:00:00,50.0,417.8675,2151.0,3.8000000000000007,5.9,1.5,1583.528,7
2024-11-02 19:03:00,50.5,423.5243,2151.0,4.0,5.9,1.3999999999999986,1609.728,7
2024-11-02 19:06:00,51.5,426.4757,2151.0,4.300000000000001,5.9,1.3999999999999986,1664.435,7
2024-11-02 19:09:00,52.0,433.3623,2151.0,4.300000000000001,5.800000000000001,1.3999999999999986,1675.191,7
2024-11-02 19:12:00,53.0,441.2326,2151.0,4.300000000000001,5.700000000000001,1.3999999999999986,1677.35,5
2024-11-02 19:15:00,54.0,446.6435,2151.0,4.300000000000001,5.800000000000001,1.5,1725.685,5
2024-11-02 19:18:00,54.0,453.0382,2151.0,4.399999999999999,5.7,1.4000000000000021,1727.871,5
2024-11-02 19:21:00,55.0,456.2355,2151.0,4.5,5.800000000000001,1.5999999999999979,1775.229,3
2024-11-02 19:24:00,56.0,468.533,2151.0,4.699999999999999,5.700000000000001,1.5,1789.353,3
2024-11-02 19:27:00,56.5,467.5492,2151.0,4.800000000000001,5.700000000000001,1.5,1808.748,3
2024-11-02 19:30:00,56.5,465.0897,2152.0,4.800000000000001,5.700000000000001,1.5,1817.292,3
2024-11-02 19:33:00,56.0,463.3681,2152.0,4.800000000000001,5.800000000000001,1.5,1809.035,3
2024-11-02 19:36:00,58.5,468.7789,2152.0,4.800000000000001,5.700000000000001,1.5,1883.817,3
2024-11-02 19:39:00,58.0,445.6598,2152.0,4.800000000000001,5.9,1.5,1882.433,3
2024-11-02 19:42:00,58.0,439.511,2152.0,4.800000000000001,5.999999999999999,1.5,1854.778,3
2024-11-02 19:45:00,55.0,443.6921,2152.0,4.800000000000001,5.8999999999999995,1.3999999999999986,1778.117,3
2024-11-02 19:48:00,53.0,428.4433,2152.0,4.599999999999998,5.699999999999999,1.3000000000000043,1705.003,5
2024-11-02 19:51:00,52.0,425.7379,2152.0,4.599999999999998,5.699999999999999,1.2000000000000028,1643.319,5
2024-11-02 19:54:00,51.0,420.5729,2152.0,4.399999999999999,5.6,1.3000000000000007,1634.643,5
2024-11-02 19:57:00,51.0,430.4109,2152.0,4.399999999999999,5.5,1.3000000000000007,1639.211,5
2024-11-02 20:24:00,51.0,444.43,2152.0,4.0,5.6,1.5,1506.092,5
2024-11-02 20:30:00,51.5,452.5463,2153.0,4.199999999999999,5.4,1.3000000000000007,1636.432,5
2024-11-02 20:33:00,53.0,473.452,2153.0,4.300000000000001,5.3,1.5,1678.89,5
2024-11-02 20:36:00,54.0,472.4682,2153.0,4.5,5.5,1.4999999999999964,1741.408,4
2024-11-02 20:39:00,54.5,481.3224,2153.0,4.599999999999998,5.4,1.5,1748.752,4
2024-11-02 20:42:00,55.0,485.7494,2153.0,4.699999999999999,5.5,1.3999999999999986,1757.792,4
2024-11-02 20:45:00,55.0,488.4549,2153.0,4.800000000000001,5.3999999999999995,1.3999999999999986,1797.812,4
2024-11-02 20:48:00,56.0,490.4225,2153.0,4.800000000000001,5.3999999999999995,1.6000000000000014,1796.103,4
2024-11-02 20:51:00,55.0,489.9306,2153.0,4.899999999999999,5.5,1.4000000000000021,1782.107,4
2024-11-02 20:54:00,55.5,489.6846,2153.0,4.800000000000001,5.5,1.6000000000000014,1791.233,4
2024-11-02 20:57:00,55.5,494.3576,2153.0,4.899999999999999,5.3,1.5000000000000036,1804.439,4
2024-11-02 21:00:00,55.5,489.9306,2153.0,5.0,5.6,1.4999999999999964,1797.804,4
2024-11-02 21:03:00,55.5,480.8304,2153.0,4.899999999999999,5.5,1.4000000000000021,1789.063,4
2024-11-02 21:06:00,55.0,473.6979,2153.0,4.899999999999999,5.7,1.4000000000000021,1767.536,3
2024-11-02 21:09:00,54.5,470.9925,2153.0,4.800000000000001,5.7,1.3999999999999986,1750.217,3
2024-11-02 21:12:00,54.5,469.5168,2153.0,4.800000000000001,5.5,1.1999999999999957,1736.072,4
2024-11-02 21:15:00,53.0,487.2251,2153.0,4.699999999999999,5.4,1.2000000000000028,1705.402,4
2024-11-02 21:18:00,54.0,484.7656,2153.0,4.699999999999999,5.4,1.2999999999999972,1744.263,4
2024-11-02 21:21:00,52.5,479.8466,2153.0,4.699999999999999,5.500000000000001,1.2999999999999972,1699.321,4
2024-11-02 21:24:00,52.0,470.2546,2153.0,4.599999999999998,5.4,1.3000000000000043,1666.628,5
2024-11-02 21:27:00,51.5,462.6302,2154.0,4.5,5.4,1.3000000000000007,1670.187,5
2024-11-02 21:30:00,53.0,469.7627,2154.0,4.5,5.4,1.4000000000000021,1713.063,5
2024-11-02 21:33:00,54.0,479.3548,2154.0,4.699999999999999,5.4,1.5,1748.717,4
2024-11-02 21:36:00,55.5,488.7008,2154.0,4.800000000000001,5.5,1.6000000000000014,1805.326,4
2024-11-02 21:39:00,56.0,479.6007,2154.0,4.899999999999999,5.6,1.4000000000000021,1812.312,4
2024-11-02 21:42:00,56.0,464.5978,2154.0,4.899999999999999,5.6,1.5000000000000036,1801.58,4
2024-11-02 21:45:00,57.0,486.2413,2154.0,4.899999999999999,5.6,1.5999999999999979,1846.039,4
2024-11-02 21:48:00,57.0,494.8495,2154.0,5.0,5.6,1.4999999999999964,1849.041,4
2024-11-02 21:51:00,56.5,485.5035,2154.0,5.099999999999998,5.6,1.5,1855.241,4
2024-11-02 21:54:00,56.0,489.4387,2154.0,5.0,5.6,1.4999999999999964,1827.117,4
2024-11-02 21:57:00,56.5,494.8495,2154.0,5.0,5.6,1.4999999999999964,1835.34,4
2024-11-02 22:00:00,56.5,495.3414,2154.0,5.0,5.499999999999999,1.4999999999999964,1842.244,4
2024-11-02 22:03:00,57.0,493.6198,2154.0,5.0,5.6,1.4999999999999964,1851.116,4
2024-11-02 22:06:00,58.5,494.1117,2154.0,5.199999999999999,5.499999999999999,1.6000000000000014,1890.901,4
2024-11-02 22:09:00,58.5,496.8171,2154.0,5.199999999999999,5.6,1.5,1888.312,4
2024-11-02 22:12:00,59.5,498.2928,2154.0,5.199999999999999,5.699999999999999,1.7000000000000028,1914.197,4
2024-11-02 22:15:00,61.0,500.9983,2154.0,5.399999999999999,5.6,1.6999999999999993,1983.343,4
2024-11-02 22:18:00,61.5,506.9011,2154.0,5.399999999999999,5.6,1.5999999999999979,2083.167,20
2024-11-02 22:21:00,63.5,505.9173,2154.0,5.5,5.699999999999999,1.8000000000000007,2076.726,20
2024-11-02 22:24:00,62.0,498.0469,2154.0,5.599999999999998,5.799999999999999,1.6000000000000014,2049.424,20
2024-11-02 22:27:00,66.0,514.5255,2155.0,5.399999999999999,5.499999999999999,1.5999999999999979,2177.507,18
2024-11-02 22:30:00,67.0,501.9821,2155.0,5.5,5.6,1.5999999999999979,2181.469,18
2024-11-02 22:33:00,60.5,363.7587,2155.0,5.199999999999999,6.1,0.3999999999999986,1771.394,27
2024-11-02 22:36:00,41.0,286.7766,2155.0,3.5,6.500000000000001,0.1999999999999993,1165.741,7
2024-11-10 06:33:00,81.0,519.1985,2155.0,3.8000000000000007,6.699999999999999,3.0,2622.613,64
2024-11-10 06:36:00,81.0,592.7373,2155.0,4.300000000000001,5.999999999999999,2.700000000000003,2673.566,62
2024-11-10 06:39:00,82.5,582.1614,2155.0,4.800000000000001,6.3,2.5,2687.467,62
2024-11-10 06:42:00,82.0,561.7477,2155.0,4.900000000000002,6.500000000000001,2.3999999999999986,2652.524,64
2024-11-10 06:45:00,80.5,545.0231,2155.0,4.900000000000002,6.299999999999999,2.3999999999999986,2608.045,16
2024-11-10 06:48:00,63.0,466.0735,2155.0,4.300000000000001,6.699999999999999,1.5,2052.121,35
2024-11-10 06:51:00,65.5,510.3443,2155.0,4.199999999999999,6.3,1.9000000000000021,2122.881,29
2024-11-10 06:54:00,68.0,514.0336,2155.0,4.300000000000001,6.1,2.0,2167.865,29
2024-11-10 06:57:00,63.0,448.1192,2155.0,4.300000000000001,6.3999999999999995,1.5,1903.449,2
2024-11-10 07:00:00,57.0,436.3137,2155.0,3.8999999999999986,6.3999999999999995,1.5,1821.221,2
2024-11-10 07:03:00,54.0,418.1134,2155.0,3.599999999999998,6.3,1.4000000000000021,1652.975,7
2024-11-10 07:06:00,52.5,430.4109,2156.0,3.3000000000000007,6.000000000000001,1.5,1656.425,7
2024-11-10 07:09:00,52.5,437.0515,2156.0,3.3000000000000007,5.8999999999999995,1.5,1648.751,7
2024-11-10 07:12:00,52.5,439.265,2156.0,3.3999999999999986,5.8,1.3000000000000007,1626.013,7
2024-11-10 07:27:00,64.5,588.3102,2156.0,5.100000000000001,5.3999999999999995,1.9999999999999964,2088.95,18
2024-11-10 07:30:00,73.0,613.6429,2156.0,5.899999999999999,5.299999999999999,2.5,2425.485,11
2024-11-10 07:33:00,76.0,607.2482,2156.0,6.299999999999997,5.7,2.200000000000003,2478.161,11
2024-11-10 07:36:00,77.5,629.8756,2156.0,6.5,5.8,2.1999999999999957,2562.781,11
2024-11-10 07:39:00,80.5,617.3322,2156.0,6.399999999999999,5.8999999999999995,2.1000000000000014,2638.677,11
2024-11-10 07:42:00,80.5,603.559,2156.0,6.199999999999999,6.199999999999999,1.8000000000000007,2638.463,62
2024-11-10 07:45:00,79.5,595.4427,2156.0,5.899999999999999,6.1,2.1000000000000014,2612.572,62
2024-11-10 07:48:00,80.0,591.7535,2156.0,5.899999999999999,6.199999999999999,2.1000000000000014,2607.95,62
2024-11-10 07:51:00,79.5,588.8021,2156.0,5.899999999999999,6.2,2.0,2597.725,62
2024-11-10 07:54:00,79.0,588.0643,2156.0,5.699999999999999,6.2,2.099999999999998,2592.455,62
2024-11-10 07:57:00,79.5,597.9022,2156.0,5.699999999999999,6.2,2.099999999999998,2583.769,62
2024-11-10 08:00:00,79.5,596.9184,2156.0,5.799999999999997,6.2,2.1000000000000014,2584.489,62
2024-11-10 08:03:00,77.5,589.5399,2157.0,5.699999999999999,6.2,1.9000000000000021,2536.194,62
2024-11-10 08:06:00,78.0,582.8993,2157.0,5.599999999999998,6.1,1.9000000000000021,2510.423,62
2024-11-10 08:09:00,77.5,583.8831,2157.0,5.599999999999998,6.1,1.9000000000000021,2514.388,62
2024-11-10 08:12:00,76.5,573.5532,2157.0,5.599999999999998,6.2,1.8000000000000007,2463.465,62
2024-11-10 08:15:00,76.0,560.0261,2157.0,5.5,6.2,1.7999999999999972,2429.771,16
2024-11-10 08:18:00,75.0,557.3206,2157.0,5.5,6.3,1.8999999999999986,2443.544,16
2024-11-10 08:21:00,75.0,555.1071,2157.0,5.5,6.3,1.7999999999999972,2421.475,16
2024-11-10 08:24:00,73.5,537.1528,2157.0,5.5,6.3,1.6999999999999957,2371.632,16
2024-11-10 08:27:00,73.0,530.2662,2157.0,5.399999999999999,6.3,1.7000000000000028,2358.048,16
2024-11-10 08:30:00,72.0,522.6418,2157.0,5.299999999999997,6.2,1.8000000000000043,2352.248,16
2024-11-10 08:33:00,70.0,513.7876,2157.0,5.199999999999999,6.4,1.6999999999999993,2203.876,16
2024-11-10 08:36:00,68.0,508.3767,2157.0,5.099999999999998,6.3,1.5999999999999979,2203.415,16
2024-11-10 08:45:00,65.5,500.9983,2157.0,4.799999999999997,6.3,1.6000000000000014,2124.864,35
2024-11-10 08:51:00,65.0,515.0174,2157.0,4.799999999999997,6.1,1.6000000000000014,2115.824,20
2024-11-10 08:54:00,64.0,519.1985,2157.0,4.699999999999999,6.0,1.6999999999999993,2113.56,20
2024-11-10 08:57:00,66.0,516.2471,2157.0,4.699999999999999,6.0,1.6999999999999993,2115.211,20
2024-11-10 09:00:00,64.5,522.3958,2157.0,4.699999999999999,6.1,1.6999999999999993,2081.556,20
2024-11-10 09:03:00,65.5,516.739,2157.0,4.699999999999999,6.1,1.8000000000000007,2096.729,20
2024-11-10 09:21:00,72.0,549.4502,2158.0,5.099999999999998,6.199999999999999,2.0000000000000036,2321.904,16
2024-11-10 09:24:00,72.5,551.4178,2158.0,5.199999999999999,6.1,1.8000000000000007,2364.687,16
2024-11-10 09:27:00,73.0,557.3206,2158.0,5.199999999999999,6.1,1.9999999999999964,2392.085,16
2024-11-10 09:30:00,74.5,558.3044,2158.0,5.399999999999999,6.200000000000001,1.8999999999999986,2400.376,16
2024-11-10 09:33:00,75.5,564.2072,2158.0,5.399999999999999,6.200000000000001,2.0,2441.774,16
2024-11-10 09:36:00,76.5,567.4045,2158.0,5.5,6.300000000000001,2.0,2470.847,16
2024-11-10 09:39:00,77.0,565.6829,2158.0,5.599999999999998,6.200000000000001,2.0000000000000036,2477.398,62
2024-11-10 09:42:00,77.0,573.5532,2158.0,5.599999999999998,6.200000000000001,1.9000000000000021,2489.464,62
2024-11-10 09:45:00,77.0,583.3912,2158.0,5.5,6.200000000000001,2.1000000000000014,2513.308,62
2024-11-10 09:48:00,77.5,591.7535,2158.0,5.599999999999998,6.1000000000000005,2.0000000000000036,2544.251,62
2024-11-10 09:51:00,78.5,590.2778,2158.0,5.599999999999998,6.1000000000000005,2.0000000000000036,2546.061,62
2024-11-10 09:54:00,80.0,600.3617,2158.0,5.599999999999998,6.1000000000000005,2.099999999999998,2581.674,62
2024-11-10 09:57:00,78.5,597.6563,2158.0,5.699999999999999,6.1000000000000005,1.9999999999999964,2573.452,62
2024-11-10 10:00:00,77.5,596.1805,2158.0,5.699999999999999,6.1000000000000005,1.9999999999999964,2551.318,62
2024-11-10 10:03:00,78.0,593.2292,2158.0,5.699999999999999,6.1000000000000005,1.9999999999999964,2554.256,62
2024-11-10 10:06:00,78.5,589.2939,2159.0,5.699999999999999,6.200000000000001,1.8000000000000007,2578.665,62
2024-11-10 10:09:00,79.5,581.9155,2159.0,5.5,6.300000000000001,2.0,2580.132,62
2024-11-10 10:12:00,78.5,586.8345,2159.0,5.5,6.300000000000001,2.0,2562.431,62
2024-11-10 10:15:00,77.5,580.9317,2159.0,5.5,6.200000000000001,1.8999999999999986,2556.349,62
2024-11-10 10:18:00,78.5,577.2425,2159.0,5.5,6.300000000000001,2.0,2555.493,62
2024-11-10 10:21:00,78.0,576.7506,2159.0,5.399999999999999,6.300000000000001,2.0,2558.333,62
2024-11-10 10:24:00,79.5,580.4398,2159.0,5.399999999999999,6.4,2.0,2551.85,62
2024-11-10 10:27:00,78.0,573.3073,2159.0,5.399999999999999,6.200000000000001,1.8999999999999986,2515.526,62
2024-11-10 10:30:00,77.0,566.9126,2159.0,5.399999999999999,6.200000000000001,1.8999999999999986,2506.97,16
2024-11-10 10:33:00,77.0,564.4531,2159.0,5.399999999999999,6.4,1.8999999999999986,2507.658,16
2024-11-10 10:36:00,76.5,558.3044,2159.0,5.300000000000001,6.300000000000001,1.9000000000000021,2468.865,16
2024-11-10 10:39:00,76.0,562.4855,2159.0,5.199999999999999,6.300000000000001,1.9000000000000021,2473.38,16
2024-11-10 10:42:00,75.5,561.9937,2159.0,5.199999999999999,6.199999999999999,1.9000000000000021,2462.427,16
2024-11-10 10:45:00,75.5,560.0261,2159.0,5.099999999999998,6.199999999999999,2.0000000000000036,2468.88,16
2024-11-10 10:48:00,76.0,564.945,2159.0,5.099999999999998,6.199999999999999,2.0000000000000036,2452.449,16
2024-11-10 10:51:00,74.5,555.1071,2159.0,5.099999999999998,6.199999999999999,2.0000000000000036,2420.287,16
2024-11-10 10:54:00,74.0,546.9907,2159.0,5.199999999999999,6.199999999999999,1.9000000000000021,2399.435,16
2024-11-10 10:57:00,72.5,545.761,2159.0,5.099999999999998,6.199999999999999,1.5999999999999979,2352.68,16
2024-11-10 11:00:00,72.0,551.9097,2159.0,5.100000000000001,6.1,1.6999999999999957,2349.268,16
2024-11-10 11:03:00,72.0,545.2691,2159.0,5.100000000000001,6.199999999999999,1.7999999999999972,2352.068,16
2024-11-10 11:06:00,72.0,545.2691,2160.0,5.0,6.199999999999999,1.8999999999999986,2346.431,16
2024-11-10 11:09:00,72.5,556.0908,2160.0,5.0,6.200000000000001,1.8999999999999986,2351.346,16
2024-11-10 11:12:00,72.0,544.0394,2160.0,5.0,6.1000000000000005,1.7999999999999972,2359.617,16
2024-11-10 11:15:00,72.0,556.0908,2160.0,4.899999999999999,6.200000000000001,1.8999999999999986,2346.102,16
2024-11-10 11:18:00,72.5,551.9097,2160.0,5.0,6.200000000000001,1.8999999999999986,2357.531,16
2024-11-10 11:21:00,72.0,549.9421,2160.0,5.0,6.200000000000001,1.8999999999999986,2368.088,16
2024-11-10 11:24:00,73.0,560.0261,2160.0,5.0,6.200000000000001,1.8999999999999986,2384.651,16
2024-11-10 11:27:00,73.0,558.0585,2160.0,5.0,6.200000000000001,2.0,2379.771,16
2024-11-10 11:30:00,73.0,555.5989,2160.0,5.099999999999998,6.200000000000001,1.9000000000000021,2382.711,16
2024-11-10 11:33:00,73.0,554.8611,2160.0,5.099999999999998,6.200000000000001,1.9000000000000021,2402.578,16
2024-11-10 11:36:00,73.5,549.6962,2160.0,5.100000000000001,6.200000000000001,2.0,2390.474,16
2024-11-10 11:39:00,73.5,553.6313,2160.0,5.100000000000001,6.300000000000001,2.1000000000000014,2405.857,16
2024-11-10 11:42:00,74.5,559.7801,2160.0,5.099999999999998,6.300000000000001,2.0000000000000036,2442.476,16
2024-11-10 11:45:00,75.0,560.7639,2160.0,5.099999999999998,6.4,2.0000000000000036,2449.043,16
2024-11-10 11:48:00,76.0,569.3721,2160.0,5.099999999999998,6.300000000000001,2.099999999999998,2477.689,16
2024-11-10 11:51:00,76.0,560.5179,2160.0,5.099999999999998,6.4,2.099999999999998,2478.833,16
2024-11-10 11:54:00,76.0,560.7639,2160.0,5.199999999999999,6.4,1.9999999999999964,2476.943,16
2024-11-10 11:57:00,76.0,568.1424,2160.0,5.099999999999998,6.300000000000001,2.099999999999998,2473.325,16
2024-11-10 12:00:00,76.0,561.0098,2160.0,5.199999999999999,6.300000000000001,1.9000000000000021,2467.53,16
2024-11-10 12:03:00,76.0,563.2234,2161.0,5.199999999999999,6.300000000000001,1.9999999999999964,2472.117,16
2024-11-10 12:06:00,76.0,567.1586,2161.0,5.199999999999999,6.300000000000001,1.9999999999999964,2473.481,16
2024-11-10 12:09:00,76.0,559.5342,2161.0,5.199999999999999,6.300000000000001,1.9999999999999964,2467.527,16
2024-11-10 12:12:00,76.0,553.3854,2161.0,5.199999999999999,6.4,1.9999999999999964,2471.216,16
2024-11-10 12:15:00,74.5,548.9583,2161.0,5.199999999999999,6.4,1.9000000000000021,2450.945,16
2024-11-10 12:18:00,75.5,549.6962,2161.0,5.199999999999999,6.4,1.9000000000000021,2471.298,16
2024-11-10 12:21:00,76.0,556.3368,2161.0,5.199999999999999,6.4,1.9999999999999964,2476.624,16
2024-11-10 12:24:00,81.5,556.3368,2161.0,5.099999999999998,6.1000000000000005,1.9000000000000021,2670.794,62
2024-11-10 12:27:00,80.5,559.7801,2161.0,5.099999999999998,6.1000000000000005,2.0000000000000036,2639.172,62
2024-11-10 12:30:00,80.5,551.9097,2161.0,5.099999999999998,6.4,2.099999999999998,2635.13,16
2024-11-10 12:33:00,80.5,561.0098,2161.0,5.199999999999999,6.4,2.099999999999998,2633.188,16
2024-11-10 12:36:00,79.5,560.0261,2161.0,5.199999999999999,6.6000000000000005,2.1999999999999993,2596.973,64
2024-11-10 12:39:00,80.5,559.7801,2161.0,5.399999999999999,6.5,2.1000000000000014,2627.563,16
2024-11-10 12:42:00,80.5,564.4531,2161.0,5.399999999999999,6.6000000000000005,2.1000000000000014,2630.813,64
2024-11-10 12:45:00,80.0,575.2749,2161.0,5.5,6.5,2.1000000000000014,2626.352,62
2024-11-10 12:48:00,80.0,568.3883,2161.0,5.5,6.5,2.1000000000000014,2613.293,62
2024-11-10 12:51:00,79.0,565.9288,2161.0,5.400000000000002,6.6000000000000005,2.1000000000000014,2597.78,64
2024-11-10 12:54:00,79.0,565.4369,2161.0,5.5,6.6000000000000005,2.1000000000000014,2596.038,64
2024-11-10 12:57:00,77.5,569.1262,2161.0,5.400000000000002,6.6000000000000005,2.0,2587.219,16
2024-11-10 13:00:00,78.0,558.5504,2161.0,5.300000000000001,6.6000000000000005,2.0,2548.97,64
2024-11-10 13:03:00,78.5,563.7153,2162.0,5.300000000000001,6.500000000000001,2.0,2562.064,16
2024-11-10 13:06:00,77.5,555.8449,2162.0,5.300000000000001,6.500000000000001,2.0,2555.504,16
2024-11-10 13:09:00,77.5,553.8773,2162.0,5.399999999999999,6.500000000000001,2.0,2521.743,16
2024-11-10 13:12:00,76.5,550.9259,2162.0,5.300000000000001,6.6000000000000005,1.8999999999999986,2514.627,16
2024-11-10 13:15:00,76.0,542.3177,2162.0,5.199999999999999,6.5,1.8999999999999986,2489.981,16
2024-11-10 13:18:00,75.5,548.9583,2162.0,5.300000000000001,6.5,1.7999999999999972,2473.676,16
2024-11-10 13:21:00,75.0,541.3339,2162.0,5.199999999999999,6.4,1.8999999999999986,2434.185,16
2024-11-10 13:24:00,80.0,546.2529,2162.0,5.0,6.4,1.9000000000000021,2601.106,16
2024-11-10 13:27:00,78.5,540.3501,2162.0,5.0,6.6000000000000005,2.0000000000000036,2591.371,64
2024-11-10 13:30:00,76.5,547.4826,2162.0,5.0,6.4,2.0000000000000036,2539.771,16
2024-11-10 13:33:00,78.5,550.9259,2162.0,5.100000000000001,6.4,1.9999999999999964,2577.112,16
2024-11-10 13:36:00,78.5,558.0585,2162.0,5.100000000000001,6.300000000000001,2.099999999999998,2545.51,16
2024-11-10 13:39:00,78.0,549.9421,2162.0,5.300000000000001,6.4,1.8999999999999986,2556.61,16
2024-11-10 13:42:00,78.5,558.5504,2162.0,5.300000000000001,6.6000000000000005,2.0,2571.749,64
2024-11-10 13:45:00,78.5,558.5504,2162.0,5.300000000000001,6.6000000000000005,2.0,2527.118,64
2024-11-10 13:48:00,77.0,554.3692,2162.0,5.300000000000001,6.5,2.0,2535.631,16
2024-11-10 13:51:00,77.5,553.1395,2162.0,5.400000000000002,6.6000000000000005,1.8999999999999986,2540.937,64
2024-11-10 13:54:00,77.0,550.9259,2162.0,5.300000000000001,6.6000000000000005,2.0,2530.452,16
2024-11-10 13:57:00,77.0,546.9907,2162.0,5.300000000000001,6.6000000000000005,1.8999999999999986,2501.932,64
2024-11-10 14:00:00,76.5,549.4502,2162.0,5.300000000000001,6.5,1.8999999999999986,2486.544,16
2024-11-10 14:03:00,75.5,545.2691,2162.0,5.300000000000001,6.5,1.7999999999999972,2474.615,16
2024-11-10 14:06:00,75.0,541.088,2163.0,5.100000000000001,6.6000000000000005,1.9000000000000021,2430.862,16
2024-11-10 14:09:00,74.5,538.6285,2163.0,5.100000000000001,6.5,1.9000000000000021,2427.879,16
2024-11-10 14:12:00,74.5,542.5637,2163.0,5.100000000000001,6.4,1.9000000000000021,2417.877,16
2024-11-10 14:15:00,75.0,545.761,2163.0,5.100000000000001,6.4,1.9000000000000021,2436.869,16
2024-11-10 14:18:00,74.0,532.7257,2163.0,5.100000000000001,6.5,1.9000000000000021,2426.875,16
2024-11-10 14:21:00,74.5,537.1528,2163.0,5.100000000000001,6.6,1.9000000000000021,2430.675,16
2024-11-10 14:24:00,74.0,529.7743,2163.0,5.100000000000001,6.5,1.9000000000000021,2406.043,16
2024-11-10 14:27:00,74.0,545.0231,2163.0,5.100000000000001,6.5,1.9000000000000021,2420.456,16
2024-11-10 14:30:00,74.0,543.7934,2163.0,5.100000000000001,6.4,1.9000000000000021,2424.306,16
2024-11-10 14:33:00,74.0,539.6123,2163.0,5.0,6.4,2.0000000000000036,2402.526,16
2024-11-10 14:36:00,74.5,540.1042,2163.0,5.100000000000001,6.4,1.9999999999999964,2432.796,16
2024-11-10 14:39:00,75.0,547.2367,2163.0,5.100000000000001,6.4,1.9999999999999964,2416.187,16
2024-11-10 14:42:00,73.0,542.8096,2163.0,5.100000000000001,6.4,1.9000000000000021,2394.226,16
2024-11-10 14:45:00,73.5,538.8744,2163.0,5.100000000000001,6.5,1.9000000000000021,2407.58,16
2024-11-10 14:48:00,74.5,534.6933,2163.0,5.100000000000001,6.4,1.9000000000000021,2422.789,16
2024-11-10 14:51:00,74.0,547.7286,2163.0,5.100000000000001,6.4,1.9999999999999964,2437.941,16
2024-11-10 14:54:00,74.5,552.4016,2163.0,5.100000000000001,6.4,1.9000000000000021,2436.321,16
2024-11-10 14:57:00,75.0,548.9583,2163.0,5.100000000000001,6.4,1.9999999999999964,2441.898,16
2024-11-10 15:00:00,75.5,547.4826,2163.0,5.100000000000001,6.5,1.9999999999999964,2457.546,16
2024-11-10 15:03:00,75.5,550.68,2163.0,5.199999999999999,6.4,1.8999999999999986,2460.416,16
2024-11-10 15:06:00,76.5,563.2234,2164.0,5.300000000000001,6.5,2.0,2488.776,16
2024-11-10 15:09:00,76.5,553.8773,2164.0,5.300000000000001,6.4,2.0,2503.429,16
2024-11-10 15:12:00,76.0,549.4502,2164.0,5.300000000000001,6.4,1.8999999999999986,2491.061,16
2024-11-10 15:15:00,75.5,549.9421,2164.0,5.300000000000001,6.3,1.5,2531.213,16
2024-11-10 15:18:00,78.5,548.4664,2164.0,5.100000000000001,6.5,2.1999999999999993,2553.762,16
2024-11-10 15:21:00,79.0,541.088,2164.0,5.199999999999999,6.7,2.1000000000000014,2539.693,64
2024-11-10 15:24:00,77.0,547.7286,2164.0,5.300000000000001,6.5,2.0,2532.122,16
2024-11-10 15:27:00,77.0,558.3044,2164.0,5.300000000000001,6.5,2.1000000000000014,2506.611,16
2024-11-10 15:30:00,76.0,552.4016,2164.0,5.300000000000001,6.5,2.0,2512.551,16
2024-11-10 15:33:00,77.0,554.3692,2164.0,5.300000000000001,6.5,2.0,2504.748,16
2024-11-10 15:36:00,76.0,558.7963,2164.0,5.300000000000001,6.5,1.7999999999999972,2497.426,16
2024-11-10 15:39:00,76.0,550.9259,2164.0,5.300000000000001,6.5,1.8999999999999986,2519.256,16
2024-11-10 15:42:00,82.0,561.0098,2164.0,5.100000000000001,6.2,1.9000000000000021,2705.449,62
2024-11-10 15:45:00,80.0,543.7934,2164.0,5.300000000000001,6.6,2.1000000000000014,2571.54,64
2024-11-10 15:48:00,78.5,551.4178,2164.0,5.300000000000001,6.5,2.1000000000000014,2572.031,16
2024-11-10 15:51:00,78.0,559.2882,2164.0,5.400000000000002,6.6,2.1000000000000014,2568.204,64
2024-11-10 15:54:00,76.5,546.9907,2164.0,5.400000000000002,6.5,1.8999999999999986,2581.58,16
2024-11-10 15:57:00,78.0,551.1719,2164.0,5.400000000000002,6.6000000000000005,2.0,2564.947,64
2024-11-10 16:00:00,76.5,559.7801,2164.0,5.300000000000001,6.5,2.0,2482.08,16
2024-11-10 16:03:00,75.5,543.5475,2164.0,5.300000000000001,6.4,1.7999999999999972,2478.84,16
2024-11-10 16:06:00,74.5,536.4149,2165.0,5.199999999999999,6.4,1.8000000000000043,2442.515,16
2024-11-10 16:09:00,72.5,544.0394,2165.0,5.100000000000001,6.5,1.9000000000000021,2386.888,16
2024-11-10 16:12:00,73.0,534.6933,2165.0,5.100000000000001,6.300000000000001,1.8000000000000007,2382.267,16
2024-11-10 16:15:00,72.0,526.8229,2165.0,5.0,6.300000000000001,1.8000000000000007,2377.23,16
2024-11-10 16:18:00,72.5,534.6933,2165.0,5.0,6.300000000000001,1.9000000000000021,2360.43,16
2024-11-10 16:21:00,73.0,543.5475,2165.0,5.0,6.4,2.0000000000000036,2363.181,16
2024-11-10 16:24:00,74.0,528.5446,2165.0,5.0,6.4,1.9000000000000021,2414.62,16
2024-11-10 16:27:00,73.0,536.1689,2165.0,5.0,6.4,2.0000000000000036,2392.755,16
2024-11-10 16:30:00,72.5,549.9421,2165.0,5.0,6.300000000000001,1.9000000000000021,2373.752,16
2024-11-10 16:33:00,72.0,536.6609,2165.0,5.100000000000001,6.300000000000001,1.6999999999999993,2342.635,16
2024-11-10 16:36:00,72.0,533.4636,2165.0,5.0,6.300000000000001,1.8000000000000007,2363.117,16
2024-11-10 16:39:00,72.5,533.7095,2165.0,5.0,6.200000000000001,1.8000000000000007,2350.197,16
2024-11-10 16:42:00,72.5,540.842,2165.0,5.0,6.4,1.9000000000000021,2364.343,16
2024-11-10 16:45:00,72.5,533.9554,2165.0,5.0,6.300000000000001,1.8000000000000007,2350.807,16
2024-11-10 16:48:00,72.5,525.1013,2165.0,5.0,6.300000000000001,1.8000000000000007,2345.356,16
2024-11-10 16:51:00,72.0,536.6609,2165.0,5.0,6.300000000000001,1.8000000000000007,2356.71,16
2024-11-10 16:54:00,72.0,542.0718,2165.0,5.0,6.4,1.9000000000000021,2351.411,16
2024-11-10 16:57:00,72.0,535.1852,2165.0,5.0,6.4,1.9000000000000021,2359.19,16
2024-11-10 17:00:00,72.5,538.3825,2165.0,5.0,6.300000000000001,1.9000000000000021,2359.436,16
2024-11-10 17:03:00,72.5,543.5475,2165.0,5.0,6.300000000000001,1.9000000000000021,2380.88,16
2024-11-10 17:06:00,73.0,526.0851,2166.0,5.100000000000001,6.500000000000001,1.9000000000000021,2405.908,16
2024-11-10 17:09:00,71.5,501.4901,2166.0,5.0,6.500000000000001,1.8000000000000007,2325.83,16
2024-11-10 17:12:00,68.0,500.9983,2166.0,4.900000000000002,6.500000000000001,1.5,2215.745,35
2024-11-10 17:15:00,65.0,491.8981,2166.0,4.600000000000001,6.500000000000001,1.5,2092.491,35
2024-11-10 17:18:00,63.5,489.6846,2166.0,4.5,6.4,1.6000000000000014,2101.327,35
2024-11-10 17:21:00,64.5,494.8495,2166.0,4.400000000000002,6.199999999999999,1.6999999999999993,2088.458,29
2024-11-10 17:24:00,65.5,494.3576,2166.0,4.400000000000002,6.500000000000001,1.7999999999999972,2085.205,35
2024-11-10 17:27:00,63.5,477.1412,2166.0,4.400000000000002,6.500000000000001,1.5,2060.43,35
2024-11-10 17:30:00,60.0,469.5168,2166.0,4.300000000000001,6.300000000000001,1.3999999999999986,1948.892,3
2024-11-10 17:33:00,49.0,395.7321,2166.0,3.6999999999999993,6.000000000000001,0.6000000000000014,1436.187,7
2024-11-10 17:36:00,38.0,318.75,2166.0,2.8000000000000007,5.7,0.5,1141.412,7
2024-11-10 17:39:00,40.0,306.6985,2166.0,2.5,5.799999999999999,0.6999999999999993,846.5038,7
2024-11-14 09:42:00,83.0,554.3692,2166.0,3.0,6.2,3.799999999999997,2698.79,16
2024-11-14 09:45:00,91.5,542.8096,2166.0,4.300000000000001,6.800000000000001,3.400000000000002,2929.713,64
2024-11-14 09:48:00,81.0,521.412,2166.0,4.600000000000001,6.9,2.5,2622.671,64
2024-11-14 09:51:00,78.5,521.9039,2167.0,4.5,6.7,2.299999999999997,2544.353,64
2024-11-14 09:54:00,77.5,503.9496,2167.0,4.5,6.6000000000000005,2.1000000000000014,2531.258,64
2024-11-14 09:57:00,78.0,503.4577,2167.0,4.300000000000001,6.4,2.099999999999998,2527.17,16
2024-11-14 10:00:00,76.5,492.39,2167.0,4.300000000000001,6.6000000000000005,2.1999999999999993,2462.527,64
2024-11-14 10:03:00,75.0,437.0515,2167.0,4.300000000000001,6.8,2.0,2340.273,35
2024-11-14 10:06:00,64.0,491.6522,2167.0,3.8999999999999986,6.8,1.2000000000000028,2097.132,35
2024-11-14 10:09:00,71.0,510.3443,2167.0,3.8000000000000007,6.199999999999999,2.0,2260.703,29
2024-11-14 10:12:00,71.5,508.3767,2167.0,3.8999999999999986,6.199999999999999,2.1000000000000014,2295.383,29
2024-11-14 10:15:00,69.5,504.6875,2167.0,4.0,6.3999999999999995,2.0,2236.051,35
2024-11-14 10:18:00,69.5,502.7199,2167.0,4.0,6.1,1.8000000000000007,2269.756,29
2024-11-14 10:21:00,68.0,502.228,2167.0,3.8999999999999986,6.0,1.8000000000000007,2159.934,29
2024-11-14 10:24:00,69.0,518.9525,2167.0,4.0,5.9,2.1000000000000014,2246.703,20
2024-11-14 10:30:00,72.5,530.5121,2167.0,4.5,6.1,2.1000000000000014,2388.116,16
2024-11-14 10:33:00,74.5,529.0364,2167.0,4.699999999999999,6.1000000000000005,2.099999999999998,2395.02,16
2024-11-14 10:36:00,74.5,531.25,2167.0,4.800000000000001,6.4,2.1999999999999993,2454.331,16
2024-11-14 10:39:00,78.5,546.2529,2167.0,5.100000000000001,6.3999999999999995,2.1999999999999957,2532.957,16
2024-11-14 10:42:00,80.0,560.5179,2167.0,5.300000000000001,6.499999999999999,2.3000000000000007,2597.647,16
2024-11-14 10:45:00,80.5,559.5342,2167.0,5.5,6.499999999999999,2.200000000000003,2609.625,62
2024-11-14 10:48:00,79.5,559.7801,2167.0,5.600000000000001,6.6,2.1000000000000014,2598.618,64
2024-11-14 10:51:00,79.0,564.4531,2168.0,5.699999999999999,6.6,2.099999999999998,2612.597,64
2024-11-14 10:54:00,78.0,555.8449,2168.0,5.699999999999999,6.5,2.099999999999998,2591.311,16
2024-11-14 10:57:00,77.5,562.4855,2168.0,5.699999999999999,6.6,2.0000000000000036,2589.012,16
