Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-11-14 11:00:00,77.5,562.2396,2168.0,5.600000000000001,6.5,2.0,2558.139,16
2024-11-14 11:03:00,77.0,561.9937,2168.0,5.600000000000001,6.5,2.1000000000000014,2534.493,16
2024-11-14 11:06:00,77.0,557.5665,2168.0,5.600000000000001,6.5,1.8999999999999986,2511.787,16
2024-11-14 11:09:00,76.5,550.1881,2168.0,5.600000000000001,6.4,1.8999999999999986,2507.093,16
2024-11-14 11:12:00,76.0,534.6933,2168.0,5.5,6.5,1.8999999999999986,2456.808,16
2024-11-14 11:15:00,74.0,536.1689,2168.0,5.5,6.4,1.7999999999999972,2452.083,16
2024-11-14 11:18:00,75.0,553.1395,2168.0,5.5,6.4,1.8999999999999986,2461.943,16
2024-11-14 11:21:00,76.0,551.1719,2168.0,5.5,6.4,2.0,2474.847,16
2024-11-14 11:24:00,78.5,602.3293,2168.0,5.399999999999999,6.3,2.0,2579.542,62
2024-11-14 11:27:00,79.5,602.8212,2168.0,5.300000000000001,6.3,2.3000000000000007,2594.691,62
2024-11-14 11:30:00,79.0,595.6887,2168.0,5.399999999999999,6.4,2.200000000000003,2608.126,62
2024-11-14 11:33:00,78.5,594.4589,2168.0,5.300000000000001,6.4,2.1999999999999993,2593.058,62
2024-11-14 11:36:00,79.5,598.64,2168.0,5.300000000000001,6.4,2.3000000000000007,2626.977,62
2024-11-14 11:39:00,80.0,604.7888,2168.0,5.300000000000001,6.4,2.3000000000000007,2608.991,62
2024-11-14 11:42:00,81.0,607.2482,2168.0,5.300000000000001,6.4,2.400000000000002,2635.72,62
2024-11-14 11:45:00,81.0,614.6268,2168.0,5.399999999999999,6.4,2.3000000000000043,2647.037,62
2024-11-14 11:48:00,81.0,612.1672,2168.0,5.5,6.4,2.200000000000003,2652.49,62
2024-11-14 11:51:00,81.0,609.2158,2169.0,5.399999999999999,6.4,2.3000000000000043,2650.924,62
2024-11-14 11:54:00,81.0,608.7239,2169.0,5.5,6.5,2.200000000000003,2644.389,62
2024-11-14 11:57:00,81.5,603.0671,2169.0,5.5,6.5,2.200000000000003,2652.333,62
2024-11-14 12:00:00,80.5,605.0347,2169.0,5.5,6.6,2.1000000000000014,2690.485,62
2024-11-14 12:03:00,81.5,573.5532,2169.0,5.600000000000001,6.5,2.299999999999997,2577.775,62
2024-11-14 12:06:00,79.0,560.5179,2169.0,5.600000000000001,6.8,2.1000000000000014,2563.307,64
2024-11-14 12:09:00,79.0,551.9097,2169.0,5.5,6.6,2.0,2592.992,64
2024-11-14 12:12:00,79.5,550.9259,2169.0,5.5,6.699999999999999,2.1000000000000014,2585.189,64
2024-11-14 12:15:00,77.5,551.4178,2169.0,5.5,6.6,1.7999999999999972,2507.685,64
2024-11-14 12:18:00,77.5,554.6152,2169.0,5.300000000000001,6.6,1.9999999999999964,2504.629,16
2024-11-14 12:21:00,76.5,554.8611,2169.0,5.199999999999999,6.6,2.099999999999998,2500.2,16
2024-11-14 12:24:00,77.0,549.9421,2169.0,5.199999999999999,6.5,2.0000000000000036,2498.527,16
2024-11-14 12:27:00,77.5,547.7286,2169.0,5.199999999999999,6.6,2.099999999999998,2495.878,64
2024-11-14 12:30:00,77.0,545.2691,2169.0,5.199999999999999,6.699999999999999,2.099999999999998,2517.801,64
2024-11-14 12:33:00,77.0,537.3987,2169.0,5.199999999999999,6.699999999999999,2.099999999999998,2521.34,64
2024-11-14 12:36:00,77.0,535.1852,2169.0,5.199999999999999,6.699999999999999,2.099999999999998,2520.909,64
2024-11-14 12:39:00,78.0,539.1204,2169.0,5.300000000000001,6.800000000000001,1.9999999999999964,2560.894,64
2024-11-14 12:42:00,79.0,538.6285,2169.0,5.300000000000001,6.800000000000001,2.1999999999999993,2554.524,64
2024-11-14 12:45:00,79.0,546.007,2169.0,5.300000000000001,6.800000000000001,2.1999999999999993,2559.498,64
2024-11-14 12:48:00,78.5,543.5475,2169.0,5.300000000000001,6.699999999999999,2.099999999999998,2551.057,64
2024-11-14 12:51:00,78.5,544.7772,2170.0,5.300000000000001,6.800000000000001,2.099999999999998,2551.771,64
2024-11-14 12:54:00,79.5,546.2529,2170.0,5.300000000000001,6.699999999999999,2.1999999999999993,2583.716,64
2024-11-14 12:57:00,79.0,543.3015,2170.0,5.300000000000001,6.699999999999999,2.099999999999998,2563.689,64
2024-11-14 13:00:00,80.0,541.5799,2170.0,5.300000000000001,6.8999999999999995,2.1999999999999993,2541.074,64
2024-11-14 13:03:00,78.5,533.7095,2170.0,5.300000000000001,6.8999999999999995,1.9999999999999964,2549.89,64
2024-11-14 13:06:00,77.0,531.7419,2170.0,5.300000000000001,6.699999999999999,1.9000000000000021,2510.627,64
2024-11-14 13:09:00,76.0,526.577,2170.0,5.199999999999999,6.8,1.9000000000000021,2468.99,64
2024-11-14 13:12:00,76.0,521.1661,2170.0,5.199999999999999,6.699999999999999,1.9000000000000021,2455.798,64
2024-11-14 13:15:00,75.0,518.2147,2170.0,5.100000000000001,6.8,1.8999999999999986,2445.146,64
2024-11-14 13:18:00,74.5,525.3472,2170.0,5.100000000000001,6.8,1.8999999999999986,2428.917,64
2024-11-14 13:21:00,75.0,527.8067,2170.0,5.100000000000001,6.6,1.8999999999999986,2429.174,16
2024-11-14 13:24:00,75.0,525.5931,2170.0,5.100000000000001,6.699999999999999,1.8999999999999986,2420.213,64
2024-11-14 13:27:00,75.0,529.0364,2170.0,5.100000000000001,6.8,1.8999999999999986,2429.123,64
2024-11-14 13:30:00,74.0,522.6418,2170.0,5.100000000000001,6.8,1.8999999999999986,2370.239,64
2024-11-14 13:33:00,72.5,517.7228,2170.0,5.0,6.6,1.7999999999999972,2341.288,16
2024-11-14 13:36:00,72.0,519.1985,2170.0,4.899999999999999,6.6,1.8000000000000043,2335.405,16
2024-11-14 13:39:00,72.5,521.412,2170.0,4.800000000000001,6.5,1.9000000000000021,2332.854,16
2024-11-14 13:42:00,71.5,519.9363,2170.0,4.800000000000001,6.6,1.9000000000000021,2341.133,16
2024-11-14 13:45:00,73.0,521.9039,2170.0,4.800000000000001,6.6,1.9000000000000021,2339.982,16
2024-11-14 13:48:00,71.5,522.6418,2170.0,4.800000000000001,6.5,1.9000000000000021,2332.382,16
2024-11-14 13:51:00,72.0,518.9525,2171.0,4.800000000000001,6.5,1.9000000000000021,2344.06,16
2024-11-14 13:54:00,72.0,518.9525,2171.0,4.800000000000001,6.6,1.9000000000000021,2335.385,16
2024-11-14 13:57:00,72.5,519.4445,2171.0,4.800000000000001,6.6,1.9999999999999964,2334.799,16
2024-11-14 14:00:00,73.0,521.1661,2171.0,5.0,6.6,1.8999999999999986,2368.089,16
2024-11-14 14:03:00,73.0,526.8229,2171.0,4.899999999999999,6.699999999999999,1.8999999999999986,2368.009,64
2024-11-14 14:06:00,73.0,528.5446,2171.0,5.0,6.6,1.8999999999999986,2413.141,16
2024-11-14 14:09:00,74.5,526.0851,2171.0,5.0,6.699999999999999,2.0,2404.059,64
2024-11-14 14:12:00,75.0,529.7743,2171.0,5.100000000000001,6.699999999999999,2.0,2425.798,64
2024-11-14 14:15:00,76.0,531.496,2171.0,5.100000000000001,6.700000000000001,2.0,2454.49,64
2024-11-14 14:18:00,75.5,530.0203,2171.0,5.100000000000001,6.700000000000001,2.1000000000000014,2468.349,64
2024-11-14 14:21:00,75.0,533.7095,2171.0,5.200000000000003,6.6,2.0,2462.107,16
2024-11-14 14:24:00,76.5,535.923,2171.0,5.200000000000003,6.6,2.0,2478.345,64
2024-11-14 14:27:00,82.5,530.2662,2171.0,5.0,6.299999999999999,1.8999999999999986,2713.211,16
2024-11-14 14:30:00,81.0,528.5446,2171.0,5.300000000000001,6.699999999999999,2.0,2630.668,64
2024-11-14 14:33:00,78.5,532.2338,2171.0,5.300000000000001,6.699999999999999,2.0,2549.872,64
2024-11-14 14:36:00,78.0,536.4149,2171.0,5.200000000000003,6.699999999999999,2.0,2539.607,64
2024-11-14 14:39:00,78.5,533.9554,2171.0,5.300000000000001,6.6,2.0,2533.177,64
2024-11-14 14:42:00,78.0,537.1528,2171.0,5.300000000000001,6.699999999999999,2.0,2528.094,64
2024-11-14 14:45:00,78.5,530.2662,2171.0,5.300000000000001,6.699999999999999,2.0,2469.513,64
2024-11-14 14:48:00,80.5,533.4636,2171.0,5.300000000000001,6.6,1.8999999999999986,2591.333,64
2024-11-14 14:51:00,79.0,534.2014,2172.0,5.199999999999999,6.699999999999999,2.1000000000000014,2577.079,64
2024-11-14 14:54:00,78.0,532.9717,2172.0,5.300000000000001,6.699999999999999,2.0,2548.746,64
2024-11-14 14:57:00,78.5,528.7905,2172.0,5.300000000000001,6.9,2.1000000000000014,2557.477,64
2024-11-14 15:00:00,78.5,530.5121,2172.0,5.300000000000001,6.699999999999999,2.0,2527.392,64
2024-11-14 15:03:00,77.0,535.1852,2172.0,5.199999999999999,6.700000000000001,2.1000000000000014,2528.906,64
2024-11-14 15:06:00,78.0,532.9717,2172.0,5.199999999999999,6.700000000000001,2.1000000000000014,2559.371,64
2024-11-14 15:09:00,79.0,535.4312,2172.0,5.300000000000001,6.700000000000001,2.1000000000000014,2574.36,64
2024-11-14 15:12:00,78.5,531.7419,2172.0,5.300000000000001,6.800000000000001,2.0,2504.855,64
2024-11-14 15:15:00,76.0,536.1689,2172.0,5.300000000000001,6.6000000000000005,2.0,2518.426,64
2024-11-14 15:18:00,76.0,535.4312,2172.0,5.300000000000001,6.700000000000001,1.8999999999999986,2489.45,64
2024-11-14 15:21:00,70.5,498.0469,2172.0,5.199999999999999,6.700000000000001,1.6000000000000014,2364.676,35
2024-11-14 15:24:00,70.0,443.2002,2172.0,5.0,6.7,1.6999999999999993,2264.818,35
2024-11-14 15:27:00,52.5,334.2448,2172.0,4.300000000000001,7.3,1.0,1566.966,2
2024-11-14 15:30:00,47.0,326.3744,2172.0,3.5,6.6000000000000005,0.6999999999999993,1402.854,7
2024-11-14 15:33:00,40.5,332.2772,2172.0,2.8999999999999986,6.2,0.5,1253.738,7
2024-11-14 15:36:00,44.0,328.342,2172.0,2.8000000000000007,5.8999999999999995,1.1999999999999993,1427.458,7
2024-11-14 15:39:00,44.0,317.2743,2172.0,2.8000000000000007,6.699999999999999,1.1999999999999993,1339.647,7
2024-11-14 15:42:00,36.5,345.8044,2172.0,2.8999999999999986,6.5,1.4000000000000021,847.5668,7
2025-06-09 10:36:00,89.0,500.5063,2173.0,3.3000000000000007,6.9,3.1999999999999993,2820.344,64
2025-06-09 10:39:00,88.5,510.8362,2173.0,3.6999999999999993,7.0,2.8000000000000007,2812.48,64
2025-06-09 10:42:00,87.5,510.8362,2173.0,4.0,7.1,2.6000000000000014,2788.519,64
2025-06-09 10:45:00,87.0,510.3443,2173.0,4.099999999999998,7.1000000000000005,2.5000000000000036,2753.616,64
2025-06-09 10:48:00,86.0,512.066,2173.0,4.199999999999999,7.000000000000001,2.400000000000002,2752.425,64
2025-06-09 10:51:00,85.0,516.493,2173.0,4.100000000000001,6.999999999999999,2.400000000000002,2697.006,64
2025-06-09 10:54:00,84.0,511.3281,2173.0,4.199999999999999,7.000000000000001,2.3000000000000043,2712.652,64
2025-06-09 10:57:00,83.0,494.8495,2173.0,4.300000000000001,7.2,2.1000000000000014,2665.747,64
2025-06-09 11:00:00,80.0,467.0573,2173.0,4.099999999999998,7.3,1.8999999999999986,2544.719,64
2025-06-09 11:03:00,78.0,448.1192,2173.0,4.100000000000001,7.3,1.9000000000000021,2480.548,64
2025-06-09 11:06:00,73.5,437.5434,2173.0,3.8999999999999986,7.3,1.8000000000000007,2326.601,35
2025-06-09 11:09:00,67.5,430.6568,2173.0,3.8000000000000007,7.300000000000001,1.6000000000000014,2161.741,35
2025-06-09 11:12:00,64.0,425.4919,2173.0,3.5,7.1000000000000005,1.5999999999999979,2025.812,2
2025-06-09 11:15:00,63.0,420.327,2173.0,3.3999999999999986,7.000000000000001,1.6999999999999993,1984.586,2
2025-06-09 11:18:00,59.5,415.6539,2173.0,3.3000000000000007,6.799999999999999,1.3999999999999986,1882.956,2
2025-06-09 11:21:00,59.0,414.4242,2173.0,3.0,6.5,1.3999999999999986,1910.813,2
2025-06-09 11:24:00,63.0,415.408,2173.0,3.0,6.6,1.6999999999999993,1996.575,2
2025-06-09 11:27:00,62.0,424.7541,2173.0,3.1999999999999993,6.700000000000001,1.3000000000000007,1982.782,2
2025-06-09 11:30:00,76.5,500.2604,2174.0,3.3999999999999986,6.500000000000001,2.599999999999998,2444.102,16
2025-06-09 11:33:00,77.5,521.412,2174.0,4.100000000000001,6.6000000000000005,2.3000000000000007,2551.392,64
2025-06-09 11:36:00,73.0,395.978,2174.0,4.600000000000001,7.500000000000001,1.4000000000000021,2160.069,37
2025-06-09 11:39:00,67.0,535.4312,2174.0,3.900000000000002,6.1,1.5,2259.508,29
2025-06-09 11:42:00,83.5,553.3854,2174.0,4.300000000000001,6.3999999999999995,2.6000000000000014,2734.09,16
2025-06-09 11:45:00,89.0,569.3721,2174.0,5.099999999999998,6.799999999999999,2.5,2858.074,64
2025-06-09 11:48:00,88.5,571.5856,2174.0,5.199999999999999,6.999999999999999,2.3999999999999986,2832.669,64
2025-06-09 11:51:00,88.5,568.6343,2174.0,5.300000000000001,6.8999999999999995,2.3999999999999986,2834.883,64
2025-06-09 11:54:00,88.5,567.1586,2174.0,5.400000000000002,7.0,2.299999999999997,2811.293,64
2025-06-09 11:57:00,61.0,378.7616,2174.0,4.800000000000001,8.0,0.6999999999999957,1967.146,37
2025-06-09 12:00:00,58.0,371.6291,2174.0,3.8000000000000007,6.8999999999999995,0.8000000000000007,1842.99,2
2025-06-09 12:03:00,50.5,350.7234,2174.0,3.3000000000000007,6.7,0.9000000000000021,1617.609,7
2025-06-09 12:06:00,46.5,310.8796,2174.0,3.0,6.6,0.8000000000000007,1530.147,7
2025-06-13 11:33:00,52.5,320.2257,2174.0,1.8000000000000007,5.5,1.8999999999999986,1583.95,7
2025-06-13 11:36:00,82.0,562.2396,2174.0,2.3000000000000007,5.3999999999999995,4.199999999999999,2486.828,19
2025-06-13 11:39:00,89.0,555.1071,2174.0,3.8000000000000007,5.6,2.8000000000000007,2900.372,62
2025-06-13 11:42:00,89.0,533.9554,2174.0,4.300000000000001,6.3999999999999995,2.599999999999998,2853.437,64
2025-06-13 11:45:00,87.0,494.6036,2175.0,4.600000000000001,6.8999999999999995,2.1999999999999957,2736.464,64
2025-06-13 11:48:00,87.0,507.147,2175.0,4.600000000000001,6.999999999999999,2.3999999999999986,2758.981,64
2025-06-13 11:51:00,85.5,518.7066,2175.0,4.799999999999997,6.8999999999999995,2.3000000000000043,2754.303,64
2025-06-13 11:54:00,85.5,514.5255,2175.0,4.899999999999999,7.1000000000000005,2.200000000000003,2749.399,64
2025-06-13 11:57:00,84.5,506.6551,2175.0,5.0,7.1000000000000005,2.1000000000000014,2698.077,64
2025-06-13 12:00:00,80.0,494.8495,2175.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2550.399,64
2025-06-13 12:03:00,76.5,475.6655,2175.0,4.699999999999996,6.8,1.7000000000000028,2426.81,64
2025-06-13 12:06:00,70.5,455.4977,2175.0,4.5,6.7,1.5,2224.973,35
2025-06-13 12:09:00,63.5,440.4948,2175.0,4.0,6.6000000000000005,1.5,1997.501,2
2025-06-13 12:12:00,64.0,430.1649,2175.0,3.6999999999999993,6.3999999999999995,1.3000000000000007,2035.797,2
2025-06-13 12:15:00,62.5,487.963,2175.0,3.599999999999998,6.499999999999999,1.5000000000000036,2112.42,35
2025-06-13 12:18:00,68.5,503.9496,2175.0,3.8999999999999986,5.999999999999999,1.5,2177.209,29
2025-06-13 12:21:00,70.5,502.7199,2175.0,4.100000000000001,5.8999999999999995,1.6000000000000014,2254.981,29
2025-06-13 12:24:00,73.5,521.9039,2175.0,4.199999999999999,6.200000000000001,2.1999999999999993,2415.817,16
2025-06-13 12:27:00,78.0,532.9717,2175.0,4.5,6.0,2.0,2520.803,16
2025-06-13 12:30:00,79.5,549.6962,2175.0,4.799999999999997,6.3,2.0,2569.235,16
2025-06-13 12:33:00,81.0,559.5342,2175.0,4.899999999999999,6.3999999999999995,2.1000000000000014,2604.345,16
2025-06-13 12:36:00,82.0,562.4855,2175.0,5.200000000000003,6.3999999999999995,2.0,2646.942,62
2025-06-13 12:39:00,83.0,569.618,2175.0,5.299999999999997,6.499999999999999,2.0,2663.348,62
2025-06-13 12:42:00,83.0,566.6667,2175.0,5.199999999999996,6.499999999999999,1.9000000000000057,2667.265,62
2025-06-13 12:45:00,83.0,569.618,2176.0,5.299999999999997,6.499999999999999,2.0,2673.188,62
2025-06-13 12:48:00,86.0,587.8183,2176.0,5.5,6.3999999999999995,2.0,2737.682,62
2025-06-13 12:51:00,85.0,592.7373,2176.0,5.5,6.3999999999999995,2.0,2736.595,62
2025-06-13 12:54:00,85.0,596.9184,2176.0,5.5,6.3,2.0,2707.516,62
2025-06-13 12:57:00,83.5,586.8345,2176.0,5.200000000000003,6.4,1.8999999999999986,2680.827,62
2025-06-13 13:00:00,84.0,588.0643,2176.0,5.200000000000003,6.4,2.0,2715.367,62
2025-06-13 13:03:00,85.0,582.8993,2176.0,5.200000000000003,6.5,2.0,2726.294,62
2025-06-13 13:06:00,85.0,577.9803,2176.0,5.299999999999997,6.6,2.0,2735.114,62
2025-06-13 13:09:00,84.0,579.4561,2176.0,5.200000000000003,6.6,1.8999999999999986,2719.958,62
2025-06-13 13:12:00,84.0,579.4561,2176.0,5.200000000000003,6.5,2.0,2709.587,62
2025-06-13 13:15:00,84.0,552.4016,2176.0,5.100000000000001,6.6,1.8999999999999986,2681.405,64
2025-06-13 13:18:00,82.0,533.7095,2176.0,5.200000000000003,6.8,1.7999999999999972,2647.308,64
2025-06-13 13:21:00,81.0,529.7743,2176.0,5.0,6.8,1.7999999999999972,2604.594,64
2025-06-13 13:24:00,81.5,524.3634,2176.0,5.0,6.8,1.7999999999999972,2582.451,64
2025-06-13 13:27:00,80.0,518.2147,2176.0,5.0,6.8,1.7000000000000028,2557.894,64
2025-06-13 13:30:00,78.0,514.0336,2176.0,4.899999999999999,6.7,1.7000000000000028,2532.816,64
2025-06-13 13:33:00,77.0,511.82,2176.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2481.69,64
2025-06-13 13:36:00,78.0,513.0498,2176.0,4.799999999999997,6.8,1.8000000000000043,2501.299,64
2025-06-13 13:39:00,76.0,504.6875,2176.0,4.799999999999997,6.8,1.7000000000000028,2460.779,64
2025-06-13 13:42:00,76.5,504.6875,2176.0,4.699999999999996,6.8,1.8000000000000043,2470.688,64
2025-06-13 13:45:00,76.0,503.2118,2177.0,4.699999999999996,6.699999999999999,1.7000000000000028,2448.845,64
2025-06-13 13:48:00,75.5,505.4254,2177.0,4.699999999999996,6.699999999999999,1.7000000000000028,2442.451,64
2025-06-13 13:51:00,76.0,500.7523,2177.0,4.699999999999996,6.8,1.7000000000000028,2449.01,64
2025-06-13 13:54:00,76.0,500.7523,2177.0,4.699999999999996,6.699999999999999,1.7000000000000028,2443.53,64
2025-06-13 13:57:00,76.0,502.9659,2177.0,4.699999999999996,6.8,1.7000000000000028,2456.109,64
2025-06-13 14:00:00,76.0,503.2118,2177.0,4.699999999999996,6.699999999999999,1.8000000000000043,2461.596,64
2025-06-13 14:03:00,77.0,507.6389,2177.0,4.799999999999997,6.799999999999999,1.8000000000000043,2490.941,64
2025-06-13 14:06:00,76.0,515.0174,2177.0,4.799999999999997,6.699999999999999,1.8000000000000043,2507.389,64
2025-06-13 14:09:00,78.0,515.2633,2177.0,4.799999999999997,6.799999999999999,1.8000000000000043,2506.882,64
2025-06-13 14:12:00,78.0,515.2633,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2501.705,64
2025-06-13 14:15:00,77.0,516.2471,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2500.355,64
2025-06-13 14:18:00,77.5,516.493,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2504.529,64
2025-06-13 14:21:00,78.0,513.7876,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2504.021,64
2025-06-13 14:24:00,78.0,515.7552,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2503.343,64
2025-06-13 14:27:00,78.0,515.5093,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2508.136,64
2025-06-13 14:30:00,78.5,515.7552,2177.0,4.800000000000001,6.699999999999999,1.7000000000000028,2515.458,64
2025-06-13 14:33:00,78.0,517.4769,2177.0,4.800000000000001,6.699999999999999,1.7999999999999972,2510.693,64
2025-06-13 14:36:00,78.5,518.9525,2177.0,4.900000000000002,6.699999999999999,1.6999999999999957,2500.495,64
2025-06-13 14:39:00,78.0,517.9688,2177.0,4.800000000000001,6.699999999999999,1.7999999999999972,2513.359,64
2025-06-13 14:42:00,78.0,520.1823,2177.0,4.800000000000001,6.6,1.7000000000000028,2510.314,64
2025-06-13 14:45:00,78.0,517.7228,2178.0,4.800000000000001,6.6,1.7000000000000028,2497.12,64
2025-06-13 14:48:00,78.0,521.1661,2178.0,4.800000000000001,6.6,1.7999999999999972,2503.432,64
2025-06-13 14:51:00,78.5,524.8553,2178.0,4.800000000000001,6.699999999999999,1.7000000000000028,2490.377,64
2025-06-13 14:54:00,77.5,523.1337,2178.0,4.800000000000001,6.5,1.7000000000000028,2505.16,16
2025-06-13 14:57:00,77.5,522.8877,2178.0,4.800000000000001,6.5,1.7999999999999972,2503.738,16
2025-06-13 15:00:00,77.5,515.2633,2178.0,4.800000000000001,6.6,1.7000000000000028,2503.458,64
2025-06-13 15:03:00,76.0,504.6875,2178.0,4.800000000000001,6.6,1.6000000000000014,2455.882,64
2025-06-13 15:06:00,75.0,501.7361,2178.0,4.800000000000001,6.6,1.7000000000000028,2446.727,64
2025-06-13 15:09:00,76.0,501.7361,2178.0,4.699999999999999,6.699999999999999,1.8000000000000043,2451.017,64
2025-06-13 15:12:00,75.0,503.9496,2178.0,4.699999999999999,6.699999999999999,1.7000000000000028,2449.834,64
2025-06-13 15:15:00,76.0,497.309,2178.0,4.800000000000001,6.699999999999999,1.6000000000000014,2437.407,64
2025-06-13 15:18:00,75.0,489.9306,2178.0,4.800000000000001,6.8,1.6000000000000014,2419.005,64
2025-06-13 15:21:00,75.0,485.7494,2178.0,4.599999999999998,6.8,1.6000000000000014,2364.234,64
2025-06-13 15:24:00,73.0,479.6007,2178.0,4.5000000000000036,6.8,1.5,2318.167,35
2025-06-13 15:27:00,71.5,481.0764,2178.0,4.5000000000000036,6.8,1.5,2259.351,35
2025-06-13 15:30:00,70.5,481.3224,2178.0,4.400000000000002,6.699999999999999,1.6000000000000014,2257.875,35
2025-06-13 15:33:00,70.5,481.3224,2178.0,4.400000000000002,6.8,1.6000000000000014,2268.531,35
2025-06-13 15:36:00,69.5,480.5845,2178.0,4.400000000000002,6.8,1.5,2202.108,35
2025-06-13 15:39:00,65.0,474.6817,2178.0,4.300000000000001,6.4,1.2999999999999972,2178.438,35
2025-06-13 15:42:00,67.5,474.9276,2178.0,4.100000000000001,6.4,1.5999999999999979,2165.271,35
2025-06-13 15:45:00,67.5,480.0926,2179.0,4.100000000000001,6.3,1.8000000000000007,2126.255,29
2025-06-13 15:48:00,68.5,480.8304,2179.0,4.199999999999999,6.6,1.6000000000000014,2207.295,35
2025-06-13 15:51:00,71.0,482.0602,2179.0,4.300000000000001,6.5,1.5,2211.597,35
2025-06-13 15:54:00,69.0,487.4711,2179.0,4.300000000000001,6.5,1.6000000000000014,2220.147,35
2025-06-13 15:57:00,70.0,492.39,2179.0,4.300000000000001,6.6,1.6000000000000014,2239.962,35
2025-06-13 16:00:00,71.5,498.0469,2179.0,4.400000000000002,6.5,1.7999999999999972,2293.538,35
2025-06-13 16:03:00,73.0,504.1956,2179.0,4.400000000000002,6.5,1.6999999999999957,2326.068,16
2025-06-13 16:06:00,73.0,509.3605,2179.0,4.5000000000000036,6.5,1.6999999999999957,2330.592,16
2025-06-13 16:09:00,73.0,512.5579,2179.0,4.5000000000000036,6.5,1.7999999999999972,2344.748,16
2025-06-13 16:12:00,73.5,513.2957,2179.0,4.5000000000000036,6.5,1.6999999999999957,2344.234,16
2025-06-13 16:15:00,72.5,513.0498,2179.0,4.5000000000000036,6.5,1.6999999999999957,2329.425,16
2025-06-13 16:18:00,73.0,509.3605,2179.0,4.5000000000000036,6.5,1.7999999999999972,2324.161,16
2025-06-13 16:21:00,74.0,508.8687,2179.0,4.5000000000000036,6.5,1.7999999999999972,2356.112,16
2025-06-13 16:24:00,74.0,503.9496,2179.0,4.5000000000000036,6.5,1.6999999999999957,2348.926,16
2025-06-13 16:27:00,73.5,502.228,2179.0,4.5000000000000036,6.5,1.5999999999999943,2324.834,16
2025-06-13 16:30:00,73.5,500.5063,2179.0,4.5000000000000036,6.4,1.6999999999999957,2335.829,16
2025-06-13 16:33:00,72.0,497.309,2179.0,4.400000000000002,6.4,1.6000000000000014,2313.863,35
2025-06-13 16:36:00,71.0,492.1441,2179.0,4.5000000000000036,6.5,1.6999999999999957,2269.157,35
2025-06-13 16:39:00,70.0,489.1927,2179.0,4.5000000000000036,6.4,1.5999999999999943,2226.068,35
2025-06-13 16:42:00,68.5,486.2413,2179.0,4.5000000000000036,6.300000000000001,1.5,2196.535,35
2025-06-13 16:45:00,67.0,483.2899,2180.0,4.400000000000002,6.5,1.5,2151.52,35
2025-06-13 16:48:00,67.0,477.6331,2180.0,4.400000000000002,6.300000000000001,1.6000000000000014,2166.57,35
2025-06-13 16:51:00,67.0,480.5845,2180.0,4.400000000000002,6.4,1.5,2135.919,35
2025-06-13 16:54:00,68.0,485.0116,2180.0,4.300000000000001,6.500000000000001,1.6000000000000014,2157.237,35
2025-06-13 16:57:00,66.5,485.0116,2180.0,4.300000000000001,6.4,1.5,2141.923,35
2025-06-13 17:00:00,68.5,487.963,2180.0,4.400000000000002,6.500000000000001,1.5,2157.104,35
2025-06-13 17:03:00,66.0,494.1117,2180.0,4.300000000000001,6.300000000000001,1.6000000000000014,2196.847,35
2025-06-13 17:06:00,69.5,494.3576,2180.0,4.400000000000002,6.4,1.6999999999999957,2229.167,35
2025-06-13 17:09:00,70.0,498.5388,2180.0,4.400000000000002,6.4,1.6999999999999957,2255.391,35
2025-06-13 17:12:00,71.0,499.7685,2180.0,4.5000000000000036,6.4,1.6999999999999957,2253.916,35
2025-06-13 17:15:00,70.5,500.2604,2180.0,4.5000000000000036,6.5,1.5999999999999943,2263.361,35
2025-06-13 17:18:00,72.5,502.228,2180.0,4.599999999999998,6.5,1.7000000000000028,2294.282,16
2025-06-13 17:21:00,71.5,507.147,2180.0,4.599999999999998,6.5,1.7000000000000028,2301.638,16
2025-06-13 17:24:00,72.0,505.4254,2180.0,4.599999999999998,6.4,1.7000000000000028,2310.092,16
2025-06-13 17:27:00,71.5,506.6551,2180.0,4.699999999999999,6.4,1.7000000000000028,2313.036,16
2025-06-13 17:30:00,72.0,507.8849,2180.0,4.699999999999999,6.4,1.6000000000000014,2286.534,16
2025-06-13 17:33:00,71.0,504.1956,2180.0,4.599999999999998,6.5,1.6000000000000014,2279.561,35
2025-06-13 17:36:00,71.5,505.9173,2180.0,4.699999999999999,6.4,1.5,2283.251,16
2025-06-13 17:39:00,71.0,503.2118,2180.0,4.599999999999998,6.300000000000001,1.6000000000000014,2282.183,16
2025-06-13 17:42:00,70.5,498.2928,2180.0,4.599999999999998,6.300000000000001,1.6000000000000014,2283.48,16
2025-06-13 17:45:00,70.5,495.3414,2181.0,4.599999999999998,6.4,1.5,2242.929,35
2025-06-13 17:48:00,69.0,493.3738,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2219.857,35
2025-06-13 17:51:00,68.5,495.3414,2181.0,4.5000000000000036,6.4,1.3999999999999986,2216.167,35
2025-06-13 17:54:00,69.0,496.8171,2181.0,4.5000000000000036,6.300000000000001,1.5,2192.217,35
2025-06-13 17:57:00,68.5,499.7685,2181.0,4.5000000000000036,6.4,1.5999999999999943,2228.543,35
2025-06-13 18:00:00,68.0,500.9983,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2204.569,35
2025-06-13 18:03:00,70.5,501.7361,2181.0,4.5000000000000036,6.4,1.7999999999999972,2276.582,35
2025-06-13 18:06:00,71.0,500.7523,2181.0,4.5000000000000036,6.4,1.5999999999999943,2253.91,35
2025-06-13 18:09:00,70.0,502.9659,2181.0,4.5000000000000036,6.6000000000000005,1.5999999999999943,2266.769,35
2025-06-13 18:12:00,70.5,506.4091,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2282.464,16
2025-06-13 18:15:00,69.5,508.8687,2181.0,4.599999999999998,6.4,1.4000000000000057,2217.416,35
2025-06-13 18:18:00,71.0,510.3443,2181.0,4.599999999999998,6.4,1.7000000000000028,2259.695,16
2025-06-13 18:21:00,71.0,507.147,2181.0,4.599999999999998,6.300000000000001,1.5,2212.06,16
2025-06-13 18:24:00,69.5,506.6551,2181.0,4.5000000000000036,6.4,1.5999999999999943,2260.591,35
2025-06-13 18:27:00,70.5,504.1956,2181.0,4.599999999999998,6.300000000000001,1.5,2244.213,16
2025-06-13 18:30:00,70.5,502.7199,2181.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2261.624,16
2025-06-13 18:33:00,71.5,502.228,2181.0,4.599999999999998,6.4,1.7000000000000028,2273.364,16
2025-06-13 18:36:00,73.5,502.228,2181.0,4.599999999999998,6.4,1.7000000000000028,2340.57,16
2025-06-13 18:39:00,73.0,502.7199,2181.0,4.699999999999999,6.4,1.7000000000000028,2340.241,16
2025-06-13 18:42:00,73.0,501.7361,2181.0,4.800000000000001,6.4,1.6000000000000014,2321.024,16
2025-06-13 18:45:00,71.5,499.2766,2182.0,4.699999999999999,6.500000000000001,1.5,2288.4,35
2025-06-13 18:48:00,72.0,495.3414,2182.0,4.699999999999999,6.500000000000001,1.6000000000000014,2295.549,35
2025-06-13 18:51:00,70.0,490.6684,2182.0,4.599999999999998,6.500000000000001,1.4000000000000057,2231.326,35
2025-06-13 18:54:00,69.0,486.9792,2182.0,4.5000000000000036,6.500000000000001,1.5999999999999943,2234.127,35
2025-06-13 18:57:00,69.0,485.9954,2182.0,4.5000000000000036,6.500000000000001,1.3999999999999986,2204.458,35
2025-06-13 19:00:00,68.0,480.0926,2182.0,4.5000000000000036,6.300000000000001,1.5,2119.891,35
2025-06-13 19:03:00,63.0,474.9276,2182.0,4.400000000000002,6.300000000000001,1.1000000000000014,2018.464,27
2025-06-13 19:06:00,63.0,474.4358,2182.0,4.199999999999999,6.300000000000001,1.3999999999999986,2073.569,2
2025-06-13 19:09:00,65.0,472.4682,2182.0,4.199999999999999,6.500000000000001,1.5,2043.381,35
2025-06-13 19:12:00,65.0,472.4682,2182.0,4.100000000000001,6.199999999999999,1.4999999999999964,1912.867,29
2025-06-13 19:15:00,64.0,476.1574,2182.0,4.0,6.000000000000001,1.1999999999999993,2146.418,20
2025-06-13 19:18:00,69.0,479.8466,2182.0,4.100000000000001,6.1000000000000005,1.4999999999999964,2208.955,29
2025-06-13 19:21:00,70.5,484.2737,2182.0,4.199999999999999,6.300000000000001,1.6000000000000014,2272.949,35
2025-06-13 19:24:00,71.5,487.4711,2182.0,4.300000000000001,6.300000000000001,1.7000000000000028,2285.351,35
2025-06-13 19:27:00,72.0,492.8819,2182.0,4.5000000000000036,6.300000000000001,1.5,2326.074,16
2025-06-13 19:33:00,77.0,527.8067,2182.0,4.599999999999998,6.2,1.7000000000000028,2519.159,16
2025-06-13 19:36:00,79.0,532.2338,2182.0,4.800000000000001,6.5,1.7999999999999972,2561.685,16
2025-06-13 19:39:00,79.5,531.7419,2182.0,4.900000000000002,6.5,1.7999999999999972,2573.615,64
2025-06-13 19:42:00,80.5,537.1528,2182.0,5.0000000000000036,6.4,1.7999999999999972,2581.322,16
2025-06-13 19:45:00,79.5,533.7095,2183.0,5.099999999999998,6.5,1.8000000000000043,2578.934,64
2025-06-13 19:48:00,79.0,529.0364,2183.0,5.199999999999999,6.6,1.8000000000000043,2565.624,64
2025-06-13 19:51:00,78.0,513.2957,2183.0,4.9999999999999964,6.6000000000000005,1.6000000000000014,2488.329,64
2025-06-13 19:54:00,75.5,500.9983,2183.0,4.900000000000002,6.6000000000000005,1.5999999999999943,2428.13,64
2025-06-13 19:57:00,72.0,489.6846,2183.0,4.800000000000001,6.499999999999999,1.3999999999999986,2324.601,35
2025-06-13 20:00:00,69.0,477.6331,2183.0,4.800000000000001,6.499999999999999,1.2999999999999972,2168.053,35
2025-06-13 20:03:00,64.0,470.0087,2183.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2070.158,35
2025-06-13 20:06:00,64.0,460.1707,2183.0,4.199999999999999,6.199999999999999,1.3999999999999986,2042.734,27
2025-06-13 20:09:00,67.5,457.7112,2183.0,4.100000000000001,5.999999999999999,1.1999999999999993,2126.807,27
2025-06-13 20:12:00,66.0,454.022,2183.0,4.0,6.1,1.3000000000000007,2103.786,27
2025-06-13 20:15:00,65.0,461.6464,2183.0,3.8999999999999986,6.1,1.1999999999999993,2103.616,2
2025-06-13 20:18:00,67.0,468.7789,2183.0,4.0,6.1,1.5000000000000036,2172.758,29
2025-06-13 20:21:00,68.0,477.1412,2183.0,4.100000000000001,6.1,1.4999999999999964,2221.718,29
2025-06-13 20:24:00,70.5,495.5874,2183.0,4.300000000000001,6.200000000000001,1.6000000000000014,2276.959,29
2025-06-13 20:27:00,72.0,502.7199,2183.0,4.400000000000002,6.300000000000001,1.6999999999999957,2331.441,16
2025-06-13 20:30:00,72.5,508.8687,2183.0,4.5000000000000036,6.300000000000001,1.7999999999999972,2356.225,16
2025-06-13 20:33:00,75.5,518.9525,2183.0,4.599999999999998,6.5,1.9000000000000057,2421.543,16
2025-06-13 20:36:00,77.0,528.7905,2183.0,4.900000000000002,6.3,1.6999999999999957,2469.563,16
2025-06-13 20:39:00,76.0,527.3148,2183.0,4.800000000000001,6.2,1.7999999999999972,2564.692,16
2025-06-13 20:42:00,80.5,525.5931,2183.0,4.900000000000002,6.4,2.0,2607.317,16
2025-06-13 20:45:00,78.5,524.3634,2184.0,5.0000000000000036,6.5,1.7999999999999972,2535.294,64
2025-06-13 20:48:00,77.5,506.4091,2184.0,5.0000000000000036,6.7,1.7999999999999972,2510.647,64
2025-06-13 20:51:00,74.0,494.8495,2184.0,4.900000000000002,6.7,1.6000000000000014,2390.126,64
2025-06-13 20:54:00,72.0,494.3576,2184.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2322.59,35
2025-06-13 20:57:00,66.0,476.8952,2184.0,4.599999999999998,6.6,1.2000000000000028,2148.688,35
2025-06-13 21:00:00,66.0,475.9114,2184.0,4.400000000000002,6.3999999999999995,1.2999999999999972,2022.283,35
2025-06-13 21:03:00,64.0,472.4682,2184.0,4.100000000000001,6.3,1.4000000000000021,2043.942,29
2025-06-13 21:06:00,69.0,465.8275,2184.0,4.0,5.8999999999999995,1.0000000000000036,2225.493,29
2025-06-13 21:09:00,66.0,459.9248,2184.0,3.900000000000002,5.999999999999999,1.1999999999999957,2118.555,3
2025-06-13 21:12:00,68.5,458.695,2184.0,3.900000000000002,6.1,1.5,2203.711,29
2025-06-13 21:15:00,67.0,464.1059,2184.0,4.0,6.199999999999999,1.3000000000000007,2206.001,29
2025-06-13 21:18:00,69.0,468.287,2184.0,4.0,6.300000000000001,1.5999999999999979,2219.806,29
2025-06-13 21:21:00,70.0,491.6522,2184.0,4.299999999999997,6.300000000000001,1.7000000000000028,2242.99,35
2025-06-13 21:24:00,73.5,513.0498,2184.0,4.399999999999999,6.1000000000000005,1.7000000000000028,2341.441,16
2025-06-13 21:27:00,75.5,517.7228,2184.0,4.600000000000001,6.300000000000001,1.8999999999999986,2445.351,16
2025-06-13 21:30:00,74.5,519.4445,2184.0,4.799999999999997,6.4,1.7000000000000028,2404.09,16
2025-06-13 21:33:00,75.0,526.577,2184.0,4.899999999999999,6.4,1.7000000000000028,2410.704,16
2025-06-13 21:36:00,77.0,527.5607,2184.0,4.899999999999999,6.4,1.7999999999999972,2464.688,16
2025-06-13 21:39:00,75.0,521.412,2184.0,4.899999999999999,6.4,1.7999999999999972,2435.204,16
2025-06-13 21:42:00,75.5,500.7523,2184.0,5.0,6.5,1.6000000000000014,2392.614,16
2025-06-13 21:45:00,73.5,491.8981,2185.0,4.799999999999997,6.6,1.6000000000000014,2333.618,35
2025-06-13 21:48:00,70.0,486.2413,2185.0,4.699999999999996,6.500000000000001,1.5,2243.561,35
2025-06-13 21:51:00,68.5,475.6655,2185.0,4.600000000000001,6.499999999999999,1.3999999999999986,2186.143,35
2025-06-13 21:54:00,65.0,475.9114,2185.0,4.399999999999999,6.199999999999999,1.2999999999999972,2085.172,29
2025-06-13 21:57:00,64.0,475.9114,2185.0,4.299999999999997,6.199999999999999,1.3999999999999986,2075.908,29
2025-06-13 22:00:00,61.0,474.4358,2185.0,4.199999999999999,6.199999999999999,1.1999999999999993,2054.978,3
2025-06-13 22:03:00,65.5,474.6817,2185.0,4.0,5.8999999999999995,1.1999999999999957,2125.049,20
2025-06-13 22:06:00,65.5,473.206,2185.0,4.0,6.1,1.2999999999999972,2134.838,29
2025-06-13 22:09:00,70.0,470.9925,2185.0,4.0,6.199999999999999,1.6000000000000014,2221.949,29
2025-06-13 22:12:00,67.0,471.9763,2185.0,4.099999999999998,6.000000000000001,1.3000000000000007,2269.129,29
2025-06-13 22:15:00,71.0,483.2899,2185.0,4.199999999999999,6.200000000000001,1.4999999999999964,2327.158,29
2025-06-13 22:18:00,74.5,509.3605,2185.0,4.399999999999999,6.2,1.8999999999999986,2406.635,16
2025-06-13 22:21:00,75.5,519.1985,2185.0,4.600000000000001,6.4,1.6999999999999957,2443.291,16
2025-06-13 22:24:00,77.0,521.412,2185.0,4.699999999999996,6.300000000000001,1.8000000000000043,2501.871,16
2025-06-13 22:27:00,78.0,520.6742,2185.0,4.899999999999999,6.5,1.7000000000000028,2500.552,64
2025-06-13 22:30:00,78.0,524.1175,2185.0,4.899999999999999,6.5,1.7999999999999972,2513.751,16
2025-06-13 22:33:00,77.0,518.7066,2185.0,5.0,6.5,1.6999999999999957,2488.0,16
2025-06-13 22:36:00,76.0,511.82,2185.0,4.899999999999999,6.5,1.7000000000000028,2456.761,16
2025-06-13 22:39:00,74.5,496.5712,2185.0,4.899999999999999,6.7,1.7000000000000028,2404.3,64
2025-06-13 22:42:00,73.0,485.5035,2185.0,4.799999999999997,6.7,1.5,2353.581,35
2025-06-13 22:45:00,68.5,473.6979,2186.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2118.46,35
2025-06-13 22:48:00,62.5,463.614,2186.0,4.199999999999999,6.3,1.4000000000000021,1978.814,2
2025-06-13 22:51:00,63.0,492.8819,2186.0,4.0,6.0,1.0,2092.818,20
2025-06-13 22:54:00,67.5,505.9173,2186.0,4.0,5.8999999999999995,1.6999999999999957,2170.017,20
2025-06-13 23:00:00,72.5,508.3767,2186.0,4.399999999999999,6.199999999999999,1.7999999999999972,2356.192,16
2025-06-13 23:03:00,73.0,501.4901,2186.0,4.600000000000001,6.3999999999999995,1.5999999999999943,2327.66,16
2025-06-13 23:06:00,76.0,518.7066,2186.0,4.600000000000001,6.300000000000001,1.8999999999999986,2437.85,16
2025-06-13 23:09:00,76.5,535.923,2186.0,4.799999999999997,6.200000000000001,1.8000000000000043,2475.328,16
2025-06-13 23:12:00,77.5,545.2691,2186.0,5.0,6.4,1.7999999999999972,2568.125,16
2025-06-13 23:15:00,79.5,539.8582,2186.0,5.100000000000001,6.4,1.8999999999999986,2553.168,16
2025-06-13 23:18:00,78.0,527.3148,2186.0,5.199999999999996,6.5,1.7000000000000028,2520.641,16
2025-06-13 23:21:00,77.5,532.7257,2186.0,5.100000000000001,6.4,1.6999999999999957,2489.596,16
2025-06-13 23:24:00,77.0,527.8067,2186.0,5.100000000000001,6.4,1.7999999999999972,2502.732,16
2025-06-13 23:27:00,76.0,510.5902,2186.0,5.100000000000001,6.5,1.6999999999999957,2470.099,16
2025-06-13 23:30:00,76.0,504.4415,2186.0,5.0,6.6,1.6000000000000014,2433.944,64
2025-06-13 23:33:00,73.5,500.7523,2186.0,5.0,6.500000000000001,1.5,2370.915,16
2025-06-13 23:36:00,72.0,494.3576,2186.0,4.899999999999999,6.500000000000001,1.5,2305.829,35
2025-06-13 23:39:00,69.0,492.39,2186.0,4.699999999999996,6.3999999999999995,1.5,2226.115,35
2025-06-13 23:42:00,68.5,490.6684,2186.0,4.799999999999997,6.3999999999999995,1.5,2167.185,35
2025-06-13 23:45:00,67.0,485.7494,2187.0,4.600000000000001,6.3999999999999995,1.5,2157.162,35
2025-06-13 23:48:00,66.5,485.7494,2187.0,4.600000000000001,6.199999999999999,1.5,2151.356,29
2025-06-13 23:51:00,66.0,487.2251,2187.0,4.5,6.300000000000001,1.5,2123.9,35
2025-06-13 23:54:00,67.5,490.6684,2187.0,4.399999999999999,6.4,1.6000000000000014,2147.96,35
2025-06-13 23:57:00,67.5,491.8981,2187.0,4.5,6.300000000000001,1.6000000000000014,2159.682,35
2025-06-14 00:00:00,69.5,498.0469,2187.0,4.600000000000001,6.4,1.6999999999999957,2247.735,35
2025-06-14 00:03:00,71.0,510.3443,2187.0,4.700000000000003,6.4,1.7999999999999972,2336.443,16
2025-06-14 00:06:00,73.0,521.658,2187.0,4.799999999999997,6.4,1.8000000000000043,2394.671,16
2025-06-14 00:09:00,76.0,532.9717,2187.0,5.0,6.4,1.7999999999999972,2424.963,16
2025-06-14 00:12:00,76.0,534.6933,2187.0,5.100000000000001,6.4,1.6999999999999957,2427.579,16
2025-06-14 00:15:00,77.0,539.8582,2187.0,5.100000000000001,6.3,1.7999999999999972,2488.629,16
2025-06-14 00:18:00,78.5,538.8744,2187.0,5.200000000000003,6.4,1.7999999999999972,2508.199,16
2025-06-14 00:21:00,77.5,531.7419,2187.0,5.299999999999997,6.4,1.8000000000000043,2502.147,16
2025-06-14 00:24:00,78.0,535.1852,2187.0,5.100000000000001,6.4,1.7999999999999972,2509.951,16
2025-06-14 00:27:00,77.5,536.6609,2187.0,5.200000000000003,6.4,1.7999999999999972,2516.797,16
2025-06-14 00:30:00,78.0,529.0364,2187.0,5.200000000000003,6.5,1.7999999999999972,2523.131,16
2025-06-14 00:33:00,78.0,521.412,2187.0,5.200000000000003,6.5,1.6999999999999957,2504.942,64
2025-06-14 00:36:00,77.0,513.7876,2187.0,5.100000000000001,6.7,1.6999999999999957,2468.951,64
2025-06-14 00:39:00,76.0,514.0336,2187.0,5.100000000000001,6.6000000000000005,1.6000000000000014,2447.331,64
2025-06-14 00:42:00,76.0,505.6713,2187.0,5.0,6.6000000000000005,1.7000000000000028,2426.213,64
2025-06-14 00:45:00,76.0,507.8849,2188.0,5.100000000000001,6.6000000000000005,1.6000000000000014,2433.877,64
2025-06-14 00:48:00,75.0,507.8849,2188.0,5.0,6.6000000000000005,1.7999999999999972,2426.551,64
2025-06-14 00:51:00,76.0,505.9173,2188.0,5.100000000000001,6.6000000000000005,1.6999999999999957,2432.433,64
2025-06-14 00:54:00,75.5,496.8171,2188.0,5.100000000000001,6.7,1.6000000000000014,2406.973,64
2025-06-14 00:57:00,74.0,490.9144,2188.0,5.0,6.6000000000000005,1.6000000000000014,2392.922,64
2025-06-14 01:00:00,73.5,488.4549,2188.0,5.0,6.7,1.6000000000000014,2366.282,64
2025-06-14 01:03:00,73.5,492.8819,2188.0,5.0,6.7,1.6000000000000014,2386.519,64
2025-06-14 01:06:00,73.5,496.0793,2188.0,5.0,6.8,1.5,2345.89,64
2025-06-14 01:09:00,73.5,491.6522,2188.0,4.899999999999999,6.7,1.6000000000000014,2339.326,64
2025-06-14 01:12:00,73.5,493.1279,2188.0,4.899999999999999,6.7,1.7000000000000028,2359.923,64
2025-06-14 01:15:00,74.0,492.1441,2188.0,5.0,6.7,1.6000000000000014,2363.988,64
2025-06-14 01:18:00,73.0,484.5197,2188.0,4.899999999999999,6.7,1.6000000000000014,2340.882,35
2025-06-14 01:21:00,73.0,487.963,2188.0,5.0,6.7,1.6000000000000014,2315.478,64
2025-06-14 01:24:00,72.5,490.6684,2188.0,4.899999999999999,6.7,1.6000000000000014,2342.368,35
2025-06-14 01:27:00,72.0,489.6846,2188.0,4.899999999999999,6.7,1.6000000000000014,2330.329,35
2025-06-14 01:30:00,73.0,485.7494,2188.0,4.899999999999999,6.7,1.6000000000000014,2328.377,35
2025-06-14 01:33:00,71.0,488.2089,2188.0,4.899999999999999,6.6,1.6000000000000014,2279.804,35
2025-06-14 01:36:00,70.5,484.5197,2188.0,4.799999999999997,6.6,1.5,2265.547,35
2025-06-14 01:39:00,70.5,479.6007,2188.0,4.700000000000003,6.699999999999999,1.5999999999999943,2257.956,35
2025-06-14 01:42:00,70.5,478.6169,2188.0,4.799999999999997,6.5,1.6000000000000014,2266.087,35
2025-06-14 01:45:00,70.5,488.4549,2189.0,4.700000000000003,6.6,1.5999999999999943,2269.585,35
2025-06-14 01:48:00,71.0,491.1603,2189.0,4.799999999999997,6.699999999999999,1.7000000000000028,2327.673,35
2025-06-14 01:51:00,72.5,494.3576,2189.0,4.899999999999999,6.699999999999999,1.6000000000000014,2348.806,35
2025-06-14 01:54:00,72.5,500.2604,2189.0,4.899999999999999,6.6,1.7000000000000028,2330.243,35
2025-06-14 01:57:00,72.5,500.7523,2189.0,4.899999999999999,6.6,1.7000000000000028,2350.152,35
2025-06-14 02:00:00,73.0,500.9983,2189.0,4.899999999999999,6.6,1.6000000000000014,2321.449,64
2025-06-14 02:03:00,72.5,511.82,2189.0,4.899999999999999,6.5,1.6000000000000014,2342.191,16
2025-06-14 02:06:00,73.0,511.82,2189.0,5.0,6.5,1.6000000000000014,2340.294,16
2025-06-14 02:09:00,73.0,513.7876,2189.0,5.0,6.5,1.7000000000000028,2348.29,16
2025-06-14 02:12:00,73.0,515.5093,2189.0,5.0,6.3999999999999995,1.7000000000000028,2351.856,16
2025-06-14 02:15:00,72.5,511.5741,2189.0,5.0,6.3999999999999995,1.6000000000000014,2378.382,16
2025-06-14 02:18:00,74.5,516.739,2189.0,5.0,6.3999999999999995,1.7000000000000028,2407.721,16
2025-06-14 02:21:00,74.0,511.3281,2189.0,5.0,6.5,1.7000000000000028,2396.89,16
2025-06-14 02:24:00,75.0,512.5579,2189.0,5.0,6.5,1.7000000000000028,2399.119,16
2025-06-14 02:27:00,74.0,514.0336,2189.0,5.0,6.5,1.7000000000000028,2398.83,16
2025-06-14 02:30:00,74.5,510.8362,2189.0,5.0,6.5,1.7000000000000028,2408.395,16
2025-06-14 02:33:00,75.0,509.3605,2189.0,5.0,6.6,1.7000000000000028,2396.706,64
2025-06-14 02:36:00,74.5,505.1794,2189.0,5.0,6.6,1.7000000000000028,2432.751,64
2025-06-14 02:39:00,75.0,504.6875,2189.0,5.0,6.6,1.7000000000000028,2414.243,64
2025-06-14 02:42:00,75.0,504.1956,2189.0,5.100000000000001,6.5,1.6000000000000014,2407.903,16
2025-06-14 02:45:00,75.0,504.4415,2190.0,5.100000000000001,6.7,1.6000000000000014,2413.688,64
2025-06-14 02:48:00,75.5,499.0307,2190.0,5.100000000000001,6.7,1.6999999999999957,2427.6,64
2025-06-14 02:51:00,73.5,499.5226,2190.0,5.0,6.6000000000000005,1.5,2364.345,64
2025-06-14 02:54:00,72.0,492.1441,2190.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2297.76,35
2025-06-14 02:57:00,70.0,494.6036,2190.0,4.799999999999997,6.500000000000001,1.5,2248.334,35
2025-06-14 03:00:00,70.0,492.1441,2190.0,4.700000000000003,6.6000000000000005,1.5999999999999943,2254.649,35
2025-06-14 03:03:00,69.5,492.1441,2190.0,4.700000000000003,6.4,1.5999999999999943,2236.934,35
2025-06-14 03:06:00,69.5,492.8819,2190.0,4.700000000000003,6.500000000000001,1.5999999999999943,2252.332,35
2025-06-14 03:09:00,69.0,489.1927,2190.0,4.700000000000003,6.4,1.5999999999999943,2230.725,35
2025-06-14 03:12:00,69.0,485.0116,2190.0,4.700000000000003,6.500000000000001,1.5,2195.186,35
2025-06-14 03:15:00,69.5,484.2737,2190.0,4.600000000000001,6.4,1.6000000000000014,2120.434,35
2025-06-14 03:18:00,67.5,481.3224,2190.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2147.731,35
2025-06-14 03:21:00,67.5,486.7332,2190.0,4.600000000000001,6.6000000000000005,1.5,2146.597,35
2025-06-14 03:24:00,67.0,490.6684,2190.0,4.5,6.300000000000001,1.6000000000000014,2149.633,35
2025-06-14 03:27:00,67.0,487.2251,2190.0,4.600000000000001,6.4,1.5,2178.058,35
2025-06-14 03:30:00,67.5,490.9144,2190.0,4.399999999999999,6.5,1.6000000000000014,2175.816,35
2025-06-14 03:33:00,68.5,493.3738,2190.0,4.600000000000001,6.5,1.6000000000000014,2207.593,35
2025-06-14 03:36:00,68.0,496.5712,2190.0,4.5,6.5,1.5,2213.178,35
2025-06-14 03:39:00,67.5,498.2928,2190.0,4.5,6.3,1.6999999999999957,2274.533,35
2025-06-14 03:42:00,71.0,503.9496,2190.0,4.600000000000001,6.5,1.6999999999999957,2265.996,35
2025-06-14 03:45:00,73.0,519.9363,2191.0,4.799999999999997,6.300000000000001,1.9000000000000057,2381.163,16
2025-06-14 03:48:00,74.0,527.5607,2191.0,5.0,6.4,1.7000000000000028,2389.18,16
2025-06-14 03:51:00,76.5,530.5121,2191.0,5.0,6.4,1.7999999999999972,2445.446,16
2025-06-14 03:54:00,76.5,529.0364,2191.0,5.100000000000001,6.4,1.6999999999999957,2444.366,16
2025-06-14 03:57:00,76.0,531.004,2191.0,5.100000000000001,6.4,1.6999999999999957,2452.132,16
2025-06-14 04:00:00,77.0,524.3634,2191.0,5.0,6.5,1.6999999999999957,2457.077,16
2025-06-14 04:03:00,75.0,521.658,2191.0,5.100000000000001,6.4,1.6000000000000014,2416.732,16
2025-06-14 04:06:00,75.5,517.4769,2191.0,5.100000000000001,6.4,1.6000000000000014,2429.236,16
2025-06-14 04:09:00,75.0,510.8362,2191.0,5.100000000000001,6.5,1.6000000000000014,2399.514,16
2025-06-14 04:12:00,74.5,505.1794,2191.0,5.100000000000001,6.4,1.6000000000000014,2355.586,16
2025-06-14 04:15:00,72.5,499.0307,2191.0,4.899999999999999,6.5,1.6000000000000014,2335.897,16
2025-06-14 04:18:00,72.0,500.7523,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2321.524,16
2025-06-14 04:21:00,72.0,499.7685,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2318.883,16
2025-06-14 04:24:00,72.0,500.5063,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2323.787,16
2025-06-14 04:27:00,73.0,507.8849,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2349.158,16
2025-06-14 04:30:00,74.5,506.4091,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2389.211,16
2025-06-14 04:33:00,73.0,501.7361,2191.0,5.0,6.4,1.6000000000000014,3540.427,16
2025-06-14 04:36:00,73.0,489.9306,2191.0,4.899999999999999,6.4,1.7000000000000028,2325.606,16
2025-06-14 04:39:00,72.0,488.4549,2191.0,4.899999999999999,6.500000000000001,1.6000000000000014,2259.598,35
2025-06-14 04:42:00,69.0,490.9144,2191.0,4.799999999999997,6.500000000000001,1.5,2224.713,35
2025-06-14 04:45:00,69.5,491.6522,2192.0,4.600000000000001,6.5,1.5,2193.636,35
2025-06-14 04:48:00,69.5,491.6522,2192.0,4.600000000000001,6.6000000000000005,1.5,2158.642,35
2025-06-14 04:51:00,68.5,489.6846,2192.0,4.600000000000001,6.4,1.5,2164.569,35
2025-06-14 04:54:00,70.5,489.1927,2192.0,4.700000000000003,6.6000000000000005,1.5999999999999943,2250.405,35
2025-06-14 04:57:00,70.0,489.1927,2192.0,4.600000000000001,6.6000000000000005,1.5,2194.975,35
2025-06-14 05:00:00,67.5,492.39,2192.0,4.600000000000001,6.4,1.5,2212.206,35
2025-06-14 05:03:00,69.0,499.5226,2192.0,4.600000000000001,6.300000000000001,1.6999999999999957,2217.376,35
2025-06-14 05:06:00,71.5,512.8038,2192.0,4.600000000000001,6.4,1.7999999999999972,2307.456,16
2025-06-14 05:09:00,72.5,519.1985,2192.0,4.899999999999999,6.4,1.8000000000000043,2374.979,16
2025-06-14 05:12:00,75.0,518.2147,2192.0,5.0,6.4,1.7000000000000028,2399.729,16
2025-06-14 05:15:00,75.5,518.2147,2192.0,5.0,6.5,1.6999999999999957,2406.638,16
2025-06-14 05:18:00,74.5,521.412,2192.0,5.0,6.4,1.6000000000000014,2420.898,16
2025-06-14 05:21:00,75.5,525.1013,2192.0,5.0,6.4,1.6999999999999957,2416.165,16
2025-06-14 05:24:00,75.5,519.9363,2192.0,5.100000000000001,6.4,1.6000000000000014,2422.996,16
2025-06-14 05:27:00,76.0,518.9525,2192.0,5.0,6.5,1.6000000000000014,2421.903,16
2025-06-14 05:30:00,76.0,519.1985,2192.0,5.0,6.5,1.6000000000000014,2410.974,16
2025-06-14 05:33:00,75.5,521.412,2192.0,5.0,6.4,1.7000000000000028,2402.893,16
2025-06-14 05:36:00,74.0,515.5093,2192.0,5.100000000000001,6.4,1.6000000000000014,2401.491,16
2025-06-14 05:39:00,74.5,510.5902,2192.0,4.899999999999999,6.4,1.7000000000000028,2389.215,16
2025-06-14 05:42:00,74.5,508.3767,2192.0,4.899999999999999,6.300000000000001,1.7000000000000028,2391.375,16
2025-06-14 05:45:00,74.0,508.8687,2193.0,5.0,6.4,1.6000000000000014,2352.275,16
2025-06-14 05:48:00,73.0,508.8687,2193.0,4.899999999999999,6.4,1.6000000000000014,2361.454,16
2025-06-14 05:51:00,74.5,510.8362,2193.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2381.525,64
2025-06-14 05:54:00,74.5,509.6065,2193.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2373.607,64
2025-06-14 05:57:00,73.5,506.4091,2193.0,4.899999999999999,6.5,1.7000000000000028,2378.923,16
2025-06-14 06:00:00,74.0,504.4415,2193.0,4.899999999999999,6.4,1.6000000000000014,2356.957,16
2025-06-14 06:03:00,73.0,500.5063,2193.0,4.899999999999999,6.4,1.6000000000000014,2332.122,16
2025-06-14 06:06:00,73.0,504.1956,2193.0,4.899999999999999,6.5,1.6000000000000014,2346.403,16
2025-06-14 06:09:00,73.5,496.5712,2193.0,4.799999999999997,6.6000000000000005,1.7000000000000028,2346.323,64
2025-06-14 06:12:00,73.5,497.0631,2193.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2346.119,64
2025-06-14 06:15:00,73.5,499.0307,2193.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2349.635,64
2025-06-14 06:18:00,73.5,493.6198,2193.0,5.0,6.6000000000000005,1.6000000000000014,2330.822,64
2025-06-14 06:21:00,72.0,494.6036,2193.0,4.899999999999999,6.6000000000000005,1.5,2325.191,35
2025-06-14 06:24:00,73.0,496.0793,2193.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2322.603,64
2025-06-14 06:27:00,73.5,490.9144,2193.0,4.699999999999996,6.6000000000000005,1.7000000000000028,2341.281,35
2025-06-14 06:30:00,72.0,489.9306,2193.0,4.799999999999997,6.6000000000000005,1.6000000000000014,2287.563,35
