Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2025-06-14 06:33:00,71.0,485.7494,2193.0,4.799999999999997,6.6000000000000005,1.7000000000000028,2274.575,35
2025-06-14 06:36:00,69.5,481.8142,2193.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2208.029,35
2025-06-14 06:39:00,69.0,483.5359,2193.0,4.700000000000003,6.6000000000000005,1.5,2213.137,35
2025-06-14 06:42:00,69.0,488.2089,2193.0,4.700000000000003,6.4,1.5,2216.193,35
2025-06-14 06:45:00,68.0,491.8981,2194.0,4.600000000000001,6.300000000000001,1.5,2069.196,35
2025-06-14 06:48:00,68.5,497.8009,2194.0,4.600000000000001,6.4,1.5,2122.153,35
2025-06-14 06:51:00,67.0,491.6522,2194.0,4.5,6.2,1.6000000000000014,2152.352,29
2025-06-14 06:54:00,68.0,498.2928,2194.0,4.5,6.4,1.6000000000000014,2189.659,35
2025-06-14 06:57:00,70.5,509.6065,2194.0,4.600000000000001,6.5,1.5,2280.938,35
2025-06-14 07:00:00,74.0,521.412,2194.0,4.799999999999997,6.3,1.8000000000000043,2370.542,16
2025-06-14 07:03:00,74.5,533.7095,2194.0,5.0,6.3,1.7000000000000028,2408.994,16
2025-06-14 07:06:00,78.0,548.2205,2194.0,5.100000000000001,6.3999999999999995,1.8999999999999986,2512.428,16
2025-06-14 07:09:00,79.0,552.4016,2194.0,5.200000000000003,6.3999999999999995,1.8999999999999986,2562.96,16
2025-06-14 07:12:00,80.5,556.0908,2194.0,5.299999999999997,6.5,1.9000000000000057,2572.023,16
2025-06-14 07:15:00,81.0,588.3102,2194.0,5.299999999999997,6.5,1.9000000000000057,2606.249,62
2025-06-14 07:18:00,83.5,536.6609,2194.0,5.5,6.6,2.0,2660.532,64
2025-06-14 07:21:00,79.5,493.3738,2194.0,5.399999999999999,6.999999999999999,1.6000000000000014,2532.119,64
2025-06-14 07:24:00,77.5,482.5521,2194.0,5.200000000000003,6.8999999999999995,1.5,2455.673,64
2025-06-14 07:27:00,75.0,481.3224,2194.0,5.0,6.8999999999999995,1.6000000000000014,2406.417,64
2025-06-14 07:30:00,73.0,479.8466,2194.0,4.899999999999999,6.7,1.5,2349.862,35
2025-06-14 07:33:00,70.0,466.3194,2194.0,4.799999999999997,6.8,1.4000000000000057,2229.406,35
2025-06-14 07:36:00,66.5,462.1383,2194.0,4.600000000000001,6.7,1.2999999999999972,2148.875,35
2025-06-14 07:39:00,66.5,463.3681,2194.0,4.5,6.6000000000000005,1.2999999999999972,2058.882,35
2025-06-14 07:42:00,64.0,457.7112,2194.0,4.300000000000001,6.500000000000001,1.4000000000000021,2046.191,35
2025-06-14 07:45:00,62.5,456.2355,2195.0,4.199999999999999,6.5,1.3000000000000007,2094.785,2
2025-06-14 07:48:00,68.5,456.2355,2195.0,4.199999999999999,6.5,1.5000000000000036,2140.669,35
2025-06-14 07:51:00,69.0,462.8762,2195.0,4.100000000000001,6.3,1.5,2203.974,29
2025-06-14 07:54:00,68.5,462.1383,2195.0,4.300000000000001,6.6,1.5999999999999979,2206.785,35
2025-06-14 07:57:00,71.0,469.0249,2195.0,4.199999999999999,6.4,1.5000000000000036,2291.248,35
2025-06-14 08:00:00,75.5,500.7523,2195.0,4.399999999999999,6.5,2.0,2380.238,16
2025-06-14 08:03:00,75.0,516.739,2195.0,4.799999999999997,6.5,1.9000000000000057,2408.591,16
2025-06-14 08:06:00,77.0,521.9039,2195.0,4.899999999999999,6.5,1.8000000000000043,2445.323,16
2025-06-14 08:09:00,81.5,529.0364,2195.0,5.0,6.1,1.5,2627.52,16
2025-06-14 08:12:00,82.5,530.0203,2195.0,5.100000000000001,6.6,2.0,2608.483,64
2025-06-14 08:15:00,81.0,519.1985,2195.0,5.200000000000003,6.699999999999999,1.7999999999999972,2588.747,64
2025-06-14 08:18:00,81.0,513.7876,2195.0,5.200000000000003,6.799999999999999,1.7999999999999972,2527.831,64
2025-06-14 08:21:00,78.5,505.6713,2195.0,5.200000000000003,6.8,1.7999999999999972,2514.164,64
2025-06-14 08:24:00,77.0,494.6036,2195.0,5.200000000000003,6.8,1.5,2468.066,64
2025-06-14 08:27:00,74.5,478.125,2195.0,5.0,6.8,1.5,2350.628,64
2025-06-14 08:30:00,71.5,478.125,2195.0,4.899999999999999,6.7,1.3999999999999986,2246.409,35
2025-06-14 08:33:00,69.0,476.1574,2195.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2181.954,35
2025-06-14 08:36:00,67.0,473.9438,2195.0,4.5,6.500000000000001,1.5,2112.142,35
2025-06-14 08:39:00,65.0,465.8275,2195.0,4.300000000000001,6.500000000000001,1.4000000000000021,2050.479,35
2025-06-14 08:42:00,64.0,464.5978,2195.0,4.199999999999999,6.300000000000001,1.4000000000000021,2002.37,2
2025-06-14 08:45:00,63.0,467.5492,2196.0,4.100000000000001,6.200000000000001,1.3999999999999986,2009.277,3
2025-06-14 08:48:00,68.0,470.0087,2196.0,4.0,6.1000000000000005,1.5,2198.907,29
2025-06-14 08:51:00,69.0,471.9763,2196.0,4.199999999999999,6.4,1.5999999999999979,2242.257,35
2025-06-14 08:54:00,73.0,483.044,2196.0,4.399999999999999,6.5,1.8000000000000043,2263.093,35
2025-06-14 08:57:00,73.0,505.6713,2196.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2343.03,16
2025-06-14 09:00:00,77.0,539.8582,2196.0,4.799999999999997,6.3999999999999995,1.9000000000000057,2469.173,16
2025-06-14 09:03:00,82.0,544.7772,2196.0,5.0,6.3999999999999995,2.0,2574.256,16
2025-06-14 09:06:00,82.0,557.3206,2196.0,5.200000000000003,6.499999999999999,2.0,2608.875,64
2025-06-14 09:09:00,84.0,556.3368,2196.0,5.199999999999996,6.499999999999999,1.9000000000000057,2668.662,64
2025-06-14 09:12:00,84.0,559.2882,2196.0,5.299999999999997,6.499999999999999,1.9000000000000057,2656.676,62
2025-06-14 09:15:00,85.0,553.3854,2196.0,5.399999999999999,6.6,1.8999999999999986,2670.561,64
2025-06-14 09:18:00,81.5,546.007,2196.0,5.299999999999997,6.6,1.9000000000000057,2611.712,64
2025-06-14 09:21:00,81.0,538.8744,2196.0,5.299999999999997,6.5,1.8000000000000043,2585.826,64
2025-06-14 09:24:00,79.0,529.2824,2196.0,5.200000000000003,6.5,1.7999999999999972,2533.495,64
2025-06-14 09:27:00,77.5,521.412,2196.0,5.200000000000003,6.500000000000001,1.5999999999999943,2468.153,16
2025-06-14 09:30:00,77.0,511.82,2196.0,5.100000000000001,6.500000000000001,1.6000000000000014,2430.67,64
2025-06-14 09:33:00,75.5,505.9173,2196.0,5.0,6.6000000000000005,1.6000000000000014,2406.742,64
2025-06-14 09:36:00,74.0,502.9659,2196.0,4.899999999999999,6.500000000000001,1.6000000000000014,2398.981,16
2025-06-14 09:39:00,74.5,497.309,2196.0,5.0,6.6000000000000005,1.6000000000000014,2388.046,64
2025-06-14 09:42:00,75.0,496.5712,2196.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2390.343,64
2025-06-14 09:45:00,74.5,490.6684,2197.0,4.899999999999999,6.7,1.7000000000000028,2390.006,64
2025-06-14 09:48:00,72.5,483.5359,2197.0,4.799999999999997,6.7,1.6000000000000014,2336.788,35
2025-06-14 09:51:00,73.5,493.1279,2197.0,4.799999999999997,6.7,1.8000000000000043,2342.548,64
2025-06-14 09:54:00,73.0,486.2413,2197.0,4.799999999999997,6.7,1.7000000000000028,2334.362,35
2025-06-14 09:57:00,72.5,479.8466,2197.0,4.899999999999999,6.7,1.7000000000000028,2333.003,35
2025-06-14 10:00:00,71.5,479.6007,2197.0,4.799999999999997,6.7,1.6000000000000014,2297.452,35
2025-06-14 10:03:00,71.5,484.7656,2197.0,4.600000000000001,6.699999999999999,1.6999999999999957,2280.065,35
2025-06-14 10:06:00,71.5,487.2251,2197.0,4.699999999999996,6.8,1.6000000000000014,2298.442,35
2025-06-14 10:09:00,72.5,487.4711,2197.0,4.699999999999996,6.8,1.6000000000000014,2354.33,35
2025-06-14 10:12:00,73.0,486.7332,2197.0,4.699999999999996,6.6,1.7000000000000028,2335.737,35
2025-06-14 10:15:00,72.0,488.4549,2197.0,4.699999999999996,6.699999999999999,1.7000000000000028,2321.099,35
2025-06-14 10:18:00,72.5,489.1927,2197.0,4.799999999999997,6.6,1.6000000000000014,2328.526,35
2025-06-14 10:21:00,73.5,492.39,2197.0,4.799999999999997,6.6,1.7000000000000028,2341.237,64
2025-06-14 10:24:00,73.5,494.8495,2197.0,4.799999999999997,6.699999999999999,1.7000000000000028,2336.433,64
2025-06-14 10:27:00,73.0,496.0793,2197.0,4.799999999999997,6.6,1.7000000000000028,2341.481,35
2025-06-14 10:30:00,73.0,505.4254,2197.0,4.899999999999999,6.6,1.6000000000000014,2360.664,16
2025-06-14 10:33:00,73.5,506.4091,2197.0,4.899999999999999,6.499999999999999,1.7999999999999972,2422.685,16
2025-06-14 10:36:00,76.0,504.4415,2197.0,4.899999999999999,6.6,1.7000000000000028,2396.005,64
2025-06-14 10:39:00,76.0,509.6065,2197.0,4.899999999999999,6.6,1.7000000000000028,2436.946,64
2025-06-14 10:42:00,76.5,516.739,2197.0,5.0,6.6,1.7999999999999972,2451.603,64
2025-06-14 10:45:00,77.5,521.412,2198.0,5.0,6.6000000000000005,1.6999999999999957,2476.343,64
2025-06-14 10:48:00,77.5,520.4282,2198.0,5.0,6.6000000000000005,1.6999999999999957,2478.496,64
2025-06-14 10:51:00,77.5,520.6742,2198.0,5.100000000000001,6.6000000000000005,1.7999999999999972,2488.991,64
2025-06-14 10:54:00,79.5,521.412,2198.0,5.100000000000001,6.500000000000001,1.5,2566.372,64
2025-06-14 10:57:00,83.0,519.9363,2198.0,5.100000000000001,6.6000000000000005,1.7999999999999972,2638.609,64
2025-06-14 11:00:00,81.5,523.6256,2198.0,5.100000000000001,6.6,1.8999999999999986,2624.829,64
2025-06-14 11:03:00,84.0,523.8715,2198.0,5.299999999999997,6.699999999999999,1.8999999999999986,2676.076,64
2025-06-14 11:06:00,83.5,526.0851,2198.0,5.399999999999999,6.699999999999999,1.7000000000000028,2654.597,64
2025-06-14 11:09:00,83.0,526.577,2198.0,5.299999999999997,6.799999999999999,1.8999999999999986,2668.318,64
2025-06-14 11:12:00,83.0,523.8715,2198.0,5.399999999999999,6.8999999999999995,1.7000000000000028,2644.917,64
2025-06-14 11:15:00,81.0,522.3958,2198.0,5.299999999999997,6.8,1.8000000000000043,2610.441,64
2025-06-14 11:18:00,80.5,515.5093,2198.0,5.299999999999997,6.8,1.7000000000000028,2567.502,64
2025-06-14 11:21:00,80.5,517.4769,2198.0,5.199999999999996,6.8,1.9000000000000057,2589.681,64
2025-06-14 11:24:00,79.0,516.493,2198.0,5.299999999999997,6.8,1.6000000000000014,2529.056,64
2025-06-14 11:27:00,78.0,511.3281,2198.0,5.199999999999996,6.699999999999999,1.6000000000000014,2504.203,64
2025-06-14 11:30:00,78.0,499.2766,2198.0,5.100000000000001,6.699999999999999,1.6999999999999957,2473.638,64
2025-06-14 11:33:00,76.5,496.5712,2198.0,5.100000000000001,6.8,1.5,2427.309,64
2025-06-14 11:36:00,75.0,492.1441,2198.0,5.0,6.8,1.6000000000000014,2394.392,64
2025-06-14 11:39:00,76.0,499.2766,2198.0,4.899999999999999,6.8,1.6000000000000014,2406.743,64
2025-06-14 11:42:00,75.5,499.5226,2198.0,4.899999999999999,6.6,1.7000000000000028,2410.375,64
2025-06-14 11:45:00,75.0,499.7685,2199.0,4.899999999999999,6.6,1.7000000000000028,2409.421,64
2025-06-14 11:48:00,76.0,500.5063,2199.0,4.899999999999999,6.6,1.7000000000000028,2414.718,64
2025-06-14 11:51:00,76.0,500.9983,2199.0,4.899999999999999,6.699999999999999,1.7999999999999972,2429.138,64
2025-06-14 11:54:00,76.5,500.9983,2199.0,5.0,6.699999999999999,1.6000000000000014,2430.745,64
2025-06-14 11:57:00,76.5,500.9983,2199.0,5.0,6.699999999999999,1.6000000000000014,2432.956,64
2025-06-14 12:00:00,76.0,499.5226,2199.0,5.0,6.699999999999999,1.6999999999999957,2448.47,64
2025-06-14 12:03:00,78.0,504.4415,2199.0,5.100000000000001,6.800000000000001,1.6999999999999957,2465.99,64
2025-06-14 12:06:00,78.0,507.8849,2199.0,5.100000000000001,6.800000000000001,1.7999999999999972,2516.442,64
2025-06-14 12:09:00,78.5,501.7361,2199.0,5.199999999999996,6.800000000000001,1.7000000000000028,2511.5,64
2025-06-14 12:12:00,78.5,508.1308,2199.0,5.100000000000001,6.800000000000001,1.7999999999999972,2513.362,64
2025-06-14 12:15:00,78.0,511.5741,2199.0,5.100000000000001,6.800000000000001,1.6999999999999957,2493.056,64
2025-06-14 12:18:00,79.0,511.5741,2199.0,5.100000000000001,6.800000000000001,1.7999999999999972,2556.324,64
2025-06-14 12:21:00,80.0,512.8038,2199.0,5.100000000000001,6.800000000000001,1.8999999999999986,2545.137,64
2025-06-14 12:24:00,80.0,514.5255,2199.0,5.199999999999996,6.800000000000001,1.8000000000000043,2556.114,64
2025-06-14 12:27:00,80.5,514.2795,2199.0,5.199999999999996,6.800000000000001,1.8000000000000043,2560.218,64
2025-06-14 12:30:00,81.0,515.5093,2199.0,5.199999999999999,6.800000000000001,1.8999999999999986,2574.836,64
2025-06-14 12:33:00,80.5,511.3281,2199.0,5.299999999999997,6.9,1.8000000000000043,2575.054,64
2025-06-14 12:36:00,80.5,510.8362,2199.0,5.299999999999997,6.9,1.7000000000000028,2565.11,64
2025-06-14 12:39:00,81.0,510.0984,2199.0,5.199999999999996,7.000000000000001,1.8000000000000043,2569.028,64
2025-06-14 12:42:00,80.0,507.8849,2199.0,5.199999999999999,7.000000000000001,1.7000000000000028,2567.122,64
2025-06-14 12:45:00,80.0,507.6389,2200.0,5.199999999999999,6.9,1.7000000000000028,2563.481,64
2025-06-14 12:48:00,78.5,505.1794,2200.0,5.099999999999998,6.800000000000001,1.6000000000000014,2505.012,64
2025-06-14 12:51:00,77.5,500.7523,2200.0,5.100000000000001,6.699999999999999,1.7999999999999972,2493.695,64
2025-06-14 12:54:00,77.0,496.8171,2200.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2459.235,64
2025-06-14 12:57:00,77.0,499.2766,2200.0,5.0,6.699999999999999,1.6999999999999957,2464.07,64
2025-06-14 13:00:00,77.0,500.9983,2200.0,5.100000000000001,6.699999999999999,1.5999999999999943,2471.54,64
2025-06-14 13:03:00,77.0,448.8571,2200.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2436.026,64
2025-06-14 13:06:00,73.0,489.6846,2200.0,4.800000000000001,6.699999999999999,1.6000000000000014,2351.462,35
2025-06-14 13:09:00,74.0,498.0469,2200.0,4.800000000000001,6.6,1.6000000000000014,2377.369,64
2025-06-14 13:12:00,75.5,503.4577,2200.0,4.899999999999999,6.699999999999999,1.7999999999999972,2422.939,64
2025-06-14 13:15:00,76.5,505.9173,2200.0,4.900000000000002,6.700000000000001,1.6999999999999957,2448.602,64
2025-06-14 13:18:00,76.0,510.3443,2200.0,5.0,6.700000000000001,1.6999999999999957,2456.993,64
2025-06-14 13:21:00,77.0,510.8362,2200.0,5.100000000000001,6.700000000000001,1.7999999999999972,2468.183,64
2025-06-14 13:24:00,77.5,516.493,2200.0,5.099999999999998,6.700000000000001,1.7000000000000028,2497.602,64
2025-06-14 13:27:00,78.0,516.985,2200.0,5.099999999999998,6.800000000000001,1.9000000000000057,2503.426,64
2025-06-14 13:30:00,79.5,520.1823,2200.0,5.199999999999996,6.700000000000001,1.7000000000000028,2538.681,64
2025-06-14 13:33:00,78.0,516.739,2200.0,5.0000000000000036,6.700000000000001,1.7999999999999972,2517.105,64
2025-06-14 13:36:00,79.0,518.9525,2200.0,5.199999999999996,6.700000000000001,1.8000000000000043,2526.609,64
2025-06-14 13:39:00,80.0,520.1823,2200.0,5.199999999999996,6.800000000000001,1.8000000000000043,2553.565,64
2025-06-14 13:42:00,79.5,522.8877,2200.0,5.199999999999996,6.800000000000001,1.8000000000000043,2548.204,64
2025-06-14 13:45:00,79.5,522.8877,2201.0,5.099999999999998,6.700000000000001,1.8000000000000043,2552.018,64
2025-06-14 13:48:00,79.0,522.6418,2201.0,5.099999999999998,6.700000000000001,1.8000000000000043,2549.42,64
2025-06-14 13:51:00,79.5,523.8715,2201.0,5.199999999999996,6.700000000000001,1.8000000000000043,2560.516,64
2025-06-14 13:54:00,79.0,522.3958,2201.0,5.199999999999999,6.800000000000001,1.7000000000000028,2553.531,64
2025-06-14 13:57:00,79.5,522.8877,2201.0,5.199999999999999,6.699999999999999,1.8000000000000043,2548.343,64
2025-06-14 14:00:00,78.5,525.1013,2201.0,5.099999999999998,6.6,1.8000000000000043,2540.44,64
2025-06-14 14:03:00,78.5,497.309,2201.0,5.099999999999998,6.699999999999999,1.7000000000000028,2526.203,64
2025-06-14 14:06:00,77.0,510.3443,2201.0,5.0000000000000036,6.699999999999999,1.5999999999999943,2460.67,64
2025-06-14 14:09:00,78.0,511.5741,2201.0,5.0000000000000036,6.6,1.7999999999999972,2485.733,64
2025-06-14 14:12:00,78.0,515.2633,2201.0,5.0000000000000036,6.6,1.7999999999999972,2498.927,64
2025-06-14 14:15:00,79.5,518.9525,2201.0,5.0000000000000036,6.6,1.7999999999999972,2546.954,64
2025-06-14 14:18:00,78.5,518.2147,2201.0,5.099999999999998,6.699999999999999,1.8000000000000043,2518.103,64
2025-06-14 14:21:00,77.5,520.4282,2201.0,5.0000000000000036,6.699999999999999,1.5,2494.195,64
2025-06-14 14:24:00,78.0,519.4445,2201.0,4.900000000000002,6.6,1.6999999999999957,2508.832,64
2025-06-14 14:27:00,78.0,521.9039,2201.0,4.900000000000002,6.6,1.6999999999999957,2492.438,64
2025-06-14 14:30:00,78.0,514.5255,2201.0,4.800000000000001,6.699999999999999,1.7000000000000028,2492.289,64
2025-06-14 14:33:00,77.5,514.0336,2201.0,4.800000000000001,6.699999999999999,1.7000000000000028,2473.705,64
2025-06-14 14:36:00,77.0,517.4769,2201.0,4.800000000000001,6.6,1.7000000000000028,2473.353,64
2025-06-14 14:39:00,77.5,516.985,2201.0,4.800000000000001,6.6,1.7999999999999972,2479.19,64
2025-06-14 14:42:00,77.5,516.493,2201.0,4.800000000000001,6.6,1.7000000000000028,2479.388,64
2025-06-14 14:45:00,77.0,518.9525,2202.0,4.800000000000001,6.3999999999999995,1.2999999999999972,2483.76,16
2025-06-14 14:48:00,80.5,519.1985,2202.0,4.699999999999999,6.499999999999999,2.1000000000000014,2577.17,64
2025-06-14 14:51:00,80.5,517.9688,2202.0,4.900000000000002,6.699999999999999,1.8999999999999986,2578.622,64
2025-06-14 14:54:00,79.0,516.493,2202.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2544.32,64
2025-06-14 14:57:00,79.5,517.4769,2202.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2549.565,64
2025-06-14 15:00:00,80.0,524.3634,2202.0,5.0000000000000036,6.699999999999999,2.0,2565.575,64
2025-06-14 15:03:00,79.5,525.5931,2202.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2541.723,64
2025-06-14 15:06:00,79.0,525.5931,2202.0,4.800000000000001,6.699999999999999,1.7999999999999972,2548.34,64
2025-06-14 15:09:00,78.5,520.1823,2202.0,4.900000000000002,6.699999999999999,1.6999999999999957,2525.681,64
2025-06-14 15:12:00,79.0,521.658,2202.0,5.0000000000000036,6.6,1.6999999999999957,2520.676,64
2025-06-14 15:15:00,78.5,526.577,2202.0,4.900000000000002,6.6,1.8999999999999986,2523.345,64
2025-06-14 15:18:00,78.0,521.658,2202.0,5.0000000000000036,6.6,1.7999999999999972,2525.106,64
2025-06-14 15:21:00,79.0,524.8553,2202.0,4.900000000000002,6.6,1.7999999999999972,2500.778,64
2025-06-14 15:24:00,78.5,519.4445,2202.0,5.0000000000000036,6.6,1.6999999999999957,2523.715,64
2025-06-14 15:27:00,79.0,519.4445,2202.0,4.900000000000002,6.699999999999999,1.6999999999999957,2489.779,64
2025-06-14 15:30:00,78.0,521.9039,2202.0,4.900000000000002,6.6,1.6999999999999957,2510.8,64
2025-06-14 15:33:00,78.5,522.8877,2202.0,4.900000000000002,6.6,1.8999999999999986,2508.44,64
2025-06-14 15:36:00,78.5,521.9039,2202.0,4.900000000000002,6.6,1.7999999999999972,2513.932,64
2025-06-14 15:39:00,78.5,519.9363,2202.0,4.900000000000002,6.6,1.7999999999999972,2502.893,64
2025-06-14 15:42:00,80.0,523.6256,2202.0,4.900000000000002,6.800000000000001,1.8999999999999986,2569.381,64
2025-06-14 15:45:00,79.0,517.4769,2203.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2535.763,64
2025-06-14 15:48:00,78.5,515.5093,2203.0,4.900000000000002,6.699999999999999,1.7999999999999972,2532.585,64
2025-06-14 15:51:00,79.0,515.7552,2203.0,4.900000000000002,6.699999999999999,1.7999999999999972,2536.352,64
2025-06-14 15:54:00,79.0,514.0336,2203.0,4.9999999999999964,6.799999999999999,1.9000000000000057,2568.466,64
2025-06-14 15:57:00,80.0,509.6065,2203.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2558.042,64
2025-06-14 16:00:00,79.5,515.0174,2203.0,4.900000000000002,6.799999999999999,1.7999999999999972,2549.722,64
2025-06-14 16:03:00,78.0,510.5902,2203.0,4.900000000000002,6.699999999999999,1.7999999999999972,2528.989,64
2025-06-14 16:06:00,78.5,508.1308,2203.0,4.900000000000002,6.799999999999999,1.7999999999999972,2520.238,64
2025-06-14 16:09:00,77.5,505.1794,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2495.817,64
2025-06-14 16:12:00,77.5,503.4577,2203.0,4.800000000000001,6.799999999999999,1.6999999999999957,2488.974,64
2025-06-14 16:15:00,76.5,505.9173,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2471.822,64
2025-06-14 16:18:00,76.0,501.9821,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2467.937,64
2025-06-14 16:21:00,76.5,500.2604,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2453.375,64
2025-06-14 16:24:00,76.0,501.4901,2203.0,4.900000000000002,6.699999999999999,1.5,2459.248,64
2025-06-14 16:27:00,76.0,505.9173,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2455.712,64
2025-06-14 16:30:00,76.0,507.8849,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2460.355,64
2025-06-14 16:33:00,76.0,507.8849,2203.0,4.800000000000001,6.699999999999999,1.6999999999999957,2473.758,64
2025-06-14 16:36:00,76.0,507.147,2203.0,4.800000000000001,6.6,1.6999999999999957,2458.951,64
2025-06-14 16:39:00,76.5,506.6551,2203.0,4.800000000000001,6.6,1.6999999999999957,2471.302,64
2025-06-14 16:42:00,76.5,507.8849,2203.0,4.800000000000001,6.700000000000001,1.6999999999999957,2461.497,64
2025-06-14 16:45:00,75.5,505.9173,2204.0,4.800000000000001,6.6,1.7999999999999972,2469.966,64
2025-06-14 16:48:00,77.0,510.0984,2204.0,4.800000000000001,6.700000000000001,1.6999999999999957,2483.515,64
2025-06-14 16:51:00,77.0,512.8038,2204.0,4.800000000000001,6.700000000000001,1.8999999999999986,2499.322,64
2025-06-14 16:54:00,77.5,512.8038,2204.0,4.900000000000002,6.6,1.6999999999999957,2490.875,64
2025-06-14 16:57:00,77.0,514.0336,2204.0,4.900000000000002,6.6,1.6999999999999957,2489.153,64
2025-06-14 17:00:00,77.0,513.2957,2204.0,4.800000000000001,6.700000000000001,1.6999999999999957,2480.196,64
2025-06-14 17:03:00,77.0,509.6065,2204.0,4.800000000000001,6.700000000000001,1.6999999999999957,2481.025,64
2025-06-14 17:06:00,77.5,510.8362,2204.0,4.800000000000001,6.699999999999999,1.7999999999999972,2486.193,64
2025-06-14 17:09:00,77.0,514.5255,2204.0,4.800000000000001,6.6,1.7999999999999972,2493.942,64
2025-06-14 17:12:00,77.0,515.7552,2204.0,4.800000000000001,6.700000000000001,1.7999999999999972,2494.502,64
2025-06-14 17:15:00,78.0,520.1823,2204.0,4.800000000000001,6.6,1.7999999999999972,2497.099,64
2025-06-14 17:18:00,78.0,521.412,2204.0,4.900000000000002,6.700000000000001,1.8999999999999986,2518.371,64
2025-06-14 17:21:00,78.5,520.4282,2204.0,4.900000000000002,6.6,1.8999999999999986,2522.872,64
2025-06-14 17:24:00,80.0,520.6742,2204.0,4.900000000000002,6.6,1.7999999999999972,2530.957,64
2025-06-14 17:27:00,79.0,517.7228,2204.0,4.900000000000002,6.699999999999999,1.7999999999999972,2527.261,64
2025-06-14 17:30:00,79.5,516.493,2204.0,4.900000000000002,6.6,1.7999999999999972,2524.733,64
2025-06-14 17:33:00,79.5,518.2147,2204.0,4.900000000000002,6.699999999999999,1.7999999999999972,2521.95,64
2025-06-14 17:36:00,79.0,512.5579,2204.0,4.900000000000002,6.800000000000001,1.7999999999999972,2478.008,64
2025-06-14 17:39:00,77.5,509.1146,2204.0,4.900000000000002,6.6,1.5999999999999943,2471.023,64
2025-06-14 17:42:00,77.0,503.2118,2204.0,4.800000000000001,6.699999999999999,1.7999999999999972,2433.174,64
2025-06-14 17:45:00,77.5,503.2118,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2457.302,64
2025-06-14 17:48:00,78.0,505.1794,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2458.433,64
2025-06-14 17:51:00,77.0,503.2118,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2458.443,64
2025-06-14 17:54:00,77.0,507.6389,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2471.264,64
2025-06-14 17:57:00,76.0,506.6551,2205.0,4.800000000000001,6.699999999999999,1.6999999999999957,2459.896,64
2025-06-14 18:00:00,77.0,505.6713,2205.0,4.800000000000001,6.6,1.6000000000000014,2450.105,64
2025-06-14 18:03:00,76.5,500.9983,2205.0,4.800000000000001,6.6,1.6000000000000014,2450.378,64
2025-06-14 18:06:00,76.5,498.5388,2205.0,4.800000000000001,6.6,1.7000000000000028,2451.058,64
2025-06-14 18:09:00,76.5,505.1794,2205.0,4.800000000000001,6.699999999999999,1.7000000000000028,2444.148,64
2025-06-14 18:12:00,76.5,503.2118,2205.0,4.900000000000002,6.6,1.6999999999999957,2455.506,64
2025-06-14 18:15:00,76.5,501.9821,2205.0,4.699999999999999,6.699999999999999,1.7000000000000028,2455.267,64
2025-06-14 18:18:00,76.5,499.5226,2205.0,4.699999999999999,6.699999999999999,1.7999999999999972,2459.257,64
2025-06-14 18:21:00,77.0,497.8009,2205.0,4.800000000000001,6.799999999999999,1.6999999999999957,2426.508,64
2025-06-14 18:24:00,76.0,501.4901,2205.0,4.800000000000001,6.6,1.6000000000000014,2424.675,64
2025-06-14 18:27:00,75.0,499.7685,2205.0,4.800000000000001,6.6,1.7000000000000028,2428.518,64
2025-06-14 18:30:00,75.5,506.9011,2205.0,4.800000000000001,6.6,1.7000000000000028,2428.917,64
2025-06-14 18:33:00,75.0,499.2766,2205.0,4.800000000000001,6.6,1.7000000000000028,2423.569,64
2025-06-14 18:36:00,75.0,496.8171,2205.0,4.800000000000001,6.699999999999999,1.7000000000000028,2424.423,64
2025-06-14 18:39:00,75.0,494.8495,2205.0,4.699999999999999,6.699999999999999,1.6000000000000014,2418.575,64
2025-06-14 18:42:00,75.0,494.8495,2205.0,4.800000000000001,6.699999999999999,1.7000000000000028,2400.161,64
2025-06-14 18:45:00,74.5,494.6036,2206.0,4.800000000000001,6.699999999999999,1.6000000000000014,2393.158,64
2025-06-14 18:48:00,74.5,494.6036,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2401.713,64
2025-06-14 18:51:00,75.5,495.5874,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2408.019,64
2025-06-14 18:54:00,75.0,496.5712,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2408.679,64
2025-06-14 18:57:00,75.0,498.5388,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2411.632,64
2025-06-14 19:00:00,75.0,498.0469,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2418.323,64
2025-06-14 19:03:00,75.0,497.8009,2206.0,4.699999999999999,6.699999999999999,1.6000000000000014,2416.866,64
2025-06-14 19:06:00,75.0,499.0307,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2422.727,64
2025-06-14 19:09:00,75.0,499.5226,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2421.99,64
2025-06-14 19:12:00,75.0,499.0307,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2413.74,64
2025-06-14 19:15:00,75.5,498.0469,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2427.972,64
2025-06-14 19:18:00,76.0,491.8981,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2433.089,64
2025-06-14 19:21:00,75.5,497.309,2206.0,4.699999999999999,6.699999999999999,1.7000000000000028,2427.222,64
2025-06-14 19:24:00,75.5,486.7332,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2432.232,64
2025-06-14 19:27:00,75.0,487.963,2206.0,4.800000000000001,6.799999999999999,1.7000000000000028,2422.874,64
2025-06-14 19:30:00,75.0,489.9306,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2426.03,64
2025-06-14 19:33:00,75.0,490.4225,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2423.245,64
2025-06-14 19:36:00,76.0,492.1441,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2407.966,64
2025-06-14 19:39:00,75.0,489.9306,2206.0,4.800000000000001,6.699999999999999,1.7000000000000028,2398.743,64
2025-06-14 19:42:00,74.5,487.4711,2206.0,4.800000000000001,6.699999999999999,1.6000000000000014,2391.409,64
2025-06-14 19:45:00,75.0,487.2251,2207.0,4.800000000000001,6.799999999999999,1.7000000000000028,2414.779,64
2025-06-14 19:48:00,75.0,487.4711,2207.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2418.75,64
2025-06-14 19:51:00,74.5,483.5359,2207.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2413.1,64
2025-06-14 19:54:00,75.0,484.5197,2207.0,4.800000000000001,6.799999999999999,1.7000000000000028,2419.542,64
2025-06-14 19:57:00,75.0,483.2899,2207.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2407.587,64
2025-06-14 20:00:00,74.5,479.8466,2207.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2403.328,64
2025-06-14 20:03:00,74.0,480.8304,2207.0,4.599999999999998,6.799999999999999,1.7000000000000028,2365.222,64
2025-06-14 20:06:00,74.0,481.3224,2207.0,4.599999999999998,6.699999999999999,1.7000000000000028,2372.903,35
2025-06-14 20:09:00,74.5,484.2737,2207.0,4.800000000000001,6.799999999999999,1.6000000000000014,2393.502,64
2025-06-14 20:12:00,73.0,484.2737,2207.0,4.699999999999999,6.699999999999999,1.7000000000000028,2355.141,35
2025-06-14 20:15:00,72.0,485.9954,2207.0,4.699999999999999,6.699999999999999,1.6000000000000014,2296.615,35
2025-06-14 20:18:00,71.0,481.0764,2207.0,4.599999999999998,6.699999999999999,1.5,2291.125,35
2025-06-14 20:21:00,71.0,481.0764,2207.0,4.5000000000000036,6.699999999999999,1.5999999999999943,2281.818,35
2025-06-14 20:24:00,72.0,484.2737,2207.0,4.599999999999998,6.699999999999999,1.7000000000000028,2300.532,35
2025-06-14 20:27:00,72.0,485.7494,2207.0,4.4999999999999964,6.699999999999999,1.7000000000000028,2336.017,35
2025-06-14 20:30:00,73.0,488.4549,2207.0,4.599999999999998,6.699999999999999,1.7000000000000028,2356.399,35
2025-06-14 20:33:00,73.0,489.6846,2207.0,4.599999999999998,6.6,1.8000000000000043,2360.383,35
2025-06-14 20:36:00,75.0,489.4387,2207.0,4.599999999999998,6.6,1.9000000000000057,2412.429,64
2025-06-14 20:39:00,73.5,493.6198,2207.0,4.699999999999999,6.700000000000001,1.7000000000000028,2364.006,64
2025-06-14 20:42:00,73.0,491.6522,2207.0,4.699999999999999,6.6,1.7000000000000028,2363.946,35
2025-06-14 20:45:00,73.0,495.3414,2208.0,4.800000000000001,6.700000000000001,1.6000000000000014,2370.94,64
2025-06-14 20:48:00,73.0,496.8171,2208.0,4.599999999999998,6.6000000000000005,1.7000000000000028,2376.745,35
2025-06-14 20:51:00,73.5,495.5874,2208.0,4.699999999999999,6.6000000000000005,1.7000000000000028,2381.942,64
2025-06-14 20:54:00,75.0,496.5712,2208.0,4.800000000000001,6.699999999999999,1.7000000000000028,2383.02,64
2025-06-14 20:57:00,74.0,499.2766,2208.0,4.800000000000001,6.6,1.7000000000000028,2403.24,64
2025-06-14 21:00:00,74.0,498.2928,2208.0,4.800000000000001,6.699999999999999,1.6000000000000014,2394.835,64
2025-06-14 21:03:00,74.5,500.9983,2208.0,4.800000000000001,6.6,1.6000000000000014,2392.445,64
2025-06-14 21:06:00,74.5,504.4415,2208.0,4.800000000000001,6.5,1.7000000000000028,2396.248,16
2025-06-14 21:09:00,74.0,500.9983,2208.0,4.800000000000001,6.5,1.6000000000000014,2397.448,16
2025-06-14 21:12:00,74.5,503.9496,2208.0,4.699999999999999,6.5,1.8000000000000043,2409.61,16
2025-06-14 21:15:00,74.5,509.3605,2208.0,4.800000000000001,6.6,1.7000000000000028,2410.173,64
2025-06-14 21:18:00,74.0,500.5063,2208.0,4.800000000000001,6.6,1.6000000000000014,2397.742,64
2025-06-14 21:21:00,74.5,507.8849,2208.0,4.800000000000001,6.5,1.6000000000000014,2397.134,16
2025-06-14 21:24:00,74.0,505.1794,2208.0,4.800000000000001,6.5,1.7000000000000028,2398.174,16
2025-06-14 21:27:00,74.0,502.9659,2208.0,4.800000000000001,6.5,1.7000000000000028,2397.044,16
2025-06-14 21:30:00,73.5,496.5712,2208.0,4.800000000000001,6.5,1.6000000000000014,2391.308,16
2025-06-14 21:33:00,75.0,493.1279,2208.0,4.699999999999999,6.699999999999999,1.7000000000000028,2390.407,64
2025-06-14 21:36:00,74.0,494.6036,2208.0,4.699999999999999,6.699999999999999,1.7000000000000028,2392.13,64
2025-06-14 21:39:00,74.5,490.4225,2208.0,4.699999999999999,6.8,1.7000000000000028,2404.74,64
2025-06-14 21:42:00,73.5,487.4711,2208.0,4.800000000000001,6.699999999999999,1.6000000000000014,2379.437,64
2025-06-14 21:45:00,73.0,490.6684,2209.0,4.599999999999998,6.6,1.6000000000000014,2366.005,35
2025-06-14 21:48:00,72.5,492.8819,2209.0,4.599999999999998,6.699999999999999,1.7000000000000028,2332.04,35
2025-06-14 21:51:00,71.5,485.5035,2209.0,4.599999999999998,6.699999999999999,1.6000000000000014,2324.663,35
2025-06-14 21:54:00,72.0,477.6331,2209.0,4.5000000000000036,6.8,1.7999999999999972,2319.363,35
2025-06-14 21:57:00,71.0,475.9114,2209.0,4.5000000000000036,6.8,1.5999999999999943,2296.228,35
2025-06-14 22:00:00,71.0,482.5521,2209.0,4.5000000000000036,6.8,1.6999999999999957,2302.159,35
2025-06-14 22:03:00,72.0,486.9792,2209.0,4.5000000000000036,6.8,1.6999999999999957,2296.33,35
2025-06-14 22:06:00,72.0,491.1603,2209.0,4.5000000000000036,6.6,1.6999999999999957,2290.434,35
2025-06-14 22:09:00,72.0,488.4549,2209.0,4.5000000000000036,6.6,1.5999999999999943,2300.097,35
2025-06-14 22:12:00,72.5,485.0116,2209.0,4.5000000000000036,6.6,1.7999999999999972,2306.137,35
2025-06-14 22:15:00,71.5,481.3224,2209.0,4.5000000000000036,6.8,1.5999999999999943,2289.928,35
2025-06-14 22:18:00,71.0,485.9954,2209.0,4.5000000000000036,6.6,1.5999999999999943,2290.821,35
2025-06-14 22:21:00,71.5,485.7494,2209.0,4.5000000000000036,6.6,1.5999999999999943,2290.583,35
2025-06-14 22:24:00,71.0,482.5521,2209.0,4.5000000000000036,6.699999999999999,1.6999999999999957,2292.855,35
2025-06-14 22:27:00,72.0,487.4711,2209.0,4.5000000000000036,6.699999999999999,1.5999999999999943,2303.458,35
2025-06-14 22:30:00,71.5,490.4225,2209.0,4.5000000000000036,6.6,1.6999999999999957,2295.389,35
2025-06-14 22:33:00,71.5,492.39,2209.0,4.5000000000000036,6.6,1.6999999999999957,2297.061,35
2025-06-14 22:36:00,70.5,489.9306,2209.0,4.5000000000000036,6.6,1.5,2277.117,35
2025-06-14 22:39:00,72.5,487.4711,2209.0,4.5000000000000036,6.699999999999999,1.6999999999999957,2320.063,35
2025-06-14 22:42:00,73.0,488.2089,2209.0,4.599999999999998,6.699999999999999,1.7000000000000028,2346.956,35
2025-06-14 22:45:00,73.0,493.3738,2210.0,4.599999999999998,6.699999999999999,1.7000000000000028,2371.238,35
2025-06-14 22:48:00,74.0,499.2766,2210.0,4.599999999999998,6.699999999999999,1.8000000000000043,2387.182,64
2025-06-14 22:51:00,74.5,507.6389,2210.0,4.599999999999998,6.6,1.8000000000000043,2411.398,64
2025-06-14 22:54:00,75.5,509.6065,2210.0,4.699999999999999,6.6,1.8000000000000043,2453.625,64
2025-06-14 22:57:00,76.0,506.4091,2210.0,4.800000000000001,6.699999999999999,1.7000000000000028,2446.997,64
2025-06-14 23:00:00,76.0,502.7199,2210.0,4.800000000000001,6.699999999999999,1.7000000000000028,2449.134,64
2025-06-14 23:03:00,76.0,490.9144,2210.0,4.800000000000001,6.699999999999999,1.7000000000000028,2415.532,64
2025-06-14 23:06:00,74.5,480.8304,2210.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2412.545,64
2025-06-14 23:09:00,73.5,472.4682,2210.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2393.782,35
2025-06-14 23:12:00,73.0,468.7789,2210.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2341.713,35
2025-06-14 23:15:00,71.5,468.7789,2210.0,4.599999999999998,6.8999999999999995,1.5,2308.373,35
2025-06-14 23:18:00,70.5,464.5978,2210.0,4.5000000000000036,6.999999999999999,1.5,2254.239,35
2025-06-14 23:21:00,69.5,460.1707,2210.0,4.400000000000002,6.8,1.6000000000000014,2189.062,35
2025-06-14 23:24:00,68.0,457.4652,2210.0,4.300000000000001,6.8,1.5,2154.856,35
2025-06-14 23:27:00,67.0,455.0058,2210.0,4.300000000000001,6.8,1.3999999999999986,2174.289,35
2025-06-14 23:30:00,66.0,456.2355,2210.0,4.199999999999999,6.8999999999999995,1.3000000000000043,2086.136,35
2025-06-14 23:33:00,64.5,453.7761,2210.0,4.100000000000001,6.6,1.5999999999999979,2089.179,35
2025-06-14 23:36:00,64.5,493.3738,2210.0,4.0,6.6,1.5000000000000036,2211.411,35
2025-06-14 23:39:00,71.5,493.6198,2210.0,4.300000000000001,6.5,1.7999999999999972,2303.694,35
2025-06-14 23:42:00,71.5,495.3414,2210.0,4.400000000000002,6.5,1.7999999999999972,2296.579,35
2025-06-14 23:45:00,71.5,509.1146,2211.0,4.5000000000000036,6.3999999999999995,1.6999999999999957,2371.915,16
2025-06-14 23:48:00,75.5,521.658,2211.0,4.599999999999998,6.6,1.9000000000000057,2435.998,64
2025-06-14 23:51:00,78.0,541.088,2211.0,4.800000000000001,6.499999999999999,1.7999999999999972,2500.24,16
2025-06-14 23:54:00,78.5,543.5475,2211.0,4.800000000000001,6.499999999999999,2.0,2551.152,16
2025-06-14 23:57:00,79.5,543.7934,2211.0,5.0000000000000036,6.499999999999999,1.8999999999999986,2568.551,16
2025-06-15 00:00:00,79.5,542.8096,2211.0,5.0000000000000036,6.6,2.0,2547.338,64
2025-06-15 00:03:00,81.0,544.7772,2211.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2576.632,64
2025-06-15 00:06:00,80.5,538.3825,2211.0,5.0000000000000036,6.6,1.8999999999999986,2595.716,64
2025-06-15 00:09:00,81.0,535.4312,2211.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2591.618,64
2025-06-15 00:12:00,81.0,538.8744,2211.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2579.965,64
2025-06-15 00:15:00,80.0,531.496,2211.0,4.900000000000002,6.699999999999999,1.8999999999999986,2549.425,64
2025-06-15 00:18:00,79.5,519.9363,2211.0,4.900000000000002,6.8,1.8999999999999986,2562.922,64
2025-06-15 00:21:00,78.0,515.7552,2211.0,4.900000000000002,6.8,1.6999999999999957,2528.13,64
2025-06-15 00:24:00,78.5,505.1794,2211.0,4.900000000000002,6.7,1.6999999999999957,2513.319,64
2025-06-15 00:27:00,77.5,510.5902,2211.0,4.800000000000001,6.7,1.7000000000000028,2486.851,64
2025-06-15 00:30:00,77.5,511.3281,2211.0,4.899999999999999,6.7,1.7000000000000028,2486.515,64
2025-06-15 00:33:00,77.0,510.8362,2211.0,4.800000000000001,6.7,1.7000000000000028,2488.29,64
2025-06-15 00:36:00,77.0,497.309,2211.0,4.800000000000001,6.8,1.7999999999999972,2475.189,64
2025-06-15 00:39:00,76.0,501.9821,2211.0,4.800000000000001,6.8,1.6000000000000014,2444.195,64
2025-06-15 00:42:00,76.0,493.1279,2211.0,4.799999999999997,6.8,1.7000000000000028,2421.086,64
2025-06-15 00:45:00,75.0,496.5712,2212.0,4.699999999999999,6.8,1.7000000000000028,2413.975,64
2025-06-15 00:48:00,75.0,493.3738,2212.0,4.699999999999999,6.8,1.7000000000000028,2416.574,64
2025-06-15 00:51:00,75.5,489.4387,2212.0,4.599999999999998,6.8,1.7000000000000028,2406.947,64
2025-06-15 00:54:00,76.0,493.3738,2212.0,4.799999999999997,6.8,1.7000000000000028,2429.549,64
2025-06-15 00:57:00,75.0,491.8981,2212.0,4.799999999999997,6.8,1.6000000000000014,2416.661,64
2025-06-15 01:00:00,75.5,491.1603,2212.0,4.699999999999999,6.8,1.7000000000000028,2410.868,64
2025-06-15 01:03:00,74.5,488.2089,2212.0,4.599999999999998,6.8,1.7000000000000028,2371.258,64
2025-06-15 01:06:00,74.5,486.9792,2212.0,4.699999999999996,6.8,1.7000000000000028,2384.071,64
2025-06-15 01:09:00,74.5,488.2089,2212.0,4.699999999999996,6.8,1.7000000000000028,2385.405,64
2025-06-15 01:12:00,74.0,485.7494,2212.0,4.799999999999997,6.8,1.7000000000000028,2402.785,64
2025-06-15 01:15:00,76.0,493.1279,2212.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2419.418,64
2025-06-15 01:18:00,76.0,491.8981,2212.0,4.699999999999996,6.8999999999999995,1.8000000000000043,2419.081,64
2025-06-15 01:21:00,74.5,486.7332,2212.0,4.599999999999998,6.799999999999999,1.7000000000000028,2393.98,64
2025-06-15 01:24:00,74.5,490.6684,2212.0,4.699999999999996,6.799999999999999,1.7000000000000028,2393.052,64
2025-06-15 01:27:00,76.0,488.7008,2212.0,4.599999999999998,6.8,1.8000000000000043,2411.221,64
2025-06-15 01:30:00,75.5,496.8171,2212.0,4.699999999999996,6.799999999999999,1.8000000000000043,2420.899,64
2025-06-15 01:33:00,76.0,499.2766,2212.0,4.799999999999997,6.799999999999999,1.8000000000000043,2432.193,64
2025-06-15 01:36:00,76.5,500.7523,2212.0,4.899999999999999,6.799999999999999,1.7000000000000028,2441.069,64
2025-06-15 01:39:00,76.5,499.0307,2212.0,4.899999999999999,6.699999999999999,1.7000000000000028,2440.639,64
2025-06-15 01:42:00,76.0,495.5874,2212.0,4.799999999999997,6.699999999999999,1.7000000000000028,2459.01,64
2025-06-15 01:45:00,76.5,496.5712,2213.0,4.799999999999997,6.799999999999999,1.7000000000000028,2450.52,64
2025-06-15 01:48:00,77.0,501.7361,2213.0,4.799999999999997,6.699999999999999,1.8000000000000043,2451.727,64
2025-06-15 01:51:00,77.0,499.2766,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2445.834,64
2025-06-15 01:54:00,76.5,501.4901,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2452.003,64
2025-06-15 01:57:00,76.5,498.5388,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2474.456,64
2025-06-15 02:00:00,77.0,493.1279,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2462.446,64
2025-06-15 02:03:00,77.0,494.3576,2213.0,4.899999999999999,6.9,1.7000000000000028,2455.018,64
2025-06-15 02:06:00,77.0,492.1441,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2453.309,64
2025-06-15 02:09:00,77.0,497.0631,2213.0,4.899999999999999,6.9,1.7000000000000028,2463.904,64
2025-06-15 02:12:00,76.5,503.2118,2213.0,4.899999999999999,6.800000000000001,1.7000000000000028,2455.198,64
2025-06-15 02:15:00,76.5,500.7523,2213.0,4.899999999999999,6.699999999999999,1.7000000000000028,2463.244,64
2025-06-15 02:18:00,76.5,501.4901,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2452.167,64
2025-06-15 02:21:00,75.5,502.7199,2213.0,4.799999999999997,6.699999999999999,1.7000000000000028,2429.762,64
2025-06-15 02:24:00,76.0,499.0307,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2450.333,64
2025-06-15 02:27:00,76.5,504.4415,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2440.596,64
2025-06-15 02:30:00,75.5,500.2604,2213.0,4.899999999999999,6.699999999999999,1.6000000000000014,2416.712,64
2025-06-15 02:33:00,77.0,503.2118,2213.0,4.799999999999997,6.699999999999999,1.8000000000000043,2445.409,64
2025-06-15 02:36:00,75.5,506.6551,2213.0,4.899999999999999,6.6,1.6000000000000014,2430.995,64
2025-06-15 02:39:00,75.5,507.147,2213.0,4.799999999999997,6.6,1.7000000000000028,2446.191,64
2025-06-15 02:42:00,76.5,509.6065,2213.0,4.899999999999999,6.6,1.7000000000000028,2450.963,64
2025-06-15 02:45:00,76.0,507.147,2214.0,4.899999999999999,6.6,1.7000000000000028,2450.402,64
2025-06-15 02:48:00,77.0,510.0984,2214.0,4.799999999999997,6.699999999999999,1.7000000000000028,2454.002,64
2025-06-15 02:51:00,76.5,509.6065,2214.0,4.899999999999999,6.6,1.7000000000000028,2457.625,64
2025-06-15 02:54:00,76.5,509.6065,2214.0,4.799999999999997,6.6,1.8000000000000043,2453.464,64
2025-06-15 02:57:00,77.0,506.9011,2214.0,4.899999999999999,6.6,1.7000000000000028,2452.011,64
2025-06-15 03:00:00,76.5,513.2957,2214.0,4.899999999999999,6.6,1.7000000000000028,2455.45,64
2025-06-15 03:03:00,77.0,515.7552,2214.0,4.899999999999999,6.6,1.7000000000000028,2465.205,64
2025-06-15 03:06:00,77.0,511.82,2214.0,4.899999999999999,6.6,1.7000000000000028,2473.77,64
2025-06-15 03:09:00,76.5,508.1308,2214.0,4.899999999999999,6.6,1.7000000000000028,2474.944,64
2025-06-15 03:12:00,77.5,511.5741,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2454.757,64
2025-06-15 03:15:00,77.5,511.3281,2214.0,4.899999999999999,6.699999999999999,1.6000000000000014,2462.059,64
2025-06-15 03:18:00,76.5,512.066,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2454.621,64
2025-06-15 03:21:00,77.0,509.1146,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2460.829,64
2025-06-15 03:24:00,76.5,513.2957,2214.0,4.899999999999999,6.6,1.7000000000000028,2453.556,64
2025-06-15 03:27:00,77.0,510.8362,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2460.684,64
2025-06-15 03:30:00,77.0,509.6065,2214.0,4.899999999999999,6.6,1.7000000000000028,2472.916,64
2025-06-15 03:33:00,78.5,505.4254,2214.0,4.899999999999999,6.8,1.7999999999999972,2478.591,64
2025-06-15 03:36:00,78.0,512.5579,2214.0,4.899999999999999,6.8,1.7000000000000028,2478.316,64
2025-06-15 03:39:00,78.0,512.8038,2214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2488.045,64
2025-06-15 03:42:00,78.0,502.7199,2214.0,4.899999999999999,6.699999999999999,1.7999999999999972,2495.954,64
2025-06-15 03:45:00,77.5,502.228,2215.0,4.899999999999999,6.799999999999999,1.7999999999999972,2482.12,64
2025-06-15 03:48:00,78.0,505.6713,2215.0,4.899999999999999,6.8,1.7000000000000028,2485.608,64
2025-06-15 03:51:00,77.0,497.309,2215.0,4.799999999999997,6.8999999999999995,1.7000000000000028,2461.373,64
2025-06-15 03:54:00,76.0,499.0307,2215.0,4.899999999999999,6.699999999999999,1.7000000000000028,2449.618,64
2025-06-15 03:57:00,77.0,500.5063,2215.0,4.899999999999999,6.8,1.7000000000000028,2454.197,64
2025-06-15 04:00:00,77.0,487.2251,2215.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2445.593,64
2025-06-15 04:03:00,76.5,492.39,2215.0,4.799999999999997,6.8,1.7000000000000028,2446.947,64
2025-06-15 04:06:00,75.0,492.39,2215.0,4.699999999999996,6.8,1.7000000000000028,2405.567,64
2025-06-15 04:09:00,74.0,490.9144,2215.0,4.699999999999996,6.699999999999999,1.6000000000000014,2388.815,64
2025-06-15 04:12:00,74.5,488.4549,2215.0,4.699999999999996,6.8,1.7000000000000028,2386.548,64
2025-06-15 04:15:00,74.0,482.3062,2215.0,4.699999999999996,6.699999999999999,1.7000000000000028,2380.077,64
2025-06-15 04:18:00,72.5,483.7818,2215.0,4.699999999999996,6.699999999999999,1.5,2346.468,35
2025-06-15 04:21:00,72.0,487.2251,2215.0,4.600000000000001,6.6,1.5,2339.21,35
2025-06-15 04:24:00,73.0,492.1441,2215.0,4.600000000000001,6.699999999999999,1.6999999999999957,2315.911,35
2025-06-15 04:27:00,73.5,495.8333,2215.0,4.600000000000001,6.6,1.7999999999999972,2342.615,35
2025-06-15 04:30:00,73.0,492.39,2215.0,4.699999999999996,6.6,1.7000000000000028,2353.489,35
2025-06-15 04:33:00,73.5,491.8981,2215.0,4.600000000000001,6.6,1.6999999999999957,2352.648,35
2025-06-15 04:36:00,73.0,494.1117,2215.0,4.600000000000001,6.6,1.6999999999999957,2361.655,35
2025-06-15 04:39:00,75.5,504.6875,2215.0,4.699999999999996,6.699999999999999,1.7000000000000028,2383.937,64
2025-06-15 04:42:00,75.0,500.9983,2215.0,4.699999999999996,6.699999999999999,1.7000000000000028,2411.018,64
2025-06-15 04:45:00,76.5,504.6875,2216.0,4.699999999999996,6.699999999999999,1.9000000000000057,2439.821,64
2025-06-15 04:48:00,75.0,501.9821,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2426.169,64
2025-06-15 04:51:00,76.5,505.6713,2216.0,4.799999999999997,6.699999999999999,1.8000000000000043,2445.641,64
2025-06-15 04:54:00,76.0,505.9173,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2443.103,64
2025-06-15 04:57:00,76.5,501.7361,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2453.231,64
2025-06-15 05:00:00,77.0,506.6551,2216.0,4.899999999999999,6.699999999999999,1.6000000000000014,2450.135,64
2025-06-15 05:03:00,76.5,506.9011,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2451.841,64
2025-06-15 05:06:00,76.5,505.4254,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2442.304,64
2025-06-15 05:09:00,76.0,502.228,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2438.722,64
2025-06-15 05:12:00,75.5,505.1794,2216.0,4.699999999999996,6.699999999999999,1.8000000000000043,2425.99,64
2025-06-15 05:15:00,76.0,507.6389,2216.0,4.799999999999997,6.699999999999999,1.7000000000000028,2436.438,64
2025-06-15 05:18:00,76.5,507.147,2216.0,4.799999999999997,6.699999999999999,1.8000000000000043,2444.958,64
2025-06-15 05:21:00,77.0,503.4577,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2458.69,64
2025-06-15 05:24:00,77.0,508.8687,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2455.283,64
2025-06-15 05:27:00,77.0,507.147,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2455.174,64
2025-06-15 05:30:00,78.0,509.6065,2216.0,4.899999999999999,6.6,1.7000000000000028,2488.118,64
2025-06-15 05:33:00,78.0,511.3281,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2479.264,64
2025-06-15 05:36:00,78.0,509.3605,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2484.942,64
2025-06-15 05:39:00,78.0,507.6389,2216.0,4.899999999999999,6.6,1.7000000000000028,2478.342,64
2025-06-15 05:42:00,78.0,506.4091,2216.0,4.899999999999999,6.699999999999999,1.7000000000000028,2483.384,64
2025-06-15 05:45:00,78.0,505.4254,2217.0,4.899999999999999,6.6,1.7000000000000028,2474.767,64
2025-06-15 05:48:00,77.0,507.6389,2217.0,4.799999999999997,6.699999999999999,1.8000000000000043,2467.461,64
2025-06-15 05:51:00,77.0,502.7199,2217.0,4.899999999999999,6.699999999999999,1.7000000000000028,2450.575,64
2025-06-15 05:54:00,76.0,497.8009,2217.0,4.799999999999997,6.699999999999999,1.7000000000000028,2432.445,64
2025-06-15 05:57:00,76.0,495.8333,2217.0,4.899999999999999,6.699999999999999,1.6000000000000014,2425.934,64
2025-06-15 06:00:00,75.5,497.0631,2217.0,4.699999999999996,6.6,1.6000000000000014,2409.466,64
2025-06-15 06:03:00,75.0,496.8171,2217.0,4.699999999999996,6.6,1.7000000000000028,2414.468,64
2025-06-15 06:06:00,75.0,503.2118,2217.0,4.699999999999996,6.6,1.7000000000000028,2412.015,64
2025-06-15 06:09:00,74.5,506.4091,2217.0,4.699999999999996,6.6,1.7000000000000028,2391.047,64
2025-06-15 06:12:00,74.5,499.0307,2217.0,4.699999999999996,6.5,1.7000000000000028,2388.349,16
2025-06-15 06:15:00,74.5,496.0793,2217.0,4.699999999999996,6.6,1.7000000000000028,2397.227,64
2025-06-15 06:18:00,75.0,503.4577,2217.0,4.699999999999996,6.6,1.8000000000000043,2404.255,64
2025-06-15 06:21:00,75.5,503.9496,2217.0,4.799999999999997,6.6,1.7000000000000028,2414.304,64
2025-06-15 06:24:00,74.5,505.6713,2217.0,4.899999999999999,6.699999999999999,1.6000000000000014,2406.07,64
