Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2025-06-15 06:27:00,76.0,508.1308,2217.0,4.899999999999999,6.699999999999999,1.7000000000000028,2421.237,64
2025-06-15 06:30:00,75.5,508.8687,2217.0,4.799999999999997,6.699999999999999,1.7000000000000028,2431.595,64
2025-06-15 06:33:00,75.5,509.1146,2217.0,4.799999999999997,6.6,1.7000000000000028,2438.167,64
2025-06-15 06:36:00,76.0,510.8362,2217.0,4.799999999999997,6.699999999999999,1.7000000000000028,2447.25,64
2025-06-15 06:39:00,77.0,511.3281,2217.0,4.799999999999997,6.6,1.8000000000000043,2460.24,64
2025-06-15 06:42:00,76.5,513.2957,2217.0,4.899999999999999,6.6,1.7000000000000028,2457.743,64
2025-06-15 06:45:00,76.5,516.2471,2218.0,4.899999999999999,6.6,1.7000000000000028,2463.002,64
2025-06-15 06:48:00,77.0,517.7228,2218.0,4.800000000000001,6.699999999999999,1.7999999999999972,2455.12,64
2025-06-15 06:51:00,77.0,516.493,2218.0,4.899999999999999,6.6,1.7000000000000028,2458.118,64
2025-06-15 06:54:00,78.0,514.0336,2218.0,4.899999999999999,6.6,1.7999999999999972,2469.063,64
2025-06-15 06:57:00,79.0,526.8229,2218.0,5.0,6.6,1.8999999999999986,2523.438,64
2025-06-15 07:00:00,78.0,528.0527,2218.0,4.900000000000002,6.6,1.6999999999999957,2508.607,64
2025-06-15 07:03:00,77.5,528.5446,2218.0,4.900000000000002,6.6,1.6999999999999957,2531.259,64
2025-06-15 07:06:00,78.0,526.3311,2218.0,5.0,6.6,1.6999999999999957,2509.291,64
2025-06-15 07:09:00,77.5,526.3311,2218.0,4.800000000000001,6.6,1.7999999999999972,2499.308,64
2025-06-15 07:12:00,78.5,521.658,2218.0,4.899999999999999,6.6,1.7999999999999972,2517.396,64
2025-06-15 07:15:00,78.5,522.8877,2218.0,4.800000000000001,6.6,1.7999999999999972,2489.983,64
2025-06-15 07:18:00,78.5,521.658,2218.0,4.900000000000002,6.499999999999999,1.6999999999999957,2480.688,64
2025-06-15 07:21:00,78.0,525.5931,2218.0,4.900000000000002,6.6,1.6999999999999957,2495.654,64
2025-06-15 07:24:00,79.5,529.2824,2218.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2588.263,16
2025-06-15 07:27:00,82.0,532.9717,2218.0,5.0000000000000036,6.699999999999999,2.0,2644.073,64
2025-06-15 07:30:00,80.5,532.7257,2218.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2570.926,64
2025-06-15 07:33:00,81.0,532.2338,2218.0,5.0000000000000036,6.699999999999999,1.7999999999999972,2590.214,64
2025-06-15 07:36:00,81.0,532.7257,2218.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2598.163,64
2025-06-15 07:39:00,81.5,542.8096,2218.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2604.91,64
2025-06-15 07:42:00,80.5,529.2824,2218.0,5.0000000000000036,6.699999999999999,1.8999999999999986,2595.302,64
2025-06-15 07:45:00,79.0,515.5093,2219.0,4.900000000000002,6.699999999999999,1.7999999999999972,2518.509,64
2025-06-15 07:48:00,78.0,510.5902,2219.0,4.900000000000002,6.699999999999999,1.6000000000000014,2489.75,64
2025-06-15 07:51:00,78.0,507.6389,2219.0,4.800000000000001,6.8,1.7000000000000028,2489.208,64
2025-06-15 07:54:00,77.0,501.9821,2219.0,4.800000000000001,6.699999999999999,1.7000000000000028,2457.444,64
2025-06-15 07:57:00,76.0,495.8333,2219.0,4.900000000000002,6.699999999999999,1.6000000000000014,2432.577,64
2025-06-15 08:00:00,76.0,502.9659,2219.0,4.800000000000001,6.699999999999999,1.7000000000000028,2419.614,64
2025-06-15 08:03:00,76.0,504.1956,2219.0,4.800000000000001,6.6,1.7000000000000028,2437.606,64
2025-06-15 08:06:00,76.0,505.4254,2219.0,4.800000000000001,6.6,1.7000000000000028,2434.305,64
2025-06-15 08:09:00,76.0,507.147,2219.0,4.800000000000001,6.6,1.6000000000000014,2432.917,64
2025-06-15 08:12:00,76.5,506.4091,2219.0,4.800000000000001,6.699999999999999,1.6000000000000014,2440.815,64
2025-06-15 08:15:00,76.0,506.6551,2219.0,4.800000000000001,6.6,1.7000000000000028,2450.559,64
2025-06-15 08:18:00,76.0,509.1146,2219.0,4.800000000000001,6.6,1.7000000000000028,2431.864,64
2025-06-15 08:21:00,77.5,507.8849,2219.0,4.800000000000001,6.700000000000001,1.7000000000000028,2461.368,64
2025-06-15 08:24:00,77.5,505.4254,2219.0,4.800000000000001,6.700000000000001,1.7999999999999972,2486.052,64
2025-06-15 08:27:00,78.0,515.0174,2219.0,4.900000000000002,6.700000000000001,1.8999999999999986,2502.593,64
2025-06-15 08:30:00,78.0,515.7552,2219.0,4.900000000000002,6.700000000000001,1.7999999999999972,2504.182,64
2025-06-15 08:33:00,79.5,516.985,2219.0,5.0000000000000036,6.800000000000001,1.7999999999999972,2563.505,64
2025-06-15 08:36:00,80.5,520.6742,2219.0,5.0000000000000036,6.800000000000001,1.8999999999999986,2580.236,64
2025-06-15 08:39:00,80.5,521.9039,2219.0,5.0000000000000036,6.9,1.8999999999999986,2574.253,64
2025-06-15 08:42:00,81.0,521.9039,2219.0,5.0000000000000036,6.9,1.8999999999999986,2569.442,64
2025-06-15 08:45:00,81.0,524.3634,2220.0,5.099999999999998,6.9,1.8000000000000043,2591.702,64
2025-06-15 08:48:00,81.0,526.3311,2220.0,5.0000000000000036,6.9,1.8999999999999986,2598.088,64
2025-06-15 08:51:00,81.5,528.0527,2220.0,5.099999999999998,6.9,1.9000000000000057,2605.196,64
2025-06-15 08:54:00,82.5,528.7905,2220.0,5.099999999999998,7.0,1.9000000000000057,2643.909,64
2025-06-15 08:57:00,83.0,529.0364,2220.0,5.199999999999999,6.9,1.8999999999999986,2657.543,64
2025-06-15 09:00:00,84.0,529.0364,2220.0,5.300000000000001,6.9,1.7999999999999972,2635.67,64
2025-06-15 09:03:00,84.5,532.4797,2220.0,5.199999999999999,6.9,1.8999999999999986,2674.973,64
2025-06-15 09:06:00,85.0,530.0203,2220.0,5.300000000000001,6.9,1.8999999999999986,2709.651,64
2025-06-15 09:09:00,84.0,532.7257,2220.0,5.300000000000001,7.0,1.7999999999999972,2686.393,64
2025-06-15 09:12:00,86.0,549.4502,2220.0,5.300000000000001,6.9,2.0,2769.923,64
2025-06-15 09:15:00,86.5,555.1071,2220.0,5.400000000000002,6.9,2.0,2763.249,64
2025-06-15 09:18:00,86.5,553.6313,2220.0,5.400000000000002,6.800000000000001,2.0,2742.031,64
2025-06-15 09:21:00,87.0,553.3854,2220.0,5.400000000000002,6.9,2.0,2757.797,64
2025-06-15 09:24:00,86.0,554.8611,2220.0,5.400000000000002,6.800000000000001,1.8999999999999986,2729.236,64
2025-06-15 09:27:00,85.0,556.3368,2220.0,5.400000000000002,6.9,2.0,2734.06,64
2025-06-15 09:30:00,86.0,555.1071,2220.0,5.400000000000002,6.8,1.8999999999999986,2733.503,64
2025-06-15 09:33:00,85.0,555.5989,2220.0,5.400000000000002,6.9,1.8999999999999986,2712.407,64
2025-06-15 09:36:00,85.5,554.8611,2220.0,5.300000000000001,6.800000000000001,2.0,2755.991,64
2025-06-15 09:39:00,86.0,548.7124,2220.0,5.300000000000001,6.9,2.0,2743.271,64
2025-06-15 09:42:00,86.0,548.2205,2220.0,5.400000000000002,6.9,2.0,2740.612,64
2025-06-15 09:45:00,85.5,551.1719,2221.0,5.400000000000002,6.9,1.8999999999999986,2743.516,64
2025-06-15 09:48:00,86.0,548.7124,2221.0,5.300000000000001,6.9,2.0,2755.67,64
2025-06-15 09:51:00,84.5,548.4664,2221.0,5.400000000000002,7.0,1.8999999999999986,2738.521,64
2025-06-15 09:54:00,84.5,546.4988,2221.0,5.300000000000001,6.9,2.0,2723.161,64
2025-06-15 09:57:00,84.5,545.2691,2221.0,5.400000000000002,7.0,1.8999999999999986,2702.461,64
2025-06-15 10:00:00,85.0,549.4502,2221.0,5.400000000000002,6.9,1.7999999999999972,2722.062,64
2025-06-15 10:03:00,85.0,541.5799,2221.0,5.400000000000002,6.9,1.7999999999999972,2715.782,64
2025-06-15 10:06:00,84.5,542.3177,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.97,64
2025-06-15 10:09:00,84.0,538.8744,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.45,64
2025-06-15 10:12:00,84.5,537.3987,2221.0,5.300000000000001,6.9,1.8999999999999986,2696.983,64
2025-06-15 10:15:00,84.0,542.3177,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.923,64
2025-06-15 10:18:00,85.0,543.3015,2221.0,5.300000000000001,6.800000000000001,1.8999999999999986,2707.668,64
2025-06-15 10:21:00,84.5,540.3501,2221.0,5.300000000000001,6.9,1.7999999999999972,2697.166,64
2025-06-15 10:24:00,85.0,539.8582,2221.0,5.300000000000001,6.800000000000001,1.7999999999999972,2703.057,64
2025-06-15 10:27:00,85.0,542.5637,2221.0,5.399999999999999,6.800000000000001,1.7999999999999972,2702.446,64
2025-06-15 10:30:00,84.5,538.6285,2221.0,5.299999999999997,6.800000000000001,1.8999999999999986,2723.695,64
2025-06-15 10:33:00,86.0,540.1042,2221.0,5.399999999999999,6.9,2.0,2729.465,64
2025-06-15 10:36:00,84.0,542.5637,2221.0,5.399999999999999,6.800000000000001,1.7999999999999972,2710.876,64
2025-06-15 10:39:00,84.5,542.5637,2221.0,5.300000000000001,6.9,1.8999999999999986,2713.495,64
2025-06-15 10:42:00,84.0,541.088,2221.0,5.399999999999999,6.9,1.7999999999999972,2719.173,64
2025-06-15 10:45:00,84.5,541.5799,2222.0,5.399999999999999,6.800000000000001,1.7999999999999972,2722.344,64
2025-06-15 10:48:00,83.0,541.088,2222.0,5.399999999999999,6.800000000000001,1.8999999999999986,2710.76,64
2025-06-15 10:51:00,84.0,541.5799,2222.0,5.399999999999999,6.9,1.7999999999999972,2675.059,64
2025-06-15 10:54:00,83.5,536.4149,2222.0,5.299999999999997,6.9,1.8000000000000043,2658.675,64
2025-06-15 10:57:00,83.0,535.923,2222.0,5.299999999999997,6.9,1.8999999999999986,2667.036,64
2025-06-15 11:00:00,82.0,537.1528,2222.0,5.299999999999997,6.9,1.8000000000000043,2663.581,64
2025-06-15 11:03:00,83.0,532.9717,2222.0,5.199999999999996,6.9,1.9000000000000057,2659.707,64
2025-06-15 11:06:00,82.5,533.9554,2222.0,5.299999999999997,6.9,1.8000000000000043,2660.379,64
2025-06-15 11:09:00,83.0,542.0718,2222.0,5.299999999999997,6.9,1.8999999999999986,2665.481,64
2025-06-15 11:12:00,83.5,539.1204,2222.0,5.399999999999999,6.9,1.7999999999999972,2683.08,64
2025-06-15 11:15:00,84.0,542.0718,2222.0,5.399999999999999,6.9,1.7999999999999972,2701.078,64
2025-06-15 11:18:00,84.0,542.3177,2222.0,5.399999999999999,6.9,1.7999999999999972,2700.234,64
2025-06-15 11:21:00,84.0,542.8096,2222.0,5.299999999999997,6.9,1.8999999999999986,2727.58,64
2025-06-15 11:24:00,85.5,541.088,2222.0,5.399999999999999,7.0,1.8999999999999986,2747.993,64
2025-06-15 11:27:00,85.5,544.0394,2222.0,5.399999999999999,7.0,2.0,2739.665,64
2025-06-15 11:30:00,85.0,546.2529,2222.0,5.399999999999999,6.9,1.8999999999999986,2743.139,64
2025-06-15 11:33:00,85.0,542.8096,2222.0,5.399999999999999,7.0,1.8999999999999986,2739.087,64
2025-06-15 11:36:00,84.0,543.7934,2222.0,5.399999999999999,7.0,1.8999999999999986,2729.927,64
2025-06-15 11:39:00,85.0,542.0718,2222.0,5.399999999999999,6.9,2.0,2741.185,64
2025-06-15 11:42:00,84.5,540.842,2222.0,5.399999999999999,7.0,1.7999999999999972,2736.353,64
2025-06-15 11:45:00,85.0,535.923,2223.0,5.399999999999999,7.0,2.0,2737.887,64
2025-06-15 11:48:00,85.0,538.3825,2223.0,5.399999999999999,7.0,1.8999999999999986,2729.512,64
2025-06-15 11:51:00,85.0,536.6609,2223.0,5.399999999999999,6.9,1.7999999999999972,2720.16,64
2025-06-15 11:54:00,84.5,538.8744,2223.0,5.399999999999999,7.0,1.7999999999999972,2729.896,64
2025-06-15 11:57:00,85.5,538.6285,2223.0,5.399999999999999,7.0,2.0,2739.835,64
2025-06-15 12:00:00,85.0,537.8906,2223.0,5.399999999999999,7.0,1.7999999999999972,2740.121,64
2025-06-15 12:03:00,85.0,537.8906,2223.0,5.399999999999999,7.0,1.7999999999999972,2732.472,64
2025-06-15 12:06:00,86.0,536.1689,2223.0,5.399999999999999,7.1,1.8999999999999986,2744.434,64
2025-06-15 12:09:00,86.0,537.6447,2223.0,5.399999999999999,7.0,1.8999999999999986,2753.498,64
2025-06-15 12:12:00,85.0,539.8582,2223.0,5.399999999999999,7.0,1.7999999999999972,2758.629,64
2025-06-15 12:15:00,85.5,537.8906,2223.0,5.399999999999999,7.0,2.0,2754.865,64
2025-06-15 12:18:00,85.0,537.3987,2223.0,5.399999999999999,7.0,1.8999999999999986,2744.17,64
2025-06-15 12:21:00,85.5,541.5799,2223.0,5.399999999999999,7.0,1.7999999999999972,2750.615,64
2025-06-15 12:24:00,86.0,541.088,2223.0,5.399999999999999,7.0,2.0,2758.354,64
2025-06-15 12:27:00,86.0,538.3825,2223.0,5.5,7.0,1.8999999999999986,2787.664,64
2025-06-15 12:30:00,87.0,539.1204,2223.0,5.5,7.0,1.8999999999999986,2776.556,64
2025-06-15 12:33:00,86.5,535.1852,2223.0,5.399999999999999,7.1,2.0,2775.054,64
2025-06-15 12:36:00,86.5,536.4149,2223.0,5.399999999999999,7.199999999999999,2.0,2774.909,64
2025-06-15 12:39:00,86.0,534.9393,2223.0,5.5,7.1,1.8999999999999986,2773.574,64
2025-06-15 12:42:00,86.0,536.1689,2223.0,5.399999999999999,7.199999999999999,2.0,2767.497,64
2025-06-15 12:45:00,86.0,536.1689,2224.0,5.5,7.1,1.8999999999999986,2760.042,64
2025-06-15 12:48:00,85.0,534.6933,2224.0,5.399999999999999,7.0,2.0,2748.504,64
2025-06-15 12:51:00,85.5,533.4636,2224.0,5.399999999999999,7.0,1.8999999999999986,2759.671,64
2025-06-15 12:54:00,85.0,535.4312,2224.0,5.399999999999999,7.0,1.7999999999999972,2737.358,64
2025-06-15 12:57:00,84.5,531.7419,2224.0,5.399999999999999,7.1,1.8999999999999986,2729.193,64
2025-06-15 13:00:00,84.0,531.004,2224.0,5.399999999999999,7.1,1.7999999999999972,2721.904,64
2025-06-15 13:03:00,84.5,526.0851,2224.0,5.399999999999999,7.2,1.7999999999999972,2700.742,64
2025-06-15 13:06:00,84.0,528.7905,2224.0,5.399999999999999,7.1,1.8999999999999986,2732.516,64
2025-06-15 13:09:00,84.0,532.7257,2224.0,5.399999999999999,7.0,1.8999999999999986,2724.017,64
2025-06-15 13:12:00,84.5,533.9554,2224.0,5.399999999999999,7.0,1.7999999999999972,4110.07,64
2025-06-15 13:15:00,84.5,534.2014,2224.0,5.399999999999999,7.0,1.7999999999999972,2750.773,64
2025-06-15 13:18:00,84.5,530.2662,2224.0,5.399999999999999,7.1,1.7999999999999972,2743.97,64
2025-06-15 13:21:00,85.0,529.7743,2224.0,5.399999999999999,7.1,1.7999999999999972,2745.285,64
2025-06-15 13:24:00,85.0,529.0364,2224.0,5.399999999999999,7.1,1.8999999999999986,2745.516,64
2025-06-15 13:27:00,85.0,533.7095,2224.0,5.399999999999999,7.0,1.8999999999999986,2739.939,64
2025-06-15 13:30:00,85.5,536.4149,2224.0,5.399999999999999,7.0,1.8999999999999986,2745.864,64
2025-06-15 13:33:00,85.0,535.923,2224.0,5.399999999999999,7.0,1.8999999999999986,2741.639,64
2025-06-15 13:36:00,85.5,530.5121,2224.0,5.5,7.1,1.7999999999999972,2743.956,64
2025-06-15 13:39:00,85.0,529.0364,2224.0,5.399999999999999,7.1,1.8999999999999986,2754.939,64
2025-06-15 13:42:00,84.5,530.5121,2224.0,5.399999999999999,7.0,2.0,2730.271,64
2025-06-15 13:45:00,84.5,529.2824,2225.0,5.399999999999999,7.0,1.7999999999999972,2739.342,64
2025-06-15 13:48:00,84.5,530.5121,2225.0,5.399999999999999,7.0,1.7999999999999972,2741.416,64
2025-06-15 13:51:00,85.5,535.1852,2225.0,5.399999999999999,7.1,1.7999999999999972,2756.479,64
2025-06-15 13:54:00,85.0,532.7257,2225.0,5.399999999999999,7.0,1.8999999999999986,2709.277,64
2025-06-15 13:57:00,84.5,531.7419,2225.0,5.399999999999999,7.1,1.8999999999999986,2724.885,64
2025-06-15 14:00:00,84.5,528.0527,2225.0,5.399999999999999,7.1,1.7999999999999972,2723.327,64
2025-06-15 14:03:00,83.5,531.004,2225.0,5.299999999999997,7.0,1.8999999999999986,2702.424,64
2025-06-15 14:06:00,83.0,530.5121,2225.0,5.399999999999999,6.9,1.7999999999999972,2675.917,64
2025-06-15 14:09:00,83.0,535.923,2225.0,5.299999999999997,7.0,1.8999999999999986,2712.309,64
2025-06-15 14:12:00,83.5,538.8744,2225.0,5.300000000000001,7.0,1.8999999999999986,2700.958,64
2025-06-15 14:15:00,84.0,533.7095,2225.0,5.399999999999999,7.0,1.7999999999999972,2726.882,64
2025-06-15 14:18:00,84.0,537.6447,2225.0,5.399999999999999,7.0,1.8999999999999986,2697.153,64
2025-06-15 14:21:00,83.5,536.1689,2225.0,5.399999999999999,7.1,1.7999999999999972,2702.665,64
2025-06-15 14:24:00,85.5,535.1852,2225.0,5.399999999999999,7.0,1.7999999999999972,2729.944,64
2025-06-15 14:27:00,85.5,539.6123,2225.0,5.399999999999999,6.9,1.7999999999999972,2731.849,64
2025-06-15 14:30:00,85.5,539.6123,2225.0,5.399999999999999,7.0,1.7999999999999972,2733.082,64
2025-06-15 14:33:00,86.0,537.3987,2225.0,5.400000000000002,7.0,1.8999999999999986,2744.697,64
2025-06-15 14:36:00,86.5,537.6447,2225.0,5.300000000000001,7.0,1.8999999999999986,2751.856,64
2025-06-15 14:39:00,86.0,533.7095,2225.0,5.300000000000001,7.1,1.8999999999999986,2721.726,64
2025-06-15 14:42:00,86.0,537.1528,2225.0,5.400000000000002,7.1,1.8999999999999986,2759.82,64
2025-06-15 14:45:00,87.0,540.3501,2226.0,5.400000000000002,7.1,1.8999999999999986,2746.616,64
2025-06-15 14:48:00,88.0,537.8906,2226.0,5.400000000000002,7.0,1.8999999999999986,2782.193,64
2025-06-15 14:51:00,87.0,539.1204,2226.0,5.400000000000002,7.0,1.8999999999999986,2775.33,64
2025-06-15 14:54:00,87.5,541.5799,2226.0,5.400000000000002,7.0,2.0,2787.93,64
2025-06-15 14:57:00,87.0,542.0718,2226.0,5.400000000000002,7.0,2.0,2754.446,64
2025-06-15 15:00:00,87.0,538.8744,2226.0,5.400000000000002,7.0,1.8999999999999986,2753.611,64
2025-06-15 15:03:00,87.0,539.8582,2226.0,5.400000000000002,7.0,2.0,2754.804,64
2025-06-15 15:06:00,86.5,539.8582,2226.0,5.400000000000002,7.0,1.8999999999999986,2749.501,64
2025-06-15 15:09:00,86.0,538.6285,2226.0,5.400000000000002,7.0,1.8999999999999986,2754.825,64
2025-06-15 15:12:00,86.5,536.4149,2226.0,5.400000000000002,7.0,1.7999999999999972,2752.006,64
2025-06-15 15:15:00,85.5,533.7095,2226.0,5.400000000000002,7.0,1.8999999999999986,2740.432,64
2025-06-15 15:18:00,86.0,531.496,2226.0,5.400000000000002,7.0,1.7999999999999972,2732.269,64
2025-06-15 15:21:00,85.5,533.9554,2226.0,5.300000000000001,7.0,1.8999999999999986,2741.376,64
2025-06-15 15:24:00,86.0,534.6933,2226.0,5.300000000000001,7.0,1.8999999999999986,2732.299,64
2025-06-15 15:27:00,85.5,534.6933,2226.0,5.300000000000001,7.0,1.8999999999999986,2725.992,64
2025-06-15 15:30:00,87.0,531.496,2226.0,5.400000000000002,7.0,1.8999999999999986,2756.842,64
2025-06-15 15:33:00,85.5,528.0527,2226.0,5.400000000000002,7.1,1.8999999999999986,2727.339,64
2025-06-15 15:36:00,86.0,530.0203,2226.0,5.400000000000002,7.1,1.7999999999999972,2731.46,64
2025-06-15 15:39:00,86.0,530.2662,2226.0,5.400000000000002,7.1,1.8999999999999986,2723.34,64
2025-06-15 15:42:00,86.0,532.7257,2226.0,5.400000000000002,7.1,1.7999999999999972,2690.997,64
2025-06-15 15:45:00,84.5,533.7095,2227.0,5.300000000000001,7.0,1.7999999999999972,2690.812,64
2025-06-15 15:48:00,85.5,531.7419,2227.0,5.400000000000002,7.0,1.8999999999999986,2713.08,64
2025-06-15 15:51:00,84.5,529.2824,2227.0,5.300000000000001,7.0,1.7999999999999972,2718.769,64
2025-06-15 15:54:00,85.0,526.3311,2227.0,5.300000000000001,7.0,1.7999999999999972,2679.651,64
2025-06-15 15:57:00,84.0,530.0203,2227.0,5.300000000000001,7.0,1.7999999999999972,2672.282,64
2025-06-15 16:00:00,85.0,527.8067,2227.0,5.300000000000001,7.0,1.8999999999999986,2698.204,64
2025-06-15 16:03:00,85.5,529.0364,2227.0,5.400000000000002,7.0,1.7999999999999972,2708.294,64
2025-06-15 16:06:00,84.5,531.004,2227.0,5.300000000000001,7.0,1.7999999999999972,2702.271,64
2025-06-15 16:09:00,85.5,530.2662,2227.0,5.400000000000002,7.0,1.8999999999999986,2718.787,64
2025-06-15 16:12:00,85.0,526.8229,2227.0,5.400000000000002,7.1,1.8999999999999986,2723.59,64
2025-06-15 16:15:00,85.5,531.004,2227.0,5.300000000000001,7.1,1.8999999999999986,2719.639,64
2025-06-15 16:18:00,86.0,533.9554,2227.0,5.300000000000001,7.0,2.0,2741.81,64
2025-06-15 16:21:00,87.0,534.2014,2227.0,5.400000000000002,7.1,1.8999999999999986,2772.454,64
2025-06-15 16:24:00,88.0,535.923,2227.0,5.400000000000002,7.1,1.8999999999999986,2751.251,64
2025-06-15 16:27:00,87.0,531.7419,2227.0,5.400000000000002,7.1,1.8999999999999986,2760.957,64
2025-06-15 16:30:00,87.0,533.9554,2227.0,5.400000000000002,7.1,2.0,2757.472,64
2025-06-15 16:33:00,87.0,528.0527,2227.0,5.400000000000002,7.2,1.8999999999999986,2762.272,64
2025-06-15 16:36:00,87.0,528.5446,2227.0,5.400000000000002,7.2,2.0,2749.059,64
2025-06-15 16:39:00,86.5,528.0527,2227.0,5.400000000000002,7.2,1.8999999999999986,2753.362,64
2025-06-15 16:42:00,87.0,529.2824,2227.0,5.400000000000002,7.2,1.8999999999999986,2758.256,64
2025-06-15 16:45:00,87.5,526.3311,2228.0,5.400000000000002,7.2,1.8999999999999986,2760.778,64
2025-06-15 16:48:00,86.5,528.0527,2228.0,5.400000000000002,7.2,1.8999999999999986,2748.097,64
2025-06-15 16:51:00,86.5,525.3472,2228.0,5.400000000000002,7.2,1.8999999999999986,2741.276,64
2025-06-15 16:54:00,87.0,526.0851,2228.0,5.400000000000002,7.2,1.8999999999999986,2736.053,64
2025-06-15 16:57:00,87.0,524.1175,2228.0,5.300000000000001,7.2,2.0,2724.747,64
2025-06-15 17:00:00,86.5,525.1013,2228.0,5.400000000000002,7.2,1.8999999999999986,2748.702,64
2025-06-15 17:03:00,86.0,523.6256,2228.0,5.400000000000002,7.2,1.8999999999999986,2736.383,64
2025-06-15 17:06:00,86.0,522.8877,2228.0,5.400000000000002,7.2,2.0,2744.216,64
2025-06-15 17:09:00,86.0,518.2147,2228.0,5.400000000000002,7.2,1.8999999999999986,2737.973,64
2025-06-15 17:12:00,86.0,516.2471,2228.0,5.300000000000001,7.2,1.8999999999999986,2722.385,64
2025-06-15 17:15:00,85.0,520.4282,2228.0,5.300000000000001,7.3,1.8999999999999986,2731.006,64
2025-06-15 17:18:00,85.5,516.985,2228.0,5.300000000000001,7.3,1.8999999999999986,2707.841,64
2025-06-15 17:21:00,86.5,516.985,2228.0,5.400000000000002,7.1,1.8999999999999986,2716.449,64
2025-06-15 17:24:00,84.0,504.1956,2228.0,5.300000000000001,7.2,1.7999999999999972,2665.744,64
2025-06-15 17:27:00,84.0,506.9011,2228.0,5.300000000000001,7.2,1.7999999999999972,2666.825,64
2025-06-15 17:30:00,84.0,510.0984,2228.0,5.300000000000001,7.2,1.7999999999999972,2668.479,64
2025-06-15 17:33:00,84.0,512.8038,2228.0,5.199999999999999,7.2,1.8999999999999986,2678.197,64
2025-06-15 17:36:00,84.5,516.2471,2228.0,5.300000000000001,7.2,1.8999999999999986,2691.856,64
2025-06-15 17:39:00,85.0,518.9525,2228.0,5.199999999999999,7.1,1.7999999999999972,2670.664,64
2025-06-15 17:42:00,84.5,517.9688,2228.0,5.300000000000001,7.2,1.7999999999999972,2676.058,64
2025-06-15 17:45:00,84.0,517.7228,2229.0,5.300000000000001,7.2,1.7999999999999972,2679.724,64
2025-06-15 17:48:00,84.5,533.7095,2229.0,5.300000000000001,7.2,1.7999999999999972,2683.762,64
2025-06-15 17:51:00,84.0,518.7066,2229.0,5.300000000000001,7.1,1.7999999999999972,2659.411,64
2025-06-15 17:54:00,85.0,520.1823,2229.0,5.300000000000001,7.1,1.8999999999999986,2679.701,64
2025-06-15 17:57:00,84.5,517.7228,2229.0,5.300000000000001,7.1,1.8999999999999986,2659.732,64
2025-06-15 18:00:00,84.5,513.0498,2229.0,5.300000000000001,7.1,1.7999999999999972,2669.42,64
2025-06-15 18:03:00,84.5,512.5579,2229.0,5.300000000000001,7.1,1.7999999999999972,2680.95,64
2025-06-15 18:06:00,84.0,515.5093,2229.0,5.199999999999999,7.1,1.7999999999999972,2663.235,64
2025-06-15 18:09:00,83.5,514.5255,2229.0,5.300000000000001,7.1,1.7999999999999972,2670.128,64
2025-06-15 18:12:00,84.0,515.2633,2229.0,5.300000000000001,7.1,1.7000000000000028,2650.56,64
2025-06-15 18:15:00,83.0,521.1661,2229.0,5.300000000000001,7.0,1.7000000000000028,2616.843,64
2025-06-15 18:18:00,82.5,523.1337,2229.0,5.099999999999998,7.0,1.8000000000000043,2623.675,64
2025-06-15 18:21:00,83.0,524.3634,2229.0,5.099999999999998,6.9,1.8000000000000043,2628.17,64
2025-06-15 18:24:00,84.0,522.8877,2229.0,5.199999999999999,6.9,1.8999999999999986,2627.81,64
2025-06-15 18:27:00,83.5,523.1337,2229.0,5.300000000000001,6.9,1.7999999999999972,2632.402,64
2025-06-15 18:30:00,83.5,522.6418,2229.0,5.300000000000001,6.9,1.7999999999999972,2674.014,64
2025-06-15 18:33:00,85.0,521.9039,2229.0,5.300000000000001,7.0,1.8999999999999986,2677.945,64
2025-06-15 18:36:00,83.0,524.8553,2229.0,5.300000000000001,6.9,1.7999999999999972,2659.393,64
2025-06-15 18:39:00,82.5,527.3148,2229.0,5.300000000000001,7.0,1.7999999999999972,2684.44,64
2025-06-15 18:42:00,82.5,528.0527,2229.0,5.300000000000001,7.0,1.7999999999999972,2657.81,64
2025-06-15 18:45:00,83.0,527.5607,2230.0,5.300000000000001,6.9,1.7999999999999972,2662.646,64
2025-06-15 18:48:00,83.5,521.658,2230.0,5.300000000000001,6.9,1.7999999999999972,2659.013,64
2025-06-15 18:51:00,83.0,526.8229,2230.0,5.300000000000001,6.9,1.7999999999999972,2655.968,64
2025-06-15 18:54:00,84.5,531.004,2230.0,5.300000000000001,7.0,2.0,2708.272,64
2025-06-15 18:57:00,84.0,531.7419,2230.0,5.400000000000002,7.0,1.7999999999999972,2707.714,64
2025-06-15 19:00:00,84.0,526.577,2230.0,5.400000000000002,7.0,1.8999999999999986,2708.774,64
2025-06-15 19:03:00,84.0,526.577,2230.0,5.400000000000002,7.0,1.8999999999999986,2693.743,64
2025-06-15 19:06:00,84.0,521.9039,2230.0,5.300000000000001,7.0,1.7999999999999972,2693.001,64
2025-06-15 19:09:00,84.0,517.7228,2230.0,5.300000000000001,7.1,1.7999999999999972,2678.5,64
2025-06-15 19:12:00,83.5,516.739,2230.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2661.209,64
2025-06-15 19:15:00,82.0,510.5902,2230.0,5.300000000000001,7.1000000000000005,1.7999999999999972,2606.594,64
2025-06-15 19:18:00,81.0,512.8038,2230.0,5.199999999999999,7.0,1.7000000000000028,2607.034,64
2025-06-15 19:21:00,81.5,512.066,2230.0,5.099999999999998,7.0,1.8000000000000043,2611.375,64
2025-06-15 19:24:00,82.0,509.1146,2230.0,5.099999999999998,6.9,1.9000000000000057,2633.604,64
2025-06-15 19:27:00,81.0,512.8038,2230.0,5.199999999999999,7.1,1.8000000000000043,2602.823,64
2025-06-15 19:30:00,81.0,509.6065,2230.0,5.199999999999999,6.9,1.8000000000000043,2598.236,64
2025-06-15 19:33:00,81.0,513.0498,2230.0,5.099999999999998,6.9,1.8000000000000043,2585.574,64
2025-06-15 19:36:00,81.0,511.5741,2230.0,5.099999999999998,7.0,1.8000000000000043,2586.644,64
2025-06-15 19:39:00,80.0,512.066,2230.0,5.099999999999998,7.1,1.8000000000000043,2587.064,64
2025-06-15 19:42:00,80.5,513.0498,2230.0,5.099999999999998,7.1,1.8000000000000043,2577.55,64
2025-06-15 19:45:00,80.0,512.8038,2231.0,5.099999999999998,7.0,1.8000000000000043,2578.353,64
2025-06-15 19:48:00,80.0,515.2633,2231.0,5.099999999999998,7.0,1.8000000000000043,2590.397,64
2025-06-15 19:51:00,80.5,514.2795,2231.0,5.099999999999998,7.0,1.8000000000000043,2593.074,64
2025-06-15 19:54:00,80.0,516.985,2231.0,5.099999999999998,6.9,1.8000000000000043,2562.199,64
2025-06-15 19:57:00,81.0,517.9688,2231.0,5.099999999999998,7.0,1.7000000000000028,2552.925,64
2025-06-15 20:00:00,81.0,511.82,2231.0,5.199999999999999,6.9,1.8000000000000043,2584.908,64
2025-06-15 20:03:00,80.5,512.8038,2231.0,5.099999999999998,7.0,1.8000000000000043,2579.408,64
2025-06-15 20:06:00,80.5,516.493,2231.0,5.099999999999998,7.0,1.8000000000000043,2584.84,64
2025-06-15 20:09:00,80.5,520.4282,2231.0,5.099999999999998,6.9,1.8000000000000043,2590.766,64
2025-06-15 20:12:00,80.5,516.739,2231.0,4.9999999999999964,6.9,1.9000000000000057,2610.529,64
2025-06-15 20:15:00,81.5,518.9525,2231.0,5.099999999999998,6.9,1.9000000000000057,2601.061,64
2025-06-15 20:18:00,80.5,518.2147,2231.0,5.099999999999998,6.9,1.9000000000000057,2610.644,64
2025-06-15 20:21:00,81.5,522.8877,2231.0,5.099999999999998,6.9,1.8000000000000043,2603.271,64
2025-06-15 20:24:00,81.0,525.5931,2231.0,5.199999999999999,6.9,1.8000000000000043,2600.758,64
2025-06-15 20:27:00,81.0,523.1337,2231.0,5.099999999999998,6.9,1.9000000000000057,2614.475,64
2025-06-15 20:30:00,81.0,522.6418,2231.0,5.099999999999998,6.9,1.8999999999999986,2606.871,64
2025-06-15 20:33:00,81.5,521.9039,2231.0,5.099999999999998,7.0,1.8000000000000043,2602.469,64
2025-06-15 20:36:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2593.184,64
2025-06-15 20:39:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2588.05,64
2025-06-15 20:42:00,81.0,518.9525,2231.0,4.9999999999999964,6.9,1.9000000000000057,2583.406,64
2025-06-15 20:45:00,81.0,523.8715,2232.0,4.9999999999999964,6.9,1.9000000000000057,2623.072,64
2025-06-15 20:48:00,80.5,526.577,2232.0,4.9999999999999964,6.9,1.9000000000000057,2643.168,64
2025-06-15 20:51:00,82.0,525.3472,2232.0,5.199999999999999,7.0,1.8999999999999986,2650.857,64
2025-06-15 20:54:00,83.0,526.577,2232.0,5.199999999999999,7.0,1.7999999999999972,2649.849,64
2025-06-15 20:57:00,83.0,523.1337,2232.0,5.300000000000001,7.0,1.7999999999999972,2658.633,64
2025-06-15 21:00:00,83.0,529.7743,2232.0,5.199999999999999,7.0,1.8999999999999986,2685.968,64
2025-06-15 21:03:00,84.0,527.3148,2232.0,5.199999999999999,7.0,1.7999999999999972,2675.295,64
2025-06-15 21:06:00,82.0,525.1013,2232.0,5.199999999999999,7.0,1.7000000000000028,2659.32,64
2025-06-15 21:09:00,82.5,520.4282,2232.0,5.199999999999999,7.0,1.7999999999999972,2656.334,64
2025-06-15 21:12:00,81.5,518.2147,2232.0,5.199999999999999,7.0,1.7999999999999972,2625.214,64
2025-06-15 21:15:00,80.5,516.2471,2232.0,5.099999999999998,7.0,1.7000000000000028,2596.855,64
2025-06-15 21:18:00,81.0,506.9011,2232.0,4.9999999999999964,7.0,1.9000000000000057,2617.348,64
2025-06-15 21:21:00,81.0,506.9011,2232.0,5.099999999999998,7.1000000000000005,1.8999999999999986,2618.639,64
2025-06-15 21:24:00,81.0,508.8687,2232.0,5.099999999999998,6.9,1.8000000000000043,2584.641,64
2025-06-15 21:27:00,80.5,509.6065,2232.0,4.9999999999999964,6.9,1.8000000000000043,2596.009,64
2025-06-15 21:30:00,81.0,505.6713,2232.0,5.099999999999998,7.1,1.8000000000000043,2598.065,64
2025-06-15 21:33:00,78.5,511.3281,2232.0,5.099999999999998,7.0,1.7000000000000028,2544.078,64
2025-06-15 21:36:00,80.0,515.2633,2232.0,4.9999999999999964,6.9,1.7000000000000028,2554.051,64
2025-06-15 21:39:00,80.0,512.5579,2232.0,4.900000000000002,6.9,1.8999999999999986,2565.561,64
2025-06-15 21:42:00,79.0,511.82,2232.0,4.9999999999999964,6.9,1.8000000000000043,2576.656,64
2025-06-15 21:45:00,80.5,515.5093,2233.0,5.099999999999998,6.9,1.8000000000000043,2577.228,64
2025-06-15 21:48:00,79.0,514.5255,2233.0,4.9999999999999964,6.9,1.9000000000000057,2567.124,64
2025-06-15 21:51:00,79.5,517.9688,2233.0,5.099999999999998,6.800000000000001,1.7000000000000028,2557.482,64
2025-06-15 21:54:00,79.0,516.985,2233.0,4.9999999999999964,6.800000000000001,1.8000000000000043,2558.8,64
2025-06-15 21:57:00,80.0,519.1985,2233.0,5.099999999999998,6.800000000000001,1.7000000000000028,2564.555,64
2025-06-15 22:00:00,79.5,515.7552,2233.0,4.9999999999999964,6.9,1.9000000000000057,2559.865,64
2025-06-15 22:03:00,79.5,514.2795,2233.0,5.099999999999998,7.0,1.8000000000000043,2586.268,64
2025-06-15 22:06:00,81.0,516.2471,2233.0,5.099999999999998,7.0,1.8000000000000043,2591.93,64
2025-06-15 22:09:00,79.5,509.3605,2233.0,4.9999999999999964,6.9,1.8000000000000043,2566.66,64
2025-06-15 22:12:00,80.0,514.0336,2233.0,4.9999999999999964,7.0,1.8000000000000043,2555.88,64
2025-06-15 22:15:00,80.0,513.0498,2233.0,4.9999999999999964,6.9,1.8000000000000043,2567.096,64
2025-06-15 22:18:00,80.5,517.4769,2233.0,4.9999999999999964,6.9,1.9000000000000057,2572.541,64
2025-06-15 22:21:00,81.0,522.3958,2233.0,5.099999999999998,6.9,1.8000000000000043,2596.969,64
2025-06-15 22:24:00,80.5,514.2795,2233.0,5.099999999999998,6.9,1.8000000000000043,2590.584,64
2025-06-15 22:27:00,81.0,512.8038,2233.0,5.199999999999999,6.9,1.7999999999999972,2594.003,64
2025-06-15 22:30:00,81.0,510.8362,2233.0,5.199999999999999,6.9,1.7999999999999972,2615.555,64
2025-06-15 22:33:00,81.0,509.6065,2233.0,5.099999999999998,6.9,1.8000000000000043,2601.193,64
2025-06-15 22:36:00,81.0,510.8362,2233.0,5.199999999999999,6.9,1.7999999999999972,2595.585,64
2025-06-15 22:39:00,81.5,519.4445,2233.0,5.099999999999998,7.0,1.8000000000000043,2613.622,64
2025-06-15 22:42:00,80.5,517.9688,2233.0,5.099999999999998,7.0,1.8000000000000043,2580.37,64
2025-06-15 22:45:00,80.5,515.0174,2234.0,5.099999999999998,7.0,1.8000000000000043,2605.512,64
2025-06-15 22:48:00,81.0,510.3443,2234.0,5.099999999999998,6.9,1.8999999999999986,2575.982,64
2025-06-15 22:51:00,80.0,510.8362,2234.0,5.099999999999998,6.9,1.8000000000000043,2584.198,64
2025-06-15 22:54:00,79.0,510.5902,2234.0,4.9999999999999964,6.9,1.9000000000000057,2579.54,64
2025-06-15 22:57:00,79.5,504.6875,2234.0,5.099999999999998,7.0,1.8000000000000043,2598.573,64
2025-06-15 23:00:00,80.5,505.9173,2234.0,5.099999999999998,7.1,1.8999999999999986,2636.496,64
2025-06-15 23:03:00,80.0,493.6198,2234.0,5.199999999999999,7.2,1.7000000000000028,2569.169,64
2025-06-15 23:06:00,79.5,485.0116,2234.0,4.9999999999999964,7.3,1.8000000000000043,2529.58,64
2025-06-15 23:09:00,78.0,485.7494,2234.0,4.9999999999999964,7.2,1.7000000000000028,2542.953,64
2025-06-15 23:12:00,76.5,484.7656,2234.0,4.900000000000002,7.1,1.5999999999999943,2489.135,64
2025-06-15 23:15:00,78.0,484.2737,2234.0,4.800000000000001,7.2,1.7999999999999972,2509.744,64
2025-06-15 23:18:00,78.0,482.5521,2234.0,4.900000000000002,7.2,1.7999999999999972,2506.661,64
2025-06-15 23:21:00,76.5,478.6169,2234.0,4.800000000000001,7.2,1.6999999999999957,2495.473,64
2025-06-15 23:24:00,76.0,476.1574,2234.0,4.800000000000001,7.2,1.7999999999999972,2475.125,64
2025-06-15 23:27:00,76.0,470.9925,2234.0,4.800000000000001,7.2,1.6000000000000014,2449.616,64
2025-06-15 23:30:00,75.0,469.0249,2234.0,4.699999999999999,7.1,1.7000000000000028,2420.967,64
2025-06-15 23:33:00,76.0,470.2546,2234.0,4.699999999999999,7.2,1.7000000000000028,2407.987,64
2025-06-15 23:36:00,76.5,476.4034,2234.0,4.699999999999999,7.0,1.7999999999999972,2440.856,64
2025-06-15 23:39:00,78.0,483.044,2234.0,4.800000000000001,7.0,1.6999999999999957,2463.229,64
2025-06-15 23:42:00,76.0,478.371,2234.0,4.900000000000002,7.0,1.6000000000000014,2426.649,64
2025-06-15 23:45:00,76.0,470.9925,2235.0,4.800000000000001,7.1,1.7999999999999972,2431.394,64
2025-06-15 23:48:00,76.0,475.6655,2235.0,4.699999999999999,7.2,1.7000000000000028,2418.684,64
2025-06-15 23:51:00,76.5,483.2899,2235.0,4.800000000000001,7.1,1.7000000000000028,2445.59,64
2025-06-15 23:54:00,76.5,486.2413,2235.0,4.800000000000001,7.0,1.6999999999999957,2459.698,64
2025-06-15 23:57:00,77.0,490.4225,2235.0,4.900000000000002,7.0,1.6999999999999957,2462.454,64
2025-06-16 00:00:00,77.5,487.963,2235.0,4.699999999999999,6.9,1.8999999999999986,2466.57,64
2025-06-16 00:03:00,77.5,490.4225,2235.0,4.800000000000001,6.9,1.6999999999999957,2480.242,64
2025-06-16 00:06:00,78.0,494.6036,2235.0,4.900000000000002,7.0,1.6999999999999957,2489.787,64
2025-06-16 00:09:00,77.5,494.3576,2235.0,4.900000000000002,6.9,1.7999999999999972,2470.486,64
2025-06-16 00:12:00,78.5,495.5874,2235.0,4.900000000000002,7.0,1.6999999999999957,2487.338,64
2025-06-16 00:15:00,79.0,495.3414,2235.0,5.0000000000000036,7.0,1.7999999999999972,2515.16,64
2025-06-16 00:18:00,80.0,494.1117,2235.0,5.0000000000000036,7.0,1.7999999999999972,2491.9,64
2025-06-16 00:21:00,78.0,490.6684,2235.0,4.900000000000002,7.0,1.6999999999999957,2505.511,64
2025-06-16 00:24:00,79.0,492.39,2235.0,4.900000000000002,6.9,1.7999999999999972,2509.119,64
2025-06-16 00:27:00,77.5,494.1117,2235.0,4.900000000000002,6.9,1.6999999999999957,2488.528,64
2025-06-16 00:30:00,77.5,496.5712,2235.0,4.900000000000002,6.800000000000001,1.7999999999999972,2499.488,64
2025-06-16 00:33:00,78.0,499.2766,2235.0,4.900000000000002,6.800000000000001,1.6999999999999957,2495.481,64
2025-06-16 00:36:00,77.0,500.5063,2235.0,4.900000000000002,6.800000000000001,1.6999999999999957,2466.714,64
2025-06-16 00:39:00,77.0,499.2766,2235.0,4.900000000000002,6.700000000000001,1.6999999999999957,2443.479,64
2025-06-16 00:42:00,80.5,499.2766,2235.0,4.800000000000001,6.6000000000000005,1.7999999999999972,2590.485,64
2025-06-16 00:45:00,79.5,489.9306,2236.0,4.900000000000002,7.000000000000001,1.8999999999999986,2552.557,64
2025-06-16 00:48:00,78.5,494.3576,2236.0,4.900000000000002,7.000000000000001,1.7999999999999972,2534.855,64
2025-06-16 00:51:00,78.5,493.3738,2236.0,4.900000000000002,7.000000000000001,1.8999999999999986,2522.947,64
2025-06-16 00:54:00,79.0,500.2604,2236.0,5.0000000000000036,7.000000000000001,1.6999999999999957,2522.252,64
2025-06-16 00:57:00,78.5,500.9983,2236.0,4.900000000000002,7.000000000000001,1.7999999999999972,2527.289,64
2025-06-16 01:00:00,78.5,490.4225,2236.0,4.900000000000002,7.000000000000001,1.8999999999999986,2518.923,64
2025-06-16 01:03:00,77.0,485.5035,2236.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2474.849,64
2025-06-16 01:06:00,77.0,485.7494,2236.0,4.800000000000001,7.000000000000001,1.7000000000000028,2463.81,64
2025-06-16 01:09:00,76.0,479.6007,2236.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2443.801,64
2025-06-16 01:12:00,74.5,473.9438,2236.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2395.606,64
2025-06-16 01:15:00,73.5,474.9276,2236.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2362.617,35
2025-06-16 01:18:00,73.5,477.6331,2236.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2364.305,35
2025-06-16 01:21:00,74.0,477.3871,2236.0,4.599999999999998,6.8999999999999995,1.8000000000000043,2331.302,64
2025-06-16 01:24:00,73.0,475.6655,2236.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2346.43,35
2025-06-16 01:27:00,72.5,475.9114,2236.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2329.588,35
2025-06-16 01:30:00,72.0,477.3871,2236.0,4.599999999999998,6.699999999999999,1.7000000000000028,2339.718,35
2025-06-16 01:33:00,73.0,483.5359,2236.0,4.599999999999998,6.799999999999999,1.7000000000000028,2368.081,35
2025-06-16 01:36:00,73.0,487.2251,2236.0,4.599999999999998,6.9,1.7000000000000028,2375.407,64
2025-06-16 01:39:00,74.0,486.9792,2236.0,4.599999999999998,6.800000000000001,1.7000000000000028,2371.898,64
2025-06-16 01:42:00,73.0,489.6846,2236.0,4.699999999999999,6.800000000000001,1.7000000000000028,2374.81,64
2025-06-16 01:45:00,74.0,487.4711,2237.0,4.699999999999999,6.800000000000001,1.7000000000000028,2391.538,64
2025-06-16 01:48:00,74.5,484.2737,2237.0,4.699999999999999,6.700000000000001,1.6000000000000014,2382.686,64
2025-06-16 01:51:00,74.0,485.0116,2237.0,4.699999999999999,6.700000000000001,1.7000000000000028,2396.491,64
2025-06-16 01:54:00,74.0,485.0116,2237.0,4.699999999999999,6.700000000000001,1.7000000000000028,2392.209,64
2025-06-16 01:57:00,74.0,487.963,2237.0,4.699999999999999,6.700000000000001,1.7000000000000028,2421.733,64
2025-06-16 02:00:00,74.5,493.6198,2237.0,4.699999999999999,6.800000000000001,1.7000000000000028,2410.089,64
2025-06-16 02:03:00,75.0,494.8495,2237.0,4.699999999999999,6.800000000000001,1.7000000000000028,2409.041,64
2025-06-16 02:06:00,76.0,494.1117,2237.0,4.699999999999999,6.800000000000001,1.8000000000000043,2416.996,64
2025-06-16 02:09:00,76.0,495.3414,2237.0,4.800000000000001,6.800000000000001,1.7000000000000028,2439.227,64
2025-06-16 02:12:00,76.0,499.5226,2237.0,4.800000000000001,6.700000000000001,1.7000000000000028,2435.306,64
2025-06-16 02:15:00,75.5,500.7523,2237.0,4.800000000000001,6.800000000000001,1.7000000000000028,2434.469,64
2025-06-16 02:18:00,76.0,501.9821,2237.0,4.800000000000001,6.800000000000001,1.7000000000000028,2460.189,64
2025-06-16 02:21:00,77.0,505.4254,2237.0,4.900000000000002,6.700000000000001,1.6999999999999957,2470.622,64
2025-06-16 02:24:00,77.0,508.1308,2237.0,4.800000000000001,6.700000000000001,1.7999999999999972,2468.234,64
2025-06-16 02:27:00,77.0,509.6065,2237.0,4.800000000000001,6.700000000000001,1.7999999999999972,2470.489,64
2025-06-16 02:30:00,77.0,505.1794,2237.0,4.800000000000001,6.700000000000001,1.7999999999999972,2478.071,64
2025-06-16 02:33:00,77.5,506.6551,2237.0,4.800000000000001,6.700000000000001,1.5,2475.936,64
2025-06-16 02:36:00,81.5,511.82,2237.0,4.599999999999998,6.6000000000000005,1.9000000000000057,2625.654,64
2025-06-16 02:39:00,80.5,511.3281,2237.0,4.699999999999999,6.800000000000001,1.8999999999999986,2595.421,64
2025-06-16 02:42:00,80.5,502.9659,2237.0,4.800000000000001,6.9,1.7999999999999972,2553.25,64
2025-06-16 02:45:00,79.5,498.5388,2238.0,4.800000000000001,6.800000000000001,1.7999999999999972,2543.698,64
2025-06-16 02:48:00,78.5,495.5874,2238.0,4.900000000000002,6.9,1.7999999999999972,2501.074,64
2025-06-16 02:51:00,79.0,501.4901,2238.0,4.800000000000001,6.800000000000001,1.7999999999999972,2552.354,64
2025-06-16 02:54:00,80.0,502.9659,2238.0,4.900000000000002,7.000000000000001,1.7999999999999972,2566.327,64
2025-06-16 02:57:00,80.0,505.6713,2238.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2579.121,64
2025-06-16 03:00:00,78.5,507.6389,2238.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2539.235,64
2025-06-16 03:03:00,78.5,510.3443,2238.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2535.788,64
2025-06-16 03:06:00,78.0,506.4091,2238.0,4.900000000000002,6.8999999999999995,1.6999999999999957,2498.906,64
2025-06-16 03:09:00,77.0,499.5226,2238.0,4.900000000000002,6.799999999999999,1.6999999999999957,2468.45,64
2025-06-16 03:12:00,76.0,491.8981,2238.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2432.516,64
2025-06-16 03:15:00,75.0,489.1927,2238.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2410.822,64
2025-06-16 03:18:00,75.0,489.6846,2238.0,4.800000000000001,6.799999999999999,1.6000000000000014,2411.904,64
2025-06-16 03:21:00,74.5,489.6846,2238.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2417.099,64
2025-06-16 03:24:00,75.0,484.2737,2238.0,4.699999999999999,6.799999999999999,1.7000000000000028,2405.479,64
2025-06-16 03:27:00,74.5,482.0602,2238.0,4.699999999999999,6.799999999999999,1.7000000000000028,2400.783,64
2025-06-16 03:30:00,74.0,477.1412,2238.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2391.588,64
2025-06-16 03:33:00,72.0,478.8629,2238.0,4.599999999999998,6.799999999999999,1.6000000000000014,2328.207,35
2025-06-16 03:36:00,72.0,478.8629,2238.0,4.5000000000000036,6.699999999999999,1.5999999999999943,2332.949,35
2025-06-16 03:39:00,72.0,479.3548,2238.0,4.5000000000000036,6.699999999999999,1.7999999999999972,2343.26,35
2025-06-16 03:42:00,72.0,473.452,2238.0,4.5000000000000036,6.799999999999999,1.6999999999999957,2329.437,35
2025-06-16 03:45:00,72.0,478.371,2239.0,4.5000000000000036,6.800000000000001,1.6999999999999957,2329.332,35
2025-06-16 03:48:00,72.0,479.3548,2239.0,4.599999999999998,6.800000000000001,1.6000000000000014,2344.542,35
2025-06-16 03:51:00,73.0,481.0764,2239.0,4.599999999999998,6.800000000000001,1.7000000000000028,2356.38,35
2025-06-16 03:54:00,74.5,487.2251,2239.0,4.599999999999998,6.800000000000001,1.8000000000000043,2365.786,64
2025-06-16 03:57:00,74.5,497.8009,2239.0,4.599999999999998,6.800000000000001,1.8000000000000043,2396.558,64
2025-06-16 04:00:00,75.5,492.8819,2239.0,4.800000000000001,6.800000000000001,1.7000000000000028,2422.038,64
2025-06-16 04:03:00,75.5,494.1117,2239.0,4.800000000000001,6.800000000000001,1.6000000000000014,2424.099,64
2025-06-16 04:06:00,74.5,497.309,2239.0,4.699999999999999,6.700000000000001,1.7000000000000028,2405.398,64
2025-06-16 04:09:00,75.0,499.7685,2239.0,4.699999999999999,6.700000000000001,1.7000000000000028,2410.967,64
2025-06-16 04:12:00,74.5,496.0793,2239.0,4.699999999999999,6.700000000000001,1.7000000000000028,2413.665,64
2025-06-16 04:15:00,75.5,510.0984,2239.0,4.699999999999999,6.700000000000001,1.8000000000000043,2457.806,64
2025-06-16 04:18:00,77.0,510.0984,2239.0,4.800000000000001,6.700000000000001,1.7000000000000028,2456.053,64
2025-06-16 04:21:00,77.0,505.4254,2239.0,4.800000000000001,6.700000000000001,1.7999999999999972,2504.396,64
2025-06-16 04:24:00,77.5,505.6713,2239.0,4.800000000000001,6.700000000000001,1.7000000000000028,2492.974,64
2025-06-16 04:27:00,80.0,510.8362,2239.0,4.699999999999999,6.800000000000001,1.8999999999999986,2626.565,64
2025-06-16 04:30:00,81.0,509.1146,2239.0,4.900000000000002,6.9,2.0,2594.32,64
2025-06-16 04:33:00,80.5,510.0984,2239.0,5.0000000000000036,7.000000000000001,1.8999999999999986,2581.682,64
2025-06-16 04:36:00,80.5,507.6389,2239.0,5.0000000000000036,7.000000000000001,2.0,2574.299,64
2025-06-16 04:39:00,79.5,510.5902,2239.0,5.0000000000000036,7.000000000000001,1.8999999999999986,2607.91,64
2025-06-16 04:42:00,79.5,507.8849,2239.0,5.0000000000000036,7.000000000000001,1.7999999999999972,2565.075,64
2025-06-16 04:45:00,78.0,495.3414,2240.0,5.0000000000000036,7.000000000000001,1.7999999999999972,2519.356,64
2025-06-16 04:48:00,76.5,494.8495,2240.0,4.800000000000001,6.800000000000001,1.5,2580.835,64
2025-06-16 04:51:00,78.5,493.1279,2240.0,4.599999999999998,6.700000000000001,1.6000000000000014,2518.963,64
2025-06-16 04:54:00,79.5,488.7008,2240.0,4.699999999999999,6.699999999999999,1.8000000000000043,2538.719,64
2025-06-16 04:57:00,78.5,481.8142,2240.0,4.699999999999999,6.799999999999999,1.7000000000000028,2493.398,64
2025-06-16 05:00:00,77.5,485.7494,2240.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2488.348,64
2025-06-16 05:03:00,76.5,489.6846,2240.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2482.417,64
2025-06-16 05:06:00,77.0,493.3738,2240.0,4.800000000000001,6.8999999999999995,1.7999999999999972,2481.015,64
2025-06-16 05:09:00,77.0,496.8171,2240.0,4.800000000000001,6.8999999999999995,1.7999999999999972,1245.171,64
2025-06-16 05:12:00,77.0,500.2604,2240.0,4.699999999999999,6.6,1.3000000000000043,2475.815,64
2025-06-16 05:15:00,79.0,503.9496,2240.0,4.800000000000001,6.699999999999999,1.7999999999999972,2644.645,64
2025-06-16 05:18:00,79.5,499.5226,2240.0,4.900000000000002,7.000000000000001,1.8999999999999986,2489.121,64
2025-06-16 05:21:00,78.0,492.1441,2240.0,4.900000000000002,7.000000000000001,1.7999999999999972,2515.567,64
2025-06-16 05:24:00,77.5,489.4387,2240.0,4.900000000000002,6.9,1.7999999999999972,2498.746,64
2025-06-16 05:27:00,78.5,496.0793,2240.0,4.900000000000002,6.800000000000001,1.8999999999999986,2525.512,64
2025-06-16 05:30:00,79.0,494.1117,2240.0,4.900000000000002,7.000000000000001,1.7999999999999972,2486.273,64
2025-06-16 05:33:00,76.0,481.8142,2240.0,4.800000000000001,7.000000000000001,1.7000000000000028,2456.499,64
2025-06-16 05:36:00,77.0,477.3871,2240.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2387.344,64
2025-06-16 05:39:00,74.5,482.0602,2240.0,4.699999999999999,6.799999999999999,1.7000000000000028,2396.8,64
2025-06-16 05:42:00,74.5,486.7332,2240.0,4.699999999999999,6.799999999999999,1.7000000000000028,2394.237,64
2025-06-16 05:45:00,74.0,488.7008,2241.0,4.800000000000001,6.799999999999999,1.6000000000000014,2387.562,64
2025-06-16 05:48:00,74.0,483.7818,2241.0,4.699999999999999,6.799999999999999,1.7000000000000028,2390.32,64
2025-06-16 05:51:00,73.0,484.5197,2241.0,4.699999999999999,6.699999999999999,1.6000000000000014,2355.045,35
2025-06-16 05:54:00,73.0,477.1412,2241.0,4.699999999999999,6.699999999999999,1.7000000000000028,2355.29,35
2025-06-16 05:57:00,73.0,478.8629,2241.0,4.699999999999999,6.799999999999999,1.6000000000000014,2351.274,35
2025-06-16 06:00:00,72.5,483.2899,2241.0,4.599999999999998,6.699999999999999,1.6000000000000014,2323.947,35
2025-06-16 06:03:00,72.5,485.0116,2241.0,4.599999999999998,6.699999999999999,1.7000000000000028,2326.336,35
2025-06-16 06:06:00,73.0,485.7494,2241.0,4.599999999999998,6.699999999999999,1.7000000000000028,2347.468,35
2025-06-16 06:09:00,73.0,489.6846,2241.0,4.599999999999998,6.800000000000001,1.7000000000000028,2377.979,35
2025-06-16 06:12:00,75.0,490.9144,2241.0,4.800000000000001,6.700000000000001,1.7000000000000028,2415.553,64
2025-06-16 06:15:00,75.0,490.6684,2241.0,4.699999999999999,6.700000000000001,1.8000000000000043,2410.943,64
2025-06-16 06:18:00,75.5,497.0631,2241.0,4.699999999999999,6.700000000000001,1.8000000000000043,2435.989,64
2025-06-16 06:21:00,75.5,498.5388,2241.0,4.800000000000001,6.700000000000001,1.7000000000000028,2426.042,64
2025-06-16 06:24:00,76.5,499.5226,2241.0,4.800000000000001,6.800000000000001,1.7000000000000028,2426.365,64
2025-06-16 06:27:00,76.5,501.4901,2241.0,4.800000000000001,6.800000000000001,1.7999999999999972,2452.449,64
2025-06-16 06:30:00,76.5,497.8009,2241.0,4.800000000000001,6.700000000000001,1.7999999999999972,2450.305,64
2025-06-16 06:33:00,76.5,492.1441,2241.0,4.900000000000002,6.800000000000001,1.6999999999999957,2443.765,64
2025-06-16 06:36:00,76.0,496.5712,2241.0,4.800000000000001,6.800000000000001,1.7000000000000028,2453.565,64
2025-06-16 06:39:00,77.0,495.5874,2241.0,4.800000000000001,6.800000000000001,1.7000000000000028,2459.731,64
2025-06-16 06:42:00,77.0,494.8495,2241.0,4.900000000000002,6.800000000000001,1.6999999999999957,2473.435,64
2025-06-16 06:45:00,77.5,499.2766,2242.0,4.800000000000001,6.800000000000001,1.7999999999999972,2468.347,64
2025-06-16 06:48:00,77.0,505.9173,2242.0,4.800000000000001,6.800000000000001,1.7999999999999972,2468.705,64
2025-06-16 06:51:00,77.5,504.4415,2242.0,4.800000000000001,6.699999999999999,1.7000000000000028,2459.666,64
2025-06-16 06:54:00,77.0,497.8009,2242.0,4.800000000000001,6.699999999999999,1.7000000000000028,2442.219,64
2025-06-16 06:57:00,77.0,493.1279,2242.0,4.800000000000001,6.799999999999999,1.7000000000000028,2450.818,64
2025-06-16 07:00:00,77.5,493.1279,2242.0,4.900000000000002,6.8999999999999995,1.6000000000000014,2457.217,64
