Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2025-06-16 07:03:00,78.5,494.8495,2242.0,4.800000000000001,6.699999999999999,1.6999999999999957,2475.006,64
2025-06-16 07:06:00,78.5,505.9173,2242.0,4.800000000000001,6.699999999999999,1.6999999999999957,2499.448,64
2025-06-16 07:09:00,79.0,501.9821,2242.0,4.900000000000002,6.699999999999999,1.6999999999999957,2495.677,64
2025-06-16 07:12:00,78.5,505.1794,2242.0,4.900000000000002,6.800000000000001,1.6999999999999957,2480.888,64
2025-06-16 07:15:00,81.5,502.9659,2242.0,4.599999999999998,6.800000000000001,1.7000000000000028,2559.861,64
2025-06-16 07:18:00,81.0,498.5388,2242.0,4.4999999999999964,6.700000000000001,1.9000000000000057,2529.274,64
2025-06-16 07:21:00,81.5,498.5388,2242.0,4.699999999999999,6.699999999999999,1.8999999999999986,2562.38,64
2025-06-16 07:24:00,81.0,498.2928,2242.0,4.699999999999999,6.699999999999999,1.7999999999999972,2566.761,64
2025-06-16 07:27:00,79.5,498.2928,2242.0,4.699999999999999,6.800000000000001,1.7999999999999972,2540.596,64
2025-06-16 07:30:00,80.5,505.4254,2242.0,4.900000000000002,6.799999999999999,1.8999999999999986,2539.16,64
2025-06-16 07:33:00,80.5,513.2957,2242.0,4.900000000000002,6.800000000000001,1.8999999999999986,2590.704,64
2025-06-16 07:36:00,81.5,523.1337,2242.0,4.9999999999999964,6.800000000000001,1.8000000000000043,2600.369,64
2025-06-16 07:39:00,81.5,521.658,2242.0,4.900000000000002,6.800000000000001,2.0,2592.405,64
2025-06-16 07:42:00,81.0,521.9039,2242.0,4.9999999999999964,6.800000000000001,1.8000000000000043,2559.055,64
2025-06-16 07:45:00,79.5,512.5579,2243.0,4.900000000000002,6.700000000000001,1.7999999999999972,2533.718,64
2025-06-16 07:48:00,75.5,511.3281,2243.0,4.800000000000001,6.700000000000001,1.1000000000000014,2501.321,64
2025-06-16 07:51:00,78.5,499.5226,2243.0,4.699999999999999,6.800000000000001,1.7000000000000028,2525.185,64
2025-06-16 07:54:00,78.5,497.8009,2243.0,4.800000000000001,6.9,1.7999999999999972,2507.069,64
2025-06-16 07:57:00,79.0,500.9983,2243.0,4.800000000000001,6.699999999999999,1.7999999999999972,2504.38,64
2025-06-16 08:00:00,78.5,509.6065,2243.0,4.800000000000001,6.699999999999999,1.8999999999999986,2490.787,64
2025-06-16 08:03:00,81.0,530.5121,2243.0,4.900000000000002,6.699999999999999,2.0,2583.485,64
2025-06-16 08:06:00,82.5,533.7095,2243.0,4.9999999999999964,6.699999999999999,1.9000000000000057,2606.477,64
2025-06-16 08:09:00,80.0,528.0527,2243.0,5.099999999999998,6.699999999999999,1.8000000000000043,2582.28,64
2025-06-16 08:12:00,81.0,522.3958,2243.0,4.9999999999999964,6.699999999999999,1.8000000000000043,2585.845,64
2025-06-16 08:15:00,81.0,521.658,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2578.499,64
2025-06-16 08:18:00,82.0,521.412,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2580.983,64
2025-06-16 08:21:00,80.0,513.7876,2243.0,4.9999999999999964,6.9,1.8000000000000043,2566.039,64
2025-06-16 08:24:00,80.5,510.5902,2243.0,4.9999999999999964,6.9,1.8000000000000043,2572.535,64
2025-06-16 08:27:00,80.5,509.3605,2243.0,4.9999999999999964,7.0,1.8000000000000043,2572.129,64
2025-06-16 08:30:00,80.5,509.3605,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2575.26,64
2025-06-16 08:33:00,80.0,519.1985,2243.0,4.9999999999999964,6.9,1.9000000000000057,2571.325,64
2025-06-16 08:36:00,81.0,519.1985,2243.0,4.9999999999999964,6.9,1.8000000000000043,2576.726,64
2025-06-16 08:39:00,81.5,517.9688,2243.0,5.099999999999998,6.800000000000001,1.8000000000000043,2579.754,64
2025-06-16 08:42:00,81.5,522.8877,2243.0,4.9999999999999964,6.800000000000001,1.9000000000000057,2579.856,64
2025-06-16 08:45:00,81.0,520.6742,2244.0,5.099999999999998,6.9,1.8000000000000043,2587.424,64
2025-06-16 08:48:00,80.5,516.2471,2244.0,4.9999999999999964,6.9,1.9000000000000057,2581.616,64
2025-06-16 08:51:00,82.0,519.9363,2244.0,4.9999999999999964,6.9,1.9000000000000057,2608.905,64
2025-06-16 08:54:00,82.0,523.1337,2244.0,5.099999999999998,7.0,1.8999999999999986,2621.935,64
2025-06-16 08:57:00,83.0,522.8877,2244.0,5.099999999999998,6.9,1.8999999999999986,2655.11,64
2025-06-16 09:00:00,83.0,521.1661,2244.0,5.199999999999999,7.0,1.8999999999999986,2660.685,64
2025-06-16 09:03:00,84.0,540.1042,2244.0,5.300000000000001,7.0,2.0,2690.387,64
2025-06-16 09:06:00,84.5,544.7772,2244.0,5.300000000000001,6.9,2.0,2689.054,64
2025-06-16 09:09:00,85.0,547.2367,2244.0,5.300000000000001,6.800000000000001,1.8999999999999986,2708.091,64
2025-06-16 09:12:00,86.0,551.1719,2244.0,5.300000000000001,6.800000000000001,2.0,2733.156,64
2025-06-16 09:15:00,86.5,551.9097,2244.0,5.300000000000001,6.800000000000001,2.0,2731.735,64
2025-06-16 09:18:00,86.0,552.4016,2244.0,5.300000000000001,6.800000000000001,2.0,2756.978,64
2025-06-16 09:21:00,87.0,554.6152,2244.0,5.300000000000001,6.800000000000001,2.1000000000000014,2769.694,64
2025-06-16 09:24:00,87.0,554.8611,2244.0,5.199999999999999,6.9,2.0,2762.271,64
2025-06-16 09:27:00,83.5,493.6198,2244.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2571.389,64
2025-06-16 09:30:00,79.0,490.9144,2244.0,4.900000000000002,7.000000000000001,1.5,2500.837,64
2025-06-16 09:33:00,76.0,466.5654,2244.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2421.224,64
2025-06-16 09:36:00,75.0,463.3681,2244.0,4.599999999999998,7.000000000000001,1.7000000000000028,2375.71,64
2025-06-16 09:39:00,75.0,459.6788,2244.0,4.4999999999999964,7.1000000000000005,1.7000000000000028,2374.568,64
2025-06-16 09:42:00,71.0,450.3327,2244.0,4.400000000000002,7.1000000000000005,2.0,2275.184,35
2025-06-16 09:45:00,70.0,450.0868,2245.0,4.4999999999999964,7.000000000000001,1.7000000000000028,2231.661,35
2025-06-16 09:48:00,70.0,385.4022,2245.0,4.400000000000002,7.300000000000001,1.2999999999999972,1913.021,37
2025-06-16 09:51:00,51.5,370.3993,2245.0,3.3999999999999986,6.3,0.6000000000000014,1659.888,7
2025-06-16 09:54:00,50.5,366.2182,2245.0,3.0,6.2,1.0,1572.997,7
2025-06-16 09:57:00,40.0,248.6545,2245.0,2.6999999999999993,6.199999999999999,0.3999999999999986,840.9747,7
2025-06-23 10:15:00,90.5,562.9774,2245.0,3.3000000000000007,5.9,3.799999999999997,3030.461,62
2025-06-23 10:18:00,98.0,565.6829,2245.0,4.400000000000002,6.5,3.0,3143.44,62
2025-06-23 10:21:00,91.5,536.4149,2245.0,4.800000000000001,7.3,2.6000000000000014,2925.438,64
2025-06-23 10:24:00,91.5,528.7905,2245.0,4.699999999999999,7.2,2.6000000000000014,2890.677,64
2025-06-23 10:27:00,91.5,525.5931,2245.0,4.800000000000001,7.2,2.3999999999999986,2904.871,64
2025-06-23 10:30:00,90.0,521.658,2245.0,4.600000000000001,7.2,2.5,2863.506,64
2025-06-23 10:33:00,87.5,505.9173,2245.0,4.600000000000001,7.2,2.200000000000003,2770.644,64
2025-06-23 10:36:00,86.5,505.6713,2245.0,4.600000000000001,7.1000000000000005,2.200000000000003,2750.965,64
2025-06-23 10:39:00,82.0,457.2193,2245.0,4.5,7.200000000000001,1.8999999999999986,2558.665,64
2025-06-23 10:42:00,77.0,455.2517,2245.0,4.200000000000003,7.200000000000001,1.8999999999999986,2448.022,64
2025-06-23 10:45:00,75.0,451.5625,2245.0,4.100000000000001,7.1000000000000005,1.7999999999999972,2395.905,35
2025-06-23 10:48:00,66.0,438.0353,2246.0,3.8999999999999986,7.200000000000001,1.7000000000000028,2115.728,35
2025-06-23 10:51:00,63.5,423.2784,2246.0,3.599999999999998,6.8999999999999995,1.5000000000000036,2038.302,2
2025-06-23 10:54:00,65.5,422.0486,2246.0,3.3999999999999986,6.6,1.5,2120.585,2
2025-06-23 10:57:00,66.5,419.0972,2246.0,3.3999999999999986,6.6,1.6000000000000014,2143.658,2
2025-06-23 11:00:00,66.0,420.327,2246.0,3.3999999999999986,6.699999999999999,1.5,2129.467,2
2025-06-23 11:03:00,69.0,423.2784,2246.0,3.5,6.699999999999999,1.6999999999999957,2130.134,2
2025-06-23 11:06:00,68.5,425.246,2246.0,3.400000000000002,6.800000000000001,1.6999999999999957,2201.196,2
2025-06-23 11:09:00,70.5,436.5596,2246.0,3.5,6.700000000000001,1.8000000000000007,2213.377,35
2025-06-23 11:12:00,71.0,441.2326,2246.0,3.5,6.6000000000000005,1.6999999999999993,2299.841,35
2025-06-23 11:15:00,82.5,521.412,2246.0,3.900000000000002,6.4,2.3999999999999986,2611.944,64
2025-06-23 11:18:00,85.0,531.004,2246.0,4.400000000000002,6.7,2.1000000000000014,2685.022,64
2025-06-23 11:21:00,86.0,540.842,2246.0,4.5000000000000036,6.8,2.1999999999999957,2757.164,64
2025-06-23 11:24:00,89.0,548.9583,2246.0,4.699999999999999,6.8999999999999995,2.200000000000003,2813.905,64
2025-06-23 11:27:00,90.0,559.7801,2246.0,4.900000000000002,6.8999999999999995,2.1999999999999957,2838.057,64
2025-06-23 11:30:00,89.0,560.7639,2246.0,4.900000000000002,6.8,2.1999999999999957,2825.067,64
2025-06-23 11:33:00,87.5,520.4282,2246.0,4.900000000000002,6.8,2.1000000000000014,2768.6,64
2025-06-23 11:36:00,87.5,548.4664,2246.0,4.900000000000002,6.8,2.5,2746.205,64
2025-06-23 11:39:00,87.5,547.4826,2246.0,5.300000000000001,6.8,2.1000000000000014,2780.6,64
2025-06-23 11:42:00,87.5,543.7934,2246.0,5.199999999999999,6.9,2.1000000000000014,2804.583,64
2025-06-23 11:45:00,87.5,539.8582,2247.0,5.300000000000001,7.0,2.1000000000000014,2820.941,64
2025-06-23 11:48:00,70.0,419.0972,2247.0,4.9999999999999964,7.7,1.2000000000000028,2183.584,35
2025-06-23 11:51:00,64.0,396.9618,2247.0,4.400000000000002,7.7,0.8999999999999986,1961.896,37
2025-06-23 11:54:00,66.0,398.1916,2247.0,3.900000000000002,7.0,1.2999999999999972,2085.801,2
2025-06-23 11:57:00,55.0,303.5012,2247.0,3.5,7.7,1.3000000000000007,1610.222,2
2025-09-02 14:42:00,83.5,523.8715,2247.0,3.0,5.0,2.9999999999999964,2771.555,19
2025-09-02 14:45:00,92.5,566.9126,2247.0,3.6999999999999993,6.0,3.200000000000003,3026.474,62
2025-09-02 14:48:00,100.5,556.3368,2247.0,4.4999999999999964,7.2,3.4000000000000057,3186.65,64
2025-09-02 14:51:00,96.5,539.1204,2247.0,4.800000000000001,7.4,2.8999999999999986,3068.193,64
2025-09-02 14:54:00,93.0,526.8229,2247.0,4.900000000000002,7.5,2.5,2938.691,64
2025-09-02 14:57:00,92.5,524.1175,2247.0,4.900000000000002,7.3,2.5,2949.623,64
2025-09-02 15:00:00,91.5,522.8877,2247.0,4.900000000000002,7.3,2.5,2918.43,64
2025-09-02 15:03:00,90.0,519.9363,2247.0,4.800000000000001,7.3,2.3999999999999986,2867.291,64
2025-09-02 15:06:00,89.5,527.8067,2247.0,4.800000000000001,7.3,2.299999999999997,2863.637,64
2025-09-02 15:09:00,87.5,532.4797,2247.0,4.800000000000001,7.000000000000001,2.3999999999999986,2827.901,64
2025-09-02 15:12:00,84.0,505.4254,2248.0,4.800000000000001,7.1000000000000005,2.0,2685.899,64
2025-09-02 15:15:00,79.5,488.7008,2248.0,4.4999999999999964,6.999999999999999,2.0,2572.32,64
2025-09-02 15:18:00,78.0,485.5035,2248.0,4.300000000000004,6.8999999999999995,2.0,2528.004,64
2025-09-02 15:21:00,78.5,481.8142,2248.0,4.300000000000004,7.000000000000001,2.0,2520.751,64
2025-09-02 15:24:00,75.0,475.1736,2248.0,4.300000000000004,6.8999999999999995,1.7999999999999972,2452.664,64
2025-09-02 15:27:00,75.0,473.206,2248.0,4.200000000000003,6.8,1.7999999999999972,2413.108,35
2025-09-02 15:30:00,75.0,473.6979,2248.0,4.200000000000003,6.8999999999999995,1.8999999999999986,2420.268,64
2025-09-02 15:33:00,76.5,498.5388,2248.0,4.200000000000003,6.699999999999999,2.0,2483.064,64
2025-09-02 15:36:00,76.5,499.7685,2248.0,4.300000000000004,6.700000000000001,1.8999999999999986,2493.91,64
2025-09-02 15:39:00,78.5,502.228,2248.0,4.399999999999999,6.700000000000001,2.0,2523.2,64
2025-09-02 15:42:00,79.0,509.6065,2248.0,4.399999999999999,6.800000000000001,2.0,2547.333,64
2025-09-02 15:45:00,80.5,527.8067,2248.0,4.5,6.700000000000001,2.200000000000003,2611.74,64
2025-09-02 15:48:00,81.5,531.25,2248.0,4.600000000000001,6.700000000000001,2.1000000000000014,2622.38,64
2025-09-02 15:51:00,82.5,531.496,2248.0,4.5,6.800000000000001,2.1000000000000014,2636.537,64
2025-09-02 15:54:00,82.5,537.3987,2248.0,4.600000000000001,6.800000000000001,2.0,2655.981,64
2025-09-02 15:57:00,83.0,531.25,2248.0,4.600000000000001,6.700000000000001,2.1000000000000014,2653.503,64
2025-09-02 16:00:00,83.5,540.842,2248.0,4.600000000000001,6.800000000000001,2.1000000000000014,2695.884,64
2025-09-02 16:03:00,84.0,545.2691,2248.0,4.700000000000003,6.800000000000001,2.1000000000000014,2699.998,64
2025-09-02 16:06:00,83.0,524.3634,2248.0,4.600000000000001,6.700000000000001,2.0,2651.377,64
2025-09-02 16:09:00,81.0,510.3443,2248.0,4.700000000000003,6.800000000000001,1.7999999999999972,2607.294,64
2025-09-02 16:12:00,80.5,511.82,2249.0,4.600000000000001,6.800000000000001,1.8999999999999986,2581.777,64
2025-09-02 16:15:00,79.0,501.4901,2249.0,4.600000000000001,6.9,1.7000000000000028,2544.457,64
2025-09-02 16:18:00,78.0,494.1117,2249.0,4.5,6.8999999999999995,1.8000000000000043,2510.2,64
2025-09-02 16:21:00,77.5,483.044,2249.0,4.4999999999999964,6.8999999999999995,1.7000000000000028,2485.848,64
2025-09-02 16:24:00,77.0,483.7818,2249.0,4.400000000000002,6.999999999999999,1.7999999999999972,2460.522,64
2025-09-02 16:27:00,77.0,483.2899,2249.0,4.400000000000002,6.8,1.7999999999999972,2458.384,64
2025-09-02 16:30:00,76.0,485.9954,2249.0,4.400000000000002,6.8999999999999995,1.6999999999999957,2402.315,64
2025-09-02 16:33:00,75.0,484.5197,2249.0,4.300000000000001,6.8,1.7999999999999972,2421.331,64
2025-09-02 16:36:00,74.5,479.8466,2249.0,4.300000000000001,6.8,1.7999999999999972,2396.556,64
2025-09-02 16:39:00,73.5,479.8466,2249.0,4.199999999999999,6.8,1.7999999999999972,2380.599,35
2025-09-02 16:42:00,73.5,477.6331,2249.0,4.199999999999999,6.8,1.7999999999999972,2353.86,35
2025-09-02 16:45:00,72.0,481.8142,2249.0,4.199999999999999,6.8,1.7000000000000028,2336.362,35
2025-09-02 16:48:00,72.0,482.5521,2249.0,4.199999999999999,6.699999999999999,1.7000000000000028,2338.395,35
2025-09-02 16:51:00,72.5,482.0602,2249.0,4.199999999999999,6.8,1.7000000000000028,2333.198,35
2025-09-02 16:54:00,74.0,479.8466,2249.0,4.199999999999999,6.8,1.7000000000000028,2316.882,35
2025-09-02 16:57:00,72.5,482.3062,2249.0,4.199999999999999,6.699999999999999,1.7000000000000028,2329.758,35
2025-09-02 17:00:00,73.0,479.3548,2249.0,4.199999999999999,6.8,1.8000000000000043,2336.058,35
2025-09-02 17:03:00,73.0,481.8142,2249.0,4.300000000000001,6.8,1.7000000000000028,2343.973,35
2025-09-02 17:06:00,72.5,480.8304,2249.0,4.300000000000001,6.699999999999999,1.7000000000000028,2346.152,35
2025-09-02 17:09:00,73.0,482.5521,2249.0,4.199999999999999,6.799999999999999,1.8000000000000043,2323.187,35
2025-09-02 17:12:00,73.5,486.2413,2250.0,4.300000000000001,6.699999999999999,1.7000000000000028,2349.657,35
2025-09-02 17:15:00,73.5,488.7008,2250.0,4.300000000000001,6.699999999999999,1.7000000000000028,2349.332,35
2025-09-02 17:18:00,73.5,489.4387,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2388.171,35
2025-09-02 17:21:00,75.0,492.8819,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2395.229,64
2025-09-02 17:24:00,74.5,495.8333,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2394.944,64
2025-09-02 17:27:00,74.5,494.8495,2250.0,4.300000000000001,6.6,1.7000000000000028,2401.922,64
2025-09-02 17:30:00,74.0,494.6036,2250.0,4.300000000000001,6.6,1.7000000000000028,2382.399,35
2025-09-02 17:33:00,75.5,495.3414,2250.0,4.300000000000001,6.699999999999999,1.7999999999999972,2413.838,64
2025-09-02 17:36:00,76.0,497.0631,2250.0,4.300000000000001,6.700000000000001,1.7999999999999972,2416.996,64
2025-09-02 17:39:00,76.5,496.0793,2250.0,4.300000000000001,6.700000000000001,1.7999999999999972,2448.274,64
2025-09-02 17:42:00,77.0,501.7361,2250.0,4.400000000000002,6.700000000000001,1.7999999999999972,2426.615,64
2025-09-02 17:45:00,77.0,501.9821,2250.0,4.400000000000002,6.700000000000001,1.7999999999999972,2456.648,64
2025-09-02 17:48:00,77.5,499.0307,2250.0,4.400000000000002,6.700000000000001,1.8999999999999986,2452.354,64
2025-09-02 17:51:00,78.5,499.0307,2250.0,4.400000000000002,6.699999999999999,1.8999999999999986,2476.426,64
2025-09-02 17:54:00,76.5,498.2928,2250.0,4.400000000000002,6.699999999999999,1.7999999999999972,2444.863,64
2025-09-02 17:57:00,76.5,494.1117,2250.0,4.400000000000002,6.799999999999999,1.7999999999999972,2454.201,64
2025-09-02 18:00:00,77.0,498.5388,2250.0,4.300000000000001,6.799999999999999,1.7999999999999972,2438.588,64
2025-09-02 18:03:00,77.0,492.8819,2250.0,4.400000000000002,6.699999999999999,1.8999999999999986,2441.693,64
2025-09-02 18:06:00,76.5,494.1117,2250.0,4.400000000000002,6.799999999999999,1.6999999999999957,2395.719,64
2025-09-02 18:09:00,75.0,485.9954,2250.0,4.300000000000001,6.699999999999999,1.7000000000000028,2391.539,64
2025-09-02 18:12:00,75.0,481.3224,2251.0,4.199999999999999,6.699999999999999,1.7000000000000028,2383.213,64
2025-09-02 18:15:00,73.5,477.6331,2251.0,4.199999999999999,6.8999999999999995,1.7000000000000028,2357.714,35
2025-09-02 18:18:00,74.0,477.3871,2251.0,4.199999999999999,6.699999999999999,1.7000000000000028,2354.857,35
2025-09-02 18:21:00,73.0,478.6169,2251.0,4.300000000000001,6.699999999999999,1.7000000000000028,2335.313,35
2025-09-02 18:24:00,73.5,476.1574,2251.0,4.199999999999999,6.8,1.7000000000000028,2321.542,35
2025-09-02 18:27:00,73.0,473.6979,2251.0,4.199999999999999,6.8,1.7000000000000028,2313.187,35
2025-09-02 18:30:00,71.0,469.5168,2251.0,3.9999999999999964,6.8,1.7000000000000028,2252.572,35
2025-09-02 18:33:00,71.0,467.5492,2251.0,3.9999999999999964,6.8,1.8000000000000043,2253.137,35
2025-09-02 18:36:00,71.0,466.0735,2251.0,3.9999999999999964,6.8,1.7000000000000028,2240.938,35
2025-09-02 18:39:00,71.0,464.1059,2251.0,3.900000000000002,6.8,1.7999999999999972,2241.787,35
2025-09-02 18:42:00,70.5,467.3032,2251.0,3.900000000000002,6.8,1.7999999999999972,2235.316,35
2025-09-02 18:45:00,69.5,467.3032,2251.0,3.900000000000002,6.8,1.6999999999999957,2231.54,35
2025-09-02 18:48:00,70.5,470.7465,2251.0,3.900000000000002,6.6,1.7999999999999972,2232.714,35
2025-09-02 18:51:00,69.0,472.7141,2251.0,3.900000000000002,6.8,1.5,2166.187,35
2025-09-02 18:54:00,67.5,473.452,2251.0,4.0000000000000036,6.5,1.5999999999999943,2147.186,35
2025-09-02 18:57:00,69.0,471.4844,2251.0,3.8000000000000007,6.6,1.6999999999999957,2156.804,35
2025-09-02 19:00:00,67.0,471.9763,2251.0,3.8000000000000007,6.5,1.6000000000000014,2172.066,35
2025-09-02 19:03:00,67.5,472.2223,2251.0,3.8000000000000007,6.6,1.6000000000000014,2141.183,35
2025-09-02 19:06:00,69.5,468.533,2251.0,3.900000000000002,6.699999999999999,1.6999999999999957,2192.93,35
2025-09-02 19:09:00,69.5,466.5654,2251.0,3.8000000000000007,6.5,1.7999999999999972,2190.02,35
2025-09-02 19:12:00,68.5,464.5978,2252.0,3.8000000000000007,6.8,1.6000000000000014,2190.434,35
2025-09-02 19:15:00,73.5,509.1146,2252.0,3.900000000000002,6.5,2.0,2336.738,16
2025-09-02 19:18:00,77.0,527.8067,2252.0,4.199999999999999,6.3999999999999995,1.8999999999999986,2440.504,16
2025-09-02 19:21:00,77.0,530.5121,2252.0,4.400000000000002,6.3999999999999995,1.8999999999999986,2434.138,16
2025-09-02 19:24:00,77.0,526.3311,2252.0,4.5000000000000036,6.3999999999999995,1.7999999999999972,2434.95,16
2025-09-02 19:27:00,77.0,517.7228,2252.0,4.400000000000002,6.5,1.7999999999999972,2432.889,16
2025-09-02 19:30:00,76.0,515.5093,2252.0,4.5000000000000036,6.4,1.7999999999999972,2414.146,16
2025-09-02 19:33:00,77.0,519.9363,2252.0,4.400000000000002,6.4,1.6999999999999957,2402.421,16
2025-09-02 19:36:00,75.5,513.7876,2252.0,4.400000000000002,6.4,1.6999999999999957,2399.976,16
2025-09-02 19:39:00,76.0,511.5741,2252.0,4.400000000000002,6.4,1.6999999999999957,2399.214,16
2025-09-02 19:42:00,76.0,516.2471,2252.0,4.400000000000002,6.5,1.6999999999999957,2395.916,16
2025-09-02 19:45:00,76.0,514.0336,2252.0,4.400000000000002,6.5,1.6999999999999957,2375.033,16
2025-09-02 19:48:00,75.0,507.147,2252.0,4.300000000000001,6.300000000000001,1.7000000000000028,2362.536,16
2025-09-02 19:51:00,75.5,507.6389,2252.0,4.400000000000002,6.4,1.7999999999999972,2387.007,16
2025-09-02 19:54:00,74.5,506.4091,2252.0,4.300000000000001,6.4,1.7000000000000028,2361.223,16
2025-09-02 19:57:00,73.5,508.1308,2252.0,4.300000000000001,6.4,1.7000000000000028,2343.724,16
2025-09-02 20:00:00,73.0,504.4415,2252.0,4.300000000000001,6.4,1.7000000000000028,2317.53,16
2025-09-02 20:03:00,72.5,500.9983,2252.0,4.300000000000001,6.4,1.6000000000000014,2305.69,16
2025-09-02 20:06:00,72.5,492.39,2252.0,4.199999999999999,6.5,1.7000000000000028,2278.142,35
2025-09-02 20:09:00,72.0,492.39,2252.0,4.199999999999999,6.6000000000000005,1.7000000000000028,2263.426,35
2025-09-02 20:12:00,72.5,493.1279,2253.0,4.199999999999999,6.6,1.8000000000000043,2298.416,35
2025-09-02 20:15:00,72.5,493.6198,2253.0,4.199999999999999,6.5,1.8000000000000043,2303.644,35
2025-09-02 20:18:00,73.0,494.1117,2253.0,4.300000000000001,6.5,1.7000000000000028,2306.705,35
2025-09-02 20:21:00,73.0,475.1736,2253.0,4.199999999999999,6.5,1.7000000000000028,2231.373,35
2025-09-02 20:24:00,69.5,477.1412,2253.0,3.9999999999999964,6.6,1.7000000000000028,2203.435,35
2025-09-02 20:27:00,68.0,490.9144,2253.0,3.900000000000002,6.5,1.6999999999999957,2170.886,35
2025-09-02 20:30:00,71.5,491.6522,2253.0,3.9999999999999964,6.4,1.8000000000000043,2278.143,35
2025-09-02 20:33:00,73.5,499.2766,2253.0,4.199999999999999,6.5,1.7999999999999972,2329.946,16
2025-09-02 20:36:00,74.5,508.1308,2253.0,4.199999999999999,6.5,1.7999999999999972,2332.555,16
2025-09-02 20:39:00,74.5,508.8687,2253.0,4.300000000000001,6.5,1.8999999999999986,2394.078,16
2025-09-02 20:42:00,76.5,521.9039,2253.0,4.400000000000002,6.3999999999999995,1.8999999999999986,2460.769,16
2025-09-02 20:45:00,76.5,529.0364,2253.0,4.400000000000002,6.499999999999999,1.8999999999999986,2488.346,16
2025-09-02 20:48:00,78.5,526.0851,2253.0,4.400000000000002,6.3999999999999995,1.5,2640.253,16
2025-09-02 20:51:00,84.0,529.0364,2253.0,4.599999999999998,6.6,2.1000000000000014,2693.909,64
2025-09-02 20:54:00,83.0,528.0527,2253.0,4.699999999999999,6.699999999999999,2.1000000000000014,2676.867,64
2025-09-02 20:57:00,83.5,526.577,2253.0,4.800000000000001,6.799999999999999,2.0,2666.212,64
2025-09-02 21:00:00,82.5,520.6742,2253.0,4.900000000000002,6.8999999999999995,2.0,2655.643,64
2025-09-02 21:03:00,82.0,526.3311,2253.0,4.800000000000001,6.8999999999999995,2.0,2625.997,64
2025-09-02 21:06:00,81.5,509.6065,2253.0,4.700000000000003,6.8999999999999995,1.8999999999999986,2586.309,64
2025-09-02 21:09:00,79.0,496.5712,2253.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2543.149,64
2025-09-02 21:12:00,77.5,498.5388,2254.0,4.600000000000001,6.7,1.6000000000000014,2478.213,64
2025-09-02 21:15:00,76.5,497.0631,2254.0,4.399999999999999,6.7,1.8000000000000043,2480.789,64
2025-09-02 21:18:00,75.0,489.4387,2254.0,4.399999999999999,6.7,1.7000000000000028,2420.344,64
2025-09-02 21:21:00,74.0,485.9954,2254.0,4.300000000000004,6.8,1.5999999999999943,2370.966,35
2025-09-02 21:24:00,73.0,483.044,2254.0,4.300000000000004,6.7,1.5999999999999943,2346.001,35
2025-09-02 21:27:00,71.0,483.7818,2254.0,4.100000000000001,6.6000000000000005,1.6999999999999957,2307.227,35
2025-09-02 21:30:00,70.0,475.9114,2254.0,4.100000000000001,6.6000000000000005,1.7000000000000028,2250.777,35
2025-09-02 21:33:00,69.5,472.7141,2254.0,4.100000000000001,6.6000000000000005,1.6000000000000014,2249.511,35
2025-09-02 21:36:00,68.5,474.6817,2254.0,4.100000000000001,6.5,1.7000000000000028,2229.841,35
2025-09-02 21:39:00,69.5,483.7818,2254.0,4.100000000000001,6.6,1.7000000000000028,2251.21,35
2025-09-02 21:42:00,71.5,488.4549,2254.0,4.0,6.7,1.7999999999999972,2306.801,35
2025-09-02 21:45:00,70.5,488.2089,2254.0,4.100000000000001,6.5,1.6000000000000014,2308.153,35
2025-09-02 21:48:00,72.5,493.6198,2254.0,4.100000000000001,6.5,1.8999999999999986,2340.09,35
2025-09-02 21:51:00,72.5,492.8819,2254.0,4.200000000000003,6.5,1.6999999999999957,2349.147,35
2025-09-02 21:54:00,74.5,500.5063,2254.0,4.200000000000003,6.6,1.7999999999999972,2369.337,64
2025-09-02 21:57:00,74.0,498.0469,2254.0,4.300000000000004,6.6,1.8999999999999986,2380.299,35
2025-09-02 22:00:00,76.0,504.4415,2254.0,4.300000000000004,6.6,1.8999999999999986,2382.985,64
2025-09-02 22:03:00,76.5,505.4254,2254.0,4.299999999999997,6.6,1.9000000000000057,2428.021,64
2025-09-02 22:06:00,76.5,503.9496,2254.0,4.299999999999997,6.499999999999999,1.9000000000000057,2464.82,16
2025-09-02 22:09:00,77.0,507.147,2254.0,4.399999999999999,6.700000000000001,1.8000000000000043,2488.109,64
2025-09-02 22:12:00,77.5,515.2633,2255.0,4.5,6.6000000000000005,1.7999999999999972,2480.53,64
2025-09-02 22:15:00,77.0,510.5902,2255.0,4.5,6.6000000000000005,1.7000000000000028,2495.237,64
2025-09-02 22:18:00,78.5,510.8362,2255.0,4.600000000000001,6.700000000000001,1.7999999999999972,2516.189,64
2025-09-02 22:21:00,78.0,511.3281,2255.0,4.5,6.700000000000001,1.7999999999999972,2520.899,64
2025-09-02 22:24:00,78.0,515.0174,2255.0,4.5,6.700000000000001,1.7999999999999972,2505.372,64
2025-09-02 22:27:00,77.5,515.2633,2255.0,4.600000000000001,6.6,1.7000000000000028,2498.286,64
2025-09-02 22:30:00,78.5,511.3281,2255.0,4.399999999999999,6.6,1.8000000000000043,2517.592,64
2025-09-02 22:33:00,78.0,513.0498,2255.0,4.5,6.6,1.7000000000000028,2486.07,64
2025-09-02 22:36:00,77.5,512.8038,2255.0,4.600000000000001,6.6,1.7000000000000028,2483.095,64
2025-09-02 22:39:00,77.0,503.9496,2255.0,4.399999999999999,6.6,1.8000000000000043,2461.012,64
2025-09-02 22:42:00,77.0,498.5388,2255.0,4.299999999999997,6.6,1.8000000000000043,2440.812,64
2025-09-02 22:45:00,75.0,494.8495,2255.0,4.399999999999999,6.699999999999999,1.7000000000000028,2436.882,64
2025-09-02 22:48:00,75.5,494.3576,2255.0,4.299999999999997,6.6,1.7000000000000028,2404.265,64
2025-09-02 22:51:00,74.0,495.8333,2255.0,4.399999999999999,6.6,1.7000000000000028,2380.756,64
2025-09-02 22:54:00,74.5,496.5712,2255.0,4.399999999999999,6.6,1.7000000000000028,2363.056,64
2025-09-02 22:57:00,72.5,493.6198,2255.0,4.300000000000004,6.5,1.5999999999999943,2326.753,35
2025-09-02 23:00:00,70.0,485.9954,2255.0,4.200000000000003,6.5,1.6000000000000014,2240.03,35
2025-09-02 23:03:00,67.5,467.3032,2255.0,4.100000000000001,6.6,1.5,2140.272,35
2025-09-02 23:06:00,64.0,459.6788,2255.0,3.8999999999999986,6.5,1.4000000000000057,2113.442,2
2025-09-02 23:09:00,68.5,459.1869,2255.0,3.8000000000000043,6.2,1.2999999999999972,2222.886,29
2025-09-02 23:12:00,70.5,461.1545,2256.0,3.700000000000003,6.5,1.8999999999999986,2247.905,35
2025-09-02 23:15:00,72.0,459.6788,2256.0,3.8999999999999986,6.5,1.8000000000000043,2314.787,35
2025-09-02 23:18:00,69.5,446.8895,2256.0,3.8000000000000043,6.4,1.3999999999999986,2250.677,35
2025-09-02 23:21:00,67.5,459.6788,2256.0,3.8000000000000043,6.5,1.6999999999999957,2229.299,35
2025-09-02 23:24:00,72.5,479.6007,2256.0,3.700000000000003,6.3999999999999995,1.7999999999999972,2403.958,35
2025-09-02 23:27:00,73.5,477.3871,2256.0,4.100000000000001,6.8,1.7999999999999972,2387.563,35
2025-09-02 23:30:00,72.0,481.3224,2256.0,4.100000000000001,6.6,1.7999999999999972,2335.398,35
2025-09-02 23:33:00,73.5,490.6684,2256.0,4.200000000000003,6.6,1.8999999999999986,2367.537,35
2025-09-02 23:36:00,75.0,501.4901,2256.0,4.200000000000003,6.6,1.8999999999999986,2379.293,64
2025-09-02 23:39:00,74.5,492.8819,2256.0,4.300000000000004,6.5,1.7999999999999972,2371.578,16
2025-09-02 23:42:00,74.5,485.7494,2256.0,4.300000000000004,6.6,1.6999999999999957,2362.397,35
2025-09-02 23:45:00,74.0,484.5197,2256.0,4.400000000000002,6.6,1.6999999999999957,2364.034,35
2025-09-02 23:48:00,73.5,477.1412,2256.0,4.200000000000003,6.6,1.6999999999999957,2325.021,35
2025-09-02 23:51:00,72.0,483.2899,2256.0,4.200000000000003,6.7,1.6999999999999957,2293.035,35
2025-09-02 23:54:00,71.0,478.371,2256.0,4.100000000000001,6.7,1.7000000000000028,2252.836,35
2025-09-02 23:57:00,70.5,470.9925,2256.0,4.100000000000001,6.7,1.6000000000000014,2226.32,35
2025-09-03 00:00:00,70.0,465.0897,2256.0,4.100000000000001,6.7,1.6000000000000014,2238.373,35
2025-09-03 00:03:00,69.5,462.8762,2256.0,4.100000000000001,6.7,1.6000000000000014,2209.327,35
2025-09-03 00:06:00,69.5,464.8438,2256.0,4.0,6.7,1.7000000000000028,2193.607,35
2025-09-03 00:09:00,67.0,467.3032,2256.0,3.8999999999999986,6.4,1.6000000000000014,2120.764,35
2025-09-03 00:12:00,66.0,469.5168,2257.0,3.8000000000000043,6.4,1.3999999999999986,2215.579,35
2025-09-03 00:15:00,71.0,468.533,2257.0,3.8000000000000043,6.5,2.0,2295.62,35
2025-09-03 00:18:00,73.5,464.8438,2257.0,4.0,6.6,1.7000000000000028,2324.026,35
2025-09-03 00:21:00,72.0,468.7789,2257.0,4.200000000000003,6.5,1.7999999999999972,2291.734,35
2025-09-03 00:24:00,70.5,469.5168,2257.0,4.0,6.3,1.5,2337.059,29
2025-09-03 00:27:00,74.5,483.2899,2257.0,4.300000000000004,6.7,1.7999999999999972,2399.353,35
2025-09-03 00:30:00,73.0,490.4225,2257.0,4.299999999999997,6.6,1.7000000000000028,2329.315,35
2025-09-03 00:33:00,73.5,489.6846,2257.0,4.299999999999997,6.5,1.7000000000000028,2359.79,35
2025-09-03 00:36:00,73.5,489.6846,2257.0,4.399999999999999,6.5,1.8000000000000043,2342.407,35
2025-09-03 00:39:00,73.5,496.0793,2257.0,4.399999999999999,6.5,1.8000000000000043,2346.393,16
2025-09-03 00:42:00,73.0,490.9144,2257.0,4.5,6.5,1.6000000000000014,2338.851,35
2025-09-03 00:45:00,72.0,489.4387,2257.0,4.299999999999997,6.5,1.7000000000000028,2314.097,35
2025-09-03 00:48:00,70.5,486.9792,2257.0,4.299999999999997,6.5,1.7000000000000028,2246.594,35
2025-09-03 00:51:00,69.5,482.5521,2257.0,4.299999999999997,6.4,1.6000000000000014,2193.122,35
2025-09-03 00:54:00,67.0,474.4358,2257.0,4.100000000000001,6.4,1.5,2169.033,35
2025-09-03 00:57:00,66.5,471.4844,2257.0,4.100000000000001,6.300000000000001,1.7000000000000028,2143.451,29
2025-09-03 01:00:00,66.5,469.0249,2257.0,4.100000000000001,6.300000000000001,1.3999999999999986,2147.793,29
2025-09-03 01:03:00,72.5,477.6331,2257.0,4.0,6.300000000000001,1.7000000000000028,2323.422,35
2025-09-03 01:06:00,72.0,476.8952,2257.0,4.200000000000003,6.5,1.6999999999999957,2299.25,35
2025-09-03 01:09:00,73.0,479.6007,2257.0,4.100000000000001,6.6,1.7999999999999972,2278.145,35
2025-09-03 01:12:00,73.5,482.0602,2258.0,4.100000000000001,6.3,1.7999999999999972,2350.186,35
2025-09-03 01:15:00,72.0,486.9792,2258.0,4.300000000000004,6.5,1.7999999999999972,2312.652,35
2025-09-03 01:18:00,71.0,488.2089,2258.0,4.300000000000004,6.5,1.7999999999999972,2284.095,35
2025-09-03 01:21:00,70.5,487.4711,2258.0,4.399999999999999,6.5,1.7000000000000028,2282.714,35
2025-09-03 01:24:00,72.0,492.8819,2258.0,4.300000000000004,6.5,1.7999999999999972,2287.825,35
2025-09-03 01:27:00,71.5,489.1927,2258.0,4.300000000000004,6.4,1.7999999999999972,2292.93,35
2025-09-03 01:30:00,71.0,487.2251,2258.0,4.300000000000004,6.5,1.7999999999999972,2291.635,35
2025-09-03 01:33:00,70.0,490.4225,2258.0,4.200000000000003,6.4,1.6999999999999957,2229.298,35
2025-09-03 01:36:00,68.0,486.2413,2258.0,4.200000000000003,6.5,1.6000000000000014,2205.036,35
2025-09-03 01:39:00,71.0,484.5197,2258.0,4.200000000000003,6.5,1.6999999999999957,2208.603,35
2025-09-03 01:42:00,70.0,484.5197,2258.0,4.300000000000004,6.6000000000000005,1.5,2131.809,35
2025-09-03 01:45:00,69.5,485.7494,2258.0,4.200000000000003,6.6000000000000005,1.6000000000000014,2201.64,35
2025-09-03 01:48:00,70.0,488.2089,2258.0,4.300000000000001,6.300000000000001,1.6999999999999957,2205.641,35
2025-09-03 01:51:00,70.0,489.6846,2258.0,4.200000000000003,6.4,1.6000000000000014,2256.715,35
2025-09-03 01:54:00,69.0,487.2251,2258.0,4.200000000000003,6.4,1.6000000000000014,2236.421,35
2025-09-03 01:57:00,68.5,491.1603,2258.0,4.300000000000001,6.5,1.6000000000000014,2205.769,35
2025-09-03 02:00:00,68.0,491.1603,2258.0,4.199999999999999,6.300000000000001,1.6000000000000014,2114.302,35
2025-09-03 02:03:00,68.0,489.9306,2258.0,4.199999999999999,6.3,1.6000000000000014,2213.103,35
2025-09-03 02:06:00,69.5,488.2089,2258.0,4.300000000000001,6.4,1.6999999999999957,2232.986,35
2025-09-03 02:09:00,69.5,485.5035,2258.0,4.300000000000001,6.7,1.6000000000000014,2213.931,35
2025-09-03 02:12:00,71.0,489.4387,2259.0,4.300000000000001,6.5,1.6999999999999957,2248.251,35
2025-09-03 02:15:00,68.5,487.2251,2259.0,4.300000000000001,6.4,1.6000000000000014,2207.085,35
2025-09-03 02:18:00,67.5,491.6522,2259.0,4.199999999999999,6.4,1.7000000000000028,2196.219,35
2025-09-03 02:21:00,69.5,491.1603,2259.0,4.300000000000001,6.5,1.6000000000000014,2192.613,35
2025-09-03 02:24:00,69.5,488.2089,2259.0,4.199999999999999,6.4,1.7999999999999972,2223.027,35
2025-09-03 02:27:00,70.5,496.8171,2259.0,4.300000000000001,6.4,1.7999999999999972,2284.17,35
2025-09-03 02:30:00,71.0,494.1117,2259.0,4.300000000000001,6.4,1.6999999999999957,2250.564,35
2025-09-03 02:33:00,70.0,491.1603,2259.0,4.300000000000001,6.300000000000001,1.6999999999999957,2223.445,35
2025-09-03 02:36:00,68.0,490.4225,2259.0,4.199999999999999,6.300000000000001,1.3999999999999986,2211.225,35
2025-09-03 02:39:00,70.5,492.8819,2259.0,3.9999999999999964,6.000000000000001,1.5,2316.634,29
2025-09-03 02:42:00,70.5,494.3576,2259.0,4.199999999999999,6.4,1.7000000000000028,2255.684,35
2025-09-03 02:45:00,74.0,490.4225,2259.0,4.199999999999999,6.2,1.6000000000000014,2396.809,16
2025-09-03 02:48:00,73.5,492.8819,2259.0,4.300000000000001,6.200000000000001,1.6000000000000014,2364.857,16
2025-09-03 02:51:00,73.5,494.8495,2259.0,4.300000000000001,6.300000000000001,1.6999999999999957,2368.954,16
2025-09-03 02:54:00,73.0,493.3738,2259.0,4.300000000000001,6.4,1.6999999999999957,2364.39,16
2025-09-03 02:57:00,72.5,500.5063,2259.0,4.300000000000001,6.300000000000001,1.7999999999999972,2340.027,16
2025-09-03 03:00:00,73.0,500.2604,2259.0,4.400000000000002,6.300000000000001,1.6999999999999957,2355.039,16
2025-09-03 03:03:00,72.5,504.1956,2259.0,4.400000000000002,6.300000000000001,1.7999999999999972,2341.26,16
2025-09-03 03:06:00,72.0,498.2928,2259.0,4.400000000000002,6.300000000000001,1.5999999999999943,2303.912,16
2025-09-03 03:09:00,70.0,497.0631,2259.0,4.400000000000002,6.300000000000001,1.5999999999999943,2293.293,35
2025-09-03 03:12:00,71.5,494.8495,2260.0,4.400000000000002,6.300000000000001,1.6999999999999957,2300.468,16
2025-09-03 03:15:00,70.5,483.5359,2260.0,4.400000000000002,6.500000000000001,1.5999999999999943,2269.646,35
2025-09-03 03:18:00,69.0,483.044,2260.0,4.400000000000002,6.500000000000001,1.5,2206.174,35
2025-09-03 03:21:00,68.0,481.0764,2260.0,4.300000000000001,6.500000000000001,1.6000000000000014,2254.169,35
2025-09-03 03:24:00,66.5,473.9438,2260.0,4.199999999999999,6.500000000000001,1.5,2162.906,35
2025-09-03 03:27:00,65.0,466.5654,2260.0,3.9999999999999964,6.500000000000001,1.6000000000000014,2031.805,35
2025-09-03 03:30:00,67.0,457.9572,2260.0,3.8000000000000007,6.1,1.5,2156.395,29
2025-09-03 03:33:00,65.0,457.9572,2260.0,3.8000000000000007,6.199999999999999,1.3999999999999986,2085.411,2
2025-09-03 03:36:00,68.0,452.3004,2260.0,3.8000000000000007,6.200000000000001,1.6000000000000014,2158.334,29
2025-09-03 03:39:00,68.0,455.2517,2260.0,3.8000000000000007,6.1000000000000005,1.5,2217.598,29
2025-09-03 03:42:00,71.0,467.5492,2260.0,3.900000000000002,6.500000000000001,1.8999999999999986,2279.495,35
2025-09-03 03:45:00,69.5,474.6817,2260.0,3.9999999999999964,6.300000000000001,1.5,2280.534,29
2025-09-03 03:48:00,73.0,487.4711,2260.0,4.199999999999999,6.4,1.7999999999999972,2344.388,35
2025-09-03 03:51:00,71.5,495.5874,2260.0,4.400000000000002,6.4,1.6999999999999957,2319.07,35
2025-09-03 03:54:00,73.5,502.9659,2260.0,4.400000000000002,6.4,1.7999999999999972,2377.325,16
2025-09-03 03:57:00,74.0,505.6713,2260.0,4.4999999999999964,6.5,1.8000000000000043,2399.243,16
2025-09-03 04:00:00,76.0,510.3443,2260.0,4.4999999999999964,6.5,1.8000000000000043,2441.462,16
2025-09-03 04:03:00,74.5,504.4415,2260.0,4.599999999999998,6.5,1.8000000000000043,2402.53,16
2025-09-03 04:06:00,74.5,495.3414,2260.0,4.599999999999998,6.5,1.7000000000000028,2365.175,16
2025-09-03 04:09:00,75.0,493.3738,2260.0,4.4999999999999964,6.5,1.7000000000000028,2367.601,16
2025-09-03 04:12:00,72.0,478.8629,2261.0,4.400000000000002,6.500000000000001,1.5999999999999943,2299.715,35
2025-09-03 04:15:00,70.0,470.2546,2261.0,4.400000000000002,6.500000000000001,1.5,2236.969,35
2025-09-03 04:18:00,67.5,463.614,2261.0,4.199999999999999,6.6000000000000005,1.5,2081.775,35
2025-09-03 04:21:00,64.0,454.2679,2261.0,3.9999999999999964,6.1000000000000005,1.0,2139.379,3
2025-09-03 04:24:00,68.0,450.0868,2261.0,3.8000000000000007,6.200000000000001,1.5,2167.407,29
2025-09-03 04:27:00,68.5,446.3976,2261.0,3.8000000000000007,6.300000000000001,1.6000000000000014,2191.472,2
2025-09-03 04:30:00,66.0,455.9896,2261.0,3.8000000000000007,6.1000000000000005,1.3999999999999986,2175.883,2
2025-09-03 04:33:00,69.0,459.1869,2261.0,3.8000000000000007,6.200000000000001,1.6000000000000014,2221.583,29
2025-09-03 04:36:00,69.0,469.0249,2261.0,3.900000000000002,6.2,1.3999999999999986,2224.316,29
2025-09-03 04:39:00,72.5,473.206,2261.0,3.900000000000002,6.2,1.6999999999999957,2358.319,29
2025-09-03 04:42:00,72.0,471.4844,2261.0,3.9999999999999964,6.2,1.5,2279.708,29
2025-09-03 04:45:00,75.5,489.9306,2261.0,4.099999999999998,6.4,1.8000000000000043,2422.017,16
2025-09-03 04:48:00,75.5,500.5063,2261.0,4.300000000000001,6.5,1.8999999999999986,2411.003,16
2025-09-03 04:51:00,77.5,509.1146,2261.0,4.400000000000002,6.5,2.0999999999999943,2457.844,64
2025-09-03 04:54:00,77.0,511.3281,2261.0,4.4999999999999964,6.5,1.9000000000000057,2452.929,16
2025-09-03 04:57:00,77.5,515.0174,2261.0,4.599999999999998,6.5,1.8000000000000043,2459.227,16
2025-09-03 05:00:00,77.0,500.2604,2261.0,4.599999999999998,6.6,1.8000000000000043,2418.479,64
2025-09-03 05:03:00,76.5,492.39,2261.0,4.599999999999998,6.7,1.8000000000000043,2372.632,64
2025-09-03 05:06:00,74.5,485.0116,2261.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2339.128,64
2025-09-03 05:09:00,72.5,478.125,2261.0,4.400000000000002,6.6000000000000005,1.5999999999999943,2282.551,35
2025-09-03 05:12:00,69.5,460.4167,2262.0,4.300000000000001,6.6000000000000005,1.5,2198.015,35
2025-09-03 05:15:00,65.5,456.2355,2262.0,3.9999999999999964,6.300000000000001,1.3000000000000043,2126.483,2
2025-09-03 05:18:00,67.0,458.4491,2262.0,3.8000000000000007,6.1,1.3999999999999986,2120.061,29
2025-09-03 05:21:00,66.5,449.103,2262.0,3.8000000000000007,6.199999999999999,1.5,2133.423,2
2025-09-03 05:24:00,65.5,444.43,2262.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2088.083,2
2025-09-03 05:27:00,69.5,450.3327,2262.0,3.8000000000000007,6.199999999999999,1.5,2185.928,29
2025-09-03 05:30:00,69.5,463.86,2262.0,3.8000000000000007,6.1,1.5,2191.469,29
2025-09-03 05:33:00,71.5,477.6331,2262.0,3.8000000000000007,6.200000000000001,1.7999999999999972,2242.951,29
2025-09-03 05:36:00,71.0,472.4682,2262.0,3.900000000000002,6.1000000000000005,1.6999999999999957,2227.909,29
2025-09-03 05:39:00,71.5,473.9438,2262.0,4.099999999999998,6.300000000000001,1.7000000000000028,2230.982,35
2025-09-03 05:42:00,70.5,489.6846,2262.0,4.199999999999999,6.2,1.7000000000000028,2275.058,29
2025-09-03 05:45:00,75.0,493.1279,2262.0,4.199999999999999,6.300000000000001,1.7000000000000028,2365.772,16
2025-09-03 05:48:00,75.5,497.8009,2262.0,4.400000000000002,6.5,1.7999999999999972,2351.699,16
2025-09-03 05:51:00,76.0,503.4577,2262.0,4.599999999999998,6.5,1.8000000000000043,2379.747,16
2025-09-03 05:54:00,74.5,503.4577,2262.0,4.699999999999999,6.5,1.7000000000000028,2402.16,16
2025-09-03 05:57:00,74.5,501.9821,2262.0,4.699999999999999,6.5,1.6000000000000014,2391.848,16
2025-09-03 06:00:00,74.0,494.6036,2262.0,4.5,6.6000000000000005,1.7000000000000028,2353.41,64
2025-09-03 06:03:00,71.5,489.6846,2262.0,4.4999999999999964,6.500000000000001,1.7000000000000028,2279.266,35
2025-09-03 06:06:00,69.0,484.2737,2262.0,4.300000000000004,6.500000000000001,1.5999999999999943,2200.96,35
2025-09-03 06:09:00,67.0,470.2546,2262.0,4.200000000000003,6.6000000000000005,1.5,2154.689,35
2025-09-03 06:12:00,65.0,464.8438,2263.0,4.200000000000003,6.300000000000001,1.3999999999999986,2089.542,29
2025-09-03 06:15:00,71.0,457.2193,2263.0,3.8999999999999986,6.300000000000001,1.6000000000000014,2211.055,29
2025-09-03 06:18:00,69.0,453.5301,2263.0,3.8999999999999986,6.1,1.5,2218.892,29
2025-09-03 06:21:00,67.5,463.3681,2263.0,3.8999999999999986,6.199999999999999,1.5,2178.422,29
2025-09-03 06:24:00,66.5,459.1869,2263.0,3.8999999999999986,6.1,1.2000000000000028,2110.806,29
2025-09-03 06:27:00,66.5,466.5654,2263.0,3.700000000000003,5.999999999999999,1.3999999999999986,2156.465,29
2025-09-03 06:30:00,66.5,477.3871,2263.0,3.8999999999999986,5.999999999999999,1.7000000000000028,2134.168,20
2025-09-03 06:33:00,69.0,476.4034,2263.0,3.799999999999997,6.000000000000001,1.5,2230.052,29
2025-09-03 06:36:00,71.0,480.5845,2263.0,4.0,6.300000000000001,1.7000000000000028,2265.673,29
2025-09-03 06:39:00,75.0,506.6551,2263.0,4.0,6.1000000000000005,2.0,2399.709,16
2025-09-03 06:42:00,76.5,513.0498,2263.0,4.200000000000003,6.2,1.8999999999999986,2494.881,16
2025-09-03 06:45:00,79.0,519.4445,2263.0,4.299999999999997,6.4,2.0,2520.723,16
2025-09-03 06:48:00,79.5,521.9039,2263.0,4.5,6.4,1.8999999999999986,2527.338,16
2025-09-03 06:51:00,77.0,524.8553,2263.0,4.5,6.300000000000001,1.7999999999999972,2480.287,16
2025-09-03 06:54:00,79.0,517.7228,2263.0,4.600000000000001,6.4,1.6999999999999957,2488.816,16
2025-09-03 06:57:00,76.5,512.066,2263.0,4.600000000000001,6.300000000000001,1.6999999999999957,2429.752,16
2025-09-03 07:00:00,76.0,506.6551,2263.0,4.600000000000001,6.500000000000001,1.6999999999999957,2413.001,16
2025-09-03 07:03:00,75.5,507.8849,2263.0,4.600000000000001,6.500000000000001,1.6000000000000014,2414.499,16
2025-09-03 07:06:00,76.0,497.0631,2263.0,4.5,6.3999999999999995,1.7000000000000028,2388.006,16
2025-09-03 07:09:00,74.5,492.8819,2263.0,4.5,6.499999999999999,1.7000000000000028,2339.673,16
2025-09-03 07:12:00,70.5,487.2251,2264.0,4.299999999999997,6.3999999999999995,1.5,2187.764,35
2025-09-03 07:15:00,66.5,481.3224,2264.0,4.100000000000001,6.3,1.6000000000000014,2109.334,29
2025-09-03 07:18:00,67.5,476.8952,2264.0,3.8999999999999986,6.0,1.2000000000000028,2126.379,29
2025-09-03 07:21:00,70.0,469.7627,2264.0,3.799999999999997,6.1,1.8000000000000043,2235.15,29
2025-09-03 07:24:00,71.0,468.533,2264.0,3.8999999999999986,6.199999999999999,1.3999999999999986,2232.627,29
2025-09-03 07:27:00,71.0,464.8438,2264.0,3.8999999999999986,6.299999999999999,1.8000000000000043,2223.234,29
2025-09-03 07:30:00,70.5,472.7141,2264.0,3.8999999999999986,5.999999999999999,1.5,2205.196,29
2025-09-03 07:33:00,74.5,494.3576,2264.0,4.0,6.300000000000001,1.7999999999999972,2373.162,16
2025-09-03 07:36:00,74.0,497.8009,2264.0,4.299999999999997,6.4,1.7000000000000028,2326.788,16
2025-09-03 07:39:00,73.5,503.4577,2264.0,4.399999999999999,6.300000000000001,1.8000000000000043,2283.971,16
2025-09-03 07:42:00,74.0,516.985,2264.0,4.399999999999999,6.300000000000001,1.8000000000000043,2381.86,16
2025-09-03 07:45:00,75.5,528.7905,2264.0,4.5,6.300000000000001,1.7999999999999972,2400.505,16
2025-09-03 07:48:00,75.0,521.9039,2264.0,4.600000000000001,6.4,1.6999999999999957,2394.429,16
2025-09-03 07:51:00,75.5,518.9525,2264.0,4.5,6.4,1.7999999999999972,2387.559,16
2025-09-03 07:54:00,75.5,519.1985,2264.0,4.600000000000001,6.3,1.6000000000000014,2385.079,16
2025-09-03 07:57:00,75.5,514.0336,2264.0,4.5,6.4,1.7000000000000028,2382.331,16
2025-09-03 08:00:00,76.0,517.9688,2264.0,4.600000000000001,6.4,1.6999999999999957,2410.82,16
2025-09-03 08:03:00,76.5,520.6742,2264.0,4.600000000000001,6.300000000000001,1.6999999999999957,2398.477,16
2025-09-03 08:06:00,76.0,518.9525,2264.0,4.5,6.4,1.7999999999999972,2414.615,16
2025-09-03 08:09:00,74.5,516.985,2264.0,4.700000000000003,6.300000000000001,1.6000000000000014,2384.671,16
2025-09-03 08:12:00,76.0,517.7228,2265.0,4.600000000000001,6.200000000000001,1.7000000000000028,2389.18,16
2025-09-03 08:15:00,75.5,514.0336,2265.0,4.600000000000001,6.300000000000001,1.7000000000000028,2393.57,16
2025-09-03 08:18:00,75.5,515.0174,2265.0,4.600000000000001,6.4,1.7000000000000028,2386.325,16
2025-09-03 08:21:00,75.5,511.5741,2265.0,4.600000000000001,6.300000000000001,1.7000000000000028,2389.427,16
2025-09-03 08:24:00,76.0,515.7552,2265.0,4.600000000000001,6.4,1.7000000000000028,2391.927,16
2025-09-03 08:27:00,75.0,512.8038,2265.0,4.600000000000001,6.4,1.7000000000000028,2377.23,16
2025-09-03 08:30:00,74.0,517.4769,2265.0,4.600000000000001,6.300000000000001,1.6000000000000014,2357.783,16
2025-09-03 08:33:00,75.0,516.493,2265.0,4.600000000000001,6.4,1.7000000000000028,2378.188,16
2025-09-03 08:36:00,75.0,517.9688,2265.0,4.600000000000001,6.4,1.7999999999999972,2407.793,16
2025-09-03 08:39:00,76.0,516.985,2265.0,4.600000000000001,6.4,1.7999999999999972,2443.573,16
2025-09-03 08:42:00,76.5,519.1985,2265.0,4.700000000000003,6.4,1.6999999999999957,2455.389,16
2025-09-03 08:45:00,78.0,517.9688,2265.0,4.700000000000003,6.5,1.7999999999999972,2479.376,64
2025-09-03 08:48:00,77.0,518.9525,2265.0,4.700000000000003,6.5,1.7999999999999972,2468.799,16
2025-09-03 08:51:00,78.0,516.985,2265.0,4.800000000000004,6.6,1.7999999999999972,2497.21,64
2025-09-03 08:54:00,72.0,386.386,2265.0,4.899999999999999,7.4,1.0,2122.345,37
2025-09-03 08:57:00,55.5,356.3802,2265.0,4.200000000000003,6.7,0.5,1775.094,2
2025-09-03 09:00:00,54.0,352.691,2265.0,3.5,6.499999999999999,0.8000000000000043,1664.267,7
2025-09-11 08:45:00,86.0,526.8229,2266.0,3.1000000000000014,6.4,3.799999999999997,2979.245,64
2025-09-11 08:48:00,83.0,522.8877,2266.0,4.0,6.199999999999999,2.6000000000000014,2710.657,16
2025-09-11 08:51:00,89.5,528.0527,2266.0,4.300000000000004,6.800000000000001,2.8999999999999986,2845.622,64
2025-09-11 08:54:00,89.5,528.0527,2266.0,4.600000000000001,6.800000000000001,2.6000000000000014,2837.533,64
2025-09-11 08:57:00,88.5,544.0394,2266.0,4.700000000000003,6.9,2.5,2846.531,64
2025-09-11 09:00:00,88.0,537.6447,2266.0,4.899999999999999,6.800000000000001,2.4000000000000057,2823.315,64
2025-09-11 09:03:00,88.0,516.2471,2266.0,4.899999999999999,6.9,2.5,2776.811,64
2025-09-11 09:06:00,87.0,505.1794,2266.0,5.200000000000003,6.8999999999999995,2.1999999999999957,2765.972,64
2025-09-11 09:09:00,82.0,481.8142,2266.0,4.9999999999999964,6.999999999999999,2.0,2594.487,64
2025-09-11 09:12:00,78.5,477.1412,2266.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2489.729,64
2025-09-11 09:15:00,75.5,469.0249,2266.0,4.800000000000001,6.8,1.6999999999999957,2405.077,64
2025-09-11 09:18:00,72.5,465.3356,2266.0,4.699999999999999,6.800000000000001,1.7000000000000028,2256.567,35
2025-09-11 09:21:00,61.5,426.4757,2266.0,4.400000000000002,7.000000000000001,0.8999999999999986,1873.693,2
2025-09-11 09:24:00,70.0,475.1736,2266.0,4.0,6.1000000000000005,1.6999999999999993,2222.1,29
2025-09-11 09:27:00,70.5,469.5168,2266.0,4.199999999999999,6.300000000000001,1.6000000000000014,2241.487,35
2025-09-11 09:30:00,69.0,468.287,2266.0,4.199999999999999,6.4,1.7000000000000028,2175.475,35
2025-09-11 09:33:00,71.0,469.5168,2266.0,4.199999999999999,6.3,1.6000000000000014,2247.999,35
2025-09-11 09:36:00,72.0,496.5712,2266.0,4.400000000000002,6.5,2.0,2320.349,35
2025-09-11 09:39:00,74.0,509.3605,2267.0,4.599999999999998,6.5,2.0,2352.223,16
2025-09-11 09:42:00,75.0,511.3281,2267.0,4.800000000000001,6.4,1.8999999999999986,2394.526,16
2025-09-11 09:45:00,75.5,516.2471,2267.0,4.900000000000002,6.4,1.7999999999999972,2399.278,16
2025-09-11 09:48:00,78.0,528.5446,2267.0,5.0000000000000036,6.4,1.8999999999999986,2477.469,16
2025-09-11 09:51:00,77.5,525.5931,2267.0,5.0000000000000036,6.5,1.8999999999999986,2478.288,16
2025-09-11 09:54:00,78.0,523.6256,2267.0,5.0000000000000036,6.5,1.8999999999999986,2491.143,16
2025-09-11 09:57:00,78.5,520.1823,2267.0,5.100000000000001,6.6,1.7999999999999972,2492.138,64
2025-09-11 10:00:00,78.0,518.9525,2267.0,5.0000000000000036,6.5,1.8999999999999986,2483.017,64
2025-09-11 10:03:00,78.0,520.4282,2267.0,5.100000000000001,6.5,1.6999999999999957,2449.538,64
2025-09-11 10:06:00,76.0,518.2147,2267.0,5.0,6.4,1.6999999999999957,2411.3,16
2025-09-11 10:09:00,76.0,516.985,2267.0,5.0,6.4,1.6999999999999957,2405.154,16
2025-09-11 10:12:00,76.0,514.2795,2267.0,4.899999999999999,6.4,1.7999999999999972,2426.177,16
2025-09-11 10:15:00,76.5,519.4445,2267.0,5.0,6.4,1.6999999999999957,2419.079,16
2025-09-11 10:18:00,76.0,511.3281,2267.0,5.0,6.5,1.6999999999999957,2410.886,16
2025-09-11 10:21:00,75.0,510.8362,2267.0,5.0,6.5,1.6999999999999957,2416.176,16
