Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-05-19 11:30:00,83.5,545.761,32.0,5.0,6.8,2.099999999999998,2704.782
2024-05-19 11:33:00,82.5,551.1719,32.0,4.900000000000002,6.8,2.1000000000000014,2667.372
2024-05-19 11:36:00,81.5,551.9097,32.0,4.900000000000002,6.7,2.1000000000000014,2638.229
2024-05-19 11:39:00,80.5,523.8715,32.0,4.900000000000002,6.7,2.1000000000000014,2640.836
2024-05-19 11:42:00,77.0,496.8171,32.0,4.800000000000001,6.8999999999999995,1.7000000000000028,2452.882
2024-05-19 11:45:00,73.0,494.6036,32.0,4.600000000000001,6.7,1.6999999999999993,2337.539
2024-05-19 11:48:00,68.5,486.9792,33.0,4.400000000000002,6.6000000000000005,1.5999999999999979,2210.862
2024-05-19 11:51:00,65.5,495.8333,33.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2109.421
2024-05-19 11:54:00,64.0,492.1441,33.0,4.100000000000001,6.2,1.3999999999999986,2001.805
2024-05-19 11:57:00,61.0,466.3194,33.0,3.900000000000002,6.3,1.3999999999999986,1950.192
2024-05-19 12:00:00,57.5,450.5787,33.0,3.8000000000000007,6.2,1.1000000000000014,1774.771
2024-05-19 12:03:00,54.0,449.103,33.0,3.400000000000002,6.0,1.1999999999999993,1692.179
2024-05-19 12:06:00,54.5,540.3501,33.0,3.400000000000002,5.6,1.5999999999999979,1826.304
2024-05-19 12:09:00,68.0,544.0394,33.0,4.300000000000001,5.8,2.1000000000000014,2203.52
2024-05-19 12:12:00,69.0,548.4664,33.0,4.800000000000001,5.8999999999999995,1.7000000000000028,2238.631
2024-05-19 12:15:00,71.0,545.0231,33.0,4.900000000000002,5.999999999999999,1.6999999999999957,2279.853
2024-05-19 12:18:00,71.0,546.2529,33.0,4.900000000000002,5.999999999999999,1.6999999999999957,2280.818
2024-05-19 12:21:00,71.5,552.1556,33.0,5.0,5.999999999999999,1.8000000000000007,2295.339
2024-05-19 12:24:00,73.0,574.537,33.0,5.0,5.999999999999999,1.9000000000000021,2359.3
2024-05-19 12:27:00,76.0,572.8154,33.0,5.300000000000001,5.999999999999999,1.7000000000000028,2443.291
2024-05-19 12:30:00,73.0,562.2396,33.0,5.300000000000001,6.0,1.7000000000000028,2367.4
2024-05-19 12:33:00,74.0,559.7801,33.0,5.100000000000001,6.0,1.8000000000000007,2406.108
2024-05-19 12:36:00,73.5,558.3044,33.0,5.300000000000001,6.1,1.6000000000000014,2386.516
2024-05-19 12:39:00,75.0,568.1424,33.0,5.300000000000001,6.1,1.7000000000000028,2426.683
2024-05-19 12:42:00,75.0,573.0613,33.0,5.300000000000001,6.1,1.7999999999999972,2445.028
2024-05-19 12:45:00,75.5,570.8478,33.0,5.400000000000002,6.1,1.6999999999999957,2439.104
2024-05-19 12:48:00,75.0,575.5208,33.0,5.400000000000002,6.1000000000000005,1.6999999999999957,2431.94
2024-05-19 12:51:00,74.5,570.6019,34.0,5.400000000000002,6.1,1.6000000000000014,2427.822
2024-05-19 12:54:00,74.5,569.3721,34.0,5.400000000000002,6.200000000000001,1.6999999999999957,2434.488
2024-05-19 12:57:00,74.5,574.783,34.0,5.400000000000002,6.1,1.6999999999999957,2434.735
2024-05-19 13:00:00,75.5,585.3588,34.0,5.400000000000002,6.1000000000000005,1.6999999999999957,2462.19
2024-05-19 13:03:00,76.5,582.1614,34.0,5.400000000000002,6.1000000000000005,1.8999999999999986,2479.43
2024-05-19 13:06:00,76.0,578.4722,34.0,5.599999999999998,6.1000000000000005,1.8000000000000007,2475.949
2024-05-19 13:09:00,78.5,581.6696,34.0,5.5,6.000000000000001,1.1999999999999957,2676.865
2024-05-19 13:12:00,82.0,576.0127,34.0,5.599999999999998,6.300000000000001,2.0000000000000036,2650.816
2024-05-19 13:15:00,82.5,574.0451,34.0,5.600000000000001,6.300000000000001,1.9000000000000021,2665.401
2024-05-19 13:18:00,80.5,576.0127,34.0,5.699999999999999,6.4,1.8000000000000043,2626.067
2024-05-19 13:21:00,81.0,575.7668,34.0,5.799999999999997,6.4,1.8000000000000043,2630.191
2024-05-19 13:24:00,80.0,574.537,34.0,5.799999999999997,6.4,1.8000000000000043,2597.377
2024-05-19 13:27:00,80.0,581.4236,34.0,5.899999999999999,6.4,1.7999999999999972,2607.214
2024-05-19 13:30:00,80.5,581.4236,34.0,5.899999999999999,6.4,1.7999999999999972,2604.693
2024-05-19 13:33:00,80.5,572.0775,34.0,5.899999999999999,6.5,1.7000000000000028,2578.648
2024-05-19 13:36:00,79.5,568.6343,34.0,5.699999999999999,6.5,1.8000000000000043,2584.13
2024-05-19 13:39:00,79.0,572.3235,34.0,5.799999999999997,6.5,1.8999999999999986,2569.172
2024-05-19 13:42:00,78.5,562.9774,34.0,5.800000000000001,6.4,1.6000000000000014,2550.415
2024-05-19 13:45:00,78.0,561.2558,34.0,5.699999999999999,6.4,1.6999999999999993,2529.968
2024-05-19 13:48:00,77.5,566.6667,34.0,5.599999999999998,6.4,1.5999999999999979,2524.99
2024-05-19 13:51:00,77.5,551.4178,35.0,5.5,6.4,1.6999999999999957,2518.75
2024-05-19 13:54:00,77.5,552.6476,35.0,5.5,6.300000000000001,1.6000000000000014,2490.874
2024-05-19 14:03:00,77.0,558.3044,35.0,5.5,6.300000000000001,1.6000000000000014,2496.263
2024-05-19 14:06:00,77.0,553.6313,35.0,5.399999999999999,6.300000000000001,1.7000000000000028,2499.501
2024-05-19 14:09:00,77.5,548.9583,35.0,5.399999999999999,6.4,1.7000000000000028,2488.901
2024-05-19 14:12:00,77.0,553.3854,35.0,5.399999999999999,6.4,1.7000000000000028,2497.502
2024-05-19 14:15:00,77.0,555.5989,35.0,5.399999999999999,6.4,1.7000000000000028,2485.405
2024-05-19 14:18:00,76.5,554.3692,35.0,5.399999999999999,6.4,1.7000000000000028,2490.246
2024-05-19 14:21:00,77.5,548.7124,35.0,5.5,6.4,1.6999999999999957,2502.689
2024-05-19 14:24:00,76.5,548.9583,35.0,5.399999999999999,6.5,1.6000000000000014,2473.22
2024-05-19 14:27:00,76.0,546.9907,35.0,5.399999999999999,6.4,1.7000000000000028,2481.377
2024-05-19 14:30:00,75.5,542.0718,35.0,5.399999999999999,6.5,1.6000000000000014,2432.905
2024-05-19 14:33:00,75.5,540.3501,35.0,5.299999999999997,6.300000000000001,1.7000000000000028,2435.976
2024-05-19 14:36:00,75.0,546.4988,35.0,5.399999999999999,6.300000000000001,1.6000000000000014,2445.083
2024-05-19 14:39:00,74.5,545.761,35.0,5.299999999999997,6.300000000000001,1.7000000000000028,2414.987
2024-05-19 14:42:00,75.0,547.7286,35.0,5.199999999999999,6.300000000000001,1.7000000000000028,2425.797
2024-05-19 14:45:00,74.5,541.3339,35.0,5.299999999999997,6.300000000000001,1.7000000000000028,2424.703
2024-05-19 14:48:00,74.5,538.8744,35.0,5.299999999999997,6.4,1.7000000000000028,2421.157
2024-05-19 14:51:00,74.5,532.7257,36.0,5.299999999999997,6.5,1.7000000000000028,2387.758
2024-05-19 14:54:00,74.0,535.4312,36.0,5.199999999999999,6.5,1.6999999999999993,2407.989
2024-05-19 14:57:00,74.5,532.4797,36.0,5.299999999999997,6.4,1.7000000000000028,2407.707
2024-05-19 15:00:00,74.0,533.4636,36.0,5.299999999999997,6.5,1.6000000000000014,2404.304
2024-05-19 15:03:00,75.0,541.3339,36.0,5.299999999999997,6.5,1.8000000000000043,2437.387
2024-05-19 15:06:00,75.0,541.3339,36.0,5.299999999999997,6.5,1.8000000000000043,2440.729
2024-05-19 15:09:00,76.0,537.3987,36.0,5.300000000000001,6.5,1.6000000000000014,2439.238
2024-05-19 15:12:00,76.0,540.842,36.0,5.299999999999997,6.5,1.7000000000000028,2458.69
2024-05-19 15:15:00,75.5,542.8096,36.0,5.199999999999999,6.5,1.7000000000000028,2444.778
2024-05-19 15:18:00,73.5,544.7772,36.0,5.299999999999997,6.4,1.6000000000000014,2404.668
2024-05-19 15:21:00,74.0,544.0394,36.0,5.100000000000001,6.3,1.6999999999999993,2387.748
2024-05-19 15:24:00,74.5,545.0231,36.0,5.100000000000001,6.3,1.6999999999999993,2401.701
2024-05-19 15:36:00,76.0,549.9421,36.0,5.300000000000001,6.5,1.7000000000000028,2454.251
2024-05-19 15:42:00,75.5,552.1556,36.0,5.399999999999999,6.4,1.7000000000000028,2452.424
2024-05-19 15:45:00,76.0,548.7124,37.0,5.199999999999999,6.4,1.7000000000000028,2436.468
2024-05-19 15:51:00,75.0,553.6313,37.0,5.299999999999997,6.4,1.8000000000000043,2436.895
2024-05-19 15:54:00,75.5,553.8773,37.0,5.199999999999999,6.3,1.7000000000000028,2444.963
2024-05-19 15:57:00,78.0,569.1262,37.0,5.300000000000001,6.3,1.7999999999999972,2498.425
2024-05-19 16:03:00,77.5,569.618,37.0,5.400000000000002,6.3,1.7999999999999972,2531.79
2024-05-19 16:06:00,79.0,569.618,37.0,5.400000000000002,6.4,2.0,2560.93
2024-05-19 16:12:00,79.0,565.9288,37.0,5.5,6.4,1.8000000000000007,2559.815
2024-05-19 16:15:00,79.5,569.3721,37.0,5.5,6.5,1.8000000000000007,2558.614
2024-05-19 16:18:00,79.0,572.3235,37.0,5.5,6.4,1.8000000000000007,2557.695
2024-05-19 16:21:00,80.0,570.8478,37.0,5.5,6.5,1.8000000000000007,2557.789
2024-05-19 16:27:00,79.5,572.0775,37.0,5.400000000000002,6.5,1.8999999999999986,2572.402
2024-05-19 16:30:00,79.0,570.8478,37.0,5.5,6.5,1.8000000000000007,2567.969
2024-05-19 16:36:00,80.0,567.1586,37.0,5.5,6.5,1.8000000000000007,2566.265
2024-05-19 16:39:00,79.5,567.1586,37.0,5.599999999999998,6.4,1.8000000000000007,2543.942
2024-05-19 16:42:00,76.5,557.3206,37.0,5.400000000000002,6.300000000000001,1.6000000000000014,2483.874
2024-05-19 16:45:00,81.0,561.9937,38.0,5.400000000000002,6.4,1.8999999999999986,2624.752
2024-05-19 16:51:00,80.0,558.5504,38.0,5.400000000000002,6.5,1.8999999999999986,2579.637
2024-05-19 16:54:00,79.0,558.5504,38.0,5.5,6.6,1.8000000000000007,2584.531
2024-05-19 16:57:00,78.5,551.4178,38.0,5.400000000000002,6.5,1.6999999999999957,2533.354
2024-05-19 17:03:00,78.0,553.6313,38.0,5.400000000000002,6.6000000000000005,1.6999999999999957,2533.834
2024-05-19 17:06:00,78.0,557.3206,38.0,5.400000000000002,6.5,1.6999999999999957,2533.614
2024-05-19 17:09:00,77.0,548.4664,38.0,5.400000000000002,6.6000000000000005,1.7999999999999972,2534.617
2024-05-19 17:12:00,78.0,550.1881,38.0,5.400000000000002,6.6000000000000005,1.7999999999999972,2518.54
2024-05-19 17:18:00,78.5,550.68,38.0,5.400000000000002,6.500000000000001,1.6999999999999957,2499.885
2024-05-19 17:21:00,77.5,548.2205,38.0,5.399999999999999,6.4,1.7999999999999972,2515.418
2024-05-19 17:27:00,77.0,546.9907,38.0,5.400000000000002,6.4,1.6999999999999957,2499.687
2024-05-19 17:30:00,77.0,538.3825,38.0,5.400000000000002,6.500000000000001,1.6000000000000014,2490.229
2024-05-19 17:33:00,76.0,527.8067,38.0,5.300000000000001,6.500000000000001,1.6000000000000014,2456.534
2024-05-19 17:39:00,75.5,534.6933,38.0,5.300000000000001,6.500000000000001,1.6000000000000014,2456.17
2024-05-19 17:42:00,76.0,530.5121,38.0,5.300000000000001,6.500000000000001,1.7000000000000028,2462.777
2024-05-19 17:48:00,75.5,528.7905,39.0,5.300000000000001,6.6000000000000005,1.6000000000000014,2439.352
2024-05-19 17:51:00,74.0,520.6742,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2413.644
2024-05-19 17:57:00,73.0,519.4445,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2390.268
2024-05-19 18:00:00,73.0,512.8038,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2388.114
2024-05-19 18:03:00,75.0,517.9688,39.0,5.100000000000001,6.7,1.6999999999999993,2399.736
2024-05-19 18:09:00,74.5,514.0336,39.0,5.199999999999999,6.6000000000000005,1.6999999999999993,2379.545
2024-05-19 18:12:00,73.5,521.9039,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2380.225
2024-05-19 18:18:00,73.0,516.2471,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2378.37
2024-05-19 18:21:00,74.0,515.2633,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2390.153
2024-05-19 18:24:00,74.0,523.6256,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2382.777
2024-05-19 18:30:00,73.5,522.3958,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2383.942
2024-05-19 18:33:00,73.0,512.066,39.0,5.100000000000001,6.6000000000000005,1.6999999999999993,2381.417
2024-05-19 18:39:00,73.0,513.7876,39.0,5.100000000000001,6.6000000000000005,1.5999999999999979,2348.657
2024-05-19 18:42:00,72.0,517.4769,39.0,5.100000000000001,6.6000000000000005,1.5999999999999979,2347.536
2024-05-19 18:45:00,73.0,515.7552,39.0,5.0,6.6000000000000005,1.5999999999999979,2349.521
2024-05-19 18:48:00,73.0,511.82,40.0,5.0,6.6,1.5999999999999979,2350.809
2024-05-19 18:54:00,72.5,515.0174,40.0,5.0,6.7,1.6999999999999993,2349.256
2024-05-19 18:57:00,72.5,525.3472,40.0,5.0,6.5,1.6999999999999993,2353.604
2024-05-19 19:03:00,73.0,520.1823,40.0,5.0,6.5,1.5999999999999979,2347.396
2024-05-19 19:06:00,73.0,515.0174,40.0,5.0,6.5,1.5999999999999979,2346.374
2024-05-19 19:09:00,73.0,512.066,40.0,5.0,6.7,1.6999999999999993,2352.649
2024-05-19 19:15:00,73.0,513.7876,40.0,5.0,6.7,1.5999999999999979,2334.8
2024-05-19 19:18:00,72.0,513.0498,40.0,5.0,6.6,1.5999999999999979,2311.478
2024-05-19 19:24:00,72.0,514.5255,40.0,5.099999999999998,6.5,1.5999999999999979,2332.221
2024-05-19 19:27:00,72.0,514.5255,40.0,5.0,6.5,1.5999999999999979,2319.328
2024-05-19 19:33:00,71.5,514.5255,40.0,5.0,6.5,1.5000000000000036,2311.006
2024-05-19 19:36:00,71.5,512.5579,40.0,5.0,6.5,1.5000000000000036,2309.22
2024-05-19 19:39:00,72.5,528.7905,40.0,5.099999999999998,6.5,1.5999999999999979,2346.875
2024-05-19 19:45:00,72.5,524.8553,40.0,5.0,6.5,1.5999999999999979,2337.035
2024-05-19 19:48:00,73.0,521.658,41.0,5.0,6.5,1.6999999999999993,2355.22
2024-05-19 19:54:00,73.0,525.3472,41.0,5.0,6.5,1.8000000000000007,2355.203
2024-05-19 19:57:00,73.5,528.0527,41.0,5.100000000000001,6.5,1.6999999999999993,2387.93
2024-05-19 20:00:00,73.0,521.1661,41.0,5.0,6.5,1.6999999999999993,2351.022
2024-05-19 20:06:00,73.0,522.6418,41.0,5.0,6.5,1.5999999999999979,2350.072
2024-05-19 20:09:00,73.0,524.3634,41.0,5.0,6.4,1.8000000000000007,2371.469
2024-05-19 20:15:00,73.5,527.5607,41.0,5.0,6.5,1.8000000000000007,2373.021
2024-05-19 20:18:00,73.0,522.3958,41.0,5.100000000000001,6.5,1.5999999999999979,2361.421
2024-05-19 20:24:00,73.0,521.1661,41.0,5.0,6.5,1.5999999999999979,2353.531
2024-05-19 20:27:00,72.0,523.1337,41.0,5.0,6.5,1.5999999999999979,2330.277
2024-05-19 20:30:00,69.0,461.6464,41.0,5.0,6.8,1.3000000000000007,2170.371
2024-05-19 20:36:00,65.5,455.4977,41.0,4.800000000000001,6.8,1.3000000000000007,2115.755
2024-05-19 20:39:00,62.0,447.6273,41.0,4.300000000000001,6.7,1.5,2011.174
2024-05-19 20:45:00,62.5,451.8085,41.0,4.300000000000001,6.6,1.3000000000000007,2007.484
2024-05-19 20:48:00,62.0,453.5301,41.0,4.399999999999999,6.6,1.3000000000000007,1982.548
2024-05-19 20:51:00,60.5,455.0058,42.0,4.199999999999999,6.5,1.4000000000000021,1979.906
2024-05-19 20:57:00,62.5,460.4167,42.0,4.300000000000001,6.6,1.5,2012.215
2024-05-19 21:00:00,62.0,455.4977,42.0,4.300000000000001,6.5,1.3000000000000007,1990.808
2024-05-19 21:03:00,61.0,455.2517,42.0,4.300000000000001,6.5,1.1999999999999993,1942.333
2024-05-19 21:06:00,60.5,449.3489,42.0,4.100000000000001,6.5,1.3999999999999986,1902.265
2024-05-19 21:12:00,59.5,451.0706,42.0,4.100000000000001,6.5,1.3999999999999986,1903.009
2024-05-19 21:15:00,61.0,468.7789,42.0,4.199999999999999,6.4,1.5,1962.219
2024-05-19 21:21:00,61.5,473.9438,42.0,4.199999999999999,6.4,1.4000000000000021,2025.586
2024-05-19 21:24:00,63.0,478.371,42.0,4.399999999999999,6.3,1.6000000000000014,2015.753
2024-05-19 21:30:00,63.0,482.0602,42.0,4.300000000000001,6.3,1.6000000000000014,2018.051
2024-05-19 21:33:00,63.0,482.3062,42.0,4.400000000000002,6.4,1.5,2055.411
2024-05-19 21:36:00,66.5,496.0793,42.0,4.600000000000001,6.5,1.6999999999999993,2170.494
2024-05-19 21:42:00,67.0,497.0631,42.0,4.699999999999999,6.4,1.6999999999999993,2167.073
2024-05-19 21:45:00,66.0,494.8495,43.0,4.699999999999999,6.4,1.6000000000000014,2110.552
2024-05-19 21:51:00,65.0,489.6846,43.0,4.699999999999999,6.4,1.5,2110.614
2024-05-19 21:54:00,60.5,477.6331,43.0,4.399999999999999,6.6000000000000005,1.1999999999999993,1955.751
2024-05-19 22:00:00,63.5,494.8495,43.0,4.199999999999999,6.300000000000001,1.5,2040.232
2024-05-19 22:03:00,48.5,464.8438,43.0,3.900000000000002,5.800000000000001,1.1999999999999993,1522.775
2024-05-19 22:06:00,50.5,464.8438,43.0,3.5,5.5,0.8000000000000007,1566.967
2024-05-27 08:48:00,32.0,241.522,43.0,-0.1999999999999993,0.9000000000000004,2.299999999999997,1076.588
2024-05-27 08:51:00,43.5,245.2112,43.0,1.1999999999999993,5.4,2.1999999999999993,1364.758
2024-05-27 08:54:00,48.5,233.8976,43.0,1.8999999999999986,6.1000000000000005,1.5,1425.999
2024-05-27 08:57:00,53.0,315.3067,43.0,2.6999999999999993,8.6,1.1000000000000014,1040.854
2024-05-27 10:33:00,43.0,239.0625,43.0,1.0,4.8999999999999995,2.1999999999999993,1445.844
2024-05-27 10:36:00,38.0,236.603,43.0,1.8000000000000007,6.700000000000001,1.3999999999999986,1198.272
2024-05-27 10:39:00,33.0,260.4601,43.0,2.0,7.3,1.3000000000000007,1062.759
2024-05-27 10:42:00,34.0,289.974,43.0,2.0,6.8999999999999995,1.3999999999999986,1106.945
2024-05-27 10:45:00,34.0,289.2361,43.0,2.099999999999998,7.0,1.3000000000000007,1101.499
2024-05-27 10:48:00,34.0,287.0226,44.0,2.1999999999999993,7.0,1.1999999999999993,1090.582
2024-05-27 10:51:00,33.5,273.2494,44.0,2.1999999999999993,7.1,1.1000000000000014,1088.572
2024-05-27 10:54:00,33.0,288.7442,44.0,2.1999999999999993,6.9,1.1000000000000014,1079.922
2024-05-27 10:57:00,34.0,289.4821,44.0,2.3000000000000007,6.700000000000001,1.1000000000000014,1087.737
2024-05-27 11:00:00,33.0,289.4821,44.0,2.3000000000000007,6.700000000000001,1.1000000000000014,1067.18
2024-05-27 11:03:00,32.5,284.5631,44.0,2.3000000000000007,6.800000000000001,1.1000000000000014,1056.849
2024-05-27 11:06:00,32.0,285.055,44.0,2.3000000000000007,6.6,1.0,1043.407
2024-05-27 11:09:00,34.0,323.1771,44.0,2.1999999999999993,6.199999999999999,1.4000000000000021,1149.866
2024-05-27 11:12:00,41.5,414.6701,44.0,2.400000000000002,6.0,1.5999999999999979,1338.325
2024-05-27 11:15:00,59.0,496.5712,44.0,2.6999999999999993,5.3,1.8000000000000007,1801.49
2024-05-27 11:18:00,91.5,554.6152,44.0,3.8000000000000007,6.8,3.200000000000003,2874.931
2024-05-27 11:21:00,85.0,550.9259,44.0,4.300000000000001,6.8999999999999995,2.3999999999999986,2749.521
2024-05-27 11:24:00,84.5,561.9937,44.0,4.400000000000002,6.8,2.3999999999999986,2717.757
2024-05-27 11:27:00,83.0,585.8507,44.0,4.5,6.6,2.1999999999999993,2685.782
2024-05-27 11:30:00,83.0,582.6533,44.0,4.5,6.500000000000001,2.3000000000000007,2661.77
2024-05-27 11:33:00,78.0,548.2205,44.0,4.399999999999999,6.6000000000000005,1.9000000000000021,2531.085
2024-05-27 11:36:00,79.5,548.2205,44.0,4.300000000000001,6.8,2.0,2557.021
2024-05-27 11:39:00,79.5,547.7286,44.0,4.300000000000001,6.7,2.1000000000000014,2535.173
2024-05-27 11:42:00,73.0,489.4387,44.0,4.400000000000002,6.8999999999999995,1.7999999999999972,2327.771
2024-05-27 11:45:00,71.0,477.6331,44.0,4.0,6.8,1.6999999999999993,2270.457
2024-05-27 11:48:00,69.0,474.9276,45.0,3.8999999999999986,6.8,1.6000000000000014,2228.179
2024-05-27 11:51:00,69.0,479.3548,45.0,3.8999999999999986,6.8,1.6000000000000014,2204.493
2024-05-27 11:54:00,68.0,478.6169,45.0,3.900000000000002,6.8,1.6999999999999993,2183.317
2024-05-27 11:57:00,65.5,473.206,45.0,3.6999999999999993,6.699999999999999,1.6000000000000014,2083.556
2024-05-27 12:00:00,69.5,524.8553,45.0,3.8000000000000007,6.3,2.099999999999998,2231.441
2024-05-27 12:03:00,71.0,539.6123,45.0,4.199999999999999,6.3999999999999995,1.8999999999999986,2292.157
2024-05-27 12:06:00,74.0,537.3987,45.0,4.399999999999999,6.3999999999999995,1.9000000000000021,2372.675
2024-05-27 12:09:00,73.5,546.9907,45.0,4.5,6.3999999999999995,2.0000000000000036,2437.671
2024-05-27 12:12:00,76.0,544.7772,45.0,4.5,6.499999999999999,1.9999999999999964,2454.16
2024-05-27 12:15:00,78.0,555.5989,45.0,4.5,6.6000000000000005,2.1999999999999993,2526.873
2024-05-27 12:18:00,80.0,565.9288,45.0,4.800000000000001,6.6000000000000005,2.200000000000003,2563.193
2024-05-27 12:21:00,82.0,583.8831,45.0,5.0,6.6000000000000005,2.3000000000000007,2642.056
2024-05-27 12:24:00,81.5,579.702,45.0,5.0,6.700000000000001,2.099999999999998,2623.475
2024-05-27 12:27:00,81.0,579.2101,45.0,5.0,6.700000000000001,2.099999999999998,2621.262
2024-05-27 12:30:00,82.0,575.7668,45.0,5.0,6.700000000000001,2.099999999999998,2629.103
2024-05-27 12:33:00,81.0,594.213,45.0,5.0,6.700000000000001,2.099999999999998,2650.174
2024-05-27 12:36:00,88.0,632.5811,45.0,5.300000000000001,6.500000000000001,2.200000000000003,2820.748
2024-05-27 12:39:00,89.0,613.6429,45.0,5.400000000000002,6.6000000000000005,2.1999999999999957,2873.838
2024-05-27 12:42:00,89.0,599.3779,45.0,5.400000000000002,6.800000000000001,2.1000000000000014,2871.369
2024-05-27 12:45:00,89.5,593.2292,45.0,5.400000000000002,6.9,2.1999999999999957,2874.9
2024-05-27 12:48:00,89.0,592.7373,46.0,5.400000000000002,6.9,2.1000000000000014,2864.373
2024-05-27 12:51:00,89.5,585.8507,46.0,5.400000000000002,7.0,2.1999999999999957,2879.044
2024-05-27 12:54:00,89.0,575.5208,46.0,5.400000000000002,7.0,2.1000000000000014,2856.72
2024-05-27 12:57:00,88.0,571.5856,46.0,5.400000000000002,7.1000000000000005,2.1000000000000014,2838.076
2024-05-27 13:00:00,87.0,559.7801,46.0,5.400000000000002,7.1000000000000005,2.0,2797.754
2024-05-27 13:03:00,84.5,538.8744,46.0,5.300000000000001,7.2,1.7999999999999972,2712.083
2024-05-27 13:06:00,84.5,553.1395,46.0,5.199999999999999,7.1000000000000005,2.0,2726.049
2024-05-27 13:09:00,84.0,547.7286,46.0,5.199999999999999,7.000000000000001,1.8999999999999986,2711.401
2024-05-27 13:12:00,83.5,542.0718,46.0,5.100000000000001,7.000000000000001,1.9999999999999964,2702.656
2024-05-27 13:15:00,84.0,548.2205,46.0,5.100000000000001,7.000000000000001,1.9999999999999964,2701.915
2024-05-27 13:18:00,84.0,547.4826,46.0,5.100000000000001,7.000000000000001,1.9999999999999964,2698.301
2024-05-27 13:21:00,83.5,551.1719,46.0,5.100000000000001,7.000000000000001,1.9999999999999964,2691.67
2024-05-27 13:24:00,84.0,551.1719,46.0,5.100000000000001,7.000000000000001,1.9999999999999964,2696.589
2024-05-27 13:27:00,84.0,551.4178,46.0,5.100000000000001,7.000000000000001,1.9999999999999964,2696.591
2024-05-27 13:30:00,84.0,541.5799,46.0,5.100000000000001,7.1000000000000005,1.9999999999999964,2655.635
2024-05-27 13:33:00,83.0,543.3015,46.0,5.0,7.1000000000000005,2.0000000000000036,2675.683
2024-05-27 13:36:00,82.5,544.7772,46.0,5.100000000000001,7.1,1.9000000000000021,2665.534
2024-05-27 13:39:00,82.0,545.2691,46.0,5.100000000000001,7.0,1.9000000000000021,2651.851
2024-05-27 13:42:00,82.5,542.8096,46.0,5.0,6.9,2.0000000000000036,2657.156
2024-05-27 13:45:00,81.0,541.5799,46.0,5.0,6.9,1.9000000000000021,2605.354
2024-05-27 13:48:00,80.0,536.6609,47.0,4.900000000000002,6.9,1.8999999999999986,2596.586
2024-05-27 13:51:00,79.5,542.5637,47.0,4.900000000000002,6.800000000000001,1.8999999999999986,2538.063
2024-05-27 13:54:00,80.5,546.2529,47.0,4.900000000000002,6.800000000000001,2.0,2606.708
2024-05-27 13:57:00,80.5,549.4502,47.0,5.0,6.9,1.9000000000000021,2600.665
2024-05-27 14:00:00,81.5,547.4826,47.0,5.0,6.9,2.0000000000000036,2626.994
2024-05-27 14:03:00,82.0,549.9421,47.0,5.0,7.0,2.0000000000000036,2638.673
2024-05-27 14:06:00,82.5,546.2529,47.0,5.0,7.0,2.0000000000000036,2636.434
2024-05-27 14:09:00,82.0,551.4178,47.0,5.100000000000001,6.9,1.9000000000000021,2621.753
2024-05-27 14:12:00,81.5,553.3854,47.0,5.0,6.9,2.099999999999998,2628.326
2024-05-27 14:15:00,83.0,567.8964,47.0,5.100000000000001,6.9,2.1999999999999993,2700.962
2024-05-27 14:18:00,84.0,573.5532,47.0,5.199999999999999,6.9,2.1000000000000014,2722.276
2024-05-27 14:21:00,84.5,575.5208,47.0,5.300000000000001,7.0,2.0,2721.179
2024-05-27 14:24:00,86.0,583.3912,47.0,5.199999999999999,6.8999999999999995,2.1000000000000014,2765.433
2024-05-27 14:27:00,86.0,576.9965,47.0,5.400000000000002,6.8999999999999995,2.1000000000000014,2747.019
2024-05-27 14:30:00,86.0,571.5856,47.0,5.300000000000001,7.0,2.1000000000000014,2755.464
2024-05-27 14:33:00,86.0,558.3044,47.0,5.300000000000001,7.1,2.0,2754.516
2024-05-27 14:36:00,85.5,554.3692,47.0,5.199999999999999,7.1,2.1000000000000014,2769.773
2024-05-27 14:39:00,85.0,557.3206,47.0,5.300000000000001,7.1,2.0,2753.106
2024-05-27 14:42:00,85.0,558.0585,47.0,5.300000000000001,7.199999999999999,2.0,2736.768
2024-05-27 14:45:00,85.0,547.2367,47.0,5.199999999999999,7.199999999999999,2.1000000000000014,2743.745
2024-05-27 14:48:00,84.0,548.9583,48.0,5.199999999999999,7.1,2.0,2722.042
2024-05-27 14:51:00,84.0,557.3206,48.0,5.199999999999999,7.1,2.1000000000000014,2749.416
2024-05-27 14:54:00,85.0,556.0908,48.0,5.300000000000001,7.0,2.0,2751.772
2024-05-27 14:57:00,84.5,548.4664,48.0,5.199999999999999,7.2,2.1000000000000014,2740.185
2024-05-27 15:00:00,84.5,540.3501,48.0,5.199999999999999,7.2,2.0,2680.76
2024-05-27 15:03:00,83.5,543.3015,48.0,5.199999999999999,7.2,2.0,2697.096
2024-05-27 15:06:00,83.5,555.1071,48.0,5.199999999999999,7.0,2.0,2700.384
2024-05-27 15:09:00,84.0,557.5665,48.0,5.199999999999999,7.0,2.0,2704.386
2024-05-27 15:12:00,83.5,560.0261,48.0,5.199999999999999,7.0,2.0,2702.983
2024-05-27 15:15:00,82.0,548.4664,48.0,5.199999999999999,7.0,1.7999999999999972,2639.714
2024-05-27 15:18:00,82.0,543.7934,48.0,5.0,6.9,1.9999999999999964,2641.665
2024-05-27 15:21:00,81.5,545.2691,48.0,5.0,6.9,1.9999999999999964,2644.489
2024-05-27 15:24:00,83.0,540.842,48.0,5.099999999999998,7.2,2.1000000000000014,2681.914
2024-05-27 15:27:00,82.5,545.761,48.0,5.199999999999999,7.1,2.0,2652.05
2024-05-27 15:30:00,81.5,552.1556,48.0,5.199999999999999,7.0,1.8999999999999986,2631.286
2024-05-27 15:33:00,82.0,551.1719,48.0,5.099999999999998,7.0,2.1000000000000014,2644.326
2024-05-27 15:36:00,81.5,549.6962,48.0,5.199999999999999,7.0,1.8999999999999986,2633.151
2024-05-27 15:39:00,81.0,551.9097,48.0,5.099999999999998,7.0,2.0,2626.685
2024-05-27 15:42:00,81.0,553.3854,48.0,5.099999999999998,7.0,2.1000000000000014,2635.891
2024-05-27 15:45:00,81.0,550.9259,48.0,5.099999999999998,7.0,2.0,2627.538
2024-05-27 15:48:00,81.0,544.5313,49.0,5.0,7.0,2.1000000000000014,2621.883
2024-05-27 15:51:00,81.0,548.9583,49.0,5.0,7.0,2.0,2620.763
2024-05-27 15:54:00,81.0,546.007,49.0,5.100000000000001,7.1,2.0,2648.051
2024-05-27 15:57:00,82.0,543.3015,49.0,5.100000000000001,7.2,2.0,2642.479
2024-05-27 16:00:00,81.5,547.7286,49.0,5.100000000000001,7.2,2.0,2621.897
2024-05-27 16:03:00,81.0,546.9907,49.0,5.100000000000001,7.0,2.0,2627.859
2024-05-27 16:06:00,81.0,548.7124,49.0,5.0,7.0,2.0,2633.315
2024-05-27 16:09:00,80.0,548.9583,49.0,5.0,7.0,2.0,2624.214
2024-05-27 16:12:00,80.0,550.68,49.0,5.0,6.9,1.8999999999999986,2591.858
2024-05-27 16:15:00,80.0,554.3692,49.0,4.899999999999999,6.9,2.0,2589.428
2024-05-27 16:18:00,80.5,552.6476,49.0,4.899999999999999,6.9,1.8999999999999986,2598.043
2024-05-27 16:21:00,80.0,553.3854,49.0,4.899999999999999,6.800000000000001,2.0,2596.551
2024-05-27 16:24:00,80.0,556.8287,49.0,4.899999999999999,6.9,2.1000000000000014,2564.629
2024-05-27 16:27:00,80.0,558.5504,49.0,5.0,6.9,1.8999999999999986,2586.535
2024-05-27 16:30:00,81.0,557.5665,49.0,5.0,7.0,2.0,2606.436
2024-05-27 16:33:00,82.0,562.9774,49.0,5.0,6.9,2.0,2630.838
2024-05-27 16:36:00,81.5,562.2396,49.0,5.0,6.9,2.1000000000000014,2637.198
2024-05-27 16:39:00,82.0,572.0775,49.0,5.0,6.9,2.200000000000003,2640.667
2024-05-27 16:42:00,82.0,573.3073,49.0,5.100000000000001,6.800000000000001,2.1000000000000014,2645.605
2024-05-27 16:45:00,81.0,574.0451,49.0,5.100000000000001,6.800000000000001,2.1000000000000014,2632.352
2024-05-27 16:48:00,81.5,569.618,50.0,5.100000000000001,6.800000000000001,2.0,2628.849
2024-05-27 16:51:00,81.5,571.8316,50.0,5.0,6.800000000000001,2.1000000000000014,2629.699
2024-05-27 16:54:00,81.0,572.8154,50.0,5.100000000000001,6.800000000000001,2.0,2633.452
2024-05-27 16:57:00,81.0,573.0613,50.0,5.100000000000001,6.9,2.0,2628.369
2024-05-27 17:00:00,81.5,568.1424,50.0,5.100000000000001,6.9,2.0,2613.39
2024-05-27 17:03:00,82.5,571.8316,50.0,5.100000000000001,6.9,2.0,2656.961
2024-05-27 17:06:00,82.5,571.8316,50.0,5.100000000000001,6.9,2.1000000000000014,2661.223
2024-05-27 17:09:00,82.0,575.5208,50.0,5.100000000000001,6.9,2.1000000000000014,2660.309
2024-05-27 17:12:00,83.0,569.864,50.0,5.100000000000001,6.800000000000001,2.1000000000000014,2662.394
2024-05-27 17:15:00,82.0,574.0451,50.0,5.099999999999998,6.9,2.0000000000000036,2666.409
2024-05-27 17:18:00,82.5,576.5046,50.0,5.100000000000001,6.9,2.1999999999999957,2666.514
2024-05-27 17:21:00,82.5,578.9641,50.0,5.199999999999999,6.9,2.0000000000000036,2679.84
2024-05-27 17:24:00,82.5,575.5208,50.0,5.199999999999999,6.9,2.099999999999998,2662.344
2024-05-27 17:27:00,82.5,574.2911,50.0,5.199999999999999,6.800000000000001,2.0000000000000036,2671.548
2024-05-27 17:30:00,82.5,579.702,50.0,5.100000000000001,6.800000000000001,2.1000000000000014,2687.912
2024-05-27 17:33:00,82.0,571.5856,50.0,5.100000000000001,6.9,2.1000000000000014,2674.792
2024-05-27 17:36:00,82.5,575.2749,50.0,5.100000000000001,6.800000000000001,2.1000000000000014,2676.599
2024-05-27 17:39:00,82.0,574.537,50.0,5.100000000000001,6.9,2.1000000000000014,2671.212
2024-05-27 17:42:00,83.0,571.0938,50.0,5.199999999999999,6.9,2.0000000000000036,2708.983
2024-05-27 17:45:00,83.0,568.1424,50.0,5.099999999999998,6.9,2.099999999999998,2697.09
2024-05-27 17:48:00,83.0,570.6019,51.0,5.199999999999999,6.9,2.0000000000000036,2696.345
2024-05-27 17:51:00,83.5,570.8478,51.0,5.099999999999998,6.9,2.099999999999998,2706.014
2024-05-27 17:54:00,83.5,569.3721,51.0,5.199999999999999,6.9,2.099999999999998,2677.712
2024-05-27 17:57:00,81.0,550.68,51.0,5.099999999999998,6.9,2.0000000000000036,2651.233
2024-05-27 18:00:00,81.0,553.6313,51.0,5.099999999999998,6.9,1.9000000000000021,2649.363
2024-05-27 18:03:00,81.0,547.4826,51.0,5.0,6.9,2.0,2649.968
2024-05-27 18:06:00,82.0,554.8611,51.0,5.0,7.0,2.0,2640.847
2024-05-27 18:09:00,82.0,553.3854,51.0,5.0,7.0,2.1000000000000014,2674.84
2024-05-27 18:12:00,81.5,550.9259,51.0,5.0,6.9,2.0,2650.167
2024-05-27 18:15:00,81.5,551.4178,51.0,5.0,7.1,2.0,2651.286
2024-05-27 18:18:00,83.0,553.1395,51.0,5.100000000000001,6.9,2.1000000000000014,2653.379
2024-05-27 18:21:00,82.5,549.4502,51.0,5.100000000000001,7.0,2.0,2629.499
2024-05-27 18:24:00,82.0,545.0231,51.0,5.100000000000001,7.0,2.0,2637.16
2024-05-27 18:27:00,82.5,547.4826,51.0,5.0,7.2,2.0,2639.414
2024-05-27 18:30:00,82.0,546.2529,51.0,5.0,7.1000000000000005,2.0,2641.89
2024-05-27 18:33:00,81.0,542.8096,51.0,5.100000000000001,7.0,2.0,2625.785
2024-05-27 18:36:00,81.0,543.5475,51.0,5.0,7.1000000000000005,2.0,2620.563
2024-05-27 18:39:00,81.5,545.2691,51.0,5.100000000000001,7.2,2.0,2636.864
2024-05-27 18:42:00,81.0,548.4664,51.0,5.100000000000001,7.1000000000000005,2.0,2638.106
2024-05-27 18:45:00,81.0,546.9907,51.0,5.100000000000001,7.1000000000000005,1.8999999999999986,2622.646
2024-05-27 18:48:00,81.0,552.6476,52.0,5.0,7.0,2.0,2628.407
2024-05-27 18:51:00,81.0,545.2691,52.0,5.0,6.9,1.8999999999999986,2599.705
2024-05-27 18:54:00,80.5,537.1528,52.0,4.899999999999999,7.0,2.0,2597.342
2024-05-27 18:57:00,80.5,532.7257,52.0,4.899999999999999,7.0,1.8999999999999986,2551.648
2024-05-27 19:00:00,81.0,532.7257,52.0,5.0,7.0,1.7999999999999972,2611.81
2024-05-27 19:03:00,80.0,536.1689,52.0,4.899999999999999,7.1,1.8999999999999986,2612.747
2024-05-27 19:06:00,81.0,539.1204,52.0,4.899999999999999,7.2,2.0,2601.489
2024-05-27 19:09:00,81.5,541.3339,52.0,5.100000000000001,7.2,2.0,2581.74
2024-05-27 19:12:00,81.0,541.3339,52.0,5.100000000000001,7.1,1.8999999999999986,2607.606
2024-05-27 19:15:00,80.5,538.6285,52.0,5.0,7.1,1.8999999999999986,2573.207
2024-05-27 19:18:00,81.0,537.6447,52.0,5.0,7.0,2.0,2597.63
2024-05-27 19:21:00,80.0,538.6285,52.0,5.0,7.0,1.8999999999999986,2592.412
2024-05-27 19:24:00,80.5,538.3825,52.0,5.0,7.0,1.8999999999999986,2592.582
2024-05-27 19:27:00,80.5,542.3177,52.0,5.100000000000001,7.0,1.8999999999999986,2595.559
2024-05-27 19:30:00,81.0,537.6447,52.0,4.899999999999999,7.1,2.0,2592.537
2024-05-27 19:33:00,81.0,539.8582,52.0,5.0,7.1,2.0,2605.379
2024-05-27 19:36:00,79.5,542.8096,52.0,5.0,7.0,1.8999999999999986,2585.408
2024-05-27 19:39:00,80.0,541.5799,52.0,4.899999999999999,7.0,2.0,2599.865
2024-05-27 19:42:00,80.0,541.3339,52.0,5.0,7.0,2.0,2575.279
2024-05-27 19:45:00,82.0,544.7772,52.0,4.899999999999999,7.0,2.0,2616.424
2024-05-27 19:48:00,80.0,540.842,53.0,5.0,7.0,1.8999999999999986,2604.766
2024-05-27 19:51:00,80.0,537.8906,53.0,5.0,6.9,1.8999999999999986,2582.61
2024-05-27 19:54:00,79.0,535.4312,53.0,4.899999999999999,6.9,1.7999999999999972,2526.223
2024-05-27 19:57:00,79.0,536.1689,53.0,5.0,6.800000000000001,1.7999999999999972,2545.539
2024-05-27 20:00:00,80.0,532.9717,53.0,4.899999999999999,6.9,1.7999999999999972,2554.394
2024-05-27 20:03:00,79.0,533.7095,53.0,4.799999999999997,6.800000000000001,1.8999999999999986,2544.812
2024-05-27 20:06:00,78.0,537.1528,53.0,4.899999999999999,6.800000000000001,1.7000000000000028,2547.544
2024-05-27 20:09:00,78.0,533.4636,53.0,4.799999999999997,6.800000000000001,1.8999999999999986,2532.212
2024-05-27 20:12:00,80.0,536.1689,53.0,4.899999999999999,6.800000000000001,1.7999999999999972,2560.038
2024-05-27 20:15:00,79.0,536.4149,53.0,4.899999999999999,6.800000000000001,1.8999999999999986,2558.406
2024-05-27 20:18:00,80.0,538.6285,53.0,4.899999999999999,6.800000000000001,1.7999999999999972,2562.611
2024-05-27 20:21:00,80.0,543.5475,53.0,4.899999999999999,7.0,1.8999999999999986,2570.988
2024-05-27 20:24:00,80.0,546.007,53.0,4.899999999999999,6.800000000000001,1.8999999999999986,2566.687
2024-05-27 20:27:00,80.0,547.4826,53.0,4.899999999999999,6.800000000000001,2.0,2597.699
2024-05-27 20:30:00,80.5,544.5313,53.0,5.0,6.9,1.8999999999999986,2581.024
2024-05-27 20:33:00,81.0,545.0231,53.0,4.899999999999999,6.9,2.0,2593.569
2024-05-27 20:36:00,79.5,546.2529,53.0,4.899999999999999,6.9,1.8999999999999986,2583.818
2024-05-27 20:39:00,80.5,544.7772,53.0,4.899999999999999,6.9,1.8999999999999986,2576.287
2024-05-27 20:42:00,79.5,545.2691,53.0,4.899999999999999,6.9,1.8999999999999986,2582.033
2024-05-27 20:45:00,80.0,542.0718,53.0,4.899999999999999,6.9,2.0,2558.665
2024-05-27 20:48:00,78.0,536.4149,54.0,4.799999999999997,6.800000000000001,1.8000000000000043,2546.109
2024-05-27 20:51:00,78.5,535.1852,54.0,4.799999999999997,6.700000000000001,1.8000000000000043,2516.629
2024-05-27 20:54:00,80.0,535.923,54.0,4.799999999999997,6.800000000000001,2.0,2570.601
2024-05-27 20:57:00,79.0,538.6285,54.0,4.899999999999999,6.800000000000001,1.8999999999999986,2572.643
2024-05-27 21:00:00,80.0,545.0231,54.0,4.899999999999999,6.800000000000001,1.8999999999999986,2574.618
2024-05-27 21:03:00,79.0,541.5799,54.0,4.899999999999999,6.700000000000001,2.0,2582.284
2024-05-27 21:06:00,79.5,545.761,54.0,5.0,6.700000000000001,1.8999999999999986,2571.001
2024-05-27 21:09:00,78.5,542.5637,54.0,4.899999999999999,6.800000000000001,1.8999999999999986,2574.0
2024-05-27 21:12:00,79.5,546.2529,54.0,4.899999999999999,6.800000000000001,2.0,2574.97
2024-05-27 21:15:00,80.5,545.0231,54.0,4.899999999999999,6.9,2.0,2590.023
2024-05-27 21:18:00,80.0,544.5313,54.0,5.0,6.800000000000001,1.8999999999999986,2585.988
2024-05-27 21:21:00,80.0,546.9907,54.0,4.899999999999999,6.9,2.0,2595.953
2024-05-27 21:24:00,79.5,548.7124,54.0,5.0,6.9,1.8999999999999986,2579.105
2024-05-27 21:27:00,81.0,549.4502,54.0,5.0,7.0,2.0,2601.965
2024-05-27 21:30:00,80.5,544.5313,54.0,5.0,6.9,2.0,2615.458
2024-05-27 21:33:00,81.5,551.9097,54.0,5.0,7.0,2.1000000000000014,2609.456
2024-05-27 21:36:00,81.5,544.5313,54.0,5.0,6.9,2.0,2633.701
2024-05-27 21:39:00,80.0,544.5313,54.0,5.0,7.0,1.8999999999999986,2603.227
2024-05-27 21:42:00,80.5,538.6285,54.0,5.0,6.9,2.0,2602.474
2024-05-27 21:45:00,80.0,535.4312,54.0,5.0,7.1000000000000005,1.8999999999999986,2598.355
2024-05-27 21:48:00,81.0,538.8744,55.0,5.0,7.1000000000000005,1.8999999999999986,2598.006
2024-05-27 21:51:00,80.0,539.1204,55.0,5.0,7.1000000000000005,1.8999999999999986,2593.726
2024-05-27 21:54:00,80.5,536.4149,55.0,5.0,7.1000000000000005,2.0,2605.135
2024-05-27 21:57:00,80.0,534.6933,55.0,5.0,7.1000000000000005,1.8999999999999986,2603.36
2024-05-27 22:06:00,79.5,537.3987,55.0,4.899999999999999,7.0,2.0,2583.394
2024-05-27 22:09:00,79.5,534.2014,55.0,4.899999999999999,7.1000000000000005,1.8999999999999986,2573.378
2024-05-27 22:15:00,79.0,530.0203,55.0,4.899999999999999,7.0,1.8999999999999986,2576.525
2024-05-27 22:18:00,79.0,528.0527,55.0,4.899999999999999,7.0,1.8999999999999986,2554.307
2024-05-27 22:21:00,77.0,530.0203,55.0,4.899999999999999,6.800000000000001,1.7999999999999972,2564.831
2024-05-27 22:27:00,78.0,530.2662,55.0,4.899999999999999,6.9,1.7999999999999972,2561.684
2024-05-27 22:30:00,78.0,537.8906,55.0,4.899999999999999,6.9,1.8999999999999986,2560.961
2024-05-27 22:33:00,78.0,535.4312,55.0,4.899999999999999,6.9,1.7999999999999972,2560.553
2024-05-27 22:36:00,79.0,536.6609,55.0,4.899999999999999,6.9,1.8999999999999986,2563.746
2024-05-27 22:39:00,79.0,537.8906,55.0,4.899999999999999,6.9,1.8999999999999986,2552.963
2024-05-27 22:42:00,78.0,528.7905,55.0,4.899999999999999,6.9,1.7999999999999972,2552.355
2024-05-27 22:45:00,78.0,531.25,55.0,4.799999999999997,6.9,1.8000000000000043,2539.288
2024-05-27 22:48:00,77.0,530.0203,56.0,4.799999999999997,6.9,1.8000000000000043,2520.73
2024-05-27 22:51:00,78.5,534.9393,56.0,4.799999999999997,6.800000000000001,2.0,2565.083
2024-05-27 22:54:00,78.5,531.7419,56.0,4.899999999999999,6.800000000000001,1.8999999999999986,2548.355
2024-05-27 22:57:00,77.5,531.7419,56.0,4.899999999999999,6.800000000000001,1.7999999999999972,2561.414
2024-05-27 23:00:00,77.5,534.6933,56.0,5.0,6.9,1.8999999999999986,2545.859
2024-05-27 23:03:00,76.5,527.3148,56.0,4.899999999999999,6.800000000000001,1.8999999999999986,2538.822
2024-05-27 23:06:00,76.5,511.5741,56.0,4.799999999999997,6.9,1.8000000000000043,2494.891
2024-05-27 23:09:00,76.0,511.5741,56.0,4.699999999999999,7.0,1.9000000000000021,2497.509
2024-05-27 23:12:00,76.5,497.309,56.0,4.800000000000001,7.1,1.8000000000000007,2493.586
2024-05-27 23:15:00,76.0,500.5063,56.0,4.699999999999999,7.1,1.8000000000000007,2483.938
2024-05-27 23:18:00,76.0,496.0793,56.0,4.800000000000001,7.2,1.8000000000000007,2480.086
2024-05-27 23:21:00,76.5,496.8171,56.0,4.699999999999999,7.2,1.9000000000000021,2481.643
2024-05-27 23:24:00,76.5,494.6036,56.0,4.699999999999999,7.2,1.8000000000000007,2462.225
2024-05-27 23:27:00,79.5,496.0793,56.0,4.699999999999999,6.7,1.5000000000000036,2641.183
2024-05-27 23:30:00,78.0,493.1279,56.0,4.600000000000001,7.0,1.6999999999999957,2522.552
2024-05-27 23:33:00,78.0,490.9144,56.0,4.600000000000001,7.0,1.7999999999999972,2529.337
2024-05-27 23:36:00,76.5,489.9306,56.0,4.600000000000001,6.9,1.7999999999999972,2459.329
2024-05-27 23:39:00,76.5,491.8981,56.0,4.600000000000001,7.0,1.7999999999999972,2473.467
2024-05-27 23:42:00,75.5,505.4254,56.0,4.699999999999999,7.1,1.8000000000000007,2458.486
2024-05-27 23:45:00,76.0,510.8362,56.0,4.699999999999999,7.0,1.9000000000000021,2467.4
2024-05-27 23:48:00,77.5,526.0851,57.0,4.699999999999999,6.800000000000001,2.0000000000000036,2526.542
2024-05-27 23:51:00,76.5,504.4415,57.0,4.800000000000001,6.9,1.8000000000000007,2485.044
2024-05-27 23:54:00,77.0,497.0631,57.0,4.699999999999999,7.1,1.9000000000000021,2498.257
2024-05-27 23:57:00,77.5,501.9821,57.0,4.699999999999999,7.2,1.9000000000000021,2511.721
2024-05-28 00:00:00,77.0,496.8171,57.0,4.699999999999999,7.2,1.9000000000000021,2497.655
2024-05-28 00:03:00,76.5,495.3414,57.0,4.699999999999999,7.2,1.8000000000000007,2477.78
2024-05-28 00:06:00,76.5,495.3414,57.0,4.699999999999999,7.2,1.8000000000000007,2481.771
2024-05-28 00:09:00,75.5,490.4225,57.0,4.699999999999999,7.0,1.8000000000000007,2460.208
2024-05-28 00:12:00,75.0,481.8142,57.0,4.699999999999999,7.3,1.8000000000000007,2453.531
2024-05-28 00:15:00,74.5,483.2899,57.0,4.600000000000001,7.3,1.6999999999999957,2435.002
2024-05-28 00:18:00,74.0,478.125,57.0,4.600000000000001,7.2,1.6999999999999957,2396.751
2024-05-28 00:21:00,73.5,485.7494,57.0,4.5,7.2,1.7000000000000028,2376.064
2024-05-28 00:24:00,73.5,482.5521,57.0,4.5,7.2,1.7999999999999972,2394.29
2024-05-28 00:27:00,74.0,485.0116,57.0,4.5,7.2,1.7999999999999972,2392.102
2024-05-28 00:30:00,74.0,482.3062,57.0,4.5,7.2,1.7999999999999972,2368.13
2024-05-28 00:33:00,72.5,482.0602,57.0,4.5,7.1,1.7000000000000028,2371.714
2024-05-28 00:36:00,73.0,483.044,57.0,4.5,7.2,1.7000000000000028,2367.032
2024-05-28 00:39:00,72.5,469.7627,57.0,4.5,7.1,1.7000000000000028,2366.655
2024-05-28 00:42:00,72.0,471.4844,57.0,4.800000000000001,7.1,1.8000000000000007,2346.748
2024-05-28 00:45:00,71.5,474.4358,57.0,4.900000000000002,7.0,1.6999999999999993,2345.05
2024-05-28 00:48:00,72.5,467.3032,58.0,4.900000000000002,7.0,1.6999999999999993,2339.641
2024-05-28 00:51:00,72.0,470.2546,58.0,4.900000000000002,7.199999999999999,1.6999999999999993,2334.604
2024-05-28 00:54:00,72.0,463.614,58.0,4.900000000000002,7.199999999999999,1.5999999999999979,2325.964
2024-05-28 00:57:00,72.0,463.614,58.0,4.800000000000001,7.1,1.6999999999999993,2319.945
2024-05-28 01:00:00,71.0,465.3356,58.0,4.800000000000001,7.199999999999999,1.5999999999999979,2306.717
2024-05-28 01:03:00,71.5,465.8275,58.0,4.800000000000001,7.1,1.5999999999999979,2310.926
2024-05-28 01:06:00,72.0,466.3194,58.0,5.0,7.1,1.5999999999999979,2336.315
2024-05-28 01:09:00,71.0,466.5654,58.0,4.800000000000001,7.0,1.5999999999999979,2310.766
2024-05-28 01:12:00,70.5,467.0573,58.0,4.899999999999999,7.0,1.5999999999999979,2299.673
2024-05-28 01:15:00,70.0,475.1736,58.0,4.800000000000001,7.0,1.5999999999999979,2302.755
2024-05-28 01:18:00,69.5,468.533,58.0,4.899999999999999,6.9,1.5000000000000036,2272.417
2024-05-28 01:21:00,69.5,466.3194,58.0,4.800000000000001,7.0,1.5000000000000036,2265.823
2024-05-28 01:24:00,69.5,467.5492,58.0,4.899999999999999,7.0,1.5999999999999979,2287.506
2024-05-28 01:27:00,69.5,463.3681,58.0,4.899999999999999,7.0,1.5999999999999979,2235.489
2024-05-28 01:30:00,69.5,467.7951,58.0,4.800000000000001,7.0,1.5000000000000036,2255.335
2024-05-28 01:33:00,69.5,474.6817,58.0,4.800000000000001,7.0,1.6000000000000014,2267.182
2024-05-28 01:36:00,70.5,478.371,58.0,4.800000000000001,7.0,1.5999999999999979,2322.757
2024-05-28 01:39:00,70.5,479.8466,58.0,4.899999999999999,6.9,1.5999999999999979,2282.669
2024-05-28 01:42:00,70.0,479.6007,58.0,4.899999999999999,6.9,1.5999999999999979,2283.727
2024-05-28 01:45:00,71.0,483.044,58.0,4.800000000000001,6.9,1.5999999999999979,2299.027
2024-05-28 01:48:00,70.0,479.6007,59.0,4.899999999999999,6.9,1.5999999999999979,2285.577
2024-05-28 01:51:00,70.5,477.6331,59.0,4.899999999999999,6.9,1.5999999999999979,2310.83
2024-05-28 01:54:00,70.5,482.0602,59.0,4.899999999999999,6.800000000000001,1.5999999999999979,2311.925
2024-05-28 01:57:00,70.5,484.7656,59.0,4.899999999999999,6.9,1.5999999999999979,2304.507
2024-05-28 02:00:00,71.0,484.5197,59.0,4.899999999999999,6.9,1.5999999999999979,2302.314
2024-05-28 02:03:00,72.5,493.3738,59.0,4.899999999999999,6.9,1.5999999999999979,2302.166
2024-05-28 02:06:00,72.5,494.1117,59.0,5.0,6.9,1.6999999999999993,2334.917
2024-05-28 02:09:00,73.5,493.6198,59.0,4.899999999999999,6.9,1.8000000000000007,2362.278
2024-05-28 02:12:00,72.5,491.8981,59.0,4.899999999999999,6.800000000000001,1.6999999999999993,2351.619
2024-05-28 02:15:00,73.0,490.6684,59.0,4.899999999999999,6.800000000000001,1.6999999999999993,2347.121
2024-05-28 02:18:00,71.0,483.5359,59.0,4.899999999999999,6.800000000000001,1.5999999999999979,2333.727
2024-05-28 02:21:00,73.0,484.2737,59.0,4.899999999999999,6.9,1.5999999999999979,2327.492
2024-05-28 02:24:00,72.5,478.8629,59.0,4.899999999999999,6.9,1.5999999999999979,2330.847
2024-05-28 02:27:00,72.5,478.6169,59.0,4.899999999999999,6.9,1.5999999999999979,2329.817
2024-05-28 02:30:00,73.0,481.0764,59.0,4.899999999999999,7.1000000000000005,1.5999999999999979,2338.761
2024-05-28 02:33:00,72.5,482.5521,59.0,4.899999999999999,6.800000000000001,1.5999999999999979,2320.956
2024-05-28 02:36:00,72.5,482.0602,59.0,4.899999999999999,6.9,1.5999999999999979,2328.766
2024-05-28 02:39:00,72.5,483.044,59.0,4.899999999999999,6.9,1.5999999999999979,2329.257
2024-05-28 02:42:00,71.0,482.5521,59.0,4.899999999999999,6.700000000000001,1.5000000000000036,2289.022
2024-05-28 02:45:00,71.0,468.533,59.0,4.800000000000001,6.800000000000001,1.5,2271.001
2024-05-28 02:48:00,70.0,465.3356,60.0,4.800000000000001,6.9,1.5,2223.914
2024-05-28 02:51:00,69.5,473.452,60.0,4.699999999999999,6.9,1.6000000000000014,2231.121
2024-05-28 02:54:00,69.0,468.287,60.0,4.699999999999999,6.800000000000001,1.5,2210.66
2024-05-28 02:57:00,68.5,469.5168,60.0,4.699999999999999,6.800000000000001,1.5,2204.819
2024-05-28 03:00:00,69.0,474.4358,60.0,4.599999999999998,6.800000000000001,1.6000000000000014,2204.728
2024-05-28 03:03:00,68.5,462.1383,60.0,4.699999999999999,6.9,1.5,2212.069
2024-05-28 03:06:00,67.5,465.3356,60.0,4.600000000000001,6.9,1.5999999999999979,2167.905
2024-05-28 03:09:00,67.5,467.0573,60.0,4.600000000000001,6.9,1.5999999999999979,2165.207
2024-05-28 03:12:00,69.0,472.7141,60.0,4.5,6.9,1.6999999999999993,2210.069
2024-05-28 03:15:00,69.0,474.4358,60.0,4.599999999999998,6.800000000000001,1.6000000000000014,2195.829
2024-05-28 03:18:00,68.5,474.6817,60.0,4.699999999999999,6.800000000000001,1.5,2193.178
2024-05-28 03:21:00,69.0,479.3548,60.0,4.800000000000001,6.700000000000001,1.5,2210.587
2024-05-28 03:24:00,68.5,477.1412,60.0,4.699999999999999,6.700000000000001,1.5,2210.72
2024-05-28 03:27:00,69.0,476.8952,60.0,4.699999999999999,6.800000000000001,1.6000000000000014,2204.335
2024-05-28 03:30:00,69.5,482.0602,60.0,4.699999999999999,6.700000000000001,1.6000000000000014,2215.152
2024-05-28 03:33:00,69.5,480.0926,60.0,4.800000000000001,6.800000000000001,1.6000000000000014,2239.031
2024-05-28 03:36:00,71.0,483.5359,60.0,4.800000000000001,6.800000000000001,1.6000000000000014,2256.509
2024-05-28 03:39:00,70.5,486.2413,60.0,4.800000000000001,6.700000000000001,1.6000000000000014,2275.244
2024-05-28 03:42:00,70.0,483.2899,60.0,4.800000000000001,6.7,1.6000000000000014,2249.748
2024-05-28 03:45:00,70.0,482.5521,60.0,4.800000000000001,6.800000000000001,1.6000000000000014,2266.967
2024-05-28 03:48:00,71.0,490.4225,61.0,4.800000000000001,6.700000000000001,1.6000000000000014,2267.827
2024-05-28 03:51:00,71.0,487.963,61.0,4.900000000000002,6.800000000000001,1.6000000000000014,2264.558
2024-05-28 03:54:00,71.0,483.044,61.0,4.900000000000002,6.800000000000001,1.6000000000000014,2288.345
2024-05-28 03:57:00,70.5,483.5359,61.0,4.900000000000002,6.800000000000001,1.5,2266.106
2024-05-28 04:00:00,70.5,480.8304,61.0,4.800000000000001,6.700000000000001,1.6000000000000014,2258.548
2024-05-28 04:03:00,69.5,482.3062,61.0,4.800000000000001,6.800000000000001,1.6000000000000014,2223.526
2024-05-28 04:06:00,71.0,480.0926,61.0,4.800000000000001,6.800000000000001,1.6000000000000014,2237.268
2024-05-28 04:09:00,72.0,483.044,61.0,4.900000000000002,6.9,1.6000000000000014,2274.837
2024-05-28 04:12:00,71.5,484.5197,61.0,4.900000000000002,7.000000000000001,1.6000000000000014,2292.894
2024-05-28 04:15:00,72.5,481.8142,61.0,4.900000000000002,6.9,1.6999999999999957,2321.713
2024-05-28 04:18:00,71.5,484.2737,61.0,4.900000000000002,6.800000000000001,1.6000000000000014,2289.551
2024-05-28 04:21:00,71.5,479.6007,61.0,4.900000000000002,6.800000000000001,1.5,2287.686
2024-05-28 04:24:00,71.5,475.6655,61.0,4.800000000000001,6.799999999999999,1.6000000000000014,2280.397
2024-05-28 04:27:00,70.0,478.8629,61.0,4.800000000000001,6.699999999999999,1.5,2239.101
2024-05-28 04:30:00,70.0,473.9438,61.0,4.800000000000001,6.799999999999999,1.5,2218.711
2024-05-28 04:33:00,69.0,468.287,61.0,4.800000000000001,6.799999999999999,1.5,2222.147
2024-05-28 04:36:00,69.0,473.6979,61.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2214.406
2024-05-28 04:39:00,68.0,462.6302,61.0,4.600000000000001,6.8999999999999995,1.5999999999999979,2175.788
2024-05-28 04:42:00,67.5,467.5492,61.0,4.600000000000001,6.8999999999999995,1.5,2158.361
2024-05-28 04:45:00,68.0,468.7789,61.0,4.600000000000001,6.799999999999999,1.5,2160.834
2024-05-28 04:48:00,68.0,466.5654,62.0,4.600000000000001,6.8999999999999995,1.5999999999999979,2176.872
2024-05-28 04:51:00,69.5,469.0249,62.0,4.600000000000001,6.799999999999999,1.5,2155.944
2024-05-28 04:54:00,67.5,470.2546,62.0,4.600000000000001,6.699999999999999,1.5,2161.325
2024-05-28 04:57:00,66.0,471.4844,62.0,4.600000000000001,6.799999999999999,1.5,2107.047
2024-05-28 05:00:00,66.5,469.5168,62.0,4.5,6.699999999999999,1.5,2103.463
2024-05-28 05:03:00,66.0,471.4844,62.0,4.5,6.699999999999999,1.5,2101.724
2024-05-28 05:06:00,66.5,475.6655,62.0,4.5,6.699999999999999,1.5,2127.428
2024-05-28 05:09:00,67.0,473.452,62.0,4.600000000000001,6.6,1.5,2141.871
2024-05-28 05:12:00,67.0,475.1736,62.0,4.600000000000001,6.6,1.5999999999999979,2150.74
