Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-05-28 05:15:00,68.0,478.125,62.0,4.600000000000001,6.6,1.5999999999999979,2171.47
2024-05-28 05:18:00,67.5,479.8466,62.0,4.600000000000001,6.700000000000001,1.5,2174.638
2024-05-28 05:21:00,67.5,479.6007,62.0,4.600000000000001,6.800000000000001,1.5999999999999979,2168.771
2024-05-28 05:24:00,67.5,485.9954,62.0,4.600000000000001,6.6,1.5999999999999979,2183.602
2024-05-28 05:27:00,68.5,491.6522,62.0,4.600000000000001,6.6,1.6999999999999993,2216.965
2024-05-28 05:30:00,69.5,496.0793,62.0,4.699999999999999,6.6,1.7000000000000028,2231.873
2024-05-28 05:33:00,71.0,503.4577,62.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2292.184
2024-05-28 05:36:00,70.5,499.7685,62.0,4.800000000000001,6.499999999999999,1.7000000000000028,2272.474
2024-05-28 05:39:00,72.5,500.9983,62.0,4.900000000000002,6.699999999999999,1.6999999999999957,2313.843
2024-05-28 05:42:00,71.0,501.9821,62.0,4.900000000000002,6.6,1.6000000000000014,2290.846
2024-05-28 05:45:00,70.5,494.8495,62.0,4.900000000000002,6.6000000000000005,1.5,2275.528
2024-05-28 05:48:00,71.0,494.6036,63.0,4.900000000000002,6.6000000000000005,1.6000000000000014,2270.797
2024-05-28 05:51:00,71.0,495.8333,63.0,4.900000000000002,6.6000000000000005,1.5,2277.869
2024-05-28 05:54:00,70.5,492.8819,63.0,4.900000000000002,6.700000000000001,1.5,2261.511
2024-05-28 05:57:00,71.0,493.1279,63.0,4.800000000000001,6.6,1.6000000000000014,2251.011
2024-05-28 06:00:00,70.5,493.1279,63.0,4.800000000000001,6.6,1.6000000000000014,2240.489
2024-05-28 06:03:00,70.0,489.9306,63.0,4.800000000000001,6.6,1.6000000000000014,2253.352
2024-05-28 06:06:00,70.0,488.4549,63.0,4.800000000000001,6.6,1.5,2226.624
2024-05-28 06:09:00,68.5,483.7818,63.0,4.699999999999999,6.6,1.5,2197.099
2024-05-28 06:12:00,69.0,489.1927,63.0,4.599999999999998,6.6,1.6000000000000014,2192.19
2024-05-28 06:15:00,68.5,483.7818,63.0,4.599999999999998,6.699999999999999,1.6000000000000014,2189.962
2024-05-28 06:18:00,68.0,485.7494,63.0,4.699999999999999,6.5,1.5,2185.614
2024-05-28 06:21:00,68.5,495.5874,63.0,4.599999999999998,6.6,1.6000000000000014,2173.157
2024-05-28 06:24:00,68.5,488.2089,63.0,4.699999999999999,6.6,1.5,2198.135
2024-05-28 06:27:00,68.5,489.4387,63.0,4.699999999999999,6.6,1.6000000000000014,2215.976
2024-05-28 06:30:00,69.5,492.1441,63.0,4.699999999999999,6.6,1.5,2210.161
2024-05-28 06:33:00,71.0,488.7008,63.0,4.699999999999999,6.6,1.7000000000000028,2260.117
2024-05-28 06:36:00,71.0,489.4387,63.0,4.800000000000001,6.699999999999999,1.6000000000000014,2268.857
2024-05-28 06:39:00,70.5,496.0793,63.0,4.800000000000001,6.699999999999999,1.6000000000000014,2230.669
2024-05-28 06:42:00,70.5,488.7008,63.0,4.800000000000001,6.6,1.6000000000000014,2262.505
2024-05-28 06:45:00,71.0,494.1117,63.0,4.800000000000001,6.699999999999999,1.6000000000000014,2264.68
2024-05-28 06:48:00,70.5,489.9306,64.0,4.800000000000001,6.699999999999999,1.5999999999999979,2272.013
2024-05-28 06:51:00,70.5,488.7008,64.0,4.800000000000001,6.699999999999999,1.5000000000000036,2268.374
2024-05-28 06:54:00,70.0,488.7008,64.0,4.700000000000003,6.699999999999999,1.6000000000000014,2247.414
2024-05-28 06:57:00,70.5,489.1927,64.0,4.700000000000003,6.699999999999999,1.6000000000000014,2246.022
2024-05-28 07:00:00,70.5,499.2766,64.0,4.800000000000001,6.6,1.5999999999999979,2289.107
2024-05-28 07:03:00,72.0,494.8495,64.0,4.800000000000001,6.699999999999999,1.6999999999999993,2297.248
2024-05-28 07:06:00,72.5,500.2604,64.0,4.800000000000001,6.699999999999999,1.6999999999999993,2306.587
2024-05-28 07:09:00,71.5,501.9821,64.0,4.800000000000001,6.6,1.6999999999999993,2309.625
2024-05-28 07:12:00,72.0,500.5063,64.0,4.900000000000002,6.699999999999999,1.4999999999999964,2313.538
2024-05-28 07:15:00,72.0,498.2928,64.0,4.800000000000001,6.6,1.5999999999999979,2300.196
2024-05-28 07:18:00,72.0,501.7361,64.0,4.699999999999999,6.6,1.5999999999999979,2307.461
2024-05-28 07:21:00,73.5,502.228,64.0,4.800000000000001,6.6,1.5999999999999979,2345.575
2024-05-28 07:24:00,73.5,498.2928,64.0,4.800000000000001,6.6,1.6999999999999993,2343.061
2024-05-28 07:27:00,73.5,501.7361,64.0,4.800000000000001,6.6,1.6999999999999993,2328.623
2024-05-28 07:30:00,73.5,504.1956,64.0,4.899999999999999,6.699999999999999,1.6000000000000014,2350.65
2024-05-28 07:33:00,73.0,500.7523,64.0,4.800000000000001,6.6,1.8000000000000007,2340.769
2024-05-28 07:36:00,73.0,501.7361,64.0,4.800000000000001,6.699999999999999,1.6999999999999993,2375.727
2024-05-28 07:39:00,73.0,505.1794,64.0,5.0,6.699999999999999,1.7000000000000028,2370.93
2024-05-28 07:42:00,73.0,502.7199,64.0,5.100000000000001,6.6,1.5,2364.104
2024-05-28 07:45:00,73.5,504.4415,64.0,4.899999999999999,6.699999999999999,1.7000000000000028,2368.273
2024-05-28 07:48:00,73.0,506.9011,65.0,4.899999999999999,6.699999999999999,1.7000000000000028,2363.4
2024-05-28 07:51:00,74.0,497.8009,65.0,4.899999999999999,6.699999999999999,1.7000000000000028,2370.355
2024-05-28 08:00:00,72.0,498.0469,65.0,4.800000000000001,6.6,1.6999999999999993,2333.879
2024-05-28 08:03:00,72.5,501.4901,65.0,4.800000000000001,6.6,1.6999999999999993,2335.397
2024-05-28 08:06:00,73.0,525.3472,65.0,4.800000000000001,6.5,1.6999999999999993,2350.541
2024-05-28 08:09:00,73.0,518.7066,65.0,4.699999999999999,6.5,1.6999999999999993,2355.826
2024-05-28 08:12:00,73.0,511.5741,65.0,4.699999999999999,6.5,1.6999999999999993,2343.234
2024-05-28 08:15:00,73.0,510.3443,65.0,4.699999999999999,6.6,1.6999999999999993,2352.387
2024-05-28 08:18:00,73.5,512.5579,65.0,4.800000000000001,6.6,1.6999999999999993,2373.283
2024-05-28 08:21:00,73.5,515.7552,65.0,4.699999999999999,6.6,1.8000000000000007,2384.247
2024-05-28 08:33:00,76.0,521.658,65.0,4.800000000000001,6.699999999999999,1.9000000000000021,2431.619
2024-05-28 08:36:00,77.5,531.004,65.0,5.0,6.699999999999999,1.7999999999999972,2474.097
2024-05-28 08:42:00,77.5,529.0364,65.0,5.0,6.699999999999999,1.7999999999999972,2487.977
2024-05-28 08:45:00,80.0,519.9363,66.0,4.800000000000001,6.499999999999999,1.4999999999999964,2623.565
2024-05-28 08:51:00,82.0,518.2147,66.0,4.800000000000001,6.499999999999999,1.8000000000000007,2635.688
2024-05-28 08:54:00,77.0,522.3958,66.0,5.0,6.699999999999999,1.7999999999999972,2494.92
2024-05-28 09:00:00,76.0,523.1337,66.0,5.0,6.699999999999999,1.7999999999999972,2492.627
2024-05-28 09:03:00,78.5,557.0746,66.0,5.100000000000001,6.6,1.8999999999999986,2527.972
2024-05-28 09:06:00,80.0,562.4855,66.0,5.100000000000001,6.5,1.8999999999999986,2529.684
2024-05-28 09:12:00,79.0,560.0261,66.0,5.100000000000001,6.5,1.8999999999999986,2545.331
2024-05-28 09:15:00,79.0,558.5504,66.0,5.199999999999999,6.6,1.8000000000000007,2603.571
2024-05-28 09:21:00,81.0,562.2396,66.0,5.100000000000001,6.699999999999999,2.0,2604.282
2024-05-28 09:24:00,77.0,525.3472,66.0,5.0,7.000000000000001,1.7000000000000028,2503.367
2024-05-28 09:30:00,78.5,543.3015,66.0,5.0,6.9,2.0,2526.208
2024-05-28 09:33:00,78.0,521.9039,66.0,5.100000000000001,6.6000000000000005,1.6999999999999957,2492.865
2024-05-28 09:36:00,75.0,489.6846,66.0,4.800000000000001,6.9,1.6999999999999993,2385.286
2024-05-28 09:42:00,74.0,486.2413,66.0,4.800000000000001,7.000000000000001,1.5999999999999979,2362.158
2024-05-28 09:45:00,72.0,478.125,67.0,4.699999999999999,6.9,1.5999999999999979,2317.255
2024-05-28 09:51:00,72.5,478.371,67.0,4.699999999999999,7.000000000000001,1.5999999999999979,2315.774
2024-05-28 09:54:00,73.0,478.6169,67.0,4.699999999999999,6.9,1.5999999999999979,2321.596
2024-05-28 10:12:00,71.0,484.5197,67.0,4.5,6.800000000000001,1.7000000000000028,2283.356
2024-05-28 10:15:00,71.0,485.5035,67.0,4.600000000000001,6.800000000000001,1.6000000000000014,2284.218
2024-05-28 10:18:00,71.0,485.7494,67.0,4.600000000000001,6.800000000000001,1.6000000000000014,2287.003
2024-05-28 10:21:00,71.5,494.1117,67.0,4.600000000000001,6.800000000000001,1.6000000000000014,2303.871
2024-05-28 10:27:00,71.5,488.2089,67.0,4.700000000000003,6.699999999999999,1.6000000000000014,2284.476
2024-05-28 10:30:00,71.5,489.6846,67.0,4.600000000000001,6.800000000000001,1.6000000000000014,2289.017
2024-05-28 10:33:00,73.0,490.6684,67.0,4.700000000000003,6.800000000000001,1.6999999999999957,2331.467
2024-05-28 10:39:00,73.0,494.6036,67.0,4.800000000000001,6.9,1.6999999999999993,2347.658
2024-05-28 10:42:00,74.0,496.5712,67.0,4.800000000000001,6.9,1.8000000000000007,2383.225
2024-05-28 10:48:00,74.0,498.2928,68.0,4.800000000000001,6.9,1.8000000000000007,2388.507
2024-05-28 10:51:00,75.5,505.6713,68.0,4.699999999999999,6.9,1.9000000000000021,2432.269
2024-05-28 10:57:00,75.5,509.1146,68.0,4.900000000000002,7.0,1.8000000000000007,2428.833
2024-05-28 11:00:00,75.5,515.5093,68.0,4.800000000000001,6.800000000000001,1.8000000000000007,2419.505
2024-05-28 11:03:00,76.0,507.8849,68.0,4.800000000000001,6.9,1.9000000000000021,2436.755
2024-05-28 11:09:00,75.5,511.3281,68.0,5.0,6.9,1.8000000000000007,2432.072
2024-05-28 11:12:00,76.5,512.8038,68.0,4.900000000000002,6.800000000000001,1.8000000000000007,2453.316
2024-05-28 11:18:00,76.5,506.6551,68.0,5.0,6.800000000000001,1.8000000000000007,2461.212
2024-05-28 11:21:00,77.0,506.6551,68.0,5.0,6.9,1.9000000000000021,2483.282
2024-05-28 11:27:00,76.5,507.6389,68.0,5.0,7.0,1.8000000000000007,2474.758
2024-05-28 11:30:00,77.0,507.147,68.0,5.0,7.0,1.8000000000000007,2468.706
2024-05-28 11:33:00,75.0,498.5388,68.0,4.899999999999999,6.9,1.8000000000000007,2419.75
2024-05-28 11:39:00,75.5,494.3576,68.0,4.899999999999999,7.0,1.8000000000000007,2418.879
2024-05-28 11:42:00,74.0,489.1927,68.0,4.800000000000001,6.9,1.6999999999999957,2366.166
2024-05-28 11:48:00,73.0,490.4225,69.0,4.800000000000001,6.9,1.6999999999999957,2361.953
2024-05-28 11:51:00,73.5,493.6198,69.0,4.800000000000001,6.9,1.6999999999999957,2369.737
2024-05-28 11:54:00,73.5,491.1603,69.0,4.800000000000001,6.9,1.6999999999999957,2368.015
2024-05-28 12:00:00,75.0,496.8171,69.0,4.800000000000001,6.9,1.7999999999999972,2397.833
2024-05-28 12:03:00,75.0,499.2766,69.0,4.800000000000001,6.9,1.6999999999999957,2403.303
2024-05-28 12:09:00,75.0,500.5063,69.0,4.800000000000001,6.9,1.6999999999999957,2414.393
2024-05-28 12:12:00,75.5,501.7361,69.0,4.899999999999999,6.9,1.8000000000000007,2424.4
2024-05-28 12:18:00,75.5,500.2604,69.0,4.899999999999999,6.9,1.8000000000000007,2421.438
2024-05-28 12:21:00,76.0,507.147,69.0,4.899999999999999,6.9,1.8000000000000007,2429.336
2024-05-28 12:24:00,76.5,504.6875,69.0,4.899999999999999,7.0,1.8000000000000007,2428.825
2024-05-28 12:30:00,75.5,506.6551,69.0,4.899999999999999,7.0,1.8000000000000007,2429.073
2024-05-28 12:33:00,76.0,503.2118,69.0,4.899999999999999,7.0,1.8000000000000007,2427.494
2024-05-28 12:39:00,75.0,503.9496,69.0,4.899999999999999,7.0,1.8000000000000007,2430.816
2024-05-28 12:42:00,75.5,503.4577,69.0,4.899999999999999,6.9,1.8000000000000007,2426.535
2024-05-28 12:48:00,76.0,504.6875,70.0,4.899999999999999,6.9,1.8000000000000007,2434.161
2024-05-28 12:51:00,75.0,505.1794,70.0,4.899999999999999,6.9,1.8000000000000007,2426.851
2024-05-28 12:54:00,75.5,505.4254,70.0,4.899999999999999,6.9,1.8000000000000007,2432.748
2024-05-28 13:00:00,76.0,509.6065,70.0,4.899999999999999,6.9,1.8000000000000007,2434.196
2024-05-28 13:03:00,76.5,510.5902,70.0,4.899999999999999,6.9,1.9000000000000021,2454.038
2024-05-28 13:09:00,76.0,517.7228,70.0,4.899999999999999,6.9,1.9000000000000021,2455.919
2024-05-28 13:12:00,77.0,512.5579,70.0,4.899999999999999,6.9,1.9000000000000021,2466.894
2024-05-28 13:15:00,77.5,515.0174,70.0,5.0,6.9,1.8000000000000007,2491.515
2024-05-28 13:24:00,82.0,513.0498,70.0,5.099999999999998,7.2,2.0,2616.83
2024-05-28 13:30:00,80.5,508.1308,70.0,5.199999999999999,7.3,1.8999999999999986,2548.143
2024-05-28 13:33:00,77.5,511.3281,70.0,5.0,7.1,1.8000000000000007,2491.382
2024-05-28 13:39:00,78.0,513.2957,70.0,5.0,7.0,1.9000000000000021,2524.726
2024-05-28 13:42:00,77.0,499.2766,70.0,5.0,7.1,1.8000000000000007,2457.163
2024-05-28 13:45:00,75.5,489.4387,71.0,4.899999999999999,7.2,1.6999999999999993,2426.105
2024-05-28 13:51:00,75.5,486.9792,71.0,4.899999999999999,7.2,1.8000000000000007,2424.14
2024-05-28 13:54:00,75.5,482.3062,71.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2431.282
2024-05-28 13:57:00,74.5,484.7656,71.0,4.899999999999999,7.1000000000000005,1.5999999999999979,2399.385
2024-05-28 14:15:00,72.0,476.1574,71.0,4.699999999999999,7.0,1.7000000000000028,2330.032
2024-05-28 14:18:00,71.5,478.125,71.0,4.699999999999999,7.2,1.6000000000000014,2323.307
2024-05-28 14:21:00,72.0,471.4844,71.0,4.699999999999999,7.2,1.7000000000000028,2323.125
2024-05-28 14:24:00,72.0,472.2223,71.0,4.699999999999999,7.2,1.6000000000000014,2319.692
2024-05-28 14:27:00,72.0,477.6331,71.0,4.699999999999999,7.0,1.7000000000000028,2319.421
2024-05-28 14:30:00,72.5,477.3871,71.0,4.800000000000001,7.0,1.6000000000000014,2321.534
2024-05-28 14:33:00,71.5,484.5197,71.0,4.699999999999999,6.9,1.6000000000000014,2303.587
2024-05-28 14:36:00,72.5,492.1441,71.0,4.699999999999999,6.9,1.7000000000000028,2318.125
2024-05-28 14:39:00,72.0,489.6846,71.0,4.699999999999999,6.800000000000001,1.7000000000000028,2318.954
2024-05-28 14:42:00,72.0,491.6522,71.0,4.800000000000001,6.9,1.6000000000000014,2305.979
2024-05-28 14:45:00,73.0,495.3414,71.0,4.699999999999999,6.9,1.7999999999999972,2338.059
2024-05-28 14:48:00,73.0,491.6522,72.0,4.800000000000001,6.9,1.6999999999999957,2336.894
2024-05-28 14:51:00,73.0,494.6036,72.0,4.800000000000001,6.9,1.6999999999999957,2335.632
2024-05-28 14:54:00,72.0,492.8819,72.0,4.700000000000003,6.800000000000001,1.6999999999999957,2328.08
2024-05-28 14:57:00,72.0,496.5712,72.0,4.600000000000001,6.9,1.8999999999999986,2320.682
2024-05-28 15:00:00,72.5,499.5226,72.0,4.699999999999999,6.800000000000001,1.5999999999999979,2349.261
2024-05-28 15:03:00,73.0,499.5226,72.0,4.699999999999999,6.800000000000001,1.6999999999999993,2351.271
2024-05-28 15:06:00,75.0,500.2604,72.0,4.699999999999999,6.800000000000001,1.9000000000000021,2405.635
2024-05-28 15:09:00,73.5,500.7523,72.0,4.800000000000001,6.800000000000001,1.8000000000000007,2382.671
2024-05-28 15:12:00,74.0,498.2928,72.0,4.699999999999999,6.800000000000001,1.8000000000000007,2401.006
2024-05-28 15:15:00,75.0,512.5579,72.0,4.799999999999997,6.800000000000001,1.8000000000000043,2426.027
2024-05-28 15:18:00,75.5,505.6713,72.0,4.899999999999999,6.9,1.7000000000000028,2431.159
2024-05-28 15:21:00,75.0,507.147,72.0,4.800000000000001,6.800000000000001,1.7999999999999972,2419.657
2024-05-28 15:24:00,75.0,509.6065,72.0,4.800000000000001,6.9,1.7999999999999972,2420.394
2024-05-28 15:27:00,75.5,509.6065,72.0,4.900000000000002,6.9,1.8999999999999986,2453.203
2024-05-28 15:30:00,76.5,509.3605,72.0,4.900000000000002,6.800000000000001,1.8999999999999986,2459.563
2024-05-28 15:33:00,76.5,501.9821,72.0,4.900000000000002,6.800000000000001,1.8999999999999986,2458.096
2024-05-28 15:36:00,76.0,504.6875,72.0,4.800000000000001,6.9,1.8999999999999986,2462.16
2024-05-28 15:39:00,76.5,504.1956,72.0,4.800000000000001,6.9,1.8999999999999986,2462.296
2024-05-28 15:42:00,76.0,493.1279,72.0,4.800000000000001,7.0,1.8999999999999986,2433.672
2024-05-28 15:45:00,75.5,490.4225,72.0,4.800000000000001,6.9,1.7999999999999972,2433.431
2024-05-28 15:48:00,75.0,488.2089,73.0,4.800000000000001,6.9,1.7999999999999972,2443.327
2024-05-28 15:51:00,75.0,490.9144,73.0,4.800000000000001,7.0,1.6999999999999957,2425.555
2024-05-28 15:54:00,74.5,494.1117,73.0,4.800000000000001,6.9,1.6999999999999957,2401.882
2024-05-28 15:57:00,75.0,485.9954,73.0,4.800000000000001,6.9,1.6999999999999957,2400.277
2024-05-28 16:00:00,73.5,480.5845,73.0,4.699999999999999,6.800000000000001,1.7000000000000028,2353.643
2024-05-28 16:03:00,73.0,477.3871,73.0,4.699999999999999,7.0,1.7000000000000028,2343.16
2024-05-28 16:06:00,73.0,479.6007,73.0,4.699999999999999,6.9,1.7000000000000028,2353.602
2024-05-28 16:09:00,73.0,478.371,73.0,4.699999999999999,6.800000000000001,1.7000000000000028,2349.343
2024-05-28 16:12:00,73.5,480.0926,73.0,4.699999999999999,7.0,1.7000000000000028,2359.291
2024-05-28 16:15:00,73.0,483.2899,73.0,4.699999999999999,7.0,1.7000000000000028,2357.391
2024-05-28 16:18:00,73.0,480.8304,73.0,4.699999999999999,7.0,1.7000000000000028,2366.976
2024-05-28 16:21:00,73.0,481.0764,73.0,4.699999999999999,7.0,1.7000000000000028,2351.022
2024-05-28 16:24:00,73.5,480.5845,73.0,4.800000000000001,6.9,1.6000000000000014,2354.384
2024-05-28 16:27:00,73.0,477.6331,73.0,4.699999999999999,6.9,1.7000000000000028,2357.363
2024-05-28 16:30:00,74.0,479.8466,73.0,4.699999999999999,6.9,1.7000000000000028,2358.142
2024-05-28 16:33:00,73.5,481.0764,73.0,4.699999999999999,6.9,1.7000000000000028,2369.312
2024-05-28 16:36:00,72.0,480.0926,73.0,4.699999999999999,6.9,1.6000000000000014,2323.163
2024-05-28 16:39:00,72.0,478.6169,73.0,4.699999999999999,6.9,1.6000000000000014,2303.339
2024-05-28 16:42:00,71.5,477.3871,73.0,4.699999999999999,6.9,1.6000000000000014,2312.241
2024-05-28 16:45:00,72.0,473.9438,73.0,4.699999999999999,6.9,1.6000000000000014,2316.143
2024-05-28 16:48:00,72.0,476.4034,74.0,4.699999999999999,6.9,1.6000000000000014,2313.993
2024-05-28 16:51:00,72.5,484.5197,74.0,4.699999999999999,6.9,1.6000000000000014,2331.253
2024-05-28 16:54:00,71.5,480.8304,74.0,4.699999999999999,7.0,1.6000000000000014,2338.482
2024-05-28 16:57:00,71.5,479.3548,74.0,4.699999999999999,6.9,1.7000000000000028,2311.725
2024-05-28 17:00:00,72.5,478.371,74.0,4.699999999999999,6.9,1.7000000000000028,2337.125
2024-05-28 17:03:00,72.5,480.5845,74.0,4.800000000000001,6.9,1.6000000000000014,2342.025
2024-05-28 17:06:00,72.0,483.044,74.0,4.699999999999999,6.9,1.7000000000000028,2363.005
2024-05-28 17:09:00,73.0,481.3224,74.0,4.699999999999999,6.9,1.7000000000000028,2333.575
2024-05-28 17:12:00,73.5,478.371,74.0,4.800000000000001,6.9,1.6999999999999957,2332.775
2024-05-28 17:15:00,72.5,477.3871,74.0,4.699999999999999,6.9,1.7000000000000028,2348.357
2024-05-28 17:18:00,73.0,478.125,74.0,4.699999999999999,6.9,1.7000000000000028,2350.284
2024-05-28 17:21:00,73.5,481.0764,74.0,4.700000000000003,6.9,1.6000000000000014,2357.764
2024-05-28 17:24:00,72.0,476.1574,74.0,4.800000000000001,6.9,1.5,2322.025
2024-05-28 17:27:00,71.5,473.452,74.0,4.699999999999999,6.800000000000001,1.6000000000000014,2317.158
2024-05-28 17:30:00,72.0,478.6169,74.0,4.600000000000001,6.800000000000001,1.6000000000000014,2323.803
2024-05-28 17:33:00,72.0,477.6331,74.0,4.699999999999999,6.9,1.7000000000000028,2333.461
2024-05-28 17:36:00,73.0,476.1574,74.0,4.699999999999999,7.000000000000001,1.7000000000000028,2333.549
2024-05-28 17:39:00,72.0,474.6817,74.0,4.700000000000003,7.000000000000001,1.6000000000000014,2332.001
2024-05-28 17:42:00,73.0,479.3548,74.0,4.600000000000001,7.000000000000001,1.7000000000000028,2359.607
2024-05-28 17:45:00,72.5,473.6979,74.0,4.700000000000003,7.000000000000001,1.6000000000000014,2330.696
2024-05-28 17:48:00,71.5,465.0897,75.0,4.600000000000001,7.000000000000001,1.6000000000000014,2305.332
2024-05-28 17:51:00,70.0,450.0868,75.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2164.075
2024-05-28 17:54:00,67.5,455.0058,75.0,4.300000000000001,7.000000000000001,1.5999999999999979,2154.889
2024-05-28 17:57:00,67.0,462.3843,75.0,4.300000000000001,6.800000000000001,1.4000000000000021,2163.94
2024-05-28 18:00:00,70.0,461.1545,75.0,4.100000000000001,6.6000000000000005,1.5,2250.389
2024-05-28 18:03:00,71.5,461.4005,75.0,4.100000000000001,6.6000000000000005,1.6000000000000014,2296.01
2024-05-28 18:06:00,71.0,460.4167,75.0,4.200000000000003,6.800000000000001,1.6000000000000014,2284.518
2024-05-28 18:09:00,70.5,467.0573,75.0,4.300000000000001,6.800000000000001,1.5999999999999979,2277.458
2024-05-28 18:12:00,71.0,465.3356,75.0,4.400000000000002,6.800000000000001,1.5999999999999979,2310.227
2024-05-28 18:15:00,81.0,543.7934,75.0,4.5,6.500000000000001,2.1000000000000014,2667.648
2024-05-28 18:18:00,85.0,565.9288,75.0,4.800000000000001,6.4,2.099999999999998,2739.139
2024-05-28 18:21:00,84.0,553.1395,75.0,5.0,6.6000000000000005,2.1000000000000014,2691.917
2024-05-28 18:24:00,82.5,531.25,75.0,5.100000000000001,6.800000000000001,1.8999999999999986,2664.245
2024-05-28 18:27:00,82.5,535.923,75.0,5.100000000000001,6.800000000000001,1.8999999999999986,2665.468
2024-05-28 18:30:00,83.0,558.5504,75.0,5.100000000000001,6.800000000000001,2.0,2694.144
2024-05-28 18:33:00,83.0,562.9774,75.0,5.200000000000003,6.800000000000001,2.0,2691.46
2024-05-28 18:36:00,83.0,557.0746,75.0,5.200000000000003,6.800000000000001,2.0,2681.336
2024-05-28 18:39:00,83.5,553.6313,75.0,5.200000000000003,6.9,2.0,2656.275
2024-05-28 18:42:00,83.0,549.9421,75.0,5.200000000000003,6.800000000000001,2.0,2666.815
2024-05-28 18:45:00,82.5,541.5799,75.0,5.100000000000001,6.799999999999999,1.8999999999999986,2610.077
2024-05-28 18:48:00,79.5,534.9393,76.0,5.100000000000001,6.699999999999999,1.7000000000000028,2572.754
2024-05-28 18:51:00,78.5,523.8715,76.0,5.0,6.799999999999999,1.8000000000000043,2517.789
2024-05-28 18:54:00,78.0,527.5607,76.0,4.900000000000002,6.699999999999999,1.8000000000000007,2497.813
2024-05-28 18:57:00,77.5,526.577,76.0,4.900000000000002,6.6,1.6999999999999993,2485.495
2024-05-28 19:00:00,77.0,519.9363,76.0,4.800000000000001,6.6,1.8000000000000007,2471.165
2024-05-28 19:03:00,77.0,518.9525,76.0,4.800000000000001,6.699999999999999,1.8000000000000007,2466.637
2024-05-28 19:06:00,76.5,513.7876,76.0,4.800000000000001,6.799999999999999,1.8000000000000007,2455.377
2024-05-28 19:09:00,75.5,509.3605,76.0,4.800000000000001,6.699999999999999,1.6999999999999993,2427.897
2024-05-28 19:12:00,75.5,510.5902,76.0,4.700000000000003,6.699999999999999,1.6999999999999957,2430.464
2024-05-28 19:15:00,75.5,509.6065,76.0,4.700000000000003,6.699999999999999,1.6999999999999957,2413.488
2024-05-28 19:18:00,75.0,510.5902,76.0,4.700000000000003,6.700000000000001,1.7999999999999972,2425.284
2024-05-28 19:21:00,75.5,518.2147,76.0,4.700000000000003,6.6,1.6999999999999957,2452.981
2024-05-28 19:24:00,75.0,517.7228,76.0,4.800000000000001,6.700000000000001,1.8000000000000007,2424.581
2024-05-28 19:27:00,75.5,524.8553,76.0,4.700000000000003,6.6,1.7999999999999972,2424.183
2024-05-28 19:30:00,76.0,524.3634,76.0,4.899999999999999,6.6,1.8000000000000007,2433.417
2024-05-28 19:33:00,76.0,525.1013,76.0,4.800000000000001,6.6,1.8000000000000007,2432.099
2024-05-28 19:36:00,75.0,529.0364,76.0,4.800000000000001,6.499999999999999,1.5999999999999979,2425.653
2024-05-28 19:39:00,75.5,529.0364,76.0,4.800000000000001,6.499999999999999,1.6999999999999993,2437.474
2024-05-28 19:42:00,75.5,528.7905,76.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2439.645
2024-05-28 19:45:00,77.0,532.7257,76.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2453.132
2024-05-28 19:48:00,77.0,538.8744,77.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2473.607
2024-05-28 19:51:00,78.0,540.3501,77.0,4.800000000000001,6.6000000000000005,2.0000000000000036,2523.72
2024-05-28 19:54:00,78.5,542.0718,77.0,4.900000000000002,6.6000000000000005,1.9000000000000021,2519.381
2024-05-28 19:57:00,79.0,548.9583,77.0,4.900000000000002,6.6000000000000005,1.9999999999999964,2563.942
2024-05-28 20:00:00,81.0,548.9583,77.0,4.899999999999999,6.700000000000001,2.0,2592.125
2024-05-28 20:03:00,81.0,541.5799,77.0,5.0,6.700000000000001,1.8999999999999986,2593.54
2024-05-28 20:06:00,81.0,544.7772,77.0,5.0,6.700000000000001,2.0,2590.935
2024-05-28 20:09:00,81.0,546.9907,77.0,5.100000000000001,6.700000000000001,1.8999999999999986,2599.986
2024-05-28 20:12:00,80.0,540.3501,77.0,5.0,6.800000000000001,1.7999999999999972,2589.241
2024-05-28 20:15:00,80.5,537.6447,77.0,5.0,6.800000000000001,1.8999999999999986,2595.052
2024-05-28 20:18:00,80.0,529.2824,77.0,5.0,6.800000000000001,1.7999999999999972,2585.502
2024-05-28 20:21:00,79.0,523.8715,77.0,5.0,6.9,1.7999999999999972,2567.123
2024-05-28 20:24:00,79.5,523.1337,77.0,5.0,6.9,1.7000000000000028,2548.421
2024-05-28 20:27:00,77.0,512.8038,77.0,4.800000000000001,6.800000000000001,1.8000000000000007,2488.525
2024-05-28 20:30:00,77.5,514.2795,77.0,4.800000000000001,6.800000000000001,1.8000000000000007,2490.682
2024-05-28 20:33:00,77.0,513.7876,77.0,4.800000000000001,6.699999999999999,1.6999999999999993,2491.349
2024-05-28 20:36:00,77.0,511.3281,77.0,4.699999999999999,6.800000000000001,1.8000000000000007,2483.766
2024-05-28 20:39:00,77.0,507.147,77.0,4.800000000000001,6.800000000000001,1.6999999999999993,2465.219
2024-05-28 20:42:00,76.0,504.1956,77.0,4.699999999999999,6.800000000000001,1.8000000000000007,2448.648
2024-05-28 20:45:00,76.0,505.1794,77.0,4.800000000000001,6.800000000000001,1.8000000000000007,2455.049
2024-05-28 20:48:00,75.0,496.0793,78.0,4.699999999999999,7.000000000000001,1.6999999999999993,2422.461
2024-05-28 20:51:00,74.5,491.1603,78.0,4.699999999999999,7.000000000000001,1.5999999999999979,2390.39
2024-05-28 20:54:00,74.5,492.8819,78.0,4.699999999999999,6.800000000000001,1.5999999999999979,2389.449
2024-05-28 20:57:00,74.0,492.1441,78.0,4.600000000000001,6.800000000000001,1.6999999999999957,2383.205
2024-05-28 21:00:00,74.0,493.3738,78.0,4.600000000000001,6.800000000000001,1.7999999999999972,2389.518
2024-05-28 21:03:00,74.5,496.5712,78.0,4.699999999999999,6.800000000000001,1.5999999999999979,2396.875
2024-05-28 21:06:00,74.0,497.8009,78.0,4.600000000000001,6.800000000000001,1.7999999999999972,2394.193
2024-05-28 21:09:00,74.0,497.0631,78.0,4.699999999999999,6.800000000000001,1.6999999999999993,2405.826
2024-05-28 21:12:00,73.5,498.5388,78.0,4.600000000000001,6.800000000000001,1.6999999999999957,2360.134
2024-05-28 21:15:00,74.0,492.1441,78.0,4.600000000000001,6.800000000000001,1.6999999999999957,2380.884
2024-05-28 21:18:00,73.5,486.9792,78.0,4.600000000000001,6.800000000000001,1.6999999999999957,2352.383
2024-05-28 21:21:00,73.0,495.8333,78.0,4.600000000000001,6.800000000000001,1.6999999999999957,2367.835
2024-05-28 21:24:00,73.5,495.5874,78.0,4.699999999999999,6.800000000000001,1.5999999999999979,2368.349
2024-05-28 21:27:00,73.0,495.3414,78.0,4.600000000000001,6.699999999999999,1.6999999999999957,2364.218
2024-05-28 21:30:00,74.0,496.5712,78.0,4.600000000000001,6.800000000000001,1.6999999999999957,2376.754
2024-05-28 21:33:00,73.5,494.3576,78.0,4.600000000000001,6.700000000000001,1.6999999999999957,2371.993
2024-05-28 21:36:00,73.0,490.9144,78.0,4.600000000000001,6.699999999999999,1.6000000000000014,2361.948
2024-05-28 21:39:00,72.5,493.6198,78.0,4.600000000000001,6.699999999999999,1.6000000000000014,2346.509
2024-05-28 21:42:00,72.5,499.0307,78.0,4.600000000000001,6.6,1.6000000000000014,2339.019
2024-05-28 21:45:00,72.0,497.309,78.0,4.5,6.6,1.7000000000000028,2333.387
2024-05-28 21:48:00,72.0,495.5874,79.0,4.5,6.6,1.7000000000000028,2333.496
2024-05-28 21:51:00,71.5,490.9144,79.0,4.5,6.6,1.6000000000000014,2322.105
2024-05-28 21:54:00,71.0,489.9306,79.0,4.5,6.700000000000001,1.6000000000000014,2291.098
2024-05-28 21:57:00,70.5,487.4711,79.0,4.600000000000001,6.6,1.6000000000000014,2296.583
2024-05-28 22:00:00,70.5,489.1927,79.0,4.600000000000001,6.6,1.6000000000000014,2294.173
2024-05-28 22:03:00,71.0,493.1279,79.0,4.600000000000001,6.6,1.6000000000000014,2298.418
2024-05-28 22:06:00,70.0,496.8171,79.0,4.600000000000001,6.6,1.6000000000000014,2300.438
2024-05-28 22:09:00,70.0,495.8333,79.0,4.600000000000001,6.6,1.5,2291.085
2024-05-28 22:12:00,71.0,499.7685,79.0,4.5,6.6,1.6000000000000014,2289.712
2024-05-28 22:15:00,70.5,497.309,79.0,4.400000000000002,6.6,1.6999999999999993,2277.461
2024-05-28 22:18:00,71.0,497.8009,79.0,4.5,6.6,1.6999999999999993,2281.012
2024-05-28 22:21:00,71.0,503.4577,79.0,4.5,6.499999999999999,1.6999999999999993,2308.788
2024-05-28 22:24:00,71.5,501.9821,79.0,4.5,6.6,1.6999999999999993,2307.231
2024-05-28 22:27:00,71.0,497.0631,79.0,4.599999999999998,6.6,1.6000000000000014,2297.406
2024-05-28 22:30:00,70.5,495.8333,79.0,4.5,6.6,1.6999999999999993,2288.321
2024-05-28 22:33:00,70.5,494.8495,79.0,4.5,6.6,1.6999999999999993,2288.252
2024-05-28 22:36:00,72.5,490.4225,79.0,4.5,6.6,1.6999999999999993,2284.751
2024-05-28 22:39:00,70.5,496.5712,79.0,4.5,6.699999999999999,1.6999999999999993,2303.63
2024-05-28 22:42:00,71.0,492.1441,79.0,4.5,6.6,1.6999999999999993,2302.63
2024-05-28 22:45:00,71.5,498.0469,79.0,4.5,6.6,1.6999999999999993,2327.244
2024-05-28 22:48:00,72.0,492.8819,80.0,4.5,6.699999999999999,1.6999999999999993,2321.116
2024-05-28 22:51:00,71.5,497.8009,80.0,4.5,6.699999999999999,1.6999999999999993,2292.85
2024-05-28 22:54:00,70.5,483.5359,80.0,4.600000000000001,6.6,1.4999999999999964,2269.219
2024-05-28 22:57:00,68.5,479.3548,80.0,4.5,6.8,1.8000000000000007,2246.135
2024-05-28 23:00:00,71.5,486.7332,80.0,5.5,6.6,1.8000000000000007,2318.875
2024-05-28 23:03:00,71.5,455.4977,80.0,5.600000000000001,6.6,1.6999999999999993,2279.129
2024-05-28 23:06:00,64.5,435.8218,80.0,5.600000000000001,6.8999999999999995,1.4000000000000021,2092.116
2024-05-28 23:09:00,63.0,433.8542,80.0,5.600000000000001,6.699999999999999,1.3000000000000007,2066.859
2024-05-28 23:12:00,62.0,435.3299,80.0,5.5,6.699999999999999,1.5000000000000036,2041.442
2024-05-28 23:15:00,62.5,437.0515,80.0,5.5,6.6,1.3000000000000007,2027.347
2024-05-28 23:18:00,65.0,434.3461,80.0,5.300000000000001,6.499999999999999,0.7999999999999972,2129.713
2024-06-06 08:36:00,41.0,275.7089,80.0,0.6999999999999993,3.9000000000000004,2.3000000000000007,1346.439
2024-06-06 08:39:00,103.0,419.3432,80.0,1.5,4.499999999999999,2.0,1635.336
2024-06-06 08:42:00,82.5,438.0353,80.0,3.1000000000000014,6.9,3.3999999999999986,2613.629
2024-06-06 08:45:00,81.5,550.68,80.0,3.5,6.6,3.200000000000003,2759.784
2024-06-06 08:48:00,83.5,549.9421,80.0,4.300000000000001,6.300000000000001,2.400000000000002,2665.708
2024-06-06 08:51:00,83.0,574.2911,80.0,4.300000000000001,6.4,2.4999999999999964,2720.379
2024-06-06 08:54:00,84.5,571.5856,81.0,4.399999999999999,6.5,2.6000000000000014,2698.952
2024-06-06 08:57:00,82.5,537.8906,81.0,4.5,6.7,2.299999999999997,2648.051
2024-06-06 09:00:00,83.0,564.2072,81.0,4.600000000000001,6.6,2.299999999999997,2678.254
2024-06-06 09:03:00,83.0,574.0451,81.0,4.699999999999999,6.5,2.3000000000000007,2688.154
2024-06-06 09:06:00,82.0,571.5856,81.0,4.800000000000001,6.4,2.099999999999998,2642.743
2024-06-06 09:09:00,78.0,531.496,81.0,4.699999999999999,6.500000000000001,1.8000000000000007,2500.939
2024-06-06 09:12:00,74.5,494.1117,81.0,4.5,6.499999999999999,1.6999999999999993,2395.414
2024-06-06 09:15:00,70.5,506.4091,81.0,4.300000000000001,6.3999999999999995,1.6999999999999993,2269.028
2024-06-06 09:18:00,69.0,506.6551,81.0,4.199999999999999,6.3999999999999995,1.8000000000000007,2224.346
2024-06-06 09:21:00,68.0,503.4577,81.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2190.865
2024-06-06 09:24:00,64.5,496.8171,81.0,4.100000000000001,6.3,1.5999999999999979,2074.829
2024-06-06 09:27:00,64.5,494.1117,81.0,4.0,6.3,1.6000000000000014,2051.771
2024-06-06 09:30:00,64.0,494.3576,81.0,3.8999999999999986,6.299999999999999,1.7000000000000028,2050.489
2024-06-06 09:33:00,63.5,498.0469,81.0,4.0,6.300000000000001,1.6000000000000014,2049.82
2024-06-06 09:36:00,63.5,503.2118,81.0,3.8999999999999986,6.200000000000001,1.7000000000000028,2036.081
2024-06-06 09:39:00,64.5,500.2604,81.0,3.8999999999999986,6.2,1.8000000000000007,2062.284
2024-06-06 09:42:00,64.5,501.4901,81.0,4.100000000000001,6.4,1.8999999999999986,2113.449
2024-06-06 09:45:00,66.5,502.9659,81.0,4.199999999999999,6.4,1.9000000000000021,2116.222
2024-06-06 09:48:00,67.0,506.6551,81.0,4.300000000000001,6.5,1.8000000000000007,2176.269
2024-06-06 09:51:00,68.0,514.0336,81.0,4.399999999999999,6.5,1.8000000000000007,2234.885
2024-06-06 09:54:00,70.0,526.577,82.0,4.5,6.4,1.8000000000000007,2258.402
2024-06-06 09:57:00,71.0,532.7257,82.0,4.5,6.3,1.8999999999999986,2263.531
2024-06-06 10:00:00,72.5,538.6285,82.0,4.600000000000001,6.4,1.8999999999999986,2323.883
2024-06-06 10:03:00,72.5,539.6123,82.0,4.699999999999999,6.4,1.9000000000000021,2344.512
2024-06-06 10:06:00,75.0,559.5342,82.0,4.800000000000001,6.3999999999999995,1.9999999999999964,2448.737
2024-06-06 10:09:00,84.0,545.2691,82.0,4.800000000000001,6.3999999999999995,2.099999999999998,2700.596
2024-06-06 10:12:00,82.0,545.761,82.0,4.800000000000001,6.6,1.9999999999999964,2603.024
2024-06-06 10:15:00,80.5,540.3501,82.0,4.899999999999999,6.699999999999999,1.8999999999999986,2597.22
2024-06-06 10:18:00,79.0,537.8906,82.0,5.0,6.699999999999999,1.8999999999999986,2542.348
2024-06-06 10:21:00,79.5,543.5475,82.0,5.100000000000001,6.699999999999999,1.8999999999999986,2569.065
2024-06-06 10:24:00,79.0,549.6962,82.0,5.100000000000001,6.699999999999999,1.8999999999999986,2562.832
2024-06-06 10:27:00,77.5,546.4988,82.0,5.100000000000001,6.5,1.8999999999999986,2497.229
2024-06-06 10:30:00,79.0,529.0364,82.0,4.800000000000001,6.3,1.5999999999999979,2570.445
2024-06-06 10:33:00,79.5,525.1013,82.0,4.699999999999999,6.5,1.8000000000000007,2568.82
2024-06-06 10:36:00,77.5,518.7066,82.0,4.800000000000001,6.699999999999999,1.8000000000000007,2462.788
2024-06-06 10:39:00,76.0,525.5931,82.0,4.800000000000001,6.699999999999999,1.8000000000000007,2456.604
2024-06-06 10:42:00,77.0,522.3958,82.0,4.800000000000001,6.699999999999999,1.9000000000000021,2463.178
2024-06-06 10:45:00,82.0,523.6256,82.0,4.699999999999999,6.299999999999999,1.8000000000000007,2683.133
2024-06-06 10:48:00,79.5,519.1985,82.0,4.899999999999999,6.8999999999999995,2.1000000000000014,2574.603
2024-06-06 10:51:00,79.0,523.1337,82.0,5.0,6.8999999999999995,2.0,2527.559
2024-06-06 10:54:00,78.5,516.493,83.0,5.100000000000001,6.8999999999999995,1.8999999999999986,2510.921
2024-06-06 10:57:00,77.5,514.5255,83.0,5.199999999999999,6.999999999999999,1.8000000000000007,2475.93
2024-06-06 11:00:00,77.0,527.5607,83.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2471.458
2024-06-06 11:03:00,81.0,522.6418,83.0,4.800000000000001,6.699999999999999,1.9000000000000021,2551.634
2024-06-06 11:06:00,75.5,521.1661,83.0,4.800000000000001,6.6,1.3999999999999986,2494.068
2024-06-06 11:09:00,76.5,517.7228,83.0,4.800000000000001,6.6,1.6999999999999993,2522.399
2024-06-06 11:12:00,77.5,517.4769,83.0,4.699999999999999,6.699999999999999,1.8000000000000007,2513.236
2024-06-06 11:15:00,77.0,520.6742,83.0,4.800000000000001,6.699999999999999,1.8000000000000007,2494.478
2024-06-06 11:18:00,77.0,526.3311,83.0,4.800000000000001,6.6,1.9999999999999964,2462.577
2024-06-06 11:21:00,81.5,522.3958,83.0,4.699999999999999,6.3999999999999995,2.0000000000000036,2620.282
2024-06-06 11:24:00,78.5,519.4445,83.0,4.899999999999999,6.8,2.1000000000000014,2521.37
2024-06-06 11:27:00,76.5,526.0851,83.0,5.100000000000001,6.8,1.8999999999999986,2497.228
2024-06-06 11:30:00,77.0,530.2662,83.0,5.0,6.8999999999999995,1.8999999999999986,2502.044
2024-06-06 11:33:00,77.5,526.0851,83.0,5.100000000000001,6.8999999999999995,2.0,2506.743
2024-06-06 11:36:00,78.0,536.6609,83.0,5.100000000000001,6.8999999999999995,1.8999999999999986,2486.436
2024-06-06 11:39:00,77.0,539.1204,83.0,5.100000000000001,6.699999999999999,1.8999999999999986,2507.158
2024-06-06 11:42:00,77.0,533.9554,83.0,5.100000000000001,6.699999999999999,1.8999999999999986,2484.273
2024-06-06 11:45:00,77.0,522.6418,83.0,5.0,6.699999999999999,1.6999999999999957,2455.063
2024-06-06 11:48:00,83.5,525.3472,83.0,4.899999999999999,6.6,1.8999999999999986,2675.582
2024-06-06 11:51:00,79.0,520.6742,83.0,5.0,6.999999999999999,2.0,2532.15
2024-06-06 11:54:00,76.5,513.0498,84.0,5.0,6.8999999999999995,1.7999999999999972,2491.593
2024-06-06 11:57:00,75.5,509.6065,84.0,5.0,6.8999999999999995,1.6999999999999957,2460.083
2024-06-06 12:00:00,77.5,505.1794,84.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2482.452
2024-06-06 12:03:00,77.5,508.1308,84.0,4.599999999999998,6.699999999999999,1.9000000000000021,2501.006
2024-06-06 12:06:00,77.0,512.5579,84.0,4.699999999999999,6.699999999999999,1.8000000000000007,2473.679
2024-06-06 12:18:00,79.5,522.8877,84.0,4.899999999999999,6.9,1.8999999999999986,2590.446
2024-06-06 12:21:00,80.0,520.6742,84.0,4.899999999999999,6.9,2.0,2550.068
2024-06-06 12:24:00,80.0,521.9039,84.0,5.0,7.000000000000001,2.0,2575.234
2024-06-06 12:27:00,79.0,532.4797,84.0,5.099999999999998,7.000000000000001,2.0000000000000036,2579.396
2024-06-06 12:33:00,78.5,537.3987,84.0,5.099999999999998,7.000000000000001,2.0000000000000036,2567.785
2024-06-06 12:36:00,78.0,522.8877,84.0,5.199999999999999,7.000000000000001,1.9000000000000021,2545.406
2024-06-06 12:42:00,77.0,521.412,84.0,5.099999999999998,7.000000000000001,1.8000000000000007,2514.754
2024-06-06 12:45:00,76.0,510.3443,84.0,5.0,7.000000000000001,1.8999999999999986,2463.179
2024-06-06 12:54:00,78.5,507.147,85.0,4.699999999999999,6.700000000000001,1.6999999999999993,2554.412
2024-06-06 12:57:00,76.5,504.1956,85.0,4.599999999999998,6.699999999999999,1.9000000000000021,2487.944
2024-06-06 13:00:00,76.0,497.309,85.0,4.699999999999999,6.800000000000001,1.8000000000000007,2438.872
2024-06-06 13:03:00,75.5,497.309,85.0,4.800000000000001,6.699999999999999,1.6999999999999993,2447.89
2024-06-06 13:06:00,74.5,498.5388,85.0,4.800000000000001,6.8999999999999995,1.8000000000000007,2415.82
2024-06-06 13:09:00,75.0,508.8687,85.0,4.699999999999999,6.799999999999999,1.8000000000000007,2433.56
2024-06-06 13:12:00,80.0,523.1337,85.0,4.800000000000001,6.499999999999999,1.8000000000000007,2587.982
2024-06-06 13:15:00,76.5,526.577,85.0,4.800000000000001,6.6000000000000005,1.5999999999999979,2588.885
2024-06-06 13:18:00,79.0,526.0851,85.0,4.899999999999999,6.9,2.1000000000000014,2565.843
2024-06-06 13:21:00,78.0,524.1175,85.0,5.100000000000001,6.9,1.8999999999999986,2562.602
2024-06-06 13:24:00,77.5,524.3634,85.0,5.199999999999999,7.1000000000000005,1.9000000000000021,2500.461
2024-06-06 13:27:00,77.0,534.6933,85.0,5.199999999999999,6.800000000000001,1.9000000000000021,2506.002
2024-06-06 13:30:00,77.5,531.004,85.0,5.100000000000001,6.800000000000001,1.8999999999999986,2506.752
2024-06-06 13:33:00,79.0,529.0364,85.0,5.100000000000001,6.800000000000001,2.1000000000000014,2545.968
2024-06-06 13:36:00,78.5,520.4282,85.0,5.199999999999999,7.000000000000001,1.9000000000000021,2543.556
2024-06-06 13:39:00,77.5,520.1823,85.0,5.100000000000001,7.000000000000001,2.0,2516.103
2024-06-06 13:42:00,78.0,525.5931,85.0,5.0,7.000000000000001,2.0,2516.142
2024-06-06 13:45:00,78.5,525.3472,85.0,5.100000000000001,7.000000000000001,2.0,2515.594
2024-06-06 13:48:00,77.5,523.8715,85.0,5.0,6.8999999999999995,1.8999999999999986,2526.498
2024-06-06 13:51:00,77.0,519.9363,85.0,5.0,6.8999999999999995,1.8999999999999986,2508.286
2024-06-06 13:54:00,77.0,512.8038,86.0,5.099999999999998,6.999999999999999,1.8000000000000007,2473.366
2024-06-06 13:57:00,76.5,508.8687,86.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2464.319
2024-06-06 14:00:00,82.0,510.8362,86.0,4.799999999999997,6.699999999999999,2.0,2680.574
2024-06-06 14:03:00,78.5,511.3281,86.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2553.685
2024-06-06 14:06:00,79.0,515.2633,86.0,4.899999999999999,6.8999999999999995,1.8999999999999986,2498.794
2024-06-06 14:09:00,78.0,520.1823,86.0,4.899999999999999,6.699999999999999,1.7999999999999972,2498.687
2024-06-06 14:12:00,78.5,514.0336,86.0,4.899999999999999,6.9,1.8999999999999986,2506.823
2024-06-06 14:15:00,77.5,516.739,86.0,4.899999999999999,6.800000000000001,1.7999999999999972,2507.203
2024-06-06 14:18:00,78.0,518.9525,86.0,5.0,7.000000000000001,1.7999999999999972,2551.164
2024-06-06 14:21:00,77.0,515.0174,86.0,5.0,6.9,1.7999999999999972,2491.385
2024-06-06 14:24:00,78.5,516.2471,86.0,5.0,6.800000000000001,1.6000000000000014,2588.443
2024-06-06 14:27:00,81.0,517.9688,86.0,4.899999999999999,6.700000000000001,1.7999999999999972,2614.69
2024-06-06 14:30:00,80.5,520.4282,86.0,4.899999999999999,6.800000000000001,1.8999999999999986,2594.024
2024-06-06 14:33:00,80.5,521.412,86.0,5.0,7.000000000000001,1.8999999999999986,2583.921
2024-06-06 14:36:00,79.5,518.9525,86.0,5.0,7.000000000000001,2.0,2577.963
2024-06-06 14:39:00,79.0,519.1985,86.0,5.099999999999998,6.9,2.0000000000000036,2567.881
2024-06-06 14:42:00,77.5,520.1823,86.0,5.099999999999998,6.9,1.9000000000000021,2522.19
2024-06-06 14:45:00,78.0,517.4769,86.0,5.099999999999998,7.000000000000001,1.9000000000000021,2528.196
2024-06-06 14:48:00,78.0,522.3958,86.0,5.099999999999998,7.000000000000001,1.9000000000000021,2531.741
2024-06-06 14:51:00,78.0,521.658,86.0,5.099999999999998,7.000000000000001,1.9000000000000021,2534.793
2024-06-06 14:54:00,77.5,521.412,87.0,5.099999999999998,7.000000000000001,1.8000000000000007,2539.744
2024-06-06 14:57:00,77.5,523.1337,87.0,5.099999999999998,7.000000000000001,1.9000000000000021,2540.402
2024-06-06 15:00:00,78.0,523.8715,87.0,5.099999999999998,7.000000000000001,2.0000000000000036,2535.693
2024-06-06 15:03:00,78.0,522.6418,87.0,5.099999999999998,7.000000000000001,1.9000000000000021,2535.883
2024-06-06 15:06:00,78.0,520.1823,87.0,5.099999999999998,7.000000000000001,1.9000000000000021,2497.138
2024-06-06 15:09:00,78.0,516.985,87.0,5.0,7.000000000000001,1.9000000000000021,2505.431
2024-06-06 15:12:00,78.0,519.9363,87.0,5.0,7.000000000000001,1.9000000000000021,2503.435
2024-06-06 15:15:00,77.0,509.1146,87.0,5.099999999999998,7.000000000000001,1.9000000000000021,2499.583
2024-06-06 15:18:00,76.5,514.0336,87.0,5.0,6.9,1.8000000000000007,2497.168
2024-06-06 15:21:00,77.0,515.5093,87.0,5.0,6.9,1.8000000000000007,2445.983
2024-06-06 15:24:00,76.5,514.5255,87.0,4.900000000000002,6.800000000000001,1.8999999999999986,2476.18
2024-06-06 15:27:00,76.0,515.5093,87.0,5.0,6.800000000000001,1.8000000000000007,2465.518
2024-06-06 15:30:00,82.5,510.0984,87.0,4.800000000000001,6.300000000000001,1.6000000000000014,2718.664
2024-06-06 15:33:00,82.5,505.9173,87.0,4.900000000000002,6.800000000000001,1.8999999999999986,2672.61
2024-06-06 15:36:00,80.0,512.5579,87.0,4.900000000000002,7.000000000000001,2.0,2580.062
2024-06-06 15:39:00,80.0,514.5255,87.0,5.0,7.1000000000000005,1.9000000000000021,2588.616
2024-06-06 15:42:00,79.0,517.4769,87.0,5.0,6.800000000000001,1.9000000000000021,2545.855
2024-06-06 15:45:00,79.5,525.3472,87.0,5.0,7.000000000000001,2.0000000000000036,2577.445
2024-06-06 15:48:00,80.5,533.9554,87.0,5.100000000000001,7.1000000000000005,2.099999999999998,2583.307
2024-06-06 15:51:00,80.0,528.5446,87.0,5.100000000000001,7.0,1.9999999999999964,2611.593
2024-06-06 15:54:00,80.0,527.8067,88.0,5.199999999999999,7.1000000000000005,2.1000000000000014,2586.761
2024-06-06 15:57:00,80.0,526.577,88.0,5.300000000000001,7.000000000000001,1.8999999999999986,2582.555
2024-06-06 16:00:00,78.5,528.0527,88.0,5.199999999999999,6.9,1.8999999999999986,2548.221
2024-06-06 16:03:00,79.5,527.8067,88.0,5.100000000000001,7.000000000000001,1.9999999999999964,2550.968
2024-06-06 16:06:00,79.0,531.496,88.0,5.199999999999999,6.9,1.8999999999999986,2556.37
2024-06-06 16:09:00,79.0,524.1175,88.0,5.199999999999999,7.000000000000001,1.8999999999999986,2553.626
2024-06-06 16:12:00,79.0,503.9496,88.0,5.100000000000001,7.000000000000001,1.9999999999999964,2550.156
2024-06-06 16:15:00,76.5,516.2471,88.0,5.0,6.9,1.8000000000000007,2483.582
2024-06-06 16:18:00,78.0,515.5093,88.0,5.0,7.000000000000001,1.8000000000000007,2481.191
2024-06-06 16:21:00,77.0,516.985,88.0,5.0,6.799999999999999,1.9000000000000021,2487.56
2024-06-06 16:24:00,76.5,515.5093,88.0,5.0,6.8999999999999995,1.8000000000000007,2472.626
2024-06-06 16:27:00,76.5,506.4091,88.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2445.756
2024-06-06 16:30:00,75.5,505.9173,88.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2431.973
2024-06-06 16:33:00,75.0,512.8038,88.0,4.899999999999999,6.9,1.9000000000000021,2440.035
2024-06-06 16:36:00,76.0,510.3443,88.0,4.899999999999999,6.9,1.9000000000000021,2449.062
2024-06-06 16:39:00,75.0,509.3605,88.0,4.899999999999999,6.800000000000001,1.9000000000000021,2444.669
2024-06-06 16:42:00,76.0,506.4091,88.0,4.899999999999999,6.9,1.9000000000000021,2448.386
2024-06-06 16:45:00,75.0,506.6551,88.0,4.899999999999999,6.800000000000001,1.8000000000000007,2424.802
2024-06-06 16:48:00,75.5,507.8849,88.0,4.899999999999999,6.9,1.8000000000000007,2423.738
2024-06-06 16:51:00,75.0,511.82,88.0,4.899999999999999,6.800000000000001,1.8000000000000007,2407.758
2024-06-06 16:54:00,75.5,510.5902,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2445.958
2024-06-06 16:57:00,75.5,512.066,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2436.734
2024-06-06 17:00:00,75.5,515.7552,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2442.484
2024-06-06 17:03:00,76.0,518.9525,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2456.951
2024-06-06 17:06:00,77.0,518.2147,89.0,5.0,6.700000000000001,1.8000000000000007,2506.538
2024-06-06 17:09:00,83.0,516.2471,89.0,4.899999999999999,6.800000000000001,2.1999999999999993,2677.536
2024-06-06 17:12:00,80.5,518.2147,89.0,5.199999999999999,7.000000000000001,2.0,2584.101
2024-06-06 17:15:00,79.0,521.412,89.0,5.199999999999999,7.1000000000000005,2.0,2577.034
2024-06-06 17:18:00,79.0,517.9688,89.0,5.199999999999999,7.000000000000001,1.7999999999999972,2497.907
2024-06-06 17:21:00,76.5,516.985,89.0,5.099999999999998,6.800000000000001,1.8000000000000043,2467.682
2024-06-06 17:24:00,77.0,520.6742,89.0,5.0,6.800000000000001,1.9000000000000021,2493.583
2024-06-06 17:27:00,77.0,513.2957,89.0,5.0,6.800000000000001,1.9000000000000021,2486.309
2024-06-06 17:30:00,76.5,510.5902,89.0,4.900000000000002,6.9,1.8000000000000007,2468.8
2024-06-06 17:33:00,75.5,507.8849,89.0,4.800000000000001,6.800000000000001,1.9000000000000021,2440.076
2024-06-06 17:36:00,75.5,510.5902,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2440.289
2024-06-06 17:39:00,76.0,501.9821,89.0,4.900000000000002,6.9,1.8000000000000007,2436.382
2024-06-06 17:42:00,75.0,504.6875,89.0,4.900000000000002,6.800000000000001,1.8000000000000007,2413.28
2024-06-06 17:45:00,72.5,500.5063,89.0,4.800000000000001,6.9,1.8000000000000007,2358.556
2024-06-06 17:48:00,73.5,497.8009,89.0,4.800000000000001,6.800000000000001,1.8000000000000007,2384.418
2024-06-06 17:51:00,74.0,505.6713,89.0,4.800000000000001,6.800000000000001,1.8000000000000007,2390.658
2024-06-06 17:54:00,74.0,507.6389,90.0,4.800000000000001,6.800000000000001,1.8000000000000007,2389.677
2024-06-06 17:57:00,74.5,509.6065,90.0,4.800000000000001,6.800000000000001,1.9000000000000021,2409.049
2024-06-06 18:00:00,74.5,500.2604,90.0,4.800000000000001,6.9,1.9000000000000021,2394.522
2024-06-06 18:03:00,74.5,501.4901,90.0,4.800000000000001,6.9,1.9000000000000021,2405.277
2024-06-06 18:06:00,74.0,496.0793,90.0,4.800000000000001,7.000000000000001,1.9000000000000021,2398.593
2024-06-06 18:09:00,74.0,498.0469,90.0,4.800000000000001,7.000000000000001,1.8000000000000007,2409.731
2024-06-06 18:12:00,74.0,501.4901,90.0,4.800000000000001,6.800000000000001,1.9000000000000021,2406.576
2024-06-06 18:15:00,75.5,505.6713,90.0,4.800000000000001,6.800000000000001,1.8000000000000007,2420.18
2024-06-06 18:18:00,75.0,508.8687,90.0,4.699999999999999,6.800000000000001,1.9000000000000021,2408.545
2024-06-06 18:21:00,75.0,501.4901,90.0,4.800000000000001,6.800000000000001,1.9000000000000021,2400.526
2024-06-06 18:24:00,74.0,497.309,90.0,4.800000000000001,6.800000000000001,1.8000000000000007,2386.167
2024-06-06 18:27:00,73.5,497.8009,90.0,4.800000000000001,6.699999999999999,1.8000000000000007,2369.629
2024-06-06 18:30:00,74.0,498.5388,90.0,4.699999999999999,6.800000000000001,1.8000000000000007,2372.236
2024-06-06 18:33:00,72.5,498.2928,90.0,4.699999999999999,6.700000000000001,1.6999999999999993,2333.191
2024-06-06 18:36:00,72.5,499.2766,90.0,4.699999999999999,6.6,1.5999999999999979,2341.461
2024-06-06 18:39:00,72.0,504.1956,90.0,4.699999999999999,6.699999999999999,1.6999999999999993,2344.637
2024-06-06 18:42:00,72.5,506.6551,90.0,4.699999999999999,6.6,1.6999999999999993,2338.468
2024-06-06 18:45:00,73.0,501.9821,90.0,4.699999999999999,6.699999999999999,1.6999999999999993,2305.054
