Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-06-08 00:24:00,62.0,459.1869,120.0,5.400000000000002,6.5,1.3999999999999986,2002.806
2024-06-08 00:36:00,62.5,463.86,120.0,5.400000000000002,6.5,1.5,2041.646
2024-06-08 00:39:00,61.5,457.7112,120.0,5.400000000000002,6.5,1.2999999999999972,1980.015
2024-06-08 00:45:00,61.5,459.6788,120.0,5.400000000000002,6.5,1.3999999999999986,2011.841
2024-06-08 00:48:00,62.0,457.7112,120.0,5.5,6.5,1.3000000000000007,2009.64
2024-06-08 00:51:00,63.5,465.0897,121.0,5.5,6.5,1.5999999999999979,2047.48
2024-06-08 00:57:00,63.0,462.3843,121.0,5.600000000000001,6.4,1.4000000000000021,2048.365
2024-06-08 01:00:00,62.5,461.6464,121.0,5.5,6.5,1.4000000000000021,2023.823
2024-06-08 01:06:00,63.0,463.3681,121.0,5.400000000000002,6.5,1.5,2023.603
2024-06-08 01:09:00,63.5,465.3356,121.0,5.5,6.5,1.4000000000000021,2045.748
2024-06-08 01:15:00,63.5,466.5654,121.0,5.5,6.5,1.5000000000000036,2050.935
2024-06-08 01:18:00,64.0,466.0735,121.0,5.5,6.5,1.5000000000000036,2072.419
2024-06-08 01:21:00,63.0,467.7951,121.0,5.5,6.5,1.4000000000000021,2035.972
2024-06-08 01:27:00,62.5,467.0573,121.0,5.5,6.5,1.4000000000000021,2033.844
2024-06-08 01:30:00,63.5,467.5492,121.0,5.699999999999999,6.5,1.4000000000000021,2051.718
2024-06-08 01:36:00,63.5,464.5978,121.0,5.600000000000001,6.5,1.3000000000000007,2050.55
2024-06-08 01:39:00,64.5,468.287,121.0,5.5,6.5,1.5000000000000036,2043.498
2024-06-08 01:42:00,62.0,458.4491,121.0,5.400000000000002,6.5,1.3999999999999986,2014.517
2024-06-08 01:48:00,62.5,457.7112,121.0,5.400000000000002,6.5,1.3999999999999986,2003.804
2024-06-08 01:51:00,63.0,462.8762,122.0,5.400000000000002,6.6,1.3999999999999986,2013.99
2024-06-08 01:57:00,62.5,462.1383,122.0,5.5,6.6,1.3999999999999986,2010.301
2024-06-08 02:00:00,62.0,464.1059,122.0,5.400000000000002,6.4,1.3999999999999986,1999.029
2024-06-08 02:06:00,61.5,466.5654,122.0,5.400000000000002,6.4,1.3999999999999986,1980.87
2024-06-08 02:09:00,62.0,466.0735,122.0,5.5,6.4,1.5,1985.297
2024-06-08 02:12:00,62.0,462.3843,122.0,5.300000000000001,6.4,1.3999999999999986,1963.266
2024-06-08 02:18:00,62.5,467.7951,122.0,5.399999999999999,6.4,1.3999999999999986,1984.452
2024-06-08 02:21:00,62.0,466.5654,122.0,5.5,6.4,1.3999999999999986,1987.186
2024-06-08 02:27:00,62.0,473.6979,122.0,5.5,6.4,1.3999999999999986,1983.512
2024-06-08 02:30:00,63.5,470.2546,122.0,5.5,6.5,1.5,1999.736
2024-06-08 02:33:00,64.5,477.1412,122.0,5.5,6.300000000000001,1.5000000000000036,2069.514
2024-06-08 02:39:00,64.0,471.4844,122.0,5.599999999999998,6.4,1.4000000000000021,2036.081
2024-06-08 02:42:00,64.5,474.4358,122.0,5.5,6.5,1.4000000000000021,2045.192
2024-06-08 02:45:00,64.5,476.1574,122.0,5.599999999999998,6.5,1.4000000000000021,2053.443
2024-06-08 02:48:00,66.0,473.9438,122.0,5.600000000000001,6.5,1.5999999999999979,2105.734
2024-06-08 02:51:00,65.5,477.3871,122.0,5.799999999999997,6.5,1.3000000000000043,2084.642
2024-06-08 02:54:00,67.0,478.8629,123.0,5.699999999999999,6.6,1.6000000000000014,2151.948
2024-06-08 02:57:00,67.5,479.8466,123.0,5.800000000000001,6.6,1.6000000000000014,2184.464
2024-06-08 03:00:00,67.5,473.452,123.0,6.0,6.7,1.3999999999999986,2162.208
2024-06-08 03:03:00,66.5,467.5492,123.0,5.800000000000001,6.6000000000000005,1.3999999999999986,2137.538
2024-06-08 03:06:00,65.5,466.3194,123.0,5.799999999999997,6.6000000000000005,1.3000000000000043,2098.003
2024-06-08 03:09:00,64.0,458.941,123.0,5.600000000000001,6.7,1.3000000000000007,2062.934
2024-06-08 03:12:00,65.0,456.4815,123.0,5.599999999999998,6.6000000000000005,1.4000000000000021,2047.228
2024-06-08 03:15:00,65.0,459.6788,123.0,5.599999999999998,6.6000000000000005,1.4000000000000021,2053.272
2024-06-08 03:18:00,64.0,456.4815,123.0,5.5,6.6000000000000005,1.4000000000000021,2058.059
2024-06-08 03:21:00,63.0,449.8409,123.0,5.599999999999998,6.7,1.3000000000000007,1988.908
2024-06-08 03:24:00,62.5,450.3327,123.0,5.5,6.500000000000001,1.3999999999999986,1969.938
2024-06-08 03:27:00,60.0,438.2813,123.0,5.5,6.4,1.1000000000000014,1900.298
2024-06-08 03:30:00,58.0,429.1812,123.0,5.199999999999999,6.500000000000001,1.1999999999999993,1853.729
2024-06-08 03:33:00,58.5,431.3947,123.0,5.0,6.6000000000000005,1.1999999999999993,1843.173
2024-06-08 03:36:00,57.5,437.5434,123.0,5.099999999999998,6.500000000000001,1.3000000000000007,1828.532
2024-06-08 03:39:00,59.0,437.7894,123.0,5.0,6.300000000000001,1.2999999999999972,1849.181
2024-06-08 03:42:00,58.5,442.7083,123.0,5.099999999999998,6.4,1.3000000000000007,1857.958
2024-06-08 03:45:00,58.5,445.6598,123.0,5.099999999999998,6.300000000000001,1.3000000000000007,1867.056
2024-06-08 03:48:00,58.5,450.3327,123.0,5.099999999999998,6.300000000000001,1.3000000000000007,1865.138
2024-06-08 03:51:00,58.0,452.5463,123.0,5.099999999999998,6.3,1.3000000000000007,1863.153
2024-06-08 03:54:00,58.5,458.695,124.0,5.099999999999998,6.2,1.3000000000000007,1875.261
2024-06-08 03:57:00,61.0,469.5168,124.0,5.099999999999998,6.4,1.5999999999999979,1951.453
2024-06-08 04:00:00,63.5,476.4034,124.0,5.399999999999999,6.3,1.7000000000000028,2038.431
2024-06-08 04:03:00,64.5,484.7656,124.0,5.599999999999998,6.3,1.5999999999999979,2063.28
2024-06-08 04:06:00,65.0,483.5359,124.0,5.699999999999999,6.5,1.4999999999999964,2088.657
2024-06-08 04:09:00,66.0,484.7656,124.0,5.699999999999999,6.4,1.4999999999999964,2101.61
2024-06-08 04:12:00,66.5,495.3414,124.0,5.699999999999999,6.4,1.5999999999999979,2129.41
2024-06-08 04:15:00,69.0,503.4577,124.0,5.899999999999999,6.4,1.6000000000000014,2203.224
2024-06-08 04:18:00,68.5,500.2604,124.0,6.0,6.4,1.5,2195.98
2024-06-08 04:21:00,68.5,493.1279,124.0,6.0,6.4,1.3999999999999986,2179.327
2024-06-08 04:24:00,68.0,494.1117,124.0,6.0,6.4,1.5,2196.647
2024-06-08 04:27:00,68.5,487.4711,124.0,6.0,6.4,1.3999999999999986,2187.695
2024-06-08 04:30:00,67.0,475.9114,124.0,5.899999999999999,6.4,1.5,2154.822
2024-06-08 04:33:00,64.0,468.533,124.0,5.699999999999999,6.4,1.3000000000000007,2031.51
2024-06-08 04:36:00,63.0,464.8438,124.0,5.599999999999998,6.500000000000001,1.4000000000000021,2019.809
2024-06-08 04:39:00,62.5,462.8762,124.0,5.599999999999998,6.500000000000001,1.4000000000000021,1995.48
2024-06-08 04:42:00,61.0,458.941,124.0,5.5,6.300000000000001,1.1999999999999957,1961.538
2024-06-08 04:45:00,60.0,454.7599,124.0,5.299999999999997,6.299999999999999,1.2000000000000028,1896.761
2024-06-08 04:48:00,58.5,449.103,124.0,5.099999999999998,6.199999999999999,1.3000000000000007,1859.865
2024-06-08 04:51:00,59.0,450.0868,124.0,5.099999999999998,6.199999999999999,1.3000000000000007,1909.418
2024-06-08 04:54:00,59.0,446.6435,125.0,5.099999999999998,6.3999999999999995,1.3000000000000007,1855.495
2024-06-08 04:57:00,67.0,505.9173,125.0,5.399999999999999,5.999999999999999,1.6000000000000014,2129.677
2024-06-08 05:00:00,64.5,509.1146,125.0,5.5,6.0,1.5,2071.714
2024-06-08 05:03:00,62.0,469.0249,125.0,5.5,6.2,1.1999999999999957,1929.128
2024-06-08 05:06:00,61.5,465.0897,125.0,5.399999999999999,6.200000000000001,1.2999999999999972,1963.453
2024-06-08 05:09:00,62.5,468.287,125.0,5.399999999999999,6.300000000000001,1.3999999999999986,2007.465
2024-06-08 05:12:00,63.0,463.3681,125.0,5.5,6.300000000000001,1.3999999999999986,1998.851
2024-06-08 05:15:00,63.0,457.9572,125.0,5.399999999999999,6.4,1.3999999999999986,1990.816
2024-06-08 05:18:00,61.0,462.8762,125.0,5.5,6.300000000000001,1.1999999999999957,1964.342
2024-06-08 05:21:00,62.0,465.3356,125.0,5.5,6.300000000000001,1.1999999999999957,1988.842
2024-06-08 05:24:00,63.0,471.4844,125.0,5.399999999999999,6.4,1.3999999999999986,1981.523
2024-06-08 05:27:00,62.5,470.2546,125.0,5.5,6.300000000000001,1.2999999999999972,2009.396
2024-06-08 05:30:00,63.5,470.7465,125.0,5.5,6.200000000000001,1.3999999999999986,2004.363
2024-06-08 05:33:00,63.0,467.5492,125.0,5.5,6.300000000000001,1.2999999999999972,1999.395
2024-06-08 05:36:00,62.5,467.5492,125.0,5.5,6.4,1.2999999999999972,2007.298
2024-06-08 05:39:00,64.0,472.4682,125.0,5.5,6.4,1.3999999999999986,2045.118
2024-06-08 05:42:00,63.5,465.8275,125.0,5.5,6.300000000000001,1.3999999999999986,1986.269
2024-06-08 05:45:00,60.0,460.1707,125.0,5.399999999999999,6.4,1.2000000000000028,1920.78
2024-06-08 05:48:00,59.5,469.0249,125.0,5.199999999999999,6.300000000000001,1.3000000000000007,1887.24
2024-06-08 05:51:00,61.0,466.3194,125.0,5.199999999999999,6.300000000000001,1.3000000000000007,1918.396
2024-06-08 05:54:00,60.5,464.1059,126.0,5.199999999999999,6.200000000000001,1.4000000000000021,1918.728
2024-06-08 05:57:00,61.0,476.4034,126.0,5.299999999999997,6.200000000000001,1.3000000000000043,1928.723
2024-06-08 06:00:00,61.0,464.5978,126.0,5.199999999999999,6.200000000000001,1.3000000000000007,1911.177
2024-06-08 06:03:00,60.5,468.533,126.0,5.199999999999999,6.200000000000001,1.4000000000000021,1923.336
2024-06-08 06:06:00,61.5,471.9763,126.0,5.299999999999997,6.300000000000001,1.3000000000000043,1978.068
2024-06-08 06:09:00,67.0,500.2604,126.0,5.5,6.300000000000001,1.6000000000000014,2121.67
2024-06-08 06:12:00,65.0,511.3281,126.0,5.599999999999998,6.1,1.5000000000000036,2082.795
2024-06-08 06:15:00,66.0,519.9363,126.0,5.699999999999999,6.0,1.5999999999999979,2116.402
2024-06-08 06:18:00,66.0,511.3281,126.0,5.699999999999999,5.8999999999999995,1.5999999999999979,2113.509
2024-06-08 06:21:00,64.0,505.6713,126.0,5.699999999999999,6.200000000000001,1.4000000000000021,2067.381
2024-06-08 06:24:00,66.0,500.9983,126.0,5.799999999999997,6.2,1.5,2127.577
2024-06-08 06:27:00,66.5,479.6007,126.0,5.699999999999999,6.4,1.4999999999999964,2115.935
2024-06-08 06:30:00,66.0,473.452,126.0,5.699999999999999,6.500000000000001,1.5999999999999979,2107.1
2024-06-08 06:33:00,65.0,472.2223,126.0,5.799999999999997,6.500000000000001,1.3999999999999986,2073.697
2024-06-08 06:36:00,65.0,478.6169,126.0,5.699999999999999,6.300000000000001,1.4000000000000021,2076.657
2024-06-08 06:39:00,64.0,474.9276,126.0,5.699999999999999,6.300000000000001,1.3000000000000007,2053.161
2024-06-08 06:42:00,65.0,488.7008,126.0,5.599999999999998,6.300000000000001,1.5000000000000036,2115.832
2024-06-08 06:45:00,65.0,492.1441,126.0,5.699999999999999,6.299999999999999,1.4000000000000021,2085.289
2024-06-08 06:48:00,65.0,482.5521,126.0,5.699999999999999,6.3999999999999995,1.4000000000000021,2073.791
2024-06-08 06:51:00,64.5,485.7494,126.0,5.599999999999998,6.3,1.5000000000000036,2077.629
2024-06-08 06:54:00,65.0,491.8981,127.0,5.599999999999998,6.3,1.5000000000000036,2091.076
2024-06-08 06:57:00,65.0,486.2413,127.0,5.599999999999998,6.199999999999999,1.5000000000000036,2089.993
2024-06-08 07:00:00,65.0,479.6007,127.0,5.599999999999998,6.3,1.4000000000000021,2075.472
2024-06-08 07:03:00,62.0,478.6169,127.0,5.5,6.3,1.1999999999999957,1995.433
2024-06-08 07:06:00,63.0,485.9954,127.0,5.5,6.199999999999999,1.3999999999999986,2004.722
2024-06-08 07:09:00,60.0,470.2546,127.0,5.399999999999999,6.3,1.2999999999999972,1918.945
2024-06-08 07:12:00,61.0,471.9763,127.0,5.399999999999999,6.299999999999999,1.2000000000000028,1925.999
2024-06-08 07:15:00,60.5,467.3032,127.0,5.299999999999997,6.199999999999999,1.3000000000000043,1915.941
2024-06-08 07:21:00,59.5,471.9763,127.0,5.199999999999999,6.199999999999999,1.3000000000000007,1888.532
2024-06-08 07:27:00,61.5,470.9925,127.0,5.199999999999999,6.1,1.3000000000000007,1971.837
2024-06-08 07:33:00,62.0,478.8629,127.0,5.399999999999999,6.199999999999999,1.2999999999999972,1973.534
2024-06-08 07:39:00,64.5,500.9983,127.0,5.5,6.1,1.5,2047.335
2024-06-08 07:45:00,66.0,498.0469,127.0,4.5,6.199999999999999,1.5,2098.756
2024-06-08 07:48:00,64.0,497.309,127.0,4.399999999999999,6.199999999999999,1.3999999999999986,2038.841
2024-06-08 07:51:00,65.0,497.8009,127.0,4.399999999999999,6.299999999999999,1.5,2054.095
2024-06-08 07:54:00,66.0,496.5712,128.0,4.399999999999999,6.199999999999999,1.5,2092.949
2024-06-08 08:00:00,66.0,502.228,128.0,4.199999999999999,6.199999999999999,1.6000000000000014,2084.233
2024-06-08 08:03:00,64.0,491.1603,128.0,4.199999999999999,6.199999999999999,1.5,2044.073
2024-06-08 08:09:00,64.0,496.0793,128.0,4.199999999999999,6.299999999999999,1.5,2028.317
2024-06-08 08:12:00,62.5,486.2413,128.0,4.100000000000001,6.199999999999999,1.5,2015.06
2024-06-08 08:15:00,61.0,477.3871,128.0,3.900000000000002,6.1,1.5,1936.98
2024-06-08 08:21:00,60.5,482.3062,128.0,3.900000000000002,6.1,1.5,1935.999
2024-06-08 08:24:00,60.5,488.4549,128.0,3.8000000000000007,6.0,1.5,1916.309
2024-06-08 08:30:00,61.0,490.4225,128.0,3.8000000000000007,6.0,1.6000000000000014,1928.427
2024-06-08 08:33:00,62.5,505.1794,128.0,4.0,6.1,1.5999999999999979,1988.845
2024-06-08 08:39:00,62.0,501.7361,128.0,3.900000000000002,6.1,1.5999999999999979,2004.246
2024-06-08 08:42:00,63.0,499.7685,128.0,4.0,6.1,1.6000000000000014,2015.911
2024-06-08 08:45:00,65.5,507.147,128.0,4.100000000000001,6.200000000000001,1.6999999999999993,2089.296
2024-06-08 08:51:00,65.0,511.5741,128.0,4.199999999999999,6.300000000000001,1.8000000000000007,2076.028
2024-06-08 08:54:00,68.5,530.2662,129.0,4.300000000000001,6.200000000000001,1.8000000000000007,2191.279
2024-06-08 09:00:00,69.5,530.0203,129.0,4.400000000000002,6.200000000000001,1.6999999999999993,2201.018
2024-06-08 09:03:00,69.5,554.3692,129.0,4.5,6.1,1.8000000000000007,2231.609
2024-06-08 09:09:00,70.0,555.1071,129.0,4.599999999999998,6.0,1.6999999999999993,2221.3
2024-06-08 09:12:00,69.0,549.9421,129.0,4.400000000000002,6.0,1.6999999999999993,2228.563
2024-06-08 09:15:00,69.0,532.7257,129.0,4.400000000000002,6.1,1.6999999999999993,2224.363
2024-06-08 09:21:00,70.0,531.7419,129.0,4.5,6.1,1.6999999999999993,2226.342
2024-06-08 09:24:00,66.5,511.3281,129.0,4.300000000000001,6.199999999999999,1.6000000000000014,2131.835
2024-06-08 09:30:00,66.5,514.0336,129.0,4.399999999999999,6.199999999999999,1.6000000000000014,2118.24
2024-06-08 09:33:00,66.5,518.2147,129.0,4.300000000000001,6.199999999999999,1.6000000000000014,2124.215
2024-06-08 09:36:00,69.0,508.1308,129.0,4.5,6.300000000000001,1.6999999999999993,2180.176
2024-06-08 09:42:00,67.0,510.3443,129.0,4.400000000000002,6.300000000000001,1.5,2152.227
2024-06-08 09:45:00,67.0,515.5093,129.0,4.399999999999999,6.200000000000001,1.6000000000000014,2136.467
2024-06-08 09:51:00,67.0,513.7876,129.0,4.300000000000001,6.300000000000001,1.6000000000000014,2131.211
2024-06-08 09:54:00,68.0,517.7228,130.0,4.5,6.200000000000001,1.5999999999999979,2175.467
2024-06-08 10:00:00,68.5,519.9363,130.0,4.5,6.300000000000001,1.6999999999999993,2186.236
2024-06-08 10:03:00,69.0,521.1661,130.0,4.400000000000002,6.300000000000001,1.6999999999999993,2195.167
2024-06-08 10:06:00,70.5,526.577,130.0,4.5,6.300000000000001,1.8999999999999986,2242.092
2024-06-08 10:12:00,70.5,532.9717,130.0,4.5,6.300000000000001,1.8000000000000007,2264.78
2024-06-08 10:15:00,71.5,537.8906,130.0,4.699999999999999,6.300000000000001,1.8000000000000007,2291.771
2024-06-08 10:21:00,71.5,543.7934,130.0,4.600000000000001,6.300000000000001,1.8000000000000007,2290.461
2024-06-08 10:24:00,73.0,537.8906,130.0,4.699999999999999,6.300000000000001,1.9000000000000021,2342.282
2024-06-08 10:30:00,72.5,539.8582,130.0,4.699999999999999,6.300000000000001,1.8000000000000007,2315.349
2024-06-08 10:33:00,72.5,532.7257,130.0,4.699999999999999,6.300000000000001,1.8000000000000007,2318.852
2024-06-08 10:36:00,72.0,528.7905,130.0,4.699999999999999,6.5,1.8000000000000007,2346.957
2024-06-08 10:42:00,73.5,529.2824,130.0,4.600000000000001,6.5,1.9000000000000021,2341.363
2024-06-08 10:45:00,73.5,533.4636,130.0,4.699999999999999,6.5,1.8000000000000043,2352.067
2024-06-08 10:51:00,74.0,528.0527,130.0,4.799999999999997,6.6,1.8999999999999986,2375.299
2024-06-08 10:54:00,74.0,526.8229,131.0,4.800000000000001,6.6,1.7999999999999972,2380.744
2024-06-08 10:57:00,73.0,518.9525,131.0,4.699999999999999,6.5,1.7000000000000028,2323.263
2024-06-08 11:03:00,73.0,516.739,131.0,4.799999999999997,6.5,1.8000000000000043,2360.194
2024-06-08 11:06:00,73.5,524.3634,131.0,4.800000000000001,6.5,1.7000000000000028,2350.016
2024-06-08 11:12:00,73.5,521.9039,131.0,4.799999999999997,6.5,1.8000000000000043,2349.561
2024-06-08 11:15:00,73.0,511.5741,131.0,4.699999999999999,6.5,1.8000000000000007,2324.463
2024-06-08 11:21:00,71.0,505.9173,131.0,4.600000000000001,6.5,1.6999999999999993,2287.792
2024-06-08 11:24:00,71.0,508.3767,131.0,4.699999999999999,6.5,1.6999999999999993,2289.971
2024-06-08 11:27:00,72.5,511.82,131.0,4.699999999999999,6.5,1.8000000000000007,2310.366
2024-06-08 11:33:00,71.5,509.1146,131.0,4.600000000000001,6.5,1.8000000000000007,2289.42
2024-06-08 11:36:00,71.5,506.4091,131.0,4.600000000000001,6.5,1.6999999999999993,2255.551
2024-06-08 11:42:00,71.5,511.5741,131.0,4.699999999999999,6.6,1.6999999999999993,2288.374
2024-06-08 11:45:00,71.0,508.1308,131.0,4.600000000000001,6.6,1.6999999999999993,2251.671
2024-06-08 11:48:00,72.0,516.985,132.0,4.600000000000001,6.6,1.8000000000000007,2302.306
2024-06-08 11:54:00,71.5,513.0498,132.0,4.600000000000001,6.6,1.6999999999999993,2302.469
2024-06-08 11:57:00,71.5,512.066,132.0,4.699999999999999,6.6,1.8000000000000007,2299.25
2024-06-08 12:03:00,72.0,509.1146,132.0,4.699999999999999,6.6,1.8000000000000007,2296.436
2024-06-08 12:06:00,72.5,511.5741,132.0,4.699999999999999,6.6,1.7000000000000028,2328.838
2024-06-08 12:12:00,72.0,510.8362,132.0,4.799999999999997,6.6,1.7000000000000028,2328.821
2024-06-08 12:15:00,72.5,517.7228,132.0,4.699999999999999,6.699999999999999,1.7000000000000028,2352.018
2024-06-08 12:18:00,74.0,515.5093,132.0,4.600000000000001,6.699999999999999,1.9000000000000021,2319.568
2024-06-08 12:24:00,72.0,518.2147,132.0,4.600000000000001,6.699999999999999,1.8000000000000007,2326.772
2024-06-08 12:27:00,72.0,505.9173,132.0,4.600000000000001,6.6,1.6999999999999993,2303.292
2024-06-08 12:33:00,72.0,504.6875,132.0,4.600000000000001,6.699999999999999,1.6999999999999993,2303.718
2024-06-08 12:36:00,72.0,510.0984,132.0,4.699999999999999,6.5,1.8000000000000007,2316.607
2024-06-08 12:42:00,72.0,516.2471,132.0,4.699999999999999,6.5,1.8000000000000007,2333.798
2024-06-08 12:45:00,73.0,515.0174,132.0,4.699999999999999,6.699999999999999,1.8000000000000043,2359.244
2024-06-08 12:48:00,73.0,513.2957,133.0,4.799999999999997,6.699999999999999,1.8000000000000043,2390.602
2024-06-08 12:54:00,74.0,511.5741,133.0,4.699999999999999,6.799999999999999,1.8000000000000043,2343.137
2024-06-08 12:57:00,73.0,508.8687,133.0,4.799999999999997,6.699999999999999,1.8000000000000043,2306.814
2024-06-08 13:00:00,73.0,513.7876,133.0,4.699999999999999,6.6,1.8000000000000007,2348.003
2024-06-08 13:03:00,73.0,515.7552,133.0,4.799999999999997,6.6,1.8000000000000043,2345.829
2024-06-08 13:09:00,73.0,520.1823,133.0,4.799999999999997,6.699999999999999,1.7000000000000028,2352.796
2024-06-08 13:12:00,73.0,517.4769,133.0,4.699999999999999,6.699999999999999,1.8000000000000043,2347.84
2024-06-08 13:18:00,73.5,514.5255,133.0,4.799999999999997,6.6,1.8000000000000043,2344.54
2024-06-08 13:21:00,73.5,518.7066,133.0,4.799999999999997,6.6,1.8999999999999986,2377.426
2024-06-08 13:39:00,74.0,519.4445,133.0,4.799999999999997,6.699999999999999,1.8999999999999986,2379.44
2024-06-08 13:42:00,73.5,516.493,133.0,4.799999999999997,6.699999999999999,1.8000000000000043,2369.529
2024-06-08 13:48:00,74.0,513.0498,133.0,4.799999999999997,6.699999999999999,1.8999999999999986,2373.926
2024-06-08 13:51:00,74.0,516.985,133.0,4.899999999999999,6.699999999999999,1.7999999999999972,2376.763
2024-06-08 13:54:00,75.0,517.7228,134.0,4.899999999999999,6.699999999999999,1.7999999999999972,2395.858
2024-06-08 14:00:00,74.5,518.7066,134.0,4.899999999999999,6.699999999999999,1.7999999999999972,2398.18
2024-06-08 14:03:00,74.0,519.4445,134.0,4.899999999999999,6.699999999999999,1.7999999999999972,2385.226
2024-06-08 14:09:00,74.0,519.9363,134.0,4.899999999999999,6.6,1.7999999999999972,2378.432
2024-06-08 14:12:00,74.0,521.1661,134.0,4.899999999999999,6.699999999999999,1.7999999999999972,2395.908
2024-06-08 14:18:00,75.0,524.3634,134.0,4.899999999999999,6.699999999999999,1.7999999999999972,2414.727
2024-06-08 14:21:00,75.5,527.3148,134.0,4.899999999999999,6.699999999999999,1.8999999999999986,2426.026
2024-06-08 14:24:00,76.0,526.577,134.0,5.0,6.699999999999999,1.7999999999999972,2411.389
2024-06-08 14:30:00,74.5,527.3148,134.0,4.899999999999999,6.6,1.7999999999999972,2401.325
2024-06-08 14:33:00,75.0,533.9554,134.0,4.899999999999999,6.6,1.8999999999999986,2437.665
2024-06-08 14:45:00,81.5,525.1013,134.0,4.799999999999997,6.500000000000001,1.8999999999999986,2643.235
2024-06-08 14:51:00,81.0,525.3472,135.0,4.899999999999999,6.9,2.0,2602.283
2024-06-08 14:54:00,79.0,524.1175,135.0,4.899999999999999,7.000000000000001,2.0,2533.515
2024-06-08 14:57:00,78.0,528.5446,135.0,5.099999999999998,7.000000000000001,2.099999999999998,2514.737
2024-06-08 15:00:00,78.0,531.496,135.0,5.0,6.800000000000001,1.9000000000000021,2497.465
2024-06-08 15:06:00,78.0,530.0203,135.0,5.099999999999998,6.800000000000001,2.0000000000000036,2492.422
2024-06-08 15:09:00,77.0,530.5121,135.0,5.0,6.700000000000001,2.0000000000000036,2483.024
2024-06-08 15:15:00,77.5,535.1852,135.0,5.099999999999998,6.700000000000001,2.0000000000000036,2478.729
2024-06-08 15:18:00,78.0,532.9717,135.0,5.100000000000001,6.800000000000001,1.8000000000000007,2496.049
2024-06-08 15:24:00,77.5,533.9554,135.0,5.100000000000001,6.699999999999999,1.8000000000000007,2497.798
2024-06-08 15:27:00,77.0,525.1013,135.0,5.100000000000001,6.699999999999999,1.8000000000000007,2457.564
2024-06-08 15:30:00,77.0,520.6742,135.0,5.100000000000001,6.699999999999999,1.6999999999999993,2455.962
2024-06-08 15:36:00,76.5,516.739,135.0,5.0,6.699999999999999,1.8000000000000007,2453.657
2024-06-08 15:39:00,76.0,519.4445,135.0,4.900000000000002,6.699999999999999,1.8999999999999986,2436.33
2024-06-08 15:45:00,75.0,516.739,135.0,4.900000000000002,6.699999999999999,1.7999999999999972,2425.902
2024-06-08 15:48:00,75.5,512.8038,135.0,4.900000000000002,6.699999999999999,1.7999999999999972,2424.109
2024-06-08 15:51:00,75.5,515.2633,136.0,5.0,6.699999999999999,1.8000000000000007,2418.359
2024-06-08 15:57:00,75.0,515.0174,136.0,4.900000000000002,6.699999999999999,1.7999999999999972,2397.257
2024-06-08 16:00:00,74.0,511.3281,136.0,4.900000000000002,6.699999999999999,1.6999999999999957,2371.306
2024-06-08 16:06:00,74.5,515.7552,136.0,4.900000000000002,6.699999999999999,1.6999999999999957,2398.438
2024-06-08 16:09:00,75.5,519.4445,136.0,4.900000000000002,6.800000000000001,1.8999999999999986,2425.958
2024-06-08 16:15:00,75.5,517.9688,136.0,4.900000000000002,6.699999999999999,1.8999999999999986,2419.13
2024-06-08 16:18:00,75.5,522.3958,136.0,5.0,6.800000000000001,1.8000000000000007,2448.627
2024-06-08 16:21:00,76.5,521.1661,136.0,4.899999999999999,6.800000000000001,1.9000000000000021,2465.276
2024-06-08 16:27:00,79.5,521.1661,136.0,4.899999999999999,6.500000000000001,1.4000000000000021,2635.822
2024-06-08 16:30:00,78.0,513.7876,136.0,5.0,7.000000000000001,1.9000000000000021,2503.928
2024-06-08 16:36:00,78.0,513.7876,136.0,5.0,7.000000000000001,1.9000000000000021,2501.845
2024-06-08 16:39:00,78.0,515.0174,136.0,5.0,6.9,1.9000000000000021,2497.684
2024-06-08 16:42:00,78.0,522.3958,136.0,5.0,6.800000000000001,1.9000000000000021,2518.87
2024-06-08 16:54:00,76.0,510.0984,137.0,5.0,6.800000000000001,1.8000000000000007,2456.846
2024-06-08 16:57:00,75.5,517.9688,137.0,4.899999999999999,6.800000000000001,1.9000000000000021,2430.831
2024-06-08 17:00:00,75.0,513.7876,137.0,4.899999999999999,6.699999999999999,1.8000000000000007,2413.079
2024-06-08 17:06:00,75.0,507.8849,137.0,4.899999999999999,6.699999999999999,1.8000000000000007,2418.443
2024-06-08 17:09:00,75.5,508.8687,137.0,5.0,6.800000000000001,1.8000000000000007,2413.086
2024-06-08 17:12:00,75.5,506.9011,137.0,4.800000000000001,6.8999999999999995,1.9000000000000021,2430.152
2024-06-08 17:18:00,76.0,503.9496,137.0,5.0,6.8999999999999995,1.8000000000000007,2435.675
2024-06-08 17:21:00,75.5,504.6875,137.0,4.800000000000001,6.799999999999999,1.9000000000000021,2424.476
2024-06-08 17:27:00,75.0,507.6389,137.0,4.800000000000001,7.000000000000001,1.9000000000000021,2449.006
2024-06-08 17:30:00,74.0,499.0307,137.0,4.800000000000001,6.800000000000001,1.8000000000000007,2399.456
2024-06-08 17:36:00,74.0,507.147,137.0,4.800000000000001,6.9,1.6999999999999993,2360.623
2024-06-08 17:39:00,73.5,503.9496,137.0,4.800000000000001,6.700000000000001,1.8000000000000007,2376.23
2024-06-08 17:42:00,74.5,509.3605,137.0,4.800000000000001,6.800000000000001,1.8000000000000007,2401.845
2024-06-08 17:48:00,73.5,500.2604,137.0,4.800000000000001,6.800000000000001,1.6999999999999993,2386.348
2024-06-08 17:51:00,73.5,498.5388,137.0,4.699999999999999,6.9,1.8000000000000007,2371.991
2024-06-08 17:54:00,73.5,497.8009,138.0,4.699999999999999,6.800000000000001,1.8000000000000007,2385.949
2024-06-08 17:57:00,74.0,504.4415,138.0,4.699999999999999,6.699999999999999,1.9000000000000021,2381.989
2024-06-08 18:03:00,74.0,506.6551,138.0,4.699999999999999,6.699999999999999,1.9000000000000021,2382.481
2024-06-08 18:06:00,74.5,506.6551,138.0,4.699999999999999,6.699999999999999,1.9000000000000021,2418.146
2024-06-08 18:09:00,74.5,506.6551,138.0,4.800000000000001,6.799999999999999,1.8000000000000007,2391.794
2024-06-08 18:12:00,74.0,504.4415,138.0,4.800000000000001,6.800000000000001,1.8000000000000007,2375.42
2024-06-08 18:18:00,74.0,505.4254,138.0,4.699999999999999,6.800000000000001,1.9000000000000021,2376.845
2024-06-08 18:21:00,74.5,504.6875,138.0,4.800000000000001,6.800000000000001,1.8000000000000007,2387.587
2024-06-08 18:33:00,73.5,503.9496,138.0,4.800000000000001,6.699999999999999,1.6999999999999993,2364.401
2024-06-08 18:39:00,73.0,501.4901,138.0,4.800000000000001,6.800000000000001,1.6999999999999993,2381.328
2024-06-08 18:42:00,73.5,505.9173,138.0,4.699999999999999,6.699999999999999,1.9000000000000021,2373.403
2024-06-08 18:45:00,75.0,505.4254,138.0,4.800000000000001,6.699999999999999,1.8000000000000007,2395.891
2024-06-08 18:48:00,74.0,515.2633,139.0,4.800000000000001,6.800000000000001,1.8000000000000007,2394.234
2024-06-08 18:54:00,74.0,510.8362,139.0,4.800000000000001,6.6,1.8000000000000007,2394.298
2024-06-08 18:57:00,74.0,509.3605,139.0,4.899999999999999,6.699999999999999,1.8000000000000043,2397.9
2024-06-08 19:03:00,74.5,501.4901,139.0,4.899999999999999,6.699999999999999,1.7000000000000028,2386.75
2024-06-08 19:06:00,74.0,500.7523,139.0,4.800000000000001,6.799999999999999,1.6999999999999993,2352.472
2024-06-08 19:12:00,73.0,505.4254,139.0,4.800000000000001,6.699999999999999,1.6999999999999993,2356.224
2024-06-08 19:15:00,74.0,505.4254,139.0,4.699999999999999,6.699999999999999,1.9000000000000021,2394.004
2024-06-08 19:18:00,75.0,506.6551,139.0,4.800000000000001,6.800000000000001,1.9000000000000021,2422.376
2024-06-08 19:24:00,74.5,506.4091,139.0,4.800000000000001,6.800000000000001,1.8000000000000007,2391.849
2024-06-08 19:27:00,74.0,501.4901,139.0,4.800000000000001,6.800000000000001,1.8000000000000007,2384.828
2024-06-08 19:30:00,74.5,510.0984,139.0,4.800000000000001,6.800000000000001,1.8000000000000007,2386.359
2024-06-08 19:33:00,74.0,500.7523,139.0,4.800000000000001,6.800000000000001,1.8000000000000007,2383.079
2024-06-08 19:39:00,74.0,500.5063,139.0,4.800000000000001,6.699999999999999,1.8000000000000007,2374.812
2024-06-08 19:42:00,73.5,499.0307,139.0,4.699999999999999,6.699999999999999,1.9000000000000021,2369.329
2024-06-08 19:48:00,74.0,500.7523,139.0,4.800000000000001,6.699999999999999,1.8000000000000007,2381.725
2024-06-08 19:51:00,74.0,497.309,139.0,4.800000000000001,6.699999999999999,1.8000000000000007,2387.333
2024-06-08 19:54:00,74.0,483.044,140.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2329.783
2024-06-08 20:00:00,72.5,494.3576,140.0,4.699999999999999,6.799999999999999,1.6999999999999993,2330.01
2024-06-08 20:03:00,72.5,489.1927,140.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2343.398
2024-06-08 20:09:00,72.5,492.1441,140.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2333.188
2024-06-08 20:12:00,73.0,487.4711,140.0,4.699999999999999,6.799999999999999,1.8000000000000007,2326.007
2024-06-08 20:18:00,72.0,484.2737,140.0,4.699999999999999,6.799999999999999,1.5999999999999979,2309.87
2024-06-08 20:21:00,72.5,482.0602,140.0,4.699999999999999,6.8999999999999995,1.5999999999999979,2309.286
2024-06-08 20:24:00,72.0,488.4549,140.0,4.699999999999999,6.8999999999999995,1.5999999999999979,2302.863
2024-06-08 20:30:00,71.5,489.1927,140.0,4.599999999999998,6.799999999999999,1.5999999999999979,2281.446
2024-06-08 20:33:00,72.5,489.4387,140.0,4.600000000000001,6.699999999999999,1.7999999999999972,2305.767
2024-06-08 20:36:00,73.0,492.1441,140.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2318.523
2024-06-08 20:39:00,72.0,489.4387,140.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2332.647
2024-06-08 20:45:00,73.0,494.3576,140.0,4.600000000000001,6.699999999999999,1.6999999999999957,2312.727
2024-06-08 20:48:00,72.5,495.3414,140.0,4.699999999999999,6.699999999999999,1.5999999999999979,2310.419
2024-06-08 20:51:00,72.0,491.1603,140.0,4.699999999999999,6.799999999999999,1.8000000000000007,2340.329
2024-06-08 20:54:00,73.0,489.6846,141.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2348.606
2024-06-08 21:00:00,72.5,488.7008,141.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2345.838
2024-06-08 21:03:00,73.0,494.8495,141.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2356.054
2024-06-08 21:09:00,72.5,489.4387,141.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2345.784
2024-06-08 21:12:00,73.0,485.9954,141.0,4.699999999999999,6.8999999999999995,1.6999999999999993,2343.086
2024-06-08 21:15:00,72.0,489.9306,141.0,4.699999999999999,6.8999999999999995,1.5999999999999979,2337.771
2024-06-08 21:21:00,73.0,489.1927,141.0,4.699999999999999,6.8999999999999995,1.5999999999999979,2318.751
2024-06-08 21:24:00,71.0,487.4711,141.0,4.600000000000001,6.799999999999999,1.6999999999999957,2304.094
2024-06-08 21:30:00,72.0,489.1927,141.0,4.600000000000001,6.799999999999999,1.6999999999999957,2315.064
2024-06-08 21:33:00,71.0,491.1603,141.0,4.700000000000003,6.799999999999999,1.6999999999999957,2306.691
2024-06-08 21:39:00,71.0,490.6684,141.0,4.700000000000003,6.8999999999999995,1.6999999999999957,2311.694
2024-06-08 21:42:00,71.0,486.7332,141.0,4.700000000000003,6.699999999999999,1.6999999999999957,2303.292
2024-06-08 21:45:00,71.5,490.9144,141.0,4.600000000000001,6.799999999999999,1.7000000000000028,2307.503
2024-06-08 21:51:00,71.5,485.0116,141.0,4.600000000000001,6.8999999999999995,1.7000000000000028,2298.115
2024-06-08 21:54:00,71.5,479.6007,142.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2309.526
2024-06-08 22:00:00,72.0,483.5359,142.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2315.371
2024-06-08 22:03:00,71.0,484.5197,142.0,4.800000000000001,6.8999999999999995,1.6999999999999957,2313.31
2024-06-08 22:06:00,70.5,484.5197,142.0,4.800000000000001,6.8999999999999995,1.5,2281.292
2024-06-08 22:12:00,71.5,483.5359,142.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2304.056
2024-06-08 22:15:00,70.0,483.7818,142.0,4.599999999999998,6.699999999999999,1.6000000000000014,2215.976
2024-06-08 22:21:00,69.0,483.7818,142.0,4.5,6.699999999999999,1.6999999999999993,2211.741
2024-06-08 22:24:00,68.5,479.8466,142.0,4.5,6.6,1.6999999999999993,2195.772
2024-06-08 22:30:00,68.0,478.371,142.0,4.5,6.6,1.5999999999999979,2199.877
2024-06-08 22:33:00,68.0,487.2251,142.0,4.399999999999999,6.6,1.6999999999999993,2183.29
2024-06-08 22:36:00,67.0,484.2737,142.0,4.5,6.6,1.6999999999999993,2181.535
2024-06-08 22:39:00,67.5,485.5035,142.0,4.5,6.6,1.5999999999999979,2183.224
2024-06-08 22:42:00,67.5,495.5874,142.0,4.5,6.699999999999999,1.6999999999999993,2180.826
2024-06-08 22:45:00,70.0,498.2928,142.0,4.5,6.6,1.8000000000000007,2251.589
2024-06-08 22:48:00,70.0,500.9983,142.0,4.599999999999998,6.6,1.7000000000000028,2253.057
2024-06-08 22:51:00,70.0,504.1956,142.0,4.599999999999998,6.499999999999999,1.7000000000000028,2255.199
2024-06-08 22:54:00,70.0,505.6713,143.0,4.599999999999998,6.499999999999999,1.7000000000000028,2254.205
2024-06-08 22:57:00,70.0,502.9659,143.0,4.599999999999998,6.6,1.7000000000000028,2273.043
2024-06-08 23:00:00,70.5,503.4577,143.0,4.599999999999998,6.6,1.7000000000000028,2260.389
2024-06-08 23:03:00,69.5,486.7332,143.0,4.599999999999998,6.6,1.7000000000000028,2243.592
2024-06-08 23:06:00,68.5,480.0926,143.0,4.5,6.699999999999999,1.6999999999999993,2228.092
2024-06-08 23:09:00,68.5,472.4682,143.0,4.5,6.800000000000001,1.6999999999999993,2230.961
2024-06-08 23:12:00,69.0,475.9114,143.0,4.5,6.800000000000001,1.6999999999999993,2219.16
2024-06-08 23:15:00,68.5,471.4844,143.0,4.5,6.9,1.6999999999999993,2210.23
2024-06-08 23:18:00,68.0,474.4358,143.0,4.5,6.800000000000001,1.6999999999999993,2194.408
2024-06-08 23:21:00,68.0,468.533,143.0,4.5,6.799999999999999,1.6999999999999993,2181.834
2024-06-08 23:24:00,67.5,467.3032,143.0,4.5,6.799999999999999,1.5999999999999979,2179.378
2024-06-08 23:27:00,67.5,462.3843,143.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2140.236
2024-06-08 23:30:00,66.0,470.0087,143.0,4.300000000000001,6.8999999999999995,1.5999999999999979,2122.036
2024-06-08 23:33:00,64.0,462.8762,143.0,4.300000000000001,6.699999999999999,1.5,2086.386
2024-06-08 23:36:00,64.5,459.9248,143.0,4.199999999999999,6.699999999999999,1.6000000000000014,2063.206
2024-06-08 23:39:00,63.0,459.9248,143.0,4.199999999999999,6.699999999999999,1.5,2040.783
2024-06-08 23:42:00,63.0,458.941,143.0,4.199999999999999,6.5,1.6000000000000014,2016.073
2024-06-08 23:45:00,63.5,461.6464,143.0,4.199999999999999,6.699999999999999,1.6000000000000014,2044.349
2024-06-08 23:48:00,64.0,460.9086,143.0,4.199999999999999,6.699999999999999,1.6000000000000014,2061.63
2024-06-08 23:51:00,63.5,466.3194,143.0,4.199999999999999,6.6,1.5,2048.22
2024-06-08 23:54:00,63.5,472.7141,144.0,4.199999999999999,6.6,1.6000000000000014,2048.91
2024-06-08 23:57:00,63.0,469.7627,144.0,4.199999999999999,6.6,1.6000000000000014,2023.848
2024-06-09 00:00:00,64.5,475.6655,144.0,4.199999999999999,6.499999999999999,1.6999999999999993,2086.048
2024-06-09 00:03:00,67.0,474.6817,144.0,4.300000000000001,6.699999999999999,1.6999999999999993,2136.668
2024-06-09 00:06:00,67.5,475.6655,144.0,4.399999999999999,6.699999999999999,1.6000000000000014,2139.999
2024-06-09 00:09:00,66.5,479.6007,144.0,4.300000000000001,6.6,1.6999999999999993,2129.77
2024-06-09 00:12:00,66.0,477.1412,144.0,4.300000000000001,6.6,1.6999999999999993,2131.096
2024-06-09 00:15:00,66.0,482.5521,144.0,4.300000000000001,6.6,1.6999999999999993,2132.417
2024-06-09 00:18:00,66.0,486.7332,144.0,4.300000000000001,6.6,1.6999999999999993,2136.017
2024-06-09 00:21:00,66.5,486.9792,144.0,4.300000000000001,6.6,1.6999999999999993,2157.72
2024-06-09 00:24:00,68.0,489.6846,144.0,4.399999999999999,6.699999999999999,1.8000000000000007,2207.703
2024-06-09 00:27:00,68.5,489.1927,144.0,4.5,6.699999999999999,1.6999999999999993,2239.638
2024-06-09 00:30:00,68.0,485.9954,144.0,4.5,6.699999999999999,1.6999999999999993,2217.848
2024-06-09 00:33:00,68.5,480.8304,144.0,4.5,6.6,1.6999999999999993,2225.044
2024-06-09 00:36:00,68.5,485.7494,144.0,4.5,6.699999999999999,1.6999999999999993,2186.918
2024-06-09 00:39:00,67.5,472.2223,144.0,4.5,6.8,1.5999999999999979,2170.751
2024-06-09 00:42:00,67.0,468.533,144.0,4.399999999999999,6.699999999999999,1.6000000000000014,2167.599
2024-06-09 00:45:00,67.0,470.0087,144.0,4.399999999999999,6.8,1.6000000000000014,2139.277
2024-06-09 00:48:00,66.0,469.5168,144.0,4.300000000000001,6.8,1.5999999999999979,2137.952
2024-06-09 00:51:00,66.5,467.7951,144.0,4.300000000000001,6.8,1.5999999999999979,2133.994
2024-06-09 00:54:00,66.0,463.3681,145.0,4.300000000000001,6.8,1.5999999999999979,2130.101
2024-06-09 00:57:00,66.0,463.3681,145.0,4.300000000000001,6.8,1.5999999999999979,2118.823
2024-06-09 01:00:00,65.5,462.1383,145.0,4.300000000000001,6.8,1.5,2116.467
2024-06-09 01:03:00,63.5,455.4977,145.0,4.199999999999999,6.8,1.5,2046.254
2024-06-09 01:06:00,63.5,453.5301,145.0,4.199999999999999,6.8,1.5,2045.529
2024-06-09 01:09:00,62.0,450.5787,145.0,4.099999999999998,6.8,1.4000000000000021,1987.285
2024-06-09 01:12:00,61.5,448.1192,145.0,4.0,6.6,1.5,1969.252
2024-06-09 01:15:00,61.5,458.941,145.0,4.0,6.6,1.5,1979.396
2024-06-09 01:18:00,62.0,455.4977,145.0,4.0,6.6,1.5,1971.876
2024-06-09 01:21:00,61.5,458.941,145.0,4.0,6.6,1.5,1966.668
2024-06-09 01:24:00,61.5,461.4005,145.0,4.0,6.6,1.5,1971.931
2024-06-09 01:27:00,62.0,460.1707,145.0,4.0,6.6,1.5,1979.634
2024-06-09 01:30:00,62.0,463.86,145.0,4.0,6.3999999999999995,1.5999999999999979,2003.29
2024-06-09 01:33:00,63.0,478.8629,145.0,4.0,6.3999999999999995,1.5,2014.819
2024-06-09 01:36:00,64.0,484.7656,145.0,4.099999999999998,6.3999999999999995,1.6000000000000014,2037.339
2024-06-09 01:39:00,65.5,485.7494,145.0,4.099999999999998,6.6,1.7000000000000028,2123.498
2024-06-09 01:42:00,67.5,494.1117,145.0,4.300000000000001,6.5,1.6999999999999993,2173.006
2024-06-09 01:45:00,68.0,498.5388,145.0,4.300000000000001,6.6,1.7999999999999972,2179.137
2024-06-09 01:48:00,68.0,507.8849,145.0,4.399999999999999,6.499999999999999,1.8000000000000007,2194.333
2024-06-09 01:51:00,70.0,508.8687,145.0,4.5,6.499999999999999,1.8000000000000007,2231.79
2024-06-09 01:54:00,70.0,514.2795,146.0,4.5,6.499999999999999,1.8000000000000007,2257.736
2024-06-09 01:57:00,70.0,508.1308,146.0,4.5,6.3999999999999995,1.8000000000000007,2255.462
2024-06-09 02:00:00,70.0,499.7685,146.0,4.5,6.499999999999999,1.6999999999999993,2237.184
2024-06-09 02:03:00,69.5,500.7523,146.0,4.5,6.499999999999999,1.6999999999999993,2230.763
2024-06-09 02:06:00,69.5,496.8171,146.0,4.5,6.6,1.6999999999999993,2222.033
2024-06-09 02:09:00,69.0,493.3738,146.0,4.399999999999999,6.5,1.8000000000000007,2214.134
2024-06-09 02:12:00,69.0,498.2928,146.0,4.5,6.5,1.5999999999999979,2215.651
2024-06-09 02:15:00,68.5,490.4225,146.0,4.399999999999999,6.5,1.6999999999999993,2196.874
2024-06-09 02:18:00,67.5,488.4549,146.0,4.399999999999999,6.5,1.6000000000000014,2198.872
2024-06-09 02:21:00,66.0,485.0116,146.0,4.300000000000001,6.6,1.5999999999999979,2123.329
2024-06-09 02:24:00,65.5,472.4682,146.0,4.300000000000001,6.699999999999999,1.5999999999999979,2106.626
2024-06-09 02:27:00,65.0,472.4682,146.0,4.300000000000001,6.6,1.5,2082.954
2024-06-09 02:30:00,65.0,476.4034,146.0,4.199999999999999,6.699999999999999,1.6000000000000014,2071.207
2024-06-09 02:33:00,64.5,481.0764,146.0,4.199999999999999,6.6,1.5,2074.213
2024-06-09 02:36:00,65.0,475.6655,146.0,4.199999999999999,6.6,1.6000000000000014,2074.26
2024-06-09 02:39:00,65.5,471.2384,146.0,4.199999999999999,6.699999999999999,1.6000000000000014,2104.377
2024-06-09 02:42:00,64.5,468.7789,146.0,4.199999999999999,6.6,1.6000000000000014,2064.289
2024-06-09 02:45:00,64.5,471.2384,146.0,4.099999999999998,6.6,1.6000000000000014,2057.237
2024-06-09 02:48:00,65.5,473.206,146.0,4.199999999999999,6.699999999999999,1.6000000000000014,2111.683
2024-06-09 02:51:00,66.0,478.371,146.0,4.199999999999999,6.6,1.6000000000000014,2099.6
2024-06-09 02:54:00,64.5,480.8304,147.0,4.300000000000001,6.6,1.6000000000000014,2073.011
2024-06-09 02:57:00,65.5,480.0926,147.0,4.300000000000001,6.6,1.6000000000000014,2102.057
2024-06-09 03:00:00,65.5,485.7494,147.0,4.199999999999999,6.6,1.6000000000000014,2107.344
2024-06-09 03:03:00,65.5,478.8629,147.0,4.300000000000001,6.6,1.6000000000000014,2100.855
2024-06-09 03:06:00,66.0,480.8304,147.0,4.300000000000001,6.6,1.6999999999999993,2101.252
2024-06-09 03:09:00,65.0,482.5521,147.0,4.300000000000001,6.5,1.6000000000000014,2081.619
2024-06-09 03:12:00,64.5,482.5521,147.0,4.300000000000001,6.5,1.5,2066.829
2024-06-09 03:15:00,65.0,488.4549,147.0,4.300000000000001,6.5,1.6000000000000014,2086.168
2024-06-09 03:18:00,66.0,489.4387,147.0,4.300000000000001,6.5,1.6000000000000014,2122.65
2024-06-09 03:21:00,66.5,490.6684,147.0,4.300000000000001,6.6,1.6000000000000014,2125.811
2024-06-09 03:24:00,66.5,491.8981,147.0,4.300000000000001,6.5,1.6999999999999993,2126.02
2024-06-09 03:27:00,67.5,494.6036,147.0,4.400000000000002,6.5,1.5999999999999979,2137.614
2024-06-09 03:30:00,67.5,501.7361,147.0,4.400000000000002,6.3999999999999995,1.6999999999999993,2161.651
2024-06-09 03:33:00,67.0,505.4254,147.0,4.400000000000002,6.3999999999999995,1.6999999999999993,2165.611
2024-06-09 03:36:00,67.5,494.6036,147.0,4.400000000000002,6.5,1.6999999999999993,2164.927
2024-06-09 03:39:00,66.5,490.9144,147.0,4.400000000000002,6.3999999999999995,1.5999999999999979,2149.439
2024-06-09 03:42:00,65.5,491.1603,147.0,4.400000000000002,6.5,1.5999999999999979,2106.056
2024-06-09 03:45:00,67.0,491.6522,147.0,4.400000000000002,6.3999999999999995,1.5999999999999979,2161.343
2024-06-09 03:48:00,68.0,497.309,147.0,4.400000000000002,6.5,1.6999999999999993,2185.958
2024-06-09 03:51:00,68.5,495.8333,147.0,4.400000000000002,6.5,1.7999999999999972,2208.299
2024-06-09 03:54:00,68.5,495.5874,148.0,4.5,6.5,1.6999999999999993,2204.482
2024-06-09 03:57:00,69.0,499.2766,148.0,4.5,6.5,1.8000000000000007,2203.1
2024-06-09 04:00:00,69.0,500.5063,148.0,4.5,6.5,1.6999999999999993,2205.36
2024-06-09 04:03:00,68.5,499.5226,148.0,4.5,6.5,1.6999999999999993,2204.699
2024-06-09 04:06:00,68.5,498.0469,148.0,4.5,6.5,1.6000000000000014,2203.353
2024-06-09 04:09:00,69.0,496.5712,148.0,4.5,6.6,1.6000000000000014,2205.145
2024-06-09 04:12:00,69.0,499.5226,148.0,4.5,6.6,1.6000000000000014,2206.106
2024-06-09 04:15:00,69.0,492.8819,148.0,4.5,6.6,1.6000000000000014,2204.659
2024-06-09 04:18:00,69.5,490.6684,148.0,4.5,6.6,1.6999999999999993,2194.089
2024-06-09 04:21:00,68.0,482.3062,148.0,4.5,6.699999999999999,1.6000000000000014,2192.741
2024-06-09 04:24:00,68.0,479.3548,148.0,4.5,6.699999999999999,1.6000000000000014,2151.049
2024-06-09 04:27:00,66.5,485.9954,148.0,4.400000000000002,6.6,1.5999999999999979,2160.521
2024-06-09 04:30:00,67.5,484.2737,148.0,4.400000000000002,6.8,1.5999999999999979,2145.452
2024-06-09 04:33:00,67.0,478.125,148.0,4.400000000000002,6.699999999999999,1.5999999999999979,2162.69
2024-06-09 04:36:00,67.0,476.1574,148.0,4.400000000000002,6.8,1.5999999999999979,2158.086
2024-06-09 04:39:00,67.0,473.6979,148.0,4.400000000000002,6.6,1.5,2146.531
2024-06-09 04:42:00,66.5,474.9276,148.0,4.300000000000001,6.699999999999999,1.6000000000000014,2092.651
2024-06-09 04:45:00,66.5,486.9792,148.0,4.300000000000001,6.6,1.6999999999999993,2139.998
2024-06-09 04:48:00,66.0,481.8142,148.0,4.300000000000001,6.6,1.6000000000000014,2124.285
2024-06-09 04:51:00,67.0,479.6007,148.0,4.300000000000001,6.6,1.6000000000000014,2129.121
2024-06-09 04:54:00,66.0,480.0926,149.0,4.300000000000001,6.699999999999999,1.6000000000000014,2102.202
2024-06-09 04:57:00,66.0,476.8952,149.0,4.300000000000001,6.6,1.6000000000000014,2116.692
2024-06-09 05:00:00,66.5,484.5197,149.0,4.300000000000001,6.6,1.6000000000000014,2112.018
2024-06-09 05:03:00,66.0,484.5197,149.0,4.300000000000001,6.6,1.6000000000000014,2116.51
2024-06-09 05:06:00,66.0,482.3062,149.0,4.300000000000001,6.6,1.6000000000000014,2099.464
2024-06-09 05:09:00,65.5,485.7494,149.0,4.300000000000001,6.5,1.6000000000000014,2120.455
2024-06-09 05:12:00,65.5,483.5359,149.0,4.300000000000001,6.5,1.6000000000000014,2091.827
2024-06-09 05:15:00,66.5,485.9954,149.0,4.300000000000001,6.5,1.6000000000000014,2096.628
2024-06-09 05:18:00,66.0,480.5845,149.0,4.300000000000001,6.5,1.6000000000000014,2084.198
2024-06-09 05:21:00,65.5,489.4387,149.0,4.300000000000001,6.5,1.6000000000000014,2089.596
2024-06-09 05:24:00,67.0,494.8495,149.0,4.300000000000001,6.3999999999999995,1.6999999999999993,2143.947
2024-06-09 05:27:00,66.5,495.5874,149.0,4.300000000000001,6.6,1.6999999999999993,2132.202
2024-06-09 05:30:00,67.0,497.309,149.0,4.400000000000002,6.499999999999999,1.5999999999999979,2150.482
2024-06-09 05:33:00,69.0,507.8849,149.0,4.400000000000002,6.6,1.7999999999999972,2214.04
2024-06-09 05:36:00,70.5,503.2118,149.0,4.5,6.6,1.8000000000000007,2230.836
2024-06-09 05:39:00,70.0,504.1956,149.0,4.5,6.6,1.8000000000000007,2229.625
2024-06-09 05:42:00,70.0,511.3281,149.0,4.5,6.499999999999999,1.8000000000000007,2235.133
2024-06-09 05:45:00,70.0,511.5741,149.0,4.5,6.3999999999999995,1.8000000000000007,2245.891
2024-06-09 05:48:00,70.0,512.066,149.0,4.5,6.3999999999999995,1.8000000000000007,2240.869
2024-06-09 05:51:00,71.5,515.0174,149.0,4.5,6.5,1.8000000000000007,2263.884
2024-06-09 05:54:00,72.0,512.5579,150.0,4.600000000000001,6.5,1.6999999999999993,2263.869
2024-06-09 05:57:00,71.0,509.3605,150.0,4.600000000000001,6.5,1.6999999999999993,2272.32
2024-06-09 06:00:00,71.0,514.5255,150.0,4.600000000000001,6.5,1.6999999999999993,2273.398
2024-06-09 06:03:00,71.5,511.5741,150.0,4.600000000000001,6.5,1.6999999999999993,2272.092
2024-06-09 06:06:00,71.5,510.8362,150.0,4.600000000000001,6.6,1.6999999999999993,2281.408
2024-06-09 06:09:00,70.5,501.4901,150.0,4.600000000000001,6.6,1.5999999999999979,2249.733
2024-06-09 06:12:00,71.0,502.7199,150.0,4.600000000000001,6.6,1.6999999999999993,2227.13
2024-06-09 06:15:00,70.5,495.3414,150.0,4.600000000000001,6.5,1.5,2209.989
2024-06-09 06:18:00,69.5,497.8009,150.0,4.5,6.5,1.6000000000000014,2189.305
2024-06-09 06:21:00,68.0,494.1117,150.0,4.5,6.5,1.6000000000000014,2189.346
2024-06-09 06:24:00,68.0,498.0469,150.0,4.400000000000002,6.5,1.6999999999999993,2192.254
2024-06-09 06:27:00,68.5,496.0793,150.0,4.400000000000002,6.5,1.6999999999999993,2210.513
2024-06-09 06:30:00,69.0,498.0469,150.0,4.5,6.6,1.6999999999999993,2219.195
2024-06-09 06:33:00,69.0,490.4225,150.0,4.5,6.6,1.6000000000000014,2220.484
2024-06-09 06:36:00,69.0,486.9792,150.0,4.5,6.6,1.6000000000000014,2221.729
2024-06-09 06:39:00,69.5,491.8981,150.0,4.5,6.6,1.6999999999999993,2221.686
2024-06-09 06:42:00,70.5,494.6036,150.0,4.5,6.6,1.8000000000000007,2245.851
2024-06-09 06:45:00,70.5,496.0793,150.0,4.5,6.6,1.8000000000000007,2261.14
2024-06-09 06:48:00,69.5,501.9821,150.0,4.5,6.6,1.8000000000000007,2255.347
2024-06-09 06:51:00,69.5,492.8819,151.0,4.600000000000001,6.5,1.6999999999999993,2217.183
2024-06-09 06:54:00,69.5,489.6846,151.0,4.5,6.5,1.6999999999999993,2232.351
2024-06-09 06:57:00,67.5,491.1603,151.0,4.5,6.5,1.6000000000000014,2175.908
2024-06-09 07:00:00,68.0,491.6522,151.0,4.400000000000002,6.5,1.6999999999999993,2186.184
2024-06-09 07:03:00,67.0,498.5388,151.0,4.400000000000002,6.5,1.6999999999999993,2181.439
2024-06-09 07:06:00,68.5,512.066,151.0,4.5,6.5,1.6999999999999993,2197.646
2024-06-09 07:09:00,68.5,516.2471,151.0,4.5,6.3999999999999995,1.6999999999999993,2208.625
2024-06-09 07:12:00,69.5,512.8038,151.0,4.5,6.3999999999999995,1.8000000000000007,2236.4
2024-06-09 07:15:00,70.0,515.2633,151.0,4.5,6.3999999999999995,1.8000000000000007,2256.697
2024-06-09 07:18:00,71.0,525.5931,151.0,4.600000000000001,6.6,1.8000000000000007,2293.985
2024-06-09 07:21:00,72.0,520.1823,151.0,4.600000000000001,6.5,1.8000000000000007,2306.655
2024-06-09 07:24:00,72.0,526.577,151.0,4.699999999999999,6.5,1.7000000000000028,2306.596
2024-06-09 07:27:00,73.0,535.923,151.0,4.800000000000001,6.5,1.7999999999999972,2345.523
2024-06-09 07:30:00,72.5,532.9717,151.0,4.800000000000001,6.5,1.7000000000000028,2343.263
2024-06-09 07:33:00,73.0,533.9554,151.0,4.800000000000001,6.3999999999999995,1.7999999999999972,2354.926
2024-06-09 07:36:00,74.0,537.1528,151.0,4.800000000000001,6.3999999999999995,1.7999999999999972,2382.812
2024-06-09 07:39:00,74.0,537.3987,151.0,4.800000000000001,6.5,1.8999999999999986,2392.674
2024-06-09 07:42:00,74.5,542.0718,151.0,4.900000000000002,6.5,1.7999999999999972,2403.88
2024-06-09 07:45:00,75.0,538.6285,151.0,4.900000000000002,6.5,1.8999999999999986,2414.231
2024-06-09 07:48:00,73.5,531.004,151.0,4.900000000000002,6.5,1.6999999999999957,2384.378
2024-06-09 07:51:00,73.5,523.6256,151.0,4.900000000000002,6.6,1.8999999999999986,2377.981
2024-06-09 07:54:00,73.5,526.0851,152.0,4.900000000000002,6.6,1.6999999999999957,2381.566
