Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-06-09 07:57:00,73.0,524.3634,152.0,4.800000000000001,6.5,1.7999999999999972,2376.307
2024-06-09 08:00:00,74.0,526.3311,152.0,4.900000000000002,6.6,1.6999999999999957,2375.635
2024-06-09 08:12:00,73.0,507.6389,152.0,4.800000000000001,6.6,1.7000000000000028,2328.917
2024-06-09 08:15:00,72.0,505.9173,152.0,4.800000000000001,6.6,1.7000000000000028,2330.586
2024-06-09 08:18:00,71.5,498.5388,152.0,4.699999999999999,6.699999999999999,1.7000000000000028,2292.458
2024-06-09 08:21:00,70.5,496.0793,152.0,4.699999999999999,6.6,1.6000000000000014,2271.444
2024-06-09 08:24:00,70.5,499.7685,152.0,4.600000000000001,6.6,1.8000000000000007,2275.952
2024-06-09 08:27:00,70.5,499.0307,152.0,4.600000000000001,6.699999999999999,1.6999999999999993,2272.125
2024-06-09 08:30:00,71.0,494.1117,152.0,4.600000000000001,6.699999999999999,1.8000000000000007,2283.269
2024-06-09 08:33:00,70.0,499.0307,152.0,4.600000000000001,6.6,1.6999999999999993,2266.824
2024-06-09 08:36:00,70.0,493.3738,152.0,4.600000000000001,6.699999999999999,1.6999999999999993,2260.928
2024-06-09 08:39:00,69.0,486.9792,152.0,4.600000000000001,6.6,1.5999999999999979,2234.641
2024-06-09 08:42:00,70.0,493.3738,152.0,4.600000000000001,6.6,1.6999999999999993,2236.096
2024-06-09 08:45:00,69.5,493.6198,152.0,4.600000000000001,6.6,1.6999999999999993,2236.881
2024-06-09 08:48:00,70.0,494.1117,152.0,4.600000000000001,6.6,1.6999999999999993,2230.9
2024-06-09 08:51:00,69.5,496.0793,152.0,4.600000000000001,6.6,1.6999999999999993,2241.975
2024-06-09 08:54:00,69.5,495.3414,153.0,4.600000000000001,6.699999999999999,1.6999999999999993,2270.411
2024-06-09 08:57:00,70.0,489.6846,153.0,4.600000000000001,6.699999999999999,1.8000000000000007,2272.98
2024-06-09 09:00:00,69.5,484.2737,153.0,4.600000000000001,6.699999999999999,1.6999999999999993,2266.14
2024-06-09 09:03:00,71.5,486.2413,153.0,4.600000000000001,6.8,1.8000000000000007,2278.397
2024-06-09 09:06:00,69.0,488.7008,153.0,4.600000000000001,6.6,1.5999999999999979,2237.369
2024-06-09 09:09:00,68.5,489.9306,153.0,4.5,6.6,1.6999999999999993,2266.437
2024-06-09 09:12:00,73.0,526.577,153.0,4.600000000000001,6.5,1.9999999999999964,2346.522
2024-06-09 09:15:00,71.5,526.8229,153.0,4.699999999999999,6.4,1.7000000000000028,2317.238
2024-06-09 09:18:00,72.0,524.3634,153.0,4.699999999999999,6.5,1.8000000000000043,2320.778
2024-06-09 09:21:00,72.0,528.7905,153.0,4.800000000000001,6.4,1.7000000000000028,2324.459
2024-06-09 09:24:00,72.0,520.4282,153.0,4.800000000000001,6.5,1.7000000000000028,2338.306
2024-06-09 09:27:00,72.0,523.1337,153.0,4.800000000000001,6.5,1.7000000000000028,2325.93
2024-06-09 09:30:00,72.5,529.2824,153.0,4.800000000000001,6.5,1.7999999999999972,2355.664
2024-06-09 09:33:00,73.5,525.5931,153.0,4.800000000000001,6.5,1.7999999999999972,2366.19
2024-06-09 09:36:00,73.0,526.0851,153.0,4.800000000000001,6.5,1.7999999999999972,2369.746
2024-06-09 09:39:00,73.5,520.4282,153.0,4.800000000000001,6.6,1.7999999999999972,2354.489
2024-06-09 09:42:00,73.0,524.1175,153.0,4.800000000000001,6.5,1.7999999999999972,2350.039
2024-06-09 09:45:00,73.5,522.3958,153.0,4.800000000000001,6.6,1.7999999999999972,2374.958
2024-06-09 09:48:00,74.0,525.5931,153.0,4.800000000000001,6.6,1.7999999999999972,2417.998
2024-06-09 09:51:00,75.5,526.8229,153.0,4.900000000000002,6.6,1.8999999999999986,2419.935
2024-06-09 09:54:00,75.0,525.3472,154.0,4.900000000000002,6.6,1.7999999999999972,2405.36
2024-06-09 09:57:00,74.0,526.577,154.0,4.900000000000002,6.6,1.8999999999999986,2396.26
2024-06-09 10:00:00,74.5,524.1175,154.0,4.900000000000002,6.6,1.7999999999999972,2410.961
2024-06-09 10:03:00,75.0,525.5931,154.0,4.900000000000002,6.6,1.8999999999999986,2404.29
2024-06-09 10:06:00,75.0,521.1661,154.0,4.900000000000002,6.6,1.7999999999999972,2408.273
2024-06-09 10:09:00,75.0,524.1175,154.0,4.900000000000002,6.6,1.8999999999999986,2414.314
2024-06-09 10:12:00,74.5,518.9525,154.0,4.900000000000002,6.699999999999999,1.7999999999999972,2404.589
2024-06-09 10:15:00,73.0,513.0498,154.0,4.900000000000002,6.6,1.6999999999999957,2390.584
2024-06-09 10:18:00,73.0,513.0498,154.0,4.800000000000001,6.699999999999999,1.7999999999999972,2365.343
2024-06-09 10:21:00,73.0,512.5579,154.0,4.800000000000001,6.699999999999999,1.7999999999999972,2367.516
2024-06-09 10:24:00,73.5,513.0498,154.0,4.699999999999999,6.699999999999999,1.7999999999999972,2364.125
2024-06-09 10:27:00,74.0,515.7552,154.0,4.900000000000002,6.6,1.6999999999999957,2365.32
2024-06-09 10:30:00,73.5,509.6065,154.0,4.800000000000001,6.699999999999999,1.6999999999999957,2349.738
2024-06-09 10:33:00,73.0,511.3281,154.0,4.900000000000002,6.6,1.6999999999999957,2344.135
2024-06-09 10:36:00,73.0,507.147,154.0,4.800000000000001,6.6,1.6999999999999957,2335.444
2024-06-09 10:39:00,71.5,499.7685,154.0,4.699999999999999,6.699999999999999,1.7000000000000028,2301.322
2024-06-09 10:42:00,72.0,497.8009,154.0,4.699999999999999,6.699999999999999,1.7000000000000028,2311.842
2024-06-09 10:45:00,72.0,497.0631,154.0,4.699999999999999,6.800000000000001,1.7000000000000028,2309.68
2024-06-09 10:48:00,72.5,498.5388,154.0,4.800000000000001,6.700000000000001,1.7000000000000028,2328.48
2024-06-09 10:51:00,72.0,497.309,154.0,4.699999999999999,6.700000000000001,1.7000000000000028,2326.734
2024-06-09 10:54:00,72.0,500.5063,155.0,4.699999999999999,6.700000000000001,1.7000000000000028,2318.906
2024-06-09 10:57:00,73.5,512.5579,155.0,4.699999999999999,6.700000000000001,1.7999999999999972,2354.106
2024-06-09 11:00:00,73.5,512.5579,155.0,4.699999999999999,6.700000000000001,1.7999999999999972,2349.856
2024-06-09 11:03:00,73.5,513.7876,155.0,4.800000000000001,6.700000000000001,1.6999999999999957,2366.05
2024-06-09 11:06:00,73.5,515.7552,155.0,4.800000000000001,6.700000000000001,1.7999999999999972,2369.464
2024-06-09 11:09:00,74.0,515.5093,155.0,4.800000000000001,6.700000000000001,1.8999999999999986,2379.634
2024-06-09 11:12:00,74.0,510.8362,155.0,4.800000000000001,6.700000000000001,1.7999999999999972,2381.804
2024-06-09 11:15:00,74.0,517.7228,155.0,4.800000000000001,6.6,1.6999999999999957,2378.92
2024-06-09 11:18:00,74.0,514.0336,155.0,4.900000000000002,6.699999999999999,1.6999999999999957,2377.272
2024-06-09 11:21:00,73.0,514.5255,155.0,4.900000000000002,6.6,1.6000000000000014,2346.788
2024-06-09 11:24:00,73.5,518.7066,155.0,4.800000000000001,6.6,1.7999999999999972,2356.773
2024-06-09 11:27:00,73.5,519.9363,155.0,4.800000000000001,6.6,1.6999999999999957,2390.066
2024-06-09 11:30:00,75.0,514.2795,155.0,4.800000000000001,6.6,1.7999999999999972,2383.267
2024-06-09 11:33:00,74.5,510.3443,155.0,4.800000000000001,6.700000000000001,1.6999999999999957,2358.824
2024-06-09 11:36:00,73.0,512.066,155.0,4.900000000000002,6.700000000000001,1.7999999999999972,2388.821
2024-06-09 11:39:00,74.5,514.2795,155.0,4.900000000000002,6.800000000000001,1.7999999999999972,2378.127
2024-06-09 11:42:00,73.5,510.5902,155.0,4.800000000000001,6.6,1.6999999999999957,2355.319
2024-06-09 11:45:00,74.0,510.8362,155.0,4.800000000000001,6.6,1.6999999999999957,2366.573
2024-06-09 11:48:00,73.0,508.1308,155.0,4.800000000000001,6.6,1.6999999999999957,2347.482
2024-06-09 11:51:00,73.0,507.6389,155.0,4.800000000000001,6.6,1.6999999999999957,2348.31
2024-06-09 11:54:00,73.5,510.8362,156.0,4.699999999999999,6.6,1.7999999999999972,2365.46
2024-06-09 11:57:00,74.0,510.5902,156.0,4.900000000000002,6.699999999999999,1.6999999999999957,2358.082
2024-06-09 12:00:00,73.5,513.7876,156.0,4.800000000000001,6.6,1.6999999999999957,2357.863
2024-06-09 12:03:00,74.0,519.4445,156.0,4.800000000000001,6.6,1.7999999999999972,2363.359
2024-06-09 12:06:00,74.0,512.8038,156.0,4.800000000000001,6.6,1.7999999999999972,2346.591
2024-06-09 12:09:00,74.5,512.5579,156.0,4.699999999999999,6.699999999999999,1.7999999999999972,2357.032
2024-06-09 12:12:00,74.0,515.7552,156.0,4.800000000000001,6.699999999999999,1.7999999999999972,2360.844
2024-06-09 12:15:00,72.5,510.8362,156.0,4.800000000000001,6.6,1.6999999999999957,2351.67
2024-06-09 12:18:00,73.0,512.066,156.0,4.800000000000001,6.6,1.7000000000000028,2336.525
2024-06-09 12:21:00,73.5,514.2795,156.0,4.699999999999999,6.6,1.7999999999999972,2347.816
2024-06-09 12:24:00,73.5,514.2795,156.0,4.699999999999999,6.6,1.7999999999999972,2343.133
2024-06-09 12:27:00,73.5,514.2795,156.0,4.900000000000002,6.6,1.6999999999999957,2354.026
2024-06-09 12:30:00,74.0,514.5255,156.0,4.800000000000001,6.699999999999999,1.6999999999999957,2357.96
2024-06-09 12:33:00,73.0,517.9688,156.0,4.699999999999999,6.6,1.7999999999999972,2353.548
2024-06-09 12:36:00,74.0,519.1985,156.0,4.800000000000001,6.6,1.7999999999999972,2325.008
2024-06-09 12:39:00,73.0,516.2471,156.0,4.800000000000001,6.5,1.7000000000000028,2345.199
2024-06-09 12:42:00,73.0,513.2957,156.0,4.800000000000001,6.6,1.7999999999999972,2352.174
2024-06-09 12:45:00,73.0,514.0336,156.0,4.800000000000001,6.699999999999999,1.7000000000000028,2326.28
2024-06-09 12:48:00,72.0,514.2795,156.0,4.699999999999999,6.6,1.7000000000000028,2329.314
2024-06-09 12:51:00,73.0,514.0336,156.0,4.800000000000001,6.6,1.7999999999999972,2331.121
2024-06-09 12:54:00,72.5,515.5093,157.0,4.800000000000001,6.6,1.7000000000000028,2328.039
2024-06-09 12:57:00,73.5,515.5093,157.0,4.800000000000001,6.6,1.7000000000000028,2330.156
2024-06-09 13:00:00,72.5,522.8877,157.0,4.699999999999999,6.6,1.7999999999999972,2356.071
2024-06-09 13:03:00,74.0,520.4282,157.0,4.900000000000002,6.6,1.6999999999999957,2352.332
2024-06-09 13:06:00,73.0,524.3634,157.0,4.900000000000002,6.6,1.6999999999999957,2348.164
2024-06-09 13:09:00,73.0,527.3148,157.0,4.800000000000001,6.6,1.7999999999999972,2347.901
2024-06-09 13:12:00,73.5,519.4445,157.0,4.900000000000002,6.6,1.6999999999999957,2366.389
2024-06-09 13:15:00,74.0,519.1985,157.0,4.900000000000002,6.699999999999999,1.6999999999999957,2373.94
2024-06-09 13:18:00,73.5,520.6742,157.0,4.900000000000002,6.699999999999999,1.6999999999999957,2366.294
2024-06-09 13:21:00,74.5,523.6256,157.0,4.900000000000002,6.6,1.7999999999999972,2385.825
2024-06-09 13:24:00,74.5,522.8877,157.0,4.900000000000002,6.6,1.7999999999999972,2391.053
2024-06-09 13:27:00,75.5,525.5931,157.0,4.900000000000002,6.6,1.8999999999999986,2410.373
2024-06-09 13:30:00,76.5,528.7905,157.0,5.0,6.699999999999999,1.9000000000000021,2455.228
2024-06-09 13:33:00,76.0,525.5931,157.0,5.0,6.699999999999999,1.8000000000000007,2445.75
2024-06-09 13:36:00,76.0,524.8553,157.0,5.0,6.699999999999999,1.8000000000000007,2438.894
2024-06-09 13:39:00,76.0,524.3634,157.0,5.0,6.699999999999999,1.9000000000000021,2453.529
2024-06-09 13:42:00,75.5,525.1013,157.0,5.0,6.699999999999999,1.8000000000000007,2441.179
2024-06-09 13:45:00,75.5,515.7552,157.0,5.0,6.799999999999999,1.8000000000000007,2396.613
2024-06-09 13:48:00,74.0,513.7876,157.0,4.900000000000002,6.699999999999999,1.7999999999999972,2406.873
2024-06-09 13:51:00,75.0,515.5093,157.0,4.900000000000002,6.699999999999999,1.6999999999999957,2409.446
2024-06-09 13:54:00,74.5,518.9525,158.0,4.900000000000002,6.699999999999999,1.6999999999999957,2408.2
2024-06-09 13:57:00,75.0,516.493,158.0,4.900000000000002,6.699999999999999,1.7999999999999972,2407.604
2024-06-09 14:00:00,74.5,508.1308,158.0,4.900000000000002,6.699999999999999,1.6999999999999957,2397.021
2024-06-09 14:03:00,73.0,512.8038,158.0,4.900000000000002,6.799999999999999,1.6999999999999957,2360.325
2024-06-09 14:06:00,73.5,510.8362,158.0,4.800000000000001,6.799999999999999,1.7999999999999972,2372.503
2024-06-09 14:09:00,73.5,508.3767,158.0,4.800000000000001,6.799999999999999,1.7999999999999972,2389.607
2024-06-09 14:12:00,72.5,509.1146,158.0,4.800000000000001,6.699999999999999,1.7999999999999972,2345.203
2024-06-09 14:15:00,73.0,508.1308,158.0,4.800000000000001,6.799999999999999,1.7000000000000028,2381.156
2024-06-09 14:18:00,72.5,507.8849,158.0,4.900000000000002,6.699999999999999,1.6999999999999957,2351.635
2024-06-09 14:21:00,74.0,508.3767,158.0,4.900000000000002,6.699999999999999,1.6999999999999957,2370.68
2024-06-09 14:24:00,73.0,509.6065,158.0,4.800000000000001,6.699999999999999,1.7999999999999972,2353.889
2024-06-09 14:27:00,73.0,512.066,158.0,4.800000000000001,6.699999999999999,1.7000000000000028,2344.533
2024-06-09 14:30:00,73.0,512.8038,158.0,4.800000000000001,6.6,1.7000000000000028,2336.844
2024-06-09 14:33:00,72.5,516.493,158.0,4.800000000000001,6.6,1.7999999999999972,2344.797
2024-06-09 14:36:00,73.0,520.4282,158.0,4.800000000000001,6.499999999999999,1.7999999999999972,2354.969
2024-06-09 14:39:00,74.0,520.1823,158.0,4.800000000000001,6.6,1.7999999999999972,2369.125
2024-06-09 14:42:00,74.0,519.9363,158.0,4.800000000000001,6.6,1.7999999999999972,2369.725
2024-06-09 14:45:00,75.0,520.4282,158.0,4.800000000000001,6.700000000000001,2.0,2406.863
2024-06-09 14:48:00,75.5,523.6256,158.0,4.900000000000002,6.699999999999999,1.8999999999999986,2431.483
2024-06-09 14:51:00,75.0,523.1337,158.0,4.900000000000002,6.6,1.7999999999999972,2414.657
2024-06-09 14:54:00,75.0,523.8715,159.0,4.900000000000002,6.700000000000001,1.8999999999999986,2415.288
2024-06-09 14:57:00,76.5,524.3634,159.0,5.0,6.700000000000001,1.9000000000000021,2465.928
2024-06-09 15:00:00,76.0,525.3472,159.0,5.0,6.800000000000001,1.8000000000000007,2472.175
2024-06-09 15:03:00,77.0,528.0527,159.0,5.0,6.700000000000001,1.8000000000000007,2475.372
2024-06-09 15:06:00,76.5,530.0203,159.0,5.0,6.700000000000001,1.9000000000000021,2476.212
2024-06-09 15:09:00,77.0,531.25,159.0,5.0,6.700000000000001,1.9000000000000021,2481.44
2024-06-09 15:12:00,77.0,540.842,159.0,5.0,6.700000000000001,1.9000000000000021,2487.391
2024-06-09 15:15:00,77.0,535.923,159.0,5.0,6.700000000000001,1.9000000000000021,2484.989
2024-06-09 15:18:00,81.0,534.9393,159.0,5.0,6.6000000000000005,1.6999999999999993,2663.084
2024-06-09 15:21:00,82.5,524.3634,159.0,5.0,6.6000000000000005,1.8000000000000007,2641.55
2024-06-09 15:24:00,80.0,528.5446,159.0,5.0,6.800000000000001,1.9000000000000021,2586.785
2024-06-09 15:27:00,80.0,527.3148,159.0,5.0,6.9,2.0000000000000036,2562.694
2024-06-09 15:30:00,79.0,526.8229,159.0,5.100000000000001,6.9,1.9999999999999964,2568.502
2024-06-09 15:33:00,79.5,539.8582,159.0,5.100000000000001,6.699999999999999,1.9999999999999964,2550.992
2024-06-09 15:36:00,78.5,540.1042,159.0,5.199999999999999,6.800000000000001,1.8999999999999986,2572.216
2024-06-09 15:39:00,79.0,541.088,159.0,5.099999999999998,6.800000000000001,1.8999999999999986,2550.671
2024-06-09 15:42:00,78.0,533.9554,159.0,5.099999999999998,6.800000000000001,1.8999999999999986,2527.161
2024-06-09 15:45:00,78.0,530.5121,159.0,5.0,6.800000000000001,1.9000000000000021,2514.214
2024-06-09 15:48:00,77.0,530.5121,159.0,5.0,6.800000000000001,1.8000000000000007,2476.575
2024-06-09 15:51:00,77.0,528.7905,159.0,5.0,6.699999999999999,1.9000000000000021,2485.32
2024-06-09 15:54:00,77.5,532.2338,160.0,5.0,6.699999999999999,1.9000000000000021,2491.443
2024-06-09 15:57:00,77.0,524.3634,160.0,5.0,6.699999999999999,1.9000000000000021,2479.394
2024-06-09 16:00:00,77.0,523.1337,160.0,5.0,6.6,1.9000000000000021,2469.269
2024-06-09 16:03:00,76.0,515.2633,160.0,5.0,6.700000000000001,1.8000000000000007,2460.168
2024-06-09 16:06:00,75.5,511.82,160.0,4.899999999999999,6.699999999999999,1.9000000000000021,2435.344
2024-06-09 16:09:00,75.5,517.9688,160.0,5.0,6.699999999999999,1.8000000000000007,2434.247
2024-06-09 16:12:00,76.0,518.7066,160.0,5.0,6.699999999999999,1.8000000000000007,2441.392
2024-06-09 16:15:00,75.0,513.0498,160.0,5.0,6.699999999999999,1.8000000000000007,2428.578
2024-06-09 16:18:00,75.5,513.2957,160.0,4.899999999999999,6.699999999999999,1.9000000000000021,2422.936
2024-06-09 16:21:00,76.0,523.1337,160.0,4.800000000000001,6.699999999999999,1.9000000000000021,2425.644
2024-06-09 16:24:00,75.5,520.6742,160.0,4.899999999999999,6.6,1.9000000000000021,2433.551
2024-06-09 16:27:00,75.0,524.1175,160.0,4.899999999999999,6.6,1.9000000000000021,2411.2
2024-06-09 16:30:00,75.0,521.9039,160.0,4.800000000000001,6.700000000000001,1.8000000000000007,2413.028
2024-06-09 16:33:00,74.5,517.9688,160.0,4.800000000000001,6.700000000000001,1.9000000000000021,2415.273
2024-06-09 16:36:00,75.5,515.5093,160.0,4.900000000000002,6.800000000000001,1.9000000000000021,2434.387
2024-06-09 16:39:00,75.5,512.5579,160.0,4.800000000000001,6.800000000000001,1.9000000000000021,2435.659
2024-06-09 16:42:00,75.5,520.6742,160.0,4.900000000000002,6.800000000000001,1.8000000000000007,2432.182
2024-06-09 16:45:00,76.0,521.658,160.0,4.900000000000002,6.800000000000001,1.9000000000000021,2454.753
2024-06-09 16:48:00,76.5,520.1823,160.0,5.0,6.800000000000001,1.8999999999999986,2482.275
2024-06-09 16:51:00,76.5,522.3958,160.0,5.100000000000001,6.800000000000001,1.7999999999999972,2503.767
2024-06-09 16:54:00,77.5,515.5093,161.0,5.0,6.800000000000001,1.8000000000000043,2477.443
2024-06-09 16:57:00,76.5,517.9688,161.0,5.0,6.800000000000001,1.8000000000000043,2470.222
2024-06-09 17:00:00,77.0,518.2147,161.0,4.800000000000001,6.800000000000001,1.9000000000000021,2469.773
2024-06-09 17:03:00,77.0,516.2471,161.0,5.0,6.800000000000001,1.8999999999999986,2495.516
2024-06-09 17:06:00,77.0,518.9525,161.0,5.0,6.800000000000001,1.8999999999999986,2495.325
2024-06-09 17:09:00,77.0,521.412,161.0,5.100000000000001,6.700000000000001,1.7999999999999972,2478.337
2024-06-09 17:12:00,76.5,518.7066,161.0,5.0,6.800000000000001,1.7999999999999972,2503.555
2024-06-09 17:15:00,77.5,515.0174,161.0,5.0,6.800000000000001,1.7999999999999972,2482.161
2024-06-09 17:18:00,77.0,514.0336,161.0,5.0,6.800000000000001,1.7999999999999972,2474.741
2024-06-09 17:21:00,77.0,512.5579,161.0,4.899999999999999,6.800000000000001,1.8000000000000043,2474.225
2024-06-09 17:24:00,77.0,513.0498,161.0,4.899999999999999,6.800000000000001,1.8999999999999986,2458.824
2024-06-09 17:27:00,77.0,516.739,161.0,5.0,6.800000000000001,1.7999999999999972,2481.479
2024-06-09 17:30:00,77.0,515.7552,161.0,5.0,6.800000000000001,1.7000000000000028,2471.701
2024-06-09 17:33:00,77.0,516.2471,161.0,5.0,7.000000000000001,1.7999999999999972,2489.506
2024-06-09 17:36:00,77.0,517.9688,161.0,5.0,6.800000000000001,1.7999999999999972,2483.74
2024-06-09 17:39:00,77.0,513.0498,161.0,5.0,6.9,1.7999999999999972,2489.14
2024-06-09 17:42:00,77.0,513.0498,161.0,5.0,6.9,1.7999999999999972,2484.232
2024-06-09 17:45:00,76.0,509.3605,161.0,5.0,7.000000000000001,1.7000000000000028,2474.71
2024-06-09 17:48:00,77.0,512.066,161.0,5.0,6.9,1.7999999999999972,2484.613
2024-06-09 17:51:00,77.5,502.7199,161.0,5.0,6.8999999999999995,1.7999999999999972,2470.166
2024-06-09 17:54:00,79.0,501.9821,162.0,4.800000000000001,6.6000000000000005,1.5999999999999979,2667.264
2024-06-09 17:57:00,79.0,506.6551,162.0,4.899999999999999,6.799999999999999,1.8999999999999986,2510.741
2024-06-09 18:00:00,76.0,502.7199,162.0,5.0,7.000000000000001,1.7999999999999972,2460.025
2024-06-09 18:03:00,76.0,504.4415,162.0,5.0,6.9,1.7999999999999972,2446.136
2024-06-09 18:06:00,75.0,509.3605,162.0,5.0,6.699999999999999,1.7000000000000028,2447.316
2024-06-09 18:09:00,75.5,502.228,162.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2429.425
2024-06-09 18:12:00,75.0,503.9496,162.0,5.0,6.799999999999999,1.7000000000000028,2418.946
2024-06-09 18:15:00,75.0,504.4415,162.0,4.899999999999999,6.799999999999999,1.7000000000000028,2410.545
2024-06-09 18:18:00,75.0,503.9496,162.0,4.799999999999997,6.699999999999999,1.8000000000000043,2423.835
2024-06-09 18:21:00,74.5,506.9011,162.0,4.799999999999997,6.799999999999999,1.8000000000000043,2405.963
2024-06-09 18:24:00,75.0,512.5579,162.0,4.799999999999997,6.699999999999999,1.8000000000000043,2422.212
2024-06-09 18:27:00,76.0,508.8687,162.0,4.899999999999999,6.699999999999999,1.7999999999999972,2444.973
2024-06-09 18:30:00,75.0,505.1794,162.0,4.899999999999999,6.699999999999999,1.7000000000000028,2415.188
2024-06-09 18:33:00,74.5,505.1794,162.0,4.799999999999997,6.799999999999999,1.8000000000000043,2420.892
2024-06-09 18:36:00,74.5,504.4415,162.0,4.899999999999999,6.9,1.7000000000000028,2412.154
2024-06-09 18:39:00,74.5,505.1794,162.0,4.899999999999999,6.799999999999999,1.7999999999999972,2421.101
2024-06-09 18:42:00,75.0,505.6713,162.0,4.899999999999999,6.799999999999999,1.7999999999999972,2420.568
2024-06-09 18:45:00,76.0,510.5902,162.0,4.899999999999999,6.699999999999999,1.7999999999999972,2445.147
2024-06-09 18:48:00,75.0,512.066,162.0,4.899999999999999,6.800000000000001,1.7000000000000028,2427.065
2024-06-09 18:51:00,75.0,507.8849,162.0,4.899999999999999,6.800000000000001,1.7999999999999972,2421.44
2024-06-09 18:54:00,75.0,505.4254,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2412.637
2024-06-09 18:57:00,74.5,500.9983,163.0,4.899999999999999,6.800000000000001,1.7000000000000028,2414.949
2024-06-09 19:00:00,75.0,507.8849,163.0,4.899999999999999,6.800000000000001,1.7000000000000028,2415.936
2024-06-09 19:03:00,75.0,509.1146,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2413.665
2024-06-09 19:06:00,75.5,505.4254,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2432.562
2024-06-09 19:09:00,74.0,503.4577,163.0,4.899999999999999,6.700000000000001,1.7000000000000028,2399.899
2024-06-09 19:12:00,75.0,506.6551,163.0,4.799999999999997,6.800000000000001,1.8000000000000043,2409.423
2024-06-09 19:15:00,75.0,505.4254,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2410.501
2024-06-09 19:18:00,74.5,504.4415,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2410.497
2024-06-09 19:21:00,75.0,510.8362,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2422.873
2024-06-09 19:24:00,76.0,505.6713,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2429.645
2024-06-09 19:27:00,75.5,508.8687,163.0,4.899999999999999,6.800000000000001,1.7999999999999972,2431.191
2024-06-09 19:30:00,74.5,506.6551,163.0,4.800000000000001,6.800000000000001,1.7999999999999972,2426.713
2024-06-09 19:33:00,76.0,509.6065,163.0,4.800000000000001,6.9,1.7999999999999972,2430.341
2024-06-09 19:36:00,76.0,504.1956,163.0,4.800000000000001,6.9,1.7999999999999972,2423.744
2024-06-09 19:39:00,75.5,508.3767,163.0,4.800000000000001,6.9,1.7999999999999972,2425.399
2024-06-09 19:42:00,75.0,510.0984,163.0,4.900000000000002,6.699999999999999,1.6999999999999957,2433.49
2024-06-09 19:45:00,74.5,506.9011,163.0,4.800000000000001,6.699999999999999,1.7999999999999972,2406.713
2024-06-09 19:48:00,74.0,500.2604,163.0,4.800000000000001,6.699999999999999,1.7999999999999972,2402.759
2024-06-09 19:51:00,75.0,501.7361,163.0,4.800000000000001,6.699999999999999,1.7999999999999972,2434.476
2024-06-09 19:54:00,75.0,509.6065,164.0,4.900000000000002,6.799999999999999,1.7999999999999972,2424.399
2024-06-09 19:57:00,74.5,503.9496,164.0,4.900000000000002,6.699999999999999,1.6999999999999957,2390.22
2024-06-09 20:00:00,74.5,507.147,164.0,4.800000000000001,6.699999999999999,1.7000000000000028,2401.893
2024-06-09 20:03:00,74.0,506.9011,164.0,4.800000000000001,6.699999999999999,1.7000000000000028,2396.257
2024-06-09 20:06:00,73.5,505.9173,164.0,4.800000000000001,6.699999999999999,1.7000000000000028,2379.041
2024-06-09 20:09:00,73.5,508.1308,164.0,4.699999999999999,6.699999999999999,1.7000000000000028,2363.0
2024-06-09 20:12:00,72.5,502.228,164.0,4.799999999999997,6.6,1.7000000000000028,2340.074
2024-06-09 20:15:00,73.0,501.7361,164.0,4.799999999999997,6.699999999999999,1.7000000000000028,2357.559
2024-06-09 20:18:00,72.0,504.6875,164.0,4.699999999999999,6.699999999999999,1.6999999999999993,2327.432
2024-06-09 20:21:00,72.0,503.9496,164.0,4.699999999999999,6.6,1.6999999999999993,2328.26
2024-06-09 20:24:00,72.0,501.4901,164.0,4.699999999999999,6.6,1.6999999999999993,2329.358
2024-06-09 20:27:00,72.5,508.3767,164.0,4.699999999999999,6.6,1.6999999999999993,2336.93
2024-06-09 20:30:00,72.5,505.4254,164.0,4.699999999999999,6.6,1.6999999999999993,2331.069
2024-06-09 20:33:00,73.0,508.3767,164.0,4.699999999999999,6.6,1.8000000000000007,2339.196
2024-06-09 20:36:00,72.0,511.3281,164.0,4.699999999999999,6.6,1.6999999999999993,2330.747
2024-06-09 20:39:00,73.0,516.2471,164.0,4.699999999999999,6.6,1.6999999999999993,2342.198
2024-06-09 20:42:00,72.0,513.0498,164.0,4.599999999999998,6.6,1.8000000000000007,2329.782
2024-06-09 20:45:00,73.5,510.5902,164.0,4.699999999999999,6.6,1.8000000000000007,2350.003
2024-06-09 20:48:00,73.0,514.2795,164.0,4.699999999999999,6.6,1.8000000000000007,2357.552
2024-06-09 20:51:00,73.0,512.5579,164.0,4.699999999999999,6.6,1.6999999999999993,2360.405
2024-06-09 20:54:00,73.0,522.6418,165.0,4.699999999999999,6.6,1.8000000000000007,2361.417
2024-06-09 20:57:00,74.0,523.8715,165.0,4.800000000000001,6.6,1.8000000000000007,2389.163
2024-06-09 21:00:00,74.0,527.5607,165.0,4.699999999999999,6.499999999999999,1.9000000000000021,2376.015
2024-06-09 21:03:00,73.5,524.3634,165.0,4.800000000000001,6.6,1.8000000000000007,2391.168
2024-06-09 21:06:00,73.0,521.658,165.0,4.699999999999999,6.499999999999999,1.8000000000000007,2370.679
2024-06-09 21:09:00,73.5,519.4445,165.0,4.699999999999999,6.499999999999999,1.8000000000000007,2372.13
2024-06-09 21:12:00,74.5,519.1985,165.0,4.800000000000001,6.6,1.8000000000000007,2383.769
2024-06-09 21:15:00,73.5,521.658,165.0,4.800000000000001,6.6,1.8000000000000007,2375.074
2024-06-09 21:18:00,74.0,519.9363,165.0,4.800000000000001,6.6,1.8000000000000007,2370.731
2024-06-09 21:21:00,74.0,522.6418,165.0,4.800000000000001,6.6,1.8000000000000007,2371.056
2024-06-09 21:24:00,73.0,522.3958,165.0,4.800000000000001,6.6,1.8000000000000007,2374.572
2024-06-09 21:27:00,74.0,519.4445,165.0,4.800000000000001,6.499999999999999,1.8000000000000007,2369.546
2024-06-09 21:30:00,73.0,523.1337,165.0,4.800000000000001,6.6,1.8000000000000007,2380.11
2024-06-09 21:33:00,73.5,524.8553,165.0,4.800000000000001,6.499999999999999,1.8000000000000007,2375.297
2024-06-09 21:36:00,73.5,523.1337,165.0,4.800000000000001,6.6,1.8000000000000007,2376.527
2024-06-09 21:39:00,74.0,521.658,165.0,4.800000000000001,6.6,1.8000000000000007,2386.209
2024-06-09 21:42:00,75.0,520.4282,165.0,4.800000000000001,6.699999999999999,1.9000000000000021,2415.058
2024-06-09 21:45:00,75.0,524.8553,165.0,4.800000000000001,6.699999999999999,1.9000000000000021,2439.091
2024-06-09 21:48:00,75.5,523.1337,165.0,4.899999999999999,6.699999999999999,1.8000000000000043,2443.511
2024-06-09 21:51:00,75.0,522.6418,165.0,4.899999999999999,6.699999999999999,1.8000000000000043,2449.056
2024-06-09 21:54:00,75.5,523.6256,166.0,4.899999999999999,6.6,1.8000000000000043,2449.521
2024-06-09 21:57:00,76.0,517.4769,166.0,4.899999999999999,6.699999999999999,1.8000000000000043,2446.48
2024-06-09 22:00:00,75.5,515.5093,166.0,4.800000000000001,6.799999999999999,1.8000000000000007,2451.071
2024-06-09 22:03:00,75.5,510.3443,166.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2427.882
2024-06-09 22:06:00,75.0,513.2957,166.0,4.800000000000001,6.699999999999999,1.8000000000000007,2433.393
2024-06-09 22:09:00,75.0,515.0174,166.0,4.800000000000001,6.699999999999999,1.8000000000000007,2436.851
2024-06-09 22:12:00,74.5,512.8038,166.0,4.800000000000001,6.799999999999999,1.8000000000000007,2421.921
2024-06-09 22:15:00,74.5,507.147,166.0,4.800000000000001,6.799999999999999,1.8000000000000007,2421.88
2024-06-09 22:18:00,74.5,500.7523,166.0,4.800000000000001,6.8,1.8000000000000007,2399.705
2024-06-09 22:21:00,73.5,494.1117,166.0,4.699999999999999,6.8,1.8000000000000007,2385.592
2024-06-09 22:24:00,74.0,501.4901,166.0,4.699999999999999,6.8,1.8000000000000007,2374.865
2024-06-09 22:27:00,72.5,498.5388,166.0,4.699999999999999,6.699999999999999,1.8000000000000007,2369.192
2024-06-09 22:30:00,72.0,501.9821,166.0,4.699999999999999,6.6,1.5999999999999979,2342.136
2024-06-09 22:33:00,71.5,507.8849,166.0,4.699999999999999,6.6,1.6999999999999993,2331.206
2024-06-09 22:36:00,72.0,501.4901,166.0,4.699999999999999,6.6,1.5999999999999979,2313.765
2024-06-09 22:39:00,71.5,495.5874,166.0,4.600000000000001,6.699999999999999,1.6999999999999957,2304.589
2024-06-09 22:42:00,71.5,500.2604,166.0,4.600000000000001,6.6,1.6999999999999957,2295.599
2024-06-09 22:45:00,70.5,501.7361,166.0,4.600000000000001,6.6,1.6999999999999957,2285.497
2024-06-09 22:48:00,71.0,502.9659,166.0,4.600000000000001,6.699999999999999,1.6999999999999957,2291.008
2024-06-09 22:51:00,71.0,501.9821,166.0,4.600000000000001,6.6,1.6999999999999957,2295.674
2024-06-09 22:54:00,71.0,506.4091,167.0,4.600000000000001,6.6,1.6999999999999957,2298.589
2024-06-09 22:57:00,71.0,500.9983,167.0,4.600000000000001,6.6,1.6999999999999957,2305.808
2024-06-09 23:00:00,71.0,502.7199,167.0,4.600000000000001,6.6,1.6999999999999957,2305.265
2024-06-09 23:03:00,72.5,497.0631,167.0,4.700000000000003,6.6,1.7999999999999972,2298.272
2024-06-09 23:06:00,71.0,483.044,167.0,4.700000000000003,6.699999999999999,1.6000000000000014,2280.605
2024-06-09 23:09:00,69.5,481.0764,167.0,4.600000000000001,6.800000000000001,1.6000000000000014,2253.555
2024-06-09 23:12:00,69.5,484.7656,167.0,4.600000000000001,6.800000000000001,1.6000000000000014,2263.169
2024-06-09 23:15:00,70.0,474.4358,167.0,4.600000000000001,6.9,1.7000000000000028,2257.508
2024-06-09 23:18:00,70.0,475.9114,167.0,4.600000000000001,6.9,1.6000000000000014,2250.52
2024-06-09 23:21:00,69.5,482.0602,167.0,4.5,6.800000000000001,1.7000000000000028,2252.743
2024-06-09 23:24:00,70.5,482.3062,167.0,4.5,6.9,1.7000000000000028,2255.93
2024-06-09 23:27:00,70.0,482.3062,167.0,4.600000000000001,6.800000000000001,1.6000000000000014,2259.815
2024-06-09 23:30:00,69.5,478.371,167.0,4.600000000000001,6.800000000000001,1.6000000000000014,2286.607
2024-06-09 23:33:00,70.0,471.9763,167.0,4.600000000000001,7.000000000000001,1.7000000000000028,2282.788
2024-06-09 23:36:00,70.0,472.4682,167.0,4.600000000000001,7.000000000000001,1.6000000000000014,2247.938
2024-06-09 23:39:00,70.0,470.2546,167.0,4.699999999999999,6.9,1.6000000000000014,2251.126
2024-06-09 23:42:00,70.0,477.1412,167.0,4.699999999999999,6.8999999999999995,1.5,2262.521
2024-06-09 23:45:00,68.0,470.7465,167.0,4.599999999999998,6.800000000000001,1.5,2196.175
2024-06-09 23:48:00,67.0,470.0087,167.0,4.5,6.699999999999999,1.5999999999999979,2155.337
2024-06-09 23:51:00,66.0,468.7789,167.0,4.399999999999999,6.800000000000001,1.6000000000000014,2140.781
2024-06-09 23:54:00,65.5,466.3194,168.0,4.399999999999999,6.800000000000001,1.5,2114.129
2024-06-09 23:57:00,65.0,468.7789,168.0,4.399999999999999,6.800000000000001,1.5,2120.496
2024-06-10 00:00:00,66.0,469.0249,168.0,4.300000000000001,6.6,1.6999999999999993,2139.125
2024-06-10 00:03:00,65.0,469.0249,168.0,4.300000000000001,6.800000000000001,1.5999999999999979,2112.69
2024-06-10 00:06:00,65.5,470.7465,168.0,4.300000000000001,6.700000000000001,1.5999999999999979,2120.194
2024-06-10 00:09:00,67.5,470.0087,168.0,4.300000000000001,6.800000000000001,1.7999999999999972,2190.384
2024-06-10 00:12:00,66.5,472.4682,168.0,4.399999999999999,6.800000000000001,1.6000000000000014,2155.298
2024-06-10 00:15:00,68.0,477.1412,168.0,4.5,6.800000000000001,1.6999999999999993,2185.708
2024-06-10 00:18:00,69.0,483.7818,168.0,4.5,6.800000000000001,1.8000000000000007,2225.495
2024-06-10 00:21:00,69.0,483.7818,168.0,4.5,6.800000000000001,1.8000000000000007,2236.587
2024-06-10 00:24:00,69.5,488.7008,168.0,4.5,6.800000000000001,1.8000000000000007,2282.771
2024-06-10 00:27:00,70.5,494.8495,168.0,4.599999999999998,6.800000000000001,1.7000000000000028,2276.757
2024-06-10 00:30:00,71.0,492.1441,168.0,4.599999999999998,6.800000000000001,1.8000000000000043,2291.329
2024-06-10 00:33:00,71.0,485.5035,168.0,4.699999999999999,6.800000000000001,1.6000000000000014,2278.426
2024-06-10 00:36:00,70.5,490.4225,168.0,4.599999999999998,6.800000000000001,1.7000000000000028,2278.198
2024-06-10 00:39:00,70.0,486.2413,168.0,4.599999999999998,6.800000000000001,1.7000000000000028,2252.664
2024-06-10 00:42:00,69.5,482.5521,168.0,4.599999999999998,6.699999999999999,1.7000000000000028,2240.926
2024-06-10 00:45:00,69.0,481.8142,168.0,4.5,6.699999999999999,1.6999999999999993,2230.146
2024-06-10 00:48:00,68.5,478.371,168.0,4.5,6.699999999999999,1.6999999999999993,2214.495
2024-06-10 00:51:00,68.0,467.5492,168.0,4.5,6.699999999999999,1.5999999999999979,2201.763
2024-06-10 00:54:00,67.0,464.8438,169.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2163.986
2024-06-10 00:57:00,67.0,463.86,169.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2152.141
2024-06-10 01:00:00,66.5,466.3194,169.0,4.300000000000001,6.799999999999999,1.6999999999999993,2142.733
2024-06-10 01:03:00,66.5,473.9438,169.0,4.300000000000001,6.799999999999999,1.6999999999999993,2165.191
2024-06-10 01:06:00,68.0,473.6979,169.0,4.399999999999999,6.799999999999999,1.6000000000000014,2190.675
2024-06-10 01:09:00,67.5,469.0249,169.0,4.399999999999999,6.799999999999999,1.6000000000000014,2188.089
2024-06-10 01:12:00,67.0,472.4682,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2154.046
2024-06-10 01:15:00,66.5,473.206,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2159.291
2024-06-10 01:18:00,66.5,474.6817,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2156.052
2024-06-10 01:21:00,66.5,476.1574,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2144.539
2024-06-10 01:24:00,66.0,478.371,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2148.366
2024-06-10 01:27:00,66.0,474.4358,169.0,4.300000000000001,6.699999999999999,1.6999999999999993,2151.758
2024-06-10 01:30:00,67.0,472.4682,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2153.274
2024-06-10 01:33:00,66.5,480.8304,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2155.386
2024-06-10 01:36:00,66.5,473.6979,169.0,4.399999999999999,6.699999999999999,1.6000000000000014,2159.264
2024-06-10 01:39:00,67.0,477.6331,169.0,4.300000000000001,6.699999999999999,1.6999999999999993,2151.563
2024-06-10 01:42:00,67.0,484.5197,169.0,4.300000000000001,6.6,1.6999999999999993,2154.789
2024-06-10 01:45:00,67.0,487.4711,169.0,4.399999999999999,6.6,1.6000000000000014,2167.435
2024-06-10 01:48:00,67.5,488.4549,169.0,4.399999999999999,6.6,1.6000000000000014,2163.012
2024-06-10 01:51:00,67.0,485.7494,169.0,4.399999999999999,6.499999999999999,1.6999999999999993,2170.093
2024-06-10 01:54:00,67.0,486.9792,170.0,4.399999999999999,6.6,1.6000000000000014,2160.945
2024-06-10 01:57:00,68.5,482.5521,170.0,4.399999999999999,6.699999999999999,1.8000000000000007,2175.711
2024-06-10 02:00:00,68.0,487.2251,170.0,4.399999999999999,6.6,1.6999999999999993,2195.106
2024-06-10 02:03:00,68.0,483.7818,170.0,4.399999999999999,6.6,1.8000000000000007,2205.909
2024-06-10 02:06:00,68.0,486.9792,170.0,4.399999999999999,6.6,1.8000000000000007,2206.853
2024-06-10 02:09:00,68.5,483.7818,170.0,4.5,6.699999999999999,1.6999999999999993,2221.917
2024-06-10 02:12:00,68.0,483.5359,170.0,4.5,6.699999999999999,1.5999999999999979,2200.832
2024-06-10 02:15:00,68.0,488.7008,170.0,4.399999999999999,6.699999999999999,1.6999999999999993,2190.031
2024-06-10 02:18:00,68.0,485.0116,170.0,4.399999999999999,6.6,1.6000000000000014,2191.322
2024-06-10 02:21:00,67.0,488.4549,170.0,4.399999999999999,6.6,1.6999999999999993,2198.073
2024-06-10 02:24:00,68.0,485.5035,170.0,4.399999999999999,6.6,1.6999999999999993,2190.372
2024-06-10 02:27:00,67.5,487.4711,170.0,4.399999999999999,6.6,1.6000000000000014,2187.754
2024-06-10 02:30:00,68.0,483.2899,170.0,4.399999999999999,6.6,1.6000000000000014,2195.135
2024-06-10 02:33:00,68.0,484.7656,170.0,4.399999999999999,6.6,1.6000000000000014,2188.929
2024-06-10 02:36:00,67.5,483.2899,170.0,4.399999999999999,6.699999999999999,1.6000000000000014,2189.13
2024-06-10 02:39:00,67.0,491.8981,170.0,4.399999999999999,6.6,1.6999999999999993,2172.542
2024-06-10 02:42:00,67.5,486.7332,170.0,4.300000000000001,6.6,1.7999999999999972,2189.872
2024-06-10 02:45:00,68.0,484.5197,170.0,4.5,6.699999999999999,1.8000000000000007,2219.43
2024-06-10 02:48:00,69.0,490.9144,170.0,4.5,6.699999999999999,1.6999999999999993,2258.354
2024-06-10 02:51:00,69.0,488.2089,170.0,4.5,6.699999999999999,1.6999999999999993,2242.2
2024-06-10 02:54:00,69.0,482.3062,171.0,4.5,6.799999999999999,1.5999999999999979,2210.364
2024-06-10 02:57:00,68.5,488.2089,171.0,4.5,6.699999999999999,1.6999999999999993,2221.852
2024-06-10 03:00:00,68.5,478.125,171.0,4.5,6.699999999999999,1.5999999999999979,2218.723
2024-06-10 03:03:00,68.0,477.3871,171.0,4.399999999999999,6.699999999999999,1.6999999999999993,2214.374
2024-06-10 03:06:00,68.5,476.8952,171.0,4.399999999999999,6.799999999999999,1.8000000000000007,2216.027
2024-06-10 03:09:00,69.0,473.9438,171.0,4.5,6.8999999999999995,1.6999999999999993,2212.072
2024-06-10 03:12:00,67.5,476.4034,171.0,4.5,6.699999999999999,1.6000000000000014,2189.513
2024-06-10 03:15:00,68.0,475.9114,171.0,4.399999999999999,6.799999999999999,1.6000000000000014,2191.934
2024-06-10 03:18:00,67.5,474.4358,171.0,4.399999999999999,6.699999999999999,1.6000000000000014,2178.844
2024-06-10 03:21:00,67.0,474.4358,171.0,4.5,6.699999999999999,1.6000000000000014,2153.787
2024-06-10 03:24:00,66.5,470.9925,171.0,4.5,6.699999999999999,1.6000000000000014,2143.165
2024-06-10 03:27:00,67.0,470.2546,171.0,4.5,6.8999999999999995,1.5,2145.254
2024-06-10 03:30:00,67.0,475.6655,171.0,4.400000000000002,6.699999999999999,1.6999999999999993,2150.078
2024-06-10 03:33:00,67.0,475.9114,171.0,4.400000000000002,6.699999999999999,1.6999999999999993,2153.362
2024-06-10 03:36:00,67.0,480.0926,171.0,4.400000000000002,6.699999999999999,1.6999999999999993,2186.828
2024-06-10 03:39:00,67.0,479.3548,171.0,4.399999999999999,6.699999999999999,1.6000000000000014,2176.354
2024-06-10 03:42:00,67.0,478.6169,171.0,4.399999999999999,6.699999999999999,1.6000000000000014,2150.845
2024-06-10 03:45:00,67.0,483.5359,171.0,4.300000000000001,6.699999999999999,1.6999999999999993,2172.718
2024-06-10 03:48:00,67.5,483.2899,171.0,4.400000000000002,6.699999999999999,1.6999999999999993,2171.353
2024-06-10 03:51:00,67.5,485.0116,171.0,4.400000000000002,6.699999999999999,1.6999999999999993,2182.885
2024-06-10 03:54:00,69.0,494.1117,172.0,4.399999999999999,6.699999999999999,1.8000000000000007,2223.76
2024-06-10 03:57:00,69.0,493.3738,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2223.841
2024-06-10 04:00:00,69.5,494.3576,172.0,4.600000000000001,6.6,1.8000000000000007,2248.037
2024-06-10 04:03:00,69.5,494.8495,172.0,4.600000000000001,6.6,1.8000000000000007,2245.449
2024-06-10 04:12:00,69.0,490.9144,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2223.365
2024-06-10 04:15:00,69.5,490.9144,172.0,4.600000000000001,6.6,1.6999999999999993,2236.316
2024-06-10 04:18:00,70.0,483.7818,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2234.61
2024-06-10 04:24:00,70.5,491.6522,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2271.567
2024-06-10 04:27:00,71.0,482.5521,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2259.675
2024-06-10 04:30:00,69.5,483.044,172.0,4.600000000000001,6.699999999999999,1.5999999999999979,2207.06
2024-06-10 04:33:00,69.0,485.9954,172.0,4.600000000000001,6.699999999999999,1.5999999999999979,2199.449
2024-06-10 04:39:00,69.5,487.963,172.0,4.600000000000001,6.699999999999999,1.6999999999999993,2217.055
2024-06-10 04:42:00,68.5,483.5359,172.0,4.5,6.699999999999999,1.6000000000000014,2177.392
2024-06-10 04:45:00,66.5,477.6331,172.0,4.400000000000002,6.699999999999999,1.5999999999999979,2141.614
2024-06-10 04:48:00,67.0,487.4711,173.0,4.400000000000002,6.6,1.5999999999999979,2183.129
2024-06-10 04:54:00,67.0,480.0926,173.0,4.400000000000002,6.699999999999999,1.6999999999999993,2145.688
2024-06-10 04:57:00,68.0,483.044,173.0,4.300000000000001,6.699999999999999,1.6999999999999993,2148.391
2024-06-10 05:00:00,67.5,488.7008,173.0,4.400000000000002,6.6,1.6999999999999993,2154.432
2024-06-10 05:03:00,68.0,491.1603,173.0,4.5,6.6,1.6999999999999993,2182.639
2024-06-10 05:06:00,69.0,494.3576,173.0,4.399999999999999,6.6,1.6999999999999993,2204.753
2024-06-10 05:12:00,69.5,494.6036,173.0,4.399999999999999,6.6,1.8000000000000007,2210.408
2024-06-10 05:15:00,69.0,500.5063,173.0,4.399999999999999,6.6,1.8000000000000007,2221.896
2024-06-10 05:18:00,69.5,500.7523,173.0,4.5,6.6,1.6999999999999993,2203.412
2024-06-10 05:24:00,70.5,502.228,173.0,4.600000000000001,6.6,1.6999999999999993,2234.665
2024-06-10 05:27:00,70.5,503.4577,173.0,4.5,6.499999999999999,1.6999999999999993,2238.012
2024-06-10 05:33:00,70.0,500.7523,173.0,4.600000000000001,6.6,1.6999999999999993,2237.109
2024-06-10 05:36:00,70.0,499.2766,173.0,4.600000000000001,6.6,1.6999999999999993,2236.995
2024-06-10 05:54:00,69.5,498.0469,174.0,4.600000000000001,6.5,1.6999999999999993,2245.478
2024-06-10 05:57:00,69.5,497.8009,174.0,4.600000000000001,6.6,1.6999999999999993,2241.306
2024-06-10 06:03:00,69.5,497.309,174.0,4.5,6.6,1.6999999999999993,2236.182
2024-06-10 06:06:00,69.5,498.5388,174.0,4.600000000000001,6.6,1.6999999999999993,2230.068
2024-06-10 06:09:00,70.0,494.1117,174.0,4.600000000000001,6.6,1.6999999999999993,2258.333
2024-06-10 06:15:00,70.0,496.8171,174.0,4.600000000000001,6.6,1.8000000000000007,2259.716
2024-06-10 06:18:00,70.5,490.9144,174.0,4.600000000000001,6.6,1.6999999999999993,2265.018
2024-06-10 06:24:00,70.0,493.1279,174.0,4.600000000000001,6.699999999999999,1.6999999999999993,2255.563
2024-06-10 06:27:00,69.0,488.2089,174.0,4.600000000000001,6.6,1.5999999999999979,2194.007
2024-06-10 06:33:00,68.0,486.2413,174.0,4.5,6.6,1.6000000000000014,2164.161
2024-06-10 06:36:00,68.0,491.1603,174.0,4.5,6.6,1.6000000000000014,2167.031
2024-06-10 06:39:00,68.0,483.7818,174.0,4.400000000000002,6.6,1.6999999999999993,2160.86
2024-06-10 06:45:00,68.0,484.2737,174.0,4.300000000000001,6.6,1.6999999999999993,2157.191
2024-06-10 06:48:00,69.5,489.1927,175.0,4.300000000000001,6.6,1.7999999999999972,2171.675
2024-06-10 06:54:00,68.5,493.3738,175.0,4.399999999999999,6.6,1.6000000000000014,2165.158
2024-06-10 06:57:00,68.5,492.1441,175.0,4.399999999999999,6.5,1.6000000000000014,2182.285
2024-06-10 07:00:00,70.0,503.4577,175.0,4.399999999999999,6.6,1.8000000000000007,2237.32
2024-06-10 07:06:00,71.0,511.5741,175.0,4.5,6.3999999999999995,1.8000000000000007,2259.257
2024-06-10 07:09:00,70.5,523.6256,175.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2277.442
2024-06-10 07:12:00,71.0,525.5931,175.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2278.209
2024-06-10 07:15:00,72.0,534.2014,175.0,4.699999999999999,6.3999999999999995,1.7000000000000028,2292.061
2024-06-10 07:18:00,73.5,533.7095,175.0,4.699999999999999,6.3999999999999995,1.7999999999999972,2352.971
2024-06-10 07:21:00,73.5,530.2662,175.0,4.800000000000001,6.3999999999999995,1.6999999999999957,2353.03
2024-06-10 07:24:00,73.5,534.2014,175.0,4.800000000000001,6.3999999999999995,1.7999999999999972,2352.553
2024-06-10 07:27:00,73.5,531.7419,175.0,4.700000000000003,6.3999999999999995,1.7999999999999972,2340.766
2024-06-10 07:30:00,73.0,530.0203,175.0,4.700000000000003,6.3999999999999995,1.7999999999999972,2338.561
2024-06-10 07:33:00,73.5,529.7743,175.0,4.700000000000003,6.3999999999999995,1.7999999999999972,2352.621
2024-06-10 07:36:00,74.5,528.5446,175.0,4.800000000000001,6.5,1.8000000000000007,2393.264
2024-06-10 07:39:00,75.5,525.1013,175.0,4.800000000000001,6.6,1.9000000000000021,2408.667
2024-06-10 07:42:00,75.0,527.8067,175.0,4.800000000000001,6.6,1.9000000000000021,2417.126
2024-06-10 07:45:00,76.0,524.1175,175.0,4.800000000000001,6.699999999999999,1.9000000000000021,2446.615
2024-06-10 07:48:00,76.0,522.3958,175.0,4.900000000000002,6.699999999999999,1.8000000000000007,2434.801
2024-06-10 07:51:00,76.0,521.412,175.0,4.900000000000002,6.7,1.8000000000000007,2426.457
2024-06-10 07:54:00,75.5,515.0174,176.0,4.900000000000002,6.7,1.6999999999999993,2428.876
2024-06-10 07:57:00,74.5,507.147,176.0,4.800000000000001,6.8,1.8000000000000007,2399.641
2024-06-10 08:00:00,74.5,508.1308,176.0,4.800000000000001,6.8,1.8000000000000007,2406.256
2024-06-10 08:03:00,75.0,507.147,176.0,4.800000000000001,6.7,1.8000000000000007,2404.3
2024-06-10 08:06:00,74.5,501.7361,176.0,4.800000000000001,6.8,1.8000000000000007,2392.922
2024-06-10 08:09:00,74.0,499.0307,176.0,4.800000000000001,6.7,1.5999999999999979,2358.782
2024-06-10 08:12:00,74.0,499.7685,176.0,4.800000000000001,6.7,1.6999999999999993,2361.631
2024-06-10 08:15:00,73.0,495.8333,176.0,4.600000000000001,6.7,1.6999999999999957,2330.831
2024-06-10 08:18:00,72.5,493.1279,176.0,4.600000000000001,6.7,1.6999999999999957,2330.645
2024-06-10 08:21:00,73.5,499.5226,176.0,4.699999999999999,6.8,1.6999999999999993,2330.458
2024-06-10 08:24:00,73.5,496.5712,176.0,4.800000000000001,6.8,1.8000000000000007,2345.899
2024-06-10 08:27:00,73.0,495.8333,176.0,4.800000000000001,6.8999999999999995,1.5999999999999979,2351.304
2024-06-10 08:30:00,73.0,491.8981,176.0,4.700000000000003,6.8,1.6999999999999957,2336.014
2024-06-10 08:33:00,72.5,485.0116,176.0,4.700000000000003,6.8999999999999995,1.6999999999999957,2292.24
2024-06-10 08:36:00,72.0,484.7656,176.0,4.700000000000003,6.8,1.6000000000000014,2300.635
2024-06-10 08:39:00,72.0,492.39,176.0,4.600000000000001,6.8,1.7000000000000028,2298.236
2024-06-10 08:42:00,71.5,494.3576,176.0,4.600000000000001,6.699999999999999,1.7000000000000028,2298.042
2024-06-10 08:45:00,72.0,495.8333,176.0,4.700000000000003,6.6,1.6999999999999957,2304.962
2024-06-10 08:48:00,72.0,498.5388,176.0,4.700000000000003,6.6,1.6999999999999957,2307.567
2024-06-10 08:51:00,72.0,504.1956,176.0,4.700000000000003,6.699999999999999,1.6999999999999957,2326.328
2024-06-10 08:54:00,73.0,500.5063,177.0,4.700000000000003,6.799999999999999,1.6999999999999957,2329.265
2024-06-10 08:57:00,72.0,506.6551,177.0,4.700000000000003,6.699999999999999,1.6999999999999957,2315.144
2024-06-10 09:00:00,73.0,505.6713,177.0,4.700000000000003,6.799999999999999,1.7999999999999972,2349.538
2024-06-10 09:03:00,73.5,506.6551,177.0,4.800000000000001,6.799999999999999,1.6999999999999957,2353.757
2024-06-10 09:06:00,76.5,564.4531,177.0,4.800000000000001,6.5,2.0000000000000036,2450.041
2024-06-10 09:09:00,76.5,557.5665,177.0,4.900000000000002,6.5,1.9000000000000021,2463.306
2024-06-10 09:12:00,78.5,558.7963,177.0,4.900000000000002,6.5,1.9999999999999964,2498.094
2024-06-10 09:15:00,77.5,556.0908,177.0,5.0,6.5,1.8999999999999986,2495.695
2024-06-10 09:18:00,79.0,554.3692,177.0,5.099999999999998,6.5,2.0,2542.45
2024-06-10 09:21:00,79.0,562.4855,177.0,5.199999999999999,6.6,2.0,2549.126
2024-06-10 09:24:00,79.0,561.9937,177.0,5.199999999999999,6.6,2.0,2564.105
2024-06-10 09:27:00,79.5,554.3692,177.0,5.199999999999999,6.699999999999999,2.0,2572.322
2024-06-10 09:30:00,80.0,560.0261,177.0,5.200000000000003,6.800000000000001,2.0,2574.535
2024-06-10 09:33:00,79.5,554.3692,177.0,5.300000000000001,6.800000000000001,2.0,2594.005
2024-06-10 09:36:00,80.0,562.4855,177.0,5.300000000000001,6.9,2.0,2539.172
2024-06-10 09:39:00,80.5,564.2072,177.0,5.300000000000001,6.700000000000001,2.0,2588.475
2024-06-10 09:42:00,80.5,565.4369,177.0,5.300000000000001,6.700000000000001,2.0,2593.292
2024-06-10 09:45:00,80.0,564.4531,177.0,5.300000000000001,6.700000000000001,2.0,2583.476
2024-06-10 09:48:00,80.5,558.5504,177.0,5.300000000000001,6.800000000000001,2.1000000000000014,2606.723
2024-06-10 09:51:00,80.0,564.4531,177.0,5.300000000000001,6.800000000000001,1.8999999999999986,2581.954
2024-06-10 09:54:00,80.0,558.5504,178.0,5.300000000000001,6.700000000000001,1.8999999999999986,2563.458
2024-06-10 09:57:00,80.0,559.2882,178.0,5.199999999999999,6.700000000000001,2.0,2556.124
2024-06-10 10:00:00,80.5,558.3044,178.0,5.199999999999999,6.700000000000001,2.0,2561.775
2024-06-10 10:03:00,80.0,556.0908,178.0,5.199999999999999,6.700000000000001,2.0,2564.553
2024-06-10 10:06:00,80.0,560.0261,178.0,5.199999999999999,6.700000000000001,2.0,2560.17
2024-06-10 10:09:00,80.0,558.0585,178.0,5.199999999999999,6.700000000000001,2.0,2592.615
2024-06-10 10:12:00,80.5,558.0585,178.0,5.300000000000001,6.800000000000001,1.8999999999999986,2585.303
