Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-06-10 10:15:00,79.5,558.0585,178.0,5.300000000000001,6.700000000000001,1.8999999999999986,2604.943
2024-06-10 10:18:00,80.0,561.9937,178.0,5.199999999999999,6.700000000000001,2.0,2571.614
2024-06-10 10:21:00,79.5,561.7477,178.0,5.199999999999999,6.6,2.0,2561.153
2024-06-10 10:24:00,79.5,562.4855,178.0,5.199999999999999,6.6,2.0,2554.295
2024-06-10 10:27:00,80.5,565.9288,178.0,5.300000000000001,6.6,1.8999999999999986,2553.411
2024-06-10 10:30:00,80.5,576.5046,178.0,5.300000000000001,6.6000000000000005,2.1999999999999957,2592.903
2024-06-10 10:33:00,78.5,526.8229,178.0,5.300000000000001,6.699999999999999,1.6999999999999957,2527.585
2024-06-10 10:36:00,76.5,500.7523,178.0,5.199999999999999,7.000000000000001,1.7000000000000028,2447.496
2024-06-10 10:39:00,78.0,501.7361,178.0,5.099999999999998,7.000000000000001,1.8000000000000043,2472.697
2024-06-10 10:42:00,77.0,503.4577,178.0,5.099999999999998,7.000000000000001,1.8000000000000043,2473.496
2024-06-10 10:45:00,78.5,499.5226,178.0,5.099999999999998,7.1000000000000005,1.8000000000000043,2498.932
2024-06-10 10:48:00,78.0,500.2604,178.0,5.199999999999999,7.1000000000000005,1.7000000000000028,2500.377
2024-06-10 10:51:00,77.0,498.2928,178.0,5.199999999999999,7.1000000000000005,1.7000000000000028,2470.032
2024-06-10 10:54:00,77.0,493.1279,179.0,5.099999999999998,7.1000000000000005,1.8000000000000043,2461.317
2024-06-10 10:57:00,77.5,491.1603,179.0,5.0,7.1000000000000005,1.9000000000000021,2461.752
2024-06-10 11:00:00,76.0,480.8304,179.0,5.0,7.1000000000000005,1.6999999999999993,2399.086
2024-06-10 11:03:00,74.5,475.1736,179.0,5.0,7.1000000000000005,1.4999999999999964,2324.852
2024-06-10 11:06:00,73.0,482.5521,179.0,4.899999999999999,7.000000000000001,1.5999999999999979,2327.583
2024-06-10 11:09:00,72.5,477.6331,179.0,4.899999999999999,7.000000000000001,1.5999999999999979,2333.028
2024-06-10 11:12:00,72.5,479.3548,179.0,4.800000000000001,7.000000000000001,1.6999999999999957,2338.466
2024-06-10 11:15:00,73.0,477.6331,179.0,4.800000000000001,7.000000000000001,1.6999999999999957,2332.735
2024-06-10 11:18:00,73.0,479.6007,179.0,4.800000000000001,6.9,1.6999999999999957,2336.46
2024-06-10 11:21:00,73.0,478.6169,179.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2331.523
2024-06-10 11:24:00,74.0,479.8466,179.0,4.800000000000001,7.1000000000000005,1.7999999999999972,2357.543
2024-06-10 11:27:00,73.0,482.0602,179.0,4.899999999999999,7.1000000000000005,1.6999999999999993,2348.909
2024-06-10 11:30:00,73.0,480.5845,179.0,4.899999999999999,7.0,1.6999999999999993,2354.467
2024-06-10 11:33:00,73.0,481.0764,179.0,4.899999999999999,7.2,1.5999999999999979,2352.043
2024-06-10 11:36:00,72.5,479.6007,179.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2337.287
2024-06-10 11:39:00,73.5,483.044,179.0,4.800000000000001,7.2,1.7999999999999972,2367.126
2024-06-10 11:42:00,74.5,486.7332,179.0,4.899999999999999,7.1,1.8000000000000007,2364.189
2024-06-10 11:45:00,73.5,485.9954,179.0,4.899999999999999,7.0,1.6999999999999993,2364.211
2024-06-10 11:48:00,75.0,484.7656,179.0,4.899999999999999,7.0,1.8000000000000007,2377.658
2024-06-10 11:51:00,74.5,488.2089,179.0,4.899999999999999,7.0,1.6999999999999993,2360.516
2024-06-10 11:54:00,74.0,489.9306,180.0,4.899999999999999,7.0,1.6999999999999993,2369.047
2024-06-10 11:57:00,75.0,490.6684,180.0,4.899999999999999,6.9,1.8000000000000007,2374.755
2024-06-10 12:00:00,74.0,501.9821,180.0,4.899999999999999,7.0,1.8000000000000007,2382.724
2024-06-10 12:03:00,74.5,505.6713,180.0,4.899999999999999,6.9,1.8000000000000007,2402.393
2024-06-10 12:06:00,75.5,517.4769,180.0,5.0,6.8,1.9000000000000021,2424.78
2024-06-10 12:09:00,77.0,515.2633,180.0,5.0,6.8999999999999995,1.9000000000000021,2453.967
2024-06-10 12:12:00,78.5,534.9393,180.0,5.099999999999998,6.8,1.8000000000000043,2525.265
2024-06-10 12:15:00,78.5,526.0851,180.0,5.099999999999998,7.0,1.8000000000000043,2517.276
2024-06-10 12:18:00,77.0,511.5741,180.0,5.0,7.1,1.8000000000000007,2494.735
2024-06-10 12:21:00,77.5,510.0984,180.0,4.899999999999999,7.1,1.9000000000000021,2474.277
2024-06-10 12:24:00,77.0,509.6065,180.0,4.899999999999999,7.0,1.9000000000000021,2475.764
2024-06-10 12:27:00,78.0,508.1308,180.0,4.899999999999999,6.9,1.8000000000000007,2506.384
2024-06-10 12:30:00,81.5,507.147,180.0,4.899999999999999,6.9,1.9000000000000021,2597.766
2024-06-10 12:33:00,78.0,501.9821,180.0,5.0,7.3,1.9999999999999964,2520.62
2024-06-10 12:36:00,78.5,504.6875,180.0,5.0,7.2,1.9000000000000021,2523.313
2024-06-10 12:39:00,78.0,499.5226,180.0,5.0,7.2,1.9000000000000021,2512.922
2024-06-10 12:42:00,76.0,493.6198,180.0,4.899999999999999,7.1,1.8000000000000007,2446.979
2024-06-10 12:45:00,75.5,495.3414,180.0,4.899999999999999,7.1,1.8000000000000007,2431.755
2024-06-10 12:48:00,74.5,481.3224,180.0,4.899999999999999,7.2,1.5999999999999979,2400.774
2024-06-10 12:51:00,74.0,478.6169,180.0,4.900000000000002,7.1000000000000005,1.6999999999999957,2388.262
2024-06-10 12:54:00,74.0,486.2413,181.0,4.800000000000001,7.2,1.6999999999999957,2389.441
2024-06-10 12:57:00,74.0,481.3224,181.0,4.800000000000001,7.2,1.6999999999999957,2389.921
2024-06-10 13:00:00,74.0,479.3548,181.0,4.900000000000002,7.2,1.6999999999999957,2378.168
2024-06-10 13:03:00,74.0,478.8629,181.0,4.900000000000002,7.2,1.6999999999999957,2397.325
2024-06-10 13:06:00,74.0,471.2384,181.0,4.800000000000001,7.2,1.6999999999999957,2375.791
2024-06-10 13:09:00,72.0,473.206,181.0,4.699999999999999,7.2,1.6000000000000014,2326.941
2024-06-10 13:12:00,72.0,472.4682,181.0,4.800000000000001,7.2,1.6000000000000014,2321.688
2024-06-10 13:15:00,72.0,483.2899,181.0,4.699999999999999,7.2,1.7000000000000028,2328.777
2024-06-10 13:18:00,71.5,477.6331,181.0,4.599999999999998,7.0,1.7000000000000028,2300.306
2024-06-10 13:21:00,71.5,481.8142,181.0,4.800000000000001,7.0,1.7000000000000028,2315.783
2024-06-10 13:24:00,71.0,480.8304,181.0,4.599999999999998,6.9,1.7000000000000028,2304.104
2024-06-10 13:27:00,71.5,480.8304,181.0,4.599999999999998,6.9,1.7000000000000028,2299.984
2024-06-10 13:30:00,71.5,480.8304,181.0,4.599999999999998,6.9,1.7000000000000028,2301.231
2024-06-10 13:33:00,71.5,483.2899,181.0,4.599999999999998,6.9,1.7000000000000028,2291.46
2024-06-10 13:36:00,71.5,487.4711,181.0,4.599999999999998,6.9,1.7000000000000028,2294.813
2024-06-10 13:39:00,72.0,483.5359,181.0,4.5,6.9,1.8000000000000007,2303.988
2024-06-10 13:42:00,72.0,485.0116,181.0,4.599999999999998,6.9,1.7000000000000028,2303.09
2024-06-10 13:45:00,72.5,491.6522,181.0,4.699999999999999,6.9,1.7000000000000028,2334.178
2024-06-10 13:48:00,72.5,494.6036,181.0,4.699999999999999,6.9,1.7999999999999972,2330.678
2024-06-10 13:51:00,72.0,492.8819,181.0,4.699999999999999,7.0,1.7999999999999972,2336.626
2024-06-10 13:54:00,74.0,494.3576,182.0,4.800000000000001,7.0,1.6999999999999957,2368.491
2024-06-10 13:57:00,74.5,495.3414,182.0,4.800000000000001,6.9,1.7999999999999972,2389.275
2024-06-10 14:00:00,74.0,492.39,182.0,4.800000000000001,7.0,1.8999999999999986,2395.7
2024-06-10 14:03:00,75.0,494.8495,182.0,4.800000000000001,7.0,1.8999999999999986,2414.244
2024-06-10 14:06:00,73.5,496.0793,182.0,4.800000000000001,7.0,1.8999999999999986,2379.085
2024-06-10 14:09:00,74.0,494.3576,182.0,4.800000000000001,6.9,1.7999999999999972,2377.922
2024-06-10 14:12:00,73.5,496.8171,182.0,4.800000000000001,7.0,1.7999999999999972,2370.646
2024-06-10 14:15:00,73.5,493.3738,182.0,4.800000000000001,6.9,1.6999999999999993,2368.001
2024-06-10 14:18:00,74.0,492.8819,182.0,4.700000000000003,6.9,1.7999999999999972,2362.714
2024-06-10 14:21:00,75.0,494.6036,182.0,4.700000000000003,6.9,1.8999999999999986,2379.094
2024-06-10 14:24:00,75.0,497.0631,182.0,4.699999999999999,7.0,1.9000000000000021,2417.018
2024-06-10 14:27:00,75.0,499.7685,182.0,4.699999999999999,7.0,1.9000000000000021,2415.369
2024-06-10 14:30:00,75.0,502.9659,182.0,4.699999999999999,7.0,1.9000000000000021,2421.192
2024-06-10 14:33:00,76.0,502.228,182.0,4.800000000000001,7.0,1.9000000000000021,2442.084
2024-06-10 14:36:00,76.5,503.9496,182.0,4.899999999999999,7.0,1.8999999999999986,2440.441
2024-06-10 14:39:00,76.0,498.5388,182.0,4.799999999999997,7.0,1.8000000000000043,2440.031
2024-06-10 14:42:00,76.0,499.2766,182.0,4.699999999999999,7.0,1.9000000000000021,2436.125
2024-06-10 14:45:00,75.5,490.6684,182.0,4.699999999999999,7.1,1.9000000000000021,2417.704
2024-06-10 14:48:00,74.0,487.4711,182.0,4.699999999999999,7.0,1.8000000000000007,2391.189
2024-06-10 14:51:00,74.5,485.0116,182.0,4.699999999999999,7.0,1.8000000000000007,2395.219
2024-06-10 14:54:00,74.0,482.5521,183.0,4.699999999999999,7.0,1.8000000000000007,2378.598
2024-06-10 14:57:00,73.5,480.8304,183.0,4.699999999999999,7.1,1.8000000000000007,2360.63
2024-06-10 15:00:00,73.0,480.0926,183.0,4.699999999999999,7.0,1.8000000000000007,2368.854
2024-06-10 15:03:00,73.0,484.5197,183.0,4.699999999999999,7.0,1.8000000000000007,2370.299
2024-06-10 15:06:00,72.5,481.8142,183.0,4.699999999999999,7.0,1.6999999999999993,2342.962
2024-06-10 15:09:00,73.0,479.8466,183.0,4.699999999999999,7.0,1.6999999999999993,2352.219
2024-06-10 15:12:00,73.0,490.6684,183.0,4.699999999999999,6.9,1.8000000000000007,2352.293
2024-06-10 15:15:00,72.0,482.5521,183.0,4.699999999999999,6.9,1.8000000000000007,2338.856
2024-06-10 15:18:00,72.0,481.0764,183.0,4.699999999999999,6.9,1.6999999999999993,2337.185
2024-06-10 15:21:00,73.0,487.4711,183.0,4.600000000000001,7.0,1.8000000000000007,2362.436
2024-06-10 15:24:00,73.5,485.9954,183.0,4.699999999999999,7.0,1.8000000000000007,2369.207
2024-06-10 15:27:00,73.0,487.963,183.0,4.699999999999999,6.9,1.7000000000000028,2377.031
2024-06-10 15:30:00,73.5,486.9792,183.0,4.699999999999999,7.0,1.8000000000000043,2373.674
2024-06-10 15:33:00,74.0,484.7656,183.0,4.699999999999999,7.0,1.8000000000000043,2372.303
2024-06-10 15:36:00,74.0,482.3062,183.0,4.699999999999999,6.9,1.8000000000000043,2357.577
2024-06-10 15:39:00,73.5,486.2413,183.0,4.699999999999999,6.9,1.8000000000000007,2370.265
2024-06-10 15:42:00,72.5,485.9954,183.0,4.600000000000001,7.0,1.8000000000000007,2349.128
2024-06-10 15:45:00,72.5,481.0764,183.0,4.600000000000001,7.0,1.8000000000000007,2337.239
2024-06-10 15:48:00,73.5,478.371,183.0,4.600000000000001,7.0,1.8000000000000007,2357.652
2024-06-10 15:51:00,73.0,483.5359,183.0,4.600000000000001,7.0,1.8000000000000007,2347.921
2024-06-10 15:54:00,72.5,480.5845,184.0,4.699999999999999,6.9,1.7000000000000028,2344.11
2024-06-10 15:57:00,73.5,485.7494,184.0,4.600000000000001,7.0,1.8000000000000007,2349.359
2024-06-10 16:00:00,72.5,485.0116,184.0,4.600000000000001,6.9,1.8000000000000007,2349.065
2024-06-10 16:03:00,73.0,484.7656,184.0,4.600000000000001,7.0,1.8000000000000007,2354.971
2024-06-10 16:06:00,73.0,489.4387,184.0,4.699999999999999,6.9,1.7000000000000028,2362.025
2024-06-10 16:09:00,73.0,486.7332,184.0,4.699999999999999,6.9,1.7000000000000028,2352.404
2024-06-10 16:12:00,73.5,487.4711,184.0,4.699999999999999,6.9,1.8000000000000043,2362.35
2024-06-10 16:15:00,73.5,489.9306,184.0,4.699999999999999,6.9,1.8000000000000043,2364.445
2024-06-10 16:18:00,73.5,491.8981,184.0,4.699999999999999,6.9,1.8000000000000043,2368.009
2024-06-10 16:21:00,74.0,488.4549,184.0,4.699999999999999,6.9,1.8000000000000043,2397.03
2024-06-10 16:24:00,73.5,491.1603,184.0,4.699999999999999,6.9,1.8000000000000043,2377.617
2024-06-10 16:27:00,74.5,492.1441,184.0,4.800000000000001,7.0,1.7999999999999972,2397.464
2024-06-10 16:30:00,74.0,492.39,184.0,4.800000000000001,6.9,1.7999999999999972,2390.288
2024-06-10 16:33:00,74.5,489.1927,184.0,4.800000000000001,7.0,1.7000000000000028,2386.512
2024-06-10 16:36:00,74.0,491.6522,184.0,4.800000000000001,6.9,1.7000000000000028,2383.023
2024-06-10 16:39:00,74.0,489.6846,184.0,4.800000000000001,6.9,1.7000000000000028,2401.338
2024-06-10 16:42:00,73.5,484.2737,184.0,4.800000000000001,7.0,1.7000000000000028,2363.032
2024-06-10 16:45:00,73.0,483.044,184.0,4.699999999999999,6.9,1.8000000000000043,2366.377
2024-06-10 16:48:00,73.0,478.371,184.0,4.599999999999998,6.9,1.8000000000000043,2362.742
2024-06-10 16:51:00,73.5,481.3224,185.0,4.800000000000001,7.0,1.7000000000000028,2355.861
2024-06-10 16:54:00,73.0,480.0926,185.0,4.699999999999999,7.0,1.7000000000000028,2362.071
2024-06-10 16:57:00,73.5,483.2899,185.0,4.699999999999999,6.9,1.7000000000000028,2359.719
2024-06-10 17:00:00,74.0,485.5035,185.0,4.699999999999999,7.1000000000000005,1.7999999999999972,2387.928
2024-06-10 17:06:00,74.0,485.0116,185.0,4.699999999999999,7.1000000000000005,1.7999999999999972,2369.128
2024-06-10 17:09:00,73.0,487.2251,185.0,4.599999999999998,6.800000000000001,1.7000000000000028,2292.536
2024-06-10 17:15:00,72.0,483.7818,185.0,4.599999999999998,6.9,1.7000000000000028,2296.054
2024-06-10 17:18:00,72.5,477.6331,185.0,4.699999999999999,6.9,1.7000000000000028,2314.727
2024-06-10 17:24:00,72.0,478.8629,185.0,4.699999999999999,6.9,1.7000000000000028,2330.438
2024-06-10 17:27:00,72.0,481.3224,185.0,4.699999999999999,6.9,1.7000000000000028,2334.816
2024-06-10 17:30:00,72.5,479.6007,185.0,4.800000000000001,6.9,1.6999999999999957,2329.811
2024-06-10 17:36:00,72.5,475.6655,185.0,4.699999999999999,6.9,1.7999999999999972,2337.309
2024-06-10 17:39:00,72.0,478.371,185.0,4.800000000000001,6.9,1.6999999999999957,2328.006
2024-06-10 17:42:00,72.0,479.3548,185.0,4.800000000000001,6.9,1.6999999999999957,2322.839
2024-06-10 17:45:00,72.0,481.8142,185.0,4.699999999999999,6.9,1.7000000000000028,2298.562
2024-06-10 17:51:00,71.5,482.0602,185.0,4.699999999999999,6.800000000000001,1.7000000000000028,2323.854
2024-06-10 17:54:00,72.0,479.8466,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2320.596
2024-06-10 18:00:00,72.0,478.8629,186.0,4.699999999999999,6.9,1.7000000000000028,2316.148
2024-06-10 18:03:00,71.0,483.2899,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2303.262
2024-06-10 18:06:00,71.5,481.8142,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2309.168
2024-06-10 18:12:00,71.5,485.7494,186.0,4.699999999999999,6.800000000000001,1.7000000000000028,2307.982
2024-06-10 18:15:00,71.5,486.9792,186.0,4.699999999999999,6.700000000000001,1.7000000000000028,2304.035
2024-06-10 18:21:00,71.5,489.4387,186.0,4.800000000000001,6.700000000000001,1.6000000000000014,2323.953
2024-06-10 18:24:00,73.0,489.1927,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2361.459
2024-06-10 18:30:00,73.0,486.9792,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2357.502
2024-06-10 18:33:00,73.0,489.4387,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2356.431
2024-06-10 18:36:00,73.5,486.2413,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2356.25
2024-06-10 18:42:00,73.0,486.9792,186.0,4.800000000000001,6.800000000000001,1.6999999999999957,2352.796
2024-06-10 18:45:00,73.5,478.8629,186.0,4.800000000000001,6.800000000000001,1.6000000000000014,2300.952
2024-06-10 18:51:00,72.0,476.4034,186.0,4.800000000000001,6.800000000000001,1.6000000000000014,2308.188
2024-06-10 18:54:00,71.5,476.1574,187.0,4.699999999999999,6.9,1.6000000000000014,2298.463
2024-06-10 18:57:00,71.5,469.7627,187.0,4.699999999999999,6.9,1.7000000000000028,2289.019
2024-06-10 19:00:00,70.0,475.1736,187.0,4.5,6.800000000000001,1.9000000000000021,2296.969
2024-06-10 19:06:00,70.5,473.9438,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2261.131
2024-06-10 19:09:00,70.5,472.7141,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2256.174
2024-06-10 19:12:00,70.5,470.2546,187.0,4.599999999999998,6.9,1.6000000000000014,2259.908
2024-06-10 19:18:00,70.5,467.7951,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2253.906
2024-06-10 19:21:00,72.0,477.3871,187.0,4.599999999999998,6.800000000000001,1.7000000000000028,2289.901
2024-06-10 19:27:00,71.0,478.371,187.0,4.699999999999999,6.800000000000001,1.7000000000000028,2291.522
2024-06-10 19:30:00,71.5,474.9276,187.0,4.699999999999999,6.800000000000001,1.7000000000000028,2298.976
2024-06-10 19:36:00,71.0,476.1574,187.0,4.699999999999999,6.800000000000001,1.7000000000000028,2289.392
2024-06-10 19:39:00,71.0,475.6655,187.0,4.699999999999999,6.800000000000001,1.6000000000000014,2285.901
2024-06-10 19:42:00,71.5,473.6979,187.0,4.699999999999999,6.800000000000001,1.6000000000000014,2290.438
2024-06-10 19:45:00,71.5,473.206,187.0,4.699999999999999,6.9,1.6000000000000014,2285.072
2024-06-10 19:51:00,70.0,457.2193,188.0,4.699999999999999,6.800000000000001,1.5,2234.778
2024-06-10 19:54:00,68.5,466.5654,188.0,4.5,6.800000000000001,1.5999999999999979,2199.08
2024-06-10 19:57:00,68.5,470.7465,188.0,4.5,6.800000000000001,1.5999999999999979,2195.051
2024-06-10 20:00:00,69.0,475.9114,188.0,4.5,6.800000000000001,1.6999999999999993,2202.206
2024-06-10 20:06:00,68.5,474.4358,188.0,4.5,6.9,1.5999999999999979,2187.24
2024-06-10 20:09:00,69.0,473.452,188.0,4.5,6.800000000000001,1.6999999999999993,2229.942
2024-06-10 20:12:00,69.5,486.2413,188.0,4.599999999999998,6.700000000000001,1.7000000000000028,2232.034
2024-06-10 20:18:00,69.0,488.7008,188.0,4.5,6.700000000000001,1.6999999999999993,2238.511
2024-06-10 20:21:00,69.5,484.2737,188.0,4.5,6.700000000000001,1.6999999999999993,2238.5
2024-06-10 20:24:00,69.5,486.9792,188.0,4.599999999999998,6.700000000000001,1.7000000000000028,2255.979
2024-06-10 20:27:00,70.0,485.7494,188.0,4.599999999999998,6.700000000000001,1.7000000000000028,2266.339
2024-06-10 20:33:00,70.0,486.7332,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2265.596
2024-06-10 20:36:00,70.0,484.7656,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2267.286
2024-06-10 20:42:00,71.0,489.9306,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2262.419
2024-06-10 20:45:00,70.0,488.7008,188.0,4.699999999999999,6.700000000000001,1.6000000000000014,2263.802
2024-06-10 20:48:00,70.5,489.9306,189.0,4.699999999999999,6.6,1.6000000000000014,2266.419
2024-06-10 20:54:00,70.0,489.4387,189.0,4.699999999999999,6.6,1.6000000000000014,2269.419
2024-06-10 20:57:00,70.5,491.6522,189.0,4.699999999999999,6.6,1.6000000000000014,2270.105
2024-06-10 21:03:00,70.0,489.4387,189.0,4.699999999999999,6.6,1.6000000000000014,2290.628
2024-06-10 21:06:00,70.5,489.6846,189.0,4.699999999999999,6.6,1.7000000000000028,2268.459
2024-06-10 21:12:00,70.5,488.7008,189.0,4.600000000000001,6.6,1.7000000000000028,2293.323
2024-06-10 21:15:00,71.0,491.8981,189.0,4.600000000000001,6.6,1.7000000000000028,2290.215
2024-06-10 21:33:00,70.0,481.8142,189.0,4.600000000000001,6.699999999999999,1.7000000000000028,2257.121
2024-06-10 21:36:00,68.5,480.8304,189.0,4.600000000000001,6.6,1.5,2222.045
2024-06-10 21:39:00,68.5,482.3062,189.0,4.5,6.6,1.7000000000000028,2214.482
2024-06-10 21:42:00,68.0,480.5845,189.0,4.400000000000002,6.6,1.6999999999999993,2208.124
2024-06-10 21:48:00,68.5,479.8466,189.0,4.5,6.699999999999999,1.6000000000000014,2181.252
2024-06-10 21:51:00,68.5,478.8629,189.0,4.5,6.699999999999999,1.6999999999999993,2253.068
2024-06-10 21:54:00,69.0,480.5845,190.0,4.5,6.699999999999999,1.6999999999999993,2219.143
2024-06-10 21:57:00,69.0,483.7818,190.0,4.5,6.6,1.8000000000000007,2224.092
2024-06-10 22:03:00,69.0,485.0116,190.0,4.599999999999998,6.6,1.7000000000000028,2222.792
2024-06-10 22:06:00,69.0,487.4711,190.0,4.599999999999998,6.6,1.7000000000000028,2226.066
2024-06-10 22:09:00,69.0,488.4549,190.0,4.5,6.6,1.6999999999999993,2252.241
2024-06-10 22:15:00,69.5,488.2089,190.0,4.5,6.699999999999999,1.8000000000000007,2256.538
2024-06-10 22:18:00,70.0,483.2899,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2260.098
2024-06-10 22:24:00,70.0,483.2899,190.0,4.5,6.699999999999999,1.8000000000000007,2260.648
2024-06-10 22:27:00,69.5,484.5197,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2301.627
2024-06-10 22:33:00,69.5,485.5035,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2259.165
2024-06-10 22:36:00,69.5,479.6007,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2247.389
2024-06-10 22:39:00,70.0,478.6169,190.0,4.599999999999998,6.699999999999999,1.7000000000000028,2256.542
2024-06-10 22:45:00,69.5,481.3224,190.0,4.599999999999998,6.699999999999999,1.6000000000000014,2252.761
2024-06-10 22:48:00,70.0,485.7494,190.0,4.5,6.699999999999999,1.6999999999999993,2256.448
2024-06-10 22:51:00,69.5,483.5359,190.0,4.5,6.699999999999999,1.8000000000000007,2265.971
2024-06-10 22:54:00,70.0,479.3548,191.0,4.5,6.699999999999999,1.6999999999999993,2251.771
2024-06-10 22:57:00,70.0,476.1574,191.0,4.5,6.799999999999999,1.6999999999999993,2260.816
2024-06-10 23:00:00,66.0,446.8895,191.0,4.600000000000001,6.8,1.3000000000000007,2101.384
2024-06-10 23:06:00,64.0,445.6598,191.0,4.5,6.999999999999999,1.3000000000000007,2074.909
2024-06-10 23:09:00,62.5,433.3623,191.0,4.100000000000001,6.8999999999999995,1.5,2003.713
2024-06-10 23:15:00,60.0,426.7216,191.0,4.100000000000001,6.699999999999999,1.3000000000000007,1938.56
2024-06-10 23:18:00,59.5,437.5434,191.0,4.0,6.700000000000001,1.4000000000000021,1911.986
2024-06-10 23:24:00,60.0,440.4948,191.0,3.900000000000002,6.700000000000001,1.5,1922.075
2024-06-10 23:27:00,60.0,440.4948,191.0,3.900000000000002,6.6000000000000005,1.5,1915.031
2024-06-10 23:30:00,60.0,441.4786,191.0,3.8000000000000007,6.700000000000001,1.6000000000000014,1919.615
2024-06-10 23:36:00,60.0,454.022,191.0,3.900000000000002,6.6000000000000005,1.5,1933.747
2024-06-10 23:39:00,63.5,465.8275,191.0,4.099999999999998,6.500000000000001,1.8000000000000007,2049.395
2024-06-10 23:42:00,66.0,473.206,191.0,4.199999999999999,6.700000000000001,1.8000000000000007,2151.546
2024-06-10 23:45:00,71.5,496.5712,191.0,4.599999999999998,6.6000000000000005,1.9000000000000021,2299.705
2024-06-10 23:51:00,71.0,497.0631,191.0,4.599999999999998,6.700000000000001,1.9000000000000021,2303.313
2024-06-10 23:54:00,71.0,499.7685,192.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2313.222
2024-06-10 23:57:00,70.0,494.8495,192.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2280.687
2024-06-11 00:00:00,69.5,476.8952,192.0,4.599999999999998,6.700000000000001,1.6999999999999993,2242.903
2024-06-11 00:06:00,68.5,462.8762,192.0,4.599999999999998,6.699999999999999,1.5999999999999979,2200.046
2024-06-11 00:09:00,65.0,460.4167,192.0,4.399999999999999,6.799999999999999,1.5,2097.722
2024-06-11 00:15:00,65.0,458.4491,192.0,4.399999999999999,6.799999999999999,1.5,2085.271
2024-06-11 00:18:00,63.5,449.103,192.0,4.199999999999999,6.699999999999999,1.5999999999999979,2076.523
2024-06-11 00:21:00,61.5,444.43,192.0,4.099999999999998,6.6,1.4000000000000021,1993.155
2024-06-11 00:27:00,62.5,441.2326,192.0,4.099999999999998,6.8,1.5,2018.026
2024-06-11 00:30:00,63.0,440.4948,192.0,4.099999999999998,6.8999999999999995,1.6000000000000014,2016.426
2024-06-11 00:39:00,63.0,446.8895,192.0,4.099999999999998,6.799999999999999,1.5,2012.873
2024-06-11 00:42:00,63.0,453.0382,192.0,4.099999999999998,6.699999999999999,1.5,2016.087
2024-06-11 00:45:00,63.5,454.2679,192.0,4.099999999999998,6.6,1.6000000000000014,2052.447
2024-06-11 00:48:00,62.5,450.0868,192.0,4.099999999999998,6.699999999999999,1.5,2011.437
2024-06-11 00:51:00,64.0,451.0706,193.0,4.099999999999998,6.700000000000001,1.6000000000000014,2055.824
2024-06-11 00:57:00,63.0,450.5787,193.0,4.099999999999998,6.800000000000001,1.5,2027.551
2024-06-11 01:00:00,63.5,454.022,193.0,4.099999999999998,6.700000000000001,1.6000000000000014,2041.249
2024-06-11 01:03:00,65.5,456.7274,193.0,4.099999999999998,6.700000000000001,1.6999999999999993,2092.684
2024-06-11 01:06:00,64.0,460.9086,193.0,4.300000000000001,6.700000000000001,1.5999999999999979,2060.479
2024-06-11 01:12:00,63.5,467.0573,193.0,4.300000000000001,6.700000000000001,1.5,2052.138
2024-06-11 01:15:00,66.0,462.3843,193.0,4.300000000000001,6.800000000000001,1.6999999999999993,2117.291
2024-06-11 01:21:00,65.5,461.4005,193.0,4.300000000000001,6.800000000000001,1.6999999999999993,2117.805
2024-06-11 01:24:00,66.0,469.0249,193.0,4.300000000000001,6.700000000000001,1.8000000000000007,2150.597
2024-06-11 01:27:00,67.5,477.1412,193.0,4.399999999999999,6.800000000000001,1.7000000000000028,2133.301
2024-06-11 01:33:00,66.5,474.6817,193.0,4.399999999999999,6.800000000000001,1.6000000000000014,2149.972
2024-06-11 01:36:00,66.5,467.5492,193.0,4.5,6.6,1.5,2136.94
2024-06-11 01:39:00,65.0,459.1869,193.0,4.399999999999999,6.6,1.5,2086.475
2024-06-11 01:42:00,64.0,452.3004,193.0,4.300000000000001,6.800000000000001,1.5999999999999979,2066.79
2024-06-11 01:48:00,64.0,453.7761,193.0,4.300000000000001,6.800000000000001,1.5999999999999979,2069.936
2024-06-11 01:51:00,64.0,460.1707,194.0,4.300000000000001,6.699999999999999,1.5,2062.34
2024-06-11 01:57:00,64.0,455.0058,194.0,4.300000000000001,6.699999999999999,1.5,2069.728
2024-06-11 02:00:00,63.0,454.2679,194.0,4.199999999999999,6.799999999999999,1.6000000000000014,2023.905
2024-06-11 02:06:00,62.5,457.4652,194.0,4.199999999999999,6.699999999999999,1.5,2018.59
2024-06-11 02:09:00,62.0,455.2517,194.0,4.199999999999999,6.6,1.4000000000000021,1993.157
2024-06-11 02:12:00,62.0,456.2355,194.0,4.100000000000001,6.699999999999999,1.5,1996.021
2024-06-11 02:18:00,62.5,455.9896,194.0,4.100000000000001,6.699999999999999,1.5999999999999979,2021.542
2024-06-11 02:21:00,62.5,455.4977,194.0,4.199999999999999,6.6,1.5,2022.427
2024-06-11 02:27:00,62.5,455.4977,194.0,4.199999999999999,6.6,1.6000000000000014,2025.946
2024-06-11 02:30:00,63.0,459.1869,194.0,4.100000000000001,6.6,1.5,2020.349
2024-06-11 02:36:00,63.5,464.8438,194.0,4.100000000000001,6.6,1.5999999999999979,2033.834
2024-06-11 02:39:00,65.5,466.3194,194.0,4.199999999999999,6.6,1.6000000000000014,2076.868
2024-06-11 02:42:00,66.5,466.5654,194.0,4.300000000000001,6.699999999999999,1.5999999999999979,2108.952
2024-06-11 02:48:00,66.5,472.2223,194.0,4.300000000000001,6.6,1.8000000000000007,2138.881
2024-06-11 02:51:00,67.5,470.7465,194.0,4.300000000000001,6.699999999999999,1.8000000000000007,2159.285
2024-06-11 02:54:00,67.0,470.9925,195.0,4.300000000000001,6.699999999999999,1.6999999999999993,2129.437
2024-06-11 02:57:00,67.5,466.5654,195.0,4.399999999999999,6.699999999999999,1.7000000000000028,2152.844
2024-06-11 03:03:00,66.5,470.9925,195.0,4.399999999999999,6.699999999999999,1.6000000000000014,2125.663
2024-06-11 03:06:00,66.5,464.8438,195.0,4.300000000000001,6.699999999999999,1.6999999999999993,2119.614
2024-06-11 03:09:00,66.0,456.7274,195.0,4.300000000000001,6.8999999999999995,1.5999999999999979,2094.781
2024-06-11 03:12:00,65.0,449.8409,195.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2093.684
2024-06-11 03:18:00,65.5,446.8895,195.0,4.199999999999999,6.999999999999999,1.6000000000000014,2092.794
2024-06-11 03:21:00,64.5,446.3976,195.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2074.93
2024-06-11 03:24:00,64.5,446.6435,195.0,4.199999999999999,6.999999999999999,1.6000000000000014,2076.42
2024-06-11 03:27:00,64.0,444.43,195.0,4.199999999999999,6.8999999999999995,1.5,2028.4
2024-06-11 03:33:00,64.0,443.6921,195.0,4.100000000000001,6.8999999999999995,1.5,2058.928
2024-06-11 03:36:00,63.0,439.265,195.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2024.974
2024-06-11 03:42:00,63.5,441.2326,195.0,4.100000000000001,6.8999999999999995,1.5,2017.642
2024-06-11 03:45:00,63.5,443.6921,195.0,4.100000000000001,6.8999999999999995,1.5,2038.069
2024-06-11 03:48:00,62.5,441.2326,195.0,4.100000000000001,6.8999999999999995,1.5,2000.119
2024-06-11 03:51:00,62.0,441.9705,196.0,4.0,6.799999999999999,1.5,1960.851
2024-06-11 03:57:00,62.0,444.9219,196.0,4.0,6.699999999999999,1.5,1975.859
2024-06-11 04:00:00,62.0,440.2488,196.0,4.100000000000001,6.699999999999999,1.5,1979.671
2024-06-11 04:03:00,61.0,446.8895,196.0,4.0,6.699999999999999,1.5,1946.465
2024-06-11 04:09:00,61.0,447.6273,196.0,4.0,6.6,1.5,1941.911
2024-06-11 04:12:00,61.0,451.5625,196.0,4.0,6.6,1.6000000000000014,1943.757
2024-06-11 04:15:00,61.5,450.3327,196.0,4.0,6.6,1.6000000000000014,1949.46
2024-06-11 04:18:00,64.5,464.8438,196.0,4.0,6.800000000000001,1.6999999999999993,2062.023
2024-06-11 04:24:00,64.5,472.7141,196.0,4.200000000000003,6.6,1.6999999999999993,2070.62
2024-06-11 04:27:00,68.5,481.8142,196.0,4.400000000000002,6.699999999999999,1.8000000000000007,2188.284
2024-06-11 04:33:00,68.5,482.0602,196.0,4.400000000000002,6.6,1.8000000000000007,2196.075
2024-06-11 04:36:00,69.5,486.2413,196.0,4.600000000000001,6.699999999999999,1.7000000000000028,2227.917
2024-06-11 04:39:00,69.5,477.1412,196.0,4.600000000000001,6.699999999999999,1.6000000000000014,2222.588
2024-06-11 04:45:00,69.5,477.3871,196.0,4.600000000000001,6.6,1.6000000000000014,2205.578
2024-06-11 04:48:00,65.5,449.8409,197.0,4.400000000000002,6.8999999999999995,1.5,2078.788
2024-06-11 04:54:00,65.0,454.2679,197.0,4.300000000000001,6.8999999999999995,1.5,2063.718
2024-06-11 04:57:00,62.5,440.2488,197.0,4.200000000000003,6.8999999999999995,1.3999999999999986,1985.725
2024-06-11 05:03:00,61.5,443.2002,197.0,4.100000000000001,6.8999999999999995,1.3000000000000007,1955.502
2024-06-11 05:06:00,61.0,439.511,197.0,4.100000000000001,6.8,1.3000000000000007,1919.243
2024-06-11 05:09:00,60.0,440.4948,197.0,4.0,6.699999999999999,1.4000000000000021,1919.494
2024-06-11 05:12:00,60.5,447.3813,197.0,3.900000000000002,6.6,1.5,1914.231
2024-06-11 05:18:00,61.0,441.7245,197.0,3.900000000000002,6.6,1.5,1908.688
2024-06-11 05:21:00,60.5,445.6598,197.0,3.900000000000002,6.6,1.5,1924.367
2024-06-11 05:24:00,60.0,458.4491,197.0,3.900000000000002,6.5,1.5,1919.528
2024-06-11 05:30:00,61.0,459.1869,197.0,3.900000000000002,6.3999999999999995,1.6999999999999993,1945.474
2024-06-11 05:33:00,66.0,474.6817,197.0,4.300000000000001,6.699999999999999,1.6000000000000014,2080.695
2024-06-11 05:39:00,65.0,480.8304,197.0,4.300000000000001,6.6,1.6000000000000014,2104.454
2024-06-11 05:42:00,68.0,494.8495,197.0,4.300000000000001,6.6,1.8000000000000007,2197.295
2024-06-11 05:45:00,70.5,487.963,197.0,4.600000000000001,6.699999999999999,1.7999999999999972,2249.801
2024-06-11 05:51:00,69.5,487.2251,197.0,4.600000000000001,6.699999999999999,1.7000000000000028,2212.914
2024-06-11 05:54:00,67.0,467.7951,198.0,4.300000000000001,6.6,1.5999999999999979,2140.418
2024-06-11 06:00:00,67.0,461.4005,198.0,4.300000000000001,6.699999999999999,1.5999999999999979,2112.362
2024-06-11 06:03:00,65.0,455.9896,198.0,4.199999999999999,6.8,1.6000000000000014,2069.051
2024-06-11 06:09:00,64.5,454.022,198.0,4.199999999999999,6.8,1.5,2068.229
2024-06-11 06:12:00,64.5,449.3489,198.0,4.199999999999999,6.7,1.5,2047.189
2024-06-11 06:15:00,60.5,442.7083,198.0,4.0,6.7,1.3000000000000007,1932.199
2024-06-11 06:21:00,61.0,447.8733,198.0,4.0,6.6,1.3000000000000007,1935.39
2024-06-11 06:24:00,60.0,450.3327,198.0,3.8999999999999986,6.6,1.5,1932.817
2024-06-11 06:30:00,61.0,453.5301,198.0,4.0,6.6,1.5,1958.754
2024-06-11 06:33:00,62.0,457.9572,198.0,4.0,6.5,1.6000000000000014,1993.179
2024-06-11 06:39:00,63.5,468.533,198.0,4.0,6.5,1.6000000000000014,2022.652
2024-06-11 06:42:00,64.0,471.4844,198.0,4.100000000000001,6.5,1.5,2021.288
2024-06-11 06:45:00,64.0,483.2899,198.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2061.809
2024-06-11 06:51:00,65.0,477.3871,198.0,4.199999999999999,6.6,1.6000000000000014,2075.122
2024-06-11 06:54:00,66.0,487.2251,199.0,4.300000000000001,6.499999999999999,1.5999999999999979,2096.872
2024-06-11 07:00:00,67.0,485.7494,199.0,4.300000000000001,6.499999999999999,1.6999999999999993,2134.649
2024-06-11 07:03:00,65.5,488.7008,199.0,4.300000000000001,6.499999999999999,1.6999999999999993,2128.977
2024-06-11 07:06:00,70.5,504.6875,199.0,4.600000000000001,6.6,1.8999999999999986,2280.975
2024-06-11 07:15:00,72.0,508.3767,199.0,4.599999999999998,6.4,1.8000000000000007,2307.605
2024-06-11 07:21:00,72.0,505.6713,199.0,4.599999999999998,6.5,1.8000000000000007,2295.014
2024-06-11 07:24:00,71.5,492.8819,199.0,4.599999999999998,6.5,1.8000000000000007,2281.11
2024-06-11 07:30:00,70.5,484.7656,199.0,4.599999999999998,6.6,1.6999999999999993,2250.064
2024-06-11 07:33:00,69.5,475.9114,199.0,4.599999999999998,6.6,1.5999999999999979,2220.612
2024-06-11 07:36:00,66.0,478.8629,199.0,4.199999999999999,6.5,1.3000000000000007,2262.849
2024-06-11 07:42:00,71.0,483.2899,199.0,4.100000000000001,6.3,1.6999999999999993,2296.346
2024-06-11 07:45:00,71.5,478.125,199.0,4.199999999999999,6.5,1.8000000000000007,2252.857
2024-06-11 07:48:00,71.5,476.1574,199.0,4.300000000000001,6.5,1.7000000000000028,2240.44
2024-06-11 07:51:00,71.5,479.6007,200.0,4.399999999999999,6.7,1.6000000000000014,2256.633
2024-06-11 07:57:00,73.0,486.7332,200.0,4.399999999999999,6.699999999999999,1.7999999999999972,2318.319
2024-06-11 08:00:00,73.5,487.4711,200.0,4.399999999999999,6.5,1.7000000000000028,2331.759
2024-06-11 08:06:00,73.5,492.8819,200.0,4.5,6.6,1.7999999999999972,2331.49
2024-06-11 08:09:00,72.0,484.5197,200.0,4.600000000000001,6.8,1.8000000000000007,2291.076
2024-06-11 08:15:00,72.0,486.7332,200.0,4.600000000000001,6.8,1.8000000000000007,2331.517
2024-06-11 08:18:00,72.5,490.4225,200.0,4.699999999999999,6.8,1.8000000000000007,2331.943
2024-06-11 08:21:00,68.5,469.5168,200.0,4.600000000000001,6.8,1.4999999999999964,2225.71
2024-06-11 08:27:00,68.5,468.533,200.0,4.5,6.8,1.5999999999999979,2168.642
2024-06-11 08:30:00,68.0,472.2223,200.0,4.5,6.8,1.5999999999999979,2223.282
2024-06-11 08:36:00,67.0,469.7627,200.0,4.400000000000002,6.6,1.5,2142.308
2024-06-11 08:39:00,66.0,471.2384,200.0,4.400000000000002,6.6,1.5,2106.615
2024-06-11 08:42:00,67.0,464.1059,200.0,4.300000000000001,6.799999999999999,1.6000000000000014,2057.961
2024-06-11 08:51:00,65.5,476.1574,201.0,4.300000000000001,6.699999999999999,1.6000000000000014,2099.326
2024-06-11 08:57:00,66.0,474.9276,201.0,4.300000000000001,6.6,1.6000000000000014,2122.449
2024-06-11 09:00:00,71.0,520.1823,201.0,4.5,6.499999999999999,2.0000000000000036,2298.845
2024-06-11 09:06:00,72.0,516.985,201.0,4.600000000000001,6.3999999999999995,1.8000000000000007,2306.379
2024-06-11 09:09:00,73.5,536.6609,201.0,4.800000000000001,6.3,1.7000000000000028,2363.925
2024-06-11 09:12:00,75.0,536.4149,201.0,4.900000000000002,6.499999999999999,2.0,2429.328
2024-06-11 09:18:00,77.0,536.6609,201.0,5.0,6.6,2.0000000000000036,2475.818
2024-06-11 09:21:00,77.0,540.842,201.0,5.0,6.6,1.9000000000000021,2473.874
2024-06-11 09:24:00,78.0,540.3501,201.0,5.0,6.6,2.0000000000000036,2496.7
2024-06-11 09:27:00,78.5,536.4149,201.0,5.0,6.6,2.0000000000000036,2496.271
2024-06-11 09:30:00,78.0,533.7095,201.0,5.100000000000001,6.6,1.9000000000000021,2514.908
2024-06-11 09:36:00,76.5,529.7743,201.0,5.0,6.6,1.9000000000000021,2488.153
2024-06-11 09:39:00,77.5,523.6256,201.0,5.0,6.699999999999999,1.9000000000000021,2498.483
2024-06-11 09:42:00,78.0,518.7066,201.0,4.900000000000002,6.799999999999999,1.8999999999999986,2516.005
2024-06-11 09:48:00,78.5,519.4445,201.0,4.900000000000002,6.8999999999999995,2.0,2505.436
2024-06-11 09:51:00,78.0,513.2957,202.0,5.0,6.6,1.7999999999999972,2527.591
2024-06-11 09:57:00,78.5,517.9688,202.0,5.0,6.699999999999999,1.6999999999999957,2526.927
2024-06-11 10:00:00,78.0,524.1175,202.0,5.0,6.699999999999999,1.8999999999999986,2557.001
2024-06-11 10:03:00,79.0,528.5446,202.0,5.099999999999998,6.699999999999999,2.0000000000000036,2544.2
2024-06-11 10:12:00,78.5,533.4636,202.0,5.199999999999999,6.800000000000001,1.9000000000000021,2532.096
2024-06-11 10:18:00,78.5,531.496,202.0,5.199999999999999,6.699999999999999,1.9000000000000021,2538.495
2024-06-11 10:21:00,79.5,529.2824,202.0,5.299999999999997,6.9,1.8999999999999986,2577.355
2024-06-11 10:36:00,80.5,525.5931,202.0,5.299999999999997,7.1,1.8999999999999986,2591.86
2024-06-11 10:42:00,80.0,533.4636,202.0,5.299999999999997,7.0,1.8999999999999986,2569.539
2024-06-11 10:45:00,79.0,525.1013,202.0,5.199999999999999,7.0,1.9999999999999964,2579.732
2024-06-11 10:48:00,78.5,535.4312,203.0,5.199999999999999,6.800000000000001,1.9000000000000021,2585.94
2024-06-11 10:54:00,80.5,533.4636,203.0,5.199999999999999,6.800000000000001,1.9000000000000021,2538.911
2024-06-11 10:57:00,79.0,535.1852,203.0,5.199999999999999,6.800000000000001,1.9000000000000021,2546.916
2024-06-11 11:00:00,79.0,535.923,203.0,5.299999999999997,7.0,1.8999999999999986,2564.358
2024-06-11 11:03:00,81.0,539.8582,203.0,5.399999999999999,7.0,2.0,2627.846
2024-06-11 11:09:00,81.0,542.8096,203.0,5.399999999999999,7.0,2.0,2634.704
2024-06-11 11:12:00,80.5,539.6123,203.0,5.399999999999999,7.0,2.0,2621.602
2024-06-11 11:18:00,81.5,539.6123,203.0,5.399999999999999,7.0,2.0,2618.465
2024-06-11 11:21:00,81.5,540.842,203.0,5.399999999999999,7.000000000000001,2.0,2609.594
2024-06-11 11:24:00,79.0,524.3634,203.0,5.299999999999997,7.000000000000001,1.8999999999999986,2580.729
2024-06-11 11:30:00,79.5,529.0364,203.0,5.299999999999997,7.000000000000001,1.8999999999999986,2588.768
2024-06-11 11:33:00,79.5,518.9525,203.0,5.299999999999997,7.000000000000001,1.8999999999999986,2567.196
2024-06-11 11:39:00,79.0,522.3958,203.0,5.199999999999999,7.000000000000001,1.9000000000000021,2561.837
2024-06-11 11:42:00,78.0,517.7228,203.0,5.199999999999999,6.9,1.8000000000000007,2501.11
2024-06-11 11:45:00,77.5,515.2633,203.0,5.099999999999998,6.9,1.8000000000000007,2506.264
2024-06-11 11:48:00,76.0,509.6065,204.0,5.099999999999998,6.9,1.8000000000000007,2477.512
2024-06-11 11:54:00,76.5,508.3767,204.0,5.0,6.800000000000001,1.8999999999999986,2486.608
2024-06-11 11:57:00,76.5,508.3767,204.0,5.099999999999998,6.9,1.8000000000000007,2475.256
2024-06-11 12:00:00,76.5,507.8849,204.0,5.0,6.800000000000001,1.6999999999999957,2507.587
2024-06-11 12:03:00,77.0,505.9173,204.0,5.0,6.9,1.6999999999999957,2485.453
2024-06-11 12:09:00,76.5,501.4901,204.0,5.0,7.000000000000001,1.8999999999999986,2474.463
2024-06-11 12:12:00,77.0,508.3767,204.0,5.099999999999998,7.000000000000001,1.8000000000000007,2502.836
2024-06-11 12:18:00,77.5,512.066,204.0,5.099999999999998,7.0,1.8000000000000007,2509.188
2024-06-11 12:21:00,77.5,511.82,204.0,5.099999999999998,6.800000000000001,1.9000000000000021,2520.892
2024-06-11 12:24:00,76.5,511.3281,204.0,5.099999999999998,6.800000000000001,1.8000000000000007,2503.698
2024-06-11 12:27:00,77.0,507.8849,204.0,5.099999999999998,6.800000000000001,1.8000000000000007,2490.929
2024-06-11 12:30:00,76.0,508.8687,204.0,5.099999999999998,6.9,1.6999999999999993,2471.077
2024-06-11 12:33:00,80.5,510.0984,204.0,5.0,6.499999999999999,1.6000000000000014,2602.798
2024-06-11 12:36:00,79.0,508.3767,204.0,4.899999999999999,6.699999999999999,1.7999999999999972,2548.487
2024-06-11 12:39:00,78.5,512.8038,204.0,4.899999999999999,6.699999999999999,1.7999999999999972,2551.243
2024-06-11 12:42:00,77.0,513.2957,204.0,5.0,6.699999999999999,1.7999999999999972,2519.916
2024-06-11 12:45:00,78.5,512.066,204.0,5.0,6.8999999999999995,1.8999999999999986,2528.634
2024-06-11 12:48:00,79.0,514.5255,204.0,5.0,6.799999999999999,1.8999999999999986,2530.809
2024-06-11 12:51:00,77.5,527.5607,204.0,5.099999999999998,6.799999999999999,1.8000000000000007,2528.692
2024-06-11 12:54:00,76.0,525.1013,205.0,5.099999999999998,6.799999999999999,1.8000000000000007,2487.559
2024-06-11 12:57:00,78.0,522.3958,205.0,5.099999999999998,6.699999999999999,1.8000000000000007,2485.21
2024-06-11 13:00:00,76.0,526.0851,205.0,5.099999999999998,6.699999999999999,1.8000000000000007,2474.215
2024-06-11 13:03:00,77.0,523.1337,205.0,5.099999999999998,6.699999999999999,1.8000000000000007,2486.581
2024-06-11 13:06:00,76.5,519.4445,205.0,5.099999999999998,6.699999999999999,1.8000000000000007,2480.201
2024-06-11 13:09:00,77.0,520.4282,205.0,5.0,6.699999999999999,1.8999999999999986,2477.764
2024-06-11 13:12:00,76.5,516.2471,205.0,5.0,6.699999999999999,1.7999999999999972,2475.98
2024-06-11 13:15:00,76.5,516.985,205.0,5.0,6.699999999999999,1.7999999999999972,2482.357
2024-06-11 13:18:00,77.0,515.2633,205.0,5.0,6.800000000000001,1.8999999999999986,2486.063
2024-06-11 13:21:00,76.5,514.5255,205.0,5.0,6.699999999999999,1.7999999999999972,2456.321
2024-06-11 13:24:00,76.0,515.0174,205.0,5.0,6.699999999999999,1.6999999999999957,2462.432
2024-06-11 13:27:00,75.5,514.2795,205.0,5.0,6.699999999999999,1.7999999999999972,2439.709
2024-06-11 13:30:00,75.5,514.5255,205.0,5.0,6.6,1.6999999999999957,2420.42
2024-06-11 13:33:00,75.0,519.9363,205.0,5.0,6.6,1.6999999999999957,2433.553
2024-06-11 13:36:00,75.5,522.6418,205.0,5.0,6.700000000000001,1.6999999999999957,2441.86
2024-06-11 13:39:00,76.0,524.3634,205.0,5.0,6.700000000000001,1.7999999999999972,2453.145
2024-06-11 13:42:00,75.5,525.1013,205.0,5.0,6.6000000000000005,1.6999999999999957,2444.275
2024-06-11 13:45:00,75.5,518.9525,205.0,5.0,6.700000000000001,1.7999999999999972,2440.856
2024-06-11 13:48:00,76.0,525.5931,205.0,5.0,6.700000000000001,1.7999999999999972,2451.699
2024-06-11 13:51:00,75.5,521.1661,205.0,5.100000000000001,6.6000000000000005,1.7999999999999972,2447.367
2024-06-11 13:54:00,75.5,527.5607,206.0,5.0,6.6000000000000005,1.6999999999999957,2424.396
2024-06-11 13:57:00,76.5,529.0364,206.0,5.0,6.700000000000001,1.7999999999999972,2471.579
2024-06-11 14:00:00,77.5,532.7257,206.0,5.0,6.7,1.6999999999999957,2498.355
2024-06-11 14:03:00,83.0,532.2338,206.0,4.899999999999999,6.800000000000001,2.1000000000000014,2670.839
2024-06-11 14:06:00,80.0,535.923,206.0,5.099999999999998,7.0,2.099999999999998,2602.181
2024-06-11 14:09:00,78.5,539.1204,206.0,5.199999999999999,7.0,1.9999999999999964,2558.793
2024-06-11 14:12:00,78.5,537.8906,206.0,5.199999999999999,6.9,1.9999999999999964,2560.269
2024-06-11 14:15:00,79.0,550.9259,206.0,5.199999999999999,6.800000000000001,2.1999999999999993,2596.174
2024-06-11 14:18:00,81.0,553.3854,206.0,5.399999999999999,6.9,2.1000000000000014,2629.741
2024-06-11 14:21:00,80.0,546.9907,206.0,5.399999999999999,6.800000000000001,1.7999999999999972,2595.183
2024-06-11 14:24:00,79.0,539.8582,206.0,5.199999999999999,6.9,1.9000000000000021,2586.43
2024-06-11 14:27:00,80.0,540.3501,206.0,5.199999999999999,6.9,1.9000000000000021,2593.928
2024-06-11 14:30:00,79.5,527.5607,206.0,5.199999999999999,7.0,1.9000000000000021,2584.744
2024-06-11 14:33:00,78.5,523.1337,206.0,5.099999999999998,7.1000000000000005,1.9000000000000021,2590.237
2024-06-11 14:36:00,79.0,522.6418,206.0,5.099999999999998,7.1000000000000005,2.0000000000000036,2556.697
2024-06-11 14:39:00,78.5,517.4769,206.0,5.099999999999998,7.1000000000000005,1.9000000000000021,2571.847
2024-06-11 14:42:00,79.0,515.5093,206.0,5.0,7.1000000000000005,2.0000000000000036,2569.062
2024-06-11 14:45:00,78.5,516.493,206.0,5.0,7.000000000000001,2.0000000000000036,2554.949
2024-06-11 14:48:00,79.0,516.2471,206.0,5.0,7.1000000000000005,2.0000000000000036,2564.467
2024-06-11 14:51:00,78.0,509.1146,207.0,5.100000000000001,7.1000000000000005,1.9000000000000021,2533.129
2024-06-11 14:54:00,76.5,503.2118,207.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2503.169
2024-06-11 14:57:00,76.5,500.7523,207.0,5.0,7.1000000000000005,1.6999999999999993,2481.726
2024-06-11 15:00:00,77.0,497.8009,207.0,4.899999999999999,7.0,1.8000000000000007,2474.522
2024-06-11 15:03:00,76.5,493.3738,207.0,4.899999999999999,7.1,1.8000000000000007,2473.369
2024-06-11 15:06:00,76.5,496.5712,207.0,4.899999999999999,7.1000000000000005,1.6999999999999993,2452.417
2024-06-11 15:09:00,76.5,494.8495,207.0,4.800000000000001,7.0,1.8999999999999986,2464.679
2024-06-11 15:12:00,76.5,499.5226,207.0,4.899999999999999,7.1,1.8000000000000007,2459.298
2024-06-11 15:15:00,77.5,511.5741,207.0,4.899999999999999,6.9,1.9000000000000021,2488.355
2024-06-11 15:18:00,78.5,514.0336,207.0,4.899999999999999,7.0,2.0000000000000036,2511.642
2024-06-11 15:21:00,78.0,512.5579,207.0,4.899999999999999,6.9,1.9000000000000021,2496.825
2024-06-11 15:24:00,78.0,514.5255,207.0,4.899999999999999,6.9,1.9000000000000021,2501.508
2024-06-11 15:27:00,77.5,514.0336,207.0,5.0,6.9,1.8000000000000007,2494.266
2024-06-11 15:30:00,77.5,515.0174,207.0,5.0,6.9,1.9000000000000021,2505.198
2024-06-11 15:33:00,78.5,515.7552,207.0,5.0,6.9,1.9000000000000021,2514.96
2024-06-11 15:36:00,78.5,515.0174,207.0,5.0,6.800000000000001,1.9000000000000021,2519.473
2024-06-11 15:39:00,79.0,520.1823,207.0,5.0,6.800000000000001,1.9000000000000021,2540.509
2024-06-11 15:42:00,79.0,519.4445,207.0,5.0,6.9,1.9000000000000021,2536.289
2024-06-11 15:45:00,80.0,524.8553,207.0,5.0,7.0,1.9999999999999964,2558.139
2024-06-11 15:48:00,79.5,522.6418,207.0,5.099999999999998,7.0,1.8999999999999986,2566.037
2024-06-11 15:51:00,80.0,520.6742,207.0,5.099999999999998,6.9,1.8999999999999986,2545.95
2024-06-11 15:54:00,81.5,525.5931,208.0,5.099999999999998,7.0,2.1000000000000014,2600.725
2024-06-11 15:57:00,80.5,524.1175,208.0,5.099999999999998,7.0,1.8999999999999986,2568.93
2024-06-11 16:00:00,79.0,522.8877,208.0,5.099999999999998,6.9,1.8999999999999986,2556.813
2024-06-11 16:03:00,79.5,523.1337,208.0,5.099999999999998,6.9,1.8999999999999986,2565.342
2024-06-11 16:06:00,79.0,524.3634,208.0,5.0,6.800000000000001,1.9999999999999964,2540.497
2024-06-11 16:09:00,79.0,522.6418,208.0,5.099999999999998,6.9,1.8000000000000043,2533.653
2024-06-11 16:12:00,78.5,522.6418,208.0,5.0,6.800000000000001,1.9000000000000021,2527.468
2024-06-11 16:15:00,79.0,522.6418,208.0,5.0,6.800000000000001,1.9000000000000021,2543.426
2024-06-11 16:18:00,78.5,521.9039,208.0,5.0,6.9,1.9000000000000021,2542.112
2024-06-11 16:21:00,79.0,525.5931,208.0,5.0,6.9,1.9000000000000021,2544.462
2024-06-11 16:24:00,79.0,526.3311,208.0,5.0,6.800000000000001,1.9000000000000021,2535.566
2024-06-11 16:27:00,79.5,528.0527,208.0,5.0,6.800000000000001,1.9999999999999964,2576.936
2024-06-11 16:30:00,79.5,526.8229,208.0,5.099999999999998,6.9,1.8999999999999986,2568.72
2024-06-11 16:33:00,80.0,529.7743,208.0,5.099999999999998,6.9,1.8999999999999986,2549.113
2024-06-11 16:36:00,79.5,526.3311,208.0,5.099999999999998,6.9,1.8999999999999986,2562.447
2024-06-11 16:39:00,79.0,528.0527,208.0,5.099999999999998,6.800000000000001,1.8000000000000043,2557.406
2024-06-11 16:42:00,79.0,522.8877,208.0,5.099999999999998,6.9,1.8000000000000043,2551.908
2024-06-11 16:45:00,80.0,521.412,208.0,5.099999999999998,6.9,1.8999999999999986,2579.206
2024-06-11 16:48:00,80.5,520.4282,208.0,5.199999999999999,7.0,1.8999999999999986,2585.605
2024-06-11 16:51:00,80.5,521.658,208.0,5.199999999999999,7.0,1.7999999999999972,2585.676
2024-06-11 16:54:00,79.5,523.6256,209.0,5.199999999999999,6.9,1.7999999999999972,2584.758
2024-06-11 16:57:00,80.0,525.5931,209.0,5.199999999999999,6.800000000000001,1.8999999999999986,2571.618
2024-06-11 17:00:00,79.5,526.8229,209.0,5.199999999999999,6.9,1.7999999999999972,2565.26
2024-06-11 17:03:00,79.5,525.3472,209.0,5.099999999999998,6.800000000000001,1.8999999999999986,2611.341
2024-06-11 17:06:00,80.5,521.1661,209.0,5.199999999999999,7.000000000000001,1.8999999999999986,2597.701
2024-06-11 17:09:00,80.0,520.1823,209.0,5.199999999999999,6.9,1.7999999999999972,2565.901
2024-06-11 17:12:00,79.5,515.7552,209.0,5.099999999999998,6.9,1.8999999999999986,2564.424
2024-06-11 17:15:00,78.0,514.0336,209.0,5.099999999999998,6.9,1.8000000000000043,2532.972
2024-06-11 17:18:00,78.5,514.2795,209.0,5.0,6.9,1.9000000000000021,2516.895
2024-06-11 17:21:00,78.0,513.7876,209.0,4.900000000000002,6.9,1.9000000000000021,2510.556
2024-06-11 17:24:00,78.0,508.3767,209.0,5.099999999999998,6.9,1.8000000000000043,2511.256
2024-06-11 17:27:00,78.0,506.6551,209.0,5.0,7.0,1.9000000000000021,2482.1
2024-06-11 17:30:00,78.0,505.6713,209.0,4.900000000000002,7.0,1.8000000000000007,2509.132
2024-06-11 17:33:00,76.5,504.1956,209.0,5.0,7.0,1.8000000000000007,2474.218
2024-06-11 17:36:00,77.0,505.6713,209.0,4.800000000000001,7.0,1.9000000000000021,2504.189
2024-06-11 17:39:00,78.0,508.8687,209.0,5.0,7.0,1.8000000000000007,2501.072
2024-06-11 17:42:00,77.5,510.0984,209.0,5.0,6.9,1.8000000000000007,2500.086
2024-06-11 17:45:00,78.0,510.5902,209.0,5.0,6.9,1.8000000000000007,2493.328
2024-06-11 17:48:00,78.0,512.8038,209.0,5.0,7.0,1.9000000000000021,2524.033
2024-06-11 17:51:00,78.5,516.2471,209.0,5.0,6.9,1.9000000000000021,2525.034
