Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power
2024-06-11 17:54:00,78.0,519.4445,210.0,5.0,6.9,1.9000000000000021,2505.094
2024-06-11 17:57:00,77.5,512.5579,210.0,5.0,6.9,1.9000000000000021,2512.479
2024-06-11 18:00:00,78.0,515.7552,210.0,5.0,6.9,1.9000000000000021,2504.068
2024-06-11 18:03:00,78.0,511.3281,210.0,5.0,6.9,1.8000000000000007,2500.023
2024-06-11 18:06:00,77.5,505.1794,210.0,5.0,7.0,1.8000000000000007,2463.625
2024-06-11 18:09:00,76.0,506.4091,210.0,4.899999999999999,6.800000000000001,1.8000000000000007,2439.181
2024-06-11 18:12:00,75.5,502.7199,210.0,4.899999999999999,6.9,1.8000000000000007,2430.369
2024-06-11 18:15:00,76.0,495.8333,210.0,4.800000000000001,7.0,1.8000000000000007,2439.061
2024-06-11 18:18:00,75.5,495.5874,210.0,4.800000000000001,6.9,1.7999999999999972,2419.285
2024-06-11 18:21:00,75.5,495.5874,210.0,4.800000000000001,6.9,1.7999999999999972,2420.175
2024-06-11 18:24:00,75.0,496.8171,210.0,4.800000000000001,6.9,1.7999999999999972,2404.163
2024-06-11 18:27:00,73.0,494.1117,210.0,4.800000000000001,6.800000000000001,1.7999999999999972,2363.375
2024-06-11 18:30:00,74.5,495.5874,210.0,4.700000000000003,6.9,1.7999999999999972,2392.453
2024-06-11 18:33:00,74.0,497.8009,210.0,4.700000000000003,6.800000000000001,1.7999999999999972,2392.154
2024-06-11 18:36:00,74.0,496.8171,210.0,4.800000000000001,6.800000000000001,1.7999999999999972,2395.102
2024-06-11 18:39:00,75.0,500.7523,210.0,4.800000000000001,6.800000000000001,1.8000000000000007,2438.618
2024-06-11 18:42:00,75.0,502.7199,210.0,4.800000000000001,6.800000000000001,1.8000000000000007,2408.99
2024-06-11 18:45:00,76.0,505.1794,210.0,4.800000000000001,6.800000000000001,1.9000000000000021,2446.053
2024-06-11 18:48:00,75.0,505.9173,210.0,4.800000000000001,6.800000000000001,1.8000000000000007,2467.205
2024-06-11 18:51:00,76.5,504.1956,210.0,4.800000000000001,6.9,1.9000000000000021,2454.985
2024-06-11 18:54:00,76.5,503.9496,211.0,4.800000000000001,6.9,1.9000000000000021,2464.816
2024-06-11 18:57:00,76.5,510.8362,211.0,4.800000000000001,6.800000000000001,1.8000000000000007,2443.549
2024-06-11 19:00:00,77.0,505.4254,211.0,4.800000000000001,6.9,1.8000000000000007,2459.683
2024-06-11 19:03:00,76.5,502.228,211.0,4.800000000000001,6.800000000000001,1.8000000000000007,2460.908
2024-06-11 19:06:00,76.5,504.1956,211.0,4.800000000000001,6.800000000000001,1.8000000000000007,2453.267
2024-06-11 19:09:00,75.5,501.7361,211.0,4.699999999999999,6.800000000000001,1.8000000000000007,2431.951
2024-06-11 19:12:00,76.0,500.2604,211.0,4.699999999999999,6.800000000000001,1.8000000000000007,2419.868
2024-06-11 19:15:00,76.0,494.1117,211.0,4.800000000000001,6.9,1.8000000000000007,2442.266
2024-06-11 19:18:00,75.0,492.1441,211.0,4.800000000000001,6.800000000000001,1.8000000000000007,2419.759
2024-06-11 19:21:00,75.5,494.6036,211.0,4.800000000000001,7.000000000000001,1.8000000000000007,2424.522
2024-06-11 19:24:00,76.0,495.8333,211.0,4.699999999999999,6.9,1.8000000000000007,2428.255
2024-06-11 19:27:00,74.5,499.2766,211.0,4.800000000000001,6.800000000000001,1.8000000000000007,2416.249
2024-06-11 19:30:00,75.0,492.1441,211.0,4.699999999999999,6.800000000000001,1.6999999999999993,2402.093
2024-06-11 19:33:00,75.0,496.8171,211.0,4.699999999999999,6.9,1.8000000000000007,2432.322
2024-06-11 19:36:00,75.5,495.8333,211.0,4.699999999999999,6.9,1.8000000000000007,2425.212
2024-06-11 19:39:00,75.0,497.309,211.0,4.800000000000001,6.9,1.8000000000000007,2418.638
2024-06-11 19:42:00,76.5,494.6036,211.0,4.699999999999999,6.9,1.8000000000000007,2432.62
2024-06-11 19:45:00,77.0,494.3576,211.0,4.699999999999999,7.000000000000001,1.9000000000000021,2460.005
2024-06-11 19:48:00,74.5,491.8981,211.0,4.699999999999999,6.9,1.8000000000000007,2399.811
2024-06-11 19:51:00,74.0,487.2251,211.0,4.699999999999999,6.800000000000001,1.8000000000000007,2400.143
2024-06-11 19:54:00,75.0,488.4549,212.0,4.699999999999999,6.800000000000001,1.8000000000000007,2403.666
2024-06-11 19:57:00,75.0,490.9144,212.0,4.699999999999999,6.800000000000001,1.8000000000000007,2422.824
2024-06-11 20:00:00,75.0,489.4387,212.0,4.699999999999999,6.9,1.8000000000000007,2405.622
2024-06-11 20:03:00,74.5,489.4387,212.0,4.699999999999999,6.800000000000001,1.6999999999999993,2364.638
2024-06-11 20:06:00,73.0,490.9144,212.0,4.600000000000001,6.9,1.7999999999999972,2370.266
2024-06-11 20:09:00,74.0,486.7332,212.0,4.600000000000001,6.9,1.6999999999999957,2373.886
2024-06-11 20:12:00,74.5,485.0116,212.0,4.600000000000001,6.9,1.7999999999999972,2384.485
2024-06-11 20:15:00,74.5,494.8495,212.0,4.600000000000001,6.800000000000001,1.7999999999999972,2373.883
2024-06-11 20:18:00,75.0,488.2089,212.0,4.699999999999999,6.800000000000001,1.8000000000000007,2382.894
2024-06-11 20:21:00,74.0,491.6522,212.0,4.699999999999999,6.800000000000001,1.6999999999999993,2385.863
2024-06-11 20:24:00,74.5,491.8981,212.0,4.699999999999999,6.800000000000001,1.8000000000000007,2393.275
2024-06-11 20:27:00,75.0,490.4225,212.0,4.699999999999999,6.9,1.8000000000000007,2400.701
2024-06-11 20:30:00,74.5,489.4387,212.0,4.699999999999999,6.9,1.8000000000000007,2394.565
2024-06-11 20:33:00,75.5,489.4387,212.0,4.699999999999999,6.9,1.8000000000000007,2375.415
2024-06-11 20:36:00,74.0,494.6036,212.0,4.699999999999999,6.800000000000001,1.8000000000000007,2445.123
2024-06-11 20:39:00,74.5,497.0631,212.0,4.699999999999999,6.9,1.8000000000000007,2417.123
2024-06-11 20:42:00,75.5,492.1441,212.0,4.699999999999999,6.9,1.8000000000000007,2412.32
2024-06-11 20:45:00,75.5,496.5712,212.0,4.699999999999999,6.800000000000001,1.8000000000000007,2424.418
2024-06-11 20:48:00,76.0,495.5874,212.0,4.800000000000001,7.1000000000000005,1.8000000000000007,2442.68
2024-06-11 20:51:00,76.0,493.3738,213.0,4.800000000000001,6.9,1.8000000000000007,2438.464
2024-06-11 20:54:00,76.0,491.1603,213.0,4.800000000000001,6.9,1.8000000000000007,2436.031
2024-06-11 20:57:00,76.0,489.9306,213.0,4.800000000000001,7.000000000000001,1.8000000000000007,2427.537
2024-06-11 21:00:00,74.5,487.2251,213.0,4.800000000000001,6.9,1.6999999999999993,2408.075
2024-06-11 21:03:00,75.0,479.8466,213.0,4.699999999999999,7.000000000000001,1.8000000000000007,2371.248
2024-06-11 21:06:00,74.0,479.8466,213.0,4.699999999999999,6.800000000000001,1.8000000000000007,2390.971
2024-06-11 21:09:00,74.0,485.7494,213.0,4.699999999999999,6.800000000000001,1.8000000000000007,2379.208
2024-06-11 21:12:00,74.0,485.5035,213.0,4.599999999999998,6.800000000000001,1.8000000000000007,2381.546
2024-06-11 21:15:00,74.0,490.4225,213.0,4.699999999999999,6.9,1.8000000000000007,2381.863
2024-06-11 21:18:00,74.5,486.2413,213.0,4.699999999999999,6.9,1.8000000000000007,2382.292
2024-06-11 21:21:00,74.0,485.0116,213.0,4.599999999999998,6.800000000000001,1.8000000000000007,2385.273
2024-06-11 21:24:00,74.0,481.3224,213.0,4.599999999999998,6.9,1.6999999999999993,2370.938
2024-06-11 21:27:00,74.0,485.9954,213.0,4.599999999999998,6.9,1.8000000000000007,2390.666
2024-06-11 21:30:00,73.0,484.2737,213.0,4.599999999999998,6.800000000000001,1.8000000000000007,2365.06
2024-06-11 21:33:00,72.5,481.8142,213.0,4.599999999999998,6.800000000000001,1.8000000000000007,2361.777
2024-06-11 21:36:00,74.0,486.2413,213.0,4.599999999999998,6.800000000000001,1.8000000000000007,2381.508
2024-06-11 21:39:00,73.0,484.2737,213.0,4.599999999999998,6.9,1.8000000000000007,2368.208
2024-06-11 21:42:00,73.0,486.9792,213.0,4.599999999999998,6.800000000000001,1.8000000000000007,2374.456
2024-06-11 21:45:00,73.5,488.4549,213.0,4.699999999999999,6.800000000000001,1.6999999999999993,2373.958
2024-06-11 21:48:00,73.0,487.4711,213.0,4.699999999999999,6.9,1.8000000000000007,2368.383
2024-06-11 21:51:00,74.5,487.4711,213.0,4.699999999999999,6.800000000000001,1.8000000000000007,2362.039
2024-06-11 21:54:00,74.5,493.3738,214.0,4.699999999999999,6.800000000000001,1.8000000000000007,2397.797
2024-06-11 21:57:00,74.0,489.9306,214.0,4.699999999999999,6.800000000000001,1.6999999999999993,2402.58
2024-06-11 22:00:00,74.5,492.1441,214.0,4.699999999999999,6.800000000000001,1.8000000000000007,2421.047
2024-06-11 22:03:00,75.0,493.3738,214.0,4.699999999999999,6.9,1.8000000000000007,2407.409
2024-06-11 22:06:00,72.5,492.8819,214.0,4.699999999999999,6.800000000000001,1.8000000000000007,2351.509
2024-06-11 22:09:00,74.5,494.8495,214.0,4.599999999999998,6.800000000000001,1.8000000000000007,2389.667
2024-06-11 22:15:00,75.5,497.0631,214.0,4.699999999999999,6.9,1.9000000000000021,2439.115
2024-06-11 22:18:00,74.5,492.1441,214.0,4.699999999999999,6.9,1.9000000000000021,2431.497
2024-06-11 22:24:00,74.0,491.1603,214.0,4.699999999999999,6.800000000000001,1.8000000000000007,2406.441
2024-06-11 22:27:00,74.5,494.8495,214.0,4.699999999999999,6.800000000000001,1.6999999999999993,2406.117
2024-06-11 22:30:00,74.0,492.39,214.0,4.699999999999999,6.800000000000001,1.8000000000000007,2412.955
2024-06-11 22:33:00,76.0,494.6036,214.0,4.800000000000001,6.9,1.9000000000000021,2424.196
2024-06-11 22:39:00,74.5,492.8819,214.0,4.800000000000001,6.800000000000001,1.8000000000000007,2423.916
2024-06-11 22:42:00,75.0,490.9144,214.0,4.800000000000001,6.800000000000001,1.6999999999999993,2415.4
2024-06-11 22:45:00,74.0,492.8819,214.0,4.800000000000001,6.800000000000001,1.6999999999999993,2391.817
2024-06-11 22:51:00,73.0,490.4225,215.0,4.699999999999999,6.800000000000001,1.8000000000000007,2381.621
2024-06-11 22:54:00,73.0,493.1279,215.0,4.699999999999999,6.700000000000001,1.6999999999999993,2377.061
2024-06-11 22:57:00,73.0,488.2089,215.0,4.699999999999999,6.800000000000001,1.6999999999999993,2381.592
2024-06-11 23:00:00,71.5,464.8438,215.0,4.699999999999999,7.000000000000001,1.5000000000000036,2328.375
2024-06-11 23:06:00,71.5,455.4977,215.0,4.600000000000001,7.1000000000000005,1.6000000000000014,2313.567
2024-06-11 23:09:00,71.0,448.1192,215.0,4.5,7.2,1.6000000000000014,2284.846
2024-06-11 23:15:00,68.5,445.1678,215.0,4.5,7.2,1.5,2215.767
2024-06-11 23:18:00,68.0,444.9219,215.0,4.300000000000001,7.2,1.6999999999999993,2212.439
2024-06-11 23:21:00,68.0,447.8733,215.0,4.300000000000001,7.2,1.6999999999999993,2192.518
2024-06-11 23:27:00,67.5,444.43,215.0,4.300000000000001,7.1,1.5999999999999979,2196.899
2024-06-11 23:30:00,65.5,446.1516,215.0,4.100000000000001,6.9,1.6000000000000014,2118.433
2024-06-11 23:36:00,65.5,446.8895,215.0,4.199999999999999,7.0,1.5999999999999979,2103.444
2024-06-11 23:39:00,65.0,461.4005,215.0,4.100000000000001,7.0,1.6999999999999957,2118.545
2024-06-11 23:45:00,65.0,459.9248,215.0,4.100000000000001,6.800000000000001,1.6999999999999957,2144.581
2024-06-11 23:48:00,65.0,466.5654,215.0,4.100000000000001,6.800000000000001,1.6000000000000014,2145.502
2024-06-11 23:51:00,71.0,492.39,216.0,4.600000000000001,6.800000000000001,1.7000000000000028,2325.831
2024-06-11 23:57:00,72.0,500.9983,216.0,4.5,6.800000000000001,1.7999999999999972,2352.724
2024-06-12 00:00:00,75.0,526.0851,216.0,4.600000000000001,6.6000000000000005,2.0,2439.644
2024-06-12 00:06:00,74.5,503.4577,216.0,4.699999999999999,6.700000000000001,1.8000000000000007,2381.588
2024-06-12 00:09:00,71.0,461.6464,216.0,4.600000000000001,7.0,1.6000000000000014,2324.648
2024-06-12 00:15:00,69.5,455.9896,216.0,4.600000000000001,7.1,1.5,2261.561
2024-06-12 00:18:00,68.5,445.4138,216.0,4.600000000000001,7.0,1.3999999999999986,2215.224
2024-06-12 00:21:00,69.0,447.3813,216.0,4.400000000000002,7.2,1.6999999999999993,2232.475
2024-06-12 00:27:00,66.5,442.9543,216.0,4.400000000000002,7.1000000000000005,1.4999999999999964,2185.063
2024-06-12 00:30:00,65.0,439.0191,216.0,4.200000000000003,7.000000000000001,1.5,2052.678
2024-06-12 00:36:00,64.5,435.5758,216.0,4.100000000000001,6.9,1.5,2066.166
2024-06-12 00:39:00,64.5,439.0191,216.0,4.100000000000001,6.9,1.5,2054.127
2024-06-12 00:42:00,64.0,440.2488,216.0,4.100000000000001,6.9,1.5,2056.035
2024-06-12 00:48:00,64.0,441.2326,216.0,4.0,6.800000000000001,1.6000000000000014,2061.362
2024-06-12 00:51:00,64.5,442.7083,217.0,4.199999999999999,6.800000000000001,1.5,2106.22
2024-06-12 00:57:00,64.5,448.8571,217.0,4.099999999999998,6.800000000000001,1.6000000000000014,2083.739
2024-06-12 01:00:00,65.0,452.7923,217.0,4.199999999999999,6.800000000000001,1.6000000000000014,2077.154
2024-06-12 01:06:00,65.0,454.022,217.0,4.199999999999999,6.800000000000001,1.6000000000000014,2083.697
2024-06-12 01:09:00,65.5,455.2517,217.0,4.199999999999999,6.800000000000001,1.5,2082.305
2024-06-12 01:12:00,64.5,456.4815,217.0,4.199999999999999,6.800000000000001,1.6000000000000014,2109.644
2024-06-12 01:18:00,65.5,456.4815,217.0,4.199999999999999,6.800000000000001,1.6000000000000014,2122.514
2024-06-12 01:21:00,66.5,459.6788,217.0,4.199999999999999,6.800000000000001,1.7000000000000028,2138.34
2024-06-12 01:27:00,66.0,463.86,217.0,4.300000000000001,6.800000000000001,1.6000000000000014,2144.479
2024-06-12 01:30:00,67.0,470.7465,217.0,4.300000000000001,6.700000000000001,1.6000000000000014,2148.081
2024-06-12 01:36:00,66.5,471.4844,217.0,4.199999999999999,6.700000000000001,1.7000000000000028,2147.233
2024-06-12 01:39:00,67.0,468.7789,217.0,4.300000000000001,6.700000000000001,1.6000000000000014,2150.724
2024-06-12 02:06:00,67.0,465.8275,218.0,4.400000000000002,6.800000000000001,1.6000000000000014,2148.188
2024-06-12 02:12:00,66.0,462.3843,218.0,4.300000000000001,6.800000000000001,1.6000000000000014,2132.784
2024-06-12 02:36:00,63.5,457.2193,218.0,4.100000000000001,6.699999999999999,1.5,2061.26
2024-06-12 02:39:00,65.5,460.4167,218.0,4.100000000000001,6.699999999999999,1.5999999999999979,2113.771
2024-06-12 02:42:00,64.0,453.7761,218.0,4.100000000000001,6.799999999999999,1.5999999999999979,2116.386
2024-06-12 02:45:00,63.5,458.941,218.0,4.100000000000001,6.699999999999999,1.5999999999999979,2058.528
2024-06-12 02:48:00,67.0,466.0735,219.0,4.100000000000001,6.800000000000001,1.6999999999999993,2135.276
2024-06-12 02:54:00,65.5,466.3194,219.0,4.199999999999999,6.800000000000001,1.6999999999999993,2098.766
2024-06-12 02:57:00,66.5,466.5654,219.0,4.199999999999999,6.700000000000001,1.6999999999999993,2120.444
2024-06-12 03:00:00,67.5,466.5654,219.0,4.199999999999999,6.700000000000001,1.6999999999999993,2144.672
2024-06-12 03:03:00,67.5,463.614,219.0,4.199999999999999,6.800000000000001,1.6999999999999993,2124.962
2024-06-12 03:09:00,66.5,463.3681,219.0,4.199999999999999,6.700000000000001,1.6999999999999993,2128.545
2024-06-12 03:12:00,65.5,462.3843,219.0,4.199999999999999,6.700000000000001,1.5999999999999979,2103.833
2024-06-12 03:18:00,66.5,468.287,219.0,4.199999999999999,6.700000000000001,1.6999999999999993,2133.108
2024-06-12 03:21:00,66.5,462.1383,219.0,4.199999999999999,6.800000000000001,1.6999999999999993,2122.514
2024-06-12 03:24:00,66.5,461.4005,219.0,4.199999999999999,6.800000000000001,1.6999999999999993,2124.624
2024-06-12 03:27:00,66.0,458.695,219.0,4.099999999999998,6.699999999999999,1.6000000000000014,2087.552
2024-06-12 03:33:00,65.0,459.6788,219.0,4.099999999999998,6.699999999999999,1.6000000000000014,2081.258
2024-06-12 03:36:00,66.0,459.1869,219.0,4.099999999999998,6.699999999999999,1.6000000000000014,2086.322
2024-06-12 03:39:00,65.5,459.9248,219.0,4.099999999999998,6.699999999999999,1.6000000000000014,2089.519
2024-06-12 03:45:00,64.5,463.614,219.0,4.099999999999998,6.699999999999999,1.5,2061.921
2024-06-12 03:48:00,65.0,464.8438,220.0,4.099999999999998,6.699999999999999,1.6999999999999993,2088.773
2024-06-12 03:54:00,65.0,467.3032,220.0,4.099999999999998,6.699999999999999,1.6000000000000014,2088.631
2024-06-12 03:57:00,65.0,463.614,220.0,4.199999999999999,6.699999999999999,1.5999999999999979,2096.986
2024-06-12 04:03:00,66.0,466.0735,220.0,4.099999999999998,6.699999999999999,1.6999999999999993,2108.551
2024-06-12 04:06:00,65.0,467.7951,220.0,4.099999999999998,6.699999999999999,1.6999999999999993,2097.661
2024-06-12 04:09:00,65.5,464.1059,220.0,4.099999999999998,6.699999999999999,1.6999999999999993,2102.921
2024-06-12 04:15:00,66.0,461.6464,220.0,4.099999999999998,6.799999999999999,1.6999999999999993,2107.166
2024-06-12 04:18:00,66.0,461.1545,220.0,4.099999999999998,6.699999999999999,1.6000000000000014,2104.855
2024-06-12 04:24:00,66.0,464.1059,220.0,4.099999999999998,6.799999999999999,1.6000000000000014,2100.359
2024-06-12 04:27:00,64.5,464.8438,220.0,4.099999999999998,6.699999999999999,1.6000000000000014,2069.93
2024-06-12 04:33:00,65.5,461.4005,220.0,4.099999999999998,6.699999999999999,1.6999999999999993,2089.937
2024-06-12 04:36:00,65.5,462.8762,220.0,4.099999999999998,6.799999999999999,1.6999999999999993,2115.621
2024-06-12 04:39:00,66.0,460.1707,220.0,4.099999999999998,6.8999999999999995,1.6999999999999993,2104.379
2024-06-12 04:45:00,65.0,461.6464,220.0,4.099999999999998,6.8999999999999995,1.6999999999999993,2103.59
2024-06-12 04:48:00,66.0,461.1545,220.0,4.099999999999998,6.699999999999999,1.6000000000000014,2063.67
2024-06-12 04:51:00,66.0,459.1869,220.0,4.099999999999998,6.699999999999999,1.6999999999999993,2095.874
2024-06-12 04:54:00,65.0,460.1707,221.0,4.099999999999998,6.699999999999999,1.6000000000000014,2070.243
2024-06-12 05:00:00,65.0,461.4005,221.0,4.099999999999998,6.699999999999999,1.6000000000000014,2079.185
2024-06-12 05:03:00,65.5,459.6788,221.0,4.199999999999999,6.799999999999999,1.6999999999999993,2096.065
2024-06-12 05:09:00,64.5,454.2679,221.0,4.099999999999998,6.699999999999999,1.6000000000000014,2071.859
2024-06-12 05:12:00,64.5,454.7599,221.0,4.199999999999999,6.699999999999999,1.5,2050.595
2024-06-12 05:15:00,64.5,465.3356,221.0,4.099999999999998,6.699999999999999,1.6000000000000014,2044.453
2024-06-12 05:21:00,64.0,462.8762,221.0,4.099999999999998,6.6,1.6000000000000014,2087.796
2024-06-12 05:24:00,66.0,462.3843,221.0,4.199999999999999,6.699999999999999,1.6999999999999993,2075.324
2024-06-12 05:30:00,67.0,464.5978,221.0,4.100000000000001,6.699999999999999,1.6999999999999993,2121.844
2024-06-12 05:33:00,68.5,467.7951,221.0,4.199999999999999,6.799999999999999,1.8000000000000043,2153.739
2024-06-12 05:39:00,68.0,470.2546,221.0,4.300000000000001,6.699999999999999,1.7000000000000028,2198.52
2024-06-12 05:42:00,68.5,477.1412,221.0,4.300000000000001,6.799999999999999,1.7999999999999972,2209.833
2024-06-12 05:45:00,72.0,483.7818,221.0,4.600000000000001,6.799999999999999,1.8000000000000007,2313.693
2024-06-12 05:51:00,72.0,481.3224,221.0,4.600000000000001,6.9,1.6999999999999993,2289.746
2024-06-12 05:54:00,69.0,453.7761,222.0,4.399999999999999,6.8999999999999995,1.5999999999999979,2200.897
2024-06-12 06:00:00,69.0,453.7761,222.0,4.399999999999999,7.000000000000001,1.5999999999999979,2149.648
2024-06-12 06:03:00,66.5,445.4138,222.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2125.489
2024-06-12 06:06:00,67.0,445.6598,222.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2096.388
2024-06-12 06:09:00,62.5,441.7245,222.0,4.0,6.799999999999999,1.5,1989.244
2024-06-12 06:15:00,62.5,441.9705,222.0,4.0,6.699999999999999,1.3999999999999986,1989.088
2024-06-12 06:18:00,61.5,442.4624,222.0,3.8999999999999986,6.6,1.6000000000000014,1967.923
2024-06-12 06:21:00,64.0,442.4624,222.0,4.0,6.699999999999999,1.5999999999999979,1992.828
2024-06-12 06:27:00,63.0,443.2002,222.0,4.0,6.700000000000001,1.5999999999999979,2012.447
2024-06-12 06:30:00,63.5,448.8571,222.0,4.0,6.800000000000001,1.5999999999999979,2031.668
2024-06-12 06:33:00,64.0,461.4005,222.0,4.0,6.800000000000001,1.6999999999999993,2038.119
2024-06-12 06:36:00,66.5,465.0897,222.0,4.199999999999999,6.700000000000001,1.7000000000000028,2122.718
2024-06-12 06:42:00,68.0,473.6979,222.0,4.199999999999999,6.700000000000001,1.7999999999999972,2175.359
2024-06-12 06:45:00,70.5,485.5035,222.0,4.399999999999999,6.700000000000001,1.8000000000000007,2246.775
2024-06-12 06:51:00,70.5,485.7494,223.0,4.300000000000001,6.6000000000000005,1.8000000000000007,2243.345
2024-06-12 06:54:00,70.5,483.7818,223.0,4.5,6.800000000000001,1.8000000000000007,2284.077
2024-06-12 07:00:00,70.5,481.0764,223.0,4.400000000000002,6.800000000000001,1.8000000000000007,2286.698
2024-06-12 07:03:00,70.5,485.0116,223.0,4.5,6.800000000000001,1.8000000000000007,2316.582
2024-06-12 07:06:00,71.5,484.2737,223.0,4.599999999999998,6.699999999999999,1.7000000000000028,2302.269
2024-06-12 07:12:00,71.5,484.5197,223.0,4.5,6.699999999999999,1.7000000000000028,2314.976
2024-06-12 07:15:00,71.5,479.6007,223.0,4.5,6.799999999999999,1.7000000000000028,2290.005
2024-06-12 07:18:00,71.0,477.3871,223.0,4.5,6.799999999999999,1.7000000000000028,2282.868
2024-06-12 07:21:00,70.5,463.86,223.0,4.400000000000002,6.8999999999999995,1.6999999999999993,2263.97
2024-06-12 07:27:00,69.5,466.3194,223.0,4.400000000000002,6.8999999999999995,1.4999999999999964,2229.675
2024-06-12 07:30:00,69.0,468.7789,223.0,4.300000000000001,6.8999999999999995,1.8000000000000007,2223.954
2024-06-12 07:36:00,69.0,466.3194,223.0,4.300000000000001,6.8999999999999995,1.8000000000000007,2216.524
2024-06-12 07:39:00,69.5,463.3681,223.0,4.300000000000001,6.8999999999999995,1.8000000000000007,2224.945
2024-06-12 07:42:00,68.0,463.3681,223.0,4.300000000000001,6.799999999999999,1.5999999999999979,2194.125
2024-06-12 07:51:00,67.0,466.0735,224.0,4.300000000000001,6.699999999999999,1.5999999999999979,2162.07
2024-06-12 07:57:00,68.0,470.0087,224.0,4.300000000000001,6.800000000000001,1.5999999999999979,2154.958
2024-06-12 08:00:00,69.5,472.7141,224.0,4.300000000000001,6.800000000000001,1.8000000000000007,2258.156
2024-06-12 08:06:00,70.0,470.7465,224.0,4.400000000000002,6.800000000000001,1.6999999999999993,2247.466
2024-06-12 08:09:00,70.0,473.6979,224.0,4.400000000000002,6.9,1.6999999999999993,2244.399
2024-06-12 08:12:00,70.0,475.9114,224.0,4.400000000000002,6.800000000000001,1.6999999999999993,2244.875
2024-06-12 08:15:00,71.5,486.9792,224.0,4.400000000000002,6.800000000000001,1.8000000000000007,2264.125
2024-06-12 08:21:00,71.5,484.5197,224.0,4.400000000000002,6.800000000000001,1.8000000000000007,2279.149
2024-06-12 08:24:00,72.0,482.5521,224.0,4.400000000000002,6.800000000000001,1.8000000000000007,2308.005
2024-06-12 08:27:00,74.0,486.7332,224.0,4.5,6.9,1.8000000000000043,2345.34
2024-06-12 08:30:00,74.0,491.1603,224.0,4.600000000000001,6.9,1.7000000000000028,2349.4
2024-06-12 08:36:00,74.0,491.6522,224.0,4.600000000000001,6.9,1.7999999999999972,2349.035
2024-06-12 08:39:00,74.0,493.3738,224.0,4.600000000000001,6.800000000000001,1.7999999999999972,2367.198
2024-06-12 08:42:00,73.5,483.5359,224.0,4.600000000000001,6.800000000000001,1.7000000000000028,2351.535
2024-06-12 08:48:00,73.5,484.7656,224.0,4.600000000000001,6.9,1.7000000000000028,2361.552
2024-06-12 08:51:00,73.5,485.0116,225.0,4.600000000000001,6.9,1.7999999999999972,2354.859
2024-06-12 08:57:00,74.0,479.3548,225.0,4.700000000000003,6.9,1.6999999999999957,2357.335
2024-06-12 09:00:00,74.5,481.0764,225.0,4.600000000000001,6.800000000000001,1.7000000000000028,2353.294
2024-06-12 09:03:00,75.5,517.9688,225.0,4.5,6.700000000000001,2.0,2412.317
2024-06-12 09:09:00,76.0,534.2014,225.0,4.600000000000001,6.6,1.8999999999999986,2467.582
2024-06-12 09:12:00,80.5,500.5063,225.0,5.0,7.0,2.200000000000003,2605.338
2024-06-12 09:18:00,78.0,494.1117,225.0,5.100000000000001,7.2,1.7999999999999972,2527.785
2024-06-12 09:21:00,77.5,492.1441,225.0,5.100000000000001,7.2,1.6999999999999957,2471.223
2024-06-12 09:24:00,77.5,488.7008,225.0,5.100000000000001,7.1,1.7999999999999972,2482.626
2024-06-12 09:27:00,80.5,488.2089,225.0,5.0,6.7,1.6000000000000014,2595.541
2024-06-12 09:30:00,78.5,482.5521,225.0,5.0,7.0,1.7000000000000028,2529.343
2024-06-12 09:33:00,78.0,484.5197,225.0,5.0,7.1,1.7999999999999972,2506.64
2024-06-12 09:39:00,78.0,480.8304,225.0,5.100000000000001,7.1,1.6999999999999957,2486.792
2024-06-12 09:42:00,77.0,483.044,225.0,5.100000000000001,7.1,1.6999999999999957,2474.056
2024-06-12 09:48:00,79.5,487.4711,225.0,5.0,6.6,1.5,2632.322
2024-06-12 09:51:00,80.0,485.9954,226.0,5.0,7.1,1.7999999999999972,2566.695
2024-06-12 09:57:00,80.0,487.963,226.0,5.0,7.1,2.0,2549.114
2024-06-12 10:00:00,79.5,484.2737,226.0,5.0,7.1,1.8999999999999986,2543.828
2024-06-12 10:03:00,80.0,501.4901,226.0,5.099999999999998,7.1,1.9000000000000021,2574.572
2024-06-12 10:09:00,80.5,503.9496,226.0,5.199999999999999,7.199999999999999,1.9000000000000021,2576.588
2024-06-12 10:12:00,80.5,498.2928,226.0,5.199999999999999,7.199999999999999,1.9999999999999964,2576.237
2024-06-12 10:15:00,79.5,492.39,226.0,5.299999999999997,7.199999999999999,1.7000000000000028,2577.912
2024-06-12 10:18:00,79.0,493.6198,226.0,5.199999999999999,7.199999999999999,1.9000000000000021,2547.162
2024-06-12 10:21:00,78.5,492.8819,226.0,5.199999999999999,7.1,1.8000000000000007,2507.926
2024-06-12 10:27:00,78.0,493.3738,226.0,5.199999999999999,7.1,1.6999999999999993,2512.527
2024-06-12 10:30:00,77.0,486.2413,226.0,5.099999999999998,7.1,1.6999999999999993,2455.907
2024-06-12 10:33:00,76.0,490.6684,226.0,5.0,7.0,1.6999999999999957,2465.461
2024-06-12 10:39:00,76.0,486.7332,226.0,5.0,7.0,1.6999999999999957,2442.463
2024-06-12 10:42:00,76.0,488.7008,226.0,5.100000000000001,7.0,1.6999999999999957,2452.285
2024-06-12 10:48:00,76.0,488.7008,226.0,5.100000000000001,7.0,1.7999999999999972,2455.103
2024-06-12 10:51:00,77.0,490.6684,226.0,5.199999999999999,7.0,1.6999999999999993,2457.461
2024-06-12 10:54:00,77.0,489.4387,227.0,5.100000000000001,7.1,1.7999999999999972,2478.698
2024-06-12 11:00:00,77.5,489.9306,227.0,5.100000000000001,7.1,1.7999999999999972,2484.408
2024-06-12 11:03:00,77.5,490.9144,227.0,5.100000000000001,6.699999999999999,1.2999999999999972,2610.078
2024-06-12 11:09:00,81.5,494.1117,227.0,5.0,7.0,1.7999999999999972,2611.393
2024-06-12 11:12:00,80.0,493.3738,227.0,5.199999999999999,7.3,1.9000000000000021,2546.564
2024-06-12 11:18:00,78.5,489.4387,227.0,5.199999999999999,7.199999999999999,1.8000000000000007,2521.743
2024-06-12 11:21:00,78.5,491.8981,227.0,5.199999999999999,7.199999999999999,1.6999999999999993,2497.826
2024-06-12 11:24:00,78.5,491.1603,227.0,5.100000000000001,7.1,1.8999999999999986,2510.255
2024-06-12 11:27:00,77.5,489.9306,227.0,5.200000000000003,7.1,1.6999999999999957,2484.781
2024-06-12 11:33:00,77.0,486.2413,227.0,5.200000000000003,7.1,1.6999999999999957,2490.632
2024-06-12 11:36:00,78.0,487.4711,227.0,5.200000000000003,7.1,1.6999999999999957,2503.809
2024-06-12 11:39:00,77.0,482.0602,227.0,5.200000000000003,7.199999999999999,1.6999999999999957,2459.007
2024-06-12 11:45:00,76.5,481.3224,227.0,5.300000000000001,7.1,1.6000000000000014,2446.416
2024-06-12 11:48:00,76.5,485.9954,228.0,5.100000000000001,7.1,1.7000000000000028,2463.97
2024-06-12 11:54:00,77.0,484.5197,228.0,5.100000000000001,7.1,1.7000000000000028,2459.852
2024-06-12 11:57:00,77.0,483.2899,228.0,5.199999999999999,7.199999999999999,1.7000000000000028,2461.766
2024-06-12 12:00:00,76.0,481.3224,228.0,5.199999999999999,7.199999999999999,1.7999999999999972,2452.738
2024-06-12 12:15:00,76.5,485.0116,228.0,5.199999999999999,7.199999999999999,1.7999999999999972,2455.244
2024-06-12 12:18:00,75.5,483.044,228.0,5.199999999999999,7.199999999999999,1.7000000000000028,2446.87
2024-06-12 12:24:00,75.5,488.4549,228.0,5.199999999999999,7.1,1.6000000000000014,2423.837
2024-06-12 12:27:00,76.0,485.5035,228.0,5.199999999999999,7.1,1.7000000000000028,2426.836
2024-06-12 12:30:00,75.5,489.4387,228.0,5.099999999999998,7.1,1.8000000000000043,2431.154
2024-06-12 12:45:00,77.0,489.6846,228.0,5.199999999999999,7.1,1.7000000000000028,2469.575
2024-06-12 12:48:00,76.5,488.4549,229.0,5.199999999999999,7.1,1.7000000000000028,2455.278
2024-06-12 12:54:00,77.0,494.3576,229.0,5.199999999999999,7.1,1.7999999999999972,2470.135
2024-06-12 12:57:00,76.5,485.7494,229.0,5.199999999999999,7.1,1.7000000000000028,2465.308
2024-06-12 13:00:00,77.0,494.1117,229.0,5.199999999999999,7.1,1.7000000000000028,2474.427
2024-06-12 13:06:00,76.5,490.6684,229.0,5.199999999999999,7.1,1.7000000000000028,2456.23
2024-06-12 13:09:00,77.5,492.8819,229.0,5.199999999999999,7.199999999999999,1.7999999999999972,2494.39
2024-06-12 13:15:00,77.5,494.1117,229.0,5.199999999999999,7.199999999999999,1.7999999999999972,2491.775
2024-06-12 13:18:00,78.0,490.6684,229.0,5.300000000000001,7.1,1.7999999999999972,2489.474
2024-06-12 13:21:00,77.5,492.8819,229.0,5.199999999999999,7.1,1.7999999999999972,2485.69
2024-06-12 13:30:00,80.0,493.3738,229.0,5.0,6.999999999999999,1.9000000000000021,2567.633
2024-06-12 13:36:00,80.0,489.1927,229.0,5.199999999999999,7.199999999999999,1.7999999999999972,2537.064
2024-06-12 13:39:00,79.5,486.9792,229.0,5.199999999999999,7.299999999999999,1.7999999999999972,2552.941
2024-06-12 13:51:00,80.0,490.6684,229.0,4.899999999999999,7.299999999999999,1.8000000000000007,2556.354
2024-06-12 13:54:00,78.0,487.2251,230.0,4.899999999999999,7.1,1.8000000000000007,2496.122
2024-06-12 14:00:00,78.0,485.0116,230.0,4.899999999999999,7.299999999999999,1.8000000000000007,2498.109
2024-06-12 14:03:00,78.0,485.9954,230.0,4.800000000000001,7.199999999999999,1.8999999999999986,2488.589
2024-06-12 14:06:00,76.0,473.9438,230.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2457.694
2024-06-12 14:12:00,77.0,481.0764,230.0,4.899999999999999,7.199999999999999,1.8000000000000007,2463.375
2024-06-12 14:15:00,75.5,480.0926,230.0,4.899999999999999,7.1,1.8000000000000007,2436.069
2024-06-12 14:21:00,75.0,482.3062,230.0,4.899999999999999,7.1,1.8000000000000007,2403.792
2024-06-12 14:24:00,75.0,474.6817,230.0,4.899999999999999,7.1,1.8000000000000007,2390.411
2024-06-12 14:27:00,76.0,485.0116,230.0,4.899999999999999,7.1,1.9000000000000021,2424.591
2024-06-12 14:36:00,75.0,483.7818,230.0,5.0,7.1,1.6999999999999993,2422.318
2024-06-12 14:42:00,75.5,483.044,230.0,5.0,7.1,1.8000000000000007,2418.772
2024-06-12 14:45:00,75.0,484.5197,230.0,4.900000000000002,7.199999999999999,1.8000000000000007,2424.045
2024-06-12 14:48:00,75.0,481.8142,230.0,5.0,7.199999999999999,1.8000000000000007,2424.042
2024-06-12 14:51:00,76.0,485.5035,231.0,4.900000000000002,7.1,1.9000000000000021,2429.798
2024-06-12 14:57:00,76.0,487.4711,231.0,4.900000000000002,7.1,1.9000000000000021,2434.035
2024-06-12 15:00:00,76.0,487.4711,231.0,4.800000000000001,7.1,1.8000000000000007,2435.908
2024-06-12 15:03:00,76.0,489.4387,231.0,4.899999999999999,7.1,1.8000000000000043,2452.432
2024-06-12 15:06:00,77.5,504.4415,231.0,5.0,7.1,2.0,2491.743
2024-06-12 15:12:00,78.5,499.5226,231.0,5.100000000000001,7.1,1.8999999999999986,2519.337
2024-06-12 15:15:00,78.0,502.7199,231.0,5.0,7.1,1.8999999999999986,2539.71
2024-06-12 15:18:00,80.0,500.2604,231.0,5.0,7.199999999999999,2.0,2571.447
2024-06-12 15:21:00,80.0,494.8495,231.0,5.099999999999998,7.199999999999999,1.9000000000000021,2562.584
2024-06-12 15:27:00,79.5,495.5874,231.0,5.099999999999998,7.199999999999999,1.9000000000000021,2558.895
2024-06-12 15:30:00,80.0,491.8981,231.0,5.199999999999999,7.199999999999999,1.9000000000000021,2560.798
2024-06-12 15:36:00,80.0,491.8981,231.0,5.100000000000001,7.3999999999999995,1.9000000000000021,2568.355
2024-06-12 15:39:00,79.5,490.9144,231.0,5.100000000000001,7.199999999999999,1.8000000000000007,2539.893
2024-06-12 15:51:00,78.0,486.7332,232.0,5.100000000000001,7.1,1.6999999999999993,2510.413
2024-06-12 15:54:00,77.0,486.9792,232.0,5.0,7.199999999999999,1.8000000000000007,2507.485
2024-06-12 15:57:00,78.0,483.5359,232.0,5.0,7.199999999999999,1.8000000000000007,2505.601
2024-06-12 16:00:00,78.0,486.7332,232.0,4.899999999999999,7.199999999999999,1.9000000000000021,2510.105
2024-06-12 16:03:00,78.0,488.2089,232.0,4.899999999999999,7.1,1.8000000000000007,2496.462
2024-06-12 16:09:00,77.5,489.4387,232.0,4.899999999999999,7.1,1.9000000000000021,2500.355
2024-06-12 16:12:00,78.0,487.4711,232.0,5.0,7.1,1.8000000000000007,2494.03
2024-06-12 16:18:00,78.0,489.6846,232.0,5.0,7.1,1.8000000000000007,2491.924
2024-06-12 16:21:00,77.5,493.3738,232.0,5.0,7.1,1.8000000000000007,2505.683
2024-06-12 16:24:00,77.5,492.1441,232.0,5.0,7.1,1.8000000000000007,2493.183
2024-06-12 16:27:00,81.0,491.8981,232.0,5.0,7.199999999999999,1.9999999999999964,2597.209
2024-06-12 16:33:00,80.0,491.8981,232.0,5.099999999999998,7.199999999999999,1.8000000000000043,2566.753
2024-06-12 16:36:00,80.0,497.8009,232.0,5.099999999999998,7.199999999999999,1.8000000000000043,2560.831
2024-06-12 16:42:00,79.0,497.0631,232.0,5.099999999999998,7.199999999999999,1.8999999999999986,2546.257
2024-06-12 16:45:00,79.5,499.5226,232.0,5.099999999999998,7.1,1.8999999999999986,2571.268
2024-06-12 16:48:00,79.0,494.6036,232.0,5.099999999999998,7.199999999999999,1.8000000000000043,2554.413
2024-06-12 16:51:00,79.5,494.8495,233.0,5.199999999999999,7.199999999999999,1.7999999999999972,2571.66
2024-06-12 16:57:00,79.0,496.5712,233.0,5.099999999999998,7.199999999999999,1.8999999999999986,2571.42
2024-06-12 17:00:00,79.0,494.8495,233.0,5.099999999999998,7.199999999999999,1.8000000000000043,2556.926
2024-06-12 17:03:00,78.0,473.6979,233.0,5.099999999999998,7.3999999999999995,1.7000000000000028,2507.072
2024-06-12 17:09:00,77.0,471.2384,233.0,5.0,7.3999999999999995,1.8000000000000007,2498.49
2024-06-12 17:12:00,76.0,470.7465,233.0,5.0,7.299999999999999,1.6999999999999993,2465.56
2024-06-12 17:18:00,75.5,473.206,233.0,5.0,7.3999999999999995,1.8000000000000007,2457.456
2024-06-12 17:21:00,77.5,468.7789,233.0,5.0,7.3999999999999995,1.6999999999999993,2471.836
2024-06-12 17:24:00,76.0,466.3194,233.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2470.496
2024-06-12 17:36:00,77.0,462.6302,233.0,5.0,7.3999999999999995,1.8000000000000007,2472.413
2024-06-12 17:39:00,76.0,472.4682,233.0,5.0,7.3999999999999995,1.8000000000000007,2479.627
2024-06-12 17:42:00,76.0,463.3681,233.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2454.282
2024-06-12 17:48:00,77.0,470.2546,233.0,5.0,7.3999999999999995,1.6999999999999993,2465.266
2024-06-12 17:51:00,76.5,465.3356,234.0,5.0,7.3999999999999995,1.8000000000000007,2471.833
2024-06-12 17:54:00,75.5,467.5492,234.0,5.0,7.3999999999999995,1.6999999999999993,2461.608
2024-06-12 18:00:00,76.5,465.0897,234.0,4.899999999999999,7.3,1.8000000000000007,2469.147
2024-06-12 18:03:00,76.0,465.0897,234.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2439.473
2024-06-12 18:09:00,76.5,471.2384,234.0,4.899999999999999,7.3999999999999995,1.9000000000000021,2462.188
2024-06-12 18:12:00,76.0,464.8438,234.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2450.18
2024-06-12 18:18:00,75.5,467.0573,234.0,5.0,7.3999999999999995,1.6999999999999993,2446.628
2024-06-12 18:21:00,76.0,464.8438,234.0,5.0,7.3999999999999995,1.6999999999999993,2443.527
2024-06-12 18:24:00,75.0,466.5654,234.0,4.899999999999999,7.199999999999999,1.6999999999999993,2420.833
2024-06-12 18:30:00,75.0,461.4005,234.0,4.899999999999999,7.199999999999999,1.6999999999999993,2414.161
2024-06-12 18:33:00,76.0,460.9086,234.0,4.899999999999999,7.3999999999999995,1.8000000000000007,2451.18
2024-06-12 18:39:00,75.5,458.941,234.0,4.899999999999999,7.300000000000001,1.8000000000000007,2457.321
2024-06-12 18:42:00,75.5,462.1383,234.0,4.899999999999999,7.500000000000001,1.8000000000000007,2449.242
2024-06-12 18:45:00,76.0,465.0897,234.0,5.0,7.300000000000001,1.8000000000000007,2446.466
2024-06-12 18:51:00,76.0,460.4167,234.0,4.899999999999999,7.300000000000001,1.8000000000000007,2436.912
2024-06-12 18:54:00,75.5,468.7789,235.0,5.0,7.300000000000001,1.6999999999999993,2445.896
2024-06-12 19:00:00,76.5,466.0735,235.0,4.899999999999999,7.300000000000001,1.8000000000000007,2424.957
2024-06-12 19:03:00,75.0,466.5654,235.0,4.899999999999999,7.199999999999999,1.8000000000000007,2430.687
2024-06-12 19:09:00,75.0,465.8275,235.0,4.899999999999999,7.1,1.6999999999999993,2413.685
2024-06-12 19:12:00,75.0,464.8438,235.0,4.899999999999999,7.300000000000001,1.8000000000000007,2418.486
2024-06-12 19:15:00,75.0,464.8438,235.0,4.899999999999999,7.199999999999999,1.6999999999999993,2406.456
2024-06-12 19:18:00,75.5,464.8438,235.0,4.899999999999999,7.1,1.8000000000000007,2427.621
2024-06-12 19:21:00,76.0,464.8438,235.0,4.899999999999999,7.199999999999999,1.8000000000000007,2429.455
2024-06-12 19:24:00,74.0,468.287,235.0,4.899999999999999,7.199999999999999,1.6999999999999993,2424.544
2024-06-12 19:27:00,76.0,467.3032,235.0,4.800000000000001,7.199999999999999,1.8000000000000007,2446.678
2024-06-12 19:30:00,74.5,462.8762,235.0,4.899999999999999,7.199999999999999,1.6999999999999993,2409.442
2024-06-12 19:33:00,73.5,464.5978,235.0,4.899999999999999,7.1,1.5999999999999979,2377.645
2024-06-12 19:36:00,73.5,469.5168,235.0,4.800000000000001,7.1,1.5999999999999979,2382.885
2024-06-12 19:39:00,74.0,464.5978,235.0,4.700000000000003,7.1,1.6999999999999957,2376.112
2024-06-12 19:42:00,73.5,466.5654,235.0,4.800000000000001,7.1,1.6999999999999957,2362.533
2024-06-12 19:45:00,74.5,465.3356,235.0,4.800000000000001,7.1,1.7999999999999972,2418.028
2024-06-12 19:48:00,74.0,467.7951,235.0,4.899999999999999,7.1,1.5999999999999979,2405.514
2024-06-12 19:51:00,73.5,464.8438,235.0,4.899999999999999,7.1,1.5999999999999979,2398.237
2024-06-12 19:54:00,74.5,465.3356,236.0,4.899999999999999,7.199999999999999,1.5999999999999979,2402.587
2024-06-12 19:57:00,74.0,471.4844,236.0,4.899999999999999,7.1,1.6999999999999993,2418.457
2024-06-12 20:00:00,75.5,469.0249,236.0,4.800000000000001,7.199999999999999,1.8000000000000007,2412.696
2024-06-12 20:03:00,75.5,467.0573,236.0,4.899999999999999,7.199999999999999,1.8000000000000007,2418.367
2024-06-12 20:06:00,74.5,473.206,236.0,4.899999999999999,7.199999999999999,1.6999999999999993,2417.835
2024-06-12 20:09:00,75.0,462.6302,236.0,4.800000000000001,7.199999999999999,1.8000000000000007,2419.902
2024-06-12 20:12:00,74.0,464.1059,236.0,4.800000000000001,7.199999999999999,1.8000000000000007,2404.587
2024-06-12 20:15:00,73.0,468.7789,236.0,4.800000000000001,7.199999999999999,1.5999999999999979,2404.685
2024-06-12 20:18:00,74.5,467.0573,236.0,4.800000000000001,7.199999999999999,1.6999999999999993,2406.451
2024-06-12 20:21:00,74.0,469.0249,236.0,4.700000000000003,7.199999999999999,1.6999999999999957,2344.096
2024-06-12 20:24:00,72.5,462.1383,236.0,4.700000000000003,7.0,1.6000000000000014,2322.074
2024-06-12 20:27:00,72.0,464.1059,236.0,4.700000000000003,7.0,1.6000000000000014,2325.833
2024-06-12 20:30:00,72.5,463.3681,236.0,4.600000000000001,7.1,1.7000000000000028,2314.552
2024-06-12 20:33:00,71.0,468.287,236.0,4.700000000000003,7.0,1.6000000000000014,2313.3
2024-06-12 20:36:00,72.5,473.206,236.0,4.700000000000003,7.1,1.6999999999999957,2372.283
2024-06-12 20:39:00,73.0,466.5654,236.0,4.600000000000001,7.1,1.6999999999999957,2351.956
2024-06-12 20:42:00,72.0,464.8438,236.0,4.700000000000003,7.0,1.6000000000000014,2321.806
2024-06-12 20:45:00,72.5,464.1059,236.0,4.600000000000001,7.0,1.7999999999999972,2379.93
2024-06-12 20:48:00,73.0,463.86,236.0,4.699999999999999,7.1,1.6999999999999993,2369.529
2024-06-12 20:51:00,73.5,464.1059,236.0,4.699999999999999,7.1,1.5999999999999979,2380.593
2024-06-12 20:54:00,73.5,463.3681,237.0,4.699999999999999,7.1,1.6999999999999993,2368.784
2024-06-12 20:57:00,74.5,465.3356,237.0,4.699999999999999,7.1,1.8000000000000007,2359.246
2024-06-12 21:00:00,72.0,460.4167,237.0,4.699999999999999,7.0,1.5999999999999979,2350.282
2024-06-12 21:03:00,72.5,461.1545,237.0,4.600000000000001,7.0,1.6999999999999957,2343.361
2024-06-12 21:06:00,71.5,463.86,237.0,4.600000000000001,7.1,1.6000000000000014,2331.661
2024-06-12 21:09:00,72.0,450.3327,237.0,4.600000000000001,7.1,1.6999999999999957,2337.877
2024-06-12 21:12:00,72.0,455.0058,237.0,4.600000000000001,7.199999999999999,1.6999999999999957,2329.543
2024-06-12 21:15:00,71.5,461.4005,237.0,4.699999999999999,7.1,1.5999999999999979,2329.917
2024-06-12 21:18:00,72.0,461.4005,237.0,4.600000000000001,7.1,1.6999999999999957,2333.689
2024-06-12 21:21:00,72.0,461.4005,237.0,4.600000000000001,7.1,1.6999999999999957,2334.525
2024-06-12 21:24:00,72.0,463.3681,237.0,4.699999999999999,7.1,1.6999999999999993,2331.886
2024-06-12 21:27:00,72.5,464.8438,237.0,4.699999999999999,7.0,1.8000000000000007,2343.136
2024-06-12 21:30:00,72.5,463.86,237.0,4.699999999999999,7.1,1.6999999999999993,2345.082
2024-06-12 21:33:00,73.0,466.3194,237.0,4.699999999999999,7.199999999999999,1.8000000000000007,2373.057
2024-06-12 21:36:00,73.0,462.6302,237.0,4.699999999999999,7.1,1.8000000000000007,2367.508
2024-06-12 21:39:00,73.0,456.2355,237.0,4.699999999999999,7.1,1.8000000000000007,2376.842
2024-06-12 21:42:00,73.0,460.1707,237.0,4.699999999999999,7.1,1.8000000000000007,2352.71
2024-06-12 21:45:00,73.5,457.9572,237.0,4.699999999999999,7.199999999999999,1.8000000000000007,2371.057
2024-06-12 21:48:00,72.5,461.6464,237.0,4.699999999999999,7.1,1.6999999999999993,2352.527
2024-06-12 21:51:00,73.0,458.941,237.0,4.699999999999999,7.1,1.6999999999999993,2369.931
2024-06-12 21:54:00,72.5,460.1707,238.0,4.699999999999999,7.1,1.6999999999999993,2351.38
2024-06-12 21:57:00,71.5,456.7274,238.0,4.699999999999999,7.1,1.5999999999999979,2345.564
2024-06-12 22:00:00,71.5,451.5625,238.0,4.600000000000001,7.1,1.7999999999999972,2327.924
2024-06-12 22:03:00,72.0,454.7599,238.0,4.699999999999999,7.199999999999999,1.6999999999999993,2292.627
2024-06-12 22:06:00,69.5,455.0058,238.0,4.600000000000001,7.0,1.6000000000000014,2299.391
2024-06-12 22:09:00,70.5,457.2193,238.0,4.600000000000001,7.1,1.6999999999999957,2303.51
2024-06-12 22:12:00,70.5,463.614,238.0,4.600000000000001,7.1,1.6999999999999957,2302.893
2024-06-12 22:15:00,71.0,460.4167,238.0,4.5,7.1,1.6999999999999957,2304.015
2024-06-12 22:18:00,71.5,457.7112,238.0,4.600000000000001,7.0,1.6999999999999957,2308.697
2024-06-12 22:21:00,71.5,460.9086,238.0,4.600000000000001,7.1,1.6999999999999957,2308.067
2024-06-12 22:24:00,72.0,463.614,238.0,4.599999999999998,7.199999999999999,1.6999999999999993,2297.542
2024-06-12 22:27:00,72.5,460.9086,238.0,4.699999999999999,7.1,1.6999999999999993,2328.212
2024-06-12 22:30:00,72.0,465.0897,238.0,4.599999999999998,7.1,1.5999999999999979,2318.631
2024-06-12 22:33:00,71.5,463.3681,238.0,4.599999999999998,7.0,1.5999999999999979,2316.242
2024-06-12 22:36:00,72.5,462.1383,238.0,4.699999999999999,7.1,1.6999999999999993,2328.857
2024-06-12 22:39:00,71.0,459.6788,238.0,4.699999999999999,7.0,1.5999999999999979,2311.987
2024-06-12 22:42:00,71.5,465.8275,238.0,4.599999999999998,7.0,1.5999999999999979,2315.554
2024-06-12 22:45:00,72.0,464.1059,238.0,4.599999999999998,7.0,1.6999999999999993,2329.639
2024-06-12 22:48:00,72.5,460.1707,238.0,4.599999999999998,7.1,1.8000000000000007,2360.195
2024-06-12 22:51:00,72.5,463.3681,238.0,4.699999999999999,7.1,1.6999999999999993,2329.697
2024-06-12 22:54:00,72.5,457.2193,239.0,4.599999999999998,7.1,1.6999999999999993,2352.044
2024-06-12 22:57:00,73.0,457.4652,239.0,4.599999999999998,7.1,1.5999999999999979,2325.016
2024-06-12 23:00:00,73.0,462.6302,239.0,4.599999999999998,7.1,1.8000000000000007,2349.539
2024-06-12 23:03:00,72.0,454.022,239.0,4.599999999999998,7.1,1.6999999999999993,2354.339
2024-06-12 23:06:00,71.0,433.8542,239.0,4.599999999999998,7.1,1.4000000000000021,2295.372
2024-06-12 23:09:00,69.0,427.2136,239.0,4.5,7.3999999999999995,1.6000000000000014,2249.123
2024-06-12 23:12:00,69.0,429.673,239.0,4.5,7.499999999999999,1.6000000000000014,2239.46
2024-06-12 23:15:00,73.5,455.0058,239.0,4.399999999999999,7.199999999999999,1.7999999999999972,2387.023
2024-06-12 23:18:00,72.5,466.0735,239.0,4.5,7.1,1.6999999999999957,2351.657
2024-06-12 23:21:00,72.0,471.4844,239.0,4.399999999999999,7.0,1.7000000000000028,2334.359
2024-06-12 23:24:00,71.5,467.5492,239.0,4.399999999999999,7.1000000000000005,1.6000000000000014,2288.163
2024-06-12 23:27:00,70.0,461.4005,239.0,4.399999999999999,6.800000000000001,1.5,2267.932
2024-06-12 23:30:00,70.0,472.7141,239.0,4.299999999999997,6.9,1.6000000000000014,2283.014
2024-06-12 23:33:00,70.0,467.0573,239.0,4.199999999999999,6.9,1.8000000000000007,2278.211
2024-06-12 23:36:00,70.0,462.1383,239.0,4.399999999999999,6.9,1.6000000000000014,2276.626
2024-06-12 23:39:00,70.5,465.3356,239.0,4.199999999999999,6.9,1.6999999999999993,2279.834
2024-06-12 23:42:00,70.0,465.3356,239.0,4.299999999999997,6.9,1.6000000000000014,2274.992
2024-06-12 23:45:00,70.5,463.3681,239.0,4.199999999999999,6.9,1.6999999999999993,2281.513
2024-06-12 23:48:00,70.0,457.9572,239.0,4.300000000000001,6.9,1.6999999999999993,2278.531
2024-06-12 23:51:00,70.5,453.7761,240.0,4.300000000000001,7.0,1.6999999999999993,2250.336
2024-06-12 23:54:00,69.0,458.941,240.0,4.300000000000001,7.0,1.6999999999999993,2251.004
2024-06-12 23:57:00,69.5,457.2193,240.0,4.300000000000001,7.0,1.6999999999999993,2218.766
2024-06-13 00:00:00,69.0,467.0573,240.0,4.199999999999999,7.0,1.8000000000000007,2233.051
2024-06-13 00:03:00,68.0,459.9248,240.0,4.199999999999999,7.0,1.6999999999999993,2220.771
2024-06-13 00:06:00,69.0,463.614,240.0,4.199999999999999,7.0,1.8000000000000007,2241.463
2024-06-13 00:09:00,69.5,463.86,240.0,4.199999999999999,7.0,1.8000000000000007,2301.232
2024-06-13 00:12:00,70.0,460.4167,240.0,4.300000000000001,6.9,1.6999999999999993,2265.54
2024-06-13 00:15:00,69.5,460.9086,240.0,4.199999999999999,6.9,1.6999999999999993,2247.899
2024-06-13 00:18:00,69.5,457.4652,240.0,4.199999999999999,6.9,1.6999999999999993,2247.544
2024-06-13 00:21:00,69.5,461.4005,240.0,4.199999999999999,7.0,1.6999999999999993,2240.304
2024-06-13 00:24:00,69.5,458.941,240.0,4.199999999999999,7.0,1.8000000000000007,2256.094
2024-06-13 00:27:00,68.5,461.4005,240.0,4.199999999999999,6.9,1.6999999999999993,2233.899
2024-06-13 00:30:00,69.0,462.8762,240.0,4.199999999999999,6.9,1.6999999999999993,2240.006
2024-06-13 00:33:00,69.0,462.8762,240.0,4.199999999999999,7.0,1.8000000000000007,2261.711
2024-06-13 00:36:00,69.0,466.5654,240.0,4.199999999999999,6.9,1.8000000000000007,2261.856
2024-06-13 00:39:00,69.5,470.7465,240.0,4.199999999999999,6.9,1.8000000000000007,2289.336
2024-06-13 00:42:00,69.0,467.3032,240.0,4.300000000000001,6.9,1.5999999999999979,2250.052
2024-06-13 00:45:00,69.0,468.7789,240.0,4.300000000000001,6.9,1.6999999999999993,2240.533
2024-06-13 00:48:00,68.5,473.452,240.0,4.200000000000003,6.800000000000001,1.6999999999999957,2229.35
2024-06-13 00:51:00,68.0,467.3032,241.0,4.200000000000003,6.800000000000001,1.6999999999999957,2228.786
2024-06-13 00:54:00,68.0,467.5492,241.0,4.200000000000003,6.800000000000001,1.6999999999999957,2221.1
2024-06-13 00:57:00,68.0,474.9276,241.0,4.200000000000003,6.800000000000001,1.6999999999999957,2217.354
2024-06-13 01:00:00,68.0,472.7141,241.0,4.300000000000001,6.7,1.6999999999999957,2228.978
2024-06-13 01:03:00,68.0,474.9276,241.0,4.300000000000001,6.800000000000001,1.6000000000000014,2205.732
2024-06-13 01:06:00,68.0,478.8629,241.0,4.300000000000001,6.7,1.6000000000000014,2195.292
2024-06-13 01:09:00,68.5,477.1412,241.0,4.199999999999999,6.6000000000000005,1.7000000000000028,2192.34
2024-06-13 01:12:00,68.0,479.8466,241.0,4.199999999999999,6.7,1.7000000000000028,2189.153
2024-06-13 01:15:00,68.0,485.0116,241.0,4.199999999999999,6.6000000000000005,1.7000000000000028,2212.081
2024-06-13 01:18:00,69.5,493.6198,241.0,4.300000000000001,6.6000000000000005,1.7000000000000028,2277.713
2024-06-13 01:21:00,71.0,493.6198,241.0,4.400000000000002,6.6000000000000005,1.6999999999999957,2274.809
2024-06-13 01:24:00,70.5,495.3414,241.0,4.400000000000002,6.7,1.6999999999999957,2288.519
2024-06-13 01:27:00,72.0,496.8171,241.0,4.400000000000002,6.6000000000000005,1.6999999999999957,2324.272
2024-06-13 01:30:00,72.5,502.228,241.0,4.400000000000002,6.7,1.8999999999999986,2354.349
2024-06-13 01:33:00,72.5,503.4577,241.0,4.5,6.6000000000000005,1.8000000000000007,2366.211
2024-06-13 01:36:00,74.0,503.9496,241.0,4.599999999999998,6.700000000000001,1.8000000000000007,2404.799
2024-06-13 01:39:00,74.0,508.3767,241.0,4.599999999999998,6.700000000000001,1.9000000000000021,2407.959
2024-06-13 01:42:00,73.5,500.2604,241.0,4.599999999999998,6.700000000000001,1.8000000000000007,2400.873
2024-06-13 01:45:00,73.5,489.1927,241.0,4.599999999999998,6.800000000000001,1.8000000000000007,2387.063
2024-06-13 01:48:00,73.0,483.7818,241.0,4.599999999999998,6.800000000000001,1.8000000000000007,2360.214
